Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-06-29 03:06:00,79.5,535.1852,302.0,5.099999999999998,7.0,2.0,2583.501
2024-06-29 03:09:00,79.5,512.8038,302.0,5.199999999999999,6.9,1.8999999999999986,2495.801
2024-06-29 03:12:00,78.0,497.8009,302.0,5.099999999999998,7.0,1.8000000000000043,2494.652
2024-06-29 03:15:00,78.0,498.2928,302.0,5.0,7.1,1.9000000000000021,2508.683
2024-06-29 03:18:00,77.0,493.6198,302.0,5.0,7.0,1.6999999999999993,2471.817
2024-06-29 03:21:00,76.0,497.309,302.0,5.0,7.0,1.8000000000000007,2463.088
2024-06-29 03:24:00,77.5,503.4577,302.0,5.0,6.9,1.8000000000000043,2500.664
2024-06-29 03:30:00,76.5,500.9983,302.0,4.900000000000002,7.0,1.9000000000000021,2481.172
2024-06-29 03:33:00,75.5,500.9983,302.0,4.900000000000002,7.0,1.8000000000000007,2459.259
2024-06-29 03:39:00,76.0,495.5874,302.0,4.900000000000002,7.0,1.8000000000000007,2457.96
2024-06-29 03:42:00,76.5,497.0631,302.0,4.900000000000002,7.0,1.8000000000000007,2467.522
2024-06-29 03:48:00,75.5,496.0793,302.0,4.900000000000002,7.0,1.8000000000000007,2451.25
2024-06-29 03:51:00,76.0,500.2604,302.0,4.800000000000001,7.0,1.8000000000000007,2453.373
2024-06-29 03:54:00,76.0,503.4577,303.0,4.899999999999999,7.0,1.8000000000000043,2477.013
2024-06-29 04:00:00,77.0,505.9173,303.0,4.899999999999999,7.0,1.8000000000000043,2480.979
2024-06-29 04:03:00,77.0,501.7361,303.0,5.0,7.0,1.7000000000000028,2514.882
2024-06-29 04:09:00,77.0,499.5226,303.0,4.899999999999999,7.1,1.8000000000000043,2506.685
2024-06-29 04:12:00,77.5,501.7361,303.0,5.0,7.1,1.7000000000000028,2488.269
2024-06-29 04:15:00,77.0,499.2766,303.0,4.899999999999999,7.0,1.8000000000000043,2471.57
2024-06-29 04:21:00,77.0,507.147,303.0,4.899999999999999,7.0,1.8000000000000043,2505.32
2024-06-29 04:24:00,76.5,497.309,303.0,5.0,7.0,1.7000000000000028,2492.695
2024-06-29 04:30:00,76.5,499.7685,303.0,4.899999999999999,7.0,1.8000000000000043,2482.54
2024-06-29 04:33:00,80.5,490.9144,303.0,5.0,7.3,1.7999999999999972,2588.465
2024-06-29 04:39:00,78.5,487.2251,303.0,5.0,7.1,1.7999999999999972,2532.018
2024-06-29 04:42:00,77.0,487.2251,303.0,5.0,7.3,1.7000000000000028,2490.868
2024-06-29 04:45:00,78.0,489.1927,303.0,4.899999999999999,7.3,1.7999999999999972,2519.399
2024-06-29 04:51:00,77.5,484.7656,303.0,4.899999999999999,7.2,1.7999999999999972,2521.047
2024-06-29 04:54:00,75.0,475.6655,304.0,4.899999999999999,7.2,1.7000000000000028,2440.005
2024-06-29 05:00:00,75.0,475.1736,304.0,4.899999999999999,7.2,1.7000000000000028,2440.211
2024-06-29 05:03:00,75.0,471.9763,304.0,4.899999999999999,7.2,1.7000000000000028,2407.045
2024-06-29 05:06:00,73.0,468.287,304.0,4.699999999999999,7.1,1.7000000000000028,2362.797
2024-06-29 05:12:00,73.5,467.0573,304.0,4.699999999999999,7.2,1.7000000000000028,2350.708
2024-06-29 05:15:00,72.0,465.3356,304.0,4.5,7.0,1.6999999999999993,2346.177
2024-06-29 05:21:00,72.0,465.8275,304.0,4.600000000000001,7.0,1.6999999999999993,2322.47
2024-06-29 05:24:00,71.5,467.3032,304.0,4.600000000000001,7.0,1.6999999999999993,2316.998
2024-06-29 05:27:00,71.0,465.3356,304.0,4.600000000000001,6.9,1.6999999999999993,2310.562
2024-06-29 05:30:00,71.0,471.2384,304.0,4.5,7.0,1.8000000000000007,2303.831
2024-06-29 05:36:00,71.5,469.0249,304.0,4.5,7.0,1.6999999999999993,2311.761
2024-06-29 05:39:00,71.5,467.3032,304.0,4.599999999999998,6.9,1.6999999999999993,2304.315
2024-06-29 05:45:00,71.5,465.8275,304.0,4.599999999999998,6.9,1.6999999999999993,2285.624
2024-06-29 05:48:00,70.5,474.6817,304.0,4.599999999999998,6.9,1.6999999999999993,2291.253
2024-06-29 05:51:00,70.5,473.206,304.0,4.599999999999998,6.9,1.5999999999999979,2309.796
2024-06-29 05:57:00,72.0,476.4034,305.0,4.599999999999998,6.9,1.8000000000000007,2343.757
2024-06-29 06:00:00,72.5,475.1736,305.0,4.599999999999998,7.0,1.8000000000000007,2332.211
2024-06-29 06:06:00,72.0,481.8142,305.0,4.699999999999999,6.9,1.6999999999999993,2369.424
2024-06-29 06:09:00,74.5,486.2413,305.0,4.699999999999999,7.0,1.8000000000000007,2402.663
2024-06-29 06:15:00,74.5,487.2251,305.0,4.699999999999999,7.0,1.9000000000000021,2407.123
2024-06-29 06:18:00,75.0,484.5197,305.0,4.799999999999997,7.0,1.8000000000000043,2393.465
2024-06-29 06:21:00,74.0,471.2384,305.0,4.600000000000001,7.1,1.9000000000000021,2388.7
2024-06-29 06:27:00,74.5,468.7789,305.0,4.699999999999999,7.1,1.7000000000000028,2361.572
2024-06-29 06:30:00,73.0,470.2546,305.0,4.699999999999999,7.1,1.6000000000000014,2357.702
2024-06-29 06:33:00,72.5,464.8438,305.0,4.699999999999999,7.1,1.7000000000000028,2353.271
2024-06-29 06:36:00,73.0,471.9763,305.0,4.600000000000001,7.0,1.8000000000000007,2364.972
2024-06-29 06:42:00,74.0,468.7789,305.0,4.599999999999998,7.0,1.8000000000000043,2359.728
2024-06-29 06:45:00,73.0,480.5845,305.0,4.599999999999998,6.9,1.8000000000000043,2353.846
2024-06-29 06:48:00,72.5,470.9925,305.0,4.699999999999999,7.0,1.6000000000000014,2350.226
2024-06-29 06:51:00,72.5,462.3843,305.0,4.599999999999998,6.9,1.7000000000000028,2341.594
2024-06-29 06:57:00,72.0,468.287,306.0,4.599999999999998,7.1000000000000005,1.7000000000000028,2335.889
2024-06-29 07:00:00,72.5,484.2737,306.0,4.600000000000001,6.800000000000001,1.7999999999999972,2352.681
2024-06-29 07:06:00,73.0,480.8304,306.0,4.5,6.800000000000001,1.7999999999999972,2353.934
2024-06-29 07:09:00,73.0,483.2899,306.0,4.600000000000001,6.800000000000001,1.7000000000000028,2350.633
2024-06-29 07:12:00,72.5,473.206,306.0,4.5,6.800000000000001,1.7000000000000028,2319.032
2024-06-29 07:18:00,72.5,475.6655,306.0,4.5,6.800000000000001,1.7000000000000028,2313.06
2024-06-29 07:21:00,72.0,472.4682,306.0,4.5,6.9,1.7999999999999972,2334.009
2024-06-29 07:27:00,72.5,474.6817,306.0,4.600000000000001,6.9,1.6000000000000014,2335.013
2024-06-29 07:30:00,72.5,482.3062,306.0,4.5,6.800000000000001,1.6999999999999957,2327.084
2024-06-29 07:36:00,72.5,487.2251,306.0,4.5,6.7,1.6999999999999957,2321.776
2024-06-29 07:39:00,73.5,495.8333,306.0,4.5,6.7,1.8999999999999986,2350.636
2024-06-29 07:42:00,78.0,527.8067,306.0,4.699999999999999,6.6000000000000005,2.099999999999998,2536.531
2024-06-29 07:48:00,79.0,528.7905,306.0,4.899999999999999,6.7,2.0,2602.788
2024-06-29 07:51:00,81.5,531.496,306.0,5.0000000000000036,6.8,2.0,2625.089
2024-06-29 07:57:00,82.0,530.5121,307.0,5.0000000000000036,6.8,2.0,2618.258
2024-06-29 08:00:00,81.5,537.1528,307.0,5.0000000000000036,6.9,2.0,2627.034
2024-06-29 08:03:00,83.5,539.6123,307.0,5.099999999999998,6.9,2.1000000000000014,2690.802
2024-06-29 08:09:00,84.5,537.1528,307.0,5.099999999999998,6.9,2.1000000000000014,2693.263
2024-06-29 08:12:00,84.5,535.923,307.0,5.199999999999999,7.0,2.0,2694.034
2024-06-29 08:18:00,84.0,531.004,307.0,5.199999999999999,7.0,2.0,2700.638
2024-06-29 08:21:00,83.0,526.8229,307.0,5.199999999999999,6.9,1.7999999999999972,2638.36
2024-06-29 08:27:00,82.5,525.5931,307.0,5.100000000000001,6.9,1.7999999999999972,2640.306
2024-06-29 08:30:00,83.0,525.3472,307.0,5.100000000000001,6.9,2.0,2651.384
2024-06-29 08:33:00,84.0,534.2014,307.0,5.0,6.9,2.0,2664.749
2024-06-29 08:39:00,84.5,534.9393,307.0,5.100000000000001,6.9,1.8999999999999986,2693.227
2024-06-29 08:42:00,84.0,529.0364,307.0,5.100000000000001,6.9,1.8999999999999986,2673.551
2024-06-29 08:48:00,84.0,529.2824,307.0,5.100000000000001,6.9,2.0,2681.526
2024-06-29 08:51:00,84.0,531.7419,307.0,5.200000000000003,6.9,1.8999999999999986,2677.191
2024-06-29 08:57:00,84.0,529.7743,308.0,5.200000000000003,6.9,1.8999999999999986,2688.12
2024-06-29 09:00:00,83.0,523.6256,308.0,5.200000000000003,6.9,1.8999999999999986,2688.636
2024-06-29 09:03:00,82.5,520.1823,308.0,4.899999999999999,7.000000000000001,2.0,2659.147
2024-06-29 09:09:00,82.5,515.2633,308.0,4.899999999999999,7.000000000000001,1.8999999999999986,2668.484
2024-06-29 09:12:00,82.5,522.6418,308.0,4.899999999999999,7.000000000000001,2.0,2668.759
2024-06-29 09:15:00,80.5,517.9688,308.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2579.22
2024-06-29 09:18:00,81.5,515.5093,308.0,4.799999999999997,7.000000000000001,1.8999999999999986,2626.569
2024-06-29 09:24:00,81.0,510.0984,308.0,4.799999999999997,6.9,1.8000000000000043,2602.536
2024-06-29 09:27:00,80.0,513.2957,308.0,4.699999999999996,6.800000000000001,1.9000000000000057,2570.977
2024-06-29 09:33:00,80.0,505.1794,308.0,4.799999999999997,6.800000000000001,1.8000000000000043,2559.956
2024-06-29 09:36:00,80.5,511.5741,308.0,4.799999999999997,6.9,1.8000000000000043,2555.971
2024-06-29 09:39:00,79.5,501.7361,308.0,4.600000000000001,6.800000000000001,1.8999999999999986,2557.159
2024-06-29 09:45:00,79.0,509.1146,308.0,4.699999999999996,6.800000000000001,1.8000000000000043,2564.217
2024-06-29 09:48:00,78.0,507.147,308.0,4.799999999999997,6.9,1.8000000000000043,2540.768
2024-06-29 09:54:00,79.0,508.1308,308.0,4.799999999999997,6.9,1.8000000000000043,2566.194
2024-06-29 09:57:00,79.0,506.4091,309.0,4.799999999999997,6.9,1.8000000000000043,2562.644
2024-06-29 10:03:00,80.0,505.6713,309.0,4.799999999999997,6.800000000000001,1.8000000000000043,2568.278
2024-06-29 10:06:00,80.0,512.8038,309.0,4.799999999999997,6.800000000000001,1.8000000000000043,2557.202
2024-06-29 10:09:00,79.5,507.8849,309.0,4.799999999999997,6.9,1.8000000000000043,2547.19
2024-06-29 10:15:00,79.5,513.7876,309.0,4.799999999999997,6.9,1.8000000000000043,2549.05
2024-06-29 10:18:00,79.0,514.2795,309.0,4.799999999999997,6.800000000000001,1.8000000000000043,2548.48
2024-06-29 10:21:00,80.0,515.7552,309.0,4.799999999999997,6.9,1.9000000000000057,2582.005
2024-06-29 10:24:00,80.0,519.1985,309.0,4.799999999999997,6.9,1.9000000000000057,2571.877
2024-06-29 10:27:00,79.5,521.412,309.0,4.799999999999997,6.9,1.9000000000000057,2550.046
2024-06-29 10:30:00,79.5,517.7228,309.0,4.699999999999996,6.9,1.9000000000000057,2552.556
2024-06-29 10:36:00,81.5,514.5255,309.0,4.699999999999996,6.9,2.0,2560.51
2024-06-29 10:39:00,83.5,546.007,309.0,4.899999999999999,6.8,2.0,2674.709
2024-06-29 10:45:00,83.0,527.8067,309.0,4.899999999999999,7.0,2.0,2664.987
2024-06-29 10:48:00,86.0,524.1175,309.0,5.0000000000000036,7.200000000000001,2.0999999999999943,2740.807
2024-06-29 10:54:00,86.5,521.412,309.0,5.0000000000000036,7.200000000000001,2.0999999999999943,2755.346
2024-06-29 10:57:00,86.0,519.4445,310.0,5.0000000000000036,7.200000000000001,2.0999999999999943,2744.797
2024-06-29 11:00:00,86.0,527.8067,310.0,4.9999999999999964,7.1,2.0,2751.394
2024-06-29 11:06:00,85.5,525.3472,310.0,4.9999999999999964,7.1,2.0,2750.659
2024-06-29 11:09:00,86.5,529.2824,310.0,5.099999999999998,7.1,2.1000000000000014,2761.687
2024-06-29 12:00:00,85.5,517.9688,311.0,5.100000000000001,7.199999999999999,1.8999999999999986,2740.869
2024-06-29 12:03:00,85.5,519.1985,311.0,5.0,7.1,2.0,2742.887
2024-06-29 12:06:00,84.0,511.5741,311.0,5.100000000000001,7.1,1.8999999999999986,2720.307
2024-06-29 12:09:00,85.5,521.9039,311.0,5.0,7.1,1.8999999999999986,2722.291
2024-06-29 12:15:00,85.0,516.493,311.0,5.100000000000001,7.199999999999999,1.7999999999999972,2720.122
2024-06-29 12:18:00,84.5,515.5093,311.0,5.0,7.1,1.8999999999999986,2706.818
2024-06-29 12:21:00,83.5,507.147,311.0,4.9999999999999964,7.1,1.9000000000000057,2682.407
2024-06-29 12:27:00,83.0,507.6389,311.0,4.9999999999999964,7.1,1.9000000000000057,2678.295
2024-06-29 12:30:00,83.5,513.0498,311.0,5.0000000000000036,7.1,1.8999999999999986,2677.666
2024-06-29 12:36:00,84.0,515.2633,311.0,5.0000000000000036,7.1,1.8999999999999986,2684.495
2024-06-29 12:39:00,84.5,523.6256,311.0,5.0000000000000036,7.1,2.0,2707.475
2024-06-29 12:45:00,84.0,515.0174,311.0,5.0000000000000036,7.1,1.8999999999999986,2707.273
2024-06-29 12:48:00,84.0,513.0498,311.0,5.0000000000000036,7.199999999999999,1.8999999999999986,2707.554
2024-06-29 12:51:00,84.0,515.2633,311.0,5.0000000000000036,7.199999999999999,1.8999999999999986,2714.285
2024-06-29 12:57:00,84.5,514.2795,312.0,5.0000000000000036,7.199999999999999,1.8999999999999986,2714.673
2024-06-29 13:00:00,84.5,506.6551,312.0,5.100000000000001,7.199999999999999,1.8999999999999986,2714.304
2024-06-29 13:06:00,84.5,510.3443,312.0,5.100000000000001,7.199999999999999,1.8999999999999986,2713.365
2024-06-29 13:09:00,84.0,507.147,312.0,5.0,7.299999999999999,2.0,2712.759
2024-06-29 13:12:00,84.0,500.9983,312.0,5.0,7.299999999999999,2.0,2695.229
2024-06-29 13:18:00,85.0,505.4254,312.0,5.0,7.3999999999999995,1.8999999999999986,2720.282
2024-06-29 13:21:00,85.0,505.9173,312.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2722.447
2024-06-29 13:27:00,84.0,506.9011,312.0,5.100000000000001,7.299999999999999,1.8999999999999986,2704.776
2024-06-29 13:30:00,84.5,500.9983,312.0,5.0,7.3999999999999995,2.0,2720.243
2024-06-29 13:36:00,84.5,500.2604,312.0,5.0,7.3999999999999995,1.8999999999999986,2695.096
2024-06-29 13:39:00,84.0,500.7523,312.0,5.0,7.3999999999999995,1.8999999999999986,2685.444
2024-06-29 13:42:00,83.0,502.7199,312.0,5.100000000000001,7.299999999999999,1.7000000000000028,2658.31
2024-06-29 13:48:00,83.0,503.2118,312.0,5.0,7.299999999999999,1.8000000000000043,2657.081
2024-06-29 13:51:00,82.0,500.9983,312.0,4.9999999999999964,7.199999999999999,1.9000000000000057,2633.227
2024-06-29 13:57:00,82.5,500.5063,313.0,4.9999999999999964,7.199999999999999,1.9000000000000057,2639.876
2024-06-29 14:00:00,82.0,508.1308,313.0,4.900000000000002,7.1,1.8999999999999986,2638.423
2024-06-29 14:09:00,81.0,507.6389,313.0,4.900000000000002,7.1,1.8999999999999986,2649.506
2024-06-29 14:12:00,82.5,515.0174,313.0,4.900000000000002,7.1,2.0,2651.425
2024-06-29 14:15:00,83.0,511.3281,313.0,5.099999999999998,7.1,1.9000000000000057,2676.914
2024-06-29 14:18:00,83.0,516.2471,313.0,5.0000000000000036,7.199999999999999,2.0,2670.984
2024-06-29 14:21:00,83.5,516.739,313.0,5.0000000000000036,7.199999999999999,2.0,2668.064
2024-06-29 14:24:00,83.0,515.2633,313.0,5.0000000000000036,7.1,2.0,2669.99
2024-06-29 14:27:00,83.0,513.0498,313.0,5.0000000000000036,7.1,2.0,2674.595
2024-06-29 14:30:00,83.0,514.5255,313.0,5.0000000000000036,7.200000000000001,2.0,2678.098
2024-06-29 14:33:00,84.0,515.7552,313.0,5.0000000000000036,7.200000000000001,2.0,2707.711
2024-06-29 14:36:00,84.0,521.1661,313.0,5.099999999999998,7.200000000000001,1.9000000000000057,2703.667
2024-06-29 14:39:00,83.5,519.1985,313.0,5.0000000000000036,7.200000000000001,1.8999999999999986,2674.531
2024-06-29 14:42:00,83.0,520.4282,313.0,5.100000000000001,7.1,2.0,2670.359
2024-06-29 14:45:00,84.0,520.1823,313.0,5.100000000000001,7.1,1.8999999999999986,2677.063
2024-06-29 14:48:00,83.5,518.9525,313.0,5.100000000000001,7.199999999999999,2.0,2683.786
2024-06-29 14:51:00,83.0,522.6418,313.0,5.100000000000001,7.199999999999999,2.0,2694.097
2024-06-29 14:54:00,83.5,522.8877,313.0,5.100000000000001,7.199999999999999,2.0,2690.593
2024-06-29 14:57:00,84.0,523.8715,314.0,5.100000000000001,7.1,2.0,2691.944
2024-06-29 15:00:00,84.0,523.6256,314.0,5.100000000000001,7.199999999999999,2.0,2717.752
2024-06-29 15:03:00,85.0,525.3472,314.0,5.100000000000001,7.199999999999999,2.0,2712.747
2024-06-29 15:06:00,83.5,521.9039,314.0,4.899999999999999,7.199999999999999,2.0,2693.241
2024-06-29 15:09:00,83.0,524.8553,314.0,4.899999999999999,7.199999999999999,2.1000000000000014,2692.359
2024-06-29 15:12:00,84.0,525.1013,314.0,4.899999999999999,7.1,2.1000000000000014,2682.824
2024-06-29 15:15:00,82.5,516.493,314.0,4.899999999999999,7.199999999999999,2.0,2657.624
2024-06-29 15:18:00,82.0,512.5579,314.0,4.800000000000001,7.199999999999999,2.0,2668.439
2024-06-29 15:21:00,82.5,514.2795,314.0,4.800000000000001,7.199999999999999,2.0,2655.767
2024-06-29 15:24:00,83.0,514.2795,314.0,4.800000000000001,7.199999999999999,2.1000000000000014,2686.601
2024-06-29 15:27:00,82.0,508.8687,314.0,4.800000000000001,7.199999999999999,2.1000000000000014,2663.388
2024-06-29 15:30:00,83.0,510.3443,314.0,4.800000000000001,7.299999999999999,2.1000000000000014,2658.092
2024-06-29 15:33:00,82.0,499.0307,314.0,4.800000000000001,7.299999999999999,2.0,2623.271
2024-06-29 15:36:00,81.5,498.5388,314.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2596.549
2024-06-29 15:39:00,81.0,494.6036,314.0,4.800000000000001,7.299999999999999,1.8999999999999986,2601.664
2024-06-29 15:42:00,81.0,500.2604,314.0,4.699999999999999,7.199999999999999,2.0,2609.372
2024-06-29 15:45:00,81.0,503.9496,314.0,4.699999999999999,7.199999999999999,2.0,2613.509
2024-06-29 15:48:00,81.0,505.6713,314.0,4.900000000000002,7.1,2.0,2599.115
2024-06-29 15:51:00,81.5,505.6713,314.0,4.900000000000002,7.1,2.0,2618.363
2024-06-29 15:54:00,81.0,500.7523,314.0,4.800000000000004,7.1,2.0,2612.484
2024-06-29 15:57:00,81.0,503.2118,315.0,4.799999999999997,7.1,1.9000000000000057,2608.43
2024-06-29 16:00:00,81.5,502.228,315.0,4.799999999999997,7.1,2.0,2616.069
2024-06-29 16:03:00,82.0,505.6713,315.0,4.799999999999997,7.1,2.0,2635.195
2024-06-29 16:06:00,81.0,506.4091,315.0,4.800000000000001,7.1,2.0,2614.133
2024-06-29 16:09:00,82.0,507.147,315.0,4.800000000000001,7.1,2.0,2642.788
2024-06-29 16:12:00,81.5,509.6065,315.0,4.800000000000001,7.0,1.8999999999999986,2618.582
2024-06-29 16:15:00,81.5,508.1308,315.0,4.700000000000003,7.1,1.8999999999999986,2629.276
2024-06-29 16:18:00,82.5,505.9173,315.0,4.800000000000004,7.1,2.0,2626.627
2024-06-29 16:21:00,83.0,511.5741,315.0,4.800000000000004,7.0,2.0999999999999943,2684.803
2024-06-29 16:24:00,83.0,507.6389,315.0,4.799999999999997,7.1,2.0,2655.566
2024-06-29 16:27:00,83.0,506.6551,315.0,4.899999999999999,7.1,1.8999999999999986,2651.063
2024-06-29 16:30:00,82.5,505.9173,315.0,4.799999999999997,7.1,2.0,2665.27
2024-06-29 16:33:00,82.0,508.8687,315.0,4.799999999999997,7.1,1.8999999999999986,2650.496
2024-06-29 16:36:00,82.5,507.8849,315.0,4.799999999999997,7.0,1.8999999999999986,2660.137
2024-06-29 16:39:00,82.0,509.1146,315.0,4.899999999999999,7.0,1.7999999999999972,2663.396
2024-06-29 16:42:00,83.5,514.2795,315.0,4.899999999999999,7.0,2.0,2680.558
2024-06-29 16:45:00,84.0,518.7066,315.0,4.899999999999999,7.0,2.0,2689.123
2024-06-29 16:48:00,83.0,519.1985,315.0,4.899999999999999,7.0,2.0,2686.81
2024-06-29 16:51:00,83.5,522.8877,315.0,4.800000000000001,7.0,2.0,2720.588
2024-06-29 16:54:00,85.0,518.9525,315.0,4.900000000000002,7.1,2.0,2749.135
2024-06-29 16:57:00,85.0,516.739,316.0,4.900000000000002,7.0,2.0,2754.65
2024-06-29 17:00:00,85.0,518.2147,316.0,5.0000000000000036,7.199999999999999,2.0,2755.313
2024-06-29 17:03:00,86.5,520.1823,316.0,5.0000000000000036,7.1,2.0,2765.333
2024-06-29 17:06:00,87.0,515.5093,316.0,5.0000000000000036,7.199999999999999,2.0,2772.956
2024-06-29 17:09:00,86.5,513.7876,316.0,5.0000000000000036,7.199999999999999,2.0,2779.449
2024-06-29 17:12:00,86.0,519.1985,316.0,5.0000000000000036,7.199999999999999,2.0,2758.012
2024-06-29 17:15:00,85.5,510.8362,316.0,5.0000000000000036,7.199999999999999,1.8999999999999986,2743.807
2024-06-29 17:18:00,84.5,507.6389,316.0,4.900000000000002,7.199999999999999,1.8999999999999986,2715.956
2024-06-29 17:21:00,84.5,509.1146,316.0,5.0,7.199999999999999,1.8999999999999986,2718.674
2024-06-29 17:24:00,83.5,505.4254,316.0,5.0,7.199999999999999,1.7999999999999972,2691.523
2024-06-29 17:27:00,84.0,506.9011,316.0,5.0,7.199999999999999,1.8999999999999986,2699.85
2024-06-29 17:30:00,84.0,510.5902,316.0,4.899999999999999,7.199999999999999,2.0,2716.54
2024-06-29 17:33:00,83.5,507.6389,316.0,4.899999999999999,7.1,1.8999999999999986,2702.864
2024-06-29 17:36:00,84.5,505.4254,316.0,4.899999999999999,7.1,1.8999999999999986,2708.367
2024-06-29 17:39:00,84.0,507.8849,316.0,4.899999999999999,7.1,2.0,2712.376
2024-06-29 17:42:00,84.0,508.1308,316.0,4.899999999999999,7.1,2.0,2711.824
2024-06-29 17:45:00,83.0,506.6551,316.0,4.899999999999999,7.1,1.7999999999999972,2687.24
2024-06-29 17:48:00,84.0,511.3281,316.0,4.899999999999999,7.199999999999999,1.7999999999999972,2686.167
2024-06-29 17:51:00,84.5,513.0498,316.0,5.0,7.1,1.8999999999999986,2722.537
2024-06-29 17:54:00,85.0,510.8362,316.0,5.0,7.199999999999999,1.8999999999999986,2719.312
2024-06-29 17:57:00,84.0,510.0984,317.0,5.0,7.199999999999999,2.0,2717.385
2024-06-29 18:00:00,84.5,507.8849,317.0,4.899999999999999,7.199999999999999,2.0,2714.617
2024-06-29 18:03:00,84.5,503.9496,317.0,4.899999999999999,7.199999999999999,2.0,2722.387
2024-06-29 18:06:00,84.5,504.6875,317.0,4.899999999999999,7.199999999999999,2.0,2717.787
2024-06-29 18:09:00,84.5,502.9659,317.0,4.899999999999999,7.199999999999999,2.0,2713.589
2024-06-29 18:12:00,84.0,507.147,317.0,4.899999999999999,7.199999999999999,2.0,2721.617
2024-06-29 18:15:00,84.5,504.6875,317.0,4.899999999999999,7.199999999999999,2.0,2736.955
2024-06-29 18:18:00,85.5,506.4091,317.0,5.0,7.299999999999999,2.0,2734.87
2024-06-29 18:21:00,85.5,507.147,317.0,5.0,7.299999999999999,2.0,2758.376
2024-06-29 18:24:00,86.0,502.7199,317.0,5.0,7.3999999999999995,2.0,2750.781
2024-06-29 18:27:00,86.5,505.1794,317.0,5.0,7.3999999999999995,2.0,2784.349
2024-06-29 18:30:00,86.0,510.3443,317.0,5.0,7.3999999999999995,2.0,2766.822
2024-06-29 18:33:00,86.5,507.147,317.0,5.100000000000001,7.299999999999999,1.8999999999999986,2769.316
2024-06-29 18:36:00,86.0,503.4577,317.0,5.0,7.3999999999999995,2.0,2765.898
2024-06-29 18:39:00,85.0,505.6713,317.0,5.0,7.3999999999999995,2.0,2751.471
2024-06-29 18:42:00,86.5,508.1308,317.0,5.0000000000000036,7.299999999999999,2.0,2767.736
2024-06-29 18:45:00,86.0,505.1794,317.0,5.0000000000000036,7.299999999999999,2.0,2764.726
2024-06-29 18:48:00,86.0,505.4254,317.0,5.0000000000000036,7.3999999999999995,1.8999999999999986,2754.707
2024-06-29 18:51:00,86.5,503.2118,317.0,5.0000000000000036,7.299999999999999,2.0,2776.069
2024-06-29 18:54:00,86.0,503.2118,317.0,5.0000000000000036,7.3999999999999995,2.0,2782.297
2024-06-29 18:57:00,87.0,499.2766,318.0,5.099999999999998,7.3999999999999995,1.9000000000000057,2762.635
2024-06-29 19:00:00,87.0,508.8687,318.0,5.0000000000000036,7.3999999999999995,2.0,2767.82
2024-06-29 19:03:00,86.5,500.2604,318.0,4.900000000000002,7.3999999999999995,2.0,2759.178
2024-06-29 19:06:00,85.5,496.8171,318.0,5.0000000000000036,7.299999999999999,1.8999999999999986,2739.593
2024-06-29 19:09:00,86.0,494.8495,318.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2725.837
2024-06-29 19:12:00,85.0,491.6522,318.0,4.900000000000002,7.299999999999999,1.8999999999999986,2710.586
2024-06-29 19:15:00,83.0,492.39,318.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2705.703
2024-06-29 19:18:00,83.0,493.3738,318.0,4.900000000000002,7.299999999999999,1.8999999999999986,2693.715
2024-06-29 19:21:00,83.5,496.0793,318.0,4.800000000000001,7.199999999999999,2.0,2683.845
2024-06-29 19:24:00,81.5,488.2089,318.0,4.800000000000001,7.199999999999999,1.8999999999999986,2668.279
2024-06-29 19:27:00,82.5,483.5359,318.0,4.800000000000001,7.299999999999999,1.8999999999999986,2667.453
2024-06-29 19:30:00,82.0,485.9954,318.0,4.800000000000001,7.299999999999999,2.0,2679.787
2024-06-29 19:33:00,82.0,485.9954,318.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2671.626
2024-06-29 19:36:00,82.5,485.9954,318.0,4.900000000000002,7.299999999999999,1.8999999999999986,2680.051
2024-06-29 19:39:00,83.0,489.1927,318.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2685.629
2024-06-29 19:42:00,83.5,492.1441,318.0,4.900000000000002,7.199999999999999,1.8999999999999986,2727.215
2024-06-29 19:45:00,83.0,491.1603,318.0,4.900000000000002,7.199999999999999,1.8999999999999986,2703.938
2024-06-29 19:48:00,83.5,494.6036,318.0,4.900000000000002,7.199999999999999,1.8999999999999986,2684.325
2024-06-29 19:51:00,83.5,496.0793,318.0,4.900000000000002,7.199999999999999,1.8999999999999986,2701.403
2024-06-29 19:54:00,83.0,486.9792,318.0,4.900000000000002,7.299999999999999,1.8999999999999986,2692.191
2024-06-29 19:57:00,83.0,488.7008,319.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2696.381
2024-06-29 20:00:00,82.5,485.0116,319.0,4.800000000000004,7.3999999999999995,2.0,2694.541
2024-06-29 20:03:00,82.0,485.0116,319.0,4.800000000000004,7.299999999999999,1.8999999999999986,2668.114
2024-06-29 20:06:00,81.0,482.3062,319.0,4.900000000000002,7.299999999999999,1.8999999999999986,2650.325
2024-06-29 20:09:00,80.5,477.1412,319.0,4.800000000000004,7.299999999999999,1.7999999999999972,2611.719
2024-06-29 20:12:00,80.5,471.9763,319.0,4.900000000000002,7.199999999999999,1.6999999999999957,2584.012
2024-06-29 20:15:00,79.0,470.2546,319.0,4.700000000000003,7.199999999999999,1.6999999999999957,2553.744
2024-06-29 20:18:00,78.0,459.6788,319.0,4.700000000000003,7.199999999999999,1.6999999999999957,2534.016
2024-06-29 20:21:00,78.0,470.7465,319.0,4.600000000000001,7.199999999999999,1.7000000000000028,2528.718
2024-06-29 20:24:00,78.0,469.5168,319.0,4.600000000000001,7.199999999999999,1.7000000000000028,2522.874
2024-06-29 20:27:00,78.5,469.5168,319.0,4.600000000000001,7.199999999999999,1.7999999999999972,2559.0
2024-06-29 20:30:00,77.5,474.9276,319.0,4.600000000000001,7.199999999999999,1.7000000000000028,2528.21
2024-06-29 20:33:00,79.0,477.1412,319.0,4.700000000000003,7.199999999999999,1.6999999999999957,2561.013
2024-06-29 20:36:00,79.0,479.3548,319.0,4.600000000000001,7.199999999999999,1.7999999999999972,2562.784
2024-06-29 20:39:00,79.5,478.8629,319.0,4.600000000000001,7.199999999999999,1.7999999999999972,2555.564
2024-06-29 20:42:00,80.5,477.1412,319.0,4.700000000000003,7.199999999999999,1.7999999999999972,2540.765
2024-06-29 20:45:00,79.0,473.9438,319.0,4.700000000000003,7.199999999999999,1.7999999999999972,2612.261
2024-06-29 20:48:00,80.5,480.8304,319.0,4.700000000000003,7.199999999999999,1.8999999999999986,2607.611
2024-06-29 20:51:00,80.5,482.5521,319.0,4.700000000000003,7.199999999999999,1.8999999999999986,2604.445
2024-06-29 20:54:00,80.5,480.8304,319.0,4.700000000000003,7.199999999999999,1.8999999999999986,2577.819
2024-06-29 20:57:00,80.0,478.125,320.0,4.600000000000001,7.199999999999999,1.8999999999999986,2586.205
2024-06-29 21:00:00,80.5,479.8466,320.0,4.600000000000001,7.199999999999999,1.8999999999999986,2610.647
2024-06-29 21:03:00,80.0,474.4358,320.0,4.700000000000003,7.299999999999999,1.8999999999999986,2614.395
2024-06-29 21:06:00,80.0,471.4844,320.0,4.700000000000003,7.3999999999999995,1.8999999999999986,2601.805
2024-06-29 21:09:00,79.5,471.4844,320.0,4.700000000000003,7.3999999999999995,1.8999999999999986,2595.937
2024-06-29 21:12:00,80.5,475.9114,320.0,4.600000000000001,7.3999999999999995,1.8999999999999986,2595.681
2024-06-29 21:15:00,80.5,479.6007,320.0,4.600000000000001,7.3999999999999995,1.8999999999999986,2594.802
2024-06-29 21:18:00,80.0,478.6169,320.0,4.700000000000003,7.3,1.8999999999999986,2588.162
2024-06-29 21:21:00,79.5,481.3224,320.0,4.700000000000003,7.199999999999999,1.6999999999999957,2594.584
2024-06-29 21:24:00,79.0,472.7141,320.0,4.700000000000003,7.199999999999999,1.6999999999999957,2558.034
2024-06-29 21:27:00,79.0,475.1736,320.0,4.700000000000003,7.199999999999999,1.6999999999999957,2546.73
2024-06-29 21:30:00,77.5,478.125,320.0,4.600000000000001,7.1,1.7000000000000028,2567.145
2024-06-29 21:33:00,78.5,474.6817,320.0,4.600000000000001,7.199999999999999,1.7999999999999972,2541.878
2024-06-29 21:36:00,79.0,472.2223,320.0,4.600000000000001,7.199999999999999,1.7999999999999972,2544.955
2024-06-29 21:39:00,79.0,470.7465,320.0,4.600000000000001,7.3,1.7999999999999972,2544.208
2024-06-29 21:42:00,78.0,474.6817,320.0,4.600000000000001,7.1,1.7999999999999972,2546.442
2024-06-29 21:45:00,77.5,472.7141,320.0,4.600000000000001,7.199999999999999,1.7999999999999972,2544.543
2024-06-29 21:48:00,76.5,476.1574,320.0,4.600000000000001,7.1,1.7000000000000028,2524.075
2024-06-29 21:51:00,76.5,478.6169,320.0,4.600000000000001,7.0,1.7000000000000028,2500.796
2024-06-29 21:54:00,77.5,478.6169,320.0,4.600000000000001,7.0,1.7999999999999972,2531.366
2024-06-29 21:57:00,79.0,477.1412,321.0,4.600000000000001,7.1,1.7999999999999972,2554.763
2024-06-29 22:00:00,78.5,479.6007,321.0,4.600000000000001,7.1,1.7999999999999972,2548.378
2024-06-29 22:12:00,80.0,476.1574,321.0,4.600000000000001,7.199999999999999,1.7999999999999972,2551.403
2024-06-29 22:15:00,79.5,481.0764,321.0,4.699999999999999,7.1,1.7999999999999972,2557.177
2024-06-29 22:18:00,80.0,482.5521,321.0,4.699999999999999,7.1,1.7999999999999972,2558.07
2024-06-29 22:21:00,80.0,485.9954,321.0,4.800000000000001,7.1,1.8999999999999986,2600.557
2024-06-29 22:24:00,80.5,487.4711,321.0,4.800000000000001,7.199999999999999,1.8999999999999986,2585.306
2024-06-29 22:27:00,80.5,484.7656,321.0,4.800000000000001,7.1,1.7999999999999972,2604.318
2024-06-29 22:30:00,80.5,491.1603,321.0,4.800000000000001,7.199999999999999,1.7999999999999972,2605.262
2024-06-29 22:33:00,81.0,488.2089,321.0,4.800000000000001,7.1,1.8999999999999986,2611.661
2024-06-29 22:36:00,80.0,489.4387,321.0,4.800000000000001,7.199999999999999,1.7999999999999972,2621.809
2024-06-29 22:39:00,80.5,484.7656,321.0,4.800000000000001,7.199999999999999,1.8999999999999986,2606.969
2024-06-29 22:42:00,79.5,481.3224,321.0,4.800000000000001,7.199999999999999,1.6999999999999957,2553.138
2024-06-29 22:45:00,79.0,480.5845,321.0,4.699999999999999,7.199999999999999,1.7999999999999972,2555.989
2024-06-29 22:48:00,78.5,478.6169,321.0,4.699999999999999,7.1,1.7999999999999972,2551.684
2024-06-29 22:51:00,79.5,478.125,321.0,4.699999999999999,7.1,1.7999999999999972,2561.285
2024-06-29 22:54:00,78.0,467.3032,321.0,4.699999999999999,7.199999999999999,1.7999999999999972,2505.578
2024-06-29 22:57:00,78.5,470.2546,322.0,4.699999999999999,7.199999999999999,1.7000000000000028,2553.638
2024-06-29 23:00:00,79.0,477.1412,322.0,4.699999999999999,7.199999999999999,1.7999999999999972,2555.461
2024-06-29 23:03:00,78.0,472.2223,322.0,4.699999999999999,7.1,1.7000000000000028,2562.06
2024-06-29 23:06:00,77.5,458.695,322.0,4.599999999999998,7.299999999999999,1.8000000000000043,2517.499
2024-06-29 23:09:00,77.0,461.1545,322.0,4.4999999999999964,7.3999999999999995,1.8000000000000043,2498.26
2024-06-29 23:12:00,77.0,455.4977,322.0,4.599999999999998,7.3999999999999995,1.7000000000000028,2488.497
2024-06-29 23:15:00,80.5,499.2766,322.0,4.699999999999999,7.1,2.0,2629.611
2024-06-29 23:18:00,80.0,498.0469,322.0,4.800000000000001,7.1,1.7999999999999972,2608.534
2024-06-29 23:21:00,81.0,499.7685,322.0,4.699999999999999,7.1,2.0,2646.822
2024-06-29 23:24:00,81.5,504.1956,322.0,4.699999999999999,7.1,2.0,2617.912
2024-06-29 23:27:00,81.5,500.5063,322.0,4.800000000000001,7.1,1.8999999999999986,2654.696
2024-06-29 23:30:00,82.5,502.7199,322.0,4.800000000000001,7.199999999999999,2.0,2667.505
2024-06-29 23:33:00,82.0,507.8849,322.0,4.800000000000001,7.1,1.8999999999999986,2668.902
2024-06-29 23:36:00,82.0,503.9496,322.0,4.800000000000001,7.1,1.8999999999999986,2660.344
2024-06-29 23:39:00,82.5,504.6875,322.0,4.800000000000001,7.1,1.8999999999999986,2679.281
2024-06-29 23:42:00,82.5,509.3605,322.0,4.800000000000001,7.1,1.8999999999999986,2675.49
2024-06-29 23:45:00,82.5,507.6389,322.0,4.800000000000001,7.1,2.0,2685.763
2024-06-29 23:48:00,83.0,508.3767,322.0,4.700000000000003,7.1,2.0,2670.889
2024-06-29 23:51:00,82.0,511.82,322.0,4.800000000000001,6.999999999999999,2.0,2688.385
2024-06-29 23:54:00,83.0,516.2471,322.0,4.900000000000002,6.999999999999999,2.0,2738.553
2024-06-29 23:57:00,84.5,512.5579,323.0,4.800000000000004,7.1,2.0999999999999943,2761.92
2024-06-30 00:00:00,84.5,522.6418,323.0,4.900000000000002,7.1,2.0999999999999943,2764.091
2024-06-30 00:03:00,84.0,512.8038,323.0,4.900000000000002,7.1,2.0,2758.887
2024-06-30 00:06:00,85.0,519.4445,323.0,4.800000000000004,7.1,2.0,2766.314
2024-06-30 00:09:00,85.5,521.412,323.0,4.899999999999999,7.1,2.0,2785.711
2024-06-30 00:12:00,86.5,519.4445,323.0,4.899999999999999,7.199999999999999,2.1000000000000014,2812.04
2024-06-30 00:15:00,86.0,523.8715,323.0,4.9999999999999964,7.199999999999999,2.1000000000000014,2818.085
2024-06-30 00:18:00,86.0,519.9363,323.0,4.899999999999999,7.199999999999999,2.1000000000000014,2820.36
2024-06-30 00:21:00,86.5,518.9525,323.0,4.899999999999999,7.199999999999999,2.1000000000000014,2835.482
2024-06-30 00:24:00,86.0,512.5579,323.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2804.463
2024-06-30 00:27:00,84.5,506.9011,323.0,4.899999999999999,7.299999999999999,2.0,2790.999
2024-06-30 00:30:00,85.0,515.5093,323.0,4.9999999999999964,7.3999999999999995,2.0,2780.209
2024-06-30 00:33:00,84.0,499.5226,323.0,4.9999999999999964,7.3999999999999995,1.9000000000000057,2729.225
2024-06-30 00:36:00,85.0,496.8171,323.0,4.900000000000002,7.299999999999999,1.8999999999999986,2731.509
2024-06-30 00:39:00,85.0,491.6522,323.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2717.133
2024-06-30 00:42:00,84.5,497.309,323.0,4.800000000000001,7.3999999999999995,2.0,2730.564
2024-06-30 00:45:00,85.0,496.8171,323.0,4.800000000000001,7.299999999999999,2.0,2731.536
2024-06-30 00:48:00,84.5,494.3576,323.0,4.800000000000001,7.299999999999999,2.0,2729.366
2024-06-30 00:51:00,85.0,494.6036,323.0,4.800000000000001,7.3999999999999995,2.0,2717.068
2024-06-30 00:54:00,83.0,485.5035,323.0,4.900000000000002,7.3999999999999995,1.6999999999999957,2666.772
2024-06-30 00:57:00,83.0,488.2089,324.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2689.217
2024-06-30 01:00:00,83.0,494.6036,324.0,4.800000000000001,7.299999999999999,1.8999999999999986,2691.56
2024-06-30 01:03:00,83.0,495.5874,324.0,4.800000000000001,7.299999999999999,1.7999999999999972,2681.188
2024-06-30 01:06:00,83.0,497.0631,324.0,4.899999999999999,7.199999999999999,1.7999999999999972,2691.916
2024-06-30 01:09:00,83.0,498.0469,324.0,4.899999999999999,7.299999999999999,1.7999999999999972,2693.457
2024-06-30 01:12:00,82.0,486.9792,324.0,4.899999999999999,7.299999999999999,1.7000000000000028,2656.313
2024-06-30 01:15:00,82.0,479.8466,324.0,4.699999999999996,7.3999999999999995,1.8000000000000043,2639.203
2024-06-30 01:18:00,81.5,485.5035,324.0,4.699999999999996,7.3999999999999995,1.7000000000000028,2619.26
2024-06-30 01:21:00,81.0,489.1927,324.0,4.700000000000003,7.199999999999999,1.8999999999999986,2604.458
2024-06-30 01:24:00,80.0,491.6522,324.0,4.700000000000003,7.199999999999999,1.7999999999999972,2605.689
2024-06-30 01:27:00,80.0,496.0793,324.0,4.700000000000003,7.1,1.7999999999999972,2580.602
2024-06-30 01:30:00,81.5,493.1279,324.0,4.700000000000003,7.199999999999999,1.8999999999999986,2660.847
2024-06-30 01:33:00,82.0,495.8333,324.0,4.800000000000004,7.199999999999999,1.8999999999999986,2671.589
2024-06-30 01:36:00,82.5,494.3576,324.0,4.800000000000004,7.199999999999999,1.8999999999999986,2637.607
2024-06-30 01:39:00,82.5,501.4901,324.0,4.800000000000004,7.199999999999999,1.8999999999999986,2705.384
2024-06-30 01:42:00,83.0,499.2766,324.0,4.800000000000004,7.299999999999999,1.8999999999999986,2672.487
2024-06-30 01:45:00,82.5,498.2928,324.0,4.800000000000004,7.199999999999999,1.8999999999999986,2704.879
2024-06-30 01:48:00,83.5,502.228,324.0,4.900000000000002,7.300000000000001,2.0,2705.972
2024-06-30 01:51:00,83.0,499.7685,324.0,4.900000000000002,7.199999999999999,1.8999999999999986,2717.776
2024-06-30 01:54:00,84.0,501.9821,324.0,4.900000000000002,7.299999999999999,2.0,2737.966
2024-06-30 01:57:00,84.0,504.6875,325.0,4.900000000000002,7.300000000000001,1.8999999999999986,2727.32
2024-06-30 02:00:00,84.5,504.4415,325.0,4.900000000000002,7.300000000000001,2.0,2717.303
2024-06-30 02:03:00,83.5,504.4415,325.0,4.900000000000002,7.300000000000001,1.8999999999999986,2711.928
2024-06-30 02:06:00,82.0,500.9983,325.0,4.899999999999999,7.300000000000001,1.8999999999999986,2698.208
2024-06-30 02:09:00,82.5,505.1794,325.0,5.0,7.300000000000001,1.7999999999999972,2692.418
2024-06-30 02:12:00,82.0,499.7685,325.0,5.0,7.300000000000001,1.7999999999999972,2659.521
2024-06-30 02:15:00,81.5,499.7685,325.0,4.799999999999997,7.300000000000001,1.9000000000000057,2654.593
2024-06-30 02:18:00,81.5,502.9659,325.0,4.899999999999999,7.300000000000001,1.9000000000000057,2662.44
2024-06-30 02:21:00,82.0,504.4415,325.0,4.900000000000002,7.199999999999999,2.0,2659.232
2024-06-30 02:24:00,82.0,499.5226,325.0,4.9999999999999964,7.199999999999999,1.8000000000000043,2655.254
2024-06-30 02:27:00,81.5,504.6875,325.0,5.0000000000000036,7.199999999999999,1.7999999999999972,2644.225
2024-06-30 02:30:00,80.5,500.7523,325.0,5.0,7.199999999999999,1.8999999999999986,2652.899
2024-06-30 02:33:00,81.5,499.0307,325.0,5.0,7.4,1.7999999999999972,2641.253
2024-06-30 02:36:00,81.0,500.7523,325.0,4.899999999999999,7.300000000000001,1.7999999999999972,2624.734
2024-06-30 02:39:00,81.5,502.228,325.0,5.0,7.500000000000001,1.8999999999999986,2653.229
2024-06-30 02:42:00,80.0,503.4577,325.0,4.899999999999999,7.300000000000001,1.8000000000000043,2603.325
2024-06-30 02:45:00,81.0,502.7199,325.0,4.899999999999999,7.300000000000001,1.8000000000000043,2623.921
2024-06-30 02:48:00,80.5,499.2766,325.0,4.800000000000001,7.300000000000001,1.9000000000000021,2609.813
2024-06-30 02:51:00,79.5,501.9821,325.0,4.900000000000002,7.300000000000001,1.9000000000000021,2610.768
2024-06-30 02:54:00,80.5,499.7685,325.0,4.800000000000001,7.199999999999999,1.9000000000000021,2612.193
2024-06-30 02:57:00,79.5,500.9983,326.0,4.899999999999999,7.199999999999999,1.8000000000000007,2583.875
2024-06-30 03:00:00,80.0,500.7523,326.0,4.899999999999999,7.199999999999999,1.9000000000000021,2588.047
2024-06-30 03:03:00,80.0,503.9496,326.0,4.899999999999999,7.199999999999999,1.9000000000000021,2604.355
2024-06-30 03:06:00,80.0,501.7361,326.0,4.899999999999999,7.299999999999999,1.8000000000000007,2596.658
2024-06-30 03:09:00,80.0,502.9659,326.0,4.800000000000001,7.199999999999999,2.0,2620.273
2024-06-30 03:12:00,79.5,500.2604,326.0,4.800000000000001,7.299999999999999,1.8999999999999986,2599.017
2024-06-30 03:15:00,80.0,494.6036,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2585.527
2024-06-30 03:18:00,80.0,501.7361,326.0,4.900000000000002,7.299999999999999,1.8999999999999986,2587.127
2024-06-30 03:21:00,79.0,494.6036,326.0,4.900000000000002,7.299999999999999,1.8999999999999986,2588.89
2024-06-30 03:24:00,79.5,497.309,326.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2596.369
2024-06-30 03:27:00,80.0,500.2604,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2599.556
2024-06-30 03:30:00,79.5,498.2928,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2588.696
2024-06-30 03:33:00,80.0,493.3738,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2588.187
2024-06-30 03:36:00,80.0,499.2766,326.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2600.462
2024-06-30 03:39:00,79.5,499.7685,326.0,4.800000000000001,7.299999999999999,1.8999999999999986,2591.905
2024-06-30 03:42:00,79.0,493.3738,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2557.782
2024-06-30 03:45:00,78.5,487.4711,326.0,4.800000000000001,7.3999999999999995,1.7999999999999972,2530.565
2024-06-30 03:48:00,78.0,489.9306,326.0,4.800000000000001,7.299999999999999,1.7999999999999972,2525.93
2024-06-30 03:51:00,77.0,491.6522,326.0,4.699999999999999,7.199999999999999,1.7000000000000028,2495.22
2024-06-30 03:54:00,77.0,494.6036,326.0,4.699999999999999,7.199999999999999,1.8000000000000043,2502.271
2024-06-30 03:57:00,76.0,497.0631,327.0,4.699999999999999,7.199999999999999,1.8000000000000043,2502.742
2024-06-30 04:00:00,76.5,492.1441,327.0,4.599999999999998,7.199999999999999,1.8000000000000043,2501.435
2024-06-30 04:03:00,78.0,491.6522,327.0,4.800000000000001,7.199999999999999,1.7999999999999972,2524.159
2024-06-30 04:06:00,78.0,497.0631,327.0,4.699999999999999,7.299999999999999,1.7999999999999972,2520.403
2024-06-30 04:09:00,77.0,485.0116,327.0,4.699999999999999,7.199999999999999,1.7999999999999972,2510.211
2024-06-30 04:12:00,78.0,494.8495,327.0,4.699999999999999,7.199999999999999,1.7999999999999972,2528.887
2024-06-30 04:15:00,77.5,499.2766,327.0,4.699999999999999,7.199999999999999,1.8999999999999986,2533.791
2024-06-30 04:18:00,78.0,505.1794,327.0,4.800000000000001,7.1,1.7999999999999972,2543.509
2024-06-30 04:21:00,78.0,507.147,327.0,4.699999999999999,7.1,2.0,2551.529
2024-06-30 04:24:00,78.5,504.6875,327.0,4.699999999999999,7.1,2.0,2546.981
2024-06-30 04:27:00,78.5,514.0336,327.0,4.800000000000001,7.1,1.8999999999999986,2557.86
2024-06-30 04:30:00,78.5,511.82,327.0,4.800000000000001,7.1,1.8999999999999986,2542.202
2024-06-30 04:33:00,78.5,507.8849,327.0,4.800000000000001,7.1,1.8999999999999986,2557.423
2024-06-30 04:36:00,79.0,512.066,327.0,4.800000000000001,7.199999999999999,2.0,2617.365
2024-06-30 04:39:00,80.0,508.8687,327.0,4.800000000000001,7.199999999999999,1.9000000000000021,2601.29
2024-06-30 04:42:00,80.0,514.5255,327.0,4.800000000000001,7.199999999999999,1.9000000000000021,2602.062
2024-06-30 04:45:00,80.5,507.147,327.0,4.800000000000001,7.199999999999999,2.0000000000000036,2626.283
2024-06-30 04:48:00,80.0,508.8687,327.0,4.800000000000001,7.199999999999999,2.0000000000000036,2632.505
2024-06-30 04:51:00,81.5,504.6875,327.0,4.800000000000001,7.3999999999999995,2.099999999999998,2632.23
2024-06-30 04:54:00,80.5,503.2118,327.0,4.800000000000001,7.3,1.9999999999999964,2620.374
2024-06-30 04:57:00,80.5,505.4254,328.0,4.800000000000001,7.3,1.9000000000000021,2630.884
2024-06-30 05:00:00,78.5,499.7685,328.0,4.800000000000001,7.3,1.8000000000000007,2570.063
2024-06-30 05:03:00,77.5,499.0307,328.0,4.699999999999999,7.1,1.9000000000000021,2521.83
2024-06-30 05:06:00,77.0,498.2928,328.0,4.599999999999998,7.1,1.9000000000000021,2516.597
2024-06-30 05:09:00,76.5,496.8171,328.0,4.599999999999998,7.1,1.9000000000000021,2508.828
2024-06-30 05:12:00,76.0,483.2899,328.0,4.599999999999998,7.1,1.8000000000000007,2488.317
2024-06-30 05:15:00,76.0,493.6198,328.0,4.5,7.0,1.9000000000000021,2503.064
2024-06-30 05:18:00,77.0,494.1117,328.0,4.5,7.1,2.0000000000000036,2523.63
2024-06-30 05:21:00,77.0,505.4254,328.0,4.600000000000001,7.0,1.8000000000000007,2501.691
2024-06-30 05:24:00,77.0,505.6713,328.0,4.600000000000001,6.9,1.9000000000000021,2500.27
2024-06-30 05:27:00,77.5,533.9554,328.0,4.5,6.800000000000001,1.9999999999999964,2530.463
2024-06-30 05:30:00,81.5,542.3177,328.0,4.699999999999999,6.3999999999999995,2.299999999999997,2609.328
2024-06-30 05:33:00,80.0,550.1881,328.0,4.800000000000001,6.6000000000000005,2.0,2668.289
2024-06-30 05:36:00,76.5,493.6198,328.0,4.800000000000001,6.8,1.6000000000000014,2489.026
2024-06-30 05:39:00,77.5,512.5579,328.0,4.699999999999999,7.0,1.7999999999999972,2532.176
2024-06-30 05:42:00,75.0,491.1603,328.0,4.699999999999999,7.000000000000001,1.7000000000000028,2463.359
2024-06-30 05:45:00,77.0,509.6065,328.0,4.599999999999998,6.9,1.8000000000000043,2561.345
2024-06-30 05:48:00,76.0,493.1279,328.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2467.208
2024-06-30 05:51:00,77.0,480.5845,328.0,4.599999999999998,7.0,1.8000000000000043,2461.912
2024-06-30 05:54:00,75.0,479.8466,328.0,4.599999999999998,7.1000000000000005,1.7000000000000028,2433.027
2024-06-30 05:57:00,75.5,483.044,329.0,4.5,6.9,1.8000000000000007,2444.725
2024-06-30 06:00:00,74.5,479.6007,329.0,4.599999999999998,7.0,1.7000000000000028,2430.106
2024-06-30 06:03:00,74.0,472.7141,329.0,4.5,7.0,1.8000000000000007,2409.145
2024-06-30 06:06:00,75.0,489.1927,329.0,4.5,6.9,1.9000000000000021,2461.007
2024-06-30 06:09:00,77.5,502.9659,329.0,4.699999999999999,6.9,1.8999999999999986,2506.242
2024-06-30 06:12:00,77.5,508.3767,329.0,4.699999999999999,6.800000000000001,1.7999999999999972,2503.427
2024-06-30 06:15:00,76.5,506.4091,329.0,4.699999999999999,6.800000000000001,1.7000000000000028,2474.116
2024-06-30 06:18:00,77.5,513.2957,329.0,4.699999999999999,6.700000000000001,1.8999999999999986,2494.081
2024-06-30 06:21:00,77.0,513.7876,329.0,4.699999999999999,6.800000000000001,1.7999999999999972,2498.203
2024-06-30 06:24:00,80.5,512.8038,329.0,4.699999999999999,6.9,2.1000000000000014,2578.08
2024-06-30 06:27:00,80.5,514.5255,329.0,4.800000000000001,7.0,2.0,2588.362
2024-06-30 06:30:00,80.5,512.066,329.0,4.900000000000002,7.0,1.8999999999999986,2599.136
2024-06-30 06:33:00,81.0,517.7228,329.0,4.900000000000002,7.0,1.8999999999999986,2599.466
2024-06-30 06:36:00,80.5,514.5255,329.0,4.900000000000002,6.9,1.8999999999999986,2580.494
2024-06-30 06:39:00,81.0,523.8715,329.0,4.900000000000002,7.0,1.8999999999999986,2615.525
2024-06-30 06:42:00,83.5,534.2014,329.0,5.0000000000000036,7.0,2.0,2693.566
2024-06-30 06:45:00,85.5,538.3825,329.0,5.099999999999998,6.999999999999999,2.1000000000000014,2729.146
2024-06-30 06:48:00,85.0,551.1719,329.0,5.199999999999999,6.8999999999999995,2.1000000000000014,2782.888
2024-06-30 06:51:00,86.0,548.2205,329.0,5.300000000000001,7.1000000000000005,2.1000000000000014,2806.438
2024-06-30 06:54:00,86.5,551.1719,329.0,5.300000000000001,7.200000000000001,2.1000000000000014,2808.592
2024-06-30 06:57:00,85.5,547.2367,330.0,5.299999999999997,7.200000000000001,2.1000000000000014,2796.588
2024-06-30 07:00:00,83.5,514.2795,330.0,5.300000000000001,7.300000000000001,2.0,2723.528
2024-06-30 07:03:00,85.0,530.0203,330.0,5.199999999999996,7.199999999999999,2.200000000000003,2772.295
2024-06-30 07:06:00,84.5,530.0203,330.0,5.299999999999997,7.2,1.8999999999999986,2729.411
2024-06-30 07:09:00,83.5,517.7228,330.0,5.199999999999999,7.1000000000000005,2.0,2675.52
2024-06-30 07:12:00,85.5,514.2795,330.0,5.300000000000001,7.199999999999999,2.0,2745.922
2024-06-30 07:15:00,83.5,504.1956,330.0,5.300000000000001,7.4,2.0,2730.965
2024-06-30 07:18:00,84.0,499.2766,330.0,5.300000000000001,7.4,2.0,2725.781
2024-06-30 07:21:00,84.5,491.6522,330.0,5.300000000000001,7.500000000000001,2.0,2701.689
2024-06-30 07:24:00,83.5,489.6846,330.0,5.199999999999999,7.3999999999999995,1.7999999999999972,2655.634
2024-06-30 07:27:00,83.5,494.8495,330.0,5.199999999999999,7.3999999999999995,1.7999999999999972,2672.453
2024-06-30 07:30:00,82.0,489.6846,330.0,5.099999999999998,7.499999999999999,1.8000000000000043,2639.235
2024-06-30 07:33:00,82.5,487.963,330.0,4.9999999999999964,7.3,1.9000000000000057,2642.776
2024-06-30 07:36:00,83.0,487.4711,330.0,5.099999999999998,7.3999999999999995,1.8999999999999986,2649.293
2024-06-30 07:39:00,82.0,485.0116,330.0,5.099999999999998,7.3999999999999995,1.8000000000000043,2612.709
2024-06-30 07:42:00,82.0,483.7818,330.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2603.362
2024-06-30 07:45:00,82.0,479.6007,330.0,5.100000000000001,7.500000000000001,1.7999999999999972,2618.031
2024-06-30 07:48:00,82.0,484.5197,330.0,5.0,7.500000000000001,1.8999999999999986,2623.019
2024-06-30 07:51:00,81.5,485.7494,330.0,5.100000000000001,7.4,1.7999999999999972,2656.721
2024-06-30 07:54:00,81.5,485.7494,330.0,5.0,7.4,1.8999999999999986,2625.462
2024-06-30 07:57:00,81.5,482.5521,331.0,5.0,7.300000000000001,2.0,2627.301
2024-06-30 08:00:00,80.5,450.5787,331.0,5.100000000000001,7.6000000000000005,1.6999999999999957,2480.62
2024-06-30 08:03:00,76.5,455.4977,331.0,4.699999999999996,7.4,1.8000000000000043,2465.192
2024-06-30 08:06:00,79.0,487.2251,331.0,4.899999999999999,7.300000000000001,1.7999999999999972,2555.213
2024-06-30 08:09:00,77.5,477.3871,331.0,4.899999999999999,7.1,1.7000000000000028,2479.987
2024-06-30 08:12:00,73.5,436.8056,331.0,4.699999999999999,7.4,1.3999999999999986,2330.03
2024-06-30 08:15:00,73.5,435.0839,331.0,4.5000000000000036,7.3999999999999995,1.6999999999999957,2372.293
2024-06-30 08:24:00,74.0,433.1163,331.0,4.599999999999998,7.5,1.7000000000000028,2379.262
2024-06-30 08:27:00,74.5,435.5758,331.0,4.599999999999998,7.5,1.8000000000000043,2384.61
2024-06-30 08:30:00,73.5,430.1649,331.0,4.400000000000002,7.5,1.6999999999999957,2320.083
2024-06-30 08:36:00,73.0,433.8542,331.0,4.599999999999998,7.4,1.7000000000000028,2351.637
2024-06-30 08:39:00,74.0,439.511,331.0,4.599999999999998,7.4,1.7000000000000028,2359.505
2024-06-30 08:45:00,73.5,445.6598,331.0,4.599999999999998,7.300000000000001,1.7000000000000028,2343.827
2024-06-30 08:48:00,74.5,441.7245,331.0,4.599999999999998,7.300000000000001,1.7000000000000028,2375.265
2024-06-30 08:54:00,74.0,440.2488,331.0,4.5000000000000036,7.300000000000001,1.6999999999999957,2362.146
2024-06-30 08:57:00,74.0,438.0353,332.0,4.5000000000000036,7.199999999999999,1.6999999999999957,2364.058
