Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-06-30 09:00:00,74.0,451.5625,332.0,4.600000000000001,7.299999999999999,1.5999999999999943,2384.677
2024-06-30 09:06:00,75.0,457.9572,332.0,4.600000000000001,7.199999999999999,1.7999999999999972,2388.333
2024-06-30 09:09:00,74.0,450.5787,332.0,4.600000000000001,7.199999999999999,1.6999999999999957,2380.954
2024-06-30 09:15:00,75.0,455.0058,332.0,4.600000000000001,7.3999999999999995,1.7999999999999972,2379.607
2024-06-30 09:18:00,74.0,448.8571,332.0,4.600000000000001,7.199999999999999,1.5999999999999943,2365.223
2024-06-30 09:21:00,73.5,451.3165,332.0,4.600000000000001,7.199999999999999,1.6000000000000014,2350.738
2024-06-30 09:27:00,73.5,446.1516,332.0,4.600000000000001,7.1,1.6000000000000014,2341.697
2024-06-30 09:30:00,73.0,446.8895,332.0,4.5,7.1,1.7000000000000028,2325.32
2024-06-30 09:36:00,72.5,446.6435,332.0,4.5,7.1,1.7000000000000028,2325.963
2024-06-30 09:39:00,73.0,447.3813,332.0,4.5,7.1,1.7000000000000028,2332.506
2024-06-30 09:45:00,73.0,451.5625,332.0,4.5,7.199999999999999,1.7000000000000028,2347.052
2024-06-30 09:48:00,73.5,449.3489,332.0,4.600000000000001,7.199999999999999,1.6999999999999957,2364.294
2024-06-30 09:51:00,76.0,456.2355,332.0,4.700000000000003,7.4,1.7999999999999972,2440.689
2024-06-30 09:57:00,76.5,451.0706,333.0,4.700000000000003,7.4,1.8999999999999986,2456.07
2024-06-30 10:00:00,77.0,446.8895,333.0,4.799999999999997,7.300000000000001,1.7000000000000028,2456.313
2024-06-30 10:06:00,77.0,457.2193,333.0,4.699999999999996,7.300000000000001,1.8000000000000043,2463.457
2024-06-30 10:09:00,76.5,454.2679,333.0,4.699999999999996,7.300000000000001,1.8000000000000043,2444.261
2024-06-30 10:15:00,76.5,451.5625,333.0,4.699999999999996,7.4,1.7000000000000028,2444.512
2024-06-30 10:18:00,76.5,448.6111,333.0,4.699999999999996,7.4,1.8000000000000043,2438.497
2024-06-30 10:21:00,75.5,448.8571,333.0,4.599999999999998,7.4,1.8000000000000043,2441.217
2024-06-30 10:27:00,76.0,443.6921,333.0,4.599999999999998,7.4,1.8000000000000043,2438.767
2024-06-30 10:30:00,76.0,445.1678,333.0,4.699999999999999,7.500000000000001,1.7000000000000028,2433.01
2024-06-30 10:33:00,76.0,443.9381,333.0,4.699999999999999,7.500000000000001,1.7000000000000028,2431.635
2024-06-30 10:36:00,76.0,446.8895,333.0,4.699999999999999,7.4,1.7000000000000028,2423.194
2024-06-30 10:39:00,75.5,446.1516,333.0,4.599999999999998,7.300000000000001,1.8000000000000043,2418.99
2024-06-30 10:42:00,75.5,447.3813,333.0,4.699999999999999,7.300000000000001,1.7000000000000028,2425.042
2024-06-30 10:45:00,75.0,468.287,333.0,4.699999999999999,7.300000000000001,1.8000000000000043,2464.856
2024-06-30 10:48:00,76.0,458.695,333.0,4.800000000000001,7.200000000000001,1.7999999999999972,2485.736
2024-06-30 10:51:00,75.0,450.3327,333.0,4.699999999999999,7.300000000000001,1.7000000000000028,2464.33
2024-06-30 10:54:00,76.0,451.3165,333.0,4.699999999999999,7.300000000000001,1.7999999999999972,2455.347
2024-06-30 10:57:00,77.0,450.0868,334.0,4.699999999999999,7.4,1.7999999999999972,2453.03
2024-06-30 11:00:00,76.0,451.8085,334.0,4.699999999999999,7.4,1.7999999999999972,2454.396
2024-06-30 11:03:00,75.5,453.5301,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2463.054
2024-06-30 11:06:00,76.0,457.2193,334.0,4.800000000000001,7.300000000000001,1.7999999999999972,2476.179
2024-06-30 11:09:00,76.5,454.022,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2473.176
2024-06-30 11:12:00,76.0,451.3165,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2474.742
2024-06-30 11:15:00,76.0,451.0706,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2467.808
2024-06-30 11:18:00,75.5,452.3004,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2465.301
2024-06-30 11:21:00,76.0,456.4815,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2461.172
2024-06-30 11:24:00,76.0,458.4491,334.0,4.700000000000003,7.200000000000001,1.6999999999999957,2464.759
2024-06-30 11:27:00,76.0,462.6302,334.0,4.700000000000003,7.200000000000001,1.7999999999999972,2465.938
2024-06-30 11:30:00,76.0,461.6464,334.0,4.700000000000003,7.200000000000001,1.7999999999999972,2465.772
2024-06-30 11:33:00,76.0,459.9248,334.0,4.700000000000003,7.200000000000001,1.7999999999999972,2478.333
2024-06-30 11:36:00,76.5,464.1059,334.0,4.700000000000003,7.300000000000001,1.8999999999999986,2484.363
2024-06-30 11:39:00,77.0,461.6464,334.0,4.800000000000004,7.300000000000001,1.7999999999999972,2484.788
2024-06-30 11:42:00,77.5,462.3843,334.0,4.800000000000004,7.300000000000001,1.7999999999999972,2475.363
2024-06-30 11:45:00,77.0,462.1383,334.0,4.800000000000004,7.200000000000001,1.7999999999999972,2478.75
2024-06-30 11:48:00,78.0,459.9248,334.0,4.800000000000004,7.300000000000001,1.7999999999999972,2508.471
2024-06-30 11:51:00,78.5,462.1383,334.0,4.800000000000004,7.300000000000001,1.8999999999999986,2514.981
2024-06-30 11:54:00,78.5,459.1869,334.0,4.899999999999999,7.5,1.8000000000000043,2554.16
2024-06-30 11:57:00,78.5,461.6464,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2502.988
2024-06-30 12:00:00,78.5,464.1059,335.0,4.899999999999999,7.300000000000001,1.8000000000000043,2544.488
2024-06-30 12:03:00,77.5,463.614,335.0,4.899999999999999,7.4,1.7000000000000028,2515.895
2024-06-30 12:06:00,77.0,462.6302,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2513.721
2024-06-30 12:09:00,77.5,460.9086,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2504.263
2024-06-30 12:12:00,77.5,462.8762,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2478.801
2024-06-30 12:15:00,77.0,460.4167,335.0,4.800000000000004,7.200000000000001,1.7999999999999972,2490.863
2024-06-30 12:18:00,77.5,468.533,335.0,4.800000000000004,7.200000000000001,1.7999999999999972,2497.03
2024-06-30 12:21:00,77.5,462.3843,335.0,4.800000000000004,7.200000000000001,1.5999999999999943,2504.064
2024-06-30 12:24:00,81.0,466.5654,335.0,4.600000000000001,7.200000000000001,2.0,2633.458
2024-06-30 12:27:00,80.5,463.86,335.0,4.800000000000004,7.4,2.0,2572.709
2024-06-30 12:30:00,79.0,464.1059,335.0,4.899999999999999,7.300000000000001,1.8000000000000043,2554.158
2024-06-30 12:33:00,78.0,462.1383,335.0,4.899999999999999,7.300000000000001,1.8000000000000043,2554.772
2024-06-30 12:36:00,79.5,468.533,335.0,4.899999999999999,7.4,1.9000000000000057,2582.309
2024-06-30 12:39:00,80.0,467.3032,335.0,5.0,7.500000000000001,1.8000000000000043,2585.513
2024-06-30 12:42:00,79.0,462.6302,335.0,4.899999999999999,7.4,1.8000000000000043,2557.144
2024-06-30 12:45:00,79.5,462.1383,335.0,4.899999999999999,7.500000000000001,1.8000000000000043,2561.95
2024-06-30 12:48:00,79.0,463.614,335.0,4.899999999999999,7.4,1.8000000000000043,2561.792
2024-06-30 12:51:00,78.0,462.8762,335.0,4.899999999999999,7.500000000000001,1.7000000000000028,2545.238
2024-06-30 12:54:00,78.0,458.4491,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2524.677
2024-06-30 12:57:00,77.0,458.4491,336.0,4.800000000000004,7.300000000000001,1.8999999999999986,2517.81
2024-06-30 13:00:00,78.5,458.695,336.0,4.800000000000004,7.500000000000001,1.7999999999999972,2520.462
2024-06-30 13:03:00,77.0,456.2355,336.0,4.900000000000002,7.500000000000001,1.6999999999999957,2508.123
2024-06-30 13:06:00,78.0,453.7761,336.0,4.900000000000002,7.500000000000001,1.6999999999999957,2509.294
2024-06-30 13:09:00,77.5,457.2193,336.0,4.800000000000001,7.500000000000001,1.7999999999999972,2507.779
2024-06-30 13:12:00,78.0,455.2517,336.0,4.800000000000001,7.500000000000001,1.7999999999999972,2480.776
2024-06-30 13:15:00,77.5,455.4977,336.0,4.800000000000001,7.4,1.7999999999999972,2483.71
2024-06-30 13:18:00,79.0,458.695,336.0,4.699999999999999,7.300000000000001,1.6000000000000014,2561.873
2024-06-30 13:21:00,78.0,455.9896,336.0,4.599999999999998,7.4,1.8000000000000043,2508.266
2024-06-30 13:24:00,77.0,449.3489,336.0,4.599999999999998,7.300000000000001,1.8000000000000043,2475.959
2024-06-30 13:27:00,76.5,453.5301,336.0,4.699999999999999,7.300000000000001,1.7000000000000028,2478.922
2024-06-30 13:30:00,76.5,451.8085,336.0,4.699999999999999,7.200000000000001,1.7000000000000028,2456.691
2024-06-30 13:33:00,76.5,457.7112,336.0,4.699999999999999,7.300000000000001,1.7000000000000028,2467.579
2024-06-30 13:36:00,77.0,458.941,336.0,4.699999999999999,7.200000000000001,1.8999999999999986,2528.167
2024-06-30 13:39:00,77.0,460.4167,336.0,4.800000000000001,7.200000000000001,1.6999999999999957,2498.317
2024-06-30 13:42:00,79.0,463.3681,336.0,4.699999999999999,7.200000000000001,1.7000000000000028,2588.891
2024-06-30 13:45:00,80.5,463.614,336.0,4.699999999999999,7.4,1.8000000000000043,2612.545
2024-06-30 13:48:00,82.0,466.0735,336.0,4.800000000000001,7.200000000000001,2.0,2673.545
2024-06-30 13:51:00,82.5,472.7141,336.0,4.900000000000002,7.500000000000001,2.0,2678.382
2024-06-30 13:54:00,81.5,470.0087,336.0,5.0000000000000036,7.500000000000001,1.7999999999999972,2671.571
2024-06-30 13:57:00,81.5,474.9276,337.0,5.0000000000000036,7.500000000000001,1.8999999999999986,2650.021
2024-06-30 14:00:00,81.5,473.6979,337.0,5.0000000000000036,7.5,1.8999999999999986,2637.339
2024-06-30 14:03:00,81.5,474.4358,337.0,5.0000000000000036,7.500000000000001,1.8999999999999986,2625.075
2024-06-30 14:06:00,81.0,471.4844,337.0,5.100000000000001,7.500000000000001,1.7999999999999972,2610.633
2024-06-30 14:09:00,80.0,466.0735,337.0,5.100000000000001,7.500000000000001,1.7999999999999972,2604.449
2024-06-30 14:12:00,78.5,460.9086,337.0,5.0,7.500000000000001,1.7999999999999972,2551.169
2024-06-30 14:15:00,78.5,457.7112,337.0,5.0,7.500000000000001,1.6999999999999957,2546.593
2024-06-30 14:18:00,78.0,455.9896,337.0,4.899999999999999,7.4,1.7999999999999972,2508.458
2024-06-30 14:21:00,77.0,453.7761,337.0,4.899999999999999,7.500000000000001,1.7000000000000028,2505.485
2024-06-30 14:24:00,76.5,450.0868,337.0,4.899999999999999,7.500000000000001,1.7000000000000028,2481.343
2024-06-30 14:27:00,76.5,454.7599,337.0,4.899999999999999,7.500000000000001,1.7000000000000028,2460.167
2024-06-30 14:30:00,75.0,450.5787,337.0,4.799999999999997,7.300000000000001,1.7000000000000028,2445.167
2024-06-30 14:33:00,75.5,447.6273,337.0,4.699999999999999,7.4,1.7000000000000028,2448.575
2024-06-30 14:36:00,75.5,450.0868,337.0,4.799999999999997,7.4,1.7000000000000028,2403.799
2024-06-30 14:39:00,74.5,440.2488,337.0,4.699999999999996,7.300000000000001,1.7000000000000028,2383.845
2024-06-30 14:42:00,72.5,433.8542,337.0,4.699999999999996,7.4,1.6000000000000014,2345.649
2024-06-30 14:45:00,72.0,433.1163,337.0,4.600000000000001,7.4,1.6999999999999957,2366.326
2024-06-30 14:48:00,72.5,436.8056,337.0,4.600000000000001,7.4,1.6999999999999957,2357.461
2024-06-30 14:51:00,73.0,434.592,337.0,4.5000000000000036,7.300000000000001,1.7999999999999972,2362.617
2024-06-30 14:54:00,72.5,436.3137,337.0,4.5000000000000036,7.4,1.6999999999999957,2352.863
2024-06-30 14:57:00,73.0,440.2488,338.0,4.5000000000000036,7.300000000000001,1.6999999999999957,2375.478
2024-06-30 15:00:00,73.0,437.5434,338.0,4.600000000000001,7.300000000000001,1.6999999999999957,2380.046
2024-06-30 15:03:00,74.0,436.8056,338.0,4.5000000000000036,7.300000000000001,1.7999999999999972,2365.746
2024-06-30 15:06:00,73.0,437.0515,338.0,4.600000000000001,7.4,1.7999999999999972,2343.803
2024-06-30 15:09:00,73.5,439.0191,338.0,4.600000000000001,7.300000000000001,1.7999999999999972,2355.784
2024-06-30 15:12:00,72.5,439.265,338.0,4.5000000000000036,7.300000000000001,1.6999999999999957,2353.784
2024-06-30 15:15:00,72.5,440.4948,338.0,4.600000000000001,7.300000000000001,1.6999999999999957,2354.596
2024-06-30 15:18:00,74.0,447.6273,338.0,4.600000000000001,7.4,1.7999999999999972,2403.093
2024-06-30 15:21:00,73.5,448.8571,338.0,4.600000000000001,7.4,1.6999999999999957,2376.902
2024-06-30 15:24:00,74.5,444.184,338.0,4.600000000000001,7.300000000000001,1.6999999999999957,2407.824
2024-06-30 15:27:00,73.5,446.6435,338.0,4.600000000000001,7.300000000000001,1.7999999999999972,2402.215
2024-06-30 15:30:00,75.0,446.8895,338.0,4.699999999999996,7.4,1.8000000000000043,2433.809
2024-06-30 15:33:00,75.0,449.8409,338.0,4.799999999999997,7.4,1.7000000000000028,2415.152
2024-06-30 15:36:00,74.5,452.5463,338.0,4.799999999999997,7.300000000000001,1.7000000000000028,2412.215
2024-06-30 15:39:00,74.5,454.022,338.0,4.799999999999997,7.200000000000001,1.7000000000000028,2429.907
2024-06-30 15:42:00,73.0,457.7112,338.0,4.700000000000003,7.200000000000001,1.6999999999999957,2428.481
2024-06-30 15:45:00,75.0,452.3004,338.0,4.700000000000003,7.4,1.6999999999999957,2417.13
2024-06-30 15:48:00,74.0,453.5301,338.0,4.700000000000003,7.200000000000001,1.6999999999999957,2413.904
2024-06-30 15:51:00,74.0,452.3004,338.0,4.800000000000004,7.200000000000001,1.6999999999999957,2412.195
2024-06-30 15:54:00,73.5,446.8895,338.0,4.700000000000003,7.300000000000001,1.6999999999999957,2392.206
2024-06-30 15:57:00,73.5,449.3489,339.0,4.800000000000001,7.300000000000001,1.6000000000000014,2389.706
2024-06-30 16:00:00,73.0,447.6273,339.0,4.800000000000001,7.300000000000001,1.6000000000000014,2373.161
2024-06-30 16:03:00,73.0,446.3976,339.0,4.699999999999999,7.300000000000001,1.7000000000000028,2367.996
2024-06-30 16:06:00,73.0,447.8733,339.0,4.699999999999999,7.300000000000001,1.7000000000000028,2380.445
2024-06-30 16:09:00,72.5,451.3165,339.0,4.699999999999999,7.300000000000001,1.6000000000000014,2353.976
2024-06-30 16:12:00,73.0,450.0868,339.0,4.699999999999999,7.200000000000001,1.6000000000000014,2357.282
2024-06-30 16:15:00,73.0,452.3004,339.0,4.699999999999999,7.200000000000001,1.7000000000000028,2416.923
2024-06-30 16:18:00,74.5,455.4977,339.0,4.699999999999999,7.300000000000001,1.7000000000000028,2401.634
2024-06-30 16:21:00,74.5,454.022,339.0,4.699999999999999,7.300000000000001,1.7000000000000028,2412.305
2024-06-30 16:24:00,74.0,457.4652,339.0,4.699999999999999,7.200000000000001,1.7000000000000028,2414.309
2024-06-30 16:27:00,74.5,454.022,339.0,4.800000000000001,7.200000000000001,1.6000000000000014,2411.682
2024-06-30 16:30:00,74.5,458.695,339.0,4.800000000000001,7.200000000000001,1.7999999999999972,2413.586
2024-06-30 16:33:00,75.5,463.3681,339.0,4.699999999999999,7.200000000000001,1.6000000000000014,2420.43
2024-06-30 16:36:00,75.5,458.695,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2438.246
2024-06-30 16:39:00,75.0,459.6788,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2437.728
2024-06-30 16:42:00,75.0,456.7274,339.0,4.800000000000001,7.4,1.6999999999999957,2439.943
2024-06-30 16:45:00,75.0,454.022,339.0,4.800000000000001,7.300000000000001,1.6000000000000014,2431.578
2024-06-30 16:48:00,75.0,457.4652,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2431.87
2024-06-30 16:51:00,75.0,451.0706,339.0,4.800000000000001,7.4,1.6999999999999957,2459.075
2024-06-30 16:54:00,75.0,453.7761,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2434.854
2024-06-30 16:57:00,75.0,450.5787,340.0,4.800000000000001,7.300000000000001,1.6999999999999957,2427.516
2024-06-30 17:00:00,75.0,451.8085,340.0,4.800000000000001,7.300000000000001,1.6999999999999957,2429.208
2024-06-30 17:03:00,73.5,449.103,340.0,4.800000000000001,7.4,1.6000000000000014,2404.943
2024-06-30 17:06:00,74.5,450.3327,340.0,4.699999999999999,7.300000000000001,1.7000000000000028,2396.101
2024-06-30 17:09:00,74.5,449.103,340.0,4.699999999999999,7.300000000000001,1.7000000000000028,2400.354
2024-06-30 17:12:00,74.0,451.0706,340.0,4.600000000000001,7.300000000000001,1.7000000000000028,2383.553
2024-06-30 17:15:00,73.5,447.6273,340.0,4.700000000000003,7.300000000000001,1.6000000000000014,2379.092
2024-06-30 17:18:00,74.0,451.0706,340.0,4.600000000000001,7.300000000000001,1.7999999999999972,2396.052
2024-06-30 17:21:00,74.5,452.5463,340.0,4.700000000000003,7.300000000000001,1.7999999999999972,2422.26
2024-06-30 17:24:00,75.0,451.5625,340.0,4.700000000000003,7.300000000000001,1.7999999999999972,2401.892
2024-06-30 17:27:00,74.5,450.0868,340.0,4.600000000000001,7.300000000000001,1.7999999999999972,2403.633
2024-06-30 17:30:00,75.0,451.3165,340.0,4.599999999999998,7.300000000000001,1.8000000000000043,2427.696
2024-06-30 17:33:00,75.5,446.3976,340.0,4.599999999999998,7.300000000000001,1.8000000000000043,2449.566
2024-06-30 17:36:00,75.5,445.1678,340.0,4.699999999999999,7.300000000000001,1.8000000000000043,2444.569
2024-06-30 17:39:00,75.0,449.103,340.0,4.800000000000001,7.300000000000001,1.7000000000000028,2451.09
2024-06-30 17:42:00,75.0,447.8733,340.0,4.699999999999999,7.300000000000001,1.7000000000000028,2441.811
2024-06-30 17:45:00,76.0,452.3004,340.0,4.699999999999999,7.300000000000001,1.7999999999999972,2455.326
2024-06-30 17:48:00,76.0,448.8571,340.0,4.600000000000001,7.4,1.7999999999999972,2450.995
2024-06-30 17:51:00,76.0,451.3165,340.0,4.700000000000003,7.300000000000001,1.7999999999999972,2452.912
2024-06-30 17:54:00,75.0,449.103,340.0,4.700000000000003,7.300000000000001,1.6999999999999957,2447.289
2024-06-30 17:57:00,75.5,449.3489,341.0,4.700000000000003,7.300000000000001,1.7999999999999972,2445.645
2024-06-30 18:00:00,75.0,448.6111,341.0,4.700000000000003,7.300000000000001,1.7999999999999972,2431.505
2024-06-30 18:03:00,76.0,449.103,341.0,4.700000000000003,7.300000000000001,1.6999999999999957,2432.359
2024-06-30 18:06:00,75.0,448.8571,341.0,4.600000000000001,7.300000000000001,1.6999999999999957,2435.518
2024-06-30 18:09:00,75.0,449.3489,341.0,4.600000000000001,7.300000000000001,1.6999999999999957,2438.626
2024-06-30 18:12:00,75.5,447.8733,341.0,4.600000000000001,7.300000000000001,1.6999999999999957,2432.232
2024-06-30 18:15:00,76.0,445.4138,341.0,4.700000000000003,7.4,1.6999999999999957,2462.637
2024-06-30 18:18:00,77.0,450.0868,341.0,4.700000000000003,7.500000000000001,1.6999999999999957,2468.058
2024-06-30 18:21:00,77.0,446.6435,341.0,4.700000000000003,7.300000000000001,1.7999999999999972,2465.412
2024-06-30 18:24:00,76.0,444.9219,341.0,4.600000000000001,7.4,1.7999999999999972,2473.621
2024-06-30 18:27:00,76.5,449.8409,341.0,4.700000000000003,7.4,1.7999999999999972,2452.417
2024-06-30 18:30:00,76.0,447.3813,341.0,4.800000000000004,7.4,1.6999999999999957,2468.25
2024-06-30 18:33:00,77.0,446.8895,341.0,4.800000000000004,7.500000000000001,1.6999999999999957,2465.808
2024-06-30 18:36:00,76.0,441.7245,341.0,4.800000000000004,7.500000000000001,1.6999999999999957,2459.706
2024-06-30 18:39:00,76.0,449.103,341.0,4.800000000000004,7.4,1.6999999999999957,2470.193
2024-06-30 18:42:00,76.0,448.8571,341.0,4.800000000000004,7.4,1.7999999999999972,2469.292
2024-06-30 18:45:00,75.0,446.3976,341.0,4.700000000000003,7.300000000000001,1.6999999999999957,2442.714
2024-06-30 18:48:00,76.0,447.8733,341.0,4.700000000000003,7.4,1.6999999999999957,2424.871
2024-06-30 18:51:00,75.0,440.0029,341.0,4.700000000000003,7.4,1.6999999999999957,2431.013
2024-06-30 18:54:00,75.5,442.7083,341.0,4.700000000000003,7.4,1.6999999999999957,2412.234
2024-06-30 18:57:00,74.0,440.0029,342.0,4.700000000000003,7.300000000000001,1.6000000000000014,2393.55
2024-06-30 19:00:00,74.5,437.7894,342.0,4.700000000000003,7.300000000000001,1.6000000000000014,2411.332
2024-06-30 19:03:00,72.5,434.592,342.0,4.600000000000001,7.300000000000001,1.7000000000000028,2383.383
2024-06-30 19:06:00,72.5,437.7894,342.0,4.600000000000001,7.300000000000001,1.6000000000000014,2353.115
2024-06-30 19:09:00,72.5,437.0515,342.0,4.5,7.300000000000001,1.7000000000000028,2354.635
2024-06-30 19:12:00,73.0,439.265,342.0,4.5,7.300000000000001,1.7000000000000028,2357.714
2024-06-30 19:15:00,73.0,440.4948,342.0,4.5,7.300000000000001,1.7000000000000028,2365.422
2024-06-30 19:18:00,73.0,443.2002,342.0,4.5,7.300000000000001,1.7000000000000028,2359.819
2024-06-30 19:21:00,73.5,442.4624,342.0,4.5,7.300000000000001,1.7000000000000028,2358.105
2024-06-30 19:24:00,73.5,444.43,342.0,4.5,7.300000000000001,1.7000000000000028,2372.31
2024-06-30 19:27:00,74.0,442.4624,342.0,4.5,7.300000000000001,1.7000000000000028,2393.655
2024-06-30 19:30:00,73.5,447.6273,342.0,4.5,7.300000000000001,1.7000000000000028,2392.978
2024-06-30 19:33:00,75.0,447.6273,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2421.793
2024-06-30 19:36:00,74.5,451.3165,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2401.987
2024-06-30 19:39:00,75.0,455.2517,342.0,4.600000000000001,7.200000000000001,1.6999999999999957,2426.62
2024-06-30 19:42:00,75.0,446.3976,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2423.662
2024-06-30 19:45:00,75.0,444.184,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2423.502
2024-06-30 19:48:00,75.0,444.9219,342.0,4.600000000000001,7.300000000000001,1.7999999999999972,2417.268
2024-06-30 19:51:00,74.5,443.9381,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2419.849
2024-06-30 19:54:00,74.5,447.8733,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2413.439
2024-06-30 19:57:00,75.5,445.4138,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2416.782
2024-06-30 20:00:00,75.5,445.6598,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2443.807
2024-06-30 20:03:00,75.0,443.9381,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2418.582
2024-06-30 20:06:00,74.0,446.6435,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2394.991
2024-06-30 20:09:00,74.5,449.3489,343.0,4.600000000000001,7.199999999999999,1.6999999999999957,2411.074
2024-06-30 20:12:00,74.5,446.6435,343.0,4.600000000000001,7.199999999999999,1.6999999999999957,2409.318
2024-06-30 20:15:00,74.0,449.103,343.0,4.600000000000001,7.199999999999999,1.6999999999999957,2408.073
2024-06-30 20:18:00,74.5,449.103,343.0,4.600000000000001,7.199999999999999,1.6999999999999957,2413.569
2024-06-30 20:21:00,74.5,449.8409,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2420.107
2024-06-30 20:24:00,74.5,446.8895,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2400.38
2024-06-30 20:27:00,74.0,446.3976,343.0,4.600000000000001,7.1,1.6999999999999957,2381.051
2024-06-30 20:33:00,73.5,450.3327,343.0,4.600000000000001,7.1,1.6999999999999957,2362.608
2024-06-30 20:36:00,73.0,447.8733,343.0,4.5,7.1,1.7000000000000028,2359.05
2024-06-30 20:42:00,73.5,448.6111,343.0,4.5,7.1,1.7999999999999972,2369.522
2024-06-30 20:45:00,73.0,448.1192,343.0,4.5,7.199999999999999,1.7000000000000028,2351.934
2024-06-30 20:51:00,73.0,441.2326,343.0,4.600000000000001,7.200000000000001,1.6000000000000014,2348.278
2024-06-30 20:54:00,73.0,442.7083,343.0,4.5,7.199999999999999,1.7000000000000028,2352.222
2024-06-30 20:57:00,73.0,442.9543,344.0,4.5,7.1,1.7000000000000028,2356.066
2024-06-30 21:03:00,72.0,442.9543,344.0,4.5,7.1,1.7000000000000028,2349.58
2024-06-30 21:06:00,72.0,449.3489,344.0,4.600000000000001,7.1,1.6000000000000014,2363.591
2024-06-30 21:12:00,72.5,449.3489,344.0,4.5,7.1,1.6999999999999957,2354.067
2024-06-30 21:15:00,73.0,447.3813,344.0,4.5,7.1,1.6999999999999957,2352.918
2024-06-30 21:18:00,72.5,446.3976,344.0,4.5,7.199999999999999,1.6999999999999957,2362.273
2024-06-30 21:21:00,72.5,450.0868,344.0,4.5,7.1,1.6999999999999957,2358.878
2024-06-30 21:24:00,73.0,446.8895,344.0,4.5,7.1,1.6999999999999957,2354.623
2024-06-30 21:27:00,73.0,449.3489,344.0,4.5,7.1,1.6000000000000014,2355.137
2024-06-30 21:33:00,72.5,447.3813,344.0,4.5,7.1,1.6000000000000014,2364.172
2024-06-30 21:36:00,72.5,447.6273,344.0,4.5,7.1,1.6999999999999957,2359.109
2024-06-30 21:42:00,72.5,447.6273,344.0,4.5,7.1,1.6999999999999957,2360.182
2024-06-30 21:45:00,73.0,447.6273,344.0,4.5,7.199999999999999,1.6999999999999957,2373.827
2024-06-30 21:48:00,73.5,449.103,344.0,4.5,7.1,1.6999999999999957,2353.257
2024-06-30 21:54:00,72.5,449.3489,344.0,4.5,7.199999999999999,1.6999999999999957,2364.487
2024-06-30 21:57:00,73.5,455.0058,345.0,4.600000000000001,7.199999999999999,1.6999999999999957,2386.956
2024-06-30 22:03:00,73.0,451.3165,345.0,4.5,7.1,1.6999999999999957,2387.806
2024-06-30 22:06:00,74.0,453.5301,345.0,4.600000000000001,7.199999999999999,1.6999999999999957,2391.784
2024-06-30 22:12:00,74.0,450.3327,345.0,4.600000000000001,7.1,1.6999999999999957,2397.555
2024-06-30 22:15:00,74.5,446.6435,345.0,4.5,7.199999999999999,1.7999999999999972,2393.34
2024-06-30 22:18:00,74.5,445.6598,345.0,4.600000000000001,7.199999999999999,1.6999999999999957,2386.64
2024-06-30 22:24:00,74.5,442.4624,345.0,4.600000000000001,7.199999999999999,1.6999999999999957,2392.106
2024-06-30 22:27:00,73.0,430.1649,345.0,4.5,7.199999999999999,1.6999999999999957,2344.213
2024-06-30 22:33:00,72.5,431.6406,345.0,4.5,7.299999999999999,1.6000000000000014,2333.632
2024-06-30 22:36:00,71.0,424.5081,345.0,4.5,7.299999999999999,1.6000000000000014,2292.775
2024-06-30 22:39:00,69.0,478.125,345.0,4.399999999999999,7.299999999999999,1.5,2244.332
2024-06-30 22:42:00,80.5,479.3548,345.0,4.799999999999997,7.1,2.0,2542.077
2024-06-30 22:48:00,79.0,472.7141,345.0,4.899999999999999,7.199999999999999,1.7999999999999972,2547.048
2024-06-30 22:51:00,77.5,473.6979,345.0,4.799999999999997,7.1,1.8000000000000043,2528.427
2024-06-30 22:54:00,79.0,478.8629,346.0,4.899999999999999,7.1,1.7999999999999972,2542.426
2024-06-30 23:00:00,78.5,481.3224,346.0,4.899999999999999,7.1,1.7000000000000028,2542.02
2024-06-30 23:03:00,76.5,469.5168,346.0,4.699999999999996,7.200000000000001,1.8000000000000043,2489.072
2024-06-30 23:09:00,77.5,471.9763,346.0,4.699999999999996,7.200000000000001,1.9000000000000057,2518.653
2024-06-30 23:12:00,85.0,520.4282,346.0,5.199999999999996,7.1000000000000005,2.0,2750.833
2024-06-30 23:18:00,84.5,510.3443,346.0,5.199999999999996,7.1000000000000005,2.0,2751.449
2024-06-30 23:21:00,84.0,512.5579,346.0,5.199999999999996,7.200000000000001,2.0,2784.851
2024-06-30 23:24:00,86.0,518.2147,346.0,5.299999999999997,7.1,2.0,2776.228
2024-06-30 23:30:00,84.5,525.1013,346.0,5.299999999999997,7.1,1.8999999999999986,2763.153
2024-06-30 23:33:00,85.0,519.4445,346.0,5.299999999999997,7.1,2.0,2768.646
2024-06-30 23:36:00,84.5,518.2147,346.0,5.299999999999997,7.1,2.0,2765.765
2024-06-30 23:39:00,86.0,522.3958,346.0,5.299999999999997,7.1,2.0,2777.031
2024-06-30 23:45:00,85.5,517.9688,346.0,5.299999999999997,7.1,2.0,2783.927
2024-06-30 23:48:00,86.0,523.8715,346.0,5.399999999999999,7.1,1.8999999999999986,2788.143
2024-06-30 23:54:00,86.0,520.1823,346.0,5.399999999999999,7.1,2.0,2805.634
2024-06-30 23:57:00,87.0,521.658,347.0,5.399999999999999,7.1,1.8999999999999986,2795.833
2024-07-01 00:00:00,85.5,522.3958,347.0,5.0,7.1,2.0,2780.906
2024-07-01 00:06:00,85.5,523.8715,347.0,5.0,7.199999999999999,2.0,2779.626
2024-07-01 00:09:00,85.5,513.2957,347.0,5.0,7.199999999999999,2.0,2769.592
2024-07-01 00:15:00,85.0,510.3443,347.0,5.0,7.199999999999999,1.8999999999999986,2775.332
2024-07-01 00:18:00,85.5,514.2795,347.0,5.0,7.299999999999999,1.8999999999999986,2777.121
2024-07-01 00:24:00,84.5,518.9525,347.0,4.899999999999999,7.199999999999999,2.0,2758.4
2024-07-01 00:27:00,85.0,514.2795,347.0,4.899999999999999,7.199999999999999,2.0,2771.757
2024-07-01 00:30:00,84.0,506.6551,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2736.64
2024-07-01 00:36:00,84.0,500.5063,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2741.991
2024-07-01 00:39:00,83.0,506.6551,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2729.343
2024-07-01 00:45:00,83.5,510.5902,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2738.756
2024-07-01 00:48:00,83.5,506.6551,347.0,4.899999999999999,7.199999999999999,2.0,2730.863
2024-07-01 00:51:00,84.0,504.4415,347.0,4.899999999999999,7.199999999999999,1.7999999999999972,2717.208
2024-07-01 01:03:00,84.0,504.4415,348.0,4.899999999999999,7.199999999999999,1.8999999999999986,2721.616
2024-07-01 01:06:00,83.5,498.2928,348.0,4.799999999999997,7.199999999999999,1.8999999999999986,2722.426
2024-07-01 01:09:00,83.5,498.5388,348.0,4.799999999999997,7.299999999999999,1.8999999999999986,2683.607
2024-07-01 01:15:00,83.0,500.2604,348.0,4.699999999999996,7.299999999999999,2.0,2687.476
2024-07-01 01:18:00,83.5,502.228,348.0,4.799999999999997,7.199999999999999,2.0,2702.28
2024-07-01 01:21:00,84.0,501.4901,348.0,4.899999999999999,7.199999999999999,1.8999999999999986,2723.041
2024-07-01 01:24:00,85.0,518.9525,348.0,5.0,7.200000000000001,2.0,2767.977
2024-07-01 01:30:00,85.0,525.5931,348.0,4.899999999999999,7.1,2.1000000000000014,2767.557
2024-07-01 01:33:00,84.0,507.8849,348.0,5.0,7.1,1.7999999999999972,2725.023
2024-07-01 01:36:00,85.0,511.5741,348.0,4.799999999999997,7.200000000000001,2.0,2740.506
2024-07-01 01:42:00,84.0,513.7876,348.0,4.899999999999999,7.300000000000001,1.8999999999999986,2738.639
2024-07-01 01:45:00,85.0,518.7066,348.0,4.799999999999997,7.200000000000001,2.0,2764.422
2024-07-01 01:51:00,84.5,513.2957,348.0,4.899999999999999,7.200000000000001,1.8999999999999986,2740.335
2024-07-01 01:54:00,85.5,515.2633,349.0,4.899999999999999,7.300000000000001,2.0,2766.321
2024-07-01 02:00:00,86.0,514.5255,349.0,4.899999999999999,7.200000000000001,2.0,2763.008
2024-07-01 02:03:00,85.0,520.1823,349.0,5.0,7.200000000000001,1.8999999999999986,2730.654
2024-07-01 02:06:00,84.0,515.2633,349.0,5.0,7.200000000000001,1.8999999999999986,2741.777
2024-07-01 02:09:00,84.5,517.9688,349.0,4.899999999999999,7.200000000000001,2.0,2746.863
2024-07-01 02:12:00,84.0,512.8038,349.0,4.9999999999999964,7.200000000000001,1.9000000000000057,2715.985
2024-07-01 02:24:00,84.0,512.8038,349.0,4.900000000000002,7.200000000000001,2.0,2732.114
2024-07-01 02:27:00,84.0,515.5093,349.0,4.900000000000002,7.200000000000001,2.0,2729.602
2024-07-01 02:30:00,83.5,522.6418,349.0,4.900000000000002,7.1,2.0,2702.52
2024-07-01 02:36:00,83.5,518.9525,349.0,4.900000000000002,7.1,2.0,2703.946
2024-07-01 02:39:00,84.0,521.412,349.0,4.900000000000002,7.1,2.0,2744.785
2024-07-01 02:42:00,84.5,520.6742,349.0,5.0,7.199999999999999,1.8999999999999986,2727.38
2024-07-01 02:48:00,84.5,525.1013,349.0,5.0,7.1,2.0,2734.229
2024-07-01 02:51:00,84.5,517.4769,349.0,5.0,7.199999999999999,1.8999999999999986,2731.952
2024-07-01 02:54:00,83.5,518.2147,349.0,4.899999999999999,7.199999999999999,2.0,2756.433
2024-07-01 02:57:00,83.5,521.9039,350.0,5.0,7.199999999999999,1.8999999999999986,2724.071
2024-07-01 03:03:00,84.0,518.2147,350.0,5.0,7.199999999999999,1.8999999999999986,2740.643
2024-07-01 03:06:00,84.0,509.3605,350.0,5.099999999999998,7.3999999999999995,1.8999999999999986,2700.001
2024-07-01 03:12:00,84.0,507.8849,350.0,4.9999999999999964,7.3999999999999995,1.9000000000000057,2699.063
2024-07-01 03:15:00,83.0,508.3767,350.0,5.099999999999998,7.299999999999999,1.9000000000000057,2694.123
2024-07-01 03:21:00,83.0,505.6713,350.0,5.0000000000000036,7.299999999999999,1.8999999999999986,2689.441
2024-07-01 03:24:00,82.5,505.1794,350.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2670.127
2024-07-01 03:27:00,82.0,500.5063,350.0,4.899999999999999,7.3999999999999995,2.0,2641.508
2024-07-01 03:30:00,81.0,499.5226,350.0,4.899999999999999,7.3,1.8999999999999986,2646.277
2024-07-01 03:36:00,81.5,500.2604,350.0,4.899999999999999,7.3999999999999995,1.8000000000000043,2633.725
2024-07-01 03:39:00,81.0,500.2604,350.0,4.800000000000001,7.3,1.9000000000000021,2577.325
2024-07-01 03:42:00,78.5,493.1279,350.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2547.427
2024-07-01 03:48:00,78.0,493.1279,350.0,4.899999999999999,7.199999999999999,1.8000000000000007,2542.002
2024-07-01 03:51:00,78.0,493.1279,350.0,4.800000000000001,7.299999999999999,1.8999999999999986,2492.743
2024-07-01 03:57:00,77.5,499.7685,351.0,4.800000000000001,7.199999999999999,1.6999999999999957,2533.365
2024-07-01 04:00:00,78.0,494.3576,351.0,4.699999999999999,7.199999999999999,1.7999999999999972,2519.054
2024-07-01 04:03:00,77.5,492.8819,351.0,4.800000000000001,7.199999999999999,1.7999999999999972,2533.225
2024-07-01 04:09:00,77.5,491.8981,351.0,4.800000000000001,7.199999999999999,1.7999999999999972,2517.316
2024-07-01 04:12:00,78.0,500.5063,351.0,4.800000000000001,7.199999999999999,1.7999999999999972,2530.703
2024-07-01 04:18:00,79.5,502.9659,351.0,4.800000000000001,7.199999999999999,2.0,2574.894
2024-07-01 04:21:00,79.5,508.3767,351.0,4.800000000000001,7.199999999999999,2.0,2579.473
2024-07-01 04:27:00,79.0,506.6551,351.0,4.800000000000001,7.199999999999999,2.0,2613.879
2024-07-01 04:30:00,80.0,501.9821,351.0,4.900000000000002,7.199999999999999,1.8999999999999986,2573.496
2024-07-01 04:33:00,79.0,506.9011,351.0,4.800000000000001,7.299999999999999,1.8999999999999986,2583.134
2024-07-01 05:09:00,79.0,498.0469,352.0,4.899999999999999,7.1,1.9000000000000021,2571.769
2024-07-01 05:12:00,79.0,503.9496,352.0,4.800000000000001,7.1,2.0,2579.899
2024-07-01 05:18:00,79.5,502.7199,352.0,4.800000000000001,7.1,1.8999999999999986,2579.457
2024-07-01 05:21:00,78.5,505.9173,352.0,4.800000000000001,7.0,1.8999999999999986,2551.001
2024-07-01 05:24:00,79.5,503.4577,352.0,4.700000000000003,7.1,1.8999999999999986,2550.066
2024-07-01 05:30:00,79.0,502.7199,352.0,4.700000000000003,7.1,2.0,2557.781
2024-07-01 05:33:00,78.0,505.1794,352.0,4.699999999999999,7.0,1.8000000000000007,2552.521
2024-07-01 05:39:00,79.0,505.6713,352.0,4.699999999999999,7.1,1.9000000000000021,2573.937
2024-07-01 05:42:00,78.5,495.3414,352.0,4.699999999999999,7.1,1.9000000000000021,2585.814
2024-07-01 05:48:00,78.5,502.7199,352.0,4.699999999999999,7.1,1.9000000000000021,2561.133
2024-07-01 05:51:00,78.0,503.9496,352.0,4.699999999999999,7.1,1.9000000000000021,2541.772
2024-07-01 05:54:00,78.5,505.6713,352.0,4.599999999999998,7.0,1.9000000000000021,2510.475
2024-07-01 05:57:00,78.5,499.0307,353.0,4.599999999999998,7.0,1.9000000000000021,2538.304
2024-07-01 06:03:00,78.5,502.9659,353.0,4.599999999999998,7.0,1.9000000000000021,2541.345
2024-07-01 06:06:00,79.0,504.1956,353.0,4.599999999999998,7.0,1.9000000000000021,2533.343
2024-07-01 06:09:00,80.0,510.0984,353.0,4.699999999999999,7.0,1.9999999999999964,2569.066
2024-07-01 06:12:00,79.0,508.1308,353.0,4.699999999999999,7.1,1.9999999999999964,2578.554
2024-07-01 06:15:00,80.5,517.9688,353.0,4.699999999999999,7.0,2.099999999999998,2586.176
2024-07-01 06:18:00,81.5,512.066,353.0,4.899999999999999,7.1,2.0,2633.794
2024-07-01 06:24:00,81.0,516.739,353.0,4.800000000000001,7.1,2.0,2617.072
2024-07-01 06:27:00,80.0,503.4577,353.0,4.699999999999999,7.1,2.0,2605.303
2024-07-01 06:33:00,79.0,513.7876,353.0,4.699999999999999,7.1,1.8000000000000043,2561.403
2024-07-01 06:36:00,81.0,508.1308,353.0,4.699999999999999,7.1,2.0,2609.056
2024-07-01 06:39:00,81.5,509.1146,353.0,4.800000000000001,7.1,1.8999999999999986,2602.458
2024-07-01 06:45:00,81.5,510.8362,353.0,4.800000000000001,7.1,1.8999999999999986,2627.141
2024-07-01 06:48:00,81.0,511.3281,353.0,4.800000000000001,7.1,1.8999999999999986,2595.766
2024-07-01 06:54:00,80.5,511.5741,353.0,4.800000000000001,7.1,1.8999999999999986,2598.0
2024-07-01 06:57:00,80.5,503.2118,354.0,4.800000000000001,7.1,1.8999999999999986,2580.973
2024-07-01 07:00:00,83.0,519.9363,354.0,4.800000000000001,7.1,2.0,2675.418
2024-07-01 07:06:00,82.5,518.2147,354.0,4.900000000000002,7.1,2.0,2669.584
2024-07-01 07:09:00,82.0,518.7066,354.0,4.800000000000001,7.1,2.0,2652.389
2024-07-01 07:15:00,82.0,511.3281,354.0,4.800000000000001,7.1,2.0,2655.3
2024-07-01 07:18:00,80.0,505.6713,354.0,4.699999999999999,7.1,1.8999999999999986,2575.653
2024-07-01 07:24:00,79.5,510.5902,354.0,4.699999999999999,7.1,1.8999999999999986,2579.517
2024-07-01 07:27:00,80.0,500.2604,354.0,4.699999999999999,7.1,2.0,2594.527
2024-07-01 07:30:00,81.5,515.0174,354.0,4.800000000000001,7.1,1.8999999999999986,2639.539
2024-07-01 07:36:00,81.5,513.0498,354.0,4.800000000000001,7.1,2.0,2627.431
2024-07-01 07:39:00,81.5,526.3311,354.0,4.900000000000002,7.1,1.8999999999999986,2647.224
2024-07-01 07:45:00,82.5,526.577,354.0,4.900000000000002,7.0,1.8999999999999986,2653.545
2024-07-01 07:48:00,84.5,543.5475,354.0,4.9999999999999964,7.0,2.0,2718.594
2024-07-01 07:54:00,84.0,545.0231,354.0,4.9999999999999964,7.0,2.1000000000000014,2732.924
2024-07-01 07:57:00,85.0,544.5313,355.0,4.9999999999999964,7.0,2.1000000000000014,2730.899
2024-07-01 08:00:00,84.5,543.5475,355.0,4.899999999999999,6.8999999999999995,2.200000000000003,2734.264
2024-07-01 08:06:00,85.5,543.5475,355.0,5.0,7.0,2.1000000000000014,2745.723
2024-07-01 08:15:00,84.5,549.6962,355.0,5.0,7.1,2.0,2732.916
2024-07-01 08:18:00,85.0,553.1395,355.0,5.0,6.8999999999999995,2.1000000000000014,2751.018
2024-07-01 08:21:00,86.0,558.3044,355.0,5.0,6.8999999999999995,2.1000000000000014,2765.55
2024-07-01 08:33:00,87.5,566.9126,355.0,5.100000000000001,6.8999999999999995,2.1999999999999957,2830.707
2024-07-01 08:36:00,87.5,568.6343,355.0,5.100000000000001,6.8999999999999995,2.1999999999999957,2817.513
2024-07-01 08:39:00,90.0,573.0613,355.0,5.100000000000001,6.8999999999999995,2.299999999999997,2870.185
2024-07-01 08:45:00,89.0,573.3073,355.0,5.100000000000001,7.0,2.299999999999997,2873.466
2024-07-01 08:48:00,89.5,585.6047,355.0,5.100000000000001,7.0,2.0999999999999943,2887.326
2024-07-01 08:51:00,84.5,501.4901,355.0,5.100000000000001,7.3999999999999995,2.0,2731.758
2024-07-01 08:57:00,83.5,500.7523,356.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2703.301
2024-07-01 09:00:00,83.5,517.7228,356.0,5.0,7.1,2.0,2720.971
2024-07-01 09:06:00,83.0,515.2633,356.0,4.900000000000002,7.0,1.8999999999999986,2677.211
2024-07-01 09:09:00,82.0,515.0174,356.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2670.385
2024-07-01 09:15:00,81.5,514.0336,356.0,4.900000000000002,7.000000000000001,2.0,2664.279
2024-07-01 09:18:00,83.0,516.985,356.0,4.900000000000002,7.000000000000001,1.8999999999999986,2665.638
2024-07-01 09:21:00,82.0,513.7876,356.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2639.174
2024-07-01 09:27:00,82.5,511.3281,356.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2641.695
2024-07-01 09:30:00,81.5,501.9821,356.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2631.378
2024-07-01 09:33:00,81.0,502.9659,356.0,4.800000000000001,7.2,1.8999999999999986,2597.769
2024-07-01 09:36:00,81.0,503.2118,356.0,4.699999999999999,7.1,2.0,2632.99
2024-07-01 09:42:00,81.0,505.4254,356.0,4.699999999999999,7.1,2.0,2640.344
2024-07-01 09:45:00,80.5,499.5226,356.0,4.800000000000001,7.2,1.8999999999999986,2619.628
2024-07-01 09:51:00,80.5,505.6713,356.0,4.800000000000001,7.2,1.8999999999999986,2592.271
2024-07-01 09:54:00,79.5,500.7523,356.0,4.699999999999999,7.0,1.8999999999999986,2581.297
2024-07-01 09:57:00,80.5,501.7361,357.0,4.699999999999999,7.0,2.0,2595.664
2024-07-01 10:03:00,80.0,497.0631,357.0,4.800000000000001,7.0,1.7999999999999972,2602.316
2024-07-01 10:06:00,80.5,498.5388,357.0,4.800000000000001,7.0,1.8999999999999986,2578.461
2024-07-01 10:12:00,81.0,502.9659,357.0,4.800000000000001,7.0,1.8999999999999986,2602.874
2024-07-01 10:15:00,81.0,508.3767,357.0,4.800000000000001,7.0,2.0,2621.83
2024-07-01 10:21:00,82.0,512.8038,357.0,4.800000000000001,7.0,1.8999999999999986,2622.979
2024-07-01 10:24:00,81.5,508.8687,357.0,4.800000000000001,7.0,2.0,2641.7
2024-07-01 10:27:00,82.5,519.1985,357.0,4.800000000000001,7.1,2.0,2652.617
2024-07-01 10:33:00,82.5,517.4769,357.0,4.900000000000002,6.9,1.8999999999999986,2661.981
2024-07-01 10:36:00,83.0,519.1985,357.0,4.900000000000002,6.9,1.8999999999999986,2646.031
2024-07-01 10:39:00,83.5,521.1661,357.0,4.900000000000002,7.0,2.0,2669.85
2024-07-01 10:51:00,86.0,515.0174,357.0,5.099999999999998,7.2,2.1000000000000014,2754.717
2024-07-01 10:54:00,86.0,513.7876,357.0,5.099999999999998,7.300000000000001,2.0,2768.577
2024-07-01 11:03:00,86.0,515.0174,358.0,5.199999999999999,7.4,2.0,2773.973
2024-07-01 11:06:00,83.5,482.5521,358.0,5.199999999999999,7.300000000000001,1.8999999999999986,2658.316
2024-07-01 11:12:00,83.0,480.8304,358.0,5.199999999999999,7.5,1.7999999999999972,2677.014
2024-07-01 11:15:00,83.0,478.6169,358.0,5.199999999999999,7.5,1.7999999999999972,2667.503
2024-07-01 11:18:00,83.5,476.8952,358.0,5.199999999999999,7.5,2.0,2678.43
2024-07-01 11:24:00,81.5,464.5978,358.0,5.199999999999999,7.7,1.7999999999999972,2629.274
2024-07-01 11:27:00,82.5,466.5654,358.0,5.199999999999999,7.6,1.7999999999999972,2644.524
2024-07-01 11:30:00,81.5,467.5492,358.0,5.199999999999999,7.7,1.7999999999999972,2633.536
2024-07-01 11:33:00,82.0,466.0735,358.0,5.199999999999999,7.7,1.7999999999999972,2647.516
2024-07-01 11:36:00,80.5,462.3843,358.0,5.199999999999999,7.7,1.6000000000000014,2597.777
2024-07-01 11:39:00,79.5,458.695,358.0,5.099999999999998,7.6,1.6000000000000014,2540.677
2024-07-01 11:42:00,79.5,461.1545,358.0,4.9999999999999964,7.5,1.7000000000000028,2536.946
2024-07-01 11:45:00,78.0,458.695,358.0,4.9999999999999964,7.4,1.7000000000000028,2533.657
2024-07-01 11:48:00,78.5,456.4815,358.0,4.900000000000002,7.4,1.7999999999999972,2528.159
2024-07-01 11:51:00,78.5,459.6788,358.0,4.900000000000002,7.4,1.7999999999999972,2529.358
2024-07-01 11:54:00,79.0,457.9572,358.0,4.900000000000002,7.4,1.7999999999999972,2529.476
2024-07-01 11:57:00,79.0,457.7112,359.0,4.9999999999999964,7.4,1.7000000000000028,2528.224
2024-07-01 12:00:00,79.0,459.1869,359.0,4.9999999999999964,7.4,1.7000000000000028,2528.311
2024-07-01 12:03:00,78.5,459.9248,359.0,4.9999999999999964,7.4,1.7000000000000028,2523.935
2024-07-01 12:06:00,77.0,462.1383,359.0,4.900000000000002,7.300000000000001,1.6999999999999957,2534.276
2024-07-01 12:09:00,78.5,459.9248,359.0,4.800000000000004,7.4,1.7999999999999972,2501.642
2024-07-01 12:12:00,78.0,465.3356,359.0,4.900000000000002,7.4,1.7999999999999972,2507.074
2024-07-01 12:15:00,78.5,462.6302,359.0,4.899999999999999,7.4,1.8000000000000043,2526.813
2024-07-01 12:18:00,78.5,464.1059,359.0,4.899999999999999,7.4,1.7000000000000028,2526.065
2024-07-01 12:21:00,79.0,468.7789,359.0,4.899999999999999,7.4,1.6000000000000014,2539.322
2024-07-01 12:24:00,84.0,464.5978,359.0,4.899999999999999,7.7,2.0,2688.623
2024-07-01 12:27:00,82.5,464.5978,359.0,5.100000000000001,7.7,1.7999999999999972,2654.869
2024-07-01 12:30:00,82.0,466.5654,359.0,5.100000000000001,7.7,1.7999999999999972,2635.187
2024-07-01 12:33:00,82.0,463.614,359.0,5.100000000000001,7.7,1.7999999999999972,2640.252
2024-07-01 12:36:00,81.0,464.5978,359.0,5.100000000000001,7.6,1.7000000000000028,2562.005
2024-07-01 12:39:00,80.0,466.3194,359.0,5.0,7.5,1.7000000000000028,2526.978
2024-07-01 12:42:00,80.5,460.9086,359.0,4.899999999999999,7.5,1.8000000000000043,2568.046
2024-07-01 12:45:00,79.0,458.941,359.0,4.899999999999999,7.4,1.8000000000000043,2559.463
2024-07-01 12:48:00,80.0,460.4167,359.0,4.899999999999999,7.4,1.8000000000000043,2547.631
2024-07-01 12:51:00,80.0,461.1545,359.0,4.899999999999999,7.5,1.8000000000000043,2522.925
2024-07-01 12:54:00,79.0,464.1059,359.0,4.899999999999999,7.300000000000001,1.8000000000000043,2551.885
2024-07-01 12:57:00,78.0,463.86,360.0,4.899999999999999,7.300000000000001,1.7000000000000028,2495.147
2024-07-01 13:00:00,77.5,465.3356,360.0,4.899999999999999,7.300000000000001,1.7000000000000028,2490.771
2024-07-01 13:03:00,77.5,467.3032,360.0,4.800000000000004,7.200000000000001,1.7999999999999972,2499.501
2024-07-01 13:06:00,78.0,467.0573,360.0,4.800000000000004,7.200000000000001,1.8999999999999986,2498.855
2024-07-01 13:09:00,77.5,464.1059,360.0,4.800000000000004,7.200000000000001,1.7999999999999972,2475.025
2024-07-01 13:12:00,77.0,464.1059,360.0,4.700000000000003,7.200000000000001,1.7999999999999972,2492.742
2024-07-01 13:15:00,78.0,463.614,360.0,4.800000000000004,7.200000000000001,1.7999999999999972,2496.381
2024-07-01 13:18:00,77.5,465.3356,360.0,4.799999999999997,7.200000000000001,1.8000000000000043,2496.448
2024-07-01 13:21:00,77.5,469.0249,360.0,4.799999999999997,7.300000000000001,1.7000000000000028,2498.971
2024-07-01 13:24:00,79.5,471.4844,360.0,4.799999999999997,7.200000000000001,1.8000000000000043,2538.493
2024-07-01 13:27:00,80.5,472.7141,360.0,4.799999999999997,7.300000000000001,1.9000000000000057,2555.681
2024-07-01 13:30:00,79.5,472.4682,360.0,4.899999999999999,7.300000000000001,1.8000000000000043,2552.756
2024-07-01 13:33:00,79.5,490.9144,360.0,4.899999999999999,7.200000000000001,1.8999999999999986,2584.411
2024-07-01 13:36:00,84.0,500.2604,360.0,5.100000000000001,7.1000000000000005,2.1000000000000014,2684.816
2024-07-01 13:39:00,82.0,484.5197,360.0,5.100000000000001,7.200000000000001,1.8999999999999986,2656.792
2024-07-01 13:42:00,81.0,476.1574,360.0,5.100000000000001,7.4,1.7999999999999972,2621.285
2024-07-01 13:45:00,81.5,469.7627,360.0,5.0,7.300000000000001,1.8999999999999986,2592.087
2024-07-01 13:48:00,79.0,473.9438,360.0,5.0,7.200000000000001,1.7000000000000028,2564.127
2024-07-01 13:51:00,81.5,479.8466,360.0,4.899999999999999,7.300000000000001,1.7999999999999972,2592.629
2024-07-01 13:54:00,82.0,477.3871,360.0,5.0,7.300000000000001,1.8999999999999986,2631.158
2024-07-01 13:57:00,82.0,478.125,361.0,5.0,7.4,1.8999999999999986,2637.457
2024-07-01 14:00:00,82.0,477.3871,361.0,5.0,7.300000000000001,1.7999999999999972,2628.203
2024-07-01 14:03:00,81.5,477.3871,361.0,5.0,7.300000000000001,1.7999999999999972,2626.292
2024-07-01 14:06:00,81.0,472.2223,361.0,5.0,7.500000000000001,1.7999999999999972,2625.685
2024-07-01 14:09:00,80.5,468.533,361.0,5.0,7.500000000000001,1.6999999999999957,2586.19
2024-07-01 14:12:00,81.0,472.4682,361.0,5.0,7.300000000000001,1.7999999999999972,2553.173
2024-07-01 14:15:00,80.5,472.4682,361.0,5.0,7.300000000000001,1.7999999999999972,2572.188
2024-07-01 14:18:00,81.0,469.5168,361.0,5.0,7.5,1.7999999999999972,2584.437
2024-07-01 14:21:00,80.0,469.0249,361.0,5.0,7.4,1.7999999999999972,2576.888
2024-07-01 14:24:00,80.5,470.0087,361.0,5.0,7.5,1.7999999999999972,2588.742
2024-07-01 14:27:00,81.0,470.9925,361.0,5.0,7.5,1.7999999999999972,2584.87
2024-07-01 14:30:00,81.0,467.5492,361.0,5.100000000000001,7.5,1.7999999999999972,2579.859
2024-07-01 14:33:00,80.5,475.9114,361.0,5.100000000000001,7.4,1.7999999999999972,2621.962
2024-07-01 14:36:00,80.5,471.9763,361.0,5.100000000000001,7.4,1.7000000000000028,2575.248
2024-07-01 14:39:00,80.5,472.7141,361.0,4.899999999999999,7.5,1.9000000000000057,2579.129
2024-07-01 14:42:00,81.0,468.7789,361.0,4.9999999999999964,7.5,2.0,2604.237
2024-07-01 14:45:00,81.5,470.9925,361.0,4.9999999999999964,7.6,1.9000000000000057,2599.057
2024-07-01 14:48:00,81.0,470.0087,361.0,5.099999999999998,7.6,1.8000000000000043,2608.241
2024-07-01 14:51:00,81.0,467.3032,361.0,5.099999999999998,7.7,1.8000000000000043,2618.616
2024-07-01 14:54:00,80.5,469.7627,361.0,4.9999999999999964,7.6,1.8000000000000043,2569.779
2024-07-01 14:57:00,78.0,458.695,362.0,5.0000000000000036,7.5,1.7999999999999972,2533.219
2024-07-01 15:00:00,78.0,456.2355,362.0,5.0000000000000036,7.5,1.6999999999999957,2492.573
2024-07-01 15:03:00,78.0,460.4167,362.0,4.800000000000001,7.5,1.6999999999999957,2498.375
2024-07-01 15:06:00,78.0,462.6302,362.0,4.900000000000002,7.4,1.7999999999999972,2513.246
2024-07-01 15:09:00,78.5,466.0735,362.0,5.0000000000000036,7.4,1.7999999999999972,2518.756
2024-07-01 15:12:00,78.0,467.3032,362.0,5.0000000000000036,7.4,1.6999999999999957,2540.795
2024-07-01 15:15:00,78.5,465.0897,362.0,5.0000000000000036,7.4,1.7999999999999972,2530.95
2024-07-01 15:18:00,78.0,467.3032,362.0,4.800000000000001,7.4,1.7999999999999972,2523.188
2024-07-01 15:21:00,79.0,468.533,362.0,4.900000000000002,7.300000000000001,1.7999999999999972,2512.313
2024-07-01 15:24:00,79.0,477.1412,362.0,5.0000000000000036,7.4,1.6999999999999957,2562.645
2024-07-01 15:27:00,79.5,475.1736,362.0,5.0000000000000036,7.4,1.7999999999999972,2555.933
2024-07-01 15:30:00,78.5,475.6655,362.0,5.0000000000000036,7.3,1.7999999999999972,2562.279
2024-07-01 15:33:00,79.5,483.044,362.0,5.0000000000000036,7.3,1.7999999999999972,2586.329
2024-07-01 15:36:00,81.0,483.5359,362.0,5.0000000000000036,7.4,1.8999999999999986,2604.993
2024-07-01 15:39:00,81.5,483.5359,362.0,5.199999999999996,7.4,1.8000000000000043,2616.863
2024-07-01 15:42:00,81.5,486.2413,362.0,5.100000000000001,7.4,1.8999999999999986,2623.118
2024-07-01 18:00:00,76.5,459.9248,365.0,4.900000000000002,7.5,1.6999999999999957,2458.116
