Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-07-01 18:03:00,77.0,460.4167,365.0,4.900000000000002,7.4,1.7999999999999972,2458.313
2024-07-01 18:06:00,76.5,465.3356,365.0,4.900000000000002,7.4,1.6999999999999957,2465.815
2024-07-01 18:09:00,77.0,463.614,365.0,4.900000000000002,7.4,1.6999999999999957,2462.985
2024-07-01 18:12:00,77.0,462.3843,365.0,4.900000000000002,7.4,1.7999999999999972,2461.177
2024-07-01 18:15:00,76.5,459.6788,365.0,4.900000000000002,7.4,1.7999999999999972,2467.149
2024-07-01 18:18:00,77.5,461.1545,365.0,5.0000000000000036,7.4,1.7999999999999972,2472.063
2024-07-01 18:21:00,83.5,461.1545,365.0,4.699999999999999,6.8,1.2000000000000028,2668.49
2024-07-01 18:24:00,82.5,460.4167,365.0,4.800000000000001,7.5,2.0,2635.137
2024-07-01 18:27:00,81.0,467.5492,365.0,4.9999999999999964,7.7,1.9000000000000057,2589.753
2024-07-01 18:30:00,81.0,465.8275,365.0,5.099999999999998,7.7,1.8999999999999986,2587.855
2024-07-01 18:33:00,81.0,471.9763,365.0,5.100000000000001,7.7,1.7999999999999972,2599.381
2024-07-01 18:36:00,83.0,483.5359,365.0,5.0,7.5,2.0,2656.608
2024-07-01 18:39:00,81.0,469.0249,365.0,5.100000000000001,7.6000000000000005,1.8999999999999986,2623.503
2024-07-01 18:42:00,81.0,461.6464,365.0,5.100000000000001,7.7,1.8999999999999986,2589.661
2024-07-01 18:45:00,79.5,457.4652,365.0,5.0,7.6000000000000005,1.6999999999999957,2587.3
2024-07-01 18:48:00,79.5,460.9086,365.0,5.0,7.6000000000000005,1.8999999999999986,2548.513
2024-07-01 18:51:00,78.5,454.2679,365.0,5.0000000000000036,7.6,1.7999999999999972,2549.668
2024-07-01 18:54:00,78.5,448.6111,365.0,5.0000000000000036,7.7,1.7999999999999972,2512.022
2024-07-01 18:57:00,77.0,446.6435,366.0,4.900000000000002,7.6000000000000005,1.6999999999999957,2498.081
2024-07-01 19:00:00,77.0,444.43,366.0,4.800000000000001,7.500000000000001,1.6999999999999957,2486.57
2024-07-01 19:03:00,77.0,446.8895,366.0,4.800000000000001,7.500000000000001,1.7999999999999972,2480.864
2024-07-01 19:06:00,75.5,442.7083,366.0,4.700000000000003,7.500000000000001,1.6999999999999957,2449.43
2024-07-01 19:09:00,75.5,441.4786,366.0,4.700000000000003,7.500000000000001,1.6999999999999957,2441.392
2024-07-01 19:12:00,75.5,442.9543,366.0,4.600000000000001,7.500000000000001,1.6999999999999957,2428.701
2024-07-01 19:15:00,75.0,444.9219,366.0,4.600000000000001,7.4,1.7999999999999972,2445.854
2024-07-01 19:18:00,75.5,442.7083,366.0,4.600000000000001,7.300000000000001,1.7999999999999972,2439.14
2024-07-01 19:21:00,75.5,444.43,366.0,4.600000000000001,7.4,1.7999999999999972,2427.295
2024-07-01 19:24:00,75.5,441.2326,366.0,4.700000000000003,7.4,1.6999999999999957,2428.064
2024-07-01 19:27:00,76.0,451.3165,366.0,4.700000000000003,7.300000000000001,1.6999999999999957,2431.763
2024-07-01 19:30:00,75.5,447.3813,366.0,4.600000000000001,7.300000000000001,1.7999999999999972,2424.987
2024-07-01 19:33:00,76.0,449.3489,366.0,4.699999999999996,7.300000000000001,1.7000000000000028,2433.804
2024-07-01 19:36:00,75.5,448.8571,366.0,4.600000000000001,7.200000000000001,1.7999999999999972,2435.6
2024-07-01 19:39:00,77.0,452.5463,366.0,4.699999999999996,7.200000000000001,1.7000000000000028,2442.339
2024-07-01 19:42:00,76.5,452.7923,366.0,4.600000000000001,7.200000000000001,1.7999999999999972,2457.296
2024-07-01 19:45:00,75.0,454.022,366.0,4.699999999999996,7.200000000000001,1.7000000000000028,2431.529
2024-07-01 19:48:00,76.5,453.5301,366.0,4.699999999999996,7.200000000000001,1.7000000000000028,2460.153
2024-07-01 19:51:00,76.5,455.4977,366.0,4.699999999999996,7.200000000000001,1.7000000000000028,2468.547
2024-07-01 19:54:00,76.5,458.941,366.0,4.699999999999996,7.300000000000001,1.8000000000000043,2481.513
2024-07-01 19:57:00,77.0,463.86,367.0,4.799999999999997,7.300000000000001,1.8000000000000043,2486.794
2024-07-01 20:00:00,77.0,461.1545,367.0,4.799999999999997,7.300000000000001,1.8000000000000043,2482.281
2024-07-01 20:03:00,77.0,460.1707,367.0,4.799999999999997,7.300000000000001,1.8000000000000043,2479.286
2024-07-01 20:06:00,77.0,461.6464,367.0,4.799999999999997,7.200000000000001,1.8000000000000043,2478.473
2024-07-01 20:09:00,76.5,463.3681,367.0,4.799999999999997,7.3,1.8000000000000043,2481.134
2024-07-01 20:12:00,77.5,456.2355,367.0,4.799999999999997,7.300000000000001,1.7000000000000028,2481.89
2024-07-01 20:15:00,77.0,452.5463,367.0,4.799999999999997,7.300000000000001,1.7000000000000028,2477.891
2024-07-01 20:18:00,77.5,451.3165,367.0,4.700000000000003,7.4,1.7999999999999972,2484.946
2024-07-01 20:21:00,77.5,447.6273,367.0,4.799999999999997,7.5,1.7000000000000028,2486.887
2024-07-01 20:24:00,77.0,448.6111,367.0,4.799999999999997,7.5,1.7000000000000028,2487.433
2024-07-01 20:27:00,77.5,449.3489,367.0,4.700000000000003,7.4,1.7999999999999972,2487.576
2024-07-01 20:30:00,77.0,446.8895,367.0,4.700000000000003,7.5,1.7999999999999972,2477.239
2024-07-01 20:33:00,76.5,442.7083,367.0,4.700000000000003,7.5,1.7999999999999972,2452.964
2024-07-01 20:36:00,75.5,440.2488,367.0,4.700000000000003,7.5,1.5999999999999943,2422.072
2024-07-01 20:39:00,75.5,434.592,367.0,4.700000000000003,7.4,1.5999999999999943,2395.629
2024-07-01 20:42:00,74.0,434.592,367.0,4.600000000000001,7.4,1.6999999999999957,2391.154
2024-07-01 20:45:00,73.0,434.3461,367.0,4.600000000000001,7.300000000000001,1.6000000000000014,2338.042
2024-07-01 20:48:00,73.0,437.5434,367.0,4.5,7.300000000000001,1.7000000000000028,2342.378
2024-07-01 20:51:00,71.0,431.6406,367.0,4.5,7.200000000000001,1.6000000000000014,2291.38
2024-07-01 20:54:00,71.5,431.3947,367.0,4.5,7.200000000000001,1.6000000000000014,2295.077
2024-07-01 20:57:00,71.0,433.1163,368.0,4.5,7.300000000000001,1.5,2259.79
2024-07-01 21:00:00,72.0,434.3461,368.0,4.399999999999999,7.300000000000001,1.7000000000000028,2329.107
2024-07-01 21:03:00,72.5,438.7731,368.0,4.5,7.300000000000001,1.7000000000000028,2317.029
2024-07-01 21:06:00,73.5,441.9705,368.0,4.5,7.300000000000001,1.7000000000000028,2362.256
2024-07-01 21:09:00,73.5,438.2813,368.0,4.5,7.300000000000001,1.7000000000000028,2350.379
2024-07-01 21:12:00,74.0,440.7407,368.0,4.600000000000001,7.4,1.6999999999999957,2387.811
2024-07-01 21:15:00,75.0,447.8733,368.0,4.600000000000001,7.4,1.7999999999999972,2417.869
2024-07-01 21:18:00,77.0,450.3327,368.0,4.700000000000003,7.4,1.7999999999999972,2474.57
2024-07-01 21:21:00,77.0,451.3165,368.0,4.700000000000003,7.300000000000001,1.7999999999999972,2470.169
2024-07-01 21:24:00,76.0,450.0868,368.0,4.799999999999997,7.4,1.8000000000000043,2477.479
2024-07-01 21:27:00,76.5,446.8895,368.0,4.799999999999997,7.300000000000001,1.7000000000000028,2485.358
2024-07-01 21:30:00,76.0,446.1516,368.0,4.600000000000001,7.4,1.7999999999999972,2466.593
2024-07-01 21:33:00,75.0,448.8571,368.0,4.700000000000003,7.4,1.7999999999999972,2450.739
2024-07-01 21:36:00,74.5,444.184,368.0,4.700000000000003,7.300000000000001,1.6999999999999957,2436.331
2024-07-01 21:39:00,75.0,440.4948,368.0,4.700000000000003,7.300000000000001,1.7999999999999972,2433.147
2024-07-01 21:42:00,74.0,439.265,368.0,4.700000000000003,7.4,1.5999999999999943,2418.757
2024-07-01 21:45:00,74.0,434.3461,368.0,4.600000000000001,7.300000000000001,1.5999999999999943,2384.852
2024-07-01 21:48:00,73.5,439.511,368.0,4.600000000000001,7.4,1.6999999999999957,2361.444
2024-07-01 21:51:00,71.5,433.3623,368.0,4.5,7.500000000000001,1.6000000000000014,2348.186
2024-07-01 21:54:00,71.0,433.8542,368.0,4.5,7.4,1.6000000000000014,2322.275
2024-07-01 21:57:00,71.5,436.8056,369.0,4.399999999999999,7.300000000000001,1.7000000000000028,2325.163
2024-07-01 22:00:00,73.0,435.5758,369.0,4.5,7.300000000000001,1.6999999999999957,2377.864
2024-07-01 22:03:00,73.0,436.8056,369.0,4.5,7.300000000000001,1.6999999999999957,2378.147
2024-07-01 22:06:00,72.5,436.8056,369.0,4.5,7.300000000000001,1.6999999999999957,2378.692
2024-07-01 22:09:00,73.0,435.5758,369.0,4.5,7.300000000000001,1.6999999999999957,2371.115
2024-07-01 22:12:00,73.0,435.8218,369.0,4.5,7.4,1.6999999999999957,2380.62
2024-07-01 22:15:00,73.0,441.7245,369.0,4.5,7.4,1.7999999999999972,2391.738
2024-07-01 22:18:00,74.0,440.0029,369.0,4.5,7.300000000000001,1.7999999999999972,2397.021
2024-07-01 22:21:00,74.5,439.0191,369.0,4.600000000000001,7.4,1.7999999999999972,2425.369
2024-07-01 22:24:00,75.0,438.0353,369.0,4.600000000000001,7.4,1.7999999999999972,2424.755
2024-07-01 22:27:00,74.5,440.4948,369.0,4.600000000000001,7.4,1.7999999999999972,2434.72
2024-07-01 22:30:00,75.0,437.7894,369.0,4.600000000000001,7.4,1.7999999999999972,2424.795
2024-07-01 22:33:00,74.0,438.0353,369.0,4.600000000000001,7.4,1.7999999999999972,2421.669
2024-07-01 22:36:00,74.0,438.0353,369.0,4.600000000000001,7.4,1.7999999999999972,2398.826
2024-07-01 22:39:00,73.5,447.3813,369.0,4.600000000000001,7.200000000000001,1.7999999999999972,2405.582
2024-07-01 22:42:00,74.0,439.511,369.0,4.600000000000001,7.200000000000001,1.5999999999999943,2384.289
2024-07-01 22:45:00,74.0,440.2488,369.0,4.600000000000001,7.4,1.5999999999999943,2385.705
2024-07-01 22:48:00,73.5,435.0839,369.0,4.600000000000001,7.300000000000001,1.5999999999999943,2384.977
2024-07-01 22:51:00,74.0,435.8218,369.0,4.600000000000001,7.300000000000001,1.6999999999999957,2384.564
2024-07-01 22:54:00,74.0,435.3299,369.0,4.600000000000001,7.300000000000001,1.6999999999999957,2383.449
2024-07-01 22:57:00,74.0,439.0191,370.0,4.600000000000001,7.4,1.6999999999999957,2383.956
2024-07-01 23:00:00,73.0,436.3137,370.0,4.600000000000001,7.300000000000001,1.6999999999999957,2364.04
2024-07-01 23:03:00,73.5,429.4271,370.0,4.600000000000001,7.4,1.6999999999999957,2378.143
2024-07-01 23:06:00,71.0,421.0648,370.0,4.5,7.500000000000001,1.6000000000000014,2318.031
2024-07-01 23:09:00,72.0,419.5891,370.0,4.5,7.500000000000001,1.6999999999999957,2280.284
2024-07-01 23:12:00,70.5,417.3756,370.0,4.399999999999999,7.5,1.7000000000000028,2294.215
2024-07-01 23:15:00,70.0,462.6302,370.0,4.399999999999999,7.300000000000001,1.7999999999999972,2379.54
2024-07-01 23:18:00,76.0,463.614,370.0,4.600000000000001,7.2,1.7999999999999972,2468.863
2024-07-01 23:21:00,75.0,455.4977,370.0,4.600000000000001,7.200000000000001,1.7999999999999972,2439.933
2024-07-01 23:24:00,74.0,450.5787,370.0,4.600000000000001,7.200000000000001,1.6999999999999957,2432.157
2024-07-01 23:27:00,74.0,456.7274,370.0,4.600000000000001,7.200000000000001,1.6999999999999957,2427.755
2024-07-01 23:30:00,76.0,461.6464,370.0,4.5,7.200000000000001,1.6999999999999957,2450.24
2024-07-01 23:33:00,74.5,463.3681,370.0,4.5,7.1,1.7999999999999972,2433.743
2024-07-01 23:36:00,74.5,465.0897,370.0,4.600000000000001,7.1,1.6999999999999957,2429.15
2024-07-01 23:39:00,75.5,464.8438,370.0,4.600000000000001,7.200000000000001,1.7999999999999972,2463.322
2024-07-01 23:42:00,76.0,468.533,370.0,4.600000000000001,7.1000000000000005,1.7999999999999972,2466.444
2024-07-01 23:48:00,76.5,464.1059,370.0,4.600000000000001,7.200000000000001,1.7999999999999972,2495.848
2024-07-01 23:51:00,76.0,468.7789,370.0,4.699999999999996,7.200000000000001,1.5,2487.123
2024-07-01 23:54:00,78.0,467.7951,371.0,4.799999999999997,7.300000000000001,1.8000000000000043,2537.241
2024-07-02 00:00:00,77.5,471.9763,371.0,4.699999999999996,7.300000000000001,1.9000000000000057,2516.048
2024-07-02 00:03:00,76.0,469.5168,371.0,4.699999999999996,7.200000000000001,1.8000000000000043,2489.615
2024-07-02 00:06:00,77.5,471.9763,371.0,4.699999999999996,7.300000000000001,1.9000000000000057,2537.695
2024-07-02 00:09:00,77.0,460.4167,371.0,4.699999999999996,7.300000000000001,1.9000000000000057,2531.944
2024-07-02 00:15:00,77.0,461.6464,371.0,4.699999999999996,7.300000000000001,1.9000000000000057,2526.906
2024-07-02 00:18:00,78.5,458.4491,371.0,4.699999999999996,7.300000000000001,1.8000000000000043,2516.517
2024-07-02 00:24:00,78.5,458.695,371.0,4.699999999999996,7.300000000000001,1.8000000000000043,2530.257
2024-07-02 00:27:00,77.0,448.1192,371.0,4.699999999999996,7.500000000000001,1.7000000000000028,2481.303
2024-07-02 00:30:00,76.5,452.3004,371.0,4.699999999999996,7.4,1.7000000000000028,2480.414
2024-07-02 00:36:00,77.0,456.7274,371.0,4.699999999999996,7.199999999999999,1.7000000000000028,2485.897
2024-07-02 00:39:00,76.0,447.3813,371.0,4.600000000000001,7.299999999999999,1.7999999999999972,2472.586
2024-07-02 00:42:00,77.0,450.3327,371.0,4.600000000000001,7.3999999999999995,1.7999999999999972,2480.195
2024-07-02 00:45:00,76.0,448.1192,371.0,4.600000000000001,7.3999999999999995,1.7999999999999972,2470.408
2024-07-02 00:54:00,75.5,442.7083,372.0,4.600000000000001,7.500000000000001,1.7999999999999972,2469.917
2024-07-02 01:00:00,74.0,440.4948,372.0,4.5000000000000036,7.500000000000001,1.7999999999999972,2449.981
2024-07-02 01:03:00,73.5,440.0029,372.0,4.5000000000000036,7.299999999999999,1.5999999999999943,2385.696
2024-07-02 01:09:00,73.5,441.9705,372.0,4.5000000000000036,7.300000000000001,1.5999999999999943,2391.605
2024-07-02 01:12:00,74.0,445.6598,372.0,4.5,7.199999999999999,1.6999999999999957,2384.543
2024-07-02 01:15:00,74.5,445.1678,372.0,4.5000000000000036,7.300000000000001,1.6999999999999957,2411.566
2024-07-02 01:21:00,73.0,442.7083,372.0,4.5000000000000036,7.199999999999999,1.5999999999999943,2378.57
2024-07-02 01:24:00,73.0,443.2002,372.0,4.400000000000002,7.300000000000001,1.6999999999999957,2375.094
2024-07-02 01:30:00,73.5,445.1678,372.0,4.400000000000002,7.199999999999999,1.6999999999999957,2372.777
2024-07-02 01:33:00,75.5,456.2355,372.0,4.5000000000000036,7.200000000000001,1.7999999999999972,2448.947
2024-07-02 01:39:00,76.0,458.941,372.0,4.5000000000000036,7.200000000000001,1.7999999999999972,2480.556
2024-07-02 01:42:00,76.0,463.614,372.0,4.599999999999998,7.200000000000001,1.9000000000000057,2484.471
2024-07-02 01:45:00,77.0,463.614,372.0,4.599999999999998,7.300000000000001,1.8000000000000043,2482.338
2024-07-02 01:51:00,76.5,463.614,372.0,4.599999999999998,7.200000000000001,1.8000000000000043,2491.305
2024-07-02 01:54:00,77.0,462.6302,373.0,4.599999999999998,7.300000000000001,1.8000000000000043,2487.292
2024-07-02 02:00:00,76.5,466.3194,373.0,4.599999999999998,7.2,1.8000000000000043,2481.459
2024-07-02 02:03:00,77.0,465.0897,373.0,4.599999999999998,7.2,1.8000000000000043,2493.758
2024-07-02 02:06:00,77.5,467.7951,373.0,4.699999999999999,7.300000000000001,1.8000000000000043,2529.871
2024-07-02 02:12:00,79.0,464.8438,373.0,4.800000000000001,7.300000000000001,1.7000000000000028,2524.338
2024-07-02 02:15:00,79.5,468.287,373.0,4.899999999999999,7.300000000000001,1.7999999999999972,2577.22
2024-07-02 02:21:00,78.5,467.7951,373.0,4.800000000000001,7.300000000000001,1.7999999999999972,2547.955
2024-07-02 02:24:00,79.0,467.7951,373.0,4.800000000000001,7.300000000000001,1.7999999999999972,2564.641
2024-07-02 02:27:00,79.0,464.1059,373.0,4.899999999999999,7.300000000000001,1.7999999999999972,2555.044
2024-07-02 02:30:00,78.5,466.0735,373.0,4.799999999999997,7.500000000000001,1.8000000000000043,2552.313
2024-07-02 02:36:00,79.5,463.614,373.0,4.799999999999997,7.500000000000001,1.8000000000000043,2554.345
2024-07-02 02:39:00,78.0,454.7599,373.0,4.799999999999997,7.500000000000001,1.7000000000000028,2534.802
2024-07-02 02:45:00,78.5,459.9248,373.0,4.799999999999997,7.500000000000001,1.8000000000000043,2540.767
2024-07-02 02:48:00,77.0,450.5787,373.0,4.700000000000003,7.3999999999999995,1.7999999999999972,2516.101
2024-07-02 02:51:00,76.5,458.4491,374.0,4.600000000000001,7.3999999999999995,1.6999999999999957,2483.451
2024-07-02 02:57:00,76.0,449.3489,374.0,4.700000000000003,7.3999999999999995,1.6999999999999957,2476.693
2024-07-02 03:00:00,73.0,444.184,374.0,4.600000000000001,7.3999999999999995,1.6000000000000014,2389.331
2024-07-02 03:06:00,73.5,441.9705,374.0,4.600000000000001,7.3,1.6000000000000014,2404.973
2024-07-02 03:09:00,71.0,433.8542,374.0,4.4999999999999964,7.3999999999999995,1.6000000000000014,2306.486
2024-07-02 03:15:00,71.0,442.4624,374.0,4.400000000000002,7.3999999999999995,1.5999999999999943,2307.086
2024-07-02 03:18:00,71.0,433.8542,374.0,4.400000000000002,7.3999999999999995,1.5999999999999943,2303.093
2024-07-02 03:21:00,71.0,441.4786,374.0,4.400000000000002,7.3999999999999995,1.6999999999999957,2304.483
2024-07-02 03:27:00,71.5,438.2813,374.0,4.400000000000002,7.3999999999999995,1.6999999999999957,2324.639
2024-07-02 03:30:00,71.5,444.43,374.0,4.5,7.199999999999999,1.6000000000000014,2340.356
2024-07-02 03:36:00,72.0,445.4138,374.0,4.5,7.1,1.6000000000000014,2350.632
2024-07-02 03:39:00,71.5,445.1678,374.0,4.5,7.199999999999999,1.6000000000000014,2317.432
2024-07-02 03:42:00,74.0,451.0706,374.0,4.600000000000001,7.300000000000001,1.7999999999999972,2413.62
2024-07-02 03:48:00,74.0,452.5463,374.0,4.600000000000001,7.300000000000001,1.6999999999999957,2415.928
2024-07-02 03:51:00,74.0,462.8762,374.0,4.699999999999999,7.300000000000001,1.7000000000000028,2419.604
2024-07-02 03:57:00,74.0,456.2355,375.0,4.699999999999999,7.300000000000001,1.7000000000000028,2418.274
2024-07-02 04:00:00,73.5,458.941,375.0,4.699999999999999,7.300000000000001,1.5999999999999979,2396.986
2024-07-02 04:06:00,74.0,451.8085,375.0,4.699999999999999,7.200000000000001,1.5999999999999979,2396.91
2024-07-02 04:09:00,73.0,453.7761,375.0,4.699999999999999,7.300000000000001,1.5999999999999979,2381.046
2024-07-02 04:15:00,73.5,462.1383,375.0,4.800000000000001,7.300000000000001,1.6000000000000014,2386.509
2024-07-02 04:18:00,73.5,457.4652,375.0,4.800000000000001,7.300000000000001,1.6000000000000014,2378.244
2024-07-02 04:21:00,73.0,458.4491,375.0,4.699999999999999,7.4,1.6999999999999993,2410.833
2024-07-02 04:27:00,72.5,456.7274,375.0,4.699999999999999,7.199999999999999,1.6999999999999993,2357.373
2024-07-02 04:30:00,72.0,455.2517,375.0,4.699999999999999,7.199999999999999,1.5000000000000036,2324.655
2024-07-02 04:45:00,73.0,462.6302,375.0,4.800000000000001,7.500000000000001,1.6999999999999957,2400.78
2024-07-02 04:48:00,73.5,453.0382,375.0,4.800000000000001,7.500000000000001,1.6000000000000014,2384.989
2024-07-02 04:51:00,72.0,447.6273,376.0,4.699999999999999,7.3999999999999995,1.6000000000000014,2351.635
2024-07-02 04:57:00,72.0,436.3137,376.0,4.699999999999999,7.499999999999999,1.6000000000000014,2258.41
2024-07-02 05:00:00,69.0,437.0515,376.0,4.5,7.3,1.4999999999999964,2233.167
2024-07-02 05:03:00,68.0,442.4624,376.0,4.399999999999999,7.3999999999999995,1.5999999999999979,2209.464
2024-07-02 05:09:00,68.0,438.7731,376.0,4.399999999999999,7.3,1.5999999999999979,2206.041
2024-07-02 05:12:00,76.0,497.309,376.0,4.599999999999998,7.0,1.8999999999999986,2457.961
2024-07-02 05:18:00,75.0,501.4901,376.0,4.699999999999999,7.0,1.7999999999999972,2451.077
2024-07-02 05:21:00,75.0,510.8362,376.0,4.699999999999999,7.0,1.7999999999999972,2480.526
2024-07-02 05:27:00,77.0,506.9011,376.0,4.699999999999999,7.0,2.0,2495.561
2024-07-02 05:30:00,78.0,521.9039,376.0,4.800000000000001,7.0,2.0,2543.834
2024-07-02 05:33:00,79.0,520.1823,376.0,4.800000000000001,6.8999999999999995,2.0,2555.869
2024-07-02 05:39:00,78.0,520.4282,376.0,4.800000000000001,7.0,1.8999999999999986,2553.197
2024-07-02 05:42:00,78.0,517.9688,376.0,4.800000000000001,7.0,1.8999999999999986,2547.031
2024-07-02 05:45:00,79.0,512.8038,376.0,4.800000000000001,7.1,2.1000000000000014,2576.582
2024-07-02 05:48:00,79.5,519.1985,376.0,4.899999999999999,7.1,2.0000000000000036,2579.516
2024-07-02 05:54:00,79.0,524.8553,376.0,4.899999999999999,7.1,2.0000000000000036,2596.973
2024-07-02 05:57:00,79.0,514.0336,377.0,4.800000000000001,7.1,2.0000000000000036,2576.438
2024-07-02 06:03:00,78.0,510.0984,377.0,4.800000000000001,7.1,2.0000000000000036,2578.032
2024-07-02 06:06:00,79.0,506.4091,377.0,4.900000000000002,7.1,1.9000000000000021,2552.642
2024-07-02 06:09:00,79.5,523.6256,377.0,4.800000000000001,7.1,1.9000000000000021,2574.872
2024-07-02 06:21:00,79.5,520.6742,377.0,4.800000000000001,7.0,1.9000000000000021,2586.354
2024-07-02 06:24:00,79.5,521.412,377.0,4.800000000000001,7.199999999999999,1.9999999999999964,2595.5
2024-07-02 06:27:00,80.0,509.6065,377.0,4.799999999999997,7.1,1.8999999999999986,2579.355
2024-07-02 06:33:00,79.5,515.2633,377.0,4.799999999999997,7.1,1.8999999999999986,2576.608
2024-07-02 06:36:00,79.0,506.4091,377.0,4.799999999999997,7.1,1.8999999999999986,2559.734
2024-07-02 06:39:00,80.0,507.6389,377.0,4.800000000000001,7.199999999999999,2.0,2581.708
2024-07-02 06:45:00,80.5,506.9011,377.0,4.800000000000001,7.299999999999999,2.0,2564.543
2024-07-02 06:48:00,80.0,506.4091,377.0,4.800000000000001,7.1,2.0,2588.985
2024-07-02 06:51:00,80.5,510.5902,377.0,4.699999999999999,7.199999999999999,2.0,2592.637
2024-07-02 06:54:00,81.0,510.3443,377.0,4.800000000000001,7.1,2.0,2596.378
2024-07-02 06:57:00,81.0,507.147,378.0,4.800000000000001,7.1,2.0,2596.25
2024-07-02 07:00:00,81.0,507.8849,378.0,4.800000000000001,7.1,1.9000000000000021,2589.299
2024-07-02 07:03:00,82.0,520.1823,378.0,4.800000000000001,7.1,1.9999999999999964,2622.385
2024-07-02 07:09:00,82.5,523.8715,378.0,4.800000000000001,7.1,1.9999999999999964,2641.34
2024-07-02 07:12:00,82.0,513.0498,378.0,4.799999999999997,7.1,2.1000000000000014,2639.252
2024-07-02 07:18:00,82.5,515.7552,378.0,4.799999999999997,7.1,2.1000000000000014,2638.894
2024-07-02 07:21:00,83.0,513.7876,378.0,4.899999999999999,7.199999999999999,2.1000000000000014,2656.448
2024-07-02 07:24:00,82.0,520.6742,378.0,4.699999999999999,7.1,2.1000000000000014,2641.299
2024-07-02 07:30:00,82.5,516.985,378.0,4.699999999999999,7.1,2.1000000000000014,2637.629
2024-07-02 07:33:00,84.0,535.4312,378.0,4.900000000000002,7.1,2.0,2674.626
2024-07-02 07:39:00,85.0,537.6447,378.0,4.900000000000002,7.0,2.0999999999999943,2711.137
2024-07-02 07:42:00,86.0,534.2014,378.0,4.800000000000004,7.0,2.1999999999999957,2740.963
2024-07-02 07:45:00,86.0,541.088,378.0,4.899999999999999,7.0,2.200000000000003,2732.668
2024-07-02 07:48:00,86.0,560.0261,378.0,5.0,6.8999999999999995,2.1000000000000014,2766.052
2024-07-02 07:54:00,86.5,561.2558,378.0,5.0,6.8999999999999995,2.200000000000003,2787.152
2024-07-02 07:57:00,86.5,564.4531,379.0,5.100000000000001,6.8999999999999995,2.1000000000000014,2795.858
2024-07-02 08:00:00,88.0,567.4045,379.0,5.100000000000001,7.0,2.1999999999999957,2841.476
2024-07-02 08:06:00,88.0,563.7153,379.0,5.100000000000001,7.0,2.1999999999999957,2848.381
2024-07-02 08:09:00,89.0,579.2101,379.0,5.100000000000001,6.8999999999999995,2.299999999999997,2879.419
2024-07-02 08:15:00,89.5,605.5266,379.0,5.100000000000001,6.999999999999999,2.299999999999997,2922.399
2024-07-02 08:18:00,92.5,579.702,379.0,5.399999999999999,6.999999999999999,2.200000000000003,2975.801
2024-07-02 08:24:00,92.5,592.9832,379.0,5.399999999999999,7.0,2.200000000000003,2986.168
2024-07-02 08:27:00,87.0,498.0469,379.0,5.199999999999996,7.500000000000001,2.0,2808.305
2024-07-02 08:30:00,84.0,498.0469,379.0,5.100000000000001,7.4,2.0,2708.206
2024-07-02 08:36:00,84.0,499.7685,379.0,5.100000000000001,7.300000000000001,2.0,2700.644
2024-07-02 08:39:00,78.0,455.2517,379.0,4.899999999999999,7.499999999999999,1.7000000000000028,2519.678
2024-07-02 08:45:00,78.0,453.0382,379.0,4.699999999999999,7.500000000000001,1.7000000000000028,2499.18
2024-07-02 08:48:00,78.0,451.0706,379.0,4.599999999999998,7.3999999999999995,1.8000000000000043,2491.925
2024-07-02 08:51:00,75.5,441.7245,380.0,4.5000000000000036,7.3999999999999995,1.7999999999999972,2437.445
2024-07-02 09:00:00,75.0,442.7083,380.0,4.599999999999998,7.3999999999999995,1.7000000000000028,2420.054
2024-07-02 09:06:00,77.0,473.9438,380.0,4.599999999999998,7.300000000000001,1.8000000000000043,2485.178
2024-07-02 09:09:00,80.0,478.371,380.0,4.800000000000001,7.199999999999999,1.8999999999999986,2552.054
2024-07-02 09:15:00,79.5,475.6655,380.0,4.800000000000001,7.199999999999999,1.7999999999999972,2549.981
2024-07-02 09:18:00,79.5,473.452,380.0,4.800000000000001,7.199999999999999,1.7999999999999972,2546.712
2024-07-02 09:21:00,79.0,474.4358,380.0,4.800000000000001,7.300000000000001,1.7999999999999972,2548.698
2024-07-02 09:27:00,79.5,469.7627,380.0,4.800000000000001,7.300000000000001,1.7999999999999972,2537.908
2024-07-02 09:30:00,80.0,474.6817,380.0,4.800000000000001,7.300000000000001,1.8999999999999986,2549.499
2024-07-02 09:36:00,79.5,478.125,380.0,4.800000000000001,7.200000000000001,1.8999999999999986,2575.618
2024-07-02 09:39:00,79.5,476.1574,380.0,4.800000000000001,7.200000000000001,1.8999999999999986,2550.291
2024-07-02 09:45:00,79.5,478.125,380.0,4.800000000000001,7.300000000000001,1.8999999999999986,2566.469
2024-07-02 09:48:00,79.5,476.4034,380.0,4.700000000000003,7.300000000000001,1.8999999999999986,2531.122
2024-07-02 09:51:00,79.0,480.0926,380.0,4.700000000000003,7.200000000000001,1.8999999999999986,2527.601
2024-07-02 09:57:00,79.5,474.6817,381.0,4.700000000000003,7.300000000000001,2.0,2565.549
2024-07-02 10:00:00,81.5,482.5521,381.0,4.800000000000004,7.300000000000001,2.0,2591.881
2024-07-02 10:06:00,81.0,484.7656,381.0,4.800000000000004,7.300000000000001,2.0,2615.498
2024-07-02 10:09:00,81.5,490.4225,381.0,4.799999999999997,7.300000000000001,1.9000000000000057,2608.494
2024-07-02 10:12:00,82.0,495.3414,381.0,4.799999999999997,7.200000000000001,2.0,2651.455
2024-07-02 10:18:00,83.5,500.7523,381.0,4.899999999999999,7.200000000000001,1.8999999999999986,2663.833
2024-07-02 10:21:00,83.5,498.2928,381.0,5.0,7.200000000000001,1.8999999999999986,2680.887
2024-07-02 10:27:00,83.0,500.2604,381.0,5.0,7.200000000000001,2.0,2687.486
2024-07-02 10:30:00,84.0,494.6036,381.0,5.0,7.300000000000001,1.8999999999999986,2693.584
2024-07-02 10:36:00,84.0,495.5874,381.0,5.0,7.300000000000001,1.8999999999999986,2672.016
2024-07-02 10:39:00,83.0,495.3414,381.0,5.0,7.4,1.7999999999999972,2681.442
2024-07-02 10:42:00,84.5,486.9792,381.0,4.899999999999999,7.5,2.0,2719.365
2024-07-02 10:48:00,83.0,484.7656,381.0,4.899999999999999,7.5,2.0,2681.794
2024-07-02 10:51:00,84.0,478.6169,381.0,5.0,7.6,1.8999999999999986,2702.054
2024-07-02 10:57:00,84.0,476.1574,382.0,5.0,7.6,1.8999999999999986,2704.181
2024-07-02 11:00:00,83.5,475.6655,382.0,5.0,7.6,1.8999999999999986,2693.731
2024-07-02 11:06:00,85.0,476.4034,382.0,5.0,7.7,1.8999999999999986,2707.541
2024-07-02 11:09:00,84.0,476.8952,382.0,5.0,7.7,1.8999999999999986,2711.724
2024-07-02 11:12:00,84.0,470.9925,382.0,5.0,7.7,1.8999999999999986,2696.177
2024-07-02 11:15:00,83.0,466.5654,382.0,5.0,7.7,1.8999999999999986,2683.976
2024-07-02 11:18:00,84.0,469.7627,382.0,5.0,7.7,1.8999999999999986,2691.949
2024-07-02 11:21:00,83.5,465.3356,382.0,5.0,7.7,1.7999999999999972,2685.645
2024-07-02 11:24:00,84.0,467.3032,382.0,5.0,7.7,1.8999999999999986,2694.344
2024-07-02 11:27:00,84.0,464.1059,382.0,5.0,7.7,1.8999999999999986,2671.974
2024-07-02 11:30:00,82.0,458.695,382.0,4.899999999999999,7.7,1.7999999999999972,2648.614
2024-07-02 11:33:00,82.0,457.4652,382.0,4.899999999999999,7.7,1.7999999999999972,2641.876
2024-07-02 11:36:00,82.0,458.4491,382.0,4.899999999999999,7.8,1.7999999999999972,2645.315
2024-07-02 11:39:00,82.0,458.4491,382.0,4.899999999999999,7.7,1.8999999999999986,2642.611
2024-07-02 11:42:00,82.0,457.4652,382.0,4.899999999999999,7.7,1.8999999999999986,2627.91
2024-07-02 11:45:00,81.5,463.614,382.0,4.899999999999999,7.7,1.7999999999999972,2634.951
2024-07-02 11:48:00,82.0,462.6302,382.0,4.899999999999999,7.7,1.8999999999999986,2635.881
2024-07-02 11:51:00,81.0,462.3843,382.0,4.899999999999999,7.7,1.7999999999999972,2620.533
2024-07-02 11:54:00,81.5,459.6788,382.0,4.899999999999999,7.7,1.7999999999999972,2613.007
2024-07-02 11:57:00,81.5,465.3356,383.0,4.899999999999999,7.7,1.7999999999999972,2619.947
2024-07-02 12:00:00,81.5,469.0249,383.0,4.899999999999999,7.7,1.7999999999999972,2627.369
2024-07-02 12:03:00,81.5,469.0249,383.0,4.899999999999999,7.6,1.7999999999999972,2630.05
2024-07-02 12:06:00,82.0,468.533,383.0,4.899999999999999,7.6,1.8999999999999986,2612.875
2024-07-02 12:09:00,81.5,473.9438,383.0,4.899999999999999,7.5,1.7999999999999972,2635.592
2024-07-02 12:12:00,81.0,472.4682,383.0,4.899999999999999,7.5,1.7999999999999972,2621.21
2024-07-02 12:15:00,81.5,473.452,383.0,4.899999999999999,7.5,1.7999999999999972,2617.624
2024-07-02 12:18:00,82.0,475.9114,383.0,4.899999999999999,7.4,1.7999999999999972,2602.612
2024-07-02 12:21:00,82.0,478.371,383.0,4.899999999999999,7.4,2.0,2611.394
2024-07-02 12:24:00,81.0,480.0926,383.0,4.899999999999999,7.4,1.8999999999999986,2640.283
2024-07-02 12:27:00,82.0,481.8142,383.0,4.899999999999999,7.4,1.8999999999999986,2642.167
2024-07-02 12:30:00,83.0,483.044,383.0,5.0,7.5,1.8999999999999986,2675.372
2024-07-02 12:33:00,82.5,482.3062,383.0,4.899999999999999,7.5,2.0,2668.854
2024-07-02 12:36:00,82.5,478.8629,383.0,5.0,7.5,1.8999999999999986,2673.542
2024-07-02 12:39:00,84.0,482.5521,383.0,5.0,7.6,1.8999999999999986,2698.533
2024-07-02 12:42:00,84.0,484.2737,383.0,5.0,7.6,2.0,2688.759
2024-07-02 12:45:00,85.0,484.5197,383.0,5.0,7.5,2.0,2722.437
2024-07-02 12:48:00,84.0,484.2737,383.0,5.0,7.5,2.0,2723.785
2024-07-02 12:51:00,85.0,489.4387,383.0,5.0,7.5,2.0,2749.778
2024-07-02 12:54:00,84.5,490.4225,383.0,5.0,7.5,2.0,2707.598
2024-07-02 12:57:00,83.0,489.4387,384.0,5.100000000000001,7.5,1.8999999999999986,2687.233
2024-07-02 13:00:00,83.5,490.4225,384.0,5.0,7.5,2.0,2709.434
2024-07-02 13:03:00,84.0,486.7332,384.0,5.100000000000001,7.4,1.8999999999999986,2704.541
2024-07-02 13:06:00,83.5,485.9954,384.0,4.900000000000002,7.5,2.0,2693.15
2024-07-02 13:09:00,84.0,486.7332,384.0,5.0,7.5,2.0,2702.373
2024-07-02 13:12:00,84.5,486.9792,384.0,4.900000000000002,7.5,2.0,2720.33
2024-07-02 13:15:00,84.0,485.7494,384.0,5.0,7.4,2.0,2724.304
2024-07-02 13:18:00,84.0,489.9306,384.0,5.0,7.5,2.0,2737.335
2024-07-02 13:21:00,85.0,488.4549,384.0,5.100000000000001,7.5,2.0,2744.454
2024-07-02 13:24:00,84.0,483.2899,384.0,5.0000000000000036,7.5,1.8999999999999986,2722.118
2024-07-02 13:27:00,83.5,482.0602,384.0,4.900000000000002,7.5,2.0,2719.802
2024-07-02 13:30:00,84.0,478.125,384.0,5.0,7.5,1.8999999999999986,2693.075
2024-07-02 13:33:00,84.5,481.0764,384.0,5.0000000000000036,7.5,1.8999999999999986,2715.545
2024-07-02 13:36:00,85.0,477.3871,384.0,4.900000000000002,7.6,2.0,2722.733
2024-07-02 13:39:00,83.0,474.9276,384.0,5.0,7.5,1.8999999999999986,2689.281
2024-07-02 13:42:00,82.5,474.4358,384.0,4.900000000000002,7.5,1.7999999999999972,2666.139
2024-07-02 13:45:00,83.0,471.4844,384.0,5.0,7.5,1.8999999999999986,2658.766
2024-07-02 13:48:00,81.0,473.206,384.0,4.899999999999999,7.5,1.7999999999999972,2620.375
2024-07-02 13:51:00,81.5,474.6817,384.0,4.899999999999999,7.5,1.7999999999999972,2617.043
2024-07-02 13:54:00,81.5,478.371,384.0,4.899999999999999,7.4,1.8999999999999986,2636.777
2024-07-02 13:57:00,81.5,478.125,385.0,5.0,7.4,1.7999999999999972,2645.035
2024-07-02 14:00:00,82.0,479.3548,385.0,5.0,7.4,1.8999999999999986,2645.709
2024-07-02 14:03:00,82.0,478.6169,385.0,4.900000000000002,7.4,1.7999999999999972,2646.313
2024-07-02 14:06:00,84.0,478.125,385.0,4.900000000000002,7.5,2.0,2705.465
2024-07-02 14:09:00,83.0,477.3871,385.0,4.900000000000002,7.6,2.0,2672.34
2024-07-02 14:12:00,84.5,481.0764,385.0,5.100000000000001,7.5,1.8999999999999986,2699.399
2024-07-02 14:15:00,83.5,480.8304,385.0,4.900000000000002,7.5,2.0,2719.772
2024-07-02 14:18:00,84.5,478.8629,385.0,5.0000000000000036,7.6,1.8999999999999986,2722.792
2024-07-02 14:21:00,85.0,484.2737,385.0,5.0000000000000036,7.5,1.8999999999999986,2727.294
2024-07-02 14:24:00,84.5,481.0764,385.0,5.0000000000000036,7.5,1.8999999999999986,2724.85
2024-07-02 14:27:00,84.5,481.0764,385.0,5.0000000000000036,7.6,2.0,2721.546
2024-07-02 14:30:00,84.5,478.6169,385.0,5.0000000000000036,7.5,2.0,2722.575
2024-07-02 14:33:00,84.0,478.371,385.0,5.0000000000000036,7.6,1.8999999999999986,2719.629
2024-07-02 14:36:00,84.0,478.8629,385.0,5.0000000000000036,7.5,1.8999999999999986,2717.606
2024-07-02 14:39:00,84.5,478.125,385.0,5.0000000000000036,7.6,1.8999999999999986,2721.75
2024-07-02 14:42:00,84.5,478.6169,385.0,5.0000000000000036,7.5,1.8999999999999986,2715.44
2024-07-02 14:45:00,83.5,478.8629,385.0,5.0000000000000036,7.5,1.8999999999999986,2695.804
2024-07-02 14:48:00,84.0,473.6979,385.0,5.0000000000000036,7.5,1.8999999999999986,2694.596
2024-07-02 14:51:00,82.5,473.6979,385.0,5.0000000000000036,7.5,1.7999999999999972,2672.024
2024-07-02 14:54:00,83.5,475.6655,385.0,5.0000000000000036,7.5,1.8999999999999986,2696.944
2024-07-02 14:57:00,84.0,472.7141,386.0,5.0000000000000036,7.5,1.8999999999999986,2694.322
2024-07-02 15:00:00,84.0,468.287,386.0,5.0000000000000036,7.6,1.8999999999999986,2688.551
2024-07-02 15:03:00,83.0,470.7465,386.0,4.900000000000002,7.5,2.0,2697.017
2024-07-02 15:06:00,83.0,468.287,386.0,4.900000000000002,7.5,2.0,2679.033
2024-07-02 15:09:00,83.5,469.7627,386.0,4.900000000000002,7.6,2.0,2692.335
2024-07-02 15:12:00,83.5,477.6331,386.0,5.0000000000000036,7.5,1.8999999999999986,2699.991
2024-07-02 15:15:00,84.0,477.3871,386.0,5.0000000000000036,7.5,1.8999999999999986,2705.225
2024-07-02 15:18:00,82.5,472.4682,386.0,4.900000000000002,7.5,1.8999999999999986,2660.159
2024-07-02 15:21:00,82.5,473.452,386.0,4.900000000000002,7.5,1.8999999999999986,2658.465
2024-07-02 15:24:00,82.0,467.0573,386.0,4.900000000000002,7.6,1.8999999999999986,2640.576
2024-07-02 15:27:00,83.0,467.3032,386.0,5.0,7.5,1.8999999999999986,2663.353
2024-07-02 15:30:00,82.0,475.9114,386.0,5.0,7.5,1.7999999999999972,2667.777
2024-07-02 15:33:00,83.0,471.4844,386.0,5.0,7.5,1.7999999999999972,2669.261
2024-07-02 15:36:00,84.0,478.125,386.0,4.899999999999999,7.5,2.0,2689.724
2024-07-02 15:39:00,83.0,478.6169,386.0,5.0,7.5,1.7999999999999972,2683.42
2024-07-02 15:42:00,81.5,477.6331,386.0,5.0,7.5,1.7999999999999972,2664.661
2024-07-02 15:45:00,82.0,478.125,386.0,4.899999999999999,7.5,1.8999999999999986,2655.06
2024-07-02 15:48:00,82.0,473.9438,386.0,4.899999999999999,7.5,1.8000000000000043,2646.083
2024-07-02 15:51:00,82.0,473.452,386.0,4.899999999999999,7.5,1.9000000000000057,2648.051
2024-07-02 15:54:00,82.0,474.9276,386.0,4.899999999999999,7.5,1.9000000000000057,2647.7
2024-07-02 15:57:00,82.5,473.452,387.0,4.899999999999999,7.5,1.9000000000000057,2653.009
2024-07-02 16:00:00,81.0,471.4844,387.0,4.9999999999999964,7.5,1.9000000000000057,2644.758
2024-07-02 16:03:00,82.0,472.2223,387.0,4.899999999999999,7.5,1.9000000000000057,2613.133
2024-07-02 16:06:00,82.0,479.6007,387.0,4.9999999999999964,7.5,1.8000000000000043,2644.37
2024-07-02 16:09:00,81.5,478.6169,387.0,4.9999999999999964,7.5,1.8000000000000043,2623.02
2024-07-02 16:12:00,82.5,476.8952,387.0,4.900000000000002,7.5,1.8999999999999986,2635.917
2024-07-02 16:15:00,81.0,473.9438,387.0,4.900000000000002,7.5,1.8999999999999986,2628.643
2024-07-02 16:18:00,81.0,471.2384,387.0,4.900000000000002,7.5,1.8999999999999986,2621.239
2024-07-02 16:21:00,81.0,475.6655,387.0,4.900000000000002,7.5,1.7999999999999972,2615.588
2024-07-02 16:24:00,81.0,478.6169,387.0,4.900000000000002,7.5,1.8999999999999986,2615.117
2024-07-02 16:27:00,82.0,478.125,387.0,4.900000000000002,7.5,2.0,2633.065
2024-07-02 16:30:00,82.0,477.6331,387.0,4.900000000000002,7.5,1.8999999999999986,2629.396
2024-07-02 16:33:00,82.0,479.3548,387.0,4.900000000000002,7.5,1.8999999999999986,2643.974
2024-07-02 16:36:00,82.0,482.5521,387.0,5.0000000000000036,7.5,1.8999999999999986,2632.187
2024-07-02 16:39:00,81.5,480.0926,387.0,5.0000000000000036,7.5,1.8999999999999986,2622.655
2024-07-02 16:42:00,82.0,475.1736,387.0,5.0000000000000036,7.5,1.7999999999999972,2602.873
2024-07-02 16:45:00,80.0,475.9114,387.0,5.0,7.4,1.6999999999999957,2562.351
2024-07-02 16:48:00,80.0,472.7141,387.0,5.0,7.4,1.7000000000000028,2568.838
2024-07-02 16:51:00,80.0,463.614,387.0,4.899999999999999,7.5,1.8000000000000043,2551.109
2024-07-02 16:54:00,79.0,466.5654,387.0,4.799999999999997,7.5,1.8000000000000043,2537.485
2024-07-02 16:57:00,78.5,462.8762,388.0,4.899999999999999,7.5,1.7000000000000028,2539.241
2024-07-02 17:00:00,78.5,462.3843,388.0,4.900000000000002,7.6,1.7999999999999972,2531.712
2024-07-02 17:03:00,78.5,461.6464,388.0,4.900000000000002,7.5,1.6999999999999957,2517.736
2024-07-02 17:06:00,77.5,465.8275,388.0,4.800000000000001,7.5,1.6999999999999957,2505.9
2024-07-02 17:09:00,78.0,463.86,388.0,4.800000000000001,7.5,1.6999999999999957,2510.25
2024-07-02 17:12:00,77.5,465.0897,388.0,4.800000000000001,7.4,1.7999999999999972,2496.974
2024-07-02 17:15:00,77.5,468.533,388.0,4.800000000000001,7.4,1.7999999999999972,2513.152
2024-07-02 17:18:00,78.0,470.2546,388.0,4.800000000000001,7.300000000000001,1.7999999999999972,2505.075
2024-07-02 17:21:00,77.5,467.7951,388.0,4.800000000000001,7.4,1.7000000000000028,2504.018
2024-07-02 17:24:00,77.5,466.3194,388.0,4.800000000000001,7.4,1.7000000000000028,2500.11
2024-07-02 17:27:00,77.5,469.5168,388.0,4.899999999999999,7.5,1.7000000000000028,2512.723
2024-07-02 17:30:00,76.5,460.4167,388.0,4.699999999999999,7.4,1.8000000000000007,2475.788
2024-07-02 17:33:00,77.0,462.3843,388.0,4.699999999999999,7.4,1.8000000000000007,2486.39
2024-07-02 17:36:00,78.0,471.9763,388.0,4.699999999999999,7.4,1.9000000000000021,2504.669
2024-07-02 17:39:00,77.5,468.7789,388.0,4.800000000000001,7.4,1.8000000000000007,2496.454
2024-07-02 17:42:00,77.0,464.5978,388.0,4.800000000000001,7.4,1.8000000000000007,2498.427
2024-07-02 17:45:00,78.0,465.8275,388.0,4.800000000000001,7.4,1.8000000000000007,2492.451
2024-07-02 17:48:00,77.0,465.8275,388.0,4.800000000000001,7.4,1.6999999999999993,2484.416
2024-07-02 17:51:00,82.0,468.287,388.0,4.600000000000001,7.200000000000001,1.6000000000000014,2609.926
2024-07-02 17:54:00,80.5,464.5978,388.0,4.600000000000001,7.200000000000001,1.6999999999999957,2602.582
2024-07-02 17:57:00,80.5,463.86,389.0,4.700000000000003,7.300000000000001,2.0,2609.044
2024-07-02 18:00:00,80.0,463.3681,389.0,4.800000000000001,7.300000000000001,1.8000000000000007,2573.818
2024-07-02 18:03:00,81.0,466.3194,389.0,4.700000000000003,7.4,2.0,2602.273
2024-07-02 18:06:00,80.0,473.6979,389.0,4.899999999999999,7.500000000000001,1.9000000000000021,2598.061
2024-07-02 18:09:00,79.0,467.0573,389.0,5.0,7.6000000000000005,1.8000000000000007,2573.871
2024-07-02 18:12:00,80.0,470.9925,389.0,5.0,7.6000000000000005,1.8000000000000007,2578.836
2024-07-02 18:15:00,80.0,475.9114,389.0,4.899999999999999,7.6000000000000005,1.9000000000000021,2548.731
2024-07-02 18:18:00,78.0,462.8762,389.0,5.0,7.6000000000000005,1.5999999999999979,2474.532
2024-07-02 18:21:00,77.0,461.6464,389.0,4.899999999999999,7.3,1.0999999999999979,2559.405
2024-07-02 18:24:00,80.5,458.4491,389.0,4.600000000000001,7.4,1.7000000000000028,2588.659
2024-07-02 18:27:00,80.5,457.4652,389.0,4.600000000000001,7.5,1.8999999999999986,2568.749
2024-07-02 18:30:00,80.0,461.4005,389.0,4.600000000000001,7.5,2.0,2577.711
2024-07-02 18:33:00,80.5,462.8762,389.0,4.800000000000001,7.6000000000000005,1.9000000000000021,2540.264
2024-07-02 18:36:00,79.5,469.5168,389.0,4.699999999999999,7.6000000000000005,1.9000000000000021,2577.446
2024-07-02 18:39:00,80.5,470.7465,389.0,4.699999999999999,7.5,1.9000000000000021,2566.233
2024-07-02 18:42:00,79.5,471.9763,389.0,4.800000000000001,7.4,1.8000000000000007,2530.723
2024-07-02 18:45:00,79.0,473.6979,389.0,4.800000000000001,7.4,1.8000000000000007,2517.757
2024-07-02 18:48:00,78.5,471.4844,389.0,4.800000000000001,7.4,1.8000000000000007,2506.083
2024-07-02 18:51:00,78.0,470.9925,389.0,4.800000000000001,7.4,1.9000000000000021,2525.442
2024-07-02 18:54:00,79.0,474.4358,389.0,4.800000000000001,7.4,1.8000000000000007,2517.57
2024-07-02 18:57:00,78.0,467.0573,390.0,4.800000000000001,7.5,1.9000000000000021,2491.267
2024-07-02 19:00:00,77.5,462.8762,390.0,4.800000000000001,7.4,1.8000000000000007,2480.214
2024-07-02 19:03:00,77.0,457.2193,390.0,4.800000000000001,7.4,1.8000000000000007,2479.51
2024-07-02 19:06:00,79.5,464.1059,390.0,4.600000000000001,6.700000000000001,1.2999999999999972,2641.293
2024-07-02 19:09:00,80.5,461.4005,390.0,4.600000000000001,7.300000000000001,2.0,2575.655
2024-07-02 19:12:00,79.0,456.4815,390.0,4.699999999999999,7.500000000000001,1.9000000000000021,2523.282
2024-07-02 19:15:00,77.5,460.9086,390.0,4.699999999999999,7.500000000000001,1.8000000000000007,2490.92
2024-07-02 19:18:00,77.0,456.4815,390.0,4.599999999999998,7.4,1.9000000000000021,2486.531
2024-07-02 19:21:00,78.0,462.3843,390.0,4.699999999999999,7.4,1.8000000000000007,2496.136
2024-07-02 19:24:00,82.0,465.0897,390.0,4.599999999999998,7.4,1.8000000000000007,2573.398
2024-07-02 19:27:00,79.0,458.941,390.0,4.699999999999999,7.500000000000001,1.8000000000000007,2549.064
2024-07-02 19:30:00,79.5,461.1545,390.0,4.699999999999999,7.6000000000000005,1.9000000000000021,2549.216
2024-07-02 19:33:00,78.0,457.2193,390.0,4.699999999999999,7.5,1.8000000000000007,2491.552
2024-07-02 19:36:00,80.5,460.4167,390.0,4.5,7.300000000000001,1.6999999999999957,2586.297
2024-07-02 19:39:00,81.5,458.4491,390.0,4.5,7.200000000000001,1.8999999999999986,2595.315
2024-07-02 19:42:00,78.0,458.941,390.0,4.599999999999998,7.300000000000001,1.8000000000000007,2523.219
2024-07-02 19:45:00,78.0,458.695,390.0,4.599999999999998,7.300000000000001,1.9000000000000021,2527.411
2024-07-02 19:48:00,77.5,463.3681,390.0,4.599999999999998,7.300000000000001,1.9000000000000021,2496.585
2024-07-02 19:51:00,77.5,462.1383,390.0,4.699999999999999,7.300000000000001,1.8000000000000007,2502.047
2024-07-02 19:54:00,77.0,459.6788,390.0,4.699999999999999,7.300000000000001,1.8000000000000007,2480.828
2024-07-02 19:57:00,77.5,461.4005,391.0,4.699999999999999,7.300000000000001,1.9000000000000021,2487.878
2024-07-02 20:00:00,81.0,461.4005,391.0,4.5,7.4,1.8000000000000007,2563.518
2024-07-02 20:03:00,81.0,465.0897,391.0,4.5,7.200000000000001,1.9000000000000021,2567.348
2024-07-02 20:06:00,79.5,468.287,391.0,4.5,7.200000000000001,1.9000000000000021,2554.844
2024-07-02 20:09:00,78.0,460.1707,391.0,4.600000000000001,7.200000000000001,1.8000000000000007,2485.337
2024-07-02 20:12:00,78.0,454.022,391.0,4.600000000000001,7.300000000000001,1.8000000000000007,2505.333
2024-07-02 20:15:00,78.0,455.4977,391.0,4.600000000000001,7.4,1.9000000000000021,2499.402
2024-07-02 20:18:00,78.0,456.2355,391.0,4.600000000000001,7.500000000000001,1.9000000000000021,2502.531
2024-07-02 20:21:00,80.0,452.3004,391.0,4.5,7.300000000000001,1.5999999999999979,2546.493
2024-07-02 20:24:00,79.5,457.7112,391.0,4.5,7.200000000000001,1.8000000000000007,2466.89
2024-07-02 20:27:00,78.0,449.3489,391.0,4.5,7.199999999999999,1.6999999999999993,2475.82
2024-07-02 20:30:00,77.5,442.4624,391.0,4.5,7.299999999999999,1.8000000000000007,2430.027
2024-07-02 20:33:00,75.5,442.4624,391.0,4.399999999999999,7.3999999999999995,1.8000000000000007,2408.409
2024-07-02 20:36:00,76.0,451.3165,391.0,4.5,7.3999999999999995,1.8000000000000007,2434.68
2024-07-02 20:39:00,75.0,446.6435,391.0,4.5,7.3999999999999995,1.8000000000000007,2413.959
2024-07-02 20:42:00,74.0,446.8895,391.0,4.5,7.299999999999999,1.6999999999999993,2381.506
2024-07-02 20:45:00,73.5,442.7083,391.0,4.5,7.500000000000001,1.6999999999999993,2361.194
2024-07-02 20:48:00,73.5,439.265,391.0,4.5,7.500000000000001,1.6999999999999993,2365.979
2024-07-02 20:51:00,73.5,435.8218,391.0,4.5,7.3999999999999995,1.6999999999999993,2328.669
2024-07-02 20:54:00,72.5,436.5596,391.0,4.5,7.299999999999999,1.5999999999999979,2336.518
2024-07-02 20:57:00,72.5,432.1325,392.0,4.399999999999999,7.299999999999999,1.8000000000000007,2360.296
2024-07-02 21:00:00,72.5,435.5758,392.0,4.400000000000002,7.500000000000001,1.6999999999999993,2334.67
2024-07-02 21:03:00,73.0,437.0515,392.0,4.400000000000002,7.4,1.8000000000000007,2334.128
2024-07-02 21:15:00,72.0,435.0839,392.0,4.300000000000001,7.3999999999999995,1.8000000000000007,2329.787
2024-07-02 21:18:00,72.5,431.6406,392.0,4.300000000000001,7.3999999999999995,1.8000000000000007,2270.375
2024-07-02 21:24:00,70.5,433.8542,392.0,4.300000000000001,7.500000000000001,1.6999999999999993,2289.764
2024-07-02 21:27:00,71.5,429.673,392.0,4.300000000000001,7.500000000000001,1.8000000000000007,2287.699
2024-07-02 21:30:00,71.5,436.8056,392.0,4.199999999999999,7.500000000000001,1.8000000000000007,2298.093
2024-07-02 21:33:00,72.0,430.1649,392.0,4.199999999999999,7.4,1.8000000000000007,2327.765
2024-07-02 21:36:00,72.5,438.7731,392.0,4.399999999999999,7.300000000000001,1.7000000000000028,2331.191
2024-07-02 21:39:00,72.5,438.0353,392.0,4.399999999999999,7.4,1.7000000000000028,2346.237
2024-07-02 21:42:00,72.5,437.0515,392.0,4.399999999999999,7.300000000000001,1.7000000000000028,2329.934
2024-07-02 21:45:00,72.0,438.2813,392.0,4.300000000000001,7.300000000000001,1.7000000000000028,2344.983
2024-07-02 21:48:00,72.5,441.7245,392.0,4.400000000000002,7.300000000000001,1.6999999999999957,2337.114
2024-07-02 21:51:00,71.5,444.184,392.0,4.400000000000002,7.200000000000001,1.6000000000000014,2343.143
2024-07-02 21:54:00,72.0,442.9543,392.0,4.400000000000002,7.300000000000001,1.6999999999999957,2354.594
2024-07-02 21:57:00,73.5,443.6921,393.0,4.300000000000001,7.300000000000001,1.8999999999999986,2364.611
2024-07-02 22:00:00,72.5,446.6435,393.0,4.400000000000002,7.300000000000001,1.6999999999999957,2371.859
2024-07-02 22:03:00,74.0,444.43,393.0,4.400000000000002,7.300000000000001,1.8999999999999986,2360.529
2024-07-02 22:06:00,73.0,444.9219,393.0,4.300000000000004,7.4,1.7999999999999972,2390.562
2024-07-02 22:09:00,74.0,442.9543,393.0,4.399999999999999,7.5,1.8000000000000043,2382.993
2024-07-02 22:12:00,74.0,446.6435,393.0,4.399999999999999,7.4,1.9000000000000057,2409.603
2024-07-02 22:15:00,74.0,443.9381,393.0,4.399999999999999,7.4,1.8000000000000043,2396.599
2024-07-02 22:18:00,74.0,447.3813,393.0,4.399999999999999,7.4,1.8000000000000043,2406.132
2024-07-02 22:21:00,75.0,447.8733,393.0,4.5,7.5,1.7999999999999972,2438.397
2024-07-02 22:24:00,74.5,446.3976,393.0,4.5,7.300000000000001,1.7000000000000028,2414.703
2024-07-02 22:27:00,74.0,450.5787,393.0,4.5,7.300000000000001,1.7000000000000028,2411.694
2024-07-02 22:30:00,74.5,448.1192,393.0,4.5,7.300000000000001,1.7000000000000028,2410.761
2024-07-02 22:33:00,74.0,448.8571,393.0,4.5,7.200000000000001,1.7000000000000028,2405.891
2024-07-02 22:36:00,74.0,454.022,393.0,4.399999999999999,7.200000000000001,1.7000000000000028,2410.929
2024-07-02 22:39:00,74.5,449.3489,393.0,4.399999999999999,7.200000000000001,1.7999999999999972,2418.477
2024-07-02 22:42:00,74.5,447.8733,393.0,4.399999999999999,7.300000000000001,1.7000000000000028,2406.04
2024-07-02 22:45:00,73.5,441.9705,393.0,4.399999999999999,7.200000000000001,1.7000000000000028,2403.917
2024-07-02 22:48:00,75.0,443.9381,393.0,4.399999999999999,7.300000000000001,1.7999999999999972,2422.24
2024-07-02 22:51:00,75.0,448.6111,393.0,4.5,7.300000000000001,1.6999999999999957,2419.326
2024-07-02 22:54:00,74.5,445.6598,393.0,4.5,7.300000000000001,1.7999999999999972,2418.563
2024-07-02 22:57:00,74.0,439.511,394.0,4.5,7.300000000000001,1.6999999999999957,2413.249
2024-07-02 23:00:00,74.5,440.7407,394.0,4.5,7.4,1.6999999999999957,2396.743
2024-07-02 23:03:00,73.0,432.8704,394.0,4.399999999999999,7.500000000000001,1.7000000000000028,2327.473
2024-07-02 23:06:00,69.5,420.327,394.0,4.300000000000001,7.500000000000001,1.5,2240.428
2024-07-02 23:09:00,68.0,412.9485,394.0,4.199999999999996,7.4,1.6000000000000014,2227.777
2024-07-02 23:12:00,68.0,407.2917,394.0,4.0000000000000036,7.500000000000001,1.5999999999999943,2131.271
2024-07-02 23:15:00,66.5,405.816,394.0,4.0000000000000036,7.4,1.5,2150.951
2024-07-02 23:18:00,64.0,403.6024,394.0,3.900000000000002,7.200000000000001,1.5,2051.272
2024-07-02 23:21:00,68.0,496.0793,394.0,3.8000000000000007,6.500000000000001,1.6000000000000014,2450.244
2024-07-02 23:24:00,83.0,458.941,394.0,3.900000000000002,6.8999999999999995,2.5,2654.151
2024-07-02 23:27:00,77.0,459.6788,394.0,4.300000000000001,7.500000000000001,2.0,2563.8
2024-07-02 23:30:00,78.5,462.6302,394.0,4.5000000000000036,7.500000000000001,1.8999999999999986,2564.911
2024-07-02 23:33:00,81.5,524.8553,394.0,4.599999999999998,7.1000000000000005,2.200000000000003,2694.056
2024-07-02 23:36:00,87.0,575.2749,394.0,4.800000000000001,6.8999999999999995,2.3999999999999986,2856.561
