Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-07-02 23:39:00,89.0,543.3015,394.0,5.0000000000000036,6.999999999999999,2.3999999999999986,2877.62
2024-07-02 23:42:00,83.0,479.3548,394.0,4.900000000000002,7.4,1.8999999999999986,2693.476
2024-07-02 23:45:00,81.5,477.1412,394.0,4.800000000000001,7.6000000000000005,1.7999999999999972,2657.794
2024-07-02 23:48:00,82.0,498.0469,394.0,4.800000000000001,7.500000000000001,2.0,2706.212
2024-07-02 23:51:00,83.5,485.0116,394.0,4.800000000000001,7.300000000000001,2.0,2692.501
2024-07-02 23:54:00,81.5,471.2384,394.0,4.800000000000001,7.500000000000001,1.7999999999999972,2649.987
2024-07-02 23:57:00,80.0,456.4815,395.0,4.800000000000001,7.6000000000000005,1.7000000000000028,2598.177
2024-07-03 00:00:00,76.5,449.103,395.0,4.599999999999998,7.500000000000001,1.7000000000000028,2521.956
2024-07-03 00:03:00,77.0,454.2679,395.0,4.5000000000000036,7.3999999999999995,1.6999999999999957,2480.499
2024-07-03 00:06:00,76.0,458.941,395.0,4.400000000000002,7.3,1.7999999999999972,2462.958
2024-07-03 00:09:00,75.0,441.4786,395.0,4.400000000000002,7.3,1.6999999999999957,2420.793
2024-07-03 00:12:00,74.0,438.0353,395.0,4.400000000000002,7.3999999999999995,1.6000000000000014,2380.498
2024-07-03 00:15:00,74.0,435.8218,395.0,4.300000000000001,7.3,1.7000000000000028,2391.791
2024-07-03 00:18:00,74.5,442.7083,395.0,4.300000000000001,7.3999999999999995,1.7000000000000028,2402.917
2024-07-03 00:21:00,74.5,443.6921,395.0,4.300000000000001,7.3999999999999995,1.7999999999999972,2407.302
2024-07-03 00:24:00,75.0,450.5787,395.0,4.300000000000001,7.299999999999999,1.7000000000000028,2426.71
2024-07-03 00:27:00,75.5,443.9381,395.0,4.400000000000002,7.299999999999999,1.7999999999999972,2417.364
2024-07-03 00:30:00,75.0,440.2488,395.0,4.400000000000002,7.300000000000001,1.6999999999999957,2385.208
2024-07-03 00:33:00,74.0,435.0839,395.0,4.199999999999999,7.300000000000001,1.7000000000000028,2393.539
2024-07-03 00:36:00,74.5,445.1678,395.0,4.300000000000001,7.300000000000001,1.7000000000000028,2389.44
2024-07-03 00:39:00,76.0,437.5434,395.0,4.300000000000001,7.4,1.7999999999999972,2405.795
2024-07-03 00:42:00,75.5,438.2813,395.0,4.199999999999999,7.4,1.7999999999999972,2418.198
2024-07-03 00:45:00,75.0,445.4138,395.0,4.300000000000001,7.300000000000001,1.7999999999999972,2404.598
2024-07-03 00:48:00,74.0,440.7407,395.0,4.400000000000002,7.200000000000001,1.6999999999999957,2391.602
2024-07-03 01:00:00,75.0,431.8866,396.0,4.199999999999999,7.4,1.7000000000000028,2418.032
2024-07-03 01:03:00,74.5,445.6598,396.0,4.300000000000001,7.300000000000001,1.6999999999999957,2404.503
2024-07-03 01:09:00,74.5,441.9705,396.0,4.300000000000001,7.300000000000001,1.6999999999999957,2414.399
2024-07-03 01:12:00,74.5,440.0029,396.0,4.300000000000001,7.300000000000001,1.6999999999999957,2415.357
2024-07-03 01:15:00,74.5,440.4948,396.0,4.300000000000001,7.300000000000001,1.6999999999999957,2407.409
2024-07-03 01:21:00,74.0,439.265,396.0,4.300000000000001,7.300000000000001,1.6999999999999957,2405.595
2024-07-03 01:24:00,74.0,437.5434,396.0,4.300000000000001,7.300000000000001,1.6999999999999957,2394.202
2024-07-03 01:30:00,74.0,438.0353,396.0,4.300000000000001,7.300000000000001,1.6999999999999957,2399.486
2024-07-03 01:33:00,74.0,436.8056,396.0,4.300000000000001,7.500000000000001,1.6999999999999957,2393.832
2024-07-03 01:39:00,74.0,434.592,396.0,4.300000000000001,7.500000000000001,1.6999999999999957,2388.159
2024-07-03 01:42:00,74.0,435.0839,396.0,4.199999999999999,7.500000000000001,1.7999999999999972,2401.819
2024-07-03 01:45:00,72.5,434.1001,396.0,4.199999999999999,7.3999999999999995,1.7000000000000028,2348.771
2024-07-03 01:51:00,72.0,428.9352,396.0,4.199999999999999,7.299999999999999,1.7000000000000028,2341.512
2024-07-03 01:54:00,71.5,428.9352,397.0,4.099999999999998,7.3999999999999995,1.7000000000000028,2310.686
2024-07-03 02:00:00,71.5,428.9352,397.0,4.099999999999998,7.3999999999999995,1.8000000000000043,2305.737
2024-07-03 02:03:00,71.5,428.9352,397.0,4.099999999999998,7.3999999999999995,1.8000000000000043,2325.292
2024-07-03 02:09:00,71.0,429.1812,397.0,4.199999999999999,7.3999999999999995,1.6000000000000014,2325.748
2024-07-03 02:12:00,71.0,432.8704,397.0,4.199999999999999,7.199999999999999,1.7000000000000028,2306.794
2024-07-03 02:15:00,70.5,433.1163,397.0,4.099999999999998,7.299999999999999,1.7000000000000028,2275.07
2024-07-03 02:21:00,70.5,433.8542,397.0,3.9999999999999964,7.299999999999999,1.8000000000000043,2299.538
2024-07-03 02:24:00,70.0,436.5596,397.0,4.099999999999998,7.3999999999999995,1.7000000000000028,2295.104
2024-07-03 02:27:00,70.5,431.8866,397.0,4.099999999999998,7.199999999999999,1.7000000000000028,2283.641
2024-07-03 02:30:00,72.0,434.592,397.0,4.199999999999999,7.199999999999999,1.8000000000000043,2332.786
2024-07-03 02:36:00,72.0,435.0839,397.0,4.199999999999999,7.199999999999999,1.8000000000000043,2327.529
2024-07-03 02:39:00,71.5,438.7731,397.0,4.099999999999998,7.299999999999999,1.8000000000000043,2322.935
2024-07-03 02:42:00,71.0,436.5596,397.0,4.199999999999999,7.199999999999999,1.7000000000000028,2316.163
2024-07-03 02:45:00,71.0,439.511,397.0,4.199999999999999,7.199999999999999,1.6000000000000014,2291.641
2024-07-03 02:51:00,71.5,439.0191,397.0,4.099999999999998,7.199999999999999,1.8000000000000043,2294.95
2024-07-03 02:54:00,71.0,445.1678,398.0,4.100000000000001,7.199999999999999,1.7999999999999972,2306.069
2024-07-03 03:00:00,70.5,446.8895,398.0,4.100000000000001,7.199999999999999,1.7999999999999972,2302.659
2024-07-03 03:03:00,70.0,448.1192,398.0,4.100000000000001,7.199999999999999,1.6999999999999957,2289.927
2024-07-03 03:06:00,72.0,446.8895,398.0,4.200000000000003,7.199999999999999,1.6999999999999957,2321.345
2024-07-03 03:12:00,72.0,456.2355,398.0,4.200000000000003,7.199999999999999,1.7999999999999972,2334.067
2024-07-03 03:15:00,73.0,460.4167,398.0,4.200000000000003,7.1,1.7999999999999972,2370.761
2024-07-03 03:21:00,73.0,461.6464,398.0,4.200000000000003,7.1,1.7999999999999972,2378.221
2024-07-03 03:24:00,74.0,461.1545,398.0,4.300000000000004,7.1,1.7999999999999972,2390.066
2024-07-03 03:30:00,75.0,456.7274,398.0,4.300000000000004,7.199999999999999,1.7999999999999972,2401.377
2024-07-03 03:33:00,75.0,455.0058,398.0,4.300000000000004,7.199999999999999,1.7999999999999972,2407.684
2024-07-03 03:36:00,74.5,451.3165,398.0,4.300000000000004,7.199999999999999,1.7999999999999972,2394.343
2024-07-03 03:39:00,72.0,445.6598,398.0,4.200000000000003,7.199999999999999,1.6000000000000014,2320.181
2024-07-03 03:45:00,72.0,446.8895,398.0,4.300000000000001,7.199999999999999,1.6000000000000014,2302.521
2024-07-03 03:48:00,72.5,445.4138,398.0,4.300000000000001,7.199999999999999,1.6000000000000014,2314.561
2024-07-03 03:51:00,70.0,438.7731,398.0,4.199999999999999,7.1,1.6000000000000014,2262.737
2024-07-03 03:57:00,69.0,439.511,399.0,4.199999999999999,7.199999999999999,1.5,2220.873
2024-07-03 04:00:00,69.5,439.0191,399.0,4.099999999999998,7.1,1.6000000000000014,2230.228
2024-07-03 04:03:00,71.0,441.9705,399.0,4.0,7.1,1.8000000000000007,2241.04
2024-07-03 04:06:00,71.0,451.5625,399.0,4.0,7.0,1.8000000000000007,2265.746
2024-07-03 04:12:00,72.0,452.5463,399.0,4.099999999999998,7.0,1.8000000000000043,2315.654
2024-07-03 04:15:00,72.0,450.0868,399.0,4.199999999999999,7.199999999999999,1.8000000000000043,2320.17
2024-07-03 04:21:00,72.5,459.9248,399.0,4.199999999999999,7.199999999999999,1.8000000000000043,2342.056
2024-07-03 04:24:00,72.5,445.4138,399.0,4.300000000000001,7.199999999999999,1.6000000000000014,2324.864
2024-07-03 04:27:00,72.5,445.4138,399.0,4.300000000000001,7.199999999999999,1.6999999999999993,2329.452
2024-07-03 04:33:00,72.5,446.3976,399.0,4.300000000000001,7.199999999999999,1.6999999999999993,2324.24
2024-07-03 04:36:00,72.5,446.6435,399.0,4.300000000000001,7.199999999999999,1.6999999999999957,2327.119
2024-07-03 04:42:00,71.5,447.3813,399.0,4.300000000000001,7.199999999999999,1.6000000000000014,2300.496
2024-07-03 04:45:00,71.5,453.0382,399.0,4.299999999999997,7.199999999999999,1.6000000000000014,2288.724
2024-07-03 04:51:00,71.5,446.1516,399.0,4.300000000000001,7.1,1.6999999999999993,2286.085
2024-07-03 04:54:00,70.5,441.4786,399.0,4.300000000000001,7.199999999999999,1.5000000000000036,2253.945
2024-07-03 04:57:00,69.0,445.4138,400.0,4.399999999999999,7.199999999999999,1.5,2215.07
2024-07-03 05:03:00,69.0,446.3976,400.0,4.199999999999999,7.199999999999999,1.5999999999999979,2213.272
2024-07-03 05:06:00,69.5,444.184,400.0,4.399999999999999,7.1,1.5000000000000036,2209.313
2024-07-03 05:12:00,68.0,441.4786,400.0,4.300000000000001,7.199999999999999,1.5,2181.655
2024-07-03 05:15:00,68.0,442.7083,400.0,4.199999999999999,7.199999999999999,1.6000000000000014,2172.45
2024-07-03 05:21:00,67.5,443.9381,400.0,4.199999999999999,7.199999999999999,1.5999999999999979,2157.457
2024-07-03 05:24:00,68.5,444.9219,400.0,4.199999999999999,7.1,1.6999999999999993,2183.796
2024-07-03 05:27:00,67.5,450.5787,400.0,4.199999999999999,7.199999999999999,1.6999999999999993,2181.887
2024-07-03 05:33:00,68.5,450.5787,400.0,4.199999999999999,7.199999999999999,1.6000000000000014,2184.752
2024-07-03 05:36:00,68.5,448.1192,400.0,4.199999999999999,7.199999999999999,1.6999999999999993,2197.247
2024-07-03 05:39:00,69.0,455.0058,400.0,4.300000000000001,7.199999999999999,1.6999999999999993,2215.942
2024-07-03 05:42:00,69.5,456.4815,400.0,4.399999999999999,7.199999999999999,1.6000000000000014,2218.685
2024-07-03 05:48:00,71.0,458.695,400.0,4.399999999999999,7.199999999999999,1.6999999999999993,2218.254
2024-07-03 05:51:00,70.5,457.4652,401.0,4.399999999999999,7.199999999999999,1.6999999999999993,2247.92
2024-07-03 05:57:00,71.0,462.1383,401.0,4.399999999999999,7.199999999999999,1.6999999999999993,2253.156
2024-07-03 06:00:00,70.5,462.6302,401.0,4.300000000000001,7.199999999999999,1.6999999999999993,2255.635
2024-07-03 06:03:00,70.0,462.6302,401.0,4.400000000000002,7.1,1.6999999999999993,2274.241
2024-07-03 06:09:00,69.5,457.4652,401.0,4.400000000000002,7.1,1.5999999999999979,2242.214
2024-07-03 06:12:00,69.0,453.0382,401.0,4.300000000000001,7.1,1.6000000000000014,2227.557
2024-07-03 06:15:00,68.5,455.2517,401.0,4.300000000000001,7.1,1.5,2223.904
2024-07-03 06:18:00,68.0,453.0382,401.0,4.399999999999999,7.1,1.6000000000000014,2184.07
2024-07-03 06:21:00,68.0,453.5301,401.0,4.199999999999999,7.1,1.6999999999999993,2173.514
2024-07-03 06:27:00,68.0,448.1192,401.0,4.300000000000001,7.1,1.6999999999999993,2176.188
2024-07-03 06:30:00,67.5,443.6921,401.0,4.199999999999999,7.3999999999999995,1.5999999999999979,2170.511
2024-07-03 06:33:00,66.5,446.6435,401.0,4.199999999999999,7.199999999999999,1.6000000000000014,2138.828
2024-07-03 06:39:00,67.0,450.0868,401.0,4.199999999999999,7.199999999999999,1.6000000000000014,2139.883
2024-07-03 06:42:00,66.0,458.695,401.0,4.100000000000001,7.0,1.6999999999999993,2128.132
2024-07-03 06:48:00,66.0,458.695,401.0,4.199999999999999,7.0,1.6000000000000014,2130.127
2024-07-03 06:51:00,67.0,461.6464,401.0,4.199999999999999,7.0,1.6000000000000014,2198.451
2024-07-03 06:54:00,69.0,475.1736,402.0,4.300000000000001,7.1,1.8000000000000007,2210.599
2024-07-03 07:03:00,71.5,481.8142,402.0,4.399999999999999,6.999999999999999,1.9000000000000021,2324.422
2024-07-03 07:09:00,73.0,479.3548,402.0,4.5,7.1,1.8000000000000007,2322.33
2024-07-03 07:12:00,74.5,477.1412,402.0,4.5,7.299999999999999,1.8999999999999986,2370.075
2024-07-03 07:18:00,75.0,477.6331,402.0,4.5,7.299999999999999,1.8999999999999986,2366.723
2024-07-03 07:21:00,73.5,474.9276,402.0,4.5,7.199999999999999,1.8000000000000007,2341.21
2024-07-03 07:24:00,73.5,474.6817,402.0,4.5,7.199999999999999,1.8000000000000007,2336.767
2024-07-03 07:30:00,73.5,473.206,402.0,4.5,7.199999999999999,1.8000000000000007,2330.102
2024-07-03 07:33:00,73.0,487.4711,402.0,4.5,7.199999999999999,1.8000000000000007,2332.184
2024-07-03 07:36:00,73.0,485.9954,402.0,4.600000000000001,7.199999999999999,1.8999999999999986,2353.214
2024-07-03 07:39:00,72.5,480.0926,402.0,4.600000000000001,7.199999999999999,1.6999999999999993,2317.173
2024-07-03 07:42:00,72.0,481.3224,402.0,4.600000000000001,7.1,1.6999999999999993,2291.802
2024-07-03 07:45:00,72.5,479.8466,402.0,4.5,7.1,1.8000000000000007,2321.477
2024-07-03 07:48:00,73.0,486.9792,402.0,4.5,7.1,1.7999999999999972,2328.857
2024-07-03 07:51:00,73.0,488.7008,402.0,4.5,7.0,1.7999999999999972,2328.146
2024-07-03 07:54:00,74.5,490.4225,402.0,4.5,7.1,1.8999999999999986,2362.316
2024-07-03 07:57:00,75.5,490.6684,403.0,4.5,7.199999999999999,2.0,2384.89
2024-07-03 08:00:00,74.5,493.6198,403.0,4.599999999999998,7.1,1.9000000000000021,2391.965
2024-07-03 08:03:00,76.0,522.3958,403.0,4.600000000000001,6.999999999999999,1.9999999999999964,2454.395
2024-07-03 08:06:00,79.0,509.3605,403.0,4.600000000000001,6.8999999999999995,1.6999999999999993,2706.635
2024-07-03 08:09:00,82.5,503.4577,403.0,4.800000000000001,7.200000000000001,2.0,2677.158
2024-07-03 08:12:00,83.0,506.4091,403.0,4.699999999999999,7.299999999999999,2.200000000000003,2678.432
2024-07-03 08:15:00,82.0,504.4415,403.0,4.899999999999999,7.3999999999999995,2.0000000000000036,2643.474
2024-07-03 08:18:00,82.0,507.8849,403.0,5.0,7.3999999999999995,1.9999999999999964,2640.292
2024-07-03 08:21:00,82.5,510.0984,403.0,4.900000000000002,7.500000000000001,2.1999999999999993,2632.08
2024-07-03 08:24:00,81.5,504.4415,403.0,4.899999999999999,7.500000000000001,2.1000000000000014,2610.074
2024-07-03 08:27:00,81.0,502.9659,403.0,4.899999999999999,7.500000000000001,2.0,2586.691
2024-07-03 08:30:00,81.0,513.2957,403.0,5.0,7.299999999999999,2.0,2600.301
2024-07-03 08:33:00,81.5,510.3443,403.0,4.899999999999999,7.299999999999999,2.0,2600.502
2024-07-03 08:36:00,81.0,500.2604,403.0,5.0,7.3999999999999995,1.8999999999999986,2576.459
2024-07-03 08:39:00,80.0,493.1279,403.0,5.0,7.3999999999999995,1.7999999999999972,2532.772
2024-07-03 08:42:00,79.5,490.6684,403.0,4.800000000000001,7.299999999999999,2.0,2541.795
2024-07-03 08:45:00,78.5,489.4387,403.0,4.900000000000002,7.299999999999999,1.7999999999999972,2512.524
2024-07-03 08:48:00,79.0,492.8819,403.0,4.800000000000001,7.199999999999999,1.8999999999999986,2513.992
2024-07-03 08:51:00,79.5,498.5388,403.0,4.800000000000001,7.199999999999999,2.1000000000000014,2561.452
2024-07-03 08:54:00,79.0,496.5712,403.0,4.699999999999999,7.300000000000001,2.0000000000000036,2556.196
2024-07-03 08:57:00,79.5,495.8333,404.0,4.699999999999999,7.300000000000001,1.9000000000000021,2539.246
2024-07-03 09:00:00,80.5,499.2766,404.0,4.699999999999999,7.300000000000001,2.099999999999998,2580.532
2024-07-03 09:03:00,81.0,499.0307,404.0,4.800000000000001,7.300000000000001,1.9000000000000021,2558.279
2024-07-03 09:06:00,82.5,535.4312,404.0,4.699999999999999,7.200000000000001,2.3000000000000007,2651.879
2024-07-03 09:09:00,83.0,534.6933,404.0,4.899999999999999,7.0,2.1000000000000014,2640.612
2024-07-03 09:12:00,82.0,533.4636,404.0,4.899999999999999,7.1,2.1000000000000014,2636.571
2024-07-03 09:15:00,83.5,535.1852,404.0,5.0,7.1,2.0,2645.956
2024-07-03 09:18:00,83.0,537.3987,404.0,5.0,7.0,2.0,2643.863
2024-07-03 09:21:00,82.0,535.1852,404.0,4.900000000000002,7.1,2.1000000000000014,2639.258
2024-07-03 09:24:00,82.0,538.3825,404.0,5.0,7.1,2.099999999999998,2688.16
2024-07-03 09:27:00,69.5,426.7216,404.0,4.900000000000002,7.7,1.1000000000000014,2168.895
2024-07-03 09:30:00,62.5,450.0868,404.0,4.300000000000001,6.699999999999999,1.1999999999999957,1989.165
2024-07-03 09:33:00,52.0,277.9225,404.0,3.8000000000000007,6.9,0.5,1605.683
2024-07-11 14:09:00,32.5,253.3275,404.0,-0.6999999999999993,0.0,1.5999999999999979,1138.093
2024-07-11 14:12:00,39.0,303.7471,404.0,0.8999999999999986,4.699999999999999,2.5,1269.636
2024-07-11 14:15:00,50.0,292.6794,404.0,1.5,5.000000000000001,1.8999999999999986,1512.517
2024-07-11 14:18:00,72.0,329.8177,404.0,1.8999999999999986,4.8,1.9000000000000021,2202.718
2024-07-11 14:21:00,63.0,360.5613,404.0,2.8000000000000007,6.1,2.3000000000000007,2013.138
2024-07-11 14:24:00,55.0,355.6424,405.0,3.1000000000000014,6.300000000000001,1.6000000000000014,1740.2
2024-07-11 14:27:00,48.5,352.1991,405.0,2.8000000000000007,6.3,1.5,1498.799
2024-07-11 14:30:00,50.5,363.0208,405.0,2.8000000000000007,6.199999999999999,1.6999999999999993,1601.081
2024-07-11 14:33:00,51.0,353.4288,405.0,3.0,6.5,1.7000000000000028,1605.916
2024-07-11 14:36:00,47.5,361.5451,405.0,3.0,6.4,1.1000000000000014,1522.126
2024-07-11 14:39:00,68.0,567.4045,405.0,3.1000000000000014,5.1000000000000005,2.3999999999999986,2244.907
2024-07-11 14:42:00,83.5,591.5075,405.0,3.8999999999999986,5.5,3.0,2703.119
2024-07-11 14:45:00,86.0,565.6829,405.0,4.399999999999999,6.500000000000001,2.799999999999997,2814.965
2024-07-11 14:48:00,87.5,570.8478,405.0,5.0,6.8,2.5,2822.284
2024-07-11 14:51:00,87.5,574.0451,405.0,5.100000000000001,6.8,2.5,2830.003
2024-07-11 14:54:00,88.5,580.1938,405.0,5.200000000000003,6.8,2.3999999999999986,2891.201
2024-07-11 14:57:00,88.5,536.6609,405.0,5.199999999999996,7.1,2.5,2857.652
2024-07-11 15:00:00,86.5,518.2147,405.0,5.299999999999997,7.299999999999999,2.1000000000000014,2781.925
2024-07-11 15:03:00,83.0,484.5197,405.0,5.199999999999996,7.3999999999999995,1.9000000000000057,2648.721
2024-07-11 15:06:00,76.0,438.7731,405.0,4.899999999999999,7.199999999999999,1.5,2351.482
2024-07-11 15:09:00,60.0,402.3727,405.0,4.399999999999999,7.3,0.7999999999999972,2023.071
2024-07-11 15:12:00,63.5,405.57,405.0,3.8999999999999986,6.699999999999999,1.2000000000000028,2043.356
2024-07-11 15:15:00,64.5,408.0295,405.0,3.799999999999997,6.8999999999999995,1.3999999999999986,2020.072
2024-07-11 15:18:00,66.5,402.6187,405.0,3.6000000000000014,6.699999999999999,1.6999999999999993,2088.413
2024-07-11 15:21:00,63.5,394.5023,405.0,3.6000000000000014,6.799999999999999,1.4999999999999964,2015.802
2024-07-11 15:24:00,63.0,398.4375,406.0,3.6000000000000014,6.800000000000001,1.4000000000000021,2021.689
2024-07-11 15:27:00,65.0,403.1105,406.0,3.6000000000000014,6.800000000000001,1.5999999999999979,2072.261
2024-07-11 15:30:00,64.5,394.0104,406.0,3.6999999999999993,6.7,1.3999999999999986,2067.845
2024-07-11 15:33:00,66.5,471.9763,406.0,3.6000000000000014,6.6,1.5999999999999979,2164.247
2024-07-11 15:36:00,77.0,505.6713,406.0,4.0,6.6,2.400000000000002,2468.131
2024-07-11 15:39:00,81.0,514.2795,406.0,4.5000000000000036,6.8,2.299999999999997,2589.605
2024-07-11 15:42:00,80.5,511.5741,406.0,4.800000000000001,6.8999999999999995,2.1000000000000014,2604.696
2024-07-11 15:45:00,80.5,508.1308,406.0,4.800000000000001,7.0,2.0,2610.608
2024-07-11 15:48:00,82.0,511.5741,406.0,4.900000000000002,7.0,2.0,2640.607
2024-07-11 15:51:00,83.0,512.8038,406.0,4.900000000000002,7.1,2.0,2673.601
2024-07-11 15:54:00,83.0,505.6713,406.0,4.900000000000002,7.199999999999999,2.1000000000000014,2653.341
2024-07-11 15:57:00,84.0,502.9659,406.0,5.0000000000000036,7.199999999999999,2.0,2681.673
2024-07-11 16:00:00,82.5,500.9983,406.0,5.0000000000000036,7.199999999999999,2.0,2647.99
2024-07-11 16:03:00,82.0,501.9821,406.0,5.0000000000000036,7.1,1.8999999999999986,2640.101
2024-07-11 16:06:00,82.0,492.39,406.0,5.0000000000000036,7.199999999999999,1.8999999999999986,2586.1
2024-07-11 16:09:00,79.0,483.7818,406.0,4.900000000000002,7.199999999999999,1.8999999999999986,2517.397
2024-07-11 16:12:00,80.0,483.5359,406.0,4.800000000000001,7.1,1.8999999999999986,2556.058
2024-07-11 16:15:00,80.0,483.5359,406.0,4.800000000000001,7.199999999999999,1.8999999999999986,2555.536
2024-07-11 16:18:00,80.0,485.7494,406.0,4.800000000000001,7.199999999999999,1.8999999999999986,2561.494
2024-07-11 16:21:00,80.5,485.0116,406.0,4.800000000000001,7.1,1.8999999999999986,2566.395
2024-07-11 16:24:00,80.5,490.6684,407.0,4.900000000000002,7.199999999999999,1.8999999999999986,2582.633
2024-07-11 16:27:00,80.5,493.6198,407.0,4.900000000000002,7.199999999999999,1.8999999999999986,2621.382
2024-07-11 16:30:00,81.5,496.0793,407.0,4.9999999999999964,7.199999999999999,1.9000000000000057,2610.084
2024-07-11 16:33:00,81.5,493.3738,407.0,4.800000000000004,7.199999999999999,2.0,2611.958
2024-07-11 16:36:00,82.0,494.1117,407.0,4.899999999999999,7.199999999999999,1.9000000000000057,2616.333
2024-07-11 16:39:00,80.5,494.6036,407.0,4.899999999999999,7.199999999999999,1.9000000000000057,2605.735
2024-07-11 16:42:00,80.5,489.1927,407.0,4.899999999999999,7.199999999999999,1.8000000000000043,2582.882
2024-07-11 16:45:00,79.0,477.6331,407.0,4.800000000000004,7.199999999999999,1.8999999999999986,2531.86
2024-07-11 16:48:00,79.0,475.9114,407.0,4.800000000000004,7.199999999999999,1.8999999999999986,2561.776
2024-07-11 16:51:00,79.0,474.6817,407.0,4.800000000000004,7.199999999999999,1.7999999999999972,2531.937
2024-07-11 16:54:00,78.5,473.9438,407.0,4.800000000000004,7.1,1.7999999999999972,2509.709
2024-07-11 16:57:00,79.0,482.3062,407.0,4.700000000000003,7.1,1.8999999999999986,2534.736
2024-07-11 17:00:00,79.5,483.5359,407.0,4.700000000000003,7.1,1.8999999999999986,2550.88
2024-07-11 17:03:00,80.0,482.5521,407.0,4.800000000000004,7.1,1.8999999999999986,2556.165
2024-07-11 17:06:00,80.0,486.9792,407.0,4.700000000000003,7.200000000000001,1.8999999999999986,2556.104
2024-07-11 17:09:00,80.0,480.0926,407.0,4.799999999999997,7.200000000000001,1.8000000000000043,2554.694
2024-07-11 17:12:00,80.0,481.8142,407.0,4.800000000000004,7.200000000000001,1.8999999999999986,2556.12
2024-07-11 17:15:00,79.0,480.0926,407.0,4.800000000000004,7.200000000000001,1.8999999999999986,2550.646
2024-07-11 17:18:00,80.0,478.8629,407.0,4.700000000000003,7.200000000000001,1.8999999999999986,2561.426
2024-07-11 17:21:00,80.5,485.9954,407.0,4.799999999999997,7.200000000000001,1.9000000000000057,2593.224
2024-07-11 17:24:00,81.0,487.2251,408.0,4.799999999999997,7.300000000000001,1.9000000000000057,2596.22
2024-07-11 17:27:00,80.0,485.5035,408.0,4.899999999999999,7.300000000000001,1.8999999999999986,2595.003
2024-07-11 17:30:00,81.0,485.5035,408.0,4.899999999999999,7.200000000000001,1.8999999999999986,2599.232
2024-07-11 17:33:00,81.0,488.7008,408.0,4.799999999999997,7.300000000000001,2.0,2597.851
2024-07-11 17:36:00,80.5,489.9306,408.0,4.899999999999999,7.200000000000001,1.8000000000000043,2595.776
2024-07-11 17:39:00,80.5,488.7008,408.0,4.899999999999999,7.300000000000001,1.8999999999999986,2598.819
2024-07-11 17:42:00,81.5,489.1927,408.0,4.899999999999999,7.300000000000001,1.8000000000000043,2578.375
2024-07-11 17:45:00,81.0,486.9792,408.0,4.899999999999999,7.200000000000001,1.8999999999999986,2584.751
2024-07-11 17:48:00,80.5,485.9954,408.0,4.799999999999997,7.300000000000001,1.8999999999999986,2596.906
2024-07-11 17:51:00,80.0,485.0116,408.0,4.899999999999999,7.1,1.8999999999999986,2590.588
2024-07-11 17:54:00,80.0,485.5035,408.0,4.799999999999997,7.300000000000001,1.9000000000000057,2568.026
2024-07-11 17:57:00,81.0,483.7818,408.0,4.799999999999997,7.199999999999999,1.9000000000000057,2587.438
2024-07-11 18:00:00,80.5,486.2413,408.0,4.799999999999997,7.300000000000001,1.9000000000000057,2584.591
2024-07-11 18:03:00,81.0,486.7332,408.0,4.799999999999997,7.199999999999999,2.0,2579.006
2024-07-11 18:06:00,81.0,484.5197,408.0,4.899999999999999,7.200000000000001,1.8999999999999986,2585.426
2024-07-11 18:09:00,80.5,484.5197,408.0,4.799999999999997,7.300000000000001,1.9000000000000057,2580.268
2024-07-11 18:12:00,81.0,479.3548,408.0,4.799999999999997,7.1,1.8000000000000043,2579.156
2024-07-11 18:15:00,81.0,477.6331,408.0,4.799999999999997,7.300000000000001,1.9000000000000057,2577.39
2024-07-11 18:18:00,81.5,478.371,408.0,4.799999999999997,7.300000000000001,2.0,2584.743
2024-07-11 18:21:00,81.5,478.371,408.0,4.699999999999996,7.300000000000001,2.0,2604.848
2024-07-11 18:24:00,81.5,482.0602,409.0,4.899999999999999,7.300000000000001,1.8999999999999986,2603.636
2024-07-11 18:27:00,82.0,485.0116,409.0,5.0,7.300000000000001,1.7999999999999972,2619.078
2024-07-11 18:30:00,81.0,494.3576,409.0,4.899999999999999,7.200000000000001,1.7999999999999972,2622.672
2024-07-11 18:33:00,80.5,497.0631,409.0,4.899999999999999,7.200000000000001,1.8999999999999986,2619.279
2024-07-11 18:36:00,81.0,499.0307,409.0,4.899999999999999,7.1000000000000005,1.8999999999999986,2640.069
2024-07-11 18:39:00,81.5,494.3576,409.0,4.899999999999999,7.1,2.0,2642.665
2024-07-11 18:42:00,82.0,498.0469,409.0,5.0,7.1,1.8999999999999986,2642.125
2024-07-11 18:45:00,83.0,496.5712,409.0,5.0,7.199999999999999,1.8999999999999986,2644.221
2024-07-11 18:48:00,82.5,496.8171,409.0,5.0,7.200000000000001,1.8999999999999986,2649.614
2024-07-11 18:51:00,82.5,496.5712,409.0,5.0,7.200000000000001,1.8999999999999986,2647.218
2024-07-11 18:54:00,82.5,496.8171,409.0,5.0,7.200000000000001,2.0,2676.625
2024-07-11 18:57:00,83.0,496.0793,409.0,5.0,7.200000000000001,2.0,2671.282
2024-07-11 19:00:00,82.5,495.3414,409.0,5.0,7.200000000000001,1.8999999999999986,2668.984
2024-07-11 19:03:00,83.5,497.0631,409.0,5.0,7.300000000000001,2.0,2693.941
2024-07-11 19:06:00,84.0,498.5388,409.0,5.0,7.300000000000001,2.0,2691.943
2024-07-11 19:09:00,83.5,495.5874,409.0,5.100000000000001,7.300000000000001,1.8999999999999986,2723.413
2024-07-11 19:12:00,83.5,494.6036,409.0,5.0,7.300000000000001,2.0,2705.742
2024-07-11 19:15:00,83.5,491.1603,409.0,5.100000000000001,7.300000000000001,1.8999999999999986,2703.938
2024-07-11 19:18:00,83.5,489.6846,409.0,5.100000000000001,7.300000000000001,1.8999999999999986,2685.866
2024-07-11 19:21:00,83.0,485.0116,409.0,5.0000000000000036,7.4,1.8999999999999986,2654.243
2024-07-11 19:24:00,83.0,485.9954,410.0,5.0000000000000036,7.4,1.7999999999999972,2630.758
2024-07-11 19:27:00,81.5,479.8466,410.0,4.900000000000002,7.300000000000001,1.8999999999999986,2636.013
2024-07-11 19:30:00,82.0,485.7494,410.0,4.900000000000002,7.300000000000001,1.8999999999999986,2634.386
2024-07-11 19:33:00,81.5,482.0602,410.0,4.900000000000002,7.300000000000001,1.8999999999999986,2614.853
2024-07-11 19:36:00,81.0,480.8304,410.0,4.900000000000002,7.300000000000001,1.8999999999999986,2625.999
2024-07-11 19:39:00,82.0,478.8629,410.0,4.900000000000002,7.300000000000001,1.8999999999999986,2610.01
2024-07-11 19:42:00,81.0,471.9763,410.0,4.900000000000002,7.4,1.8999999999999986,2600.335
2024-07-11 19:45:00,80.0,471.2384,410.0,4.900000000000002,7.4,1.7999999999999972,2593.537
2024-07-11 19:48:00,80.0,473.452,410.0,4.900000000000002,7.300000000000001,1.6999999999999957,2592.901
2024-07-11 19:51:00,81.0,474.6817,410.0,4.900000000000002,7.4,1.8999999999999986,2627.825
2024-07-11 19:54:00,81.0,469.7627,410.0,4.900000000000002,7.5,1.8999999999999986,2622.466
2024-07-11 19:57:00,81.0,475.9114,410.0,4.900000000000002,7.4,1.8999999999999986,2618.086
2024-07-11 20:00:00,81.5,476.4034,410.0,5.0000000000000036,7.300000000000001,1.8999999999999986,2616.299
2024-07-11 20:03:00,81.0,472.4682,410.0,4.900000000000002,7.300000000000001,1.7999999999999972,2609.769
2024-07-11 20:06:00,80.0,468.287,410.0,4.900000000000002,7.4,1.7999999999999972,2562.853
2024-07-11 20:09:00,78.5,463.614,410.0,4.900000000000002,7.300000000000001,1.6999999999999957,2544.932
2024-07-11 20:12:00,78.5,460.4167,410.0,4.699999999999999,7.4,1.7000000000000028,2525.354
2024-07-11 20:15:00,78.0,457.9572,410.0,4.699999999999999,7.4,1.7999999999999972,2534.002
2024-07-11 20:18:00,78.0,462.1383,410.0,4.699999999999999,7.300000000000001,1.7000000000000028,2515.119
2024-07-11 20:21:00,78.0,462.1383,410.0,4.699999999999999,7.300000000000001,1.7999999999999972,2513.243
2024-07-11 20:24:00,77.0,457.7112,411.0,4.699999999999999,7.300000000000001,1.7000000000000028,2512.708
2024-07-11 20:27:00,77.5,457.2193,411.0,4.699999999999999,7.199999999999999,1.7000000000000028,2509.492
2024-07-11 20:30:00,77.5,456.7274,411.0,4.699999999999999,7.299999999999999,1.7999999999999972,2504.331
2024-07-11 20:33:00,77.5,456.4815,411.0,4.699999999999999,7.199999999999999,1.7999999999999972,2509.687
2024-07-11 20:36:00,77.5,455.2517,411.0,4.800000000000001,7.299999999999999,1.6999999999999957,2511.354
2024-07-11 20:39:00,76.0,454.022,411.0,4.699999999999999,7.199999999999999,1.7000000000000028,2476.793
2024-07-11 20:42:00,76.5,452.7923,411.0,4.699999999999999,7.199999999999999,1.7000000000000028,2471.643
2024-07-11 20:45:00,76.5,450.0868,411.0,4.599999999999998,7.299999999999999,1.8000000000000043,2481.776
2024-07-11 20:48:00,76.0,451.0706,411.0,4.599999999999998,7.3999999999999995,1.7000000000000028,2467.438
2024-07-11 20:51:00,76.0,448.8571,411.0,4.699999999999999,7.299999999999999,1.6000000000000014,2467.807
2024-07-11 20:54:00,76.5,451.5625,411.0,4.599999999999998,7.299999999999999,1.8000000000000043,2465.233
2024-07-11 20:57:00,75.5,452.3004,411.0,4.599999999999998,7.3999999999999995,1.8000000000000043,2477.984
2024-07-11 21:00:00,75.5,405.0781,411.0,4.400000000000002,7.299999999999999,2.3999999999999986,2455.157
2024-07-11 21:03:00,64.5,370.1534,411.0,4.300000000000001,7.699999999999999,1.3999999999999986,2131.547
2024-07-11 21:06:00,58.5,372.3669,411.0,3.8000000000000007,6.699999999999999,1.1000000000000014,1860.356
2024-07-11 21:09:00,57.0,373.5966,411.0,3.6999999999999993,6.499999999999999,1.2000000000000028,1820.331
2024-07-11 21:12:00,49.0,323.423,411.0,3.3000000000000007,6.6,0.6999999999999957,862.4409
2024-07-30 09:42:00,40.5,278.1684,411.0,0.10000000000000142,3.700000000000001,3.099999999999998,1285.279
2024-07-30 09:45:00,48.0,295.1389,411.0,1.1999999999999993,4.700000000000001,2.099999999999998,1466.695
2024-07-30 09:48:00,77.5,525.5931,412.0,2.599999999999998,6.000000000000001,3.3000000000000007,2475.533
2024-07-30 09:51:00,78.5,515.5093,412.0,3.5,6.5,2.8999999999999986,2568.875
2024-07-30 09:54:00,78.0,483.044,412.0,3.8999999999999986,7.1000000000000005,2.6000000000000014,2551.938
2024-07-30 09:57:00,77.0,461.4005,412.0,4.099999999999998,7.1000000000000005,2.3000000000000007,2459.559
2024-07-30 10:00:00,76.5,456.2355,412.0,4.0,7.2,2.3000000000000007,2453.471
2024-07-30 10:03:00,74.5,461.1545,412.0,4.099999999999998,7.2,2.1999999999999993,2382.603
2024-07-30 10:06:00,70.0,439.511,412.0,3.900000000000002,7.1000000000000005,2.0,2237.538
2024-07-30 10:09:00,62.0,455.0058,412.0,3.6999999999999993,7.4,1.6000000000000014,1971.746
2024-07-30 10:12:00,68.0,482.5521,412.0,3.8000000000000007,6.699999999999999,2.1000000000000014,2181.25
2024-07-30 10:15:00,68.0,480.8304,412.0,4.0,6.6,2.0000000000000036,2154.447
2024-07-30 10:18:00,66.5,475.1736,412.0,4.100000000000001,6.6000000000000005,1.6999999999999993,2098.067
2024-07-30 10:21:00,66.0,483.7818,412.0,4.0,6.4,1.8000000000000007,2119.498
2024-07-30 10:24:00,67.0,499.7685,412.0,4.100000000000001,6.300000000000001,1.8000000000000007,2148.663
2024-07-30 10:27:00,69.5,507.147,412.0,4.100000000000001,6.4,1.9999999999999964,2225.365
2024-07-30 10:30:00,72.0,515.2633,412.0,4.400000000000002,6.6,2.0,2318.063
2024-07-30 10:33:00,75.5,515.2633,412.0,4.5,6.6000000000000005,2.099999999999998,2389.574
2024-07-30 10:36:00,77.0,526.3311,412.0,4.699999999999999,6.7,2.1000000000000014,2472.699
2024-07-30 10:39:00,77.0,515.5093,412.0,4.800000000000001,6.7,2.0,2461.973
2024-07-30 10:42:00,76.5,509.1146,412.0,4.800000000000001,6.800000000000001,2.0,2439.693
2024-07-30 10:45:00,76.0,509.1146,412.0,4.800000000000001,6.800000000000001,1.8999999999999986,2435.683
2024-07-30 10:48:00,75.5,519.1985,413.0,4.800000000000001,6.700000000000001,1.8999999999999986,2411.223
2024-07-30 10:51:00,76.0,522.8877,413.0,4.800000000000001,6.700000000000001,2.0,2443.672
2024-07-30 10:54:00,77.0,538.3825,413.0,4.900000000000002,6.6000000000000005,2.0,2471.703
2024-07-30 10:57:00,77.0,536.4149,413.0,4.900000000000002,6.6000000000000005,2.0,2481.678
2024-07-30 11:00:00,80.0,553.1395,413.0,4.900000000000002,6.3999999999999995,2.1000000000000014,2580.546
2024-07-30 11:03:00,78.5,532.4797,413.0,5.0,6.700000000000001,2.0000000000000036,2530.582
2024-07-30 11:06:00,79.0,521.9039,413.0,5.0,6.800000000000001,2.0000000000000036,2527.105
2024-07-30 11:09:00,77.5,489.1927,413.0,5.0,6.8999999999999995,1.8000000000000007,2453.087
2024-07-30 11:12:00,76.5,495.5874,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2450.975
2024-07-30 11:15:00,76.5,499.7685,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2453.511
2024-07-30 11:18:00,77.0,497.309,413.0,4.900000000000002,7.000000000000001,1.8999999999999986,2459.986
2024-07-30 11:21:00,76.0,493.1279,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2450.583
2024-07-30 11:24:00,75.5,490.4225,413.0,4.900000000000002,7.000000000000001,1.6999999999999957,2425.285
2024-07-30 11:27:00,76.0,489.6846,413.0,4.800000000000001,7.000000000000001,1.7999999999999972,2424.366
2024-07-30 11:30:00,75.5,491.6522,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2418.683
2024-07-30 11:33:00,76.0,490.4225,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2424.987
2024-07-30 11:36:00,76.0,491.1603,413.0,4.900000000000002,7.000000000000001,1.6999999999999957,2423.685
2024-07-30 11:39:00,75.5,490.4225,413.0,4.900000000000002,7.000000000000001,1.6999999999999957,2427.24
2024-07-30 11:42:00,75.0,492.1441,413.0,4.900000000000002,6.9,1.6999999999999957,2397.361
2024-07-30 11:45:00,74.0,487.2251,413.0,4.800000000000001,7.000000000000001,1.7000000000000028,2374.391
2024-07-30 11:48:00,73.5,485.9954,414.0,4.800000000000001,6.799999999999999,1.6000000000000014,2340.444
2024-07-30 11:51:00,72.0,486.2413,414.0,4.600000000000001,6.699999999999999,1.8000000000000007,2320.038
2024-07-30 11:54:00,72.0,485.0116,414.0,4.699999999999999,6.800000000000001,1.7000000000000028,2320.56
2024-07-30 11:57:00,72.0,488.7008,414.0,4.600000000000001,6.700000000000001,1.8000000000000007,2304.99
2024-07-30 12:00:00,72.0,487.963,414.0,4.600000000000001,6.800000000000001,1.8000000000000007,2305.112
2024-07-30 12:03:00,72.0,487.4711,414.0,4.600000000000001,6.800000000000001,1.6999999999999993,2295.999
2024-07-30 12:06:00,71.5,481.8142,414.0,4.600000000000001,6.700000000000001,1.8000000000000007,2282.965
2024-07-30 12:09:00,71.0,485.9954,414.0,4.600000000000001,6.700000000000001,1.6999999999999993,2267.762
2024-07-30 12:12:00,71.5,487.4711,414.0,4.600000000000001,6.800000000000001,1.6999999999999993,2293.812
2024-07-30 12:15:00,72.0,492.1441,414.0,4.600000000000001,6.700000000000001,1.8000000000000007,2297.543
2024-07-30 12:18:00,72.0,490.6684,414.0,4.600000000000001,6.800000000000001,1.8000000000000007,2323.384
2024-07-30 12:21:00,72.5,497.309,414.0,4.599999999999998,6.800000000000001,1.7000000000000028,2360.625
2024-07-30 12:24:00,74.0,501.9821,414.0,4.699999999999999,6.7,1.8000000000000043,2358.517
2024-07-30 12:27:00,73.0,505.1794,414.0,4.800000000000001,6.7,1.7000000000000028,2381.838
2024-07-30 12:30:00,74.5,505.6713,414.0,4.699999999999999,6.800000000000001,1.7999999999999972,2402.68
2024-07-30 12:33:00,75.5,503.2118,414.0,4.800000000000001,6.800000000000001,1.8999999999999986,2427.259
2024-07-30 12:36:00,76.5,504.6875,414.0,4.800000000000001,6.800000000000001,1.8999999999999986,2459.446
2024-07-30 12:39:00,76.5,504.1956,414.0,4.800000000000001,7.0,2.0,2454.508
2024-07-30 12:42:00,77.0,506.4091,414.0,4.800000000000001,7.0,1.8999999999999986,2456.95
2024-07-30 12:45:00,76.5,503.9496,414.0,4.899999999999999,6.9,1.9000000000000021,2459.196
2024-07-30 12:48:00,76.0,500.7523,415.0,4.899999999999999,6.9,1.8000000000000007,2427.026
2024-07-30 12:51:00,77.0,494.3576,415.0,4.800000000000001,7.0,1.8999999999999986,2454.394
2024-07-30 12:54:00,74.5,490.4225,415.0,4.800000000000001,6.9,1.6999999999999957,2400.246
2024-07-30 12:57:00,75.0,484.7656,415.0,4.800000000000001,6.9,1.6999999999999957,2398.155
2024-07-30 13:00:00,74.0,487.2251,415.0,4.800000000000001,7.0,1.7999999999999972,2391.625
2024-07-30 13:03:00,73.0,482.5521,415.0,4.800000000000001,6.800000000000001,1.6999999999999957,2359.489
2024-07-30 13:06:00,73.5,483.044,415.0,4.800000000000001,7.0,1.6000000000000014,2370.464
2024-07-30 13:09:00,73.0,482.0602,415.0,4.800000000000001,6.800000000000001,1.6999999999999957,2343.175
2024-07-30 13:12:00,72.0,484.5197,415.0,4.699999999999999,6.700000000000001,1.7000000000000028,2317.96
2024-07-30 13:15:00,72.5,484.2737,415.0,4.699999999999999,6.800000000000001,1.7000000000000028,2314.308
2024-07-30 13:18:00,71.5,483.7818,415.0,4.600000000000001,6.800000000000001,1.7000000000000028,2294.7
2024-07-30 13:21:00,72.0,485.7494,415.0,4.600000000000001,6.700000000000001,1.7000000000000028,2302.238
2024-07-30 13:24:00,71.5,487.963,415.0,4.700000000000003,6.700000000000001,1.6000000000000014,2304.146
2024-07-30 13:27:00,73.0,491.1603,415.0,4.700000000000003,6.800000000000001,1.6999999999999957,2302.727
2024-07-30 13:30:00,72.0,488.4549,415.0,4.700000000000003,6.800000000000001,1.6999999999999957,2324.943
2024-07-30 13:33:00,72.0,489.9306,415.0,4.600000000000001,6.7,1.6999999999999957,2314.585
2024-07-30 18:00:00,71.5,459.6788,420.0,4.699999999999999,7.2,1.7000000000000028,2254.667
2024-07-30 18:03:00,71.0,501.7361,420.0,4.800000000000001,7.2,1.6000000000000014,2271.263
2024-07-30 18:06:00,76.5,526.0851,420.0,5.099999999999998,6.800000000000001,1.9000000000000021,2490.543
2024-07-30 18:09:00,77.0,522.3958,420.0,4.900000000000002,6.800000000000001,1.8999999999999986,2494.954
2024-07-30 18:12:00,77.0,525.3472,420.0,4.900000000000002,6.800000000000001,1.8999999999999986,2482.748
2024-07-30 18:15:00,77.0,525.3472,420.0,5.0,6.800000000000001,1.8999999999999986,2491.551
2024-07-30 18:18:00,77.0,523.1337,420.0,5.0,6.7,1.8999999999999986,2479.835
2024-07-30 18:21:00,77.0,529.0364,420.0,5.099999999999998,6.7,1.8000000000000007,2493.87
2024-07-30 18:24:00,77.5,526.577,420.0,5.099999999999998,6.8,1.8000000000000007,2504.977
2024-07-30 18:27:00,78.0,531.7419,420.0,5.0,6.8,1.8999999999999986,2516.022
2024-07-30 18:30:00,79.0,532.9717,420.0,5.0,6.8,1.8999999999999986,2567.952
2024-07-30 18:33:00,79.0,534.9393,420.0,5.0,6.8,2.0,2550.379
2024-07-30 18:36:00,78.5,533.4636,420.0,5.099999999999998,6.8,1.8000000000000007,2532.42
2024-07-30 18:39:00,80.0,532.2338,420.0,5.199999999999999,6.9,2.0000000000000036,2576.124
2024-07-30 18:42:00,80.5,539.8582,420.0,5.199999999999999,6.9,2.0000000000000036,2597.076
2024-07-30 18:45:00,81.0,534.9393,420.0,5.199999999999999,7.0,2.0000000000000036,2587.911
2024-07-30 18:48:00,80.0,534.9393,421.0,5.199999999999999,7.0,1.9000000000000021,2584.419
2024-07-30 18:51:00,78.5,530.2662,421.0,5.100000000000001,6.9,1.8999999999999986,2524.692
2024-07-30 18:54:00,78.0,532.4797,421.0,5.100000000000001,6.9,1.7999999999999972,2521.211
2024-07-30 18:57:00,79.5,528.0527,421.0,5.200000000000003,6.9,2.0,2535.883
2024-07-30 19:00:00,79.0,528.5446,421.0,5.200000000000003,6.9,1.8999999999999986,2537.244
2024-07-30 19:03:00,77.5,523.1337,421.0,5.200000000000003,6.800000000000001,1.6999999999999957,2534.619
2024-07-30 19:06:00,77.5,518.7066,421.0,5.100000000000001,6.800000000000001,1.7000000000000028,2483.526
2024-07-30 19:09:00,77.5,517.7228,421.0,5.099999999999998,6.9,1.8000000000000043,2490.462
2024-07-30 19:12:00,76.0,512.066,421.0,5.0,6.800000000000001,1.8000000000000007,2456.79
2024-07-30 19:15:00,76.0,515.0174,421.0,5.0,6.9,1.8000000000000007,2471.788
2024-07-30 19:18:00,77.0,518.2147,421.0,5.099999999999998,6.700000000000001,1.8999999999999986,2504.607
2024-07-30 19:21:00,84.5,520.1823,421.0,5.099999999999998,6.800000000000001,2.1000000000000014,2676.084
2024-07-30 19:24:00,82.0,520.6742,421.0,5.300000000000001,7.1000000000000005,2.0,2603.213
2024-07-30 19:27:00,77.5,508.1308,421.0,5.300000000000001,6.9,1.6999999999999957,2508.234
2024-07-30 19:30:00,76.0,508.3767,421.0,5.099999999999998,6.9,1.8000000000000043,2456.472
2024-07-30 19:33:00,76.0,505.6713,421.0,5.099999999999998,6.9,1.8000000000000043,2457.025
2024-07-30 19:36:00,77.0,508.3767,421.0,5.199999999999999,6.9,1.8000000000000043,2462.815
2024-07-30 19:39:00,75.0,503.9496,421.0,5.100000000000001,7.000000000000001,1.8000000000000007,2434.012
2024-07-30 19:42:00,75.5,498.5388,421.0,5.100000000000001,7.000000000000001,1.8000000000000007,2431.83
2024-07-30 19:45:00,76.0,501.9821,421.0,5.100000000000001,7.000000000000001,1.8000000000000007,2452.872
2024-07-30 19:48:00,76.5,505.4254,422.0,5.0,7.000000000000001,1.8000000000000007,2453.276
2024-07-30 20:00:00,81.5,500.9983,422.0,5.0,6.6000000000000005,1.6999999999999957,2635.275
2024-07-30 20:03:00,75.5,490.4225,422.0,5.099999999999998,7.1000000000000005,1.8000000000000007,2443.123
2024-07-30 20:09:00,75.0,489.4387,422.0,5.099999999999998,7.000000000000001,1.6999999999999993,2431.421
2024-07-30 20:12:00,75.0,485.9954,422.0,5.099999999999998,7.1000000000000005,1.8000000000000007,2424.247
2024-07-30 20:15:00,74.5,490.9144,422.0,5.099999999999998,7.000000000000001,1.8000000000000007,2410.239
2024-07-30 20:18:00,73.5,483.044,422.0,5.0,7.1000000000000005,1.6999999999999957,2362.597
2024-07-30 20:24:00,71.5,483.7818,422.0,5.0,6.9,1.7000000000000028,2333.19
2024-07-30 20:27:00,73.0,484.7656,422.0,4.899999999999999,7.000000000000001,1.7000000000000028,2296.288
2024-07-30 20:39:00,70.5,484.5197,422.0,4.699999999999999,6.9,1.6999999999999993,2268.106
2024-07-30 20:42:00,70.5,478.371,422.0,4.699999999999999,6.9,1.6999999999999993,2273.582
2024-07-30 20:45:00,71.0,480.8304,422.0,4.699999999999999,6.800000000000001,1.6999999999999993,2277.278
2024-07-30 20:48:00,71.0,488.7008,423.0,4.899999999999999,6.9,1.6000000000000014,2308.699
2024-07-30 20:54:00,72.0,485.5035,423.0,4.799999999999997,7.0,1.7000000000000028,2311.09
2024-07-30 20:57:00,71.5,486.7332,423.0,4.799999999999997,6.9,1.7000000000000028,2301.781
2024-07-30 21:09:00,71.0,484.2737,423.0,4.799999999999997,6.9,1.7000000000000028,2310.913
2024-07-30 21:12:00,71.5,483.2899,423.0,4.799999999999997,6.9,1.7000000000000028,2309.826
2024-07-30 21:18:00,71.5,479.3548,423.0,4.899999999999999,7.0,1.6000000000000014,2314.478
2024-07-30 21:21:00,71.5,483.7818,423.0,4.899999999999999,6.9,1.7000000000000028,2308.58
2024-07-30 21:24:00,71.0,483.044,423.0,4.899999999999999,6.9,1.7000000000000028,2313.881
2024-07-30 21:27:00,71.5,487.4711,423.0,4.800000000000001,6.9,1.7000000000000028,2314.881
2024-07-30 21:33:00,71.0,489.4387,423.0,4.800000000000001,6.800000000000001,1.7000000000000028,2317.642
2024-07-30 21:36:00,71.5,486.7332,423.0,4.800000000000001,6.9,1.7000000000000028,2319.622
2024-07-30 21:39:00,71.0,491.8981,423.0,4.800000000000001,6.9,1.7999999999999972,2315.516
2024-07-30 21:45:00,71.0,490.6684,423.0,4.900000000000002,6.9,1.6999999999999957,2316.775
2024-07-30 21:48:00,71.0,488.2089,424.0,4.800000000000001,6.800000000000001,1.6999999999999957,2313.115
2024-07-30 21:54:00,71.0,486.2413,424.0,4.800000000000001,6.800000000000001,1.6999999999999957,2305.828
2024-07-30 21:57:00,71.5,485.0116,424.0,4.800000000000001,6.9,1.6999999999999957,2312.534
2024-07-30 22:00:00,71.0,491.6522,424.0,4.699999999999999,6.800000000000001,1.8000000000000007,2362.3
2024-07-30 22:06:00,72.5,489.6846,424.0,4.800000000000001,6.9,1.8000000000000007,2356.264
2024-07-30 22:09:00,72.5,490.6684,424.0,4.800000000000001,6.9,1.8000000000000007,2350.846
2024-07-30 22:12:00,72.5,492.8819,424.0,4.800000000000001,6.9,1.9000000000000021,2369.768
2024-07-30 22:15:00,72.0,483.5359,424.0,4.799999999999997,6.800000000000001,1.7000000000000028,2357.083
2024-07-30 22:21:00,71.5,485.0116,424.0,4.799999999999997,6.800000000000001,1.8000000000000043,2358.101
2024-07-30 22:24:00,72.0,490.9144,424.0,4.899999999999999,6.9,1.7000000000000028,2361.82
2024-07-30 22:30:00,73.0,488.4549,424.0,4.899999999999999,6.9,1.7000000000000028,2365.769
2024-07-30 22:33:00,72.5,485.0116,424.0,4.800000000000001,6.9,1.7000000000000028,2351.154
2024-07-30 22:39:00,71.5,485.5035,424.0,4.800000000000001,6.9,1.7000000000000028,2337.027
2024-07-30 22:42:00,72.5,482.3062,424.0,4.800000000000001,6.800000000000001,1.7999999999999972,2322.227
2024-07-30 22:45:00,72.0,480.8304,424.0,4.900000000000002,6.9,1.6000000000000014,2337.157
2024-07-30 22:48:00,72.0,479.6007,425.0,4.800000000000001,6.9,1.7000000000000028,2336.608
2024-07-30 22:54:00,70.5,478.6169,425.0,4.800000000000001,6.9,1.7000000000000028,2304.37
2024-07-30 22:57:00,71.0,480.5845,425.0,4.800000000000001,6.700000000000001,1.7000000000000028,2297.663
2024-07-30 23:00:00,71.0,488.4549,425.0,4.800000000000001,6.9,1.6999999999999957,2319.352
2024-07-30 23:06:00,71.0,481.0764,425.0,4.800000000000001,6.9,1.6999999999999957,2316.429
2024-07-30 23:09:00,72.0,500.2604,425.0,4.599999999999998,6.800000000000001,1.8999999999999986,2340.98
2024-07-30 23:12:00,72.5,500.9983,425.0,4.599999999999998,6.800000000000001,1.8000000000000043,2327.622
2024-07-30 23:15:00,71.5,494.6036,425.0,4.800000000000001,6.700000000000001,1.5,2307.268
2024-07-30 23:18:00,74.0,496.8171,425.0,4.800000000000001,6.800000000000001,1.8999999999999986,2371.125
2024-07-30 23:21:00,74.5,500.2604,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2393.612
2024-07-30 23:24:00,73.0,500.9983,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2384.139
2024-07-30 23:27:00,73.0,498.2928,425.0,4.899999999999999,6.700000000000001,1.8000000000000007,2378.613
2024-07-30 23:30:00,73.0,499.7685,425.0,4.899999999999999,6.700000000000001,1.8000000000000007,2383.482
2024-07-30 23:33:00,73.0,501.7361,425.0,4.899999999999999,6.800000000000001,1.9000000000000021,2401.813
2024-07-30 23:36:00,73.0,495.8333,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2389.196
2024-07-30 23:39:00,74.0,500.7523,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2402.737
2024-07-30 23:42:00,73.0,498.2928,425.0,5.0,6.699999999999999,1.6999999999999993,2395.866
2024-07-30 23:45:00,72.5,496.5712,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2357.299
2024-07-30 23:48:00,72.0,492.8819,426.0,4.800000000000001,6.700000000000001,1.6999999999999993,2356.603
2024-07-30 23:51:00,72.5,494.6036,426.0,4.899999999999999,6.800000000000001,1.8000000000000007,2367.833
2024-07-30 23:54:00,72.5,491.6522,426.0,4.899999999999999,6.800000000000001,1.8000000000000007,2377.221
2024-07-30 23:57:00,74.0,493.6198,426.0,4.800000000000001,6.800000000000001,1.8000000000000007,2376.298
2024-07-31 00:00:00,74.0,496.0793,426.0,4.900000000000002,6.800000000000001,1.6999999999999993,2373.663
2024-07-31 00:03:00,75.0,495.5874,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2398.377
2024-07-31 00:06:00,75.0,495.3414,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2403.796
2024-07-31 00:09:00,73.5,489.4387,426.0,4.900000000000002,6.800000000000001,1.6999999999999993,2372.412
2024-07-31 00:12:00,74.0,490.6684,426.0,4.900000000000002,6.800000000000001,1.6999999999999993,2372.704
2024-07-31 00:15:00,74.5,490.9144,426.0,4.900000000000002,6.9,1.6999999999999993,2387.713
2024-07-31 00:18:00,74.5,499.0307,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2399.927
2024-07-31 00:21:00,75.5,493.6198,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2427.783
2024-07-31 00:24:00,74.5,493.1279,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2396.124
2024-07-31 00:27:00,73.0,487.2251,426.0,4.800000000000001,6.700000000000001,1.6999999999999993,2362.299
2024-07-31 00:30:00,72.5,485.9954,426.0,4.800000000000001,6.700000000000001,1.5999999999999979,2339.438
2024-07-31 00:33:00,72.0,480.8304,426.0,4.800000000000001,6.800000000000001,1.5999999999999979,2335.509
2024-07-31 00:36:00,71.5,488.4549,426.0,4.899999999999999,6.800000000000001,1.6999999999999993,2296.104
2024-07-31 00:39:00,72.0,485.7494,426.0,4.800000000000001,6.800000000000001,1.6999999999999993,2329.564
2024-07-31 00:42:00,73.0,487.963,426.0,4.899999999999999,6.800000000000001,1.6999999999999993,2310.332
2024-07-31 00:45:00,72.0,487.4711,426.0,4.800000000000001,6.800000000000001,1.6999999999999957,2330.151
2024-07-31 00:48:00,72.5,488.7008,427.0,4.800000000000001,6.800000000000001,1.6999999999999957,2328.846
2024-07-31 00:51:00,72.5,486.9792,427.0,4.800000000000001,6.800000000000001,1.6999999999999957,2334.631
2024-07-31 00:54:00,72.5,492.8819,427.0,4.899999999999999,6.800000000000001,1.5999999999999979,2345.351
2024-07-31 00:57:00,73.0,490.6684,427.0,4.800000000000001,6.800000000000001,1.7999999999999972,2356.899
