Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-07-31 01:00:00,72.5,493.6198,427.0,4.899999999999999,6.800000000000001,1.5999999999999979,2353.904
2024-07-31 01:03:00,73.0,492.1441,427.0,4.800000000000001,6.800000000000001,1.8999999999999986,2377.963
2024-07-31 01:06:00,73.0,497.309,427.0,4.899999999999999,6.800000000000001,1.6999999999999993,2378.236
2024-07-31 01:09:00,73.5,498.2928,427.0,4.899999999999999,6.800000000000001,1.6999999999999993,2377.797
2024-07-31 01:12:00,73.5,497.0631,427.0,4.899999999999999,6.700000000000001,1.8000000000000007,2384.349
2024-07-31 01:15:00,73.5,497.0631,427.0,4.899999999999999,6.700000000000001,1.8000000000000007,2385.044
2024-07-31 01:18:00,74.0,498.0469,427.0,4.899999999999999,6.700000000000001,1.6999999999999993,2385.26
2024-07-31 01:21:00,73.0,497.309,427.0,4.899999999999999,6.800000000000001,1.6999999999999993,2377.479
2024-07-31 01:24:00,73.5,495.8333,427.0,4.800000000000001,6.800000000000001,1.7999999999999972,2387.514
2024-07-31 01:27:00,73.0,499.7685,427.0,4.899999999999999,6.800000000000001,1.6999999999999993,2375.265
2024-07-31 01:30:00,73.0,497.8009,427.0,4.899999999999999,6.700000000000001,1.6999999999999993,2374.339
2024-07-31 01:33:00,73.5,496.0793,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2358.891
2024-07-31 01:36:00,73.0,495.8333,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2364.077
2024-07-31 01:39:00,72.5,493.6198,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2344.588
2024-07-31 01:42:00,72.5,492.1441,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2345.517
2024-07-31 01:45:00,72.0,492.8819,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2342.571
2024-07-31 01:48:00,72.5,496.8171,428.0,4.899999999999999,6.700000000000001,1.6999999999999993,2343.685
2024-07-31 01:51:00,72.0,499.5226,428.0,4.899999999999999,6.700000000000001,1.6999999999999993,2349.19
2024-07-31 01:54:00,73.0,496.8171,428.0,4.899999999999999,6.700000000000001,1.6999999999999993,2359.046
2024-07-31 01:57:00,72.5,500.2604,428.0,4.800000000000001,6.700000000000001,1.7999999999999972,2352.867
2024-07-31 02:00:00,71.5,498.2928,428.0,4.899999999999999,6.800000000000001,1.5999999999999979,2334.407
2024-07-31 02:03:00,72.5,497.8009,428.0,4.899999999999999,6.700000000000001,1.6999999999999993,2345.608
2024-07-31 02:06:00,72.5,501.9821,428.0,4.800000000000001,6.700000000000001,1.7999999999999972,2356.095
2024-07-31 02:09:00,73.0,502.9659,428.0,4.899999999999999,6.800000000000001,1.8000000000000007,2362.674
2024-07-31 02:12:00,74.0,507.147,428.0,4.899999999999999,6.700000000000001,1.9000000000000021,2390.767
2024-07-31 02:15:00,74.0,513.7876,428.0,4.900000000000002,6.700000000000001,1.8000000000000007,2410.768
2024-07-31 02:18:00,75.5,512.066,428.0,5.0,6.700000000000001,1.8000000000000043,2453.695
2024-07-31 02:21:00,75.5,514.2795,428.0,5.0,6.700000000000001,1.8000000000000043,2452.399
2024-07-31 02:24:00,76.0,517.4769,428.0,5.0,6.700000000000001,1.8999999999999986,2461.701
2024-07-31 02:27:00,76.0,515.2633,428.0,5.100000000000001,6.700000000000001,1.7999999999999972,2476.522
2024-07-31 02:30:00,76.0,516.493,428.0,5.100000000000001,6.700000000000001,1.7999999999999972,2470.929
2024-07-31 02:33:00,75.5,511.3281,428.0,5.100000000000001,6.700000000000001,1.7000000000000028,2465.967
2024-07-31 02:36:00,76.0,503.9496,428.0,5.100000000000001,6.800000000000001,1.7000000000000028,2473.21
2024-07-31 02:39:00,75.5,505.4254,428.0,5.100000000000001,6.800000000000001,1.7000000000000028,2469.152
2024-07-31 02:42:00,75.0,499.2766,428.0,5.100000000000001,6.9,1.7000000000000028,2470.63
2024-07-31 02:45:00,75.5,500.9983,428.0,5.100000000000001,6.9,1.7000000000000028,2464.799
2024-07-31 02:48:00,75.0,502.7199,429.0,5.099999999999998,6.9,1.8000000000000043,2466.218
2024-07-31 02:51:00,75.5,503.2118,429.0,5.199999999999999,6.800000000000001,1.7000000000000028,2452.941
2024-07-31 02:54:00,74.5,498.5388,429.0,5.0,6.9,1.8000000000000043,2422.74
2024-07-31 02:57:00,73.0,494.6036,429.0,5.0,6.800000000000001,1.6999999999999993,2375.307
2024-07-31 03:00:00,74.0,488.7008,429.0,4.899999999999999,6.800000000000001,1.8000000000000007,2389.199
2024-07-31 03:03:00,73.5,483.5359,429.0,4.899999999999999,6.9,1.6999999999999993,2371.38
2024-07-31 03:06:00,73.0,490.4225,429.0,4.899999999999999,6.800000000000001,1.6999999999999993,2346.05
2024-07-31 03:09:00,73.0,490.9144,429.0,4.800000000000001,6.800000000000001,1.6999999999999957,2345.034
2024-07-31 03:12:00,73.5,490.9144,429.0,4.900000000000002,6.800000000000001,1.6999999999999957,2364.966
2024-07-31 03:15:00,73.0,494.3576,429.0,4.900000000000002,6.800000000000001,1.6999999999999957,2352.824
2024-07-31 03:18:00,73.5,494.1117,429.0,4.900000000000002,6.800000000000001,1.6000000000000014,2373.231
2024-07-31 03:21:00,73.0,492.8819,429.0,4.900000000000002,6.800000000000001,1.6999999999999957,2369.43
2024-07-31 03:24:00,73.0,495.8333,429.0,4.900000000000002,6.700000000000001,1.6000000000000014,2342.515
2024-07-31 03:27:00,72.5,496.8171,429.0,5.0,6.700000000000001,1.6000000000000014,2344.222
2024-07-31 03:30:00,72.0,501.9821,429.0,4.899999999999999,6.700000000000001,1.7000000000000028,2342.736
2024-07-31 03:33:00,72.5,488.7008,429.0,4.899999999999999,6.800000000000001,1.7000000000000028,2344.874
2024-07-31 03:36:00,73.5,487.963,429.0,4.899999999999999,6.800000000000001,1.6000000000000014,2337.167
2024-07-31 03:39:00,72.0,485.9954,429.0,4.899999999999999,6.800000000000001,1.6000000000000014,2308.423
2024-07-31 03:42:00,71.0,492.1441,429.0,4.899999999999999,6.700000000000001,1.6000000000000014,2304.048
2024-07-31 03:45:00,71.5,496.0793,429.0,4.899999999999999,6.700000000000001,1.6000000000000014,2314.846
2024-07-31 03:48:00,72.0,495.5874,430.0,4.799999999999997,6.700000000000001,1.7000000000000028,2312.235
2024-07-31 03:51:00,71.5,493.6198,430.0,4.799999999999997,6.700000000000001,1.7000000000000028,2310.283
2024-07-31 03:54:00,71.5,494.6036,430.0,4.699999999999999,6.700000000000001,1.8000000000000007,2297.934
2024-07-31 03:57:00,72.0,494.3576,430.0,4.800000000000001,6.6,1.6999999999999993,2302.31
2024-07-31 04:00:00,72.0,496.5712,430.0,4.800000000000001,6.6,1.6999999999999993,2306.034
2024-07-31 04:03:00,72.0,502.228,430.0,4.800000000000001,6.6,1.6999999999999993,2331.136
2024-07-31 04:06:00,73.0,497.0631,430.0,4.800000000000001,6.699999999999999,1.6999999999999993,2334.488
2024-07-31 04:09:00,72.5,499.7685,430.0,4.800000000000001,6.699999999999999,1.6999999999999993,2335.522
2024-07-31 04:12:00,72.5,500.9983,430.0,4.800000000000001,6.700000000000001,1.6999999999999993,2367.945
2024-07-31 04:15:00,73.0,500.5063,430.0,4.800000000000001,6.700000000000001,1.8000000000000007,2352.186
2024-07-31 04:18:00,73.5,504.1956,430.0,4.899999999999999,6.800000000000001,1.7000000000000028,2367.469
2024-07-31 04:21:00,73.0,505.1794,430.0,4.899999999999999,6.800000000000001,1.7000000000000028,2361.959
2024-07-31 04:24:00,73.5,504.4415,430.0,4.800000000000001,6.800000000000001,1.8000000000000007,2369.778
2024-07-31 04:27:00,73.5,502.9659,430.0,4.800000000000001,6.699999999999999,1.8000000000000007,2369.733
2024-07-31 04:30:00,73.0,500.5063,430.0,4.800000000000001,6.800000000000001,1.8000000000000007,2332.259
2024-07-31 04:33:00,73.5,499.2766,430.0,4.800000000000001,6.800000000000001,1.8000000000000007,2358.367
2024-07-31 04:36:00,73.5,496.8171,430.0,4.900000000000002,6.699999999999999,1.8000000000000007,2364.619
2024-07-31 04:39:00,74.0,494.3576,430.0,4.900000000000002,6.699999999999999,1.8000000000000007,2357.708
2024-07-31 04:42:00,73.0,493.3738,430.0,4.800000000000001,6.799999999999999,1.8000000000000007,2361.296
2024-07-31 04:45:00,73.0,495.5874,430.0,4.800000000000001,6.800000000000001,1.8000000000000007,2363.416
2024-07-31 04:48:00,73.0,490.9144,431.0,4.800000000000001,6.799999999999999,1.8000000000000007,2364.531
2024-07-31 04:57:00,71.0,484.7656,431.0,4.800000000000001,6.799999999999999,1.6999999999999993,2296.496
2024-07-31 05:00:00,72.0,487.2251,431.0,4.800000000000001,6.699999999999999,1.6999999999999993,2302.82
2024-07-31 05:03:00,72.0,486.9792,431.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2323.123
2024-07-31 05:09:00,72.5,486.2413,431.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2318.083
2024-07-31 05:12:00,71.5,491.6522,431.0,4.699999999999999,6.699999999999999,1.6999999999999993,2293.753
2024-07-31 05:18:00,72.0,493.3738,431.0,4.699999999999999,6.699999999999999,1.6999999999999993,2296.036
2024-07-31 05:21:00,72.5,496.5712,431.0,4.800000000000001,6.699999999999999,1.6999999999999993,2327.154
2024-07-31 05:27:00,72.0,497.309,431.0,4.800000000000001,6.699999999999999,1.6999999999999993,2347.65
2024-07-31 05:30:00,73.0,494.1117,431.0,4.800000000000001,6.699999999999999,1.6999999999999993,2325.146
2024-07-31 05:33:00,73.0,494.1117,431.0,4.800000000000001,6.699999999999999,1.8000000000000007,2334.667
2024-07-31 05:36:00,73.0,496.8171,431.0,4.800000000000001,6.699999999999999,1.8000000000000007,2328.087
2024-07-31 05:42:00,73.5,500.5063,431.0,4.800000000000001,6.699999999999999,1.8000000000000007,2351.839
2024-07-31 05:45:00,73.5,502.9659,431.0,4.800000000000001,6.699999999999999,1.8000000000000007,2351.736
2024-07-31 05:48:00,73.0,497.309,432.0,4.800000000000001,6.6,1.6999999999999993,2329.707
2024-07-31 05:54:00,72.5,497.8009,432.0,4.800000000000001,6.700000000000001,1.6999999999999993,2321.603
2024-07-31 05:57:00,73.0,500.7523,432.0,4.800000000000001,6.6,1.6999999999999993,2321.405
2024-07-31 06:03:00,72.0,501.7361,432.0,4.800000000000001,6.6,1.6999999999999993,2321.213
2024-07-31 06:06:00,72.5,505.1794,432.0,4.899999999999999,6.800000000000001,1.8000000000000043,2306.917
2024-07-31 06:12:00,72.5,498.0469,432.0,5.0,6.700000000000001,1.6000000000000014,2361.924
2024-07-31 06:15:00,73.5,504.6875,432.0,4.899999999999999,6.800000000000001,1.7000000000000028,2356.979
2024-07-31 06:18:00,74.0,509.1146,432.0,4.899999999999999,6.700000000000001,1.8000000000000043,2390.939
2024-07-31 06:24:00,73.5,514.0336,432.0,4.899999999999999,6.6,1.8000000000000043,2380.781
2024-07-31 06:27:00,76.0,517.7228,432.0,5.0,6.800000000000001,1.7999999999999972,2405.95
2024-07-31 06:30:00,76.0,519.9363,432.0,5.100000000000001,6.800000000000001,1.7999999999999972,2464.543
2024-07-31 06:33:00,77.0,521.9039,432.0,5.100000000000001,6.700000000000001,1.8999999999999986,2467.024
2024-07-31 06:39:00,76.5,524.1175,432.0,5.100000000000001,6.700000000000001,1.8999999999999986,2459.022
2024-07-31 06:42:00,76.0,519.9363,433.0,5.100000000000001,6.700000000000001,1.7999999999999972,2452.375
2024-07-31 06:48:00,74.5,516.2471,433.0,5.100000000000001,6.700000000000001,1.7999999999999972,2444.357
2024-07-31 06:51:00,75.5,515.7552,433.0,5.199999999999999,6.700000000000001,1.6999999999999993,2443.659
2024-07-31 06:54:00,74.5,519.1985,433.0,5.100000000000001,6.700000000000001,1.6999999999999957,2422.065
2024-07-31 06:57:00,75.0,512.066,433.0,5.100000000000001,6.800000000000001,1.7999999999999972,2431.736
2024-07-31 07:03:00,75.0,517.9688,433.0,5.100000000000001,6.800000000000001,1.6999999999999957,2441.432
2024-07-31 07:06:00,75.5,519.1985,433.0,5.100000000000001,6.800000000000001,1.7999999999999972,2432.184
2024-07-31 07:09:00,75.5,533.4636,433.0,5.100000000000001,6.699999999999999,1.8999999999999986,2482.698
2024-07-31 07:15:00,76.0,532.2338,433.0,5.100000000000001,6.699999999999999,1.8999999999999986,2476.558
2024-07-31 07:18:00,80.5,546.007,433.0,5.300000000000001,6.699999999999999,1.9999999999999964,2612.482
2024-07-31 07:24:00,80.5,544.7772,433.0,5.300000000000001,6.699999999999999,1.9999999999999964,2590.735
2024-07-31 07:27:00,81.0,547.4826,433.0,5.5,6.8999999999999995,1.8999999999999986,2614.312
2024-07-31 07:33:00,80.5,548.4664,433.0,5.399999999999999,6.8999999999999995,1.8999999999999986,2623.006
2024-07-31 07:36:00,80.0,544.7772,433.0,5.399999999999999,6.799999999999999,1.8000000000000043,2592.925
2024-07-31 07:39:00,79.5,539.6123,433.0,5.300000000000001,6.799999999999999,1.9999999999999964,2568.323
2024-07-31 07:45:00,79.5,537.6447,433.0,5.300000000000001,6.9,1.9000000000000021,2530.14
2024-07-31 07:48:00,78.5,532.2338,434.0,5.300000000000001,6.699999999999999,1.8000000000000007,2536.59
2024-07-31 07:51:00,78.5,532.7257,434.0,5.199999999999999,6.800000000000001,1.9000000000000021,2555.554
2024-07-31 07:54:00,77.5,524.3634,434.0,5.100000000000001,6.699999999999999,1.8999999999999986,2473.047
2024-07-31 08:00:00,76.5,521.1661,434.0,5.100000000000001,6.699999999999999,1.6999999999999957,2466.418
2024-07-31 08:03:00,76.5,515.7552,434.0,5.100000000000001,6.699999999999999,1.6999999999999957,2451.071
2024-07-31 08:06:00,76.0,517.9688,434.0,5.100000000000001,6.699999999999999,1.6999999999999957,2444.145
2024-07-31 08:09:00,76.5,521.9039,434.0,5.100000000000001,6.699999999999999,1.6999999999999957,2454.796
2024-07-31 08:15:00,76.0,525.5931,434.0,5.100000000000001,6.699999999999999,1.7999999999999972,2458.347
2024-07-31 08:18:00,77.0,525.3472,434.0,5.100000000000001,6.6,1.7999999999999972,2460.974
2024-07-31 08:24:00,77.0,525.5931,434.0,5.100000000000001,6.699999999999999,1.7999999999999972,2460.934
2024-07-31 08:27:00,77.0,521.412,434.0,5.100000000000001,6.699999999999999,1.7999999999999972,2445.356
2024-07-31 08:30:00,78.0,530.0203,434.0,5.100000000000001,6.699999999999999,1.8999999999999986,2500.609
2024-07-31 08:36:00,78.0,530.5121,434.0,5.099999999999998,6.6,1.8000000000000007,2492.37
2024-07-31 08:39:00,79.0,531.004,434.0,5.199999999999999,6.699999999999999,1.9000000000000021,2544.869
2024-07-31 08:42:00,79.0,528.0527,434.0,5.199999999999999,6.699999999999999,1.9000000000000021,2557.392
2024-07-31 08:45:00,79.0,531.004,435.0,5.199999999999999,6.699999999999999,1.9000000000000021,2520.445
2024-07-31 08:51:00,79.0,530.0203,435.0,5.199999999999999,6.699999999999999,1.9000000000000021,2522.711
2024-07-31 08:54:00,78.0,526.8229,435.0,5.199999999999999,6.699999999999999,1.8000000000000007,2503.896
2024-07-31 08:57:00,78.0,535.923,435.0,5.199999999999999,6.6,1.8000000000000007,2501.796
2024-07-31 09:00:00,79.0,550.9259,435.0,5.199999999999999,6.699999999999999,1.9000000000000021,2540.462
2024-07-31 09:06:00,82.0,586.8345,435.0,5.299999999999997,6.6,2.0,2601.709
2024-07-31 09:09:00,70.0,436.8056,435.0,5.099999999999998,7.1,1.4000000000000021,2182.486
2024-07-31 09:15:00,71.0,496.8171,435.0,4.899999999999999,6.999999999999999,1.7000000000000028,2363.824
2024-07-31 09:18:00,72.0,498.5388,435.0,4.800000000000001,6.6,1.5,2302.702
2024-07-31 09:21:00,66.0,464.1059,435.0,4.300000000000001,6.700000000000001,1.6000000000000014,2158.626
2024-07-31 09:27:00,67.0,460.9086,435.0,4.300000000000001,6.800000000000001,1.6000000000000014,2147.07
2024-07-31 09:30:00,66.5,457.4652,435.0,4.400000000000002,6.9,1.6999999999999957,2174.974
2024-07-31 09:36:00,67.5,456.7274,435.0,4.400000000000002,7.0,1.6000000000000014,2192.334
2024-07-31 09:39:00,67.5,457.7112,435.0,4.400000000000002,7.0,1.6999999999999957,2186.662
2024-07-31 09:45:00,68.0,455.2517,435.0,4.400000000000002,7.0,1.6999999999999957,2190.471
2024-07-31 09:48:00,67.5,457.4652,436.0,4.400000000000002,7.0,1.6999999999999957,2189.668
2024-07-31 09:51:00,67.0,462.1383,436.0,4.5,7.0,1.5999999999999979,2191.998
2024-07-31 09:57:00,68.0,462.3843,436.0,4.5,7.0,1.5999999999999979,2188.253
2024-07-31 10:00:00,68.0,467.3032,436.0,4.5,6.9,1.5999999999999979,2194.174
2024-07-31 10:03:00,68.0,467.3032,436.0,4.5,6.9,1.5999999999999979,2197.422
2024-07-31 10:06:00,68.5,467.0573,436.0,4.5,7.0,1.5999999999999979,2211.427
2024-07-31 10:12:00,68.5,468.7789,436.0,4.5,6.9,1.5999999999999979,2253.882
2024-07-31 10:15:00,70.0,470.9925,436.0,4.5,6.9,1.8000000000000007,2259.291
2024-07-31 10:18:00,70.0,471.2384,436.0,4.5,6.9,1.8000000000000007,2264.66
2024-07-31 10:21:00,70.5,474.9276,436.0,4.5,7.0,1.6999999999999993,2268.166
2024-07-31 10:27:00,70.0,477.1412,436.0,4.600000000000001,6.9,1.6999999999999993,2262.329
2024-07-31 10:30:00,70.0,473.206,436.0,4.600000000000001,6.9,1.6999999999999993,2256.011
2024-07-31 10:33:00,70.0,469.7627,436.0,4.600000000000001,6.800000000000001,1.6999999999999993,2262.851
2024-07-31 10:36:00,70.0,468.7789,436.0,4.5,7.0,1.5999999999999979,2286.766
2024-07-31 10:42:00,70.0,471.2384,436.0,4.5,7.0,1.6999999999999993,2279.099
2024-07-31 10:45:00,70.0,474.6817,436.0,4.5,7.0,1.8000000000000007,2283.137
2024-07-31 10:48:00,72.5,479.3548,437.0,4.599999999999998,7.0,1.8000000000000043,2356.376
2024-07-31 10:51:00,73.0,479.3548,437.0,4.699999999999999,7.0,1.7000000000000028,2357.979
2024-07-31 10:57:00,72.5,476.4034,437.0,4.699999999999999,7.0,1.7000000000000028,2360.175
2024-07-31 11:00:00,72.5,471.9763,437.0,4.699999999999999,7.0,1.7000000000000028,2344.852
2024-07-31 11:06:00,72.0,464.8438,437.0,4.699999999999999,7.1,1.6000000000000014,2295.472
2024-07-31 11:09:00,71.0,460.9086,437.0,4.699999999999999,7.1,1.6000000000000014,2295.688
2024-07-31 11:12:00,69.5,465.0897,437.0,4.599999999999998,7.0,1.6000000000000014,2221.392
2024-07-31 11:18:00,70.0,464.5978,437.0,4.5,7.0,1.6999999999999993,2242.377
2024-07-31 11:21:00,69.0,464.8438,437.0,4.5,7.1,1.6999999999999993,2237.247
2024-07-31 11:27:00,69.5,457.4652,437.0,4.5,7.1,1.6999999999999993,2235.361
2024-07-31 11:30:00,69.5,461.4005,437.0,4.5,7.0,1.6999999999999993,2237.081
2024-07-31 11:36:00,69.5,464.1059,437.0,4.5,7.0,1.6999999999999993,2235.731
2024-07-31 11:39:00,69.0,465.8275,437.0,4.5,7.0,1.6999999999999993,2235.929
2024-07-31 11:42:00,69.5,467.0573,438.0,4.399999999999999,6.9,1.5999999999999979,2248.147
2024-07-31 11:48:00,69.0,464.8438,438.0,4.300000000000001,7.0,1.5999999999999979,2245.27
2024-07-31 11:51:00,71.5,468.533,438.0,4.300000000000001,7.0,1.8000000000000007,2311.752
2024-07-31 11:57:00,71.0,482.5521,438.0,4.300000000000001,7.0,1.8000000000000007,2320.479
2024-07-31 12:00:00,72.0,489.9306,438.0,4.400000000000002,7.0,1.9000000000000021,2362.726
2024-07-31 12:03:00,74.5,492.1441,438.0,4.5,7.0,1.8999999999999986,2404.44
2024-07-31 12:09:00,74.0,489.4387,438.0,4.5,7.1,1.8999999999999986,2408.464
2024-07-31 12:12:00,75.5,499.7685,438.0,4.600000000000001,7.0,1.8999999999999986,2444.247
2024-07-31 12:18:00,75.5,500.5063,438.0,4.600000000000001,7.0,2.0,2456.401
2024-07-31 12:21:00,75.5,502.9659,438.0,4.5,6.9,1.8999999999999986,2449.594
2024-07-31 12:24:00,76.0,503.4577,438.0,4.600000000000001,6.9,2.0,2449.173
2024-07-31 12:27:00,75.5,505.4254,438.0,4.700000000000003,6.9,1.8999999999999986,2451.823
2024-07-31 12:30:00,75.0,500.5063,438.0,4.700000000000003,6.9,2.0,2456.389
2024-07-31 12:33:00,75.5,502.9659,438.0,4.800000000000001,7.0,1.9000000000000021,2453.503
2024-07-31 12:36:00,75.5,493.1279,438.0,4.900000000000002,7.0,1.8000000000000007,2451.858
2024-07-31 12:39:00,74.5,484.5197,438.0,4.900000000000002,7.0,1.6999999999999993,2451.621
2024-07-31 12:42:00,74.0,478.8629,438.0,4.699999999999999,7.0,1.8000000000000007,2415.21
2024-07-31 12:45:00,73.5,475.6655,438.0,4.800000000000001,7.1,1.6999999999999993,2390.525
2024-07-31 12:48:00,74.0,478.371,439.0,4.700000000000003,7.0,1.7999999999999972,2366.658
2024-07-31 12:51:00,73.0,477.6331,439.0,4.800000000000001,7.0,1.6999999999999993,2390.713
2024-07-31 12:54:00,72.5,479.6007,439.0,4.700000000000003,7.0,1.7999999999999972,2365.936
2024-07-31 12:57:00,73.0,476.1574,439.0,4.600000000000001,7.0,1.7999999999999972,2364.553
2024-07-31 13:00:00,72.0,472.4682,439.0,4.700000000000003,7.0,1.6999999999999957,2356.024
2024-07-31 13:03:00,73.0,474.6817,439.0,4.600000000000001,7.0,1.7999999999999972,2360.915
2024-07-31 13:06:00,73.0,474.9276,439.0,4.600000000000001,7.0,1.7999999999999972,2358.604
2024-07-31 13:09:00,72.0,475.9114,439.0,4.600000000000001,7.0,1.7999999999999972,2363.274
2024-07-31 13:12:00,74.0,478.6169,439.0,4.600000000000001,7.1,1.7999999999999972,2373.743
2024-07-31 13:15:00,73.0,473.6979,439.0,4.600000000000001,7.1,1.7999999999999972,2364.879
2024-07-31 13:18:00,73.5,474.4358,439.0,4.600000000000001,7.1,1.7999999999999972,2366.137
2024-07-31 13:21:00,74.0,470.9925,439.0,4.699999999999999,7.1,1.6999999999999993,2371.685
2024-07-31 13:24:00,73.5,472.4682,439.0,4.699999999999999,7.1,1.6999999999999993,2367.755
2024-07-31 13:27:00,73.5,470.7465,439.0,4.600000000000001,7.1,1.7999999999999972,2368.164
2024-07-31 13:30:00,73.0,471.4844,439.0,4.600000000000001,7.1,1.7999999999999972,2363.326
2024-07-31 13:33:00,73.0,473.452,439.0,4.699999999999999,7.1,1.8000000000000007,2392.759
2024-07-31 13:36:00,74.5,475.9114,439.0,4.699999999999999,7.1,1.8000000000000007,2404.765
2024-07-31 13:39:00,74.0,477.1412,439.0,4.699999999999999,7.1,1.9000000000000021,2399.712
2024-07-31 13:42:00,74.5,477.3871,439.0,4.699999999999999,7.1,1.8000000000000007,2400.274
2024-07-31 13:45:00,74.0,473.6979,439.0,4.699999999999999,7.1,1.8000000000000007,2399.1
2024-07-31 13:48:00,75.0,479.3548,440.0,4.699999999999999,7.1,1.9000000000000021,2412.222
2024-07-31 13:51:00,74.0,475.9114,440.0,4.699999999999999,7.1,1.8000000000000007,2408.477
2024-07-31 13:54:00,75.0,476.4034,440.0,4.800000000000001,7.1,1.6999999999999993,2421.394
2024-07-31 13:57:00,75.0,477.1412,440.0,4.699999999999999,7.199999999999999,1.8000000000000007,2410.557
2024-07-31 14:00:00,75.0,473.9438,440.0,4.699999999999999,7.199999999999999,1.8000000000000007,2374.886
2024-07-31 14:03:00,74.0,473.9438,440.0,4.699999999999999,7.1,1.8000000000000007,2380.984
2024-07-31 14:06:00,75.5,474.9276,440.0,4.699999999999999,7.1,1.8000000000000007,2405.619
2024-07-31 14:09:00,75.0,476.1574,440.0,4.699999999999999,7.199999999999999,1.8000000000000007,2447.759
2024-07-31 14:12:00,76.0,474.4358,440.0,4.800000000000001,7.199999999999999,1.8000000000000007,2433.66
2024-07-31 14:15:00,76.0,476.8952,440.0,4.800000000000001,7.199999999999999,1.8000000000000007,2417.924
2024-07-31 14:18:00,75.5,475.6655,440.0,4.800000000000001,7.199999999999999,1.8000000000000007,2431.796
2024-07-31 14:21:00,76.0,471.2384,440.0,4.800000000000001,7.3,1.8000000000000007,2430.609
2024-07-31 14:24:00,76.0,475.9114,440.0,4.800000000000001,7.3,1.8000000000000007,2405.938
2024-07-31 14:27:00,75.5,470.9925,440.0,4.800000000000001,7.3,1.8000000000000007,2409.929
2024-07-31 14:30:00,75.5,474.4358,440.0,4.800000000000001,7.3,1.8000000000000007,2422.851
2024-07-31 14:33:00,75.5,472.7141,440.0,4.800000000000001,7.3,1.8000000000000007,2407.276
2024-07-31 14:36:00,75.0,471.2384,440.0,4.800000000000001,7.199999999999999,1.8000000000000007,2416.021
2024-07-31 14:39:00,75.0,474.6817,440.0,4.800000000000001,7.1,1.8000000000000007,2410.077
2024-07-31 14:42:00,75.5,480.5845,440.0,4.800000000000001,7.1,1.8000000000000007,2421.443
2024-07-31 14:45:00,75.5,478.6169,440.0,4.800000000000001,7.1,1.8000000000000007,2425.343
2024-07-31 14:48:00,75.5,482.5521,441.0,4.800000000000001,7.1,1.9000000000000021,2426.726
2024-07-31 14:51:00,76.5,480.8304,441.0,4.899999999999999,7.199999999999999,1.8000000000000043,2450.429
2024-07-31 14:54:00,76.0,483.7818,441.0,4.899999999999999,7.1,1.8000000000000043,2451.996
2024-07-31 14:57:00,76.5,483.044,441.0,4.899999999999999,7.1,1.8000000000000043,2452.693
2024-07-31 15:00:00,76.0,488.4549,441.0,4.799999999999997,7.1,1.8000000000000043,2452.194
2024-07-31 15:03:00,77.0,492.1441,441.0,4.799999999999997,7.1,1.8999999999999986,2465.972
2024-07-31 15:15:00,78.5,495.3414,441.0,4.899999999999999,7.1,1.7999999999999972,2529.01
2024-07-31 15:18:00,78.0,490.4225,441.0,4.899999999999999,7.1,1.7999999999999972,2557.491
2024-07-31 15:21:00,80.5,500.2604,441.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2572.73
2024-07-31 15:24:00,80.0,499.2766,441.0,4.899999999999999,7.1,2.0,2566.435
2024-07-31 15:27:00,79.5,501.7361,441.0,5.0,7.1,1.8999999999999986,2541.335
2024-07-31 15:30:00,79.0,495.5874,441.0,5.0,7.1,1.8999999999999986,2535.355
2024-07-31 15:33:00,79.5,494.6036,441.0,5.0,7.1,1.8999999999999986,2522.656
2024-07-31 15:36:00,78.0,494.1117,441.0,5.0,7.1,1.6999999999999957,2498.949
2024-07-31 15:39:00,79.0,490.6684,441.0,4.899999999999999,7.1,1.8999999999999986,2514.621
2024-07-31 15:42:00,77.5,494.1117,441.0,4.899999999999999,7.1,1.7999999999999972,2492.081
2024-07-31 15:45:00,79.0,494.8495,441.0,5.0,7.1,1.8999999999999986,2522.819
2024-07-31 15:48:00,78.5,498.5388,442.0,5.0,7.1,1.8999999999999986,2521.811
2024-07-31 15:51:00,78.5,499.2766,442.0,5.0,7.1,1.8999999999999986,2524.1
2024-07-31 15:54:00,78.5,499.2766,442.0,5.0,7.1,1.8999999999999986,2521.303
2024-07-31 15:57:00,78.5,491.8981,442.0,5.0,7.1,1.8999999999999986,2516.677
2024-07-31 16:00:00,78.0,495.5874,442.0,5.0,7.1,1.7999999999999972,2515.88
2024-07-31 16:03:00,78.5,494.6036,442.0,5.0,7.1,1.8999999999999986,2515.725
2024-07-31 16:06:00,79.0,490.9144,442.0,5.0,7.199999999999999,1.8999999999999986,2559.261
2024-07-31 16:09:00,79.5,490.4225,442.0,5.0,7.3999999999999995,2.0,2542.924
2024-07-31 16:12:00,80.0,487.4711,442.0,5.099999999999998,7.3999999999999995,1.9000000000000021,2551.024
2024-07-31 16:15:00,78.5,485.5035,442.0,5.0,7.3999999999999995,1.7999999999999972,2548.867
2024-07-31 16:18:00,79.0,488.2089,442.0,5.0,7.3999999999999995,1.8999999999999986,2549.533
2024-07-31 16:21:00,79.5,487.963,442.0,5.0,7.299999999999999,1.8999999999999986,2553.838
2024-07-31 16:24:00,80.0,487.4711,442.0,5.0,7.299999999999999,1.8999999999999986,2556.357
2024-07-31 16:27:00,80.0,489.6846,442.0,5.0,7.299999999999999,1.8999999999999986,2553.028
2024-07-31 16:30:00,79.5,482.0602,442.0,5.0,7.3999999999999995,1.7999999999999972,2549.241
2024-07-31 16:33:00,78.5,479.8466,442.0,5.100000000000001,7.3999999999999995,1.7999999999999972,2537.701
2024-07-31 16:36:00,78.5,475.9114,442.0,5.0,7.3999999999999995,1.7999999999999972,2509.666
2024-07-31 16:39:00,78.5,477.1412,442.0,5.0,7.3999999999999995,1.7999999999999972,2521.109
2024-07-31 16:42:00,78.5,476.8952,442.0,5.0,7.3999999999999995,1.7999999999999972,2514.602
2024-07-31 16:45:00,78.0,480.0926,442.0,5.0,7.299999999999999,1.7999999999999972,2508.011
2024-07-31 16:48:00,78.5,478.371,443.0,5.0,7.299999999999999,1.7999999999999972,2503.94
2024-07-31 16:51:00,77.0,474.9276,443.0,5.0,7.299999999999999,1.7000000000000028,2490.748
2024-07-31 16:54:00,76.5,472.4682,443.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2450.641
2024-07-31 16:57:00,76.0,470.7465,443.0,4.800000000000001,7.299999999999999,1.8000000000000007,2447.88
2024-07-31 17:00:00,76.5,470.7465,443.0,4.900000000000002,7.3999999999999995,1.8000000000000007,2449.807
2024-07-31 17:03:00,76.0,477.1412,443.0,4.900000000000002,7.299999999999999,1.8000000000000007,2454.442
2024-07-31 17:06:00,76.5,469.0249,443.0,4.900000000000002,7.3999999999999995,1.8000000000000007,2452.306
2024-07-31 17:09:00,76.5,470.2546,443.0,4.900000000000002,7.3999999999999995,1.8000000000000007,2451.521
2024-07-31 17:12:00,75.5,464.8438,443.0,4.800000000000001,7.299999999999999,1.8000000000000007,2421.06
2024-07-31 17:15:00,75.0,465.8275,443.0,4.899999999999999,7.199999999999999,1.8000000000000007,2406.507
2024-07-31 17:18:00,75.0,467.7951,443.0,4.899999999999999,7.199999999999999,1.8000000000000007,2418.942
2024-07-31 17:21:00,75.5,472.2223,443.0,4.899999999999999,7.199999999999999,1.8000000000000007,2421.406
2024-07-31 17:24:00,76.0,464.5978,443.0,4.899999999999999,7.299999999999999,1.8000000000000007,2418.496
2024-07-31 17:27:00,75.0,465.3356,443.0,4.899999999999999,7.299999999999999,1.8000000000000007,2406.722
2024-07-31 17:30:00,75.0,462.6302,443.0,4.899999999999999,7.199999999999999,1.5999999999999979,2398.595
2024-07-31 17:33:00,75.0,467.5492,443.0,4.899999999999999,7.199999999999999,1.6999999999999993,2405.905
2024-07-31 17:36:00,75.0,468.533,443.0,4.899999999999999,7.199999999999999,1.6999999999999993,2405.052
2024-07-31 17:39:00,74.0,466.5654,443.0,4.800000000000001,7.199999999999999,1.6999999999999957,2378.979
2024-07-31 17:42:00,74.0,468.7789,443.0,4.800000000000001,7.199999999999999,1.6000000000000014,2368.554
2024-07-31 17:45:00,74.0,471.2384,443.0,4.800000000000001,7.299999999999999,1.6000000000000014,2362.406
2024-07-31 17:48:00,73.0,467.7951,444.0,4.800000000000001,7.199999999999999,1.6000000000000014,2361.779
2024-07-31 17:51:00,73.5,471.4844,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2364.905
2024-07-31 17:54:00,74.0,472.4682,444.0,4.800000000000001,7.1,1.6999999999999957,2357.77
2024-07-31 17:57:00,73.5,475.9114,444.0,4.800000000000001,7.1,1.6999999999999957,2373.695
2024-07-31 18:00:00,74.5,472.2223,444.0,4.900000000000002,7.1,1.7999999999999972,2380.978
2024-07-31 18:03:00,74.0,478.371,444.0,4.800000000000001,7.1,1.7999999999999972,2380.209
2024-07-31 18:06:00,74.0,474.9276,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2375.175
2024-07-31 18:09:00,73.5,473.452,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2364.799
2024-07-31 18:12:00,74.0,473.452,444.0,4.800000000000001,7.1,1.6999999999999957,2354.903
2024-07-31 18:15:00,74.0,471.9763,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2372.692
2024-07-31 18:18:00,74.0,470.9925,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2370.827
2024-07-31 18:21:00,74.0,474.6817,444.0,4.900000000000002,7.1,1.6999999999999957,2398.427
2024-07-31 18:24:00,73.0,473.452,444.0,4.900000000000002,7.1,1.6999999999999957,2359.043
2024-07-31 18:27:00,73.5,475.6655,444.0,4.900000000000002,7.1,1.6000000000000014,2349.566
2024-07-31 18:30:00,73.5,478.6169,444.0,4.800000000000001,7.1,1.7999999999999972,2370.201
2024-07-31 18:33:00,73.5,476.4034,444.0,4.900000000000002,7.1,1.6000000000000014,2353.73
2024-07-31 18:36:00,74.0,477.1412,444.0,4.900000000000002,7.1,1.6999999999999957,2378.121
2024-07-31 18:39:00,74.0,475.9114,444.0,4.900000000000002,7.1,1.6999999999999957,2385.301
2024-07-31 18:42:00,74.0,476.1574,444.0,4.900000000000002,7.1,1.6999999999999957,2383.827
2024-07-31 18:45:00,73.0,474.6817,444.0,4.900000000000002,7.1,1.5,2355.36
2024-07-31 18:48:00,73.0,473.9438,445.0,4.800000000000001,7.1,1.6000000000000014,2348.35
2024-07-31 18:51:00,74.0,472.7141,445.0,4.800000000000001,7.1,1.7000000000000028,2355.632
2024-07-31 18:54:00,74.0,474.9276,445.0,4.899999999999999,7.199999999999999,1.7000000000000028,2361.246
2024-07-31 18:57:00,74.0,475.1736,445.0,4.899999999999999,7.199999999999999,1.7000000000000028,2358.49
2024-07-31 19:00:00,73.5,476.4034,445.0,4.899999999999999,7.1,1.6000000000000014,2352.469
2024-07-31 19:03:00,73.0,470.7465,445.0,4.899999999999999,7.1,1.6000000000000014,2345.721
2024-07-31 19:06:00,73.0,467.3032,445.0,4.899999999999999,7.199999999999999,1.6000000000000014,2362.665
2024-07-31 19:09:00,72.0,470.2546,445.0,4.799999999999997,7.199999999999999,1.6000000000000014,2350.481
2024-07-31 19:12:00,71.0,466.3194,445.0,4.799999999999997,7.199999999999999,1.6000000000000014,2335.005
2024-07-31 19:15:00,72.5,465.0897,445.0,4.800000000000001,7.199999999999999,1.6999999999999993,2345.817
2024-07-31 19:18:00,72.0,469.5168,445.0,4.800000000000001,7.1,1.6999999999999993,2340.657
2024-07-31 19:21:00,71.5,460.1707,445.0,4.800000000000001,7.199999999999999,1.4999999999999964,2320.376
2024-07-31 19:24:00,71.0,456.4815,445.0,4.800000000000001,7.3,1.5999999999999979,2311.243
2024-07-31 19:27:00,71.0,453.5301,445.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2287.674
2024-07-31 19:30:00,71.0,455.0058,445.0,4.699999999999999,7.199999999999999,1.6000000000000014,2281.366
2024-07-31 19:33:00,71.0,455.4977,445.0,4.800000000000001,7.3,1.6000000000000014,2280.958
2024-07-31 19:36:00,69.5,449.103,445.0,4.699999999999999,7.3,1.6000000000000014,2272.543
2024-07-31 19:39:00,69.5,452.7923,445.0,4.699999999999999,7.3,1.6000000000000014,2251.358
2024-07-31 19:42:00,68.5,446.1516,445.0,4.600000000000001,7.3,1.6999999999999993,2231.195
2024-07-31 19:45:00,68.0,450.0868,445.0,4.600000000000001,7.3,1.5999999999999979,2213.191
2024-07-31 19:48:00,69.5,443.9381,446.0,4.600000000000001,7.3,1.5999999999999979,2207.938
2024-07-31 19:51:00,68.5,448.8571,446.0,4.599999999999998,7.3,1.6000000000000014,2214.505
2024-07-31 19:54:00,68.5,451.0706,446.0,4.5,7.3,1.6999999999999993,2217.547
2024-07-31 19:57:00,68.5,452.3004,446.0,4.699999999999999,7.3,1.5999999999999979,2225.65
2024-07-31 20:00:00,68.0,456.2355,446.0,4.599999999999998,7.3,1.6000000000000014,2191.054
2024-07-31 20:03:00,68.5,458.695,446.0,4.599999999999998,7.199999999999999,1.6999999999999993,2230.966
2024-07-31 20:06:00,69.0,455.2517,446.0,4.599999999999998,7.3,1.8000000000000007,2242.47
2024-07-31 20:09:00,69.0,457.4652,446.0,4.599999999999998,7.3,1.6999999999999993,2245.638
2024-07-31 20:12:00,70.0,456.4815,446.0,4.599999999999998,7.3,1.8000000000000007,2244.282
2024-07-31 20:15:00,69.5,459.6788,446.0,4.699999999999999,7.3,1.6999999999999993,2280.651
2024-07-31 20:18:00,70.0,462.3843,446.0,4.699999999999999,7.199999999999999,1.6999999999999993,2278.448
2024-07-31 20:21:00,70.5,460.4167,446.0,4.699999999999999,7.199999999999999,1.6999999999999993,2296.429
2024-07-31 20:24:00,70.5,460.9086,446.0,4.699999999999999,7.3,1.6999999999999993,2294.86
2024-07-31 20:27:00,70.5,461.1545,446.0,4.699999999999999,7.199999999999999,1.6999999999999993,2290.803
2024-07-31 20:30:00,71.0,459.6788,446.0,4.699999999999999,7.3,1.8000000000000007,2305.338
2024-07-31 20:33:00,69.0,460.1707,446.0,4.699999999999999,7.1,1.6999999999999993,2245.173
2024-07-31 20:36:00,69.0,457.4652,446.0,4.699999999999999,7.1,1.5999999999999979,2246.329
2024-07-31 20:39:00,68.0,455.2517,446.0,4.599999999999998,7.199999999999999,1.6000000000000014,2210.11
2024-07-31 20:42:00,67.0,455.2517,446.0,4.599999999999998,7.0,1.5,2158.18
2024-07-31 20:45:00,66.5,453.7761,446.0,4.5,7.1,1.5999999999999979,2153.147
2024-07-31 20:48:00,67.0,456.4815,447.0,4.5,7.1,1.5999999999999979,2175.436
2024-07-31 20:51:00,68.0,455.9896,447.0,4.5,7.1,1.6999999999999993,2203.492
2024-07-31 20:54:00,68.5,455.9896,447.0,4.400000000000002,7.1,1.6999999999999993,2205.42
2024-07-31 20:57:00,68.5,460.4167,447.0,4.599999999999998,7.299999999999999,1.6000000000000014,2228.754
2024-07-31 21:00:00,70.0,462.8762,447.0,4.599999999999998,7.1,1.8000000000000007,2267.601
2024-07-31 21:03:00,72.0,469.7627,447.0,4.699999999999999,7.1,1.8000000000000007,2307.214
2024-07-31 21:06:00,71.0,472.4682,447.0,4.699999999999999,7.1,1.6999999999999993,2294.556
2024-07-31 21:09:00,71.0,473.6979,447.0,4.600000000000001,7.0,1.8000000000000007,2294.606
2024-07-31 21:12:00,71.5,476.4034,447.0,4.699999999999999,7.199999999999999,1.7000000000000028,2305.326
2024-07-31 21:15:00,71.5,473.6979,447.0,4.799999999999997,7.199999999999999,1.7000000000000028,2314.676
2024-07-31 21:18:00,72.0,473.206,447.0,4.799999999999997,7.199999999999999,1.7000000000000028,2324.355
2024-07-31 21:21:00,71.0,469.5168,447.0,4.799999999999997,7.199999999999999,1.7000000000000028,2313.398
2024-07-31 21:24:00,71.0,465.8275,447.0,4.799999999999997,7.1,1.7000000000000028,2309.22
2024-07-31 21:27:00,69.5,467.3032,447.0,4.699999999999999,7.1,1.6999999999999993,2264.625
2024-07-31 21:30:00,70.0,463.3681,447.0,4.699999999999999,7.1,1.6999999999999993,2269.906
2024-07-31 21:33:00,69.5,457.9572,447.0,4.699999999999999,7.1,1.6999999999999993,2251.484
2024-07-31 21:36:00,69.5,457.7112,447.0,4.699999999999999,7.199999999999999,1.5999999999999979,2194.792
2024-07-31 21:39:00,68.5,459.6788,447.0,4.599999999999998,7.1,1.6000000000000014,2228.002
2024-07-31 21:42:00,68.5,459.9248,447.0,4.599999999999998,7.1,1.6000000000000014,2225.476
2024-07-31 21:45:00,69.5,462.6302,447.0,4.599999999999998,7.199999999999999,1.8000000000000007,2242.646
2024-07-31 21:48:00,69.0,460.4167,448.0,4.699999999999999,7.199999999999999,1.6999999999999993,2226.928
2024-07-31 21:51:00,68.0,459.9248,448.0,4.599999999999998,7.1,1.6000000000000014,2217.9
2024-07-31 21:54:00,68.0,459.9248,448.0,4.5,7.1,1.6999999999999993,2203.575
2024-07-31 21:57:00,67.5,459.1869,448.0,4.5,7.1,1.6000000000000014,2201.166
2024-07-31 22:00:00,67.5,460.9086,448.0,4.599999999999998,7.1,1.6000000000000014,2195.385
2024-07-31 22:03:00,68.5,461.4005,448.0,4.5,7.1,1.7999999999999972,2210.478
2024-07-31 22:06:00,68.5,464.8438,448.0,4.599999999999998,7.1,1.6000000000000014,2211.747
2024-07-31 22:09:00,69.0,464.5978,448.0,4.5,7.1,1.6999999999999993,2217.55
2024-07-31 22:12:00,68.0,464.8438,448.0,4.5,7.0,1.6000000000000014,2198.092
2024-07-31 22:15:00,68.5,463.86,448.0,4.5,7.0,1.6000000000000014,2203.108
2024-07-31 22:18:00,67.5,463.614,448.0,4.5,7.0,1.6000000000000014,2194.143
2024-07-31 22:21:00,68.0,464.8438,448.0,4.5,7.0,1.6000000000000014,2188.229
2024-07-31 22:24:00,68.5,463.614,448.0,4.600000000000001,7.0,1.5,2191.765
2024-07-31 22:27:00,68.0,463.3681,448.0,4.600000000000001,7.1,1.6999999999999993,2205.757
2024-07-31 22:30:00,69.0,465.3356,448.0,4.600000000000001,7.1,1.5999999999999979,2204.195
2024-07-31 22:33:00,69.0,462.3843,448.0,4.5,7.1,1.6999999999999993,2208.706
2024-07-31 22:36:00,69.0,465.8275,448.0,4.600000000000001,7.0,1.6999999999999993,2217.082
2024-07-31 22:39:00,68.5,467.3032,448.0,4.600000000000001,7.0,1.6999999999999993,2217.289
2024-07-31 22:42:00,68.5,467.0573,448.0,4.600000000000001,6.9,1.6999999999999993,2220.955
2024-07-31 22:45:00,68.5,468.7789,448.0,4.600000000000001,6.9,1.6999999999999993,2219.108
2024-07-31 22:48:00,69.5,470.2546,449.0,4.5,7.0,1.6999999999999993,2243.736
2024-07-31 22:51:00,70.0,464.5978,449.0,4.5,7.0,1.6999999999999993,2243.06
2024-07-31 22:54:00,70.0,468.287,449.0,4.5,7.0,1.6999999999999993,2247.825
2024-07-31 22:57:00,69.5,466.5654,449.0,4.5,7.1,1.6999999999999993,2250.017
2024-07-31 23:00:00,69.5,471.2384,449.0,4.599999999999998,7.0,1.7000000000000028,2255.712
2024-07-31 23:03:00,69.0,469.7627,449.0,4.699999999999999,7.0,1.6000000000000014,2247.274
2024-07-31 23:06:00,67.5,451.5625,449.0,4.5,7.0,1.5,2179.545
2024-07-31 23:09:00,66.0,441.7245,449.0,4.399999999999999,7.3,1.6000000000000014,2131.608
2024-07-31 23:12:00,64.5,432.8704,449.0,4.399999999999999,7.3,1.4000000000000021,2077.949
2024-07-31 23:15:00,64.0,424.5081,449.0,4.300000000000001,7.3,1.5,2069.738
2024-07-31 23:18:00,63.0,424.0162,449.0,4.199999999999999,7.2,1.5,2012.729
2024-07-31 23:21:00,63.0,423.5243,449.0,4.199999999999999,7.0,1.5,2013.753
2024-07-31 23:24:00,61.5,425.7379,449.0,4.199999999999999,7.0,1.3000000000000007,1977.292
2024-07-31 23:27:00,61.0,425.9838,449.0,4.099999999999998,7.0,1.4000000000000021,1953.179
2024-07-31 23:30:00,61.0,426.4757,449.0,3.900000000000002,6.9,1.5,1954.609
2024-07-31 23:33:00,61.5,517.9688,449.0,4.0,6.699999999999999,1.8000000000000007,2112.164
2024-07-31 23:36:00,76.0,531.7419,449.0,4.5,6.8,2.3000000000000043,2417.181
2024-07-31 23:39:00,77.5,541.5799,449.0,5.0,6.6000000000000005,2.1000000000000014,2529.798
2024-07-31 23:42:00,80.5,554.6152,449.0,5.100000000000001,6.8,2.1999999999999957,2583.595
2024-07-31 23:45:00,81.0,556.3368,449.0,5.100000000000001,6.8,2.299999999999997,2599.299
2024-07-31 23:48:00,83.5,588.0643,450.0,5.300000000000001,6.8,2.3000000000000007,2680.69
2024-07-31 23:51:00,86.0,597.4103,450.0,5.5,6.8,2.1000000000000014,2754.309
2024-07-31 23:54:00,85.0,574.0451,450.0,5.300000000000001,6.9,2.099999999999998,2744.867
2024-07-31 23:57:00,85.0,570.3559,450.0,5.300000000000001,7.0,2.099999999999998,2733.484
2024-08-01 00:00:00,85.0,561.0098,450.0,5.199999999999999,7.0,2.099999999999998,2722.11
2024-08-01 00:03:00,84.0,557.3206,450.0,5.199999999999999,7.0,2.099999999999998,2699.597
2024-08-01 00:06:00,83.0,544.5313,450.0,5.099999999999998,7.0,2.0000000000000036,2662.674
2024-08-01 00:09:00,81.5,535.923,450.0,5.099999999999998,7.0,1.9000000000000021,2626.585
2024-08-01 00:12:00,81.5,538.6285,450.0,5.0,7.0,2.0,2613.731
2024-08-01 00:15:00,80.5,538.3825,450.0,5.0,6.9,2.0,2604.526
2024-08-01 00:18:00,80.0,534.2014,450.0,5.0,6.9,2.0,2580.397
2024-08-01 00:21:00,80.5,530.2662,450.0,5.0,7.000000000000001,1.8999999999999986,2572.169
2024-08-01 00:24:00,80.0,523.6256,450.0,5.0,7.000000000000001,1.8999999999999986,2579.884
2024-08-01 00:27:00,80.0,518.2147,450.0,5.0,7.1000000000000005,2.0,2547.495
2024-08-01 00:30:00,79.0,512.5579,450.0,5.0,7.1000000000000005,1.8999999999999986,2567.432
2024-08-01 00:33:00,78.5,511.5741,450.0,5.0,7.0,1.8999999999999986,2563.616
2024-08-01 00:36:00,78.5,514.2795,450.0,4.900000000000002,6.9,1.8999999999999986,2534.656
2024-08-01 00:39:00,78.5,513.7876,450.0,5.0,6.9,1.8000000000000007,2502.413
2024-08-01 00:42:00,77.0,514.5255,450.0,4.900000000000002,6.9,1.8999999999999986,2500.81
2024-08-01 00:45:00,77.5,514.0336,450.0,4.900000000000002,7.0,1.7999999999999972,2490.687
2024-08-01 00:48:00,77.5,515.0174,451.0,4.900000000000002,7.0,1.8999999999999986,2502.136
2024-08-01 00:51:00,77.0,515.5093,451.0,4.900000000000002,6.9,1.8999999999999986,2487.94
2024-08-01 00:54:00,77.5,514.5255,451.0,4.900000000000002,6.9,1.8999999999999986,2497.392
2024-08-01 00:57:00,77.5,519.9363,451.0,4.900000000000002,6.9,1.8999999999999986,2525.072
2024-08-01 01:00:00,77.5,521.658,451.0,4.900000000000002,6.9,1.8999999999999986,2520.904
2024-08-01 01:03:00,77.5,521.412,451.0,5.0,6.9,1.8000000000000007,2511.656
2024-08-01 01:06:00,76.5,518.9525,451.0,5.0,6.8,1.8000000000000007,2500.397
2024-08-01 01:09:00,77.0,517.7228,451.0,4.900000000000002,6.8,1.8999999999999986,2507.409
2024-08-01 01:12:00,79.0,522.3958,451.0,5.0,7.0,1.9000000000000021,2556.585
2024-08-01 01:15:00,79.0,523.6256,451.0,5.0,7.0,2.0000000000000036,2563.305
2024-08-01 01:18:00,79.5,527.8067,451.0,5.100000000000001,6.9,1.9000000000000021,2579.517
2024-08-01 01:21:00,79.5,530.2662,451.0,5.100000000000001,6.9,1.9000000000000021,2595.413
2024-08-01 01:24:00,80.5,530.0203,451.0,5.100000000000001,7.0,1.9999999999999964,2602.439
2024-08-01 01:27:00,80.0,531.004,451.0,5.0,6.9,1.9999999999999964,2601.697
2024-08-01 01:30:00,80.0,529.2824,451.0,5.199999999999999,7.1,1.8999999999999986,2597.598
2024-08-01 01:33:00,80.0,531.7419,451.0,5.199999999999999,7.1,1.7999999999999972,2596.296
2024-08-01 01:36:00,79.0,527.5607,451.0,5.0,6.9,1.9000000000000021,2579.521
2024-08-01 01:39:00,79.0,526.0851,451.0,5.0,7.0,1.9000000000000021,2578.469
2024-08-01 01:42:00,79.5,521.412,451.0,5.100000000000001,7.0,1.9000000000000021,2572.118
2024-08-01 01:45:00,80.0,523.8715,451.0,5.100000000000001,7.1,1.9000000000000021,2583.418
2024-08-01 01:48:00,80.0,521.412,452.0,5.100000000000001,7.0,1.9000000000000021,2593.682
2024-08-01 01:51:00,80.0,526.0851,452.0,5.100000000000001,7.0,1.9000000000000021,2606.237
2024-08-01 01:54:00,80.5,530.5121,452.0,5.199999999999999,7.0,1.8999999999999986,2606.649
2024-08-01 01:57:00,80.5,527.5607,452.0,5.100000000000001,7.0,1.9999999999999964,2578.072
2024-08-01 02:00:00,81.0,526.577,452.0,5.100000000000001,7.0,1.9999999999999964,2604.791
2024-08-01 02:03:00,80.5,532.4797,452.0,5.100000000000001,7.0,1.9999999999999964,2605.62
2024-08-01 02:06:00,80.0,517.9688,452.0,5.099999999999998,7.1,1.8999999999999986,2605.932
2024-08-01 02:09:00,80.0,517.7228,452.0,5.199999999999999,7.1,1.7999999999999972,2607.829
2024-08-01 02:12:00,79.5,518.9525,452.0,5.099999999999998,7.199999999999999,1.8000000000000043,2576.514
2024-08-01 02:15:00,79.5,516.2471,452.0,5.0,7.1,1.9000000000000021,2571.115
2024-08-01 02:18:00,80.0,515.7552,452.0,5.0,7.1,1.9000000000000021,2580.091
2024-08-01 02:21:00,78.0,516.493,452.0,5.100000000000001,7.0,1.8000000000000007,2553.066
2024-08-01 02:24:00,79.0,515.5093,452.0,5.0,7.1,2.0000000000000036,2557.274
2024-08-01 02:27:00,79.0,513.0498,452.0,5.0,7.0,1.9000000000000021,2550.381
2024-08-01 02:30:00,78.0,517.9688,452.0,5.0,7.0,1.9000000000000021,2557.45
2024-08-01 02:33:00,79.0,517.4769,452.0,5.0,7.0,1.9000000000000021,2555.264
2024-08-01 02:36:00,79.0,518.7066,452.0,5.0,7.0,1.9000000000000021,2557.696
2024-08-01 02:39:00,79.0,517.9688,452.0,5.0,7.0,1.9000000000000021,2549.432
2024-08-01 02:42:00,78.5,518.7066,452.0,5.100000000000001,7.0,1.9000000000000021,2551.008
2024-08-01 02:45:00,80.0,524.1175,452.0,5.0,7.0,1.9999999999999964,2596.951
2024-08-01 02:48:00,80.0,523.1337,453.0,5.099999999999998,7.0,1.8999999999999986,2626.846
2024-08-01 02:51:00,80.5,524.3634,453.0,5.300000000000001,7.0,1.7999999999999972,2612.133
2024-08-01 02:54:00,80.5,522.8877,453.0,5.199999999999999,7.199999999999999,1.7999999999999972,2608.104
2024-08-01 02:57:00,80.5,522.8877,453.0,5.099999999999998,7.1,1.8999999999999986,2595.35
2024-08-01 03:00:00,80.0,518.2147,453.0,5.0,7.199999999999999,1.9999999999999964,2603.078
2024-08-01 03:03:00,79.5,522.8877,453.0,5.099999999999998,7.0,1.8999999999999986,2602.845
2024-08-01 03:06:00,80.0,521.9039,453.0,5.099999999999998,7.199999999999999,1.8999999999999986,2598.965
2024-08-01 03:09:00,81.0,521.658,453.0,5.099999999999998,7.199999999999999,2.0,2617.152
2024-08-01 03:12:00,79.5,521.658,453.0,5.099999999999998,7.1,1.8999999999999986,2576.916
2024-08-01 03:15:00,79.5,519.9363,453.0,5.099999999999998,7.1,1.8999999999999986,2589.955
2024-08-01 03:18:00,80.5,512.5579,453.0,5.099999999999998,7.2,1.8999999999999986,2612.577
2024-08-01 03:21:00,80.0,510.5902,453.0,5.199999999999999,7.3,1.8999999999999986,2588.758
2024-08-01 03:24:00,79.5,506.4091,453.0,5.199999999999999,7.3,1.7999999999999972,2581.854
2024-08-01 03:27:00,79.0,508.1308,453.0,5.099999999999998,7.3,1.8000000000000043,2558.399
2024-08-01 03:30:00,78.5,511.3281,453.0,5.0,7.2,1.9000000000000021,2565.679
2024-08-01 03:33:00,78.5,514.2795,453.0,5.0,7.0,1.9000000000000021,2535.559
2024-08-01 03:36:00,79.5,519.4445,453.0,5.0,7.1,1.9000000000000021,2574.64
2024-08-01 03:39:00,79.0,516.985,453.0,5.0,7.1,1.9000000000000021,2587.51
2024-08-01 03:42:00,78.0,520.6742,453.0,5.0,7.0,1.9000000000000021,2581.834
2024-08-01 03:45:00,78.5,516.739,453.0,5.0,7.0,1.9000000000000021,2537.097
2024-08-01 03:48:00,78.5,512.8038,454.0,5.0,7.0,1.9000000000000021,2542.867
2024-08-01 03:51:00,79.0,515.2633,454.0,5.0,7.0,1.9000000000000021,2548.109
2024-08-01 03:54:00,78.0,513.7876,454.0,5.099999999999998,7.0,1.8000000000000043,2546.175
2024-08-01 03:57:00,78.0,513.2957,454.0,5.0,7.0,1.9000000000000021,2545.732
2024-08-01 04:00:00,78.0,514.0336,454.0,5.0,7.0,1.8999999999999986,2550.562
2024-08-01 04:03:00,78.0,511.82,454.0,5.0,7.0,1.8000000000000043,2548.397
2024-08-01 04:06:00,78.0,516.985,454.0,4.900000000000002,7.0,1.9000000000000021,2543.405
2024-08-01 04:09:00,79.0,517.9688,454.0,4.900000000000002,7.0,1.9000000000000021,2575.244
2024-08-01 04:12:00,79.5,519.1985,454.0,5.099999999999998,7.0,1.8999999999999986,2583.141
2024-08-01 04:15:00,78.5,520.6742,454.0,5.099999999999998,7.0,1.8000000000000043,2557.784
2024-08-01 04:18:00,79.0,514.2795,454.0,5.0,7.0,1.9000000000000021,2559.621
2024-08-01 04:21:00,79.0,518.2147,454.0,5.0,7.0,1.8000000000000043,2550.295
2024-08-01 04:24:00,78.5,519.4445,454.0,5.0,7.0,1.9000000000000021,2544.854
2024-08-01 04:27:00,78.5,522.8877,454.0,5.099999999999998,7.0,1.8000000000000043,2563.066
2024-08-01 04:30:00,78.5,519.1985,454.0,5.0,7.0,1.9000000000000021,2577.389
2024-08-01 04:33:00,79.0,520.4282,454.0,5.0,6.9,1.8000000000000007,2534.892
2024-08-01 04:36:00,79.0,518.2147,454.0,5.0,7.0,1.9000000000000021,2532.863
2024-08-01 04:39:00,78.0,516.739,454.0,5.0,7.0,1.8000000000000007,2530.399
2024-08-01 04:42:00,77.5,518.2147,454.0,5.100000000000001,7.0,1.8000000000000007,2531.932
2024-08-01 04:45:00,79.0,520.1823,455.0,5.0,6.9,1.9000000000000021,2562.288
2024-08-01 04:48:00,79.5,521.9039,455.0,5.0,6.9,2.0000000000000036,2558.7
2024-08-01 04:51:00,78.5,523.1337,455.0,5.099999999999998,7.0,1.9000000000000021,2554.573
2024-08-01 04:54:00,79.0,527.8067,455.0,5.099999999999998,7.0,1.9000000000000021,2548.33
2024-08-01 04:57:00,79.5,526.8229,455.0,5.099999999999998,7.0,1.9000000000000021,2575.259
2024-08-01 05:00:00,79.5,526.8229,455.0,5.099999999999998,7.0,1.9000000000000021,2576.533
2024-08-01 05:03:00,79.5,522.8877,455.0,5.099999999999998,7.1,1.8000000000000007,2581.372
2024-08-01 05:06:00,79.5,524.1175,455.0,5.0,7.1,1.8999999999999986,2567.166
2024-08-01 05:09:00,80.0,522.3958,455.0,5.0,7.1,1.8999999999999986,2568.108
2024-08-01 05:12:00,79.0,515.5093,455.0,5.100000000000001,7.0,1.8999999999999986,2544.24
2024-08-01 05:15:00,77.5,515.7552,455.0,5.100000000000001,7.0,1.7999999999999972,2535.525
2024-08-01 05:18:00,77.5,521.658,455.0,5.100000000000001,7.0,1.7999999999999972,2531.459
