Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-08-01 05:21:00,79.0,519.4445,455.0,5.0,7.0,1.8999999999999986,2534.626
2024-08-01 05:24:00,78.0,518.7066,455.0,5.100000000000001,7.0,1.6999999999999957,2534.924
2024-08-01 05:27:00,77.5,520.6742,455.0,5.0,6.9,1.7999999999999972,2511.595
2024-08-01 05:30:00,78.0,516.985,455.0,5.0,7.0,1.7999999999999972,2521.647
2024-08-01 05:33:00,77.0,518.2147,455.0,5.0,6.9,1.7000000000000028,2489.701
2024-08-01 05:36:00,76.0,523.6256,455.0,5.0,6.9,1.7000000000000028,2484.454
2024-08-01 05:39:00,75.5,518.9525,455.0,4.900000000000002,6.800000000000001,1.8000000000000007,2467.819
2024-08-01 05:42:00,77.0,521.412,455.0,4.900000000000002,6.800000000000001,1.8000000000000007,2473.073
2024-08-01 05:45:00,76.5,522.8877,455.0,5.0,6.800000000000001,1.8000000000000007,2472.074
2024-08-01 05:48:00,76.5,523.8715,456.0,5.0,6.800000000000001,1.8000000000000007,2446.673
2024-08-01 05:51:00,77.0,526.0851,456.0,5.0,6.800000000000001,1.9000000000000021,2476.423
2024-08-01 05:54:00,84.5,524.8553,456.0,4.899999999999999,6.5,1.8000000000000007,2704.306
2024-08-01 05:57:00,81.0,531.004,456.0,5.0,6.9,1.8000000000000007,2617.894
2024-08-01 06:00:00,82.0,532.7257,456.0,5.0,6.9,1.9999999999999964,2589.131
2024-08-01 06:03:00,81.0,535.4312,456.0,5.099999999999998,7.0,1.8999999999999986,2603.19
2024-08-01 06:06:00,80.0,542.3177,456.0,5.199999999999999,7.0,1.8999999999999986,2606.238
2024-08-01 06:09:00,81.5,550.9259,456.0,5.199999999999999,7.0,2.0,2626.338
2024-08-01 06:12:00,81.0,547.4826,456.0,5.199999999999999,6.9,2.0,2616.711
2024-08-01 06:15:00,81.0,541.5799,456.0,5.199999999999999,7.0,2.0,2615.241
2024-08-01 06:18:00,81.5,537.3987,456.0,5.199999999999999,7.1,2.0,2609.515
2024-08-01 06:21:00,81.0,541.3339,456.0,5.199999999999999,7.1,2.0,2610.404
2024-08-01 06:24:00,80.5,538.3825,456.0,5.300000000000001,7.0,1.8999999999999986,2579.148
2024-08-01 06:27:00,80.5,535.4312,456.0,5.300000000000001,7.0,1.7999999999999972,2586.594
2024-08-01 06:30:00,79.5,532.4797,456.0,5.199999999999999,7.0,1.7999999999999972,2551.644
2024-08-01 06:33:00,79.5,528.7905,456.0,5.099999999999998,6.9,1.8000000000000043,2537.432
2024-08-01 06:36:00,79.0,532.9717,456.0,5.099999999999998,6.9,1.8000000000000043,2534.409
2024-08-01 06:39:00,79.5,526.577,456.0,5.100000000000001,6.800000000000001,1.9000000000000021,2534.787
2024-08-01 06:42:00,79.0,529.7743,456.0,5.0,6.9,1.9000000000000021,2517.774
2024-08-01 06:45:00,78.0,526.3311,456.0,5.0,6.9,1.8000000000000007,2511.496
2024-08-01 06:48:00,77.5,526.8229,457.0,4.899999999999999,6.800000000000001,1.9000000000000021,2497.039
2024-08-01 06:51:00,78.5,523.8715,457.0,5.0,6.9,1.9000000000000021,2502.792
2024-08-01 06:54:00,78.0,520.4282,457.0,5.0,6.9,1.8000000000000007,2512.386
2024-08-01 06:57:00,78.5,526.8229,457.0,4.899999999999999,7.0,1.9000000000000021,2509.046
2024-08-01 07:00:00,78.5,532.2338,457.0,5.0,6.9,1.9000000000000021,2557.418
2024-08-01 07:03:00,79.0,535.4312,457.0,5.0,6.9,1.9999999999999964,2513.312
2024-08-01 07:06:00,78.0,540.842,457.0,5.0,6.8,1.9999999999999964,2558.141
2024-08-01 07:09:00,78.5,548.4664,457.0,5.199999999999999,6.7,1.8999999999999986,2550.024
2024-08-01 07:12:00,79.0,545.2691,457.0,5.099999999999998,6.800000000000001,1.8999999999999986,2571.728
2024-08-01 07:15:00,80.0,544.5313,457.0,5.199999999999999,6.800000000000001,2.0,2604.898
2024-08-01 07:18:00,80.0,549.4502,457.0,5.199999999999999,6.800000000000001,1.8999999999999986,2581.292
2024-08-01 07:21:00,80.0,547.2367,457.0,5.199999999999999,6.800000000000001,1.8999999999999986,2581.008
2024-08-01 07:24:00,80.5,549.4502,457.0,5.199999999999999,6.800000000000001,2.0,2589.405
2024-08-01 07:27:00,81.0,553.3854,457.0,5.199999999999999,6.800000000000001,2.0,2604.45
2024-08-01 07:30:00,80.5,560.0261,457.0,5.199999999999999,6.800000000000001,2.0,2612.487
2024-08-01 07:33:00,81.0,562.4855,457.0,5.199999999999999,6.9,2.1000000000000014,2611.12
2024-08-01 07:36:00,81.0,562.2396,457.0,5.300000000000001,6.9,1.8999999999999986,2612.037
2024-08-01 07:39:00,81.0,568.3883,457.0,5.199999999999999,6.9,2.0,2610.176
2024-08-01 07:42:00,80.0,564.6991,457.0,5.300000000000001,6.800000000000001,2.0,2616.276
2024-08-01 07:45:00,81.0,566.6667,457.0,5.300000000000001,6.800000000000001,2.0,2613.073
2024-08-01 07:48:00,80.5,561.7477,458.0,5.300000000000001,6.9,1.8999999999999986,2613.207
2024-08-01 07:51:00,80.5,561.0098,458.0,5.199999999999999,6.9,2.0,2592.652
2024-08-01 07:54:00,81.5,562.2396,458.0,5.199999999999999,6.9,2.0,2625.229
2024-08-01 07:57:00,81.5,562.4855,458.0,5.199999999999999,6.800000000000001,2.0,2583.372
2024-08-01 08:00:00,81.5,569.864,458.0,5.199999999999999,6.800000000000001,2.1000000000000014,2609.89
2024-08-01 08:03:00,81.0,571.5856,458.0,5.199999999999999,6.800000000000001,2.0,2604.376
2024-08-01 08:06:00,81.5,572.8154,458.0,5.199999999999999,6.7,2.1000000000000014,2643.785
2024-08-01 08:09:00,82.5,572.8154,458.0,5.300000000000001,6.800000000000001,2.1000000000000014,2647.028
2024-08-01 08:12:00,83.0,580.4398,458.0,5.300000000000001,6.800000000000001,2.1000000000000014,2655.625
2024-08-01 08:15:00,83.5,579.2101,458.0,5.300000000000001,6.800000000000001,2.1999999999999957,2678.374
2024-08-01 08:18:00,83.5,578.9641,458.0,5.300000000000001,6.800000000000001,2.1000000000000014,2676.598
2024-08-01 08:21:00,83.5,585.3588,458.0,5.399999999999999,6.800000000000001,2.099999999999998,2695.862
2024-08-01 08:24:00,83.5,587.5723,458.0,5.399999999999999,6.7,2.099999999999998,2677.973
2024-08-01 08:27:00,83.5,588.8021,458.0,5.399999999999999,6.800000000000001,2.0000000000000036,2689.064
2024-08-01 08:30:00,83.0,588.8021,458.0,5.399999999999999,6.7,2.099999999999998,2686.463
2024-08-01 08:33:00,83.5,590.0319,458.0,5.399999999999999,6.7,2.099999999999998,2698.803
2024-08-01 08:36:00,83.5,592.4913,458.0,5.300000000000001,6.7,2.099999999999998,2692.387
2024-08-01 08:39:00,83.5,597.6563,458.0,5.400000000000002,6.7,2.099999999999998,2712.978
2024-08-01 08:42:00,85.0,593.7211,458.0,5.300000000000001,6.800000000000001,2.1999999999999993,2737.842
2024-08-01 08:45:00,86.0,621.5133,458.0,5.5,6.7,2.200000000000003,2817.134
2024-08-01 08:48:00,87.0,617.8241,459.0,5.600000000000001,6.7,2.1999999999999957,2844.202
2024-08-01 08:51:00,88.5,606.5104,459.0,5.600000000000001,6.7,2.1999999999999957,2842.198
2024-08-01 08:54:00,87.5,596.4265,459.0,5.5,6.700000000000001,2.1000000000000014,2822.19
2024-08-01 08:57:00,86.5,594.213,459.0,5.5,6.800000000000001,2.1999999999999957,2821.946
2024-08-01 09:00:00,87.5,596.9184,459.0,5.599999999999998,6.700000000000001,2.099999999999998,2832.898
2024-08-01 09:03:00,88.0,596.1805,459.0,5.599999999999998,6.700000000000001,2.099999999999998,2830.364
2024-08-01 09:06:00,89.0,619.5457,459.0,5.5,6.7,2.1999999999999993,2866.53
2024-08-01 09:09:00,86.0,551.9097,459.0,5.5,6.8999999999999995,2.0000000000000036,2758.979
2024-08-01 09:12:00,82.5,549.4502,459.0,5.400000000000002,7.2,1.8999999999999986,2690.523
2024-08-01 09:15:00,83.0,533.9554,459.0,5.400000000000002,7.1000000000000005,1.7999999999999972,2660.036
2024-08-01 09:18:00,78.0,502.9659,459.0,5.199999999999999,6.999999999999999,1.7000000000000028,2509.493
2024-08-01 09:21:00,76.0,485.5035,459.0,5.0,7.1000000000000005,1.5999999999999979,2472.784
2024-08-01 09:24:00,75.5,481.3224,459.0,4.899999999999999,7.2,1.5999999999999979,2443.755
2024-08-01 09:27:00,75.0,479.3548,459.0,4.800000000000001,7.1000000000000005,1.6999999999999957,2426.943
2024-08-01 09:30:00,75.0,478.371,459.0,4.800000000000001,7.2,1.6999999999999957,2437.454
2024-08-01 09:33:00,75.0,472.7141,459.0,4.800000000000001,7.3,1.6999999999999957,2412.803
2024-08-01 09:36:00,73.5,472.7141,459.0,4.900000000000002,7.2,1.6000000000000014,2374.816
2024-08-01 09:39:00,74.0,470.0087,459.0,4.800000000000001,7.2,1.7000000000000028,2380.839
2024-08-01 09:42:00,73.5,470.9925,459.0,4.800000000000001,7.3,1.7000000000000028,2371.91
2024-08-01 09:45:00,71.5,462.6302,459.0,4.699999999999999,7.3,1.6000000000000014,2339.087
2024-08-01 09:48:00,72.0,468.287,460.0,4.600000000000001,7.199999999999999,1.6999999999999993,2342.264
2024-08-01 09:51:00,72.0,477.1412,460.0,4.600000000000001,7.1,1.8000000000000007,2347.939
2024-08-01 09:54:00,73.0,479.6007,460.0,4.699999999999999,7.1,1.8000000000000007,2349.215
2024-08-01 09:57:00,73.0,480.8304,460.0,4.699999999999999,7.1,1.6999999999999993,2346.585
2024-08-01 10:00:00,73.5,481.3224,460.0,4.699999999999999,7.0,1.8000000000000007,2372.868
2024-08-01 10:03:00,74.0,482.0602,460.0,4.699999999999999,7.1,1.8000000000000007,2398.421
2024-08-01 10:06:00,74.0,482.0602,460.0,4.699999999999999,7.199999999999999,1.9000000000000021,2385.926
2024-08-01 10:09:00,75.0,486.7332,460.0,4.799999999999997,7.1,1.8000000000000043,2414.823
2024-08-01 10:12:00,75.0,486.7332,460.0,4.899999999999999,7.199999999999999,1.7999999999999972,2420.031
2024-08-01 10:15:00,76.0,492.1441,460.0,4.899999999999999,7.199999999999999,1.8999999999999986,2469.903
2024-08-01 10:18:00,77.0,499.5226,460.0,5.0,7.199999999999999,1.8999999999999986,2499.879
2024-08-01 10:21:00,77.5,499.0307,460.0,5.0,7.199999999999999,1.8999999999999986,2516.552
2024-08-01 10:24:00,78.5,495.8333,460.0,5.0,7.199999999999999,1.8999999999999986,2549.449
2024-08-01 10:27:00,79.0,494.6036,460.0,5.099999999999998,7.199999999999999,1.9000000000000021,2550.074
2024-08-01 10:30:00,79.0,496.0793,460.0,5.099999999999998,7.299999999999999,1.8000000000000007,2558.478
2024-08-01 10:33:00,79.0,502.9659,460.0,5.099999999999998,7.199999999999999,1.9000000000000021,2551.893
2024-08-01 10:36:00,79.5,504.6875,460.0,5.099999999999998,7.199999999999999,1.9000000000000021,2559.615
2024-08-01 10:39:00,79.5,514.2795,460.0,5.099999999999998,7.1,2.0000000000000036,2585.278
2024-08-01 10:42:00,80.0,515.0174,460.0,5.099999999999998,7.200000000000001,2.0000000000000036,2587.246
2024-08-01 10:45:00,80.0,513.0498,460.0,5.199999999999999,7.199999999999999,1.9000000000000021,2590.65
2024-08-01 10:48:00,79.5,504.4415,461.0,5.100000000000001,7.299999999999999,1.9000000000000021,2582.479
2024-08-01 10:51:00,80.0,497.0631,461.0,5.100000000000001,7.299999999999999,1.9000000000000021,2562.632
2024-08-01 10:54:00,80.0,494.1117,461.0,5.100000000000001,7.3999999999999995,1.8000000000000007,2557.513
2024-08-01 10:57:00,79.0,497.0631,461.0,5.0,7.3999999999999995,1.9000000000000021,2556.683
2024-08-01 11:00:00,77.5,492.39,461.0,5.0,7.299999999999999,1.8000000000000007,2508.255
2024-08-01 11:03:00,77.5,487.4711,461.0,5.0,7.199999999999999,1.8000000000000007,2498.517
2024-08-01 11:06:00,77.5,489.1927,461.0,4.900000000000002,7.199999999999999,1.7999999999999972,2478.165
2024-08-01 11:09:00,77.5,488.4549,461.0,4.900000000000002,7.199999999999999,1.8999999999999986,2492.656
2024-08-01 11:12:00,77.0,490.9144,461.0,4.900000000000002,7.199999999999999,1.8999999999999986,2502.689
2024-08-01 11:15:00,77.5,493.1279,461.0,5.0,7.199999999999999,1.8000000000000007,2498.698
2024-08-01 11:18:00,76.5,493.3738,461.0,5.0,7.1,1.8000000000000007,2483.08
2024-08-01 11:21:00,76.5,487.2251,461.0,4.899999999999999,7.199999999999999,1.8000000000000007,2471.414
2024-08-01 11:24:00,77.0,490.9144,461.0,4.900000000000002,7.199999999999999,1.8999999999999986,2477.856
2024-08-01 11:27:00,77.0,486.9792,461.0,4.899999999999999,7.1,1.8000000000000007,2469.293
2024-08-01 11:30:00,77.0,489.6846,461.0,4.899999999999999,7.1,1.8000000000000007,2473.4
2024-08-01 11:33:00,77.5,493.6198,461.0,4.899999999999999,7.1,1.8000000000000007,2494.572
2024-08-01 11:36:00,77.0,490.6684,461.0,4.899999999999999,7.1,1.8000000000000007,2502.993
2024-08-01 11:39:00,77.5,492.39,461.0,4.899999999999999,7.1,1.9000000000000021,2485.904
2024-08-01 11:42:00,77.5,495.5874,461.0,4.899999999999999,7.200000000000001,1.8000000000000007,2493.738
2024-08-01 11:45:00,77.5,491.6522,461.0,4.899999999999999,7.1,1.9000000000000021,2481.912
2024-08-01 11:48:00,76.5,492.8819,462.0,4.899999999999999,7.1,1.9000000000000021,2492.173
2024-08-01 11:51:00,83.5,494.6036,462.0,4.899999999999999,6.699999999999999,1.6999999999999993,2711.316
2024-08-01 11:54:00,80.5,493.6198,462.0,5.0,7.199999999999999,1.9999999999999964,2613.466
2024-08-01 11:57:00,81.0,494.3576,462.0,5.100000000000001,7.299999999999999,1.7999999999999972,2617.714
2024-08-01 12:00:00,80.0,494.1117,462.0,5.100000000000001,7.299999999999999,1.7999999999999972,2603.692
2024-08-01 12:03:00,79.5,496.5712,462.0,5.100000000000001,7.299999999999999,1.7999999999999972,2578.042
2024-08-01 12:06:00,80.5,497.8009,462.0,5.200000000000003,7.299999999999999,1.7999999999999972,2588.217
2024-08-01 12:09:00,78.5,500.5063,462.0,5.100000000000001,7.199999999999999,1.7999999999999972,2553.15
2024-08-01 12:12:00,79.0,494.1117,462.0,5.0,7.299999999999999,1.7999999999999972,2504.757
2024-08-01 12:15:00,78.5,489.9306,462.0,5.100000000000001,7.199999999999999,1.7999999999999972,2518.903
2024-08-01 12:18:00,78.5,486.9792,462.0,5.0,7.199999999999999,1.8000000000000043,2521.648
2024-08-01 12:21:00,77.5,480.5845,462.0,5.0,7.199999999999999,1.7000000000000028,2487.681
2024-08-01 12:24:00,76.5,472.2223,462.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2475.184
2024-08-01 12:27:00,77.0,476.1574,462.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2476.696
2024-08-01 12:30:00,77.0,478.125,462.0,4.900000000000002,7.299999999999999,1.8000000000000007,2471.405
2024-08-01 12:33:00,76.5,480.0926,462.0,4.800000000000001,7.299999999999999,1.8000000000000007,2475.441
2024-08-01 12:36:00,76.0,481.8142,462.0,4.800000000000001,7.199999999999999,1.9000000000000021,2438.972
2024-08-01 12:39:00,76.5,475.9114,462.0,4.800000000000001,7.199999999999999,1.8000000000000007,2453.025
2024-08-01 12:42:00,75.5,475.6655,462.0,4.800000000000001,7.199999999999999,1.8000000000000007,2419.905
2024-08-01 12:45:00,74.5,473.452,462.0,4.800000000000001,7.1,1.6999999999999993,2402.02
2024-08-01 12:48:00,74.5,473.9438,463.0,4.800000000000001,7.199999999999999,1.6999999999999993,2402.069
2024-08-01 12:51:00,74.0,477.3871,463.0,4.699999999999999,7.199999999999999,1.8000000000000007,2403.077
2024-08-01 12:54:00,74.5,475.9114,463.0,4.699999999999999,7.1,1.8000000000000007,2401.586
2024-08-01 12:57:00,74.5,475.9114,463.0,4.699999999999999,7.1,1.8000000000000007,2394.675
2024-08-01 13:00:00,74.0,477.6331,463.0,4.699999999999999,7.1,1.8000000000000007,2402.457
2024-08-01 13:03:00,75.0,478.125,463.0,4.699999999999999,7.1,1.8000000000000007,2422.074
2024-08-01 13:06:00,74.5,480.8304,463.0,4.800000000000001,7.1,1.6999999999999993,2454.049
2024-08-01 13:09:00,75.0,482.0602,463.0,4.800000000000001,7.1,1.8000000000000007,2431.441
2024-08-01 13:12:00,75.0,486.2413,463.0,4.800000000000001,7.1,1.8000000000000007,2427.101
2024-08-01 13:15:00,74.5,480.5845,463.0,4.800000000000001,7.1,1.6999999999999993,2410.191
2024-08-01 13:18:00,75.0,485.0116,463.0,4.800000000000001,7.200000000000001,1.8000000000000007,2428.68
2024-08-01 13:21:00,75.0,483.7818,463.0,4.800000000000001,7.1,1.9000000000000021,2434.156
2024-08-01 13:24:00,76.0,489.4387,463.0,4.800000000000001,7.1,1.9000000000000021,2431.668
2024-08-01 13:27:00,76.0,489.6846,463.0,4.800000000000001,6.999999999999999,1.8000000000000007,2434.535
2024-08-01 13:30:00,76.0,493.1279,463.0,4.800000000000001,6.999999999999999,1.9000000000000021,2454.582
2024-08-01 13:33:00,76.5,493.6198,463.0,4.800000000000001,6.999999999999999,1.9000000000000021,2438.122
2024-08-01 13:36:00,77.0,494.1117,463.0,4.899999999999999,7.1,1.8000000000000043,2473.431
2024-08-01 13:39:00,76.0,493.1279,463.0,4.899999999999999,7.1,1.8000000000000043,2487.607
2024-08-01 13:42:00,77.5,496.5712,463.0,5.0,7.1,1.7999999999999972,2485.568
2024-08-01 13:45:00,77.0,494.6036,463.0,5.0,7.1000000000000005,1.7999999999999972,2481.386
2024-08-01 13:48:00,76.5,496.0793,464.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2498.665
2024-08-01 13:51:00,77.5,500.2604,464.0,5.0,7.1000000000000005,1.7999999999999972,2525.719
2024-08-01 13:54:00,83.5,500.2604,464.0,5.0,7.1000000000000005,2.0,2648.386
2024-08-01 13:57:00,81.0,497.8009,464.0,5.100000000000001,7.300000000000001,2.0,2618.765
2024-08-01 14:00:00,81.0,500.7523,464.0,5.199999999999999,7.4,1.9000000000000021,2598.754
2024-08-01 14:03:00,81.0,498.5388,464.0,5.100000000000001,7.300000000000001,2.0,2598.569
2024-08-01 14:06:00,81.0,498.2928,464.0,5.100000000000001,7.199999999999999,2.0,2598.358
2024-08-01 14:09:00,80.5,500.7523,464.0,5.100000000000001,7.300000000000001,2.0,2600.802
2024-08-01 14:12:00,80.5,498.5388,464.0,5.100000000000001,7.299999999999999,2.0,2589.916
2024-08-01 14:15:00,80.5,499.7685,464.0,5.100000000000001,7.299999999999999,2.0,2590.063
2024-08-01 14:18:00,80.5,493.3738,464.0,5.0,7.299999999999999,2.0,2597.669
2024-08-01 14:21:00,80.5,489.6846,464.0,5.0,7.3999999999999995,1.8999999999999986,2579.889
2024-08-01 14:24:00,79.5,487.2251,464.0,5.0,7.3999999999999995,1.7999999999999972,2562.274
2024-08-01 14:27:00,79.5,484.7656,464.0,5.100000000000001,7.299999999999999,1.6999999999999957,2562.843
2024-08-01 14:30:00,79.0,482.3062,464.0,5.0,7.3999999999999995,1.7999999999999972,2514.685
2024-08-01 14:33:00,78.5,483.2899,464.0,4.899999999999999,7.3999999999999995,1.8999999999999986,2540.467
2024-08-01 14:36:00,78.0,483.2899,464.0,4.899999999999999,7.199999999999999,1.7999999999999972,2511.975
2024-08-01 14:39:00,78.0,481.0764,464.0,4.899999999999999,7.199999999999999,1.7999999999999972,2507.757
2024-08-01 14:42:00,78.0,483.2899,464.0,4.899999999999999,7.199999999999999,1.7999999999999972,2513.718
2024-08-01 14:45:00,79.0,483.044,464.0,4.899999999999999,7.299999999999999,1.7999999999999972,2527.982
2024-08-01 14:48:00,77.0,479.8466,465.0,4.899999999999999,7.4,1.7999999999999972,2508.756
2024-08-01 14:51:00,77.0,481.3224,465.0,4.899999999999999,7.300000000000001,1.7000000000000028,2489.342
2024-08-01 14:54:00,77.5,485.5035,465.0,4.899999999999999,7.300000000000001,1.7999999999999972,2482.652
2024-08-01 14:57:00,77.5,490.6684,465.0,4.899999999999999,7.200000000000001,1.7999999999999972,2504.18
2024-08-01 15:00:00,78.0,492.8819,465.0,4.899999999999999,7.300000000000001,1.8999999999999986,2506.82
2024-08-01 15:03:00,77.0,494.3576,465.0,4.899999999999999,7.200000000000001,2.0,2516.209
2024-08-01 15:06:00,78.5,495.3414,465.0,4.899999999999999,7.200000000000001,2.0,2531.605
2024-08-01 15:09:00,79.0,494.8495,465.0,5.0,7.200000000000001,1.8999999999999986,2558.849
2024-08-01 15:12:00,80.0,498.2928,465.0,5.0,7.200000000000001,2.0,2544.195
2024-08-01 15:15:00,79.5,504.4415,465.0,5.099999999999998,7.300000000000001,1.9000000000000021,2570.19
2024-08-01 15:18:00,81.5,505.9173,465.0,5.099999999999998,7.200000000000001,2.0000000000000036,2634.752
2024-08-01 15:21:00,80.0,507.6389,465.0,5.199999999999999,7.200000000000001,1.9000000000000021,2602.843
2024-08-01 15:24:00,80.0,507.6389,465.0,5.099999999999998,7.200000000000001,1.9000000000000021,2572.836
2024-08-01 15:27:00,80.5,505.6713,465.0,5.099999999999998,7.200000000000001,1.9000000000000021,2590.893
2024-08-01 15:30:00,80.5,507.8849,465.0,5.099999999999998,7.199999999999999,1.9000000000000021,2590.152
2024-08-01 15:33:00,80.0,506.9011,465.0,5.0,7.1,1.9000000000000021,2586.808
2024-08-01 15:36:00,81.0,502.9659,465.0,5.099999999999998,7.1,1.9000000000000021,2594.688
2024-08-01 15:39:00,80.0,505.6713,465.0,5.0,7.199999999999999,1.9000000000000021,2591.695
2024-08-01 15:42:00,79.5,501.9821,465.0,5.0,7.300000000000001,1.9000000000000021,2570.519
2024-08-01 15:45:00,79.5,500.7523,465.0,5.099999999999998,7.199999999999999,1.9000000000000021,2569.065
2024-08-01 15:48:00,79.5,501.7361,466.0,5.0,7.1,1.9000000000000021,2570.75
2024-08-01 15:51:00,79.5,502.7199,466.0,5.0,7.1,1.9000000000000021,2568.758
2024-08-01 15:54:00,79.5,503.2118,466.0,5.0,7.1,1.9000000000000021,2569.589
2024-08-01 15:57:00,79.5,501.9821,466.0,5.0,7.199999999999999,1.9000000000000021,2578.288
2024-08-01 16:00:00,79.5,501.9821,466.0,5.0,7.199999999999999,1.9000000000000021,2571.748
2024-08-01 16:03:00,79.5,499.7685,466.0,5.0,7.1,1.9000000000000021,2573.764
2024-08-01 16:06:00,80.0,501.9821,466.0,5.0,7.1,1.9000000000000021,2568.375
2024-08-01 16:09:00,79.5,501.7361,466.0,5.100000000000001,7.1,1.8000000000000007,2578.951
2024-08-01 16:12:00,80.0,500.9983,466.0,5.0,7.199999999999999,1.9000000000000021,2561.062
2024-08-01 16:15:00,80.5,499.7685,466.0,5.0,7.199999999999999,2.0000000000000036,2593.612
2024-08-01 16:18:00,81.5,500.7523,466.0,5.100000000000001,7.199999999999999,1.9000000000000021,2611.566
2024-08-01 16:21:00,80.0,495.5874,466.0,5.100000000000001,7.199999999999999,1.8000000000000007,2590.755
2024-08-01 16:24:00,79.0,493.1279,466.0,5.0,7.199999999999999,1.9000000000000021,2567.283
2024-08-01 16:27:00,78.5,495.3414,466.0,5.100000000000001,7.199999999999999,1.8000000000000007,2541.383
2024-08-01 16:30:00,78.0,493.6198,466.0,5.0,7.1,1.8000000000000007,2535.402
2024-08-01 16:33:00,78.5,495.3414,466.0,4.900000000000002,7.1,1.8999999999999986,2526.036
2024-08-01 16:36:00,78.0,498.2928,466.0,4.900000000000002,7.1,1.8999999999999986,2533.539
2024-08-01 16:39:00,78.0,494.8495,466.0,5.0,7.1,1.8000000000000007,2521.179
2024-08-01 16:42:00,77.5,498.0469,466.0,4.900000000000002,7.1,1.6999999999999957,2495.968
2024-08-01 16:45:00,76.5,495.3414,467.0,5.0,6.999999999999999,1.6999999999999957,2498.331
2024-08-01 16:48:00,76.5,496.8171,467.0,4.899999999999999,6.999999999999999,1.7999999999999972,2471.149
2024-08-01 16:51:00,76.5,494.3576,467.0,4.899999999999999,6.999999999999999,1.7000000000000028,2467.505
2024-08-01 16:54:00,76.0,495.8333,467.0,4.899999999999999,6.999999999999999,1.7000000000000028,2463.167
2024-08-01 16:57:00,76.5,496.0793,467.0,4.899999999999999,6.999999999999999,1.7000000000000028,2476.309
2024-08-01 17:00:00,77.0,498.0469,467.0,5.0,7.1000000000000005,1.7000000000000028,2473.067
2024-08-01 17:03:00,76.5,500.2604,467.0,4.899999999999999,7.1000000000000005,1.8000000000000043,2461.141
2024-08-01 17:06:00,77.5,499.0307,467.0,5.0,7.1000000000000005,1.7999999999999972,2495.857
2024-08-01 17:09:00,82.5,500.2604,467.0,4.800000000000001,7.000000000000001,1.9999999999999964,2627.974
2024-08-01 17:12:00,81.0,502.9659,467.0,5.0,7.300000000000001,2.0,2587.186
2024-08-01 17:15:00,81.0,509.3605,467.0,5.100000000000001,7.200000000000001,1.8999999999999986,2587.607
2024-08-01 17:18:00,80.0,512.5579,467.0,5.100000000000001,7.1,1.8999999999999986,2590.443
2024-08-01 17:21:00,81.0,518.2147,467.0,5.100000000000001,7.1,1.8999999999999986,2601.775
2024-08-01 17:24:00,82.0,523.1337,467.0,5.100000000000001,6.999999999999999,2.0,2638.553
2024-08-01 17:27:00,81.0,520.1823,467.0,5.200000000000003,7.200000000000001,2.0,2618.49
2024-08-01 17:30:00,81.5,518.7066,467.0,5.200000000000003,7.200000000000001,2.0,2624.779
2024-08-01 17:33:00,82.0,510.5902,467.0,5.200000000000003,7.300000000000001,2.0,2633.887
2024-08-01 17:36:00,81.0,499.2766,467.0,5.200000000000003,7.4,1.8999999999999986,2605.451
2024-08-01 17:39:00,80.0,494.6036,467.0,5.199999999999999,7.300000000000001,1.7999999999999972,2567.721
2024-08-01 17:42:00,79.0,490.4225,467.0,5.199999999999999,7.4,1.7000000000000028,2543.921
2024-08-01 17:45:00,78.5,496.8171,468.0,5.099999999999998,7.199999999999999,1.8000000000000043,2535.562
2024-08-01 17:48:00,78.0,492.1441,468.0,5.099999999999998,7.199999999999999,1.8000000000000043,2540.274
2024-08-01 17:51:00,78.0,491.6522,468.0,5.0,7.299999999999999,1.8000000000000007,2518.211
2024-08-01 17:54:00,78.0,485.0116,468.0,5.0,7.199999999999999,1.8000000000000007,2495.948
2024-08-01 17:57:00,77.5,483.044,468.0,5.0,7.3999999999999995,1.8000000000000007,2496.065
2024-08-01 18:00:00,77.5,483.044,468.0,4.899999999999999,7.299999999999999,1.9000000000000021,2501.115
2024-08-01 18:03:00,77.5,483.7818,468.0,4.899999999999999,7.299999999999999,1.9000000000000021,2503.889
2024-08-01 18:06:00,76.5,481.0764,468.0,5.0,7.199999999999999,1.6999999999999993,2482.731
2024-08-01 18:09:00,77.0,475.9114,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2480.684
2024-08-01 18:12:00,76.5,474.6817,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2451.625
2024-08-01 18:15:00,76.5,471.4844,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2445.797
2024-08-01 18:18:00,76.5,473.6979,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2464.872
2024-08-01 18:21:00,76.0,475.1736,468.0,4.899999999999999,7.299999999999999,1.9000000000000021,2464.241
2024-08-01 18:24:00,76.5,473.6979,468.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2470.86
2024-08-01 18:27:00,76.0,474.4358,468.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2468.305
2024-08-01 18:30:00,75.5,466.5654,468.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2453.816
2024-08-01 18:33:00,76.0,461.4005,468.0,4.699999999999999,7.199999999999999,1.5,2449.213
2024-08-01 18:36:00,75.5,457.9572,468.0,4.5,7.3999999999999995,1.8000000000000007,2451.011
2024-08-01 18:39:00,76.5,458.695,468.0,4.599999999999998,7.199999999999999,1.8000000000000043,2451.078
2024-08-01 18:42:00,76.5,458.695,468.0,4.599999999999998,7.200000000000001,1.8000000000000043,2446.98
2024-08-01 18:45:00,76.0,462.3843,468.0,4.699999999999999,7.300000000000001,1.7999999999999972,2446.079
2024-08-01 18:48:00,75.5,470.2546,469.0,4.699999999999999,7.200000000000001,1.7999999999999972,2425.07
2024-08-01 18:51:00,76.0,471.9763,469.0,4.800000000000001,7.300000000000001,1.6999999999999957,2436.222
2024-08-01 18:54:00,75.0,473.452,469.0,4.800000000000001,7.200000000000001,1.7999999999999972,2458.575
2024-08-01 18:57:00,76.5,477.3871,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2448.692
2024-08-01 19:00:00,77.0,479.3548,469.0,4.899999999999999,7.200000000000001,1.8000000000000007,2484.153
2024-08-01 19:03:00,77.0,480.5845,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2467.653
2024-08-01 19:06:00,77.0,474.6817,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2484.059
2024-08-01 19:09:00,77.0,474.9276,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2473.136
2024-08-01 19:12:00,76.0,470.7465,469.0,4.800000000000001,7.300000000000001,1.8999999999999986,2443.444
2024-08-01 19:15:00,76.0,469.7627,469.0,4.800000000000001,7.300000000000001,1.7999999999999972,2428.146
2024-08-01 19:18:00,74.5,460.4167,469.0,4.800000000000001,7.300000000000001,1.6999999999999957,2382.574
2024-08-01 19:21:00,74.5,461.6464,469.0,4.800000000000001,7.4,1.6999999999999957,2407.69
2024-08-01 19:24:00,75.0,458.695,469.0,4.800000000000001,7.500000000000001,1.6999999999999957,2401.165
2024-08-01 19:27:00,74.5,460.9086,469.0,4.800000000000001,7.500000000000001,1.6999999999999957,2389.124
2024-08-01 19:30:00,74.5,457.2193,469.0,4.699999999999999,7.4,1.7999999999999972,2382.18
2024-08-01 19:33:00,74.0,457.7112,469.0,4.699999999999999,7.500000000000001,1.7999999999999972,2376.262
2024-08-01 19:36:00,74.5,458.695,469.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2396.167
2024-08-01 19:39:00,74.5,455.2517,469.0,4.800000000000001,7.3999999999999995,1.7000000000000028,2386.056
2024-08-01 19:42:00,74.5,450.5787,469.0,4.699999999999999,7.3999999999999995,1.7999999999999972,2385.608
2024-08-01 19:45:00,73.5,451.5625,469.0,4.800000000000001,7.3999999999999995,1.7000000000000028,2381.329
2024-08-01 19:48:00,74.0,448.8571,470.0,4.800000000000001,7.499999999999999,1.7000000000000028,2378.526
2024-08-01 19:51:00,75.0,456.2355,470.0,4.800000000000001,7.499999999999999,1.7000000000000028,2375.1
2024-08-01 19:54:00,72.5,445.1678,470.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2322.226
2024-08-01 19:57:00,73.0,446.8895,470.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2331.421
2024-08-01 20:00:00,73.0,449.3489,470.0,4.599999999999998,7.3999999999999995,1.8000000000000007,2330.794
2024-08-01 20:03:00,72.0,445.6598,470.0,4.699999999999999,7.3999999999999995,1.5999999999999979,2309.104
2024-08-01 20:06:00,72.0,443.6921,470.0,4.699999999999999,7.3999999999999995,1.5999999999999979,2296.289
2024-08-01 20:09:00,71.0,440.0029,470.0,4.600000000000001,7.3999999999999995,1.6000000000000014,2294.984
2024-08-01 20:12:00,72.0,440.7407,470.0,4.600000000000001,7.499999999999999,1.6000000000000014,2298.743
2024-08-01 20:15:00,71.5,440.7407,470.0,4.700000000000003,7.499999999999999,1.6000000000000014,2294.218
2024-08-01 20:18:00,71.5,441.9705,470.0,4.600000000000001,7.499999999999999,1.6000000000000014,2270.713
2024-08-01 20:21:00,70.5,440.7407,470.0,4.699999999999999,7.3999999999999995,1.6000000000000014,2239.85
2024-08-01 20:24:00,69.5,442.9543,470.0,4.5,7.3999999999999995,1.6999999999999993,2235.107
2024-08-01 20:27:00,70.0,439.265,470.0,4.5,7.3999999999999995,1.6999999999999993,2236.827
2024-08-01 20:30:00,70.0,442.4624,470.0,4.5,7.3999999999999995,1.6999999999999993,2240.474
2024-08-01 20:33:00,70.0,440.7407,470.0,4.600000000000001,7.3999999999999995,1.6999999999999993,2243.63
2024-08-01 20:36:00,69.5,445.4138,470.0,4.5,7.3999999999999995,1.6999999999999993,2236.816
2024-08-01 20:39:00,70.0,443.6921,470.0,4.5,7.3999999999999995,1.6000000000000014,2229.855
2024-08-01 20:42:00,69.5,441.2326,470.0,4.5,7.3999999999999995,1.6000000000000014,2226.827
2024-08-01 20:45:00,69.0,444.184,470.0,4.5,7.3999999999999995,1.6999999999999993,2231.375
2024-08-01 20:48:00,69.5,450.3327,471.0,4.599999999999998,7.3999999999999995,1.6999999999999993,2236.119
2024-08-01 20:51:00,69.5,450.0868,471.0,4.599999999999998,7.299999999999999,1.6000000000000014,2234.93
2024-08-01 20:54:00,68.5,450.5787,471.0,4.5,7.299999999999999,1.5999999999999979,2214.092
2024-08-01 20:57:00,69.0,453.7761,471.0,4.5,7.199999999999999,1.5999999999999979,2213.994
2024-08-01 21:00:00,68.5,451.0706,471.0,4.5,7.199999999999999,1.6000000000000014,2204.108
2024-08-01 21:03:00,68.5,449.3489,471.0,4.5,7.199999999999999,1.6000000000000014,2205.705
2024-08-01 21:06:00,68.5,452.7923,471.0,4.600000000000001,7.199999999999999,1.6000000000000014,2202.113
2024-08-01 21:09:00,68.0,451.0706,471.0,4.600000000000001,7.199999999999999,1.6000000000000014,2200.085
2024-08-01 21:12:00,68.0,450.3327,471.0,4.5,7.199999999999999,1.6999999999999993,2192.628
2024-08-01 21:15:00,68.0,455.0058,471.0,4.5,7.199999999999999,1.6999999999999993,2186.334
2024-08-01 21:18:00,67.5,455.4977,471.0,4.5,7.199999999999999,1.5999999999999979,2191.175
2024-08-01 21:21:00,67.5,452.7923,471.0,4.5,7.199999999999999,1.6999999999999993,2184.67
2024-08-01 21:24:00,68.0,455.2517,471.0,4.600000000000001,7.199999999999999,1.5,2181.469
2024-08-01 21:27:00,67.5,457.4652,471.0,4.600000000000001,7.199999999999999,1.5,2189.431
2024-08-01 21:30:00,68.0,459.6788,471.0,4.600000000000001,7.199999999999999,1.5,2210.506
2024-08-01 21:33:00,68.5,460.1707,471.0,4.5,7.199999999999999,1.6999999999999993,2179.834
2024-08-01 21:36:00,68.5,459.1869,471.0,4.5,7.199999999999999,1.6999999999999993,2199.512
2024-08-01 21:39:00,68.0,461.1545,471.0,4.5,7.199999999999999,1.6000000000000014,2200.342
2024-08-01 21:42:00,69.0,461.6464,471.0,4.5,7.199999999999999,1.6000000000000014,2210.183
2024-08-01 21:45:00,68.0,464.5978,471.0,4.5,7.1,1.6000000000000014,2192.728
2024-08-01 21:48:00,69.0,465.3356,472.0,4.5,7.1,1.6000000000000014,2220.168
2024-08-01 21:51:00,68.5,462.1383,472.0,4.599999999999998,7.1,1.6000000000000014,2216.438
2024-08-01 21:54:00,69.0,465.3356,472.0,4.599999999999998,7.1,1.6999999999999993,2240.288
2024-08-01 21:57:00,69.0,464.1059,472.0,4.599999999999998,7.1,1.6000000000000014,2228.044
2024-08-01 22:09:00,68.5,464.1059,472.0,4.5,7.1,1.6999999999999993,2205.933
2024-08-01 22:12:00,69.0,465.8275,472.0,4.5,7.3,1.6999999999999993,2225.27
2024-08-01 22:15:00,68.0,461.6464,472.0,4.5,7.3,1.5999999999999979,2196.014
2024-08-01 22:18:00,67.5,455.9896,472.0,4.5,7.3,1.5999999999999979,2181.868
2024-08-01 22:24:00,67.5,452.3004,472.0,4.5,7.199999999999999,1.5999999999999979,2169.664
2024-08-01 22:27:00,65.5,448.6111,472.0,4.399999999999999,7.2,1.5,2108.592
2024-08-01 22:33:00,64.0,446.6435,472.0,4.399999999999999,7.1,1.5,2083.396
2024-08-01 22:36:00,63.0,453.5301,472.0,4.199999999999999,6.9,1.6999999999999993,2071.499
2024-08-01 22:42:00,63.5,453.0382,472.0,4.199999999999999,6.9,1.6999999999999993,2061.306
2024-08-01 22:45:00,64.0,455.2517,472.0,4.299999999999997,7.1,1.5,2032.832
2024-08-01 22:48:00,63.0,453.5301,473.0,4.299999999999997,7.0,1.5,2066.326
2024-08-01 22:54:00,65.0,456.4815,473.0,4.399999999999999,7.0,1.5,2124.407
2024-08-01 22:57:00,68.0,473.206,473.0,4.400000000000002,7.1,1.6999999999999993,2238.918
2024-08-01 23:03:00,69.0,475.1736,473.0,4.400000000000002,7.0,1.7999999999999972,2243.249
2024-08-01 23:06:00,66.5,452.3004,473.0,4.400000000000002,7.199999999999999,1.5999999999999979,2160.558
2024-08-01 23:12:00,66.0,444.9219,473.0,4.400000000000002,7.299999999999999,1.5999999999999979,2146.761
2024-08-01 23:15:00,63.5,419.0972,473.0,4.400000000000002,7.3,1.5999999999999979,2061.585
2024-08-01 23:18:00,67.5,482.3062,473.0,4.199999999999999,6.8,2.200000000000003,2175.298
2024-08-01 23:24:00,67.5,504.4415,473.0,4.5,6.8,1.9000000000000021,2214.716
2024-08-01 23:27:00,70.5,500.9983,473.0,4.699999999999999,6.6,1.6999999999999993,2236.802
2024-08-01 23:33:00,69.0,498.0469,473.0,4.699999999999999,6.5,1.6999999999999993,2237.031
2024-08-01 23:36:00,70.5,494.6036,473.0,4.800000000000001,6.7,1.8999999999999986,2290.897
2024-08-01 23:39:00,71.5,500.9983,473.0,5.099999999999998,6.9,1.8000000000000043,2331.205
2024-08-01 23:45:00,72.0,497.8009,473.0,5.099999999999998,6.9,1.8999999999999986,2340.61
2024-08-01 23:48:00,72.5,502.9659,474.0,5.199999999999999,6.8999999999999995,1.7999999999999972,2352.989
2024-08-01 23:54:00,72.5,502.7199,474.0,5.300000000000001,6.8999999999999995,1.6999999999999957,2355.564
2024-08-01 23:57:00,72.5,494.1117,474.0,5.200000000000003,6.9,1.6999999999999957,2350.745
2024-08-02 00:03:00,72.0,492.8819,474.0,5.200000000000003,6.9,1.6999999999999957,2331.814
2024-08-02 00:06:00,72.0,484.2737,474.0,5.100000000000001,7.0,1.6999999999999957,2328.472
2024-08-02 00:09:00,71.0,484.5197,474.0,5.100000000000001,6.9,1.6999999999999957,2331.159
2024-08-02 00:15:00,71.5,485.5035,474.0,5.100000000000001,6.9,1.6999999999999957,2328.059
2024-08-02 00:18:00,71.5,477.1412,474.0,5.100000000000001,7.0,1.6999999999999957,2315.272
2024-08-02 00:24:00,71.5,473.6979,474.0,5.100000000000001,7.0,1.6999999999999957,2310.21
2024-08-02 00:27:00,70.5,463.86,474.0,5.100000000000001,7.0,1.5,2269.706
2024-08-02 00:30:00,71.0,475.9114,474.0,5.099999999999998,7.0,1.6999999999999993,2270.993
2024-08-02 00:36:00,71.0,474.6817,474.0,5.099999999999998,7.0,1.6999999999999993,2273.875
2024-08-02 00:39:00,69.5,478.371,474.0,5.099999999999998,6.9,1.5000000000000036,2241.963
2024-08-02 00:45:00,70.0,472.4682,474.0,5.0,6.9,1.6999999999999957,2245.615
2024-08-02 00:48:00,68.0,473.6979,475.0,5.0,6.9,1.6000000000000014,2228.625
2024-08-02 00:51:00,69.0,475.9114,475.0,5.0,6.9,1.6999999999999957,2223.193
2024-08-02 00:54:00,70.0,478.125,475.0,5.099999999999998,6.9,1.5999999999999979,2243.848
2024-08-02 01:00:00,70.0,476.1574,475.0,5.0,6.9,1.5999999999999979,2247.382
2024-08-02 01:03:00,71.0,481.0764,475.0,5.100000000000001,6.9,1.6999999999999993,2291.102
2024-08-02 01:09:00,71.5,479.8466,475.0,5.100000000000001,6.9,1.8000000000000007,2298.907
2024-08-02 01:12:00,71.5,483.044,475.0,5.199999999999999,6.9,1.7000000000000028,2311.603
2024-08-02 01:15:00,72.0,487.2251,475.0,5.199999999999999,6.9,1.7000000000000028,2331.448
2024-08-02 01:21:00,73.0,487.4711,475.0,5.199999999999999,7.0,1.7999999999999972,2357.979
2024-08-02 01:24:00,73.0,490.9144,475.0,5.300000000000001,6.9,1.6999999999999957,2363.389
2024-08-02 01:27:00,73.5,490.6684,475.0,5.300000000000001,6.9,1.6999999999999957,2373.481
2024-08-02 01:30:00,74.5,487.963,475.0,5.399999999999999,7.0,1.8000000000000007,2398.527
2024-08-02 01:36:00,74.0,486.7332,475.0,5.300000000000001,7.0,1.8000000000000007,2399.397
2024-08-02 01:39:00,75.0,484.7656,475.0,5.300000000000001,7.0,1.8000000000000007,2405.825
2024-08-02 01:42:00,74.5,484.2737,475.0,5.400000000000002,7.0,1.6999999999999993,2404.23
2024-08-02 01:45:00,73.0,485.0116,476.0,5.300000000000001,6.9,1.8000000000000007,2395.978
2024-08-02 01:51:00,73.5,481.0764,476.0,5.300000000000001,7.0,1.6999999999999993,2376.039
2024-08-02 01:54:00,73.0,468.7789,476.0,5.199999999999999,7.0,1.6999999999999993,2341.776
2024-08-02 02:00:00,72.5,465.3356,476.0,5.199999999999999,7.1,1.5999999999999979,2347.297
2024-08-02 02:03:00,73.0,467.5492,476.0,5.099999999999998,7.1,1.6999999999999993,2351.449
2024-08-02 02:06:00,73.0,473.9438,476.0,5.199999999999999,7.1,1.6999999999999993,2358.227
2024-08-02 02:12:00,73.0,471.9763,476.0,5.199999999999999,7.1,1.6999999999999993,2358.84
2024-08-02 02:15:00,71.5,457.2193,476.0,5.099999999999998,7.2,1.5999999999999979,2301.247
2024-08-02 02:21:00,71.0,455.9896,476.0,5.099999999999998,7.2,1.5999999999999979,2298.51
2024-08-02 02:24:00,70.0,460.1707,476.0,5.099999999999998,7.0,1.5999999999999979,2260.243
2024-08-02 02:30:00,69.5,461.6464,476.0,5.099999999999998,7.0,1.5000000000000036,2248.882
2024-08-02 02:33:00,70.0,461.6464,476.0,5.099999999999998,7.0,1.5999999999999979,2254.789
2024-08-02 02:36:00,70.0,459.6788,476.0,5.099999999999998,7.0,1.5999999999999979,2259.504
2024-08-02 02:42:00,70.0,460.4167,476.0,5.099999999999998,7.0,1.5999999999999979,2260.603
2024-08-02 02:45:00,69.5,461.4005,477.0,5.0,7.1,1.5999999999999979,2253.626
2024-08-02 02:51:00,69.5,460.4167,477.0,5.0,7.1,1.5999999999999979,2253.089
2024-08-02 02:54:00,70.0,458.941,477.0,5.0,7.1,1.5999999999999979,2254.266
2024-08-02 02:57:00,69.5,467.0573,477.0,5.0,7.0,1.5999999999999979,2265.433
2024-08-02 03:09:00,71.0,473.452,477.0,5.100000000000001,7.0,1.6999999999999993,2328.419
2024-08-02 03:12:00,72.0,474.9276,477.0,5.199999999999999,7.1,1.7000000000000028,2354.194
2024-08-02 03:15:00,73.5,476.1574,477.0,5.300000000000001,7.1,1.7000000000000028,2392.786
2024-08-02 03:21:00,74.0,474.6817,477.0,5.300000000000001,7.0,1.7000000000000028,2393.473
2024-08-02 03:24:00,73.5,473.6979,477.0,5.300000000000001,7.0,1.7000000000000028,2390.647
2024-08-02 03:27:00,74.0,478.371,477.0,5.300000000000001,7.0,1.7000000000000028,2397.304
2024-08-02 03:33:00,73.5,473.9438,477.0,5.300000000000001,7.0,1.7000000000000028,2393.004
2024-08-02 03:36:00,73.5,475.6655,477.0,5.300000000000001,7.0,1.7000000000000028,2390.782
2024-08-02 03:39:00,73.5,469.5168,477.0,5.300000000000001,7.1,1.6000000000000014,2389.875
2024-08-02 03:42:00,70.5,467.7951,478.0,5.099999999999998,7.0,1.6000000000000014,2279.69
2024-08-02 03:48:00,70.5,466.0735,478.0,5.0,7.0,1.5999999999999979,2292.932
2024-08-02 03:51:00,69.5,463.3681,478.0,5.0,7.0,1.5999999999999979,2237.572
2024-08-02 03:57:00,68.5,462.1383,478.0,5.0,7.0,1.4999999999999964,2231.539
2024-08-02 04:00:00,68.5,457.4652,478.0,4.899999999999999,7.0,1.5999999999999979,2213.099
2024-08-02 04:03:00,68.0,504.4415,478.0,4.899999999999999,6.800000000000001,1.5999999999999979,2219.122
2024-08-02 04:06:00,75.5,518.9525,478.0,5.399999999999999,6.8,1.8000000000000007,2476.359
2024-08-02 04:12:00,75.0,519.9363,478.0,5.399999999999999,6.8,1.9000000000000021,2486.79
2024-08-02 04:15:00,77.0,532.7257,478.0,5.300000000000001,6.8,1.6000000000000014,2505.685
2024-08-02 04:18:00,79.0,539.1204,478.0,5.0,6.9,1.9999999999999964,2573.081
2024-08-02 04:24:00,79.5,537.1528,478.0,5.0,6.9,1.9999999999999964,2579.472
2024-08-02 04:27:00,79.5,540.3501,478.0,5.0,6.9,1.9999999999999964,2582.582
2024-08-02 04:33:00,79.0,535.1852,478.0,5.0,6.8,1.9000000000000021,2582.644
2024-08-02 04:36:00,79.0,531.496,478.0,5.0,6.9,1.9000000000000021,2570.255
2024-08-02 04:42:00,79.0,531.496,478.0,5.0,6.9,1.9000000000000021,2528.719
2024-08-02 04:45:00,78.5,525.1013,478.0,5.0,7.0,1.9000000000000021,2530.569
2024-08-02 04:48:00,79.0,524.8553,479.0,5.0,6.9,1.9000000000000021,2559.865
2024-08-02 04:51:00,78.0,520.1823,479.0,5.0,6.9,1.8000000000000007,2556.642
2024-08-02 04:57:00,78.0,517.7228,479.0,4.899999999999999,6.9,2.0000000000000036,2572.494
2024-08-02 05:00:00,78.0,522.6418,479.0,5.0,6.9,1.9000000000000021,2556.387
2024-08-02 05:03:00,79.0,523.1337,479.0,4.899999999999999,6.9,2.0000000000000036,2544.151
2024-08-02 05:06:00,78.0,516.2471,479.0,4.899999999999999,7.0,1.9000000000000021,2539.971
2024-08-02 05:12:00,77.0,516.985,479.0,4.899999999999999,7.0,1.8000000000000007,2527.377
2024-08-02 05:15:00,77.5,515.2633,479.0,4.899999999999999,6.9,1.8000000000000007,2531.03
2024-08-02 05:18:00,76.5,509.6065,479.0,4.800000000000001,6.800000000000001,1.7999999999999972,2479.019
2024-08-02 05:24:00,76.0,507.6389,479.0,4.800000000000001,6.800000000000001,1.7999999999999972,2475.785
2024-08-02 05:27:00,75.5,507.6389,479.0,4.800000000000001,6.800000000000001,1.7999999999999972,2440.313
2024-08-02 05:30:00,75.0,503.9496,479.0,4.900000000000002,6.800000000000001,1.6999999999999957,2438.754
2024-08-02 05:33:00,75.0,504.4415,479.0,4.900000000000002,6.800000000000001,1.6999999999999957,2442.319
2024-08-02 05:36:00,75.5,513.7876,479.0,4.899999999999999,6.9,1.7000000000000028,2452.168
2024-08-02 05:42:00,75.5,511.3281,479.0,4.899999999999999,6.9,1.7000000000000028,2455.739
2024-08-02 05:45:00,76.0,512.8038,479.0,4.800000000000001,6.9,1.9000000000000021,2488.944
2024-08-02 05:48:00,76.0,511.82,480.0,4.800000000000001,6.9,1.8000000000000007,2460.757
2024-08-02 06:03:00,81.5,513.2957,480.0,4.899999999999999,6.9,1.9000000000000021,2630.994
2024-08-02 06:06:00,81.0,518.9525,480.0,4.899999999999999,6.800000000000001,1.9000000000000021,2611.856
2024-08-02 06:09:00,80.0,521.9039,480.0,4.899999999999999,6.9,1.9000000000000021,2565.35
2024-08-02 06:12:00,79.0,521.412,480.0,5.0,7.0,1.9000000000000021,2545.043
2024-08-02 06:15:00,79.0,525.1013,480.0,5.0,6.800000000000001,1.9000000000000021,2555.333
2024-08-02 06:18:00,78.5,520.4282,480.0,5.0,6.9,1.9000000000000021,2535.068
2024-08-02 06:21:00,78.0,522.6418,480.0,5.0,6.9,1.9000000000000021,2500.162
2024-08-02 06:24:00,77.5,517.9688,480.0,5.0,7.0,1.8000000000000007,2501.143
2024-08-02 06:27:00,77.5,517.7228,480.0,4.900000000000002,7.0,1.8999999999999986,2499.997
2024-08-02 06:30:00,78.0,521.658,480.0,4.900000000000002,6.9,1.8999999999999986,2493.208
2024-08-02 06:33:00,77.0,517.7228,480.0,4.900000000000002,6.9,1.8999999999999986,2496.388
2024-08-02 06:36:00,77.0,521.9039,480.0,5.0,6.800000000000001,1.7999999999999972,2474.764
2024-08-02 06:39:00,77.0,516.985,480.0,4.899999999999999,6.9,1.7999999999999972,2476.882
2024-08-02 06:42:00,76.5,513.2957,480.0,4.899999999999999,7.0,1.7999999999999972,2474.291
2024-08-02 06:45:00,76.5,509.3605,480.0,4.899999999999999,7.0,1.7999999999999972,2470.782
2024-08-02 06:48:00,76.0,511.82,481.0,4.899999999999999,6.9,1.7999999999999972,2443.468
2024-08-02 06:51:00,76.5,515.5093,481.0,4.899999999999999,6.800000000000001,1.7999999999999972,2451.702
2024-08-02 06:54:00,76.0,519.9363,481.0,4.899999999999999,6.800000000000001,1.7999999999999972,2456.858
2024-08-02 06:57:00,76.5,517.9688,481.0,5.0,6.800000000000001,1.7999999999999972,2466.087
2024-08-02 07:00:00,76.0,516.493,481.0,4.899999999999999,6.9,1.7999999999999972,2456.789
2024-08-02 07:03:00,75.5,514.5255,481.0,5.0,6.9,1.7999999999999972,2456.35
2024-08-02 07:06:00,76.0,517.4769,481.0,4.899999999999999,6.9,1.8000000000000043,2464.611
2024-08-02 07:09:00,76.5,524.1175,481.0,5.0,6.9,1.7999999999999972,2475.209
2024-08-02 07:12:00,77.0,526.3311,481.0,5.0,6.9,1.7999999999999972,2482.575
2024-08-02 07:15:00,77.5,528.0527,481.0,5.0,6.9,1.7999999999999972,2540.584
2024-08-02 07:18:00,78.0,534.2014,481.0,5.0,7.1000000000000005,2.0,2529.476
2024-08-02 07:21:00,77.0,533.4636,481.0,5.0,6.700000000000001,1.7999999999999972,2489.094
2024-08-02 07:24:00,76.0,540.842,481.0,4.899999999999999,6.700000000000001,1.8999999999999986,2491.229
2024-08-02 07:27:00,77.5,537.8906,481.0,5.0,6.800000000000001,1.8999999999999986,2514.726
2024-08-02 07:30:00,77.5,537.1528,481.0,5.0,6.800000000000001,1.7999999999999972,2517.198
2024-08-02 07:33:00,78.0,537.1528,481.0,4.899999999999999,6.800000000000001,2.0,2514.479
2024-08-02 07:36:00,78.0,543.5475,481.0,5.100000000000001,6.800000000000001,1.7999999999999972,2520.049
2024-08-02 07:39:00,78.0,539.8582,481.0,5.100000000000001,6.800000000000001,1.7999999999999972,2527.417
2024-08-02 07:42:00,78.5,539.6123,481.0,5.100000000000001,6.800000000000001,2.0,2513.71
2024-08-02 07:45:00,78.5,540.1042,481.0,5.100000000000001,6.800000000000001,1.8999999999999986,2523.251
2024-08-02 07:48:00,78.5,539.8582,482.0,5.0,6.800000000000001,2.0,2529.63
2024-08-02 07:51:00,79.0,544.7772,482.0,5.0,6.9,2.0,2576.054
2024-08-02 07:54:00,80.0,548.9583,482.0,5.100000000000001,7.0,2.1000000000000014,2568.303
2024-08-02 07:57:00,79.5,565.6829,482.0,5.100000000000001,6.9,2.1000000000000014,2581.237
2024-08-02 08:00:00,80.5,553.1395,482.0,5.300000000000001,6.800000000000001,2.1000000000000014,2589.08
2024-08-02 08:03:00,80.0,554.6152,482.0,5.200000000000003,6.9,1.8999999999999986,2585.854
2024-08-02 08:06:00,80.0,551.4178,482.0,5.100000000000001,6.800000000000001,2.0,2569.611
2024-08-02 08:09:00,79.5,552.4016,482.0,5.100000000000001,6.800000000000001,2.0,2565.051
2024-08-02 08:12:00,80.0,555.1071,482.0,5.100000000000001,6.800000000000001,2.0,2559.542
2024-08-02 08:15:00,78.5,548.2205,482.0,5.199999999999999,6.9,2.0,2569.084
2024-08-02 08:18:00,79.5,552.4016,482.0,5.199999999999999,6.800000000000001,2.0,2552.481
2024-08-02 08:21:00,79.5,549.6962,482.0,5.199999999999999,6.800000000000001,2.0,2559.919
2024-08-02 08:24:00,79.0,552.1556,482.0,5.100000000000001,6.800000000000001,2.0,2565.691
2024-08-02 08:27:00,80.0,555.5989,482.0,5.100000000000001,6.800000000000001,2.0,2562.201
2024-08-02 08:30:00,79.5,556.3368,482.0,5.199999999999999,6.800000000000001,2.0,2565.256
2024-08-02 08:33:00,80.0,561.9937,482.0,5.100000000000001,6.800000000000001,2.0,2566.276
2024-08-02 08:36:00,80.0,555.5989,482.0,5.199999999999999,6.800000000000001,1.8999999999999986,2543.13
2024-08-02 08:39:00,79.5,555.5989,482.0,5.100000000000001,6.800000000000001,2.0,2550.889
2024-08-02 08:42:00,80.5,557.3206,482.0,5.100000000000001,6.700000000000001,2.1000000000000014,2575.379
2024-08-02 08:54:00,81.0,562.4855,483.0,5.200000000000003,6.800000000000001,2.0,2582.24
2024-08-02 08:57:00,80.5,570.6019,483.0,5.200000000000003,6.9,2.0,2571.752
2024-08-02 09:00:00,80.5,566.6667,483.0,5.100000000000001,6.800000000000001,2.1000000000000014,2593.731
2024-08-02 09:03:00,81.0,579.2101,483.0,5.200000000000003,6.800000000000001,2.1000000000000014,2610.808
2024-08-02 09:06:00,83.5,589.2939,483.0,5.199999999999999,6.6000000000000005,2.5000000000000036,2686.218
2024-08-02 09:09:00,81.5,558.0585,483.0,5.399999999999999,6.800000000000001,2.1000000000000014,2647.774
2024-08-02 09:12:00,79.5,539.6123,483.0,5.5,7.2,1.7000000000000028,2552.611
2024-08-02 09:15:00,80.0,537.3987,483.0,5.399999999999999,6.800000000000001,1.8999999999999986,2557.154
2024-08-02 09:18:00,77.0,507.147,483.0,5.300000000000001,7.000000000000001,1.6999999999999993,2458.647
2024-08-02 09:21:00,77.0,493.3738,483.0,5.199999999999999,7.2,1.8000000000000007,2462.284
2024-08-02 09:24:00,77.0,492.1441,483.0,5.199999999999999,7.3,1.8000000000000007,2455.241
2024-08-02 09:27:00,76.5,485.5035,483.0,5.099999999999998,7.3,1.8000000000000007,2448.173
2024-08-02 09:30:00,76.5,480.0926,483.0,5.099999999999998,7.3,1.8000000000000007,2451.521
2024-08-02 09:33:00,75.5,472.4682,483.0,5.099999999999998,7.3999999999999995,1.6999999999999993,2434.55
2024-08-02 09:36:00,75.0,474.6817,483.0,5.0,7.3999999999999995,1.6999999999999957,2383.639
2024-08-02 09:39:00,73.5,466.3194,483.0,5.0,7.3,1.6999999999999957,2363.468
2024-08-02 09:42:00,73.5,472.2223,483.0,5.0,7.3,1.6999999999999957,2360.644
2024-08-02 09:45:00,73.5,471.9763,483.0,4.900000000000002,7.3,1.6999999999999957,2363.628
2024-08-02 09:48:00,73.5,469.5168,484.0,4.900000000000002,7.3,1.6999999999999957,2358.024
2024-08-02 09:51:00,74.0,473.9438,484.0,4.900000000000002,7.3,1.6999999999999957,2361.262
2024-08-02 09:54:00,74.0,473.6979,484.0,5.0,7.3,1.8000000000000007,2398.189
2024-08-02 09:57:00,73.0,463.3681,484.0,4.899999999999999,7.199999999999999,1.6999999999999993,2334.802
