Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-08-02 10:00:00,73.0,463.86,484.0,4.899999999999999,7.299999999999999,1.8000000000000007,2337.765
2024-08-02 10:03:00,73.0,463.3681,484.0,4.699999999999999,7.199999999999999,1.9000000000000021,2357.517
2024-08-02 10:06:00,73.5,466.0735,484.0,4.800000000000001,7.199999999999999,1.8000000000000007,2349.484
2024-08-02 10:09:00,73.0,466.5654,484.0,4.699999999999999,7.199999999999999,1.8000000000000007,2339.357
2024-08-02 10:12:00,73.5,470.7465,484.0,4.799999999999997,7.199999999999999,1.8000000000000043,2350.321
2024-08-02 10:15:00,73.5,469.5168,484.0,4.899999999999999,7.199999999999999,1.7000000000000028,2349.552
2024-08-02 10:18:00,74.0,473.452,484.0,4.800000000000001,7.1,1.7999999999999972,2373.883
2024-08-02 10:21:00,73.5,471.4844,484.0,4.900000000000002,7.1,1.6999999999999957,2363.618
2024-08-02 10:24:00,74.5,476.8952,484.0,4.800000000000001,7.1,1.7999999999999972,2375.58
2024-08-02 10:27:00,74.0,481.0764,484.0,4.900000000000002,7.1,1.7999999999999972,2386.399
2024-08-02 10:30:00,75.0,483.044,484.0,4.899999999999999,7.1,1.9000000000000021,2417.952
2024-08-02 10:33:00,75.5,490.9144,484.0,4.899999999999999,6.999999999999999,2.0000000000000036,2420.115
2024-08-02 10:36:00,76.5,499.0307,484.0,5.0,6.999999999999999,1.9000000000000021,2479.097
2024-08-02 10:39:00,79.5,516.493,484.0,5.099999999999998,7.1000000000000005,2.0,2592.5
2024-08-02 10:42:00,82.5,519.4445,484.0,5.300000000000001,7.200000000000001,2.1000000000000014,2655.557
2024-08-02 10:45:00,83.0,525.1013,484.0,5.399999999999999,7.200000000000001,2.099999999999998,2654.922
2024-08-02 10:48:00,83.0,522.6418,485.0,5.399999999999999,7.200000000000001,2.099999999999998,2682.882
2024-08-02 10:51:00,84.0,527.3148,485.0,5.399999999999999,7.300000000000001,2.1999999999999993,2681.38
2024-08-02 10:54:00,83.0,518.9525,485.0,5.5,7.300000000000001,1.9999999999999964,2663.678
2024-08-02 10:57:00,82.5,515.0174,485.0,5.399999999999999,7.300000000000001,2.099999999999998,2637.276
2024-08-02 11:00:00,81.0,506.4091,485.0,5.399999999999999,7.300000000000001,1.9000000000000021,2596.948
2024-08-02 11:03:00,82.0,498.0469,485.0,5.399999999999999,7.300000000000001,1.9000000000000021,2610.14
2024-08-02 11:06:00,81.0,490.4225,485.0,5.399999999999999,7.500000000000001,1.9000000000000021,2565.195
2024-08-02 11:09:00,79.5,489.6846,485.0,5.300000000000001,7.4,1.8999999999999986,2558.072
2024-08-02 11:12:00,79.5,486.2413,485.0,5.200000000000003,7.299999999999999,1.8999999999999986,2563.586
2024-08-02 11:15:00,79.0,490.4225,485.0,5.200000000000003,7.299999999999999,1.7999999999999972,2546.709
2024-08-02 11:18:00,78.5,490.4225,485.0,5.200000000000003,7.299999999999999,1.7999999999999972,2543.641
2024-08-02 11:21:00,79.0,485.9954,485.0,5.100000000000001,7.199999999999999,1.8999999999999986,2533.15
2024-08-02 11:24:00,79.0,484.2737,485.0,5.200000000000003,7.3999999999999995,1.8999999999999986,2563.196
2024-08-02 11:27:00,79.5,482.5521,485.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2554.572
2024-08-02 11:30:00,79.5,480.8304,485.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2521.215
2024-08-02 11:33:00,77.5,483.5359,485.0,5.0,7.199999999999999,1.7999999999999972,2498.513
2024-08-02 11:36:00,76.0,482.3062,485.0,5.0,7.300000000000001,1.7000000000000028,2464.315
2024-08-02 11:39:00,76.5,477.6331,485.0,5.0,7.199999999999999,1.7000000000000028,2468.544
2024-08-02 11:42:00,75.5,475.6655,485.0,5.0,7.300000000000001,1.7000000000000028,2442.231
2024-08-02 11:45:00,76.0,473.452,485.0,5.0,7.200000000000001,1.7000000000000028,2431.475
2024-08-02 11:48:00,75.5,473.206,486.0,5.0,7.200000000000001,1.7000000000000028,2433.319
2024-08-02 11:51:00,76.0,475.9114,486.0,5.0,7.300000000000001,1.7999999999999972,2449.734
2024-08-02 11:54:00,76.5,480.5845,486.0,5.0,7.300000000000001,1.7999999999999972,2461.829
2024-08-02 11:57:00,77.0,480.0926,486.0,5.0,7.300000000000001,1.7999999999999972,2468.509
2024-08-02 12:00:00,77.0,485.5035,486.0,5.100000000000001,7.1,1.6999999999999957,2468.985
2024-08-02 12:03:00,77.0,487.4711,486.0,5.100000000000001,7.1,1.7999999999999972,2468.226
2024-08-02 12:06:00,77.5,490.9144,486.0,5.100000000000001,7.1,1.7999999999999972,2477.956
2024-08-02 12:09:00,77.0,491.1603,486.0,5.0,7.1,1.7999999999999972,2480.265
2024-08-02 12:12:00,78.0,493.3738,486.0,5.0,7.1,1.8999999999999986,2504.527
2024-08-02 12:15:00,78.0,495.3414,486.0,5.099999999999998,7.1,1.9000000000000021,2519.629
2024-08-02 12:18:00,78.0,491.8981,486.0,5.099999999999998,7.1,1.9000000000000021,2529.437
2024-08-02 12:21:00,79.5,491.8981,486.0,5.099999999999998,7.199999999999999,1.9000000000000021,2543.73
2024-08-02 12:24:00,79.0,490.6684,486.0,5.199999999999999,7.1,1.8000000000000007,2561.892
2024-08-02 12:27:00,79.5,490.4225,486.0,5.199999999999999,7.1,1.8000000000000007,2553.391
2024-08-02 12:30:00,79.0,492.39,486.0,5.099999999999998,7.200000000000001,1.9000000000000021,2560.946
2024-08-02 12:33:00,79.5,494.1117,486.0,5.199999999999999,7.200000000000001,1.8000000000000007,2535.488
2024-08-02 12:36:00,79.5,488.7008,486.0,5.199999999999999,7.200000000000001,1.8000000000000007,2532.847
2024-08-02 12:39:00,80.0,486.7332,486.0,5.199999999999999,7.300000000000001,1.9000000000000021,2546.357
2024-08-02 12:42:00,78.5,484.2737,486.0,5.199999999999999,7.300000000000001,1.8000000000000007,2549.97
2024-08-02 12:45:00,78.5,484.5197,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2533.531
2024-08-02 12:48:00,78.0,482.0602,487.0,5.199999999999999,7.4,1.8000000000000007,2540.339
2024-08-02 12:51:00,78.0,482.5521,487.0,5.199999999999999,7.4,1.8000000000000007,2526.527
2024-08-02 12:54:00,79.0,480.8304,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2545.124
2024-08-02 12:57:00,78.0,481.3224,487.0,5.099999999999998,7.199999999999999,1.8000000000000007,2513.214
2024-08-02 13:00:00,78.0,483.5359,487.0,5.099999999999998,7.199999999999999,1.9000000000000021,2519.771
2024-08-02 13:03:00,78.0,483.5359,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2512.869
2024-08-02 13:06:00,78.0,478.8629,487.0,5.099999999999998,7.199999999999999,1.9000000000000021,2516.966
2024-08-02 13:09:00,77.5,477.1412,487.0,5.100000000000001,7.300000000000001,1.8000000000000007,2509.159
2024-08-02 13:12:00,78.0,479.6007,487.0,5.099999999999998,7.300000000000001,1.9000000000000021,2513.466
2024-08-02 13:15:00,78.0,480.5845,487.0,5.099999999999998,7.199999999999999,1.9000000000000021,2512.081
2024-08-02 13:18:00,79.0,481.3224,487.0,5.100000000000001,7.4,1.8000000000000007,2508.792
2024-08-02 13:21:00,78.0,483.5359,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2524.031
2024-08-02 13:24:00,78.0,481.8142,487.0,5.199999999999999,7.300000000000001,1.8000000000000007,2516.469
2024-08-02 13:27:00,79.5,483.7818,487.0,5.199999999999999,7.4,1.9000000000000021,2502.788
2024-08-02 13:30:00,77.5,480.5845,487.0,5.199999999999999,7.300000000000001,1.8000000000000007,2501.289
2024-08-02 13:33:00,78.0,483.044,487.0,5.099999999999998,7.200000000000001,1.9000000000000021,2503.661
2024-08-02 13:36:00,77.5,488.2089,487.0,5.099999999999998,7.200000000000001,1.9000000000000021,2505.876
2024-08-02 13:39:00,79.0,485.7494,487.0,5.199999999999999,7.200000000000001,1.9000000000000021,2529.551
2024-08-02 13:42:00,78.5,486.9792,487.0,5.199999999999999,7.200000000000001,1.8000000000000007,2554.277
2024-08-02 13:45:00,78.5,490.4225,487.0,5.199999999999999,7.200000000000001,1.8000000000000007,2536.643
2024-08-02 13:48:00,78.5,489.9306,488.0,5.100000000000001,7.200000000000001,1.8000000000000007,2545.264
2024-08-02 13:51:00,78.0,490.4225,488.0,5.199999999999999,7.200000000000001,1.9000000000000021,2537.773
2024-08-02 13:54:00,79.0,493.1279,488.0,5.100000000000001,7.200000000000001,1.9000000000000021,2541.082
2024-08-02 13:57:00,79.0,500.2604,488.0,5.100000000000001,7.2,1.9000000000000021,2538.97
2024-08-02 14:00:00,79.0,494.8495,488.0,5.199999999999999,7.2,1.9000000000000021,2562.329
2024-08-02 14:03:00,79.5,496.8171,488.0,5.100000000000001,7.2,1.9000000000000021,2614.49
2024-08-02 14:06:00,80.0,498.5388,488.0,5.299999999999997,7.300000000000001,1.8999999999999986,2582.722
2024-08-02 14:09:00,80.0,495.8333,488.0,5.299999999999997,7.300000000000001,1.8999999999999986,2585.794
2024-08-02 14:12:00,80.0,494.8495,488.0,5.199999999999999,7.300000000000001,1.8999999999999986,2589.473
2024-08-02 14:15:00,80.5,497.0631,488.0,5.399999999999999,7.200000000000001,1.8999999999999986,2597.298
2024-08-02 14:18:00,81.0,496.8171,488.0,5.300000000000001,7.300000000000001,1.8999999999999986,2602.99
2024-08-02 14:21:00,80.5,496.8171,488.0,5.300000000000001,7.200000000000001,1.8999999999999986,2617.081
2024-08-02 14:24:00,81.0,499.5226,488.0,5.300000000000001,7.300000000000001,1.8999999999999986,2602.486
2024-08-02 14:27:00,79.0,502.228,488.0,5.300000000000001,7.1000000000000005,1.7999999999999972,2622.768
2024-08-02 14:30:00,81.5,505.6713,488.0,5.300000000000001,7.200000000000001,1.8999999999999986,2654.887
2024-08-02 14:33:00,82.0,512.8038,488.0,5.400000000000002,7.200000000000001,2.0,2702.137
2024-08-02 14:36:00,83.0,515.0174,488.0,5.400000000000002,7.300000000000001,2.0,2677.968
2024-08-02 14:39:00,81.5,513.7876,488.0,5.400000000000002,7.200000000000001,2.0,2665.445
2024-08-02 14:42:00,82.5,513.7876,488.0,5.400000000000002,7.200000000000001,2.0,2662.101
2024-08-02 14:45:00,83.0,509.1146,488.0,5.400000000000002,7.200000000000001,2.0,2663.874
2024-08-02 14:48:00,82.0,510.0984,489.0,5.400000000000002,7.200000000000001,2.0,2645.714
2024-08-02 14:51:00,82.0,505.1794,489.0,5.400000000000002,7.200000000000001,2.0,2658.15
2024-08-02 14:54:00,83.0,508.8687,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2674.072
2024-08-02 14:57:00,83.0,505.9173,489.0,5.400000000000002,7.300000000000001,2.0,2666.529
2024-08-02 15:00:00,83.0,510.5902,489.0,5.400000000000002,7.4,2.0,2664.455
2024-08-02 15:03:00,82.0,505.1794,489.0,5.400000000000002,7.300000000000001,2.0,2663.144
2024-08-02 15:06:00,83.5,503.4577,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2689.913
2024-08-02 15:09:00,82.0,505.9173,489.0,5.400000000000002,7.300000000000001,1.7999999999999972,2668.096
2024-08-02 15:12:00,83.5,503.9496,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2684.103
2024-08-02 15:15:00,82.5,503.4577,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2663.274
2024-08-02 15:18:00,81.5,499.0307,489.0,5.400000000000002,7.300000000000001,2.0,2669.914
2024-08-02 15:21:00,80.0,495.8333,489.0,5.300000000000001,7.300000000000001,1.7999999999999972,2596.517
2024-08-02 15:24:00,80.5,499.0307,489.0,5.300000000000001,7.300000000000001,1.6999999999999957,2573.207
2024-08-02 15:27:00,82.0,505.9173,489.0,5.300000000000001,7.200000000000001,1.8999999999999986,2635.458
2024-08-02 15:30:00,81.5,505.6713,489.0,5.400000000000002,7.200000000000001,2.0,2638.685
2024-08-02 15:33:00,82.0,506.6551,489.0,5.400000000000002,7.300000000000001,1.8999999999999986,2655.759
2024-08-02 15:36:00,82.0,504.6875,489.0,5.400000000000002,7.300000000000001,1.8999999999999986,2648.128
2024-08-02 15:39:00,83.0,500.7523,489.0,5.300000000000001,7.300000000000001,2.0,2654.675
2024-08-02 15:42:00,82.0,500.2604,489.0,5.400000000000002,7.300000000000001,1.8999999999999986,2646.424
2024-08-02 15:45:00,82.0,502.7199,490.0,5.300000000000001,7.300000000000001,2.0,2648.683
2024-08-02 15:48:00,82.5,501.4901,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2672.01
2024-08-02 15:51:00,82.5,500.5063,490.0,5.400000000000002,7.300000000000001,2.0,2655.167
2024-08-02 15:54:00,82.5,496.0793,490.0,5.400000000000002,7.5,1.8999999999999986,2653.731
2024-08-02 15:57:00,82.5,496.8171,490.0,5.400000000000002,7.4,1.8999999999999986,2650.271
2024-08-02 16:00:00,83.0,498.0469,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2652.658
2024-08-02 16:03:00,82.5,496.8171,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2651.876
2024-08-02 16:06:00,83.0,499.7685,490.0,5.400000000000002,7.300000000000001,2.0,2673.517
2024-08-02 16:09:00,82.5,498.2928,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2652.177
2024-08-02 16:12:00,82.5,500.5063,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2645.126
2024-08-02 16:15:00,82.0,498.0469,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2649.732
2024-08-02 16:18:00,81.5,500.2604,490.0,5.400000000000002,7.300000000000001,1.7999999999999972,2618.687
2024-08-02 17:03:00,80.0,488.7008,491.0,5.300000000000001,7.300000000000001,1.8999999999999986,2590.477
2024-08-02 17:06:00,80.0,488.4549,491.0,5.200000000000003,7.4,1.8999999999999986,2582.646
2024-08-02 17:18:00,81.5,493.1279,491.0,5.300000000000001,7.4,1.8999999999999986,2632.587
2024-08-02 17:21:00,82.0,497.0631,491.0,5.300000000000001,7.5,2.0,2619.409
2024-08-02 17:24:00,81.5,494.1117,491.0,5.400000000000002,7.4,1.8999999999999986,2606.635
2024-08-02 17:30:00,82.5,497.0631,491.0,5.300000000000001,7.5,2.0,2680.822
2024-08-02 17:33:00,82.5,494.1117,491.0,5.400000000000002,7.4,1.8999999999999986,2653.882
2024-08-02 17:36:00,83.0,494.1117,491.0,5.400000000000002,7.6,1.8999999999999986,2662.371
2024-08-02 17:45:00,81.0,494.3576,492.0,5.300000000000001,7.4,1.8999999999999986,2644.881
2024-08-02 17:51:00,83.0,495.8333,492.0,5.300000000000001,7.4,2.0,2659.355
2024-08-02 17:54:00,82.0,493.6198,492.0,5.400000000000002,7.5,1.8999999999999986,2664.235
2024-08-02 18:00:00,83.0,490.9144,492.0,5.5000000000000036,7.6000000000000005,1.7999999999999972,2645.888
2024-08-02 18:03:00,81.0,486.7332,492.0,5.5000000000000036,7.7,1.7999999999999972,2653.606
2024-08-02 18:06:00,80.5,482.3062,492.0,5.300000000000001,7.6000000000000005,1.7999999999999972,2597.347
2024-08-02 18:12:00,81.0,480.5845,492.0,5.300000000000001,7.6000000000000005,1.7999999999999972,2606.371
2024-08-02 18:15:00,80.0,473.6979,492.0,5.299999999999997,7.6000000000000005,1.7000000000000028,2554.696
2024-08-02 18:21:00,79.0,473.206,492.0,5.199999999999999,7.500000000000001,1.8000000000000007,2556.994
2024-08-02 18:24:00,78.0,472.4682,492.0,5.099999999999998,7.300000000000001,1.6999999999999993,2503.013
2024-08-02 18:27:00,78.0,471.9763,492.0,5.199999999999999,7.4,1.6999999999999993,2493.317
2024-08-02 18:30:00,78.0,467.7951,492.0,5.100000000000001,7.4,1.6999999999999957,2490.063
2024-08-02 18:36:00,76.0,468.7789,492.0,5.100000000000001,7.5,1.6999999999999957,2467.21
2024-08-02 18:39:00,77.0,467.7951,492.0,5.100000000000001,7.4,1.7000000000000028,2463.453
2024-08-02 18:45:00,76.5,468.287,492.0,5.100000000000001,7.4,1.7000000000000028,2468.479
2024-08-02 18:48:00,77.0,470.2546,493.0,5.199999999999999,7.300000000000001,1.7000000000000028,2460.792
2024-08-02 18:51:00,77.0,470.2546,493.0,5.099999999999998,7.4,1.8000000000000043,2465.06
2024-08-02 18:57:00,77.0,467.7951,493.0,5.199999999999999,7.300000000000001,1.7000000000000028,2463.691
2024-08-02 19:00:00,77.0,467.5492,493.0,5.099999999999998,7.300000000000001,1.7000000000000028,2459.032
2024-08-02 19:06:00,77.0,468.287,493.0,5.099999999999998,7.4,1.7000000000000028,2463.753
2024-08-02 19:09:00,76.0,466.0735,493.0,5.100000000000001,7.300000000000001,1.8000000000000007,2435.545
2024-08-02 19:12:00,75.0,461.6464,493.0,5.100000000000001,7.300000000000001,1.6999999999999993,2408.706
2024-08-02 19:18:00,75.5,462.6302,493.0,5.100000000000001,7.300000000000001,1.6999999999999993,2414.978
2024-08-02 19:21:00,75.0,463.614,493.0,5.0,7.300000000000001,1.8000000000000007,2412.708
2024-08-02 19:27:00,75.5,462.3843,493.0,5.0,7.300000000000001,1.6999999999999993,2410.66
2024-08-02 19:30:00,74.0,461.1545,493.0,5.0,7.300000000000001,1.5999999999999979,2381.399
2024-08-02 19:36:00,74.0,459.9248,493.0,4.900000000000002,7.300000000000001,1.7999999999999972,2392.483
2024-08-02 19:39:00,74.5,464.8438,493.0,4.900000000000002,7.300000000000001,1.7999999999999972,2387.324
2024-08-02 19:42:00,72.5,455.0058,494.0,4.900000000000002,7.300000000000001,1.6000000000000014,2339.957
2024-08-02 19:48:00,73.0,458.695,494.0,4.900000000000002,7.300000000000001,1.6000000000000014,2340.376
2024-08-02 19:51:00,72.5,461.6464,494.0,4.900000000000002,7.300000000000001,1.6999999999999957,2334.73
2024-08-02 19:54:00,73.5,459.6788,494.0,4.900000000000002,7.300000000000001,1.6999999999999957,2346.708
2024-08-02 19:57:00,73.0,460.9086,494.0,4.900000000000002,7.300000000000001,1.6999999999999957,2349.887
2024-08-02 20:00:00,73.0,457.2193,494.0,4.900000000000002,7.300000000000001,1.6000000000000014,2335.403
2024-08-02 20:06:00,72.5,456.2355,494.0,4.900000000000002,7.200000000000001,1.6000000000000014,2331.007
2024-08-02 20:09:00,72.5,458.941,494.0,4.800000000000001,7.300000000000001,1.7000000000000028,2336.142
2024-08-02 20:12:00,73.0,457.4652,494.0,4.899999999999999,7.299999999999999,1.7000000000000028,2350.823
2024-08-02 20:18:00,73.5,460.9086,494.0,4.899999999999999,7.299999999999999,1.7000000000000028,2356.648
2024-08-02 20:21:00,74.0,461.1545,494.0,4.899999999999999,7.299999999999999,1.7000000000000028,2373.063
2024-08-02 20:24:00,74.0,457.4652,494.0,4.899999999999999,7.3999999999999995,1.6000000000000014,2363.065
2024-08-02 20:27:00,73.5,458.941,494.0,5.0,7.3999999999999995,1.6000000000000014,2344.012
2024-08-02 20:33:00,72.5,455.4977,494.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2326.18
2024-08-02 20:36:00,72.0,447.8733,494.0,4.800000000000001,7.299999999999999,1.5999999999999979,2292.881
2024-08-02 20:42:00,71.5,450.0868,494.0,4.899999999999999,7.299999999999999,1.5999999999999979,2292.676
2024-08-02 20:45:00,71.0,450.5787,494.0,4.800000000000001,7.299999999999999,1.6000000000000014,2272.606
2024-08-02 20:48:00,70.5,451.5625,495.0,4.800000000000001,7.299999999999999,1.5,2255.133
2024-08-02 20:51:00,71.0,452.3004,495.0,4.699999999999999,7.299999999999999,1.7000000000000028,2282.765
2024-08-02 20:54:00,69.0,455.0058,495.0,4.800000000000001,7.299999999999999,1.6000000000000014,2245.388
2024-08-02 20:57:00,70.0,456.2355,495.0,4.800000000000001,7.299999999999999,1.6000000000000014,2248.647
2024-08-02 21:00:00,69.5,451.5625,495.0,4.699999999999999,7.299999999999999,1.6000000000000014,2243.482
2024-08-02 21:03:00,70.0,452.5463,495.0,4.799999999999997,7.199999999999999,1.6000000000000014,2246.191
2024-08-02 21:06:00,69.5,452.5463,495.0,4.799999999999997,7.199999999999999,1.6000000000000014,2242.745
2024-08-02 21:09:00,69.0,450.3327,495.0,4.699999999999999,7.199999999999999,1.5999999999999979,2227.379
2024-08-02 21:12:00,70.0,451.8085,495.0,4.800000000000001,7.199999999999999,1.5999999999999979,2247.748
2024-08-02 21:15:00,69.5,453.5301,495.0,4.800000000000001,7.199999999999999,1.5999999999999979,2246.098
2024-08-02 21:18:00,70.0,451.5625,495.0,4.699999999999999,7.199999999999999,1.6000000000000014,2255.059
2024-08-02 21:21:00,69.5,454.022,495.0,4.800000000000001,7.3999999999999995,1.5,2248.441
2024-08-02 21:24:00,69.5,457.7112,495.0,4.800000000000001,7.199999999999999,1.6000000000000014,2228.582
2024-08-02 21:27:00,69.0,454.022,495.0,4.700000000000003,7.199999999999999,1.5999999999999979,2217.776
2024-08-02 21:30:00,69.0,455.4977,495.0,4.800000000000001,7.199999999999999,1.5999999999999979,2224.165
2024-08-02 21:33:00,68.0,451.8085,495.0,4.800000000000001,7.199999999999999,1.5,2170.967
2024-08-02 21:36:00,67.5,451.0706,495.0,4.699999999999999,7.199999999999999,1.5,2166.776
2024-08-02 21:39:00,67.5,455.0058,495.0,4.800000000000001,7.199999999999999,1.5,2176.764
2024-08-02 21:42:00,67.0,457.4652,495.0,4.599999999999998,7.1,1.6000000000000014,2150.409
2024-08-02 21:45:00,68.0,460.4167,495.0,4.699999999999999,7.199999999999999,1.7000000000000028,2194.522
2024-08-02 21:48:00,68.0,461.1545,496.0,4.800000000000001,7.1,1.6000000000000014,2193.938
2024-08-02 21:51:00,68.0,460.9086,496.0,4.800000000000001,7.1,1.6000000000000014,2211.596
2024-08-02 21:54:00,67.5,462.6302,496.0,4.699999999999999,7.1,1.6000000000000014,2176.134
2024-08-02 21:57:00,68.5,464.8438,496.0,4.699999999999999,7.0,1.6000000000000014,2205.624
2024-08-02 22:00:00,68.0,471.9763,496.0,4.799999999999997,7.1,1.6000000000000014,2219.312
2024-08-02 22:03:00,70.0,474.9276,496.0,4.799999999999997,7.1,1.7000000000000028,2283.629
2024-08-02 22:06:00,70.5,474.9276,496.0,4.899999999999999,7.1,1.6999999999999993,2271.189
2024-08-02 22:09:00,70.5,471.2384,496.0,4.899999999999999,7.1,1.6000000000000014,2290.448
2024-08-02 22:12:00,71.0,470.2546,496.0,4.899999999999999,7.1,1.6000000000000014,2300.436
2024-08-02 22:15:00,71.0,466.5654,496.0,4.799999999999997,7.1,1.6000000000000014,2241.708
2024-08-02 22:18:00,70.0,461.1545,496.0,4.799999999999997,7.199999999999999,1.6000000000000014,2259.457
2024-08-02 22:21:00,68.5,456.7274,496.0,4.800000000000001,7.3,1.6999999999999993,2232.631
2024-08-02 22:24:00,69.0,453.5301,496.0,4.800000000000001,7.3,1.6999999999999993,2230.31
2024-08-02 22:27:00,69.0,449.8409,496.0,4.800000000000001,7.3,1.5,2221.012
2024-08-02 22:30:00,67.5,447.3813,496.0,4.699999999999999,7.3,1.5,2184.513
2024-08-02 22:33:00,66.5,443.9381,496.0,4.699999999999999,7.3999999999999995,1.4000000000000021,2143.678
2024-08-02 22:36:00,65.5,445.1678,496.0,4.600000000000001,7.3,1.5,2118.828
2024-08-02 22:39:00,65.0,443.2002,496.0,4.600000000000001,7.3,1.5,2111.836
2024-08-02 22:42:00,65.0,446.3976,496.0,4.5,7.2,1.6000000000000014,2112.256
2024-08-02 22:45:00,65.0,441.9705,496.0,4.5,7.2,1.6000000000000014,2109.854
2024-08-02 22:48:00,65.0,435.8218,497.0,4.5,7.2,1.5,2101.446
2024-08-02 22:51:00,64.0,439.0191,497.0,4.5,7.3,1.5,2074.161
2024-08-02 22:54:00,63.0,440.4948,497.0,4.5,7.2,1.3999999999999986,2020.311
2024-08-02 22:57:00,62.5,440.7407,497.0,4.399999999999999,7.1,1.6000000000000014,2028.331
2024-08-02 23:00:00,62.5,441.2326,497.0,4.399999999999999,7.0,1.5,2024.529
2024-08-02 23:03:00,63.0,441.9705,497.0,4.399999999999999,7.0,1.5,2044.661
2024-08-02 23:06:00,62.5,443.2002,497.0,4.399999999999999,7.1,1.3999999999999986,2013.685
2024-08-02 23:09:00,63.0,444.184,497.0,4.399999999999999,7.0,1.5,2032.027
2024-08-02 23:12:00,74.0,537.3987,497.0,4.5,6.8,2.3999999999999986,2352.543
2024-08-02 23:15:00,76.5,537.8906,497.0,5.0,6.8,2.099999999999998,2500.328
2024-08-02 23:18:00,80.0,587.5723,497.0,5.100000000000001,6.7,2.599999999999998,2629.013
2024-08-02 23:21:00,77.0,557.3206,497.0,5.100000000000001,6.9,1.9000000000000021,2529.641
2024-08-02 23:24:00,77.5,557.0746,497.0,5.0,7.0,2.099999999999998,2613.468
2024-08-02 23:27:00,79.5,562.4855,497.0,5.100000000000001,7.0,2.099999999999998,2603.043
2024-08-02 23:30:00,81.5,572.3235,497.0,5.100000000000001,7.0,2.3000000000000007,2675.108
2024-08-02 23:33:00,82.0,574.0451,497.0,5.199999999999999,6.9,2.3000000000000043,2693.916
2024-08-02 23:36:00,83.0,570.6019,497.0,5.300000000000001,7.0,2.200000000000003,2697.405
2024-08-02 23:39:00,83.0,566.1748,497.0,5.300000000000001,7.0,2.1000000000000014,2693.275
2024-08-02 23:42:00,82.0,537.3987,497.0,5.300000000000001,7.0,2.0,2645.322
2024-08-02 23:45:00,80.5,536.6609,497.0,5.100000000000001,7.2,1.9999999999999964,2623.772
2024-08-02 23:48:00,80.5,539.6123,498.0,5.100000000000001,7.2,1.9999999999999964,2631.31
2024-08-02 23:51:00,80.0,535.923,498.0,5.100000000000001,7.1,1.9000000000000021,2582.759
2024-08-02 23:54:00,80.5,534.9393,498.0,5.100000000000001,7.2,1.9999999999999964,2578.46
2024-08-02 23:57:00,79.5,535.1852,498.0,5.100000000000001,7.000000000000001,1.9000000000000021,2562.029
2024-08-03 00:00:00,78.0,523.6256,498.0,4.899999999999999,7.1000000000000005,2.0000000000000036,2517.648
2024-08-03 00:03:00,78.5,520.1823,498.0,5.0,7.2,1.9000000000000021,2540.356
2024-08-03 00:06:00,77.0,521.412,498.0,4.899999999999999,7.1000000000000005,1.9000000000000021,2501.629
2024-08-03 00:09:00,77.0,518.2147,498.0,4.899999999999999,7.2,1.9000000000000021,2500.185
2024-08-03 00:12:00,77.5,511.5741,498.0,4.899999999999999,7.2,2.0000000000000036,2507.629
2024-08-03 00:15:00,76.0,505.1794,498.0,4.899999999999999,7.2,1.9000000000000021,2471.671
2024-08-03 00:18:00,77.0,511.5741,498.0,4.899999999999999,7.2,1.9000000000000021,2477.695
2024-08-03 00:21:00,76.5,507.8849,498.0,4.800000000000001,7.2,1.9000000000000021,2477.461
2024-08-03 00:24:00,77.0,511.82,498.0,4.900000000000002,7.2,2.099999999999998,2515.111
2024-08-03 00:27:00,78.0,505.4254,498.0,5.199999999999999,7.2,2.0000000000000036,2515.063
2024-08-03 00:30:00,78.5,505.9173,498.0,5.300000000000001,7.2,1.9999999999999964,2537.503
2024-08-03 00:33:00,77.0,499.5226,498.0,5.300000000000001,7.2,1.9000000000000021,2515.494
2024-08-03 00:36:00,77.0,501.4901,498.0,5.300000000000001,7.2,1.9000000000000021,2493.622
2024-08-03 00:39:00,77.5,499.5226,498.0,5.300000000000001,7.199999999999999,1.9000000000000021,2500.252
2024-08-03 00:42:00,77.5,501.7361,498.0,5.199999999999999,7.3,1.9999999999999964,2516.946
2024-08-03 00:45:00,77.5,505.1794,498.0,5.299999999999997,7.1,1.8000000000000043,2518.977
2024-08-03 00:48:00,78.0,510.5902,499.0,5.399999999999999,7.1,1.7999999999999972,2570.338
2024-08-03 00:51:00,78.0,512.8038,499.0,5.399999999999999,7.1,1.8999999999999986,2534.228
2024-08-03 00:54:00,78.0,513.2957,499.0,5.5,7.1,1.8999999999999986,2541.315
2024-08-03 00:57:00,78.0,509.3605,499.0,5.399999999999999,7.0,1.7999999999999972,2532.275
2024-08-03 01:00:00,77.0,512.8038,499.0,5.399999999999999,7.1,1.7999999999999972,2514.396
2024-08-03 01:03:00,77.0,510.5902,499.0,5.399999999999999,7.0,1.7999999999999972,2529.418
2024-08-03 01:06:00,78.0,515.5093,499.0,5.399999999999999,7.0,1.8999999999999986,2531.04
2024-08-03 01:09:00,79.0,516.493,499.0,5.400000000000002,7.1,1.7999999999999972,2554.937
2024-08-03 01:12:00,79.0,518.2147,499.0,5.400000000000002,7.0,1.8999999999999986,2537.585
2024-08-03 01:15:00,78.0,518.9525,499.0,5.400000000000002,7.0,1.8999999999999986,2547.771
2024-08-03 01:18:00,78.5,519.4445,499.0,5.400000000000002,7.0,1.8999999999999986,2547.065
2024-08-03 01:21:00,78.5,515.2633,499.0,5.400000000000002,7.199999999999999,1.8999999999999986,2548.262
2024-08-03 01:24:00,79.0,518.7066,499.0,5.400000000000002,7.1,2.0,2569.821
2024-08-03 01:27:00,80.0,521.9039,499.0,5.5,7.199999999999999,1.9000000000000021,2568.423
2024-08-03 01:30:00,79.0,518.7066,499.0,5.5,7.1,2.0000000000000036,2572.485
2024-08-03 01:33:00,79.0,522.6418,499.0,5.5,7.199999999999999,1.9000000000000021,2576.246
2024-08-03 01:36:00,79.5,523.1337,499.0,5.5,7.0,2.0000000000000036,2586.227
2024-08-03 01:39:00,80.0,522.6418,499.0,5.5,7.199999999999999,2.0000000000000036,2584.961
2024-08-03 01:42:00,79.5,527.5607,499.0,5.600000000000001,7.1,1.9000000000000021,2593.436
2024-08-03 01:45:00,80.0,528.0527,499.0,5.5,7.0,1.9000000000000021,2592.796
2024-08-03 01:48:00,80.0,523.6256,500.0,5.5,7.1,1.9000000000000021,2580.287
2024-08-03 01:51:00,79.5,525.3472,500.0,5.5,7.0,1.9000000000000021,2586.355
2024-08-03 01:54:00,79.0,531.004,500.0,5.400000000000002,7.0,1.9999999999999964,2560.956
2024-08-03 01:57:00,80.0,525.5931,500.0,5.399999999999999,7.1,2.0,2598.113
2024-08-03 02:00:00,80.0,524.8553,500.0,5.5,7.1,1.8999999999999986,2606.864
2024-08-03 02:03:00,81.0,529.2824,500.0,5.5,7.1,2.0,2635.045
2024-08-03 02:06:00,82.0,525.3472,500.0,5.600000000000001,7.1,2.0,2645.522
2024-08-03 02:09:00,81.0,528.0527,500.0,5.699999999999999,7.3,1.9000000000000021,2649.876
2024-08-03 02:12:00,81.5,526.3311,500.0,5.599999999999998,7.199999999999999,1.9000000000000021,2663.616
2024-08-03 02:15:00,81.0,525.5931,500.0,5.599999999999998,7.3,1.9000000000000021,2664.574
2024-08-03 02:18:00,81.5,524.3634,500.0,5.599999999999998,7.3,2.0000000000000036,2667.613
2024-08-03 02:21:00,81.0,521.412,500.0,5.599999999999998,7.3,2.0000000000000036,2667.327
2024-08-03 02:24:00,81.0,518.7066,500.0,5.599999999999998,7.3,1.9000000000000021,2645.841
2024-08-03 02:27:00,81.0,508.3767,500.0,5.599999999999998,7.3,1.9000000000000021,2609.757
2024-08-03 02:30:00,79.0,499.5226,500.0,5.599999999999998,7.3,1.6999999999999993,2565.91
2024-08-03 02:33:00,77.5,497.8009,500.0,5.400000000000002,7.3,1.6000000000000014,2512.878
2024-08-03 02:36:00,77.5,500.2604,500.0,5.399999999999999,7.0,1.7000000000000028,2517.636
2024-08-03 02:39:00,77.0,502.9659,500.0,5.300000000000001,7.0,1.7000000000000028,2521.079
2024-08-03 02:42:00,76.5,504.4415,500.0,5.300000000000001,7.0,1.7000000000000028,2511.758
2024-08-03 02:45:00,77.0,504.1956,501.0,5.300000000000001,7.0,1.7999999999999972,2498.999
2024-08-03 02:48:00,76.5,500.9983,501.0,5.300000000000001,7.0,1.7000000000000028,2495.366
2024-08-03 02:51:00,76.5,501.9821,501.0,5.300000000000001,7.0,1.7000000000000028,2504.573
2024-08-03 02:54:00,77.0,500.9983,501.0,5.300000000000001,7.1,1.7999999999999972,2513.679
2024-08-03 02:57:00,77.5,506.4091,501.0,5.300000000000001,7.1,1.7999999999999972,2517.758
2024-08-03 03:00:00,77.0,509.6065,501.0,5.300000000000001,7.1,1.7999999999999972,2532.159
2024-08-03 03:03:00,76.5,511.5741,501.0,5.300000000000001,7.0,1.7999999999999972,2507.404
2024-08-03 03:06:00,77.0,513.2957,501.0,5.300000000000001,7.0,1.7999999999999972,2511.861
2024-08-03 03:09:00,77.0,508.1308,501.0,5.300000000000001,7.0,1.7999999999999972,2513.732
2024-08-03 03:12:00,77.0,510.3443,501.0,5.300000000000001,6.8999999999999995,1.7999999999999972,2529.495
2024-08-03 03:15:00,77.5,510.0984,501.0,5.400000000000002,7.1,1.7999999999999972,2545.95
2024-08-03 03:18:00,77.5,515.0174,501.0,5.400000000000002,7.0,1.7999999999999972,2538.405
2024-08-03 03:21:00,79.0,516.2471,501.0,5.400000000000002,7.0,2.0,2562.298
2024-08-03 03:24:00,78.5,516.739,501.0,5.399999999999999,7.0,1.8000000000000007,2579.515
2024-08-03 03:27:00,79.0,516.739,501.0,5.300000000000001,7.0,1.8999999999999986,2569.431
2024-08-03 03:30:00,78.5,521.9039,501.0,5.5,7.0,1.8000000000000007,2591.463
2024-08-03 03:33:00,80.0,522.3958,501.0,5.5,7.0,1.9000000000000021,2608.68
2024-08-03 03:36:00,79.5,528.7905,501.0,5.399999999999999,7.0,1.9000000000000021,2610.387
2024-08-03 03:39:00,80.0,528.5446,501.0,5.399999999999999,7.0,1.9000000000000021,2622.075
2024-08-03 03:42:00,80.5,527.5607,501.0,5.600000000000001,7.0,1.9000000000000021,2623.278
2024-08-03 03:45:00,80.0,526.0851,501.0,5.600000000000001,7.0,1.8000000000000007,2623.775
2024-08-03 03:48:00,79.5,515.5093,502.0,5.5,7.0,1.8000000000000007,2602.833
2024-08-03 03:51:00,79.0,516.2471,502.0,5.399999999999999,7.1,2.0000000000000036,2633.255
2024-08-03 03:54:00,80.0,518.7066,502.0,5.5,7.2,1.9000000000000021,2621.52
2024-08-03 03:57:00,80.0,517.7228,502.0,5.5,7.1,1.9000000000000021,2608.97
2024-08-03 04:00:00,80.0,512.8038,502.0,5.5,7.2,1.8000000000000007,2610.925
2024-08-03 04:03:00,78.0,508.8687,502.0,5.5,7.1,1.6999999999999993,2575.12
2024-08-03 04:06:00,77.5,508.3767,502.0,5.399999999999999,7.0,1.6999999999999993,2511.298
2024-08-03 04:09:00,78.5,505.6713,502.0,5.300000000000001,7.0,1.7999999999999972,2539.324
2024-08-03 04:12:00,79.0,503.4577,502.0,5.399999999999999,7.0,1.6999999999999993,2535.336
2024-08-03 04:15:00,79.0,506.9011,502.0,5.300000000000001,7.0,1.7999999999999972,2539.61
2024-08-03 04:18:00,79.0,504.4415,502.0,5.399999999999999,7.1,1.8000000000000007,2531.196
2024-08-03 04:21:00,79.0,500.9983,502.0,5.300000000000001,7.0,1.7999999999999972,2517.698
2024-08-03 04:24:00,78.5,511.3281,502.0,5.300000000000001,7.0,1.8999999999999986,2519.771
2024-08-03 04:27:00,78.0,505.6713,502.0,5.399999999999999,6.9,1.6999999999999993,2509.291
2024-08-03 04:30:00,77.0,509.3605,502.0,5.300000000000001,6.9,1.6999999999999957,2494.898
2024-08-03 04:33:00,77.0,506.6551,502.0,5.300000000000001,6.9,1.7999999999999972,2484.814
2024-08-03 04:36:00,78.0,511.5741,502.0,5.300000000000001,7.0,1.7999999999999972,2503.844
2024-08-03 04:39:00,77.5,510.0984,502.0,5.300000000000001,6.9,1.7999999999999972,2509.734
2024-08-03 04:42:00,78.0,510.0984,502.0,5.300000000000001,6.9,1.6999999999999957,2511.387
2024-08-03 04:45:00,78.0,510.8362,503.0,5.300000000000001,6.9,1.6999999999999957,2507.283
2024-08-03 04:48:00,77.5,511.5741,503.0,5.300000000000001,6.9,1.6999999999999957,2521.343
2024-08-03 04:51:00,78.5,512.8038,503.0,5.300000000000001,6.9,1.7999999999999972,2523.938
2024-08-03 04:54:00,78.0,512.8038,503.0,5.300000000000001,6.9,1.7999999999999972,2523.489
2024-08-03 04:57:00,79.5,517.7228,503.0,5.400000000000002,7.0,1.8999999999999986,2538.777
2024-08-03 05:00:00,78.5,516.493,503.0,5.300000000000001,6.9,1.7999999999999972,2530.253
2024-08-03 05:03:00,78.5,515.2633,503.0,5.400000000000002,6.9,1.6999999999999957,2536.956
2024-08-03 05:06:00,79.0,516.985,503.0,5.300000000000001,6.9,1.7999999999999972,2540.379
2024-08-03 05:09:00,79.0,516.493,503.0,5.300000000000001,6.9,1.6999999999999957,2532.421
2024-08-03 05:12:00,79.5,517.9688,503.0,5.400000000000002,6.9,1.8999999999999986,2556.466
2024-08-03 05:15:00,79.5,518.9525,503.0,5.399999999999999,6.9,1.8000000000000007,2554.506
2024-08-03 05:18:00,79.5,520.6742,503.0,5.300000000000001,6.9,1.8999999999999986,2561.421
2024-08-03 05:21:00,79.5,525.5931,503.0,5.399999999999999,7.0,1.8000000000000007,2555.905
2024-08-03 05:24:00,79.5,526.0851,503.0,5.5,6.9,1.8000000000000007,2558.279
2024-08-03 05:27:00,80.5,526.577,503.0,5.399999999999999,6.9,1.8000000000000007,2588.904
2024-08-03 05:30:00,80.5,526.8229,503.0,5.399999999999999,6.9,1.9000000000000021,2593.824
2024-08-03 05:33:00,80.5,531.496,503.0,5.399999999999999,6.9,1.9000000000000021,2585.68
2024-08-03 05:36:00,81.0,523.1337,503.0,5.5,7.0,1.9000000000000021,2609.165
2024-08-03 05:39:00,80.5,528.5446,503.0,5.5,7.0,1.8000000000000007,2583.169
2024-08-03 05:42:00,80.5,523.6256,503.0,5.399999999999999,7.0,1.9000000000000021,2611.323
2024-08-03 05:45:00,81.5,526.8229,503.0,5.399999999999999,7.0,1.9000000000000021,2604.654
2024-08-03 05:48:00,82.5,525.1013,504.0,5.5,7.1,1.9999999999999964,2625.621
2024-08-03 05:51:00,82.5,525.5931,504.0,5.599999999999998,7.1,2.0,2628.785
2024-08-03 05:54:00,82.0,522.6418,504.0,5.5,7.1,1.9000000000000021,2633.635
2024-08-03 05:57:00,82.0,521.1661,504.0,5.5,7.1,1.9000000000000021,2586.94
2024-08-03 06:00:00,81.5,520.6742,504.0,5.5,7.0,1.8000000000000007,2546.447
2024-08-03 06:03:00,80.0,520.4282,504.0,5.399999999999999,7.0,1.9000000000000021,2563.583
2024-08-03 06:06:00,80.0,520.6742,504.0,5.400000000000002,7.0,1.7999999999999972,2566.756
2024-08-03 06:09:00,80.0,517.7228,504.0,5.5,7.0,1.6999999999999957,2543.931
2024-08-03 06:12:00,79.5,517.9688,504.0,5.399999999999999,6.9,1.7999999999999972,2560.285
2024-08-03 06:15:00,79.0,516.493,504.0,5.5,7.0,1.7000000000000028,2542.644
2024-08-03 06:18:00,80.5,520.1823,504.0,5.5,7.2,1.7999999999999972,2606.692
2024-08-03 06:21:00,79.0,521.658,504.0,5.599999999999998,7.0,1.7000000000000028,2567.433
2024-08-03 06:24:00,79.0,525.3472,504.0,5.5,7.0,1.6999999999999993,2549.332
2024-08-03 06:27:00,79.0,521.658,504.0,5.5,7.0,1.8000000000000007,2572.749
2024-08-03 06:30:00,79.0,520.1823,504.0,5.5,6.9,1.8000000000000007,2546.896
2024-08-03 06:33:00,78.5,516.985,504.0,5.5,7.0,1.8000000000000007,2548.132
2024-08-03 06:36:00,79.5,515.0174,504.0,5.5,7.1,1.8000000000000007,2561.207
2024-08-03 06:39:00,79.0,518.9525,504.0,5.5,7.2,1.6999999999999993,2539.609
2024-08-03 06:42:00,79.0,517.7228,504.0,5.400000000000002,7.2,1.8999999999999986,2556.449
2024-08-03 06:45:00,79.0,519.4445,504.0,5.5,7.1,1.7999999999999972,2540.75
2024-08-03 06:48:00,78.0,510.3443,505.0,5.5,7.1,1.8999999999999986,2542.218
2024-08-03 06:51:00,79.0,511.5741,505.0,5.5,7.1,1.6999999999999957,2515.657
2024-08-03 06:54:00,77.5,510.8362,505.0,5.399999999999999,7.1,1.7999999999999972,2507.345
2024-08-03 06:57:00,77.5,510.5902,505.0,5.5,7.0,1.7000000000000028,2505.398
2024-08-03 07:00:00,77.0,515.5093,505.0,5.5,7.0,1.7000000000000028,2556.704
2024-08-03 07:03:00,78.0,518.7066,505.0,5.5,7.1,1.7999999999999972,2538.092
2024-08-03 07:06:00,79.5,524.3634,505.0,5.5,7.1,1.7999999999999972,2555.659
2024-08-03 07:09:00,80.0,533.7095,505.0,5.600000000000001,6.9,1.6999999999999957,2559.243
2024-08-03 07:12:00,79.5,530.5121,505.0,5.600000000000001,7.0,1.7999999999999972,2554.887
2024-08-03 07:15:00,80.0,533.4636,505.0,5.699999999999999,7.1000000000000005,1.7000000000000028,2574.705
2024-08-03 07:18:00,79.5,537.6447,505.0,5.699999999999999,7.1000000000000005,1.7999999999999972,2571.741
2024-08-03 07:21:00,80.0,535.923,505.0,5.599999999999998,7.1000000000000005,1.8000000000000043,2566.657
2024-08-03 07:24:00,79.0,537.1528,505.0,5.5,7.0,1.9000000000000021,2566.425
2024-08-03 07:27:00,79.5,537.8906,505.0,5.600000000000001,7.0,1.9000000000000021,2564.65
2024-08-03 07:30:00,79.0,539.8582,505.0,5.600000000000001,7.0,1.8000000000000007,2561.949
2024-08-03 07:33:00,80.0,535.923,505.0,5.5,7.1,1.9000000000000021,2557.292
2024-08-03 07:36:00,79.5,536.4149,505.0,5.599999999999998,7.1,1.9000000000000021,2562.901
2024-08-03 07:39:00,79.5,536.4149,505.0,5.599999999999998,7.2,1.9000000000000021,2561.641
2024-08-03 07:42:00,79.0,536.1689,505.0,5.599999999999998,7.2,1.9000000000000021,2561.716
2024-08-03 07:45:00,79.5,537.3987,505.0,5.699999999999999,7.1,1.8000000000000007,2541.486
2024-08-03 07:48:00,79.0,536.4149,506.0,5.600000000000001,7.1,1.8999999999999986,2542.121
2024-08-03 07:51:00,78.0,539.8582,506.0,5.600000000000001,7.0,1.6999999999999957,2513.631
2024-08-03 07:54:00,79.5,541.3339,506.0,5.5,7.0,1.7999999999999972,2525.628
2024-08-03 07:57:00,79.0,540.842,506.0,5.600000000000001,7.0,1.7999999999999972,2513.801
2024-08-03 08:00:00,79.0,539.6123,506.0,5.599999999999998,7.0,1.8999999999999986,2517.09
2024-08-03 08:03:00,79.5,546.9907,506.0,5.599999999999998,7.0,1.8999999999999986,2530.222
2024-08-03 08:06:00,79.0,552.6476,506.0,5.599999999999998,6.9,1.8999999999999986,2537.763
2024-08-03 08:09:00,79.0,561.2558,506.0,5.599999999999998,6.800000000000001,1.8999999999999986,2586.194
2024-08-03 08:12:00,80.0,562.9774,506.0,5.599999999999998,6.9,1.8999999999999986,2543.563
2024-08-03 08:15:00,80.5,568.6343,506.0,5.699999999999999,7.0,2.0,2594.533
2024-08-03 08:18:00,81.0,569.3721,506.0,5.699999999999999,6.9,2.1000000000000014,2599.774
2024-08-03 08:21:00,82.0,568.6343,506.0,5.800000000000001,7.0,2.0,2595.894
2024-08-03 08:24:00,81.5,572.8154,506.0,5.899999999999999,7.0,2.0,2604.77
2024-08-03 08:27:00,81.0,567.1586,506.0,5.899999999999999,7.0,1.8999999999999986,2607.274
2024-08-03 08:30:00,81.5,570.6019,506.0,5.799999999999997,7.0,2.0,2611.407
2024-08-03 08:33:00,81.5,570.6019,506.0,5.799999999999997,6.9,2.0,2614.315
2024-08-03 08:36:00,81.5,575.7668,506.0,5.799999999999997,6.9,1.8999999999999986,2615.847
2024-08-03 08:39:00,82.0,571.8316,506.0,5.799999999999997,6.9,1.8999999999999986,2616.719
2024-08-03 08:42:00,80.5,544.7772,506.0,5.699999999999999,7.1,1.9000000000000021,2528.53
2024-08-03 08:45:00,82.0,567.1586,506.0,5.599999999999998,7.1,2.099999999999998,2637.911
2024-08-03 08:48:00,74.0,474.6817,507.0,5.5,7.200000000000001,1.1999999999999993,2338.188
2024-08-03 08:51:00,74.0,467.3032,507.0,5.199999999999999,7.3999999999999995,1.5999999999999979,2359.947
2024-08-03 08:54:00,73.0,466.5654,507.0,5.099999999999998,7.499999999999999,1.6000000000000014,2332.894
2024-08-03 08:57:00,71.5,468.7789,507.0,5.0,7.3999999999999995,1.6000000000000014,2315.724
2024-08-03 09:00:00,73.0,478.125,507.0,5.0,7.3999999999999995,1.8000000000000007,2313.729
2024-08-03 09:03:00,72.5,480.8304,507.0,5.0,7.2,1.8000000000000007,2324.352
2024-08-03 09:06:00,70.0,485.0116,507.0,5.0,7.0,1.6000000000000014,2257.124
2024-08-03 09:09:00,70.0,479.3548,507.0,4.899999999999999,7.0,1.6000000000000014,2261.289
2024-08-03 09:12:00,70.5,476.1574,507.0,4.899999999999999,7.0,1.6000000000000014,2257.3
2024-08-03 09:15:00,70.0,478.125,507.0,4.899999999999999,7.1,1.6000000000000014,2254.959
2024-08-03 09:18:00,69.0,471.4844,507.0,4.899999999999999,7.0,1.5,2239.891
2024-08-03 09:21:00,70.0,475.6655,507.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2243.185
2024-08-03 09:24:00,70.5,471.9763,507.0,4.899999999999999,7.2,1.6000000000000014,2253.328
2024-08-03 09:27:00,69.5,477.1412,507.0,4.899999999999999,7.1,1.6000000000000014,2238.453
2024-08-03 09:30:00,71.0,477.3871,507.0,4.800000000000001,7.1,1.6999999999999993,2261.401
2024-08-03 09:33:00,71.0,480.0926,507.0,4.800000000000001,7.199999999999999,1.8000000000000007,2267.803
2024-08-03 09:36:00,71.0,476.1574,507.0,4.900000000000002,7.199999999999999,1.8000000000000007,2270.791
2024-08-03 09:39:00,70.5,479.6007,507.0,4.900000000000002,7.1,1.6999999999999993,2282.952
2024-08-03 09:42:00,71.0,478.125,507.0,4.800000000000001,7.1,1.8000000000000007,2300.025
2024-08-03 09:45:00,72.0,480.5845,507.0,4.899999999999999,7.1,1.7000000000000028,2307.78
2024-08-03 09:48:00,72.0,483.5359,508.0,5.0,7.1,1.6000000000000014,2308.491
2024-08-03 09:51:00,72.0,479.3548,508.0,4.899999999999999,7.1,1.6999999999999993,2307.444
2024-08-03 09:54:00,72.0,482.0602,508.0,4.899999999999999,7.199999999999999,1.6999999999999993,2305.547
2024-08-03 09:57:00,72.0,481.8142,508.0,4.899999999999999,7.1,1.8000000000000007,2315.863
2024-08-03 10:00:00,72.5,491.1603,508.0,4.899999999999999,7.1,1.8000000000000007,2346.041
2024-08-03 10:03:00,73.0,493.1279,508.0,5.0,7.0,1.6999999999999993,2330.416
2024-08-03 10:06:00,72.5,496.5712,508.0,5.0,7.0,1.6999999999999993,2338.825
2024-08-03 10:09:00,73.0,500.2604,508.0,5.0,7.0,1.7999999999999972,2335.104
2024-08-03 10:12:00,74.0,501.4901,508.0,5.0,7.0,1.8000000000000007,2366.157
2024-08-03 10:15:00,74.5,510.3443,508.0,5.0,6.8999999999999995,1.9000000000000021,2378.572
2024-08-03 10:18:00,74.5,513.0498,508.0,5.100000000000001,6.8999999999999995,1.8000000000000007,2392.796
2024-08-03 10:21:00,74.0,517.9688,508.0,5.100000000000001,6.8,1.9000000000000021,2375.498
2024-08-03 10:24:00,75.5,516.493,508.0,5.099999999999998,6.800000000000001,1.8999999999999986,2409.474
2024-08-03 10:27:00,76.0,518.9525,508.0,5.199999999999999,6.9,1.7999999999999972,2426.159
2024-08-03 10:30:00,76.0,518.2147,508.0,5.199999999999999,6.9,1.7999999999999972,2439.157
2024-08-03 10:33:00,78.0,514.5255,508.0,5.100000000000001,7.0,2.0,2481.742
2024-08-03 10:36:00,77.0,511.5741,508.0,5.100000000000001,7.1,1.8999999999999986,2507.39
2024-08-03 10:39:00,78.5,504.4415,508.0,5.199999999999999,7.1,1.8000000000000007,2497.966
2024-08-03 10:42:00,84.0,502.9659,508.0,5.099999999999998,7.299999999999999,2.3000000000000007,2681.207
2024-08-03 10:45:00,81.0,504.1956,509.0,5.299999999999997,7.3999999999999995,2.1000000000000014,2609.56
2024-08-03 10:48:00,79.5,499.2766,509.0,5.399999999999999,7.3999999999999995,2.0,2574.245
2024-08-03 10:51:00,78.5,497.309,509.0,5.300000000000001,7.3999999999999995,1.7999999999999972,2529.082
2024-08-03 10:54:00,78.0,499.0307,509.0,5.199999999999999,7.1,1.8000000000000043,2500.158
2024-08-03 10:57:00,77.0,486.7332,509.0,5.199999999999999,7.199999999999999,1.7000000000000028,2444.644
2024-08-03 11:00:00,73.5,476.4034,509.0,5.100000000000001,7.199999999999999,1.5999999999999979,2372.5
2024-08-03 11:03:00,73.5,473.9438,509.0,5.0,7.199999999999999,1.6999999999999993,2370.075
2024-08-03 11:06:00,73.5,477.1412,509.0,5.0,7.1,1.6999999999999993,2367.944
2024-08-03 11:09:00,73.0,472.4682,509.0,5.0,7.199999999999999,1.6999999999999993,2338.669
2024-08-03 11:12:00,73.0,466.5654,509.0,4.899999999999999,7.1,1.5999999999999979,2338.561
2024-08-03 11:15:00,73.5,470.2546,509.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2350.192
2024-08-03 11:18:00,73.5,469.5168,509.0,4.899999999999999,7.299999999999999,1.8000000000000007,2367.132
2024-08-03 11:21:00,73.5,469.0249,509.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2354.744
2024-08-03 11:24:00,73.5,473.206,509.0,4.899999999999999,7.299999999999999,1.8000000000000007,2384.948
2024-08-03 11:27:00,73.0,474.4358,509.0,5.0,7.199999999999999,1.8000000000000007,2366.439
2024-08-03 11:30:00,73.5,470.9925,509.0,5.0,7.199999999999999,1.8000000000000007,2366.15
2024-08-03 11:33:00,74.0,474.9276,509.0,4.900000000000002,7.199999999999999,1.8000000000000007,2365.593
2024-08-03 11:36:00,74.0,474.6817,509.0,4.900000000000002,7.199999999999999,1.8000000000000007,2369.222
2024-08-03 11:39:00,74.0,470.9925,509.0,4.899999999999999,7.199999999999999,1.7000000000000028,2366.264
2024-08-03 11:42:00,74.0,468.7789,509.0,4.899999999999999,7.199999999999999,1.8000000000000043,2365.24
2024-08-03 11:45:00,73.5,471.2384,510.0,5.0,7.199999999999999,1.7000000000000028,2365.924
2024-08-03 11:48:00,73.5,471.4844,510.0,4.899999999999999,7.199999999999999,1.7000000000000028,2367.879
2024-08-03 11:51:00,74.0,475.9114,510.0,4.899999999999999,7.199999999999999,1.7999999999999972,2377.45
2024-08-03 11:54:00,74.0,476.4034,510.0,4.899999999999999,7.199999999999999,1.7999999999999972,2401.303
2024-08-03 11:57:00,74.5,474.4358,510.0,4.900000000000002,7.199999999999999,1.7999999999999972,2399.094
2024-08-03 12:00:00,75.0,476.8952,510.0,5.0,7.199999999999999,1.7999999999999972,2404.368
2024-08-03 12:03:00,74.5,479.8466,510.0,5.0,7.1,1.8000000000000007,2397.609
2024-08-03 12:06:00,75.0,476.8952,510.0,5.0,7.1,1.6999999999999993,2392.018
2024-08-03 12:09:00,74.5,475.9114,510.0,5.0,7.199999999999999,1.6999999999999993,2394.593
2024-08-03 12:12:00,74.5,476.1574,510.0,5.0,7.199999999999999,1.6999999999999993,2393.904
2024-08-03 12:15:00,75.0,473.6979,510.0,5.0,7.199999999999999,1.6999999999999993,2393.795
2024-08-03 12:18:00,75.0,474.6817,510.0,4.900000000000002,7.199999999999999,1.8999999999999986,2413.822
2024-08-03 12:21:00,75.5,477.6331,510.0,5.0,7.199999999999999,1.8000000000000007,2420.844
2024-08-03 12:24:00,75.0,478.6169,510.0,5.0,7.199999999999999,1.8000000000000007,2421.358
2024-08-03 12:27:00,75.0,480.5845,510.0,4.899999999999999,7.199999999999999,1.8000000000000007,2426.187
2024-08-03 12:30:00,75.0,478.371,510.0,4.899999999999999,7.1,1.8000000000000007,2415.587
2024-08-03 12:33:00,75.0,478.125,510.0,4.899999999999999,7.1,1.8000000000000007,2421.069
2024-08-03 12:36:00,75.5,476.4034,510.0,5.0,7.1,1.6999999999999993,2412.499
2024-08-03 12:39:00,75.0,478.8629,510.0,5.0,7.1,1.6999999999999993,2420.719
2024-08-03 12:42:00,75.0,477.3871,510.0,5.0,7.1,1.8000000000000007,2424.63
2024-08-03 12:45:00,74.5,473.6979,510.0,5.0,7.1,1.6999999999999993,2391.508
2024-08-03 12:48:00,74.0,471.2384,511.0,5.0,7.1,1.6999999999999993,2387.954
2024-08-03 12:51:00,74.0,465.3356,511.0,5.0,7.1,1.6999999999999993,2367.631
2024-08-03 12:54:00,73.0,463.3681,511.0,4.800000000000001,7.1,1.8000000000000007,2363.787
2024-08-03 12:57:00,73.0,464.1059,511.0,4.800000000000001,7.199999999999999,1.8000000000000007,2365.271
2024-08-03 13:00:00,74.0,466.0735,511.0,4.900000000000002,7.1,1.6999999999999993,2369.612
2024-08-03 13:03:00,73.5,464.5978,511.0,4.800000000000001,7.1,1.6999999999999993,2363.782
2024-08-03 13:06:00,73.5,471.9763,511.0,4.800000000000001,7.199999999999999,1.8000000000000007,2378.181
2024-08-03 13:09:00,74.0,469.7627,511.0,4.899999999999999,7.199999999999999,1.7000000000000028,2380.999
2024-08-03 13:12:00,75.0,472.4682,511.0,4.899999999999999,7.1,1.8000000000000043,2400.772
2024-08-03 13:15:00,74.0,473.6979,511.0,4.899999999999999,7.1,1.8000000000000043,2408.676
2024-08-03 13:18:00,74.5,474.9276,511.0,5.0,7.199999999999999,1.7000000000000028,2395.172
2024-08-03 13:21:00,75.0,477.6331,511.0,5.0,7.1,1.7000000000000028,2405.701
2024-08-03 13:24:00,74.0,474.9276,511.0,4.899999999999999,7.1,1.7000000000000028,2393.968
2024-08-03 13:27:00,74.5,471.2384,511.0,4.899999999999999,7.1,1.7000000000000028,2382.887
2024-08-03 13:30:00,74.0,470.2546,511.0,4.899999999999999,7.199999999999999,1.6000000000000014,2354.086
2024-08-03 13:33:00,73.5,470.7465,511.0,4.899999999999999,7.1,1.7000000000000028,2394.228
2024-08-03 13:36:00,73.5,470.7465,511.0,4.899999999999999,7.1,1.7000000000000028,2359.536
2024-08-03 13:39:00,73.5,466.5654,511.0,4.899999999999999,7.1,1.7000000000000028,2361.918
2024-08-03 13:42:00,73.0,466.5654,511.0,4.899999999999999,7.1,1.7000000000000028,2347.319
2024-08-03 13:45:00,74.0,470.9925,512.0,4.899999999999999,7.1,1.7000000000000028,2363.556
2024-08-03 13:48:00,73.5,472.7141,512.0,4.899999999999999,7.1,1.7000000000000028,2365.241
2024-08-03 13:51:00,73.0,472.4682,512.0,4.899999999999999,6.999999999999999,1.7000000000000028,2372.441
2024-08-03 13:54:00,74.0,481.3224,512.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2376.831
