Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-08-04 18:00:00,79.5,483.5359,540.0,5.200000000000003,7.4,1.8999999999999986,2530.935
2024-08-04 18:03:00,78.5,482.5521,540.0,5.100000000000001,7.4,1.7999999999999972,2544.812
2024-08-04 18:06:00,79.0,480.0926,540.0,5.100000000000001,7.300000000000001,1.7999999999999972,2550.373
2024-08-04 18:09:00,78.0,471.2384,540.0,5.100000000000001,7.500000000000001,1.7000000000000028,2496.563
2024-08-04 18:12:00,77.0,471.9763,540.0,5.100000000000001,7.300000000000001,1.7000000000000028,2507.077
2024-08-04 18:15:00,77.0,471.2384,540.0,5.100000000000001,7.300000000000001,1.7000000000000028,2499.783
2024-08-04 18:18:00,77.5,475.6655,540.0,5.0,7.300000000000001,1.7000000000000028,2503.689
2024-08-04 18:21:00,77.0,478.6169,540.0,5.100000000000001,7.200000000000001,1.7000000000000028,2499.378
2024-08-04 18:24:00,77.0,482.3062,540.0,5.0,7.200000000000001,1.7000000000000028,2510.29
2024-08-04 18:27:00,78.5,481.3224,540.0,5.0,7.300000000000001,1.8999999999999986,2534.819
2024-08-04 18:30:00,78.5,482.3062,540.0,5.0,7.300000000000001,1.8999999999999986,2548.187
2024-08-04 18:33:00,78.0,483.7818,540.0,5.100000000000001,7.300000000000001,1.8999999999999986,2541.593
2024-08-04 18:36:00,78.0,483.044,540.0,5.100000000000001,7.200000000000001,1.8999999999999986,2541.813
2024-08-04 18:39:00,78.0,486.2413,540.0,5.100000000000001,7.200000000000001,1.7999999999999972,2567.566
2024-08-04 18:42:00,79.5,483.7818,540.0,5.100000000000001,7.200000000000001,1.8999999999999986,2546.017
2024-08-04 18:45:00,79.0,488.2089,541.0,5.100000000000001,7.300000000000001,1.8999999999999986,2579.384
2024-08-04 18:48:00,80.0,489.1927,541.0,5.200000000000003,7.300000000000001,1.8999999999999986,2602.301
2024-08-04 18:51:00,79.0,491.8981,541.0,5.100000000000001,7.300000000000001,1.8999999999999986,2584.96
2024-08-04 18:54:00,80.5,492.39,541.0,5.200000000000003,7.200000000000001,1.8999999999999986,2593.336
2024-08-04 18:57:00,80.5,493.6198,541.0,5.200000000000003,7.300000000000001,1.7999999999999972,2599.715
2024-08-04 19:00:00,80.0,491.1603,541.0,5.200000000000003,7.4,1.7999999999999972,2595.25
2024-08-04 19:03:00,79.5,491.6522,541.0,5.200000000000003,7.4,1.8999999999999986,2590.843
2024-08-04 19:06:00,79.5,486.2413,541.0,5.300000000000001,7.300000000000001,1.8999999999999986,2593.617
2024-08-04 19:09:00,79.5,487.963,541.0,5.300000000000001,7.300000000000001,1.6999999999999957,2561.967
2024-08-04 19:12:00,79.5,482.3062,541.0,5.199999999999999,7.300000000000001,1.8999999999999986,2578.334
2024-08-04 19:15:00,79.0,487.2251,541.0,5.300000000000001,7.300000000000001,1.7999999999999972,2585.821
2024-08-04 19:18:00,79.0,485.9954,541.0,5.300000000000001,7.4,1.7000000000000028,2563.818
2024-08-04 19:21:00,80.5,481.0764,541.0,5.199999999999999,7.500000000000001,1.9000000000000021,2582.1
2024-08-04 19:24:00,80.0,482.3062,541.0,5.199999999999999,7.500000000000001,1.8000000000000007,2593.463
2024-08-04 19:27:00,80.0,481.3224,541.0,5.199999999999999,7.500000000000001,1.8000000000000007,2582.553
2024-08-04 19:30:00,80.0,483.044,541.0,5.300000000000001,7.500000000000001,1.8000000000000007,2582.401
2024-08-04 19:33:00,80.0,478.125,541.0,5.300000000000001,7.500000000000001,1.8000000000000007,2577.613
2024-08-04 19:36:00,79.0,473.452,541.0,5.199999999999999,7.500000000000001,1.8000000000000007,2563.196
2024-08-04 19:39:00,78.0,472.4682,541.0,5.199999999999999,7.4,1.6999999999999993,2514.229
2024-08-04 19:42:00,77.0,469.7627,541.0,5.100000000000001,7.500000000000001,1.6999999999999957,2484.29
2024-08-04 19:45:00,76.0,466.0735,541.0,5.100000000000001,7.4,1.6000000000000014,2472.904
2024-08-04 19:48:00,74.5,465.3356,542.0,5.0,7.300000000000001,1.7000000000000028,2431.177
2024-08-04 19:51:00,73.5,468.287,542.0,5.0,7.300000000000001,1.7000000000000028,2398.41
2024-08-04 19:54:00,75.0,465.0897,542.0,5.0,7.200000000000001,1.7000000000000028,2398.077
2024-08-04 19:57:00,74.0,465.0897,542.0,5.0,7.200000000000001,1.6999999999999993,2398.557
2024-08-04 20:00:00,74.0,465.8275,542.0,5.0,7.300000000000001,1.6999999999999993,2394.335
2024-08-04 20:03:00,74.0,467.7951,542.0,4.899999999999999,7.300000000000001,1.6999999999999993,2395.221
2024-08-04 20:06:00,74.0,467.3032,542.0,5.0,7.300000000000001,1.5999999999999979,2393.654
2024-08-04 20:09:00,74.0,468.7789,542.0,5.0,7.200000000000001,1.6999999999999957,2396.966
2024-08-04 20:12:00,74.5,473.6979,542.0,5.100000000000001,7.4,1.7999999999999972,2430.666
2024-08-04 20:15:00,75.5,475.1736,542.0,5.100000000000001,7.4,1.6999999999999957,2443.176
2024-08-04 20:18:00,76.0,477.3871,542.0,5.199999999999999,7.4,1.7000000000000028,2453.893
2024-08-04 20:21:00,76.0,483.7818,542.0,5.199999999999999,7.4,1.7000000000000028,2461.019
2024-08-04 20:24:00,76.0,487.963,542.0,5.199999999999999,7.300000000000001,1.8000000000000043,2460.163
2024-08-04 20:27:00,76.5,488.7008,542.0,5.199999999999999,7.300000000000001,1.8000000000000043,2467.521
2024-08-04 20:30:00,76.5,487.2251,542.0,5.199999999999999,7.300000000000001,1.8000000000000007,2498.066
2024-08-04 20:33:00,84.0,484.5197,542.0,5.199999999999999,7.300000000000001,1.9000000000000021,2642.355
2024-08-04 20:36:00,79.0,483.044,542.0,5.300000000000001,7.6000000000000005,1.9000000000000021,2553.213
2024-08-04 20:39:00,78.5,484.5197,542.0,5.300000000000001,7.6000000000000005,1.9000000000000021,2552.404
2024-08-04 20:42:00,78.5,484.5197,542.0,5.300000000000001,7.500000000000001,1.8000000000000007,2526.752
2024-08-04 20:45:00,78.5,484.5197,542.0,5.400000000000002,7.500000000000001,1.8000000000000007,2545.436
2024-08-04 20:48:00,78.0,473.452,543.0,5.399999999999999,7.6000000000000005,1.8000000000000007,2499.794
2024-08-04 20:51:00,77.0,467.7951,543.0,5.300000000000001,7.500000000000001,1.6999999999999957,2470.735
2024-08-04 20:54:00,75.0,466.5654,543.0,5.199999999999999,7.500000000000001,1.7000000000000028,2431.333
2024-08-04 20:57:00,74.0,463.614,543.0,5.199999999999999,7.500000000000001,1.6000000000000014,2414.21
2024-08-04 21:00:00,74.0,453.5301,543.0,5.099999999999998,7.6000000000000005,1.7000000000000028,2400.259
2024-08-04 21:03:00,72.0,453.0382,543.0,5.100000000000001,7.6000000000000005,1.6999999999999993,2346.708
2024-08-04 21:06:00,72.5,455.0058,543.0,5.0,7.6000000000000005,1.6999999999999993,2346.956
2024-08-04 21:09:00,72.5,450.5787,543.0,5.100000000000001,7.6000000000000005,1.5999999999999979,2312.333
2024-08-04 21:12:00,71.5,451.8085,543.0,5.0,7.500000000000001,1.6000000000000014,2320.622
2024-08-04 21:15:00,70.0,451.0706,543.0,5.0,7.500000000000001,1.6000000000000014,2253.748
2024-08-04 21:18:00,70.5,452.7923,543.0,4.900000000000002,7.4,1.6999999999999993,2277.878
2024-08-04 21:21:00,70.5,456.2355,543.0,4.900000000000002,7.4,1.5999999999999979,2280.385
2024-08-04 21:24:00,71.0,456.4815,543.0,4.900000000000002,7.4,1.5999999999999979,2282.47
2024-08-04 21:27:00,70.5,452.3004,543.0,4.800000000000001,7.4,1.6999999999999993,2288.711
2024-08-04 21:30:00,70.0,453.7761,543.0,4.800000000000001,7.500000000000001,1.6999999999999993,2287.729
2024-08-04 21:33:00,68.5,456.7274,543.0,4.800000000000001,7.300000000000001,1.6000000000000014,2241.635
2024-08-04 21:36:00,69.5,461.6464,543.0,4.899999999999999,7.200000000000001,1.6000000000000014,2259.186
2024-08-04 21:39:00,70.0,462.6302,543.0,4.899999999999999,7.300000000000001,1.6000000000000014,2292.785
2024-08-04 21:42:00,71.0,462.1383,543.0,4.899999999999999,7.300000000000001,1.6999999999999993,2284.528
2024-08-04 21:45:00,71.0,464.1059,543.0,4.899999999999999,7.300000000000001,1.6999999999999993,2303.967
2024-08-04 21:48:00,70.5,466.3194,544.0,5.0,7.300000000000001,1.6000000000000014,2291.862
2024-08-04 21:51:00,70.5,467.7951,544.0,5.0,7.300000000000001,1.6000000000000014,2296.491
2024-08-04 21:54:00,70.5,473.9438,544.0,4.899999999999999,7.200000000000001,1.7000000000000028,2304.46
2024-08-04 21:57:00,71.5,476.8952,544.0,5.0,7.300000000000001,1.7000000000000028,2328.784
2024-08-04 22:00:00,71.5,480.8304,544.0,5.0,7.300000000000001,1.7000000000000028,2333.172
2024-08-04 22:03:00,72.0,482.0602,544.0,5.0,7.200000000000001,1.7000000000000028,2356.795
2024-08-04 22:06:00,72.0,480.0926,544.0,5.099999999999998,7.200000000000001,1.7000000000000028,2365.169
2024-08-04 22:09:00,72.0,480.5845,544.0,5.099999999999998,7.200000000000001,1.7000000000000028,2361.106
2024-08-04 22:12:00,73.0,481.3224,544.0,5.099999999999998,7.300000000000001,1.7000000000000028,2355.981
2024-08-04 22:15:00,72.5,483.044,544.0,5.099999999999998,7.300000000000001,1.7000000000000028,2357.796
2024-08-04 22:18:00,73.0,494.1117,544.0,5.0,7.300000000000001,1.8000000000000007,2370.029
2024-08-04 22:21:00,74.0,489.4387,544.0,5.199999999999999,7.300000000000001,1.8000000000000007,2406.104
2024-08-04 22:24:00,74.5,490.4225,544.0,5.199999999999999,7.300000000000001,1.6999999999999993,2405.071
2024-08-04 22:27:00,74.0,487.4711,544.0,5.199999999999999,7.4,1.8000000000000007,2410.561
2024-08-04 22:30:00,74.5,487.963,544.0,5.199999999999999,7.299999999999999,1.8000000000000007,2409.664
2024-08-04 22:33:00,74.0,483.5359,544.0,5.199999999999999,7.299999999999999,1.7000000000000028,2404.881
2024-08-04 22:36:00,74.0,482.3062,544.0,5.100000000000001,7.3999999999999995,1.8000000000000007,2399.113
2024-08-04 22:39:00,73.5,472.2223,544.0,5.100000000000001,7.3999999999999995,1.8000000000000007,2382.056
2024-08-04 22:42:00,73.0,471.9763,544.0,5.100000000000001,7.500000000000001,1.6999999999999993,2376.463
2024-08-04 22:45:00,72.0,471.2384,545.0,5.099999999999998,7.299999999999999,1.6999999999999993,2336.177
2024-08-04 22:48:00,71.5,469.7627,545.0,5.099999999999998,7.199999999999999,1.6000000000000014,2320.146
2024-08-04 22:51:00,71.5,468.287,545.0,5.0,7.300000000000001,1.5999999999999979,2317.595
2024-08-04 22:54:00,70.0,468.287,545.0,5.0,7.199999999999999,1.5999999999999979,2276.077
2024-08-04 22:57:00,70.0,462.6302,545.0,5.0,7.4,1.5999999999999979,2272.013
2024-08-04 23:00:00,69.5,459.1869,545.0,5.0,7.299999999999999,1.5,2254.388
2024-08-04 23:03:00,69.5,463.3681,545.0,5.0,7.199999999999999,1.5,2233.174
2024-08-04 23:06:00,76.0,540.3501,545.0,5.0,6.999999999999999,2.1000000000000014,2477.887
2024-08-04 23:09:00,80.0,551.1719,545.0,5.199999999999999,7.1,2.1000000000000014,2632.174
2024-08-04 23:12:00,80.5,549.4502,545.0,5.199999999999999,7.199999999999999,2.1999999999999993,2630.408
2024-08-04 23:15:00,80.5,551.4178,545.0,5.300000000000001,7.199999999999999,2.0,2621.058
2024-08-04 23:18:00,81.0,551.4178,545.0,5.400000000000002,7.299999999999999,2.0,2635.066
2024-08-04 23:21:00,82.0,561.7477,545.0,5.5,7.199999999999999,2.1999999999999993,2676.074
2024-08-04 23:24:00,83.0,568.6343,545.0,5.5,7.199999999999999,2.1999999999999993,2709.708
2024-08-04 23:27:00,83.0,569.3721,545.0,5.5,7.199999999999999,2.1999999999999993,2741.867
2024-08-04 23:30:00,83.5,572.3235,545.0,5.599999999999998,7.1,2.1000000000000014,2735.769
2024-08-04 23:33:00,84.0,573.3073,545.0,5.599999999999998,7.1,2.1000000000000014,2740.156
2024-08-04 23:36:00,84.0,573.0613,545.0,5.699999999999999,7.1,2.0,2736.347
2024-08-04 23:39:00,83.0,557.5665,545.0,5.5,7.1,2.099999999999998,2712.95
2024-08-04 23:42:00,82.0,551.9097,545.0,5.5,7.199999999999999,2.0,2687.873
2024-08-04 23:45:00,81.5,551.9097,546.0,5.5,7.199999999999999,1.8999999999999986,2673.213
2024-08-04 23:48:00,81.0,551.9097,546.0,5.399999999999999,7.199999999999999,2.0,2681.247
2024-08-04 23:51:00,81.5,554.3692,546.0,5.399999999999999,7.199999999999999,2.0,2667.302
2024-08-04 23:54:00,81.0,557.3206,546.0,5.5,7.199999999999999,2.0,2662.734
2024-08-04 23:57:00,82.0,553.3854,546.0,5.5,7.199999999999999,2.0,2679.592
2024-08-05 00:00:00,82.5,554.3692,546.0,5.399999999999999,7.199999999999999,2.1000000000000014,2673.23
2024-08-05 00:03:00,83.0,554.8611,546.0,5.5,7.199999999999999,1.8999999999999986,2684.227
2024-08-05 00:06:00,82.5,555.5989,546.0,5.5,7.199999999999999,2.0,2673.412
2024-08-05 00:09:00,82.0,551.1719,546.0,5.5,7.199999999999999,2.0,2671.167
2024-08-05 00:12:00,81.5,536.6609,546.0,5.399999999999999,7.199999999999999,2.0,2626.096
2024-08-05 00:15:00,80.5,537.8906,546.0,5.399999999999999,7.299999999999999,1.9000000000000021,2617.656
2024-08-05 00:18:00,79.5,538.8744,546.0,5.300000000000001,7.199999999999999,1.8999999999999986,2576.66
2024-08-05 00:21:00,79.0,538.6285,546.0,5.199999999999999,7.199999999999999,2.0,2577.556
2024-08-05 00:24:00,80.0,541.3339,546.0,5.199999999999999,7.199999999999999,2.1000000000000014,2602.442
2024-08-05 00:27:00,79.5,542.8096,546.0,5.300000000000001,7.199999999999999,2.0,2585.128
2024-08-05 00:30:00,80.0,545.2691,546.0,5.300000000000001,7.199999999999999,2.0,2598.56
2024-08-05 00:33:00,79.0,544.0394,546.0,5.300000000000001,7.199999999999999,2.0,2579.458
2024-08-05 00:36:00,79.0,546.4988,546.0,5.300000000000001,7.199999999999999,2.0,2565.349
2024-08-05 00:39:00,79.0,545.2691,546.0,5.200000000000003,7.199999999999999,2.0,2550.662
2024-08-05 00:42:00,79.0,545.2691,546.0,5.100000000000001,7.199999999999999,2.0,2560.344
2024-08-05 00:45:00,78.0,545.761,547.0,5.100000000000001,7.199999999999999,2.099999999999998,2554.089
2024-08-05 00:48:00,79.0,546.007,547.0,5.199999999999999,7.199999999999999,2.1000000000000014,2560.089
2024-08-05 00:51:00,78.0,543.7934,547.0,5.199999999999999,7.199999999999999,2.0,2562.422
2024-08-05 00:54:00,78.5,544.5313,547.0,5.199999999999999,7.1,2.0,2532.37
2024-08-05 00:57:00,79.5,547.4826,547.0,5.199999999999999,7.1,2.0,2546.385
2024-08-05 01:00:00,79.5,551.1719,547.0,5.100000000000001,7.1,2.099999999999998,2552.267
2024-08-05 01:03:00,79.5,550.68,547.0,5.199999999999999,7.1,2.1000000000000014,2607.116
2024-08-05 01:06:00,79.5,554.6152,547.0,5.199999999999999,7.1,2.1000000000000014,2616.16
2024-08-05 01:09:00,81.0,563.2234,547.0,5.199999999999999,7.1,2.200000000000003,2604.99
2024-08-05 01:12:00,82.0,557.5665,547.0,5.300000000000001,7.199999999999999,2.1999999999999957,2685.756
2024-08-05 01:15:00,83.5,559.5342,547.0,5.300000000000001,7.199999999999999,2.1999999999999993,2682.636
2024-08-05 01:18:00,83.5,560.5179,547.0,5.400000000000002,7.199999999999999,2.1999999999999993,2709.976
2024-08-05 01:21:00,84.0,560.7639,547.0,5.300000000000001,7.199999999999999,2.1999999999999993,2721.974
2024-08-05 01:24:00,85.0,562.9774,547.0,5.399999999999999,7.199999999999999,2.200000000000003,2748.589
2024-08-05 01:27:00,86.5,566.6667,547.0,5.5,7.199999999999999,2.200000000000003,2754.936
2024-08-05 01:30:00,86.0,562.4855,547.0,5.5,7.199999999999999,2.1000000000000014,2759.555
2024-08-05 01:33:00,85.5,562.9774,547.0,5.399999999999999,7.199999999999999,2.1000000000000014,2747.743
2024-08-05 01:36:00,85.0,556.0908,547.0,5.399999999999999,7.1,2.1000000000000014,2730.793
2024-08-05 01:39:00,84.0,555.1071,547.0,5.399999999999999,7.1,2.1000000000000014,2736.378
2024-08-05 01:42:00,84.0,551.1719,547.0,5.399999999999999,7.199999999999999,2.1000000000000014,2727.06
2024-08-05 01:45:00,84.5,543.3015,548.0,5.300000000000001,7.3,2.1000000000000014,2715.073
2024-08-05 01:48:00,84.0,543.3015,548.0,5.400000000000002,7.3,2.0,2725.513
2024-08-05 01:51:00,83.5,539.6123,548.0,5.400000000000002,7.3,2.0,2700.721
2024-08-05 01:54:00,83.5,538.8744,548.0,5.400000000000002,7.3,2.0,2701.291
2024-08-05 01:57:00,83.5,537.8906,548.0,5.300000000000001,7.3999999999999995,2.1000000000000014,2693.405
2024-08-05 02:00:00,82.5,529.7743,548.0,5.300000000000001,7.3999999999999995,2.0,2678.44
2024-08-05 02:03:00,82.0,526.3311,548.0,5.300000000000001,7.3999999999999995,2.1000000000000014,2669.946
2024-08-05 02:06:00,82.0,525.5931,548.0,5.399999999999999,7.3999999999999995,2.0000000000000036,2666.225
2024-08-05 02:09:00,81.0,528.0527,548.0,5.200000000000003,7.3999999999999995,2.0,2632.176
2024-08-05 02:12:00,80.5,532.2338,548.0,5.199999999999999,7.299999999999999,2.0000000000000036,2617.906
2024-08-05 02:15:00,80.5,529.0364,548.0,5.100000000000001,7.299999999999999,2.0,2618.144
2024-08-05 02:18:00,81.0,532.7257,548.0,5.100000000000001,7.199999999999999,2.1000000000000014,2617.352
2024-08-05 02:21:00,80.5,533.4636,548.0,5.199999999999999,7.199999999999999,2.0000000000000036,2624.625
2024-08-05 02:24:00,80.5,529.7743,548.0,5.199999999999999,7.299999999999999,2.0000000000000036,2622.233
2024-08-05 02:27:00,80.5,531.004,548.0,5.099999999999998,7.1,2.099999999999998,2621.331
2024-08-05 02:30:00,80.5,535.923,548.0,5.099999999999998,7.199999999999999,2.099999999999998,2621.968
2024-08-05 02:33:00,80.0,534.9393,548.0,5.099999999999998,7.199999999999999,2.099999999999998,2619.051
2024-08-05 02:36:00,81.0,535.923,548.0,5.100000000000001,7.199999999999999,1.9999999999999964,2622.48
2024-08-05 02:39:00,81.5,537.6447,548.0,5.100000000000001,7.199999999999999,2.099999999999998,2635.084
2024-08-05 02:42:00,81.0,539.1204,548.0,5.199999999999999,7.199999999999999,2.1000000000000014,2625.865
2024-08-05 02:45:00,80.0,538.6285,548.0,5.199999999999999,7.1,1.8999999999999986,2593.241
2024-08-05 02:48:00,80.5,540.842,549.0,5.0,7.1,2.1999999999999993,2613.206
2024-08-05 02:51:00,80.0,544.0394,549.0,5.099999999999998,7.1,2.1000000000000014,2594.03
2024-08-05 02:54:00,80.0,546.007,549.0,5.099999999999998,7.1,2.1000000000000014,2613.324
2024-08-05 02:57:00,80.0,550.1881,549.0,5.099999999999998,6.999999999999999,2.1000000000000014,2620.402
2024-08-05 03:00:00,80.5,552.1556,549.0,5.199999999999999,6.999999999999999,2.0,2614.274
2024-08-05 03:03:00,81.5,557.3206,549.0,5.199999999999999,6.999999999999999,2.1000000000000014,2650.901
2024-08-05 03:06:00,82.0,569.3721,549.0,5.199999999999999,6.999999999999999,2.200000000000003,2677.16
2024-08-05 03:09:00,84.0,573.0613,549.0,5.400000000000002,6.999999999999999,2.1999999999999957,2730.79
2024-08-05 03:12:00,83.5,578.2263,549.0,5.300000000000001,7.1000000000000005,2.1999999999999957,2717.67
2024-08-05 03:15:00,85.0,575.5208,549.0,5.300000000000001,7.1000000000000005,2.299999999999997,2777.935
2024-08-05 03:18:00,86.5,578.2263,549.0,5.5,6.999999999999999,2.1999999999999993,2805.982
2024-08-05 03:21:00,86.5,576.7506,549.0,5.5,6.999999999999999,2.1999999999999993,2812.931
2024-08-05 03:24:00,87.0,579.2101,549.0,5.400000000000002,6.999999999999999,2.1999999999999957,2823.864
2024-08-05 03:27:00,87.0,583.8831,549.0,5.300000000000001,6.999999999999999,2.1999999999999957,2827.275
2024-08-05 03:30:00,87.0,581.6696,549.0,5.400000000000002,7.1,2.1999999999999957,2840.383
2024-08-05 03:33:00,87.0,581.6696,549.0,5.400000000000002,6.999999999999999,2.1999999999999957,2828.465
2024-08-05 03:36:00,87.5,580.1938,549.0,5.400000000000002,7.0,2.1999999999999957,2834.748
2024-08-05 03:39:00,86.5,568.3883,549.0,5.400000000000002,7.1,2.1000000000000014,2832.243
2024-08-05 03:42:00,87.0,565.4369,549.0,5.300000000000001,7.199999999999999,2.1000000000000014,2804.014
2024-08-05 03:45:00,85.0,558.5504,550.0,5.300000000000001,7.1,2.1000000000000014,2789.135
2024-08-05 03:48:00,85.0,557.0746,550.0,5.300000000000001,7.3,2.1000000000000014,2779.859
2024-08-05 03:51:00,84.5,552.6476,550.0,5.300000000000001,7.1,1.8999999999999986,2769.042
2024-08-05 03:54:00,84.5,549.4502,550.0,5.199999999999999,7.2,2.0,2746.235
2024-08-05 03:57:00,83.0,548.7124,550.0,5.199999999999999,7.2,2.0,2721.56
2024-08-05 04:00:00,83.0,544.0394,550.0,5.199999999999999,7.2,2.0,2712.838
2024-08-05 04:03:00,82.0,542.5637,550.0,5.199999999999999,7.2,2.0,2696.581
2024-08-05 04:06:00,83.0,538.3825,550.0,5.099999999999998,7.1,2.1000000000000014,2681.551
2024-08-05 04:09:00,82.0,538.3825,550.0,5.099999999999998,7.2,2.1000000000000014,2670.764
2024-08-05 04:12:00,81.0,533.4636,550.0,5.199999999999999,7.1,1.8999999999999986,2650.536
2024-08-05 04:15:00,81.5,531.7419,550.0,5.099999999999998,7.2,2.0,2654.178
2024-08-05 04:18:00,81.0,532.4797,550.0,5.099999999999998,7.2,1.8999999999999986,2614.874
2024-08-05 04:21:00,80.0,532.4797,550.0,5.099999999999998,7.1,1.8999999999999986,2628.32
2024-08-05 04:24:00,81.5,532.7257,550.0,5.099999999999998,7.199999999999999,2.0,2623.882
2024-08-05 04:27:00,80.5,532.2338,550.0,5.199999999999999,7.1,1.8999999999999986,2633.534
2024-08-05 04:30:00,81.0,533.9554,550.0,5.099999999999998,7.1,2.0,2639.576
2024-08-05 04:33:00,81.0,535.1852,550.0,5.199999999999999,7.1,2.0,2633.821
2024-08-05 04:36:00,81.0,529.7743,550.0,5.199999999999999,7.1,2.0,2616.076
2024-08-05 04:39:00,80.0,532.9717,550.0,5.099999999999998,7.1,2.0,2608.544
2024-08-05 04:42:00,79.5,537.3987,550.0,5.099999999999998,7.1,2.0,2610.717
2024-08-05 04:45:00,80.0,540.842,551.0,5.0,7.1,2.099999999999998,2599.153
2024-08-05 04:48:00,79.5,538.6285,551.0,5.099999999999998,7.0,2.0,2602.983
2024-08-05 04:51:00,80.0,542.0718,551.0,5.0,7.1,2.099999999999998,2598.042
2024-08-05 04:54:00,80.0,539.6123,551.0,5.099999999999998,7.1,2.1000000000000014,2623.739
2024-08-05 04:57:00,80.0,543.5475,551.0,5.199999999999999,7.1,2.0,2649.715
2024-08-05 05:00:00,80.5,543.3015,551.0,5.199999999999999,7.199999999999999,2.0,2627.607
2024-08-05 05:03:00,80.5,545.761,551.0,5.199999999999999,7.199999999999999,2.0,2624.443
2024-08-05 05:06:00,80.5,548.7124,551.0,5.199999999999999,7.199999999999999,2.1000000000000014,2661.722
2024-08-05 05:09:00,82.0,546.4988,551.0,5.199999999999999,7.199999999999999,2.1000000000000014,2676.421
2024-08-05 05:12:00,84.0,548.7124,551.0,5.300000000000001,7.199999999999999,2.1000000000000014,2700.351
2024-08-05 05:15:00,84.0,551.4178,551.0,5.200000000000003,7.199999999999999,2.1000000000000014,2694.338
2024-08-05 05:18:00,83.5,552.4016,551.0,5.300000000000001,7.199999999999999,2.1000000000000014,2716.01
2024-08-05 05:21:00,84.0,562.4855,551.0,5.300000000000001,7.1,2.1000000000000014,2722.849
2024-08-05 05:24:00,84.0,561.0098,551.0,5.300000000000001,7.1,2.1000000000000014,2723.804
2024-08-05 05:27:00,83.5,564.6991,551.0,5.300000000000001,7.1,2.1000000000000014,2697.13
2024-08-05 05:30:00,83.5,558.0585,551.0,5.300000000000001,7.1,2.0,2679.938
2024-08-05 05:33:00,83.5,562.9774,551.0,5.300000000000001,6.8999999999999995,2.0,2669.148
2024-08-05 05:36:00,83.0,560.0261,551.0,5.199999999999999,7.0,2.1000000000000014,2648.729
2024-08-05 05:39:00,82.5,558.3044,551.0,5.199999999999999,7.0,2.0,2650.612
2024-08-05 05:42:00,82.5,560.0261,551.0,5.199999999999999,7.0,2.0,2640.939
2024-08-05 05:45:00,82.0,560.0261,551.0,5.199999999999999,7.0,2.0,2649.702
2024-08-05 05:48:00,82.0,559.5342,552.0,5.199999999999999,6.8999999999999995,2.0,2638.106
2024-08-05 05:51:00,82.0,558.3044,552.0,5.199999999999999,7.0,2.0,2635.628
2024-08-05 05:54:00,82.0,560.7639,552.0,5.099999999999998,7.0,2.1000000000000014,2638.912
2024-08-05 05:57:00,82.0,559.7801,552.0,5.099999999999998,7.0,2.1000000000000014,2634.135
2024-08-05 06:00:00,82.0,561.9937,552.0,5.199999999999999,7.0,2.1000000000000014,2625.411
2024-08-05 06:03:00,82.0,565.6829,552.0,5.199999999999999,7.0,2.1000000000000014,2658.854
2024-08-05 06:06:00,83.5,564.6991,552.0,5.199999999999999,7.1,2.1000000000000014,2681.28
2024-08-05 06:09:00,83.5,563.4694,552.0,5.199999999999999,7.0,2.1000000000000014,2653.864
2024-08-05 06:12:00,83.5,563.2234,552.0,5.199999999999999,7.0,2.1000000000000014,2674.188
2024-08-05 06:15:00,83.0,560.0261,552.0,5.199999999999999,7.0,2.1000000000000014,2667.325
2024-08-05 06:18:00,83.0,566.1748,552.0,5.100000000000001,7.0,2.099999999999998,2654.937
2024-08-05 06:21:00,83.5,566.1748,552.0,5.100000000000001,7.0,2.1999999999999993,2646.429
2024-08-05 06:24:00,82.0,568.6343,552.0,5.199999999999999,6.9,2.1999999999999993,2651.937
2024-08-05 06:27:00,82.0,563.7153,552.0,5.299999999999997,7.0,2.1000000000000014,2657.73
2024-08-05 06:30:00,82.0,566.6667,552.0,5.199999999999999,7.0,2.099999999999998,2664.633
2024-08-05 06:33:00,82.0,561.0098,552.0,5.199999999999999,7.0,2.1999999999999993,2662.147
2024-08-05 06:36:00,81.5,562.4855,552.0,5.199999999999999,7.0,1.9999999999999964,2635.609
2024-08-05 06:39:00,82.5,564.2072,552.0,5.199999999999999,7.1,1.9999999999999964,2640.458
2024-08-05 06:42:00,83.0,561.2558,552.0,5.099999999999998,7.0,2.099999999999998,2650.739
2024-08-05 06:45:00,82.0,557.5665,553.0,5.099999999999998,7.0,2.099999999999998,2635.803
2024-08-05 06:48:00,81.0,539.6123,553.0,5.099999999999998,7.0,2.099999999999998,2636.102
2024-08-05 06:51:00,80.0,531.25,553.0,5.099999999999998,7.2,1.9000000000000021,2589.838
2024-08-05 06:54:00,80.5,538.3825,553.0,5.0,7.1,2.0,2599.961
2024-08-05 06:57:00,81.0,557.3206,553.0,5.099999999999998,7.0,2.099999999999998,2648.376
2024-08-05 07:00:00,82.0,567.4045,553.0,5.099999999999998,7.0,2.099999999999998,2647.224
2024-08-05 07:03:00,82.0,565.9288,553.0,5.099999999999998,7.0,2.1999999999999993,2663.116
2024-08-05 07:06:00,81.5,570.8478,553.0,5.300000000000001,6.9,1.9999999999999964,2638.635
2024-08-05 07:09:00,82.0,605.2806,553.0,5.199999999999999,6.8,2.099999999999998,2693.938
2024-08-05 07:12:00,87.0,607.9861,553.0,5.300000000000001,6.7,2.3000000000000007,2792.493
2024-08-05 07:15:00,85.5,584.375,553.0,5.300000000000001,6.9,2.099999999999998,2746.966
2024-08-05 07:18:00,85.5,585.6047,553.0,5.400000000000002,6.9,1.9999999999999964,2742.261
2024-08-05 07:21:00,84.5,529.2824,553.0,5.5,7.0,2.099999999999998,2663.963
2024-08-05 07:24:00,82.0,521.658,553.0,5.399999999999999,7.3999999999999995,2.0000000000000036,2661.663
2024-08-05 07:27:00,76.0,474.6817,553.0,5.300000000000001,7.500000000000001,1.3999999999999986,2440.896
2024-08-05 07:30:00,75.0,490.9144,553.0,5.100000000000001,7.500000000000001,1.6999999999999993,2426.413
2024-08-05 07:33:00,75.5,505.9173,553.0,5.100000000000001,7.1,1.6999999999999993,2436.577
2024-08-05 07:36:00,76.0,504.6875,553.0,5.0,7.0,1.8000000000000007,2434.897
2024-08-05 07:39:00,75.0,503.4577,553.0,5.100000000000001,7.1,1.6999999999999993,2435.206
2024-08-05 07:42:00,75.5,504.4415,553.0,5.099999999999998,7.1,1.8000000000000007,2419.563
2024-08-05 07:45:00,75.5,500.7523,554.0,5.099999999999998,7.0,1.6999999999999993,2407.994
2024-08-05 07:48:00,75.0,475.9114,554.0,5.0,7.000000000000001,1.6999999999999993,2385.458
2024-08-05 07:51:00,70.5,459.6788,554.0,4.899999999999999,7.2,1.3000000000000007,2251.01
2024-08-05 07:54:00,71.0,462.3843,554.0,4.699999999999999,7.299999999999999,1.6999999999999993,2269.708
2024-08-05 07:57:00,71.0,465.3356,554.0,4.699999999999999,7.199999999999999,1.6999999999999993,2272.178
2024-08-05 08:00:00,71.0,465.3356,554.0,4.699999999999999,7.299999999999999,1.6999999999999993,2263.51
2024-08-05 08:03:00,71.0,465.0897,554.0,4.800000000000001,7.299999999999999,1.6999999999999993,2271.857
2024-08-05 08:06:00,72.0,468.7789,554.0,4.800000000000001,7.300000000000001,1.6999999999999993,2271.587
2024-08-05 08:09:00,71.5,473.6979,554.0,4.699999999999999,7.300000000000001,1.8000000000000007,2274.348
2024-08-05 08:12:00,72.5,477.6331,554.0,4.800000000000001,7.200000000000001,1.8000000000000007,2322.1
2024-08-05 08:15:00,72.5,478.371,554.0,4.900000000000002,7.300000000000001,1.6999999999999993,2305.771
2024-08-05 08:18:00,72.5,476.4034,554.0,4.900000000000002,7.300000000000001,1.8000000000000007,2328.201
2024-08-05 08:21:00,73.0,476.8952,554.0,5.0,7.300000000000001,1.6999999999999993,2327.718
2024-08-05 08:24:00,72.5,483.044,554.0,4.899999999999999,7.200000000000001,1.8000000000000007,2340.779
2024-08-05 08:27:00,74.0,482.0602,554.0,4.899999999999999,7.300000000000001,1.8000000000000007,2379.555
2024-08-05 08:30:00,74.5,487.4711,554.0,5.0,7.300000000000001,1.8000000000000007,2378.931
2024-08-05 08:33:00,74.5,490.4225,554.0,5.0,7.4,1.8000000000000007,2404.12
2024-08-05 08:36:00,82.5,491.1603,554.0,5.0,7.2,1.6999999999999993,2645.377
2024-08-05 08:39:00,76.5,496.8171,554.0,5.0,7.4,1.8999999999999986,2457.412
2024-08-05 08:42:00,76.0,495.5874,554.0,5.099999999999998,7.4,1.8000000000000007,2435.863
2024-08-05 08:45:00,76.5,496.5712,555.0,5.199999999999999,7.300000000000001,1.8000000000000007,2437.65
2024-08-05 08:48:00,76.5,506.4091,555.0,5.100000000000001,7.300000000000001,1.8999999999999986,2434.883
2024-08-05 08:51:00,85.0,510.0984,555.0,5.200000000000003,7.1000000000000005,2.0,2713.674
2024-08-05 08:54:00,82.5,501.7361,555.0,5.399999999999999,7.500000000000001,2.1000000000000014,2614.113
2024-08-05 08:57:00,81.5,506.9011,555.0,5.5,7.6000000000000005,1.8999999999999986,2604.543
2024-08-05 09:00:00,80.0,504.4415,555.0,5.399999999999999,7.6000000000000005,1.9000000000000021,2538.168
2024-08-05 09:03:00,77.5,498.5388,555.0,5.400000000000002,7.500000000000001,1.7999999999999972,2487.292
2024-08-05 09:06:00,77.5,512.8038,555.0,5.300000000000001,7.500000000000001,2.0,2467.26
2024-08-05 09:09:00,76.5,509.3605,555.0,5.300000000000001,7.3999999999999995,1.8000000000000007,2460.256
2024-08-05 09:12:00,83.5,514.2795,555.0,5.199999999999999,7.1,1.5999999999999979,2640.36
2024-08-05 09:15:00,83.0,516.2471,555.0,5.299999999999997,7.1,1.8000000000000007,2655.698
2024-08-05 09:18:00,82.0,512.8038,555.0,5.299999999999997,7.199999999999999,1.9000000000000021,2612.559
2024-08-05 09:21:00,82.0,516.739,555.0,5.399999999999999,7.199999999999999,1.8000000000000007,2597.999
2024-08-05 09:24:00,80.0,521.412,555.0,5.399999999999999,7.199999999999999,1.8000000000000007,2568.732
2024-08-05 09:27:00,80.0,531.004,555.0,5.399999999999999,7.199999999999999,2.0,2553.743
2024-08-05 09:30:00,79.5,536.1689,555.0,5.399999999999999,7.199999999999999,1.8000000000000007,2526.617
2024-08-05 09:33:00,79.5,538.8744,555.0,5.399999999999999,7.200000000000001,2.0,2535.388
2024-08-05 09:36:00,79.0,539.6123,555.0,5.399999999999999,7.200000000000001,2.0,2524.709
2024-08-05 09:39:00,79.0,531.7419,555.0,5.399999999999999,7.200000000000001,2.0,2527.677
2024-08-05 09:42:00,79.5,532.7257,555.0,5.399999999999999,7.200000000000001,2.0,2528.954
2024-08-05 09:45:00,79.5,528.7905,556.0,5.399999999999999,7.4,2.0,2523.023
2024-08-05 09:48:00,79.5,528.0527,556.0,5.399999999999999,7.4,2.0,2524.548
2024-08-05 09:51:00,79.0,527.8067,556.0,5.399999999999999,7.300000000000001,2.0,2521.828
2024-08-05 09:54:00,78.5,530.5121,556.0,5.399999999999999,7.300000000000001,2.0,2521.471
2024-08-05 09:57:00,78.0,529.0364,556.0,5.399999999999999,7.300000000000001,2.0,2508.748
2024-08-05 10:00:00,77.0,528.5446,556.0,5.399999999999999,7.200000000000001,2.0,2468.611
2024-08-05 10:03:00,77.5,526.8229,556.0,5.399999999999999,7.300000000000001,1.8000000000000007,2505.275
2024-08-05 10:06:00,78.0,526.8229,556.0,5.399999999999999,7.200000000000001,1.8999999999999986,2504.719
2024-08-05 10:09:00,77.5,530.2662,556.0,5.399999999999999,7.200000000000001,1.8000000000000007,2524.044
2024-08-05 10:12:00,87.0,530.0203,556.0,5.399999999999999,7.200000000000001,2.3000000000000007,2798.51
2024-08-05 10:15:00,83.5,531.004,556.0,5.599999999999998,7.500000000000001,2.1000000000000014,2674.94
2024-08-05 10:18:00,83.5,531.496,556.0,5.599999999999998,7.500000000000001,2.0,2645.952
2024-08-05 10:21:00,82.5,537.6447,556.0,5.599999999999998,7.500000000000001,2.1000000000000014,2674.261
2024-08-05 10:24:00,83.5,548.2205,556.0,5.699999999999999,7.300000000000001,2.099999999999998,2725.022
2024-08-05 10:27:00,84.0,537.6447,556.0,5.699999999999999,7.4,2.099999999999998,2697.071
2024-08-05 10:30:00,82.0,542.0718,556.0,5.699999999999999,7.300000000000001,1.8999999999999986,2636.883
2024-08-05 10:33:00,82.0,537.8906,556.0,5.599999999999998,7.300000000000001,2.0,2648.163
2024-08-05 10:36:00,81.0,531.25,556.0,5.599999999999998,7.300000000000001,1.9000000000000021,2626.506
2024-08-05 10:39:00,82.0,527.5607,556.0,5.599999999999998,7.4,1.9000000000000021,2626.895
2024-08-05 10:42:00,81.0,526.3311,556.0,5.600000000000001,7.300000000000001,1.8999999999999986,2568.406
2024-08-05 10:45:00,80.0,528.0527,557.0,5.5,7.200000000000001,1.8999999999999986,2567.926
2024-08-05 10:48:00,80.0,532.2338,557.0,5.5,7.200000000000001,2.0,2563.853
2024-08-05 10:51:00,80.5,533.9554,557.0,5.5,7.300000000000001,1.8999999999999986,2556.112
2024-08-05 10:54:00,80.0,531.7419,557.0,5.5,7.4,2.0,2557.407
2024-08-05 10:57:00,80.5,531.25,557.0,5.5,7.4,2.0,2573.171
2024-08-05 11:00:00,79.5,533.4636,557.0,5.5,7.5,2.0,2562.31
2024-08-05 11:03:00,80.5,534.6933,557.0,5.5,7.5,2.0,2586.729
2024-08-05 11:06:00,81.5,539.1204,557.0,5.5,7.5,2.0,2591.518
2024-08-05 11:09:00,81.5,539.8582,557.0,5.5,7.4,2.099999999999998,2616.118
2024-08-05 11:12:00,82.0,540.1042,557.0,5.599999999999998,7.4,2.0,2626.849
2024-08-05 11:15:00,82.5,543.7934,557.0,5.599999999999998,7.4,2.0,2609.516
2024-08-05 11:18:00,80.5,545.2691,557.0,5.599999999999998,7.3,2.1000000000000014,2627.971
2024-08-05 11:21:00,82.0,547.2367,557.0,5.599999999999998,7.3,2.1000000000000014,2622.914
2024-08-05 11:24:00,82.0,549.6962,557.0,5.699999999999999,7.4,2.1999999999999993,2643.042
2024-08-05 11:27:00,83.0,552.1556,557.0,5.699999999999999,7.3,2.1999999999999993,2651.382
2024-08-05 11:30:00,83.0,554.6152,557.0,5.600000000000001,7.3,2.1999999999999993,2673.016
2024-08-05 11:33:00,83.0,563.2234,557.0,5.600000000000001,7.3,2.1999999999999993,2715.889
2024-08-05 11:36:00,86.0,565.9288,557.0,5.800000000000001,7.3,2.200000000000003,2783.166
2024-08-05 11:39:00,89.0,576.7506,557.0,5.900000000000002,7.3,2.1999999999999957,2879.857
2024-08-05 11:42:00,90.5,572.0775,557.0,5.899999999999999,7.2,2.400000000000002,2954.798
2024-08-05 11:45:00,91.5,565.6829,558.0,6.099999999999998,7.4,2.3000000000000043,2960.504
2024-08-05 11:48:00,88.0,527.5607,558.0,6.100000000000001,7.7,1.7999999999999972,2810.577
2024-08-05 11:51:00,86.0,503.2118,558.0,5.800000000000001,7.6000000000000005,1.9999999999999964,2715.57
2024-08-05 11:54:00,84.0,493.6198,558.0,5.600000000000001,7.8,1.9999999999999964,2673.189
2024-08-05 11:57:00,82.5,492.1441,558.0,5.400000000000002,7.7,1.9999999999999964,2658.444
2024-08-05 12:00:00,82.5,490.9144,558.0,5.5,7.7,2.1000000000000014,2681.088
2024-08-05 12:03:00,82.0,482.5521,558.0,5.5,7.6000000000000005,1.8999999999999986,2640.944
2024-08-05 12:06:00,80.0,480.8304,558.0,5.300000000000001,7.500000000000001,1.7999999999999972,2547.978
2024-08-05 12:09:00,79.0,477.6331,558.0,5.300000000000001,7.300000000000001,1.7999999999999972,2527.638
2024-08-05 12:12:00,78.5,476.8952,558.0,5.199999999999999,7.4,1.8999999999999986,2529.965
2024-08-05 12:15:00,78.0,475.6655,558.0,5.099999999999998,7.300000000000001,1.8999999999999986,2502.634
2024-08-05 12:18:00,77.5,478.8629,558.0,5.100000000000001,7.300000000000001,1.8000000000000007,2485.817
2024-08-05 12:21:00,84.5,476.4034,558.0,4.900000000000002,6.7,1.5999999999999979,2770.718
2024-08-05 12:24:00,87.0,476.4034,558.0,5.100000000000001,7.3,1.8000000000000007,2795.58
2024-08-05 12:27:00,86.5,477.1412,558.0,5.199999999999999,7.6,2.0,2762.36
2024-08-05 12:30:00,83.0,478.8629,558.0,5.300000000000001,7.8999999999999995,1.8999999999999986,2703.156
2024-08-05 12:33:00,83.0,483.2899,558.0,5.300000000000001,7.799999999999999,2.1000000000000014,2530.885
2024-08-05 12:36:00,70.5,485.7494,558.0,5.100000000000001,8.3,1.3000000000000007,2566.308
2024-08-05 12:39:00,82.0,482.0602,558.0,5.400000000000002,7.800000000000001,2.0,2524.136
2024-08-05 12:42:00,82.0,492.8819,559.0,5.5,8.0,2.0000000000000036,2610.01
2024-08-05 12:48:00,81.5,499.0307,559.0,5.5,7.9,2.0000000000000036,2636.241
2024-08-05 12:51:00,80.5,502.228,559.0,5.5,7.9,2.099999999999998,2628.824
2024-08-05 12:57:00,77.0,499.7685,559.0,5.5,8.3,1.5999999999999979,2512.494
2024-08-05 13:00:00,74.0,506.6551,559.0,5.400000000000002,8.5,1.3999999999999986,2378.311
2024-08-05 13:03:00,84.5,503.9496,559.0,5.800000000000001,8.0,2.200000000000003,2721.577
2024-08-05 13:15:00,85.0,513.7876,559.0,5.699999999999999,7.700000000000001,2.200000000000003,2722.319
2024-08-05 13:18:00,84.5,506.4091,559.0,5.800000000000001,7.699999999999999,2.0,2708.001
2024-08-05 13:21:00,82.5,493.6198,559.0,5.600000000000001,7.8,2.0,2641.611
2024-08-05 13:27:00,82.0,487.2251,559.0,5.5,7.8999999999999995,2.0,2641.163
2024-08-05 13:30:00,80.5,479.8466,559.0,5.5,7.8,1.7999999999999972,2585.543
2024-08-05 13:33:00,77.5,475.6655,559.0,5.199999999999999,7.6,1.8000000000000007,2508.65
2024-08-05 13:36:00,76.0,459.9248,559.0,5.100000000000001,7.500000000000001,1.8000000000000007,2432.656
2024-08-05 13:42:00,76.0,459.1869,559.0,5.0,7.6000000000000005,1.8000000000000007,2437.298
2024-08-05 13:45:00,76.0,457.2193,560.0,5.0,7.500000000000001,1.9000000000000021,2442.073
2024-08-05 13:48:00,73.5,454.2679,560.0,4.800000000000001,7.6000000000000005,1.9000000000000021,2384.025
2024-08-05 13:54:00,73.5,451.0706,560.0,4.899999999999999,7.6000000000000005,1.8000000000000043,2391.297
2024-08-05 13:57:00,74.5,448.6111,560.0,4.800000000000001,7.6000000000000005,1.9000000000000021,2386.251
2024-08-05 14:03:00,74.0,450.5787,560.0,4.800000000000001,7.6000000000000005,1.9000000000000021,2386.251
2024-08-05 14:06:00,73.5,453.5301,560.0,4.899999999999999,7.4,1.8000000000000043,2369.55
2024-08-05 14:12:00,74.0,453.0382,560.0,4.899999999999999,7.6,1.8000000000000043,2363.068
2024-08-05 14:15:00,74.0,455.2517,560.0,4.899999999999999,7.5,1.7000000000000028,2368.876
2024-08-05 14:18:00,74.0,462.6302,560.0,4.899999999999999,7.5,1.7999999999999972,2375.925
2024-08-05 14:24:00,74.0,462.1383,560.0,5.0,7.4,1.7000000000000028,2375.537
2024-08-05 14:27:00,75.0,467.0573,560.0,4.899999999999999,7.5,1.7999999999999972,2420.098
2024-08-05 14:30:00,75.0,469.0249,560.0,4.899999999999999,7.5,1.7999999999999972,2409.084
2024-08-05 14:33:00,75.0,466.0735,560.0,5.0,7.4,1.6999999999999957,2407.114
2024-08-05 14:39:00,75.5,463.614,560.0,4.899999999999999,7.4,1.8999999999999986,2429.247
2024-08-05 14:42:00,75.0,468.533,561.0,5.0,7.4,1.7999999999999972,2417.192
2024-08-05 14:48:00,75.0,465.3356,561.0,5.0,7.4,1.6999999999999957,2422.844
2024-08-05 14:51:00,75.0,463.86,561.0,5.0,7.4,1.7999999999999972,2420.523
2024-08-05 14:54:00,74.5,463.614,561.0,5.0,7.4,1.6999999999999957,2391.751
2024-08-05 15:00:00,74.5,466.0735,561.0,5.0,7.4,1.6999999999999957,2388.197
2024-08-05 15:03:00,74.5,466.0735,561.0,5.0,7.300000000000001,1.6999999999999957,2399.329
2024-08-05 15:09:00,75.0,464.8438,561.0,5.0,7.300000000000001,1.7999999999999972,2403.131
2024-08-05 15:12:00,75.0,462.6302,561.0,4.900000000000002,7.300000000000001,1.6999999999999957,2399.736
2024-08-05 15:18:00,73.5,459.1869,561.0,4.900000000000002,7.300000000000001,1.6000000000000014,2366.201
2024-08-05 15:21:00,73.5,462.3843,561.0,4.800000000000001,7.300000000000001,1.7000000000000028,2365.37
2024-08-05 15:24:00,74.0,461.4005,561.0,4.900000000000002,7.300000000000001,1.6999999999999957,2373.686
2024-08-05 15:30:00,74.5,462.6302,561.0,4.900000000000002,7.300000000000001,1.6999999999999957,2382.425
2024-08-05 15:33:00,75.0,472.4682,561.0,4.900000000000002,7.300000000000001,1.8999999999999986,2458.814
2024-08-05 15:39:00,75.5,473.206,561.0,4.900000000000002,7.300000000000001,2.0,2456.229
2024-08-05 15:42:00,76.0,473.452,561.0,5.0,7.4,1.8000000000000007,2462.086
2024-08-05 15:45:00,75.5,475.9114,562.0,5.0,7.0,1.3000000000000007,2640.681
2024-08-05 15:48:00,82.5,479.8466,562.0,5.100000000000001,7.300000000000001,1.9000000000000021,2651.538
2024-08-05 15:54:00,82.5,482.5521,562.0,5.100000000000001,7.5,1.9999999999999964,2664.132
2024-08-05 15:57:00,83.5,485.0116,562.0,5.199999999999999,7.6000000000000005,2.0,2674.502
2024-08-05 16:00:00,82.0,493.3738,562.0,5.199999999999999,7.6000000000000005,2.0,2656.125
2024-08-05 16:12:00,80.5,480.8304,562.0,5.300000000000001,7.500000000000001,1.8999999999999986,2590.031
2024-08-05 16:15:00,80.5,472.7141,562.0,5.300000000000001,7.500000000000001,1.7999999999999972,2592.25
2024-08-05 16:18:00,77.0,470.7465,562.0,5.199999999999999,7.500000000000001,1.7000000000000028,2488.0
2024-08-05 16:24:00,77.0,467.0573,562.0,5.199999999999999,7.500000000000001,1.7000000000000028,2484.573
2024-08-05 16:27:00,77.0,468.533,562.0,5.099999999999998,7.500000000000001,1.8000000000000043,2481.121
2024-08-05 16:30:00,76.5,459.1869,562.0,5.0,7.500000000000001,1.9000000000000021,2460.728
2024-08-05 16:36:00,76.0,462.3843,562.0,5.099999999999998,7.500000000000001,1.8000000000000043,2463.918
2024-08-05 16:39:00,79.0,460.1707,562.0,4.900000000000002,7.000000000000001,1.4000000000000021,2591.901
2024-08-05 16:45:00,78.0,460.1707,563.0,4.700000000000003,7.200000000000001,1.6999999999999957,2530.583
2024-08-05 16:48:00,76.5,454.7599,563.0,4.899999999999999,7.7,1.8000000000000043,2471.507
2024-08-05 16:54:00,77.0,453.0382,563.0,4.899999999999999,7.7,1.8999999999999986,2471.347
2024-08-05 16:57:00,77.0,457.9572,563.0,5.0,7.6,1.5,2484.189
2024-08-05 17:00:00,80.0,468.533,563.0,4.899999999999999,7.4,1.8999999999999986,2578.649
2024-08-05 17:06:00,80.0,468.287,563.0,5.0,7.5,1.7999999999999972,2532.054
2024-08-05 17:09:00,78.0,470.7465,563.0,5.100000000000001,7.4,1.7999999999999972,2559.124
2024-08-05 17:12:00,78.0,472.4682,563.0,5.100000000000001,7.300000000000001,1.6999999999999957,2509.778
2024-08-05 17:15:00,78.0,470.9925,563.0,5.0,7.300000000000001,1.7999999999999972,2484.738
2024-08-05 17:18:00,77.0,470.7465,563.0,4.899999999999999,7.4,1.7999999999999972,2489.164
2024-08-05 17:21:00,77.5,472.2223,563.0,5.0,7.4,1.6999999999999957,2486.451
2024-08-05 17:24:00,77.5,471.4844,563.0,5.0,7.4,1.7999999999999972,2488.435
2024-08-05 17:27:00,77.0,467.5492,563.0,5.0,7.4,1.7999999999999972,2471.464
2024-08-05 17:30:00,81.0,466.0735,563.0,4.899999999999999,6.9,1.6000000000000014,2596.352
2024-08-05 17:33:00,79.0,463.614,563.0,4.799999999999997,7.300000000000001,1.7000000000000028,2527.376
2024-08-05 17:36:00,78.0,462.6302,563.0,4.799999999999997,7.200000000000001,1.8000000000000043,2496.327
2024-08-05 17:39:00,76.5,455.4977,563.0,4.899999999999999,7.200000000000001,1.7000000000000028,2468.276
2024-08-05 17:42:00,76.5,461.6464,563.0,4.899999999999999,7.300000000000001,1.7000000000000028,2493.656
2024-08-05 17:45:00,80.5,464.1059,564.0,4.799999999999997,6.800000000000001,1.6000000000000014,2549.891
2024-08-05 17:48:00,80.5,465.0897,564.0,4.799999999999997,7.200000000000001,1.8000000000000043,2545.325
2024-08-05 17:51:00,80.0,465.0897,564.0,4.899999999999999,7.300000000000001,1.7999999999999972,2587.704
2024-08-05 17:54:00,79.0,469.7627,564.0,4.899999999999999,7.200000000000001,1.7999999999999972,2513.874
2024-08-05 17:57:00,80.0,481.0764,564.0,5.0,7.300000000000001,2.0,2551.664
2024-08-05 18:00:00,81.5,482.3062,564.0,5.099999999999998,7.300000000000001,1.9000000000000021,2612.685
2024-08-05 18:03:00,81.0,483.7818,564.0,5.199999999999999,7.300000000000001,1.9000000000000021,2604.333
2024-08-05 18:06:00,80.0,473.206,564.0,5.199999999999999,7.4,1.8000000000000007,2568.414
2024-08-05 18:09:00,79.0,465.0897,564.0,5.199999999999999,7.4,1.6999999999999993,2526.571
2024-08-05 18:12:00,80.5,450.5787,564.0,4.899999999999999,6.800000000000001,1.2999999999999972,2642.63
2024-08-05 18:15:00,77.5,442.9543,564.0,4.799999999999997,7.300000000000001,1.7000000000000028,2497.377
2024-08-05 18:18:00,76.5,444.43,564.0,4.799999999999997,7.500000000000001,1.7000000000000028,2476.643
2024-08-05 18:21:00,75.0,440.2488,564.0,4.799999999999997,7.3999999999999995,1.7000000000000028,2362.978
2024-08-05 18:24:00,73.5,446.3976,564.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2360.599
2024-08-05 18:27:00,74.5,446.6435,564.0,4.699999999999999,7.3999999999999995,1.8000000000000007,2381.024
2024-08-05 18:30:00,75.0,451.0706,564.0,4.699999999999999,7.3999999999999995,1.8000000000000043,2378.88
2024-08-05 18:33:00,75.0,457.9572,564.0,4.800000000000001,7.300000000000001,1.7000000000000028,2381.853
2024-08-05 18:36:00,74.0,458.4491,564.0,4.800000000000001,7.300000000000001,1.7000000000000028,2387.811
2024-08-05 18:39:00,75.5,461.1545,564.0,4.800000000000001,7.300000000000001,1.7999999999999972,2442.769
2024-08-05 18:42:00,76.0,462.1383,564.0,4.900000000000002,7.4,1.6999999999999957,2450.793
2024-08-05 18:45:00,76.5,461.6464,565.0,4.900000000000002,7.4,1.7999999999999972,2459.62
2024-08-05 18:48:00,76.5,465.3356,565.0,4.900000000000002,7.4,1.7999999999999972,2467.634
2024-08-05 18:51:00,77.0,461.1545,565.0,4.900000000000002,7.5,1.7999999999999972,2467.001
2024-08-05 18:54:00,77.0,458.941,565.0,5.0,7.5,1.8000000000000007,2465.907
2024-08-05 18:57:00,77.5,457.9572,565.0,5.0,7.5,1.8000000000000007,2466.631
2024-08-05 19:00:00,76.5,458.4491,565.0,4.800000000000001,7.5,1.5,2473.827
2024-08-05 19:03:00,79.5,458.4491,565.0,4.699999999999999,7.300000000000001,1.8999999999999986,2540.632
2024-08-05 19:06:00,79.5,456.7274,565.0,4.800000000000001,7.4,1.7999999999999972,2536.005
2024-08-05 19:09:00,78.5,459.6788,565.0,4.900000000000002,7.4,1.6999999999999957,2516.201
2024-08-05 19:12:00,78.5,461.1545,565.0,4.900000000000002,7.300000000000001,1.6999999999999957,2514.709
2024-08-05 19:15:00,78.5,462.1383,565.0,4.900000000000002,7.300000000000001,1.7999999999999972,2502.4
2024-08-05 19:18:00,78.5,466.3194,565.0,4.900000000000002,7.300000000000001,1.7999999999999972,2495.798
2024-08-05 19:21:00,78.0,467.0573,565.0,4.900000000000002,7.300000000000001,1.8999999999999986,2488.759
2024-08-05 19:24:00,78.5,465.0897,565.0,5.0,7.4,1.7999999999999972,2504.378
2024-08-05 19:27:00,76.5,442.9543,565.0,5.0,7.6000000000000005,1.6999999999999957,2442.256
2024-08-05 19:30:00,75.0,437.5434,565.0,4.899999999999999,7.499999999999999,1.7000000000000028,2376.625
2024-08-05 19:33:00,70.0,410.489,565.0,4.699999999999999,7.499999999999999,1.4000000000000021,2224.595
2024-08-05 19:36:00,67.0,407.5376,565.0,4.5,7.499999999999999,1.1000000000000014,2099.556
2024-08-05 19:39:00,69.5,387.1238,565.0,4.200000000000003,7.199999999999999,1.2999999999999972,2197.393
2024-08-05 19:42:00,67.0,385.8941,565.0,4.099999999999998,7.499999999999999,1.4000000000000021,2151.952
2024-08-05 19:45:00,73.0,462.6302,565.0,4.0,7.1,1.3999999999999986,2398.142
2024-08-05 19:48:00,72.5,455.9896,566.0,4.400000000000002,7.1,1.6999999999999957,2309.169
2024-08-05 19:51:00,72.0,467.0573,566.0,4.199999999999999,6.6000000000000005,1.6000000000000014,2329.204
2024-08-05 19:54:00,72.5,466.5654,566.0,4.399999999999999,6.699999999999999,1.5,2307.753
2024-08-05 19:57:00,70.0,471.4844,566.0,4.299999999999997,6.699999999999999,1.5,2220.846
2024-08-05 20:00:00,72.5,487.4711,566.0,4.199999999999999,6.3999999999999995,1.5999999999999979,2332.454
2024-08-05 20:03:00,72.5,493.6198,566.0,4.199999999999999,6.7,1.9000000000000021,2300.775
2024-08-05 20:06:00,75.0,492.8819,566.0,4.300000000000001,6.5,1.9000000000000021,2409.003
2024-08-05 20:09:00,75.5,492.8819,566.0,4.5,6.6,1.7999999999999972,2422.147
2024-08-05 20:12:00,75.0,495.8333,566.0,4.600000000000001,6.8999999999999995,1.7999999999999972,2442.935
2024-08-05 20:15:00,77.0,498.5388,566.0,4.600000000000001,6.699999999999999,1.8999999999999986,2463.354
2024-08-05 20:18:00,77.0,490.6684,566.0,4.699999999999999,6.9,1.9000000000000021,2463.238
2024-08-05 20:21:00,77.0,488.4549,566.0,4.800000000000001,7.0,1.9000000000000021,2457.089
2024-08-05 20:24:00,79.0,483.2899,566.0,4.599999999999998,6.8,1.5999999999999979,2556.86
2024-08-05 20:27:00,75.5,482.3062,566.0,4.5,6.800000000000001,1.6999999999999957,2456.286
2024-08-05 20:30:00,76.0,476.4034,566.0,4.5,7.2,1.8999999999999986,2439.594
2024-08-05 20:33:00,73.5,465.8275,566.0,4.5,7.1000000000000005,1.6999999999999957,2363.566
2024-08-05 20:36:00,73.5,464.5978,566.0,4.600000000000001,7.1000000000000005,1.6999999999999957,2318.397
2024-08-05 20:39:00,74.0,470.9925,566.0,4.5,6.9,1.6000000000000014,2378.779
2024-08-05 20:42:00,73.0,472.2223,566.0,4.399999999999999,6.800000000000001,1.7000000000000028,2335.791
2024-08-05 20:45:00,70.5,470.9925,567.0,4.5,6.6000000000000005,1.6000000000000014,2302.056
2024-08-05 20:48:00,74.5,469.7627,567.0,4.5,6.7,1.6999999999999993,2410.807
2024-08-05 20:51:00,75.0,470.7465,567.0,4.399999999999999,7.0,1.8000000000000007,2412.589
2024-08-05 20:54:00,75.0,477.6331,567.0,4.600000000000001,7.1,1.8000000000000007,2402.514
2024-08-05 20:57:00,74.5,476.4034,567.0,4.600000000000001,7.0,1.6999999999999993,2397.481
2024-08-05 21:00:00,75.0,483.044,567.0,4.699999999999999,7.0,1.8000000000000007,2415.956
2024-08-05 21:03:00,74.5,489.9306,567.0,4.800000000000001,7.1,1.8000000000000007,2394.333
2024-08-05 21:06:00,76.0,507.8849,567.0,4.800000000000001,7.0,1.9000000000000021,2415.281
2024-08-05 21:09:00,75.5,509.6065,567.0,4.800000000000001,7.0,1.9000000000000021,2422.599
2024-08-05 21:12:00,75.0,510.8362,567.0,4.800000000000001,6.9,1.9000000000000021,2419.393
