Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-08-05 21:15:00,75.0,507.6389,567.0,4.900000000000002,6.9,1.8000000000000007,2409.638
2024-08-05 21:18:00,76.0,504.1956,567.0,5.0,6.9,1.8000000000000007,2420.478
2024-08-05 21:21:00,74.0,499.5226,567.0,5.0,6.9,1.6999999999999993,2371.326
2024-08-05 21:24:00,73.5,490.6684,567.0,5.0,6.9,1.6999999999999993,2365.819
2024-08-05 21:27:00,74.0,497.0631,567.0,4.899999999999999,7.0,1.8000000000000007,2388.557
2024-08-05 21:30:00,74.0,504.1956,567.0,4.899999999999999,6.800000000000001,1.8000000000000007,2393.635
2024-08-05 21:33:00,73.5,505.9173,567.0,4.899999999999999,6.9,1.8000000000000007,2394.752
2024-08-05 21:36:00,74.0,503.2118,567.0,4.899999999999999,6.800000000000001,1.8000000000000007,2396.204
2024-08-05 21:39:00,75.0,545.761,567.0,4.899999999999999,6.9,1.9000000000000021,2448.905
2024-08-05 21:42:00,77.0,531.25,567.0,5.100000000000001,7.0,1.9999999999999964,2500.188
2024-08-05 21:45:00,76.5,527.3148,568.0,5.0,6.800000000000001,1.9999999999999964,2494.745
2024-08-05 21:48:00,83.5,521.658,568.0,4.899999999999999,6.499999999999999,1.9000000000000021,2679.709
2024-08-05 21:51:00,77.0,517.7228,568.0,5.0,6.8999999999999995,1.9000000000000021,2458.293
2024-08-05 21:54:00,80.0,515.0174,568.0,4.899999999999999,6.6,1.8000000000000007,2604.562
2024-08-05 21:57:00,79.0,513.7876,568.0,4.899999999999999,6.8,1.8000000000000007,2547.931
2024-08-05 22:00:00,76.0,511.82,568.0,4.899999999999999,6.8,1.9000000000000021,2459.58
2024-08-05 22:03:00,75.5,509.1146,568.0,4.899999999999999,6.7,1.9000000000000021,2401.896
2024-08-05 22:06:00,75.5,509.3605,568.0,4.699999999999999,6.5,1.5,2430.027
2024-08-05 22:09:00,76.5,511.5741,568.0,4.599999999999998,6.4,1.7000000000000028,2451.275
2024-08-05 22:12:00,71.5,492.39,568.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2286.162
2024-08-05 22:15:00,71.0,497.309,568.0,4.400000000000002,6.4,1.5,2287.074
2024-08-05 22:18:00,73.0,505.9173,568.0,4.400000000000002,6.300000000000001,1.5999999999999979,2363.924
2024-08-05 22:21:00,72.0,510.8362,568.0,4.5,6.500000000000001,1.6999999999999993,2317.949
2024-08-05 22:24:00,70.0,505.6713,568.0,4.5,6.499999999999999,1.6000000000000014,2251.294
2024-08-05 22:27:00,73.5,507.6389,568.0,4.399999999999999,6.199999999999999,1.6000000000000014,2367.307
2024-08-05 22:30:00,73.0,510.0984,568.0,4.399999999999999,6.3999999999999995,1.6999999999999993,2328.924
2024-08-05 22:33:00,71.0,510.8362,568.0,4.299999999999997,6.1,1.2000000000000028,2278.243
2024-08-05 22:36:00,73.5,513.0498,568.0,4.300000000000001,6.1,1.6999999999999993,2353.436
2024-08-05 22:39:00,71.5,512.8038,568.0,4.400000000000002,6.1,1.6999999999999993,2278.532
2024-08-05 22:42:00,70.5,514.5255,568.0,4.400000000000002,6.199999999999999,1.3000000000000007,2291.101
2024-08-05 22:45:00,72.5,516.739,569.0,4.300000000000001,6.1,1.5,2334.43
2024-08-05 22:48:00,70.5,515.2633,569.0,4.399999999999999,6.499999999999999,1.8000000000000007,2346.916
2024-08-05 22:51:00,75.5,509.3605,569.0,4.399999999999999,6.5,1.8000000000000007,2488.401
2024-08-05 22:54:00,77.0,508.8687,569.0,4.800000000000001,6.9,2.1000000000000014,2498.679
2024-08-05 22:57:00,78.5,507.147,569.0,5.0,7.300000000000001,2.1000000000000014,2548.24
2024-08-05 23:00:00,79.0,504.4415,569.0,5.100000000000001,7.5,2.1999999999999993,2538.279
2024-08-05 23:03:00,78.5,503.2118,569.0,5.199999999999999,7.5,2.1000000000000014,2547.276
2024-08-05 23:06:00,77.5,483.7818,569.0,5.199999999999999,7.6,1.9000000000000021,2476.704
2024-08-05 23:09:00,82.5,465.0897,569.0,5.0,7.1,1.5,2679.173
2024-08-05 23:12:00,82.0,465.0897,569.0,4.900000000000002,7.4,1.6999999999999993,2620.883
2024-08-05 23:15:00,78.5,461.6464,569.0,5.0,7.5,1.8000000000000007,2536.474
2024-08-05 23:18:00,73.0,447.8733,569.0,5.0,7.6000000000000005,1.6999999999999993,2376.909
2024-08-05 23:21:00,71.0,451.5625,569.0,4.799999999999997,7.499999999999999,1.6000000000000014,2333.522
2024-08-05 23:24:00,75.0,457.9572,569.0,4.600000000000001,7.3,1.6999999999999993,2431.396
2024-08-05 23:27:00,72.0,448.6111,569.0,4.699999999999999,7.5,1.6999999999999993,2328.546
2024-08-05 23:30:00,81.5,548.4664,569.0,5.0,6.9,2.3999999999999986,2608.149
2024-08-05 23:33:00,79.0,554.3692,569.0,5.099999999999998,7.0,2.1000000000000014,2550.96
2024-08-05 23:36:00,78.5,556.8287,569.0,5.099999999999998,6.9,2.1000000000000014,2562.469
2024-08-05 23:39:00,78.5,558.7963,569.0,5.199999999999999,6.9,2.0,2555.646
2024-08-05 23:42:00,77.5,557.5665,569.0,5.099999999999998,6.9,2.1000000000000014,2541.111
2024-08-05 23:45:00,78.0,561.0098,570.0,5.099999999999998,7.000000000000001,2.0,2532.596
2024-08-05 23:48:00,78.0,558.7963,570.0,5.099999999999998,7.000000000000001,2.0,2531.469
2024-08-05 23:51:00,78.0,558.3044,570.0,5.099999999999998,6.8999999999999995,2.1000000000000014,2538.197
2024-08-05 23:54:00,78.0,554.8611,570.0,5.199999999999999,6.9,2.0,2541.294
2024-08-05 23:57:00,78.5,553.6313,570.0,5.099999999999998,6.9,2.0,2537.945
2024-08-06 00:00:00,78.5,556.0908,570.0,5.099999999999998,7.000000000000001,2.1000000000000014,2529.193
2024-08-06 00:03:00,77.5,551.4178,570.0,5.099999999999998,7.000000000000001,1.9000000000000021,2496.182
2024-08-06 00:06:00,76.5,540.3501,570.0,5.0,6.800000000000001,1.8999999999999986,2502.403
2024-08-06 00:09:00,77.5,544.0394,570.0,4.899999999999999,6.4,1.3000000000000007,2715.106
2024-08-06 00:12:00,82.0,545.761,570.0,5.0,6.800000000000001,2.1000000000000014,2678.586
2024-08-06 00:15:00,77.0,547.2367,570.0,5.100000000000001,7.000000000000001,2.099999999999998,2492.869
2024-08-06 00:18:00,77.0,549.4502,570.0,5.100000000000001,7.000000000000001,2.0,2495.9
2024-08-06 00:21:00,77.0,552.1556,570.0,5.100000000000001,6.9,2.0,2498.479
2024-08-06 00:24:00,78.0,565.9288,570.0,5.0,6.800000000000001,2.1000000000000014,2508.36
2024-08-06 00:27:00,76.0,563.7153,570.0,5.0,6.800000000000001,2.0,2470.21
2024-08-06 00:30:00,81.0,556.8287,570.0,5.0,6.7,1.6000000000000014,2732.646
2024-08-06 00:33:00,80.5,558.3044,570.0,5.100000000000001,6.800000000000001,2.0,2609.279
2024-08-06 00:36:00,79.5,555.5989,570.0,5.200000000000003,6.9,2.099999999999998,2595.585
2024-08-06 00:39:00,79.0,555.8449,570.0,5.100000000000001,7.0,2.0,2561.364
2024-08-06 00:42:00,78.5,559.5342,570.0,5.200000000000003,7.0,2.099999999999998,2583.858
2024-08-06 00:45:00,79.0,561.7477,571.0,5.200000000000003,7.1000000000000005,2.1999999999999993,2584.049
2024-08-06 00:48:00,79.5,561.9937,571.0,5.200000000000003,7.0,2.099999999999998,2591.182
2024-08-06 00:51:00,79.0,560.7639,571.0,5.200000000000003,7.1000000000000005,2.099999999999998,2577.963
2024-08-06 00:54:00,78.0,559.5342,571.0,5.200000000000003,7.0,2.0,2573.045
2024-08-06 00:57:00,78.5,563.2234,571.0,5.200000000000003,7.1000000000000005,2.0,2580.083
2024-08-06 01:00:00,79.0,561.0098,571.0,5.200000000000003,7.000000000000001,2.0,2554.455
2024-08-06 01:03:00,78.5,561.0098,571.0,5.200000000000003,7.000000000000001,2.0,2558.825
2024-08-06 01:06:00,78.5,555.8449,571.0,5.200000000000003,6.9,2.0,2539.471
2024-08-06 01:09:00,78.0,555.1071,571.0,5.200000000000003,7.0,2.0,2525.812
2024-08-06 01:12:00,78.0,551.4178,571.0,5.200000000000003,7.000000000000001,2.0,2528.163
2024-08-06 01:15:00,77.0,548.4664,571.0,5.100000000000001,7.1000000000000005,2.0,2509.961
2024-08-06 01:18:00,77.0,546.2529,571.0,5.100000000000001,7.1000000000000005,2.1000000000000014,2515.624
2024-08-06 01:21:00,77.0,549.4502,571.0,5.100000000000001,7.1000000000000005,2.0,2516.301
2024-08-06 01:24:00,77.0,550.9259,571.0,5.100000000000001,7.2,2.0,2526.431
2024-08-06 01:27:00,77.5,550.68,571.0,5.200000000000003,7.1,2.0,2522.274
2024-08-06 01:30:00,77.0,548.9583,571.0,5.200000000000003,7.0,2.0,2543.47
2024-08-06 01:33:00,77.5,548.7124,571.0,5.100000000000001,7.0,2.0,2527.081
2024-08-06 01:36:00,77.0,549.6962,571.0,5.0,7.0,2.1000000000000014,2502.115
2024-08-06 01:39:00,78.5,558.5504,571.0,5.200000000000003,7.0,2.099999999999998,2564.913
2024-08-06 01:42:00,78.0,560.7639,571.0,5.200000000000003,7.0,2.0,2558.39
2024-08-06 01:45:00,79.5,558.0585,572.0,5.300000000000001,7.1,2.1000000000000014,2569.324
2024-08-06 01:48:00,80.5,560.0261,572.0,5.300000000000001,7.1,2.0,2583.18
2024-08-06 01:51:00,80.0,561.0098,572.0,5.300000000000001,7.1,2.1000000000000014,2592.768
2024-08-06 01:54:00,79.5,559.2882,572.0,5.300000000000001,7.1,2.1000000000000014,2591.919
2024-08-06 01:57:00,80.0,561.7477,572.0,5.300000000000001,7.1,2.1000000000000014,2588.337
2024-08-06 02:00:00,79.5,560.5179,572.0,5.199999999999999,7.1,2.1000000000000014,2598.42
2024-08-06 02:03:00,80.5,561.0098,572.0,5.199999999999999,7.1,2.1000000000000014,2618.636
2024-08-06 02:06:00,81.0,564.2072,572.0,5.300000000000001,7.1,2.1999999999999993,2644.783
2024-08-06 02:09:00,80.5,559.5342,572.0,5.300000000000001,7.1,2.099999999999998,2622.83
2024-08-06 02:12:00,81.0,559.2882,572.0,5.300000000000001,7.299999999999999,2.1999999999999993,2632.91
2024-08-06 02:15:00,81.5,564.4531,572.0,5.300000000000001,7.1,2.1999999999999993,2645.571
2024-08-06 02:18:00,81.5,561.2558,572.0,5.300000000000001,7.1,2.1999999999999993,2646.545
2024-08-06 02:21:00,81.0,560.0261,572.0,5.300000000000001,7.1,2.1999999999999993,2639.224
2024-08-06 02:24:00,81.5,561.9937,572.0,5.300000000000001,7.1,2.1999999999999993,2638.314
2024-08-06 02:27:00,81.5,567.4045,572.0,5.300000000000001,7.1,2.1999999999999993,2642.32
2024-08-06 02:30:00,81.0,564.945,572.0,5.300000000000001,7.1,2.1999999999999993,2645.231
2024-08-06 02:33:00,81.0,565.6829,572.0,5.399999999999999,7.1,2.1000000000000014,2645.643
2024-08-06 02:36:00,81.0,561.9937,572.0,5.299999999999997,7.1,2.1000000000000014,2644.376
2024-08-06 02:39:00,81.0,564.2072,572.0,5.299999999999997,7.1,2.1000000000000014,2648.568
2024-08-06 02:42:00,81.5,567.4045,572.0,5.399999999999999,7.199999999999999,2.1000000000000014,2651.758
2024-08-06 02:45:00,81.5,565.6829,572.0,5.399999999999999,7.0,2.1000000000000014,2659.117
2024-08-06 02:48:00,82.0,568.3883,573.0,5.300000000000001,7.1,2.1000000000000014,2658.583
2024-08-06 02:51:00,82.0,573.5532,573.0,5.300000000000001,7.1,2.200000000000003,2673.524
2024-08-06 02:54:00,81.5,568.6343,573.0,5.400000000000002,7.0,2.1000000000000014,2665.327
2024-08-06 02:57:00,82.0,569.864,573.0,5.300000000000001,7.1,2.1999999999999957,2675.765
2024-08-06 03:00:00,81.5,565.4369,573.0,5.399999999999999,7.1,2.1999999999999993,2664.979
2024-08-06 03:03:00,81.5,566.6667,573.0,5.300000000000001,7.1,2.099999999999998,2663.005
2024-08-06 03:06:00,83.0,566.6667,573.0,5.300000000000001,7.1,2.3000000000000007,2705.862
2024-08-06 03:09:00,82.0,569.3721,573.0,5.300000000000001,7.1,2.1999999999999993,2686.702
2024-08-06 03:12:00,83.0,572.0775,573.0,5.300000000000001,7.0,2.1999999999999993,2691.948
2024-08-06 03:15:00,82.0,571.0938,573.0,5.300000000000001,7.0,2.3000000000000007,2693.218
2024-08-06 03:18:00,83.0,576.9965,573.0,5.399999999999999,7.0,2.1000000000000014,2717.119
2024-08-06 03:21:00,84.0,576.9965,573.0,5.399999999999999,7.0,2.200000000000003,2748.331
2024-08-06 03:24:00,83.5,583.8831,573.0,5.399999999999999,7.0,2.200000000000003,2745.926
2024-08-06 03:36:00,85.0,582.1614,573.0,5.5,7.1,2.1999999999999957,2769.129
2024-08-06 03:39:00,85.0,578.2263,573.0,5.5,7.1,2.1999999999999957,2796.388
2024-08-06 03:45:00,85.5,577.9803,574.0,5.599999999999998,7.1,2.099999999999998,2796.883
2024-08-06 03:48:00,87.0,576.5046,574.0,5.599999999999998,7.1,2.099999999999998,2789.51
2024-08-06 03:51:00,86.5,571.0938,574.0,5.5,7.1,2.1000000000000014,2784.663
2024-08-06 03:54:00,87.0,576.9965,574.0,5.5,7.0,2.1000000000000014,2777.918
2024-08-06 04:00:00,86.5,577.2425,574.0,5.5,7.0,2.1000000000000014,2784.272
2024-08-06 04:03:00,86.5,580.4398,574.0,5.599999999999998,7.0,2.099999999999998,2795.568
2024-08-06 04:06:00,86.5,581.4236,574.0,5.599999999999998,7.0,2.0000000000000036,2797.848
2024-08-06 04:09:00,86.0,581.4236,574.0,5.599999999999998,7.0,2.099999999999998,2783.772
2024-08-06 04:12:00,86.5,581.4236,574.0,5.599999999999998,7.0,2.099999999999998,2772.216
2024-08-06 04:15:00,87.5,580.9317,574.0,5.5,7.0,2.1999999999999993,2789.725
2024-08-06 04:18:00,87.0,578.2263,574.0,5.5,7.0,2.099999999999998,2801.785
2024-08-06 04:21:00,87.5,572.3235,574.0,5.5,7.1,2.1999999999999993,2799.465
2024-08-06 04:24:00,87.5,571.5856,574.0,5.5,7.0,2.099999999999998,2804.283
2024-08-06 04:27:00,87.5,574.537,574.0,5.5,7.0,2.099999999999998,2794.852
2024-08-06 04:30:00,87.0,575.5208,574.0,5.5,7.1,2.099999999999998,2793.622
2024-08-06 04:33:00,86.5,575.5208,574.0,5.5,7.1,2.099999999999998,2800.893
2024-08-06 04:36:00,88.0,577.7344,574.0,5.5,7.1,2.1999999999999993,2809.219
2024-08-06 04:39:00,87.5,577.9803,574.0,5.5,7.1,2.1999999999999993,2809.387
2024-08-06 04:42:00,87.5,577.2425,574.0,5.5,7.1,2.1999999999999993,2815.761
2024-08-06 04:45:00,88.0,578.4722,575.0,5.5,7.1,2.1999999999999993,2819.297
2024-08-06 04:48:00,88.5,578.9641,575.0,5.5,7.1,2.1999999999999993,2840.766
2024-08-06 04:51:00,89.0,581.6696,575.0,5.699999999999999,7.1,2.200000000000003,2848.54
2024-08-06 04:54:00,88.5,579.702,575.0,5.699999999999999,6.999999999999999,2.200000000000003,2852.618
2024-08-06 04:57:00,89.0,581.4236,575.0,5.600000000000001,6.999999999999999,2.200000000000003,2850.587
2024-08-06 05:00:00,91.0,582.6533,575.0,5.600000000000001,7.1,2.200000000000003,2897.943
2024-08-06 05:03:00,90.0,582.1614,575.0,5.600000000000001,7.1,2.1000000000000014,2892.746
2024-08-06 05:06:00,90.0,579.2101,575.0,5.600000000000001,7.1,2.1000000000000014,2889.101
2024-08-06 05:09:00,90.0,580.9317,575.0,5.600000000000001,7.1,2.1000000000000014,2893.682
2024-08-06 05:12:00,90.5,581.9155,575.0,5.600000000000001,6.999999999999999,2.1999999999999957,2892.349
2024-08-06 05:15:00,91.0,581.9155,575.0,5.600000000000001,7.1000000000000005,2.1999999999999957,2893.428
2024-08-06 05:18:00,90.5,584.375,575.0,5.600000000000001,6.999999999999999,2.1999999999999957,2892.922
2024-08-06 05:21:00,90.0,582.6533,575.0,5.600000000000001,6.999999999999999,2.1999999999999957,2898.033
2024-08-06 05:24:00,90.0,583.1453,575.0,5.600000000000001,6.999999999999999,2.1000000000000014,2898.284
2024-08-06 05:27:00,90.0,584.621,575.0,5.699999999999999,6.999999999999999,2.099999999999998,2890.319
2024-08-06 05:30:00,91.0,584.621,575.0,5.699999999999999,6.999999999999999,2.099999999999998,2902.21
2024-08-06 05:33:00,90.5,585.8507,575.0,5.699999999999999,6.999999999999999,2.0000000000000036,2899.452
2024-08-06 05:36:00,91.5,588.8021,575.0,5.600000000000001,6.999999999999999,2.1999999999999957,2933.953
2024-08-06 05:39:00,92.0,585.6047,575.0,5.600000000000001,7.1,2.1999999999999957,2934.728
2024-08-06 05:42:00,92.0,590.2778,575.0,5.699999999999999,7.1,2.099999999999998,2964.634
2024-08-06 05:45:00,91.5,590.5237,576.0,5.699999999999999,6.999999999999999,2.099999999999998,2939.25
2024-08-06 05:48:00,92.5,585.6047,576.0,5.699999999999999,6.999999999999999,2.099999999999998,2959.879
2024-08-06 05:51:00,92.5,587.5723,576.0,5.699999999999999,7.1000000000000005,2.099999999999998,2942.803
2024-08-06 05:54:00,92.0,586.8345,576.0,5.699999999999999,6.999999999999999,2.099999999999998,2962.284
2024-08-06 05:57:00,92.0,587.5723,576.0,5.699999999999999,7.1,2.099999999999998,2959.151
2024-08-06 06:00:00,92.0,584.621,576.0,5.699999999999999,7.1,2.1999999999999993,2953.632
2024-08-06 06:03:00,92.0,586.5886,576.0,5.699999999999999,7.1,2.099999999999998,2954.211
2024-08-06 06:06:00,92.5,590.0319,576.0,5.699999999999999,7.1,2.1999999999999993,2972.4
2024-08-06 06:09:00,92.0,586.3426,576.0,5.800000000000001,7.1,2.099999999999998,2963.64
2024-08-06 06:12:00,92.5,590.2778,576.0,5.699999999999999,7.1,2.099999999999998,2970.777
2024-08-06 06:15:00,91.0,588.3102,576.0,5.699999999999999,7.0,2.0000000000000036,2950.107
2024-08-06 06:18:00,92.0,585.1129,576.0,5.699999999999999,7.0,2.099999999999998,2957.899
2024-08-06 06:21:00,93.0,587.0804,576.0,5.699999999999999,7.0,2.099999999999998,2972.622
2024-08-06 06:24:00,93.0,589.048,576.0,5.699999999999999,7.0,2.099999999999998,2977.159
2024-08-06 06:27:00,93.0,591.5075,576.0,5.699999999999999,7.0,2.099999999999998,2974.753
2024-08-06 06:30:00,92.0,591.7535,576.0,5.699999999999999,7.1,2.099999999999998,2980.704
2024-08-06 06:33:00,93.0,588.8021,576.0,5.699999999999999,7.0,2.1999999999999993,2984.139
2024-08-06 06:36:00,93.0,592.7373,576.0,5.699999999999999,7.0,2.099999999999998,2984.86
2024-08-06 06:39:00,93.0,588.3102,576.0,5.699999999999999,7.0,2.099999999999998,2983.167
2024-08-06 06:42:00,93.5,587.5723,576.0,5.699999999999999,7.1,2.1999999999999993,3006.671
2024-08-06 06:45:00,92.5,593.7211,577.0,5.800000000000001,7.1,2.1999999999999993,2990.167
2024-08-06 06:48:00,92.5,593.2292,577.0,5.699999999999999,6.999999999999999,2.1999999999999993,2998.715
2024-08-06 06:51:00,93.0,591.9994,577.0,5.699999999999999,6.999999999999999,2.099999999999998,2983.442
2024-08-06 06:54:00,92.5,589.048,577.0,5.699999999999999,7.1,2.099999999999998,2984.419
2024-08-06 06:57:00,92.5,587.8183,577.0,5.699999999999999,7.1,2.099999999999998,2992.185
2024-08-06 07:00:00,92.0,587.8183,577.0,5.699999999999999,7.1,2.099999999999998,2994.539
2024-08-06 07:03:00,93.0,585.6047,577.0,5.699999999999999,7.1,2.099999999999998,2991.55
2024-08-06 07:06:00,92.5,590.5237,577.0,5.699999999999999,6.999999999999999,2.099999999999998,2990.001
2024-08-06 07:09:00,92.5,601.3455,577.0,5.699999999999999,6.999999999999999,2.099999999999998,2997.61
2024-08-06 07:12:00,93.0,603.559,577.0,5.800000000000001,7.0,2.099999999999998,3014.879
2024-08-06 07:15:00,93.5,605.5266,577.0,5.800000000000001,6.8999999999999995,2.099999999999998,3015.536
2024-08-06 07:18:00,94.0,609.2158,577.0,5.800000000000001,6.8999999999999995,2.099999999999998,3040.197
2024-08-06 07:21:00,94.5,593.2292,577.0,6.0,6.8999999999999995,2.3000000000000007,3049.634
2024-08-06 07:24:00,95.0,565.6829,577.0,6.199999999999999,7.200000000000001,2.1000000000000014,3036.22
2024-08-06 07:27:00,90.0,501.9821,577.0,6.199999999999999,7.5,1.6000000000000014,2891.97
2024-08-06 07:30:00,86.0,491.8981,577.0,5.800000000000001,7.8,1.6999999999999957,2780.485
2024-08-06 07:33:00,86.0,488.2089,577.0,5.800000000000001,7.8,1.7999999999999972,2763.865
2024-08-06 07:36:00,84.5,484.2737,577.0,5.600000000000001,7.8,1.8000000000000007,2718.806
2024-08-06 07:39:00,85.0,488.4549,577.0,5.600000000000001,7.8,1.9000000000000021,2724.457
2024-08-06 07:42:00,85.0,493.3738,577.0,5.600000000000001,7.7,1.8000000000000007,2725.477
2024-08-06 07:45:00,83.0,486.9792,578.0,5.600000000000001,7.7,1.6999999999999993,2675.005
2024-08-06 07:48:00,82.0,481.8142,578.0,5.599999999999998,7.6000000000000005,1.5999999999999979,2632.909
2024-08-06 07:51:00,78.0,437.0515,578.0,5.5,7.800000000000001,1.2999999999999972,2460.46
2024-08-06 07:54:00,76.0,455.9896,578.0,5.199999999999999,7.500000000000001,1.5,2439.882
2024-08-06 07:57:00,81.5,487.963,578.0,5.199999999999999,7.300000000000001,1.9999999999999964,2590.537
2024-08-06 08:00:00,79.5,479.6007,578.0,5.299999999999997,7.4,1.7000000000000028,2554.124
2024-08-06 08:03:00,80.5,480.0926,578.0,5.199999999999999,7.4,1.9000000000000021,2546.461
2024-08-06 08:06:00,80.5,479.3548,578.0,5.300000000000001,7.5,1.8000000000000007,2571.636
2024-08-06 08:09:00,81.5,480.5845,578.0,5.300000000000001,7.6,1.8000000000000007,2600.415
2024-08-06 08:12:00,81.5,485.5035,578.0,5.400000000000002,7.6,1.8000000000000007,2589.945
2024-08-06 08:15:00,81.0,484.2737,578.0,5.300000000000001,7.6,1.8000000000000007,2588.115
2024-08-06 08:18:00,80.5,485.7494,578.0,5.300000000000001,7.5,1.8999999999999986,2584.786
2024-08-06 08:21:00,81.0,489.4387,578.0,5.300000000000001,7.5,1.8999999999999986,2607.417
2024-08-06 08:24:00,81.0,489.1927,578.0,5.300000000000001,7.6,1.8999999999999986,2624.136
2024-08-06 08:27:00,80.0,492.39,578.0,5.300000000000001,7.6,1.8999999999999986,2601.787
2024-08-06 08:30:00,81.0,491.8981,578.0,5.300000000000001,7.6,1.8999999999999986,2622.42
2024-08-06 08:33:00,81.0,495.3414,578.0,5.300000000000001,7.6,2.0,2627.505
2024-08-06 08:36:00,82.0,495.5874,578.0,5.399999999999999,7.699999999999999,1.9000000000000021,2654.998
2024-08-06 08:39:00,82.0,497.309,578.0,5.5,7.699999999999999,1.9000000000000021,2650.168
2024-08-06 08:42:00,81.5,497.309,578.0,5.5,7.7,1.9000000000000021,2672.128
2024-08-06 08:45:00,82.0,500.7523,579.0,5.5,7.8,1.8000000000000007,2644.35
2024-08-06 08:48:00,82.0,496.0793,579.0,5.400000000000002,7.6,2.0,2649.393
2024-08-06 08:51:00,82.0,497.0631,579.0,5.400000000000002,7.6,1.8999999999999986,2648.696
2024-08-06 08:54:00,82.5,499.5226,579.0,5.400000000000002,7.699999999999999,2.0,2648.115
2024-08-06 08:57:00,81.0,495.8333,579.0,5.400000000000002,7.6,1.8999999999999986,2631.566
2024-08-06 09:00:00,82.0,504.1956,579.0,5.5,7.699999999999999,1.8999999999999986,2636.341
2024-08-06 09:03:00,81.5,499.0307,579.0,5.5,7.6,1.8999999999999986,2645.901
2024-08-06 09:06:00,83.0,517.9688,579.0,5.5,7.5,2.0,2693.304
2024-08-06 09:09:00,83.5,525.5931,579.0,5.5,7.6,2.0,2693.238
2024-08-06 09:12:00,83.0,522.6418,579.0,5.5,7.5,2.0,2698.095
2024-08-06 09:15:00,83.0,521.412,579.0,5.5,7.5,2.0,2690.28
2024-08-06 09:18:00,83.5,537.3987,579.0,5.600000000000001,7.4,2.0,2721.645
2024-08-06 09:21:00,84.5,543.3015,579.0,5.600000000000001,7.5,2.1000000000000014,2762.495
2024-08-06 09:24:00,84.5,545.2691,579.0,5.699999999999999,7.4,1.9000000000000021,2724.944
2024-08-06 09:27:00,84.5,544.7772,579.0,5.700000000000003,7.4,2.0,2724.657
2024-08-06 09:30:00,84.5,546.007,579.0,5.800000000000001,7.4,2.0,2737.322
2024-08-06 09:33:00,85.5,541.3339,579.0,5.800000000000001,7.4,2.0,2744.592
2024-08-06 09:36:00,84.5,538.8744,579.0,5.699999999999999,7.4,2.0,2741.428
2024-08-06 09:39:00,84.0,530.0203,579.0,5.699999999999999,7.5,2.0,2720.614
2024-08-06 09:42:00,83.5,526.8229,579.0,5.699999999999999,7.6,2.0,2718.321
2024-08-06 09:45:00,84.5,531.7419,580.0,5.800000000000001,7.6,2.0,2720.121
2024-08-06 09:48:00,86.0,538.6285,580.0,5.800000000000001,7.5,2.0,2718.864
2024-08-06 09:51:00,84.5,531.25,580.0,5.800000000000001,7.4,2.0,2721.111
2024-08-06 09:54:00,83.5,514.0336,580.0,5.800000000000001,7.7,1.8000000000000007,2672.634
2024-08-06 09:57:00,84.5,542.3177,580.0,5.600000000000001,7.5,2.0,2726.853
2024-08-06 10:00:00,85.5,545.2691,580.0,5.799999999999997,7.4,2.1000000000000014,2750.055
2024-08-06 10:03:00,85.5,546.9907,580.0,5.800000000000001,7.4,2.0,2769.725
2024-08-06 10:06:00,86.0,545.761,580.0,5.800000000000001,7.4,2.0,2767.171
2024-08-06 10:09:00,86.0,551.9097,580.0,5.800000000000001,7.4,2.0,2767.506
2024-08-06 10:12:00,86.0,551.1719,580.0,5.800000000000001,7.4,2.0,2772.681
2024-08-06 10:15:00,87.0,554.8611,580.0,5.899999999999999,7.3999999999999995,2.0,2769.862
2024-08-06 10:18:00,87.5,560.0261,580.0,5.899999999999999,7.3999999999999995,2.1000000000000014,2811.703
2024-08-06 10:21:00,87.0,560.0261,580.0,5.899999999999999,7.3999999999999995,2.1000000000000014,2831.307
2024-08-06 10:24:00,89.0,562.2396,580.0,6.0,7.4,2.0,2847.353
2024-08-06 10:27:00,88.5,562.9774,580.0,6.0,7.5,2.1000000000000014,2840.51
2024-08-06 10:30:00,88.5,565.4369,580.0,6.0,7.3999999999999995,2.1000000000000014,2838.78
2024-08-06 10:33:00,89.0,555.5989,580.0,6.0,7.3999999999999995,2.0,2828.325
2024-08-06 10:36:00,88.0,551.9097,580.0,5.899999999999999,7.5,2.1000000000000014,2838.351
2024-08-06 10:39:00,84.5,507.6389,580.0,5.899999999999999,7.8999999999999995,1.6999999999999993,2675.255
2024-08-06 10:42:00,83.0,499.2766,580.0,5.699999999999999,7.7,1.8000000000000007,2649.365
2024-08-06 10:45:00,76.5,461.1545,581.0,5.599999999999998,7.7,1.3000000000000007,2443.497
2024-08-06 10:48:00,77.0,476.8952,581.0,5.299999999999997,7.6,1.7000000000000028,2499.947
2024-08-06 10:51:00,78.0,472.4682,581.0,5.299999999999997,7.7,1.8000000000000007,2474.955
2024-08-06 10:54:00,77.5,454.2679,581.0,5.399999999999999,7.7,1.6999999999999993,2429.643
2024-08-06 10:57:00,75.5,456.4815,581.0,5.199999999999999,7.8,1.6999999999999993,2419.583
2024-08-06 11:00:00,76.0,455.0058,581.0,5.199999999999999,7.7,1.6999999999999993,2411.554
2024-08-06 11:03:00,76.0,455.9896,581.0,5.199999999999999,7.8,1.8000000000000007,2416.994
2024-08-06 11:06:00,76.0,458.941,581.0,5.100000000000001,7.7,1.8000000000000007,2431.138
2024-08-06 11:09:00,76.0,458.695,581.0,5.100000000000001,7.7,1.8000000000000007,2425.557
2024-08-06 11:12:00,75.5,454.7599,581.0,5.100000000000001,7.7,1.8000000000000007,2397.264
2024-08-06 11:15:00,75.0,457.4652,581.0,5.100000000000001,7.6,1.8000000000000007,2399.664
2024-08-06 11:18:00,74.0,443.2002,581.0,5.100000000000001,7.8,1.6999999999999993,2357.542
2024-08-06 11:21:00,72.0,437.5434,581.0,5.0,7.8,1.6000000000000014,2296.584
2024-08-06 11:24:00,72.5,436.3137,581.0,5.0,7.8,1.6000000000000014,2316.541
2024-08-06 11:27:00,71.0,436.3137,581.0,5.0,7.8,1.6000000000000014,2291.669
2024-08-06 11:30:00,72.0,441.7245,581.0,5.0,7.8,1.6000000000000014,2286.805
2024-08-06 11:33:00,72.0,441.7245,581.0,5.0,7.699999999999999,1.6000000000000014,2289.73
2024-08-06 11:36:00,72.0,445.1678,581.0,5.0,7.699999999999999,1.6000000000000014,2289.374
2024-08-06 11:39:00,71.5,440.0029,581.0,4.899999999999999,7.699999999999999,1.6000000000000014,2285.78
2024-08-06 11:42:00,71.5,440.2488,581.0,4.899999999999999,7.8,1.6999999999999993,2286.93
2024-08-06 11:45:00,71.0,442.7083,582.0,4.899999999999999,7.8,1.8000000000000007,2284.592
2024-08-06 11:48:00,70.5,443.9381,582.0,4.899999999999999,7.6,1.6000000000000014,2249.68
2024-08-06 11:51:00,70.0,443.9381,582.0,4.899999999999999,7.699999999999999,1.6000000000000014,2262.281
2024-08-06 11:54:00,70.5,446.6435,582.0,4.899999999999999,7.8,1.6999999999999993,2259.083
2024-08-06 11:57:00,71.0,448.1192,582.0,4.899999999999999,7.8,1.6999999999999993,2253.095
2024-08-06 12:00:00,70.5,463.86,582.0,4.899999999999999,7.6,1.8000000000000007,2281.05
2024-08-06 12:03:00,72.0,467.5492,582.0,4.899999999999999,7.4,1.9000000000000021,2294.222
2024-08-06 12:06:00,73.0,477.3871,582.0,5.0,7.4,1.8999999999999986,2331.955
2024-08-06 12:09:00,73.0,483.044,582.0,5.0,7.4,1.8999999999999986,2349.177
2024-08-06 12:12:00,73.5,484.5197,582.0,5.0,7.4,1.8000000000000007,2351.939
2024-08-06 12:15:00,73.0,481.3224,582.0,5.099999999999998,7.4,1.8000000000000007,2353.939
2024-08-06 12:18:00,73.0,480.0926,582.0,5.099999999999998,7.4,1.8000000000000007,2334.469
2024-08-06 12:21:00,74.0,483.044,582.0,5.099999999999998,7.3,1.8000000000000007,2332.056
2024-08-06 12:24:00,73.5,485.5035,582.0,5.100000000000001,7.4,1.8000000000000007,2356.753
2024-08-06 12:27:00,74.0,482.5521,582.0,5.199999999999999,7.4,1.6999999999999993,2376.276
2024-08-06 12:30:00,75.0,482.5521,582.0,5.100000000000001,7.4,1.8000000000000007,2376.626
2024-08-06 12:33:00,75.0,483.5359,582.0,5.100000000000001,7.4,1.8000000000000007,2381.807
2024-08-06 12:36:00,75.5,481.0764,582.0,5.100000000000001,7.5,1.8999999999999986,2410.584
2024-08-06 12:39:00,75.0,477.3871,582.0,5.0,7.5,1.8000000000000007,2381.641
2024-08-06 12:42:00,75.0,474.6817,582.0,5.0,7.5,1.8000000000000007,2379.51
2024-08-06 12:45:00,73.5,473.9438,583.0,5.0,7.6,1.8000000000000007,2345.152
2024-08-06 12:48:00,73.5,469.7627,583.0,4.899999999999999,7.4,1.8000000000000007,2346.429
2024-08-06 12:51:00,72.0,467.0573,583.0,4.899999999999999,7.300000000000001,1.8000000000000007,2319.104
2024-08-06 12:54:00,73.0,467.7951,583.0,4.699999999999999,7.300000000000001,1.8000000000000007,2313.76
2024-08-06 12:57:00,72.5,466.0735,583.0,4.800000000000001,7.300000000000001,1.7999999999999972,2318.895
2024-08-06 13:00:00,71.5,464.5978,583.0,4.800000000000001,7.300000000000001,1.8000000000000007,2289.361
2024-08-06 13:03:00,71.5,467.0573,583.0,4.600000000000001,7.300000000000001,1.8000000000000007,2285.581
2024-08-06 13:06:00,71.5,465.0897,583.0,4.699999999999999,7.200000000000001,1.8000000000000007,2284.613
2024-08-06 13:09:00,72.0,464.5978,583.0,4.600000000000001,7.200000000000001,1.8999999999999986,2294.001
2024-08-06 13:12:00,72.5,467.5492,583.0,4.600000000000001,7.300000000000001,1.8999999999999986,2325.497
2024-08-06 13:15:00,72.5,468.7789,583.0,4.699999999999999,7.300000000000001,1.9000000000000021,2319.973
2024-08-06 13:18:00,74.0,473.452,583.0,4.699999999999999,7.5,1.9000000000000021,2349.349
2024-08-06 13:21:00,75.0,473.452,583.0,4.800000000000001,7.4,1.9000000000000021,2408.787
2024-08-06 13:24:00,74.5,469.5168,583.0,4.800000000000001,7.4,1.9999999999999964,2390.613
2024-08-06 13:27:00,73.5,458.4491,583.0,4.800000000000001,7.5,1.8000000000000007,2355.26
2024-08-06 13:30:00,73.0,448.8571,583.0,4.800000000000001,7.5,1.6999999999999993,2316.666
2024-08-06 13:33:00,70.5,434.3461,583.0,4.800000000000001,7.6,1.6999999999999993,2270.731
2024-08-06 13:36:00,70.0,424.0162,583.0,4.699999999999999,7.7,1.6000000000000014,2237.426
2024-08-06 13:39:00,69.0,411.9647,583.0,4.599999999999998,7.8,1.6000000000000014,2201.411
2024-08-06 13:42:00,65.5,403.3565,583.0,4.399999999999999,7.8,1.5,2092.609
2024-08-06 13:45:00,64.0,396.4699,584.0,4.300000000000001,7.7,1.5,2033.949
2024-08-06 13:48:00,63.0,396.224,584.0,4.199999999999999,7.7,1.3999999999999986,1996.741
2024-08-06 13:51:00,62.0,444.184,584.0,4.099999999999998,7.8,1.5,1998.197
2024-08-06 13:54:00,69.5,462.1383,584.0,4.399999999999999,7.300000000000001,1.9000000000000021,2232.469
2024-08-06 13:57:00,70.5,470.7465,584.0,4.5,7.1000000000000005,1.8000000000000007,2253.976
2024-08-06 14:00:00,70.5,468.7789,584.0,4.5,7.200000000000001,1.8000000000000007,2249.167
2024-08-06 14:03:00,70.0,476.1574,584.0,4.599999999999998,6.999999999999999,1.7000000000000028,2249.128
2024-08-06 14:06:00,71.5,486.9792,584.0,4.599999999999998,6.999999999999999,1.8000000000000007,2314.938
2024-08-06 14:09:00,72.0,486.9792,584.0,4.699999999999999,7.1,1.8999999999999986,2322.524
2024-08-06 14:12:00,72.5,487.2251,584.0,4.800000000000001,7.1,1.8999999999999986,2354.456
2024-08-06 14:15:00,73.0,488.2089,584.0,4.800000000000001,7.0,1.8999999999999986,2345.39
2024-08-06 14:18:00,74.0,486.9792,584.0,4.800000000000001,7.1,1.8999999999999986,2358.389
2024-08-06 14:21:00,73.0,484.5197,584.0,4.700000000000003,7.0,1.8999999999999986,2346.098
2024-08-06 14:24:00,73.0,477.3871,584.0,4.699999999999999,7.1,1.8000000000000007,2334.657
2024-08-06 14:27:00,72.5,477.6331,584.0,4.600000000000001,7.1,1.8999999999999986,2319.347
2024-08-06 14:30:00,72.5,477.1412,584.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2328.934
2024-08-06 14:33:00,73.0,476.8952,584.0,4.599999999999998,7.1000000000000005,1.8000000000000007,2323.975
2024-08-06 14:36:00,72.0,474.6817,584.0,4.599999999999998,7.1000000000000005,1.8000000000000007,2332.125
2024-08-06 14:39:00,72.0,468.7789,584.0,4.599999999999998,7.1000000000000005,1.8000000000000007,2299.46
2024-08-06 14:42:00,70.0,465.3356,584.0,4.599999999999998,7.1000000000000005,1.6999999999999993,2250.031
2024-08-06 14:45:00,70.0,468.533,585.0,4.5,7.000000000000001,1.6000000000000014,2231.29
2024-08-06 14:48:00,69.0,458.4491,585.0,4.5,7.000000000000001,1.5,2183.172
2024-08-06 14:51:00,68.0,457.2193,585.0,4.400000000000002,7.000000000000001,1.5999999999999979,2189.826
2024-08-06 14:54:00,67.0,458.941,585.0,4.400000000000002,7.000000000000001,1.5999999999999979,2160.618
2024-08-06 14:57:00,66.5,461.4005,585.0,4.300000000000001,6.800000000000001,1.6000000000000014,2122.274
2024-08-06 15:00:00,66.0,461.6464,585.0,4.300000000000001,6.800000000000001,1.6000000000000014,2146.872
2024-08-06 15:03:00,63.5,461.1545,585.0,4.100000000000001,6.7,1.5,2093.292
2024-08-06 15:06:00,66.0,461.4005,585.0,4.199999999999999,6.9,1.7000000000000028,2138.389
2024-08-06 15:09:00,66.5,457.7112,585.0,4.199999999999999,7.000000000000001,1.7000000000000028,2136.608
2024-08-06 15:12:00,65.5,464.8438,585.0,4.399999999999999,6.700000000000001,1.6000000000000014,2125.035
2024-08-06 15:15:00,66.0,465.8275,585.0,4.300000000000001,6.800000000000001,1.6000000000000014,2115.115
2024-08-06 15:18:00,67.5,470.9925,585.0,4.300000000000001,6.800000000000001,1.6000000000000014,2164.707
2024-08-06 15:21:00,68.0,478.8629,585.0,4.300000000000001,6.800000000000001,1.6999999999999993,2198.981
2024-08-06 15:24:00,70.0,483.2899,585.0,4.400000000000002,6.800000000000001,1.8999999999999986,2244.947
2024-08-06 15:27:00,70.0,488.4549,585.0,4.5,6.800000000000001,1.8000000000000007,2269.844
2024-08-06 15:30:00,71.5,495.3414,585.0,4.600000000000001,6.700000000000001,1.8000000000000007,2299.549
2024-08-06 15:33:00,72.5,498.2928,585.0,4.600000000000001,6.800000000000001,1.9000000000000021,2347.041
2024-08-06 15:36:00,72.0,500.9983,585.0,4.600000000000001,6.800000000000001,1.8000000000000007,2324.885
2024-08-06 15:39:00,72.0,498.2928,585.0,4.600000000000001,6.800000000000001,1.8000000000000007,2329.743
2024-08-06 15:42:00,72.0,498.0469,585.0,4.600000000000001,6.699999999999999,1.9000000000000021,2312.03
2024-08-06 15:45:00,71.5,497.309,586.0,4.600000000000001,6.699999999999999,1.8000000000000007,2318.581
2024-08-06 15:48:00,70.0,495.8333,586.0,4.600000000000001,6.6,1.6999999999999993,2266.912
2024-08-06 15:51:00,70.5,491.8981,586.0,4.600000000000001,6.699999999999999,1.6999999999999993,2264.721
2024-08-06 15:54:00,70.0,488.2089,586.0,4.600000000000001,6.699999999999999,1.6999999999999993,2236.999
2024-08-06 15:57:00,69.5,491.8981,586.0,4.5,6.699999999999999,1.8000000000000007,2245.643
2024-08-06 16:00:00,69.5,497.309,586.0,4.5,6.6,1.8000000000000007,2249.491
2024-08-06 16:03:00,71.0,495.8333,586.0,4.600000000000001,6.699999999999999,1.8000000000000007,2273.455
2024-08-06 16:06:00,71.5,499.5226,586.0,4.600000000000001,6.6,1.8000000000000007,2289.655
2024-08-06 16:09:00,71.0,500.2604,586.0,4.600000000000001,6.700000000000001,1.8000000000000007,2291.437
2024-08-06 16:12:00,72.5,500.5063,586.0,4.600000000000001,6.800000000000001,1.8000000000000007,2332.691
2024-08-06 16:15:00,73.0,499.5226,586.0,4.699999999999999,6.800000000000001,1.8000000000000043,2337.375
2024-08-06 16:18:00,72.5,499.0307,586.0,4.800000000000001,6.800000000000001,1.7000000000000028,2343.44
2024-08-06 16:21:00,72.5,500.5063,586.0,4.800000000000001,6.800000000000001,1.7999999999999972,2345.365
2024-08-06 16:24:00,72.0,499.0307,586.0,4.800000000000001,6.800000000000001,1.7000000000000028,2317.847
2024-08-06 16:27:00,73.0,503.4577,586.0,4.800000000000001,6.700000000000001,1.7000000000000028,2337.405
2024-08-06 16:30:00,72.5,510.3443,586.0,4.699999999999999,6.700000000000001,1.7000000000000028,2366.721
2024-08-06 16:33:00,73.0,501.9821,586.0,4.699999999999999,6.700000000000001,1.7999999999999972,2354.109
2024-08-06 16:36:00,73.0,498.5388,586.0,4.699999999999999,6.800000000000001,1.7999999999999972,2357.079
2024-08-06 16:39:00,73.5,501.4901,586.0,4.699999999999999,6.800000000000001,1.7999999999999972,2366.401
2024-08-06 16:42:00,73.0,501.4901,586.0,4.800000000000001,6.800000000000001,1.6999999999999957,2363.1
2024-08-06 16:45:00,73.5,501.7361,587.0,4.800000000000001,6.9,1.6999999999999957,2367.821
2024-08-06 16:48:00,73.0,500.9983,587.0,4.699999999999999,6.9,1.7999999999999972,2355.857
2024-08-06 16:51:00,73.5,501.9821,587.0,4.800000000000001,6.800000000000001,1.6999999999999957,2362.227
2024-08-06 16:54:00,73.5,500.5063,587.0,4.800000000000001,6.9,1.7999999999999972,2376.263
2024-08-06 16:57:00,73.5,497.0631,587.0,4.800000000000001,6.9,1.7999999999999972,2370.945
2024-08-06 17:00:00,74.0,498.2928,587.0,4.800000000000001,6.800000000000001,1.7999999999999972,2378.415
2024-08-06 17:03:00,74.0,494.8495,587.0,4.800000000000001,6.9,1.7999999999999972,2376.14
2024-08-06 17:06:00,74.0,490.4225,587.0,4.700000000000003,6.9,1.8999999999999986,2374.663
2024-08-06 17:09:00,73.0,496.5712,587.0,4.700000000000003,6.9,1.8999999999999986,2368.77
2024-08-06 17:12:00,73.5,496.0793,587.0,4.800000000000001,6.9,1.8000000000000007,2373.222
2024-08-06 17:15:00,73.0,496.8171,587.0,4.699999999999999,6.9,1.8000000000000007,2380.403
2024-08-06 17:18:00,74.5,494.6036,587.0,4.699999999999999,6.9,1.9000000000000021,2398.061
2024-08-06 17:21:00,75.0,495.8333,587.0,4.800000000000001,6.9,1.9000000000000021,2407.839
2024-08-06 17:24:00,75.0,496.5712,587.0,4.800000000000001,6.9,1.9000000000000021,2417.784
2024-08-06 17:27:00,74.5,495.8333,587.0,4.800000000000001,7.0,1.9000000000000021,2425.197
2024-08-06 17:30:00,75.5,498.2928,587.0,4.799999999999997,7.1000000000000005,1.8999999999999986,2441.39
2024-08-06 17:33:00,75.5,497.0631,587.0,4.799999999999997,7.1000000000000005,1.8999999999999986,2435.177
2024-08-06 17:36:00,75.0,495.8333,587.0,4.799999999999997,7.1,1.8999999999999986,2440.126
2024-08-06 17:39:00,76.0,494.3576,587.0,4.899999999999999,7.1,1.7999999999999972,2443.273
2024-08-06 17:42:00,75.5,486.2413,587.0,4.899999999999999,7.1,1.7999999999999972,2438.226
2024-08-06 17:45:00,74.0,483.5359,588.0,4.699999999999999,7.0,1.6999999999999993,2382.168
2024-08-06 17:48:00,73.0,479.3548,588.0,4.699999999999999,6.9,1.8000000000000007,2360.44
2024-08-06 17:51:00,72.5,475.1736,588.0,4.699999999999999,6.9,1.8000000000000007,2336.93
2024-08-06 17:54:00,73.0,470.9925,588.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2346.231
2024-08-06 17:57:00,70.5,466.3194,588.0,4.699999999999999,7.0,1.6999999999999993,2282.255
2024-08-06 18:00:00,71.0,464.8438,588.0,4.600000000000001,7.1000000000000005,1.6999999999999993,2278.933
2024-08-06 18:03:00,70.0,464.8438,588.0,4.5,7.0,1.5999999999999979,2252.345
2024-08-06 18:06:00,69.5,458.4491,588.0,4.5,7.000000000000001,1.5999999999999979,2236.825
2024-08-06 18:09:00,69.5,461.6464,588.0,4.5,7.000000000000001,1.5999999999999979,2239.794
2024-08-06 18:12:00,70.0,463.614,588.0,4.5,7.000000000000001,1.5999999999999979,2260.193
2024-08-06 18:15:00,70.0,465.3356,588.0,4.5,6.9,1.6999999999999993,2248.81
2024-08-06 18:18:00,70.0,467.3032,588.0,4.5,7.000000000000001,1.5999999999999979,2251.555
2024-08-06 18:21:00,70.0,468.7789,588.0,4.5,7.000000000000001,1.6999999999999993,2248.145
2024-08-06 18:24:00,70.0,474.4358,588.0,4.5,6.800000000000001,1.6999999999999993,2257.601
2024-08-06 18:27:00,70.0,475.6655,588.0,4.399999999999999,6.800000000000001,1.8000000000000007,2254.827
2024-08-06 18:30:00,70.5,478.8629,588.0,4.5,6.800000000000001,1.6999999999999993,2253.919
2024-08-06 18:33:00,71.0,483.2899,588.0,4.5,6.700000000000001,1.8000000000000007,2289.063
2024-08-06 18:36:00,71.0,481.8142,588.0,4.599999999999998,6.800000000000001,1.7000000000000028,2287.705
2024-08-06 18:39:00,71.5,481.0764,588.0,4.5,6.800000000000001,1.6999999999999993,2292.662
2024-08-06 18:42:00,71.5,480.8304,588.0,4.5,6.9,1.8000000000000007,2293.61
2024-08-06 18:45:00,71.5,483.7818,589.0,4.5,6.9,1.8000000000000007,2308.643
2024-08-06 18:48:00,71.5,483.044,589.0,4.5,6.800000000000001,1.6999999999999993,2292.489
2024-08-06 18:51:00,71.0,481.8142,589.0,4.5,6.9,1.6999999999999993,2270.543
2024-08-06 18:54:00,71.0,484.5197,589.0,4.5,6.800000000000001,1.8000000000000007,2297.686
2024-08-06 18:57:00,72.5,486.2413,589.0,4.599999999999998,6.9,1.7000000000000028,2327.311
2024-08-06 19:00:00,72.0,489.1927,589.0,4.599999999999998,6.800000000000001,1.7000000000000028,2306.498
2024-08-06 19:03:00,72.0,484.5197,589.0,4.699999999999999,6.9,1.7000000000000028,2307.959
2024-08-06 19:06:00,71.5,473.9438,589.0,4.699999999999999,6.9,1.6000000000000014,2287.288
2024-08-06 19:09:00,71.0,465.3356,589.0,4.5,7.0,1.6999999999999993,2277.476
2024-08-06 19:12:00,70.0,464.1059,589.0,4.5,7.0,1.8000000000000007,2261.775
2024-08-06 19:15:00,70.0,461.4005,589.0,4.5,7.0,1.6999999999999993,2247.221
2024-08-06 19:18:00,69.5,463.86,589.0,4.5,6.9,1.5999999999999979,2235.688
2024-08-06 19:21:00,70.0,460.9086,589.0,4.5,6.9,1.6999999999999993,2246.486
2024-08-06 19:24:00,69.5,460.4167,589.0,4.399999999999999,7.1,1.6999999999999993,2233.7
2024-08-06 19:27:00,69.5,457.4652,589.0,4.399999999999999,7.0,1.6999999999999993,2233.974
2024-08-06 19:30:00,70.0,457.9572,589.0,4.399999999999999,7.1000000000000005,1.6999999999999993,2231.762
2024-08-06 19:33:00,69.5,459.1869,589.0,4.399999999999999,7.1000000000000005,1.6999999999999993,2234.638
2024-08-06 19:36:00,69.0,457.2193,589.0,4.399999999999999,7.1000000000000005,1.8000000000000007,2231.482
2024-08-06 19:39:00,69.5,460.9086,589.0,4.399999999999999,7.000000000000001,1.8000000000000007,2216.466
2024-08-06 19:42:00,69.0,461.1545,589.0,4.399999999999999,7.000000000000001,1.6999999999999993,2224.105
2024-08-06 19:45:00,69.5,458.4491,590.0,4.399999999999999,7.000000000000001,1.6999999999999993,2227.623
2024-08-06 19:48:00,68.0,458.695,590.0,4.399999999999999,6.9,1.5999999999999979,2238.689
2024-08-06 19:51:00,70.0,456.4815,590.0,4.399999999999999,6.6000000000000005,1.5000000000000036,2208.525
2024-08-06 19:54:00,71.0,453.7761,590.0,4.300000000000001,6.800000000000001,1.6999999999999957,2274.139
2024-08-06 19:57:00,70.5,455.2517,590.0,4.199999999999999,6.700000000000001,1.5,2307.529
2024-08-06 20:00:00,71.5,451.5625,590.0,4.199999999999999,6.800000000000001,1.6000000000000014,2319.873
2024-08-06 20:03:00,70.5,451.0706,590.0,4.300000000000001,6.800000000000001,1.6000000000000014,2236.755
2024-08-06 20:06:00,71.0,452.7923,590.0,4.199999999999999,6.800000000000001,1.6000000000000014,2309.15
2024-08-06 20:09:00,73.0,455.0058,590.0,4.300000000000001,6.800000000000001,1.7999999999999972,2338.97
2024-08-06 20:12:00,71.5,456.7274,590.0,4.400000000000002,6.9,1.6999999999999957,2296.137
2024-08-06 20:15:00,72.0,464.1059,590.0,4.400000000000002,7.0,1.6000000000000014,2297.598
2024-08-06 20:18:00,71.5,464.8438,590.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2335.373
2024-08-06 20:21:00,73.5,466.0735,590.0,4.199999999999999,6.800000000000001,1.8000000000000007,2403.495
2024-08-06 20:24:00,74.0,467.7951,590.0,4.399999999999999,7.0,1.8000000000000043,2337.916
2024-08-06 20:27:00,73.0,470.2546,590.0,4.5,6.800000000000001,1.6000000000000014,2315.078
2024-08-06 20:30:00,72.5,465.8275,590.0,4.399999999999999,6.800000000000001,1.7000000000000028,2327.255
2024-08-06 20:33:00,72.5,472.2223,590.0,4.5,7.0,1.6000000000000014,2331.574
2024-08-06 20:36:00,72.5,469.0249,590.0,4.600000000000001,7.1000000000000005,1.7000000000000028,2315.66
2024-08-06 20:39:00,71.0,468.7789,590.0,4.699999999999999,7.000000000000001,1.6000000000000014,2268.667
2024-08-06 20:42:00,71.5,467.3032,590.0,4.5,6.800000000000001,1.5999999999999979,2340.682
2024-08-06 20:45:00,71.5,461.6464,591.0,4.5,7.000000000000001,1.6999999999999993,2290.275
2024-08-06 20:48:00,71.5,455.4977,591.0,4.399999999999999,6.9,1.6000000000000014,2311.138
2024-08-06 20:51:00,70.0,445.1678,591.0,4.199999999999999,6.700000000000001,1.3999999999999986,2244.187
2024-08-06 20:54:00,71.0,442.7083,591.0,4.199999999999999,6.800000000000001,1.6000000000000014,2184.7
2024-08-06 20:57:00,68.0,443.9381,591.0,4.199999999999999,7.0,1.6000000000000014,2136.828
2024-08-06 21:00:00,68.5,443.6921,591.0,4.100000000000001,6.7,1.3999999999999986,2205.333
2024-08-06 21:03:00,71.0,447.8733,591.0,4.100000000000001,6.800000000000001,1.6999999999999993,2276.004
2024-08-06 21:06:00,69.0,452.3004,591.0,4.199999999999999,6.800000000000001,1.7000000000000028,2261.375
2024-08-06 21:09:00,68.5,453.0382,591.0,4.300000000000001,6.800000000000001,1.6000000000000014,2236.49
2024-08-06 21:12:00,70.0,455.9896,591.0,4.199999999999999,6.700000000000001,1.6000000000000014,2248.68
2024-08-06 21:15:00,70.0,465.3356,591.0,4.199999999999999,6.700000000000001,1.7000000000000028,2261.075
2024-08-06 21:18:00,71.5,470.2546,591.0,4.300000000000001,6.800000000000001,1.8000000000000007,2282.437
2024-08-06 21:21:00,69.5,464.1059,591.0,4.300000000000001,6.6000000000000005,1.5,2227.176
2024-08-06 21:24:00,68.5,464.8438,591.0,4.100000000000001,6.700000000000001,1.5,2233.38
2024-08-06 21:27:00,73.0,470.0087,591.0,4.100000000000001,6.700000000000001,1.6999999999999993,2337.751
2024-08-06 21:30:00,72.0,469.0249,591.0,4.199999999999999,6.800000000000001,1.8000000000000007,2312.404
2024-08-06 21:33:00,70.5,463.86,591.0,4.299999999999997,6.799999999999999,1.7000000000000028,2241.095
2024-08-06 21:36:00,69.5,467.5492,591.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2273.913
2024-08-06 21:39:00,71.0,468.533,591.0,4.300000000000001,6.699999999999999,1.5999999999999979,2296.487
2024-08-06 21:42:00,71.5,463.86,591.0,4.300000000000001,6.8999999999999995,1.8000000000000007,2320.519
2024-08-06 21:45:00,68.5,459.9248,592.0,4.300000000000001,6.999999999999999,1.5,2193.946
2024-08-06 21:48:00,68.5,459.9248,592.0,4.199999999999999,6.699999999999999,1.4000000000000021,2208.936
2024-08-06 21:51:00,67.5,456.7274,592.0,4.200000000000003,6.699999999999999,1.3999999999999986,2176.665
2024-08-06 21:54:00,67.5,457.2193,592.0,4.199999999999999,6.6,1.6000000000000014,2162.719
2024-08-06 21:57:00,68.0,452.7923,592.0,4.199999999999999,6.6,1.3999999999999986,2223.598
2024-08-06 22:00:00,67.5,450.5787,592.0,4.099999999999998,6.699999999999999,1.4000000000000021,2182.254
2024-08-06 22:03:00,67.5,456.2355,592.0,4.0,6.6,1.6999999999999993,2172.759
2024-08-06 22:06:00,67.5,457.4652,592.0,4.0,6.5,1.5,2182.842
2024-08-06 22:09:00,69.5,459.1869,592.0,4.0,6.8,1.8000000000000007,2221.887
2024-08-06 22:12:00,68.0,464.8438,592.0,4.0,6.6,1.5999999999999979,2190.714
2024-08-06 22:15:00,69.5,481.0764,592.0,4.199999999999999,6.6,1.7000000000000028,2254.925
2024-08-06 22:18:00,71.0,482.5521,592.0,4.300000000000001,6.6,1.7999999999999972,2308.324
2024-08-06 22:21:00,71.0,487.4711,592.0,4.5,6.799999999999999,1.8000000000000007,2300.26
2024-08-06 22:24:00,71.0,485.5035,592.0,4.5,6.799999999999999,1.6999999999999993,2303.027
2024-08-06 22:27:00,71.5,483.5359,592.0,4.399999999999999,6.799999999999999,1.6000000000000014,2308.844
2024-08-06 22:30:00,69.5,489.1927,592.0,4.399999999999999,6.699999999999999,1.8000000000000007,2315.476
2024-08-06 22:33:00,70.0,483.2899,592.0,4.300000000000001,6.5,1.5,2290.183
2024-08-06 22:36:00,71.0,480.8304,592.0,4.300000000000001,6.5,1.5999999999999979,2316.974
2024-08-06 22:39:00,69.5,477.3871,592.0,4.300000000000001,6.6,1.6999999999999993,2288.393
2024-08-06 22:42:00,71.0,475.6655,592.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2353.331
2024-08-06 22:45:00,69.5,473.6979,593.0,4.300000000000001,6.6,1.5,2236.937
2024-08-06 22:48:00,67.5,476.1574,593.0,4.199999999999999,6.5,1.6000000000000014,2195.504
2024-08-06 22:51:00,70.0,493.1279,593.0,4.300000000000001,6.3999999999999995,1.5,2319.834
2024-08-06 22:54:00,72.0,518.7066,593.0,4.400000000000002,6.3999999999999995,1.6999999999999993,2360.163
2024-08-06 22:57:00,73.5,519.4445,593.0,4.600000000000001,6.5,1.8999999999999986,2376.808
2024-08-06 23:00:00,73.0,519.4445,593.0,4.600000000000001,6.5,1.8999999999999986,2365.085
2024-08-06 23:03:00,73.5,523.6256,593.0,4.799999999999997,6.5,1.9000000000000021,2412.247
2024-08-06 23:06:00,73.0,518.7066,593.0,4.899999999999999,6.6,1.6999999999999993,2386.945
2024-08-06 23:09:00,74.0,504.1956,593.0,5.0,6.6,1.8000000000000007,2375.784
2024-08-06 23:12:00,71.0,464.1059,593.0,5.0,7.0,1.6000000000000014,2264.402
2024-08-06 23:15:00,74.0,510.3443,593.0,5.0,6.800000000000001,1.8999999999999986,2374.378
2024-08-06 23:18:00,73.0,508.8687,593.0,5.100000000000001,6.799999999999999,1.6999999999999993,2369.089
2024-08-06 23:21:00,73.0,537.1528,593.0,5.0,6.9,1.8000000000000007,2408.827
2024-08-06 23:24:00,71.5,502.228,593.0,5.0,6.8,1.6000000000000014,2287.607
2024-08-06 23:27:00,69.5,487.963,593.0,4.899999999999999,6.8999999999999995,1.6000000000000014,2274.597
2024-08-06 23:30:00,73.0,548.4664,593.0,5.0,6.6,1.8999999999999986,2411.326
2024-08-06 23:33:00,74.0,546.9907,593.0,5.099999999999998,6.6,1.9000000000000021,2422.83
2024-08-06 23:36:00,74.0,545.0231,593.0,5.0,6.699999999999999,1.6999999999999993,2413.35
2024-08-06 23:39:00,74.5,540.1042,593.0,4.899999999999999,6.699999999999999,1.8000000000000007,2411.388
2024-08-06 23:42:00,74.0,536.4149,593.0,4.900000000000002,6.699999999999999,1.8999999999999986,2404.361
2024-08-06 23:45:00,74.0,537.3987,594.0,4.900000000000002,6.699999999999999,1.8999999999999986,2413.25
2024-08-06 23:48:00,74.0,532.7257,594.0,4.900000000000002,6.800000000000001,1.8999999999999986,2417.792
2024-08-06 23:51:00,74.5,529.0364,594.0,4.900000000000002,6.800000000000001,1.8999999999999986,2422.238
2024-08-06 23:54:00,74.0,532.7257,594.0,4.900000000000002,6.800000000000001,1.8999999999999986,2426.47
