Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-08-13 02:54:00,76.5,515.2633,741.0,5.399999999999999,7.3,1.8999999999999986,2482.305
2024-08-13 02:57:00,76.0,514.2795,741.0,5.399999999999999,7.3,1.8000000000000007,2478.32
2024-08-13 03:00:00,76.5,520.4282,741.0,5.399999999999999,7.3,1.8999999999999986,2482.917
2024-08-13 03:03:00,76.5,517.4769,741.0,5.399999999999999,7.199999999999999,1.8000000000000007,2483.635
2024-08-13 03:06:00,76.0,520.1823,741.0,5.299999999999997,7.199999999999999,2.0,2484.738
2024-08-13 03:09:00,76.0,516.739,741.0,5.399999999999999,7.199999999999999,2.0,2488.399
2024-08-13 03:12:00,76.5,514.0336,741.0,5.399999999999999,7.3,1.8999999999999986,2482.933
2024-08-13 03:15:00,76.0,511.82,741.0,5.399999999999999,7.3,1.8000000000000007,2486.086
2024-08-13 03:18:00,76.5,515.0174,741.0,5.399999999999999,7.199999999999999,1.8999999999999986,2476.948
2024-08-13 03:21:00,77.0,513.2957,741.0,5.399999999999999,7.3,1.8000000000000007,2464.133
2024-08-13 03:24:00,75.5,518.7066,741.0,5.299999999999997,7.199999999999999,1.9000000000000021,2475.114
2024-08-13 03:27:00,76.0,513.7876,741.0,5.399999999999999,7.199999999999999,1.8999999999999986,2467.278
2024-08-13 03:30:00,76.0,513.7876,741.0,5.399999999999999,7.3,1.8000000000000007,2471.324
2024-08-13 03:33:00,76.0,512.8038,741.0,5.399999999999999,7.199999999999999,1.8999999999999986,2474.052
2024-08-13 03:36:00,76.0,519.4445,741.0,5.399999999999999,7.199999999999999,1.8999999999999986,2490.4
2024-08-13 03:39:00,76.5,519.4445,741.0,5.399999999999999,7.3,2.0,2488.31
2024-08-13 03:42:00,77.0,524.3634,741.0,5.399999999999999,7.3,2.1000000000000014,2499.336
2024-08-13 03:45:00,76.5,525.3472,742.0,5.300000000000001,7.199999999999999,2.0,2507.477
2024-08-13 03:48:00,77.0,519.4445,742.0,5.400000000000002,7.1,2.0,2500.294
2024-08-13 03:51:00,76.5,524.1175,742.0,5.400000000000002,7.199999999999999,1.8999999999999986,2489.482
2024-08-13 03:54:00,76.0,524.3634,742.0,5.300000000000001,7.3,2.0,2474.939
2024-08-13 03:57:00,76.0,521.412,742.0,5.300000000000001,7.199999999999999,2.0,2478.93
2024-08-13 04:00:00,76.0,527.8067,742.0,5.300000000000001,7.1,2.0,2486.455
2024-08-13 04:03:00,76.0,523.6256,742.0,5.400000000000002,7.1,1.8999999999999986,2493.477
2024-08-13 04:06:00,76.0,518.2147,742.0,5.400000000000002,7.1,1.8999999999999986,2486.009
2024-08-13 04:09:00,76.5,516.985,742.0,5.400000000000002,7.1,1.8999999999999986,2481.197
2024-08-13 04:12:00,76.5,521.658,742.0,5.400000000000002,7.1,1.8999999999999986,2488.661
2024-08-13 04:15:00,76.0,526.3311,742.0,5.400000000000002,7.1,2.0,2489.549
2024-08-13 04:18:00,76.0,521.658,742.0,5.400000000000002,7.1,1.8999999999999986,2491.912
2024-08-13 04:21:00,76.0,522.3958,742.0,5.300000000000001,7.1,1.8999999999999986,2488.545
2024-08-13 04:24:00,77.0,529.2824,742.0,5.399999999999999,7.199999999999999,2.0000000000000036,2524.323
2024-08-13 04:27:00,77.5,525.5931,742.0,5.399999999999999,7.199999999999999,2.0000000000000036,2524.753
2024-08-13 04:30:00,76.5,528.5446,742.0,5.300000000000001,7.1,2.0,2489.667
2024-08-13 04:33:00,77.0,532.7257,742.0,5.300000000000001,7.1,2.0,2515.676
2024-08-13 04:36:00,77.0,535.1852,742.0,5.300000000000001,7.1,2.0,2503.011
2024-08-13 04:39:00,78.0,531.004,742.0,5.399999999999999,7.1,2.099999999999998,2521.238
2024-08-13 04:42:00,77.0,533.4636,742.0,5.399999999999999,7.1,2.0000000000000036,2515.411
2024-08-13 04:45:00,77.0,533.4636,743.0,5.399999999999999,7.1,2.0000000000000036,2526.547
2024-08-13 04:48:00,77.5,528.5446,743.0,5.399999999999999,7.199999999999999,2.0000000000000036,2514.948
2024-08-13 04:51:00,79.0,528.0527,743.0,5.399999999999999,7.199999999999999,2.099999999999998,2568.237
2024-08-13 04:54:00,79.0,531.25,743.0,5.400000000000002,7.0,2.3000000000000007,2500.47
2024-08-13 05:09:00,75.5,529.7743,743.0,5.300000000000001,6.9,1.9999999999999964,2536.342
2024-08-13 05:15:00,79.0,528.0527,743.0,5.199999999999999,7.199999999999999,1.9999999999999964,2478.206
2024-08-13 05:18:00,79.5,528.0527,743.0,5.199999999999999,7.0,2.400000000000002,2496.567
2024-08-13 05:21:00,77.0,532.7257,743.0,5.400000000000002,7.199999999999999,2.0,2616.643
2024-08-13 05:27:00,80.5,534.9393,743.0,5.400000000000002,7.3,2.1000000000000014,2517.252
2024-08-13 05:30:00,77.0,535.4312,743.0,5.399999999999999,7.0,2.3000000000000007,2502.653
2024-08-13 05:36:00,80.0,533.4636,743.0,5.399999999999999,7.0,2.400000000000002,2519.112
2024-08-13 05:39:00,79.5,530.5121,744.0,5.5,7.1,1.8000000000000007,2526.332
2024-08-13 05:45:00,76.5,533.7095,744.0,5.400000000000002,7.1,1.8000000000000007,2495.569
2024-08-13 05:48:00,77.5,534.6933,744.0,5.300000000000001,6.8999999999999995,2.0000000000000036,2541.914
2024-08-13 05:51:00,78.5,532.7257,744.0,5.300000000000001,7.0,1.9999999999999964,2533.627
2024-08-13 05:57:00,78.5,535.1852,744.0,5.300000000000001,7.0,1.9999999999999964,2538.171
2024-08-13 06:00:00,79.0,531.7419,744.0,5.300000000000001,7.0,1.9999999999999964,2533.377
2024-08-13 06:03:00,79.0,533.7095,744.0,5.300000000000001,7.0,1.9000000000000021,2581.055
2024-08-13 06:06:00,80.0,537.8906,744.0,5.300000000000001,6.9,2.1999999999999993,2577.661
2024-08-13 06:12:00,78.0,536.1689,744.0,5.399999999999999,7.0,2.1000000000000014,2505.194
2024-08-13 06:15:00,80.5,539.1204,744.0,5.300000000000001,7.1,2.1999999999999993,2542.42
2024-08-13 06:18:00,78.0,537.8906,744.0,5.399999999999999,7.0,2.200000000000003,2560.021
2024-08-13 06:21:00,80.5,537.3987,744.0,5.399999999999999,7.1,2.1000000000000014,2562.496
2024-08-13 06:27:00,81.0,541.3339,744.0,5.5,7.0,2.0,2541.715
2024-08-13 06:30:00,77.5,543.7934,744.0,5.399999999999999,6.9,1.7999999999999972,2569.503
2024-08-13 06:33:00,80.0,545.2691,744.0,5.399999999999999,7.1,1.8999999999999986,2616.398
2024-08-13 06:36:00,80.0,548.4664,744.0,5.399999999999999,7.0,2.1000000000000014,2582.25
2024-08-13 06:42:00,79.5,545.761,744.0,5.5,7.0,1.8999999999999986,2588.686
2024-08-13 06:45:00,80.5,543.7934,745.0,5.5,7.0,2.0,2604.549
2024-08-13 06:51:00,80.0,542.8096,745.0,5.5,7.0,2.0,2534.416
2024-08-13 06:54:00,82.5,542.0718,745.0,5.5,7.1,2.200000000000003,2532.997
2024-08-13 06:57:00,80.5,540.842,745.0,5.5,7.0,2.0,2549.478
2024-08-13 07:03:00,79.5,545.2691,745.0,5.5,6.9,2.0,2588.988
2024-08-13 07:06:00,81.0,550.1881,745.0,5.5,6.9,2.0,2598.076
2024-08-13 07:09:00,81.0,553.8773,745.0,5.5,6.9,2.0,2595.388
2024-08-13 07:12:00,80.0,556.0908,745.0,5.5,6.9,2.0,2593.373
2024-08-13 07:15:00,81.0,555.1071,745.0,5.5,6.9,2.0,2593.12
2024-08-13 07:18:00,80.0,550.68,745.0,5.5,6.9,2.0,2592.074
2024-08-13 07:21:00,80.5,565.6829,745.0,5.399999999999999,6.9,2.0,2592.626
2024-08-13 07:24:00,78.0,533.4636,745.0,5.199999999999999,7.0,1.8000000000000007,2491.425
2024-08-13 07:27:00,78.0,534.9393,745.0,5.199999999999999,6.800000000000001,2.0000000000000036,2491.735
2024-08-13 07:30:00,75.5,509.1146,745.0,5.100000000000001,6.800000000000001,1.6999999999999957,2479.571
2024-08-13 07:33:00,73.0,462.1383,745.0,5.100000000000001,7.2,1.3999999999999986,2297.539
2024-08-13 07:36:00,73.0,453.7761,745.0,4.799999999999997,7.499999999999999,1.6000000000000014,2314.986
2024-08-13 07:39:00,71.5,458.4491,745.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2311.705
2024-08-13 07:42:00,71.5,457.4652,745.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2318.589
2024-08-13 07:45:00,71.5,455.2517,746.0,4.799999999999997,7.3999999999999995,1.7000000000000028,2309.319
2024-08-13 07:48:00,72.0,449.3489,746.0,4.799999999999997,7.3999999999999995,1.7000000000000028,2310.874
2024-08-13 07:51:00,70.5,432.1325,746.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2263.595
2024-08-13 07:54:00,67.0,437.7894,746.0,4.699999999999999,7.3,1.5,2146.284
2024-08-13 07:57:00,64.5,439.0191,746.0,4.5,7.1000000000000005,1.5,2096.29
2024-08-13 08:00:00,66.5,441.7245,746.0,4.399999999999999,7.1000000000000005,1.6000000000000014,2111.975
2024-08-13 08:03:00,65.5,446.6435,746.0,4.399999999999999,7.2,1.6000000000000014,2039.772
2024-08-13 08:06:00,66.0,450.0868,746.0,4.399999999999999,7.0,1.6000000000000014,2113.444
2024-08-13 08:09:00,65.5,451.0706,746.0,4.399999999999999,7.0,1.6999999999999993,2112.018
2024-08-13 08:12:00,65.5,452.3004,746.0,4.400000000000002,7.0,1.5,2070.453
2024-08-13 08:15:00,67.5,453.0382,746.0,4.399999999999999,7.0,1.6000000000000014,2111.807
2024-08-13 08:18:00,67.0,462.6302,746.0,4.5,7.1,1.6999999999999993,2148.702
2024-08-13 08:21:00,68.0,467.5492,746.0,4.5,6.8999999999999995,1.6000000000000014,2219.549
2024-08-13 08:24:00,68.5,465.3356,746.0,4.599999999999998,6.8999999999999995,1.8000000000000007,2189.895
2024-08-13 08:27:00,68.5,474.9276,746.0,4.599999999999998,6.8999999999999995,1.8000000000000007,2219.289
2024-08-13 08:30:00,70.0,476.4034,746.0,4.599999999999998,6.999999999999999,1.8000000000000007,2258.476
2024-08-13 08:33:00,70.5,481.3224,746.0,4.600000000000001,6.999999999999999,1.8000000000000007,2276.578
2024-08-13 08:36:00,72.0,475.1736,746.0,4.699999999999999,7.1,1.8000000000000043,2288.775
2024-08-13 08:39:00,73.5,477.1412,746.0,4.699999999999999,7.1,1.8999999999999986,2295.377
2024-08-13 08:42:00,72.5,479.3548,746.0,4.800000000000001,7.1,1.7999999999999972,2363.353
2024-08-13 08:45:00,75.0,480.5845,747.0,4.800000000000001,7.1,2.0,2378.583
2024-08-13 08:48:00,74.0,485.9954,747.0,4.900000000000002,7.199999999999999,1.8999999999999986,2379.558
2024-08-13 08:51:00,74.0,486.7332,747.0,4.900000000000002,7.0,1.8999999999999986,2377.39
2024-08-13 09:03:00,83.0,485.5035,747.0,5.0,6.8999999999999995,2.0000000000000036,2668.336
2024-08-13 09:06:00,79.5,506.6551,747.0,5.0,7.0,2.1999999999999993,2573.446
2024-08-13 09:09:00,79.0,500.9983,747.0,5.199999999999999,7.1,2.0,2531.602
2024-08-13 09:12:00,79.0,488.7008,747.0,4.899999999999999,6.7,1.5999999999999979,2637.766
2024-08-13 09:18:00,83.5,492.8819,747.0,4.899999999999999,6.9,2.0000000000000036,2591.184
2024-08-13 09:21:00,79.0,494.3576,747.0,5.099999999999998,7.2,2.1000000000000014,2506.343
2024-08-13 09:24:00,79.5,505.6713,747.0,5.200000000000003,7.199999999999999,2.0,2561.583
2024-08-13 09:30:00,81.5,509.3605,747.0,5.200000000000003,7.3,2.1000000000000014,2556.069
2024-08-13 09:33:00,78.0,504.4415,747.0,5.100000000000001,7.1,2.0,2528.249
2024-08-13 09:39:00,79.0,502.7199,747.0,5.100000000000001,7.1,2.0,2529.081
2024-08-13 09:42:00,77.0,495.5874,748.0,5.100000000000001,7.1,1.7999999999999972,2471.165
2024-08-13 09:48:00,77.5,493.1279,748.0,5.0,7.1,2.0,2489.161
2024-08-13 09:51:00,76.0,488.7008,748.0,5.0,7.1,1.7999999999999972,2448.351
2024-08-13 09:54:00,76.0,486.2413,748.0,5.0,7.1,1.8999999999999986,2444.711
2024-08-13 09:57:00,76.0,487.2251,748.0,5.100000000000001,7.1,1.8999999999999986,2452.606
2024-08-13 10:03:00,76.0,488.2089,748.0,5.100000000000001,7.1,1.8999999999999986,2450.968
2024-08-13 10:06:00,76.0,488.4549,748.0,5.100000000000001,7.1,1.7999999999999972,2436.141
2024-08-13 10:09:00,76.0,489.6846,748.0,5.0,7.199999999999999,1.8999999999999986,2441.959
2024-08-13 10:15:00,76.0,491.1603,748.0,5.0,7.1,1.8999999999999986,2449.162
2024-08-13 10:18:00,76.5,490.9144,748.0,5.0,7.1,1.8999999999999986,2456.456
2024-08-13 10:21:00,76.0,493.3738,748.0,5.0,7.1,1.8999999999999986,2450.71
2024-08-13 10:24:00,76.0,490.4225,748.0,5.0,7.1,1.8999999999999986,2472.274
2024-08-13 10:27:00,78.5,500.2604,748.0,5.199999999999999,7.200000000000001,1.9999999999999964,2527.146
2024-08-13 10:33:00,79.0,500.9983,748.0,5.199999999999999,7.200000000000001,1.9999999999999964,2553.151
2024-08-13 10:36:00,81.5,523.1337,748.0,5.299999999999997,7.1000000000000005,2.200000000000003,2614.932
2024-08-13 10:39:00,82.0,520.4282,749.0,5.5,7.200000000000001,2.0,2625.852
2024-08-13 10:45:00,82.5,519.4445,749.0,5.400000000000002,7.200000000000001,2.0,2647.354
2024-08-13 10:48:00,82.0,519.9363,749.0,5.400000000000002,7.300000000000001,2.0,2640.071
2024-08-13 10:51:00,82.0,513.7876,749.0,5.5,7.300000000000001,2.0,2628.69
2024-08-13 10:54:00,81.0,508.8687,749.0,5.300000000000001,7.199999999999999,2.0,2602.673
2024-08-13 11:00:00,81.5,505.9173,749.0,5.300000000000001,7.300000000000001,2.0,2607.397
2024-08-13 11:03:00,80.0,505.9173,749.0,5.300000000000001,7.199999999999999,2.0,2573.267
2024-08-13 11:06:00,80.5,509.6065,749.0,5.300000000000001,7.199999999999999,2.0,2590.136
2024-08-13 11:09:00,80.0,501.9821,749.0,5.300000000000001,7.300000000000001,1.8999999999999986,2584.098
2024-08-13 11:12:00,81.0,508.1308,749.0,5.300000000000001,7.199999999999999,2.0,2591.738
2024-08-13 11:15:00,81.5,505.1794,749.0,5.400000000000002,7.300000000000001,2.0,2607.451
2024-08-13 11:21:00,81.5,508.1308,749.0,5.400000000000002,7.300000000000001,1.8999999999999986,2614.318
2024-08-13 11:24:00,81.0,505.4254,749.0,5.300000000000001,7.300000000000001,2.0,2601.303
2024-08-13 11:30:00,81.0,504.4415,749.0,5.300000000000001,7.300000000000001,2.1000000000000014,2611.469
2024-08-13 11:33:00,81.0,504.6875,749.0,5.300000000000001,7.300000000000001,2.0,2592.576
2024-08-13 11:39:00,80.0,510.5902,749.0,5.300000000000001,7.200000000000001,2.0,2592.505
2024-08-13 11:42:00,80.0,506.6551,749.0,5.300000000000001,7.200000000000001,2.1000000000000014,2614.594
2024-08-13 11:45:00,82.0,506.4091,750.0,5.300000000000001,7.4,2.0,2641.221
2024-08-13 11:51:00,81.5,508.1308,750.0,5.400000000000002,7.300000000000001,2.1000000000000014,2645.653
2024-08-13 11:54:00,81.5,512.8038,750.0,5.399999999999999,7.4,2.0000000000000036,2646.439
2024-08-13 12:00:00,82.0,511.82,750.0,5.400000000000002,7.4,2.1000000000000014,2654.761
2024-08-13 12:03:00,82.5,512.8038,750.0,5.399999999999999,7.4,2.0000000000000036,2641.939
2024-08-13 12:09:00,82.0,514.5255,750.0,5.399999999999999,7.4,2.0000000000000036,2649.948
2024-08-13 12:12:00,81.5,512.8038,750.0,5.399999999999999,7.300000000000001,2.0000000000000036,2640.072
2024-08-13 12:15:00,80.5,505.9173,750.0,5.400000000000002,7.300000000000001,2.0,2609.591
2024-08-13 12:21:00,80.5,505.1794,750.0,5.400000000000002,7.300000000000001,2.0,2600.569
2024-08-13 12:24:00,80.5,499.2766,750.0,5.400000000000002,7.4,2.0,2625.878
2024-08-13 12:30:00,82.0,502.7199,750.0,5.400000000000002,7.5,2.1000000000000014,2636.153
2024-08-13 12:33:00,81.5,509.3605,750.0,5.400000000000002,7.4,2.1000000000000014,2639.228
2024-08-13 12:36:00,80.0,508.1308,750.0,5.5,7.4,2.0,2652.771
2024-08-13 12:42:00,81.5,503.4577,750.0,5.5,7.4,2.0,2647.356
2024-08-13 12:45:00,81.5,501.7361,751.0,5.399999999999999,7.5,2.0,2644.08
2024-08-13 12:51:00,80.5,505.1794,751.0,5.399999999999999,7.300000000000001,2.0,2611.478
2024-08-13 12:54:00,80.0,502.7199,751.0,5.5,7.300000000000001,1.8999999999999986,2592.951
2024-08-13 13:00:00,80.0,502.9659,751.0,5.399999999999999,7.4,1.8999999999999986,2591.038
2024-08-13 13:03:00,79.0,498.2928,751.0,5.300000000000001,7.300000000000001,1.9000000000000021,2610.589
2024-08-13 13:06:00,80.0,499.2766,751.0,5.300000000000001,7.300000000000001,1.9999999999999964,2585.107
2024-08-13 13:12:00,80.5,505.4254,751.0,5.300000000000001,7.300000000000001,1.9999999999999964,2590.338
2024-08-13 13:15:00,80.5,505.1794,751.0,5.300000000000001,7.300000000000001,1.9999999999999964,2603.337
2024-08-13 13:21:00,80.5,503.2118,751.0,5.400000000000002,7.4,1.9999999999999964,2606.523
2024-08-13 13:24:00,80.0,508.3767,751.0,5.300000000000001,7.300000000000001,2.0000000000000036,2582.961
2024-08-13 13:30:00,79.0,504.6875,751.0,5.399999999999999,7.200000000000001,2.0000000000000036,2584.669
2024-08-13 13:33:00,81.0,501.7361,751.0,5.300000000000001,7.4,2.0000000000000036,2598.265
2024-08-13 13:36:00,80.5,498.5388,751.0,5.399999999999999,7.4,2.0000000000000036,2596.393
2024-08-13 13:42:00,81.0,503.4577,751.0,5.399999999999999,7.4,2.0000000000000036,2604.776
2024-08-13 13:45:00,80.5,503.2118,752.0,5.399999999999999,7.300000000000001,2.0000000000000036,2598.013
2024-08-13 13:51:00,80.5,503.2118,752.0,5.399999999999999,7.4,2.0000000000000036,2591.396
2024-08-13 13:54:00,80.5,500.9983,752.0,5.399999999999999,7.5,2.0000000000000036,2597.885
2024-08-13 13:57:00,80.0,501.7361,752.0,5.300000000000001,7.4,2.0,2586.314
2024-08-13 14:03:00,80.5,499.7685,752.0,5.300000000000001,7.5,2.1000000000000014,2587.913
2024-08-13 14:06:00,79.5,499.7685,752.0,5.400000000000002,7.4,1.8999999999999986,2565.499
2024-08-13 14:12:00,80.0,500.9983,752.0,5.400000000000002,7.4,1.8999999999999986,2579.407
2024-08-13 14:15:00,80.0,506.9011,752.0,5.399999999999999,7.4,2.0,2578.104
2024-08-13 14:21:00,80.0,503.2118,752.0,5.399999999999999,7.4,2.0,2579.01
2024-08-13 14:24:00,80.0,503.4577,752.0,5.399999999999999,7.4,2.0,2582.651
2024-08-13 14:27:00,80.0,505.9173,752.0,5.399999999999999,7.4,2.0,2572.047
2024-08-13 14:33:00,79.5,509.6065,752.0,5.399999999999999,7.4,2.0,2571.061
2024-08-13 14:36:00,80.0,513.2957,752.0,5.300000000000001,7.4,2.099999999999998,2581.147
2024-08-13 14:42:00,79.5,513.2957,752.0,5.300000000000001,7.5,2.099999999999998,2579.066
2024-08-13 14:45:00,79.5,510.3443,753.0,5.5,7.5,2.0,2571.0
2024-08-13 14:51:00,79.0,515.7552,753.0,5.400000000000002,7.4,1.9999999999999964,2561.984
2024-08-13 14:54:00,80.5,516.2471,753.0,5.400000000000002,7.300000000000001,2.099999999999998,2590.441
2024-08-13 14:57:00,81.0,525.1013,753.0,5.599999999999998,7.5,2.1000000000000014,2626.829
2024-08-13 15:03:00,81.0,522.8877,753.0,5.599999999999998,7.5,2.1000000000000014,2630.914
2024-08-13 15:06:00,81.0,523.6256,753.0,5.599999999999998,7.4,2.0,2615.186
2024-08-13 15:09:00,80.5,526.8229,753.0,5.599999999999998,7.4,2.1000000000000014,2613.09
2024-08-13 15:12:00,80.0,532.7257,753.0,5.5,7.4,2.099999999999998,2598.2
2024-08-13 15:18:00,82.0,531.25,753.0,5.600000000000001,7.4,2.1999999999999993,2640.142
2024-08-13 15:21:00,82.0,532.4797,753.0,5.600000000000001,7.5,2.1999999999999993,2666.108
2024-08-13 15:27:00,82.5,533.7095,753.0,5.600000000000001,7.300000000000001,2.1999999999999993,2662.51
2024-08-13 15:30:00,82.0,533.9554,753.0,5.600000000000001,7.5,2.099999999999998,2641.123
2024-08-13 15:33:00,82.0,540.842,753.0,5.600000000000001,7.4,2.1999999999999993,2667.96
2024-08-13 15:39:00,83.0,537.8906,753.0,5.600000000000001,7.4,2.1999999999999993,2655.796
2024-08-13 15:42:00,82.5,542.0718,754.0,5.600000000000001,7.300000000000001,2.1999999999999993,2661.602
2024-08-13 15:48:00,82.0,533.9554,754.0,5.600000000000001,7.4,2.099999999999998,2667.998
2024-08-13 15:51:00,82.5,537.3987,754.0,5.699999999999999,7.300000000000001,2.1999999999999993,2680.824
2024-08-13 15:57:00,83.0,533.9554,754.0,5.600000000000001,7.4,2.1999999999999993,2677.012
2024-08-13 16:00:00,83.5,537.1528,754.0,5.600000000000001,7.4,2.1999999999999993,2690.768
2024-08-13 16:03:00,82.5,515.7552,754.0,5.600000000000001,7.500000000000001,2.099999999999998,2669.139
2024-08-13 16:09:00,82.0,515.7552,754.0,5.600000000000001,7.500000000000001,1.9999999999999964,2631.265
2024-08-13 16:12:00,82.0,510.0984,754.0,5.5,7.500000000000001,2.099999999999998,2639.671
2024-08-13 16:15:00,81.0,503.4577,754.0,5.5,7.6000000000000005,2.099999999999998,2616.921
2024-08-13 16:18:00,79.5,492.39,754.0,5.5,7.500000000000001,1.9000000000000021,2579.462
2024-08-13 16:24:00,79.0,495.3414,754.0,5.5,7.500000000000001,1.9000000000000021,2557.347
2024-08-13 16:27:00,78.0,486.2413,754.0,5.400000000000002,7.500000000000001,1.8999999999999986,2520.764
2024-08-13 16:33:00,78.0,481.3224,754.0,5.300000000000001,7.500000000000001,1.8999999999999986,2523.292
2024-08-13 16:36:00,77.5,478.6169,754.0,5.199999999999999,7.500000000000001,1.8999999999999986,2500.317
2024-08-13 16:39:00,77.5,485.9954,754.0,5.300000000000001,7.6000000000000005,1.8999999999999986,2510.649
2024-08-13 16:45:00,77.5,484.2737,755.0,5.300000000000001,7.6000000000000005,2.0,2518.589
2024-08-13 16:48:00,77.5,479.6007,755.0,5.399999999999999,7.5,1.9000000000000021,2514.046
2024-08-13 16:54:00,78.5,480.8304,755.0,5.399999999999999,7.6000000000000005,1.9000000000000021,2534.359
2024-08-13 16:57:00,78.0,482.0602,755.0,5.200000000000003,7.6,2.0,2494.083
2024-08-13 17:03:00,77.0,476.4034,755.0,5.200000000000003,7.6,1.8999999999999986,2494.375
2024-08-13 17:06:00,76.5,474.6817,755.0,5.200000000000003,7.7,1.8999999999999986,2483.408
2024-08-13 17:09:00,76.5,470.7465,755.0,5.200000000000003,7.6000000000000005,1.8999999999999986,2472.317
2024-08-13 17:12:00,77.0,477.1412,755.0,5.100000000000001,7.6,2.0,2504.95
2024-08-13 17:18:00,76.0,480.8304,755.0,5.100000000000001,7.6000000000000005,1.8999999999999986,2459.006
2024-08-13 17:21:00,76.0,476.4034,755.0,5.199999999999999,7.4,1.8000000000000007,2463.11
2024-08-13 17:24:00,75.5,467.3032,755.0,5.100000000000001,7.4,1.8999999999999986,2447.934
2024-08-13 17:30:00,76.0,466.5654,755.0,5.099999999999998,7.5,1.8000000000000007,2449.736
2024-08-13 17:33:00,76.0,475.1736,755.0,5.099999999999998,7.5,1.9000000000000021,2462.922
2024-08-13 17:39:00,76.5,474.4358,755.0,5.0,7.5,1.9000000000000021,2485.668
2024-08-13 17:42:00,77.0,475.1736,755.0,5.100000000000001,7.4,1.9000000000000021,2478.942
2024-08-13 17:45:00,80.0,476.1574,756.0,5.099999999999998,7.6,2.0,2590.097
2024-08-13 17:54:00,79.0,478.8629,756.0,5.100000000000001,7.5,2.0,2579.721
2024-08-13 18:00:00,80.0,478.125,756.0,5.199999999999999,7.7,2.0000000000000036,2602.533
2024-08-13 18:03:00,78.5,476.1574,756.0,5.300000000000001,7.6000000000000005,1.9000000000000021,2565.864
2024-08-13 18:09:00,78.5,466.0735,756.0,5.199999999999999,7.7,1.9000000000000021,2530.003
2024-08-13 18:12:00,78.5,469.5168,756.0,5.099999999999998,7.6000000000000005,2.0000000000000036,2523.815
2024-08-13 18:27:00,76.5,463.86,756.0,5.0,7.500000000000001,1.9000000000000021,2458.343
2024-08-13 18:30:00,76.0,464.1059,756.0,5.099999999999998,7.500000000000001,1.8000000000000007,2450.861
2024-08-13 18:33:00,74.5,454.022,756.0,4.900000000000002,7.500000000000001,1.8999999999999986,2408.36
2024-08-13 18:39:00,75.0,457.4652,756.0,4.900000000000002,7.500000000000001,1.8999999999999986,2411.547
2024-08-13 18:42:00,74.5,453.7761,756.0,4.900000000000002,7.500000000000001,1.8999999999999986,2408.939
2024-08-13 18:45:00,75.0,462.6302,757.0,5.0,7.500000000000001,1.8000000000000007,2421.909
2024-08-13 18:51:00,75.0,460.4167,757.0,5.0,7.4,1.8000000000000007,2419.752
2024-08-13 18:54:00,74.5,457.7112,757.0,5.0,7.500000000000001,1.8000000000000007,2419.894
2024-08-13 19:00:00,74.5,460.1707,757.0,5.0,7.500000000000001,1.8000000000000007,2411.113
2024-08-13 19:03:00,74.5,458.941,757.0,5.0,7.500000000000001,1.8000000000000007,2416.253
2024-08-13 19:06:00,74.0,451.8085,757.0,4.899999999999999,7.4,1.8000000000000007,2380.146
2024-08-13 19:12:00,74.0,454.022,757.0,4.800000000000001,7.4,1.8999999999999986,2381.802
2024-08-13 19:15:00,74.0,451.8085,757.0,4.899999999999999,7.4,1.8000000000000007,2386.733
2024-08-13 19:21:00,74.5,454.022,757.0,4.899999999999999,7.4,1.8000000000000007,2387.251
2024-08-13 19:24:00,74.5,454.7599,757.0,4.899999999999999,7.500000000000001,1.8000000000000007,2390.303
2024-08-13 19:27:00,74.0,457.2193,757.0,4.899999999999999,7.4,1.8000000000000007,2384.944
2024-08-13 19:30:00,72.5,455.0058,757.0,4.800000000000001,7.300000000000001,1.8000000000000007,2352.88
2024-08-13 19:36:00,73.0,452.3004,757.0,4.800000000000001,7.300000000000001,1.8000000000000007,2354.094
2024-08-13 19:39:00,73.0,461.4005,758.0,4.800000000000001,7.300000000000001,1.8000000000000007,2368.015
2024-08-13 19:45:00,73.0,461.4005,758.0,4.800000000000001,7.200000000000001,1.9000000000000021,2371.405
2024-08-13 19:48:00,74.0,467.3032,758.0,4.800000000000001,7.300000000000001,1.9000000000000021,2378.587
2024-08-13 20:00:00,73.0,463.86,758.0,4.800000000000001,7.199999999999999,1.8000000000000007,2376.199
2024-08-13 20:03:00,73.0,462.1383,758.0,4.899999999999999,7.199999999999999,1.7000000000000028,2375.326
2024-08-13 20:06:00,73.0,463.86,758.0,4.800000000000001,7.1,1.8000000000000007,2377.277
2024-08-13 20:09:00,73.5,468.287,758.0,4.899999999999999,7.1,1.7000000000000028,2377.218
2024-08-13 20:15:00,73.5,468.533,758.0,4.800000000000001,7.1,1.8000000000000007,2378.155
2024-08-13 20:18:00,73.0,467.7951,758.0,4.800000000000001,7.1,1.9000000000000021,2379.397
2024-08-13 20:21:00,73.0,467.0573,758.0,4.899999999999999,7.1,1.8000000000000043,2374.97
2024-08-13 20:24:00,73.0,466.3194,758.0,4.800000000000001,7.1,1.8000000000000007,2379.025
2024-08-13 20:27:00,73.0,469.0249,758.0,4.899999999999999,7.199999999999999,1.8000000000000043,2375.917
2024-08-13 20:30:00,73.0,463.86,758.0,4.699999999999999,7.1,1.9000000000000021,2379.485
2024-08-13 20:33:00,73.5,463.614,758.0,4.899999999999999,7.1,1.8000000000000043,2384.101
2024-08-13 20:36:00,72.5,464.5978,758.0,4.899999999999999,7.1,1.8000000000000043,2383.527
2024-08-13 20:39:00,73.0,466.3194,758.0,4.899999999999999,7.1,1.8000000000000043,2376.022
2024-08-13 20:42:00,73.5,467.0573,758.0,4.899999999999999,7.199999999999999,1.8000000000000043,2383.151
2024-08-13 20:45:00,74.0,469.5168,759.0,4.899999999999999,7.199999999999999,1.8000000000000043,2381.936
2024-08-13 20:48:00,73.0,464.5978,759.0,4.899999999999999,7.199999999999999,1.8000000000000043,2382.768
2024-08-13 20:51:00,73.5,464.8438,759.0,4.899999999999999,7.199999999999999,1.8000000000000043,2383.507
2024-08-13 20:54:00,73.5,468.287,759.0,4.799999999999997,7.199999999999999,1.8000000000000043,2392.668
2024-08-13 20:57:00,73.0,466.0735,759.0,4.800000000000001,7.1,1.8000000000000007,2362.249
2024-08-13 21:00:00,72.5,465.0897,759.0,4.899999999999999,7.1,1.7000000000000028,2361.437
2024-08-13 21:03:00,73.0,467.7951,759.0,4.800000000000001,7.1,1.8000000000000007,2366.189
2024-08-13 21:06:00,73.0,469.5168,759.0,4.800000000000001,7.1,1.8000000000000007,2360.827
2024-08-13 21:09:00,72.0,465.3356,759.0,4.800000000000001,7.1,1.8000000000000007,2366.278
2024-08-13 21:12:00,73.0,469.7627,759.0,4.800000000000001,7.1,1.8000000000000007,2386.574
2024-08-13 21:15:00,73.5,469.5168,759.0,4.899999999999999,7.1,1.8000000000000043,2396.529
2024-08-13 21:18:00,74.0,470.9925,759.0,4.899999999999999,7.199999999999999,1.8000000000000043,2396.728
2024-08-13 21:21:00,73.5,467.0573,759.0,4.899999999999999,7.1,1.8000000000000043,2391.702
2024-08-13 21:24:00,73.0,472.2223,759.0,4.899999999999999,7.1,1.7000000000000028,2401.583
2024-08-13 21:27:00,73.5,470.9925,759.0,4.800000000000001,7.1,1.8000000000000007,2382.947
2024-08-13 21:30:00,73.0,474.4358,759.0,4.900000000000002,7.1,1.8000000000000007,2397.506
2024-08-13 21:33:00,74.0,475.6655,759.0,4.900000000000002,7.1,1.8000000000000007,2399.496
2024-08-13 21:36:00,73.5,475.1736,759.0,4.900000000000002,7.199999999999999,1.8000000000000007,2396.022
2024-08-13 21:39:00,73.5,473.9438,759.0,5.0,7.199999999999999,1.8000000000000007,2425.683
2024-08-13 21:42:00,74.0,470.2546,759.0,5.0,7.199999999999999,1.6999999999999993,2401.708
2024-08-13 21:45:00,73.5,469.5168,760.0,4.899999999999999,7.199999999999999,1.8000000000000007,2397.004
2024-08-13 21:48:00,74.0,464.8438,760.0,5.0,7.199999999999999,1.8000000000000007,2395.813
2024-08-13 21:51:00,74.0,463.3681,760.0,4.899999999999999,7.199999999999999,1.8000000000000007,2397.318
2024-08-13 21:54:00,73.0,463.614,760.0,5.0,7.299999999999999,1.8000000000000007,2376.488
2024-08-13 21:57:00,74.0,464.8438,760.0,4.900000000000002,7.199999999999999,1.6999999999999957,2390.938
2024-08-13 22:00:00,73.5,458.695,760.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2395.503
2024-08-13 22:03:00,72.5,460.9086,760.0,5.0,7.199999999999999,1.6999999999999957,2366.974
2024-08-13 22:06:00,72.5,461.4005,760.0,4.899999999999999,7.199999999999999,1.7999999999999972,2365.725
2024-08-13 22:09:00,72.5,462.1383,760.0,4.899999999999999,7.3,1.7000000000000028,2360.426
2024-08-13 22:12:00,72.5,459.6788,760.0,4.899999999999999,7.3,1.7000000000000028,2364.135
2024-08-13 22:15:00,71.5,458.941,760.0,4.899999999999999,7.1,1.6000000000000014,2349.887
2024-08-13 22:18:00,72.0,457.4652,760.0,4.799999999999997,7.3,1.7000000000000028,2326.128
2024-08-13 22:21:00,72.0,460.9086,760.0,4.799999999999997,7.199999999999999,1.7000000000000028,2333.019
2024-08-13 22:24:00,72.5,464.1059,760.0,4.799999999999997,7.199999999999999,1.7000000000000028,2323.619
2024-08-13 22:27:00,72.0,461.1545,760.0,4.800000000000001,7.199999999999999,1.8000000000000007,2329.03
2024-08-13 22:30:00,72.0,458.941,760.0,4.799999999999997,7.199999999999999,1.7000000000000028,2323.396
2024-08-13 22:33:00,72.0,457.4652,760.0,4.899999999999999,7.199999999999999,1.7000000000000028,2318.696
2024-08-13 22:36:00,71.0,455.4977,760.0,4.800000000000001,7.1,1.6999999999999993,2282.916
2024-08-13 22:39:00,69.0,458.4491,760.0,4.599999999999998,7.1,1.8000000000000007,2256.841
2024-08-13 22:42:00,70.0,458.695,760.0,4.599999999999998,7.1,1.8000000000000007,2273.792
2024-08-13 22:45:00,71.0,459.6788,761.0,4.599999999999998,7.1,1.9000000000000021,2283.971
2024-08-13 22:48:00,70.5,461.1545,761.0,4.699999999999999,7.199999999999999,1.6999999999999993,2287.361
2024-08-13 22:51:00,70.5,457.4652,761.0,4.699999999999999,7.1,1.6999999999999993,2288.168
2024-08-13 22:54:00,71.0,458.941,761.0,4.699999999999999,7.1,1.6999999999999993,2296.094
2024-08-13 22:57:00,72.0,461.4005,761.0,4.699999999999999,7.1,1.8000000000000007,2295.228
2024-08-13 23:00:00,71.0,460.1707,761.0,4.699999999999999,7.0,1.6999999999999993,2319.885
2024-08-13 23:03:00,71.0,457.4652,761.0,4.699999999999999,7.0,1.8000000000000007,2296.538
2024-08-13 23:06:00,73.5,552.1556,761.0,4.699999999999999,7.1,1.8000000000000007,2392.672
2024-08-13 23:09:00,81.0,566.9126,761.0,5.299999999999997,6.7,2.3000000000000043,2634.558
2024-08-13 23:12:00,80.5,562.4855,761.0,5.399999999999999,6.6000000000000005,2.0,2608.474
2024-08-13 23:15:00,80.5,552.4016,761.0,5.399999999999999,6.9,2.1000000000000014,2656.264
2024-08-13 23:18:00,82.0,546.007,761.0,5.399999999999999,7.0,2.1000000000000014,2652.787
2024-08-13 23:21:00,82.0,551.9097,761.0,5.199999999999999,7.1,2.200000000000003,2677.877
2024-08-13 23:24:00,83.0,549.9421,761.0,5.199999999999999,7.1,2.200000000000003,2699.307
2024-08-13 23:27:00,83.0,544.7772,761.0,5.199999999999999,7.199999999999999,2.200000000000003,2698.825
2024-08-13 23:30:00,82.5,548.4664,761.0,5.300000000000001,7.299999999999999,2.1000000000000014,2695.333
2024-08-13 23:33:00,83.0,543.3015,761.0,5.300000000000001,7.199999999999999,2.1000000000000014,2701.342
2024-08-13 23:36:00,83.0,537.8906,761.0,5.300000000000001,7.199999999999999,2.200000000000003,2693.107
2024-08-13 23:39:00,82.5,536.6609,761.0,5.300000000000001,7.299999999999999,2.1000000000000014,2699.789
2024-08-13 23:42:00,82.5,539.6123,761.0,5.300000000000001,7.299999999999999,2.1000000000000014,2697.501
2024-08-13 23:45:00,83.0,536.4149,762.0,5.300000000000001,7.299999999999999,2.200000000000003,2696.99
2024-08-13 23:48:00,80.5,524.3634,762.0,5.300000000000001,7.199999999999999,2.0,2630.823
2024-08-13 23:51:00,81.0,527.3148,762.0,5.199999999999999,7.199999999999999,2.1000000000000014,2643.233
2024-08-13 23:54:00,80.5,531.004,762.0,5.199999999999999,7.199999999999999,2.1000000000000014,2641.517
2024-08-13 23:57:00,80.0,532.2338,762.0,5.099999999999998,7.1,2.200000000000003,2630.662
2024-08-14 00:00:00,80.5,532.4797,762.0,5.099999999999998,7.1,2.1000000000000014,2638.677
2024-08-14 00:03:00,81.5,532.9717,762.0,5.099999999999998,7.1,2.1000000000000014,2636.938
2024-08-14 00:06:00,82.0,528.7905,762.0,5.199999999999999,7.1,2.1000000000000014,2640.651
2024-08-14 00:09:00,82.5,529.7743,762.0,5.199999999999999,7.3,2.1000000000000014,2668.61
2024-08-14 00:12:00,82.0,523.6256,762.0,5.199999999999999,7.3,2.1000000000000014,2657.073
2024-08-14 00:15:00,82.0,523.1337,762.0,5.199999999999999,7.3,2.1000000000000014,2649.123
2024-08-14 00:18:00,81.5,521.658,762.0,5.199999999999999,7.3,2.1000000000000014,2663.953
2024-08-14 00:21:00,82.0,520.1823,762.0,5.199999999999999,7.3,2.1000000000000014,2653.157
2024-08-14 00:24:00,82.0,513.2957,762.0,5.199999999999999,7.3,2.1000000000000014,2652.117
2024-08-14 00:27:00,82.0,514.5255,762.0,5.199999999999999,7.3,2.0,2614.107
2024-08-14 00:30:00,81.0,507.8849,762.0,5.199999999999999,7.3,2.0,2595.118
2024-08-14 00:33:00,81.0,507.6389,762.0,5.099999999999998,7.3,2.1000000000000014,2611.529
2024-08-14 00:36:00,79.5,507.147,762.0,5.199999999999999,7.3,2.0,2595.989
2024-08-14 00:39:00,80.0,508.1308,762.0,5.199999999999999,7.3,2.0,2597.63
2024-08-14 00:42:00,80.0,509.6065,762.0,5.199999999999999,7.3,2.0,2606.686
2024-08-14 00:45:00,79.0,505.6713,763.0,5.199999999999999,7.3,2.0,2610.408
2024-08-14 00:48:00,79.0,508.1308,763.0,5.199999999999999,7.3,2.0,2591.395
2024-08-14 00:51:00,80.0,505.1794,763.0,5.199999999999999,7.3,2.0,2595.142
2024-08-14 00:54:00,79.0,508.3767,763.0,5.199999999999999,7.3,2.0,2598.599
2024-08-14 00:57:00,79.5,506.6551,763.0,5.199999999999999,7.199999999999999,2.0,2595.576
2024-08-14 01:00:00,80.0,508.3767,763.0,5.199999999999999,7.199999999999999,2.0,2600.772
2024-08-14 01:03:00,80.5,508.1308,763.0,5.199999999999999,7.199999999999999,2.0,2599.595
2024-08-14 01:06:00,79.5,510.5902,763.0,5.199999999999999,7.199999999999999,1.8999999999999986,2604.346
2024-08-14 01:09:00,80.5,509.6065,763.0,5.300000000000001,7.199999999999999,1.8999999999999986,2603.634
2024-08-14 01:12:00,80.0,509.3605,763.0,5.300000000000001,7.199999999999999,1.8999999999999986,2608.006
2024-08-14 01:15:00,81.0,507.147,763.0,5.199999999999999,7.199999999999999,2.0,2611.217
2024-08-14 01:18:00,80.0,516.2471,763.0,5.299999999999997,7.199999999999999,1.8999999999999986,2605.363
2024-08-14 01:21:00,80.5,511.5741,763.0,5.299999999999997,7.299999999999999,1.8999999999999986,2601.188
2024-08-14 01:24:00,80.0,513.0498,763.0,5.199999999999999,7.199999999999999,1.9999999999999964,2592.21
2024-08-14 01:27:00,79.5,516.493,763.0,5.199999999999999,7.199999999999999,1.9999999999999964,2591.968
2024-08-14 01:30:00,80.5,518.2147,763.0,5.300000000000001,7.199999999999999,1.9999999999999964,2604.13
2024-08-14 01:33:00,79.0,522.6418,763.0,5.300000000000001,7.199999999999999,1.9000000000000021,2622.175
2024-08-14 01:36:00,80.0,523.8715,763.0,5.300000000000001,7.199999999999999,1.9999999999999964,2618.933
2024-08-14 01:39:00,80.5,525.5931,763.0,5.400000000000002,7.199999999999999,1.9000000000000021,2596.227
2024-08-14 01:42:00,81.0,515.0174,763.0,5.399999999999999,7.199999999999999,2.0000000000000036,2608.735
2024-08-14 01:45:00,79.5,515.0174,764.0,5.300000000000001,7.299999999999999,1.9000000000000021,2599.84
2024-08-14 01:48:00,80.0,510.0984,764.0,5.300000000000001,7.3999999999999995,2.0,2609.177
2024-08-14 01:51:00,80.0,513.7876,764.0,5.300000000000001,7.3999999999999995,2.0,2608.496
2024-08-14 01:54:00,80.5,515.7552,764.0,5.300000000000001,7.299999999999999,2.0,2601.762
2024-08-14 01:57:00,80.0,519.9363,764.0,5.300000000000001,7.199999999999999,2.0,2589.691
2024-08-14 02:00:00,80.0,519.1985,764.0,5.300000000000001,7.299999999999999,2.0,2601.236
2024-08-14 02:03:00,79.5,513.0498,764.0,5.400000000000002,7.3999999999999995,2.0,2594.792
2024-08-14 02:06:00,80.0,512.8038,764.0,5.300000000000001,7.3999999999999995,2.0,2620.072
2024-08-14 02:09:00,80.0,513.7876,764.0,5.300000000000001,7.3999999999999995,2.0,2570.15
2024-08-14 02:12:00,79.5,514.2795,764.0,5.300000000000001,7.3,2.0,2571.023
2024-08-14 02:15:00,79.5,513.0498,764.0,5.399999999999999,7.199999999999999,2.0,2560.732
2024-08-14 02:18:00,77.5,516.739,764.0,5.199999999999999,7.199999999999999,1.9000000000000021,2529.559
2024-08-14 02:21:00,79.0,508.8687,764.0,5.199999999999999,7.199999999999999,1.9999999999999964,2541.353
2024-08-14 02:24:00,78.0,509.1146,764.0,5.199999999999999,7.199999999999999,1.9000000000000021,2540.253
2024-08-14 02:27:00,78.0,513.7876,764.0,5.300000000000001,7.199999999999999,1.9000000000000021,2550.015
2024-08-14 02:30:00,78.0,514.5255,764.0,5.199999999999999,7.1,1.9000000000000021,2523.064
2024-08-14 02:33:00,77.0,513.0498,764.0,5.199999999999999,7.199999999999999,1.9000000000000021,2530.588
2024-08-14 02:51:00,77.5,515.0174,765.0,5.399999999999999,7.1,2.0000000000000036,2518.373
2024-08-14 02:54:00,76.5,515.7552,765.0,5.399999999999999,7.1,1.9000000000000021,2524.437
2024-08-14 02:57:00,77.0,512.5579,765.0,5.399999999999999,7.1,1.9000000000000021,2523.335
2024-08-14 03:00:00,79.0,516.985,765.0,5.399999999999999,7.1,2.0000000000000036,2559.983
2024-08-14 03:03:00,78.5,514.0336,765.0,5.399999999999999,7.3,2.0000000000000036,2553.579
2024-08-14 03:06:00,77.5,520.1823,765.0,5.5,7.3,1.9000000000000021,2523.574
2024-08-14 03:09:00,78.0,515.7552,765.0,5.5,7.199999999999999,1.8000000000000007,2520.086
2024-08-14 03:12:00,77.5,515.0174,765.0,5.400000000000002,7.1,1.8999999999999986,2520.482
2024-08-14 03:15:00,77.5,517.4769,765.0,5.400000000000002,7.199999999999999,1.8999999999999986,2517.479
2024-08-14 03:18:00,77.0,510.8362,765.0,5.400000000000002,7.3,1.8999999999999986,2530.864
2024-08-14 03:21:00,77.0,511.82,765.0,5.400000000000002,7.2,1.7999999999999972,2515.964
2024-08-14 03:24:00,77.5,515.0174,765.0,5.399999999999999,7.1,1.7999999999999972,2502.003
2024-08-14 03:27:00,77.0,511.3281,765.0,5.399999999999999,7.2,2.0,2511.469
2024-08-14 03:30:00,77.0,512.5579,765.0,5.399999999999999,7.1,2.0,2510.238
2024-08-14 03:33:00,77.0,508.1308,765.0,5.399999999999999,7.2,1.7999999999999972,2497.367
2024-08-14 03:36:00,76.0,501.7361,765.0,5.199999999999999,7.2,1.9000000000000021,2478.831
2024-08-14 03:39:00,76.0,500.2604,765.0,5.199999999999999,7.2,1.9000000000000021,2473.253
2024-08-14 03:42:00,76.5,507.8849,765.0,5.299999999999997,7.2,1.8000000000000043,2479.306
2024-08-14 03:45:00,77.0,509.6065,766.0,5.300000000000001,7.2,1.9000000000000021,2486.979
2024-08-14 03:48:00,76.5,506.6551,766.0,5.300000000000001,7.2,1.9000000000000021,2485.706
2024-08-14 03:51:00,75.5,505.6713,766.0,5.300000000000001,7.1,1.9000000000000021,2492.892
2024-08-14 03:54:00,75.0,502.228,766.0,5.300000000000001,7.2,1.8000000000000007,2459.295
2024-08-14 03:57:00,75.0,499.5226,766.0,5.300000000000001,7.2,1.8000000000000007,2456.642
2024-08-14 04:00:00,75.0,498.2928,766.0,5.300000000000001,7.1,1.8000000000000007,2456.223
2024-08-14 04:03:00,75.5,505.6713,766.0,5.300000000000001,7.1,1.8000000000000007,2458.292
2024-08-14 04:06:00,75.5,507.6389,766.0,5.300000000000001,7.1,1.9000000000000021,2461.005
2024-08-14 04:09:00,75.0,506.6551,766.0,5.399999999999999,7.2,1.8000000000000007,2456.526
2024-08-14 04:12:00,82.5,503.4577,766.0,5.199999999999999,6.8,2.0,2698.049
2024-08-14 04:15:00,78.5,499.7685,766.0,5.300000000000001,7.2,1.7999999999999972,2549.343
2024-08-14 04:18:00,77.5,497.0631,766.0,5.199999999999999,7.2,2.0,2449.653
2024-08-14 04:21:00,75.0,498.5388,766.0,5.199999999999999,7.1,1.8000000000000007,2468.904
2024-08-14 04:24:00,75.0,495.5874,766.0,5.199999999999999,7.1,1.8000000000000007,2447.37
2024-08-14 04:27:00,74.0,501.7361,766.0,5.199999999999999,7.0,1.8000000000000007,2431.108
2024-08-14 04:30:00,73.5,502.228,766.0,5.199999999999999,7.0,1.6999999999999993,2398.874
2024-08-14 04:33:00,73.0,504.1956,766.0,5.300000000000001,7.0,1.6999999999999993,2405.569
2024-08-14 04:36:00,75.0,507.8849,766.0,5.199999999999999,7.0,1.9000000000000021,2412.265
2024-08-14 04:39:00,74.0,508.3767,766.0,5.199999999999999,7.1,1.8000000000000007,2406.32
2024-08-14 04:42:00,73.5,514.2795,766.0,5.300000000000001,6.9,1.8000000000000007,2407.138
2024-08-14 04:45:00,74.0,511.5741,767.0,5.300000000000001,7.0,1.8000000000000007,2400.499
2024-08-14 04:48:00,73.5,510.5902,767.0,5.300000000000001,6.9,1.6999999999999993,2399.065
2024-08-14 04:51:00,74.0,512.066,767.0,5.199999999999999,6.9,1.8000000000000007,2404.617
2024-08-14 04:54:00,74.0,512.066,767.0,5.100000000000001,7.0,1.8999999999999986,2408.404
2024-08-14 04:57:00,74.0,515.0174,767.0,5.199999999999999,7.0,1.8000000000000007,2401.002
2024-08-14 05:00:00,75.0,523.6256,767.0,5.300000000000001,7.0,1.8000000000000007,2433.198
2024-08-14 05:03:00,75.0,530.0203,767.0,5.300000000000001,7.0,2.0,2474.455
2024-08-14 05:06:00,82.0,527.8067,767.0,5.199999999999999,7.0,2.1000000000000014,2663.994
2024-08-14 05:09:00,81.0,527.5607,767.0,5.400000000000002,7.199999999999999,2.1999999999999957,2595.36
2024-08-14 05:12:00,79.5,528.7905,767.0,5.5,7.3,2.0000000000000036,2563.429
2024-08-14 05:15:00,79.0,530.2662,767.0,5.5,7.199999999999999,2.0000000000000036,2566.389
2024-08-14 05:18:00,78.0,532.2338,767.0,5.5,7.1,2.099999999999998,2539.096
2024-08-14 05:21:00,77.5,531.7419,767.0,5.5,7.1,2.099999999999998,2537.888
2024-08-14 05:24:00,77.5,527.3148,767.0,5.399999999999999,7.1,2.0000000000000036,2516.906
2024-08-14 05:27:00,75.5,522.6418,767.0,5.300000000000001,7.1,1.8999999999999986,2477.882
2024-08-14 05:30:00,76.5,521.9039,767.0,5.300000000000001,7.0,2.0,2488.738
2024-08-14 05:33:00,82.5,525.3472,767.0,5.199999999999999,6.8,1.8000000000000007,2689.023
2024-08-14 05:36:00,79.0,524.8553,767.0,5.300000000000001,7.1,2.1999999999999957,2556.73
2024-08-14 05:39:00,76.0,519.4445,767.0,5.300000000000001,7.0,1.9000000000000021,2486.455
2024-08-14 05:42:00,76.5,519.4445,767.0,5.300000000000001,7.0,2.0000000000000036,2490.524
2024-08-14 05:45:00,77.0,530.5121,768.0,5.300000000000001,7.1,1.9999999999999964,2521.114
2024-08-14 05:48:00,78.0,526.0851,768.0,5.300000000000001,7.1,1.9999999999999964,2534.931
2024-08-14 05:51:00,77.5,527.5607,768.0,5.300000000000001,7.1,1.9999999999999964,2522.494
2024-08-14 05:54:00,76.5,523.1337,768.0,5.299999999999997,7.0,1.8999999999999986,2501.004
2024-08-14 05:57:00,77.5,526.0851,768.0,5.299999999999997,7.0,2.1000000000000014,2520.061
2024-08-14 06:00:00,78.0,524.8553,768.0,5.399999999999999,7.0,2.1000000000000014,2526.635
2024-08-14 06:03:00,76.5,523.6256,768.0,5.399999999999999,7.0,1.8999999999999986,2500.442
2024-08-14 06:06:00,77.0,525.3472,768.0,5.300000000000001,6.9,1.8999999999999986,2500.685
2024-08-14 06:09:00,77.0,521.9039,768.0,5.300000000000001,6.9,2.0,2500.977
2024-08-14 06:12:00,77.0,522.3958,768.0,5.300000000000001,6.9,2.1000000000000014,2522.615
2024-08-14 06:15:00,77.0,519.9363,768.0,5.300000000000001,7.0,1.8999999999999986,2482.297
2024-08-14 06:18:00,82.5,523.6256,768.0,5.199999999999999,6.5,1.7999999999999972,2715.321
2024-08-14 06:21:00,81.5,526.577,768.0,5.300000000000001,7.0,2.1999999999999957,2608.636
2024-08-14 06:24:00,79.0,527.5607,768.0,5.300000000000001,6.9,2.099999999999998,2547.84
2024-08-14 06:27:00,77.5,526.8229,768.0,5.199999999999999,6.9,1.9000000000000021,2546.701
2024-08-14 06:30:00,79.5,525.1013,768.0,5.199999999999999,7.0,2.0000000000000036,2552.237
2024-08-14 06:33:00,79.5,534.9393,768.0,5.199999999999999,7.0,2.099999999999998,2565.11
2024-08-14 07:00:00,78.5,510.0984,769.0,4.900000000000002,7.3999999999999995,2.400000000000002,2487.936
2024-08-14 07:12:00,79.5,520.4282,769.0,4.899999999999999,6.9,2.1000000000000014,2533.171
2024-08-14 07:15:00,78.5,500.7523,769.0,5.0,7.0,2.1000000000000014,2470.75
2024-08-14 07:18:00,78.0,521.1661,769.0,5.0,6.9,2.0,2506.21
2024-08-14 07:21:00,76.0,509.6065,769.0,4.899999999999999,6.6,1.8000000000000043,2430.854
2024-08-14 07:24:00,74.0,473.206,769.0,4.800000000000001,6.9,1.8000000000000007,2357.698
2024-08-14 07:27:00,70.5,454.022,769.0,4.600000000000001,7.000000000000001,1.5,2238.822
2024-08-14 07:30:00,70.5,456.7274,769.0,4.700000000000003,7.2,1.6000000000000014,2240.701
2024-08-14 07:33:00,69.5,459.6788,769.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2220.087
2024-08-14 07:36:00,70.0,460.1707,769.0,4.5,7.0,1.6999999999999993,2209.557
2024-08-14 07:39:00,69.0,464.8438,769.0,4.5,7.0,1.6999999999999993,2201.067
2024-08-14 07:42:00,70.0,462.6302,769.0,4.600000000000001,7.1,1.6999999999999993,2213.171
2024-08-14 07:45:00,69.0,466.5654,770.0,4.600000000000001,7.1,1.6999999999999993,2216.657
2024-08-14 07:48:00,70.5,461.4005,770.0,4.5,7.0,1.8000000000000007,2213.404
2024-08-14 07:51:00,70.0,466.5654,770.0,4.600000000000001,7.0,1.6999999999999993,2242.111
2024-08-14 07:54:00,69.5,467.5492,770.0,4.600000000000001,7.1,1.6999999999999993,2228.498
2024-08-14 07:57:00,68.0,465.3356,770.0,4.600000000000001,7.0,1.5999999999999979,2236.615
2024-08-14 08:00:00,69.5,464.5978,770.0,4.600000000000001,7.0,1.6999999999999993,2241.553
2024-08-14 08:03:00,69.5,472.7141,770.0,4.600000000000001,7.0,1.8000000000000007,2258.389
2024-08-14 08:06:00,70.0,477.6331,770.0,4.600000000000001,7.0,1.8000000000000007,2288.819
2024-08-14 08:09:00,71.5,479.6007,770.0,4.600000000000001,7.0,1.9000000000000021,2298.205
2024-08-14 08:12:00,69.5,459.1869,770.0,4.600000000000001,7.1,1.6999999999999993,2233.712
2024-08-14 08:15:00,71.0,458.695,770.0,4.600000000000001,7.199999999999999,1.8000000000000007,2269.804
2024-08-14 08:18:00,69.5,452.7923,770.0,4.600000000000001,7.199999999999999,1.6999999999999993,2247.449
2024-08-14 08:21:00,69.5,451.0706,770.0,4.5,7.299999999999999,1.8000000000000007,2252.833
2024-08-14 08:24:00,70.0,446.8895,770.0,4.5,7.3999999999999995,1.8000000000000007,2252.755
2024-08-14 08:27:00,70.0,448.1192,770.0,4.5,7.299999999999999,1.9000000000000021,2282.404
2024-08-14 08:30:00,71.0,451.0706,770.0,4.599999999999998,7.299999999999999,1.8000000000000043,2242.206
2024-08-14 08:33:00,70.5,449.8409,770.0,4.5,7.299999999999999,1.8000000000000007,2261.748
2024-08-14 08:36:00,70.5,451.0706,770.0,4.599999999999998,7.199999999999999,1.8000000000000043,2272.82
2024-08-14 08:39:00,70.5,451.5625,770.0,4.5,7.199999999999999,1.8000000000000007,2254.928
2024-08-14 08:42:00,70.5,456.2355,770.0,4.599999999999998,7.199999999999999,1.8000000000000043,2258.608
2024-08-14 08:45:00,70.0,451.8085,771.0,4.5,7.299999999999999,1.8000000000000043,2251.918
2024-08-14 08:48:00,70.5,454.022,771.0,4.599999999999998,7.199999999999999,1.8000000000000043,2263.171
2024-08-14 08:51:00,71.5,456.2355,771.0,4.5,7.199999999999999,1.8000000000000043,2290.234
2024-08-14 08:54:00,71.5,457.4652,771.0,4.600000000000001,7.199999999999999,1.7999999999999972,2283.004
2024-08-14 08:57:00,71.0,462.1383,771.0,4.5,7.199999999999999,1.7999999999999972,2281.104
2024-08-14 09:00:00,71.5,463.3681,771.0,4.5,7.1,1.7999999999999972,2274.329
2024-08-14 09:03:00,71.0,469.5168,771.0,4.5,7.199999999999999,1.7999999999999972,2288.885
2024-08-14 09:06:00,74.5,500.7523,771.0,4.600000000000001,6.999999999999999,2.1000000000000014,2391.897
2024-08-14 09:09:00,73.5,502.228,771.0,4.699999999999999,6.800000000000001,1.9000000000000021,2358.322
2024-08-14 09:12:00,74.5,505.1794,771.0,4.699999999999999,6.800000000000001,2.0000000000000036,2374.906
2024-08-14 09:15:00,74.5,502.7199,771.0,4.699999999999999,6.9,2.0000000000000036,2381.778
2024-08-14 09:18:00,74.5,500.7523,771.0,4.800000000000001,6.9,1.9000000000000021,2384.387
2024-08-14 09:21:00,74.5,499.7685,771.0,4.699999999999999,6.9,1.9000000000000021,2393.82
2024-08-14 09:24:00,74.5,496.5712,771.0,4.699999999999999,6.9,1.9000000000000021,2380.289
2024-08-14 09:27:00,75.5,489.9306,771.0,4.699999999999999,6.9,1.9999999999999964,2405.255
2024-08-14 09:30:00,74.5,491.8981,771.0,4.699999999999999,7.0,1.9999999999999964,2402.043
2024-08-14 09:33:00,76.0,483.5359,771.0,4.799999999999997,7.1,1.8999999999999986,2401.762
2024-08-14 09:36:00,74.0,473.452,771.0,4.799999999999997,7.199999999999999,1.8000000000000043,2381.369
2024-08-14 09:39:00,73.5,469.5168,771.0,4.699999999999999,7.199999999999999,1.9000000000000021,2377.37
2024-08-14 09:42:00,73.0,465.0897,771.0,4.799999999999997,7.199999999999999,1.8000000000000043,2355.647
2024-08-14 09:45:00,73.5,462.8762,772.0,4.699999999999999,7.1,1.9000000000000021,2349.663
2024-08-14 09:48:00,72.5,454.2679,772.0,4.699999999999999,7.299999999999999,1.8000000000000007,2337.74
2024-08-14 09:51:00,73.5,452.3004,772.0,4.699999999999999,7.3999999999999995,1.8000000000000007,2349.823
2024-08-14 09:54:00,72.5,456.2355,772.0,4.699999999999999,7.3999999999999995,1.8000000000000007,2330.215
2024-08-14 09:57:00,72.0,463.3681,772.0,4.600000000000001,7.1,1.8000000000000007,2325.974
2024-08-14 10:00:00,73.0,461.6464,772.0,4.600000000000001,7.1,1.8000000000000007,2331.323
2024-08-14 10:03:00,74.0,459.6788,772.0,4.600000000000001,7.3,1.9000000000000021,2351.663
2024-08-14 10:06:00,73.5,458.4491,772.0,4.600000000000001,7.3,1.8000000000000007,2332.365
2024-08-14 10:09:00,73.0,448.6111,772.0,4.600000000000001,7.3,1.9000000000000021,2282.771
2024-08-14 10:12:00,73.0,463.86,772.0,4.600000000000001,7.3,1.8000000000000007,2317.356
2024-08-14 10:15:00,72.5,472.2223,772.0,4.600000000000001,7.1,1.9000000000000021,2319.384
