Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-08-14 10:18:00,74.0,477.1412,772.0,4.699999999999999,7.0,1.8999999999999986,2369.386
2024-08-14 10:21:00,74.5,480.5845,772.0,4.800000000000001,7.0,1.8999999999999986,2368.496
2024-08-14 10:24:00,75.0,484.2737,772.0,4.800000000000001,7.1,2.0,2396.564
2024-08-14 10:27:00,75.0,487.4711,772.0,4.699999999999999,7.1,2.0,2426.921
2024-08-14 10:30:00,76.5,490.9144,772.0,4.800000000000001,7.199999999999999,2.0,2446.918
2024-08-14 10:33:00,77.0,491.6522,772.0,4.800000000000001,7.1,2.0,2460.723
2024-08-14 10:36:00,77.0,496.5712,772.0,4.899999999999999,7.1,1.9000000000000021,2456.477
2024-08-14 10:39:00,77.0,494.3576,772.0,4.899999999999999,7.0,1.9000000000000021,2466.034
2024-08-14 10:42:00,77.0,496.8171,772.0,4.899999999999999,7.0,2.0000000000000036,2474.397
2024-08-14 10:45:00,77.5,496.5712,773.0,4.899999999999999,7.0,2.0000000000000036,2499.873
2024-08-14 10:48:00,83.0,515.7552,773.0,4.899999999999999,6.8,1.9000000000000021,2665.745
2024-08-14 10:51:00,82.5,513.7876,773.0,5.0,6.8999999999999995,1.9999999999999964,2640.611
2024-08-14 10:54:00,82.5,512.8038,773.0,5.099999999999998,7.1,2.1000000000000014,2660.503
2024-08-14 10:57:00,83.0,514.0336,773.0,5.199999999999999,7.1,2.1000000000000014,2663.54
2024-08-14 11:00:00,82.5,508.8687,773.0,5.199999999999999,7.1,2.0,2642.919
2024-08-14 11:03:00,82.0,512.066,773.0,5.199999999999999,7.199999999999999,2.1000000000000014,2625.238
2024-08-14 11:06:00,82.0,511.3281,773.0,5.199999999999999,7.3,2.1000000000000014,2625.965
2024-08-14 11:09:00,82.0,507.6389,773.0,5.199999999999999,7.3999999999999995,2.1000000000000014,2634.545
2024-08-14 11:12:00,83.0,509.6065,773.0,5.199999999999999,7.3999999999999995,2.200000000000003,2646.029
2024-08-14 11:15:00,83.0,507.6389,773.0,5.199999999999999,7.299999999999999,2.200000000000003,2636.867
2024-08-14 11:18:00,83.0,504.1956,773.0,5.300000000000001,7.4,2.1000000000000014,2642.375
2024-08-14 11:21:00,82.5,503.4577,773.0,5.300000000000001,7.4,2.1000000000000014,2645.821
2024-08-14 11:24:00,80.5,500.7523,773.0,5.199999999999999,7.300000000000001,2.0,2576.82
2024-08-14 11:27:00,80.0,498.5388,773.0,5.199999999999999,7.200000000000001,1.8999999999999986,2560.473
2024-08-14 11:30:00,79.5,501.4901,773.0,5.199999999999999,7.300000000000001,1.8999999999999986,2558.883
2024-08-14 11:33:00,80.5,502.228,773.0,5.199999999999999,7.1,2.0,2559.329
2024-08-14 11:36:00,80.0,501.9821,773.0,5.199999999999999,7.1,2.0,2559.992
2024-08-14 11:39:00,81.5,502.7199,773.0,5.199999999999999,7.300000000000001,2.1000000000000014,2609.083
2024-08-14 11:42:00,81.0,504.4415,773.0,5.199999999999999,7.300000000000001,2.1000000000000014,2615.547
2024-08-14 11:45:00,82.0,506.4091,774.0,5.199999999999999,7.300000000000001,2.1000000000000014,2617.076
2024-08-14 11:48:00,81.5,510.0984,774.0,5.300000000000001,7.300000000000001,2.0,2623.995
2024-08-14 11:51:00,83.0,522.6418,774.0,5.300000000000001,7.2,2.1000000000000014,2686.1
2024-08-14 11:54:00,82.5,512.066,774.0,5.300000000000001,7.300000000000001,2.1000000000000014,2636.394
2024-08-14 11:57:00,82.0,507.8849,774.0,5.300000000000001,7.300000000000001,2.1000000000000014,2636.145
2024-08-14 12:00:00,82.0,507.147,774.0,5.200000000000003,7.4,2.0,2636.094
2024-08-14 12:03:00,81.5,501.7361,774.0,5.200000000000003,7.300000000000001,2.0,2611.906
2024-08-14 12:06:00,81.0,498.2928,774.0,5.200000000000003,7.4,2.0,2583.929
2024-08-14 12:09:00,81.0,490.4225,774.0,5.100000000000001,7.300000000000001,2.0,2578.996
2024-08-14 12:12:00,81.0,489.4387,774.0,5.200000000000003,7.4,2.0,2596.327
2024-08-14 12:15:00,81.0,492.8819,774.0,5.200000000000003,7.5,2.0,2590.055
2024-08-14 12:18:00,80.5,487.963,774.0,5.200000000000003,7.4,2.0,2583.784
2024-08-14 12:21:00,81.0,487.963,774.0,5.0,7.4,2.0,2578.039
2024-08-14 12:24:00,81.0,487.2251,774.0,5.100000000000001,7.500000000000001,2.1000000000000014,2589.592
2024-08-14 12:27:00,79.0,485.9954,774.0,5.0,7.300000000000001,1.8999999999999986,2529.645
2024-08-14 12:30:00,79.5,481.3224,774.0,5.0,7.299999999999999,1.8999999999999986,2525.044
2024-08-14 12:33:00,78.5,474.9276,774.0,5.0,7.4,1.7999999999999972,2528.626
2024-08-14 12:36:00,78.0,476.1574,774.0,5.0,7.4,1.8999999999999986,2524.998
2024-08-14 12:39:00,78.0,474.4358,774.0,5.0,7.4,1.8999999999999986,2526.829
2024-08-14 12:42:00,78.5,477.3871,774.0,5.0,7.4,2.0,2537.199
2024-08-14 12:45:00,78.5,478.125,775.0,5.0,7.4,2.0,2530.737
2024-08-14 12:48:00,78.5,477.3871,775.0,5.0,7.4,2.0,2523.351
2024-08-14 12:51:00,79.0,474.4358,775.0,5.0,7.4,2.0,2528.604
2024-08-14 12:54:00,79.0,476.8952,775.0,5.0,7.4,2.0,2527.307
2024-08-14 12:57:00,78.5,476.1574,775.0,5.0,7.4,2.0,2523.0
2024-08-14 13:00:00,78.0,478.6169,775.0,5.0,7.300000000000001,1.8999999999999986,2523.836
2024-08-14 13:03:00,78.5,480.8304,775.0,4.899999999999999,7.300000000000001,2.0,2517.791
2024-08-14 13:06:00,78.0,471.2384,775.0,4.899999999999999,7.4,1.8999999999999986,2500.712
2024-08-14 13:09:00,77.5,469.0249,775.0,4.899999999999999,7.3999999999999995,1.7999999999999972,2468.303
2024-08-14 13:12:00,77.0,470.7465,775.0,4.899999999999999,7.4,1.7999999999999972,2489.172
2024-08-14 13:15:00,77.0,471.9763,775.0,4.899999999999999,7.300000000000001,1.7999999999999972,2472.086
2024-08-14 13:18:00,77.5,473.6979,775.0,4.899999999999999,7.300000000000001,1.8999999999999986,2472.963
2024-08-14 13:21:00,81.5,468.533,775.0,4.699999999999999,7.1000000000000005,1.9000000000000021,2558.709
2024-08-14 13:24:00,80.0,469.0249,775.0,4.699999999999999,7.200000000000001,1.9000000000000021,2538.765
2024-08-14 13:27:00,78.0,467.0573,775.0,4.799999999999997,7.200000000000001,1.8999999999999986,2522.11
2024-08-14 13:30:00,78.5,466.5654,775.0,4.899999999999999,7.4,2.0,2497.328
2024-08-14 13:33:00,79.0,470.7465,775.0,4.899999999999999,7.500000000000001,2.0,2534.854
2024-08-14 13:36:00,79.0,473.9438,775.0,4.899999999999999,7.299999999999999,2.0,2532.952
2024-08-14 13:39:00,78.0,469.5168,775.0,4.899999999999999,7.300000000000001,2.0,2503.769
2024-08-14 13:42:00,78.0,471.9763,775.0,4.899999999999999,7.299999999999999,2.0,2502.227
2024-08-14 13:45:00,77.5,470.7465,776.0,4.899999999999999,7.299999999999999,1.8999999999999986,2490.385
2024-08-14 13:48:00,77.5,473.6979,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2478.958
2024-08-14 13:51:00,77.0,473.206,776.0,4.899999999999999,7.300000000000001,1.8999999999999986,2478.063
2024-08-14 13:54:00,78.0,469.7627,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2482.513
2024-08-14 13:57:00,83.0,469.7627,776.0,4.699999999999999,7.1,1.8000000000000007,2640.137
2024-08-14 14:00:00,81.0,466.0735,776.0,4.599999999999998,7.299999999999999,2.0000000000000036,2587.519
2024-08-14 14:03:00,79.0,468.7789,776.0,4.599999999999998,7.3999999999999995,2.0000000000000036,2548.645
2024-08-14 14:06:00,79.0,466.0735,776.0,4.699999999999999,7.3999999999999995,2.1999999999999993,2535.598
2024-08-14 14:09:00,77.0,469.0249,776.0,4.800000000000001,7.299999999999999,1.7999999999999972,2499.935
2024-08-14 14:12:00,77.0,473.452,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2483.003
2024-08-14 14:15:00,77.0,478.371,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2480.29
2024-08-14 14:18:00,77.5,470.9925,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2493.348
2024-08-14 14:21:00,77.0,473.6979,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2483.691
2024-08-14 14:24:00,77.5,476.4034,776.0,4.899999999999999,7.299999999999999,1.8999999999999986,2484.129
2024-08-14 14:27:00,77.0,475.1736,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2484.606
2024-08-14 14:30:00,76.0,473.206,776.0,4.899999999999999,7.199999999999999,1.7999999999999972,2452.883
2024-08-14 14:33:00,76.0,473.206,776.0,4.899999999999999,7.299999999999999,1.7000000000000028,2429.606
2024-08-14 14:36:00,75.5,465.0897,776.0,4.799999999999997,7.299999999999999,1.8000000000000043,2425.741
2024-08-14 14:39:00,75.5,465.8275,776.0,4.800000000000001,7.299999999999999,1.9000000000000021,2428.832
2024-08-14 14:42:00,75.0,468.533,776.0,4.899999999999999,7.199999999999999,1.8000000000000043,2426.53
2024-08-14 14:45:00,75.0,467.5492,777.0,4.800000000000001,7.299999999999999,1.9000000000000021,2426.067
2024-08-14 14:48:00,75.0,469.0249,777.0,4.800000000000001,7.299999999999999,1.8000000000000007,2405.682
2024-08-14 14:51:00,74.5,467.3032,777.0,4.800000000000001,7.199999999999999,1.6999999999999993,2393.95
2024-08-14 14:54:00,75.0,468.287,777.0,4.699999999999999,7.199999999999999,1.8000000000000007,2394.239
2024-08-14 14:57:00,74.5,463.614,777.0,4.699999999999999,7.199999999999999,1.8000000000000007,2389.005
2024-08-14 15:00:00,75.0,465.0897,777.0,4.700000000000003,7.199999999999999,1.8999999999999986,2384.714
2024-08-14 15:03:00,74.0,464.5978,777.0,4.800000000000001,7.199999999999999,1.7999999999999972,2388.24
2024-08-14 15:06:00,75.0,475.1736,777.0,4.800000000000001,7.199999999999999,1.8999999999999986,2399.513
2024-08-14 15:09:00,74.5,473.452,777.0,4.800000000000001,7.199999999999999,1.8999999999999986,2402.499
2024-08-14 15:12:00,74.0,474.9276,777.0,4.800000000000001,7.199999999999999,1.8999999999999986,2400.489
2024-08-14 15:15:00,75.0,470.7465,777.0,4.900000000000002,7.199999999999999,1.7999999999999972,2403.843
2024-08-14 15:18:00,75.0,477.6331,777.0,4.900000000000002,7.199999999999999,1.8999999999999986,2426.05
2024-08-14 15:21:00,75.0,476.8952,777.0,4.900000000000002,7.199999999999999,1.8999999999999986,2418.684
2024-08-14 15:24:00,74.5,481.8142,777.0,4.900000000000002,7.199999999999999,1.6999999999999957,2397.989
2024-08-14 15:27:00,75.5,476.8952,777.0,4.800000000000001,7.199999999999999,1.8999999999999986,2400.857
2024-08-14 15:30:00,75.0,479.3548,777.0,4.899999999999999,7.199999999999999,1.8999999999999986,2416.329
2024-08-14 15:33:00,76.0,478.125,777.0,4.899999999999999,7.199999999999999,1.8999999999999986,2420.566
2024-08-14 15:36:00,76.0,476.1574,777.0,4.899999999999999,7.199999999999999,1.8999999999999986,2428.569
2024-08-14 15:39:00,75.5,478.125,777.0,4.899999999999999,7.199999999999999,1.7999999999999972,2421.63
2024-08-14 15:42:00,75.0,476.1574,777.0,4.899999999999999,7.199999999999999,1.7999999999999972,2419.461
2024-08-14 15:45:00,75.0,475.6655,778.0,4.899999999999999,7.199999999999999,1.7999999999999972,2408.542
2024-08-14 15:48:00,75.0,472.2223,778.0,4.899999999999999,7.199999999999999,1.7999999999999972,2412.922
2024-08-14 15:51:00,75.5,477.6331,778.0,4.899999999999999,7.199999999999999,1.7999999999999972,2419.487
2024-08-14 15:54:00,75.5,477.1412,778.0,4.899999999999999,7.199999999999999,1.7999999999999972,2419.89
2024-08-14 15:57:00,76.0,477.1412,778.0,4.899999999999999,7.199999999999999,1.7999999999999972,2415.554
2024-08-14 16:00:00,75.0,474.4358,778.0,4.899999999999999,7.199999999999999,1.7999999999999972,2400.084
2024-08-14 16:03:00,73.5,476.4034,778.0,4.899999999999999,7.199999999999999,1.7000000000000028,2391.64
2024-08-14 16:06:00,74.5,477.3871,778.0,4.799999999999997,7.199999999999999,1.8000000000000043,2381.949
2024-08-14 16:09:00,74.0,477.6331,778.0,4.699999999999999,7.199999999999999,1.9000000000000021,2392.23
2024-08-14 16:12:00,74.5,479.8466,778.0,4.699999999999999,7.199999999999999,1.9000000000000021,2409.411
2024-08-14 16:15:00,74.5,479.8466,778.0,4.800000000000001,7.199999999999999,1.9000000000000021,2389.697
2024-08-14 16:18:00,75.0,481.0764,778.0,4.699999999999999,7.199999999999999,1.9000000000000021,2397.078
2024-08-14 16:21:00,75.0,481.8142,778.0,4.800000000000001,7.199999999999999,1.9000000000000021,2396.861
2024-08-14 16:24:00,75.0,478.8629,778.0,4.800000000000001,7.199999999999999,1.9000000000000021,2398.523
2024-08-14 16:27:00,73.5,484.2737,778.0,4.699999999999999,7.199999999999999,1.9000000000000021,2375.844
2024-08-14 16:30:00,74.5,477.1412,778.0,4.800000000000001,7.1,1.9000000000000021,2405.622
2024-08-14 16:33:00,74.0,473.9438,778.0,4.800000000000001,7.199999999999999,1.8000000000000007,2371.357
2024-08-14 16:36:00,73.5,475.6655,778.0,4.800000000000001,7.199999999999999,1.8000000000000007,2378.262
2024-08-14 16:39:00,74.0,473.6979,778.0,4.800000000000001,7.199999999999999,1.8000000000000007,2374.146
2024-08-14 16:42:00,74.5,474.4358,778.0,4.699999999999999,7.199999999999999,1.9000000000000021,2383.884
2024-08-14 16:45:00,74.5,475.9114,779.0,4.699999999999999,7.199999999999999,2.0000000000000036,2385.659
2024-08-14 16:48:00,74.5,476.1574,779.0,4.800000000000001,7.199999999999999,1.8000000000000007,2389.382
2024-08-14 16:51:00,74.0,473.9438,779.0,4.699999999999999,7.1,1.9000000000000021,2377.948
2024-08-14 16:54:00,74.5,475.6655,779.0,4.800000000000001,7.199999999999999,1.9000000000000021,2407.564
2024-08-14 16:57:00,75.0,473.6979,779.0,4.800000000000001,7.199999999999999,1.9000000000000021,2387.236
2024-08-14 17:00:00,74.0,470.9925,779.0,4.800000000000001,7.199999999999999,1.9000000000000021,2384.711
2024-08-14 17:03:00,73.5,474.4358,779.0,4.800000000000001,7.1,1.8000000000000007,2362.796
2024-08-14 17:06:00,73.5,476.1574,779.0,4.800000000000001,7.1,1.8000000000000007,2371.893
2024-08-14 17:09:00,73.5,477.3871,779.0,4.800000000000001,7.1,1.8999999999999986,2364.676
2024-08-14 17:12:00,73.5,475.1736,779.0,4.899999999999999,7.199999999999999,1.8000000000000007,2365.096
2024-08-14 17:15:00,73.5,474.9276,779.0,4.800000000000001,7.199999999999999,1.6999999999999957,2347.07
2024-08-14 17:18:00,73.0,476.1574,779.0,4.800000000000001,7.1,1.7999999999999972,2332.015
2024-08-14 17:21:00,72.5,474.9276,779.0,4.800000000000001,7.1,1.7999999999999972,2332.143
2024-08-14 17:24:00,73.0,474.6817,779.0,4.699999999999999,7.0,1.7000000000000028,2327.284
2024-08-14 17:27:00,73.5,469.7627,779.0,4.799999999999997,7.1,1.7000000000000028,2352.401
2024-08-14 17:30:00,72.5,476.1574,779.0,4.699999999999999,7.0,1.8000000000000007,2328.914
2024-08-14 17:33:00,72.5,480.0926,779.0,4.699999999999999,7.1,1.8000000000000007,2318.631
2024-08-14 17:36:00,73.0,479.3548,779.0,4.800000000000001,7.1,1.8000000000000007,2336.31
2024-08-14 17:39:00,73.0,478.371,779.0,4.800000000000001,7.1,1.8000000000000007,2337.573
2024-08-14 17:42:00,73.0,478.371,779.0,4.800000000000001,7.1,1.8000000000000007,2343.809
2024-08-14 17:45:00,73.0,476.1574,780.0,4.800000000000001,7.199999999999999,1.8000000000000007,2341.098
2024-08-14 17:48:00,72.5,475.6655,780.0,4.900000000000002,7.1,1.8000000000000007,2340.388
2024-08-14 17:51:00,72.5,477.6331,780.0,4.800000000000001,7.199999999999999,1.9000000000000021,2344.919
2024-08-14 17:54:00,73.0,484.2737,780.0,4.899999999999999,7.199999999999999,1.8000000000000007,2342.457
2024-08-14 17:57:00,74.0,487.2251,780.0,4.800000000000001,7.199999999999999,1.9000000000000021,2382.481
2024-08-14 18:00:00,74.0,489.6846,780.0,5.0,7.199999999999999,1.9000000000000021,2390.537
2024-08-14 18:03:00,75.0,489.9306,780.0,5.0,7.199999999999999,1.9000000000000021,2405.693
2024-08-14 18:06:00,74.0,481.3224,780.0,5.0,7.199999999999999,1.8000000000000007,2384.894
2024-08-14 18:09:00,74.0,480.8304,780.0,4.899999999999999,7.199999999999999,1.9000000000000021,2380.401
2024-08-14 18:12:00,74.0,478.371,780.0,4.899999999999999,7.199999999999999,1.9000000000000021,2380.08
2024-08-14 18:15:00,74.0,479.3548,780.0,4.899999999999999,7.199999999999999,1.9000000000000021,2378.268
2024-08-14 18:18:00,73.5,476.1574,780.0,4.899999999999999,7.299999999999999,1.9000000000000021,2383.34
2024-08-14 18:21:00,73.5,473.206,780.0,4.899999999999999,7.299999999999999,1.8000000000000007,2359.259
2024-08-14 18:24:00,74.0,471.4844,780.0,4.899999999999999,7.299999999999999,1.9000000000000021,2367.287
2024-08-14 18:27:00,73.0,470.0087,780.0,4.899999999999999,7.3999999999999995,1.9000000000000021,2312.85
2024-08-14 18:30:00,72.5,466.3194,780.0,4.899999999999999,7.299999999999999,1.6999999999999993,2324.722
2024-08-14 18:33:00,72.0,467.7951,780.0,4.800000000000001,7.1,1.7999999999999972,2304.126
2024-08-14 18:36:00,71.0,465.3356,780.0,4.800000000000001,7.199999999999999,1.6999999999999993,2298.809
2024-08-14 18:39:00,71.0,459.9248,780.0,4.699999999999999,7.1,1.6999999999999993,2263.839
2024-08-14 18:42:00,71.0,458.4491,780.0,4.699999999999999,7.299999999999999,1.6999999999999993,2260.834
2024-08-14 18:45:00,68.5,454.2679,781.0,4.599999999999998,7.199999999999999,1.7000000000000028,2188.467
2024-08-14 18:48:00,69.5,455.2517,781.0,4.5,7.199999999999999,1.8000000000000007,2214.565
2024-08-14 18:51:00,70.0,459.6788,781.0,4.5,7.199999999999999,1.8000000000000007,2234.545
2024-08-14 18:54:00,70.5,463.3681,781.0,4.699999999999999,7.199999999999999,1.8000000000000007,2264.792
2024-08-14 18:57:00,70.0,460.9086,781.0,4.699999999999999,7.199999999999999,1.6999999999999993,2256.894
2024-08-14 19:00:00,70.5,458.941,781.0,4.699999999999999,7.199999999999999,1.8000000000000007,2254.653
2024-08-14 19:03:00,69.0,472.7141,781.0,4.699999999999999,7.199999999999999,1.6999999999999993,2241.85
2024-08-14 19:06:00,71.5,475.6655,781.0,4.800000000000001,7.1,1.7999999999999972,2292.791
2024-08-14 19:09:00,71.0,483.044,781.0,4.900000000000002,7.1,1.8999999999999986,2294.498
2024-08-14 19:12:00,72.0,484.2737,781.0,4.900000000000002,7.0,1.7999999999999972,2300.612
2024-08-14 19:15:00,73.0,488.7008,781.0,4.800000000000001,7.1,1.8999999999999986,2342.824
2024-08-14 19:18:00,74.0,489.6846,781.0,5.0,7.1,1.9000000000000021,2372.135
2024-08-14 19:21:00,74.0,491.1603,781.0,5.0,7.1,1.9000000000000021,2386.476
2024-08-14 19:24:00,75.0,494.1117,781.0,5.0,7.0,1.9000000000000021,2387.011
2024-08-14 19:27:00,74.5,495.8333,781.0,5.100000000000001,7.1,1.9000000000000021,2386.57
2024-08-14 19:30:00,73.5,498.0469,781.0,5.100000000000001,7.0,1.9000000000000021,2389.945
2024-08-14 19:33:00,73.5,498.0469,781.0,5.0,7.1,1.9000000000000021,2395.579
2024-08-14 19:36:00,72.5,489.9306,781.0,5.0,7.1,1.8000000000000007,2378.294
2024-08-14 19:39:00,72.5,483.7818,781.0,5.0,7.1,1.9000000000000021,2394.111
2024-08-14 19:42:00,73.5,489.4387,781.0,5.0,7.1,1.9000000000000021,2376.25
2024-08-14 19:45:00,73.5,485.0116,782.0,5.0,7.1,1.9000000000000021,2382.184
2024-08-14 19:48:00,73.0,485.9954,782.0,5.0,7.0,1.9000000000000021,2372.595
2024-08-14 19:51:00,72.5,483.044,782.0,5.0,7.1,1.9000000000000021,2369.746
2024-08-14 19:54:00,72.5,483.044,782.0,5.0,7.1,1.8000000000000007,2366.109
2024-08-14 19:57:00,72.5,483.7818,782.0,5.0,7.1,1.9000000000000021,2355.82
2024-08-14 20:00:00,73.0,484.7656,782.0,4.900000000000002,7.1,1.9000000000000021,2360.184
2024-08-14 20:03:00,73.0,484.2737,782.0,4.899999999999999,7.1,1.8000000000000043,2357.152
2024-08-14 20:06:00,72.5,483.2899,782.0,4.899999999999999,7.1,1.8000000000000043,2356.721
2024-08-14 20:09:00,73.0,482.3062,782.0,4.900000000000002,7.1,1.9999999999999964,2364.153
2024-08-14 20:12:00,72.5,476.1574,782.0,4.899999999999999,7.1,1.8999999999999986,2354.648
2024-08-14 20:15:00,71.0,473.6979,782.0,4.800000000000001,7.1,1.8000000000000007,2302.172
2024-08-14 20:18:00,70.5,476.1574,782.0,4.800000000000001,7.0,1.8000000000000007,2305.467
2024-08-14 20:21:00,70.5,478.371,782.0,4.800000000000001,7.1,1.8000000000000007,2303.978
2024-08-14 20:24:00,71.0,474.6817,782.0,4.800000000000001,7.0,1.8000000000000007,2299.994
2024-08-14 20:27:00,70.5,476.1574,782.0,4.800000000000001,7.0,1.8000000000000007,2300.141
2024-08-14 20:30:00,70.5,478.6169,782.0,4.800000000000001,7.0,1.8000000000000007,2302.961
2024-08-14 20:33:00,70.5,479.3548,782.0,4.800000000000001,7.1,1.8000000000000007,2305.658
2024-08-14 20:36:00,71.0,479.3548,782.0,4.800000000000001,7.0,1.8000000000000007,2300.307
2024-08-14 20:39:00,70.5,479.8466,782.0,4.800000000000001,7.0,1.8000000000000007,2300.646
2024-08-14 20:42:00,70.5,484.2737,782.0,4.800000000000001,7.1,1.9000000000000021,2293.331
2024-08-14 20:45:00,71.5,484.5197,783.0,4.800000000000001,6.9,1.8000000000000007,2318.31
2024-08-14 20:48:00,71.5,486.7332,783.0,4.800000000000001,6.9,1.8000000000000007,2294.576
2024-08-14 20:51:00,72.5,486.7332,783.0,4.800000000000001,6.9,1.9999999999999964,2334.764
2024-08-14 20:54:00,72.5,493.3738,783.0,4.899999999999999,7.0,1.8999999999999986,2331.206
2024-08-14 20:57:00,72.5,492.8819,783.0,5.0,7.0,1.7999999999999972,2345.667
2024-08-14 21:00:00,72.5,494.3576,783.0,4.899999999999999,6.9,1.7999999999999972,2355.559
2024-08-14 21:03:00,73.5,500.2604,783.0,5.0,7.0,1.7999999999999972,2354.051
2024-08-14 21:06:00,74.0,498.5388,783.0,4.899999999999999,7.0,1.8999999999999986,2374.274
2024-08-14 21:09:00,74.0,496.5712,783.0,5.0,7.0,1.7999999999999972,2381.945
2024-08-14 21:12:00,74.0,499.5226,783.0,4.899999999999999,7.0,1.8999999999999986,2375.747
2024-08-14 21:15:00,74.0,496.5712,783.0,4.899999999999999,7.0,1.8999999999999986,2380.022
2024-08-14 21:18:00,74.0,492.39,783.0,4.899999999999999,7.0,1.7999999999999972,2380.853
2024-08-14 21:21:00,74.0,487.2251,783.0,5.0,7.0,1.6999999999999957,2369.35
2024-08-14 21:24:00,74.0,485.5035,783.0,4.899999999999999,7.1,1.8999999999999986,2375.856
2024-08-14 21:27:00,73.5,484.7656,783.0,4.899999999999999,7.0,1.7999999999999972,2361.235
2024-08-14 21:30:00,74.0,488.7008,783.0,4.899999999999999,7.1,1.7999999999999972,2371.157
2024-08-14 21:33:00,74.0,487.4711,783.0,5.0,7.0,1.7999999999999972,2370.936
2024-08-14 21:36:00,73.5,489.1927,783.0,5.0,7.1,1.7999999999999972,2371.239
2024-08-14 21:39:00,74.0,491.8981,783.0,5.0,7.1,1.8999999999999986,2385.36
2024-08-14 21:42:00,74.0,489.6846,783.0,5.0,7.1,1.8999999999999986,2378.243
2024-08-14 21:45:00,73.5,486.2413,784.0,5.0,7.1,1.7999999999999972,2370.012
2024-08-14 21:48:00,73.0,486.7332,784.0,5.0,7.1,1.7999999999999972,2385.042
2024-08-14 21:51:00,73.5,487.2251,784.0,5.0,7.0,1.8999999999999986,2377.76
2024-08-14 21:54:00,73.5,484.5197,784.0,4.900000000000002,7.0,1.8999999999999986,2354.758
2024-08-14 21:57:00,72.5,480.0926,784.0,4.900000000000002,7.0,1.6999999999999957,2336.447
2024-08-14 22:00:00,72.0,482.3062,784.0,4.900000000000002,6.9,1.6999999999999957,2320.026
2024-08-14 22:03:00,72.0,478.371,784.0,4.800000000000001,6.9,1.7999999999999972,2323.838
2024-08-14 22:06:00,71.5,475.6655,784.0,4.800000000000001,7.0,1.7999999999999972,2314.994
2024-08-14 22:09:00,71.0,470.2546,784.0,4.900000000000002,7.0,1.6999999999999957,2314.153
2024-08-14 22:12:00,71.5,473.452,784.0,4.900000000000002,7.0,1.6999999999999957,2313.074
2024-08-14 22:15:00,72.5,475.6655,784.0,4.800000000000001,7.0,1.7999999999999972,2331.546
2024-08-14 22:18:00,71.5,472.2223,784.0,4.900000000000002,7.0,1.6999999999999957,2325.376
2024-08-14 22:21:00,72.0,471.4844,784.0,4.900000000000002,7.1,1.6999999999999957,2307.446
2024-08-14 22:24:00,71.0,476.1574,784.0,4.800000000000001,7.0,1.7999999999999972,2298.29
2024-08-14 22:27:00,71.0,478.8629,784.0,4.800000000000001,7.0,1.7999999999999972,2290.316
2024-08-14 22:30:00,71.0,476.4034,784.0,4.800000000000001,7.0,1.7999999999999972,2300.328
2024-08-14 22:33:00,71.0,474.6817,784.0,4.800000000000001,7.0,1.7999999999999972,2305.584
2024-08-14 22:36:00,71.0,473.206,784.0,4.800000000000001,7.0,1.7999999999999972,2298.995
2024-08-14 22:39:00,71.5,473.9438,784.0,4.800000000000001,7.0,1.7999999999999972,2303.372
2024-08-14 22:42:00,71.0,471.4844,784.0,4.800000000000001,7.0,1.7999999999999972,2305.39
2024-08-14 22:45:00,71.0,475.1736,785.0,4.900000000000002,7.1,1.6999999999999957,2311.462
2024-08-14 22:48:00,72.0,478.371,785.0,4.900000000000002,7.0,1.7999999999999972,2324.964
2024-08-14 22:51:00,72.0,479.6007,785.0,4.900000000000002,7.1,1.7999999999999972,2327.815
2024-08-14 22:54:00,71.5,475.1736,785.0,4.900000000000002,7.1,1.6999999999999957,2308.922
2024-08-14 22:57:00,71.5,474.6817,785.0,4.800000000000001,7.1,1.6999999999999957,2315.321
2024-08-14 23:00:00,72.0,475.9114,785.0,4.800000000000001,7.1,1.8999999999999986,2354.077
2024-08-14 23:03:00,72.0,527.3148,785.0,4.900000000000002,7.1,1.6999999999999957,2320.536
2024-08-14 23:06:00,80.0,553.8773,785.0,5.100000000000001,6.8999999999999995,2.4999999999999964,2627.746
2024-08-14 23:09:00,79.5,558.7963,785.0,5.300000000000001,6.7,2.1999999999999957,2615.702
2024-08-14 23:12:00,80.0,545.761,785.0,5.300000000000001,6.800000000000001,1.8999999999999986,2565.857
2024-08-14 23:15:00,80.0,538.8744,785.0,5.0,6.8999999999999995,2.3000000000000007,2645.817
2024-08-14 23:18:00,79.5,537.8906,785.0,5.099999999999998,7.1,2.3000000000000043,2599.584
2024-08-14 23:21:00,79.5,535.4312,785.0,5.099999999999998,7.1,2.1000000000000014,2563.589
2024-08-14 23:24:00,80.0,537.1528,785.0,5.199999999999999,7.0,2.1000000000000014,2593.575
2024-08-14 23:27:00,79.5,532.4797,785.0,5.199999999999999,7.1,2.1000000000000014,2586.996
2024-08-14 23:30:00,79.0,533.7095,785.0,5.199999999999999,7.199999999999999,2.0,2585.106
2024-08-14 23:33:00,79.0,529.2824,785.0,5.099999999999998,7.1,2.1000000000000014,2578.155
2024-08-14 23:36:00,78.5,522.3958,785.0,5.0,7.1,2.099999999999998,2583.471
2024-08-14 23:39:00,78.0,519.9363,785.0,5.0,7.1,1.9999999999999964,2553.916
2024-08-14 23:42:00,78.0,519.1985,785.0,5.0,7.1,1.9999999999999964,2544.93
2024-08-14 23:45:00,78.5,518.9525,786.0,5.0,7.1,1.9999999999999964,2513.568
2024-08-14 23:48:00,78.5,518.9525,786.0,5.0,7.1,2.099999999999998,2557.876
2024-08-14 23:51:00,78.5,510.5902,786.0,5.0,7.199999999999999,1.9999999999999964,2541.9
2024-08-14 23:54:00,78.5,513.2957,786.0,5.0,7.2,1.9999999999999964,2550.212
2024-08-14 23:57:00,77.0,509.6065,786.0,5.0,7.1,1.9000000000000021,2526.835
2024-08-15 00:00:00,78.5,515.5093,786.0,4.899999999999999,7.0,2.099999999999998,2548.689
2024-08-15 00:03:00,78.0,512.5579,786.0,5.0,7.0,1.9999999999999964,2519.923
2024-08-15 00:06:00,77.5,512.066,786.0,4.899999999999999,7.0,2.0000000000000036,2513.693
2024-08-15 00:09:00,77.0,510.0984,786.0,5.0,7.0,1.9000000000000021,2493.791
2024-08-15 00:12:00,77.0,509.3605,786.0,5.0,7.1,1.9000000000000021,2506.246
2024-08-15 00:15:00,76.5,510.0984,786.0,5.0,7.0,2.0000000000000036,2500.267
2024-08-15 00:18:00,77.5,503.9496,786.0,5.0,7.1,1.9000000000000021,2508.97
2024-08-15 00:21:00,76.5,501.7361,786.0,5.0,7.0,1.9000000000000021,2512.017
2024-08-15 00:24:00,77.0,506.6551,786.0,5.0,7.3,1.9000000000000021,2526.191
2024-08-15 00:27:00,77.0,504.4415,786.0,5.0,7.199999999999999,1.9000000000000021,2515.564
2024-08-15 00:30:00,77.0,501.7361,786.0,5.0,7.1,1.9000000000000021,2526.578
2024-08-15 00:33:00,78.0,506.4091,786.0,5.0,7.3,1.9000000000000021,2551.86
2024-08-15 00:36:00,79.0,513.0498,786.0,5.0,7.3,2.0000000000000036,2543.519
2024-08-15 00:39:00,79.0,510.5902,786.0,5.0,7.2,2.0000000000000036,2551.229
2024-08-15 00:42:00,78.5,512.066,786.0,5.0,7.3,2.0000000000000036,2544.315
2024-08-15 00:45:00,77.5,505.9173,787.0,5.0,7.199999999999999,1.9000000000000021,2515.784
2024-08-15 00:48:00,77.5,502.228,787.0,4.900000000000002,7.3,1.8999999999999986,2502.347
2024-08-15 00:51:00,77.0,504.4415,787.0,4.900000000000002,7.199999999999999,1.8999999999999986,2488.077
2024-08-15 00:54:00,76.0,509.1146,787.0,4.900000000000002,7.0,1.8999999999999986,2472.186
2024-08-15 00:57:00,76.5,504.6875,787.0,4.900000000000002,7.0,1.8999999999999986,2482.941
2024-08-15 01:00:00,77.0,504.4415,787.0,5.0,7.0,1.5,2557.475
2024-08-15 01:03:00,80.0,495.5874,787.0,4.900000000000002,7.1,2.0,2594.123
2024-08-15 01:06:00,77.0,492.8819,787.0,5.0,7.3,1.9000000000000021,2502.569
2024-08-15 01:09:00,76.5,495.5874,787.0,5.099999999999998,7.1,1.8000000000000007,2465.299
2024-08-15 01:12:00,76.0,500.9983,787.0,5.0,7.1,1.9000000000000021,2455.957
2024-08-15 01:15:00,76.5,507.6389,787.0,5.0,7.1,1.9000000000000021,2474.809
2024-08-15 01:18:00,76.5,507.8849,787.0,5.0,7.0,1.9000000000000021,2467.53
2024-08-15 01:21:00,83.5,501.7361,787.0,4.900000000000002,6.699999999999999,1.6999999999999957,2706.015
2024-08-15 01:24:00,78.5,501.4901,787.0,5.0,7.199999999999999,2.099999999999998,2552.069
2024-08-15 01:27:00,77.5,504.4415,787.0,5.0,7.199999999999999,2.0000000000000036,2509.46
2024-08-15 01:30:00,77.5,503.9496,787.0,5.199999999999999,7.1,1.9000000000000021,2515.033
2024-08-15 01:33:00,78.5,505.6713,787.0,5.0,7.1,2.0000000000000036,2481.921
2024-08-15 01:36:00,78.0,510.3443,787.0,5.100000000000001,7.1,1.9000000000000021,2522.407
2024-08-15 01:39:00,76.5,505.1794,787.0,5.100000000000001,7.199999999999999,1.9000000000000021,2509.545
2024-08-15 01:42:00,78.0,509.6065,787.0,5.0,7.1,1.9000000000000021,2519.217
2024-08-15 01:45:00,77.0,509.3605,788.0,5.0,7.1,2.0000000000000036,2506.665
2024-08-15 01:48:00,77.5,511.3281,788.0,5.100000000000001,7.1,1.9000000000000021,2511.286
2024-08-15 01:51:00,77.0,509.1146,788.0,5.100000000000001,7.1,1.9000000000000021,2491.419
2024-08-15 01:54:00,77.0,507.147,788.0,5.100000000000001,7.1,1.9000000000000021,2496.345
2024-08-15 01:57:00,77.0,506.4091,788.0,5.100000000000001,7.0,1.9000000000000021,2507.929
2024-08-15 02:00:00,76.5,503.9496,788.0,5.0,7.0,2.0000000000000036,2475.853
2024-08-15 02:03:00,80.0,500.7523,788.0,5.0,7.0,1.5999999999999979,2685.48
2024-08-15 02:06:00,83.5,502.228,788.0,5.0,7.0,2.0000000000000036,2688.874
2024-08-15 02:09:00,83.0,504.4415,788.0,5.0,7.1,2.099999999999998,2666.422
2024-08-15 02:12:00,81.0,504.6875,788.0,5.100000000000001,7.3,2.099999999999998,2637.557
2024-08-15 02:15:00,81.0,507.6389,788.0,5.300000000000001,7.3,2.0,2621.554
2024-08-15 02:18:00,81.0,506.6551,788.0,5.199999999999999,7.3,2.1000000000000014,2628.103
2024-08-15 02:21:00,80.5,512.066,788.0,5.300000000000001,7.3,2.0,2613.667
2024-08-15 02:24:00,80.0,510.5902,788.0,5.199999999999999,7.3,2.0,2576.644
2024-08-15 02:27:00,78.5,505.4254,788.0,5.300000000000001,7.3,1.8999999999999986,2554.229
2024-08-15 02:30:00,79.0,504.1956,788.0,5.300000000000001,7.3,2.0,2580.497
2024-08-15 02:33:00,79.0,502.9659,788.0,5.300000000000001,7.3,2.0,2558.684
2024-08-15 02:36:00,79.5,505.9173,788.0,5.300000000000001,7.3,2.0,2573.747
2024-08-15 02:39:00,79.5,507.6389,788.0,5.199999999999999,7.3,2.0,2566.127
2024-08-15 02:42:00,78.0,505.1794,788.0,5.100000000000001,7.3,1.9000000000000021,2521.997
2024-08-15 02:45:00,77.5,500.7523,789.0,5.100000000000001,7.3,1.9000000000000021,2539.39
2024-08-15 02:48:00,77.0,497.309,789.0,5.100000000000001,7.3,1.9000000000000021,2497.527
2024-08-15 02:51:00,77.0,499.2766,789.0,5.0,7.199999999999999,1.9000000000000021,2487.973
2024-08-15 02:54:00,76.5,494.3576,789.0,5.099999999999998,7.2,1.9000000000000021,2485.624
2024-08-15 02:57:00,76.0,493.6198,789.0,5.099999999999998,7.2,1.8000000000000007,2454.418
2024-08-15 03:00:00,76.0,493.6198,789.0,5.0,7.199999999999999,1.8999999999999986,2462.983
2024-08-15 03:03:00,76.0,494.1117,789.0,5.0,7.199999999999999,1.8999999999999986,2453.041
2024-08-15 03:06:00,75.0,487.963,789.0,5.0,7.1,1.7999999999999972,2419.831
2024-08-15 03:09:00,75.0,493.6198,789.0,5.100000000000001,7.0,1.6999999999999957,2424.841
2024-08-15 03:12:00,75.0,495.3414,789.0,5.100000000000001,7.199999999999999,1.6999999999999957,2422.802
2024-08-15 03:15:00,75.0,494.1117,789.0,5.0,7.1,1.7999999999999972,2429.863
2024-08-15 03:18:00,75.0,497.309,789.0,5.0,7.1,1.7999999999999972,2427.005
2024-08-15 03:21:00,75.0,501.9821,789.0,4.899999999999999,7.1,1.8999999999999986,2426.93
2024-08-15 03:24:00,74.5,508.3767,789.0,5.0,6.9,1.8999999999999986,2421.646
2024-08-15 03:27:00,74.5,507.6389,789.0,5.099999999999998,6.9,1.8999999999999986,2425.32
2024-08-15 03:30:00,74.5,506.4091,789.0,5.0,7.0,1.9000000000000021,2426.09
2024-08-15 03:33:00,74.5,503.2118,789.0,5.0,7.1,1.9000000000000021,2418.385
2024-08-15 03:36:00,74.0,508.3767,789.0,5.0,7.0,1.9000000000000021,2420.867
2024-08-15 03:39:00,75.0,511.5741,789.0,5.0,7.0,1.9000000000000021,2420.092
2024-08-15 03:42:00,75.0,511.5741,789.0,5.100000000000001,7.0,1.9000000000000021,2444.291
2024-08-15 03:45:00,75.5,518.7066,790.0,5.100000000000001,7.0,1.9999999999999964,2450.422
2024-08-15 03:48:00,75.5,516.2471,790.0,5.199999999999999,7.0,1.8999999999999986,2471.234
2024-08-15 04:03:00,76.0,519.4445,790.0,5.100000000000001,7.0,1.9000000000000021,2461.421
2024-08-15 04:12:00,79.0,516.985,790.0,5.199999999999999,7.3,2.1999999999999993,2558.039
2024-08-15 04:15:00,77.5,515.5093,790.0,5.199999999999999,7.2,1.9999999999999964,2522.945
2024-08-15 04:18:00,76.5,521.658,790.0,5.099999999999998,7.2,2.099999999999998,2497.196
2024-08-15 04:24:00,75.5,520.1823,790.0,5.199999999999999,7.2,2.3000000000000007,2484.384
2024-08-15 04:27:00,75.5,520.4282,790.0,5.199999999999999,7.2,1.9000000000000021,2482.421
2024-08-15 04:30:00,75.5,516.493,790.0,5.199999999999999,7.2,1.9000000000000021,2482.245
2024-08-15 04:36:00,76.0,516.985,790.0,5.199999999999999,7.1,1.9000000000000021,2450.451
2024-08-15 04:39:00,74.5,509.1146,790.0,5.0,7.0,1.8999999999999986,2416.786
2024-08-15 04:45:00,73.5,508.8687,791.0,5.0,7.0,1.8999999999999986,2395.288
2024-08-15 04:48:00,73.5,505.4254,791.0,5.0,7.0,1.8000000000000007,2393.279
2024-08-15 05:03:00,74.0,506.6551,791.0,5.200000000000003,7.0,1.8999999999999986,2410.328
2024-08-15 05:06:00,73.5,508.1308,791.0,5.100000000000001,7.0,2.0,2403.778
2024-08-15 05:09:00,74.5,510.5902,791.0,5.200000000000003,7.0,1.8999999999999986,2429.631
2024-08-15 05:15:00,74.5,511.3281,791.0,5.200000000000003,7.0,1.8999999999999986,2413.111
2024-08-15 05:18:00,76.0,514.5255,791.0,5.300000000000001,7.1,2.0,2454.777
2024-08-15 05:21:00,75.0,508.8687,791.0,5.300000000000001,7.1,1.8999999999999986,2446.502
2024-08-15 05:27:00,75.5,512.8038,791.0,5.300000000000001,7.1,1.8999999999999986,2442.267
2024-08-15 05:30:00,75.5,508.3767,791.0,5.300000000000001,7.1,1.8999999999999986,2445.932
2024-08-15 05:33:00,76.0,517.4769,791.0,5.300000000000001,7.1,1.8999999999999986,2442.215
2024-08-15 05:36:00,75.5,509.6065,791.0,5.300000000000001,7.1,1.8999999999999986,2448.331
2024-08-15 05:39:00,76.0,511.3281,791.0,5.300000000000001,7.0,1.8999999999999986,2475.995
2024-08-15 05:42:00,75.5,510.8362,791.0,5.200000000000003,7.0,1.8999999999999986,2420.174
2024-08-15 05:45:00,75.0,511.5741,792.0,5.300000000000001,7.0,1.8999999999999986,2450.254
2024-08-15 05:48:00,75.5,510.3443,792.0,5.300000000000001,7.1,1.8999999999999986,2426.705
2024-08-15 05:51:00,75.0,507.147,792.0,5.300000000000001,7.0,1.8999999999999986,2427.757
2024-08-15 05:54:00,75.0,504.1956,792.0,5.300000000000001,7.1,1.8999999999999986,2424.465
2024-08-15 05:57:00,74.0,507.6389,792.0,5.200000000000003,7.0,1.6999999999999993,2403.692
2024-08-15 06:00:00,74.5,504.4415,792.0,5.199999999999999,7.0,1.8999999999999986,2411.244
2024-08-15 06:03:00,73.5,504.6875,792.0,5.199999999999999,7.0,1.8000000000000007,2390.757
2024-08-15 06:06:00,74.0,509.1146,792.0,5.100000000000001,7.0,1.8000000000000007,2392.535
2024-08-15 06:09:00,75.5,512.5579,792.0,5.100000000000001,7.0,1.8999999999999986,2439.678
2024-08-15 06:12:00,74.5,512.5579,792.0,5.300000000000001,6.9,1.8999999999999986,2407.396
2024-08-15 06:15:00,74.0,515.5093,792.0,5.300000000000001,6.800000000000001,1.8999999999999986,2411.824
2024-08-15 06:18:00,75.0,515.0174,792.0,5.300000000000001,6.9,1.8999999999999986,2410.546
2024-08-15 06:21:00,74.5,513.2957,792.0,5.200000000000003,7.0,1.7999999999999972,2412.211
2024-08-15 06:24:00,75.0,515.0174,792.0,5.200000000000003,6.9,1.7999999999999972,2408.226
2024-08-15 06:27:00,75.0,517.4769,792.0,5.200000000000003,6.9,1.8999999999999986,2413.272
2024-08-15 06:30:00,75.0,514.0336,792.0,5.200000000000003,7.0,1.8999999999999986,2431.705
2024-08-15 06:33:00,75.5,519.1985,792.0,5.200000000000003,6.9,1.8999999999999986,2430.016
2024-08-15 06:36:00,75.0,519.4445,792.0,5.200000000000003,6.9,1.8999999999999986,2436.631
2024-08-15 06:39:00,75.0,515.7552,792.0,5.200000000000003,7.0,2.0,2440.422
2024-08-15 06:42:00,76.0,518.2147,792.0,5.100000000000001,6.9,2.0,2441.261
2024-08-15 06:45:00,76.0,519.9363,793.0,5.200000000000003,6.9,2.0,2441.699
2024-08-15 06:48:00,76.5,517.7228,793.0,5.199999999999999,7.0,1.9000000000000021,2448.165
2024-08-15 06:51:00,77.5,521.9039,793.0,5.199999999999999,6.9,1.9000000000000021,2479.962
2024-08-15 06:54:00,84.5,518.7066,793.0,5.100000000000001,6.7,2.1000000000000014,2647.206
2024-08-15 06:57:00,79.0,522.3958,793.0,5.399999999999999,7.2,1.8999999999999986,2522.296
2024-08-15 07:00:00,78.5,521.658,793.0,5.199999999999999,7.0,2.0000000000000036,2455.039
2024-08-15 07:03:00,74.5,521.412,793.0,5.099999999999998,7.2,1.8000000000000007,2498.584
2024-08-15 07:06:00,77.0,529.2824,793.0,5.099999999999998,7.0,1.9000000000000021,2462.227
2024-08-15 07:09:00,77.0,533.4636,793.0,5.0,6.8,2.1000000000000014,2486.307
2024-08-15 07:12:00,76.0,531.004,793.0,5.099999999999998,6.800000000000001,1.9000000000000021,2449.758
2024-08-15 07:15:00,77.0,532.2338,793.0,5.099999999999998,6.800000000000001,2.0000000000000036,2486.513
2024-08-15 07:18:00,78.0,542.8096,793.0,5.100000000000001,6.800000000000001,1.8000000000000007,2495.404
2024-08-15 07:21:00,75.0,491.6522,793.0,5.0,7.1000000000000005,1.8000000000000007,2407.166
2024-08-15 07:24:00,75.0,465.8275,793.0,5.100000000000001,7.299999999999999,1.8000000000000007,2402.821
2024-08-15 07:27:00,72.0,474.4358,793.0,5.0,7.6,1.8000000000000007,2361.672
2024-08-15 07:30:00,72.0,475.9114,793.0,4.899999999999999,7.2,1.8000000000000007,2322.313
2024-08-15 07:33:00,71.5,473.206,793.0,4.800000000000001,7.1000000000000005,1.6999999999999993,2291.815
2024-08-15 07:36:00,67.5,443.2002,793.0,4.600000000000001,7.1000000000000005,1.6000000000000014,2168.578
2024-08-15 07:39:00,66.0,438.0353,793.0,4.300000000000001,7.3,1.5,2084.303
2024-08-15 07:42:00,65.0,436.8056,793.0,4.300000000000001,7.199999999999999,1.5,2075.684
2024-08-15 07:45:00,64.5,437.5434,794.0,4.300000000000001,7.1,1.5999999999999979,2026.138
2024-08-15 07:48:00,64.0,440.4948,794.0,4.099999999999998,7.1,1.6000000000000014,2029.522
2024-08-15 07:51:00,63.5,435.5758,794.0,4.099999999999998,7.1,1.6000000000000014,2016.657
2024-08-15 07:54:00,64.0,433.3623,794.0,4.099999999999998,7.1,1.6999999999999993,2023.222
2024-08-15 07:57:00,64.5,434.1001,794.0,4.100000000000001,7.1,1.6999999999999993,2031.091
2024-08-15 08:00:00,65.5,441.9705,794.0,4.100000000000001,7.1,1.8000000000000007,2088.507
2024-08-15 08:03:00,67.0,455.9896,794.0,4.300000000000001,7.0,1.6999999999999993,2131.469
2024-08-15 08:06:00,69.5,469.0249,794.0,4.400000000000002,6.8999999999999995,1.8999999999999986,2235.834
2024-08-15 08:09:00,76.0,493.3738,794.0,4.300000000000001,7.1,2.1000000000000014,2419.262
2024-08-15 08:12:00,75.0,479.8466,794.0,4.699999999999999,7.199999999999999,2.1000000000000014,2374.54
2024-08-15 08:15:00,74.0,478.371,794.0,4.800000000000001,7.1,1.8999999999999986,2374.119
2024-08-15 08:18:00,73.5,474.9276,794.0,4.800000000000001,7.1,1.8999999999999986,2376.854
2024-08-15 08:21:00,73.0,483.2899,794.0,4.800000000000001,7.1,1.8999999999999986,2357.155
2024-08-15 08:24:00,74.0,486.2413,794.0,4.800000000000001,7.1,2.0,2391.617
2024-08-15 08:27:00,73.5,483.7818,794.0,4.899999999999999,7.1,2.0000000000000036,2414.324
2024-08-15 08:30:00,74.5,485.9954,794.0,4.899999999999999,7.199999999999999,1.9000000000000021,2392.16
2024-08-15 08:33:00,74.5,480.8304,794.0,4.899999999999999,7.1,1.9000000000000021,2403.496
2024-08-15 08:36:00,74.0,481.0764,794.0,4.899999999999999,7.199999999999999,1.9000000000000021,2397.452
2024-08-15 08:39:00,73.0,465.8275,794.0,4.800000000000001,7.1,1.7999999999999972,2339.323
2024-08-15 08:42:00,72.5,467.7951,794.0,4.800000000000001,7.1,1.6999999999999957,2332.603
2024-08-15 08:45:00,71.5,467.7951,795.0,4.699999999999999,7.1,1.7999999999999972,2346.241
2024-08-15 08:48:00,71.0,465.3356,795.0,4.800000000000001,7.1,1.6000000000000014,2281.059
2024-08-15 08:51:00,71.0,461.1545,795.0,4.599999999999998,7.1,1.7000000000000028,2283.714
2024-08-15 08:54:00,71.0,458.695,795.0,4.5,7.199999999999999,1.8000000000000007,2256.392
2024-08-15 08:57:00,70.0,459.1869,795.0,4.5,7.1,1.8000000000000007,2251.959
2024-08-15 09:00:00,71.0,459.9248,795.0,4.5,7.1,1.8000000000000007,2246.818
2024-08-15 09:03:00,70.5,462.1383,795.0,4.5,7.1,1.8000000000000007,2272.345
2024-08-15 09:06:00,71.0,485.9954,795.0,4.600000000000001,7.1,1.9000000000000021,2290.719
2024-08-15 09:09:00,73.0,491.8981,795.0,4.599999999999998,6.9,1.8999999999999986,2359.106
2024-08-15 09:12:00,73.5,491.6522,795.0,4.599999999999998,6.9,1.8999999999999986,2373.074
2024-08-15 09:15:00,74.0,495.3414,795.0,4.800000000000001,6.9,1.8999999999999986,2383.073
2024-08-15 09:18:00,74.0,494.3576,795.0,4.800000000000001,6.9,1.8999999999999986,2380.541
2024-08-15 09:21:00,75.0,500.9983,795.0,4.900000000000002,7.0,2.0,2422.017
2024-08-15 09:24:00,76.0,508.8687,795.0,4.900000000000002,7.0,2.1000000000000014,2452.062
2024-08-15 09:27:00,77.0,514.0336,795.0,4.899999999999999,6.8999999999999995,2.0000000000000036,2488.567
2024-08-15 09:30:00,77.0,523.8715,795.0,5.0,6.8999999999999995,2.0000000000000036,2489.218
2024-08-15 09:33:00,83.5,523.1337,795.0,4.800000000000001,6.5,2.0,2697.472
2024-08-15 09:36:00,80.5,534.2014,795.0,4.899999999999999,6.8999999999999995,2.400000000000002,2619.255
2024-08-15 09:39:00,80.5,527.5607,795.0,5.099999999999998,7.1,2.3000000000000043,2599.961
2024-08-15 09:42:00,81.0,524.1175,795.0,5.199999999999999,7.1,2.1000000000000014,2579.033
2024-08-15 09:45:00,81.0,524.1175,796.0,5.199999999999999,7.1,2.1000000000000014,2590.385
2024-08-15 09:48:00,81.0,523.8715,796.0,5.199999999999999,7.1,2.200000000000003,2600.952
2024-08-15 09:51:00,82.0,523.8715,796.0,5.200000000000003,7.199999999999999,2.1000000000000014,2624.475
2024-08-15 09:54:00,81.0,522.8877,796.0,4.800000000000001,7.199999999999999,2.1999999999999993,2591.081
2024-08-15 09:57:00,81.5,530.0203,796.0,4.900000000000002,7.199999999999999,2.3000000000000007,2613.949
2024-08-15 10:00:00,81.0,526.8229,796.0,5.100000000000001,7.199999999999999,2.1000000000000014,2601.724
2024-08-15 10:03:00,81.5,519.9363,796.0,5.0,7.1,2.1000000000000014,2582.354
2024-08-15 10:06:00,80.0,513.2957,796.0,4.800000000000001,7.1,2.1999999999999993,2550.314
2024-08-15 10:09:00,79.0,511.3281,796.0,4.800000000000001,7.1,2.1999999999999993,2516.341
2024-08-15 10:12:00,79.5,510.3443,796.0,4.800000000000001,7.1,2.1999999999999993,2542.365
2024-08-15 10:15:00,79.0,511.3281,796.0,4.800000000000001,7.199999999999999,2.1999999999999993,2548.345
2024-08-15 10:18:00,79.5,513.2957,796.0,4.800000000000001,7.1,2.1999999999999993,2552.63
2024-08-15 10:21:00,79.5,515.5093,796.0,4.899999999999999,7.1,2.1000000000000014,2563.507
2024-08-15 10:24:00,80.5,517.4769,796.0,4.899999999999999,7.1,2.1000000000000014,2541.877
2024-08-15 10:27:00,81.0,518.2147,796.0,5.0,7.1,2.200000000000003,2594.334
2024-08-15 10:30:00,82.0,518.7066,796.0,4.899999999999999,7.200000000000001,2.200000000000003,2629.207
2024-08-15 10:33:00,82.0,520.4282,796.0,5.100000000000001,7.300000000000001,2.1999999999999957,2622.872
2024-08-15 10:36:00,82.0,521.658,796.0,5.0,7.300000000000001,2.1999999999999957,2617.143
2024-08-15 10:39:00,81.5,523.6256,796.0,5.0,7.300000000000001,2.1999999999999957,2645.603
2024-08-15 10:42:00,82.0,517.9688,796.0,5.0,7.4,2.1999999999999957,2634.229
2024-08-15 10:45:00,82.5,521.412,797.0,5.0,7.299999999999999,2.299999999999997,2634.893
2024-08-15 10:48:00,81.5,520.6742,797.0,5.0,7.300000000000001,2.1999999999999957,2630.148
2024-08-15 10:51:00,83.0,526.0851,797.0,5.0,7.299999999999999,2.299999999999997,2643.423
2024-08-15 10:54:00,83.0,523.1337,797.0,5.099999999999998,7.299999999999999,2.1999999999999993,2639.463
2024-08-15 10:57:00,82.0,517.4769,797.0,5.0,7.299999999999999,2.1999999999999957,2635.591
2024-08-15 11:00:00,82.0,515.2633,797.0,5.0,7.3999999999999995,2.1999999999999957,2635.707
2024-08-15 11:03:00,81.5,513.2957,797.0,5.0,7.3999999999999995,2.1999999999999957,2624.131
2024-08-15 11:06:00,82.0,516.985,797.0,5.0,7.3999999999999995,2.1999999999999957,2627.6
2024-08-15 11:09:00,81.0,514.2795,797.0,5.0,7.3999999999999995,2.1999999999999957,2634.464
2024-08-15 11:12:00,82.5,516.2471,797.0,5.0,7.3999999999999995,2.1999999999999957,2627.132
2024-08-15 11:15:00,82.0,514.2795,797.0,5.0,7.3999999999999995,2.1999999999999957,2632.733
2024-08-15 11:18:00,82.0,510.5902,797.0,5.099999999999998,7.3999999999999995,2.099999999999998,2625.205
2024-08-15 11:21:00,82.0,506.4091,797.0,5.0,7.3999999999999995,2.1999999999999957,2614.403
2024-08-15 11:24:00,81.0,495.8333,797.0,5.0,7.3999999999999995,2.1000000000000014,2595.883
2024-08-15 11:27:00,81.0,495.3414,797.0,5.0,7.499999999999999,2.1000000000000014,2583.143
2024-08-15 11:30:00,80.0,496.8171,797.0,5.0,7.3999999999999995,2.1000000000000014,2574.373
2024-08-15 11:33:00,80.0,498.2928,797.0,5.0,7.3999999999999995,2.0,2560.841
2024-08-15 11:36:00,80.0,501.7361,797.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2584.099
2024-08-15 11:39:00,81.0,497.8009,797.0,5.0,7.3999999999999995,2.1000000000000014,2578.079
2024-08-15 11:42:00,80.5,491.8981,797.0,5.0,7.3999999999999995,2.0,2559.182
2024-08-15 11:45:00,80.5,489.6846,798.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2582.021
2024-08-15 11:48:00,80.0,491.8981,798.0,4.899999999999999,7.499999999999999,2.1000000000000014,2582.174
2024-08-15 11:51:00,80.0,491.6522,798.0,5.0,7.3999999999999995,2.1000000000000014,2581.014
2024-08-15 11:54:00,80.0,492.39,798.0,5.0,7.3999999999999995,2.1000000000000014,2575.899
2024-08-15 11:57:00,80.0,497.309,798.0,5.0,7.3999999999999995,2.0,2583.809
2024-08-15 12:00:00,81.0,492.1441,798.0,5.0,7.499999999999999,2.0,2581.95
2024-08-15 12:03:00,80.0,494.6036,798.0,5.0,7.3999999999999995,2.0,2579.844
2024-08-15 12:06:00,79.5,494.1117,798.0,4.899999999999999,7.3999999999999995,2.0,2554.924
2024-08-15 12:09:00,79.5,493.6198,798.0,4.899999999999999,7.3999999999999995,2.0,2553.492
2024-08-15 12:12:00,79.0,493.6198,798.0,4.899999999999999,7.3999999999999995,2.0,2554.142
2024-08-15 12:15:00,79.0,491.1603,798.0,4.899999999999999,7.3999999999999995,2.0,2524.212
2024-08-15 12:18:00,78.0,485.9954,798.0,4.899999999999999,7.3999999999999995,2.0,2522.021
2024-08-15 12:21:00,77.5,490.4225,798.0,4.799999999999997,7.299999999999999,1.8999999999999986,2494.379
2024-08-15 12:24:00,78.0,488.4549,798.0,4.799999999999997,7.299999999999999,2.1000000000000014,2519.718
2024-08-15 12:27:00,78.5,488.4549,798.0,4.799999999999997,7.299999999999999,2.0,2467.017
2024-08-15 12:30:00,78.0,488.4549,798.0,4.799999999999997,7.199999999999999,2.1000000000000014,2487.306
2024-08-15 12:33:00,78.0,488.2089,798.0,4.899999999999999,7.199999999999999,1.7999999999999972,2491.103
2024-08-15 12:36:00,78.0,491.6522,798.0,4.799999999999997,7.199999999999999,1.8999999999999986,2491.31
2024-08-15 12:39:00,78.0,490.4225,798.0,4.799999999999997,7.199999999999999,1.8999999999999986,2495.259
2024-08-15 12:42:00,77.5,494.1117,798.0,4.699999999999999,7.199999999999999,2.099999999999998,2497.386
2024-08-15 12:45:00,79.0,496.8171,799.0,4.799999999999997,7.199999999999999,2.1000000000000014,2518.509
2024-08-15 12:48:00,78.5,497.309,799.0,4.899999999999999,7.199999999999999,2.0,2517.773
2024-08-15 12:51:00,78.5,498.0469,799.0,4.899999999999999,7.199999999999999,1.8999999999999986,2517.995
2024-08-15 12:54:00,78.5,496.5712,799.0,4.799999999999997,7.199999999999999,2.1000000000000014,2513.362
2024-08-15 12:57:00,78.0,497.309,799.0,4.899999999999999,7.199999999999999,2.0,2511.576
2024-08-15 13:00:00,77.0,499.7685,799.0,4.799999999999997,7.199999999999999,1.8999999999999986,2484.64
2024-08-15 13:03:00,77.5,500.2604,799.0,4.799999999999997,7.199999999999999,2.0,2551.399
2024-08-15 13:06:00,77.5,494.3576,799.0,4.799999999999997,7.199999999999999,2.0,2490.318
2024-08-15 13:09:00,77.0,492.8819,799.0,4.799999999999997,7.199999999999999,2.0,2488.757
2024-08-15 13:12:00,77.5,495.8333,799.0,4.799999999999997,7.1,2.0,2493.268
2024-08-15 13:15:00,77.5,491.1603,799.0,4.699999999999999,7.1,1.9999999999999964,2492.346
2024-08-15 13:18:00,78.0,493.6198,799.0,4.699999999999999,7.199999999999999,1.9999999999999964,2487.333
2024-08-15 13:21:00,78.0,488.2089,799.0,4.699999999999999,7.199999999999999,1.9999999999999964,2481.776
2024-08-15 13:24:00,76.5,489.9306,799.0,4.699999999999999,7.199999999999999,1.9999999999999964,2453.105
2024-08-15 13:27:00,76.5,487.963,799.0,4.699999999999999,7.199999999999999,1.9999999999999964,2448.208
2024-08-15 13:30:00,75.5,481.8142,799.0,4.699999999999999,7.199999999999999,1.9000000000000021,2432.067
2024-08-15 13:33:00,75.5,484.2737,799.0,4.599999999999998,7.199999999999999,2.0000000000000036,2423.688
