Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-08-15 13:36:00,76.5,483.5359,799.0,4.599999999999998,7.3,2.0000000000000036,2447.786
2024-08-15 13:39:00,77.0,488.2089,799.0,4.599999999999998,7.3999999999999995,2.0000000000000036,2458.835
2024-08-15 13:42:00,76.0,488.4549,799.0,4.699999999999999,7.199999999999999,1.9999999999999964,2467.855
2024-08-15 13:45:00,77.0,491.1603,800.0,4.699999999999999,7.1,1.9999999999999964,2455.843
2024-08-15 13:48:00,77.0,490.4225,800.0,4.699999999999999,7.1,1.8000000000000007,2466.554
2024-08-15 13:51:00,80.0,485.5035,800.0,4.599999999999998,7.0,1.8000000000000007,2581.438
2024-08-15 13:54:00,75.5,465.8275,800.0,4.5,7.1,1.6999999999999957,2421.564
2024-08-15 13:57:00,76.5,469.0249,800.0,4.399999999999999,7.2,2.0,2373.229
2024-08-15 14:00:00,74.5,470.9925,800.0,4.399999999999999,7.2,1.8999999999999986,2388.279
2024-08-15 14:03:00,73.5,472.7141,800.0,4.399999999999999,7.2,1.8999999999999986,2370.874
2024-08-15 14:06:00,74.0,476.1574,800.0,4.399999999999999,7.1,2.0,2370.613
2024-08-15 14:09:00,74.0,473.206,800.0,4.5,7.1,1.8999999999999986,2373.615
2024-08-15 14:12:00,73.5,470.7465,800.0,4.5,7.0,1.8999999999999986,2353.463
2024-08-15 14:15:00,73.5,474.6817,800.0,4.5,7.1,1.8999999999999986,2361.016
2024-08-15 14:18:00,74.0,475.6655,800.0,4.5,7.1,1.8999999999999986,2371.226
2024-08-15 14:21:00,73.5,471.9763,800.0,4.5,7.2,2.0,2367.055
2024-08-15 14:24:00,74.0,470.2546,800.0,4.5,7.3,1.8999999999999986,2367.419
2024-08-15 14:27:00,72.0,466.5654,800.0,4.5,7.0,1.7999999999999972,2318.586
2024-08-15 14:30:00,72.0,467.3032,800.0,4.5,7.1,1.6999999999999957,2319.841
2024-08-15 14:33:00,71.0,467.7951,800.0,4.399999999999999,7.1,1.8999999999999986,2270.461
2024-08-15 14:36:00,72.0,466.3194,800.0,4.5,7.1,1.6999999999999957,2308.487
2024-08-15 14:39:00,71.5,466.3194,800.0,4.399999999999999,7.1,1.7999999999999972,2309.077
2024-08-15 14:42:00,71.5,467.7951,800.0,4.399999999999999,7.1,1.7999999999999972,2310.761
2024-08-15 14:45:00,72.0,463.614,801.0,4.399999999999999,7.1,1.8999999999999986,2298.852
2024-08-15 14:48:00,70.5,462.3843,801.0,4.399999999999999,7.1,1.7999999999999972,2283.198
2024-08-15 14:51:00,70.0,457.7112,801.0,4.399999999999999,7.1,1.7999999999999972,2279.965
2024-08-15 14:54:00,71.5,462.6302,801.0,4.399999999999999,7.2,1.7999999999999972,2270.359
2024-08-15 14:57:00,71.0,462.3843,801.0,4.399999999999999,7.1,1.7999999999999972,2254.221
2024-08-15 15:00:00,71.0,460.4167,801.0,4.399999999999999,7.0,1.7999999999999972,2219.871
2024-08-15 15:03:00,70.0,461.1545,801.0,4.299999999999997,7.0,1.8000000000000043,2230.399
2024-08-15 15:06:00,70.0,460.9086,801.0,4.299999999999997,7.0,1.8000000000000043,2220.592
2024-08-15 15:09:00,69.5,462.1383,801.0,4.199999999999999,7.0,1.8000000000000007,2223.352
2024-08-15 15:12:00,68.5,467.5492,801.0,4.199999999999999,6.9,1.8000000000000007,2204.469
2024-08-15 15:15:00,69.0,466.3194,801.0,4.199999999999999,6.9,1.8000000000000007,2201.211
2024-08-15 15:18:00,69.0,465.3356,801.0,4.199999999999999,6.9,1.8000000000000007,2202.295
2024-08-15 15:21:00,68.0,465.8275,801.0,4.199999999999999,6.9,1.8000000000000007,2200.658
2024-08-15 15:24:00,68.0,468.7789,801.0,4.300000000000001,7.0,1.8000000000000007,2199.73
2024-08-15 15:27:00,68.0,474.4358,801.0,4.199999999999999,6.9,1.8000000000000007,2206.46
2024-08-15 15:30:00,69.5,478.8629,801.0,4.300000000000001,6.9,1.8000000000000007,2236.577
2024-08-15 15:33:00,70.0,483.044,801.0,4.300000000000001,6.9,1.9000000000000021,2269.541
2024-08-15 15:36:00,71.5,486.9792,801.0,4.399999999999999,7.0,1.8999999999999986,2353.529
2024-08-15 15:39:00,72.0,490.9144,801.0,4.600000000000001,6.9,1.7999999999999972,2335.969
2024-08-15 15:42:00,74.5,491.1603,801.0,4.5,7.0,2.0,2413.584
2024-08-15 15:45:00,74.5,493.6198,802.0,4.600000000000001,7.0,2.0,2412.338
2024-08-15 15:48:00,74.0,488.4549,802.0,4.600000000000001,7.0,2.0,2391.646
2024-08-15 15:51:00,73.5,487.4711,802.0,4.600000000000001,7.0,2.0,2405.656
2024-08-15 15:54:00,75.0,483.5359,802.0,4.699999999999999,7.2,2.0,2426.963
2024-08-15 15:57:00,74.5,476.4034,802.0,4.600000000000001,7.2,1.8999999999999986,2398.723
2024-08-15 16:00:00,72.5,471.9763,802.0,4.699999999999999,7.2,1.7999999999999972,2365.147
2024-08-15 16:03:00,73.0,475.1736,802.0,4.599999999999998,7.2,1.8999999999999986,2351.663
2024-08-15 16:06:00,72.5,470.0087,802.0,4.5,7.2,1.9000000000000021,2314.152
2024-08-15 16:09:00,71.0,452.7923,802.0,4.5,7.1000000000000005,1.8000000000000007,2294.292
2024-08-15 16:12:00,70.0,460.9086,802.0,4.399999999999999,7.1000000000000005,1.8000000000000007,2259.948
2024-08-15 16:15:00,70.5,460.9086,802.0,4.399999999999999,7.2,1.8000000000000007,2251.784
2024-08-15 16:18:00,69.5,460.4167,802.0,4.399999999999999,7.1000000000000005,1.8000000000000007,2253.225
2024-08-15 16:21:00,70.0,462.6302,802.0,4.399999999999999,7.1000000000000005,1.8000000000000007,2258.065
2024-08-15 16:24:00,70.0,468.533,802.0,4.399999999999999,7.1000000000000005,1.8000000000000007,2260.575
2024-08-15 16:27:00,70.0,468.7789,802.0,4.399999999999999,7.1,1.8000000000000007,2265.803
2024-08-15 16:30:00,70.5,470.2546,802.0,4.399999999999999,7.1,1.8000000000000007,2244.135
2024-08-15 16:33:00,69.0,470.0087,802.0,4.400000000000002,7.0,1.7999999999999972,2251.124
2024-08-15 16:36:00,70.0,468.287,802.0,4.400000000000002,7.0,1.8999999999999986,2254.419
2024-08-15 16:39:00,69.5,472.2223,802.0,4.400000000000002,7.0,1.7999999999999972,2249.91
2024-08-15 16:42:00,70.5,470.0087,802.0,4.400000000000002,7.1,1.8999999999999986,2278.773
2024-08-15 16:45:00,71.0,470.7465,803.0,4.400000000000002,7.1,1.8999999999999986,2281.575
2024-08-15 16:48:00,70.5,470.2546,803.0,4.400000000000002,7.199999999999999,1.8999999999999986,2280.933
2024-08-15 16:51:00,70.5,469.5168,803.0,4.400000000000002,7.1,1.8999999999999986,2289.302
2024-08-15 16:54:00,71.0,470.9925,803.0,4.5,7.1,1.8999999999999986,2284.12
2024-08-15 16:57:00,70.5,471.9763,803.0,4.5,7.1,1.8999999999999986,2293.832
2024-08-15 17:00:00,71.0,472.7141,803.0,4.5,7.199999999999999,1.8999999999999986,2317.104
2024-08-15 17:03:00,71.5,475.9114,803.0,4.5,7.1,1.8999999999999986,2316.539
2024-08-15 17:06:00,72.0,476.4034,803.0,4.5,7.199999999999999,2.0,2346.843
2024-08-15 17:09:00,72.0,478.371,803.0,4.5,7.1,1.8999999999999986,2337.536
2024-08-15 17:12:00,72.0,476.4034,803.0,4.5,7.199999999999999,1.8999999999999986,2309.652
2024-08-15 17:15:00,71.0,477.6331,803.0,4.5,7.1,1.8999999999999986,2316.96
2024-08-15 17:18:00,71.0,477.3871,803.0,4.600000000000001,7.1,1.8999999999999986,2314.575
2024-08-15 17:21:00,71.5,477.6331,803.0,4.5,7.1,1.8999999999999986,2316.245
2024-08-15 17:24:00,71.5,485.0116,803.0,4.5,7.0,2.0,2316.027
2024-08-15 17:27:00,71.5,486.9792,803.0,4.5,7.0,2.0,2320.947
2024-08-15 17:30:00,72.0,484.7656,803.0,4.600000000000001,7.0,1.8999999999999986,2314.779
2024-08-15 17:33:00,72.0,484.5197,803.0,4.5,7.0,1.8999999999999986,2317.815
2024-08-15 17:36:00,71.5,487.4711,803.0,4.5,7.0,1.8999999999999986,2327.316
2024-08-15 17:39:00,71.0,486.7332,803.0,4.5,7.0,1.8000000000000007,2320.125
2024-08-15 17:42:00,72.0,489.4387,803.0,4.600000000000001,7.1,1.8999999999999986,2335.327
2024-08-15 17:45:00,72.0,482.5521,804.0,4.600000000000001,7.1,1.8999999999999986,2332.204
2024-08-15 17:48:00,72.0,480.8304,804.0,4.699999999999999,7.1,1.8000000000000007,2330.008
2024-08-15 17:51:00,72.0,481.3224,804.0,4.699999999999999,7.3,1.8999999999999986,2342.081
2024-08-15 17:54:00,73.0,489.4387,804.0,4.699999999999999,7.199999999999999,2.0,2377.548
2024-08-15 17:57:00,73.5,488.4549,804.0,4.699999999999999,7.1,2.0,2382.875
2024-08-15 18:00:00,73.5,485.9954,804.0,4.699999999999999,7.199999999999999,2.0,2404.655
2024-08-15 18:03:00,74.0,485.0116,804.0,4.699999999999999,7.3,2.0,2400.588
2024-08-15 18:06:00,72.0,474.9276,804.0,4.699999999999999,7.3,1.8000000000000007,2346.394
2024-08-15 18:09:00,72.0,476.1574,804.0,4.699999999999999,7.199999999999999,1.8000000000000007,2328.281
2024-08-15 18:12:00,72.0,480.8304,804.0,4.699999999999999,7.199999999999999,1.8000000000000007,2343.804
2024-08-15 18:15:00,72.0,480.5845,804.0,4.800000000000001,7.199999999999999,1.8000000000000007,2321.788
2024-08-15 18:18:00,72.0,481.0764,804.0,4.800000000000001,7.199999999999999,1.8000000000000007,2328.104
2024-08-15 18:21:00,71.5,477.3871,804.0,4.699999999999999,7.199999999999999,1.9000000000000021,2329.185
2024-08-15 18:24:00,72.0,481.8142,804.0,4.800000000000001,7.3,1.8000000000000007,2326.068
2024-08-15 18:27:00,70.0,475.9114,804.0,4.699999999999999,7.3,1.7000000000000028,2277.43
2024-08-15 18:30:00,70.5,470.2546,804.0,4.699999999999999,7.3,1.8000000000000007,2279.731
2024-08-15 18:33:00,70.0,465.3356,804.0,4.699999999999999,7.199999999999999,1.6999999999999993,2269.991
2024-08-15 18:36:00,69.0,459.1869,804.0,4.599999999999998,7.3,1.6999999999999993,2240.133
2024-08-15 18:39:00,70.0,458.941,804.0,4.599999999999998,7.3,1.6000000000000014,2223.94
2024-08-15 18:42:00,69.0,458.4491,804.0,4.5,7.199999999999999,1.6999999999999993,2230.377
2024-08-15 18:45:00,69.0,459.9248,805.0,4.600000000000001,7.3,1.6999999999999993,2225.172
2024-08-15 18:48:00,69.0,462.1383,805.0,4.600000000000001,7.3,1.6999999999999993,2220.927
2024-08-15 18:51:00,69.0,456.7274,805.0,4.5,7.3,1.8000000000000007,2222.391
2024-08-15 18:54:00,69.0,457.7112,805.0,4.5,7.3,1.6999999999999993,2226.982
2024-08-15 18:57:00,69.0,462.6302,805.0,4.5,7.3,1.6999999999999993,2218.897
2024-08-15 19:00:00,67.5,451.0706,805.0,4.600000000000001,7.199999999999999,1.5,2167.208
2024-08-15 19:03:00,67.0,452.3004,805.0,4.400000000000002,7.3,1.6999999999999993,2135.29
2024-08-15 19:06:00,66.0,452.7923,805.0,4.399999999999999,7.199999999999999,1.8000000000000007,2122.669
2024-08-15 19:09:00,66.0,457.2193,805.0,4.399999999999999,7.199999999999999,1.8000000000000007,2126.858
2024-08-15 19:12:00,66.0,455.4977,805.0,4.399999999999999,7.1,1.8000000000000007,2131.728
2024-08-15 19:15:00,66.5,455.2517,805.0,4.399999999999999,7.1,1.8000000000000007,2180.795
2024-08-15 19:18:00,67.0,460.1707,805.0,4.399999999999999,7.3,1.8000000000000007,2157.667
2024-08-15 19:21:00,66.5,458.695,805.0,4.5,7.3,1.6999999999999993,2109.465
2024-08-15 19:24:00,67.5,538.8744,805.0,4.300000000000001,7.0,1.7999999999999972,2300.772
2024-08-15 19:27:00,73.0,555.5989,805.0,4.800000000000001,6.7,2.0,2415.905
2024-08-15 19:30:00,75.5,553.1395,805.0,4.900000000000002,6.7,2.0,2460.619
2024-08-15 19:33:00,77.0,558.3044,805.0,4.900000000000002,6.7,2.0,2472.855
2024-08-15 19:36:00,82.0,558.3044,805.0,4.900000000000002,6.800000000000001,2.299999999999997,2653.304
2024-08-15 19:39:00,81.0,558.5504,805.0,5.100000000000001,7.0,2.3000000000000007,2609.033
2024-08-15 19:42:00,80.5,563.4694,805.0,5.100000000000001,6.9,2.3000000000000007,2610.061
2024-08-15 19:45:00,79.5,566.9126,806.0,5.100000000000001,6.9,2.1999999999999993,2611.778
2024-08-15 19:48:00,79.0,565.4369,806.0,5.199999999999999,6.9,2.3000000000000007,2602.236
2024-08-15 19:51:00,80.0,573.5532,806.0,5.100000000000001,6.9,2.3000000000000007,2613.497
2024-08-15 19:54:00,80.5,565.6829,806.0,5.299999999999997,7.1000000000000005,2.200000000000003,2619.417
2024-08-15 19:57:00,80.5,557.5665,806.0,5.299999999999997,7.1000000000000005,2.200000000000003,2610.168
2024-08-15 20:00:00,79.0,546.9907,806.0,5.299999999999997,7.0,2.1000000000000014,2574.85
2024-08-15 20:03:00,79.0,541.088,806.0,5.199999999999999,7.000000000000001,2.0,2529.208
2024-08-15 20:06:00,77.5,535.1852,806.0,5.099999999999998,7.1000000000000005,2.1000000000000014,2523.861
2024-08-15 20:09:00,76.5,536.4149,806.0,5.099999999999998,7.000000000000001,1.9000000000000021,2492.123
2024-08-15 20:12:00,75.5,531.7419,806.0,5.0,7.000000000000001,2.0,2464.929
2024-08-15 20:15:00,76.0,532.9717,806.0,5.0,7.000000000000001,2.0,2462.384
2024-08-15 20:18:00,76.0,531.7419,806.0,5.0,7.000000000000001,2.0,2482.297
2024-08-15 20:21:00,76.0,536.4149,806.0,5.0,6.8999999999999995,2.0,2464.436
2024-08-15 20:24:00,76.5,535.4312,806.0,5.0,6.8999999999999995,2.0,2478.462
2024-08-15 20:27:00,75.5,532.4797,806.0,5.0,6.8999999999999995,2.0,2462.581
2024-08-15 20:30:00,75.0,521.1661,806.0,4.899999999999999,6.8999999999999995,2.0,2435.961
2024-08-15 20:33:00,80.0,512.066,806.0,4.799999999999997,6.700000000000001,1.8000000000000007,2593.757
2024-08-15 20:36:00,75.0,515.0174,806.0,4.899999999999999,7.000000000000001,1.8999999999999986,2434.465
2024-08-15 20:39:00,75.0,520.6742,806.0,4.799999999999997,6.8999999999999995,1.9000000000000021,2424.541
2024-08-15 20:42:00,75.0,519.1985,806.0,4.899999999999999,6.8999999999999995,1.8000000000000007,2423.428
2024-08-15 20:45:00,73.5,518.9525,807.0,4.899999999999999,6.799999999999999,1.8999999999999986,2389.533
2024-08-15 20:48:00,73.0,525.3472,807.0,4.799999999999997,6.8999999999999995,1.9000000000000021,2384.662
2024-08-15 20:51:00,72.5,522.6418,807.0,4.799999999999997,6.8999999999999995,1.9000000000000021,2380.975
2024-08-15 20:54:00,73.5,523.6256,807.0,4.799999999999997,6.800000000000001,1.9000000000000021,2369.938
2024-08-15 20:57:00,73.0,525.5931,807.0,4.799999999999997,6.799999999999999,1.9000000000000021,2356.418
2024-08-15 21:00:00,72.5,532.4797,807.0,4.799999999999997,6.699999999999999,1.9000000000000021,2366.049
2024-08-15 21:03:00,73.0,530.0203,807.0,4.799999999999997,6.6,1.9000000000000021,2376.059
2024-08-15 21:06:00,73.0,534.2014,807.0,4.799999999999997,6.699999999999999,1.9000000000000021,2372.294
2024-08-15 21:09:00,73.0,529.0364,807.0,4.799999999999997,6.699999999999999,1.9000000000000021,2380.616
2024-08-15 21:12:00,74.0,528.0527,807.0,4.899999999999999,6.699999999999999,2.0,2405.497
2024-08-15 21:15:00,74.0,534.9393,807.0,4.899999999999999,6.699999999999999,2.0,2404.65
2024-08-15 21:18:00,74.0,534.6933,807.0,4.899999999999999,6.699999999999999,2.0,2418.199
2024-08-15 21:21:00,73.5,535.1852,807.0,4.899999999999999,6.699999999999999,2.0,2380.48
2024-08-15 21:24:00,73.0,541.5799,807.0,4.799999999999997,6.6,1.9000000000000021,2391.177
2024-08-15 21:27:00,73.0,538.6285,807.0,4.799999999999997,6.6,1.9000000000000021,2382.789
2024-08-15 21:30:00,73.5,534.2014,807.0,4.899999999999999,6.6,1.8000000000000007,2383.951
2024-08-15 21:33:00,74.0,531.25,807.0,4.899999999999999,6.699999999999999,2.0,2401.862
2024-08-15 21:36:00,74.0,531.7419,807.0,4.899999999999999,6.699999999999999,2.0,2407.913
2024-08-15 21:39:00,74.0,535.4312,807.0,4.899999999999999,6.699999999999999,2.0,2432.636
2024-08-15 21:42:00,74.5,534.6933,807.0,4.899999999999999,6.800000000000001,2.0,2396.538
2024-08-15 21:45:00,73.5,539.8582,808.0,4.899999999999999,6.800000000000001,1.8999999999999986,2393.893
2024-08-15 21:48:00,73.5,531.004,808.0,4.899999999999999,6.800000000000001,2.0,2418.651
2024-08-15 21:51:00,73.0,533.7095,808.0,4.899999999999999,6.800000000000001,2.0,2404.486
2024-08-15 21:54:00,74.5,534.9393,808.0,4.800000000000001,6.9,2.1000000000000014,2432.216
2024-08-15 21:57:00,75.0,532.4797,808.0,4.800000000000001,6.800000000000001,2.0,2465.532
2024-08-15 22:00:00,81.5,532.4797,808.0,4.800000000000001,6.700000000000001,2.1000000000000014,2527.074
2024-08-15 22:03:00,76.0,538.3825,808.0,4.900000000000002,6.800000000000001,2.0,2489.981
2024-08-15 22:06:00,76.0,538.3825,808.0,4.900000000000002,6.9,2.099999999999998,2483.078
2024-08-15 22:09:00,75.0,535.923,808.0,4.900000000000002,6.800000000000001,2.0,2437.211
2024-08-15 22:12:00,74.5,534.9393,808.0,4.900000000000002,6.800000000000001,2.0,2436.025
2024-08-15 22:15:00,74.5,536.1689,808.0,4.900000000000002,6.699999999999999,2.0,2442.705
2024-08-15 22:18:00,74.0,533.9554,808.0,4.900000000000002,6.699999999999999,2.0,2432.005
2024-08-15 22:21:00,75.0,532.2338,808.0,4.800000000000001,6.799999999999999,2.0,2434.04
2024-08-15 22:24:00,75.0,529.2824,808.0,4.800000000000001,6.800000000000001,2.0,2437.013
2024-08-15 22:27:00,75.0,530.0203,808.0,4.900000000000002,6.799999999999999,2.0,2439.561
2024-08-15 22:30:00,75.0,527.8067,808.0,4.800000000000001,6.799999999999999,2.0,2432.256
2024-08-15 22:33:00,75.0,526.8229,808.0,4.800000000000001,6.800000000000001,2.0,2441.334
2024-08-15 22:36:00,74.0,527.5607,808.0,4.800000000000001,6.699999999999999,2.0,2409.018
2024-08-15 22:39:00,74.0,525.3472,808.0,4.800000000000001,6.799999999999999,2.0,2407.397
2024-08-15 22:42:00,73.5,521.412,808.0,4.800000000000001,6.800000000000001,2.0,2412.454
2024-08-15 22:45:00,72.5,525.3472,809.0,4.900000000000002,6.699999999999999,1.8999999999999986,2382.208
2024-08-15 22:48:00,73.5,521.658,809.0,4.699999999999999,6.699999999999999,2.0,2396.058
2024-08-15 22:51:00,74.0,525.1013,809.0,4.699999999999999,6.9,2.0,2395.333
2024-08-15 22:54:00,73.5,530.0203,809.0,4.800000000000001,6.699999999999999,1.8999999999999986,2413.619
2024-08-15 22:57:00,74.0,530.5121,809.0,4.800000000000001,6.699999999999999,2.0,2413.397
2024-08-15 23:00:00,73.5,531.25,809.0,4.800000000000001,6.699999999999999,2.0,2403.355
2024-08-15 23:03:00,73.5,531.25,809.0,4.800000000000001,6.699999999999999,2.0,2405.212
2024-08-15 23:06:00,72.0,510.5902,809.0,4.800000000000001,6.799999999999999,1.8999999999999986,2364.578
2024-08-15 23:09:00,73.0,492.1441,809.0,4.800000000000001,7.000000000000001,1.6999999999999993,2327.825
2024-08-15 23:12:00,71.0,488.7008,809.0,4.699999999999999,7.000000000000001,1.6999999999999993,2294.57
2024-08-15 23:15:00,70.0,481.0764,809.0,4.599999999999998,7.000000000000001,1.8000000000000007,2274.063
2024-08-15 23:18:00,69.0,484.2737,809.0,4.5,6.9,1.8000000000000007,2231.818
2024-08-15 23:21:00,68.5,481.3224,809.0,4.5,6.800000000000001,1.8000000000000007,2231.132
2024-08-15 23:24:00,67.5,475.9114,809.0,4.5,6.9,1.8000000000000007,2222.268
2024-08-15 23:27:00,68.0,473.206,809.0,4.599999999999998,6.9,1.8000000000000007,2207.07
2024-08-15 23:30:00,68.0,479.6007,809.0,4.800000000000001,6.9,1.6999999999999993,2189.633
2024-08-15 23:33:00,67.0,478.8629,809.0,4.699999999999999,6.800000000000001,1.6999999999999993,2171.561
2024-08-15 23:36:00,67.0,484.7656,809.0,4.699999999999999,6.800000000000001,1.8000000000000007,2167.053
2024-08-15 23:39:00,67.0,483.7818,809.0,4.800000000000001,6.9,1.6999999999999993,2171.25
2024-08-15 23:42:00,67.0,484.7656,809.0,4.899999999999999,6.700000000000001,1.8000000000000007,2176.454
2024-08-15 23:45:00,67.0,487.2251,810.0,4.899999999999999,6.700000000000001,1.8000000000000007,2180.214
2024-08-15 23:48:00,67.5,490.9144,810.0,4.899999999999999,6.700000000000001,1.8000000000000007,2200.709
2024-08-15 23:51:00,67.5,494.3576,810.0,5.0,6.800000000000001,1.8000000000000007,2207.512
2024-08-15 23:54:00,70.0,496.0793,810.0,4.900000000000002,6.800000000000001,1.8000000000000007,2261.716
2024-08-15 23:57:00,70.5,499.2766,810.0,5.099999999999998,6.800000000000001,1.8000000000000007,2284.176
2024-08-16 00:00:00,70.5,503.4577,810.0,5.100000000000001,6.800000000000001,1.8999999999999986,2303.938
2024-08-16 00:03:00,71.5,508.3767,810.0,5.100000000000001,6.800000000000001,2.0,2333.611
2024-08-16 00:06:00,73.0,513.2957,810.0,5.300000000000001,6.800000000000001,1.8999999999999986,2375.247
2024-08-16 00:09:00,72.5,515.0174,810.0,5.200000000000003,6.800000000000001,1.8999999999999986,2378.452
2024-08-16 00:12:00,74.5,516.739,810.0,5.300000000000001,6.800000000000001,2.0000000000000036,2427.039
2024-08-16 00:15:00,75.5,515.5093,810.0,5.400000000000002,6.9,1.9999999999999964,2423.068
2024-08-16 00:18:00,74.5,516.739,810.0,5.400000000000002,6.9,1.9999999999999964,2429.042
2024-08-16 00:21:00,75.0,511.3281,810.0,5.300000000000001,6.9,1.9999999999999964,2427.505
2024-08-16 00:24:00,74.5,508.1308,810.0,5.300000000000001,6.9,1.9000000000000021,2431.649
2024-08-16 00:27:00,74.0,503.9496,810.0,5.300000000000001,7.0,1.9000000000000021,2392.574
2024-08-16 00:30:00,73.0,492.39,810.0,5.300000000000001,7.0,1.8000000000000007,2378.719
2024-08-16 00:33:00,73.0,487.2251,810.0,5.300000000000001,6.9,1.6999999999999993,2377.806
2024-08-16 00:36:00,72.0,489.6846,810.0,5.199999999999999,7.000000000000001,1.8000000000000007,2349.128
2024-08-16 00:39:00,72.0,489.1927,810.0,5.199999999999999,7.000000000000001,1.8000000000000007,2289.065
2024-08-16 00:42:00,71.0,484.5197,810.0,5.199999999999999,7.000000000000001,1.8000000000000007,2320.244
2024-08-16 00:45:00,71.5,485.0116,811.0,5.199999999999999,7.000000000000001,1.8000000000000007,2322.632
2024-08-16 00:48:00,71.0,482.5521,811.0,5.099999999999998,7.000000000000001,1.8000000000000007,2324.748
2024-08-16 00:51:00,71.0,476.1574,811.0,5.0,7.000000000000001,1.6999999999999993,2255.407
2024-08-16 00:54:00,70.0,475.1736,811.0,5.099999999999998,7.000000000000001,1.8000000000000007,2249.446
2024-08-16 00:57:00,69.5,478.6169,811.0,5.199999999999999,7.000000000000001,1.6999999999999993,2278.937
2024-08-16 01:00:00,70.5,472.7141,811.0,5.199999999999999,7.000000000000001,1.6999999999999993,2287.114
2024-08-16 01:03:00,69.0,472.2223,811.0,5.199999999999999,7.000000000000001,1.6999999999999993,2265.92
2024-08-16 01:06:00,68.5,465.8275,811.0,5.099999999999998,6.9,1.6999999999999993,2214.57
2024-08-16 01:09:00,68.0,464.8438,811.0,5.099999999999998,6.9,1.6000000000000014,2193.377
2024-08-16 01:12:00,66.0,466.3194,811.0,5.099999999999998,6.800000000000001,1.5,2158.415
2024-08-16 01:15:00,66.5,478.371,811.0,5.0,6.800000000000001,1.6999999999999993,2164.615
2024-08-16 01:18:00,65.5,474.6817,811.0,4.900000000000002,6.700000000000001,1.5999999999999979,2130.113
2024-08-16 01:21:00,66.0,478.6169,811.0,4.900000000000002,6.800000000000001,1.6999999999999993,2158.54
2024-08-16 01:24:00,67.0,476.8952,811.0,4.900000000000002,6.800000000000001,1.6999999999999993,2183.128
2024-08-16 01:27:00,67.5,473.9438,811.0,4.900000000000002,6.9,1.7999999999999972,2132.994
2024-08-16 01:30:00,68.5,475.6655,811.0,5.0,6.9,1.8000000000000007,2232.592
2024-08-16 01:33:00,67.5,477.1412,811.0,5.100000000000001,6.9,1.6999999999999993,2238.315
2024-08-16 01:36:00,69.5,481.3224,811.0,5.100000000000001,6.800000000000001,1.9000000000000021,2295.49
2024-08-16 01:39:00,70.5,488.2089,811.0,5.199999999999999,6.9,1.8000000000000043,2324.139
2024-08-16 01:42:00,72.0,494.1117,811.0,5.300000000000001,6.9,1.7999999999999972,2346.481
2024-08-16 01:45:00,74.0,503.2118,812.0,5.400000000000002,6.9,1.6999999999999957,2370.316
2024-08-16 01:48:00,74.0,506.9011,812.0,5.400000000000002,6.9,1.7999999999999972,2382.595
2024-08-16 02:09:00,71.5,482.3062,812.0,5.300000000000001,6.9,1.7000000000000028,2300.811
2024-08-16 02:15:00,71.5,488.2089,812.0,5.300000000000001,6.700000000000001,1.6000000000000014,2278.072
2024-08-16 02:39:00,69.5,482.3062,812.0,5.099999999999998,6.800000000000001,1.8000000000000007,2241.661
2024-08-16 02:42:00,70.0,485.7494,812.0,5.099999999999998,6.800000000000001,1.6999999999999993,2219.661
2024-08-16 02:45:00,69.0,480.8304,813.0,5.099999999999998,6.700000000000001,1.6000000000000014,2213.631
2024-08-16 02:48:00,69.5,484.7656,813.0,5.099999999999998,6.800000000000001,1.6999999999999993,2229.755
2024-08-16 02:51:00,70.0,488.7008,813.0,5.199999999999999,6.700000000000001,1.6999999999999993,2276.1
2024-08-16 02:54:00,70.0,491.8981,813.0,5.099999999999998,6.800000000000001,1.8000000000000007,2255.649
2024-08-16 03:00:00,70.0,488.7008,813.0,5.199999999999999,6.700000000000001,1.8000000000000007,2282.808
2024-08-16 03:03:00,71.0,487.963,813.0,5.300000000000001,6.800000000000001,1.6999999999999993,2286.725
2024-08-16 03:06:00,71.0,488.4549,813.0,5.300000000000001,6.800000000000001,1.6999999999999993,2294.624
2024-08-16 03:12:00,71.5,490.9144,813.0,5.300000000000001,6.800000000000001,1.6999999999999993,2300.543
2024-08-16 03:15:00,71.5,490.9144,813.0,5.300000000000001,6.800000000000001,1.6999999999999993,2295.458
2024-08-16 03:18:00,71.0,495.8333,813.0,5.199999999999999,6.700000000000001,1.6999999999999993,2300.324
2024-08-16 03:21:00,72.5,489.6846,813.0,5.299999999999997,6.800000000000001,1.8000000000000043,2304.985
2024-08-16 03:27:00,72.5,496.8171,813.0,5.299999999999997,6.800000000000001,1.8000000000000043,2331.301
2024-08-16 03:30:00,73.5,488.7008,813.0,5.399999999999999,7.000000000000001,1.7999999999999972,2373.007
2024-08-16 03:36:00,73.0,486.7332,813.0,5.399999999999999,7.000000000000001,1.7999999999999972,2374.211
2024-08-16 03:39:00,72.5,489.4387,813.0,5.399999999999999,7.000000000000001,1.7000000000000028,2343.591
2024-08-16 03:42:00,72.0,483.2899,814.0,5.399999999999999,7.000000000000001,1.7000000000000028,2338.134
2024-08-16 03:48:00,72.5,483.5359,814.0,5.399999999999999,7.000000000000001,1.7000000000000028,2335.338
2024-08-16 03:51:00,72.0,481.3224,814.0,5.399999999999999,7.000000000000001,1.7000000000000028,2335.428
2024-08-16 03:54:00,72.0,480.8304,814.0,5.299999999999997,7.000000000000001,1.7000000000000028,2319.552
2024-08-16 03:57:00,71.5,469.7627,814.0,5.199999999999999,7.000000000000001,1.7000000000000028,2295.724
2024-08-16 04:03:00,71.0,471.9763,814.0,5.300000000000001,7.000000000000001,1.6000000000000014,2290.857
2024-08-16 04:06:00,70.0,474.9276,814.0,5.100000000000001,7.000000000000001,1.6999999999999993,2257.371
2024-08-16 04:12:00,70.5,468.287,814.0,5.199999999999999,7.000000000000001,1.7000000000000028,2256.295
2024-08-16 04:15:00,70.0,469.7627,814.0,5.100000000000001,7.000000000000001,1.6999999999999993,2238.147
2024-08-16 04:21:00,69.0,471.2384,814.0,5.100000000000001,7.000000000000001,1.6999999999999993,2241.736
2024-08-16 04:24:00,71.0,475.1736,814.0,5.100000000000001,7.000000000000001,1.8000000000000007,2262.836
2024-08-16 04:27:00,70.5,473.9438,814.0,5.300000000000001,7.000000000000001,1.6000000000000014,2263.683
2024-08-16 04:33:00,70.0,473.452,814.0,5.199999999999999,6.9,1.6000000000000014,2259.991
2024-08-16 04:36:00,69.5,471.9763,814.0,5.100000000000001,6.800000000000001,1.6999999999999993,2233.188
2024-08-16 04:42:00,70.0,474.9276,814.0,5.199999999999999,6.9,1.6999999999999993,2227.135
2024-08-16 04:45:00,69.0,479.3548,815.0,5.199999999999999,6.800000000000001,1.6999999999999993,2234.507
2024-08-16 04:48:00,69.0,480.5845,815.0,5.099999999999998,6.800000000000001,1.6999999999999993,2232.581
2024-08-16 04:51:00,69.5,481.0764,815.0,5.099999999999998,6.9,1.6999999999999993,2235.939
2024-08-16 04:57:00,70.0,481.0764,815.0,5.099999999999998,6.800000000000001,1.6999999999999993,2245.387
2024-08-16 05:00:00,70.5,479.8466,815.0,5.199999999999999,6.800000000000001,1.6999999999999993,2254.023
2024-08-16 05:03:00,70.0,483.5359,815.0,5.199999999999999,6.800000000000001,1.6999999999999993,2251.654
2024-08-16 05:06:00,69.0,483.2899,815.0,5.100000000000001,6.800000000000001,1.6999999999999993,2234.519
2024-08-16 05:12:00,68.5,483.2899,815.0,5.200000000000003,6.700000000000001,1.5999999999999979,2215.334
2024-08-16 05:15:00,69.5,481.3224,815.0,5.200000000000003,6.700000000000001,1.6999999999999993,2237.965
2024-08-16 05:18:00,69.0,482.3062,815.0,5.300000000000001,6.800000000000001,1.5999999999999979,2235.754
2024-08-16 05:24:00,69.5,485.9954,815.0,5.300000000000001,6.800000000000001,1.5,2242.704
2024-08-16 05:27:00,70.0,491.8981,815.0,5.199999999999999,6.800000000000001,1.6999999999999993,2240.775
2024-08-16 05:30:00,70.0,492.8819,815.0,5.199999999999999,6.700000000000001,1.6999999999999993,2243.177
2024-08-16 05:42:00,70.5,496.5712,816.0,5.300000000000001,6.700000000000001,1.6999999999999993,2259.981
2024-08-16 05:45:00,70.0,498.0469,816.0,5.300000000000001,6.800000000000001,1.6999999999999993,2257.774
2024-08-16 05:48:00,70.0,491.6522,816.0,5.300000000000001,6.800000000000001,1.6000000000000014,2263.931
2024-08-16 05:51:00,70.0,484.2737,816.0,5.300000000000001,6.800000000000001,1.6000000000000014,2259.662
2024-08-16 05:54:00,68.5,492.39,816.0,5.199999999999999,6.700000000000001,1.6000000000000014,2200.885
2024-08-16 06:00:00,68.5,495.3414,816.0,5.199999999999999,6.700000000000001,1.7000000000000028,2217.583
2024-08-16 06:03:00,69.5,493.3738,816.0,5.100000000000001,6.800000000000001,1.6999999999999993,2215.548
2024-08-16 06:09:00,69.0,489.4387,816.0,5.100000000000001,6.699999999999999,1.6999999999999993,2215.547
2024-08-16 06:12:00,70.0,495.5874,816.0,5.199999999999999,6.799999999999999,1.7000000000000028,2237.29
2024-08-16 06:15:00,70.0,495.5874,816.0,5.199999999999999,6.699999999999999,1.7000000000000028,2251.789
2024-08-16 06:18:00,70.5,493.1279,816.0,5.300000000000001,6.699999999999999,1.6000000000000014,2253.872
2024-08-16 06:33:00,71.0,495.3414,816.0,5.300000000000001,6.699999999999999,1.6999999999999993,2273.398
2024-08-16 06:36:00,71.0,497.0631,816.0,5.300000000000001,6.699999999999999,1.6999999999999993,2274.072
2024-08-16 06:39:00,71.0,496.5712,817.0,5.300000000000001,6.699999999999999,1.6999999999999993,2258.493
2024-08-16 06:45:00,70.0,492.8819,817.0,5.300000000000001,6.699999999999999,1.6000000000000014,2265.048
2024-08-16 06:48:00,70.0,494.6036,817.0,5.300000000000001,6.799999999999999,1.6000000000000014,2258.625
2024-08-16 06:51:00,70.0,485.7494,817.0,5.300000000000001,6.799999999999999,1.6000000000000014,2260.011
2024-08-16 06:54:00,70.0,490.6684,817.0,5.300000000000001,6.699999999999999,1.6000000000000014,2252.491
2024-08-16 06:57:00,69.5,490.4225,817.0,5.300000000000001,6.699999999999999,1.6000000000000014,2225.393
2024-08-16 07:00:00,68.0,492.1441,817.0,5.199999999999999,6.699999999999999,1.7000000000000028,2229.084
2024-08-16 07:03:00,69.0,489.1927,817.0,5.199999999999999,6.799999999999999,1.7000000000000028,2221.219
2024-08-16 07:06:00,70.5,491.6522,817.0,5.199999999999999,6.699999999999999,1.7000000000000028,2215.365
2024-08-16 07:09:00,69.0,498.0469,817.0,5.199999999999999,6.699999999999999,1.7000000000000028,2231.7
2024-08-16 07:12:00,69.0,497.309,817.0,5.199999999999999,6.699999999999999,1.7000000000000028,2229.988
2024-08-16 07:15:00,70.0,506.4091,817.0,5.299999999999997,6.699999999999999,1.7000000000000028,2250.187
2024-08-16 07:18:00,71.0,512.066,817.0,5.100000000000001,6.699999999999999,1.8999999999999986,2303.478
2024-08-16 07:21:00,71.0,510.8362,817.0,5.100000000000001,6.8999999999999995,1.8000000000000007,2280.183
2024-08-16 07:24:00,71.0,506.4091,817.0,5.199999999999999,6.8,1.8999999999999986,2304.378
2024-08-16 07:27:00,71.0,510.5902,817.0,5.299999999999997,6.8999999999999995,1.8000000000000007,2298.416
2024-08-16 07:30:00,73.0,512.5579,817.0,5.299999999999997,6.8,1.7000000000000028,2337.343
2024-08-16 07:33:00,72.5,511.3281,817.0,5.299999999999997,6.6,1.8000000000000007,2337.852
2024-08-16 07:36:00,73.0,514.2795,817.0,5.299999999999997,6.699999999999999,1.8000000000000007,2345.212
2024-08-16 07:39:00,72.5,518.2147,817.0,5.399999999999999,6.699999999999999,1.6999999999999993,2323.105
2024-08-16 07:42:00,73.0,517.7228,817.0,5.299999999999997,6.699999999999999,1.8000000000000007,2332.514
2024-08-16 07:45:00,73.0,516.985,818.0,5.299999999999997,6.6,1.7000000000000028,2323.063
2024-08-16 07:48:00,73.0,516.2471,818.0,5.299999999999997,6.699999999999999,1.8000000000000007,2329.103
2024-08-16 07:51:00,72.0,516.493,818.0,5.199999999999999,6.6,1.6999999999999993,2297.579
2024-08-16 07:54:00,71.0,516.2471,818.0,5.099999999999998,6.6,1.8000000000000007,2279.436
2024-08-16 07:57:00,71.0,512.8038,818.0,5.0,6.699999999999999,1.6999999999999993,2281.282
2024-08-16 08:00:00,70.5,516.2471,818.0,5.0,6.6,1.6999999999999993,2251.206
2024-08-16 08:03:00,70.5,513.7876,818.0,4.899999999999999,6.6,1.6999999999999993,2247.957
2024-08-16 08:06:00,70.0,516.739,818.0,4.799999999999997,6.6,1.8000000000000007,2228.364
2024-08-16 08:09:00,71.0,524.1175,818.0,4.899999999999999,6.6,1.8000000000000007,2278.39
2024-08-16 08:12:00,72.5,523.1337,818.0,4.899999999999999,6.699999999999999,2.0,2313.844
2024-08-16 08:15:00,73.5,526.8229,818.0,5.0,6.6,1.8999999999999986,2344.055
2024-08-16 08:18:00,73.5,532.7257,818.0,5.0,6.6,1.8999999999999986,2338.797
2024-08-16 08:21:00,75.0,540.842,818.0,5.099999999999998,6.6,1.9000000000000021,2383.586
2024-08-16 08:24:00,76.0,542.0718,818.0,5.100000000000001,6.699999999999999,2.0,2435.738
2024-08-16 08:27:00,76.0,538.6285,818.0,5.100000000000001,6.6,2.0,2440.849
2024-08-16 08:30:00,76.5,544.0394,818.0,5.100000000000001,6.6,2.0,2440.767
2024-08-16 08:33:00,76.0,548.9583,818.0,5.199999999999999,6.6,2.0,2418.817
2024-08-16 08:36:00,76.0,550.9259,818.0,5.199999999999999,6.6,2.0,2433.095
2024-08-16 08:39:00,76.5,548.4664,818.0,5.099999999999998,6.6,2.0,2452.6
2024-08-16 08:42:00,76.5,553.1395,818.0,5.199999999999999,6.6,2.0,2447.781
2024-08-16 08:45:00,76.5,550.9259,819.0,5.199999999999999,6.6,2.0,2429.922
2024-08-16 08:48:00,77.5,549.6962,819.0,5.100000000000001,6.499999999999999,2.0,2464.729
2024-08-16 08:51:00,77.0,552.1556,819.0,5.100000000000001,6.6,2.1000000000000014,2467.226
2024-08-16 08:54:00,83.0,559.5342,819.0,5.100000000000001,6.3999999999999995,1.8999999999999986,2716.738
2024-08-16 08:57:00,81.0,559.7801,819.0,5.300000000000001,6.699999999999999,2.1999999999999993,2600.78
2024-08-16 09:00:00,81.0,559.5342,819.0,5.300000000000001,6.699999999999999,2.3000000000000007,2577.906
2024-08-16 09:03:00,81.5,577.7344,819.0,5.399999999999999,6.699999999999999,2.299999999999997,2616.22
2024-08-16 09:06:00,82.0,609.7078,819.0,5.399999999999999,6.5,2.299999999999997,2725.689
2024-08-16 09:09:00,86.0,599.132,819.0,5.5,6.6,2.3000000000000007,2725.292
2024-08-16 09:12:00,86.0,602.8212,819.0,5.5,6.6,2.3000000000000007,2753.693
2024-08-16 09:15:00,83.0,560.5179,819.0,5.5,6.7,2.099999999999998,2606.923
2024-08-16 09:18:00,82.0,553.6313,819.0,5.199999999999999,6.8999999999999995,2.1000000000000014,2632.774
2024-08-16 09:21:00,82.0,555.5989,819.0,5.300000000000001,6.799999999999999,2.1000000000000014,2623.339
2024-08-16 09:24:00,82.0,551.9097,819.0,5.300000000000001,7.000000000000001,2.1000000000000014,2620.761
2024-08-16 09:27:00,82.5,572.8154,819.0,5.300000000000001,6.699999999999999,2.1999999999999957,2676.033
2024-08-16 09:30:00,82.0,566.9126,819.0,5.399999999999999,6.799999999999999,2.099999999999998,2683.75
2024-08-16 09:33:00,83.0,561.2558,819.0,5.399999999999999,6.8999999999999995,2.099999999999998,2674.711
2024-08-16 09:36:00,82.5,560.7639,819.0,5.399999999999999,6.8999999999999995,2.099999999999998,2660.596
2024-08-16 09:39:00,81.5,552.1556,819.0,5.399999999999999,6.8999999999999995,2.0000000000000036,2623.805
2024-08-16 09:42:00,81.0,549.4502,819.0,5.300000000000001,6.8999999999999995,2.1000000000000014,2614.257
2024-08-16 09:45:00,81.0,551.1719,820.0,5.300000000000001,6.8999999999999995,2.1000000000000014,2576.09
2024-08-16 09:48:00,80.5,541.3339,820.0,5.300000000000001,6.8999999999999995,2.0,2570.909
2024-08-16 09:51:00,80.0,540.3501,820.0,5.199999999999999,6.9,2.1000000000000014,2598.818
2024-08-16 09:54:00,79.5,539.6123,820.0,5.199999999999999,7.0,2.1000000000000014,2576.852
2024-08-16 09:57:00,78.0,541.5799,820.0,5.199999999999999,6.9,2.0,2524.639
2024-08-16 10:00:00,79.5,551.9097,820.0,5.199999999999999,6.800000000000001,2.0,2556.579
2024-08-16 10:03:00,80.0,562.4855,820.0,5.199999999999999,6.800000000000001,2.1000000000000014,2578.733
2024-08-16 10:06:00,81.0,574.0451,820.0,5.300000000000001,6.8,2.1000000000000014,2598.238
2024-08-16 10:09:00,82.5,570.3559,820.0,5.399999999999999,7.0,2.1999999999999993,2652.06
2024-08-16 10:12:00,82.5,561.0098,820.0,5.399999999999999,7.0,2.1999999999999993,2649.004
2024-08-16 10:15:00,82.0,558.5504,820.0,5.399999999999999,7.1,2.1999999999999993,2631.461
2024-08-16 10:18:00,83.0,558.7963,820.0,5.399999999999999,7.1,2.3000000000000007,2653.986
2024-08-16 10:21:00,83.0,560.0261,820.0,5.399999999999999,7.1,2.3000000000000007,2675.22
2024-08-16 10:24:00,83.0,564.6991,820.0,5.400000000000002,7.0,2.1999999999999993,2661.41
2024-08-16 10:27:00,83.5,570.3559,820.0,5.400000000000002,7.0,2.1999999999999993,2676.814
2024-08-16 10:30:00,84.0,563.2234,820.0,5.400000000000002,7.1,2.3000000000000007,2690.22
2024-08-16 10:33:00,83.0,563.7153,820.0,5.300000000000001,7.1,2.3000000000000007,2692.91
2024-08-16 10:36:00,83.5,566.1748,820.0,5.300000000000001,7.1,2.3000000000000007,2692.81
2024-08-16 10:39:00,85.0,565.6829,820.0,5.399999999999999,7.1,2.3000000000000043,2724.358
2024-08-16 10:42:00,85.0,567.4045,820.0,5.5,7.1,2.200000000000003,2726.252
2024-08-16 10:45:00,85.0,562.9774,821.0,5.5,7.1,2.299999999999997,2738.558
2024-08-16 10:48:00,85.0,564.4531,821.0,5.5,7.1,2.299999999999997,2722.609
2024-08-16 10:51:00,85.5,559.2882,821.0,5.399999999999999,7.199999999999999,2.200000000000003,2722.958
2024-08-16 10:54:00,85.5,560.5179,821.0,5.5,7.2,2.1999999999999957,2731.084
2024-08-16 10:57:00,85.0,560.0261,821.0,5.5,7.1,2.1999999999999957,2726.884
2024-08-16 11:00:00,85.0,563.2234,821.0,5.5,7.2,2.1999999999999957,2731.47
2024-08-16 11:03:00,85.0,567.8964,821.0,5.5,7.1,2.1999999999999957,2741.603
2024-08-16 11:06:00,85.5,562.4855,821.0,5.5,7.2,2.1999999999999957,2740.769
2024-08-16 11:09:00,85.5,557.5665,821.0,5.5,7.2,2.1000000000000014,2728.168
2024-08-16 11:12:00,85.0,557.5665,821.0,5.5,7.2,2.1000000000000014,2710.082
2024-08-16 11:15:00,84.5,552.4016,821.0,5.5,7.2,2.1000000000000014,2724.051
2024-08-16 11:18:00,85.0,553.3854,821.0,5.5,7.2,2.1000000000000014,2709.962
2024-08-16 11:21:00,84.5,550.1881,821.0,5.5,7.2,2.1000000000000014,2718.582
2024-08-16 11:24:00,84.5,548.9583,821.0,5.5,7.2,2.1000000000000014,2704.421
2024-08-16 11:27:00,84.5,544.7772,821.0,5.5,7.2,2.1000000000000014,2698.69
2024-08-16 11:30:00,84.5,543.5475,821.0,5.399999999999999,7.2,2.299999999999997,2712.395
2024-08-16 11:33:00,84.5,543.7934,821.0,5.5,7.3,2.1000000000000014,2698.126
2024-08-16 11:36:00,84.0,547.7286,821.0,5.5,7.199999999999999,2.1000000000000014,2722.246
2024-08-16 11:39:00,84.0,546.4988,821.0,5.5,7.3,2.1000000000000014,2710.968
2024-08-16 11:42:00,83.0,546.4988,821.0,5.400000000000002,7.3,2.1000000000000014,2701.769
2024-08-16 11:45:00,84.0,539.6123,822.0,5.400000000000002,7.3,2.1000000000000014,2700.943
2024-08-16 11:48:00,83.5,542.0718,822.0,5.400000000000002,7.3,2.1000000000000014,2700.125
2024-08-16 11:51:00,84.5,539.1204,822.0,5.400000000000002,7.3,2.1000000000000014,2708.826
2024-08-16 11:54:00,84.0,540.3501,822.0,5.400000000000002,7.199999999999999,2.1000000000000014,2683.791
2024-08-16 11:57:00,83.5,547.4826,822.0,5.400000000000002,7.1,2.1000000000000014,2679.543
2024-08-16 12:00:00,84.0,544.0394,822.0,5.400000000000002,7.199999999999999,2.1000000000000014,2691.16
2024-08-16 12:03:00,84.5,541.088,822.0,5.400000000000002,7.199999999999999,2.1000000000000014,2690.932
2024-08-16 12:06:00,84.0,544.0394,822.0,5.400000000000002,7.199999999999999,2.1000000000000014,2691.944
2024-08-16 12:09:00,84.0,541.5799,822.0,5.400000000000002,7.1,2.1999999999999957,2687.721
2024-08-16 12:12:00,84.0,547.2367,822.0,5.400000000000002,7.1,2.1999999999999957,2689.533
2024-08-16 12:15:00,84.0,547.7286,822.0,5.400000000000002,7.1,2.1000000000000014,2701.4
2024-08-16 12:18:00,84.0,548.4664,822.0,5.400000000000002,7.1,2.1999999999999957,2689.527
2024-08-16 12:21:00,84.0,546.2529,822.0,5.400000000000002,7.199999999999999,2.1999999999999957,2681.014
2024-08-16 12:24:00,84.0,544.0394,822.0,5.400000000000002,7.1,2.1000000000000014,2679.279
2024-08-16 12:27:00,83.5,545.0231,822.0,5.400000000000002,7.199999999999999,2.1000000000000014,2688.265
2024-08-16 12:30:00,84.0,542.8096,822.0,5.400000000000002,7.199999999999999,2.1999999999999957,2667.527
2024-08-16 12:33:00,83.0,540.842,822.0,5.400000000000002,7.199999999999999,2.1000000000000014,2675.569
2024-08-16 12:36:00,82.0,544.5313,822.0,5.300000000000001,7.1,2.1000000000000014,2698.389
2024-08-16 12:39:00,83.0,526.8229,822.0,5.400000000000002,7.199999999999999,2.1000000000000014,2657.855
2024-08-16 12:42:00,81.5,518.7066,822.0,5.300000000000001,7.199999999999999,2.0,2602.988
2024-08-16 12:45:00,80.5,517.4769,823.0,5.300000000000001,7.1,2.0,2576.703
2024-08-16 12:48:00,80.0,516.2471,823.0,5.300000000000001,7.1,2.0,2572.488
2024-08-16 12:51:00,80.0,518.2147,823.0,5.199999999999999,7.1,2.0,2584.813
2024-08-16 12:54:00,79.0,516.493,823.0,5.099999999999998,7.1,2.0,2564.139
2024-08-16 12:57:00,80.0,514.0336,823.0,5.199999999999999,7.199999999999999,1.8999999999999986,2542.295
2024-08-16 13:00:00,81.0,515.0174,823.0,5.099999999999998,7.199999999999999,2.1000000000000014,2555.926
2024-08-16 13:03:00,79.5,513.7876,823.0,5.199999999999999,7.199999999999999,2.1000000000000014,2547.841
2024-08-16 13:06:00,79.0,513.7876,823.0,5.100000000000001,7.199999999999999,1.9999999999999964,2548.958
2024-08-16 13:09:00,79.0,510.5902,823.0,5.0,7.199999999999999,2.099999999999998,2550.362
2024-08-16 13:12:00,79.0,508.8687,823.0,5.0,7.199999999999999,1.9999999999999964,2548.704
2024-08-16 13:15:00,79.0,497.309,823.0,5.100000000000001,7.299999999999999,1.9999999999999964,2532.976
2024-08-16 13:18:00,77.5,494.8495,823.0,5.100000000000001,7.299999999999999,1.9000000000000021,2510.832
2024-08-16 13:21:00,78.0,494.3576,823.0,5.100000000000001,7.299999999999999,1.9000000000000021,2499.263
2024-08-16 13:24:00,77.5,494.6036,823.0,5.100000000000001,7.199999999999999,1.9000000000000021,2498.21
2024-08-16 13:27:00,77.5,495.8333,823.0,5.0,7.199999999999999,2.0000000000000036,2508.903
2024-08-16 13:30:00,77.0,500.2604,823.0,4.899999999999999,7.199999999999999,2.0000000000000036,2505.036
2024-08-16 13:33:00,78.0,500.2604,823.0,5.0,7.1,2.0000000000000036,2492.925
2024-08-16 13:36:00,76.5,498.5388,823.0,5.0,7.1,1.9000000000000021,2479.774
2024-08-16 13:39:00,76.5,498.0469,823.0,5.0,7.199999999999999,1.9000000000000021,2469.009
2024-08-16 13:42:00,76.0,497.8009,823.0,4.900000000000002,7.0,1.8999999999999986,2440.002
2024-08-16 13:45:00,76.0,504.4415,824.0,4.900000000000002,7.0,1.8999999999999986,2449.313
2024-08-16 13:48:00,76.0,502.7199,824.0,4.900000000000002,7.0,1.8999999999999986,2450.877
2024-08-16 13:51:00,75.5,508.1308,824.0,4.900000000000002,7.0,1.8999999999999986,2446.297
2024-08-16 13:54:00,76.0,507.6389,824.0,4.900000000000002,7.0,2.0,2461.199
2024-08-16 13:57:00,77.0,512.5579,824.0,5.0,7.0,1.9000000000000021,2462.883
2024-08-16 14:00:00,77.0,514.0336,824.0,5.0,6.8999999999999995,2.0000000000000036,2480.241
2024-08-16 14:03:00,77.0,517.4769,824.0,5.0,6.8999999999999995,2.0000000000000036,2515.799
2024-08-16 14:06:00,77.0,518.9525,824.0,5.0,6.8999999999999995,2.0000000000000036,2501.583
2024-08-16 14:09:00,77.5,516.2471,824.0,5.0,6.8999999999999995,2.0000000000000036,2495.738
2024-08-16 14:12:00,83.5,520.1823,824.0,4.900000000000002,6.8,2.0,2655.261
2024-08-16 14:15:00,80.5,515.7552,824.0,5.0,7.0,2.099999999999998,2573.113
2024-08-16 14:18:00,79.5,516.493,824.0,5.100000000000001,7.199999999999999,2.1999999999999993,2564.404
2024-08-16 14:21:00,80.0,516.985,824.0,5.100000000000001,7.3,2.1999999999999993,2585.976
2024-08-16 14:24:00,79.5,521.1661,824.0,5.100000000000001,7.3,2.099999999999998,2592.534
2024-08-16 14:27:00,80.0,532.2338,824.0,5.100000000000001,7.1,2.1999999999999993,2609.818
2024-08-16 14:30:00,80.5,530.0203,824.0,5.199999999999999,7.1,2.1000000000000014,2558.306
2024-08-16 14:33:00,79.0,524.3634,824.0,5.100000000000001,7.0,1.9999999999999964,2543.806
2024-08-16 14:36:00,78.5,523.6256,824.0,5.100000000000001,7.0,1.9999999999999964,2531.882
2024-08-16 14:39:00,78.5,526.3311,824.0,5.100000000000001,7.0,1.9999999999999964,2536.928
2024-08-16 14:42:00,79.0,524.3634,824.0,5.100000000000001,7.0,1.9999999999999964,2508.101
2024-08-16 14:45:00,78.0,518.2147,825.0,5.0,7.0,2.0000000000000036,2505.977
2024-08-16 14:48:00,77.5,515.2633,825.0,5.0,6.9,1.9000000000000021,2501.64
2024-08-16 14:51:00,77.0,518.7066,825.0,5.0,6.9,1.9000000000000021,2485.01
2024-08-16 14:54:00,77.0,519.9363,825.0,5.0,6.9,1.9000000000000021,2501.598
2024-08-16 14:57:00,83.0,520.6742,825.0,4.900000000000002,6.8,2.0,2681.052
2024-08-16 15:00:00,82.5,521.412,825.0,5.0,6.9,2.0000000000000036,2632.018
2024-08-16 15:03:00,80.5,524.8553,825.0,5.0,6.9,2.0000000000000036,2609.087
2024-08-16 15:06:00,80.0,525.3472,825.0,5.0,7.0,2.099999999999998,2584.944
2024-08-16 15:09:00,80.0,524.3634,825.0,5.099999999999998,7.0,2.099999999999998,2532.249
2024-08-16 15:12:00,79.5,525.3472,825.0,5.099999999999998,7.0,2.0000000000000036,2570.88
2024-08-16 15:15:00,80.5,528.7905,825.0,5.099999999999998,7.0,2.099999999999998,2560.005
2024-08-16 15:18:00,79.5,528.5446,825.0,5.199999999999999,7.0,1.9999999999999964,2568.059
2024-08-16 15:21:00,79.5,532.7257,825.0,5.0,7.0,2.099999999999998,2564.852
2024-08-16 15:24:00,79.5,531.25,825.0,5.199999999999999,7.0,1.9999999999999964,2571.846
2024-08-16 15:27:00,79.5,531.496,825.0,5.100000000000001,7.0,1.9999999999999964,2565.091
2024-08-16 15:30:00,80.0,538.8744,825.0,5.199999999999999,7.1,2.099999999999998,2596.476
2024-08-16 15:33:00,79.5,536.6609,825.0,5.099999999999998,7.0,2.099999999999998,2558.18
2024-08-16 15:36:00,79.0,530.2662,825.0,5.099999999999998,7.0,2.099999999999998,2558.669
2024-08-16 15:39:00,80.0,532.4797,825.0,5.199999999999999,7.1,2.099999999999998,2555.323
2024-08-16 15:42:00,79.0,523.6256,825.0,5.199999999999999,7.1,2.0000000000000036,2547.319
2024-08-16 15:45:00,77.5,522.6418,826.0,5.100000000000001,7.0,2.0,2529.706
2024-08-16 15:48:00,78.5,523.8715,826.0,5.100000000000001,7.0,1.8999999999999986,2525.309
2024-08-16 15:51:00,77.5,518.7066,826.0,5.100000000000001,7.0,1.8999999999999986,2542.683
2024-08-16 15:54:00,77.5,514.2795,826.0,5.100000000000001,7.0,2.0,2495.927
2024-08-16 15:57:00,77.0,508.3767,826.0,5.100000000000001,7.0,1.7999999999999972,2480.125
2024-08-16 16:00:00,77.0,507.147,826.0,5.100000000000001,7.2,1.7999999999999972,2477.33
2024-08-16 16:03:00,76.5,501.4901,826.0,5.0,7.1000000000000005,1.9999999999999964,2465.337
2024-08-16 16:06:00,77.0,503.4577,826.0,5.0,7.2,1.9999999999999964,2461.832
2024-08-16 16:09:00,77.0,505.1794,826.0,5.0,7.1000000000000005,1.9000000000000021,2464.429
2024-08-16 16:12:00,77.0,504.1956,826.0,5.0,7.1000000000000005,1.9999999999999964,2463.814
2024-08-16 16:15:00,76.5,502.7199,826.0,5.0,7.1000000000000005,1.9000000000000021,2464.348
2024-08-16 16:18:00,77.0,501.9821,826.0,5.0,7.1000000000000005,1.9000000000000021,2465.216
2024-08-16 16:21:00,77.0,502.9659,826.0,5.0,7.1000000000000005,1.9000000000000021,2464.587
2024-08-16 16:24:00,77.0,504.1956,826.0,5.0,7.2,1.9000000000000021,2447.873
2024-08-16 16:27:00,77.5,503.2118,826.0,4.899999999999999,6.8,1.5,2623.476
2024-08-16 16:30:00,79.0,496.5712,826.0,5.0,7.2,1.9999999999999964,2524.653
2024-08-16 16:33:00,76.0,493.3738,826.0,5.0,7.2,1.8000000000000007,2464.083
2024-08-16 16:36:00,76.5,488.4549,826.0,4.899999999999999,7.2,1.8000000000000007,2502.028
2024-08-16 16:39:00,78.0,489.9306,826.0,4.800000000000001,6.9,1.6999999999999993,2533.876
2024-08-16 16:42:00,77.0,495.5874,826.0,4.699999999999999,7.2,2.0,2489.007
2024-08-16 16:45:00,78.5,496.5712,827.0,4.800000000000001,7.2,2.0,2525.584
2024-08-16 16:48:00,76.0,490.6684,827.0,4.800000000000001,7.2,1.8999999999999986,2434.215
2024-08-16 16:51:00,74.5,486.9792,827.0,4.800000000000001,7.0,1.7999999999999972,2407.067
2024-08-16 16:54:00,74.5,498.2928,827.0,4.800000000000001,7.0,1.8999999999999986,2405.299
2024-08-16 17:00:00,75.0,498.5388,827.0,4.899999999999999,7.1,1.9000000000000021,2405.756
2024-08-16 17:03:00,75.0,509.6065,827.0,4.899999999999999,7.0,1.9000000000000021,2418.395
2024-08-16 17:09:00,75.0,506.6551,827.0,4.899999999999999,7.0,1.9000000000000021,2405.67
2024-08-16 17:12:00,75.0,507.147,827.0,4.899999999999999,6.9,1.9000000000000021,2404.237
2024-08-16 17:15:00,75.0,507.8849,827.0,5.0,7.0,1.9000000000000021,2410.371
2024-08-16 17:18:00,74.5,508.8687,827.0,4.899999999999999,7.0,1.8000000000000007,2404.93
2024-08-16 17:21:00,74.0,506.9011,827.0,4.900000000000002,7.0,1.8999999999999986,2407.878
2024-08-16 17:24:00,74.5,505.9173,827.0,4.900000000000002,7.0,1.8999999999999986,2413.33
2024-08-16 17:27:00,75.0,506.4091,827.0,4.900000000000002,7.0,1.8999999999999986,2404.087
2024-08-16 17:30:00,74.5,506.4091,827.0,4.900000000000002,6.9,1.8999999999999986,2410.693
2024-08-16 17:33:00,74.5,508.3767,827.0,4.900000000000002,7.0,1.8999999999999986,2392.098
2024-08-16 17:36:00,74.0,507.8849,827.0,4.800000000000001,6.9,1.8000000000000007,2376.507
2024-08-16 17:39:00,73.5,506.9011,827.0,4.899999999999999,6.9,1.8000000000000007,2376.59
2024-08-16 17:42:00,74.0,507.8849,827.0,4.899999999999999,6.9,1.8000000000000007,2359.987
2024-08-16 17:45:00,73.0,506.4091,828.0,4.899999999999999,6.8,1.8000000000000007,2358.013
