Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-08-19 05:36:00,75.5,499.0307,887.0,5.300000000000001,7.2,1.8999999999999986,2438.15
2024-08-19 05:39:00,76.5,509.6065,888.0,5.300000000000001,7.1,1.8999999999999986,2428.697
2024-08-19 05:45:00,74.0,502.9659,888.0,5.300000000000001,7.1,1.7999999999999972,2402.795
2024-08-19 05:48:00,75.5,504.4415,888.0,5.300000000000001,7.2,1.8999999999999986,2414.292
2024-08-19 05:51:00,75.0,501.7361,888.0,5.300000000000001,7.1,1.8999999999999986,2421.818
2024-08-19 05:54:00,74.5,507.8849,888.0,5.300000000000001,7.0,1.8000000000000007,2391.759
2024-08-19 06:00:00,74.0,509.1146,888.0,5.300000000000001,6.9,1.8000000000000007,2391.99
2024-08-19 06:03:00,74.0,506.6551,888.0,5.300000000000001,7.0,1.6999999999999993,2376.471
2024-08-19 06:09:00,74.0,505.6713,888.0,5.300000000000001,6.9,1.8000000000000007,2377.522
2024-08-19 06:12:00,74.0,512.066,888.0,5.300000000000001,6.9,1.8000000000000007,2381.75
2024-08-19 06:15:00,74.0,515.7552,888.0,5.300000000000001,6.8,1.8000000000000007,2369.277
2024-08-19 06:21:00,74.0,519.4445,888.0,5.300000000000001,6.8,1.8000000000000007,2386.535
2024-08-19 06:24:00,75.5,516.985,888.0,5.300000000000001,6.9,1.8000000000000007,2359.902
2024-08-19 06:30:00,74.5,521.412,888.0,5.300000000000001,6.8,1.8000000000000007,2418.389
2024-08-19 06:33:00,75.0,533.7095,888.0,5.399999999999999,6.8,1.8000000000000007,2426.697
2024-08-19 06:39:00,75.0,531.496,888.0,5.399999999999999,6.8999999999999995,1.8000000000000007,2422.692
2024-08-19 06:42:00,75.0,532.2338,888.0,5.399999999999999,6.8,1.8000000000000007,2419.784
2024-08-19 06:45:00,76.0,537.1528,889.0,5.5,6.8,1.8999999999999986,2440.655
2024-08-19 06:51:00,77.0,540.1042,889.0,5.5,6.8,1.8999999999999986,2471.212
2024-08-19 06:54:00,85.0,547.2367,889.0,5.5,6.9,2.1000000000000014,2731.657
2024-08-19 07:00:00,85.0,548.2205,889.0,5.600000000000001,6.9,2.0,2750.406
2024-08-19 07:03:00,84.5,558.3044,889.0,5.900000000000002,7.1,1.9999999999999964,2736.498
2024-08-19 07:09:00,84.0,578.2263,889.0,5.900000000000002,7.0,2.099999999999998,2748.321
2024-08-19 07:12:00,84.0,576.9965,889.0,5.900000000000002,7.0,2.1999999999999993,2738.618
2024-08-19 07:15:00,82.0,548.7124,889.0,6.0,7.1000000000000005,1.9999999999999964,2672.325
2024-08-19 07:21:00,81.0,538.6285,889.0,5.899999999999999,7.2,1.9000000000000021,2630.233
2024-08-19 07:24:00,79.5,532.4797,889.0,5.699999999999999,7.1000000000000005,1.8999999999999986,2583.255
2024-08-19 07:30:00,80.5,530.2662,889.0,5.699999999999999,7.1000000000000005,1.8999999999999986,2518.067
2024-08-19 07:33:00,79.0,531.004,889.0,5.699999999999999,7.1000000000000005,1.9000000000000021,2489.106
2024-08-19 07:36:00,79.0,526.8229,889.0,5.600000000000001,7.1000000000000005,1.8000000000000007,2471.127
2024-08-19 07:39:00,77.0,525.5931,890.0,5.599999999999998,7.0,1.8000000000000007,2475.362
2024-08-19 07:45:00,77.0,519.9363,890.0,5.5,7.1000000000000005,1.8999999999999986,2440.787
2024-08-19 07:48:00,76.0,525.5931,890.0,5.5,7.000000000000001,1.6999999999999993,2448.942
2024-08-19 07:51:00,76.0,524.8553,890.0,5.399999999999999,7.0,1.8000000000000007,2419.222
2024-08-19 07:57:00,76.0,523.8715,890.0,5.5,6.9,1.8000000000000007,2418.027
2024-08-19 08:00:00,74.5,537.6447,890.0,5.5,7.0,1.8000000000000007,2429.603
2024-08-19 08:06:00,76.0,536.1689,890.0,5.5,7.0,1.8000000000000007,2441.714
2024-08-19 08:09:00,75.0,538.6285,890.0,5.5,7.0,1.8000000000000007,2432.621
2024-08-19 08:12:00,76.0,535.1852,890.0,5.5,7.0,1.9000000000000021,2433.958
2024-08-19 08:15:00,84.5,535.4312,890.0,5.400000000000002,6.8,2.0,2726.637
2024-08-19 08:21:00,85.0,537.6447,890.0,5.599999999999998,6.8,1.9000000000000021,2730.543
2024-08-19 08:24:00,83.0,542.5637,890.0,5.800000000000001,7.2,2.0,2688.064
2024-08-19 08:30:00,83.0,545.761,890.0,5.800000000000001,7.2,2.0,2672.554
2024-08-19 08:33:00,82.5,554.8611,890.0,5.899999999999999,7.2,2.1000000000000014,2675.787
2024-08-19 08:36:00,81.5,543.5475,890.0,6.0,7.2,2.0,2627.676
2024-08-19 08:57:00,78.0,529.0364,891.0,5.699999999999999,7.2,1.8000000000000007,2473.481
2024-08-19 09:00:00,76.5,555.5989,891.0,5.600000000000001,6.9,1.8000000000000007,2476.784
2024-08-19 09:06:00,78.5,567.4045,891.0,5.600000000000001,6.800000000000001,2.1000000000000014,2512.148
2024-08-19 09:09:00,77.0,566.6667,891.0,5.600000000000001,6.800000000000001,2.0,2510.593
2024-08-19 09:12:00,78.0,566.1748,891.0,5.600000000000001,6.800000000000001,2.1000000000000014,2522.918
2024-08-19 09:15:00,78.0,573.0613,891.0,5.700000000000003,6.800000000000001,2.099999999999998,2528.287
2024-08-19 09:21:00,78.5,547.4826,891.0,5.600000000000001,6.800000000000001,2.0,2493.362
2024-08-19 09:24:00,77.0,518.7066,891.0,5.600000000000001,6.800000000000001,1.8000000000000007,2477.196
2024-08-19 09:27:00,75.0,508.3767,891.0,5.400000000000002,7.3,1.8999999999999986,2407.655
2024-08-19 09:33:00,74.5,501.9821,891.0,5.400000000000002,7.3,1.8999999999999986,2402.793
2024-08-19 09:36:00,72.0,484.2737,891.0,5.300000000000001,7.3,1.6000000000000014,2323.369
2024-08-19 09:42:00,72.0,483.2899,891.0,5.200000000000003,7.3,1.7999999999999972,2299.025
2024-08-19 09:45:00,70.5,480.0926,892.0,5.100000000000001,7.199999999999999,1.6999999999999993,2247.84
2024-08-19 09:51:00,71.0,476.1574,892.0,5.100000000000001,7.199999999999999,1.6999999999999993,2234.784
2024-08-19 09:54:00,69.5,473.206,892.0,5.0,7.199999999999999,1.7000000000000028,2203.33
2024-08-19 09:57:00,69.0,483.2899,892.0,4.900000000000002,7.1,1.6999999999999993,2212.692
2024-08-19 10:03:00,68.5,483.5359,892.0,5.0,7.1,1.8000000000000007,2207.975
2024-08-19 10:06:00,68.5,481.8142,892.0,5.0,7.0,1.8000000000000007,2172.068
2024-08-19 10:09:00,68.5,489.1927,892.0,5.0,7.0,1.8000000000000007,2201.054
2024-08-19 10:12:00,70.5,502.7199,892.0,5.0,7.0,1.9000000000000021,2271.983
2024-08-19 10:18:00,71.5,507.147,892.0,5.199999999999999,7.0,1.8000000000000007,2297.91
2024-08-19 10:21:00,73.0,519.4445,892.0,5.300000000000001,7.0,1.8999999999999986,2354.79
2024-08-19 10:27:00,73.5,521.9039,892.0,5.200000000000003,7.0,2.0,2369.756
2024-08-19 10:30:00,73.5,517.7228,892.0,5.200000000000003,7.0,2.0,2363.913
2024-08-19 10:33:00,72.5,517.4769,892.0,5.300000000000001,6.9,1.8000000000000007,2348.891
2024-08-19 10:39:00,73.0,514.0336,892.0,5.300000000000001,7.0,1.8000000000000007,2368.541
2024-08-19 10:42:00,72.5,521.412,893.0,5.300000000000001,7.0,2.0,2373.052
2024-08-19 10:48:00,74.0,522.8877,893.0,5.199999999999999,7.0,2.0,2404.785
2024-08-19 10:51:00,75.0,527.8067,893.0,5.300000000000001,7.0,2.0,2426.23
2024-08-19 10:57:00,76.0,527.3148,893.0,5.399999999999999,7.1,1.8999999999999986,2443.927
2024-08-19 11:00:00,75.0,530.0203,893.0,5.399999999999999,7.0,2.0,2437.98
2024-08-19 11:03:00,76.0,533.9554,893.0,5.399999999999999,6.9,2.0,2453.694
2024-08-19 11:09:00,75.5,536.6609,893.0,5.400000000000002,6.9,2.0,2445.56
2024-08-19 11:12:00,75.0,537.1528,893.0,5.400000000000002,6.9,2.0,2443.987
2024-08-19 11:15:00,77.0,536.1689,893.0,5.5,7.0,2.0,2477.415
2024-08-19 11:18:00,76.0,532.4797,893.0,5.400000000000002,7.0,2.0,2470.848
2024-08-19 11:21:00,76.0,528.7905,893.0,5.399999999999999,7.0,2.0,2474.039
2024-08-19 11:27:00,76.0,525.3472,893.0,5.399999999999999,7.0,1.9000000000000021,2561.846
2024-08-19 11:30:00,83.0,528.0527,893.0,5.399999999999999,7.0,2.1999999999999993,2696.975
2024-08-19 11:33:00,80.0,529.7743,893.0,5.599999999999998,7.2,2.1000000000000014,2618.749
2024-08-19 11:39:00,79.5,532.9717,893.0,5.599999999999998,7.2,2.1000000000000014,2598.902
2024-08-19 11:42:00,79.5,532.4797,893.0,5.699999999999999,7.3,2.0,2589.477
2024-08-19 11:45:00,79.5,526.577,894.0,5.699999999999999,7.3999999999999995,2.1000000000000014,2586.597
2024-08-19 11:48:00,78.0,520.1823,894.0,5.5,7.3,2.0,2539.491
2024-08-19 11:54:00,76.5,518.2147,894.0,5.5,7.3999999999999995,2.099999999999998,2498.93
2024-08-19 11:57:00,76.5,505.1794,894.0,5.399999999999999,7.3,1.9000000000000021,2471.407
2024-08-19 12:03:00,77.0,506.6551,894.0,5.399999999999999,7.3,1.9000000000000021,2473.59
2024-08-19 12:06:00,76.0,504.1956,894.0,5.399999999999999,7.1,1.9000000000000021,2422.42
2024-08-19 12:09:00,76.0,510.0984,894.0,5.399999999999999,7.1,1.9000000000000021,2423.706
2024-08-19 12:12:00,78.5,511.82,894.0,5.399999999999999,7.1,2.1000000000000014,2508.079
2024-08-19 12:18:00,77.0,512.066,894.0,5.399999999999999,7.3999999999999995,2.0,2459.811
2024-08-19 12:21:00,76.5,515.5093,894.0,5.399999999999999,7.3999999999999995,1.9000000000000021,2453.85
2024-08-19 12:24:00,76.5,532.9717,894.0,5.399999999999999,7.1,2.0,2459.043
2024-08-19 12:30:00,78.5,534.2014,894.0,5.5,7.199999999999999,2.1999999999999993,2462.729
2024-08-19 12:33:00,80.0,540.1042,894.0,5.599999999999998,7.299999999999999,2.1000000000000014,2577.47
2024-08-19 12:39:00,81.0,537.8906,894.0,5.600000000000001,7.3999999999999995,2.1000000000000014,2604.842
2024-08-19 12:42:00,81.0,539.8582,895.0,5.5,7.199999999999999,2.200000000000003,2584.708
2024-08-19 12:48:00,81.0,537.8906,895.0,5.600000000000001,7.299999999999999,2.1000000000000014,2584.188
2024-08-19 12:51:00,80.0,533.9554,895.0,5.600000000000001,7.199999999999999,2.1999999999999957,2595.039
2024-08-19 12:54:00,78.0,531.7419,895.0,5.600000000000001,7.299999999999999,2.1999999999999957,2551.613
2024-08-19 13:00:00,79.0,532.7257,895.0,5.600000000000001,7.199999999999999,2.1000000000000014,2544.793
2024-08-19 13:03:00,78.5,534.9393,895.0,5.5,7.199999999999999,2.1000000000000014,2546.423
2024-08-19 13:09:00,78.0,531.004,895.0,5.5,7.299999999999999,2.0,2511.802
2024-08-19 13:12:00,77.0,532.7257,895.0,5.5,7.199999999999999,2.0,2492.036
2024-08-19 13:15:00,78.5,531.7419,895.0,5.5,7.199999999999999,2.0,2525.942
2024-08-19 13:27:00,78.0,537.8906,895.0,5.5,7.1,2.1000000000000014,2527.641
2024-08-19 13:30:00,78.5,536.4149,895.0,5.599999999999998,7.199999999999999,2.099999999999998,2547.209
2024-08-19 13:33:00,79.0,541.088,895.0,5.599999999999998,7.199999999999999,2.099999999999998,2548.575
2024-08-19 13:39:00,78.0,541.088,895.0,5.599999999999998,7.1,2.099999999999998,2542.092
2024-08-19 13:42:00,78.0,541.5799,895.0,5.599999999999998,7.1,2.099999999999998,2538.233
2024-08-19 13:45:00,78.5,538.6285,896.0,5.599999999999998,7.1,2.099999999999998,2552.47
2024-08-19 13:51:00,79.0,540.1042,896.0,5.599999999999998,7.199999999999999,2.0000000000000036,2549.405
2024-08-19 13:54:00,79.0,536.1689,896.0,5.599999999999998,7.199999999999999,2.099999999999998,2548.849
2024-08-19 14:00:00,79.0,541.5799,896.0,5.599999999999998,7.199999999999999,2.099999999999998,2550.022
2024-08-19 14:03:00,78.5,542.5637,896.0,5.599999999999998,7.1,2.099999999999998,2549.496
2024-08-19 14:09:00,78.0,541.088,896.0,5.5,7.199999999999999,2.1000000000000014,2551.367
2024-08-19 14:12:00,78.5,543.5475,896.0,5.5,7.1,2.1999999999999957,2547.665
2024-08-19 14:15:00,79.5,542.5637,896.0,5.599999999999998,7.1,2.099999999999998,2564.559
2024-08-19 14:21:00,78.5,544.5313,896.0,5.599999999999998,7.0,2.099999999999998,2545.873
2024-08-19 14:24:00,78.5,542.8096,896.0,5.599999999999998,7.1,2.099999999999998,2542.902
2024-08-19 14:27:00,78.0,543.3015,896.0,5.599999999999998,7.1,2.099999999999998,2539.783
2024-08-19 14:30:00,79.0,543.3015,896.0,5.599999999999998,7.199999999999999,2.099999999999998,2574.152
2024-08-19 14:36:00,79.0,542.0718,896.0,5.699999999999999,7.199999999999999,1.9999999999999964,2552.242
2024-08-19 14:39:00,79.0,542.3177,896.0,5.699999999999999,7.199999999999999,1.9999999999999964,2567.476
2024-08-19 14:42:00,78.5,539.6123,896.0,5.5,7.1,2.099999999999998,2567.884
2024-08-19 14:45:00,79.5,541.088,897.0,5.600000000000001,7.199999999999999,2.099999999999998,2563.03
2024-08-19 14:51:00,79.0,540.1042,897.0,5.600000000000001,7.1,2.099999999999998,2561.907
2024-08-19 14:54:00,79.0,540.3501,897.0,5.600000000000001,7.1,2.099999999999998,2564.049
2024-08-19 15:00:00,79.0,546.9907,897.0,5.600000000000001,7.1,1.9999999999999964,2565.698
2024-08-19 15:03:00,79.0,543.3015,897.0,5.600000000000001,7.1,2.099999999999998,2562.844
2024-08-19 15:06:00,78.5,540.1042,897.0,5.600000000000001,7.0,1.9999999999999964,2566.392
2024-08-19 15:09:00,79.0,542.3177,897.0,5.600000000000001,7.1,1.9999999999999964,2553.826
2024-08-19 15:15:00,78.5,542.5637,897.0,5.600000000000001,7.0,1.9999999999999964,2553.95
2024-08-19 15:18:00,78.5,545.761,897.0,5.600000000000001,7.0,1.9999999999999964,2557.407
2024-08-19 15:21:00,79.0,549.9421,897.0,5.600000000000001,7.199999999999999,2.099999999999998,2572.918
2024-08-19 15:27:00,79.0,544.7772,897.0,5.600000000000001,7.1,2.1999999999999993,2560.553
2024-08-19 15:30:00,79.5,542.8096,897.0,5.699999999999999,7.199999999999999,2.0,2581.716
2024-08-19 15:36:00,78.5,542.0718,897.0,5.599999999999998,7.1,2.1000000000000014,2566.502
2024-08-19 15:39:00,79.0,533.7095,898.0,5.5,7.199999999999999,2.1999999999999993,2567.167
2024-08-19 15:45:00,78.0,531.496,898.0,5.599999999999998,7.199999999999999,2.1000000000000014,2549.9
2024-08-19 15:48:00,76.0,498.0469,898.0,5.599999999999998,7.3,1.7000000000000028,2457.172
2024-08-19 15:51:00,81.0,488.2089,898.0,5.300000000000001,6.8999999999999995,1.8999999999999986,2614.355
2024-08-19 15:57:00,77.0,478.6169,898.0,5.300000000000001,7.000000000000001,1.6999999999999993,2488.86
2024-08-19 16:00:00,72.5,468.533,898.0,5.099999999999998,7.3,1.8000000000000007,2338.138
2024-08-19 16:06:00,72.0,470.9925,898.0,5.099999999999998,7.199999999999999,1.7000000000000028,2345.093
2024-08-19 16:09:00,72.5,477.1412,898.0,5.199999999999999,7.199999999999999,1.6999999999999993,2348.565
2024-08-19 16:12:00,71.0,466.3194,898.0,5.099999999999998,7.199999999999999,1.7000000000000028,2302.269
2024-08-19 16:15:00,71.0,462.3843,898.0,5.099999999999998,7.3,1.7000000000000028,2293.066
2024-08-19 16:18:00,71.0,462.1383,898.0,5.0,7.3,1.8000000000000007,2286.789
2024-08-19 16:21:00,69.5,459.9248,898.0,5.0,7.3,1.6999999999999993,2280.077
2024-08-19 16:24:00,70.5,460.9086,898.0,5.0,7.3,1.8000000000000007,2275.935
2024-08-19 16:27:00,69.0,461.4005,898.0,5.0,7.3,1.6999999999999993,2245.059
2024-08-19 16:30:00,69.5,459.9248,898.0,5.0,7.3,1.6999999999999993,2238.867
2024-08-19 16:33:00,69.0,459.1869,898.0,5.0,7.3,1.6999999999999993,2242.038
2024-08-19 16:36:00,69.0,460.9086,898.0,5.0,7.3,1.6999999999999993,2244.55
2024-08-19 16:39:00,70.5,459.1869,898.0,4.899999999999999,7.3,1.8000000000000007,2243.557
2024-08-19 16:42:00,69.0,456.4815,899.0,4.899999999999999,7.3,1.8000000000000007,2230.12
2024-08-19 16:45:00,68.5,455.9896,899.0,5.0,7.3,1.6999999999999993,2231.021
2024-08-19 16:48:00,69.5,461.4005,899.0,5.0,7.3,1.8000000000000007,2244.755
2024-08-19 16:51:00,69.5,461.6464,899.0,5.0,7.3,1.6999999999999993,2241.359
2024-08-19 16:54:00,69.5,464.8438,899.0,5.0,7.3,1.8000000000000007,2237.987
2024-08-19 16:57:00,69.0,464.8438,899.0,5.0,7.3,1.6999999999999993,2232.081
2024-08-19 17:00:00,70.0,465.0897,899.0,5.0,7.199999999999999,1.8000000000000007,2258.481
2024-08-19 17:03:00,69.5,464.8438,899.0,5.0,7.199999999999999,1.8000000000000007,2259.282
2024-08-19 17:06:00,70.0,465.8275,899.0,5.0,7.199999999999999,1.8000000000000007,2267.814
2024-08-19 17:09:00,68.5,466.0735,899.0,4.900000000000002,7.1,1.8000000000000007,2269.38
2024-08-19 17:12:00,69.5,469.5168,899.0,4.900000000000002,7.199999999999999,1.8999999999999986,2268.16
2024-08-19 17:15:00,70.5,473.206,899.0,5.0,7.3999999999999995,1.8000000000000007,2286.734
2024-08-19 17:18:00,71.5,476.8952,899.0,5.0,7.199999999999999,1.9000000000000021,2298.333
2024-08-19 17:21:00,71.5,478.8629,899.0,5.100000000000001,7.1,1.8000000000000007,2314.01
2024-08-19 17:24:00,71.5,483.2899,899.0,5.100000000000001,7.1,1.8999999999999986,2354.674
2024-08-19 17:27:00,72.0,486.2413,899.0,5.200000000000003,7.1,1.8999999999999986,2352.612
2024-08-19 17:30:00,72.0,484.2737,899.0,5.200000000000003,7.199999999999999,1.8999999999999986,2353.663
2024-08-19 17:33:00,72.5,480.0926,899.0,5.200000000000003,7.299999999999999,1.8999999999999986,2352.718
2024-08-19 17:36:00,71.5,475.6655,899.0,5.100000000000001,7.199999999999999,1.8000000000000007,2318.096
2024-08-19 17:39:00,71.0,473.9438,899.0,5.0,7.199999999999999,1.6999999999999993,2289.189
2024-08-19 17:42:00,71.0,472.2223,899.0,5.0,7.1,1.6999999999999993,2289.651
2024-08-19 17:45:00,69.0,473.452,900.0,5.100000000000001,7.1,1.6000000000000014,2260.781
2024-08-19 17:48:00,67.5,469.7627,900.0,5.100000000000001,7.1,1.6000000000000014,2251.342
2024-08-19 17:51:00,69.0,466.5654,900.0,5.0,7.199999999999999,1.7000000000000028,2243.381
2024-08-19 17:54:00,68.5,465.3356,900.0,4.800000000000001,7.1,1.8000000000000007,2207.94
2024-08-19 17:57:00,68.5,466.5654,900.0,4.900000000000002,7.0,1.8000000000000007,2209.146
2024-08-19 18:00:00,69.0,467.0573,900.0,5.0,7.0,1.7000000000000028,2239.007
2024-08-19 18:03:00,69.0,466.3194,900.0,5.0,7.1,1.7000000000000028,2235.289
2024-08-19 18:06:00,69.5,471.2384,900.0,5.0,7.1,1.7000000000000028,2260.103
2024-08-19 18:09:00,69.5,470.7465,900.0,5.0,7.1,1.8000000000000007,2257.115
2024-08-19 18:12:00,70.0,471.4844,900.0,5.0,7.1,1.7000000000000028,2271.071
2024-08-19 18:15:00,71.0,475.6655,900.0,5.100000000000001,7.1,1.8000000000000007,2287.703
2024-08-19 18:18:00,71.0,472.7141,900.0,5.100000000000001,7.199999999999999,1.8000000000000007,2306.297
2024-08-19 18:21:00,71.5,472.2223,900.0,5.100000000000001,7.199999999999999,1.8000000000000007,2313.365
2024-08-19 18:24:00,72.5,473.9438,900.0,5.100000000000001,7.299999999999999,1.8999999999999986,2319.78
2024-08-19 18:27:00,72.0,470.2546,900.0,5.100000000000001,7.299999999999999,1.8000000000000007,2317.367
2024-08-19 18:30:00,71.5,465.0897,900.0,5.100000000000001,7.3999999999999995,1.8000000000000007,2313.608
2024-08-19 18:33:00,72.0,460.4167,900.0,5.100000000000001,7.3,1.8000000000000007,2276.693
2024-08-19 18:36:00,69.5,459.1869,900.0,5.0,7.3,1.7000000000000028,2255.877
2024-08-19 18:39:00,70.0,456.4815,900.0,5.0,7.3,1.7000000000000028,2245.356
2024-08-19 18:42:00,69.0,452.7923,900.0,5.0,7.3,1.7000000000000028,2204.652
2024-08-19 18:45:00,67.5,451.0706,901.0,4.900000000000002,7.2,1.5,2191.079
2024-08-19 18:48:00,67.0,446.3976,901.0,4.800000000000001,7.3,1.6000000000000014,2164.209
2024-08-19 18:51:00,66.0,447.8733,901.0,4.800000000000001,7.2,1.5,2136.766
2024-08-19 18:54:00,65.5,447.6273,901.0,4.800000000000001,7.2,1.5999999999999979,2100.394
2024-08-19 18:57:00,64.5,443.9381,901.0,4.600000000000001,7.2,1.6000000000000014,2058.218
2024-08-19 19:00:00,64.0,445.6598,901.0,4.699999999999999,7.1,1.5,2062.289
2024-08-19 19:03:00,64.0,443.9381,901.0,4.699999999999999,7.1,1.6000000000000014,2061.952
2024-08-19 19:06:00,64.0,443.2002,901.0,4.699999999999999,7.2,1.5,2064.614
2024-08-19 19:09:00,64.0,444.43,901.0,4.699999999999999,7.1,1.5,2069.253
2024-08-19 19:12:00,64.0,445.6598,901.0,4.699999999999999,7.1,1.6000000000000014,2073.788
2024-08-19 19:15:00,64.5,447.8733,901.0,4.699999999999999,7.1,1.6000000000000014,2079.881
2024-08-19 19:18:00,64.0,449.3489,901.0,4.699999999999999,7.1,1.6000000000000014,2071.94
2024-08-19 19:21:00,65.5,451.8085,901.0,4.699999999999999,7.0,1.6999999999999993,2121.833
2024-08-19 19:24:00,65.0,450.3327,901.0,4.699999999999999,7.0,1.6000000000000014,2094.486
2024-08-19 19:27:00,65.0,454.2679,901.0,4.699999999999999,7.0,1.6000000000000014,2082.649
2024-08-19 19:30:00,65.0,456.2355,901.0,4.599999999999998,7.1,1.8000000000000007,2096.706
2024-08-19 19:33:00,65.0,458.695,901.0,4.699999999999999,7.0,1.6999999999999993,2111.722
2024-08-19 19:36:00,66.5,466.3194,901.0,4.699999999999999,7.1,1.6999999999999993,2142.74
2024-08-19 19:39:00,67.5,470.2546,901.0,4.699999999999999,7.0,1.6999999999999993,2158.185
2024-08-19 19:42:00,67.0,469.0249,901.0,4.800000000000001,6.8999999999999995,1.8000000000000007,2194.089
2024-08-19 19:45:00,67.0,470.2546,902.0,4.800000000000001,7.0,1.6999999999999993,2170.218
2024-08-19 19:48:00,67.5,476.4034,902.0,4.800000000000001,7.0,1.6999999999999993,2190.83
2024-08-19 19:51:00,67.5,474.4358,902.0,4.899999999999999,7.0,1.6999999999999993,2172.303
2024-08-19 19:54:00,66.5,474.6817,902.0,4.899999999999999,7.0,1.6999999999999993,2167.409
2024-08-19 19:57:00,67.0,469.7627,902.0,4.899999999999999,7.0,1.6999999999999993,2163.16
2024-08-19 20:00:00,66.0,469.5168,902.0,4.899999999999999,7.0,1.5,2134.749
2024-08-19 20:03:00,65.5,460.4167,902.0,4.699999999999999,7.0,1.5,2091.421
2024-08-19 20:06:00,64.5,456.7274,902.0,4.699999999999999,7.0,1.6000000000000014,2083.941
2024-08-19 20:09:00,64.5,458.941,902.0,4.699999999999999,7.0,1.6000000000000014,2044.344
2024-08-19 20:12:00,62.0,459.1869,902.0,4.600000000000001,6.9,1.5,2011.421
2024-08-19 20:15:00,63.0,458.4491,902.0,4.5,6.9,1.6000000000000014,2006.245
2024-08-19 20:18:00,63.0,457.4652,902.0,4.5,6.9,1.6000000000000014,2010.254
2024-08-19 20:21:00,62.5,455.4977,902.0,4.5,6.9,1.6000000000000014,2034.584
2024-08-19 20:24:00,64.0,453.0382,902.0,4.600000000000001,7.0,1.6999999999999993,2058.848
2024-08-19 20:27:00,64.5,458.4491,902.0,4.600000000000001,7.0,1.6999999999999993,2082.077
2024-08-19 20:30:00,65.0,458.695,902.0,4.700000000000003,7.0,1.6999999999999993,2079.948
2024-08-19 20:33:00,65.0,459.1869,902.0,4.800000000000001,7.0,1.5999999999999979,2092.915
2024-08-19 20:36:00,64.5,458.941,902.0,4.800000000000001,7.0,1.5,2082.837
2024-08-19 20:39:00,64.5,462.3843,902.0,4.699999999999999,7.0,1.6000000000000014,2083.136
2024-08-19 20:42:00,64.5,460.4167,902.0,4.699999999999999,7.0,1.6000000000000014,2077.009
2024-08-19 20:45:00,63.5,458.941,903.0,4.699999999999999,7.0,1.5,2036.299
2024-08-19 20:48:00,63.5,459.1869,903.0,4.599999999999998,6.9,1.6000000000000014,2039.438
2024-08-19 20:51:00,64.0,455.9896,903.0,4.599999999999998,6.9,1.6000000000000014,2032.836
2024-08-19 20:54:00,63.0,456.2355,903.0,4.599999999999998,6.9,1.5,2025.966
2024-08-19 20:57:00,61.0,450.3327,903.0,4.5,6.800000000000001,1.6999999999999993,1940.66
2024-08-19 21:00:00,60.0,447.6273,903.0,4.399999999999999,6.800000000000001,1.5,1891.672
2024-08-19 21:03:00,60.5,449.8409,903.0,4.400000000000002,6.800000000000001,1.5999999999999979,1933.761
2024-08-19 21:06:00,61.0,451.3165,903.0,4.300000000000001,6.800000000000001,1.5999999999999979,1937.879
2024-08-19 21:09:00,62.5,455.0058,903.0,4.5,6.800000000000001,1.6000000000000014,2003.599
2024-08-19 21:12:00,62.0,457.2193,903.0,4.5,7.0,1.6000000000000014,2003.029
2024-08-19 21:15:00,61.5,451.8085,903.0,4.5,6.9,1.6000000000000014,1984.296
2024-08-19 21:18:00,60.0,456.7274,903.0,4.5,6.7,1.4000000000000021,1946.584
2024-08-19 21:21:00,61.0,455.9896,903.0,4.400000000000002,6.800000000000001,1.5999999999999979,1941.087
2024-08-19 21:24:00,62.5,459.6788,903.0,4.400000000000002,6.7,1.6999999999999993,1997.254
2024-08-19 21:27:00,63.5,458.4491,903.0,4.5,6.9,1.6999999999999993,2000.37
2024-08-19 21:30:00,63.5,462.1383,903.0,4.5,6.9,1.8000000000000007,2002.366
2024-08-19 21:33:00,64.0,463.3681,903.0,4.5,6.9,1.6000000000000014,2057.076
2024-08-19 21:36:00,63.5,463.86,903.0,4.600000000000001,6.9,1.6999999999999993,2054.29
2024-08-19 21:39:00,65.0,470.9925,903.0,4.600000000000001,6.800000000000001,1.8000000000000007,2070.405
2024-08-19 21:42:00,64.0,465.0897,903.0,4.600000000000001,7.0,1.6999999999999993,2070.442
2024-08-19 21:45:00,63.0,469.5168,904.0,4.699999999999999,6.800000000000001,1.6000000000000014,2085.582
2024-08-19 21:48:00,64.0,466.3194,904.0,4.699999999999999,6.9,1.6999999999999993,2061.397
2024-08-19 21:51:00,62.0,462.1383,904.0,4.5,6.800000000000001,1.6000000000000014,2003.647
2024-08-19 21:54:00,61.5,458.4491,904.0,4.599999999999998,6.9,1.5,1987.581
2024-08-19 21:57:00,62.0,458.941,904.0,4.5,6.700000000000001,1.5999999999999979,1960.306
2024-08-19 22:00:00,60.0,457.9572,904.0,4.5,6.700000000000001,1.3999999999999986,1926.977
2024-08-19 22:03:00,61.0,452.3004,904.0,4.399999999999999,6.800000000000001,1.6000000000000014,1953.21
2024-08-19 22:06:00,60.0,457.2193,904.0,4.399999999999999,6.800000000000001,1.5,1924.966
2024-08-19 22:09:00,60.0,455.2517,904.0,4.399999999999999,6.700000000000001,1.5,1924.503
2024-08-19 22:12:00,60.0,453.7761,904.0,4.399999999999999,6.700000000000001,1.5,1922.958
2024-08-19 22:15:00,61.0,456.4815,904.0,4.299999999999997,6.700000000000001,1.6000000000000014,1955.31
2024-08-19 22:18:00,61.0,461.1545,904.0,4.5,6.800000000000001,1.5,1954.267
2024-08-19 22:21:00,62.0,462.1383,904.0,4.5,6.700000000000001,1.6000000000000014,1981.02
2024-08-19 22:24:00,61.0,467.5492,904.0,4.5,6.800000000000001,1.6000000000000014,1983.407
2024-08-19 22:27:00,62.0,466.3194,904.0,4.5,6.800000000000001,1.6000000000000014,2014.28
2024-08-19 22:30:00,62.0,469.5168,904.0,4.5,6.700000000000001,1.6000000000000014,1992.543
2024-08-19 22:33:00,63.0,462.6302,904.0,4.5,6.800000000000001,1.8000000000000007,2055.201
2024-08-19 22:36:00,62.5,467.5492,904.0,4.600000000000001,6.800000000000001,1.6000000000000014,1992.901
2024-08-19 22:39:00,61.5,468.7789,904.0,4.600000000000001,6.6000000000000005,1.6000000000000014,1978.462
2024-08-19 22:42:00,62.5,466.3194,904.0,4.600000000000001,6.800000000000001,1.6999999999999993,1986.802
2024-08-19 22:45:00,63.5,466.0735,905.0,4.600000000000001,6.800000000000001,1.6000000000000014,2008.599
2024-08-19 22:48:00,61.0,465.0897,905.0,4.600000000000001,6.800000000000001,1.3000000000000007,1928.215
2024-08-19 22:51:00,60.0,467.7951,905.0,4.5,6.700000000000001,1.5,1926.417
2024-08-19 22:54:00,60.5,462.6302,905.0,4.400000000000002,6.700000000000001,1.5,1927.299
2024-08-19 22:57:00,59.5,461.4005,905.0,4.5,6.6,1.5,1928.288
2024-08-19 23:00:00,59.5,460.1707,905.0,4.5,6.700000000000001,1.5,1915.654
2024-08-19 23:03:00,59.0,459.9248,905.0,4.399999999999999,6.6000000000000005,1.5,1897.607
2024-08-19 23:06:00,59.5,448.8571,905.0,4.399999999999999,6.700000000000001,1.5,1885.992
2024-08-19 23:09:00,59.0,441.9705,905.0,4.399999999999999,6.800000000000001,1.4000000000000021,1852.083
2024-08-19 23:12:00,63.0,489.1927,905.0,4.399999999999999,6.6000000000000005,1.8000000000000007,2039.131
2024-08-19 23:15:00,64.0,488.2089,905.0,4.699999999999999,6.7,1.8000000000000007,2104.192
2024-08-19 23:18:00,66.0,493.6198,905.0,4.800000000000001,6.800000000000001,1.6999999999999993,2105.856
2024-08-19 23:21:00,67.0,494.6036,905.0,4.899999999999999,6.700000000000001,1.6000000000000014,2136.273
2024-08-19 23:24:00,66.5,501.4901,905.0,4.899999999999999,6.800000000000001,1.8000000000000007,2141.218
2024-08-19 23:27:00,68.0,510.5902,905.0,4.899999999999999,6.7,1.9000000000000021,2206.759
2024-08-19 23:30:00,68.5,508.8687,905.0,5.0,6.800000000000001,1.8000000000000007,2197.204
2024-08-19 23:33:00,68.0,508.3767,905.0,5.100000000000001,6.700000000000001,1.8000000000000007,2198.604
2024-08-19 23:36:00,68.0,500.7523,905.0,5.0,6.700000000000001,1.8000000000000007,2201.528
2024-08-19 23:39:00,68.5,500.2604,905.0,5.0,6.700000000000001,1.8000000000000007,2196.899
2024-08-19 23:42:00,68.0,489.4387,905.0,5.100000000000001,6.800000000000001,1.8000000000000007,2203.727
2024-08-19 23:45:00,67.0,483.2899,906.0,5.0,6.800000000000001,1.6000000000000014,2122.721
2024-08-19 23:48:00,65.5,480.8304,906.0,5.0,6.9,1.6000000000000014,2113.456
2024-08-19 23:51:00,66.0,475.1736,906.0,4.800000000000001,6.800000000000001,1.6999999999999993,2110.759
2024-08-19 23:54:00,64.5,479.3548,906.0,4.900000000000002,6.800000000000001,1.5999999999999979,2101.874
2024-08-19 23:57:00,65.0,474.9276,906.0,4.900000000000002,6.9,1.6999999999999993,2106.207
2024-08-20 00:00:00,64.0,474.9276,906.0,4.900000000000002,7.000000000000001,1.5999999999999979,2074.594
2024-08-20 00:03:00,65.0,472.2223,906.0,4.800000000000001,7.000000000000001,1.6999999999999993,2064.146
2024-08-20 00:06:00,70.0,525.3472,906.0,4.900000000000002,6.700000000000001,1.8999999999999986,2243.858
2024-08-20 00:09:00,70.0,519.9363,906.0,4.900000000000002,6.700000000000001,1.8999999999999986,2250.596
2024-08-20 00:12:00,70.5,516.493,906.0,5.0,6.700000000000001,1.9000000000000021,2271.14
2024-08-20 00:15:00,70.5,521.1661,906.0,5.0,6.700000000000001,1.9000000000000021,2266.54
2024-08-20 00:18:00,70.0,517.4769,906.0,5.0,6.700000000000001,1.8000000000000007,2259.242
2024-08-20 00:21:00,70.5,517.9688,906.0,5.0,6.700000000000001,1.8000000000000007,2275.251
2024-08-20 00:24:00,70.0,517.9688,906.0,5.0,6.700000000000001,1.8000000000000007,2263.234
2024-08-20 00:27:00,71.0,517.4769,906.0,5.0,6.700000000000001,1.9000000000000021,2307.525
2024-08-20 00:30:00,70.5,515.7552,906.0,5.0,6.800000000000001,1.8000000000000007,2276.852
2024-08-20 00:33:00,71.0,519.1985,906.0,5.0,6.700000000000001,1.9000000000000021,2278.309
2024-08-20 00:36:00,71.0,520.6742,906.0,5.0,6.700000000000001,1.9000000000000021,2287.064
2024-08-20 00:39:00,71.5,520.1823,906.0,5.0,6.700000000000001,1.9000000000000021,2295.452
2024-08-20 00:42:00,71.0,521.9039,907.0,5.0,6.800000000000001,1.9000000000000021,2284.903
2024-08-20 00:45:00,70.5,519.4445,907.0,5.0,6.800000000000001,1.9000000000000021,2287.954
2024-08-20 00:48:00,70.5,517.9688,907.0,5.0,6.800000000000001,1.9000000000000021,2282.787
2024-08-20 00:51:00,71.0,518.7066,907.0,5.0,6.800000000000001,1.9000000000000021,2288.178
2024-08-20 00:54:00,71.0,515.5093,907.0,5.0,6.800000000000001,1.9000000000000021,2272.795
2024-08-20 00:57:00,70.5,515.5093,907.0,5.0,6.800000000000001,1.9000000000000021,2288.76
2024-08-20 01:00:00,71.0,518.2147,907.0,5.0,6.800000000000001,1.9000000000000021,2285.078
2024-08-20 01:03:00,71.0,517.9688,907.0,5.0,6.9,1.9000000000000021,2289.627
2024-08-20 01:06:00,72.0,521.412,907.0,5.0,6.9,2.0,2333.27
2024-08-20 01:09:00,72.5,519.9363,907.0,5.100000000000001,7.0,1.8999999999999986,2336.918
2024-08-20 01:12:00,73.0,523.1337,907.0,5.100000000000001,6.9,1.8999999999999986,2338.553
2024-08-20 01:15:00,72.0,522.3958,907.0,5.100000000000001,6.9,1.8999999999999986,2321.294
2024-08-20 01:18:00,72.0,523.6256,907.0,5.100000000000001,6.9,1.8999999999999986,2334.584
2024-08-20 01:21:00,71.5,516.985,907.0,5.100000000000001,7.0,1.8999999999999986,2334.716
2024-08-20 01:24:00,71.5,514.0336,907.0,5.100000000000001,7.0,1.8999999999999986,2329.301
2024-08-20 01:27:00,71.0,511.82,907.0,5.100000000000001,6.9,1.8999999999999986,2327.109
2024-08-20 01:30:00,72.0,513.7876,907.0,5.100000000000001,7.0,2.0,2334.55
2024-08-20 01:33:00,71.5,516.493,907.0,5.100000000000001,7.0,1.8999999999999986,2335.664
2024-08-20 01:36:00,72.0,515.0174,907.0,5.100000000000001,7.0,1.8999999999999986,2329.2
2024-08-20 01:39:00,71.0,515.0174,907.0,5.100000000000001,6.9,1.8999999999999986,2333.228
2024-08-20 01:42:00,70.5,508.3767,907.0,5.100000000000001,6.9,1.8000000000000007,2300.18
2024-08-20 01:45:00,71.0,511.5741,908.0,5.100000000000001,6.9,1.8000000000000007,2302.285
2024-08-20 01:48:00,70.5,510.0984,908.0,5.100000000000001,6.9,1.8000000000000007,2294.759
2024-08-20 01:51:00,71.5,505.9173,908.0,5.0,6.9,1.8999999999999986,2313.051
2024-08-20 01:54:00,71.5,505.1794,908.0,5.0,7.0,1.8999999999999986,2314.618
2024-08-20 01:57:00,70.5,495.5874,908.0,5.0,7.2,1.8999999999999986,2301.128
2024-08-20 02:00:00,70.5,498.5388,908.0,5.0,7.1,1.8000000000000007,2300.756
2024-08-20 02:03:00,71.0,499.2766,908.0,5.0,7.0,1.8999999999999986,2308.768
2024-08-20 02:06:00,71.0,502.7199,908.0,5.099999999999998,7.0,1.9000000000000021,2309.49
2024-08-20 02:09:00,71.5,509.6065,908.0,5.099999999999998,7.0,1.9000000000000021,2304.561
2024-08-20 02:12:00,71.0,507.6389,908.0,5.099999999999998,7.0,1.9000000000000021,2307.701
2024-08-20 02:15:00,70.5,504.4415,908.0,5.0,7.0,1.8000000000000007,2287.292
2024-08-20 02:18:00,70.5,499.7685,908.0,4.900000000000002,7.0,1.8999999999999986,2280.957
2024-08-20 02:21:00,71.0,500.7523,908.0,5.100000000000001,7.1,1.8000000000000007,2303.042
2024-08-20 02:24:00,70.5,497.0631,908.0,5.0,7.0,1.8000000000000007,2282.077
2024-08-20 02:27:00,70.5,497.0631,908.0,5.0,7.0,1.8000000000000007,2277.868
2024-08-20 02:30:00,71.0,498.0469,908.0,4.899999999999999,7.0,1.9000000000000021,2283.399
2024-08-20 02:33:00,70.0,503.2118,908.0,5.0,7.0,1.8000000000000007,2278.916
2024-08-20 02:36:00,71.5,500.9983,908.0,4.899999999999999,7.1,2.0,2303.628
2024-08-20 02:39:00,72.0,502.228,908.0,5.0,7.0,1.8999999999999986,2318.785
2024-08-20 02:42:00,71.5,503.2118,908.0,5.0,7.0,1.8999999999999986,2320.632
2024-08-20 02:45:00,71.5,503.4577,909.0,5.0,7.0,1.8999999999999986,2321.062
2024-08-20 02:48:00,71.5,503.9496,909.0,5.099999999999998,7.0,1.8000000000000007,2315.727
2024-08-20 02:51:00,72.0,500.7523,909.0,5.099999999999998,7.0,1.9000000000000021,2338.501
2024-08-20 02:54:00,71.5,499.5226,909.0,5.099999999999998,7.0,1.8000000000000007,2347.825
2024-08-20 02:57:00,72.5,500.2604,909.0,5.0,7.2,1.9000000000000021,2350.985
2024-08-20 03:00:00,72.0,496.8171,909.0,5.0,7.1,1.9000000000000021,2343.576
2024-08-20 03:03:00,72.0,496.8171,909.0,5.0,7.0,1.9000000000000021,2334.046
2024-08-20 03:06:00,72.0,503.4577,909.0,5.0,7.1,1.9000000000000021,2352.973
2024-08-20 03:09:00,73.0,503.2118,909.0,5.0,7.1,2.0,2353.029
2024-08-20 03:12:00,73.0,502.9659,909.0,5.0,7.0,2.0,2356.335
2024-08-20 03:15:00,71.0,496.8171,909.0,5.0,7.1,1.9000000000000021,2319.435
2024-08-20 03:18:00,72.0,499.7685,909.0,5.0,7.0,1.8000000000000007,2326.863
2024-08-20 03:21:00,70.5,494.8495,909.0,5.0,7.1,1.9000000000000021,2317.887
2024-08-20 03:24:00,71.0,494.1117,909.0,5.100000000000001,7.0,1.6999999999999993,2317.229
2024-08-20 03:27:00,71.5,496.5712,909.0,5.0,7.0,1.8000000000000007,2318.064
2024-08-20 03:30:00,71.0,500.5063,909.0,5.0,7.0,1.8000000000000007,2308.259
2024-08-20 03:33:00,72.0,494.8495,909.0,5.0,7.0,1.9000000000000021,2334.017
2024-08-20 03:36:00,72.0,498.2928,909.0,5.100000000000001,7.1,1.8999999999999986,2335.456
2024-08-20 03:39:00,71.5,503.4577,909.0,5.0,7.1,1.9000000000000021,2334.201
2024-08-20 03:42:00,72.0,506.4091,909.0,5.100000000000001,7.0,1.8999999999999986,2332.398
2024-08-20 03:45:00,71.5,507.8849,910.0,5.100000000000001,7.0,1.8000000000000007,2335.106
2024-08-20 03:48:00,72.5,508.3767,910.0,5.100000000000001,7.0,1.8999999999999986,2364.318
2024-08-20 03:51:00,72.0,498.2928,910.0,5.100000000000001,7.2,1.8999999999999986,2352.662
2024-08-20 03:54:00,72.0,498.5388,910.0,5.100000000000001,7.2,1.8999999999999986,2350.109
2024-08-20 03:57:00,72.0,502.228,910.0,5.0,7.2,1.8999999999999986,2353.608
2024-08-20 04:00:00,72.5,500.7523,910.0,5.0,7.2,1.8999999999999986,2355.103
2024-08-20 04:03:00,72.0,499.5226,910.0,5.0,7.1,1.8999999999999986,2344.303
2024-08-20 04:06:00,72.5,504.1956,910.0,5.0,7.1,1.8999999999999986,2341.369
2024-08-20 04:09:00,72.5,499.7685,910.0,5.0,7.2,1.8999999999999986,2358.969
2024-08-20 04:12:00,72.5,498.5388,910.0,5.0,7.2,1.8999999999999986,2355.546
2024-08-20 04:15:00,72.0,492.8819,910.0,5.0,7.1,1.8000000000000007,2302.474
2024-08-20 04:18:00,71.5,493.6198,910.0,5.0,7.0,1.8000000000000007,2311.659
2024-08-20 04:21:00,70.5,487.2251,910.0,5.0,7.0,1.6999999999999993,2288.148
2024-08-20 04:24:00,70.5,485.0116,910.0,4.899999999999999,7.2,1.8000000000000007,2280.119
2024-08-20 04:27:00,70.0,480.8304,910.0,4.899999999999999,7.2,1.8000000000000007,2280.015
2024-08-20 04:30:00,69.0,478.371,910.0,4.899999999999999,7.2,1.8000000000000007,2250.806
2024-08-20 04:33:00,69.5,481.3224,910.0,4.899999999999999,7.2,1.8000000000000007,2265.388
2024-08-20 04:36:00,70.0,485.9954,910.0,4.899999999999999,7.2,1.9000000000000021,2283.923
2024-08-20 04:39:00,69.5,490.6684,910.0,4.899999999999999,7.1,1.8000000000000007,2264.565
2024-08-20 04:42:00,70.0,491.1603,910.0,4.899999999999999,7.1,1.8000000000000007,2261.05
2024-08-20 04:45:00,69.0,490.6684,911.0,4.800000000000001,7.0,1.8000000000000007,2263.034
2024-08-20 04:48:00,71.0,491.6522,911.0,4.899999999999999,7.1,2.0,2277.258
2024-08-20 04:51:00,70.0,483.2899,911.0,4.900000000000002,7.2,1.8000000000000007,2289.254
2024-08-20 04:54:00,70.0,489.4387,911.0,4.800000000000001,7.2,1.9000000000000021,2288.686
2024-08-20 04:57:00,70.5,486.9792,911.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2283.48
2024-08-20 05:00:00,71.0,490.4225,911.0,4.800000000000001,7.1,1.8999999999999986,2285.295
2024-08-20 05:03:00,70.5,494.8495,911.0,4.800000000000001,7.0,1.8999999999999986,2288.262
2024-08-20 05:06:00,70.5,496.0793,911.0,4.800000000000001,7.0,1.8999999999999986,2288.614
2024-08-20 05:09:00,71.5,496.0793,911.0,4.800000000000001,7.0,2.0,2323.417
2024-08-20 05:12:00,71.5,490.6684,911.0,5.0,7.1,1.8000000000000007,2318.99
2024-08-20 05:15:00,71.5,494.8495,911.0,5.0,7.1000000000000005,1.8000000000000007,2325.796
2024-08-20 05:18:00,71.5,496.0793,911.0,5.0,7.1000000000000005,1.8000000000000007,2322.169
2024-08-20 05:21:00,72.0,493.6198,911.0,5.0,7.1000000000000005,1.8000000000000007,2319.51
2024-08-20 05:24:00,71.5,494.1117,911.0,5.0,7.0,1.8000000000000007,2320.401
2024-08-20 05:27:00,71.5,493.1279,911.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2318.903
2024-08-20 05:30:00,72.0,489.9306,911.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2326.839
2024-08-20 05:33:00,72.5,496.0793,911.0,4.899999999999999,7.1000000000000005,1.8999999999999986,2344.254
2024-08-20 05:36:00,71.5,494.8495,911.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2346.317
2024-08-20 05:39:00,71.5,496.0793,911.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2347.894
2024-08-20 05:42:00,72.0,495.5874,912.0,5.0,7.1,1.7999999999999972,2343.717
2024-08-20 05:45:00,72.0,492.1441,912.0,5.0,7.1000000000000005,1.7999999999999972,2337.69
2024-08-20 05:48:00,72.0,488.7008,912.0,5.0,7.1000000000000005,1.6999999999999993,2331.301
2024-08-20 05:51:00,72.0,491.6522,912.0,5.0,7.1000000000000005,1.7999999999999972,2342.782
2024-08-20 05:54:00,71.5,486.7332,912.0,5.0,7.1000000000000005,1.6999999999999993,2315.238
2024-08-20 05:57:00,71.5,487.963,912.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2296.471
2024-08-20 06:00:00,71.0,487.963,912.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2291.226
2024-08-20 06:03:00,70.5,487.2251,912.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2288.442
2024-08-20 06:06:00,70.5,487.4711,912.0,4.899999999999999,7.1000000000000005,1.6999999999999993,2259.488
2024-08-20 06:09:00,70.0,487.963,912.0,4.899999999999999,7.0,1.6999999999999993,2262.615
2024-08-20 06:12:00,70.5,490.6684,912.0,4.899999999999999,6.9,1.6999999999999993,2261.557
2024-08-20 06:15:00,70.0,490.9144,912.0,4.899999999999999,6.9,1.6999999999999993,2260.885
2024-08-20 06:18:00,70.0,484.7656,912.0,4.799999999999997,7.0,1.9000000000000021,2258.333
2024-08-20 06:21:00,70.0,475.9114,912.0,4.899999999999999,7.1000000000000005,1.6999999999999993,2252.574
2024-08-20 06:24:00,70.0,470.7465,912.0,4.799999999999997,7.0,1.7000000000000028,2239.749
2024-08-20 06:27:00,69.0,468.533,912.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2221.687
2024-08-20 06:30:00,69.0,479.3548,912.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2225.634
2024-08-20 06:33:00,69.0,480.0926,912.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2225.413
2024-08-20 06:36:00,69.0,481.0764,912.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2223.914
2024-08-20 06:39:00,69.0,478.8629,912.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2219.831
2024-08-20 06:42:00,68.5,471.9763,912.0,4.800000000000001,7.1000000000000005,1.6999999999999993,2201.29
2024-08-20 06:45:00,69.0,464.1059,913.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2209.394
2024-08-20 06:48:00,68.0,466.0735,913.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2183.931
2024-08-20 06:51:00,66.5,461.4005,913.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2132.206
2024-08-20 06:54:00,66.5,468.287,913.0,4.600000000000001,7.1000000000000005,1.5999999999999979,2123.572
2024-08-20 06:57:00,66.0,463.3681,913.0,4.600000000000001,7.1000000000000005,1.5999999999999979,2120.481
2024-08-20 07:00:00,66.5,459.9248,913.0,4.5,7.1000000000000005,1.6999999999999993,2108.445
2024-08-20 07:03:00,65.0,455.0058,913.0,4.5,6.9,1.6000000000000014,2097.048
2024-08-20 07:06:00,64.5,468.7789,913.0,4.5,6.800000000000001,1.6000000000000014,2086.67
2024-08-20 07:09:00,66.0,479.3548,913.0,4.5,6.800000000000001,1.6000000000000014,2096.717
2024-08-20 07:12:00,65.5,482.5521,913.0,4.600000000000001,6.800000000000001,1.6000000000000014,2100.44
2024-08-20 07:15:00,65.0,481.0764,913.0,4.600000000000001,6.699999999999999,1.6000000000000014,2097.82
2024-08-20 07:18:00,65.0,479.3548,913.0,4.599999999999998,6.800000000000001,1.7000000000000028,2089.37
2024-08-20 07:21:00,64.5,480.8304,913.0,4.5,6.700000000000001,1.6999999999999993,2105.449
2024-08-20 07:24:00,65.0,488.7008,913.0,4.5,6.6,1.8000000000000007,2100.743
2024-08-20 07:27:00,65.0,494.6036,913.0,4.5,6.6,1.8000000000000007,2137.093
2024-08-20 07:30:00,67.5,499.5226,913.0,4.599999999999998,6.6,1.8000000000000007,2169.181
2024-08-20 07:33:00,67.5,502.9659,913.0,4.699999999999999,6.699999999999999,1.6999999999999993,2162.746
2024-08-20 07:36:00,67.5,506.6551,913.0,4.800000000000001,6.6,1.6999999999999993,2179.186
2024-08-20 07:39:00,69.0,515.2633,913.0,4.800000000000001,6.6,1.8000000000000007,2211.592
2024-08-20 07:42:00,70.0,530.5121,914.0,4.900000000000002,6.6,1.8999999999999986,2274.198
2024-08-20 07:45:00,72.0,526.8229,914.0,4.900000000000002,6.6,1.8999999999999986,2276.522
2024-08-20 07:48:00,70.5,529.0364,914.0,4.900000000000002,6.499999999999999,1.7999999999999972,2255.504
2024-08-20 07:51:00,70.0,521.658,914.0,4.800000000000001,6.499999999999999,1.8000000000000007,2243.839
2024-08-20 07:54:00,69.5,521.412,914.0,4.800000000000001,6.6,1.8000000000000007,2238.959
2024-08-20 07:57:00,69.5,514.0336,914.0,4.899999999999999,6.699999999999999,1.8000000000000007,2223.377
2024-08-20 08:00:00,69.0,514.0336,914.0,4.899999999999999,6.6,1.6999999999999993,2219.585
2024-08-20 08:03:00,69.5,521.658,914.0,4.899999999999999,6.6,1.8000000000000007,2247.996
2024-08-20 08:06:00,70.0,524.1175,914.0,4.899999999999999,6.6,1.8000000000000007,2250.698
2024-08-20 08:09:00,70.5,530.0203,914.0,4.899999999999999,6.6,1.8000000000000007,2260.879
2024-08-20 08:12:00,69.0,526.577,914.0,4.899999999999999,6.5,1.6999999999999993,2260.778
2024-08-20 08:15:00,70.0,525.3472,914.0,4.899999999999999,6.6,1.8000000000000007,2252.705
2024-08-20 08:18:00,70.5,526.0851,914.0,4.899999999999999,6.6,1.8000000000000007,2259.371
2024-08-20 08:21:00,70.0,522.6418,914.0,5.0,6.699999999999999,1.8000000000000007,2247.122
2024-08-20 08:24:00,70.0,523.6256,914.0,5.0,6.6,1.6999999999999993,2259.837
2024-08-20 08:27:00,70.0,521.9039,914.0,4.899999999999999,6.6,1.8000000000000007,2258.246
2024-08-20 08:30:00,70.0,518.9525,914.0,4.899999999999999,6.6,1.9000000000000021,2258.794
2024-08-20 08:33:00,70.0,524.3634,914.0,4.899999999999999,6.6,1.8000000000000007,2299.154
2024-08-20 08:36:00,70.5,519.1985,914.0,4.899999999999999,6.6,1.8000000000000007,2260.824
2024-08-20 08:39:00,69.5,521.412,914.0,4.900000000000002,6.6,1.8000000000000007,2229.967
2024-08-20 08:42:00,69.5,521.658,914.0,4.900000000000002,6.6,1.8000000000000007,2235.667
2024-08-20 08:45:00,69.5,523.6256,915.0,4.900000000000002,6.6,1.8000000000000007,2235.483
2024-08-20 08:48:00,69.0,524.3634,915.0,4.900000000000002,6.5,1.8000000000000007,2203.809
2024-08-20 08:51:00,68.5,521.1661,915.0,4.800000000000001,6.6,1.8000000000000007,2219.311
2024-08-20 08:54:00,68.5,526.0851,915.0,4.899999999999999,6.6,1.9000000000000021,2222.239
2024-08-20 08:57:00,68.5,522.8877,915.0,4.899999999999999,6.699999999999999,1.9000000000000021,2242.722
2024-08-20 09:00:00,69.5,526.577,915.0,4.899999999999999,6.5,1.9000000000000021,2269.502
2024-08-20 09:03:00,70.0,546.007,915.0,5.0,6.5,1.8000000000000007,2249.742
2024-08-20 09:06:00,72.0,566.6667,915.0,5.0,6.3999999999999995,2.0,2343.109
2024-08-20 09:09:00,73.0,584.375,915.0,5.099999999999998,6.3999999999999995,2.0,2392.687
2024-08-20 09:12:00,74.5,580.6857,915.0,5.099999999999998,6.5,2.0,2404.665
2024-08-20 09:15:00,74.0,579.702,915.0,5.0,6.3999999999999995,2.099999999999998,2395.286
2024-08-20 09:18:00,74.0,580.9317,915.0,5.099999999999998,6.6,2.0,2418.629
2024-08-20 09:21:00,84.0,585.8507,915.0,5.0,6.0,1.8999999999999986,2769.125
2024-08-20 09:24:00,82.5,583.3912,915.0,5.300000000000001,6.6,2.1999999999999993,2657.202
2024-08-20 09:27:00,81.5,582.8993,915.0,5.399999999999999,6.699999999999999,2.1000000000000014,2643.392
2024-08-20 09:30:00,81.5,587.0804,915.0,5.5,6.799999999999999,2.099999999999998,2626.069
2024-08-20 09:33:00,82.0,556.3368,915.0,5.5,6.800000000000001,2.0,2636.559
2024-08-20 09:36:00,78.5,556.3368,915.0,5.5,6.699999999999999,2.0,2546.277
2024-08-20 09:39:00,75.0,524.3634,915.0,5.400000000000002,7.000000000000001,1.8999999999999986,2447.245
2024-08-20 09:42:00,76.5,560.5179,915.0,5.400000000000002,6.800000000000001,2.099999999999998,2545.464
2024-08-20 09:45:00,73.0,530.2662,916.0,5.400000000000002,6.8,1.5999999999999979,2323.129
2024-08-20 09:48:00,72.5,507.147,916.0,5.100000000000001,6.9,1.8000000000000007,2320.549
2024-08-20 09:51:00,71.0,505.1794,916.0,5.0,7.000000000000001,1.8000000000000007,2308.165
2024-08-20 09:54:00,71.0,499.7685,916.0,5.0,7.000000000000001,1.8000000000000007,2293.262
2024-08-20 09:57:00,70.5,502.228,916.0,4.900000000000002,7.000000000000001,1.7999999999999972,2286.041
2024-08-20 10:00:00,71.0,499.2766,916.0,5.099999999999998,7.000000000000001,1.8000000000000007,2283.217
2024-08-20 10:03:00,70.5,500.7523,916.0,5.0,7.000000000000001,1.7999999999999972,2279.662
2024-08-20 10:06:00,70.5,496.0793,916.0,5.0,7.000000000000001,1.7999999999999972,2283.943
2024-08-20 10:09:00,69.5,491.8981,916.0,5.0,7.1000000000000005,1.6999999999999993,2247.819
2024-08-20 10:12:00,69.0,488.4549,916.0,5.0,7.2,1.5999999999999979,2225.761
2024-08-20 10:15:00,69.0,501.7361,916.0,4.899999999999999,7.0,1.8000000000000007,2228.016
2024-08-20 10:18:00,70.0,505.1794,916.0,4.899999999999999,7.0,1.8000000000000007,2284.289
2024-08-20 10:21:00,69.5,500.7523,916.0,4.899999999999999,7.0,1.8000000000000007,2251.564
2024-08-20 10:24:00,69.5,497.0631,916.0,4.899999999999999,7.0,1.8000000000000007,2252.46
2024-08-20 10:27:00,69.5,496.8171,916.0,4.899999999999999,6.9,1.8000000000000007,2234.407
2024-08-20 10:30:00,69.0,498.2928,916.0,4.899999999999999,7.0,1.8000000000000007,2234.865
2024-08-20 10:33:00,69.5,495.3414,916.0,4.899999999999999,7.0,1.8000000000000007,2237.506
2024-08-20 10:36:00,69.0,500.5063,916.0,4.899999999999999,7.0,2.0,2254.651
2024-08-20 10:39:00,70.5,504.4415,916.0,5.0,7.0,2.0,2274.69
2024-08-20 10:42:00,71.5,508.1308,916.0,5.099999999999998,7.0,1.9000000000000021,2304.573
2024-08-20 10:45:00,71.5,513.2957,917.0,5.099999999999998,7.0,1.9000000000000021,2309.837
2024-08-20 10:48:00,71.0,515.0174,917.0,5.099999999999998,6.8999999999999995,2.0,2312.591
2024-08-20 10:51:00,72.0,523.1337,917.0,5.199999999999999,6.8999999999999995,1.8999999999999986,2311.639
2024-08-20 10:54:00,72.0,527.5607,917.0,5.199999999999999,6.8999999999999995,2.0,2362.273
2024-08-20 10:57:00,72.5,531.496,917.0,5.199999999999999,6.8999999999999995,2.0,2341.443
2024-08-20 11:00:00,73.5,532.7257,917.0,5.199999999999999,7.0,2.099999999999998,2408.18
2024-08-20 11:03:00,77.0,541.088,917.0,5.199999999999999,6.8999999999999995,2.099999999999998,2487.338
2024-08-20 11:06:00,76.0,543.3015,917.0,5.399999999999999,7.0,2.1000000000000014,2498.97
2024-08-20 11:09:00,79.0,546.2529,917.0,5.5,6.8999999999999995,2.1000000000000014,2549.864
2024-08-20 11:12:00,78.0,539.1204,917.0,5.5,7.1,2.0,2543.414
2024-08-20 11:15:00,78.0,542.0718,917.0,5.5,7.0,2.0,2507.049
2024-08-20 11:18:00,78.0,542.8096,917.0,5.5,7.1,2.0,2502.267
2024-08-20 11:21:00,77.5,542.3177,917.0,5.5,7.0,2.0,2497.729
2024-08-20 11:24:00,78.0,536.6609,917.0,5.5,7.0,2.0,2500.63
2024-08-20 11:27:00,76.5,536.6609,917.0,5.5,7.0,2.0,2470.637
2024-08-20 11:30:00,75.5,533.7095,917.0,5.5,7.0,1.9000000000000021,2436.417
2024-08-20 11:33:00,75.0,527.5607,917.0,5.5,7.0,1.9000000000000021,2407.353
2024-08-20 11:36:00,73.0,509.6065,917.0,5.400000000000002,7.0,1.6999999999999993,2351.923
2024-08-20 11:39:00,73.0,515.2633,917.0,5.300000000000001,7.0,1.8000000000000007,2335.682
2024-08-20 11:42:00,73.0,514.0336,917.0,5.300000000000001,7.0,1.8000000000000007,2333.926
2024-08-20 11:45:00,72.5,511.5741,918.0,5.300000000000001,7.0,1.8000000000000007,2335.083
2024-08-20 11:48:00,73.0,518.7066,918.0,5.300000000000001,7.0,1.8999999999999986,2352.753
