Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-08-31 17:27:00,78.0,474.9276,1187.0,5.0,7.300000000000001,1.9999999999999964,2519.021
2024-08-31 17:33:00,77.0,473.9438,1187.0,4.899999999999999,7.200000000000001,2.0000000000000036,2483.958
2024-08-31 17:39:00,77.5,475.6655,1187.0,4.899999999999999,7.200000000000001,2.0000000000000036,2484.645
2024-08-31 17:45:00,78.0,478.371,1188.0,4.899999999999999,7.200000000000001,2.0000000000000036,2498.335
2024-08-31 17:51:00,78.0,479.8466,1188.0,4.899999999999999,7.200000000000001,2.099999999999998,2509.221
2024-08-31 17:57:00,78.5,485.7494,1188.0,4.900000000000002,7.200000000000001,2.1000000000000014,2531.104
2024-08-31 18:03:00,78.5,487.2251,1188.0,5.0,7.200000000000001,2.0,2545.813
2024-08-31 18:09:00,79.5,491.6522,1188.0,5.0,7.300000000000001,2.1000000000000014,2510.173
2024-08-31 18:15:00,78.5,486.9792,1188.0,5.100000000000001,7.200000000000001,2.0,2514.4
2024-08-31 18:18:00,78.5,489.6846,1188.0,4.900000000000002,7.200000000000001,2.1999999999999993,2512.256
2024-08-31 18:21:00,78.5,487.2251,1188.0,5.0,7.200000000000001,2.1999999999999993,2511.218
2024-08-31 18:27:00,80.5,481.0764,1188.0,4.899999999999999,7.000000000000001,1.9000000000000021,2677.422
2024-08-31 18:33:00,79.0,482.0602,1188.0,5.099999999999998,7.300000000000001,2.1000000000000014,2544.404
2024-08-31 18:39:00,78.0,481.8142,1188.0,5.0,7.300000000000001,1.9999999999999964,2519.983
2024-08-31 18:45:00,79.0,477.6331,1189.0,4.900000000000002,7.300000000000001,2.1999999999999993,2509.98
2024-08-31 18:51:00,77.5,479.6007,1189.0,4.900000000000002,7.199999999999999,2.099999999999998,2505.553
2024-08-31 18:57:00,77.0,475.6655,1189.0,4.800000000000001,7.199999999999999,1.9999999999999964,2478.63
2024-08-31 19:03:00,75.0,471.2384,1189.0,4.800000000000001,7.300000000000001,1.9999999999999964,2450.406
2024-08-31 19:09:00,75.0,474.6817,1189.0,4.899999999999999,7.199999999999999,1.8999999999999986,2442.848
2024-08-31 19:15:00,75.5,466.0735,1189.0,4.799999999999997,7.199999999999999,2.1000000000000014,2446.334
2024-08-31 19:21:00,74.5,469.5168,1189.0,4.799999999999997,7.300000000000001,1.8999999999999986,2431.278
2024-08-31 19:27:00,75.0,469.0249,1189.0,4.899999999999999,7.199999999999999,2.0,2447.918
2024-08-31 19:33:00,75.0,467.0573,1189.0,4.899999999999999,7.300000000000001,2.0,2445.503
2024-08-31 19:39:00,75.5,464.5978,1189.0,4.899999999999999,7.199999999999999,2.0,2451.761
2024-08-31 19:45:00,75.0,470.7465,1190.0,4.800000000000001,7.199999999999999,2.0,2463.601
2024-08-31 19:51:00,75.0,470.2546,1190.0,4.899999999999999,7.199999999999999,2.0,2444.042
2024-08-31 19:57:00,75.0,469.7627,1190.0,4.800000000000001,7.199999999999999,2.0,2457.368
2024-08-31 20:03:00,76.0,465.8275,1190.0,4.899999999999999,7.299999999999999,2.0,2446.43
2024-08-31 20:09:00,75.0,459.9248,1190.0,4.800000000000001,7.199999999999999,1.8999999999999986,2413.061
2024-08-31 20:15:00,75.0,454.7599,1190.0,4.699999999999999,7.3999999999999995,1.8999999999999986,2421.627
2024-08-31 20:21:00,75.5,459.1869,1190.0,4.799999999999997,7.4,2.0,2422.572
2024-08-31 20:27:00,74.5,459.9248,1190.0,4.699999999999999,7.199999999999999,1.8999999999999986,2411.457
2024-08-31 20:33:00,73.0,454.2679,1190.0,4.600000000000001,7.199999999999999,1.9999999999999964,2363.222
2024-08-31 20:39:00,73.0,461.1545,1190.0,4.699999999999999,7.199999999999999,1.9000000000000021,2354.082
2024-08-31 20:45:00,73.0,460.9086,1191.0,4.699999999999999,7.1,1.9000000000000021,2357.134
2024-08-31 20:51:00,74.5,461.6464,1191.0,4.699999999999999,7.199999999999999,1.9000000000000021,2377.964
2024-08-31 20:57:00,74.5,466.0735,1191.0,4.699999999999999,7.1,1.9999999999999964,2384.471
2024-08-31 21:03:00,74.5,465.8275,1191.0,4.699999999999999,7.200000000000001,1.9000000000000021,2393.119
2024-08-31 21:09:00,75.0,469.5168,1191.0,4.699999999999999,7.200000000000001,1.9999999999999964,2391.232
2024-08-31 21:15:00,74.0,468.533,1191.0,4.800000000000001,7.200000000000001,1.9000000000000021,2395.714
2024-08-31 21:21:00,74.5,470.7465,1191.0,4.800000000000001,7.1,1.9000000000000021,2402.728
2024-08-31 21:27:00,74.0,472.7141,1191.0,4.800000000000001,7.1,1.9000000000000021,2393.633
2024-08-31 21:33:00,75.0,474.4358,1191.0,4.800000000000001,7.1,1.9000000000000021,2429.985
2024-08-31 21:39:00,75.0,482.5521,1191.0,4.800000000000001,6.999999999999999,1.9000000000000021,2425.353
2024-08-31 21:45:00,75.0,480.8304,1192.0,4.800000000000001,6.999999999999999,1.9000000000000021,2420.831
2024-08-31 21:48:00,75.0,477.6331,1192.0,4.800000000000001,6.999999999999999,2.0000000000000036,2415.828
2024-08-31 21:51:00,75.0,477.3871,1192.0,4.800000000000001,7.1,2.0000000000000036,2423.719
2024-08-31 21:57:00,76.5,478.371,1192.0,4.899999999999999,7.300000000000001,2.099999999999998,2451.685
2024-08-31 22:09:00,74.5,480.5845,1192.0,4.899999999999999,7.199999999999999,2.0000000000000036,2421.264
2024-08-31 22:15:00,74.5,473.452,1192.0,4.800000000000001,7.199999999999999,2.0,2418.532
2024-08-31 22:21:00,74.5,467.5492,1192.0,4.800000000000001,7.199999999999999,2.0,2429.982
2024-08-31 22:27:00,73.5,467.0573,1192.0,4.800000000000001,7.299999999999999,1.8999999999999986,2413.934
2024-08-31 22:30:00,75.0,467.7951,1192.0,4.900000000000002,7.199999999999999,1.8999999999999986,2404.625
2024-08-31 22:45:00,74.5,463.3681,1193.0,4.800000000000001,7.199999999999999,2.0,2379.506
2024-08-31 22:48:00,73.5,465.8275,1193.0,4.800000000000001,7.199999999999999,1.8999999999999986,2384.809
2024-08-31 22:51:00,74.0,462.6302,1193.0,4.800000000000001,7.199999999999999,1.8999999999999986,2376.679
2024-08-31 22:57:00,73.5,470.2546,1193.0,4.800000000000001,7.199999999999999,2.0,2384.896
2024-08-31 23:03:00,75.0,463.86,1193.0,4.800000000000001,7.3999999999999995,2.0,2421.082
2024-08-31 23:09:00,72.5,433.1163,1193.0,4.800000000000001,7.6000000000000005,1.7999999999999972,2312.982
2024-08-31 23:15:00,69.5,423.5243,1193.0,4.5,7.500000000000001,1.8000000000000007,2244.098
2024-08-31 23:21:00,68.0,420.8188,1193.0,4.399999999999999,7.500000000000001,1.6999999999999993,2182.209
2024-08-31 23:27:00,70.0,417.1296,1193.0,4.199999999999999,7.200000000000001,1.7999999999999972,2274.042
2024-08-31 23:33:00,69.5,456.4815,1193.0,4.300000000000001,7.4,1.7999999999999972,2362.612
2024-08-31 23:39:00,77.5,484.5197,1193.0,4.5,7.200000000000001,2.1999999999999993,2547.244
2024-08-31 23:45:00,82.5,498.2928,1194.0,4.899999999999999,7.2,2.400000000000002,2655.847
2024-08-31 23:51:00,84.5,520.6742,1194.0,5.199999999999999,7.3,2.299999999999997,2738.388
2024-08-31 23:57:00,85.0,512.5579,1194.0,5.300000000000001,7.4,2.299999999999997,2735.12
2024-09-01 00:03:00,84.0,507.147,1194.0,5.300000000000001,7.6,2.3999999999999986,2733.634
2024-09-01 00:09:00,81.5,493.1279,1194.0,5.300000000000001,7.6000000000000005,2.1000000000000014,2668.998
2024-09-01 00:15:00,78.5,478.6169,1194.0,5.099999999999998,7.3999999999999995,2.0,2551.927
2024-09-01 00:21:00,76.5,467.0573,1194.0,4.899999999999999,7.3999999999999995,2.0000000000000036,2469.6
2024-09-01 00:27:00,74.0,463.86,1194.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2410.752
2024-09-01 00:33:00,73.5,457.2193,1194.0,4.800000000000001,7.299999999999999,2.0,2384.57
2024-09-01 00:39:00,74.5,456.7274,1194.0,4.800000000000001,7.500000000000001,2.0,2408.533
2024-09-01 00:45:00,74.5,457.7112,1195.0,4.800000000000001,7.3999999999999995,2.0,2413.288
2024-09-01 00:51:00,74.0,460.1707,1195.0,4.800000000000001,7.500000000000001,2.0,2405.591
2024-09-01 00:57:00,74.0,452.3004,1195.0,4.699999999999999,7.500000000000001,1.8999999999999986,2374.524
2024-09-01 01:03:00,74.5,456.4815,1195.0,4.800000000000001,7.500000000000001,2.0,2401.942
2024-09-01 01:09:00,73.5,455.9896,1195.0,4.799999999999997,7.300000000000001,1.8999999999999986,2386.166
2024-09-01 01:15:00,73.0,452.7923,1195.0,4.600000000000001,7.300000000000001,1.9999999999999964,2367.143
2024-09-01 01:21:00,73.0,458.695,1195.0,4.699999999999999,7.300000000000001,1.9999999999999964,2372.252
2024-09-01 01:27:00,73.0,461.6464,1195.0,4.699999999999999,7.300000000000001,1.9999999999999964,2390.213
2024-09-01 01:33:00,73.0,459.1869,1195.0,4.699999999999999,7.300000000000001,1.9999999999999964,2382.024
2024-09-01 01:39:00,74.0,460.9086,1195.0,4.799999999999997,7.300000000000001,2.0,2396.655
2024-09-01 01:45:00,74.0,464.5978,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2396.107
2024-09-01 01:51:00,73.5,463.3681,1196.0,4.699999999999999,7.300000000000001,2.099999999999998,2390.106
2024-09-01 01:57:00,73.5,461.4005,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2394.087
2024-09-01 02:03:00,74.0,460.4167,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2377.006
2024-09-01 02:09:00,73.5,462.8762,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2389.041
2024-09-01 02:15:00,72.5,460.1707,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2380.169
2024-09-01 02:18:00,73.0,462.3843,1196.0,4.699999999999999,7.199999999999999,1.9000000000000021,2364.951
2024-09-01 02:21:00,73.0,465.0897,1196.0,4.699999999999999,7.199999999999999,1.9000000000000021,2361.086
2024-09-01 02:27:00,73.0,462.6302,1196.0,4.699999999999999,7.199999999999999,1.9999999999999964,2387.618
2024-09-01 02:33:00,74.0,465.3356,1196.0,4.699999999999999,7.199999999999999,1.9999999999999964,2397.98
2024-09-01 02:39:00,75.0,470.9925,1196.0,4.699999999999999,7.199999999999999,1.9999999999999964,2411.37
2024-09-01 02:45:00,75.0,465.3356,1197.0,4.699999999999999,7.299999999999999,2.099999999999998,2402.263
2024-09-01 02:51:00,74.0,466.0735,1197.0,4.699999999999999,7.199999999999999,2.099999999999998,2401.017
2024-09-01 02:57:00,74.0,462.3843,1197.0,4.799999999999997,7.4,1.8999999999999986,2391.059
2024-09-01 03:03:00,74.0,457.9572,1197.0,4.699999999999999,7.500000000000001,1.9999999999999964,2398.582
2024-09-01 03:09:00,73.5,455.9896,1197.0,4.699999999999999,7.3999999999999995,1.9999999999999964,2388.665
2024-09-01 03:15:00,73.0,463.614,1197.0,4.699999999999999,7.199999999999999,1.9000000000000021,2368.885
2024-09-01 03:21:00,72.5,464.8438,1197.0,4.699999999999999,7.199999999999999,1.9000000000000021,2351.731
2024-09-01 03:27:00,72.5,453.0382,1197.0,4.599999999999998,7.199999999999999,2.0000000000000036,2354.422
2024-09-01 03:33:00,74.5,458.695,1197.0,4.699999999999999,7.299999999999999,1.9999999999999964,2401.649
2024-09-01 03:39:00,74.0,460.1707,1197.0,4.699999999999999,7.299999999999999,1.9999999999999964,2395.345
2024-09-01 03:45:00,73.5,454.7599,1198.0,4.699999999999999,7.500000000000001,1.9999999999999964,2389.282
2024-09-01 03:51:00,73.5,457.2193,1198.0,4.699999999999999,7.500000000000001,1.9999999999999964,2386.616
2024-09-01 03:57:00,73.0,455.4977,1198.0,4.699999999999999,7.3999999999999995,1.9999999999999964,2384.829
2024-09-01 04:03:00,72.5,448.8571,1198.0,4.599999999999998,7.500000000000001,2.0000000000000036,2351.609
2024-09-01 04:09:00,72.5,453.0382,1198.0,4.699999999999999,7.500000000000001,1.9000000000000021,2355.926
2024-09-01 04:15:00,72.5,458.4491,1198.0,4.599999999999998,7.300000000000001,2.0000000000000036,2357.504
2024-09-01 04:21:00,72.5,456.4815,1198.0,4.599999999999998,7.300000000000001,2.0000000000000036,2357.547
2024-09-01 04:27:00,73.0,451.5625,1198.0,4.599999999999998,7.4,2.0000000000000036,2348.089
2024-09-01 04:33:00,73.0,454.022,1198.0,4.599999999999998,7.300000000000001,2.0000000000000036,2349.957
2024-09-01 04:39:00,72.5,452.7923,1198.0,4.599999999999998,7.300000000000001,2.0000000000000036,2353.996
2024-09-01 04:45:00,72.0,453.5301,1199.0,4.599999999999998,7.300000000000001,2.0000000000000036,2345.428
2024-09-01 04:51:00,73.5,456.4815,1199.0,4.599999999999998,7.299999999999999,2.099999999999998,2366.286
2024-09-01 04:57:00,71.0,455.0058,1199.0,4.699999999999999,7.300000000000001,1.9000000000000021,2324.945
2024-09-01 05:03:00,71.5,455.0058,1199.0,4.599999999999998,7.199999999999999,1.9000000000000021,2320.283
2024-09-01 05:09:00,70.5,458.4491,1199.0,4.599999999999998,7.300000000000001,1.9000000000000021,2293.228
2024-09-01 05:15:00,71.5,456.7274,1199.0,4.599999999999998,7.1,1.9000000000000021,2304.241
2024-09-01 05:18:00,71.5,456.7274,1199.0,4.5,7.200000000000001,2.0000000000000036,2304.873
2024-09-01 05:21:00,71.5,455.0058,1199.0,4.5,7.200000000000001,2.0000000000000036,2305.917
2024-09-01 05:27:00,71.0,457.2193,1199.0,4.5,7.1,2.0000000000000036,2301.312
2024-09-01 05:33:00,72.0,458.695,1199.0,4.5,7.200000000000001,2.0000000000000036,2312.176
2024-09-01 05:39:00,71.5,457.4652,1199.0,4.5,7.200000000000001,2.099999999999998,2308.145
2024-09-01 05:45:00,72.0,458.941,1200.0,4.600000000000001,7.1,1.9000000000000021,2323.298
2024-09-01 05:51:00,72.0,458.4491,1200.0,4.600000000000001,7.1,1.9000000000000021,2325.12
2024-09-01 05:57:00,71.0,462.1383,1200.0,4.5,7.1,2.0000000000000036,2302.749
2024-09-01 06:03:00,71.5,465.8275,1200.0,4.600000000000001,7.0,1.9000000000000021,2300.361
2024-09-01 06:09:00,72.0,466.3194,1200.0,4.5,7.0,2.0000000000000036,2307.663
2024-09-01 06:21:00,72.5,469.5168,1200.0,4.600000000000001,7.1,1.9999999999999964,2342.844
2024-09-01 06:27:00,73.0,470.7465,1200.0,4.600000000000001,7.1,1.9999999999999964,2344.22
2024-09-01 06:33:00,73.0,470.2546,1200.0,4.699999999999999,7.0,1.9999999999999964,2346.195
2024-09-01 06:39:00,73.5,470.9925,1200.0,4.699999999999999,7.0,1.9999999999999964,2336.851
2024-09-01 06:45:00,72.5,467.3032,1201.0,4.600000000000001,7.1,1.9000000000000021,2326.556
2024-09-01 06:51:00,72.0,465.8275,1201.0,4.5,7.0,2.0000000000000036,2301.401
2024-09-01 06:57:00,71.0,463.86,1201.0,4.599999999999998,7.0,1.9000000000000021,2271.309
2024-09-01 07:03:00,70.5,466.5654,1201.0,4.5,7.0,1.9000000000000021,2288.949
2024-09-01 07:09:00,73.5,473.9438,1201.0,4.600000000000001,7.1,2.1999999999999993,2375.129
2024-09-01 07:15:00,75.0,482.0602,1201.0,4.800000000000001,7.1,2.0,2418.476
2024-09-01 07:21:00,75.0,484.2737,1201.0,4.800000000000001,7.1,2.0,2421.797
2024-09-01 07:27:00,75.5,483.044,1201.0,4.800000000000001,7.1,2.0,2421.393
2024-09-01 07:33:00,74.0,477.3871,1201.0,4.800000000000001,7.1,2.0,2419.116
2024-09-01 07:39:00,75.5,479.3548,1201.0,4.800000000000001,7.1,2.0,2403.346
2024-09-01 07:45:00,75.0,473.6979,1202.0,4.800000000000001,7.2,2.1000000000000014,2422.684
2024-09-01 07:57:00,75.5,476.1574,1202.0,4.699999999999999,7.3,2.1000000000000014,2427.19
2024-09-01 08:03:00,75.0,476.4034,1202.0,4.800000000000001,7.199999999999999,2.0,2416.969
2024-09-01 08:09:00,76.5,472.2223,1202.0,4.800000000000001,7.3,2.1000000000000014,2430.933
2024-09-01 08:15:00,75.5,479.8466,1202.0,4.800000000000001,7.1,2.1000000000000014,2431.276
2024-09-01 08:33:00,75.5,474.4358,1202.0,4.800000000000001,7.199999999999999,2.0000000000000036,2454.747
2024-09-01 08:39:00,76.0,482.5521,1202.0,4.800000000000001,7.199999999999999,2.099999999999998,2450.531
2024-09-01 08:51:00,76.5,479.6007,1203.0,4.699999999999999,7.199999999999999,2.099999999999998,2473.284
2024-09-01 10:09:00,74.0,474.6817,1204.0,4.799999999999997,7.1,1.8999999999999986,2398.351
2024-09-01 10:15:00,75.0,479.3548,1204.0,4.699999999999999,7.199999999999999,1.9999999999999964,2394.928
2024-09-01 10:18:00,74.5,481.0764,1204.0,4.699999999999999,7.0,2.0000000000000036,2410.694
2024-09-01 10:21:00,74.0,483.5359,1204.0,4.800000000000001,7.1,1.9000000000000021,2411.176
2024-09-01 10:30:00,76.5,486.2413,1204.0,4.899999999999999,7.1,2.099999999999998,2471.136
2024-09-01 10:39:00,77.5,488.7008,1204.0,4.899999999999999,7.200000000000001,2.099999999999998,2491.195
2024-09-01 10:45:00,78.0,491.8981,1205.0,4.899999999999999,7.1,2.099999999999998,2506.603
2024-09-01 12:15:00,77.5,467.3032,1206.0,4.899999999999999,7.500000000000001,2.1000000000000014,2496.559
2024-09-01 12:24:00,77.5,467.5492,1206.0,4.899999999999999,7.4,2.1000000000000014,2497.569
2024-09-01 12:30:00,77.5,468.287,1206.0,4.900000000000002,7.4,2.0,2501.481
2024-09-01 12:36:00,77.5,469.5168,1206.0,4.900000000000002,7.300000000000001,2.1000000000000014,2521.168
2024-09-01 12:42:00,78.0,469.0249,1207.0,4.899999999999999,7.4,2.099999999999998,2522.791
2024-09-01 12:48:00,77.0,469.0249,1207.0,4.800000000000001,7.4,2.1000000000000014,2503.739
2024-09-01 12:54:00,78.0,474.9276,1207.0,4.899999999999999,7.5,2.1999999999999993,2534.415
2024-09-01 13:00:00,78.5,474.4358,1207.0,4.899999999999999,7.4,2.1999999999999993,2533.044
2024-09-01 13:06:00,78.0,476.8952,1207.0,5.0,7.4,2.099999999999998,2538.873
2024-09-01 13:12:00,78.5,474.4358,1207.0,4.899999999999999,7.4,2.1999999999999993,2532.965
2024-09-01 13:15:00,79.0,475.9114,1207.0,5.0,7.5,2.1999999999999993,2544.936
2024-09-01 13:18:00,79.5,479.6007,1207.0,5.0,7.5,2.3000000000000007,2568.348
2024-09-01 13:21:00,80.0,477.6331,1207.0,4.900000000000002,7.4,2.3000000000000007,2579.261
2024-09-01 13:24:00,78.5,480.0926,1207.0,5.0,7.300000000000001,2.099999999999998,2550.691
2024-09-01 13:27:00,80.0,480.5845,1207.0,4.900000000000002,7.4,2.3000000000000007,2530.923
2024-09-01 13:33:00,79.0,482.5521,1207.0,4.800000000000001,7.200000000000001,2.1999999999999993,2548.949
2024-09-01 13:36:00,80.0,482.0602,1207.0,4.899999999999999,7.4,2.3000000000000043,2586.084
2024-09-01 13:39:00,80.0,482.0602,1208.0,5.0,7.4,2.200000000000003,2577.851
2024-09-01 13:48:00,79.0,478.125,1208.0,5.0,7.300000000000001,2.1000000000000014,2555.808
2024-09-01 13:51:00,79.0,483.2899,1208.0,5.0,7.300000000000001,2.1000000000000014,2568.719
2024-09-01 13:54:00,80.0,481.0764,1208.0,5.0,7.4,2.1000000000000014,2564.483
2024-09-01 13:57:00,79.0,483.2899,1208.0,5.0,7.300000000000001,2.1000000000000014,2558.347
2024-09-01 14:06:00,79.0,486.2413,1208.0,4.899999999999999,7.300000000000001,2.200000000000003,2567.392
2024-09-01 14:12:00,78.5,485.9954,1208.0,5.0,7.300000000000001,2.1000000000000014,2556.191
2024-09-01 14:18:00,79.5,490.9144,1208.0,5.0,7.200000000000001,2.200000000000003,2577.025
2024-09-01 14:24:00,81.5,494.8495,1208.0,5.0,7.200000000000001,2.299999999999997,2613.65
2024-09-01 14:27:00,81.0,494.6036,1208.0,5.100000000000001,7.200000000000001,2.1999999999999957,2622.186
2024-09-01 14:30:00,81.0,498.2928,1208.0,5.0,7.200000000000001,2.1000000000000014,2601.919
2024-09-01 14:33:00,81.0,497.0631,1208.0,5.100000000000001,7.200000000000001,2.1999999999999957,2661.271
2024-09-01 14:42:00,81.0,494.1117,1209.0,5.200000000000003,7.300000000000001,2.1999999999999957,2635.856
2024-09-01 14:48:00,80.0,492.1441,1209.0,5.100000000000001,7.200000000000001,2.1000000000000014,2621.926
2024-09-01 14:54:00,80.0,486.7332,1209.0,5.100000000000001,7.300000000000001,2.1000000000000014,2638.228
2024-09-01 15:00:00,81.5,482.5521,1209.0,5.100000000000001,7.500000000000001,2.1000000000000014,2609.059
2024-09-01 15:03:00,79.5,486.2413,1209.0,5.0,7.300000000000001,2.1000000000000014,2582.504
2024-09-01 15:06:00,79.5,488.4549,1209.0,5.100000000000001,7.199999999999999,2.1000000000000014,2574.385
2024-09-01 15:09:00,80.0,483.5359,1209.0,4.899999999999999,7.300000000000001,2.200000000000003,2595.172
2024-09-01 15:18:00,78.5,477.1412,1209.0,4.899999999999999,7.300000000000001,2.1000000000000014,2544.038
2024-09-01 15:24:00,79.0,476.8952,1209.0,4.899999999999999,7.4,2.200000000000003,2570.303
2024-09-01 15:30:00,79.5,474.6817,1209.0,4.899999999999999,7.4,2.200000000000003,2581.842
2024-09-01 15:36:00,79.0,475.6655,1209.0,5.0,7.3999999999999995,2.1000000000000014,2566.479
2024-09-01 15:42:00,79.0,478.6169,1210.0,5.0,7.3999999999999995,2.1000000000000014,2562.396
2024-09-01 15:48:00,79.5,470.9925,1210.0,5.0,7.500000000000001,2.1000000000000014,2558.364
2024-09-01 15:54:00,79.5,468.533,1210.0,4.899999999999999,7.500000000000001,2.200000000000003,2548.848
2024-09-01 16:00:00,78.5,470.2546,1210.0,5.0,7.3999999999999995,2.0,2548.396
2024-09-01 16:06:00,77.5,468.533,1210.0,5.0,7.500000000000001,2.0,2541.566
2024-09-01 16:12:00,78.0,465.0897,1210.0,4.899999999999999,7.300000000000001,2.1000000000000014,2515.79
2024-09-01 16:15:00,79.5,467.0573,1210.0,4.899999999999999,7.500000000000001,2.1000000000000014,2525.904
2024-09-01 16:18:00,78.0,468.287,1210.0,4.800000000000001,7.4,2.1000000000000014,2546.917
2024-09-01 16:21:00,79.0,471.2384,1210.0,4.899999999999999,7.4,2.200000000000003,2537.561
2024-09-01 16:24:00,79.0,469.0249,1210.0,4.899999999999999,7.300000000000001,2.200000000000003,2552.047
2024-09-01 16:30:00,78.0,473.6979,1210.0,5.0,7.300000000000001,2.1000000000000014,2524.14
2024-09-01 16:36:00,79.0,478.8629,1210.0,4.900000000000002,7.300000000000001,2.1999999999999957,2548.269
2024-09-01 16:42:00,80.0,479.3548,1211.0,4.900000000000002,7.200000000000001,2.1999999999999957,2576.283
2024-09-01 16:48:00,80.5,482.5521,1211.0,5.0000000000000036,7.4,2.0999999999999943,2582.416
2024-09-01 16:51:00,79.5,480.0926,1211.0,5.0000000000000036,7.4,2.0999999999999943,2582.884
2024-09-01 16:54:00,80.0,481.0764,1211.0,5.0000000000000036,7.5,2.1999999999999957,2582.709
2024-09-01 17:00:00,80.0,477.6331,1211.0,4.900000000000002,7.5,2.1999999999999957,2585.244
2024-09-01 17:09:00,81.0,481.8142,1211.0,4.9999999999999964,7.5,2.200000000000003,2626.932
2024-09-01 17:18:00,81.0,479.3548,1211.0,5.099999999999998,7.4,2.1000000000000014,2626.224
2024-09-01 17:24:00,81.0,476.1574,1211.0,4.9999999999999964,7.4,2.1000000000000014,2585.461
2024-09-01 17:30:00,80.0,477.6331,1211.0,4.9999999999999964,7.300000000000001,2.1000000000000014,2581.979
2024-09-01 17:36:00,79.0,476.4034,1211.0,4.900000000000002,7.4,2.0999999999999943,2575.935
2024-09-01 17:42:00,78.5,475.1736,1212.0,5.0000000000000036,7.300000000000001,2.0,2551.315
2024-09-01 17:48:00,79.0,473.452,1212.0,5.0000000000000036,7.4,2.0999999999999943,2540.791
2024-09-01 17:54:00,79.0,479.8466,1212.0,5.0000000000000036,7.200000000000001,2.0,2563.206
2024-09-01 18:00:00,80.0,480.5845,1212.0,5.0,7.300000000000001,2.1000000000000014,2554.432
2024-09-01 18:03:00,79.5,481.0764,1212.0,5.0,7.300000000000001,2.1000000000000014,2546.3
2024-09-01 18:06:00,78.0,479.8466,1212.0,4.899999999999999,7.300000000000001,2.1000000000000014,2537.237
2024-09-01 18:12:00,78.5,477.1412,1212.0,5.0,7.300000000000001,2.1000000000000014,2543.729
2024-09-01 18:18:00,77.0,472.7141,1212.0,4.800000000000001,7.200000000000001,2.099999999999998,2497.048
2024-09-01 18:24:00,77.0,471.9763,1212.0,4.800000000000001,7.200000000000001,1.9999999999999964,2503.544
2024-09-01 18:30:00,81.5,476.4034,1212.0,4.800000000000001,7.1000000000000005,2.3000000000000007,2625.726
2024-09-01 18:36:00,81.0,476.1574,1212.0,5.0,7.4,2.099999999999998,2612.809
2024-09-01 18:42:00,81.5,498.2928,1213.0,4.899999999999999,7.200000000000001,2.400000000000002,2625.299
2024-09-01 18:48:00,81.0,489.4387,1213.0,5.099999999999998,7.300000000000001,2.200000000000003,2609.947
2024-09-01 18:54:00,80.5,475.1736,1213.0,5.0,7.500000000000001,2.099999999999998,2554.858
2024-09-01 19:00:00,79.5,473.9438,1213.0,5.0,7.500000000000001,1.9999999999999964,2551.258
2024-09-01 19:06:00,78.0,468.7789,1213.0,5.0,7.4,2.0000000000000036,2487.366
2024-09-01 19:09:00,77.5,465.3356,1213.0,4.900000000000002,7.300000000000001,2.0,2488.388
2024-09-01 19:12:00,77.0,460.1707,1213.0,4.900000000000002,7.500000000000001,2.0,2480.638
2024-09-01 19:18:00,77.0,465.3356,1213.0,4.900000000000002,7.3999999999999995,2.0,2464.506
2024-09-01 19:24:00,76.0,465.0897,1213.0,4.800000000000001,7.300000000000001,2.0,2461.9
2024-09-01 19:30:00,76.5,465.3356,1213.0,4.899999999999999,7.300000000000001,2.0,2476.577
2024-09-01 19:36:00,76.5,465.3356,1213.0,4.899999999999999,7.300000000000001,2.0,2451.824
2024-09-01 19:42:00,76.0,467.0573,1214.0,4.899999999999999,7.300000000000001,2.0,2424.415
2024-09-01 19:45:00,76.0,465.0897,1214.0,4.899999999999999,7.300000000000001,1.8999999999999986,2444.217
2024-09-01 19:48:00,76.0,464.1059,1214.0,4.799999999999997,7.300000000000001,2.1000000000000014,2437.73
2024-09-01 19:51:00,76.0,467.0573,1214.0,4.899999999999999,7.300000000000001,2.0,2437.534
2024-09-01 19:54:00,75.5,468.7789,1214.0,4.799999999999997,7.300000000000001,2.1000000000000014,2442.085
2024-09-01 20:03:00,76.0,464.8438,1214.0,4.899999999999999,7.4,2.0,2452.964
2024-09-01 20:12:00,76.0,463.614,1214.0,4.899999999999999,7.300000000000001,2.1000000000000014,2451.692
2024-09-01 20:18:00,81.0,467.3032,1214.0,4.899999999999999,7.4,2.200000000000003,2606.559
2024-09-01 20:24:00,79.0,464.5978,1214.0,5.0,7.500000000000001,2.1000000000000014,2564.804
2024-09-01 20:30:00,79.0,466.0735,1214.0,5.0,7.500000000000001,2.1000000000000014,2542.12
2024-09-01 20:36:00,78.0,462.3843,1214.0,4.900000000000002,7.500000000000001,2.1000000000000014,2515.27
2024-09-01 20:39:00,76.0,457.9572,1214.0,4.900000000000002,7.500000000000001,1.8999999999999986,2457.322
2024-09-01 20:42:00,76.0,457.2193,1215.0,4.800000000000001,7.500000000000001,2.0,2450.771
2024-09-01 20:48:00,75.5,452.3004,1215.0,4.800000000000001,7.500000000000001,2.0,2450.469
2024-09-01 20:54:00,75.0,455.4977,1215.0,4.800000000000001,7.500000000000001,2.0,2439.824
2024-09-01 21:00:00,74.5,452.5463,1215.0,4.800000000000001,7.4,1.7999999999999972,2361.888
2024-09-01 21:06:00,74.0,460.1707,1215.0,4.599999999999998,7.300000000000001,1.8999999999999986,2368.697
2024-09-01 21:12:00,72.5,462.1383,1215.0,4.599999999999998,7.1000000000000005,1.8999999999999986,2340.887
2024-09-01 21:18:00,73.0,456.7274,1215.0,4.599999999999998,7.200000000000001,2.1000000000000014,2347.97
2024-09-01 21:24:00,74.0,454.7599,1215.0,4.699999999999999,7.200000000000001,2.0,2378.956
2024-09-01 21:30:00,75.0,458.941,1215.0,4.699999999999999,7.300000000000001,2.1000000000000014,2440.135
2024-09-01 21:36:00,75.0,471.2384,1215.0,4.800000000000001,7.200000000000001,2.0,2414.492
2024-09-01 21:42:00,76.0,470.0087,1216.0,4.800000000000001,7.300000000000001,2.1000000000000014,2450.066
2024-09-01 21:45:00,75.0,465.0897,1216.0,4.800000000000001,7.1000000000000005,2.0,2432.815
2024-09-01 21:48:00,75.0,473.452,1216.0,4.800000000000001,7.200000000000001,2.1000000000000014,2473.299
2024-09-01 21:54:00,76.5,470.0087,1216.0,4.800000000000001,7.300000000000001,2.1000000000000014,2475.776
2024-09-01 22:00:00,77.0,468.7789,1216.0,4.899999999999999,7.299999999999999,2.099999999999998,2481.956
2024-09-01 22:06:00,77.0,464.8438,1216.0,4.899999999999999,7.299999999999999,2.099999999999998,2500.258
2024-09-01 22:12:00,74.5,461.4005,1216.0,4.899999999999999,7.199999999999999,1.9000000000000021,2412.099
2024-09-01 22:15:00,73.5,452.5463,1216.0,4.800000000000001,7.199999999999999,1.8999999999999986,2388.447
2024-09-01 22:18:00,73.5,454.2679,1216.0,4.800000000000001,7.299999999999999,1.8999999999999986,2388.036
2024-09-01 22:21:00,73.0,446.3976,1216.0,4.699999999999999,7.3999999999999995,1.8999999999999986,2375.169
2024-09-01 22:24:00,72.5,450.5787,1216.0,4.699999999999999,7.299999999999999,1.7999999999999972,2348.327
2024-09-01 22:30:00,72.0,448.1192,1216.0,4.5,7.299999999999999,1.9999999999999964,2308.849
2024-09-01 22:36:00,70.0,449.8409,1216.0,4.5,7.1,1.9000000000000021,2265.185
2024-09-01 22:42:00,70.0,456.2355,1217.0,4.399999999999999,7.0,2.0000000000000036,2260.665
2024-09-01 22:48:00,69.0,452.3004,1217.0,4.399999999999999,7.199999999999999,2.0000000000000036,2233.515
2024-09-01 22:54:00,70.5,448.1192,1217.0,4.399999999999999,7.1,1.8000000000000007,2362.624
2024-09-01 23:00:00,74.0,465.3356,1217.0,4.399999999999999,7.1,2.0000000000000036,2380.836
2024-09-01 23:06:00,74.0,454.7599,1217.0,4.5,7.1,2.1999999999999993,2388.407
2024-09-01 23:12:00,72.5,445.1678,1217.0,4.800000000000001,7.300000000000001,2.0,2355.132
2024-09-01 23:18:00,71.5,446.1516,1217.0,4.800000000000001,7.300000000000001,1.8999999999999986,2330.224
2024-09-01 23:24:00,72.0,445.6598,1217.0,4.900000000000002,7.199999999999999,1.8999999999999986,2335.059
2024-09-01 23:27:00,72.0,443.2002,1217.0,4.900000000000002,7.300000000000001,2.0,2317.03
2024-09-01 23:30:00,71.5,436.3137,1217.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2320.85
2024-09-01 23:36:00,68.5,416.1458,1217.0,4.699999999999999,7.499999999999999,1.7000000000000028,2180.855
2024-09-01 23:42:00,71.0,457.4652,1218.0,4.800000000000001,7.199999999999999,2.0,2322.763
2024-09-01 23:48:00,71.0,460.4167,1218.0,4.600000000000001,7.1,1.9000000000000021,2304.177
2024-09-01 23:54:00,70.5,464.1059,1218.0,4.5,6.999999999999999,2.0000000000000036,2304.676
2024-09-01 23:57:00,71.5,464.8438,1218.0,4.5,6.999999999999999,1.9999999999999964,2334.489
2024-09-02 00:00:00,71.5,468.533,1218.0,4.5,6.999999999999999,1.9999999999999964,2342.545
2024-09-02 00:06:00,72.0,472.7141,1218.0,4.599999999999998,6.999999999999999,2.0,2360.569
2024-09-02 00:12:00,74.5,475.9114,1218.0,4.699999999999999,7.1,2.1000000000000014,2416.522
2024-09-02 00:18:00,74.5,478.371,1218.0,4.699999999999999,6.999999999999999,2.1000000000000014,2425.167
2024-09-02 00:24:00,75.0,481.8142,1218.0,4.800000000000001,7.1000000000000005,2.1000000000000014,2461.299
2024-09-02 00:30:00,76.0,480.8304,1218.0,4.800000000000001,7.1,2.1000000000000014,2453.654
2024-09-02 00:33:00,75.0,476.4034,1218.0,4.699999999999999,7.1,2.1000000000000014,2448.821
2024-09-02 00:36:00,76.0,473.206,1218.0,4.800000000000001,7.199999999999999,2.0,2453.831
2024-09-02 00:42:00,75.0,469.7627,1219.0,4.800000000000001,7.199999999999999,2.0,2435.722
2024-09-02 00:48:00,74.0,466.3194,1219.0,4.800000000000001,7.199999999999999,2.0,2454.249
2024-09-02 00:54:00,76.0,464.8438,1219.0,4.800000000000001,7.299999999999999,2.0,2426.895
2024-09-02 01:00:00,74.0,456.4815,1219.0,4.699999999999999,7.299999999999999,2.0,2412.557
2024-09-02 01:03:00,73.0,451.8085,1219.0,4.699999999999999,7.199999999999999,2.0,2374.831
2024-09-02 01:06:00,72.0,449.3489,1219.0,4.699999999999999,7.199999999999999,1.7999999999999972,2344.83
2024-09-02 01:09:00,71.5,451.3165,1219.0,4.599999999999998,7.199999999999999,1.8999999999999986,2318.99
2024-09-02 01:12:00,72.5,452.5463,1219.0,4.599999999999998,7.199999999999999,2.0,2351.345
2024-09-02 01:18:00,72.0,453.5301,1219.0,4.599999999999998,7.199999999999999,2.0,2339.38
2024-09-02 01:24:00,72.5,454.2679,1219.0,4.5,7.299999999999999,1.9999999999999964,2348.187
2024-09-02 01:30:00,73.0,453.5301,1219.0,4.5,7.3999999999999995,2.099999999999998,2370.445
2024-09-02 01:36:00,72.0,451.3165,1219.0,4.600000000000001,7.299999999999999,1.9999999999999964,2340.93
2024-09-02 01:42:00,72.5,456.2355,1220.0,4.600000000000001,7.199999999999999,1.9999999999999964,2337.873
2024-09-02 01:48:00,72.5,459.1869,1220.0,4.600000000000001,7.199999999999999,1.9999999999999964,2357.691
2024-09-02 01:54:00,72.0,453.5301,1220.0,4.600000000000001,7.199999999999999,1.9999999999999964,2333.636
2024-09-02 02:00:00,72.5,452.3004,1220.0,4.5,7.199999999999999,1.9999999999999964,2357.46
2024-09-02 02:06:00,72.5,458.695,1220.0,4.600000000000001,7.199999999999999,1.9999999999999964,2346.237
2024-09-02 02:12:00,72.0,455.2517,1220.0,4.5,7.199999999999999,1.9999999999999964,2356.853
2024-09-02 02:15:00,72.5,453.5301,1220.0,4.5,7.199999999999999,1.9999999999999964,2356.149
2024-09-02 02:18:00,73.0,456.2355,1220.0,4.5,7.300000000000001,2.099999999999998,2352.455
2024-09-02 02:24:00,73.0,456.4815,1220.0,4.599999999999998,7.199999999999999,2.0,2367.235
2024-09-02 02:30:00,73.0,457.2193,1220.0,4.699999999999999,7.199999999999999,2.0,2388.503
2024-09-02 02:36:00,74.0,456.2355,1220.0,4.699999999999999,7.199999999999999,2.0,2394.81
2024-09-02 02:42:00,73.5,462.3843,1221.0,4.699999999999999,7.199999999999999,2.0,2386.835
2024-09-02 02:48:00,73.5,458.941,1221.0,4.699999999999999,7.199999999999999,2.1000000000000014,2387.928
2024-09-02 02:51:00,73.5,455.9896,1221.0,4.699999999999999,7.199999999999999,2.0,2390.452
2024-09-02 02:54:00,74.0,457.7112,1221.0,4.699999999999999,7.199999999999999,2.0,2382.347
2024-09-02 03:00:00,73.5,455.2517,1221.0,4.699999999999999,7.199999999999999,2.0,2388.977
2024-09-02 03:06:00,74.0,453.5301,1221.0,4.699999999999999,7.199999999999999,2.0,2394.511
2024-09-02 03:12:00,73.0,452.5463,1221.0,4.699999999999999,7.199999999999999,2.0,2366.714
2024-09-02 03:18:00,72.0,450.0868,1221.0,4.699999999999999,7.199999999999999,1.8999999999999986,2359.53
2024-09-02 03:21:00,73.0,450.3327,1221.0,4.599999999999998,7.199999999999999,2.0,2355.881
2024-09-02 03:24:00,72.5,454.2679,1221.0,4.599999999999998,7.199999999999999,2.0,2353.95
2024-09-02 03:27:00,72.5,451.3165,1221.0,4.599999999999998,7.199999999999999,2.1000000000000014,2355.168
2024-09-02 03:30:00,72.5,457.9572,1221.0,4.599999999999998,7.1,2.1000000000000014,2370.972
2024-09-02 03:36:00,72.5,458.695,1221.0,4.599999999999998,7.199999999999999,2.1000000000000014,2397.556
2024-09-02 03:42:00,72.5,458.4491,1222.0,4.699999999999999,7.1,1.8999999999999986,2362.153
2024-09-02 03:48:00,72.5,458.941,1222.0,4.699999999999999,7.1,2.0,2359.413
2024-09-02 03:54:00,73.0,455.2517,1222.0,4.699999999999999,7.200000000000001,2.0,2364.903
2024-09-02 04:00:00,73.5,461.4005,1222.0,4.699999999999999,7.199999999999999,2.1000000000000014,2391.948
2024-09-02 04:06:00,73.5,459.6788,1222.0,4.699999999999999,7.200000000000001,2.1000000000000014,2390.496
2024-09-02 04:12:00,74.5,457.2193,1222.0,4.800000000000001,7.299999999999999,2.0,2422.608
2024-09-02 04:18:00,74.0,460.1707,1222.0,4.800000000000001,7.199999999999999,2.0,2412.419
2024-09-02 04:24:00,74.0,457.4652,1222.0,4.800000000000001,7.199999999999999,2.0,2412.486
2024-09-02 04:30:00,72.5,452.5463,1222.0,4.800000000000001,7.299999999999999,1.7999999999999972,2355.593
2024-09-02 04:36:00,72.5,448.8571,1222.0,4.599999999999998,7.299999999999999,1.8999999999999986,2355.565
2024-09-02 04:42:00,71.5,439.265,1223.0,4.5,7.3999999999999995,1.9999999999999964,2321.702
2024-09-02 04:48:00,71.0,437.5434,1223.0,4.5,7.3999999999999995,1.9000000000000021,2300.135
2024-09-02 04:54:00,71.0,441.4786,1223.0,4.5,7.3999999999999995,1.9999999999999964,2307.517
2024-09-02 05:00:00,70.5,444.9219,1223.0,4.5,7.199999999999999,1.9999999999999964,2308.964
2024-09-02 05:06:00,71.0,444.43,1223.0,4.5,7.199999999999999,1.9999999999999964,2317.598
2024-09-02 05:12:00,71.5,450.0868,1223.0,4.5,7.199999999999999,1.9999999999999964,2307.031
2024-09-02 05:18:00,72.0,451.0706,1223.0,4.5,7.199999999999999,1.9999999999999964,2308.041
2024-09-02 05:24:00,71.0,449.3489,1223.0,4.5,7.199999999999999,1.9999999999999964,2313.963
2024-09-02 05:30:00,71.5,455.9896,1223.0,4.5,7.1,1.9999999999999964,2316.745
2024-09-02 05:36:00,72.5,460.9086,1223.0,4.599999999999998,7.199999999999999,2.1000000000000014,2350.853
2024-09-02 05:42:00,72.0,456.4815,1224.0,4.699999999999999,7.199999999999999,2.0,2345.862
2024-09-02 05:48:00,73.0,457.9572,1224.0,4.699999999999999,7.199999999999999,2.0,2374.784
2024-09-02 05:54:00,73.0,458.941,1224.0,4.699999999999999,7.1,2.0,2353.27
2024-09-02 06:00:00,74.0,460.4167,1224.0,4.699999999999999,7.1,2.1000000000000014,2381.242
2024-09-02 06:06:00,73.0,458.695,1224.0,4.699999999999999,7.199999999999999,2.1000000000000014,2379.773
2024-09-02 06:12:00,73.5,456.2355,1224.0,4.699999999999999,7.1,2.0,2364.682
2024-09-02 06:18:00,72.5,454.2679,1224.0,4.699999999999999,7.199999999999999,2.0,2368.756
2024-09-02 06:24:00,72.5,454.2679,1224.0,4.699999999999999,7.1,2.0,2358.668
2024-09-02 06:30:00,72.5,461.6464,1224.0,4.699999999999999,7.1,2.0,2376.17
2024-09-02 06:36:00,73.0,455.4977,1224.0,4.699999999999999,7.199999999999999,1.7999999999999972,2355.322
2024-09-02 06:42:00,72.0,452.5463,1225.0,4.599999999999998,7.1,1.8999999999999986,2315.279
2024-09-02 06:48:00,72.0,457.4652,1225.0,4.5,7.1,1.9999999999999964,2311.693
2024-09-02 06:54:00,72.5,457.4652,1225.0,4.5,7.1,1.9999999999999964,2317.537
2024-09-02 07:00:00,72.0,457.7112,1225.0,4.5,7.1,1.9999999999999964,2314.035
2024-09-02 07:06:00,75.0,468.7789,1225.0,4.5,7.3,2.1999999999999993,2379.745
2024-09-02 07:12:00,76.0,473.6979,1225.0,4.800000000000001,7.199999999999999,2.1000000000000014,2438.505
2024-09-02 07:18:00,76.0,474.6817,1225.0,4.800000000000001,7.1,2.0,2428.514
2024-09-02 07:24:00,76.0,479.6007,1225.0,4.800000000000001,7.1,2.0,2428.452
2024-09-02 07:30:00,75.5,473.9438,1225.0,4.800000000000001,7.1,2.0,2421.588
2024-09-02 07:36:00,76.0,480.5845,1225.0,4.799999999999997,7.1,2.1000000000000014,2422.436
2024-09-02 07:42:00,76.0,476.1574,1226.0,4.699999999999999,7.1,2.099999999999998,2423.872
2024-09-02 07:48:00,75.0,475.6655,1226.0,4.699999999999999,7.0,2.099999999999998,2425.383
2024-09-02 07:54:00,74.5,470.0087,1226.0,4.699999999999999,7.1,2.099999999999998,2388.929
2024-09-02 08:00:00,75.0,473.452,1226.0,4.699999999999999,7.1,2.0000000000000036,2388.32
2024-09-02 08:06:00,75.5,476.8952,1226.0,4.699999999999999,7.0,2.099999999999998,2417.423
2024-09-02 08:12:00,75.5,478.371,1226.0,4.800000000000001,7.1,2.099999999999998,2432.208
2024-09-02 08:18:00,76.5,488.7008,1226.0,4.800000000000001,7.1,2.099999999999998,2442.334
2024-09-02 08:24:00,78.0,496.0793,1226.0,4.800000000000001,7.0,2.3000000000000007,2470.58
2024-09-02 08:30:00,80.0,511.3281,1226.0,4.899999999999999,6.8999999999999995,2.3000000000000043,2582.362
2024-09-02 08:36:00,79.5,514.2795,1226.0,5.0,7.0,2.1000000000000014,2534.169
2024-09-02 08:39:00,79.5,514.5255,1226.0,5.0,7.1,2.200000000000003,2572.543
2024-09-02 08:42:00,80.5,516.2471,1227.0,5.0,7.1,2.299999999999997,2565.138
2024-09-02 08:48:00,80.0,512.5579,1227.0,5.0,7.0,2.299999999999997,2539.426
2024-09-02 08:54:00,79.5,519.1985,1227.0,4.899999999999999,6.9,2.200000000000003,2572.008
2024-09-02 09:00:00,79.0,515.7552,1227.0,5.0,7.0,2.200000000000003,2569.975
2024-09-02 09:06:00,80.5,521.1661,1227.0,5.100000000000001,6.9,2.299999999999997,2591.372
2024-09-02 09:12:00,79.0,498.5388,1227.0,5.100000000000001,7.2,2.1000000000000014,2531.784
2024-09-02 09:18:00,81.0,504.4415,1227.0,5.100000000000001,7.2,2.1999999999999957,2589.664
2024-09-02 09:24:00,79.0,497.8009,1227.0,5.100000000000001,7.2,2.1999999999999957,2531.031
2024-09-02 09:30:00,79.0,497.8009,1227.0,4.899999999999999,7.1,2.200000000000003,2534.755
2024-09-02 09:36:00,78.0,490.4225,1227.0,4.899999999999999,7.0,2.1000000000000014,2505.989
2024-09-02 09:42:00,77.0,494.6036,1228.0,4.899999999999999,7.1,2.1000000000000014,2465.416
2024-09-02 09:48:00,78.5,502.228,1228.0,4.899999999999999,7.0,2.1000000000000014,2509.917
2024-09-02 09:54:00,80.0,505.4254,1228.0,5.0,7.0,2.1000000000000014,2521.879
2024-09-02 10:00:00,81.5,518.9525,1228.0,5.099999999999998,7.0,2.400000000000002,2624.836
2024-09-02 10:06:00,83.0,532.4797,1228.0,5.199999999999999,6.999999999999999,2.400000000000002,2671.717
2024-09-02 10:12:00,83.0,521.412,1228.0,5.0,7.1,2.3000000000000007,2646.04
2024-09-02 10:18:00,83.5,528.5446,1228.0,5.0,7.199999999999999,2.5,2708.71
2024-09-02 10:24:00,84.5,524.1175,1228.0,5.0,7.1,2.400000000000002,2683.659
2024-09-02 10:30:00,84.5,526.0851,1228.0,5.0,7.200000000000001,2.400000000000002,2690.804
2024-09-02 10:36:00,85.0,533.9554,1228.0,5.0,7.1,2.5000000000000036,2708.081
2024-09-02 10:42:00,81.0,505.1794,1229.0,5.300000000000001,7.199999999999999,2.299999999999997,2642.91
2024-09-02 10:48:00,77.5,467.7951,1229.0,5.0,7.1000000000000005,2.1999999999999993,2483.896
2024-09-02 10:54:00,79.5,510.3443,1229.0,5.0,7.1,2.400000000000002,2601.741
2024-09-02 10:57:00,82.0,515.0174,1229.0,5.199999999999999,7.1,2.3999999999999986,2660.116
2024-09-02 11:00:00,81.5,511.5741,1229.0,5.300000000000001,7.1,2.299999999999997,2645.682
2024-09-02 11:06:00,80.5,505.4254,1229.0,5.300000000000001,6.999999999999999,2.1999999999999957,2594.571
2024-09-02 11:12:00,80.0,498.2928,1229.0,5.0,7.1,2.3000000000000007,2582.332
2024-09-02 11:18:00,80.5,499.2766,1229.0,5.099999999999998,7.199999999999999,2.3000000000000043,2605.221
2024-09-02 11:24:00,80.5,499.5226,1229.0,5.0,7.199999999999999,2.3000000000000007,2594.59
2024-09-02 11:30:00,79.5,501.9821,1229.0,5.100000000000001,7.199999999999999,2.1999999999999993,2582.045
2024-09-02 11:36:00,79.0,499.7685,1229.0,5.0,7.199999999999999,2.1999999999999993,2587.345
2024-09-02 11:42:00,78.5,503.2118,1230.0,5.099999999999998,7.1,2.099999999999998,2541.481
2024-09-02 11:48:00,79.0,507.147,1230.0,5.0,7.0,2.1999999999999957,2557.831
2024-09-02 11:54:00,79.0,510.8362,1230.0,5.0,7.1,2.1999999999999957,2546.502
2024-09-02 12:00:00,80.5,508.1308,1230.0,5.099999999999998,7.1,2.3000000000000007,2572.079
2024-09-02 12:06:00,79.5,510.3443,1230.0,5.099999999999998,7.1,2.1999999999999993,2593.122
2024-09-02 12:12:00,80.0,508.8687,1230.0,5.099999999999998,7.1,2.3000000000000007,2586.178
2024-09-02 12:18:00,80.0,501.9821,1230.0,5.0,7.199999999999999,2.3000000000000007,2583.342
2024-09-02 12:24:00,81.0,504.6875,1230.0,5.100000000000001,7.1,2.3000000000000007,2614.531
2024-09-02 12:30:00,80.0,508.3767,1230.0,5.0,7.1,2.3000000000000007,2590.805
2024-09-02 12:36:00,80.0,504.4415,1230.0,5.099999999999998,7.0,2.200000000000003,2577.942
2024-09-02 12:42:00,80.0,500.5063,1231.0,5.100000000000001,7.1,2.200000000000003,2588.09
2024-09-02 12:48:00,80.0,500.5063,1231.0,4.899999999999999,7.1,2.3000000000000043,2572.058
2024-09-02 12:54:00,80.5,502.7199,1231.0,5.0,7.1,2.200000000000003,2603.099
2024-09-02 13:00:00,80.0,499.5226,1231.0,5.0,7.1,2.200000000000003,2579.05
2024-09-02 13:06:00,80.0,504.6875,1231.0,5.0,7.1,2.299999999999997,2606.43
2024-09-02 13:12:00,80.5,502.7199,1231.0,5.100000000000001,7.1,2.1999999999999957,2599.468
2024-09-02 13:18:00,80.0,503.2118,1231.0,5.100000000000001,7.0,2.1999999999999957,2602.095
2024-09-02 13:24:00,81.5,507.147,1231.0,5.100000000000001,7.199999999999999,2.299999999999997,2645.673
2024-09-02 13:30:00,81.5,503.4577,1231.0,5.100000000000001,7.199999999999999,2.1999999999999957,2628.641
2024-09-02 13:36:00,81.5,504.6875,1231.0,5.100000000000001,7.199999999999999,2.1999999999999957,2651.377
2024-09-02 13:42:00,81.5,508.8687,1232.0,5.200000000000003,7.199999999999999,2.1999999999999957,2633.155
2024-09-02 13:48:00,82.0,504.4415,1232.0,5.200000000000003,7.199999999999999,2.299999999999997,2656.133
2024-09-02 13:54:00,82.5,505.9173,1232.0,5.199999999999999,7.299999999999999,2.299999999999997,2670.803
2024-09-02 14:00:00,83.0,506.9011,1232.0,5.199999999999999,7.199999999999999,2.200000000000003,2649.611
2024-09-02 14:06:00,82.0,508.1308,1232.0,5.199999999999999,7.199999999999999,2.200000000000003,2657.091
2024-09-02 14:12:00,83.0,523.6256,1232.0,5.199999999999999,7.199999999999999,2.299999999999997,2697.852
2024-09-02 14:18:00,84.0,529.2824,1232.0,5.300000000000001,7.1,2.3999999999999986,2710.733
2024-09-02 14:24:00,83.5,528.0527,1232.0,5.300000000000001,7.1,2.3999999999999986,2702.191
2024-09-02 14:30:00,85.0,517.4769,1232.0,5.4999999999999964,7.1,2.3000000000000043,2750.924
2024-09-02 14:36:00,83.5,507.6389,1232.0,5.300000000000004,7.299999999999999,2.299999999999997,2692.472
2024-09-02 14:42:00,82.5,499.7685,1233.0,5.200000000000003,7.3999999999999995,2.299999999999997,2673.982
2024-09-02 14:48:00,82.0,494.8495,1233.0,5.200000000000003,7.3999999999999995,2.299999999999997,2660.548
2024-09-02 14:54:00,81.5,492.8819,1233.0,5.199999999999996,7.3,2.200000000000003,2642.999
2024-09-02 15:00:00,81.0,487.963,1233.0,5.199999999999996,7.3,2.3000000000000043,2636.818
2024-09-02 15:06:00,81.5,488.2089,1233.0,5.099999999999998,7.4,2.3000000000000043,2637.898
2024-09-02 15:12:00,80.5,483.2899,1233.0,5.199999999999999,7.4,2.1000000000000014,2624.171
2024-09-02 15:18:00,81.0,487.963,1233.0,5.099999999999998,7.299999999999999,2.200000000000003,2633.449
2024-09-02 15:24:00,81.0,491.8981,1233.0,5.099999999999998,7.299999999999999,2.3000000000000043,2620.04
2024-09-02 15:30:00,80.5,491.1603,1233.0,5.199999999999999,7.199999999999999,2.200000000000003,2615.793
2024-09-02 15:36:00,79.0,479.8466,1233.0,5.099999999999998,7.199999999999999,2.200000000000003,2597.651
2024-09-02 15:42:00,79.0,483.5359,1234.0,5.099999999999998,7.299999999999999,2.200000000000003,2594.215
2024-09-02 15:48:00,79.5,477.3871,1234.0,5.099999999999998,7.3999999999999995,2.200000000000003,2575.002
2024-09-02 15:54:00,77.5,464.5978,1234.0,5.0000000000000036,7.299999999999999,2.0,2508.674
2024-09-02 16:00:00,77.5,473.206,1234.0,5.0000000000000036,7.199999999999999,2.0999999999999943,2510.404
2024-09-02 16:06:00,77.5,466.3194,1234.0,5.0000000000000036,7.199999999999999,2.0999999999999943,2532.225
2024-09-02 16:12:00,77.0,465.3356,1234.0,4.900000000000002,7.199999999999999,2.1000000000000014,2494.568
2024-09-02 16:18:00,76.5,460.1707,1234.0,4.900000000000002,7.199999999999999,2.1000000000000014,2485.93
2024-09-02 16:24:00,75.0,457.4652,1234.0,4.900000000000002,7.299999999999999,2.0,2450.732
2024-09-02 16:30:00,73.5,446.3976,1234.0,4.800000000000001,7.3999999999999995,2.0,2404.239
2024-09-02 16:36:00,76.0,449.3489,1234.0,4.800000000000001,7.3,2.0,2395.855
2024-09-02 16:42:00,75.5,450.0868,1235.0,4.800000000000001,7.3999999999999995,2.0,2417.588
2024-09-02 16:48:00,74.0,445.6598,1235.0,4.699999999999999,7.3,2.0,2362.885
2024-09-02 16:54:00,72.5,440.0029,1235.0,4.600000000000001,7.3,1.9999999999999964,2318.831
2024-09-02 17:06:00,76.0,479.6007,1235.0,4.800000000000001,7.0,2.200000000000003,2447.826
2024-09-02 17:12:00,76.5,479.3548,1235.0,4.800000000000001,7.0,2.200000000000003,2457.716
2024-09-02 17:18:00,77.0,479.8466,1235.0,4.900000000000002,7.0,2.0,2466.319
2024-09-02 17:30:00,77.0,487.4711,1235.0,4.800000000000001,6.8999999999999995,2.1000000000000014,2470.494
2024-09-02 17:36:00,77.0,486.7332,1235.0,4.800000000000001,7.0,2.1000000000000014,2475.102
2024-09-02 17:42:00,77.0,487.963,1236.0,4.800000000000001,7.0,2.1000000000000014,2484.62
2024-09-02 17:48:00,76.5,484.5197,1236.0,4.900000000000002,7.0,2.0,2472.289
2024-09-02 18:06:00,76.5,477.1412,1236.0,4.800000000000001,7.0,2.1000000000000014,2449.533
2024-09-02 18:12:00,75.5,462.1383,1236.0,4.800000000000001,7.2,2.0,2427.416
2024-09-02 18:18:00,73.5,456.4815,1236.0,4.599999999999998,7.1000000000000005,2.0,2363.176
2024-09-02 18:24:00,74.5,455.9896,1236.0,4.599999999999998,7.1000000000000005,2.0,2362.624
2024-09-02 19:54:00,70.5,449.103,1238.0,4.0,6.499999999999999,1.9000000000000021,2269.072
2024-09-02 20:00:00,71.5,454.022,1238.0,4.300000000000001,7.000000000000001,2.1000000000000014,2278.281
2024-09-02 20:18:00,71.0,462.8762,1238.0,4.399999999999999,6.799999999999999,2.0000000000000036,2303.176
2024-09-02 20:24:00,70.0,452.7923,1238.0,4.399999999999999,6.999999999999999,2.0000000000000036,2252.264
2024-09-02 20:30:00,68.5,446.3976,1238.0,4.400000000000002,6.8999999999999995,1.8999999999999986,2219.236
2024-09-02 20:39:00,69.0,437.5434,1238.0,4.300000000000001,6.8,1.7999999999999972,2141.361
2024-09-02 20:54:00,67.0,438.7731,1239.0,4.0,6.699999999999999,1.8000000000000007,2163.197
2024-09-02 21:00:00,68.5,442.7083,1239.0,4.0,6.6,1.8000000000000007,2241.601
2024-09-02 21:06:00,71.5,458.695,1239.0,4.099999999999998,6.500000000000001,2.0,2315.509
2024-09-02 21:15:00,74.0,470.9925,1239.0,4.399999999999999,6.800000000000001,2.3000000000000007,2409.11
2024-09-02 21:21:00,73.5,470.2546,1239.0,4.599999999999998,7.0,2.1000000000000014,2400.669
2024-09-02 21:27:00,73.5,460.4167,1239.0,4.699999999999999,7.000000000000001,2.0,2352.151
2024-09-02 21:33:00,70.0,451.0706,1239.0,4.5,6.9,1.9000000000000021,2277.042
2024-09-02 21:39:00,67.0,437.5434,1239.0,4.300000000000001,6.6,1.3999999999999986,2155.653
2024-09-02 21:45:00,65.5,432.6244,1240.0,4.0,6.8,1.8000000000000007,2136.879
2024-09-02 21:51:00,65.0,427.7054,1240.0,3.8999999999999986,6.5,1.8000000000000007,2121.288
2024-09-02 21:57:00,65.5,438.2813,1240.0,3.8000000000000007,6.5,1.6999999999999993,2098.188
2024-09-02 22:00:00,69.5,441.2326,1240.0,3.900000000000002,6.5,1.9000000000000021,2229.222
2024-09-02 22:03:00,71.5,451.5625,1240.0,4.099999999999998,6.5,2.0,2306.326
2024-09-02 22:06:00,71.5,461.6464,1240.0,4.100000000000001,6.699999999999999,2.1000000000000014,2316.802
2024-09-02 22:09:00,69.5,461.6464,1240.0,4.300000000000001,6.699999999999999,2.0,2251.156
2024-09-02 22:12:00,70.5,466.5654,1240.0,4.200000000000003,6.6000000000000005,1.8999999999999986,2283.202
2024-09-02 22:18:00,73.0,468.7789,1240.0,4.399999999999999,6.700000000000001,2.099999999999998,2416.498
2024-09-02 22:21:00,72.0,468.533,1240.0,4.399999999999999,6.800000000000001,2.099999999999998,2330.168
2024-09-02 22:27:00,72.0,469.7627,1240.0,4.300000000000001,6.6,1.8999999999999986,2350.644
2024-09-02 22:33:00,70.0,454.2679,1240.0,4.400000000000002,6.799999999999999,1.7999999999999972,2266.568
