Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-09-02 22:36:00,69.0,456.7274,1240.0,4.300000000000001,6.8,1.8999999999999986,2234.11
2024-09-02 22:42:00,69.0,455.9896,1241.0,4.100000000000001,6.5,1.9000000000000021,2220.094
2024-09-02 22:45:00,68.5,450.5787,1241.0,4.100000000000001,6.6,1.9000000000000021,2211.667
2024-09-02 22:51:00,69.0,444.184,1241.0,4.0,6.5,1.9000000000000021,2196.518
2024-09-02 22:54:00,67.5,449.8409,1241.0,4.0,6.5,1.9000000000000021,2154.398
2024-09-02 23:03:00,66.5,452.3004,1241.0,4.0,6.6,1.9000000000000021,2153.98
2024-09-02 23:09:00,67.5,409.5052,1241.0,4.0,6.8999999999999995,2.0000000000000036,2133.44
2024-09-02 23:12:00,70.5,477.1412,1241.0,4.0,6.5,2.099999999999998,2391.723
2024-09-02 23:15:00,75.0,477.6331,1241.0,4.400000000000002,6.9,2.299999999999997,2378.411
2024-09-02 23:18:00,74.0,482.3062,1241.0,4.5,7.0,2.3000000000000007,2414.374
2024-09-02 23:21:00,74.0,483.7818,1241.0,4.600000000000001,6.9,2.1999999999999993,2426.033
2024-09-02 23:27:00,76.0,506.9011,1241.0,4.799999999999997,6.8,2.200000000000003,2498.701
2024-09-02 23:33:00,80.0,496.8171,1241.0,4.899999999999999,7.0,2.3999999999999986,2584.309
2024-09-02 23:39:00,78.0,487.4711,1241.0,4.899999999999999,7.0,2.1000000000000014,2490.134
2024-09-02 23:45:00,75.0,468.7789,1242.0,4.899999999999999,7.2,2.0,2441.915
2024-09-02 23:48:00,72.5,458.941,1242.0,4.699999999999999,7.2,1.9000000000000021,2375.619
2024-09-02 23:51:00,72.5,462.3843,1242.0,4.699999999999999,7.1000000000000005,1.9000000000000021,2346.372
2024-09-02 23:54:00,71.5,455.9896,1242.0,4.599999999999998,7.000000000000001,2.0000000000000036,2309.512
2024-09-02 23:57:00,71.0,459.9248,1242.0,4.599999999999998,7.000000000000001,2.0000000000000036,2314.729
2024-09-03 00:03:00,71.0,447.6273,1242.0,4.400000000000002,7.2,2.1000000000000014,2301.326
2024-09-03 00:09:00,71.0,449.8409,1242.0,4.400000000000002,7.2,2.1000000000000014,2284.683
2024-09-03 00:15:00,70.5,448.8571,1242.0,4.599999999999998,7.3,2.0000000000000036,2286.965
2024-09-03 00:21:00,71.0,444.9219,1242.0,4.5,7.199999999999999,2.1000000000000014,2311.117
2024-09-03 00:24:00,71.0,447.8733,1242.0,4.5,7.3,2.0000000000000036,2309.924
2024-09-03 00:27:00,70.5,443.6921,1242.0,4.5,7.1,2.0000000000000036,2299.418
2024-09-03 00:30:00,71.0,450.0868,1242.0,4.599999999999998,7.299999999999999,2.0000000000000036,2290.455
2024-09-03 00:33:00,71.0,450.3327,1242.0,4.5,7.199999999999999,2.1000000000000014,2328.353
2024-09-03 00:36:00,71.5,446.6435,1242.0,4.599999999999998,7.199999999999999,2.0000000000000036,2356.242
2024-09-03 00:39:00,72.0,451.3165,1242.0,4.5,7.299999999999999,2.0000000000000036,2335.232
2024-09-03 00:42:00,71.5,444.9219,1243.0,4.599999999999998,7.199999999999999,2.0000000000000036,2329.383
2024-09-03 00:45:00,71.5,448.8571,1243.0,4.599999999999998,7.199999999999999,2.0000000000000036,2335.748
2024-09-03 00:51:00,73.0,458.4491,1243.0,4.599999999999998,7.199999999999999,2.099999999999998,2351.416
2024-09-03 00:54:00,73.0,456.7274,1243.0,4.599999999999998,7.199999999999999,2.099999999999998,2353.764
2024-09-03 00:57:00,72.0,456.4815,1243.0,4.699999999999999,7.200000000000001,1.9999999999999964,2348.671
2024-09-03 01:03:00,72.5,456.7274,1243.0,4.699999999999999,7.1,1.9999999999999964,2361.691
2024-09-03 01:09:00,73.0,455.2517,1243.0,4.600000000000001,7.199999999999999,1.9999999999999964,2340.577
2024-09-03 01:15:00,72.5,450.5787,1243.0,4.600000000000001,7.300000000000001,1.9999999999999964,2364.375
2024-09-03 01:21:00,72.5,454.2679,1243.0,4.600000000000001,7.200000000000001,1.9999999999999964,2354.094
2024-09-03 01:24:00,73.5,455.9896,1243.0,4.699999999999999,7.200000000000001,2.1999999999999993,2390.004
2024-09-03 01:27:00,74.0,456.2355,1243.0,4.600000000000001,7.300000000000001,2.1999999999999993,2393.273
2024-09-03 01:30:00,74.5,450.5787,1243.0,4.600000000000001,7.300000000000001,2.1999999999999993,2417.69
2024-09-03 01:33:00,74.0,451.3165,1243.0,4.600000000000001,7.300000000000001,2.099999999999998,2397.853
2024-09-03 01:39:00,73.5,451.8085,1243.0,4.699999999999999,7.199999999999999,1.9999999999999964,2380.1
2024-09-03 01:45:00,73.0,451.0706,1244.0,4.699999999999999,7.199999999999999,1.9999999999999964,2358.791
2024-09-03 01:51:00,73.0,457.4652,1244.0,4.600000000000001,7.199999999999999,1.9999999999999964,2358.412
2024-09-03 01:57:00,72.0,453.7761,1244.0,4.599999999999998,7.199999999999999,2.0000000000000036,2333.389
2024-09-03 02:00:00,72.0,450.3327,1244.0,4.599999999999998,7.199999999999999,2.0000000000000036,2325.75
2024-09-03 02:03:00,70.0,448.8571,1244.0,4.599999999999998,7.199999999999999,2.0000000000000036,2295.802
2024-09-03 02:09:00,70.5,443.6921,1244.0,4.5,7.299999999999999,2.1000000000000014,2288.649
2024-09-03 02:15:00,70.5,443.6921,1244.0,4.5,7.199999999999999,2.1000000000000014,2311.527
2024-09-03 02:21:00,71.5,448.6111,1244.0,4.5,7.299999999999999,2.1000000000000014,2316.063
2024-09-03 02:27:00,71.0,450.3327,1244.0,4.5,7.1,2.1000000000000014,2298.504
2024-09-03 02:39:00,71.5,452.3004,1244.0,4.599999999999998,7.199999999999999,2.0000000000000036,2314.304
2024-09-03 02:42:00,71.5,451.3165,1245.0,4.5,7.199999999999999,2.099999999999998,2328.088
2024-09-03 02:45:00,72.0,449.8409,1245.0,4.599999999999998,7.199999999999999,2.099999999999998,2346.51
2024-09-03 02:51:00,72.5,452.3004,1245.0,4.600000000000001,7.199999999999999,1.9999999999999964,2348.291
2024-09-03 03:03:00,72.0,449.103,1245.0,4.5,7.199999999999999,2.099999999999998,2336.998
2024-09-03 03:09:00,71.5,442.4624,1245.0,4.5,7.299999999999999,2.0000000000000036,2285.966
2024-09-03 03:15:00,71.5,445.6598,1245.0,4.5,7.199999999999999,2.0000000000000036,2294.141
2024-09-03 03:21:00,70.5,443.6921,1245.0,4.400000000000002,7.299999999999999,2.1000000000000014,2281.249
2024-09-03 03:27:00,69.0,441.9705,1245.0,4.400000000000002,7.199999999999999,1.8999999999999986,2214.277
2024-09-03 03:33:00,68.5,440.4948,1245.0,4.400000000000002,7.199999999999999,2.0,2245.807
2024-09-03 03:39:00,69.0,443.6921,1245.0,4.400000000000002,7.1,1.8999999999999986,2231.991
2024-09-03 03:45:00,68.0,448.8571,1246.0,4.300000000000001,7.1,2.0,2193.646
2024-09-03 03:51:00,68.0,451.5625,1246.0,4.400000000000002,7.1,1.8999999999999986,2212.679
2024-09-03 03:57:00,68.0,454.7599,1246.0,4.400000000000002,7.1,1.8999999999999986,2244.133
2024-09-03 04:03:00,74.0,453.5301,1246.0,4.400000000000002,7.1,2.1000000000000014,2401.47
2024-09-03 04:09:00,74.0,462.8762,1246.0,4.5,7.1,2.1999999999999993,2393.535
2024-09-03 04:15:00,74.0,466.3194,1246.0,4.5,7.199999999999999,2.3000000000000007,2422.326
2024-09-03 04:21:00,75.0,469.7627,1246.0,4.699999999999999,7.199999999999999,2.1000000000000014,2438.957
2024-09-03 04:27:00,74.5,457.2193,1246.0,4.699999999999999,7.3999999999999995,2.0,2401.208
2024-09-03 04:33:00,73.5,446.6435,1246.0,4.699999999999999,7.3,2.0,2379.935
2024-09-03 04:45:00,67.5,430.1649,1247.0,4.300000000000001,7.3,2.0,2175.304
2024-09-03 04:51:00,67.5,430.9027,1247.0,4.199999999999999,7.0,1.7999999999999972,2183.669
2024-09-03 04:57:00,70.0,427.2136,1247.0,3.8999999999999986,7.0,1.9000000000000021,2280.635
2024-09-03 05:03:00,72.0,434.592,1247.0,4.099999999999998,7.1,2.0,2338.655
2024-09-03 05:09:00,70.5,441.7245,1247.0,4.199999999999999,7.199999999999999,2.1000000000000014,2286.944
2024-09-03 05:15:00,73.5,450.0868,1247.0,4.199999999999999,6.999999999999999,2.1000000000000014,2384.107
2024-09-03 05:21:00,74.5,459.6788,1247.0,4.399999999999999,7.1,2.1999999999999993,2433.346
2024-09-03 05:27:00,74.0,463.3681,1247.0,4.5,7.199999999999999,2.1999999999999993,2401.817
2024-09-03 05:33:00,73.5,465.3356,1247.0,4.600000000000001,7.199999999999999,2.1999999999999993,2375.763
2024-09-03 05:39:00,74.0,456.4815,1247.0,4.699999999999999,7.1,2.1000000000000014,2393.224
2024-09-03 05:45:00,72.5,455.4977,1248.0,4.600000000000001,7.199999999999999,2.099999999999998,2329.74
2024-09-03 05:51:00,70.5,438.0353,1248.0,4.5,7.2,1.9000000000000021,2231.967
2024-09-03 05:57:00,68.5,437.5434,1248.0,4.400000000000002,7.2,1.8999999999999986,2180.04
2024-09-03 06:03:00,70.0,434.1001,1248.0,4.300000000000001,7.2,2.1000000000000014,2278.008
2024-09-03 06:09:00,71.0,433.3623,1248.0,4.300000000000001,7.2,1.8999999999999986,2285.079
2024-09-03 06:15:00,70.5,439.511,1248.0,4.100000000000001,6.9,1.9000000000000021,2319.928
2024-09-03 06:27:00,70.0,442.4624,1248.0,4.300000000000001,7.1,1.7000000000000028,2319.657
2024-09-03 06:30:00,73.5,453.5301,1248.0,4.199999999999999,7.0,2.1000000000000014,2350.973
2024-09-03 06:33:00,73.5,459.6788,1248.0,4.399999999999999,7.0,2.200000000000003,2388.929
2024-09-03 06:39:00,74.5,459.1869,1248.0,4.5,7.1,2.0000000000000036,2383.505
2024-09-03 06:45:00,75.0,467.0573,1249.0,4.599999999999998,7.1,2.099999999999998,2392.669
2024-09-03 06:51:00,75.0,469.0249,1249.0,4.599999999999998,7.1,2.1999999999999993,2395.047
2024-09-03 06:57:00,74.5,457.7112,1249.0,4.699999999999999,7.1,2.099999999999998,2385.435
2024-09-03 07:03:00,73.5,459.1869,1249.0,4.599999999999998,7.1,2.099999999999998,2360.547
2024-09-03 07:09:00,72.0,451.8085,1249.0,4.5,7.199999999999999,2.0000000000000036,2348.467
2024-09-03 07:15:00,71.5,458.695,1249.0,4.5,7.0,2.1000000000000014,2278.245
2024-09-03 07:21:00,70.5,455.2517,1249.0,4.5,7.0,2.0,2239.475
2024-09-03 07:27:00,70.0,462.8762,1249.0,4.5,7.0,1.8999999999999986,2199.975
2024-09-03 07:33:00,71.0,464.8438,1249.0,4.5,6.9,2.0,2274.071
2024-09-03 07:39:00,72.0,472.7141,1249.0,4.5,6.9,2.1000000000000014,2312.369
2024-09-03 07:45:00,73.5,478.6169,1250.0,4.599999999999998,6.9,2.0000000000000036,2372.235
2024-09-03 07:51:00,75.0,480.8304,1250.0,4.599999999999998,7.0,2.1999999999999993,2386.984
2024-09-03 07:57:00,75.5,484.7656,1250.0,4.699999999999999,6.8999999999999995,2.099999999999998,2390.595
2024-09-03 08:03:00,75.0,485.0116,1250.0,4.700000000000003,7.0,2.1999999999999957,2426.902
2024-09-03 08:09:00,75.5,491.1603,1250.0,4.800000000000001,7.0,2.1000000000000014,2415.963
2024-09-03 08:15:00,75.0,489.4387,1250.0,4.900000000000002,7.0,2.1000000000000014,2413.311
2024-09-03 08:21:00,75.5,495.8333,1250.0,4.800000000000001,6.9,2.1000000000000014,2413.005
2024-09-03 08:27:00,75.0,499.2766,1250.0,4.899999999999999,6.8999999999999995,2.200000000000003,2458.99
2024-09-03 08:33:00,77.5,505.1794,1250.0,4.899999999999999,7.0,2.200000000000003,2487.155
2024-09-03 08:39:00,81.0,507.6389,1250.0,5.0,7.199999999999999,2.3999999999999986,2533.979
2024-09-03 08:45:00,78.0,526.0851,1251.0,4.899999999999999,6.8,2.200000000000003,2519.254
2024-09-03 08:51:00,78.5,528.0527,1251.0,5.0,6.7,2.1999999999999957,2534.634
2024-09-03 08:57:00,78.0,519.1985,1251.0,5.0,6.8,2.1000000000000014,2500.289
2024-09-03 09:03:00,83.0,527.3148,1251.0,4.799999999999997,6.5,2.3000000000000043,2647.492
2024-09-03 09:09:00,82.5,537.1528,1251.0,5.0,6.700000000000001,2.400000000000002,2628.767
2024-09-03 09:15:00,81.0,520.6742,1251.0,5.100000000000001,7.0,2.3000000000000007,2596.204
2024-09-03 09:21:00,79.5,514.0336,1251.0,5.0,7.0,2.3000000000000007,2610.98
2024-09-03 09:27:00,79.0,498.0469,1251.0,5.0,7.1,2.3000000000000007,2540.868
2024-09-03 09:33:00,77.0,481.8142,1251.0,5.0,7.2,2.099999999999998,2470.881
2024-09-03 09:39:00,77.0,484.7656,1251.0,4.800000000000001,7.1000000000000005,2.1999999999999993,2460.589
2024-09-03 09:45:00,76.5,481.0764,1252.0,4.900000000000002,7.1000000000000005,2.1999999999999993,2470.596
2024-09-03 09:51:00,76.5,489.4387,1252.0,4.800000000000001,7.0,2.1999999999999993,2462.156
2024-09-03 09:57:00,76.5,485.7494,1252.0,4.800000000000001,7.1,2.1999999999999993,2443.221
2024-09-03 10:03:00,76.5,494.6036,1252.0,4.800000000000001,7.0,2.1999999999999993,2452.896
2024-09-03 10:09:00,76.5,493.1279,1252.0,4.800000000000001,6.9,2.1999999999999993,2445.561
2024-09-03 10:15:00,75.5,491.6522,1252.0,4.800000000000001,7.0,2.1999999999999993,2445.089
2024-09-03 10:21:00,76.5,492.8819,1252.0,4.899999999999999,6.8999999999999995,1.8000000000000043,2502.554
2024-09-03 10:27:00,80.5,499.0307,1252.0,5.0,7.199999999999999,2.3999999999999986,2589.268
2024-09-03 10:33:00,79.5,503.4577,1252.0,5.100000000000001,7.1,2.1999999999999957,2590.666
2024-09-03 10:39:00,81.0,505.1794,1252.0,5.100000000000001,7.0,2.299999999999997,2597.486
2024-09-03 10:45:00,80.5,509.1146,1253.0,5.200000000000003,7.1,2.1999999999999957,2605.979
2024-09-03 10:51:00,80.0,504.6875,1253.0,5.199999999999999,7.1,2.200000000000003,2587.335
2024-09-03 10:57:00,79.0,496.5712,1253.0,5.199999999999999,7.1,2.1000000000000014,2564.025
2024-09-03 11:03:00,78.5,489.4387,1253.0,5.0,7.1,2.1999999999999993,2522.54
2024-09-03 11:09:00,78.0,494.3576,1253.0,5.0,7.0,2.1999999999999993,2525.185
2024-09-03 11:15:00,79.0,492.1441,1253.0,5.099999999999998,7.199999999999999,2.200000000000003,2549.097
2024-09-03 11:21:00,78.0,494.1117,1253.0,5.0,7.1,2.1999999999999993,2520.301
2024-09-03 11:27:00,78.5,492.39,1253.0,5.0,7.1,2.1999999999999993,2495.771
2024-09-03 11:33:00,78.5,496.0793,1253.0,5.0,7.1,2.3000000000000007,2517.371
2024-09-03 11:39:00,78.0,495.5874,1253.0,5.0,7.1,2.3000000000000007,2522.278
2024-09-03 11:45:00,78.0,488.4549,1254.0,5.0,7.1,2.1999999999999993,2518.955
2024-09-03 11:51:00,78.0,490.6684,1254.0,5.0,7.1,2.3000000000000007,2515.531
2024-09-03 11:57:00,78.0,491.6522,1254.0,5.0,7.199999999999999,2.3000000000000007,2514.434
2024-09-03 12:03:00,76.5,491.8981,1254.0,5.0,7.1,2.099999999999998,2477.629
2024-09-03 12:09:00,77.0,488.2089,1254.0,5.0,7.1,2.1999999999999957,2488.209
2024-09-03 12:15:00,77.0,497.0631,1254.0,5.099999999999998,7.1,2.099999999999998,2486.91
2024-09-03 12:21:00,77.0,492.39,1254.0,4.900000000000002,7.1,2.1999999999999957,2493.985
2024-09-03 12:27:00,77.5,497.0631,1254.0,5.099999999999998,7.1,2.1999999999999993,2509.351
2024-09-03 12:33:00,78.0,497.309,1254.0,5.0,7.1,2.3000000000000007,2509.847
2024-09-03 12:39:00,78.0,499.7685,1254.0,5.0,7.1,2.3000000000000007,2533.408
2024-09-03 12:45:00,79.0,510.0984,1255.0,5.100000000000001,7.1,2.3000000000000007,2558.954
2024-09-03 12:51:00,79.5,508.3767,1255.0,5.199999999999999,7.1,2.200000000000003,2564.522
2024-09-03 12:57:00,78.5,499.5226,1255.0,5.100000000000001,6.999999999999999,2.1000000000000014,2527.912
2024-09-03 13:03:00,79.0,491.8981,1255.0,5.0,7.199999999999999,2.200000000000003,2546.314
2024-09-03 13:09:00,78.5,489.9306,1255.0,5.0,7.199999999999999,2.200000000000003,2524.84
2024-09-03 13:15:00,79.0,497.8009,1255.0,5.0,7.1,2.1999999999999957,2561.959
2024-09-03 13:21:00,79.0,499.7685,1255.0,5.0,7.1,2.1999999999999957,2588.67
2024-09-03 13:27:00,79.5,499.2766,1255.0,5.0,7.1,2.3999999999999986,2562.688
2024-09-03 13:33:00,80.0,499.7685,1255.0,5.0,7.1,2.299999999999997,2567.04
2024-09-03 13:39:00,80.0,494.3576,1255.0,5.099999999999998,7.199999999999999,2.3000000000000007,2578.532
2024-09-03 13:45:00,80.0,491.1603,1256.0,5.099999999999998,7.3,2.3000000000000007,2571.389
2024-09-03 13:51:00,80.0,490.4225,1256.0,5.099999999999998,7.199999999999999,2.3000000000000007,2579.989
2024-09-03 13:57:00,82.0,497.0631,1256.0,5.099999999999998,7.4,2.5000000000000036,2623.481
2024-09-03 14:03:00,79.0,481.0764,1256.0,5.099999999999998,7.3999999999999995,2.1999999999999993,2531.682
2024-09-03 14:09:00,80.5,497.8009,1256.0,5.099999999999998,7.199999999999999,2.3000000000000007,2575.0
2024-09-03 14:12:00,81.0,503.2118,1256.0,5.099999999999998,7.199999999999999,2.400000000000002,2595.807
2024-09-03 14:15:00,80.5,509.1146,1256.0,5.099999999999998,7.199999999999999,2.3000000000000007,2595.188
2024-09-03 14:21:00,80.0,509.3605,1256.0,5.099999999999998,7.1,2.400000000000002,2582.211
2024-09-03 14:27:00,81.5,516.985,1256.0,5.199999999999999,7.199999999999999,2.400000000000002,2633.334
2024-09-03 14:33:00,81.5,511.3281,1256.0,5.299999999999997,7.300000000000001,2.3999999999999986,2671.229
2024-09-03 14:39:00,82.5,514.5255,1256.0,5.199999999999999,7.200000000000001,2.3000000000000043,2678.15
2024-09-03 14:45:00,84.0,515.2633,1257.0,5.199999999999999,7.199999999999999,2.400000000000002,2717.537
2024-09-03 14:48:00,84.0,516.493,1257.0,5.199999999999999,7.300000000000001,2.400000000000002,2698.647
2024-09-03 14:51:00,84.5,521.9039,1257.0,5.199999999999999,7.300000000000001,2.400000000000002,2692.954
2024-09-03 14:57:00,84.0,519.9363,1257.0,5.199999999999999,7.200000000000001,2.400000000000002,2696.01
2024-09-03 15:00:00,84.0,514.2795,1257.0,5.199999999999999,7.300000000000001,2.400000000000002,2695.217
2024-09-03 15:03:00,83.5,515.2633,1257.0,5.199999999999999,7.1,2.400000000000002,2693.608
2024-09-03 15:09:00,83.5,524.3634,1257.0,5.099999999999998,7.1,2.400000000000002,2688.073
2024-09-03 15:12:00,83.0,520.1823,1257.0,5.0,7.1,2.5,2678.968
2024-09-03 15:15:00,82.5,519.1985,1257.0,5.0,7.1,2.3999999999999986,2676.997
2024-09-03 15:21:00,83.0,521.412,1257.0,5.099999999999998,7.1,2.400000000000002,2682.66
2024-09-03 15:27:00,83.0,520.1823,1257.0,5.0,7.1,2.3999999999999986,2674.696
2024-09-03 15:33:00,83.5,517.4769,1257.0,5.0,7.1,2.5,2683.12
2024-09-03 15:39:00,83.0,521.658,1257.0,5.100000000000001,7.200000000000001,2.3999999999999986,2682.697
2024-09-03 15:45:00,83.0,520.4282,1258.0,5.0,7.200000000000001,2.3999999999999986,2697.359
2024-09-03 15:51:00,83.5,522.3958,1258.0,5.0,7.300000000000001,2.5,2683.341
2024-09-03 15:57:00,83.5,522.8877,1258.0,5.0,7.200000000000001,2.5,2691.403
2024-09-03 16:03:00,83.5,523.1337,1258.0,5.099999999999998,7.300000000000001,2.400000000000002,2711.892
2024-09-03 16:09:00,83.0,519.9363,1258.0,5.099999999999998,7.300000000000001,2.400000000000002,2704.804
2024-09-03 16:15:00,83.5,519.1985,1258.0,5.0,7.200000000000001,2.5000000000000036,2699.401
2024-09-03 16:21:00,83.0,522.6418,1258.0,5.0,7.200000000000001,2.5000000000000036,2698.344
2024-09-03 16:27:00,83.5,522.6418,1258.0,5.0,7.200000000000001,2.5000000000000036,2696.222
2024-09-03 16:33:00,84.0,516.2471,1258.0,5.0,7.300000000000001,2.4999999999999964,2702.291
2024-09-03 16:39:00,83.5,521.1661,1258.0,5.0,7.200000000000001,2.4999999999999964,2703.556
2024-09-03 16:45:00,84.0,520.1823,1259.0,4.900000000000002,7.300000000000001,2.4999999999999964,2717.226
2024-09-03 16:51:00,85.0,519.4445,1259.0,5.0,7.300000000000001,2.5,2734.664
2024-09-03 16:57:00,85.5,519.4445,1259.0,5.0,7.300000000000001,2.5,2753.479
2024-09-03 17:03:00,85.0,517.7228,1259.0,5.0,7.300000000000001,2.5,2743.781
2024-09-03 17:09:00,84.5,513.2957,1259.0,5.0,7.299999999999999,2.5,2721.064
2024-09-03 17:15:00,84.0,513.7876,1259.0,5.0,7.199999999999999,2.3999999999999986,2701.957
2024-09-03 17:21:00,82.0,507.8849,1259.0,4.800000000000001,7.199999999999999,2.400000000000002,2647.897
2024-09-03 17:27:00,82.0,501.4901,1259.0,4.800000000000001,7.199999999999999,2.400000000000002,2643.666
2024-09-03 17:33:00,82.0,504.6875,1259.0,4.800000000000001,7.199999999999999,2.400000000000002,2646.389
2024-09-03 17:39:00,82.5,504.1956,1259.0,4.899999999999999,7.199999999999999,2.3999999999999986,2674.449
2024-09-03 17:45:00,82.0,505.6713,1260.0,4.899999999999999,7.299999999999999,2.3999999999999986,2663.503
2024-09-03 17:51:00,82.0,502.7199,1260.0,5.0,7.199999999999999,2.299999999999997,2672.979
2024-09-03 17:57:00,82.5,500.5063,1260.0,4.899999999999999,7.299999999999999,2.3999999999999986,2672.954
2024-09-03 18:03:00,82.0,498.2928,1260.0,4.899999999999999,7.3999999999999995,2.3999999999999986,2662.178
2024-09-03 18:09:00,81.0,491.8981,1260.0,4.800000000000001,7.3999999999999995,2.400000000000002,2629.796
2024-09-03 18:15:00,80.0,487.2251,1260.0,4.800000000000001,7.3999999999999995,2.3000000000000007,2597.641
2024-09-03 18:21:00,80.0,491.1603,1260.0,4.800000000000001,7.199999999999999,2.3000000000000007,2578.205
2024-09-03 18:24:00,79.0,491.6522,1260.0,4.800000000000001,7.199999999999999,2.3000000000000007,2567.185
2024-09-03 18:27:00,79.5,488.2089,1260.0,4.699999999999999,7.199999999999999,2.3000000000000007,2561.845
2024-09-03 18:39:00,79.5,485.0116,1260.0,4.599999999999998,7.3999999999999995,2.3000000000000007,2564.315
2024-09-03 18:45:00,80.0,483.2899,1261.0,4.699999999999999,7.3999999999999995,2.3000000000000007,2564.255
2024-09-03 18:51:00,79.0,480.5845,1261.0,4.699999999999999,7.3999999999999995,2.3000000000000007,2537.068
2024-09-03 18:57:00,78.0,483.7818,1261.0,4.699999999999999,7.3,2.1999999999999993,2541.855
2024-09-03 19:03:00,79.0,483.5359,1261.0,4.699999999999999,7.3,2.3000000000000007,2544.729
2024-09-03 19:09:00,78.0,480.0926,1261.0,4.600000000000001,7.3,2.1999999999999957,2539.82
2024-09-03 19:15:00,75.5,463.86,1261.0,4.700000000000003,7.3999999999999995,2.0,2447.978
2024-09-03 19:21:00,75.0,472.2223,1261.0,4.600000000000001,7.199999999999999,2.1000000000000014,2460.151
2024-09-03 19:27:00,76.0,473.6979,1261.0,4.600000000000001,7.199999999999999,2.1000000000000014,2471.797
2024-09-03 19:33:00,75.5,472.2223,1261.0,4.600000000000001,7.300000000000001,2.1000000000000014,2471.735
2024-09-03 19:39:00,76.0,471.4844,1261.0,4.699999999999999,7.199999999999999,2.200000000000003,2476.542
2024-09-03 19:45:00,76.5,471.4844,1262.0,4.699999999999999,7.300000000000001,2.1000000000000014,2485.509
2024-09-03 19:51:00,76.0,474.9276,1262.0,4.800000000000001,7.300000000000001,2.1999999999999957,2508.229
2024-09-03 19:57:00,76.5,477.3871,1262.0,4.800000000000001,7.300000000000001,2.1999999999999957,2514.109
2024-09-03 20:03:00,77.0,474.6817,1262.0,4.900000000000002,7.300000000000001,2.1999999999999957,2513.443
2024-09-03 20:09:00,76.5,473.452,1262.0,4.900000000000002,7.199999999999999,2.1000000000000014,2487.863
2024-09-03 20:15:00,76.0,471.4844,1262.0,4.800000000000001,7.1,2.1000000000000014,2443.141
2024-09-03 20:21:00,75.0,465.3356,1262.0,4.899999999999999,7.199999999999999,2.1000000000000014,2445.958
2024-09-03 20:27:00,75.0,473.206,1262.0,4.899999999999999,7.1,2.0,2406.021
2024-09-03 20:33:00,76.0,472.2223,1262.0,4.799999999999997,7.1,2.200000000000003,2450.911
2024-09-03 20:39:00,77.0,474.9276,1262.0,4.799999999999997,7.199999999999999,2.200000000000003,2451.096
2024-09-03 20:45:00,76.0,469.7627,1263.0,4.799999999999997,7.199999999999999,2.1000000000000014,2430.772
2024-09-03 20:51:00,77.0,473.9438,1263.0,4.799999999999997,7.199999999999999,2.200000000000003,2444.74
2024-09-03 20:57:00,77.5,481.0764,1263.0,4.899999999999999,7.199999999999999,2.200000000000003,2486.347
2024-09-03 21:03:00,77.0,477.3871,1263.0,4.899999999999999,7.199999999999999,2.200000000000003,2478.233
2024-09-03 21:09:00,77.5,476.1574,1263.0,4.899999999999999,7.199999999999999,2.200000000000003,2491.861
2024-09-03 21:15:00,76.5,474.6817,1263.0,4.899999999999999,7.199999999999999,2.1000000000000014,2462.203
2024-09-03 21:21:00,77.0,475.6655,1263.0,4.899999999999999,7.199999999999999,2.1000000000000014,2468.42
2024-09-03 21:27:00,76.5,476.1574,1263.0,4.899999999999999,7.199999999999999,2.1000000000000014,2452.354
2024-09-03 21:33:00,75.5,471.9763,1263.0,4.899999999999999,7.199999999999999,2.1000000000000014,2439.022
2024-09-03 21:39:00,75.0,470.9925,1263.0,4.799999999999997,7.199999999999999,2.200000000000003,2445.461
2024-09-03 21:45:00,75.0,470.7465,1264.0,4.899999999999999,7.199999999999999,2.1000000000000014,2447.537
2024-09-03 21:51:00,75.0,472.4682,1264.0,4.799999999999997,7.199999999999999,2.200000000000003,2439.427
2024-09-03 21:57:00,75.0,474.6817,1264.0,4.799999999999997,7.199999999999999,2.200000000000003,2439.187
2024-09-03 22:03:00,76.5,478.125,1264.0,4.899999999999999,7.199999999999999,2.1000000000000014,2456.205
2024-09-03 22:09:00,75.5,474.4358,1264.0,4.899999999999999,7.199999999999999,2.1000000000000014,2469.719
2024-09-03 22:15:00,76.0,467.5492,1264.0,4.899999999999999,7.199999999999999,2.0,2394.74
2024-09-03 22:21:00,74.5,472.7141,1264.0,4.799999999999997,7.1,2.1000000000000014,2403.386
2024-09-03 22:27:00,74.0,470.7465,1264.0,4.699999999999999,7.1,2.099999999999998,2388.626
2024-09-03 22:33:00,73.5,467.3032,1264.0,4.699999999999999,7.1,2.099999999999998,2391.519
2024-09-03 22:39:00,72.0,457.4652,1264.0,4.699999999999999,7.199999999999999,2.0000000000000036,2355.662
2024-09-03 22:45:00,71.5,435.3299,1265.0,4.600000000000001,7.3999999999999995,1.8999999999999986,2273.242
2024-09-03 22:51:00,67.5,428.4433,1265.0,4.399999999999999,7.199999999999999,1.8999999999999986,2181.764
2024-09-03 22:54:00,70.0,425.7379,1265.0,4.199999999999999,7.3999999999999995,2.0000000000000036,2257.02
2024-09-03 22:57:00,70.5,457.9572,1265.0,4.300000000000001,7.1,2.1999999999999993,2357.295
2024-09-03 23:03:00,72.5,462.6302,1265.0,4.600000000000001,7.1,2.1000000000000014,2368.056
2024-09-03 23:09:00,70.5,444.43,1265.0,4.5,7.199999999999999,2.0,2259.641
2024-09-03 23:27:00,75.0,476.4034,1265.0,4.699999999999999,7.0,2.200000000000003,2456.092
2024-09-03 23:30:00,74.0,485.0116,1265.0,4.699999999999999,6.9,2.1000000000000014,2412.026
2024-09-03 23:33:00,73.5,487.4711,1265.0,4.699999999999999,6.9,2.1000000000000014,2420.252
2024-09-03 23:39:00,74.5,502.7199,1265.0,4.699999999999999,6.9,2.200000000000003,2403.301
2024-09-03 23:45:00,75.0,495.3414,1266.0,4.699999999999999,6.800000000000001,2.1000000000000014,2432.645
2024-09-03 23:51:00,72.5,493.1279,1266.0,4.599999999999998,6.700000000000001,2.0,2359.905
2024-09-03 23:57:00,73.0,484.7656,1266.0,4.5,6.800000000000001,1.9999999999999964,2362.458
2024-09-04 00:12:00,72.5,478.6169,1266.0,4.5,6.800000000000001,2.099999999999998,2363.697
2024-09-04 00:15:00,71.0,473.452,1266.0,4.399999999999999,6.800000000000001,2.099999999999998,2313.87
2024-09-04 00:21:00,70.0,468.287,1266.0,4.399999999999999,6.9,2.0000000000000036,2274.755
2024-09-04 00:27:00,69.5,475.6655,1266.0,4.300000000000001,6.800000000000001,2.0,2253.936
2024-09-04 00:33:00,69.0,478.6169,1266.0,4.400000000000002,6.700000000000001,2.0,2242.971
2024-09-04 00:39:00,70.5,475.1736,1266.0,4.400000000000002,6.800000000000001,2.1999999999999957,2292.439
2024-09-04 00:45:00,68.0,479.3548,1267.0,4.400000000000002,6.800000000000001,2.0,2233.796
2024-09-04 00:51:00,69.5,475.1736,1267.0,4.400000000000002,6.700000000000001,2.0,2255.367
2024-09-04 01:03:00,69.5,474.9276,1267.0,4.400000000000002,6.800000000000001,2.0,2239.707
2024-09-04 01:09:00,69.0,474.6817,1267.0,4.400000000000002,6.700000000000001,2.0,2248.978
2024-09-04 01:15:00,67.0,478.125,1267.0,4.300000000000001,6.700000000000001,2.0,2187.479
2024-09-04 01:27:00,75.0,488.2089,1267.0,4.5,6.800000000000001,2.400000000000002,2430.168
2024-09-04 01:33:00,76.5,494.3576,1267.0,4.800000000000001,6.700000000000001,2.3999999999999986,2527.632
2024-09-04 01:39:00,78.0,508.3767,1267.0,5.0,6.9,2.400000000000002,2551.99
2024-09-04 01:45:00,77.5,500.5063,1268.0,5.0,6.800000000000001,2.1999999999999993,2506.106
2024-09-04 02:09:00,72.5,478.371,1268.0,4.800000000000001,6.8999999999999995,2.1000000000000014,2369.384
2024-09-04 02:15:00,70.0,469.0249,1268.0,4.699999999999999,6.6,1.8000000000000043,2244.55
2024-09-04 02:21:00,67.5,467.7951,1268.0,4.5,6.8,2.0000000000000036,2191.254
2024-09-04 02:39:00,69.5,472.7141,1268.0,4.299999999999997,6.5,2.0,2222.734
2024-09-04 02:45:00,75.0,487.2251,1269.0,4.399999999999999,6.6,2.200000000000003,2399.591
2024-09-04 02:51:00,73.0,492.39,1269.0,4.599999999999998,6.799999999999999,2.1999999999999993,2318.469
2024-09-04 02:57:00,75.0,508.3767,1269.0,4.5,6.499999999999999,2.1999999999999957,2461.313
2024-09-04 03:15:00,80.0,514.5255,1269.0,5.0,6.699999999999999,2.1999999999999957,2595.911
2024-09-04 03:21:00,77.5,496.8171,1269.0,5.0,6.8999999999999995,2.1999999999999957,2461.76
2024-09-04 03:30:00,75.0,487.963,1269.0,5.0,6.999999999999999,2.1999999999999957,2425.213
2024-09-04 03:45:00,69.0,458.4491,1270.0,4.699999999999999,6.8999999999999995,2.0,2246.369
2024-09-04 03:51:00,67.0,457.2193,1270.0,4.5,6.8999999999999995,1.9000000000000021,2202.534
2024-09-04 04:00:00,70.0,454.022,1270.0,4.300000000000001,6.5,1.8999999999999986,2237.668
2024-09-04 04:06:00,70.0,456.7274,1270.0,4.399999999999999,6.8,1.9000000000000021,2265.58
2024-09-04 04:12:00,70.5,463.614,1270.0,4.200000000000003,6.6,1.8999999999999986,2290.21
2024-09-04 04:18:00,71.0,478.125,1270.0,4.300000000000001,6.699999999999999,2.1999999999999993,2279.511
2024-09-04 04:24:00,72.5,482.3062,1270.0,4.600000000000001,6.699999999999999,2.1000000000000014,2311.959
2024-09-04 04:27:00,71.5,484.5197,1270.0,4.600000000000001,6.799999999999999,2.0,2320.076
2024-09-04 04:30:00,72.0,495.8333,1270.0,4.600000000000001,6.699999999999999,2.1000000000000014,2304.847
2024-09-04 04:36:00,73.0,499.2766,1270.0,4.700000000000003,6.6,2.1999999999999957,2357.785
2024-09-04 04:42:00,73.0,508.3767,1271.0,4.800000000000001,6.499999999999999,2.099999999999998,2372.178
2024-09-04 04:48:00,73.5,508.3767,1271.0,4.800000000000001,6.499999999999999,2.099999999999998,2386.812
2024-09-04 04:54:00,74.0,501.4901,1271.0,4.900000000000002,6.699999999999999,2.099999999999998,2383.457
2024-09-04 05:00:00,73.0,493.1279,1271.0,4.800000000000001,6.6,2.0000000000000036,2351.891
2024-09-04 05:03:00,72.5,483.044,1271.0,4.699999999999999,6.699999999999999,2.0000000000000036,2332.319
2024-09-04 05:06:00,70.5,476.8952,1271.0,4.700000000000003,6.699999999999999,2.0,2301.161
2024-09-04 05:09:00,70.0,473.9438,1271.0,4.600000000000001,6.699999999999999,1.8999999999999986,2271.587
2024-09-04 05:12:00,69.0,477.3871,1271.0,4.5,6.699999999999999,2.0,2217.996
2024-09-04 05:18:00,68.5,473.9438,1271.0,4.399999999999999,6.699999999999999,2.1000000000000014,2211.775
2024-09-04 05:24:00,68.0,472.7141,1271.0,4.5,6.699999999999999,1.8999999999999986,2204.357
2024-09-04 05:30:00,71.5,467.5492,1271.0,4.300000000000001,6.699999999999999,1.9000000000000021,2334.753
2024-09-04 05:33:00,71.0,469.0249,1271.0,4.5,6.8,2.0,2318.274
2024-09-04 05:36:00,72.5,467.5492,1271.0,4.5,6.6,2.0,2353.331
2024-09-04 05:39:00,73.0,475.9114,1271.0,4.600000000000001,6.699999999999999,2.0,2323.695
2024-09-04 05:45:00,71.0,481.3224,1272.0,4.399999999999999,6.699999999999999,2.1000000000000014,2287.952
2024-09-04 05:48:00,70.5,476.8952,1272.0,4.299999999999997,6.3999999999999995,1.8000000000000043,2280.871
2024-09-04 05:54:00,73.5,481.8142,1272.0,4.399999999999999,6.5,2.1000000000000014,2364.245
2024-09-04 06:00:00,71.5,483.2899,1272.0,4.5,6.5,2.0,2294.098
2024-09-04 06:03:00,70.5,485.7494,1272.0,4.5,6.4,1.6999999999999957,2342.445
2024-09-04 06:09:00,75.5,502.228,1272.0,4.5,6.5,2.1999999999999957,2469.71
2024-09-04 06:12:00,76.0,500.2604,1272.0,4.699999999999999,6.5,2.1999999999999993,2474.985
2024-09-04 06:18:00,75.5,499.5226,1272.0,4.899999999999999,6.6,2.1000000000000014,2402.19
2024-09-04 06:24:00,74.0,511.82,1272.0,4.899999999999999,6.699999999999999,2.200000000000003,2416.014
2024-09-04 06:30:00,72.5,487.4711,1272.0,4.899999999999999,6.6,1.7999999999999972,2359.947
2024-09-04 06:36:00,72.0,472.4682,1272.0,4.699999999999999,6.8,1.9999999999999964,2307.685
2024-09-04 06:42:00,70.0,467.7951,1273.0,4.599999999999998,6.8,2.0000000000000036,2268.504
2024-09-04 06:48:00,68.0,466.3194,1273.0,4.5,6.8,2.0,2183.691
2024-09-04 06:54:00,66.0,450.5787,1273.0,4.399999999999999,6.8,1.8999999999999986,2142.447
2024-09-04 07:00:00,68.5,464.1059,1273.0,4.099999999999998,6.5,1.8000000000000007,2214.072
2024-09-04 07:06:00,71.0,466.5654,1273.0,4.299999999999997,6.6,1.8999999999999986,2265.612
2024-09-04 07:12:00,71.5,493.3738,1273.0,4.299999999999997,6.5,1.8000000000000043,2309.736
2024-09-04 07:15:00,74.0,499.2766,1273.0,4.199999999999999,6.300000000000001,2.1999999999999993,2370.183
2024-09-04 07:18:00,74.5,517.4769,1273.0,4.600000000000001,6.300000000000001,2.0,2376.665
2024-09-04 07:21:00,76.0,514.0336,1273.0,4.600000000000001,6.4,2.3999999999999986,2444.59
2024-09-04 07:24:00,76.0,517.4769,1273.0,4.800000000000001,6.300000000000001,2.099999999999998,2431.53
2024-09-04 07:30:00,76.0,526.577,1273.0,4.800000000000001,6.300000000000001,2.3000000000000007,2421.358
2024-09-04 07:36:00,75.5,521.658,1273.0,4.800000000000001,6.4,2.1999999999999993,2424.599
2024-09-04 07:42:00,75.5,510.5902,1274.0,4.900000000000002,6.5,2.099999999999998,2423.626
2024-09-04 07:48:00,76.5,523.1337,1274.0,4.900000000000002,6.6,2.1999999999999993,2435.123
2024-09-04 07:54:00,75.5,512.066,1274.0,4.899999999999999,6.5,2.099999999999998,2377.109
2024-09-04 08:00:00,73.5,509.6065,1274.0,4.899999999999999,6.5,2.0000000000000036,2353.277
2024-09-04 08:06:00,72.5,512.5579,1274.0,4.800000000000001,6.300000000000001,2.0,2288.559
2024-09-04 08:12:00,72.5,511.5741,1274.0,4.800000000000001,6.300000000000001,1.8999999999999986,2319.524
2024-09-04 08:18:00,73.0,516.493,1274.0,4.800000000000001,6.300000000000001,2.1000000000000014,2335.627
2024-09-04 08:24:00,73.0,514.5255,1274.0,4.900000000000002,6.4,2.0,2335.033
2024-09-04 08:27:00,73.5,515.5093,1274.0,4.900000000000002,6.4,2.0,2334.717
2024-09-04 08:30:00,73.0,517.4769,1274.0,4.900000000000002,6.4,2.0,2346.153
2024-09-04 08:33:00,74.0,517.9688,1274.0,4.900000000000002,6.5,2.0,2375.847
2024-09-04 08:36:00,75.0,517.4769,1274.0,4.900000000000002,6.5,2.1000000000000014,2384.271
2024-09-04 08:42:00,75.0,516.739,1275.0,4.900000000000002,6.5,2.1000000000000014,2422.694
2024-09-04 08:48:00,76.0,518.2147,1275.0,5.0,6.6,2.099999999999998,2433.463
2024-09-04 08:54:00,75.0,524.8553,1275.0,5.0,6.6,2.099999999999998,2442.007
2024-09-04 08:57:00,76.0,528.7905,1275.0,5.0,6.5,2.099999999999998,2446.003
2024-09-04 09:00:00,77.0,540.842,1275.0,5.0,6.5,2.3000000000000007,2481.552
2024-09-04 09:03:00,77.5,538.6285,1275.0,5.100000000000001,6.5,2.1999999999999993,2479.599
2024-09-04 09:06:00,80.0,561.9937,1275.0,5.100000000000001,6.5,2.400000000000002,2546.097
2024-09-04 09:09:00,78.5,561.2558,1275.0,5.199999999999999,6.4,2.200000000000003,2551.358
2024-09-04 09:12:00,79.5,561.9937,1275.0,5.199999999999999,6.4,2.3000000000000043,2542.54
2024-09-04 09:18:00,77.0,521.412,1275.0,4.900000000000002,6.5,2.0,2463.788
2024-09-04 09:24:00,76.5,538.3825,1275.0,4.800000000000001,6.4,2.200000000000003,2458.023
2024-09-04 09:30:00,76.5,515.7552,1275.0,4.900000000000002,6.5,1.7999999999999972,2490.236
2024-09-04 09:33:00,76.5,511.82,1275.0,4.600000000000001,6.6,1.9999999999999964,2453.082
2024-09-04 09:36:00,74.5,510.3443,1275.0,4.5,6.5,2.099999999999998,2420.132
2024-09-04 09:42:00,74.5,512.5579,1276.0,4.399999999999999,6.6,2.1999999999999993,2397.757
2024-09-04 09:48:00,74.0,516.739,1276.0,4.5,6.5,2.1999999999999993,2390.466
2024-09-04 09:54:00,74.0,518.2147,1276.0,4.5,6.5,2.1999999999999993,2379.965
2024-09-04 10:00:00,74.0,515.5093,1276.0,4.5,6.5,2.1999999999999993,2383.018
2024-09-04 10:06:00,73.5,509.3605,1276.0,4.5,6.5,2.1999999999999993,2353.708
2024-09-04 10:12:00,74.0,510.0984,1276.0,4.400000000000002,6.6,2.1999999999999993,2371.754
2024-09-04 12:00:00,79.0,520.6742,1278.0,4.800000000000001,6.9,2.299999999999997,2559.687
2024-09-04 12:06:00,79.0,520.4282,1278.0,4.900000000000002,6.9,2.299999999999997,2570.918
2024-09-04 12:12:00,79.0,520.6742,1278.0,4.900000000000002,6.800000000000001,2.299999999999997,2550.395
2024-09-04 12:15:00,78.0,523.6256,1278.0,4.900000000000002,7.0,2.1999999999999957,2536.906
2024-09-04 12:18:00,79.0,517.9688,1278.0,4.900000000000002,6.9,2.1999999999999957,2559.548
2024-09-04 12:24:00,79.0,521.658,1278.0,4.900000000000002,6.800000000000001,2.1999999999999957,2542.083
2024-09-04 12:30:00,78.0,524.1175,1278.0,4.900000000000002,6.800000000000001,2.3999999999999986,2590.908
2024-09-04 12:36:00,80.0,525.3472,1278.0,4.900000000000002,6.9,2.3999999999999986,2570.894
2024-09-04 12:42:00,79.0,527.5607,1279.0,4.900000000000002,6.9,2.299999999999997,2572.526
2024-09-04 12:45:00,80.0,530.5121,1279.0,5.0,6.9,2.299999999999997,2576.092
2024-09-04 12:48:00,79.5,533.4636,1279.0,5.0,6.9,2.1999999999999957,2576.663
2024-09-04 12:51:00,80.0,538.3825,1279.0,4.899999999999999,6.9,2.299999999999997,2572.687
2024-09-04 12:54:00,80.0,535.923,1279.0,4.899999999999999,6.8,2.299999999999997,2575.052
2024-09-04 13:00:00,79.5,535.923,1279.0,5.0,6.8999999999999995,2.299999999999997,2587.288
2024-09-04 13:06:00,80.5,533.9554,1279.0,5.0,6.9,2.3999999999999986,2588.468
2024-09-04 13:12:00,80.5,536.6609,1279.0,5.0,6.9,2.299999999999997,2592.199
2024-09-04 13:18:00,81.0,537.3987,1279.0,5.0,7.0,2.5,2607.986
2024-09-04 13:21:00,80.0,537.3987,1279.0,5.100000000000001,6.9,2.1999999999999957,2602.014
2024-09-04 13:24:00,80.5,534.6933,1279.0,5.0,7.0,2.299999999999997,2612.364
2024-09-04 13:30:00,81.0,532.4797,1279.0,4.899999999999999,6.9,2.3999999999999986,2594.684
2024-09-04 13:36:00,81.0,531.004,1279.0,5.0,7.0,2.3999999999999986,2607.791
2024-09-04 13:42:00,81.5,530.0203,1280.0,4.900000000000002,7.1,2.5,2625.115
2024-09-04 13:48:00,81.5,537.8906,1280.0,5.0,7.0,2.400000000000002,2640.031
2024-09-04 13:54:00,79.5,523.6256,1280.0,5.0,7.0,2.1999999999999993,2574.945
2024-09-04 14:00:00,80.0,523.8715,1280.0,4.699999999999999,6.9,2.400000000000002,2566.357
2024-09-04 14:06:00,80.5,521.412,1280.0,4.800000000000001,6.9,2.4999999999999964,2624.333
2024-09-04 14:12:00,80.5,527.5607,1280.0,4.800000000000001,6.9,2.400000000000002,2607.285
2024-09-04 14:18:00,78.5,534.9393,1280.0,4.800000000000001,6.9,2.3000000000000007,2565.107
2024-09-04 14:24:00,81.0,531.25,1280.0,4.899999999999999,6.800000000000001,2.3999999999999986,2604.135
2024-09-04 14:30:00,80.5,531.496,1280.0,4.899999999999999,6.800000000000001,2.299999999999997,2614.045
2024-09-04 14:33:00,81.0,531.7419,1280.0,4.899999999999999,6.9,2.3999999999999986,2604.613
2024-09-04 14:36:00,81.0,530.5121,1280.0,4.899999999999999,6.9,2.299999999999997,2612.22
2024-09-04 14:42:00,81.0,531.7419,1281.0,4.899999999999999,6.9,2.299999999999997,2608.627
2024-09-04 14:45:00,82.0,535.1852,1281.0,4.899999999999999,7.0,2.3999999999999986,2645.519
2024-09-04 14:54:00,82.0,532.4797,1281.0,4.899999999999999,7.0,2.3999999999999986,2636.874
2024-09-04 15:00:00,81.5,531.7419,1281.0,5.0,7.0,2.3999999999999986,2644.001
2024-09-04 15:06:00,81.5,531.496,1281.0,5.0,7.0,2.3999999999999986,2633.151
2024-09-04 15:09:00,81.5,531.25,1281.0,5.0,6.9,2.3999999999999986,2633.006
2024-09-04 15:12:00,82.0,531.496,1281.0,5.0,6.9,2.299999999999997,2632.555
2024-09-04 15:18:00,80.5,532.4797,1281.0,4.899999999999999,6.9,2.3000000000000043,2605.84
2024-09-04 15:24:00,81.0,529.7743,1281.0,4.899999999999999,6.9,2.3000000000000043,2636.159
2024-09-04 15:30:00,81.5,530.0203,1281.0,4.899999999999999,6.9,2.3000000000000043,2618.738
2024-09-04 15:36:00,82.0,527.3148,1281.0,5.0,6.9,2.3999999999999986,2627.885
2024-09-04 15:39:00,81.5,530.5121,1282.0,5.0,6.9,2.299999999999997,2624.349
2024-09-04 15:42:00,81.5,530.2662,1282.0,5.0,6.9,2.200000000000003,2622.69
2024-09-04 15:45:00,82.0,530.2662,1282.0,4.899999999999999,7.0,2.3999999999999986,2651.174
2024-09-04 15:48:00,81.0,532.2338,1282.0,4.899999999999999,6.9,2.3000000000000043,2612.75
2024-09-04 15:54:00,81.5,540.3501,1282.0,4.899999999999999,6.9,2.3999999999999986,2612.352
2024-09-04 16:00:00,83.5,542.3177,1282.0,5.0,6.9,2.5,2676.139
2024-09-04 16:06:00,83.0,545.2691,1282.0,5.100000000000001,6.9,2.3999999999999986,2687.348
2024-09-04 16:12:00,85.0,554.3692,1282.0,5.100000000000001,6.9,2.6000000000000014,2726.027
2024-09-04 16:15:00,86.0,561.9937,1282.0,5.199999999999999,6.9,2.5000000000000036,2749.434
2024-09-04 16:18:00,85.0,561.7477,1282.0,5.199999999999999,6.9,2.5000000000000036,2752.259
2024-09-04 16:21:00,86.0,564.2072,1282.0,5.199999999999999,7.0,2.5000000000000036,2768.533
2024-09-04 16:24:00,85.5,563.7153,1282.0,5.199999999999999,7.0,2.5000000000000036,2763.728
2024-09-04 16:30:00,86.5,569.1262,1282.0,5.199999999999999,6.9,2.599999999999998,2787.834
2024-09-04 16:36:00,86.5,582.8993,1282.0,5.100000000000001,6.9,2.6999999999999957,2788.965
2024-09-04 16:42:00,88.0,571.8316,1283.0,5.199999999999999,6.9,2.599999999999998,2825.985
2024-09-04 16:48:00,87.0,560.0261,1283.0,5.199999999999999,7.0,2.5000000000000036,2806.163
2024-09-04 16:54:00,88.0,561.7477,1283.0,5.199999999999999,7.0,2.5000000000000036,2797.088
2024-09-04 17:00:00,86.5,555.8449,1283.0,5.100000000000001,7.0,2.5,2784.9
2024-09-04 17:06:00,85.5,545.761,1283.0,5.100000000000001,7.0,2.5,2754.448
2024-09-04 17:12:00,86.5,549.6962,1283.0,5.0,7.1,2.6000000000000014,2772.189
2024-09-04 17:18:00,86.5,548.2205,1283.0,5.099999999999998,7.1,2.5000000000000036,2771.829
2024-09-04 17:21:00,84.5,545.761,1283.0,5.099999999999998,7.0,2.5000000000000036,2771.379
2024-09-04 17:24:00,85.0,544.7772,1283.0,5.099999999999998,7.0,2.5000000000000036,2746.693
2024-09-04 17:27:00,84.5,541.5799,1283.0,5.099999999999998,7.0,2.5000000000000036,2742.613
2024-09-04 17:30:00,84.5,537.3987,1283.0,5.0,7.1,2.5000000000000036,2738.361
2024-09-04 17:36:00,84.0,535.923,1283.0,5.0,7.1,2.5000000000000036,2742.192
2024-09-04 17:42:00,83.5,528.5446,1284.0,5.0,7.0,2.400000000000002,2686.5
2024-09-04 17:48:00,83.0,532.2338,1284.0,4.899999999999999,7.0,2.400000000000002,2686.844
2024-09-04 17:54:00,82.5,526.577,1284.0,4.899999999999999,7.1,2.400000000000002,2682.475
2024-09-04 18:00:00,83.0,533.9554,1284.0,4.899999999999999,7.0,2.400000000000002,2680.981
2024-09-04 18:06:00,83.0,533.7095,1284.0,4.899999999999999,7.0,2.5000000000000036,2683.388
2024-09-04 18:12:00,82.5,533.7095,1284.0,4.899999999999999,7.0,2.400000000000002,2668.442
2024-09-04 18:18:00,83.0,539.1204,1284.0,4.899999999999999,7.1,2.5000000000000036,2695.446
2024-09-04 18:24:00,83.0,538.3825,1284.0,4.899999999999999,7.1,2.5000000000000036,2693.615
2024-09-04 18:30:00,83.0,534.9393,1284.0,5.0,7.1,2.400000000000002,2681.422
2024-09-04 18:36:00,82.5,534.6933,1284.0,4.899999999999999,6.9,2.400000000000002,2664.378
2024-09-04 18:39:00,82.5,536.1689,1284.0,4.899999999999999,6.9,2.400000000000002,2676.733
2024-09-04 18:42:00,82.5,534.2014,1285.0,4.899999999999999,7.0,2.5000000000000036,2659.502
2024-09-04 18:48:00,83.0,536.6609,1285.0,5.0,7.0,2.3000000000000007,2669.354
2024-09-04 18:54:00,83.0,536.6609,1285.0,4.899999999999999,6.9,2.5000000000000036,2671.711
2024-09-04 19:00:00,84.0,538.3825,1285.0,5.0,7.0,2.400000000000002,2683.283
2024-09-04 19:06:00,83.5,539.1204,1285.0,5.0,7.0,2.400000000000002,2692.198
2024-09-04 19:09:00,84.0,537.6447,1285.0,5.0,7.0,2.400000000000002,2691.046
2024-09-04 19:12:00,83.5,534.2014,1285.0,4.900000000000002,7.0,2.400000000000002,2693.886
2024-09-04 19:18:00,84.0,534.9393,1285.0,4.900000000000002,7.0,2.400000000000002,2695.087
2024-09-04 19:21:00,84.5,533.4636,1285.0,4.900000000000002,7.0,2.4999999999999964,2698.941
2024-09-04 19:24:00,84.0,538.6285,1285.0,5.0,7.0,2.400000000000002,2693.083
2024-09-04 19:30:00,83.5,541.5799,1285.0,5.0,6.9,2.400000000000002,2678.2
2024-09-04 19:36:00,83.5,539.8582,1285.0,4.899999999999999,6.9,2.400000000000002,2679.917
2024-09-04 19:39:00,82.5,538.3825,1286.0,4.899999999999999,6.9,2.5000000000000036,2679.384
2024-09-04 19:42:00,83.0,537.3987,1286.0,4.899999999999999,7.0,2.400000000000002,2678.747
2024-09-04 19:48:00,83.0,540.1042,1286.0,4.899999999999999,7.0,2.400000000000002,2692.135
2024-09-04 19:54:00,84.0,542.0718,1286.0,4.899999999999999,7.0,2.5000000000000036,2707.47
2024-09-04 20:00:00,84.0,537.1528,1286.0,5.0,7.0,2.400000000000002,2718.482
2024-09-04 20:06:00,84.0,534.9393,1286.0,5.0,7.0,2.5000000000000036,2701.411
2024-09-04 20:12:00,84.5,536.4149,1286.0,5.0,7.0,2.5000000000000036,2716.312
2024-09-04 20:18:00,84.0,532.7257,1286.0,5.0,7.0,2.400000000000002,2714.117
2024-09-04 20:24:00,84.0,532.9717,1286.0,5.0,7.0,2.400000000000002,2717.932
2024-09-04 20:30:00,83.5,526.0851,1286.0,5.0,7.0,2.3000000000000007,2674.821
2024-09-04 20:36:00,82.5,523.8715,1286.0,5.0,7.0,2.3999999999999986,2656.6
2024-09-04 20:42:00,81.5,518.9525,1287.0,4.899999999999999,7.0,2.200000000000003,2609.17
2024-09-04 20:48:00,80.5,515.5093,1287.0,4.899999999999999,7.0,2.200000000000003,2595.969
2024-09-04 20:54:00,80.5,514.5255,1287.0,4.799999999999997,7.1,2.3000000000000043,2593.263
2024-09-04 21:00:00,81.0,515.7552,1287.0,4.899999999999999,7.1,2.200000000000003,2611.384
2024-09-04 21:06:00,81.0,518.7066,1287.0,4.799999999999997,7.0,2.3000000000000043,2605.419
2024-09-04 21:12:00,80.5,516.985,1287.0,4.799999999999997,7.2,2.3000000000000043,2602.648
2024-09-04 21:18:00,80.0,519.4445,1287.0,4.899999999999999,7.0,2.200000000000003,2558.936
2024-09-04 21:24:00,80.5,514.0336,1287.0,4.800000000000001,6.9,2.3000000000000007,2580.939
2024-09-04 21:30:00,80.0,508.1308,1287.0,4.800000000000001,7.1000000000000005,2.3000000000000007,2573.918
2024-09-04 21:36:00,80.0,510.0984,1287.0,4.800000000000001,7.1000000000000005,2.3000000000000007,2574.042
2024-09-04 21:42:00,77.0,507.6389,1288.0,4.699999999999999,6.9,2.099999999999998,2492.416
2024-09-04 21:48:00,77.5,508.1308,1288.0,4.699999999999999,6.9,2.099999999999998,2515.641
2024-09-04 21:54:00,77.0,512.066,1288.0,4.699999999999999,6.9,2.1999999999999993,2508.838
2024-09-04 21:57:00,77.0,515.7552,1288.0,4.699999999999999,6.800000000000001,2.1999999999999993,2534.977
2024-09-04 22:00:00,79.0,515.0174,1288.0,4.699999999999999,6.9,2.400000000000002,2561.772
2024-09-04 22:06:00,78.5,515.5093,1288.0,4.699999999999999,7.0,2.400000000000002,2538.477
2024-09-04 22:12:00,79.5,514.0336,1288.0,4.699999999999999,6.9,2.400000000000002,2557.768
2024-09-04 22:18:00,78.0,518.7066,1288.0,4.699999999999999,6.800000000000001,2.3000000000000007,2533.724
2024-09-04 22:24:00,75.5,506.4091,1288.0,4.600000000000001,6.800000000000001,2.1999999999999957,2468.907
2024-09-04 22:30:00,76.0,505.4254,1288.0,4.699999999999999,6.800000000000001,2.1999999999999993,2490.054
2024-09-04 22:36:00,76.0,512.5579,1288.0,4.600000000000001,6.800000000000001,2.1999999999999957,2468.64
2024-09-04 22:42:00,77.0,511.3281,1289.0,4.600000000000001,6.800000000000001,2.299999999999997,2501.693
2024-09-04 22:48:00,76.5,519.1985,1289.0,4.600000000000001,6.800000000000001,2.299999999999997,2511.993
2024-09-04 22:54:00,78.5,523.6256,1289.0,4.699999999999999,6.7,2.3000000000000007,2516.649
2024-09-04 23:00:00,77.0,518.7066,1289.0,4.699999999999999,6.800000000000001,2.3000000000000007,2490.49
2024-09-04 23:03:00,77.5,513.2957,1289.0,4.600000000000001,6.7,2.299999999999997,2486.808
2024-09-04 23:06:00,82.5,494.1117,1289.0,4.600000000000001,6.6000000000000005,2.3999999999999986,2645.052
2024-09-04 23:12:00,77.0,459.9248,1289.0,4.599999999999998,7.3,2.3000000000000007,2498.521
2024-09-04 23:18:00,75.5,465.8275,1289.0,4.800000000000001,7.3,2.1999999999999993,2450.763
2024-09-04 23:24:00,76.0,464.1059,1289.0,4.800000000000001,7.3,2.1999999999999993,2439.42
2024-09-04 23:30:00,74.0,464.1059,1289.0,4.800000000000001,7.2,1.9999999999999964,2384.639
2024-09-04 23:36:00,73.0,462.3843,1289.0,4.800000000000001,7.2,1.9999999999999964,2382.637
2024-09-04 23:42:00,72.5,448.8571,1290.0,4.699999999999999,7.3,2.099999999999998,2335.44
2024-09-04 23:48:00,69.0,481.8142,1290.0,4.600000000000001,7.2,1.7999999999999972,2232.938
2024-09-04 23:54:00,75.0,495.5874,1290.0,4.600000000000001,6.9,2.1999999999999957,2411.95
2024-09-05 00:00:00,76.0,498.0469,1290.0,4.699999999999999,7.1,2.1999999999999993,2466.423
2024-09-05 00:06:00,81.0,500.2604,1290.0,4.699999999999999,6.699999999999999,1.9000000000000021,2667.488
2024-09-05 00:12:00,81.0,501.9821,1290.0,5.0,7.199999999999999,2.200000000000003,2611.816
2024-09-05 00:18:00,81.0,507.6389,1290.0,5.0,7.299999999999999,2.299999999999997,2651.049
2024-09-05 00:24:00,80.5,512.5579,1290.0,5.0,7.1,2.299999999999997,2613.404
2024-09-05 00:27:00,81.5,512.8038,1290.0,5.0,7.1,2.299999999999997,2630.222
2024-09-05 00:30:00,81.0,510.0984,1290.0,5.0,7.1,2.299999999999997,2629.244
2024-09-05 00:36:00,80.5,508.3767,1290.0,5.0,7.1,2.200000000000003,2552.592
2024-09-05 00:42:00,78.0,499.7685,1291.0,4.800000000000001,7.0,2.1999999999999993,2518.522
2024-09-05 00:48:00,77.0,500.2604,1291.0,4.800000000000001,7.1,2.1999999999999993,2529.64
2024-09-05 00:54:00,77.0,503.9496,1291.0,4.699999999999999,7.0,2.3000000000000007,2506.664
2024-09-05 01:00:00,78.0,503.4577,1291.0,4.800000000000001,7.0,2.3000000000000007,2500.993
2024-09-05 01:06:00,78.0,508.1308,1291.0,4.800000000000001,7.0,2.1999999999999993,2519.384
2024-09-05 01:12:00,78.0,511.5741,1291.0,4.900000000000002,7.0,2.1999999999999993,2524.719
2024-09-05 01:18:00,79.0,509.1146,1291.0,4.800000000000001,7.1,2.3000000000000007,2543.837
2024-09-05 01:24:00,79.5,512.066,1291.0,4.800000000000001,7.0,2.3000000000000007,2556.515
2024-09-05 01:30:00,78.5,513.0498,1291.0,4.800000000000001,7.0,2.3000000000000007,2538.292
