Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-09-05 01:36:00,78.5,511.82,1291.0,4.899999999999999,7.0,2.200000000000003,2540.994
2024-09-05 01:42:00,78.0,509.3605,1292.0,4.800000000000001,7.0,2.3000000000000007,2540.447
2024-09-05 01:48:00,79.0,509.6065,1292.0,4.800000000000001,7.0,2.3000000000000007,2547.602
2024-09-05 01:54:00,77.5,509.3605,1292.0,4.800000000000001,6.9,2.1999999999999993,2512.783
2024-09-05 02:00:00,78.0,507.6389,1292.0,4.800000000000001,7.0,2.3000000000000007,2539.432
2024-09-05 02:06:00,78.0,507.8849,1292.0,4.800000000000001,7.0,2.1999999999999993,2529.412
2024-09-05 02:12:00,78.5,502.7199,1292.0,4.800000000000001,7.1,2.3000000000000007,2529.408
2024-09-05 02:18:00,78.5,503.9496,1292.0,4.800000000000001,7.1,2.1999999999999993,2536.355
2024-09-05 02:24:00,78.0,500.5063,1292.0,4.800000000000001,7.1,2.1999999999999993,2516.748
2024-09-05 02:30:00,78.0,499.7685,1292.0,4.699999999999999,7.1,2.3000000000000007,2511.128
2024-09-05 02:36:00,77.5,494.6036,1292.0,4.699999999999999,7.0,2.3000000000000007,2495.81
2024-09-05 02:42:00,76.5,491.6522,1293.0,4.699999999999999,7.0,2.099999999999998,2503.013
2024-09-05 02:48:00,76.5,493.6198,1293.0,4.699999999999999,7.0,2.099999999999998,2500.96
2024-09-05 02:54:00,76.0,483.2899,1293.0,4.699999999999999,7.0,2.099999999999998,2455.85
2024-09-05 03:00:00,76.0,480.5845,1293.0,4.700000000000003,7.2,2.1000000000000014,2394.419
2024-09-05 03:06:00,75.0,486.7332,1293.0,4.700000000000003,7.0,2.1000000000000014,2422.986
2024-09-05 03:12:00,75.0,485.7494,1293.0,4.700000000000003,7.0,2.1000000000000014,2429.389
2024-09-05 03:18:00,75.0,482.0602,1293.0,4.800000000000001,7.1,2.1000000000000014,2425.462
2024-09-05 03:24:00,74.5,485.7494,1293.0,4.699999999999999,7.0,2.1000000000000014,2428.216
2024-09-05 03:30:00,74.5,488.7008,1293.0,4.699999999999999,7.0,2.1000000000000014,2419.671
2024-09-05 03:36:00,75.0,481.0764,1293.0,4.699999999999999,7.0,2.1000000000000014,2413.094
2024-09-05 03:42:00,74.5,487.963,1294.0,4.699999999999999,7.0,2.1000000000000014,2416.393
2024-09-05 03:48:00,74.5,485.5035,1294.0,4.699999999999999,7.0,2.1000000000000014,2412.159
2024-09-05 03:54:00,74.5,482.0602,1294.0,4.599999999999998,7.0,2.1000000000000014,2402.227
2024-09-05 04:00:00,74.0,485.5035,1294.0,4.699999999999999,7.0,2.0,2404.137
2024-09-05 04:06:00,75.0,483.2899,1294.0,4.699999999999999,7.0,2.1000000000000014,2420.27
2024-09-05 04:12:00,75.0,485.0116,1294.0,4.599999999999998,7.0,2.200000000000003,2411.54
2024-09-05 04:18:00,75.5,489.9306,1294.0,4.699999999999999,7.1,2.1000000000000014,2415.53
2024-09-05 04:24:00,75.0,489.6846,1294.0,4.699999999999999,7.0,2.1000000000000014,2425.572
2024-09-05 04:30:00,75.0,485.5035,1294.0,4.699999999999999,7.0,2.200000000000003,2411.779
2024-09-05 04:36:00,75.0,487.2251,1294.0,4.699999999999999,7.0,2.200000000000003,2452.849
2024-09-05 04:42:00,75.0,483.044,1295.0,4.800000000000001,7.1,2.1999999999999957,2434.739
2024-09-05 04:48:00,74.5,483.5359,1295.0,4.600000000000001,7.1,2.1000000000000014,2402.233
2024-09-05 04:54:00,74.0,472.7141,1295.0,4.600000000000001,7.1,2.0,2371.104
2024-09-05 05:00:00,73.5,478.371,1295.0,4.600000000000001,7.0,2.0,2365.636
2024-09-05 05:06:00,73.0,472.2223,1295.0,4.600000000000001,7.1,2.0,2350.668
2024-09-05 05:12:00,73.5,474.9276,1295.0,4.5,7.1,2.0,2351.125
2024-09-05 05:18:00,73.0,479.6007,1295.0,4.5,6.9,2.1000000000000014,2363.665
2024-09-05 05:24:00,74.0,470.0087,1295.0,4.600000000000001,6.9,2.1999999999999957,2377.34
2024-09-05 05:30:00,73.5,473.452,1295.0,4.800000000000001,7.1,1.9999999999999964,2376.771
2024-09-05 05:36:00,74.0,479.8466,1295.0,4.800000000000001,7.0,2.099999999999998,2383.554
2024-09-05 05:42:00,74.0,485.0116,1296.0,4.800000000000001,6.9,2.1999999999999993,2385.818
2024-09-05 05:48:00,75.0,471.2384,1296.0,4.899999999999999,7.0,2.1000000000000014,2428.64
2024-09-05 05:54:00,74.5,480.0926,1296.0,4.899999999999999,7.0,2.1000000000000014,2410.117
2024-09-05 06:00:00,74.5,480.0926,1296.0,5.0,7.0,2.0,2407.136
2024-09-05 06:06:00,74.5,478.8629,1296.0,4.899999999999999,6.9,2.0,2412.641
2024-09-05 06:12:00,75.0,485.7494,1296.0,4.899999999999999,6.9,2.0,2418.447
2024-09-05 06:18:00,75.0,481.3224,1296.0,4.899999999999999,7.0,2.0,2423.963
2024-09-05 06:24:00,74.0,476.8952,1296.0,4.899999999999999,6.9,2.0,2390.452
2024-09-05 06:30:00,74.0,479.8466,1296.0,4.799999999999997,6.9,2.1000000000000014,2396.085
2024-09-05 06:36:00,75.0,480.8304,1296.0,4.899999999999999,6.9,2.1000000000000014,2398.186
2024-09-05 06:42:00,74.5,481.8142,1297.0,4.899999999999999,7.0,2.0,2404.536
2024-09-05 06:48:00,76.5,483.2899,1297.0,5.0,7.0,2.1000000000000014,2448.237
2024-09-05 06:54:00,77.0,485.7494,1297.0,4.899999999999999,7.1,2.1000000000000014,2452.426
2024-09-05 07:00:00,77.0,483.7818,1297.0,4.899999999999999,7.1,2.1000000000000014,2464.714
2024-09-05 07:06:00,77.5,489.4387,1297.0,4.899999999999999,7.1,2.1000000000000014,2465.179
2024-09-05 07:12:00,80.0,510.3443,1297.0,4.899999999999999,6.9,2.1000000000000014,2540.688
2024-09-05 07:18:00,78.0,510.5902,1297.0,4.800000000000001,6.800000000000001,2.3000000000000007,2510.639
2024-09-05 07:24:00,78.0,505.9173,1297.0,4.699999999999999,6.9,2.3000000000000007,2522.365
2024-09-05 07:30:00,78.5,506.6551,1297.0,4.800000000000001,6.9,2.3000000000000007,2491.931
2024-09-05 07:36:00,77.5,508.8687,1297.0,4.800000000000001,6.800000000000001,2.3000000000000007,2511.707
2024-09-05 07:42:00,78.5,514.0336,1298.0,4.800000000000001,6.800000000000001,2.3000000000000007,2540.784
2024-09-05 07:48:00,80.5,516.739,1298.0,4.800000000000001,6.6000000000000005,1.8000000000000007,2552.783
2024-09-05 07:54:00,81.0,513.0498,1298.0,4.899999999999999,7.1000000000000005,2.200000000000003,2566.307
2024-09-05 08:00:00,81.0,519.9363,1298.0,4.900000000000002,6.9,2.3000000000000007,2568.553
2024-09-05 08:03:00,80.0,516.739,1298.0,4.900000000000002,6.800000000000001,2.1999999999999993,2535.573
2024-09-05 08:06:00,80.0,521.412,1298.0,4.900000000000002,6.9,2.1999999999999993,2605.659
2024-09-05 08:12:00,80.0,518.9525,1298.0,4.900000000000002,7.0,2.3000000000000007,2580.922
2024-09-05 08:18:00,79.5,531.496,1298.0,5.0,6.9,2.3000000000000007,2589.562
2024-09-05 08:24:00,79.5,514.5255,1298.0,5.0,6.9,2.1999999999999993,2570.144
2024-09-05 08:30:00,77.5,515.0174,1298.0,4.899999999999999,6.9,2.099999999999998,2532.874
2024-09-05 08:36:00,81.0,524.3634,1298.0,4.899999999999999,6.800000000000001,2.3000000000000007,2579.871
2024-09-05 08:42:00,80.0,531.496,1299.0,4.899999999999999,6.9,2.3000000000000007,2561.429
2024-09-05 08:48:00,80.5,531.7419,1299.0,4.899999999999999,6.800000000000001,2.3000000000000007,2565.53
2024-09-05 08:54:00,80.0,534.6933,1299.0,4.899999999999999,6.800000000000001,2.400000000000002,2574.859
2024-09-05 09:00:00,80.0,540.1042,1299.0,5.0,6.7,2.3000000000000007,2597.429
2024-09-05 09:06:00,83.0,582.8993,1299.0,5.199999999999999,6.6000000000000005,2.5,2677.099
2024-09-05 09:12:00,84.0,562.9774,1299.0,5.099999999999998,6.9,2.3999999999999986,2714.382
2024-09-05 09:15:00,83.0,546.2529,1299.0,5.099999999999998,6.700000000000001,2.3000000000000043,2634.885
2024-09-05 09:18:00,82.5,544.5313,1299.0,5.0,6.9,2.400000000000002,2643.766
2024-09-05 09:24:00,82.0,519.9363,1299.0,5.0,7.2,2.3000000000000007,2619.626
2024-09-05 09:30:00,79.5,499.5226,1299.0,5.0,7.3,2.099999999999998,2528.224
2024-09-05 09:36:00,79.5,513.2957,1299.0,4.800000000000001,7.0,2.3999999999999986,2558.396
2024-09-05 09:42:00,78.0,493.6198,1300.0,4.800000000000001,7.0,2.1999999999999957,2505.573
2024-09-05 09:54:00,75.5,485.0116,1300.0,4.699999999999999,7.000000000000001,2.0,2417.554
2024-09-05 10:00:00,76.0,482.3062,1300.0,4.699999999999999,7.1000000000000005,2.1000000000000014,2421.804
2024-09-05 10:06:00,75.0,492.1441,1300.0,4.699999999999999,7.1000000000000005,2.1000000000000014,2444.204
2024-09-05 10:18:00,80.5,496.0793,1300.0,4.5,6.800000000000001,2.400000000000002,2571.198
2024-09-05 10:21:00,80.5,504.1956,1300.0,4.800000000000001,7.1000000000000005,2.1999999999999957,2561.699
2024-09-05 10:24:00,80.0,509.1146,1300.0,4.800000000000001,7.0,2.1000000000000014,2563.661
2024-09-05 10:36:00,80.0,518.9525,1300.0,4.899999999999999,7.0,2.400000000000002,2585.504
2024-09-05 10:54:00,85.0,531.25,1301.0,5.199999999999999,7.299999999999999,2.5,2698.937
2024-09-05 11:12:00,80.5,513.7876,1301.0,5.0,7.1,2.3000000000000007,2584.52
2024-09-05 11:30:00,79.0,509.3605,1301.0,4.899999999999999,7.0,2.3000000000000007,2559.898
2024-09-05 11:39:00,80.5,515.0174,1301.0,4.899999999999999,7.1,2.400000000000002,2596.111
2024-09-05 11:54:00,81.5,510.8362,1302.0,4.900000000000002,7.1,2.3000000000000007,2596.398
2024-09-05 12:18:00,80.5,517.4769,1302.0,4.900000000000002,7.1,2.3000000000000007,2599.805
2024-09-05 12:33:00,82.0,525.1013,1302.0,5.0,7.0,2.3000000000000043,2628.851
2024-09-05 12:54:00,81.5,522.3958,1303.0,5.0,7.0,2.3000000000000043,2606.15
2024-09-05 13:03:00,81.0,521.1661,1303.0,4.899999999999999,7.0,2.3000000000000043,2591.982
2024-09-05 13:09:00,81.0,526.0851,1303.0,4.899999999999999,7.0,2.3000000000000043,2621.281
2024-09-05 13:24:00,82.0,528.7905,1303.0,5.100000000000001,7.0,2.299999999999997,2635.583
2024-09-05 13:33:00,82.5,529.0364,1303.0,5.100000000000001,7.0,2.299999999999997,2657.379
2024-09-05 13:39:00,83.5,525.5931,1303.0,5.0,7.1,2.5,2685.484
2024-09-05 13:45:00,83.5,530.2662,1304.0,5.0,7.1,2.5,2685.365
2024-09-05 13:51:00,84.5,533.4636,1304.0,5.100000000000001,7.199999999999999,2.3999999999999986,2710.84
2024-09-05 13:57:00,85.0,531.004,1304.0,5.100000000000001,7.199999999999999,2.5,2728.222
2024-09-05 14:03:00,84.5,530.5121,1304.0,5.199999999999999,7.199999999999999,2.5000000000000036,2714.155
2024-09-05 14:09:00,84.0,521.412,1304.0,5.199999999999999,7.3,2.3000000000000007,2694.598
2024-09-05 14:15:00,83.5,518.2147,1304.0,5.100000000000001,7.3,2.3999999999999986,2684.402
2024-09-05 14:21:00,82.0,509.1146,1304.0,5.100000000000001,7.3,2.299999999999997,2625.988
2024-09-05 14:27:00,82.0,510.3443,1304.0,5.0,7.1,2.299999999999997,2632.129
2024-09-05 14:33:00,82.0,513.2957,1304.0,5.0,7.199999999999999,2.299999999999997,2631.0
2024-09-05 14:39:00,82.5,513.7876,1304.0,5.100000000000001,7.3,2.3999999999999986,2657.477
2024-09-05 14:45:00,82.5,515.0174,1305.0,4.699999999999999,7.3,2.400000000000002,2650.787
2024-09-05 14:51:00,82.0,517.9688,1305.0,5.0,7.1,2.5,2657.971
2024-09-05 14:57:00,82.0,520.4282,1305.0,5.0,7.1,2.3999999999999986,2624.773
2024-09-05 15:03:00,81.5,515.7552,1305.0,5.0,7.1,2.299999999999997,2615.664
2024-09-05 15:09:00,81.5,517.4769,1305.0,5.0,7.199999999999999,2.299999999999997,2625.578
2024-09-05 15:15:00,81.0,515.0174,1305.0,5.0,7.1,2.299999999999997,2625.885
2024-09-05 15:21:00,82.0,519.9363,1305.0,5.100000000000001,7.199999999999999,2.299999999999997,2629.29
2024-09-05 15:27:00,82.0,522.3958,1305.0,5.0,7.1,2.3999999999999986,2661.264
2024-09-05 15:33:00,84.0,528.0527,1305.0,5.100000000000001,7.1,2.5,2666.205
2024-09-05 15:39:00,83.5,533.7095,1305.0,5.100000000000001,7.1,2.3999999999999986,2682.24
2024-09-05 15:45:00,83.5,537.8906,1306.0,5.199999999999999,7.1,2.400000000000002,2689.077
2024-09-05 15:48:00,84.5,531.496,1306.0,5.100000000000001,7.1,2.5,2691.417
2024-09-05 15:51:00,84.0,533.9554,1306.0,5.199999999999999,7.1,2.400000000000002,2692.846
2024-09-05 15:57:00,84.0,531.7419,1306.0,5.199999999999999,7.1,2.400000000000002,2694.183
2024-09-05 16:03:00,84.0,530.2662,1306.0,5.199999999999999,7.1,2.5000000000000036,2704.243
2024-09-05 16:51:00,84.5,532.2338,1307.0,5.199999999999999,7.199999999999999,2.4999999999999964,2750.69
2024-09-05 16:57:00,84.0,535.4312,1307.0,5.199999999999999,7.1,2.400000000000002,2729.849
2024-09-05 17:03:00,85.0,530.0203,1307.0,5.199999999999999,7.199999999999999,2.400000000000002,2732.616
2024-09-05 17:09:00,83.5,531.004,1307.0,5.199999999999999,7.1,2.400000000000002,2695.686
2024-09-05 17:15:00,83.5,531.004,1307.0,5.100000000000001,7.1,2.400000000000002,2713.58
2024-09-05 17:18:00,83.5,530.0203,1307.0,5.100000000000001,7.1,2.400000000000002,2704.363
2024-09-05 17:21:00,83.5,528.0527,1307.0,5.100000000000001,7.199999999999999,2.400000000000002,2697.39
2024-09-05 17:27:00,84.0,525.5931,1307.0,5.100000000000001,7.1,2.400000000000002,2701.192
2024-09-05 17:33:00,84.0,533.4636,1307.0,5.100000000000001,7.1,2.4999999999999964,2698.894
2024-09-05 17:39:00,83.5,521.1661,1307.0,5.0,7.199999999999999,2.400000000000002,2702.593
2024-09-05 17:45:00,83.5,520.1823,1308.0,5.099999999999998,7.199999999999999,2.3999999999999986,2723.183
2024-09-05 17:51:00,83.5,518.7066,1308.0,5.099999999999998,7.1,2.3000000000000043,2679.599
2024-09-05 17:57:00,84.0,517.9688,1308.0,5.099999999999998,7.1,2.3000000000000043,2689.769
2024-09-05 18:03:00,82.0,521.658,1308.0,5.099999999999998,7.1,2.3000000000000043,2656.767
2024-09-05 18:09:00,81.5,518.2147,1308.0,5.0,7.0,2.3999999999999986,2660.129
2024-09-05 18:15:00,82.0,519.9363,1308.0,5.0,7.1,2.299999999999997,2654.605
2024-09-05 18:21:00,82.0,520.4282,1308.0,5.0,7.1,2.299999999999997,2664.483
2024-09-05 18:27:00,82.0,518.9525,1308.0,5.100000000000001,7.1,2.1999999999999957,2660.858
2024-09-05 18:30:00,82.0,513.7876,1308.0,5.0,7.1,2.299999999999997,2656.399
2024-09-05 18:33:00,81.0,510.0984,1308.0,5.0,7.1,2.299999999999997,2653.14
2024-09-05 18:39:00,81.5,508.1308,1309.0,5.0,7.1,2.299999999999997,2653.929
2024-09-05 18:45:00,81.0,510.5902,1309.0,5.0,7.1,2.200000000000003,2630.98
2024-09-05 18:51:00,80.5,503.4577,1309.0,5.0,7.199999999999999,2.200000000000003,2623.123
2024-09-05 18:57:00,81.0,505.4254,1309.0,4.899999999999999,7.3,2.3000000000000043,2616.686
2024-09-05 19:03:00,80.5,500.7523,1309.0,5.0,7.1,2.200000000000003,2615.941
2024-09-05 19:09:00,81.0,496.0793,1309.0,4.800000000000001,7.3,2.3000000000000007,2616.48
2024-09-05 19:15:00,80.0,499.2766,1309.0,4.800000000000001,7.2,2.3000000000000007,2600.322
2024-09-05 19:21:00,79.0,500.9983,1309.0,4.800000000000001,7.1,2.3000000000000007,2596.792
2024-09-05 19:27:00,79.0,498.0469,1309.0,4.800000000000001,7.199999999999999,2.1999999999999993,2555.424
2024-09-05 19:33:00,78.5,496.0793,1309.0,4.699999999999999,7.0,2.3000000000000007,2547.27
2024-09-05 19:39:00,78.0,496.5712,1309.0,4.800000000000001,7.0,2.1999999999999993,2553.158
2024-09-05 19:45:00,78.0,495.8333,1310.0,4.800000000000001,7.1,2.1999999999999993,2551.159
2024-09-05 19:51:00,77.5,498.2928,1310.0,4.699999999999999,7.0,2.1999999999999993,2539.329
2024-09-05 19:57:00,77.5,498.0469,1310.0,4.699999999999999,7.0,2.3000000000000007,2533.695
2024-09-05 20:03:00,78.5,499.2766,1310.0,4.800000000000001,7.0,2.3000000000000007,2553.054
2024-09-05 20:09:00,79.5,509.6065,1310.0,4.800000000000001,7.0,2.400000000000002,2594.597
2024-09-05 20:15:00,80.5,511.5741,1310.0,4.899999999999999,7.1,2.3999999999999986,2643.266
2024-09-05 20:21:00,82.0,510.3443,1310.0,5.0,7.199999999999999,2.299999999999997,2660.353
2024-09-05 20:27:00,81.5,504.4415,1310.0,5.0,7.199999999999999,2.200000000000003,2630.151
2024-09-05 20:33:00,80.0,503.9496,1310.0,4.899999999999999,7.199999999999999,2.3000000000000043,2630.979
2024-09-05 20:39:00,78.0,497.8009,1310.0,4.800000000000001,7.1,2.1999999999999993,2551.193
2024-09-05 20:45:00,78.0,500.9983,1311.0,4.800000000000001,7.1,2.1999999999999993,2557.743
2024-09-05 20:51:00,77.0,502.7199,1311.0,4.699999999999999,6.9,2.3000000000000007,2534.165
2024-09-05 20:57:00,78.0,502.228,1311.0,4.800000000000001,6.9,2.1999999999999993,2547.538
2024-09-05 21:03:00,78.0,499.0307,1311.0,4.800000000000001,7.1,2.1999999999999993,2547.561
2024-09-05 21:09:00,78.5,499.7685,1311.0,4.800000000000001,7.1,2.3000000000000007,2575.055
2024-09-05 21:15:00,79.5,497.0631,1311.0,4.900000000000002,7.199999999999999,2.3000000000000007,2596.475
2024-09-05 21:21:00,79.0,497.309,1311.0,4.800000000000001,7.2,2.3000000000000007,2580.551
2024-09-05 21:27:00,78.5,498.2928,1311.0,4.800000000000001,7.2,2.3000000000000007,2599.812
2024-09-05 21:33:00,78.5,494.6036,1311.0,5.0,7.2,2.1999999999999993,2575.507
2024-09-05 21:39:00,76.5,491.8981,1311.0,4.800000000000001,7.2,2.099999999999998,2509.342
2024-09-05 21:45:00,78.0,489.4387,1312.0,4.800000000000001,7.2,2.1999999999999993,2547.806
2024-09-05 21:51:00,78.5,489.9306,1312.0,4.800000000000001,7.2,2.1999999999999993,2539.55
2024-09-05 21:57:00,76.5,486.9792,1312.0,4.700000000000003,7.1,2.1000000000000014,2489.731
2024-09-05 22:09:00,77.0,489.9306,1312.0,4.700000000000003,7.0,2.1999999999999957,2483.875
2024-09-05 22:21:00,77.5,483.5359,1312.0,4.700000000000003,7.2,2.1000000000000014,2499.261
2024-09-05 22:27:00,76.5,478.125,1312.0,4.800000000000001,7.1,2.1000000000000014,2481.591
2024-09-05 22:39:00,76.0,478.8629,1312.0,4.699999999999999,7.2,2.1000000000000014,2467.026
2024-09-05 22:48:00,75.5,481.3224,1313.0,4.800000000000001,7.2,2.1000000000000014,2471.979
2024-09-05 22:57:00,75.5,471.4844,1313.0,4.700000000000003,7.2,2.0,2438.485
2024-09-05 23:03:00,72.5,463.614,1313.0,4.599999999999998,7.1,2.0,2358.193
2024-09-05 23:15:00,75.0,480.0926,1313.0,4.699999999999999,7.0,2.1000000000000014,2407.377
2024-09-05 23:33:00,81.0,503.9496,1313.0,4.899999999999999,7.3,2.400000000000002,2618.699
2024-09-05 23:39:00,81.0,504.4415,1313.0,4.900000000000002,7.199999999999999,2.3000000000000007,2621.879
2024-09-05 23:48:00,80.0,509.1146,1314.0,5.0,7.0,2.3000000000000007,2600.307
2024-09-06 00:03:00,79.5,497.309,1314.0,4.900000000000002,7.1,2.1999999999999993,2592.328
2024-09-06 00:09:00,78.5,500.5063,1314.0,4.800000000000001,7.1,2.099999999999998,2561.657
2024-09-06 01:33:00,80.0,496.5712,1315.0,4.800000000000001,7.199999999999999,2.3000000000000007,2582.738
2024-09-06 01:39:00,80.0,494.8495,1315.0,4.800000000000001,7.199999999999999,2.3000000000000007,2617.096
2024-09-06 01:45:00,79.5,497.309,1316.0,4.800000000000001,7.199999999999999,2.3000000000000007,2562.337
2024-09-06 01:54:00,76.0,494.1117,1316.0,4.699999999999999,7.1,2.099999999999998,2470.478
2024-09-06 02:00:00,77.0,492.39,1316.0,4.699999999999999,6.9,2.099999999999998,2487.428
2024-09-06 02:06:00,77.5,499.5226,1316.0,4.699999999999999,6.9,2.099999999999998,2505.282
2024-09-06 02:12:00,78.5,505.9173,1316.0,4.699999999999999,7.0,2.3000000000000007,2541.981
2024-09-06 02:15:00,79.0,501.9821,1316.0,4.699999999999999,7.0,2.3000000000000007,2552.424
2024-09-06 02:18:00,79.0,509.3605,1316.0,4.800000000000001,7.0,2.3000000000000007,2553.871
2024-09-06 02:21:00,79.5,510.0984,1316.0,4.800000000000001,7.1,2.3000000000000007,2585.8
2024-09-06 02:24:00,80.0,501.4901,1316.0,4.800000000000001,7.1,2.400000000000002,2611.41
2024-09-06 02:30:00,80.5,495.3414,1316.0,5.0,7.3,2.299999999999997,2626.243
2024-09-06 02:33:00,79.0,500.9983,1316.0,5.0,7.3,2.200000000000003,2604.777
2024-09-06 02:42:00,77.0,475.1736,1317.0,4.800000000000001,7.3,2.1999999999999993,2503.333
2024-09-06 02:45:00,77.5,472.4682,1317.0,4.699999999999999,7.3,2.099999999999998,2491.072
2024-09-06 02:48:00,77.0,471.9763,1317.0,4.699999999999999,7.199999999999999,2.099999999999998,2485.254
2024-09-06 02:51:00,77.0,479.8466,1317.0,4.699999999999999,7.3,2.099999999999998,2477.26
2024-09-06 02:54:00,77.5,476.4034,1317.0,4.699999999999999,7.1,2.099999999999998,2487.731
2024-09-06 02:57:00,77.0,484.7656,1317.0,4.699999999999999,7.0,2.099999999999998,2450.826
2024-09-06 03:00:00,77.0,486.2413,1317.0,4.699999999999999,7.1,2.099999999999998,2451.923
2024-09-06 03:06:00,77.5,495.5874,1317.0,4.599999999999998,7.0,2.1999999999999993,2493.509
2024-09-06 03:12:00,76.5,487.2251,1317.0,4.699999999999999,7.0,2.099999999999998,2481.305
2024-09-06 03:18:00,79.0,490.4225,1317.0,4.699999999999999,7.1,2.3000000000000007,2539.025
2024-09-06 03:24:00,78.0,493.3738,1317.0,4.699999999999999,7.0,2.1999999999999993,2522.744
2024-09-06 03:30:00,79.0,505.1794,1317.0,4.699999999999999,7.0,2.400000000000002,2544.329
2024-09-06 03:33:00,80.0,510.0984,1317.0,4.799999999999997,7.0,2.3000000000000043,2553.218
2024-09-06 03:36:00,80.5,509.3605,1317.0,4.899999999999999,7.0,2.200000000000003,2612.778
2024-09-06 03:39:00,80.0,506.4091,1317.0,4.899999999999999,7.0,2.200000000000003,2575.677
2024-09-06 03:42:00,79.5,504.6875,1318.0,4.799999999999997,7.0,2.3000000000000043,2559.394
2024-09-06 03:48:00,80.5,514.2795,1318.0,4.899999999999999,6.9,2.200000000000003,2595.109
2024-09-06 03:54:00,81.0,510.0984,1318.0,4.899999999999999,7.0,2.299999999999997,2625.029
2024-09-06 04:00:00,80.5,495.8333,1318.0,4.899999999999999,7.1,2.299999999999997,2584.174
2024-09-06 04:06:00,78.5,502.228,1318.0,4.800000000000001,7.1,2.200000000000003,2534.731
2024-09-06 04:12:00,79.0,489.1927,1318.0,4.800000000000001,7.1,2.200000000000003,2548.067
2024-09-06 04:15:00,79.5,498.5388,1318.0,4.800000000000001,7.1,2.200000000000003,2520.925
2024-09-06 04:21:00,78.5,487.2251,1318.0,4.800000000000001,7.1,2.1000000000000014,2524.745
2024-09-06 04:24:00,77.5,482.5521,1318.0,4.800000000000001,7.1,2.1000000000000014,2485.896
2024-09-06 04:30:00,77.5,483.7818,1318.0,4.600000000000001,7.0,2.3000000000000007,2470.294
2024-09-06 04:36:00,78.0,488.7008,1318.0,4.800000000000001,6.9,2.1000000000000014,2504.238
2024-09-06 04:42:00,78.5,489.4387,1319.0,4.800000000000001,7.0,2.1000000000000014,2533.192
2024-09-06 04:45:00,79.0,502.228,1319.0,4.800000000000001,7.0,2.200000000000003,2538.975
2024-09-06 04:48:00,80.0,505.1794,1319.0,4.800000000000001,6.9,2.299999999999997,2566.187
2024-09-06 04:51:00,79.5,505.9173,1319.0,4.699999999999999,6.9,2.299999999999997,2560.621
2024-09-06 04:54:00,78.5,499.7685,1319.0,4.800000000000001,6.9,2.200000000000003,2564.995
2024-09-06 05:00:00,79.0,501.9821,1319.0,4.800000000000001,6.9,2.200000000000003,2555.817
2024-09-06 05:06:00,81.0,503.2118,1319.0,4.800000000000001,7.0,2.1000000000000014,2588.114
2024-09-06 05:12:00,79.5,501.9821,1319.0,4.800000000000001,6.9,2.1999999999999957,2516.533
2024-09-06 05:18:00,80.5,511.82,1319.0,4.900000000000002,7.0,2.299999999999997,2552.549
2024-09-06 05:21:00,80.5,502.7199,1319.0,4.800000000000001,7.0,2.299999999999997,2591.031
2024-09-06 05:24:00,80.0,500.2604,1319.0,4.800000000000001,7.0,2.1999999999999957,2594.476
2024-09-06 05:27:00,80.5,505.6713,1319.0,4.800000000000001,7.0,2.1999999999999957,2564.236
2024-09-06 05:30:00,81.0,507.6389,1319.0,4.800000000000001,7.0,2.1999999999999957,2537.574
2024-09-06 05:36:00,79.5,504.4415,1319.0,4.800000000000001,6.9,2.1999999999999957,2513.754
2024-09-06 05:42:00,79.0,492.8819,1320.0,4.699999999999999,6.9,2.299999999999997,2530.07
2024-09-06 05:48:00,79.5,504.1956,1320.0,4.699999999999999,6.9,2.299999999999997,2544.395
2024-09-06 05:54:00,80.5,500.5063,1320.0,4.800000000000001,7.0,2.1999999999999957,2568.819
2024-09-06 06:00:00,81.0,501.9821,1320.0,4.900000000000002,7.0,2.1999999999999957,2626.077
2024-09-06 06:06:00,82.0,512.066,1320.0,4.900000000000002,7.0,2.299999999999997,2640.602
2024-09-06 06:12:00,81.0,506.9011,1320.0,4.900000000000002,7.0,2.299999999999997,2602.723
2024-09-06 06:18:00,81.5,509.6065,1320.0,4.9999999999999964,7.0,2.200000000000003,2629.966
2024-09-06 06:24:00,81.0,509.3605,1320.0,4.900000000000002,7.0,2.299999999999997,2615.928
2024-09-06 06:27:00,81.0,512.066,1320.0,4.900000000000002,7.0,2.299999999999997,2617.259
2024-09-06 06:30:00,81.5,516.739,1320.0,4.900000000000002,7.0,2.299999999999997,2625.484
2024-09-06 06:33:00,81.5,508.3767,1320.0,4.900000000000002,7.1,2.299999999999997,2626.183
2024-09-06 06:36:00,80.5,501.4901,1320.0,4.900000000000002,7.0,2.1999999999999957,2591.053
2024-09-06 06:39:00,80.5,504.4415,1321.0,4.900000000000002,7.1,2.299999999999997,2602.328
2024-09-06 06:42:00,81.0,497.0631,1321.0,4.900000000000002,7.2,2.299999999999997,2624.081
2024-09-06 06:51:00,81.0,502.228,1321.0,4.900000000000002,7.1,2.299999999999997,2603.841
2024-09-06 07:00:00,80.0,498.5388,1321.0,4.900000000000002,7.0,2.299999999999997,2603.27
2024-09-06 07:06:00,79.0,502.7199,1321.0,4.800000000000001,7.0,2.1000000000000014,2550.086
2024-09-06 07:09:00,79.0,505.1794,1321.0,4.800000000000001,6.800000000000001,2.1000000000000014,2549.341
2024-09-06 07:12:00,82.0,515.5093,1321.0,4.900000000000002,6.9,2.299999999999997,2598.314
2024-09-06 07:18:00,81.0,522.8877,1321.0,4.900000000000002,6.800000000000001,2.299999999999997,2602.348
2024-09-06 07:21:00,81.0,518.9525,1321.0,4.900000000000002,6.800000000000001,2.299999999999997,2607.405
2024-09-06 07:30:00,82.0,522.6418,1321.0,4.900000000000002,6.800000000000001,2.299999999999997,2607.378
2024-09-06 07:36:00,82.5,532.9717,1321.0,4.900000000000002,6.800000000000001,2.299999999999997,2592.833
2024-09-06 07:42:00,83.0,527.5607,1322.0,4.9999999999999964,6.800000000000001,2.3000000000000043,2641.843
2024-09-06 07:45:00,84.0,533.4636,1322.0,4.9999999999999964,6.800000000000001,2.3000000000000043,2676.849
2024-09-06 07:48:00,83.5,510.5902,1322.0,4.9999999999999964,6.9,2.4000000000000057,2630.479
2024-09-06 07:54:00,80.0,480.8304,1322.0,4.900000000000002,7.199999999999999,2.0999999999999943,2543.345
2024-09-06 08:00:00,80.0,490.6684,1322.0,4.900000000000002,7.1,2.1999999999999957,2555.719
2024-09-06 08:06:00,80.5,486.9792,1322.0,4.9999999999999964,7.199999999999999,2.200000000000003,2582.592
2024-09-06 08:12:00,80.5,487.4711,1322.0,4.900000000000002,7.199999999999999,2.1999999999999957,2567.865
2024-09-06 08:18:00,79.0,486.9792,1322.0,4.900000000000002,7.0,2.0999999999999943,2527.456
2024-09-06 08:24:00,78.5,485.5035,1322.0,4.800000000000001,7.1,2.1999999999999957,2524.401
2024-09-06 08:27:00,78.0,483.5359,1322.0,4.900000000000002,7.1,2.0999999999999943,2520.854
2024-09-06 08:30:00,78.5,487.4711,1322.0,4.900000000000002,7.1,2.0999999999999943,2525.537
2024-09-06 08:36:00,79.0,487.4711,1322.0,4.900000000000002,7.1,2.0999999999999943,2532.607
2024-09-06 08:45:00,77.0,477.6331,1323.0,4.900000000000002,7.0,2.0999999999999943,2478.034
2024-09-06 08:54:00,78.0,486.7332,1323.0,4.800000000000001,7.1,2.1999999999999957,2522.04
2024-09-06 09:00:00,78.0,487.4711,1323.0,4.900000000000002,7.1,2.0999999999999943,2528.35
2024-09-06 09:06:00,81.0,512.8038,1323.0,4.9999999999999964,6.9,2.3000000000000043,2608.714
2024-09-06 09:12:00,82.5,515.2633,1323.0,4.9999999999999964,7.0,2.3000000000000043,2636.998
2024-09-06 09:18:00,81.5,510.0984,1323.0,5.099999999999998,7.1,2.200000000000003,2630.286
2024-09-06 09:24:00,82.5,506.9011,1323.0,5.199999999999999,7.1,2.200000000000003,2642.175
2024-09-06 09:30:00,81.5,502.228,1323.0,5.099999999999998,7.1,2.3000000000000043,2635.817
2024-09-06 09:33:00,82.0,504.1956,1323.0,5.199999999999999,7.1,2.1000000000000014,2636.006
2024-09-06 09:36:00,81.5,503.9496,1323.0,5.0,7.1,2.3000000000000043,2644.006
2024-09-06 09:42:00,80.5,501.4901,1324.0,5.0,7.1,2.200000000000003,2607.141
2024-09-06 09:48:00,79.5,494.3576,1324.0,4.9999999999999964,7.0,2.200000000000003,2554.855
2024-09-06 09:54:00,79.0,495.3414,1324.0,4.9999999999999964,7.0,2.1000000000000014,2557.359
2024-09-06 10:00:00,80.0,499.5226,1324.0,4.899999999999999,7.0,2.3000000000000043,2590.359
2024-09-06 10:03:00,80.0,500.9983,1324.0,4.899999999999999,7.0,2.3000000000000043,2582.167
2024-09-06 10:06:00,80.0,500.5063,1324.0,4.899999999999999,7.0,2.200000000000003,2590.379
2024-09-06 10:09:00,80.0,500.9983,1324.0,4.799999999999997,7.1,2.3000000000000043,2582.057
2024-09-06 10:12:00,80.0,504.1956,1324.0,4.799999999999997,7.0,2.3000000000000043,2569.088
2024-09-06 10:18:00,81.0,508.1308,1324.0,4.899999999999999,6.9,2.3000000000000043,2616.526
2024-09-06 10:21:00,81.0,511.5741,1324.0,4.899999999999999,6.9,2.200000000000003,2599.543
2024-09-06 10:24:00,80.5,509.1146,1324.0,4.899999999999999,6.9,2.200000000000003,2583.723
2024-09-06 10:30:00,81.0,510.5902,1324.0,4.899999999999999,6.9,2.3000000000000043,2614.188
2024-09-06 10:36:00,81.5,507.6389,1324.0,5.0,7.1,2.299999999999997,2637.992
2024-09-06 10:39:00,81.5,508.3767,1325.0,5.0,7.1,2.299999999999997,2629.92
2024-09-06 10:42:00,82.0,509.1146,1325.0,5.0,6.999999999999999,2.200000000000003,2638.123
2024-09-06 10:45:00,82.0,506.6551,1325.0,5.0,6.999999999999999,2.200000000000003,2645.574
2024-09-06 10:51:00,83.0,510.5902,1325.0,5.0,7.1,2.299999999999997,2665.389
2024-09-06 11:00:00,84.0,519.9363,1325.0,5.100000000000001,7.0,2.299999999999997,2715.064
2024-09-06 11:06:00,85.0,525.3472,1325.0,5.100000000000001,7.1,2.3999999999999986,2726.298
2024-09-06 11:12:00,86.5,532.4797,1325.0,5.200000000000003,7.1,2.3999999999999986,2782.329
2024-09-06 11:18:00,86.5,533.4636,1325.0,5.200000000000003,7.1,2.3999999999999986,2781.006
2024-09-06 11:24:00,86.0,526.8229,1325.0,5.200000000000003,7.1,2.3999999999999986,2763.374
2024-09-06 11:30:00,86.0,526.8229,1325.0,5.200000000000003,7.1,2.3999999999999986,2777.178
2024-09-06 11:36:00,87.0,530.5121,1325.0,5.200000000000003,7.1,2.3999999999999986,2756.855
2024-09-06 11:42:00,86.0,528.5446,1326.0,5.200000000000003,7.1,2.3999999999999986,2769.939
2024-09-06 11:48:00,85.0,529.0364,1326.0,5.200000000000003,7.1,2.299999999999997,2735.162
2024-09-06 11:51:00,85.0,523.6256,1326.0,5.200000000000003,7.1,2.3999999999999986,2726.672
2024-09-06 11:54:00,85.0,525.3472,1326.0,5.200000000000003,7.1,2.299999999999997,2733.119
2024-09-06 12:00:00,87.5,535.1852,1326.0,5.200000000000003,7.1,2.3999999999999986,2800.84
2024-09-06 12:06:00,87.5,534.6933,1326.0,5.100000000000001,7.1,2.3999999999999986,2793.326
2024-09-06 12:12:00,88.0,529.2824,1326.0,5.100000000000001,7.199999999999999,2.5,2808.685
2024-09-06 12:18:00,86.5,522.6418,1326.0,5.100000000000001,7.199999999999999,2.3999999999999986,2765.886
2024-09-06 12:24:00,85.5,516.2471,1326.0,5.0,7.199999999999999,2.3999999999999986,2759.249
2024-09-06 12:30:00,86.0,521.658,1326.0,5.100000000000001,7.199999999999999,2.3999999999999986,2753.209
2024-09-06 12:36:00,86.0,515.0174,1326.0,5.0,7.199999999999999,2.3999999999999986,2761.365
2024-09-06 12:42:00,85.5,506.9011,1327.0,5.0,7.299999999999999,2.299999999999997,2727.294
2024-09-06 12:48:00,85.0,511.5741,1327.0,5.0,7.199999999999999,2.299999999999997,2708.535
2024-09-06 12:54:00,85.0,508.3767,1327.0,5.0,7.199999999999999,2.299999999999997,2743.49
2024-09-06 12:57:00,84.5,504.6875,1327.0,5.0,7.199999999999999,2.299999999999997,2712.094
2024-09-06 13:00:00,86.0,510.5902,1327.0,5.100000000000001,7.199999999999999,2.299999999999997,2725.258
2024-09-06 13:03:00,85.5,509.3605,1327.0,5.0,7.299999999999999,2.299999999999997,2731.945
2024-09-06 13:06:00,85.5,514.2795,1327.0,5.0,7.299999999999999,2.3999999999999986,2743.499
2024-09-06 13:12:00,86.0,518.9525,1327.0,5.0,7.199999999999999,2.3999999999999986,2773.982
2024-09-06 13:18:00,85.5,517.7228,1327.0,5.0,7.199999999999999,2.3999999999999986,2768.428
2024-09-06 13:24:00,85.5,516.493,1327.0,5.0,7.199999999999999,2.3999999999999986,2756.454
2024-09-06 13:30:00,85.5,518.2147,1327.0,5.100000000000001,7.199999999999999,2.299999999999997,2777.909
2024-09-06 13:33:00,86.0,515.7552,1327.0,5.0,7.199999999999999,2.3999999999999986,2778.806
2024-09-06 13:36:00,86.5,516.2471,1327.0,5.0,7.299999999999999,2.3999999999999986,2770.831
2024-09-06 13:42:00,86.5,512.8038,1328.0,5.100000000000001,7.199999999999999,2.3999999999999986,2773.589
2024-09-06 13:48:00,86.5,519.4445,1328.0,5.0,7.199999999999999,2.3999999999999986,2786.215
2024-09-06 13:54:00,87.0,521.1661,1328.0,5.100000000000001,7.199999999999999,2.3999999999999986,2769.644
2024-09-06 14:00:00,86.5,521.9039,1328.0,5.100000000000001,7.199999999999999,2.5,2782.689
2024-09-06 14:03:00,87.0,519.9363,1328.0,5.100000000000001,7.199999999999999,2.5,2778.266
2024-09-06 14:06:00,85.5,520.4282,1328.0,5.100000000000001,7.199999999999999,2.3999999999999986,2795.158
2024-09-06 14:09:00,86.5,522.6418,1328.0,5.100000000000001,7.300000000000001,2.3999999999999986,2809.72
2024-09-06 14:12:00,86.5,520.4282,1328.0,5.100000000000001,7.300000000000001,2.3999999999999986,2807.432
2024-09-06 14:18:00,87.0,526.577,1328.0,5.100000000000001,7.300000000000001,2.6000000000000014,2810.252
2024-09-06 14:24:00,86.5,525.3472,1328.0,5.100000000000001,7.300000000000001,2.5,2802.967
2024-09-06 14:30:00,87.0,529.0364,1328.0,5.100000000000001,7.199999999999999,2.5,2830.103
2024-09-06 14:36:00,88.0,524.8553,1328.0,5.100000000000001,7.300000000000001,2.6000000000000014,2853.813
2024-09-06 14:39:00,88.0,527.3148,1329.0,5.200000000000003,7.300000000000001,2.5,2864.979
2024-09-06 14:42:00,87.5,528.5446,1329.0,5.200000000000003,7.300000000000001,2.5,2858.296
2024-09-06 14:48:00,88.0,531.7419,1329.0,5.200000000000003,7.300000000000001,2.5,2865.365
2024-09-06 14:54:00,87.5,523.8715,1329.0,5.299999999999997,7.4,2.5,2844.224
2024-09-06 15:00:00,87.5,523.1337,1329.0,5.299999999999997,7.299999999999999,2.4000000000000057,2844.06
2024-09-06 15:06:00,87.5,519.9363,1329.0,5.200000000000003,7.4,2.3999999999999986,2836.481
2024-09-06 15:12:00,86.0,521.9039,1329.0,5.200000000000003,7.300000000000001,2.3999999999999986,2824.622
2024-09-06 15:18:00,87.0,521.9039,1329.0,5.200000000000003,7.299999999999999,2.3999999999999986,2818.019
2024-09-06 15:24:00,86.0,525.1013,1329.0,5.200000000000003,7.199999999999999,2.3999999999999986,2805.937
2024-09-06 15:30:00,88.0,525.1013,1329.0,5.299999999999997,7.199999999999999,2.4000000000000057,2826.043
2024-09-06 15:36:00,87.5,523.6256,1329.0,5.299999999999997,7.199999999999999,2.4000000000000057,2833.985
2024-09-06 15:42:00,87.5,525.3472,1330.0,5.199999999999996,7.299999999999999,2.4000000000000057,2843.397
2024-09-06 23:03:00,84.5,513.2957,1337.0,6.0,7.199999999999999,2.1999999999999957,2726.546
2024-09-06 23:12:00,86.0,530.5121,1337.0,6.0,6.8999999999999995,2.1000000000000014,2773.135
2024-09-06 23:18:00,86.0,535.4312,1337.0,5.899999999999999,7.0,2.200000000000003,2790.486
2024-09-06 23:24:00,85.5,527.8067,1337.0,5.699999999999996,7.0,2.3000000000000043,2784.096
2024-09-06 23:30:00,88.0,524.3634,1337.0,5.899999999999999,7.1,2.299999999999997,2838.426
2024-09-06 23:36:00,88.0,539.6123,1337.0,5.699999999999996,7.1,2.3000000000000043,2850.875
2024-09-06 23:42:00,87.5,534.9393,1338.0,5.699999999999996,7.1,2.4000000000000057,2843.964
2024-09-06 23:48:00,85.5,510.8362,1338.0,5.600000000000001,7.199999999999999,2.299999999999997,2784.448
2024-09-06 23:54:00,84.0,520.4282,1338.0,5.5,7.199999999999999,2.1999999999999957,2727.186
2024-09-06 23:57:00,84.5,514.0336,1338.0,5.5,7.1,2.1999999999999957,2732.638
2024-09-07 00:21:00,84.5,517.7228,1338.0,5.600000000000001,7.199999999999999,2.1999999999999957,2743.569
2024-09-07 00:30:00,85.0,519.4445,1338.0,5.5,7.199999999999999,2.1999999999999957,2744.333
2024-09-07 00:36:00,84.5,513.7876,1338.0,5.600000000000001,7.1,2.1999999999999957,2742.324
2024-09-07 00:39:00,85.0,516.2471,1339.0,5.5,7.1,2.1999999999999957,2757.595
2024-09-07 00:42:00,84.5,515.2633,1339.0,5.5,7.199999999999999,2.299999999999997,2764.805
2024-09-07 00:48:00,85.0,515.5093,1339.0,5.5,7.199999999999999,2.1999999999999957,2753.797
2024-09-07 00:54:00,85.5,516.985,1339.0,5.5,7.199999999999999,2.299999999999997,2758.666
2024-09-07 01:00:00,85.5,522.3958,1339.0,5.5,7.1,2.1999999999999957,2767.977
2024-09-07 01:06:00,85.0,530.5121,1339.0,5.5,7.1,2.1999999999999957,2767.158
2024-09-07 01:12:00,86.0,528.5446,1339.0,5.5,7.1,2.1999999999999957,2786.38
2024-09-07 01:18:00,87.5,531.496,1339.0,5.5,7.1,2.3999999999999986,2826.509
2024-09-07 01:24:00,87.0,539.1204,1339.0,5.5,7.1,2.3999999999999986,2846.492
2024-09-07 01:30:00,88.5,537.3987,1339.0,5.600000000000001,7.1,2.3999999999999986,2866.863
2024-09-07 01:36:00,87.5,528.7905,1339.0,5.600000000000001,7.199999999999999,2.3999999999999986,2853.862
2024-09-07 01:42:00,88.0,531.25,1340.0,5.600000000000001,7.199999999999999,2.299999999999997,2845.885
2024-09-07 01:48:00,87.5,529.2824,1340.0,5.5,7.1,2.299999999999997,2832.873
2024-09-07 01:54:00,87.0,529.2824,1340.0,5.600000000000001,7.199999999999999,2.299999999999997,2834.598
2024-09-07 02:21:00,86.0,524.3634,1340.0,5.5,7.199999999999999,2.1999999999999957,2787.024
2024-09-07 02:30:00,86.0,518.9525,1340.0,5.600000000000001,7.199999999999999,2.1999999999999957,2780.878
2024-09-07 02:36:00,86.5,521.658,1340.0,5.5,7.199999999999999,2.299999999999997,2813.95
2024-09-07 02:39:00,87.0,523.8715,1341.0,5.5,7.199999999999999,2.299999999999997,2821.956
2024-09-07 02:42:00,87.0,530.5121,1341.0,5.5,7.199999999999999,2.299999999999997,2818.279
2024-09-07 02:48:00,88.5,537.1528,1341.0,5.700000000000003,7.1,2.3999999999999986,2842.476
2024-09-07 02:54:00,87.5,530.2662,1341.0,5.5,7.1,2.3999999999999986,2841.196
2024-09-07 03:00:00,87.0,522.8877,1341.0,5.600000000000001,7.199999999999999,2.3999999999999986,2832.366
2024-09-07 03:06:00,86.5,526.8229,1341.0,5.5,7.199999999999999,2.299999999999997,2822.057
2024-09-07 03:12:00,87.5,529.0364,1341.0,5.600000000000001,7.199999999999999,2.299999999999997,2851.12
2024-09-07 03:18:00,87.0,525.3472,1341.0,5.600000000000001,7.199999999999999,2.299999999999997,2809.348
2024-09-07 03:24:00,87.0,522.6418,1341.0,5.700000000000003,7.199999999999999,2.299999999999997,2838.981
2024-09-07 03:30:00,87.0,523.6256,1341.0,5.700000000000003,7.199999999999999,2.299999999999997,2822.974
2024-09-07 03:36:00,86.5,526.8229,1341.0,5.600000000000001,7.199999999999999,2.299999999999997,2813.155
2024-09-07 03:42:00,87.0,522.6418,1342.0,5.5,7.199999999999999,2.3999999999999986,2824.535
2024-09-07 03:48:00,87.0,521.412,1342.0,5.600000000000001,7.199999999999999,2.1999999999999957,2820.479
2024-09-07 03:54:00,87.5,525.1013,1342.0,5.600000000000001,7.199999999999999,2.299999999999997,2829.712
2024-09-07 04:21:00,85.0,520.4282,1342.0,5.5,7.1,2.1999999999999957,2772.514
2024-09-07 04:30:00,84.0,520.4282,1342.0,5.5,7.1,2.1000000000000014,2732.317
2024-09-07 04:36:00,85.0,522.3958,1342.0,5.5,7.1,2.1999999999999957,2764.825
2024-09-07 04:39:00,85.5,524.1175,1342.0,5.5,7.1,2.1999999999999957,2773.648
2024-09-07 04:42:00,85.0,527.3148,1343.0,5.5,7.1,2.299999999999997,2772.392
2024-09-07 04:48:00,85.0,529.7743,1343.0,5.5,7.1,2.1999999999999957,2777.759
2024-09-07 04:54:00,86.0,531.496,1343.0,5.5,7.1,2.299999999999997,2791.76
2024-09-07 05:00:00,87.0,537.6447,1343.0,5.600000000000001,7.1,2.299999999999997,2829.906
2024-09-07 05:06:00,87.5,535.4312,1343.0,5.600000000000001,7.1,2.299999999999997,2834.455
2024-09-07 05:18:00,87.5,537.1528,1343.0,5.600000000000001,7.1,2.299999999999997,2833.325
2024-09-07 05:24:00,87.5,536.4149,1343.0,5.600000000000001,7.1,2.299999999999997,2830.583
2024-09-07 05:30:00,89.0,539.6123,1343.0,5.699999999999996,7.1,2.4000000000000057,2874.134
2024-09-07 05:36:00,89.0,534.6933,1343.0,5.600000000000001,7.1,2.3999999999999986,2878.709
2024-09-07 05:42:00,88.0,537.3987,1344.0,5.600000000000001,7.1,2.3999999999999986,2866.073
2024-09-07 05:48:00,89.0,538.8744,1344.0,5.600000000000001,7.199999999999999,2.3999999999999986,2867.108
2024-09-07 05:54:00,88.5,536.6609,1344.0,5.600000000000001,7.1,2.5,2856.283
2024-09-07 06:21:00,87.0,527.5607,1344.0,5.600000000000001,7.1,2.299999999999997,2836.701
2024-09-07 06:30:00,87.5,526.0851,1344.0,5.5,7.1,2.3999999999999986,2819.223
2024-09-07 06:36:00,87.5,529.7743,1344.0,5.600000000000001,7.1,2.299999999999997,2816.916
2024-09-07 06:39:00,87.5,532.7257,1345.0,5.600000000000001,7.1,2.299999999999997,2816.061
2024-09-07 06:42:00,87.0,532.2338,1345.0,5.600000000000001,7.1,2.299999999999997,2824.236
2024-09-07 06:48:00,87.5,528.7905,1345.0,5.600000000000001,7.1,2.299999999999997,2814.463
2024-09-07 06:54:00,87.0,528.7905,1345.0,5.600000000000001,7.1,2.299999999999997,2830.292
2024-09-07 07:00:00,88.0,530.2662,1345.0,5.600000000000001,7.199999999999999,2.299999999999997,2854.87
2024-09-07 07:06:00,88.5,535.1852,1345.0,5.600000000000001,7.199999999999999,2.3999999999999986,2853.223
2024-09-07 07:12:00,88.0,542.0718,1345.0,5.699999999999996,7.0,2.3000000000000043,2853.853
2024-09-07 07:15:00,84.0,501.4901,1345.0,5.5,7.3,2.1000000000000014,2739.268
2024-09-07 07:18:00,82.0,485.0116,1345.0,5.399999999999999,7.3,2.1000000000000014,2665.765
2024-09-07 07:24:00,81.0,494.8495,1345.0,5.299999999999997,6.999999999999999,1.8999999999999986,2595.644
2024-09-07 07:33:00,81.0,483.5359,1345.0,5.199999999999996,7.3,2.1000000000000014,2618.512
2024-09-07 07:42:00,78.5,482.3062,1346.0,5.199999999999996,7.1,2.0,2524.069
2024-09-07 07:48:00,80.0,485.0116,1346.0,5.199999999999996,7.1,2.0,2545.468
2024-09-07 07:54:00,80.0,493.3738,1346.0,5.100000000000001,7.0,2.0999999999999943,2584.597
2024-09-07 08:21:00,84.0,486.9792,1346.0,5.399999999999999,7.1,2.1000000000000014,2655.832
2024-09-07 08:30:00,82.5,515.0174,1346.0,5.199999999999996,6.8,2.1000000000000014,2607.291
2024-09-07 08:36:00,81.0,481.3224,1346.0,5.100000000000001,7.199999999999999,2.0999999999999943,2610.563
2024-09-07 08:39:00,80.0,472.7141,1347.0,5.100000000000001,7.3999999999999995,2.0999999999999943,2567.951
2024-09-07 08:42:00,79.5,472.4682,1347.0,5.100000000000001,7.3,2.0,2560.432
2024-09-07 08:48:00,79.5,460.1707,1347.0,5.100000000000001,7.3999999999999995,2.0,2536.221
2024-09-07 08:54:00,78.0,457.7112,1347.0,5.0,7.3,2.1000000000000014,2522.611
2024-09-07 09:00:00,80.0,492.8819,1347.0,5.0000000000000036,7.1000000000000005,2.0999999999999943,2559.433
2024-09-07 09:06:00,78.5,484.7656,1347.0,4.900000000000002,6.9,2.1000000000000014,2520.751
2024-09-07 09:12:00,79.5,491.1603,1347.0,5.0000000000000036,7.1,2.0999999999999943,2548.55
2024-09-07 09:18:00,81.0,494.3576,1347.0,5.099999999999998,7.1,2.200000000000003,2577.958
2024-09-07 09:24:00,81.0,494.8495,1347.0,5.099999999999998,7.1,2.200000000000003,2600.186
2024-09-07 09:30:00,82.5,498.5388,1347.0,5.099999999999998,7.199999999999999,2.3000000000000043,2636.43
2024-09-07 09:36:00,82.5,497.8009,1347.0,5.099999999999998,7.1,2.3000000000000043,2636.968
2024-09-07 09:42:00,82.0,496.5712,1348.0,5.300000000000001,7.1,2.1000000000000014,2628.986
2024-09-07 09:48:00,82.5,498.0469,1348.0,5.199999999999999,7.1,2.200000000000003,2638.983
2024-09-07 09:54:00,82.0,506.4091,1348.0,5.199999999999999,7.1,2.200000000000003,2613.664
2024-09-07 10:21:00,80.5,504.4415,1348.0,5.099999999999998,6.800000000000001,2.0,2584.803
2024-09-07 10:30:00,84.5,505.1794,1348.0,5.199999999999999,7.1,2.200000000000003,2681.413
2024-09-07 10:36:00,83.5,503.4577,1348.0,5.300000000000001,7.200000000000001,2.200000000000003,2707.922
2024-09-07 10:39:00,84.0,504.4415,1349.0,5.300000000000001,7.200000000000001,2.299999999999997,2720.034
2024-09-07 10:42:00,84.0,504.1956,1349.0,5.400000000000002,7.200000000000001,2.1999999999999957,2723.904
2024-09-07 10:48:00,83.5,506.9011,1349.0,5.399999999999999,7.200000000000001,2.200000000000003,2713.043
2024-09-07 10:54:00,85.0,510.5902,1349.0,5.400000000000002,7.199999999999999,2.299999999999997,2744.875
2024-09-07 11:00:00,84.0,513.2957,1349.0,5.400000000000002,7.1,2.1999999999999957,2752.669
2024-09-07 11:06:00,84.0,516.2471,1349.0,5.400000000000002,7.1,2.1999999999999957,2750.446
2024-09-07 11:18:00,84.0,501.7361,1349.0,5.400000000000002,7.199999999999999,2.1000000000000014,2716.5
2024-09-07 11:24:00,84.5,498.5388,1349.0,5.300000000000001,7.199999999999999,2.200000000000003,2702.136
2024-09-07 11:30:00,84.0,498.5388,1349.0,5.400000000000002,7.199999999999999,2.1999999999999957,2716.106
2024-09-07 11:36:00,84.0,499.7685,1349.0,5.400000000000002,7.199999999999999,2.1000000000000014,2713.97
2024-09-07 11:42:00,83.0,499.2766,1350.0,5.300000000000001,7.199999999999999,2.1000000000000014,2702.441
2024-09-07 11:48:00,82.0,498.0469,1350.0,5.300000000000001,7.199999999999999,2.1000000000000014,2689.441
2024-09-07 11:54:00,83.0,498.0469,1350.0,5.300000000000001,7.199999999999999,2.200000000000003,2684.301
2024-09-07 12:21:00,84.5,499.0307,1350.0,5.5,7.199999999999999,2.1000000000000014,2735.313
2024-09-07 12:30:00,82.5,496.8171,1350.0,5.399999999999999,7.1,2.200000000000003,2678.632
2024-09-07 12:36:00,83.0,497.8009,1350.0,5.5,7.199999999999999,2.1000000000000014,2704.059
2024-09-07 12:39:00,83.5,495.5874,1351.0,5.399999999999999,7.199999999999999,2.299999999999997,2714.59
2024-09-07 12:42:00,84.0,497.309,1351.0,5.300000000000001,7.299999999999999,2.200000000000003,2720.608
2024-09-07 12:48:00,82.0,497.309,1351.0,5.400000000000002,7.199999999999999,2.1000000000000014,2695.961
2024-09-07 12:54:00,83.5,499.5226,1351.0,5.300000000000001,7.199999999999999,2.200000000000003,2704.846
2024-09-07 13:00:00,84.0,499.0307,1351.0,5.400000000000002,7.199999999999999,2.1000000000000014,2727.257
2024-09-07 13:06:00,84.0,496.5712,1351.0,5.400000000000002,7.199999999999999,2.1999999999999957,2729.604
2024-09-07 13:18:00,83.5,499.7685,1351.0,5.399999999999999,7.199999999999999,2.299999999999997,2738.615
2024-09-07 13:24:00,84.5,498.2928,1351.0,5.5,7.199999999999999,2.1999999999999957,2729.039
2024-09-07 13:30:00,83.0,497.0631,1351.0,5.300000000000001,7.199999999999999,2.200000000000003,2702.417
2024-09-07 13:36:00,84.0,500.7523,1351.0,5.400000000000002,7.199999999999999,2.1000000000000014,2728.346
2024-09-07 13:42:00,84.5,502.9659,1352.0,5.400000000000002,7.300000000000001,2.1999999999999957,2761.742
2024-09-07 13:54:00,85.5,500.9983,1352.0,5.400000000000002,7.300000000000001,2.299999999999997,2770.281
2024-09-07 14:21:00,84.5,498.0469,1352.0,5.5,7.300000000000001,2.1999999999999957,2749.962
2024-09-07 14:30:00,84.5,500.5063,1352.0,5.400000000000002,7.300000000000001,2.1999999999999957,2753.28
2024-09-07 14:36:00,84.0,502.7199,1352.0,5.300000000000001,7.300000000000001,2.200000000000003,2743.338
2024-09-07 14:39:00,84.0,499.5226,1353.0,5.199999999999999,7.4,2.3000000000000043,2762.031
2024-09-07 14:42:00,85.0,498.5388,1353.0,5.199999999999999,7.4,2.3000000000000043,2743.827
2024-09-07 14:48:00,84.0,498.2928,1353.0,5.199999999999999,7.4,2.200000000000003,2740.628
2024-09-07 14:54:00,84.0,499.0307,1353.0,5.099999999999998,7.4,2.3000000000000043,2720.752
2024-09-07 15:00:00,83.5,498.0469,1353.0,5.099999999999998,7.300000000000001,2.3000000000000043,2725.738
2024-09-07 15:06:00,85.0,493.1279,1353.0,5.099999999999998,7.299999999999999,2.3000000000000043,2731.674
2024-09-07 15:18:00,84.5,497.8009,1353.0,5.099999999999998,7.199999999999999,2.3000000000000043,2693.395
2024-09-07 15:24:00,84.0,496.8171,1353.0,5.099999999999998,7.199999999999999,2.200000000000003,2724.915
2024-09-07 15:30:00,84.0,491.1603,1353.0,5.099999999999998,7.4,2.200000000000003,2705.22
2024-09-07 15:36:00,84.0,491.1603,1353.0,5.0000000000000036,7.4,2.299999999999997,2711.294
2024-09-07 15:42:00,83.0,490.6684,1354.0,5.0000000000000036,7.199999999999999,2.299999999999997,2681.771
2024-09-07 15:54:00,83.5,491.6522,1354.0,5.099999999999998,7.199999999999999,2.3000000000000043,2674.585
2024-09-07 16:21:00,82.5,490.4225,1354.0,5.0000000000000036,7.199999999999999,2.1999999999999957,2651.851
2024-09-07 16:30:00,83.0,487.4711,1354.0,5.0000000000000036,7.299999999999999,2.299999999999997,2657.454
2024-09-07 16:36:00,83.0,490.9144,1354.0,5.0000000000000036,7.299999999999999,2.299999999999997,2661.582
2024-09-07 16:39:00,82.5,490.4225,1355.0,5.0000000000000036,7.199999999999999,2.299999999999997,2656.148
2024-09-07 16:42:00,83.0,486.2413,1355.0,5.0000000000000036,7.199999999999999,2.299999999999997,2634.195
2024-09-07 16:48:00,81.5,483.5359,1355.0,5.0000000000000036,7.299999999999999,2.1999999999999957,2627.046
2024-09-07 16:54:00,80.5,479.3548,1355.0,4.900000000000002,7.299999999999999,2.1000000000000014,2596.38
2024-09-07 17:00:00,81.0,484.7656,1355.0,4.900000000000002,7.299999999999999,2.1999999999999957,2615.802
2024-09-07 17:06:00,79.5,482.0602,1355.0,4.900000000000002,7.199999999999999,2.1999999999999957,2577.229
2024-09-07 17:12:00,80.0,483.044,1355.0,4.900000000000002,7.199999999999999,2.1000000000000014,2560.515
2024-09-07 17:18:00,80.0,483.7818,1355.0,4.900000000000002,7.199999999999999,2.1999999999999957,2569.485
2024-09-07 17:24:00,80.5,486.7332,1355.0,4.900000000000002,7.199999999999999,2.1999999999999957,2572.666
2024-09-07 17:30:00,80.0,483.5359,1355.0,4.900000000000002,7.199999999999999,2.1999999999999957,2583.686
2024-09-07 17:36:00,79.5,485.7494,1355.0,4.800000000000001,7.199999999999999,2.1999999999999957,2578.625
2024-09-07 17:42:00,80.5,488.4549,1356.0,4.800000000000001,7.199999999999999,2.299999999999997,2599.066
2024-09-07 17:48:00,79.5,486.2413,1356.0,4.900000000000002,7.199999999999999,2.0999999999999943,2579.488
2024-09-07 17:54:00,79.5,487.4711,1356.0,4.900000000000002,7.199999999999999,2.1999999999999957,2595.867
