Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-09-07 18:21:00,78.0,487.4711,1356.0,4.900000000000002,7.0,2.0999999999999943,2598.149
2024-09-07 18:30:00,80.5,485.5035,1356.0,4.800000000000004,7.1,2.299999999999997,2594.496
2024-09-07 18:36:00,81.0,488.2089,1356.0,4.899999999999999,7.1,2.200000000000003,2603.503
2024-09-07 18:39:00,80.5,484.5197,1357.0,4.800000000000004,7.1,2.1999999999999957,2607.858
2024-09-07 18:42:00,81.0,484.5197,1357.0,4.800000000000004,7.1,2.299999999999997,2586.648
2024-09-07 18:48:00,80.0,482.3062,1357.0,4.800000000000004,7.3,2.1999999999999957,2584.224
2024-09-07 18:54:00,78.5,481.0764,1357.0,4.800000000000004,7.1,2.0999999999999943,2582.855
2024-09-07 19:00:00,78.0,481.8142,1357.0,4.800000000000004,7.1,2.0999999999999943,2527.754
2024-09-07 19:06:00,78.0,478.125,1357.0,4.800000000000004,7.1,2.0999999999999943,2523.239
2024-09-07 19:18:00,78.0,481.3224,1357.0,4.800000000000004,7.1,2.0999999999999943,2542.323
2024-09-07 19:24:00,78.5,477.3871,1357.0,4.800000000000004,7.1,2.0999999999999943,2538.625
2024-09-07 19:30:00,76.0,473.9438,1357.0,4.700000000000003,7.0,2.0,2491.553
2024-09-07 19:36:00,83.5,476.1574,1357.0,4.5,6.6,2.200000000000003,2723.615
2024-09-07 19:42:00,83.5,474.9276,1358.0,4.800000000000004,7.3,2.299999999999997,2713.186
2024-09-07 19:48:00,81.5,481.8142,1358.0,4.899999999999999,7.3,2.200000000000003,2632.896
2024-09-07 19:54:00,81.0,485.9954,1358.0,5.0,7.3,2.200000000000003,2644.423
2024-09-07 20:21:00,76.0,460.1707,1358.0,4.700000000000003,7.3,2.0,2461.154
2024-09-07 20:30:00,76.0,455.0058,1358.0,4.700000000000003,7.3,2.0,2472.939
2024-09-07 20:36:00,75.5,460.9086,1358.0,4.700000000000003,7.199999999999999,2.1000000000000014,2482.632
2024-09-07 20:39:00,75.5,462.6302,1359.0,4.800000000000001,7.1,2.1000000000000014,2468.029
2024-09-07 20:42:00,76.5,461.6464,1359.0,4.700000000000003,7.1,2.1000000000000014,2471.679
2024-09-07 20:48:00,77.0,467.7951,1359.0,4.700000000000003,7.1,2.1000000000000014,2490.24
2024-09-07 20:54:00,78.5,473.206,1359.0,4.800000000000004,7.0,2.0999999999999943,2518.459
2024-09-07 21:00:00,78.5,470.2546,1359.0,4.800000000000004,7.199999999999999,2.0999999999999943,2526.731
2024-09-07 21:06:00,78.0,476.8952,1359.0,4.900000000000002,7.0,2.0999999999999943,2509.325
2024-09-07 21:12:00,78.0,476.4034,1359.0,4.900000000000002,7.1,2.0999999999999943,2507.721
2024-09-07 21:18:00,78.0,473.9438,1359.0,4.900000000000002,7.1,2.1999999999999957,2558.035
2024-09-07 21:24:00,78.5,473.6979,1359.0,4.900000000000002,7.199999999999999,2.0999999999999943,2528.796
2024-09-07 21:30:00,78.5,472.7141,1359.0,4.9999999999999964,7.1,2.1000000000000014,2499.692
2024-09-07 21:36:00,79.0,471.4844,1359.0,4.900000000000002,7.1,2.1999999999999957,2545.667
2024-09-07 21:42:00,77.0,471.9763,1360.0,4.900000000000002,7.1,2.0,2528.709
2024-09-07 21:48:00,78.0,468.287,1360.0,4.900000000000002,7.199999999999999,2.0999999999999943,2514.25
2024-09-07 21:54:00,77.0,464.1059,1360.0,4.800000000000001,7.199999999999999,2.1000000000000014,2484.461
2024-09-07 22:21:00,78.0,488.7008,1360.0,4.800000000000001,7.1,2.1999999999999957,2537.647
2024-09-07 22:30:00,79.5,498.0469,1360.0,4.900000000000002,7.0,2.299999999999997,2593.765
2024-09-07 22:36:00,80.0,503.2118,1360.0,4.900000000000002,7.0,2.299999999999997,2611.538
2024-09-07 22:39:00,80.0,508.1308,1361.0,4.9999999999999964,7.0,2.200000000000003,2621.952
2024-09-07 22:42:00,81.0,507.8849,1361.0,4.900000000000002,6.9,2.3999999999999986,2619.875
2024-09-07 22:48:00,79.5,502.7199,1361.0,4.9999999999999964,7.1,2.200000000000003,2623.378
2024-09-07 22:54:00,79.0,499.5226,1361.0,4.9999999999999964,7.1,2.200000000000003,2629.445
2024-09-07 23:00:00,80.0,501.7361,1361.0,4.9999999999999964,7.1,2.200000000000003,2608.831
2024-09-07 23:27:00,84.0,518.9525,1361.0,5.199999999999999,7.0,2.299999999999997,2708.696
2024-09-07 23:33:00,85.0,516.739,1361.0,5.199999999999999,7.1,2.299999999999997,2730.125
2024-09-07 23:39:00,84.0,518.9525,1362.0,5.199999999999999,7.0,2.299999999999997,2741.823
2024-09-07 23:54:00,84.5,523.6256,1362.0,5.300000000000001,7.1,2.299999999999997,2756.467
2024-09-08 00:15:00,84.0,513.7876,1362.0,5.300000000000001,7.1,2.1999999999999957,2761.452
2024-09-08 00:27:00,84.0,511.5741,1362.0,5.300000000000001,7.1,2.1999999999999957,2737.267
2024-09-08 00:30:00,83.0,505.4254,1362.0,5.300000000000001,7.1,2.1000000000000014,2702.463
2024-09-08 00:33:00,83.0,506.4091,1362.0,5.199999999999999,7.1,2.200000000000003,2705.567
2024-09-08 00:42:00,81.5,505.1794,1363.0,5.199999999999999,7.1,2.1000000000000014,2671.831
2024-09-08 01:00:00,82.0,512.8038,1363.0,5.199999999999999,7.1,2.200000000000003,2693.411
2024-09-08 01:27:00,84.0,517.9688,1363.0,5.300000000000001,7.1,2.1999999999999957,2747.944
2024-09-08 01:45:00,84.0,517.4769,1364.0,5.199999999999999,7.1,2.299999999999997,2727.736
2024-09-08 02:00:00,83.0,513.2957,1364.0,5.199999999999999,7.1,2.299999999999997,2730.751
2024-09-08 02:15:00,85.0,517.4769,1364.0,5.300000000000001,7.1,2.1999999999999957,2749.103
2024-09-08 02:24:00,84.0,516.985,1364.0,5.199999999999999,7.0,2.299999999999997,2734.094
2024-09-08 02:42:00,84.5,509.6065,1365.0,5.199999999999999,7.199999999999999,2.299999999999997,2751.12
2024-09-08 02:57:00,84.0,505.6713,1365.0,5.300000000000001,7.3,2.200000000000003,2744.046
2024-09-08 03:03:00,84.0,502.228,1365.0,5.199999999999999,7.199999999999999,2.299999999999997,2734.612
2024-09-08 03:27:00,80.0,492.39,1365.0,4.9999999999999964,7.1,2.1000000000000014,2605.769
2024-09-08 03:36:00,81.0,489.9306,1365.0,4.9999999999999964,7.1,2.1000000000000014,2601.609
2024-09-08 03:54:00,82.0,499.5226,1366.0,4.9999999999999964,7.0,2.3000000000000043,2648.398
2024-09-08 04:12:00,83.0,507.147,1366.0,5.099999999999998,7.1,2.200000000000003,2665.339
2024-09-08 04:27:00,83.5,511.5741,1366.0,5.199999999999999,7.1,2.1000000000000014,2680.777
2024-09-08 04:33:00,84.0,512.8038,1366.0,5.199999999999999,7.1,2.200000000000003,2692.943
2024-09-08 04:51:00,84.0,516.739,1367.0,5.199999999999999,7.1,2.200000000000003,2704.094
2024-09-08 05:27:00,82.5,500.7523,1367.0,4.9999999999999964,7.0,2.200000000000003,2620.026
2024-09-08 05:39:00,83.0,502.7199,1368.0,5.199999999999999,7.1,2.200000000000003,2673.354
2024-09-08 05:45:00,83.5,503.2118,1368.0,4.9999999999999964,7.1,2.3000000000000043,2666.505
2024-09-08 05:54:00,82.0,497.309,1368.0,4.9999999999999964,7.1,2.200000000000003,2605.872
2024-09-08 06:15:00,83.5,509.6065,1368.0,5.199999999999999,7.1,2.200000000000003,2681.451
2024-09-08 06:27:00,81.5,502.9659,1368.0,4.9999999999999964,7.1,2.3000000000000043,2641.515
2024-09-08 06:30:00,82.5,509.1146,1368.0,4.9999999999999964,7.1,2.3000000000000043,2669.044
2024-09-08 06:33:00,82.5,505.9173,1368.0,5.199999999999999,7.1,2.200000000000003,2671.889
2024-09-08 06:51:00,82.5,501.9821,1369.0,5.199999999999999,7.1,2.1000000000000014,2632.346
2024-09-08 07:00:00,82.0,505.9173,1369.0,4.9999999999999964,7.0,2.3000000000000043,2646.251
2024-09-08 07:27:00,83.5,513.2957,1369.0,5.300000000000001,6.9,2.1000000000000014,2656.46
2024-09-08 07:45:00,81.5,486.9792,1370.0,5.099999999999998,7.1000000000000005,2.1000000000000014,2596.752
2024-09-08 08:00:00,79.0,478.6169,1370.0,4.9999999999999964,7.1000000000000005,2.0,2525.123
2024-09-08 08:06:00,79.0,479.8466,1370.0,4.900000000000002,7.1000000000000005,2.0999999999999943,2522.798
2024-09-08 08:27:00,79.0,485.7494,1370.0,4.900000000000002,7.1,2.0999999999999943,2540.594
2024-09-08 08:36:00,79.0,487.2251,1370.0,5.0000000000000036,7.0,2.0999999999999943,2533.456
2024-09-08 08:51:00,79.0,488.7008,1371.0,5.0000000000000036,6.9,2.0999999999999943,2532.089
2024-09-08 09:27:00,85.5,545.761,1371.0,5.300000000000001,6.6,2.299999999999997,2729.437
2024-09-08 09:39:00,84.0,536.1689,1372.0,5.300000000000001,6.800000000000001,2.1999999999999957,2691.896
2024-09-08 09:45:00,84.0,530.2662,1372.0,5.400000000000002,6.699999999999999,2.1000000000000014,2671.081
2024-09-08 10:00:00,83.0,523.1337,1372.0,5.300000000000001,6.799999999999999,2.1000000000000014,2687.26
2024-09-08 10:06:00,81.5,516.493,1372.0,5.300000000000001,6.8,2.1000000000000014,2652.668
2024-09-08 10:27:00,83.5,511.5741,1372.0,5.300000000000001,7.1,2.1999999999999957,2704.636
2024-09-08 10:36:00,83.5,514.2795,1372.0,5.400000000000002,7.0,2.299999999999997,2736.313
2024-09-08 10:51:00,84.0,515.7552,1373.0,5.400000000000002,7.000000000000001,2.1999999999999957,2715.59
2024-09-08 11:00:00,84.5,517.9688,1373.0,5.400000000000002,7.1000000000000005,2.1999999999999957,2734.587
2024-09-08 11:27:00,84.0,515.7552,1373.0,5.400000000000002,7.1,2.1999999999999957,2748.058
2024-09-08 11:33:00,83.5,510.0984,1373.0,5.400000000000002,7.2,2.1000000000000014,2710.911
2024-09-08 11:45:00,84.0,505.1794,1374.0,5.400000000000002,7.2,2.1000000000000014,2701.819
2024-09-08 11:51:00,82.5,505.6713,1374.0,5.400000000000002,7.1,2.1999999999999957,2706.711
2024-09-08 12:12:00,82.0,511.3281,1374.0,5.300000000000001,7.0,2.1000000000000014,2660.621
2024-09-08 12:30:00,83.5,514.2795,1374.0,5.400000000000002,7.1,2.1999999999999957,2705.046
2024-09-08 12:45:00,83.0,509.3605,1375.0,5.300000000000001,7.1,2.200000000000003,2705.636
2024-09-08 12:54:00,83.0,512.8038,1375.0,5.400000000000002,7.1,2.1999999999999957,2709.916
2024-09-08 13:27:00,83.5,516.493,1375.0,5.400000000000002,7.0,2.1999999999999957,2742.078
2024-09-08 13:33:00,83.5,517.9688,1375.0,5.400000000000002,7.1,2.1999999999999957,2721.421
2024-09-08 13:39:00,84.0,519.1985,1376.0,5.400000000000002,7.1,2.299999999999997,2716.203
2024-09-08 13:54:00,83.0,519.1985,1376.0,5.400000000000002,7.0,2.1999999999999957,2707.095
2024-09-08 14:15:00,84.5,522.8877,1376.0,5.400000000000002,7.1,2.299999999999997,2740.348
2024-09-08 14:30:00,85.0,523.1337,1376.0,5.400000000000002,7.0,2.299999999999997,2747.386
2024-09-08 14:45:00,85.0,522.8877,1377.0,5.5000000000000036,7.0,2.299999999999997,2767.822
2024-09-08 14:57:00,85.0,521.1661,1377.0,5.5000000000000036,7.0,2.299999999999997,2758.442
2024-09-08 15:00:00,84.5,520.4282,1377.0,5.5000000000000036,7.0,2.1999999999999957,2747.712
2024-09-08 15:03:00,85.0,521.1661,1377.0,5.5000000000000036,7.0,2.1999999999999957,2751.673
2024-09-08 15:27:00,84.0,522.6418,1377.0,5.400000000000002,7.0,2.299999999999997,2716.344
2024-09-08 15:39:00,84.5,523.1337,1378.0,5.400000000000002,7.0,2.299999999999997,2735.458
2024-09-08 15:45:00,84.5,525.1013,1378.0,5.400000000000002,7.0,2.299999999999997,2735.175
2024-09-08 16:00:00,85.0,530.2662,1378.0,5.400000000000002,6.9,2.299999999999997,2746.272
2024-09-08 16:06:00,84.5,527.8067,1378.0,5.400000000000002,6.9,2.299999999999997,2746.435
2024-09-08 16:27:00,86.5,525.3472,1378.0,5.400000000000002,7.0,2.299999999999997,2758.545
2024-09-08 16:36:00,85.0,522.6418,1378.0,5.400000000000002,7.0,2.299999999999997,2741.438
2024-09-08 16:57:00,84.0,524.8553,1379.0,5.400000000000002,6.9,2.1999999999999957,2719.919
2024-09-08 17:27:00,86.0,526.577,1379.0,5.400000000000002,6.9,2.3999999999999986,2747.961
2024-09-08 17:45:00,86.0,521.9039,1380.0,5.400000000000002,7.0,2.299999999999997,2761.749
2024-09-08 18:09:00,86.0,511.82,1380.0,5.400000000000002,7.1,2.3999999999999986,2781.81
2024-09-08 18:21:00,84.5,506.4091,1380.0,5.300000000000004,7.2,2.299999999999997,2733.063
2024-09-08 18:24:00,83.5,499.5226,1380.0,5.300000000000004,7.1,2.0999999999999943,2696.844
2024-09-08 18:27:00,83.5,500.9983,1380.0,5.300000000000004,7.2,2.0999999999999943,2718.63
2024-09-08 18:39:00,82.5,503.4577,1381.0,5.200000000000003,6.9,2.299999999999997,2671.42
2024-09-08 18:57:00,82.5,507.8849,1381.0,5.200000000000003,7.0,2.1999999999999957,2657.669
2024-09-08 19:27:00,81.5,497.8009,1381.0,5.0,7.0,2.1999999999999957,2599.794
2024-09-08 19:45:00,81.5,499.2766,1382.0,5.0,7.0,2.1999999999999957,2603.982
2024-09-08 19:54:00,81.0,495.8333,1382.0,5.0,6.9,2.1999999999999957,2579.252
2024-09-08 20:09:00,78.5,485.7494,1382.0,5.0,6.9,2.1000000000000014,2554.921
2024-09-08 20:21:00,77.0,485.5035,1382.0,5.0,6.800000000000001,1.8999999999999986,2517.682
2024-09-08 20:27:00,78.5,483.2899,1382.0,5.0,6.800000000000001,2.0,2517.188
2024-09-08 20:45:00,79.0,492.39,1383.0,4.899999999999999,6.700000000000001,2.1000000000000014,2529.76
2024-09-08 21:00:00,77.0,496.5712,1383.0,4.799999999999997,6.700000000000001,2.200000000000003,2503.549
2024-09-08 21:27:00,79.0,499.5226,1383.0,4.899999999999999,6.700000000000001,2.1000000000000014,2526.327
2024-09-08 21:45:00,78.0,499.7685,1384.0,5.0,6.800000000000001,2.200000000000003,2533.03
2024-09-08 22:00:00,79.0,507.6389,1384.0,5.100000000000001,6.6,2.0,2530.523
2024-09-08 22:06:00,80.5,503.2118,1384.0,5.100000000000001,6.800000000000001,2.200000000000003,2587.633
2024-09-08 22:15:00,80.5,497.309,1384.0,5.100000000000001,7.000000000000001,2.1000000000000014,2578.896
2024-09-08 22:30:00,79.0,490.4225,1384.0,5.100000000000001,6.8999999999999995,2.0,2545.697
2024-09-08 22:45:00,78.0,489.1927,1385.0,4.899999999999999,6.800000000000001,2.1000000000000014,2505.756
2024-09-08 22:54:00,78.0,493.1279,1385.0,4.899999999999999,6.9,2.1000000000000014,2518.064
2024-09-08 23:27:00,79.0,486.7332,1385.0,5.0,7.0,2.200000000000003,2534.872
2024-09-08 23:33:00,79.0,488.7008,1385.0,5.100000000000001,7.0,2.1000000000000014,2543.294
2024-09-08 23:51:00,78.0,492.39,1386.0,5.0,6.9,2.1000000000000014,2529.819
2024-09-09 00:12:00,77.5,498.2928,1386.0,4.899999999999999,6.9,2.1000000000000014,2515.08
2024-09-09 00:30:00,81.5,491.6522,1386.0,4.899999999999999,6.9,2.200000000000003,2649.429
2024-09-09 00:45:00,80.5,503.9496,1387.0,5.100000000000001,6.9,2.1000000000000014,2604.031
2024-09-09 00:57:00,80.5,502.9659,1387.0,5.200000000000003,6.800000000000001,2.1000000000000014,2587.773
2024-09-09 01:03:00,78.0,487.4711,1387.0,5.0,6.9,2.0,2519.174
2024-09-09 01:27:00,76.5,479.8466,1387.0,4.899999999999999,6.9,2.0,2477.981
2024-09-09 01:36:00,77.5,483.5359,1387.0,5.0,6.9,2.0,2503.247
2024-09-09 01:39:00,77.5,481.3224,1388.0,4.899999999999999,6.9,2.200000000000003,2509.724
2024-09-09 01:42:00,77.0,481.3224,1388.0,4.899999999999999,6.9,2.0,2512.749
2024-09-09 01:45:00,78.5,486.9792,1388.0,4.899999999999999,6.9,2.200000000000003,2533.254
2024-09-09 02:06:00,78.0,488.7008,1388.0,4.899999999999999,7.0,2.1000000000000014,2530.418
2024-09-09 02:30:00,78.0,485.9954,1388.0,5.0,6.9,2.1000000000000014,2530.465
2024-09-09 02:45:00,78.5,487.963,1389.0,5.0,7.0,2.200000000000003,2553.201
2024-09-09 03:00:00,79.5,488.4549,1389.0,5.100000000000001,7.0,2.1000000000000014,2550.786
2024-09-09 03:27:00,77.5,477.6331,1389.0,5.0,7.0,2.1000000000000014,2504.008
2024-09-09 03:39:00,76.5,478.8629,1390.0,4.899999999999999,7.0,2.0,2515.776
2024-09-09 03:45:00,77.0,475.6655,1390.0,4.899999999999999,7.0,2.200000000000003,2511.233
2024-09-09 03:51:00,78.0,474.4358,1390.0,5.0,7.0,2.1000000000000014,2555.057
2024-09-09 04:15:00,77.0,477.3871,1390.0,4.899999999999999,7.0,2.0,3737.147
2024-09-09 04:30:00,76.5,473.452,1390.0,4.899999999999999,6.9,2.0,2472.249
2024-09-09 04:45:00,75.5,469.0249,1391.0,4.899999999999999,7.0,2.0,2443.967
2024-09-09 05:00:00,76.0,473.6979,1391.0,4.899999999999999,6.9,2.0,2452.819
2024-09-09 05:27:00,76.0,469.5168,1391.0,4.899999999999999,6.9,2.0,2454.473
2024-09-09 05:45:00,75.0,468.287,1392.0,4.800000000000004,6.9,2.0,2419.15
2024-09-09 05:51:00,76.0,473.9438,1392.0,4.800000000000004,6.9,2.0,2402.642
2024-09-09 06:09:00,75.0,472.4682,1392.0,4.700000000000003,6.800000000000001,2.1000000000000014,2413.924
2024-09-09 06:15:00,74.5,472.7141,1392.0,4.700000000000003,6.9,2.1000000000000014,2415.027
2024-09-09 06:21:00,75.0,471.4844,1392.0,4.700000000000003,6.800000000000001,2.1000000000000014,2409.583
2024-09-09 06:24:00,75.0,475.1736,1392.0,4.700000000000003,6.700000000000001,2.1000000000000014,2428.222
2024-09-09 06:27:00,74.5,477.3871,1392.0,4.900000000000002,6.800000000000001,1.8999999999999986,2413.358
2024-09-09 06:45:00,76.0,474.9276,1393.0,4.800000000000001,6.800000000000001,2.1000000000000014,2438.928
2024-09-09 07:00:00,76.0,473.9438,1393.0,4.800000000000001,6.9,2.1000000000000014,2442.296
2024-09-09 07:27:00,77.0,488.7008,1393.0,4.900000000000002,6.699999999999999,2.0999999999999943,2473.394
2024-09-09 07:39:00,76.5,491.8981,1393.0,4.900000000000002,6.699999999999999,2.0999999999999943,2474.883
2024-09-09 07:45:00,77.0,489.9306,1394.0,4.900000000000002,6.699999999999999,2.0999999999999943,2504.07
2024-09-09 08:00:00,79.0,495.5874,1394.0,4.900000000000002,6.9,2.0999999999999943,2501.058
2024-09-09 08:06:00,78.5,500.5063,1394.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2527.614
2024-09-09 08:27:00,79.0,503.9496,1394.0,4.900000000000002,6.700000000000001,2.0999999999999943,2495.517
2024-09-09 08:45:00,84.0,552.1556,1395.0,5.199999999999999,6.499999999999999,2.299999999999997,2689.681
2024-09-09 09:00:00,82.0,523.8715,1395.0,5.199999999999999,6.699999999999999,2.200000000000003,2648.399
2024-09-09 09:27:00,83.5,511.3281,1395.0,5.300000000000001,7.0,2.200000000000003,2672.957
2024-09-09 09:45:00,82.0,508.3767,1396.0,5.099999999999998,7.1,2.3000000000000043,2662.938
2024-09-09 09:57:00,82.5,513.7876,1396.0,5.099999999999998,7.1,2.3000000000000043,2669.71
2024-09-09 10:00:00,82.5,514.2795,1396.0,5.099999999999998,7.0,2.4000000000000057,2694.998
2024-09-09 10:03:00,83.0,509.3605,1396.0,5.199999999999999,7.0,2.200000000000003,2686.702
2024-09-09 10:27:00,83.5,512.066,1396.0,5.099999999999998,7.1,2.4000000000000057,2706.788
2024-09-09 10:45:00,83.0,505.1794,1397.0,5.099999999999998,7.1,2.3000000000000043,2685.93
2024-09-09 11:27:00,76.5,462.3843,1397.0,5.0000000000000036,7.2,2.0,2458.036
2024-09-09 11:39:00,71.0,441.9705,1398.0,4.800000000000001,7.3,1.7000000000000028,2296.394
2024-09-09 11:45:00,76.0,458.695,1398.0,4.900000000000002,7.1,2.1000000000000014,2442.499
2024-09-09 12:00:00,77.0,471.9763,1398.0,5.0000000000000036,6.999999999999999,2.0999999999999943,2478.842
2024-09-09 12:06:00,76.5,463.3681,1398.0,5.100000000000001,7.1000000000000005,2.0999999999999943,2471.581
2024-09-09 12:21:00,83.0,500.5063,1398.0,5.300000000000001,7.1,2.200000000000003,2675.785
2024-09-09 12:27:00,85.0,511.5741,1398.0,5.300000000000001,7.1,2.299999999999997,2740.036
2024-09-09 12:45:00,84.5,512.8038,1399.0,5.400000000000002,7.0,2.299999999999997,2730.195
2024-09-09 12:54:00,82.0,508.3767,1399.0,5.300000000000001,7.0,2.200000000000003,2674.81
2024-09-09 13:27:00,80.5,501.4901,1399.0,5.199999999999999,7.0,2.200000000000003,2601.895
2024-09-09 13:45:00,80.0,499.7685,1400.0,5.099999999999998,7.0,2.200000000000003,2609.649
2024-09-09 14:00:00,80.0,509.1146,1400.0,5.199999999999999,7.1,2.200000000000003,2615.238
2024-09-09 14:15:00,81.0,502.9659,1400.0,5.099999999999998,6.9,2.3000000000000043,2617.712
2024-09-09 14:30:00,82.5,506.4091,1400.0,5.699999999999999,7.1,2.200000000000003,2678.299
2024-09-09 14:45:00,82.5,507.8849,1401.0,5.800000000000001,7.1,2.0,2663.632
2024-09-09 14:54:00,82.5,496.8171,1401.0,5.699999999999999,7.0,2.200000000000003,2676.363
2024-09-09 15:27:00,82.0,500.7523,1401.0,5.699999999999999,7.1,2.1000000000000014,2671.644
2024-09-09 15:33:00,83.0,504.1956,1401.0,5.800000000000001,7.1,2.1000000000000014,2671.891
2024-09-09 15:39:00,83.5,506.6551,1402.0,5.800000000000001,7.1,2.200000000000003,2704.268
2024-09-09 15:54:00,83.5,508.8687,1402.0,5.800000000000001,7.0,2.200000000000003,2694.348
2024-09-09 16:15:00,82.5,506.4091,1402.0,5.599999999999998,7.1,2.200000000000003,2687.08
2024-09-09 16:30:00,83.0,504.6875,1402.0,5.699999999999999,7.1,2.3000000000000043,2698.644
2024-09-09 16:45:00,83.5,506.9011,1403.0,5.599999999999998,7.1,2.3000000000000043,2692.732
2024-09-09 16:54:00,83.0,502.9659,1403.0,5.4999999999999964,7.1,2.200000000000003,2638.857
2024-09-09 17:27:00,81.0,488.7008,1403.0,5.400000000000002,7.0,2.1999999999999957,2603.208
2024-09-09 17:39:00,80.0,493.1279,1404.0,5.5000000000000036,7.0,2.1999999999999957,2603.622
2024-09-09 17:45:00,80.0,494.8495,1404.0,5.400000000000002,7.0,2.1999999999999957,2585.634
2024-09-09 17:51:00,81.0,500.7523,1404.0,5.400000000000002,7.0,2.299999999999997,2608.042
2024-09-09 17:54:00,81.5,499.5226,1404.0,5.4999999999999964,6.9,2.200000000000003,2620.157
2024-09-09 17:57:00,81.5,503.2118,1404.0,5.4999999999999964,7.0,2.200000000000003,2628.512
2024-09-09 18:00:00,82.0,500.5063,1404.0,5.4999999999999964,7.1,2.200000000000003,2630.876
2024-09-09 18:03:00,81.0,500.2604,1404.0,5.4999999999999964,7.1,2.200000000000003,2629.999
2024-09-09 18:12:00,82.0,508.3767,1404.0,5.4999999999999964,7.0,2.3000000000000043,2685.359
2024-09-09 18:30:00,83.5,513.7876,1404.0,5.699999999999999,6.9,2.200000000000003,2687.875
2024-09-09 18:45:00,83.0,500.5063,1405.0,5.599999999999998,7.0,2.3000000000000043,2678.888
2024-09-09 18:51:00,84.0,507.147,1405.0,5.699999999999999,7.0,2.200000000000003,2693.501
2024-09-09 18:57:00,83.0,498.2928,1405.0,5.600000000000001,7.1,2.200000000000003,2683.161
2024-09-09 19:00:00,83.0,495.5874,1405.0,5.700000000000003,7.0,2.1000000000000014,2684.403
2024-09-09 19:27:00,78.5,478.125,1405.0,5.299999999999997,7.0,2.0,2570.558
2024-09-09 19:45:00,79.0,476.4034,1406.0,5.299999999999997,7.0,2.0,2527.401
2024-09-09 19:51:00,78.0,470.9925,1406.0,5.200000000000003,7.1,2.0,2506.935
2024-09-09 20:09:00,76.5,469.5168,1406.0,5.100000000000001,7.0,2.1000000000000014,2486.178
2024-09-09 20:27:00,75.0,460.9086,1406.0,5.100000000000001,6.9,2.0,2433.495
2024-09-09 20:45:00,73.0,473.6979,1407.0,5.0,6.8,1.8999999999999986,2394.31
2024-09-09 20:57:00,76.0,478.371,1407.0,5.100000000000001,6.9,2.0,2457.513
2024-09-09 21:00:00,76.5,482.0602,1407.0,5.100000000000001,6.9,2.1000000000000014,2469.719
2024-09-09 21:27:00,74.5,478.6169,1407.0,5.100000000000001,6.700000000000001,2.0,2462.909
2024-09-09 21:45:00,74.5,470.2546,1408.0,5.100000000000001,6.9,2.0,2431.123
2024-09-09 22:09:00,72.0,473.452,1408.0,5.0,6.800000000000001,2.0,2320.908
2024-09-09 22:24:00,72.5,467.5492,1408.0,4.799999999999997,6.700000000000001,2.0,2387.393
2024-09-09 22:45:00,76.0,473.9438,1409.0,5.100000000000001,6.800000000000001,2.1000000000000014,2457.501
2024-09-09 22:54:00,75.5,474.9276,1409.0,5.100000000000001,6.800000000000001,2.0,2466.625
2024-09-09 23:27:00,75.5,470.9925,1409.0,4.899999999999999,6.9,2.0,2448.273
2024-09-09 23:39:00,74.5,465.8275,1409.0,4.899999999999999,6.800000000000001,2.0,2415.595
2024-09-09 23:45:00,74.0,463.614,1410.0,4.899999999999999,6.9,2.0,2425.326
2024-09-10 00:09:00,71.0,462.3843,1410.0,4.700000000000003,6.700000000000001,1.8999999999999986,2265.512
2024-09-10 00:21:00,73.0,471.2384,1410.0,4.700000000000003,6.800000000000001,2.1000000000000014,2357.399
2024-09-10 00:24:00,72.5,473.6979,1410.0,4.700000000000003,6.800000000000001,2.1000000000000014,2364.556
2024-09-10 00:27:00,75.0,473.452,1410.0,4.800000000000004,6.800000000000001,2.0999999999999943,2400.335
2024-09-10 00:39:00,76.5,474.4358,1410.0,5.0,6.800000000000001,2.1000000000000014,2475.011
2024-09-10 00:51:00,76.5,472.7141,1411.0,5.0,6.9,2.1000000000000014,2507.457
2024-09-10 00:57:00,75.5,484.5197,1411.0,4.899999999999999,6.9,2.0,2469.542
2024-09-10 01:27:00,72.0,466.3194,1411.0,4.700000000000003,6.800000000000001,2.0,2290.971
2024-09-10 01:45:00,76.5,475.6655,1412.0,4.899999999999999,6.9,2.200000000000003,2467.593
2024-09-10 02:00:00,75.5,467.0573,1412.0,4.899999999999999,6.9,2.0,2437.141
2024-09-10 02:06:00,76.5,470.9925,1412.0,4.900000000000002,6.800000000000001,2.0999999999999943,2457.62
2024-09-10 02:27:00,72.0,455.9896,1412.0,4.700000000000003,6.800000000000001,2.1000000000000014,2339.407
2024-09-10 02:45:00,74.5,476.8952,1413.0,4.800000000000004,6.800000000000001,2.0,2403.463
2024-09-10 03:00:00,73.5,462.1383,1413.0,4.700000000000003,6.800000000000001,2.0,2336.271
2024-09-10 03:27:00,73.0,474.6817,1413.0,4.700000000000003,6.800000000000001,2.1000000000000014,2352.569
2024-09-10 03:39:00,73.5,474.6817,1414.0,4.700000000000003,6.700000000000001,2.1000000000000014,2371.97
2024-09-10 03:45:00,75.0,484.2737,1414.0,4.899999999999999,6.700000000000001,2.0,2439.579
2024-09-10 04:00:00,75.0,474.6817,1414.0,4.899999999999999,6.9,2.0,2441.66
2024-09-10 04:06:00,76.0,479.6007,1414.0,4.899999999999999,6.800000000000001,2.0,2450.628
2024-09-10 04:27:00,74.5,472.4682,1414.0,4.800000000000004,6.9,2.0999999999999943,2405.074
2024-09-10 04:36:00,72.0,461.6464,1414.0,4.700000000000003,6.800000000000001,1.8999999999999986,2306.481
2024-09-10 04:51:00,73.5,468.533,1415.0,4.800000000000001,6.800000000000001,2.0,2376.324
2024-09-10 05:00:00,72.5,462.6302,1415.0,4.700000000000003,6.9,2.0,2337.192
2024-09-10 05:27:00,70.5,467.5492,1415.0,4.700000000000003,6.699999999999999,1.8999999999999986,2271.966
2024-09-10 05:33:00,72.0,470.9925,1415.0,4.600000000000001,6.6,2.1000000000000014,2291.089
2024-09-10 05:39:00,71.5,467.0573,1416.0,4.700000000000003,6.700000000000001,2.0,2302.837
2024-09-10 05:45:00,72.5,467.5492,1416.0,4.700000000000003,6.800000000000001,2.1000000000000014,2342.536
2024-09-10 05:54:00,74.0,474.6817,1416.0,4.800000000000004,6.800000000000001,2.0999999999999943,2408.062
2024-09-10 06:15:00,73.5,474.9276,1416.0,4.700000000000003,6.800000000000001,2.0,2347.731
2024-09-10 06:21:00,73.0,467.3032,1416.0,4.700000000000003,6.699999999999999,2.1000000000000014,2354.644
2024-09-10 06:45:00,74.5,475.6655,1417.0,4.800000000000004,6.6,2.0999999999999943,2375.521
2024-09-10 06:51:00,81.0,506.4091,1417.0,5.0,6.6,2.5,2580.894
2024-09-10 07:00:00,77.5,481.3224,1417.0,4.799999999999997,6.9,2.0,2450.496
2024-09-10 07:27:00,75.0,482.5521,1417.0,4.800000000000004,6.6,2.0999999999999943,2433.835
2024-09-10 07:39:00,74.5,478.6169,1417.0,4.800000000000004,6.699999999999999,2.0,2434.852
2024-09-10 07:45:00,74.5,485.7494,1418.0,4.800000000000004,6.6,2.0,2409.706
2024-09-10 07:51:00,76.0,492.1441,1418.0,4.800000000000004,6.6,2.0999999999999943,2438.202
2024-09-10 08:15:00,77.5,494.8495,1418.0,4.899999999999999,6.6,2.0,2455.539
2024-09-10 08:21:00,77.5,502.9659,1418.0,4.899999999999999,6.6,2.1000000000000014,2521.403
2024-09-10 08:45:00,81.0,523.6256,1419.0,5.100000000000001,6.6,2.200000000000003,2602.22
2024-09-10 08:51:00,81.0,526.0851,1419.0,5.100000000000001,6.6,2.200000000000003,3905.812
2024-09-10 09:27:00,81.5,501.9821,1419.0,5.100000000000001,6.9,2.200000000000003,2631.204
2024-09-10 09:45:00,81.0,490.9144,1420.0,5.0,7.0,2.3000000000000043,2597.088
2024-09-10 10:09:00,81.0,500.5063,1420.0,5.100000000000001,7.0,2.200000000000003,2619.622
2024-09-10 10:15:00,81.5,506.4091,1420.0,5.100000000000001,6.9,2.200000000000003,2627.297
2024-09-10 10:21:00,83.0,521.412,1420.0,5.200000000000003,6.9,2.1999999999999957,2702.422
2024-09-10 10:30:00,85.5,529.0364,1420.0,5.200000000000003,6.9,2.3999999999999986,2720.166
2024-09-10 10:45:00,85.5,522.6418,1421.0,5.300000000000004,7.0,2.299999999999997,2744.313
2024-09-10 10:51:00,84.5,524.3634,1421.0,5.300000000000004,7.0,2.299999999999997,2738.204
2024-09-10 11:00:00,85.5,525.5931,1421.0,5.300000000000004,6.9,2.299999999999997,2730.659
2024-09-10 11:27:00,84.5,519.1985,1421.0,5.200000000000003,6.9,2.299999999999997,2705.695
2024-09-10 11:39:00,84.0,520.4282,1422.0,5.300000000000001,6.9,2.299999999999997,2703.988
2024-09-10 11:45:00,84.0,517.9688,1422.0,5.200000000000003,6.9,2.1999999999999957,2685.908
2024-09-10 12:09:00,82.0,509.1146,1422.0,5.199999999999999,7.0,2.1000000000000014,2634.17
2024-09-10 12:15:00,82.0,504.6875,1422.0,5.199999999999999,6.9,2.200000000000003,2632.066
2024-09-10 12:45:00,81.0,504.6875,1423.0,5.199999999999999,7.0,2.200000000000003,2638.231
2024-09-10 12:51:00,81.5,501.7361,1423.0,5.199999999999999,7.0,2.1000000000000014,2633.203
2024-09-10 13:27:00,78.5,490.9144,1423.0,4.9999999999999964,6.800000000000001,2.0,2543.209
2024-09-10 13:33:00,79.5,490.6684,1423.0,4.9999999999999964,6.9,2.1000000000000014,2559.624
2024-09-10 13:39:00,78.0,492.1441,1424.0,4.900000000000002,6.800000000000001,2.0999999999999943,2533.289
2024-09-10 13:45:00,78.5,488.7008,1424.0,4.900000000000002,6.800000000000001,2.0999999999999943,2538.777
2024-09-10 14:15:00,82.0,521.658,1424.0,5.199999999999999,6.800000000000001,2.200000000000003,2642.937
2024-09-10 14:21:00,83.0,524.8553,1424.0,5.199999999999999,6.800000000000001,2.200000000000003,2683.141
2024-09-10 14:45:00,85.0,533.7095,1425.0,5.300000000000001,6.800000000000001,2.3999999999999986,2725.924
2024-09-10 14:51:00,84.5,535.923,1425.0,5.400000000000002,6.800000000000001,2.299999999999997,2749.862
2024-09-10 15:27:00,86.5,535.4312,1425.0,5.400000000000002,7.0,2.5,2801.783
2024-09-10 15:39:00,85.5,528.0527,1426.0,4.899999999999999,7.000000000000001,2.4000000000000057,2777.52
2024-09-10 15:45:00,85.0,528.0527,1426.0,5.100000000000001,6.9,2.8999999999999986,2765.658
2024-09-10 15:51:00,84.0,547.7286,1426.0,5.800000000000001,6.8999999999999995,2.1999999999999957,2752.106
2024-09-10 16:03:00,85.0,522.8877,1426.0,5.700000000000003,6.9,2.299999999999997,2768.15
2024-09-10 16:15:00,84.0,524.8553,1426.0,5.700000000000003,6.9,2.1999999999999957,2742.72
2024-09-10 16:21:00,83.0,519.1985,1426.0,5.800000000000004,6.9,2.1999999999999957,2751.889
2024-09-10 16:45:00,86.5,542.3177,1427.0,5.899999999999999,6.8,2.4000000000000057,2828.986
2024-09-10 16:51:00,87.5,551.1719,1427.0,6.100000000000001,6.7,2.299999999999997,2854.461
2024-09-10 16:57:00,88.5,545.761,1427.0,6.200000000000003,6.8,2.3999999999999986,2891.871
2024-09-10 17:27:00,90.0,534.9393,1427.0,6.100000000000001,7.0,2.3999999999999986,2911.781
2024-09-10 17:39:00,90.0,530.0203,1428.0,6.0,7.0,2.3999999999999986,2872.704
2024-09-10 17:45:00,89.0,522.6418,1428.0,6.100000000000001,7.0,2.1999999999999957,2882.83
2024-09-10 17:51:00,90.5,521.9039,1428.0,6.100000000000001,7.1,2.1999999999999957,2897.08
2024-09-10 18:09:00,88.0,514.2795,1428.0,5.600000000000001,7.199999999999999,2.299999999999997,2828.989
2024-09-10 18:15:00,87.5,518.2147,1428.0,5.600000000000001,7.199999999999999,2.0999999999999943,2813.921
2024-09-10 18:21:00,88.0,515.2633,1428.0,5.5,7.1,2.299999999999997,2807.942
2024-09-10 18:45:00,85.0,511.3281,1429.0,5.5,7.1,2.1999999999999957,2743.615
2024-09-10 18:51:00,85.0,510.0984,1429.0,5.5,7.1,2.1000000000000014,2735.948
2024-09-10 19:27:00,82.5,510.0984,1429.0,5.300000000000001,6.8999999999999995,2.200000000000003,2679.482
2024-09-10 19:39:00,85.0,514.2795,1430.0,5.400000000000002,7.0,2.1999999999999957,2729.712
2024-09-10 19:45:00,86.0,515.2633,1430.0,5.400000000000002,7.1,2.299999999999997,2766.404
2024-09-10 19:51:00,87.0,516.493,1430.0,5.5000000000000036,7.0,2.3999999999999986,2796.605
2024-09-10 20:15:00,85.0,502.7199,1430.0,5.400000000000002,7.1,2.1999999999999957,2740.201
2024-09-10 20:21:00,81.0,496.5712,1430.0,5.300000000000001,7.000000000000001,2.0,2636.082
2024-09-10 20:45:00,83.5,502.9659,1431.0,5.199999999999999,7.0,2.200000000000003,2691.434
2024-09-10 20:51:00,82.5,499.2766,1431.0,5.199999999999999,7.0,2.200000000000003,2673.135
2024-09-10 21:00:00,83.0,505.6713,1431.0,5.300000000000001,6.9,2.1000000000000014,2674.13
2024-09-10 21:27:00,85.0,515.0174,1431.0,5.400000000000002,7.0,2.299999999999997,2730.903
2024-09-10 21:39:00,85.0,510.0984,1432.0,5.400000000000002,7.0,2.299999999999997,2727.222
2024-09-10 21:45:00,84.0,510.5902,1432.0,5.400000000000002,7.0,2.299999999999997,2724.286
2024-09-10 21:51:00,84.0,507.147,1432.0,5.400000000000002,7.0,2.299999999999997,2746.077
2024-09-10 21:57:00,84.5,505.9173,1432.0,5.4999999999999964,7.0,2.200000000000003,2739.724
2024-09-10 22:15:00,83.5,505.1794,1432.0,5.400000000000002,7.0,2.299999999999997,2722.855
2024-09-10 22:21:00,84.0,505.6713,1432.0,5.300000000000004,7.1000000000000005,2.299999999999997,2716.549
2024-09-10 22:45:00,80.5,489.4387,1433.0,5.200000000000003,7.1000000000000005,2.1000000000000014,2635.986
2024-09-10 22:51:00,81.0,498.2928,1433.0,5.100000000000001,6.9,2.200000000000003,2647.991
2024-09-10 22:57:00,83.0,509.1146,1433.0,5.200000000000003,6.9,2.1000000000000014,2682.854
2024-09-10 23:27:00,83.0,499.2766,1433.0,5.100000000000001,7.2,2.299999999999997,2702.921
2024-09-10 23:39:00,84.5,500.9983,1434.0,5.200000000000003,7.1,2.299999999999997,2725.001
2024-09-10 23:45:00,84.5,509.1146,1434.0,5.200000000000003,7.0,2.299999999999997,2728.494
2024-09-11 00:03:00,86.5,512.8038,1434.0,5.400000000000002,7.1,2.299999999999997,2776.031
2024-09-11 00:09:00,85.5,506.9011,1434.0,5.300000000000004,7.1,2.299999999999997,2769.818
2024-09-11 00:15:00,85.5,503.4577,1434.0,5.300000000000001,7.1,2.1999999999999957,2747.843
2024-09-11 00:45:00,84.0,502.228,1435.0,5.200000000000003,7.2,2.1999999999999957,2730.479
2024-09-11 00:51:00,84.5,499.0307,1435.0,5.300000000000001,7.1,2.1999999999999957,2717.39
2024-09-11 01:00:00,83.5,497.0631,1435.0,5.199999999999999,7.2,2.200000000000003,2684.856
2024-09-11 01:27:00,80.0,484.7656,1435.0,4.9999999999999964,7.0,2.1000000000000014,2580.315
2024-09-11 01:33:00,80.0,487.4711,1435.0,4.9999999999999964,7.0,2.1000000000000014,2589.417
2024-09-11 01:39:00,80.0,493.1279,1436.0,4.9999999999999964,7.0,2.3000000000000043,2600.866
2024-09-11 01:45:00,80.0,500.5063,1436.0,4.9999999999999964,6.9,2.1000000000000014,2587.203
2024-09-11 02:09:00,81.5,502.9659,1436.0,4.9999999999999964,7.0,2.3000000000000043,2643.819
2024-09-11 02:15:00,82.5,510.3443,1436.0,5.099999999999998,7.0,2.3000000000000043,2680.311
2024-09-11 02:21:00,83.0,510.5902,1436.0,5.199999999999999,7.0,2.200000000000003,2685.689
2024-09-11 02:30:00,81.5,500.2604,1436.0,5.199999999999999,7.1,2.1000000000000014,2659.801
2024-09-11 02:45:00,81.0,487.4711,1437.0,4.9999999999999964,7.1,2.200000000000003,2603.348
2024-09-11 02:51:00,79.0,489.9306,1437.0,4.900000000000002,6.9,2.0999999999999943,2565.725
2024-09-11 03:27:00,79.5,495.5874,1437.0,5.0000000000000036,7.0,2.1999999999999957,2594.152
2024-09-11 03:39:00,80.5,495.5874,1438.0,5.099999999999998,7.0,2.200000000000003,2621.507
2024-09-11 03:45:00,81.5,498.5388,1438.0,5.099999999999998,6.9,2.200000000000003,2631.402
2024-09-11 03:51:00,82.5,501.7361,1438.0,5.099999999999998,7.0,2.3000000000000043,2662.094
2024-09-11 04:15:00,83.0,519.9363,1438.0,5.099999999999998,6.800000000000001,2.3000000000000043,2661.796
2024-09-11 04:21:00,82.0,520.4282,1438.0,5.099999999999998,6.700000000000001,2.3000000000000043,2650.429
2024-09-11 04:45:00,85.0,551.9097,1439.0,5.199999999999999,6.6,2.3999999999999986,2722.477
2024-09-11 04:51:00,85.5,550.68,1439.0,5.300000000000001,6.6,2.299999999999997,2735.249
2024-09-11 05:27:00,80.0,497.8009,1439.0,5.099999999999998,6.800000000000001,2.0,2598.748
2024-09-11 05:39:00,83.5,517.9688,1440.0,5.199999999999999,6.8999999999999995,2.3000000000000043,2662.531
2024-09-11 05:45:00,82.0,516.493,1440.0,5.199999999999999,6.800000000000001,2.3000000000000043,2669.889
2024-09-11 05:51:00,83.0,524.1175,1440.0,5.099999999999998,6.699999999999999,2.4000000000000057,2683.603
2024-09-11 06:15:00,81.0,531.25,1440.0,4.800000000000001,6.6,2.1999999999999957,2636.75
2024-09-11 06:21:00,76.5,481.8142,1440.0,4.800000000000001,6.8,2.0,2463.624
2024-09-11 06:45:00,81.5,509.3605,1441.0,4.900000000000002,6.800000000000001,2.299999999999997,2629.36
2024-09-11 06:51:00,82.0,506.4091,1441.0,4.9999999999999964,6.800000000000001,2.200000000000003,2633.455
2024-09-11 07:27:00,82.5,500.2604,1441.0,4.9999999999999964,6.9,2.3000000000000043,2661.831
2024-09-11 07:39:00,83.5,504.1956,1442.0,4.9999999999999964,7.000000000000001,2.3000000000000043,2667.195
2024-09-11 07:45:00,83.0,504.1956,1442.0,4.9999999999999964,7.000000000000001,2.4000000000000057,2656.257
2024-09-11 08:09:00,81.5,505.9173,1442.0,4.800000000000001,6.9,2.299999999999997,2653.675
2024-09-11 08:15:00,83.5,515.0174,1442.0,4.900000000000002,6.9,2.3999999999999986,2679.563
2024-09-11 08:21:00,83.0,510.5902,1442.0,4.900000000000002,7.0,2.3999999999999986,2674.996
2024-09-11 08:45:00,84.5,511.3281,1443.0,5.0000000000000036,7.0,2.299999999999997,2715.237
2024-09-11 08:51:00,83.5,508.1308,1443.0,5.0000000000000036,7.0,2.299999999999997,2701.407
2024-09-11 09:00:00,85.0,508.3767,1443.0,5.0000000000000036,7.1,2.3999999999999986,2730.084
2024-09-11 09:27:00,86.0,531.25,1443.0,5.099999999999998,6.8999999999999995,2.4000000000000057,2769.444
2024-09-11 09:39:00,88.5,552.1556,1444.0,4.9999999999999964,6.8999999999999995,2.5,2830.122
2024-09-11 09:45:00,92.0,551.4178,1444.0,5.400000000000002,6.999999999999999,2.6000000000000014,2928.273
2024-09-11 10:03:00,93.5,544.7772,1444.0,5.400000000000002,6.999999999999999,2.5999999999999943,2983.197
2024-09-11 10:09:00,92.5,549.9421,1444.0,5.400000000000002,7.0,2.5,2953.113
2024-09-11 10:15:00,92.0,551.9097,1444.0,5.400000000000002,7.0,2.5,2948.726
2024-09-11 10:21:00,86.5,487.4711,1444.0,5.199999999999999,7.3999999999999995,2.200000000000003,2736.146
2024-09-11 10:45:00,85.0,494.1117,1445.0,4.9999999999999964,7.3,2.3000000000000043,2740.387
2024-09-11 10:51:00,84.5,501.9821,1445.0,4.9999999999999964,7.199999999999999,2.4000000000000057,2727.813
2024-09-11 11:00:00,84.5,507.147,1445.0,5.0,7.1,2.3000000000000043,2748.065
2024-09-11 11:27:00,84.0,497.309,1445.0,4.799999999999997,7.199999999999999,2.4000000000000057,2719.802
2024-09-11 11:39:00,84.5,495.3414,1446.0,4.899999999999999,7.199999999999999,2.3000000000000043,2706.605
2024-09-11 11:45:00,84.0,491.6522,1446.0,4.899999999999999,7.299999999999999,2.3000000000000043,2739.05
2024-09-11 11:51:00,84.5,489.6846,1446.0,4.899999999999999,7.3999999999999995,2.3000000000000043,2728.815
2024-09-11 11:57:00,84.0,488.4549,1446.0,4.899999999999999,7.3,2.3000000000000043,2730.76
2024-09-11 12:15:00,85.0,489.1927,1446.0,5.0,7.3999999999999995,2.200000000000003,2749.487
2024-09-11 12:21:00,79.0,455.0058,1446.0,4.899999999999999,7.299999999999999,2.200000000000003,2552.542
2024-09-11 12:45:00,81.5,469.0249,1447.0,4.800000000000004,7.4,2.299999999999997,2628.382
2024-09-11 12:51:00,85.5,519.4445,1447.0,4.899999999999999,7.2,2.5,2764.749
2024-09-11 13:00:00,83.5,488.7008,1447.0,4.9999999999999964,7.300000000000001,2.3000000000000043,2687.634
2024-09-11 13:27:00,82.5,483.7818,1447.0,4.900000000000002,7.300000000000001,2.299999999999997,2673.565
2024-09-11 13:39:00,81.0,478.371,1448.0,4.900000000000002,7.299999999999999,2.1999999999999957,2630.396
2024-09-11 13:45:00,81.0,481.8142,1448.0,4.900000000000002,7.299999999999999,2.1999999999999957,2629.639
2024-09-11 14:03:00,80.5,474.6817,1448.0,4.900000000000002,7.3999999999999995,2.1000000000000014,2597.61
2024-09-11 14:09:00,78.5,460.1707,1448.0,4.900000000000002,7.3999999999999995,2.1999999999999957,2559.975
2024-09-11 14:15:00,80.0,459.6788,1448.0,5.0000000000000036,7.3999999999999995,2.0999999999999943,2573.174
2024-09-11 14:21:00,80.0,463.86,1448.0,5.0000000000000036,7.3999999999999995,2.1999999999999957,2589.424
2024-09-11 14:45:00,79.5,466.0735,1449.0,4.900000000000002,7.300000000000001,2.299999999999997,2576.191
2024-09-11 14:51:00,80.5,467.0573,1449.0,4.9999999999999964,7.300000000000001,2.1000000000000014,2564.968
2024-09-11 15:27:00,81.5,479.8466,1449.0,5.0,7.300000000000001,2.200000000000003,2652.467
2024-09-11 15:39:00,81.5,483.044,1450.0,5.0,7.300000000000001,2.1999999999999957,2657.517
2024-09-11 15:45:00,81.5,478.371,1450.0,5.0,7.199999999999999,2.1999999999999957,2630.0
2024-09-11 16:03:00,80.5,483.044,1450.0,5.0000000000000036,7.200000000000001,2.1999999999999957,2628.879
2024-09-11 16:15:00,80.0,473.206,1450.0,4.900000000000002,7.199999999999999,2.1999999999999957,2609.859
2024-09-11 16:21:00,80.0,471.2384,1450.0,4.900000000000002,7.199999999999999,2.1000000000000014,2590.983
2024-09-11 16:27:00,80.0,472.2223,1450.0,4.900000000000002,7.199999999999999,2.1000000000000014,2591.11
2024-09-11 16:45:00,79.0,460.1707,1451.0,4.900000000000002,7.3,2.1000000000000014,2574.258
2024-09-11 16:51:00,79.5,463.86,1451.0,4.800000000000001,7.199999999999999,2.1999999999999957,2591.478
2024-09-11 16:57:00,80.0,461.6464,1451.0,4.800000000000001,7.3,2.1000000000000014,2571.003
2024-09-11 17:27:00,75.5,455.2517,1451.0,4.599999999999998,7.1,2.1000000000000014,2459.988
2024-09-11 17:39:00,75.0,449.3489,1452.0,4.599999999999998,7.1,2.200000000000003,2447.57
2024-09-11 17:45:00,76.5,454.022,1452.0,4.599999999999998,7.1,2.1000000000000014,2459.146
2024-09-11 17:51:00,76.5,452.5463,1452.0,4.699999999999999,7.1,2.1000000000000014,2457.828
2024-09-11 18:15:00,72.0,408.0295,1452.0,4.400000000000002,7.3999999999999995,1.8999999999999986,2283.721
2024-09-11 18:21:00,78.5,465.8275,1452.0,4.099999999999998,6.6,2.3000000000000043,2572.812
2024-09-11 18:45:00,81.0,483.044,1453.0,4.900000000000002,7.1,2.3999999999999986,2697.002
2024-09-11 18:51:00,84.5,499.0307,1453.0,4.9999999999999964,7.1,2.4000000000000057,2740.477
2024-09-11 19:27:00,79.5,474.6817,1453.0,4.900000000000002,7.0,2.1000000000000014,2582.984
2024-09-11 19:39:00,78.5,473.206,1454.0,4.800000000000001,7.0,2.1000000000000014,2547.032
2024-09-11 19:45:00,79.0,465.3356,1454.0,4.900000000000002,7.1,2.0,2535.084
2024-09-11 19:51:00,78.0,469.7627,1454.0,4.800000000000001,7.1,2.200000000000003,2559.619
2024-09-11 20:15:00,77.5,466.3194,1454.0,4.800000000000001,7.1,2.1000000000000014,2529.375
2024-09-11 20:21:00,77.5,467.5492,1454.0,4.800000000000001,7.1,2.1000000000000014,2542.801
2024-09-11 20:30:00,78.5,466.3194,1454.0,4.699999999999999,7.1,2.200000000000003,2531.513
2024-09-11 20:45:00,77.5,452.5463,1455.0,4.599999999999998,7.2,2.200000000000003,2511.494
2024-09-11 20:51:00,78.0,458.4491,1455.0,4.699999999999996,7.2,2.1000000000000014,2513.292
2024-09-11 21:00:00,77.0,451.8085,1455.0,4.699999999999996,7.2,2.0,2477.978
2024-09-11 21:27:00,75.0,452.7923,1455.0,4.600000000000001,7.2,2.0,2443.853
2024-09-11 21:39:00,74.0,437.5434,1456.0,4.5,7.2,2.0,2399.767
2024-09-11 21:45:00,72.0,441.9705,1456.0,4.299999999999997,7.2,2.0,2337.192
2024-09-11 21:57:00,69.0,431.3947,1456.0,4.300000000000004,7.1,1.8999999999999986,2242.297
2024-09-11 22:09:00,81.5,521.658,1456.0,4.300000000000004,6.5,2.5,2637.417
2024-09-11 22:15:00,85.0,544.7772,1456.0,5.0,6.7,2.5,2754.529
2024-09-11 22:21:00,87.0,554.6152,1456.0,5.100000000000001,6.6000000000000005,2.5,2798.41
2024-09-11 22:45:00,89.5,561.0098,1457.0,5.300000000000004,6.700000000000001,2.5,2891.774
2024-09-11 22:51:00,88.0,547.2367,1457.0,5.399999999999999,6.9,2.4000000000000057,2875.38
2024-09-11 23:00:00,86.5,533.4636,1457.0,5.200000000000003,6.8999999999999995,2.3999999999999986,2798.419
2024-09-11 23:27:00,78.0,472.4682,1457.0,5.0,6.9,2.1000000000000014,2538.836
2024-09-11 23:39:00,76.5,476.4034,1458.0,4.9999999999999964,6.9,2.1000000000000014,2488.938
2024-09-11 23:45:00,78.5,480.0926,1458.0,5.0,6.9,2.200000000000003,2572.661
2024-09-11 23:51:00,78.5,490.6684,1458.0,5.099999999999998,6.800000000000001,2.200000000000003,2550.72
2024-09-12 00:09:00,78.5,485.0116,1458.0,5.199999999999999,7.0,2.0,2590.473
2024-09-12 00:15:00,80.0,485.9954,1458.0,5.199999999999999,7.0,2.200000000000003,2598.654
2024-09-12 00:21:00,81.5,488.2089,1458.0,5.199999999999999,7.0,2.200000000000003,2623.864
2024-09-12 00:30:00,80.5,490.4225,1458.0,5.300000000000001,7.0,2.1000000000000014,2625.111
2024-09-12 00:45:00,80.0,491.1603,1459.0,5.300000000000001,7.0,2.1000000000000014,2591.638
2024-09-12 00:51:00,80.5,486.2413,1459.0,5.199999999999999,7.1,2.200000000000003,2595.638
2024-09-12 00:57:00,81.0,490.6684,1459.0,5.199999999999999,7.0,2.200000000000003,2639.727
2024-09-12 01:27:00,80.5,485.5035,1459.0,5.199999999999999,7.1,2.200000000000003,2591.897
2024-09-12 01:39:00,79.0,483.2899,1460.0,5.199999999999999,7.1,2.0,2552.311
2024-09-12 01:45:00,79.0,484.2737,1460.0,4.9999999999999964,7.0,2.200000000000003,2569.383
2024-09-12 01:51:00,79.5,484.5197,1460.0,5.099999999999998,7.0,2.200000000000003,2573.942
2024-09-12 02:09:00,80.0,490.9144,1460.0,5.099999999999998,6.9,2.200000000000003,2581.451
2024-09-12 02:15:00,79.5,479.8466,1460.0,5.099999999999998,7.0,2.200000000000003,2576.552
2024-09-12 02:21:00,79.5,482.3062,1460.0,5.099999999999998,7.0,2.1000000000000014,2578.077
2024-09-12 02:45:00,78.5,484.5197,1461.0,4.9999999999999964,6.9,2.200000000000003,2550.964
2024-09-12 02:51:00,79.5,488.7008,1461.0,4.9999999999999964,6.9,2.3000000000000043,2581.239
2024-09-12 03:00:00,80.5,488.7008,1461.0,5.199999999999999,7.0,2.200000000000003,2632.141
2024-09-12 03:27:00,79.0,475.6655,1461.0,5.099999999999998,7.0,2.1000000000000014,2577.137
2024-09-12 03:39:00,78.0,475.1736,1462.0,5.0000000000000036,7.1,2.0999999999999943,2524.565
2024-09-12 03:45:00,77.0,472.2223,1462.0,5.0000000000000036,7.0,2.0999999999999943,2500.486
2024-09-12 04:00:00,77.0,470.2546,1462.0,4.900000000000002,7.0,2.1999999999999957,2490.818
2024-09-12 04:06:00,77.0,467.3032,1462.0,5.0000000000000036,7.0,2.0999999999999943,2493.239
2024-09-12 04:27:00,73.5,455.0058,1462.0,4.800000000000001,7.0,2.0,2430.7
2024-09-12 04:45:00,73.5,451.0706,1463.0,4.800000000000001,7.0,1.8999999999999986,2384.125
2024-09-12 05:00:00,73.0,447.8733,1463.0,4.699999999999999,7.1,2.1000000000000014,2389.868
2024-09-12 05:27:00,72.5,455.2517,1463.0,4.699999999999999,6.9,2.0,2358.452
2024-09-12 05:39:00,73.5,467.0573,1464.0,4.699999999999999,6.800000000000001,2.200000000000003,2398.802
2024-09-12 05:45:00,74.0,476.4034,1464.0,4.800000000000001,6.700000000000001,2.1000000000000014,2397.824
2024-09-12 06:00:00,77.0,482.5521,1464.0,4.900000000000002,6.9,2.0999999999999943,2474.388
2024-09-12 06:06:00,77.0,483.5359,1464.0,4.799999999999997,6.800000000000001,2.1000000000000014,2496.364
2024-09-12 06:27:00,80.5,500.5063,1464.0,4.799999999999997,6.6,2.200000000000003,2577.216
2024-09-12 06:45:00,82.0,512.066,1465.0,4.799999999999997,6.699999999999999,2.3000000000000043,2610.513
2024-09-12 07:00:00,80.5,505.6713,1465.0,4.799999999999997,6.699999999999999,2.200000000000003,2637.546
2024-09-12 07:27:00,82.5,520.1823,1465.0,4.899999999999999,6.6,2.200000000000003,2655.522
2024-09-12 07:45:00,84.0,526.0851,1466.0,5.0,6.799999999999999,2.299999999999997,2719.876
2024-09-12 08:00:00,84.5,527.5607,1466.0,5.100000000000001,6.800000000000001,2.3999999999999986,2732.195
2024-09-12 08:09:00,86.0,530.5121,1466.0,5.100000000000001,6.699999999999999,2.3999999999999986,2758.588
2024-09-12 08:27:00,86.0,546.2529,1466.0,5.100000000000001,6.6,2.5,2763.473
2024-09-12 08:42:00,82.0,499.0307,1467.0,5.0,6.699999999999999,2.1000000000000014,2613.785
2024-09-12 09:00:00,84.0,501.7361,1467.0,5.100000000000001,7.0,2.299999999999997,2682.745
2024-09-12 09:27:00,85.0,519.4445,1467.0,5.100000000000001,7.0,2.3999999999999986,2743.831
2024-09-12 09:39:00,85.5,516.739,1468.0,5.100000000000001,6.9,2.3999999999999986,2738.435
2024-09-12 09:45:00,86.5,525.3472,1468.0,5.100000000000001,6.9,2.3999999999999986,2773.883
2024-09-12 10:00:00,86.0,531.496,1468.0,5.100000000000001,6.9,2.3999999999999986,2785.655
2024-09-12 10:06:00,86.5,531.25,1468.0,5.200000000000003,6.800000000000001,2.3999999999999986,2810.017
2024-09-12 10:27:00,80.0,454.7599,1468.0,4.799999999999997,7.3999999999999995,2.1000000000000014,2555.083
2024-09-12 10:45:00,78.0,442.4624,1469.0,4.600000000000001,7.3999999999999995,2.1999999999999957,2515.902
2024-09-12 11:00:00,74.5,442.9543,1469.0,4.5,7.299999999999999,2.0,2395.304
2024-09-12 11:27:00,77.0,464.5978,1469.0,4.600000000000001,7.1,2.1999999999999957,2497.421
2024-09-12 11:45:00,79.5,468.533,1470.0,4.700000000000003,7.199999999999999,2.299999999999997,2565.169
2024-09-12 12:09:00,80.0,463.86,1470.0,4.700000000000003,7.199999999999999,2.3999999999999986,2569.744
2024-09-12 12:21:00,78.0,457.2193,1470.0,4.600000000000001,7.199999999999999,2.1999999999999957,2535.024
2024-09-12 12:24:00,78.5,454.7599,1470.0,4.600000000000001,7.199999999999999,2.299999999999997,2561.377
2024-09-12 12:27:00,78.5,455.2517,1470.0,4.700000000000003,7.199999999999999,2.299999999999997,2554.254
2024-09-12 12:42:00,77.5,455.2517,1471.0,4.600000000000001,7.199999999999999,2.1999999999999957,2498.701
2024-09-12 13:00:00,77.5,457.2193,1471.0,4.600000000000001,7.199999999999999,2.299999999999997,2535.105
2024-09-12 13:27:00,79.0,456.7274,1471.0,4.699999999999996,7.199999999999999,2.3000000000000043,2541.416
2024-09-12 13:39:00,78.5,459.1869,1472.0,4.699999999999996,7.199999999999999,2.200000000000003,2547.7
2024-09-12 13:45:00,79.0,462.8762,1472.0,4.699999999999996,7.199999999999999,2.200000000000003,2548.867
