Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-09-12 14:00:00,80.0,459.9248,1472.0,4.699999999999996,7.4,2.3000000000000043,2577.096
2024-09-12 14:06:00,79.5,450.5787,1472.0,4.799999999999997,7.4,2.200000000000003,2564.522
2024-09-12 14:27:00,82.5,472.4682,1472.0,4.799999999999997,7.1,2.200000000000003,2611.879
2024-09-12 14:36:00,81.5,480.8304,1472.0,4.799999999999997,7.300000000000001,2.4000000000000057,2641.93
2024-09-12 14:51:00,81.0,469.7627,1473.0,4.899999999999999,7.199999999999999,2.200000000000003,2602.428
2024-09-12 15:00:00,79.5,470.7465,1473.0,4.800000000000004,7.199999999999999,2.1999999999999957,2573.318
2024-09-12 15:27:00,79.5,465.0897,1473.0,4.700000000000003,7.1,2.1999999999999957,2540.376
2024-09-12 15:45:00,78.0,467.3032,1474.0,4.700000000000003,7.0,2.1999999999999957,2533.872
2024-09-12 16:09:00,77.5,472.4682,1474.0,4.700000000000003,7.1,2.1999999999999957,2527.974
2024-09-12 16:24:00,78.5,464.8438,1474.0,4.700000000000003,7.299999999999999,2.299999999999997,2537.399
2024-09-12 16:42:00,76.5,461.4005,1475.0,4.700000000000003,7.1,2.1000000000000014,2482.504
2024-09-12 17:00:00,77.5,470.2546,1475.0,4.600000000000001,7.0,2.200000000000003,2501.273
2024-09-12 17:27:00,76.5,463.86,1475.0,4.600000000000001,7.0,2.1000000000000014,2474.272
2024-09-12 17:39:00,77.0,461.6464,1476.0,4.699999999999999,7.1,2.200000000000003,2464.167
2024-09-12 17:45:00,75.5,461.4005,1476.0,4.599999999999998,7.1,2.200000000000003,2435.156
2024-09-12 18:00:00,75.5,464.5978,1476.0,4.599999999999998,7.0,2.1000000000000014,2433.316
2024-09-12 18:06:00,76.0,462.6302,1476.0,4.699999999999999,7.0,2.0,2432.461
2024-09-12 18:21:00,74.5,462.3843,1476.0,4.4999999999999964,7.0,2.200000000000003,2409.163
2024-09-12 18:27:00,73.0,455.2517,1476.0,4.400000000000002,7.0,2.0999999999999943,2347.572
2024-09-12 18:45:00,71.0,458.4491,1477.0,4.400000000000002,6.9,2.0999999999999943,2290.927
2024-09-12 18:54:00,73.0,452.3004,1477.0,4.300000000000004,6.9,2.0999999999999943,2313.219
2024-09-12 19:00:00,73.5,456.7274,1477.0,4.300000000000004,6.9,2.0999999999999943,2342.014
2024-09-12 19:27:00,70.0,434.1001,1477.0,4.200000000000003,7.1000000000000005,2.0,2260.247
2024-09-12 19:45:00,74.5,453.0382,1478.0,4.5,6.9,2.1000000000000014,2397.317
2024-09-12 19:54:00,74.0,459.6788,1478.0,4.5,7.0,2.1000000000000014,2402.849
2024-09-12 20:09:00,71.5,449.103,1478.0,4.399999999999999,7.0,2.1000000000000014,2317.672
2024-09-12 20:18:00,69.5,443.9381,1478.0,4.300000000000004,6.800000000000001,1.8999999999999986,2242.115
2024-09-12 20:45:00,71.5,455.4977,1479.0,4.399999999999999,6.800000000000001,2.1000000000000014,2314.713
2024-09-12 21:27:00,72.0,433.3623,1479.0,4.199999999999999,6.800000000000001,2.0,2365.254
2024-09-12 21:39:00,69.5,442.9543,1480.0,4.199999999999999,6.500000000000001,1.6000000000000014,2345.978
2024-09-12 21:45:00,81.0,551.1719,1480.0,4.599999999999998,6.499999999999999,2.6000000000000014,2667.049
2024-09-12 21:54:00,81.5,543.5475,1480.0,4.900000000000002,6.3999999999999995,2.3999999999999986,2655.798
2024-09-12 23:27:00,76.0,455.9896,1481.0,4.800000000000001,7.000000000000001,2.1000000000000014,2435.595
2024-09-12 23:33:00,75.5,455.4977,1481.0,4.800000000000001,7.000000000000001,2.1000000000000014,2440.063
2024-09-12 23:39:00,75.0,454.7599,1482.0,4.800000000000001,6.9,2.1000000000000014,2421.623
2024-09-12 23:45:00,75.0,451.0706,1482.0,4.800000000000001,7.1000000000000005,2.1999999999999957,2413.54
2024-09-12 23:51:00,75.0,460.1707,1482.0,4.800000000000004,6.9,2.0999999999999943,2429.969
2024-09-13 00:00:00,76.0,470.7465,1482.0,4.800000000000004,6.800000000000001,2.1999999999999957,2456.112
2024-09-13 00:15:00,76.0,473.452,1482.0,4.799999999999997,6.800000000000001,2.200000000000003,2476.654
2024-09-13 00:21:00,77.0,472.4682,1482.0,4.899999999999999,6.9,2.200000000000003,2504.559
2024-09-13 00:30:00,78.0,471.4844,1482.0,4.899999999999999,6.9,2.1000000000000014,2515.234
2024-09-13 00:45:00,78.5,480.0926,1483.0,4.899999999999999,6.9,2.200000000000003,2534.908
2024-09-13 00:51:00,78.0,476.8952,1483.0,4.899999999999999,6.9,2.200000000000003,2530.621
2024-09-13 00:57:00,78.0,475.9114,1483.0,4.899999999999999,6.800000000000001,2.200000000000003,2529.04
2024-09-13 01:27:00,80.0,484.2737,1483.0,5.0,7.0,2.1999999999999957,2576.804
2024-09-13 01:39:00,80.0,478.8629,1484.0,5.0,7.0,2.1999999999999957,2549.241
2024-09-13 01:45:00,78.5,478.8629,1484.0,4.899999999999999,6.9,2.200000000000003,2537.639
2024-09-13 02:09:00,80.0,485.7494,1484.0,5.100000000000001,7.0,2.1999999999999957,2611.466
2024-09-13 02:15:00,80.5,482.5521,1484.0,5.200000000000003,7.1,2.1999999999999957,2610.447
2024-09-13 02:21:00,81.0,484.5197,1484.0,5.100000000000001,7.1,2.1999999999999957,2608.72
2024-09-13 03:27:00,79.5,483.5359,1485.0,5.100000000000001,7.0,2.1999999999999957,2566.58
2024-09-13 03:39:00,79.0,480.5845,1486.0,5.100000000000001,6.9,2.1000000000000014,2543.046
2024-09-13 03:45:00,78.0,483.044,1486.0,5.0,6.9,2.200000000000003,2540.033
2024-09-13 04:09:00,80.5,491.6522,1486.0,5.200000000000003,7.0,2.1999999999999957,2602.939
2024-09-13 04:15:00,80.5,492.39,1486.0,5.100000000000001,7.0,2.3999999999999986,2616.209
2024-09-13 05:27:00,80.0,482.5521,1487.0,5.100000000000001,6.9,2.1000000000000014,2596.424
2024-09-13 05:45:00,78.5,480.8304,1488.0,4.899999999999999,6.800000000000001,2.200000000000003,2548.242
2024-09-13 05:51:00,79.0,485.7494,1488.0,4.899999999999999,6.800000000000001,2.200000000000003,2534.108
2024-09-13 07:27:00,83.0,531.004,1489.0,5.0,6.6,2.3999999999999986,2688.854
2024-09-13 07:45:00,86.0,536.6609,1490.0,5.100000000000001,6.699999999999999,2.3999999999999986,2771.667
2024-09-13 07:51:00,86.5,540.3501,1490.0,5.100000000000001,6.699999999999999,2.5999999999999943,2762.119
2024-09-13 08:09:00,85.5,493.3738,1490.0,5.0,7.199999999999999,2.3999999999999986,2721.804
2024-09-13 08:15:00,84.5,491.8981,1490.0,5.0,7.1,2.3999999999999986,2713.647
2024-09-13 08:21:00,83.5,487.4711,1490.0,4.899999999999999,7.1,2.299999999999997,2675.708
2024-09-13 08:45:00,81.5,484.2737,1491.0,4.799999999999997,7.1,2.3000000000000043,2599.279
2024-09-13 08:51:00,81.5,480.5845,1491.0,4.799999999999997,7.0,2.3000000000000043,2589.781
2024-09-13 09:00:00,80.5,481.3224,1491.0,4.700000000000003,7.0,2.299999999999997,2558.306
2024-09-13 09:27:00,84.5,523.6256,1491.0,4.899999999999999,6.800000000000001,2.3999999999999986,2698.315
2024-09-13 09:33:00,85.0,536.6609,1491.0,4.899999999999999,6.700000000000001,2.5,2727.28
2024-09-13 09:39:00,85.0,545.0231,1492.0,5.0,6.6,2.3999999999999986,2735.722
2024-09-13 09:45:00,86.0,549.6962,1492.0,5.100000000000001,6.6,2.3999999999999986,2743.719
2024-09-13 11:27:00,89.5,527.5607,1493.0,5.099999999999998,7.0,2.5,2841.379
2024-09-13 11:51:00,86.5,531.25,1494.0,5.0000000000000036,6.9,2.3999999999999986,2813.297
2024-09-13 11:57:00,87.0,527.5607,1494.0,5.100000000000001,6.9,2.5,2806.448
2024-09-13 12:06:00,87.0,527.8067,1494.0,5.099999999999998,6.9,2.4000000000000057,2786.58
2024-09-13 12:15:00,88.0,526.3311,1494.0,5.099999999999998,6.9,2.5,2820.021
2024-09-13 12:21:00,88.5,531.004,1494.0,5.099999999999998,6.9,2.5,2823.724
2024-09-13 12:30:00,90.0,537.3987,1494.0,5.199999999999999,7.0,2.5,2874.239
2024-09-13 12:45:00,89.5,524.8553,1495.0,5.199999999999999,7.0,2.5,2860.258
2024-09-13 12:51:00,89.5,516.985,1495.0,5.199999999999999,7.0,2.5,2847.013
2024-09-13 13:00:00,88.5,522.6418,1495.0,5.199999999999999,7.0,2.3999999999999986,2836.458
2024-09-13 13:27:00,87.5,511.3281,1495.0,5.099999999999998,6.9,2.3999999999999986,2812.306
2024-09-13 13:39:00,88.0,511.3281,1496.0,5.100000000000001,6.9,2.3999999999999986,2814.879
2024-09-13 13:45:00,87.0,516.985,1496.0,5.100000000000001,6.9,2.3999999999999986,2805.439
2024-09-13 13:51:00,88.0,516.493,1496.0,5.0,7.0,2.5,2799.231
2024-09-13 15:27:00,90.5,524.1175,1497.0,5.199999999999996,7.1,2.4000000000000057,2868.202
2024-09-13 15:33:00,90.0,506.4091,1497.0,5.199999999999996,7.2,2.4000000000000057,2886.006
2024-09-13 15:39:00,94.5,552.6476,1498.0,5.199999999999996,6.9,2.700000000000003,3004.309
2024-09-13 15:45:00,94.5,552.4016,1498.0,5.399999999999999,6.9,2.6000000000000014,3040.498
2024-09-13 15:51:00,94.5,543.7934,1498.0,5.399999999999999,7.0,2.6000000000000014,3035.665
2024-09-13 16:00:00,95.5,551.4178,1498.0,5.5,7.0,2.6000000000000014,3052.977
2024-09-13 16:15:00,95.5,549.4502,1498.0,5.399999999999999,6.9,2.700000000000003,3049.153
2024-09-13 16:21:00,94.0,547.4826,1498.0,5.399999999999999,7.0,2.6000000000000014,3060.31
2024-09-13 16:30:00,93.5,540.1042,1498.0,5.300000000000001,7.0,2.6000000000000014,3016.502
2024-09-13 16:45:00,93.5,537.8906,1499.0,5.300000000000001,7.0,2.6000000000000014,3017.498
2024-09-13 16:51:00,93.0,531.004,1499.0,5.300000000000001,7.0,2.5,2996.466
2024-09-13 16:57:00,92.5,532.4797,1499.0,5.300000000000001,7.1,2.5,2989.389
2024-09-13 17:27:00,94.0,530.2662,1499.0,5.399999999999999,7.199999999999999,2.5,2999.796
2024-09-13 17:39:00,94.5,530.0203,1500.0,5.399999999999999,7.1,2.6000000000000014,3041.215
2024-09-13 17:45:00,93.0,532.9717,1500.0,5.299999999999997,7.1,2.6000000000000014,3019.465
2024-09-13 17:51:00,93.5,524.8553,1500.0,5.399999999999999,7.3,2.6000000000000014,3012.69
2024-09-13 17:57:00,93.0,523.6256,1500.0,5.399999999999999,7.3,2.5,3010.01
2024-09-13 18:03:00,91.5,519.9363,1500.0,5.400000000000002,7.1,2.5,2978.881
2024-09-13 18:15:00,92.0,512.8038,1500.0,5.400000000000002,7.3,2.3999999999999986,2953.01
2024-09-13 18:21:00,92.0,514.2795,1500.0,5.400000000000002,7.3,2.5,2965.337
2024-09-13 18:30:00,92.0,515.0174,1500.0,5.400000000000002,7.3999999999999995,2.3999999999999986,2947.138
2024-09-13 18:45:00,90.0,501.7361,1501.0,5.300000000000001,7.3,2.3999999999999986,2888.011
2024-09-13 18:51:00,89.5,503.9496,1501.0,5.300000000000001,7.299999999999999,2.3999999999999986,2886.975
2024-09-13 18:57:00,90.0,503.4577,1501.0,5.199999999999999,7.3999999999999995,2.3999999999999986,2887.487
2024-09-13 19:27:00,87.0,492.8819,1501.0,5.0,7.3,2.3999999999999986,2806.039
2024-09-13 19:39:00,86.0,489.9306,1502.0,5.0,7.3,2.299999999999997,2759.535
2024-09-13 19:45:00,85.5,500.7523,1502.0,5.100000000000001,7.1,2.1999999999999957,2758.533
2024-09-13 19:51:00,85.5,495.5874,1502.0,5.100000000000001,7.1,2.299999999999997,2772.053
2024-09-13 20:00:00,86.0,498.0469,1502.0,5.0,7.1,2.299999999999997,2774.388
2024-09-13 20:15:00,86.0,496.0793,1502.0,5.0,7.1,2.299999999999997,2765.388
2024-09-13 20:21:00,85.5,499.7685,1502.0,5.0,7.1,2.3999999999999986,2778.481
2024-09-13 20:30:00,86.0,501.4901,1502.0,5.0,7.1,2.3999999999999986,2774.739
2024-09-13 20:45:00,83.5,495.5874,1503.0,5.100000000000001,7.0,2.1999999999999957,2714.275
2024-09-13 20:51:00,84.5,500.2604,1503.0,5.0,7.0,2.299999999999997,2723.578
2024-09-13 20:57:00,84.0,497.309,1503.0,5.200000000000003,7.0,2.1999999999999957,2710.923
2024-09-13 21:27:00,79.5,488.2089,1503.0,4.900000000000002,6.9,2.1000000000000014,2583.108
2024-09-13 21:33:00,78.5,487.963,1503.0,4.899999999999999,6.9,2.200000000000003,2566.797
2024-09-13 21:39:00,79.0,491.6522,1504.0,4.899999999999999,6.800000000000001,2.200000000000003,2583.419
2024-09-13 21:45:00,79.0,499.7685,1504.0,4.899999999999999,6.800000000000001,2.200000000000003,2598.576
2024-09-13 22:09:00,83.0,510.5902,1504.0,5.100000000000001,6.800000000000001,2.299999999999997,2702.218
2024-09-13 22:15:00,83.0,513.7876,1504.0,5.100000000000001,6.9,2.299999999999997,2674.281
2024-09-13 22:21:00,82.5,500.7523,1504.0,5.100000000000001,6.9,2.299999999999997,2660.695
2024-09-13 23:27:00,79.0,486.9792,1505.0,4.799999999999997,6.8999999999999995,2.3000000000000043,2559.128
2024-09-14 00:45:00,76.5,457.7112,1507.0,4.799999999999997,7.1,2.0,2479.459
2024-09-14 00:51:00,76.0,451.8085,1507.0,4.700000000000003,7.1,2.0,2452.378
2024-09-14 01:00:00,74.5,456.4815,1507.0,4.700000000000003,7.1,2.0,2408.692
2024-09-14 01:15:00,76.0,466.5654,1507.0,4.700000000000003,6.9,2.1999999999999957,2450.377
2024-09-14 01:21:00,76.5,476.1574,1507.0,4.700000000000003,6.9,2.0999999999999943,2473.558
2024-09-14 01:30:00,77.0,482.0602,1507.0,4.800000000000004,6.9,2.299999999999997,2576.053
2024-09-14 01:45:00,82.0,483.2899,1508.0,5.0,7.1,2.299999999999997,2648.458
2024-09-14 01:51:00,82.0,489.9306,1508.0,5.0,7.0,2.299999999999997,2639.654
2024-09-14 01:57:00,80.0,484.7656,1508.0,5.100000000000001,6.9,2.1000000000000014,2600.513
2024-09-14 02:06:00,78.0,486.9792,1508.0,4.899999999999999,7.0,2.1000000000000014,2545.488
2024-09-14 02:12:00,78.0,471.9763,1508.0,4.799999999999997,6.9,2.1000000000000014,2535.605
2024-09-14 02:18:00,77.0,484.5197,1508.0,4.799999999999997,6.9,2.200000000000003,2524.999
2024-09-14 02:24:00,78.0,481.0764,1508.0,4.899999999999999,6.9,2.200000000000003,2529.851
2024-09-14 02:27:00,78.0,477.6331,1508.0,4.799999999999997,6.9,2.3000000000000043,2545.157
2024-09-14 02:30:00,79.5,488.7008,1508.0,4.899999999999999,6.9,2.200000000000003,2574.062
2024-09-14 02:36:00,80.0,492.8819,1508.0,5.0,6.9,2.299999999999997,2630.163
2024-09-14 02:42:00,82.0,493.3738,1509.0,5.100000000000001,7.0,2.299999999999997,2680.579
2024-09-14 02:48:00,81.5,500.7523,1509.0,5.0000000000000036,7.0,2.299999999999997,2666.052
2024-09-14 02:54:00,82.5,482.3062,1509.0,5.0000000000000036,7.1,2.5,2662.225
2024-09-14 02:57:00,80.5,474.9276,1509.0,5.099999999999998,7.199999999999999,2.200000000000003,2633.389
2024-09-14 03:03:00,79.0,482.0602,1509.0,5.0000000000000036,7.0,2.0999999999999943,2548.547
2024-09-14 03:12:00,80.0,483.5359,1509.0,5.0000000000000036,7.0,2.1999999999999957,2593.446
2024-09-14 03:18:00,79.0,470.7465,1509.0,4.900000000000002,7.0,2.1999999999999957,2584.58
2024-09-14 03:24:00,79.5,485.7494,1509.0,5.0000000000000036,7.2,2.1999999999999957,2599.273
2024-09-14 03:30:00,80.0,478.371,1509.0,5.0000000000000036,7.1,2.1999999999999957,2610.328
2024-09-14 03:36:00,80.0,479.3548,1509.0,5.0000000000000036,7.1,2.299999999999997,2627.246
2024-09-14 03:39:00,79.0,473.206,1510.0,5.0000000000000036,7.0,2.1999999999999957,2583.451
2024-09-14 03:42:00,78.0,481.8142,1510.0,5.0000000000000036,7.0,2.0999999999999943,2562.276
2024-09-14 03:48:00,77.5,464.5978,1510.0,4.900000000000002,7.0,2.0999999999999943,2498.952
2024-09-14 03:51:00,76.0,470.2546,1510.0,4.900000000000002,7.0,2.0,2488.523
2024-09-14 03:54:00,75.0,464.8438,1510.0,4.699999999999999,7.0,2.0,2441.555
2024-09-14 04:00:00,76.0,471.9763,1510.0,4.699999999999999,7.0,2.200000000000003,2467.579
2024-09-14 04:06:00,76.5,466.5654,1510.0,4.699999999999999,6.9,2.200000000000003,2486.882
2024-09-14 04:12:00,77.5,466.5654,1510.0,4.800000000000001,6.9,2.1000000000000014,2503.937
2024-09-14 04:15:00,78.0,468.287,1510.0,4.800000000000001,6.9,2.1000000000000014,2497.024
2024-09-14 04:18:00,77.5,470.7465,1510.0,4.800000000000001,6.9,2.1000000000000014,2476.763
2024-09-14 04:21:00,77.0,471.2384,1510.0,4.699999999999999,6.9,2.200000000000003,2485.83
2024-09-14 04:24:00,79.0,467.5492,1510.0,4.800000000000001,6.9,2.1999999999999957,2519.305
2024-09-14 04:27:00,78.5,469.0249,1510.0,4.900000000000002,7.0,2.0,2496.451
2024-09-14 04:36:00,77.0,461.6464,1510.0,4.699999999999999,7.0,2.200000000000003,2482.076
2024-09-14 04:42:00,77.5,464.1059,1511.0,4.699999999999999,6.9,2.200000000000003,2459.341
2024-09-14 04:48:00,75.5,457.2193,1511.0,4.699999999999999,7.1,2.0,2424.788
2024-09-14 04:54:00,73.0,447.6273,1511.0,4.4999999999999964,6.800000000000001,2.1000000000000014,2340.906
2024-09-14 04:57:00,73.0,454.7599,1511.0,4.4999999999999964,6.9,2.1000000000000014,2357.523
2024-09-14 05:00:00,73.5,458.4491,1511.0,4.4999999999999964,6.9,2.200000000000003,2375.538
2024-09-14 05:06:00,73.0,464.8438,1511.0,4.4999999999999964,6.800000000000001,2.1000000000000014,2332.494
2024-09-14 05:12:00,73.0,453.7761,1511.0,4.4999999999999964,6.700000000000001,2.1000000000000014,2336.46
2024-09-14 05:18:00,73.0,461.6464,1511.0,4.400000000000002,6.700000000000001,2.0999999999999943,2343.015
2024-09-14 05:24:00,74.5,454.2679,1511.0,4.5000000000000036,6.800000000000001,2.299999999999997,2416.189
2024-09-14 05:30:00,74.0,459.9248,1511.0,4.5000000000000036,6.800000000000001,2.0999999999999943,2362.071
2024-09-14 05:36:00,74.0,465.8275,1511.0,4.5000000000000036,6.800000000000001,2.0999999999999943,2338.76
2024-09-14 05:42:00,71.0,454.2679,1512.0,4.5000000000000036,6.800000000000001,1.8999999999999986,2318.61
2024-09-14 05:48:00,72.0,463.86,1512.0,4.400000000000002,6.699999999999999,2.0,2290.099
2024-09-14 05:54:00,72.5,468.7789,1512.0,4.400000000000002,6.699999999999999,2.0,2279.29
2024-09-14 06:00:00,71.0,454.022,1512.0,4.400000000000002,6.699999999999999,2.0,2265.51
2024-09-14 06:06:00,73.0,475.9114,1512.0,4.400000000000002,6.699999999999999,2.1000000000000014,2350.843
2024-09-14 06:12:00,74.0,488.7008,1512.0,4.5000000000000036,6.6,2.1999999999999957,2387.468
2024-09-14 06:18:00,75.0,493.3738,1512.0,4.599999999999998,6.5,2.200000000000003,2417.337
2024-09-14 06:24:00,75.0,489.6846,1512.0,4.5000000000000036,6.6,2.1999999999999957,2425.004
2024-09-14 06:30:00,75.0,490.6684,1512.0,4.5000000000000036,6.6,2.1999999999999957,2424.647
2024-09-14 06:36:00,75.0,486.2413,1512.0,4.599999999999998,6.5,2.1000000000000014,2415.652
2024-09-14 06:42:00,74.0,473.206,1513.0,4.699999999999996,6.6,2.0,2407.507
2024-09-14 06:48:00,73.5,485.5035,1513.0,4.5000000000000036,6.8,2.0999999999999943,2385.195
2024-09-14 06:54:00,74.0,478.371,1513.0,4.5000000000000036,6.6,2.1999999999999957,2394.45
2024-09-14 07:00:00,75.0,488.7008,1513.0,4.599999999999998,6.6,2.1000000000000014,2422.402
2024-09-14 07:06:00,76.0,489.9306,1513.0,4.699999999999996,6.6,2.200000000000003,2460.222
2024-09-14 07:12:00,78.5,519.1985,1513.0,4.599999999999998,6.300000000000001,2.200000000000003,2507.942
2024-09-14 07:18:00,78.0,516.739,1513.0,4.599999999999998,6.300000000000001,2.3000000000000043,2504.127
2024-09-14 07:24:00,77.0,505.1794,1513.0,4.599999999999998,6.4,2.1000000000000014,2499.002
2024-09-14 07:30:00,77.5,510.8362,1513.0,4.599999999999998,6.4,2.1000000000000014,2471.479
2024-09-14 07:36:00,77.0,497.8009,1513.0,4.599999999999998,6.5,2.0,2457.229
2024-09-14 07:42:00,76.5,506.9011,1514.0,4.5000000000000036,6.4,2.299999999999997,2461.637
2024-09-14 07:48:00,77.5,508.8687,1514.0,4.5000000000000036,6.4,2.299999999999997,2477.378
2024-09-14 07:54:00,78.5,514.2795,1514.0,4.599999999999998,6.4,2.3000000000000043,2518.665
2024-09-14 08:00:00,80.0,515.7552,1514.0,4.599999999999998,6.4,2.3000000000000043,2553.599
2024-09-14 08:06:00,82.5,522.6418,1514.0,4.800000000000001,6.5,2.299999999999997,2635.481
2024-09-14 08:12:00,81.0,514.2795,1514.0,5.0,6.6,2.1999999999999957,2617.652
2024-09-14 08:18:00,80.0,513.2957,1514.0,4.899999999999999,6.6,2.200000000000003,2604.2
2024-09-14 08:24:00,80.5,515.2633,1514.0,5.0,6.6,2.1999999999999957,2614.093
2024-09-14 08:30:00,81.0,516.739,1514.0,4.899999999999999,6.6,2.200000000000003,2616.48
2024-09-14 08:36:00,81.0,518.9525,1514.0,4.899999999999999,6.6,2.200000000000003,2624.715
2024-09-14 08:42:00,80.5,517.4769,1515.0,4.899999999999999,6.6,2.200000000000003,2612.096
2024-09-14 08:48:00,80.5,514.2795,1515.0,4.899999999999999,6.6,2.299999999999997,2604.954
2024-09-14 08:54:00,81.0,516.493,1515.0,4.899999999999999,6.699999999999999,2.299999999999997,2597.276
2024-09-14 09:00:00,81.5,526.3311,1515.0,4.800000000000001,6.5,2.299999999999997,2615.054
2024-09-14 09:06:00,82.0,518.2147,1515.0,4.899999999999999,6.6,2.299999999999997,2630.745
2024-09-14 09:12:00,77.0,493.1279,1515.0,4.699999999999996,6.699999999999999,2.0,2482.74
2024-09-14 09:18:00,78.0,496.5712,1515.0,4.5000000000000036,6.5,2.299999999999997,2516.189
2024-09-14 09:24:00,77.5,496.8171,1515.0,4.599999999999998,6.6,2.200000000000003,2506.706
2024-09-14 09:30:00,77.5,499.5226,1515.0,4.599999999999998,6.6,2.200000000000003,2513.784
2024-09-14 09:36:00,77.5,499.7685,1515.0,4.599999999999998,6.6,2.200000000000003,2512.555
2024-09-14 09:42:00,78.5,494.3576,1516.0,4.599999999999998,6.699999999999999,2.3000000000000043,2536.711
2024-09-14 09:48:00,79.5,493.1279,1516.0,4.699999999999999,6.699999999999999,2.3000000000000043,2591.244
2024-09-14 09:54:00,80.0,498.0469,1516.0,4.800000000000001,6.699999999999999,2.299999999999997,2599.01
2024-09-14 10:00:00,81.5,495.5874,1516.0,4.900000000000002,6.699999999999999,2.3999999999999986,2619.512
2024-09-14 10:06:00,80.0,498.2928,1516.0,4.800000000000001,6.800000000000001,2.1999999999999957,2583.156
2024-09-14 10:12:00,80.0,497.0631,1516.0,4.699999999999999,6.699999999999999,2.299999999999997,2582.122
2024-09-14 10:18:00,82.0,491.6522,1516.0,4.800000000000001,6.9,2.3999999999999986,2645.744
2024-09-14 10:24:00,82.5,504.6875,1516.0,4.900000000000002,6.9,2.3999999999999986,2648.12
2024-09-14 10:30:00,84.0,515.0174,1516.0,5.0000000000000036,6.800000000000001,2.3999999999999986,2702.522
2024-09-14 10:36:00,84.5,524.3634,1516.0,4.900000000000002,6.800000000000001,2.5999999999999943,2744.337
2024-09-14 10:42:00,85.0,513.7876,1517.0,4.9999999999999964,6.9,2.4000000000000057,2736.565
2024-09-14 10:48:00,85.0,515.7552,1517.0,4.9999999999999964,6.800000000000001,2.4000000000000057,2722.901
2024-09-14 10:54:00,84.0,507.6389,1517.0,4.900000000000002,6.9,2.5,2709.653
2024-09-14 11:00:00,84.5,518.9525,1517.0,4.9999999999999964,6.9,2.4000000000000057,2722.96
2024-09-14 11:06:00,84.0,520.1823,1517.0,4.9999999999999964,6.800000000000001,2.4000000000000057,2713.359
2024-09-14 11:12:00,84.0,511.82,1517.0,4.9999999999999964,6.800000000000001,2.4000000000000057,2683.47
2024-09-14 11:18:00,85.0,513.7876,1517.0,4.9999999999999964,7.0,2.5,2727.32
2024-09-14 11:24:00,85.0,513.0498,1517.0,4.899999999999999,6.9,2.5,2722.972
2024-09-14 11:30:00,84.0,518.7066,1517.0,5.0,6.9,2.3999999999999986,2716.762
2024-09-14 11:36:00,85.0,516.493,1517.0,5.0,6.9,2.3999999999999986,2732.792
2024-09-14 11:42:00,85.0,522.3958,1518.0,5.0,6.8,2.3000000000000043,2738.974
2024-09-14 11:48:00,86.5,526.3311,1518.0,4.799999999999997,7.0,2.5,2779.087
2024-09-14 11:54:00,86.5,527.8067,1518.0,4.899999999999999,6.8999999999999995,2.5,2790.736
2024-09-14 12:00:00,88.0,521.658,1518.0,4.899999999999999,7.0,2.6000000000000014,2839.928
2024-09-14 12:06:00,88.0,521.9039,1518.0,4.899999999999999,7.1,2.5,2823.947
2024-09-14 12:12:00,88.0,518.7066,1518.0,5.0,7.1,2.5,2836.701
2024-09-14 12:18:00,88.0,520.1823,1518.0,4.899999999999999,7.1,2.5,2831.293
2024-09-14 12:24:00,87.5,518.9525,1518.0,4.899999999999999,7.1,2.6000000000000014,2830.932
2024-09-14 12:30:00,88.0,514.5255,1518.0,5.0,7.0,2.6000000000000014,2855.062
2024-09-14 12:36:00,87.5,512.8038,1518.0,5.0,7.0,2.3999999999999986,2837.63
2024-09-14 12:42:00,86.5,513.7876,1519.0,5.0,7.1,2.3999999999999986,2816.946
2024-09-14 12:48:00,87.5,510.8362,1519.0,4.899999999999999,7.1,2.5,2814.326
2024-09-14 12:54:00,87.5,513.7876,1519.0,5.0,7.1,2.3999999999999986,2829.064
2024-09-14 13:00:00,88.0,514.0336,1519.0,5.0,7.1,2.3999999999999986,2806.055
2024-09-14 13:06:00,87.0,515.2633,1519.0,4.899999999999999,7.0,2.5,2802.597
2024-09-14 13:12:00,88.0,511.5741,1519.0,5.0,7.1,2.5,2812.573
2024-09-14 13:18:00,87.5,513.2957,1519.0,5.0,7.0,2.3999999999999986,2820.603
2024-09-14 13:24:00,88.5,518.9525,1519.0,4.899999999999999,7.0,2.5,2829.676
2024-09-14 13:30:00,88.0,514.5255,1519.0,4.899999999999999,7.0,2.5,2843.278
2024-09-14 13:36:00,89.0,520.1823,1519.0,5.0,7.1,2.5,2867.824
2024-09-14 13:42:00,90.0,526.0851,1520.0,5.0,7.1,2.5,2859.05
2024-09-14 13:48:00,89.0,512.5579,1520.0,5.0,7.0,2.5,2841.245
2024-09-14 13:54:00,88.5,514.2795,1520.0,5.0,7.1,2.3999999999999986,2842.492
2024-09-14 14:00:00,89.0,509.1146,1520.0,4.899999999999999,7.1,2.5,2843.072
2024-09-14 14:06:00,87.5,512.5579,1520.0,4.899999999999999,7.0,2.5,2822.913
2024-09-14 14:12:00,87.5,508.3767,1520.0,5.0,7.0,2.3999999999999986,2812.109
2024-09-14 14:18:00,88.0,512.8038,1520.0,4.900000000000002,7.1,2.5,2827.613
2024-09-14 14:24:00,87.0,510.5902,1520.0,5.0000000000000036,7.1,2.299999999999997,2794.133
2024-09-14 14:30:00,87.0,516.2471,1520.0,4.900000000000002,7.0,2.5,2815.704
2024-09-14 14:36:00,88.5,522.8877,1520.0,4.900000000000002,6.9,2.5,2848.354
2024-09-14 14:42:00,89.5,530.5121,1521.0,5.0000000000000036,6.9,2.3999999999999986,2855.964
2024-09-14 14:48:00,89.0,531.25,1521.0,4.900000000000002,6.9,2.5,2860.652
2024-09-14 14:54:00,88.5,518.2147,1521.0,4.900000000000002,6.9,2.5,2860.292
2024-09-14 15:00:00,88.5,523.8715,1521.0,4.900000000000002,7.0,2.5,2865.861
2024-09-14 15:06:00,88.0,511.5741,1521.0,4.900000000000002,7.1,2.3999999999999986,2829.383
2024-09-14 15:12:00,87.5,501.7361,1521.0,4.800000000000001,7.1,2.5,2812.279
2024-09-14 15:18:00,86.5,495.5874,1521.0,4.800000000000001,7.199999999999999,2.3999999999999986,2803.729
2024-09-14 15:24:00,86.5,499.2766,1521.0,4.699999999999999,7.199999999999999,2.3999999999999986,2786.269
2024-09-14 15:30:00,84.5,486.2413,1521.0,4.699999999999999,7.1,2.5,2731.703
2024-09-14 15:36:00,85.5,488.4549,1521.0,4.900000000000002,7.2,2.3999999999999986,2723.483
2024-09-14 15:42:00,84.5,492.39,1522.0,5.0,7.2,2.299999999999997,2727.914
2024-09-14 15:48:00,85.0,495.5874,1522.0,5.0,7.2,2.299999999999997,2730.445
2024-09-14 15:54:00,85.0,493.6198,1522.0,5.0,7.2,2.299999999999997,2730.68
2024-09-14 16:00:00,85.0,488.2089,1522.0,5.0,7.2,2.299999999999997,2734.963
2024-09-14 16:06:00,83.0,481.8142,1522.0,4.899999999999999,7.2,2.200000000000003,2661.768
2024-09-14 16:12:00,84.0,493.6198,1522.0,4.899999999999999,7.1,2.299999999999997,2703.544
2024-09-14 16:18:00,83.5,497.8009,1522.0,5.0,6.9,2.299999999999997,2696.227
2024-09-14 16:24:00,82.5,488.7008,1522.0,4.899999999999999,6.9,2.200000000000003,2671.842
2024-09-14 16:30:00,83.0,486.2413,1522.0,4.899999999999999,7.0,2.3000000000000043,2658.815
2024-09-14 16:36:00,80.0,483.044,1522.0,4.700000000000003,7.0,2.299999999999997,2584.596
2024-09-14 16:42:00,81.5,490.9144,1523.0,4.799999999999997,6.9,2.200000000000003,2613.927
2024-09-14 16:48:00,80.5,489.1927,1523.0,4.799999999999997,6.9,2.200000000000003,2610.757
2024-09-14 16:54:00,81.0,485.7494,1523.0,4.799999999999997,7.0,2.200000000000003,2609.256
2024-09-14 17:00:00,82.0,493.6198,1523.0,4.899999999999999,7.0,2.200000000000003,2636.085
2024-09-14 17:06:00,83.0,496.5712,1523.0,4.899999999999999,7.0,2.3000000000000043,2661.739
2024-09-14 17:12:00,83.0,506.6551,1523.0,4.9999999999999964,6.9,2.4000000000000057,2698.604
2024-09-14 17:18:00,83.5,501.4901,1523.0,4.9999999999999964,6.9,2.3000000000000043,2678.535
2024-09-14 17:24:00,82.5,493.3738,1523.0,4.9999999999999964,7.0,2.200000000000003,2656.757
2024-09-14 17:30:00,80.5,481.3224,1523.0,4.900000000000002,7.1,2.0999999999999943,2567.135
2024-09-14 17:36:00,79.0,478.6169,1523.0,4.800000000000001,6.9,2.1000000000000014,2558.488
2024-09-14 17:42:00,80.0,480.8304,1524.0,4.800000000000001,6.9,2.1999999999999957,2578.204
2024-09-14 17:48:00,80.0,484.7656,1524.0,4.800000000000001,6.8999999999999995,2.1000000000000014,2573.067
2024-09-14 17:54:00,80.0,488.4549,1524.0,4.800000000000001,6.8999999999999995,2.1000000000000014,2567.984
2024-09-14 18:00:00,79.5,484.7656,1524.0,4.800000000000001,6.8999999999999995,2.1000000000000014,2570.191
2024-09-14 18:06:00,79.5,486.9792,1524.0,4.800000000000001,6.9,2.1000000000000014,2580.313
2024-09-14 18:12:00,79.5,477.3871,1524.0,4.900000000000002,7.000000000000001,2.1000000000000014,2541.27
2024-09-14 18:18:00,79.0,475.1736,1524.0,4.699999999999999,7.000000000000001,2.200000000000003,2534.934
2024-09-14 18:24:00,78.5,476.8952,1524.0,4.699999999999999,6.9,2.200000000000003,2526.542
2024-09-14 18:30:00,78.5,479.3548,1524.0,4.699999999999999,6.799999999999999,2.1000000000000014,2522.632
2024-09-14 18:36:00,79.0,479.3548,1524.0,4.599999999999998,6.8999999999999995,2.200000000000003,2544.085
2024-09-14 18:42:00,79.5,482.5521,1525.0,4.699999999999999,6.8999999999999995,2.200000000000003,2543.844
2024-09-14 18:48:00,80.0,475.1736,1525.0,4.699999999999999,7.000000000000001,2.200000000000003,2555.791
2024-09-14 18:54:00,79.5,479.6007,1525.0,4.599999999999998,6.9,2.3000000000000043,2535.602
2024-09-14 19:00:00,79.0,477.1412,1525.0,4.699999999999996,6.9,2.200000000000003,2529.399
2024-09-14 19:06:00,78.0,473.6979,1525.0,4.699999999999996,6.9,2.1000000000000014,2521.172
2024-09-14 19:12:00,78.0,475.9114,1525.0,4.699999999999996,6.800000000000001,2.200000000000003,2503.083
2024-09-14 19:18:00,80.0,485.9954,1525.0,4.699999999999996,6.800000000000001,2.3000000000000043,2522.197
2024-09-14 19:24:00,79.0,479.6007,1525.0,4.699999999999996,6.800000000000001,2.200000000000003,2518.583
2024-09-14 19:30:00,77.0,478.125,1525.0,4.600000000000001,6.800000000000001,2.1999999999999957,2494.425
2024-09-14 19:36:00,77.0,478.371,1525.0,4.600000000000001,6.699999999999999,2.0999999999999943,2484.15
2024-09-14 19:42:00,77.0,478.371,1526.0,4.600000000000001,6.699999999999999,2.0999999999999943,2463.459
2024-09-14 19:48:00,78.0,478.371,1526.0,4.5,6.699999999999999,2.1999999999999957,2488.205
2024-09-14 19:54:00,77.5,483.5359,1526.0,4.5,6.699999999999999,2.1999999999999957,2487.085
2024-09-14 20:00:00,77.0,472.2223,1526.0,4.700000000000003,6.699999999999999,2.0999999999999943,2460.662
2024-09-14 20:06:00,76.5,468.533,1526.0,4.5,6.9,2.1000000000000014,2454.007
2024-09-14 20:12:00,76.0,478.8629,1526.0,4.5,6.699999999999999,2.1999999999999957,2451.276
2024-09-14 20:18:00,77.0,469.7627,1526.0,4.5,6.799999999999999,2.1999999999999957,2462.147
2024-09-14 20:24:00,77.0,478.125,1526.0,4.5,6.699999999999999,2.1999999999999957,2460.304
2024-09-14 20:30:00,76.5,479.8466,1526.0,4.600000000000001,6.699999999999999,2.1000000000000014,2441.636
2024-09-14 20:36:00,75.5,477.6331,1526.0,4.5,6.699999999999999,2.1000000000000014,2444.859
2024-09-14 20:42:00,76.0,473.206,1527.0,4.600000000000001,6.699999999999999,2.1000000000000014,2440.642
2024-09-14 20:48:00,76.0,468.533,1527.0,4.600000000000001,6.699999999999999,2.1000000000000014,2437.337
2024-09-14 20:54:00,76.0,483.2899,1527.0,4.600000000000001,6.6,2.1000000000000014,2428.965
2024-09-14 21:00:00,76.5,475.6655,1527.0,4.600000000000001,6.6,2.1000000000000014,2433.309
2024-09-14 21:06:00,75.5,486.7332,1527.0,4.600000000000001,6.6,2.1000000000000014,2438.984
2024-09-14 21:12:00,76.0,483.7818,1527.0,4.600000000000001,6.6,2.1000000000000014,2437.545
2024-09-14 21:18:00,77.0,499.7685,1527.0,4.600000000000001,6.6,2.1999999999999957,2485.058
2024-09-14 21:24:00,77.0,495.8333,1527.0,4.600000000000001,6.6,2.1999999999999957,2486.936
2024-09-14 21:30:00,78.0,494.6036,1527.0,4.700000000000003,6.499999999999999,2.1999999999999957,2486.273
2024-09-14 21:36:00,77.5,497.309,1527.0,4.600000000000001,6.6,2.299999999999997,2502.1
2024-09-14 21:42:00,78.5,489.1927,1528.0,4.700000000000003,6.6,2.1999999999999957,2535.366
2024-09-14 21:48:00,78.5,499.5226,1528.0,4.700000000000003,6.700000000000001,2.1999999999999957,2532.493
2024-09-14 21:54:00,79.5,492.1441,1528.0,4.700000000000003,6.699999999999999,2.1999999999999957,2542.39
2024-09-14 22:00:00,78.0,495.3414,1528.0,4.700000000000003,6.699999999999999,2.299999999999997,2541.286
2024-09-14 22:06:00,77.5,495.8333,1528.0,4.700000000000003,6.6,2.0999999999999943,2492.464
2024-09-14 22:12:00,78.0,487.963,1528.0,4.700000000000003,6.6,2.1999999999999957,2512.123
2024-09-14 22:18:00,79.0,500.9983,1528.0,4.700000000000003,6.699999999999999,2.1999999999999957,2532.538
2024-09-14 22:24:00,79.0,495.3414,1528.0,4.700000000000003,6.6,2.299999999999997,2537.524
2024-09-14 22:30:00,79.5,495.5874,1528.0,4.700000000000003,6.699999999999999,2.299999999999997,2532.687
2024-09-14 22:36:00,77.5,500.5063,1528.0,4.700000000000003,6.699999999999999,2.0999999999999943,2513.861
2024-09-14 22:42:00,78.0,491.6522,1529.0,4.600000000000001,6.6,2.1999999999999957,2510.492
2024-09-14 22:48:00,77.0,495.8333,1529.0,4.600000000000001,6.6,2.1000000000000014,2495.116
2024-09-14 22:54:00,77.5,494.6036,1529.0,4.600000000000001,6.6,2.1000000000000014,2491.315
2024-09-14 23:00:00,78.5,493.1279,1529.0,4.700000000000003,6.699999999999999,2.1999999999999957,2511.254
2024-09-14 23:06:00,76.5,430.9027,1529.0,4.600000000000001,6.8999999999999995,2.1000000000000014,2481.319
2024-09-14 23:12:00,78.0,475.6655,1529.0,4.299999999999997,6.6000000000000005,2.1000000000000014,2573.038
2024-09-14 23:18:00,79.5,477.1412,1529.0,4.600000000000001,7.0,2.299999999999997,2575.906
2024-09-14 23:24:00,81.0,471.4844,1529.0,4.600000000000001,7.2,2.3999999999999986,2582.903
2024-09-14 23:30:00,78.5,490.4225,1529.0,4.700000000000003,7.0,2.1999999999999957,2570.692
2024-09-14 23:36:00,77.5,461.6464,1529.0,4.600000000000001,7.0,2.1000000000000014,2521.031
2024-09-14 23:42:00,77.0,474.9276,1530.0,4.600000000000001,7.0,2.1999999999999957,2490.12
2024-09-14 23:48:00,77.5,467.5492,1530.0,4.600000000000001,6.9,2.1000000000000014,2512.497
2024-09-14 23:54:00,77.5,475.9114,1530.0,4.600000000000001,7.0,2.1999999999999957,2521.848
2024-09-14 23:57:00,77.5,473.9438,1530.0,4.600000000000001,7.0,2.1999999999999957,2534.886
2024-09-15 00:00:00,77.5,478.371,1530.0,4.600000000000001,7.0,2.1999999999999957,2507.8
2024-09-15 00:06:00,77.0,470.7465,1530.0,4.5,7.0,2.200000000000003,2484.593
2024-09-15 00:18:00,77.0,469.5168,1530.0,4.5,6.9,2.200000000000003,2517.307
2024-09-15 00:24:00,80.0,468.533,1530.0,4.600000000000001,7.2,2.299999999999997,2562.04
2024-09-15 00:36:00,79.0,473.206,1530.0,4.600000000000001,7.1,2.1000000000000014,2509.342
2024-09-15 00:42:00,76.0,459.1869,1531.0,4.5,7.0,2.1000000000000014,2463.685
2024-09-15 00:48:00,76.5,477.1412,1531.0,4.5,7.0,2.1000000000000014,2476.926
2024-09-15 00:54:00,77.5,480.8304,1531.0,4.5,6.9,2.200000000000003,2497.621
2024-09-15 01:00:00,77.0,469.5168,1531.0,4.600000000000001,6.9,2.1000000000000014,2497.265
2024-09-15 01:06:00,77.5,467.3032,1531.0,4.600000000000001,7.0,2.1999999999999957,2515.452
2024-09-15 01:12:00,78.0,483.5359,1531.0,4.600000000000001,7.0,2.1999999999999957,2512.764
2024-09-15 01:18:00,79.5,466.3194,1531.0,4.600000000000001,7.0,2.299999999999997,2552.534
2024-09-15 01:24:00,78.5,482.5521,1531.0,4.600000000000001,7.0,2.1999999999999957,2545.813
2024-09-15 01:30:00,79.5,477.1412,1531.0,4.600000000000001,6.9,2.299999999999997,2535.429
2024-09-15 01:36:00,79.0,483.5359,1531.0,4.600000000000001,7.0,2.299999999999997,2549.264
2024-09-15 01:42:00,78.0,467.5492,1532.0,4.600000000000001,7.0,2.1999999999999957,2521.65
2024-09-15 01:48:00,77.0,483.044,1532.0,4.600000000000001,6.9,2.1999999999999957,2498.604
2024-09-15 01:54:00,77.5,480.0926,1532.0,4.600000000000001,6.9,2.1000000000000014,2497.552
2024-09-15 02:00:00,77.0,470.2546,1532.0,4.600000000000001,7.0,2.1999999999999957,2491.142
2024-09-15 02:30:00,79.0,473.206,1532.0,4.600000000000001,7.1,2.299999999999997,2551.96
2024-09-15 02:36:00,77.0,475.6655,1532.0,4.600000000000001,7.0,2.0999999999999943,2515.229
2024-09-15 02:42:00,76.5,474.9276,1533.0,4.5,6.9,2.1999999999999957,2471.663
2024-09-15 02:48:00,76.5,459.6788,1533.0,4.5,7.0,2.1999999999999957,2488.037
2024-09-15 02:54:00,76.5,479.6007,1533.0,4.600000000000001,6.9,2.0999999999999943,2482.215
2024-09-15 03:00:00,76.5,468.533,1533.0,4.400000000000002,6.9,2.1999999999999957,2463.249
2024-09-15 03:06:00,75.5,467.3032,1533.0,4.5,6.9,2.1999999999999957,2458.986
2024-09-15 03:12:00,77.0,477.6331,1533.0,4.400000000000002,6.9,2.1999999999999957,2467.684
2024-09-15 03:18:00,76.5,466.0735,1533.0,4.5000000000000036,7.0,2.0999999999999943,2530.022
2024-09-15 03:24:00,76.0,473.9438,1533.0,4.5,7.0,2.1999999999999957,2484.205
2024-09-15 03:30:00,75.5,461.6464,1533.0,4.5000000000000036,6.9,2.0999999999999943,2453.151
2024-09-15 03:36:00,75.5,447.3813,1533.0,4.400000000000002,7.0,2.1999999999999957,2456.816
2024-09-15 03:42:00,75.0,454.7599,1534.0,4.400000000000002,7.0,2.1000000000000014,2425.41
2024-09-15 03:48:00,73.5,453.7761,1534.0,4.300000000000001,6.9,2.200000000000003,2357.056
2024-09-15 03:54:00,71.5,445.6598,1534.0,4.300000000000001,6.9,2.0,2323.636
2024-09-15 04:00:00,71.0,453.0382,1534.0,4.199999999999999,6.9,2.1000000000000014,2298.576
2024-09-15 04:06:00,70.0,451.3165,1534.0,4.099999999999998,6.700000000000001,2.200000000000003,2250.716
2024-09-15 04:12:00,70.0,443.9381,1534.0,4.099999999999998,6.800000000000001,2.0,2221.381
2024-09-15 04:18:00,69.0,461.6464,1534.0,4.0000000000000036,6.800000000000001,2.0999999999999943,2225.305
2024-09-15 04:30:00,74.5,467.7951,1534.0,4.400000000000002,6.700000000000001,2.1000000000000014,2413.544
2024-09-15 04:36:00,76.0,483.044,1534.0,4.400000000000002,6.800000000000001,2.1999999999999957,2456.26
2024-09-15 04:42:00,75.0,477.3871,1535.0,4.400000000000002,6.700000000000001,2.1999999999999957,2452.9
2024-09-15 04:48:00,76.0,474.6817,1535.0,4.5,6.800000000000001,2.1999999999999957,2462.208
2024-09-15 04:54:00,76.0,466.3194,1535.0,4.5,6.800000000000001,2.1999999999999957,2449.539
2024-09-15 05:06:00,72.5,459.6788,1535.0,4.399999999999999,6.799999999999999,2.1000000000000014,2352.714
2024-09-15 05:12:00,71.5,459.1869,1535.0,4.199999999999996,6.799999999999999,2.200000000000003,2286.688
2024-09-15 05:18:00,70.0,457.7112,1535.0,4.199999999999996,6.699999999999999,2.0,2260.189
2024-09-15 05:24:00,70.0,453.7761,1535.0,4.199999999999996,6.800000000000001,2.0,2254.45
2024-09-15 05:30:00,71.5,464.5978,1535.0,4.199999999999996,6.700000000000001,2.1000000000000014,2290.927
2024-09-15 05:39:00,75.0,465.0897,1536.0,4.199999999999996,6.800000000000001,2.4000000000000057,2367.566
2024-09-15 05:48:00,73.5,471.2384,1536.0,4.299999999999997,6.800000000000001,2.200000000000003,2387.837
2024-09-15 05:54:00,75.5,470.0087,1536.0,4.399999999999999,6.800000000000001,2.200000000000003,2447.047
2024-09-15 08:54:00,73.5,470.2546,1539.0,4.299999999999997,6.6,2.1000000000000014,2363.731
2024-09-15 09:00:00,74.0,469.0249,1539.0,4.199999999999996,6.699999999999999,2.200000000000003,2348.203
2024-09-15 09:09:00,77.0,509.1146,1539.0,4.5,6.4,2.1999999999999957,2508.411
2024-09-15 09:15:00,77.5,502.9659,1539.0,4.5,6.6,2.1999999999999957,2509.038
2024-09-15 09:21:00,78.5,504.6875,1539.0,4.5,6.6,2.3999999999999986,2544.188
2024-09-15 09:27:00,78.5,502.9659,1539.0,4.5,6.6,2.3999999999999986,2533.277
2024-09-15 09:33:00,77.5,496.5712,1539.0,4.5,6.6,2.299999999999997,2521.81
2024-09-15 09:39:00,79.5,513.0498,1540.0,4.600000000000001,6.6,2.299999999999997,2568.218
2024-09-15 09:45:00,79.5,502.7199,1540.0,4.600000000000001,6.6,2.299999999999997,2574.438
2024-09-15 09:51:00,79.0,499.0307,1540.0,4.600000000000001,6.699999999999999,2.299999999999997,2541.712
2024-09-15 09:57:00,79.0,494.8495,1540.0,4.600000000000001,6.699999999999999,2.1999999999999957,2546.247
2024-09-15 10:00:00,73.5,444.43,1540.0,4.5,6.8999999999999995,2.0,2362.309
2024-09-15 10:03:00,68.0,445.4138,1540.0,4.199999999999996,6.699999999999999,1.9000000000000057,2209.306
2024-09-15 10:09:00,74.5,473.206,1540.0,4.100000000000001,6.1,2.299999999999997,2383.194
2024-09-15 10:12:00,67.0,460.4167,1540.0,4.100000000000001,6.5,1.7999999999999972,2142.319
2024-09-15 10:15:00,70.5,455.9896,1540.0,3.8999999999999986,6.1,1.8999999999999986,2315.127
2024-09-15 10:21:00,67.5,443.9381,1540.0,4.100000000000001,6.699999999999999,1.8999999999999986,2155.736
2024-09-15 10:27:00,70.5,462.8762,1540.0,4.100000000000001,6.5,2.0999999999999943,2238.896
2024-09-15 10:33:00,72.5,460.4167,1540.0,4.199999999999996,6.699999999999999,2.3000000000000043,2261.049
2024-09-15 10:39:00,74.0,466.3194,1541.0,4.299999999999997,6.700000000000001,2.3000000000000043,2395.742
2024-09-15 10:42:00,74.5,469.7627,1541.0,4.5,6.800000000000001,2.1999999999999957,2420.06
2024-09-15 10:45:00,75.5,470.0087,1541.0,4.5,6.800000000000001,2.1999999999999957,2418.409
2024-09-15 10:51:00,75.5,475.1736,1541.0,4.5,6.700000000000001,2.1999999999999957,2425.058
2024-09-15 10:57:00,75.0,473.6979,1541.0,4.5,6.700000000000001,2.1999999999999957,2411.343
2024-09-15 11:00:00,75.0,470.0087,1541.0,4.5,6.700000000000001,2.1000000000000014,2408.836
2024-09-15 11:09:00,73.0,470.0087,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2358.896
2024-09-15 11:12:00,73.0,469.5168,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2372.527
2024-09-15 11:18:00,73.5,467.3032,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2362.91
2024-09-15 11:21:00,74.0,467.0573,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2360.175
2024-09-15 11:24:00,74.5,466.0735,1541.0,4.5,6.699999999999999,2.1000000000000014,2366.564
2024-09-15 11:27:00,74.0,469.5168,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2371.798
2024-09-15 11:33:00,73.5,473.6979,1541.0,4.399999999999999,6.6,2.200000000000003,2370.753
2024-09-15 11:39:00,74.0,462.3843,1542.0,4.400000000000002,6.700000000000001,2.1999999999999957,2364.695
2024-09-15 11:45:00,72.5,450.3327,1542.0,4.400000000000002,6.800000000000001,2.1000000000000014,2316.329
2024-09-15 11:51:00,68.5,430.4109,1542.0,4.300000000000001,7.000000000000001,1.8999999999999986,2179.362
2024-09-15 11:54:00,73.5,432.6244,1542.0,4.0000000000000036,6.6000000000000005,2.0,2373.241
2024-09-15 11:57:00,74.0,430.4109,1542.0,4.099999999999998,6.800000000000001,2.3000000000000043,2357.839
2024-09-15 12:00:00,72.0,432.8704,1542.0,4.400000000000002,7.1000000000000005,2.1000000000000014,2298.56
2024-09-15 12:03:00,71.0,428.9352,1542.0,4.400000000000002,7.000000000000001,2.1000000000000014,2296.909
2024-09-15 12:06:00,70.5,427.7054,1542.0,4.400000000000002,7.1000000000000005,2.0,2275.911
2024-09-15 12:15:00,70.0,437.7894,1542.0,4.300000000000001,6.9,2.1000000000000014,2249.585
2024-09-15 12:21:00,69.0,430.6568,1542.0,4.099999999999998,6.7,1.6000000000000014,2233.69
2024-09-15 12:27:00,73.5,429.673,1542.0,4.199999999999999,6.9,2.0,2373.689
2024-09-15 12:30:00,71.5,425.9838,1542.0,4.300000000000001,6.9,2.0,2306.182
2024-09-15 12:33:00,74.0,425.9838,1542.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2363.814
2024-09-15 12:39:00,73.5,444.43,1543.0,4.300000000000001,7.0,2.299999999999997,2348.406
2024-09-15 12:42:00,72.5,445.1678,1543.0,4.400000000000002,6.9,2.1999999999999957,2342.845
2024-09-15 12:45:00,72.0,435.5758,1543.0,4.400000000000002,6.9,2.0999999999999943,2305.631
2024-09-15 12:51:00,72.5,446.6435,1543.0,4.400000000000002,6.9,2.1999999999999957,2290.229
2024-09-15 12:57:00,75.0,446.1516,1543.0,4.399999999999999,7.1000000000000005,2.3000000000000043,2385.473
2024-09-15 13:03:00,74.5,451.0706,1543.0,4.5,7.0,2.1000000000000014,2382.409
2024-09-15 13:09:00,73.0,444.184,1543.0,4.399999999999999,6.9,2.200000000000003,2400.117
2024-09-15 13:12:00,73.5,443.6921,1543.0,4.399999999999999,7.000000000000001,2.200000000000003,2323.267
2024-09-15 13:15:00,71.0,442.7083,1543.0,4.399999999999999,6.800000000000001,2.1000000000000014,2304.456
2024-09-15 13:21:00,70.0,442.7083,1543.0,4.100000000000001,6.700000000000001,2.1000000000000014,2247.996
2024-09-15 13:24:00,74.0,437.7894,1543.0,4.100000000000001,6.500000000000001,1.6000000000000014,2362.628
2024-09-15 13:27:00,74.5,437.5434,1543.0,4.200000000000003,6.9,2.1999999999999957,2348.597
2024-09-15 13:33:00,73.0,440.7407,1543.0,4.299999999999997,6.9,2.200000000000003,2332.687
2024-09-15 13:39:00,73.0,447.6273,1544.0,4.299999999999997,6.9,2.200000000000003,2347.798
2024-09-15 13:45:00,74.0,450.3327,1544.0,4.5,6.9,2.1000000000000014,2376.518
2024-09-15 13:51:00,73.0,446.8895,1544.0,4.299999999999997,6.9,2.200000000000003,2345.608
2024-09-15 13:57:00,73.0,446.6435,1544.0,4.299999999999997,7.0,2.200000000000003,2353.512
2024-09-15 14:03:00,71.0,444.184,1544.0,4.299999999999997,6.800000000000001,2.1000000000000014,2248.922
2024-09-15 14:09:00,70.5,441.9705,1544.0,4.200000000000003,6.9,2.0999999999999943,2264.223
2024-09-15 14:15:00,70.5,445.4138,1544.0,4.200000000000003,6.800000000000001,1.8999999999999986,2383.816
2024-09-15 14:21:00,77.5,449.8409,1544.0,4.399999999999999,7.0,2.3000000000000043,2487.186
2024-09-15 14:27:00,76.5,451.5625,1544.0,4.600000000000001,7.2,2.1999999999999957,2469.287
2024-09-15 14:33:00,79.0,462.3843,1544.0,4.700000000000003,7.0,2.299999999999997,2556.984
2024-09-15 14:39:00,77.0,461.6464,1545.0,4.700000000000003,7.0,2.0999999999999943,2490.558
2024-09-15 14:45:00,76.5,456.4815,1545.0,4.600000000000001,6.9,2.1000000000000014,2461.322
2024-09-15 14:51:00,75.5,441.7245,1545.0,4.600000000000001,7.1000000000000005,2.1000000000000014,2419.505
2024-09-15 14:57:00,75.0,443.2002,1545.0,4.5,7.1000000000000005,2.200000000000003,2414.17
2024-09-15 15:03:00,76.0,446.3976,1545.0,4.5,7.000000000000001,2.200000000000003,2431.486
2024-09-15 15:06:00,76.0,440.2488,1545.0,4.5,7.1000000000000005,2.200000000000003,2414.172
2024-09-15 15:09:00,75.0,445.1678,1545.0,4.600000000000001,7.1000000000000005,2.200000000000003,2408.846
2024-09-15 15:15:00,74.5,440.4948,1545.0,4.5,7.1000000000000005,2.1000000000000014,2397.729
2024-09-15 15:21:00,73.5,437.7894,1545.0,4.5,7.2,2.1000000000000014,2395.003
2024-09-15 15:27:00,72.0,438.0353,1545.0,4.399999999999999,7.2,2.1000000000000014,2326.942
2024-09-15 15:33:00,72.0,443.9381,1545.0,4.299999999999997,7.0,2.200000000000003,2349.294
2024-09-15 15:39:00,73.5,446.6435,1546.0,4.299999999999997,6.9,2.3000000000000043,2358.826
2024-09-15 15:45:00,74.0,448.6111,1546.0,4.5,6.9,2.200000000000003,2386.874
2024-09-15 15:51:00,82.5,497.8009,1546.0,5.200000000000003,6.8999999999999995,2.5999999999999943,2689.634
2024-09-15 15:57:00,88.5,511.82,1546.0,5.799999999999997,7.1000000000000005,2.6000000000000014,2854.964
2024-09-15 16:03:00,89.5,509.1146,1546.0,6.0,7.1000000000000005,2.3999999999999986,2880.056
2024-09-15 16:09:00,90.0,516.2471,1546.0,6.0,7.1000000000000005,2.5,2887.736
2024-09-15 16:15:00,89.5,516.493,1546.0,5.899999999999999,7.1000000000000005,2.5,2878.818
2024-09-15 16:21:00,90.0,510.0984,1546.0,6.0,7.200000000000001,2.3999999999999986,2892.577
2024-09-15 16:27:00,90.0,505.9173,1546.0,6.0,7.1,2.3999999999999986,2907.688
2024-09-15 16:30:00,90.0,500.2604,1546.0,6.0,7.1,2.3999999999999986,2887.018
2024-09-15 16:33:00,90.0,499.0307,1546.0,6.100000000000001,7.1,2.3999999999999986,2891.813
2024-09-15 16:39:00,89.0,496.8171,1547.0,6.0,7.199999999999999,2.3999999999999986,2872.786
2024-09-15 16:45:00,89.0,493.1279,1547.0,6.0,7.199999999999999,2.1999999999999957,2860.403
2024-09-15 16:51:00,87.5,495.8333,1547.0,5.899999999999999,7.199999999999999,2.299999999999997,2821.872
2024-09-15 16:57:00,87.5,489.1927,1547.0,5.899999999999999,7.299999999999999,2.299999999999997,2804.045
2024-09-15 17:03:00,87.5,490.9144,1547.0,5.899999999999999,7.199999999999999,2.200000000000003,2812.182
2024-09-15 17:06:00,88.0,493.6198,1547.0,5.899999999999999,7.1,2.299999999999997,2814.484
2024-09-15 17:09:00,86.5,487.4711,1547.0,5.899999999999999,7.1,2.200000000000003,2792.509
2024-09-15 17:15:00,87.0,478.371,1547.0,5.899999999999999,7.199999999999999,2.200000000000003,2763.482
2024-09-15 17:21:00,85.0,481.8142,1547.0,5.699999999999996,7.1,2.200000000000003,2748.473
2024-09-15 17:27:00,84.5,474.9276,1547.0,5.699999999999996,7.199999999999999,2.200000000000003,2733.191
2024-09-15 17:33:00,85.0,475.6655,1547.0,5.799999999999997,7.199999999999999,2.200000000000003,2727.746
2024-09-15 17:39:00,84.5,475.1736,1548.0,5.799999999999997,7.199999999999999,2.200000000000003,2729.389
2024-09-15 17:45:00,85.0,482.5521,1548.0,5.700000000000003,7.199999999999999,2.299999999999997,2731.248
2024-09-15 17:48:00,84.0,453.7761,1548.0,5.899999999999999,7.199999999999999,2.3000000000000043,2706.93
2024-09-15 17:51:00,83.5,454.7599,1548.0,6.0,7.3999999999999995,2.1000000000000014,2686.5
2024-09-15 17:57:00,81.5,434.592,1548.0,5.799999999999997,7.3999999999999995,2.0,2606.965
2024-09-15 18:03:00,79.5,433.8542,1548.0,5.700000000000003,7.3999999999999995,2.0999999999999943,2570.843
2024-09-15 18:09:00,79.5,430.6568,1548.0,5.700000000000003,7.3999999999999995,2.0999999999999943,2558.287
2024-09-15 18:15:00,80.0,427.9514,1548.0,5.600000000000001,7.3999999999999995,2.0,2548.263
2024-09-15 18:21:00,77.5,420.5729,1548.0,5.700000000000003,7.3999999999999995,1.8999999999999986,2484.034
2024-09-15 18:27:00,75.0,418.1134,1548.0,5.5,7.3999999999999995,1.8999999999999986,2413.498
2024-09-15 18:33:00,73.5,419.8351,1548.0,5.399999999999999,7.499999999999999,1.9000000000000057,2367.053
2024-09-15 18:39:00,72.5,419.3432,1549.0,5.300000000000004,7.3999999999999995,1.8999999999999986,2296.642
