Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-09-15 18:45:00,76.5,422.7865,1549.0,5.200000000000003,7.199999999999999,2.1000000000000014,2492.069
2024-09-15 18:51:00,73.0,423.5243,1549.0,5.400000000000002,7.299999999999999,2.0,2363.7
2024-09-15 18:57:00,74.0,440.2488,1549.0,5.400000000000002,7.1,2.0999999999999943,2404.672
2024-09-15 19:03:00,76.5,436.5596,1549.0,5.699999999999999,7.200000000000001,2.1000000000000014,2464.391
2024-09-15 19:09:00,76.0,439.511,1549.0,5.4999999999999964,7.200000000000001,2.0,2462.443
2024-09-15 19:15:00,78.0,447.3813,1549.0,5.699999999999999,7.200000000000001,2.200000000000003,2512.885
2024-09-15 19:21:00,76.5,433.1163,1549.0,5.599999999999998,7.300000000000001,2.1000000000000014,2478.487
2024-09-15 19:27:00,77.5,439.265,1549.0,5.599999999999998,7.199999999999999,2.1000000000000014,2495.08
2024-09-15 19:33:00,77.0,444.184,1549.0,5.4999999999999964,7.199999999999999,2.200000000000003,2468.792
2024-09-15 19:39:00,76.5,442.9543,1550.0,5.4999999999999964,7.1,2.200000000000003,2467.125
2024-09-15 19:42:00,76.5,441.2326,1550.0,5.599999999999998,7.199999999999999,2.0,2460.76
2024-09-15 19:45:00,76.5,437.7894,1550.0,5.4999999999999964,7.199999999999999,2.0,2463.405
2024-09-15 19:51:00,77.0,435.0839,1550.0,5.4999999999999964,7.299999999999999,2.1000000000000014,2454.224
2024-09-15 19:57:00,75.0,429.1812,1550.0,5.400000000000002,7.199999999999999,2.0,2383.142
2024-09-15 20:03:00,72.0,433.1163,1550.0,5.199999999999999,7.3,1.8999999999999986,2321.617
2024-09-15 20:09:00,78.5,429.4271,1550.0,5.400000000000002,7.299999999999999,2.1999999999999957,2491.927
2024-09-15 20:15:00,77.0,430.9027,1550.0,5.599999999999998,7.3999999999999995,2.1000000000000014,2473.49
2024-09-15 20:21:00,77.0,441.4786,1550.0,5.599999999999998,7.1,2.200000000000003,2473.459
2024-09-15 20:27:00,76.5,427.9514,1550.0,5.599999999999998,7.299999999999999,2.0,2460.816
2024-09-15 20:33:00,74.5,430.6568,1550.0,5.5000000000000036,7.3,2.0,2402.248
2024-09-15 20:39:00,70.5,440.4948,1551.0,5.199999999999999,6.499999999999999,1.6000000000000014,2376.142
2024-09-15 20:45:00,78.5,429.1812,1551.0,5.5000000000000036,7.3,2.1999999999999957,2499.905
2024-09-15 20:51:00,75.0,420.8188,1551.0,5.5000000000000036,7.3999999999999995,1.8999999999999986,2395.657
2024-09-15 20:57:00,74.0,442.7083,1551.0,5.5000000000000036,7.1,2.0,2388.174
2024-09-15 21:03:00,71.5,423.0324,1551.0,5.400000000000002,7.199999999999999,1.8999999999999986,2329.609
2024-09-15 21:09:00,72.0,427.9514,1551.0,5.0000000000000036,6.8,1.6999999999999957,2417.339
2024-09-15 21:15:00,74.0,425.4919,1551.0,5.400000000000002,7.1,2.0,2367.771
2024-09-15 21:21:00,73.0,426.4757,1551.0,5.300000000000001,7.3,2.0,2336.56
2024-09-15 21:27:00,73.0,433.3623,1551.0,5.400000000000002,7.1,2.0,2291.086
2024-09-15 21:33:00,72.5,433.8542,1551.0,5.300000000000001,7.1,2.0,2287.105
2024-09-15 21:39:00,79.5,437.7894,1552.0,5.0000000000000036,6.8999999999999995,2.5999999999999943,2547.278
2024-09-15 21:45:00,76.0,428.4433,1552.0,5.5000000000000036,7.3,1.6999999999999957,2468.855
2024-09-15 21:51:00,76.5,451.8085,1552.0,5.099999999999998,7.3,2.3000000000000043,2471.464
2024-09-15 21:57:00,80.0,411.9647,1552.0,5.5000000000000036,7.3,2.0,2533.618
2024-09-15 22:03:00,71.0,432.8704,1552.0,5.0000000000000036,7.1,1.8999999999999986,2346.035
2024-09-15 22:09:00,71.0,462.3843,1552.0,5.099999999999998,7.1,2.0,2339.431
2024-09-15 22:15:00,67.5,414.6701,1552.0,4.699999999999999,6.500000000000001,1.6000000000000014,2231.233
2024-09-15 22:21:00,72.5,417.1296,1552.0,5.099999999999998,6.9,2.0,2349.204
2024-09-15 22:27:00,70.0,424.7541,1552.0,5.199999999999999,6.8999999999999995,1.8999999999999986,2295.414
2024-09-15 22:33:00,73.0,451.3165,1552.0,5.300000000000001,6.800000000000001,2.1000000000000014,2376.313
2024-09-15 22:39:00,71.0,427.2136,1553.0,5.399999999999999,6.9,2.0,2317.964
2024-09-15 22:45:00,70.5,429.673,1553.0,5.399999999999999,7.0,2.0,2261.22
2024-09-15 22:51:00,71.5,428.4433,1553.0,5.399999999999999,6.800000000000001,1.6000000000000014,2264.239
2024-09-15 22:57:00,72.0,427.7054,1553.0,5.299999999999997,7.1000000000000005,2.0,2341.167
2024-09-15 23:03:00,72.5,424.5081,1553.0,5.399999999999999,7.000000000000001,2.0,2340.141
2024-09-15 23:09:00,69.5,409.7512,1553.0,5.199999999999996,7.000000000000001,1.8000000000000043,2178.118
2024-09-15 23:15:00,72.0,475.9114,1553.0,4.399999999999999,6.7,2.200000000000003,2355.867
2024-09-15 23:21:00,75.0,483.2899,1553.0,4.5,6.8,2.1999999999999957,2445.077
2024-09-15 23:27:00,78.5,489.9306,1553.0,4.600000000000001,6.8,2.299999999999997,2549.873
2024-09-15 23:33:00,78.0,488.7008,1553.0,4.600000000000001,6.7,2.299999999999997,2538.235
2024-09-15 23:39:00,78.0,486.9792,1554.0,4.600000000000001,6.800000000000001,2.299999999999997,2535.445
2024-09-15 23:45:00,81.5,488.4549,1554.0,4.5,6.300000000000001,1.7999999999999972,2653.949
2024-09-15 23:51:00,81.0,483.044,1554.0,4.600000000000001,7.2,2.5,2592.311
2024-09-15 23:57:00,80.5,490.4225,1554.0,4.699999999999996,7.0,2.3000000000000043,2605.371
2024-09-16 00:00:00,81.5,499.0307,1554.0,4.699999999999996,6.9,2.4000000000000057,2643.103
2024-09-16 00:03:00,81.5,502.7199,1554.0,4.799999999999997,6.9,2.3999999999999986,2650.674
2024-09-16 00:09:00,81.0,495.5874,1554.0,4.699999999999996,6.9,2.4000000000000057,2606.174
2024-09-16 00:15:00,82.0,499.0307,1554.0,4.799999999999997,6.9,2.4000000000000057,2654.432
2024-09-16 00:21:00,80.5,484.7656,1554.0,4.699999999999996,7.0,2.3000000000000043,2599.905
2024-09-16 00:27:00,80.5,481.3224,1554.0,4.600000000000001,7.1,2.299999999999997,2602.364
2024-09-16 00:33:00,78.5,476.4034,1554.0,4.5,6.9,2.299999999999997,2571.814
2024-09-16 00:36:00,79.0,475.1736,1554.0,4.5,6.9,2.1999999999999957,2548.046
2024-09-16 00:39:00,77.5,477.3871,1555.0,4.5,7.0,2.1999999999999957,2538.755
2024-09-16 00:45:00,79.0,475.1736,1555.0,4.5,7.0,2.1999999999999957,2552.91
2024-09-16 00:51:00,78.0,471.9763,1555.0,4.5,7.0,2.1999999999999957,2542.767
2024-09-16 00:57:00,80.5,479.3548,1555.0,4.5,7.1,2.3999999999999986,2583.147
2024-09-16 01:03:00,80.5,476.8952,1555.0,4.5,7.1,2.3999999999999986,2592.868
2024-09-16 01:09:00,80.0,478.8629,1555.0,4.5,7.0,2.3999999999999986,2585.708
2024-09-16 01:15:00,80.0,480.8304,1555.0,4.600000000000001,7.0,2.3999999999999986,2599.786
2024-09-16 01:21:00,81.0,480.8304,1555.0,4.5,7.1,2.5,2614.168
2024-09-16 01:27:00,80.5,477.6331,1555.0,4.600000000000001,7.199999999999999,2.299999999999997,2601.199
2024-09-16 01:33:00,80.5,478.371,1555.0,4.600000000000001,7.199999999999999,2.299999999999997,2610.403
2024-09-16 01:39:00,81.0,482.3062,1556.0,4.600000000000001,7.3,2.3999999999999986,2633.95
2024-09-16 01:45:00,82.0,482.3062,1556.0,4.600000000000001,7.199999999999999,2.3999999999999986,2629.219
2024-09-16 01:48:00,82.0,485.9954,1556.0,4.600000000000001,7.3,2.5,2652.695
2024-09-16 01:51:00,82.5,487.963,1556.0,4.699999999999996,7.3,2.4000000000000057,2661.299
2024-09-16 01:57:00,82.0,485.0116,1556.0,4.699999999999996,7.3,2.4000000000000057,2652.117
2024-09-16 02:03:00,79.0,466.0735,1556.0,4.5,7.3,2.299999999999997,2554.55
2024-09-16 02:09:00,79.5,467.7951,1556.0,4.5,7.199999999999999,2.299999999999997,2563.513
2024-09-16 02:15:00,79.0,465.3356,1556.0,4.5,7.3,2.1999999999999957,2533.606
2024-09-16 02:21:00,78.0,454.2679,1556.0,4.5,7.3,2.1999999999999957,2528.243
2024-09-16 02:27:00,77.0,451.0706,1556.0,4.399999999999999,7.3,2.200000000000003,2492.052
2024-09-16 02:33:00,77.5,456.7274,1556.0,4.399999999999999,7.3,2.299999999999997,2508.755
2024-09-16 02:39:00,77.0,450.0868,1557.0,4.399999999999999,7.3,2.200000000000003,2497.051
2024-09-16 02:45:00,77.0,452.3004,1557.0,4.399999999999999,7.3,2.200000000000003,2480.489
2024-09-16 02:51:00,76.0,450.0868,1557.0,4.399999999999999,7.199999999999999,2.1000000000000014,2442.847
2024-09-16 02:57:00,74.5,446.3976,1557.0,4.299999999999997,7.1,2.200000000000003,2414.323
2024-09-16 03:03:00,74.0,452.5463,1557.0,4.299999999999997,7.1,2.200000000000003,2414.072
2024-09-16 03:09:00,74.0,452.7923,1557.0,4.299999999999997,7.1,2.200000000000003,2391.324
2024-09-16 03:15:00,72.5,450.3327,1557.0,4.199999999999996,7.0,2.200000000000003,2356.122
2024-09-16 03:21:00,73.0,441.4786,1557.0,4.099999999999998,7.2,2.200000000000003,2360.678
2024-09-16 03:27:00,72.5,455.0058,1557.0,4.099999999999998,7.0,2.3000000000000043,2382.036
2024-09-16 03:33:00,73.0,457.2193,1557.0,4.199999999999999,7.0,2.200000000000003,2378.061
2024-09-16 03:39:00,73.0,453.7761,1558.0,4.099999999999998,6.9,2.3000000000000043,2374.442
2024-09-16 03:45:00,74.0,459.6788,1558.0,4.199999999999999,6.9,2.200000000000003,2386.365
2024-09-16 03:51:00,73.5,456.4815,1558.0,4.199999999999999,6.9,2.200000000000003,2384.195
2024-09-16 03:57:00,74.0,457.9572,1558.0,4.199999999999996,6.9,2.3000000000000043,2381.562
2024-09-16 04:03:00,73.5,461.1545,1558.0,4.099999999999998,6.9,2.3000000000000043,2399.739
2024-09-16 04:09:00,74.5,454.022,1558.0,4.199999999999999,6.9,2.200000000000003,2409.76
2024-09-16 04:15:00,75.0,467.3032,1558.0,4.300000000000001,6.9,2.200000000000003,2452.011
2024-09-16 04:21:00,75.0,462.6302,1558.0,4.300000000000001,6.800000000000001,2.200000000000003,2443.742
2024-09-16 04:27:00,74.5,460.4167,1558.0,4.300000000000001,6.800000000000001,2.1000000000000014,2425.077
2024-09-16 04:33:00,74.5,454.7599,1558.0,4.300000000000001,7.000000000000001,2.200000000000003,2408.411
2024-09-16 04:39:00,75.0,450.3327,1559.0,4.199999999999999,7.000000000000001,2.200000000000003,2408.573
2024-09-16 04:45:00,74.0,448.1192,1559.0,4.199999999999999,7.000000000000001,2.200000000000003,3595.562
2024-09-16 04:51:00,72.0,435.3299,1559.0,4.099999999999998,7.1000000000000005,2.0,2288.552
2024-09-16 04:57:00,67.0,438.0353,1559.0,3.900000000000002,6.9,2.0,2255.558
2024-09-16 05:03:00,67.5,454.022,1559.0,4.0000000000000036,6.800000000000001,2.0,2253.403
2024-09-16 05:09:00,69.0,441.4786,1559.0,3.900000000000002,6.800000000000001,2.1000000000000014,2267.782
2024-09-16 05:15:00,70.0,455.9896,1559.0,3.900000000000002,6.800000000000001,2.1999999999999957,2249.688
2024-09-16 05:21:00,73.0,466.0735,1559.0,4.099999999999998,6.800000000000001,2.200000000000003,2341.627
2024-09-16 05:27:00,73.0,468.7789,1559.0,4.099999999999998,6.700000000000001,2.4000000000000057,2383.924
2024-09-16 05:33:00,76.0,484.7656,1559.0,4.300000000000001,6.700000000000001,2.299999999999997,2440.39
2024-09-16 05:39:00,76.0,479.8466,1560.0,4.400000000000002,6.700000000000001,2.1999999999999957,2481.31
2024-09-16 05:45:00,75.0,467.3032,1560.0,4.300000000000001,6.700000000000001,2.1000000000000014,2426.991
2024-09-16 05:51:00,74.0,453.5301,1560.0,4.099999999999998,6.800000000000001,2.3000000000000043,2358.749
2024-09-16 05:57:00,73.5,457.9572,1560.0,4.099999999999998,6.800000000000001,2.200000000000003,2343.856
2024-09-16 06:03:00,72.5,453.5301,1560.0,4.199999999999996,6.800000000000001,2.200000000000003,2342.271
2024-09-16 06:09:00,71.5,454.022,1560.0,4.100000000000001,6.699999999999999,2.0999999999999943,2315.195
2024-09-16 06:15:00,71.0,461.4005,1560.0,4.100000000000001,6.699999999999999,2.0999999999999943,2282.431
2024-09-16 06:21:00,70.5,458.941,1560.0,4.100000000000001,6.800000000000001,2.0999999999999943,2250.322
2024-09-16 06:27:00,71.0,455.0058,1560.0,4.0,6.800000000000001,2.1999999999999957,2270.317
2024-09-16 06:33:00,71.5,470.2546,1560.0,4.100000000000001,6.800000000000001,2.1999999999999957,2326.099
2024-09-16 06:39:00,72.0,466.5654,1561.0,4.100000000000001,6.700000000000001,2.0999999999999943,2325.927
2024-09-16 06:45:00,73.5,480.5845,1561.0,4.199999999999996,6.700000000000001,2.200000000000003,2361.584
2024-09-16 06:51:00,74.0,479.8466,1561.0,4.199999999999996,6.700000000000001,2.3000000000000043,2392.288
2024-09-16 06:57:00,74.5,469.5168,1561.0,4.199999999999996,6.700000000000001,2.3000000000000043,2389.171
2024-09-16 07:03:00,74.5,470.9925,1561.0,4.199999999999996,6.6000000000000005,2.3000000000000043,2378.759
2024-09-16 07:09:00,76.0,492.39,1561.0,4.299999999999997,6.6,2.3999999999999986,2465.428
2024-09-16 07:15:00,76.0,498.5388,1561.0,4.399999999999999,6.6,2.200000000000003,2469.708
2024-09-16 07:21:00,76.5,491.6522,1561.0,4.399999999999999,6.6,2.200000000000003,2472.397
2024-09-16 07:24:00,76.5,485.0116,1561.0,4.399999999999999,6.6,2.200000000000003,2457.365
2024-09-16 07:27:00,76.5,498.2928,1561.0,4.399999999999999,6.6,2.200000000000003,2462.452
2024-09-16 07:33:00,77.0,497.0631,1561.0,4.5,6.6,2.1000000000000014,2492.4
2024-09-16 07:39:00,77.5,496.8171,1562.0,4.399999999999999,6.6,2.299999999999997,2502.545
2024-09-16 07:45:00,77.0,487.2251,1562.0,4.399999999999999,6.699999999999999,2.200000000000003,2457.386
2024-09-16 07:51:00,77.0,487.963,1562.0,4.399999999999999,6.6,2.200000000000003,2477.907
2024-09-16 07:57:00,76.0,490.9144,1562.0,4.399999999999999,6.700000000000001,2.200000000000003,2450.117
2024-09-16 08:03:00,77.5,494.8495,1562.0,4.399999999999999,6.6,2.299999999999997,2492.673
2024-09-16 08:09:00,77.5,489.9306,1562.0,4.5,6.6,2.1999999999999957,2500.523
2024-09-16 08:15:00,78.0,493.6198,1562.0,4.399999999999999,6.6,2.299999999999997,2475.761
2024-09-16 08:21:00,78.5,498.0469,1562.0,4.5,6.6,2.299999999999997,2513.524
2024-09-16 08:27:00,79.0,510.3443,1562.0,4.5,6.700000000000001,2.3999999999999986,2576.803
2024-09-16 08:33:00,80.0,508.8687,1562.0,4.5,6.499999999999999,2.3999999999999986,2573.895
2024-09-16 08:39:00,80.0,509.1146,1563.0,4.5,6.6000000000000005,2.3999999999999986,2576.152
2024-09-16 08:42:00,80.0,511.5741,1563.0,4.5,6.6000000000000005,2.5,2584.457
2024-09-16 08:45:00,81.0,512.8038,1563.0,4.600000000000001,6.700000000000001,2.3999999999999986,2584.566
2024-09-16 08:51:00,81.5,510.0984,1563.0,4.600000000000001,6.700000000000001,2.3999999999999986,2612.161
2024-09-16 08:57:00,81.0,512.066,1563.0,4.600000000000001,6.700000000000001,2.3999999999999986,2632.586
2024-09-16 09:00:00,82.0,514.2795,1563.0,4.600000000000001,6.700000000000001,2.3999999999999986,2628.624
2024-09-16 09:03:00,81.0,469.7627,1563.0,4.699999999999996,6.700000000000001,2.4000000000000057,2600.169
2024-09-16 09:09:00,80.0,548.2205,1563.0,5.0,6.8,2.5,2700.08
2024-09-16 09:15:00,85.0,526.3311,1563.0,5.5,6.9,2.299999999999997,2735.494
2024-09-16 09:21:00,84.0,491.8981,1563.0,5.399999999999999,6.9,2.299999999999997,2691.573
2024-09-16 09:27:00,84.0,502.228,1563.0,5.400000000000002,7.0,2.1999999999999957,2703.64
2024-09-16 09:33:00,84.0,498.2928,1563.0,5.399999999999999,7.0,2.299999999999997,2709.46
2024-09-16 09:39:00,84.5,495.3414,1564.0,5.600000000000001,7.0,2.3999999999999986,2722.182
2024-09-16 09:51:00,84.5,496.0793,1564.0,5.5,7.0,2.3999999999999986,2735.779
2024-09-16 09:57:00,84.0,500.5063,1564.0,5.600000000000001,7.0,2.3999999999999986,2708.412
2024-09-16 10:03:00,83.5,493.1279,1564.0,5.5,7.0,2.3999999999999986,2708.909
2024-09-16 10:09:00,85.0,501.9821,1564.0,5.600000000000001,7.0,2.5,2725.454
2024-09-16 10:15:00,84.0,492.39,1564.0,5.799999999999997,7.3,2.1000000000000014,2633.321
2024-09-16 10:21:00,85.0,496.8171,1564.0,5.799999999999997,7.0,2.3000000000000043,2703.253
2024-09-16 10:27:00,86.5,500.7523,1564.0,5.699999999999996,7.0,2.3000000000000043,2790.197
2024-09-16 10:33:00,87.5,513.0498,1564.0,5.899999999999999,7.1,2.5,2840.717
2024-09-16 10:39:00,94.5,546.007,1565.0,6.199999999999996,6.799999999999999,2.8000000000000043,3027.177
2024-09-16 10:51:00,93.5,527.8067,1565.0,5.399999999999999,7.199999999999999,2.700000000000003,2981.305
2024-09-16 11:03:00,92.0,516.493,1565.0,5.299999999999997,7.3999999999999995,2.6000000000000014,2933.565
2024-09-16 11:18:00,87.5,494.3576,1565.0,5.100000000000001,7.3,2.5,2835.576
2024-09-16 11:33:00,87.0,487.4711,1565.0,5.0,7.3999999999999995,2.5,2800.747
2024-09-16 11:48:00,88.0,489.4387,1566.0,5.0,7.3999999999999995,2.5,2820.552
2024-09-16 12:03:00,86.0,499.5226,1566.0,5.0,7.299999999999999,2.3999999999999986,2774.279
2024-09-16 12:15:00,86.5,494.8495,1566.0,5.0,7.300000000000001,2.3999999999999986,2785.786
2024-09-16 12:18:00,87.0,497.309,1566.0,5.0,7.199999999999999,2.5,2799.377
2024-09-16 12:21:00,87.5,496.0793,1566.0,5.0,7.300000000000001,2.5,2807.064
2024-09-16 12:30:00,88.0,498.0469,1566.0,5.0,7.200000000000001,2.6000000000000014,2807.26
2024-09-16 12:33:00,88.0,506.9011,1566.0,5.100000000000001,7.200000000000001,2.5,2831.068
2024-09-16 12:42:00,87.5,504.6875,1567.0,5.100000000000001,7.200000000000001,2.5,2815.802
2024-09-16 12:48:00,87.5,505.1794,1567.0,5.100000000000001,7.200000000000001,2.5,2836.321
2024-09-16 13:00:00,88.5,509.3605,1567.0,5.099999999999998,7.200000000000001,2.5,2856.392
2024-09-16 13:15:00,88.5,519.9363,1567.0,5.099999999999998,7.200000000000001,2.700000000000003,2870.735
2024-09-16 13:24:00,88.0,502.7199,1567.0,5.099999999999998,7.300000000000001,2.5,2850.627
2024-09-16 13:30:00,88.5,503.4577,1567.0,5.099999999999998,7.199999999999999,2.5,2856.894
2024-09-16 13:36:00,87.5,500.2604,1567.0,5.099999999999998,7.199999999999999,2.5,2824.491
2024-09-16 13:42:00,86.5,499.7685,1568.0,5.0000000000000036,7.1,2.5,2779.162
2024-09-16 13:48:00,87.0,500.7523,1568.0,5.0000000000000036,7.1,2.5,2782.834
2024-09-16 14:00:00,86.5,508.3767,1568.0,5.0000000000000036,7.0,2.5,2781.621
2024-09-16 14:06:00,87.0,508.3767,1568.0,5.0000000000000036,7.0,2.5,2792.984
2024-09-16 14:12:00,88.0,512.8038,1568.0,5.0000000000000036,7.1,2.5999999999999943,2814.48
2024-09-16 14:18:00,88.0,514.0336,1568.0,5.099999999999998,7.1,2.5,2816.461
2024-09-16 14:24:00,88.5,509.6065,1568.0,5.099999999999998,7.1,2.5,2820.717
2024-09-16 14:30:00,87.5,510.0984,1568.0,5.099999999999998,7.1,2.5,2819.681
2024-09-16 14:36:00,87.0,508.3767,1568.0,5.0000000000000036,7.1,2.5999999999999943,2800.666
2024-09-16 14:42:00,88.0,517.7228,1569.0,5.0000000000000036,7.1,2.5999999999999943,2810.668
2024-09-16 14:48:00,88.0,515.2633,1569.0,5.099999999999998,7.1,2.5,2823.043
2024-09-16 14:54:00,88.5,517.4769,1569.0,5.099999999999998,7.1,2.6000000000000014,2836.017
2024-09-16 15:00:00,90.0,519.1985,1569.0,5.199999999999999,7.1,2.6000000000000014,2873.186
2024-09-16 15:12:00,89.5,521.658,1569.0,5.199999999999999,7.1,2.6000000000000014,2877.247
2024-09-16 15:18:00,89.5,518.7066,1569.0,5.099999999999998,7.1,2.6000000000000014,2885.618
2024-09-16 15:24:00,89.5,518.7066,1569.0,5.199999999999999,7.1,2.6000000000000014,2878.269
2024-09-16 15:30:00,90.0,524.3634,1569.0,5.099999999999998,7.1,2.6000000000000014,2886.77
2024-09-16 15:36:00,90.5,527.5607,1569.0,5.199999999999999,7.1,2.6000000000000014,2932.035
2024-09-16 15:48:00,90.5,519.9363,1570.0,5.199999999999999,7.1,2.6000000000000014,2894.362
2024-09-16 15:54:00,90.5,518.7066,1570.0,5.199999999999999,7.1,2.6000000000000014,2904.091
2024-09-16 16:00:00,89.0,511.5741,1570.0,5.199999999999999,7.199999999999999,2.6000000000000014,2905.67
2024-09-16 16:06:00,90.0,510.0984,1570.0,5.199999999999999,7.199999999999999,2.5,2886.672
2024-09-16 16:12:00,90.0,515.5093,1570.0,5.199999999999999,7.1,2.6000000000000014,2894.928
2024-09-16 16:18:00,89.5,509.3605,1570.0,5.0,7.1,2.5,2872.289
2024-09-16 16:24:00,89.5,496.0793,1570.0,4.9999999999999964,7.3999999999999995,2.5,2848.911
2024-09-16 16:30:00,88.0,489.9306,1570.0,4.899999999999999,7.3999999999999995,2.5,2847.135
2024-09-16 16:36:00,88.5,492.39,1570.0,4.899999999999999,7.3999999999999995,2.5,2813.646
2024-09-16 16:42:00,85.0,479.8466,1571.0,4.800000000000004,7.3999999999999995,2.299999999999997,2732.382
2024-09-16 16:48:00,84.0,478.8629,1571.0,4.700000000000003,7.199999999999999,2.3999999999999986,2698.048
2024-09-16 16:54:00,83.5,473.206,1571.0,4.700000000000003,7.3,2.3999999999999986,2676.259
2024-09-16 17:00:00,81.5,469.5168,1571.0,4.600000000000001,7.3999999999999995,2.299999999999997,2628.886
2024-09-16 17:06:00,82.0,462.6302,1571.0,4.700000000000003,7.199999999999999,2.1999999999999957,2630.526
2024-09-16 17:12:00,81.0,475.6655,1571.0,4.700000000000003,7.1,2.299999999999997,2615.634
2024-09-16 17:18:00,82.0,473.6979,1571.0,4.700000000000003,7.199999999999999,2.299999999999997,2631.839
2024-09-16 17:24:00,81.5,475.6655,1571.0,4.700000000000003,7.199999999999999,2.299999999999997,2636.438
2024-09-16 17:30:00,81.5,473.9438,1571.0,4.800000000000004,7.1,2.299999999999997,2639.303
2024-09-16 17:36:00,81.5,467.3032,1571.0,4.700000000000003,7.199999999999999,2.3999999999999986,2617.116
2024-09-16 17:42:00,82.0,472.7141,1572.0,4.700000000000003,7.199999999999999,2.3999999999999986,2614.66
2024-09-16 17:48:00,81.0,477.6331,1572.0,4.700000000000003,7.1,2.3999999999999986,2644.293
2024-09-16 17:54:00,78.0,463.86,1572.0,4.5,7.0,2.0,2491.469
2024-09-16 18:00:00,78.0,470.7465,1572.0,4.5,6.9,2.200000000000003,2533.823
2024-09-16 18:12:00,79.0,474.9276,1572.0,4.600000000000001,7.1,2.200000000000003,2531.067
2024-09-16 18:15:00,79.0,472.7141,1572.0,4.5,7.0,2.200000000000003,2544.052
2024-09-16 18:18:00,79.0,472.4682,1572.0,4.600000000000001,7.1,2.200000000000003,2551.061
2024-09-16 18:24:00,80.0,474.6817,1572.0,4.600000000000001,6.9,2.200000000000003,2556.01
2024-09-16 18:30:00,79.5,472.2223,1572.0,4.600000000000001,7.1,2.299999999999997,2581.425
2024-09-16 18:36:00,80.0,470.9925,1572.0,4.600000000000001,7.0,2.200000000000003,2563.311
2024-09-16 18:42:00,80.0,474.4358,1573.0,4.600000000000001,7.0,2.200000000000003,2553.623
2024-09-16 18:48:00,80.0,472.7141,1573.0,4.699999999999999,7.0,2.200000000000003,2558.323
2024-09-16 18:54:00,81.0,474.9276,1573.0,4.699999999999999,7.0,2.299999999999997,2584.474
2024-09-16 19:00:00,79.5,472.4682,1573.0,4.699999999999999,7.0,2.1000000000000014,2507.58
2024-09-16 19:06:00,79.5,470.9925,1573.0,4.4999999999999964,7.0,2.3000000000000043,2552.319
2024-09-16 19:12:00,79.0,465.8275,1573.0,4.4999999999999964,7.1,2.3000000000000043,2538.173
2024-09-16 19:24:00,79.0,462.6302,1573.0,4.599999999999998,7.1,2.200000000000003,2525.957
2024-09-16 19:30:00,79.0,459.6788,1573.0,4.599999999999998,7.2,2.3000000000000043,2544.18
2024-09-16 19:36:00,78.5,463.614,1573.0,4.599999999999998,7.2,2.200000000000003,2515.748
2024-09-16 19:42:00,77.0,456.4815,1574.0,4.5000000000000036,7.0,2.0999999999999943,2473.962
2024-09-16 19:48:00,76.0,454.2679,1574.0,4.400000000000002,7.1,2.299999999999997,2451.212
2024-09-16 19:54:00,76.0,456.4815,1574.0,4.400000000000002,7.0,2.1999999999999957,2440.28
2024-09-16 20:00:00,76.5,453.7761,1574.0,4.5000000000000036,7.0,2.0999999999999943,2453.547
2024-09-16 20:06:00,75.0,449.103,1574.0,4.400000000000002,7.1,2.1000000000000014,2411.553
2024-09-16 20:12:00,76.0,457.2193,1574.0,4.400000000000002,7.1,2.1999999999999957,2427.931
2024-09-16 20:18:00,76.0,461.6464,1574.0,4.400000000000002,7.0,2.1999999999999957,2441.991
2024-09-16 20:24:00,75.5,463.86,1574.0,4.400000000000002,7.0,2.1999999999999957,2453.979
2024-09-16 20:30:00,79.5,484.5197,1574.0,4.599999999999998,7.0,2.3000000000000043,2603.98
2024-09-16 20:36:00,80.0,470.7465,1574.0,4.599999999999998,7.1,2.4000000000000057,2556.824
2024-09-16 20:42:00,79.5,463.86,1575.0,4.5000000000000036,7.1,2.299999999999997,2543.668
2024-09-16 20:48:00,80.0,475.1736,1575.0,4.599999999999998,7.1,2.3000000000000043,2562.941
2024-09-16 20:54:00,77.5,455.4977,1575.0,4.5000000000000036,7.0,2.1999999999999957,2501.232
2024-09-16 21:00:00,78.0,466.3194,1575.0,4.5000000000000036,7.1,2.0999999999999943,2512.865
2024-09-16 21:06:00,77.0,451.3165,1575.0,4.5000000000000036,7.0,2.0999999999999943,2469.763
2024-09-16 21:12:00,76.5,455.4977,1575.0,4.400000000000002,7.1,2.1999999999999957,2428.493
2024-09-16 21:18:00,75.5,451.5625,1575.0,4.400000000000002,7.199999999999999,2.1000000000000014,2459.765
2024-09-16 21:24:00,75.0,449.103,1575.0,4.300000000000001,7.0,2.200000000000003,2426.407
2024-09-16 21:30:00,74.5,455.2517,1575.0,4.400000000000002,7.0,2.1000000000000014,2402.821
2024-09-16 21:36:00,73.5,445.1678,1575.0,4.400000000000002,7.1,2.1000000000000014,2374.975
2024-09-16 21:42:00,75.5,463.3681,1576.0,4.400000000000002,7.1,2.1999999999999957,2450.979
2024-09-16 21:48:00,74.5,456.7274,1576.0,4.400000000000002,7.0,2.1999999999999957,2439.307
2024-09-16 21:54:00,75.0,456.2355,1576.0,4.400000000000002,7.0,2.1999999999999957,2468.479
2024-09-16 22:00:00,77.0,457.7112,1576.0,4.400000000000002,7.0,2.299999999999997,2457.921
2024-09-16 22:06:00,76.5,455.9896,1576.0,4.400000000000002,7.0,2.299999999999997,2486.442
2024-09-16 22:12:00,76.0,462.8762,1576.0,4.400000000000002,7.1,2.299999999999997,2525.501
2024-09-16 22:18:00,76.0,454.7599,1576.0,4.5000000000000036,7.0,2.1999999999999957,2489.673
2024-09-16 22:24:00,75.5,462.1383,1576.0,4.5000000000000036,7.1,2.1999999999999957,2474.808
2024-09-16 22:30:00,76.0,454.7599,1576.0,4.5000000000000036,7.0,2.1999999999999957,2482.718
2024-09-16 22:36:00,76.5,466.0735,1576.0,4.5000000000000036,7.1,2.299999999999997,2481.789
2024-09-16 22:42:00,75.5,459.1869,1577.0,4.5000000000000036,7.1,2.1999999999999957,2457.293
2024-09-16 22:57:00,76.5,451.3165,1577.0,4.5000000000000036,7.1,2.299999999999997,2513.808
2024-09-16 23:00:00,75.0,445.6598,1577.0,4.5000000000000036,7.1,2.1999999999999957,2454.026
2024-09-16 23:06:00,74.5,435.3299,1577.0,4.5000000000000036,7.2,2.0999999999999943,2425.484
2024-09-16 23:12:00,71.0,475.1736,1577.0,4.300000000000001,6.999999999999999,2.1000000000000014,2490.113
2024-09-16 23:18:00,79.0,470.7465,1577.0,4.300000000000001,6.7,2.299999999999997,2594.768
2024-09-16 23:24:00,79.0,464.5978,1577.0,4.400000000000002,7.1,2.3999999999999986,2555.22
2024-09-16 23:30:00,79.0,471.9763,1577.0,4.400000000000002,6.9,2.1999999999999957,2583.49
2024-09-16 23:36:00,79.5,489.6846,1577.0,4.599999999999998,6.9,2.3000000000000043,2568.271
2024-09-16 23:42:00,80.0,479.8466,1578.0,4.599999999999998,7.0,2.3000000000000043,2577.662
2024-09-16 23:48:00,80.5,486.9792,1578.0,4.599999999999998,7.0,2.3000000000000043,2603.458
2024-09-16 23:54:00,79.0,479.6007,1578.0,4.5000000000000036,7.0,2.1999999999999957,2541.66
2024-09-17 00:00:00,79.0,463.3681,1578.0,4.5000000000000036,7.1,2.299999999999997,2544.734
2024-09-17 00:03:00,78.5,473.9438,1578.0,4.5000000000000036,7.0,2.1999999999999957,2536.947
2024-09-17 00:06:00,78.0,477.3871,1578.0,4.5000000000000036,7.0,2.1999999999999957,2530.063
2024-09-17 00:09:00,77.0,470.9925,1578.0,4.600000000000001,6.9,2.1999999999999957,2523.246
2024-09-17 00:12:00,78.0,478.8629,1578.0,4.600000000000001,6.9,2.299999999999997,2565.509
2024-09-17 00:18:00,78.0,478.371,1578.0,4.600000000000001,7.0,2.299999999999997,2531.875
2024-09-17 00:24:00,77.0,466.3194,1578.0,4.5,7.0,2.1999999999999957,2501.064
2024-09-17 00:30:00,77.0,468.533,1578.0,4.5,6.9,2.1999999999999957,2474.229
2024-09-17 00:33:00,77.0,476.4034,1578.0,4.5,6.9,2.1000000000000014,2461.165
2024-09-17 00:36:00,78.0,471.4844,1578.0,4.5,7.0,2.1999999999999957,2473.148
2024-09-17 00:39:00,76.5,475.9114,1579.0,4.5,6.9,2.1999999999999957,2481.138
2024-09-17 00:42:00,77.0,464.5978,1579.0,4.5,7.0,2.1999999999999957,2470.376
2024-09-17 00:48:00,77.0,467.3032,1579.0,4.5,7.0,2.299999999999997,2495.091
2024-09-17 00:54:00,80.0,468.533,1579.0,4.5,7.0,2.5,2538.747
2024-09-17 01:00:00,78.0,487.2251,1579.0,4.600000000000001,6.9,2.1999999999999957,2516.055
2024-09-17 01:06:00,78.5,472.2223,1579.0,4.600000000000001,7.0,2.1999999999999957,2544.231
2024-09-17 01:12:00,79.0,477.3871,1579.0,4.600000000000001,7.0,2.299999999999997,2568.117
2024-09-17 01:15:00,80.0,484.2737,1579.0,4.699999999999996,7.0,2.3000000000000043,2574.967
2024-09-17 01:18:00,80.0,485.7494,1579.0,4.600000000000001,7.0,2.299999999999997,2568.362
2024-09-17 01:24:00,80.5,484.2737,1579.0,4.600000000000001,7.0,2.3999999999999986,2596.662
2024-09-17 01:30:00,81.5,476.4034,1579.0,4.600000000000001,7.1,2.3999999999999986,2622.802
2024-09-17 01:36:00,78.0,480.0926,1579.0,4.699999999999996,7.1,2.3000000000000043,2519.951
2024-09-17 01:42:00,80.5,482.3062,1580.0,4.600000000000001,7.0,2.299999999999997,2580.62
2024-09-17 01:48:00,78.0,470.9925,1580.0,4.600000000000001,7.0,2.1999999999999957,2584.37
2024-09-17 01:54:00,79.0,485.5035,1580.0,4.600000000000001,7.0,2.299999999999997,2553.97
2024-09-17 02:00:00,80.0,476.1574,1580.0,4.600000000000001,7.0,2.299999999999997,2552.919
2024-09-17 02:06:00,79.0,483.7818,1580.0,4.600000000000001,7.0,2.1999999999999957,2537.34
2024-09-17 02:12:00,80.5,479.8466,1580.0,4.600000000000001,7.0,2.299999999999997,2578.047
2024-09-17 02:18:00,80.0,482.5521,1580.0,4.600000000000001,7.0,2.3999999999999986,2596.799
2024-09-17 02:24:00,81.0,496.8171,1580.0,4.699999999999996,7.0,2.4000000000000057,2625.811
2024-09-17 02:27:00,81.0,485.5035,1580.0,4.699999999999996,7.1,2.3000000000000043,2598.383
2024-09-17 02:30:00,81.5,488.2089,1580.0,4.699999999999996,7.0,2.4000000000000057,2643.386
2024-09-17 02:36:00,81.5,483.7818,1580.0,4.599999999999998,7.1,2.3000000000000043,2633.529
2024-09-17 02:39:00,79.5,485.5035,1581.0,4.699999999999996,6.9,2.3000000000000043,2592.924
2024-09-17 02:42:00,80.0,477.6331,1581.0,4.699999999999996,7.0,2.3000000000000043,2583.285
2024-09-17 02:48:00,79.0,484.7656,1581.0,4.600000000000001,7.0,2.3999999999999986,2561.431
2024-09-17 02:54:00,79.5,484.2737,1581.0,4.599999999999998,7.0,2.3000000000000043,2581.903
2024-09-17 03:00:00,79.5,488.7008,1581.0,4.699999999999996,7.0,2.200000000000003,2567.593
2024-09-17 03:06:00,79.5,495.8333,1581.0,4.699999999999996,6.9,2.200000000000003,2571.713
2024-09-17 03:12:00,79.5,481.3224,1581.0,4.699999999999996,7.0,2.3000000000000043,2560.019
2024-09-17 03:18:00,80.0,485.9954,1581.0,4.699999999999996,7.0,2.3000000000000043,2591.814
2024-09-17 03:24:00,80.0,491.1603,1581.0,4.699999999999996,7.1,2.4000000000000057,2608.611
2024-09-17 03:30:00,81.0,484.2737,1581.0,4.799999999999997,7.1,2.3000000000000043,2610.002
2024-09-17 03:36:00,80.0,486.2413,1581.0,4.699999999999996,7.0,2.3000000000000043,2611.04
2024-09-17 03:42:00,82.0,490.4225,1582.0,4.699999999999996,7.1,2.4000000000000057,2632.271
2024-09-17 03:48:00,82.0,485.9954,1582.0,4.699999999999999,7.1,2.3999999999999986,2658.027
2024-09-17 03:54:00,82.0,496.8171,1582.0,4.699999999999999,7.1,2.3000000000000043,2632.239
2024-09-17 04:00:00,81.5,489.4387,1582.0,4.699999999999999,6.9,2.3000000000000043,2618.038
2024-09-17 04:06:00,81.0,499.0307,1582.0,4.699999999999999,6.9,2.3000000000000043,2615.707
2024-09-17 04:12:00,81.0,498.2928,1582.0,4.599999999999998,6.9,2.4000000000000057,2638.761
2024-09-17 04:18:00,82.0,505.1794,1582.0,4.799999999999997,7.0,2.3999999999999986,2658.985
2024-09-17 04:21:00,83.5,503.2118,1582.0,4.899999999999999,7.0,2.3999999999999986,2684.529
2024-09-17 04:24:00,83.5,502.9659,1582.0,4.899999999999999,7.0,2.3999999999999986,2704.39
2024-09-17 04:30:00,82.5,495.8333,1582.0,4.899999999999999,7.1,2.299999999999997,2664.655
2024-09-17 04:36:00,83.0,493.1279,1582.0,4.899999999999999,7.199999999999999,2.3999999999999986,2690.86
2024-09-17 04:42:00,83.5,493.3738,1583.0,4.899999999999999,7.199999999999999,2.3999999999999986,2667.378
2024-09-17 04:48:00,82.5,492.8819,1583.0,4.799999999999997,7.1,2.3999999999999986,2666.633
2024-09-17 04:54:00,82.0,487.2251,1583.0,4.799999999999997,7.2,2.3000000000000043,2656.888
2024-09-17 05:00:00,80.5,482.3062,1583.0,4.699999999999996,7.1,2.3000000000000043,2625.817
2024-09-17 05:06:00,81.5,483.5359,1583.0,4.599999999999998,7.2,2.4000000000000057,2627.563
2024-09-17 05:12:00,81.0,478.6169,1583.0,4.699999999999996,7.2,2.4000000000000057,2605.474
2024-09-17 05:18:00,80.0,482.5521,1583.0,4.599999999999998,7.0,2.3000000000000043,2585.922
2024-09-17 05:24:00,80.0,480.8304,1583.0,4.699999999999996,7.0,2.3000000000000043,2593.51
2024-09-17 05:30:00,80.5,478.371,1583.0,4.600000000000001,7.0,2.3999999999999986,2595.178
2024-09-17 05:36:00,79.5,473.9438,1583.0,4.600000000000001,7.0,2.299999999999997,2555.713
2024-09-17 05:42:00,79.5,480.8304,1584.0,4.600000000000001,7.0,2.299999999999997,2559.86
2024-09-17 05:48:00,81.5,489.1927,1584.0,4.699999999999996,7.1,2.3000000000000043,2605.868
2024-09-17 05:54:00,81.5,484.2737,1584.0,4.699999999999996,7.1,2.4000000000000057,2606.25
2024-09-17 06:00:00,81.5,486.9792,1584.0,4.699999999999996,7.1,2.4000000000000057,2611.271
2024-09-17 06:06:00,81.5,485.0116,1584.0,4.699999999999996,7.0,2.4000000000000057,2617.951
2024-09-17 06:09:00,82.0,490.6684,1584.0,4.699999999999996,7.0,2.4000000000000057,2609.568
2024-09-17 06:12:00,81.5,490.4225,1584.0,4.699999999999996,7.0,2.4000000000000057,2609.779
2024-09-17 06:18:00,82.5,489.9306,1584.0,4.699999999999996,7.0,2.4000000000000057,2632.187
2024-09-17 06:24:00,82.0,489.9306,1584.0,4.599999999999998,7.1,2.4000000000000057,2642.753
2024-09-17 06:30:00,82.0,486.7332,1584.0,4.699999999999996,7.0,2.4000000000000057,2581.018
2024-09-17 06:36:00,82.0,485.9954,1584.0,4.699999999999996,7.1,2.4000000000000057,2629.165
2024-09-17 06:42:00,82.5,492.39,1585.0,4.699999999999996,7.0,2.4000000000000057,2639.015
2024-09-17 06:45:00,83.0,487.963,1585.0,4.799999999999997,7.0,2.3999999999999986,2650.258
2024-09-17 06:48:00,83.0,493.1279,1585.0,4.699999999999996,7.1,2.4000000000000057,2666.804
2024-09-17 06:54:00,84.5,504.1956,1585.0,4.799999999999997,7.0,2.3999999999999986,2697.488
2024-09-17 07:00:00,83.0,499.0307,1585.0,4.899999999999999,7.1,2.299999999999997,2673.677
2024-09-17 07:06:00,83.5,496.5712,1585.0,4.799999999999997,7.1,2.3999999999999986,2648.832
2024-09-17 07:12:00,83.5,499.2766,1585.0,4.799999999999997,6.9,2.3999999999999986,2655.761
2024-09-17 07:18:00,82.5,499.2766,1585.0,4.699999999999996,7.0,2.4000000000000057,2644.417
2024-09-17 07:24:00,82.5,498.2928,1585.0,4.699999999999996,7.0,2.4000000000000057,2651.893
2024-09-17 07:30:00,80.0,478.6169,1585.0,4.699999999999996,7.0,2.4000000000000057,2586.349
2024-09-17 07:36:00,81.0,479.6007,1585.0,4.799999999999997,7.299999999999999,2.200000000000003,2598.337
2024-09-17 07:42:00,82.0,491.1603,1586.0,4.799999999999997,7.0,2.3000000000000043,2612.102
2024-09-17 07:48:00,78.5,463.86,1586.0,4.699999999999996,7.0,2.200000000000003,2528.05
2024-09-17 07:54:00,79.5,465.8275,1586.0,4.699999999999996,7.199999999999999,2.200000000000003,2577.151
2024-09-17 08:00:00,81.0,471.2384,1586.0,4.699999999999996,7.299999999999999,2.3000000000000043,2591.348
2024-09-17 08:06:00,81.5,476.8952,1586.0,4.699999999999996,7.199999999999999,2.4000000000000057,2598.44
2024-09-17 08:12:00,82.0,478.6169,1586.0,4.699999999999996,7.199999999999999,2.4000000000000057,2616.0
2024-09-17 08:18:00,82.0,480.5845,1586.0,4.799999999999997,7.199999999999999,2.3000000000000043,2631.458
2024-09-17 08:24:00,81.5,480.5845,1586.0,4.799999999999997,7.1,2.3000000000000043,2625.428
2024-09-17 08:30:00,82.0,483.7818,1586.0,4.799999999999997,7.1,2.3000000000000043,2629.537
2024-09-17 08:33:00,82.5,487.4711,1586.0,4.899999999999999,7.1,2.200000000000003,2636.27
2024-09-17 09:27:00,89.0,535.4312,1587.0,5.100000000000001,6.999999999999999,2.5999999999999943,2848.801
2024-09-17 09:33:00,90.5,538.8744,1587.0,5.199999999999996,6.999999999999999,2.6000000000000014,2899.945
2024-09-17 09:39:00,90.5,532.7257,1588.0,5.299999999999997,7.1,2.6000000000000014,2914.823
2024-09-17 09:45:00,91.5,533.9554,1588.0,5.299999999999997,7.0,2.6000000000000014,2926.598
2024-09-17 09:51:00,90.5,534.9393,1588.0,5.199999999999996,7.1,2.700000000000003,2910.348
2024-09-17 10:00:00,92.0,532.2338,1588.0,5.299999999999997,7.1,2.6000000000000014,2931.64
2024-09-17 10:15:00,92.0,531.7419,1588.0,5.299999999999997,7.1,2.700000000000003,2958.439
2024-09-17 10:21:00,92.0,524.1175,1588.0,5.399999999999999,7.199999999999999,2.5,2949.205
2024-09-17 10:30:00,91.0,522.3958,1588.0,5.299999999999997,7.199999999999999,2.6000000000000014,2935.118
2024-09-17 11:27:00,93.0,532.4797,1589.0,5.399999999999999,7.200000000000001,2.6000000000000014,3000.261
2024-09-17 11:45:00,95.0,542.8096,1590.0,5.5,7.1000000000000005,2.6000000000000014,3037.512
2024-09-17 11:51:00,95.5,521.1661,1590.0,5.600000000000001,7.300000000000001,2.5,3061.333
2024-09-17 11:57:00,93.0,500.2604,1590.0,5.299999999999997,7.500000000000001,2.5,2962.136
2024-09-17 12:15:00,88.0,477.3871,1590.0,5.100000000000001,7.3999999999999995,2.299999999999997,2810.017
2024-09-17 12:21:00,85.0,471.9763,1590.0,4.899999999999999,7.499999999999999,2.3999999999999986,2751.812
2024-09-17 12:27:00,87.0,479.3548,1590.0,4.899999999999999,7.3999999999999995,2.3999999999999986,2771.864
2024-09-17 12:36:00,84.5,476.1574,1590.0,4.899999999999999,7.500000000000001,2.299999999999997,2705.461
2024-09-17 12:42:00,84.0,473.9438,1591.0,4.899999999999999,7.4,2.3999999999999986,2706.664
2024-09-17 12:48:00,84.0,474.4358,1591.0,4.899999999999999,7.4,2.3999999999999986,2709.31
2024-09-17 12:51:00,84.5,475.6655,1591.0,4.800000000000001,7.5,2.3999999999999986,2718.741
2024-09-17 12:54:00,84.0,477.1412,1591.0,4.800000000000001,7.4,2.3999999999999986,2711.246
2024-09-17 13:27:00,88.0,496.8171,1591.0,4.9999999999999964,7.200000000000001,2.5,2814.741
2024-09-17 13:39:00,88.5,503.9496,1592.0,4.9999999999999964,7.300000000000001,2.5,2840.63
2024-09-17 13:45:00,89.5,506.6551,1592.0,5.099999999999998,7.300000000000001,2.6000000000000014,2873.748
2024-09-17 13:54:00,90.5,511.5741,1592.0,5.100000000000001,7.300000000000001,2.5,2892.924
2024-09-17 14:09:00,91.0,507.147,1592.0,5.0,7.300000000000001,2.6000000000000014,2905.182
2024-09-17 14:15:00,90.0,508.8687,1592.0,5.0,7.200000000000001,2.6000000000000014,2889.703
2024-09-17 14:21:00,90.5,506.6551,1592.0,5.100000000000001,7.200000000000001,2.6000000000000014,2897.701
2024-09-17 15:27:00,89.0,498.0469,1593.0,5.0000000000000036,7.300000000000001,2.5999999999999943,2877.856
2024-09-17 15:33:00,90.0,501.9821,1593.0,5.0000000000000036,7.300000000000001,2.5999999999999943,2894.613
2024-09-17 15:39:00,90.5,503.4577,1594.0,5.0000000000000036,7.300000000000001,2.5999999999999943,2917.862
2024-09-17 15:45:00,90.5,502.7199,1594.0,5.099999999999998,7.300000000000001,2.5,2923.576
2024-09-17 15:51:00,92.0,505.6713,1594.0,5.099999999999998,7.4,2.6000000000000014,2968.476
2024-09-17 17:27:00,90.5,485.0116,1595.0,5.0000000000000036,7.6000000000000005,2.5999999999999943,2917.353
2024-09-17 17:45:00,86.0,456.2355,1596.0,4.900000000000002,7.7,2.3999999999999986,2769.519
2024-09-17 17:51:00,82.0,452.3004,1596.0,4.699999999999999,7.500000000000001,2.200000000000003,2648.147
2024-09-17 18:00:00,81.5,451.3165,1596.0,4.599999999999998,7.300000000000001,2.3000000000000043,2646.175
2024-09-17 18:15:00,80.5,453.7761,1596.0,4.5000000000000036,7.300000000000001,2.299999999999997,2592.06
2024-09-17 18:21:00,80.0,457.7112,1596.0,4.5000000000000036,7.200000000000001,2.299999999999997,2596.551
2024-09-17 18:30:00,79.5,461.4005,1596.0,4.599999999999998,7.200000000000001,2.200000000000003,2590.646
2024-09-17 18:45:00,79.0,456.4815,1597.0,4.599999999999998,7.199999999999999,2.200000000000003,2563.541
2024-09-17 18:51:00,79.0,456.4815,1597.0,4.5000000000000036,7.199999999999999,2.299999999999997,2518.339
2024-09-17 18:57:00,78.0,456.7274,1597.0,4.5000000000000036,7.199999999999999,2.0999999999999943,2528.81
2024-09-17 19:00:00,77.0,452.5463,1597.0,4.5000000000000036,7.199999999999999,2.0999999999999943,2507.309
2024-09-17 19:27:00,75.0,445.6598,1597.0,4.300000000000001,7.1,2.200000000000003,2443.947
2024-09-17 20:15:00,80.5,485.9954,1598.0,4.899999999999999,7.0,2.200000000000003,2616.673
2024-09-17 20:21:00,80.0,477.3871,1598.0,4.899999999999999,7.0,2.1000000000000014,2585.928
2024-09-17 20:30:00,80.0,476.1574,1598.0,4.699999999999996,7.0,2.3000000000000043,2590.579
2024-09-17 20:45:00,81.0,481.0764,1599.0,4.799999999999997,7.0,2.3000000000000043,2631.15
2024-09-17 20:51:00,79.5,486.2413,1599.0,4.799999999999997,7.0,2.200000000000003,2596.901
2024-09-17 21:00:00,80.0,483.2899,1599.0,4.799999999999997,6.8999999999999995,2.200000000000003,2583.032
2024-09-17 21:27:00,81.5,497.8009,1599.0,5.0,6.8,2.200000000000003,2634.839
2024-09-17 22:15:00,79.5,470.0087,1600.0,4.700000000000003,7.0,2.1999999999999957,2556.892
2024-09-17 22:21:00,79.0,473.9438,1600.0,4.700000000000003,6.9,2.1999999999999957,2540.325
2024-09-17 23:27:00,73.5,440.2488,1601.0,4.299999999999997,7.2,2.3000000000000043,2394.156
2024-09-18 00:15:00,68.5,424.2621,1602.0,4.200000000000003,7.0,2.0,2229.611
2024-09-18 00:21:00,72.5,429.4271,1602.0,4.200000000000003,7.0,2.1999999999999957,2343.701
2024-09-18 01:27:00,72.5,437.7894,1603.0,4.5,7.1000000000000005,2.0,2341.574
2024-09-18 02:15:00,75.0,452.3004,1604.0,4.5,6.9,2.1000000000000014,2415.039
2024-09-18 02:21:00,74.5,448.6111,1604.0,4.5,7.0,2.200000000000003,2407.966
2024-09-18 02:30:00,75.0,453.0382,1604.0,4.600000000000001,7.0,2.1000000000000014,2431.542
2024-09-18 02:45:00,74.0,450.3327,1605.0,4.5,7.0,2.1000000000000014,2419.181
2024-09-18 02:51:00,74.0,441.7245,1605.0,4.5,7.0,2.0,2399.399
2024-09-18 02:57:00,72.5,440.0029,1605.0,4.299999999999997,7.2,2.200000000000003,2336.703
2024-09-18 03:27:00,70.0,429.4271,1605.0,4.200000000000003,6.9,2.0,2287.054
2024-09-18 03:33:00,72.5,427.7054,1605.0,4.200000000000003,7.1000000000000005,2.0999999999999943,2354.135
2024-09-18 03:39:00,71.5,424.5081,1606.0,4.0,6.800000000000001,1.8999999999999986,2279.695
2024-09-18 03:45:00,74.0,435.0839,1606.0,4.200000000000003,6.800000000000001,2.0999999999999943,2389.442
2024-09-18 03:51:00,73.0,439.0191,1606.0,4.299999999999997,7.0,2.1000000000000014,2365.054
2024-09-18 05:27:00,69.5,430.6568,1607.0,4.200000000000003,6.800000000000001,2.0,2230.121
2024-09-18 05:33:00,70.5,425.7379,1607.0,4.200000000000003,7.1000000000000005,2.1000000000000014,2279.928
2024-09-18 05:39:00,67.0,424.5081,1608.0,4.200000000000003,6.799999999999999,1.6999999999999957,2156.979
2024-09-18 05:45:00,70.5,427.2136,1608.0,4.100000000000001,6.799999999999999,2.1000000000000014,2272.643
2024-09-18 05:51:00,67.0,416.6377,1608.0,4.100000000000001,6.999999999999999,2.0,2155.075
2024-09-18 07:27:00,69.5,454.7599,1609.0,4.300000000000004,6.699999999999999,2.0999999999999943,2241.473
2024-09-18 07:33:00,71.0,453.5301,1609.0,4.0,6.199999999999999,1.8999999999999986,2326.634
2024-09-18 07:39:00,71.0,451.8085,1610.0,4.200000000000003,6.5,2.0,2298.221
2024-09-18 07:45:00,71.0,453.5301,1610.0,4.200000000000003,6.6,2.1000000000000014,2268.984
2024-09-18 07:51:00,71.0,462.1383,1610.0,4.200000000000003,6.6,2.1000000000000014,2275.603
2024-09-18 08:00:00,71.5,461.6464,1610.0,4.300000000000001,6.699999999999999,2.1000000000000014,2269.624
2024-09-18 08:15:00,72.5,467.0573,1610.0,4.300000000000004,6.6,2.1999999999999957,2318.084
2024-09-18 08:21:00,75.0,470.2546,1610.0,4.399999999999999,6.699999999999999,2.200000000000003,2397.463
2024-09-18 08:27:00,76.5,478.6169,1610.0,4.5,6.6,2.3000000000000043,2438.087
2024-09-18 08:36:00,75.5,471.4844,1610.0,4.600000000000001,6.699999999999999,2.200000000000003,2443.929
2024-09-18 08:51:00,76.0,468.7789,1611.0,4.600000000000001,6.799999999999999,2.200000000000003,2458.167
2024-09-18 08:57:00,77.0,467.0573,1611.0,4.700000000000003,6.8999999999999995,2.1999999999999957,2501.274
2024-09-18 09:03:00,76.0,482.5521,1611.0,4.600000000000001,6.699999999999999,2.200000000000003,2507.218
2024-09-18 09:27:00,79.0,481.0764,1611.0,4.800000000000004,6.8,2.1999999999999957,2532.051
2024-09-18 10:15:00,75.0,462.3843,1612.0,4.699999999999999,6.8999999999999995,2.1000000000000014,2433.815
2024-09-18 10:21:00,75.0,462.8762,1612.0,4.600000000000001,6.799999999999999,2.1000000000000014,2420.154
2024-09-18 11:27:00,76.0,477.1412,1613.0,4.800000000000001,6.700000000000001,2.1000000000000014,2491.673
2024-09-18 12:15:00,75.5,470.9925,1614.0,4.699999999999999,6.800000000000001,2.1000000000000014,2424.722
2024-09-18 12:21:00,75.5,474.6817,1614.0,4.599999999999998,6.700000000000001,2.200000000000003,2422.575
2024-09-18 12:30:00,75.0,475.1736,1614.0,4.699999999999999,6.6000000000000005,2.1000000000000014,2410.003
2024-09-18 12:45:00,77.5,488.7008,1615.0,4.800000000000001,6.6000000000000005,2.1000000000000014,2484.116
2024-09-18 12:51:00,79.0,494.1117,1615.0,4.800000000000001,6.6000000000000005,2.1999999999999957,2524.983
2024-09-18 13:27:00,80.5,483.5359,1615.0,4.900000000000002,6.9,2.299999999999997,2579.758
2024-09-18 13:39:00,79.5,480.5845,1616.0,4.900000000000002,6.9,2.0999999999999943,2550.593
2024-09-18 13:45:00,78.0,477.3871,1616.0,4.900000000000002,6.800000000000001,2.0999999999999943,2529.864
2024-09-18 13:51:00,79.5,476.8952,1616.0,4.800000000000001,6.800000000000001,2.1999999999999957,2531.996
2024-09-18 14:00:00,79.0,483.044,1616.0,4.800000000000004,6.700000000000001,2.0999999999999943,2549.447
2024-09-18 14:15:00,81.0,492.1441,1616.0,4.800000000000004,6.800000000000001,2.299999999999997,2576.802
2024-09-18 14:21:00,82.0,493.3738,1616.0,5.0,6.9,2.3000000000000043,2640.676
2024-09-18 14:27:00,82.5,495.3414,1616.0,5.0,6.800000000000001,2.200000000000003,2631.726
2024-09-18 15:27:00,85.0,505.6713,1617.0,5.100000000000001,6.9,2.3999999999999986,2729.297
2024-09-18 15:45:00,85.0,506.9011,1618.0,5.100000000000001,6.9,2.3999999999999986,2743.596
2024-09-18 15:51:00,87.5,514.0336,1618.0,5.199999999999996,6.9,2.4000000000000057,2791.982
2024-09-18 17:27:00,86.0,498.5388,1619.0,5.199999999999996,7.0,2.3000000000000043,2756.255
2024-09-18 17:57:00,84.5,488.4549,1620.0,5.100000000000001,7.1,2.299999999999997,2717.186
2024-09-18 18:09:00,83.5,482.3062,1620.0,5.200000000000003,7.2,2.299999999999997,2683.168
2024-09-18 18:15:00,83.5,481.3224,1620.0,5.100000000000001,7.2,2.1999999999999957,2674.605
2024-09-18 18:21:00,84.0,484.2737,1620.0,5.100000000000001,7.2,2.1999999999999957,2675.253
2024-09-18 19:27:00,81.5,482.5521,1621.0,4.899999999999999,7.0,2.200000000000003,2632.72
2024-09-18 19:33:00,81.5,483.7818,1621.0,4.899999999999999,7.0,2.200000000000003,2629.873
2024-09-18 19:39:00,82.0,484.5197,1622.0,4.899999999999999,7.0,2.299999999999997,2649.382
2024-09-18 19:45:00,82.0,482.3062,1622.0,5.0,7.0,2.1999999999999957,2661.51
2024-09-18 19:51:00,81.5,484.5197,1622.0,4.899999999999999,7.0,2.200000000000003,2632.435
2024-09-18 20:00:00,81.5,482.3062,1622.0,4.899999999999999,7.0,2.200000000000003,2639.396
2024-09-18 20:15:00,79.0,480.0926,1622.0,4.899999999999999,6.9,2.200000000000003,2568.991
2024-09-18 20:21:00,80.5,480.8304,1622.0,4.899999999999999,6.9,2.3000000000000043,2623.882
2024-09-18 20:27:00,81.0,483.5359,1622.0,5.0,7.0,2.200000000000003,2655.577
2024-09-18 20:45:00,81.5,481.0764,1623.0,5.0,7.1,2.200000000000003,2640.404
2024-09-18 20:51:00,80.0,473.9438,1623.0,5.0,7.1,2.1000000000000014,2603.38
2024-09-18 20:57:00,80.5,470.7465,1623.0,5.0,7.2,2.1000000000000014,2620.262
2024-09-18 21:27:00,80.0,475.6655,1623.0,4.899999999999999,7.0,2.1000000000000014,2598.072
2024-09-18 21:33:00,80.0,475.6655,1623.0,4.799999999999997,6.9,2.3000000000000043,2584.067
2024-09-18 21:39:00,78.0,462.6302,1624.0,4.799999999999997,7.1,2.1000000000000014,2542.455
2024-09-18 21:45:00,78.0,468.533,1624.0,4.700000000000003,6.9,2.0999999999999943,2531.829
2024-09-18 21:51:00,77.5,468.7789,1624.0,4.799999999999997,6.9,2.0,2521.826
2024-09-18 22:00:00,76.5,470.2546,1624.0,4.700000000000003,6.9,2.0,2497.623
2024-09-18 22:15:00,77.0,470.2546,1624.0,4.700000000000003,6.9,2.0999999999999943,2495.311
2024-09-18 22:21:00,76.5,470.7465,1624.0,4.700000000000003,6.800000000000001,2.0999999999999943,2494.958
2024-09-18 22:27:00,76.0,466.5654,1624.0,4.700000000000003,6.800000000000001,2.1999999999999957,2494.624
2024-09-18 23:27:00,75.5,446.3976,1625.0,4.600000000000001,7.1,2.1000000000000014,2449.36
2024-09-18 23:36:00,73.5,434.3461,1625.0,4.5,7.2,2.200000000000003,2404.756
2024-09-18 23:39:00,72.0,434.3461,1626.0,4.399999999999999,7.2,2.1000000000000014,2336.723
2024-09-18 23:42:00,73.0,440.7407,1626.0,4.399999999999999,7.2,2.200000000000003,2349.174
2024-09-18 23:45:00,72.0,430.9027,1626.0,4.5,7.2,2.0,2345.9
2024-09-18 23:51:00,68.5,425.9838,1626.0,4.200000000000003,7.0,1.8999999999999986,2210.791
2024-09-18 23:57:00,73.5,435.0839,1626.0,4.200000000000003,6.9,2.0999999999999943,2357.874
2024-09-19 00:00:00,74.0,432.8704,1626.0,4.299999999999997,7.0,2.1000000000000014,2354.445
2024-09-19 00:03:00,73.5,440.7407,1626.0,4.299999999999997,7.0,2.1000000000000014,2351.29
2024-09-19 00:06:00,73.0,440.2488,1626.0,4.299999999999997,7.0,2.1000000000000014,2352.645
2024-09-19 00:21:00,76.0,453.7761,1626.0,4.600000000000001,7.0,2.1000000000000014,2448.311
2024-09-19 00:27:00,76.5,455.0058,1626.0,4.600000000000001,7.1,2.1999999999999957,2482.698
