Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-09-19 00:51:00,75.0,441.9705,1627.0,4.5,7.2,2.200000000000003,2433.715
2024-09-19 00:57:00,75.0,449.3489,1627.0,4.600000000000001,7.3,2.1000000000000014,2431.462
2024-09-19 01:03:00,74.0,427.7054,1627.0,4.5,7.2,2.1000000000000014,2383.741
2024-09-19 01:27:00,71.0,421.8027,1627.0,4.100000000000001,7.1,2.1000000000000014,2307.531
2024-09-19 01:33:00,69.5,433.1163,1627.0,4.200000000000003,7.2,2.0999999999999943,2260.961
2024-09-19 01:39:00,72.0,442.9543,1628.0,4.200000000000003,7.2,2.1999999999999957,2370.719
2024-09-19 01:45:00,73.5,440.0029,1628.0,4.399999999999999,7.0,2.200000000000003,2370.114
2024-09-19 01:51:00,73.5,455.4977,1628.0,4.299999999999997,7.0,2.3000000000000043,2381.337
2024-09-19 01:57:00,74.5,453.7761,1628.0,4.5,7.0,2.1000000000000014,2380.142
2024-09-19 02:06:00,74.5,451.0706,1628.0,4.5,7.0,2.1000000000000014,2398.565
2024-09-19 02:51:00,70.0,443.6921,1629.0,4.200000000000003,7.0,2.0999999999999943,2266.338
2024-09-19 02:57:00,73.0,444.43,1629.0,4.100000000000001,6.8,2.0,2403.58
2024-09-19 03:27:00,74.0,454.7599,1629.0,4.5,7.0,2.1000000000000014,2401.026
2024-09-19 03:33:00,71.0,436.5596,1629.0,4.299999999999997,7.0,2.1000000000000014,2303.794
2024-09-19 03:39:00,69.5,427.2136,1630.0,4.200000000000003,7.1000000000000005,2.0,2239.79
2024-09-19 03:45:00,70.5,433.1163,1630.0,4.0,6.700000000000001,1.7999999999999972,2300.426
2024-09-19 04:09:00,70.5,434.592,1630.0,4.200000000000003,6.800000000000001,2.0,2236.339
2024-09-19 04:15:00,67.5,427.7054,1630.0,4.0,6.6000000000000005,2.0,2199.371
2024-09-19 04:21:00,71.5,432.8704,1630.0,4.200000000000003,6.800000000000001,2.0999999999999943,2320.838
2024-09-19 04:30:00,67.5,432.8704,1630.0,4.100000000000001,6.700000000000001,1.8999999999999986,2172.62
2024-09-19 04:45:00,68.5,438.2813,1631.0,4.0,6.799999999999999,2.0,2202.649
2024-09-19 04:51:00,73.0,431.6406,1631.0,4.200000000000003,6.8999999999999995,2.1999999999999957,2344.266
2024-09-19 04:57:00,72.5,437.7894,1631.0,4.200000000000003,7.1000000000000005,2.1999999999999957,2308.064
2024-09-19 05:27:00,71.5,423.5243,1631.0,3.799999999999997,6.799999999999999,2.200000000000003,2276.905
2024-09-19 05:39:00,72.0,434.592,1632.0,4.100000000000001,6.699999999999999,2.1000000000000014,2341.663
2024-09-19 05:45:00,73.5,439.511,1632.0,4.100000000000001,6.8999999999999995,2.1999999999999957,2361.588
2024-09-19 05:51:00,67.5,432.6244,1632.0,4.100000000000001,6.799999999999999,1.3999999999999986,2177.813
2024-09-19 07:27:00,77.0,470.9925,1633.0,4.200000000000003,6.5,2.1999999999999957,2463.441
2024-09-19 07:33:00,75.5,460.1707,1633.0,4.399999999999999,6.8,2.200000000000003,2406.11
2024-09-19 07:39:00,76.0,462.1383,1634.0,4.5,6.8,2.200000000000003,2420.919
2024-09-19 07:45:00,74.5,454.022,1634.0,4.5,6.699999999999999,2.200000000000003,2387.419
2024-09-19 07:51:00,73.0,456.4815,1634.0,4.299999999999997,6.8,2.200000000000003,2357.366
2024-09-19 07:57:00,72.0,458.695,1634.0,4.300000000000004,6.8,2.0999999999999943,2286.439
2024-09-19 08:15:00,71.5,462.6302,1634.0,4.200000000000003,6.6,2.1999999999999957,2278.392
2024-09-19 08:21:00,72.0,467.3032,1634.0,4.300000000000004,6.5,2.0999999999999943,2247.196
2024-09-19 08:30:00,74.0,473.6979,1634.0,4.399999999999999,6.6,2.200000000000003,2361.514
2024-09-19 08:45:00,79.0,516.739,1635.0,4.700000000000003,6.500000000000001,2.3999999999999986,2556.416
2024-09-19 08:51:00,82.0,500.2604,1635.0,4.700000000000003,6.8999999999999995,2.3999999999999986,2664.785
2024-09-19 08:57:00,77.0,448.6111,1635.0,4.399999999999999,7.1,2.1000000000000014,2500.859
2024-09-19 09:27:00,77.5,461.6464,1635.0,4.399999999999999,7.0,2.200000000000003,2529.908
2024-09-19 10:15:00,80.0,463.614,1636.0,4.5,7.299999999999999,2.3000000000000043,2572.367
2024-09-19 10:21:00,79.0,468.7789,1636.0,4.5,7.1,2.200000000000003,2555.034
2024-09-19 10:30:00,79.5,476.8952,1636.0,4.599999999999998,6.999999999999999,2.3000000000000043,2561.767
2024-09-19 10:45:00,80.0,466.3194,1637.0,4.5,7.199999999999999,2.3000000000000043,2576.857
2024-09-19 10:51:00,79.5,465.8275,1637.0,4.599999999999998,7.1,2.3000000000000043,2553.22
2024-09-19 11:00:00,80.5,470.9925,1637.0,4.699999999999999,7.1,2.200000000000003,2604.313
2024-09-19 11:27:00,81.5,471.9763,1637.0,4.699999999999999,7.199999999999999,2.299999999999997,2604.935
2024-09-19 12:15:00,80.5,470.9925,1638.0,4.600000000000001,7.1,2.299999999999997,2577.28
2024-09-19 12:39:00,79.5,474.6817,1639.0,4.600000000000001,7.1,2.299999999999997,2589.095
2024-09-19 12:45:00,81.0,477.3871,1639.0,4.600000000000001,7.1,2.299999999999997,2624.577
2024-09-19 12:51:00,81.5,479.6007,1639.0,4.700000000000003,7.300000000000001,2.299999999999997,2614.633
2024-09-19 13:27:00,81.0,463.86,1639.0,4.700000000000003,7.199999999999999,2.1999999999999957,2608.729
2024-09-19 14:15:00,81.0,477.3871,1640.0,4.600000000000001,7.199999999999999,2.299999999999997,2636.234
2024-09-19 14:39:00,82.5,473.206,1641.0,4.700000000000003,7.300000000000001,2.3999999999999986,2670.793
2024-09-19 14:45:00,82.0,472.2223,1641.0,4.700000000000003,7.4,2.299999999999997,2671.46
2024-09-19 14:51:00,82.5,472.4682,1641.0,4.700000000000003,7.300000000000001,2.3999999999999986,2682.489
2024-09-19 15:00:00,82.0,466.3194,1641.0,4.700000000000003,7.4,2.299999999999997,2656.974
2024-09-19 15:27:00,82.5,471.4844,1641.0,4.699999999999996,7.300000000000001,2.3000000000000043,2671.01
2024-09-19 15:33:00,82.5,472.4682,1641.0,4.699999999999996,7.300000000000001,2.4000000000000057,2671.899
2024-09-19 15:39:00,83.0,474.4358,1642.0,4.699999999999996,7.300000000000001,2.4000000000000057,2699.956
2024-09-19 15:45:00,83.0,473.9438,1642.0,4.699999999999999,7.300000000000001,2.3999999999999986,2696.399
2024-09-19 15:51:00,84.5,476.1574,1642.0,4.699999999999999,7.300000000000001,2.3999999999999986,2714.047
2024-09-19 17:27:00,84.0,474.6817,1643.0,4.900000000000002,7.300000000000001,2.3999999999999986,2740.343
2024-09-19 17:39:00,82.5,471.4844,1644.0,4.800000000000001,7.300000000000001,2.299999999999997,2669.134
2024-09-19 17:45:00,82.5,467.7951,1644.0,4.800000000000001,7.4,2.299999999999997,2658.439
2024-09-19 17:51:00,82.0,469.5168,1644.0,4.800000000000001,7.300000000000001,2.299999999999997,2659.656
2024-09-19 18:09:00,82.0,473.6979,1644.0,4.800000000000001,7.200000000000001,2.299999999999997,2660.791
2024-09-19 18:15:00,81.5,471.9763,1644.0,4.800000000000001,7.200000000000001,2.299999999999997,2663.165
2024-09-19 18:21:00,82.0,470.2546,1644.0,4.800000000000001,7.300000000000001,2.299999999999997,2666.009
2024-09-19 19:27:00,82.0,453.7761,1645.0,4.699999999999999,7.299999999999999,2.3000000000000043,2625.044
2024-09-19 20:15:00,79.0,456.4815,1646.0,4.5000000000000036,7.300000000000001,2.1999999999999957,2541.035
2024-09-19 20:21:00,80.0,453.7761,1646.0,4.599999999999998,7.300000000000001,2.200000000000003,2590.937
2024-09-19 21:27:00,78.5,448.8571,1647.0,4.5,7.4,2.1999999999999957,2540.413
2024-09-19 21:39:00,77.0,442.9543,1648.0,4.5,7.200000000000001,2.1000000000000014,2496.067
2024-09-19 21:45:00,77.5,451.0706,1648.0,4.5,7.200000000000001,2.1999999999999957,2490.122
2024-09-19 21:51:00,77.5,439.511,1648.0,4.399999999999999,7.200000000000001,2.299999999999997,2519.669
2024-09-19 23:27:00,86.5,513.2957,1649.0,4.799999999999997,7.1,2.5,2782.131
2024-09-19 23:39:00,87.5,510.0984,1650.0,4.899999999999999,7.1,2.5,2834.557
2024-09-19 23:45:00,87.5,513.7876,1650.0,4.899999999999999,7.1,2.5,2823.086
2024-09-20 01:27:00,85.0,494.1117,1651.0,4.699999999999996,7.1,2.4000000000000057,2741.06
2024-09-20 02:15:00,84.0,499.2766,1652.0,4.799999999999997,7.1,2.4000000000000057,2730.567
2024-09-20 02:21:00,83.0,495.8333,1652.0,4.799999999999997,7.1,2.3000000000000043,2743.158
2024-09-20 03:27:00,85.0,495.8333,1653.0,4.799999999999997,7.1,2.5,2746.955
2024-09-20 03:39:00,84.5,509.6065,1654.0,4.799999999999997,7.1,2.4000000000000057,2745.205
2024-09-20 03:45:00,84.5,490.9144,1654.0,4.799999999999997,7.1,2.5,2759.88
2024-09-20 03:51:00,85.0,505.6713,1654.0,4.799999999999997,7.1,2.5,2755.589
2024-09-20 05:27:00,83.0,492.1441,1655.0,4.699999999999996,7.0,2.3000000000000043,2674.252
2024-09-20 06:15:00,85.0,503.4577,1656.0,4.799999999999997,7.0,2.3999999999999986,2751.383
2024-09-20 06:21:00,85.5,521.1661,1656.0,4.799999999999997,7.0,2.3999999999999986,2768.188
2024-09-20 06:30:00,87.0,500.7523,1656.0,4.799999999999997,7.0,2.3999999999999986,2796.792
2024-09-20 06:45:00,84.0,501.4901,1657.0,4.799999999999997,7.1,2.3000000000000043,2745.044
2024-09-20 06:51:00,85.0,507.8849,1657.0,4.699999999999996,7.2,2.5,2747.064
2024-09-20 07:00:00,85.0,497.8009,1657.0,4.799999999999997,7.0,2.4000000000000057,2731.354
2024-09-20 07:27:00,87.0,511.5741,1657.0,4.899999999999999,7.1,2.3999999999999986,2781.737
2024-09-20 07:39:00,88.5,526.8229,1658.0,5.0,6.9,2.3999999999999986,2819.043
2024-09-20 07:45:00,88.0,514.2795,1658.0,5.0,6.9,2.3999999999999986,2819.591
2024-09-20 07:51:00,88.5,523.6256,1658.0,5.0,7.0,2.3999999999999986,2830.562
2024-09-20 08:09:00,86.5,486.2413,1658.0,4.799999999999997,7.300000000000001,2.5,2792.447
2024-09-20 08:15:00,86.0,474.9276,1658.0,4.700000000000003,7.500000000000001,2.3999999999999986,2756.59
2024-09-20 08:21:00,85.0,465.3356,1658.0,4.700000000000003,7.500000000000001,2.3999999999999986,2726.617
2024-09-20 08:30:00,84.0,466.0735,1658.0,4.600000000000001,7.3999999999999995,2.3999999999999986,2695.988
2024-09-20 08:45:00,83.5,469.0249,1659.0,4.600000000000001,7.3999999999999995,2.299999999999997,2663.421
2024-09-20 08:51:00,82.0,468.287,1659.0,4.600000000000001,7.3999999999999995,2.299999999999997,2627.277
2024-09-20 09:00:00,83.0,476.8952,1659.0,4.5,7.3999999999999995,2.299999999999997,2630.275
2024-09-20 09:27:00,84.0,500.9983,1659.0,4.700000000000003,7.1,2.3999999999999986,2732.549
2024-09-20 09:39:00,86.5,508.3767,1660.0,4.700000000000003,7.1,2.5,2767.345
2024-09-20 09:45:00,87.0,515.2633,1660.0,4.700000000000003,7.1,2.5,2777.205
2024-09-20 10:09:00,90.5,536.1689,1660.0,4.700000000000003,6.999999999999999,2.5999999999999943,2897.489
2024-09-20 10:15:00,89.5,510.0984,1660.0,4.700000000000003,7.1,2.5999999999999943,2867.807
2024-09-20 10:21:00,86.5,491.8981,1660.0,4.700000000000003,7.3999999999999995,2.3999999999999986,2791.091
2024-09-20 11:30:00,79.5,459.1869,1661.0,4.399999999999999,7.199999999999999,2.6000000000000014,2571.054
2024-09-20 11:36:00,80.0,466.0735,1661.0,4.600000000000001,7.1,2.3999999999999986,2597.359
2024-09-20 11:42:00,80.0,470.7465,1662.0,4.600000000000001,7.200000000000001,2.3999999999999986,2603.273
2024-09-20 11:48:00,81.5,480.8304,1662.0,4.700000000000003,7.200000000000001,2.299999999999997,2602.961
2024-09-20 11:54:00,82.0,482.3062,1662.0,4.799999999999997,7.200000000000001,2.3000000000000043,2676.974
2024-09-20 12:00:00,83.0,489.6846,1662.0,4.799999999999997,7.200000000000001,2.4000000000000057,2706.167
2024-09-20 12:06:00,83.5,485.9954,1662.0,4.799999999999997,7.200000000000001,2.4000000000000057,2709.795
2024-09-20 12:12:00,83.5,491.1603,1662.0,4.799999999999997,7.200000000000001,2.4000000000000057,2706.041
2024-09-20 12:18:00,84.5,496.0793,1662.0,4.899999999999999,7.200000000000001,2.3999999999999986,2740.027
2024-09-20 12:24:00,84.5,491.1603,1662.0,4.899999999999999,7.200000000000001,2.3999999999999986,2726.643
2024-09-20 12:30:00,84.0,492.1441,1662.0,4.899999999999999,7.1,2.3000000000000043,2699.228
2024-09-20 12:36:00,82.5,488.4549,1662.0,4.799999999999997,7.1,2.3000000000000043,2687.164
2024-09-20 12:42:00,82.5,484.2737,1663.0,4.799999999999997,7.199999999999999,2.3000000000000043,2682.637
2024-09-20 12:48:00,83.0,486.2413,1663.0,4.799999999999997,7.1,2.3000000000000043,2673.384
2024-09-20 12:54:00,83.0,489.9306,1663.0,4.799999999999997,7.199999999999999,2.3000000000000043,2701.992
2024-09-20 13:00:00,82.5,487.2251,1663.0,4.799999999999997,7.199999999999999,2.3000000000000043,2683.289
2024-09-20 13:06:00,83.0,487.2251,1663.0,4.799999999999997,7.199999999999999,2.3000000000000043,2692.993
2024-09-20 13:12:00,82.0,490.4225,1663.0,4.799999999999997,7.1,2.3000000000000043,2671.908
2024-09-20 13:18:00,82.0,487.2251,1663.0,4.799999999999997,7.1,2.3000000000000043,2674.197
2024-09-20 13:24:00,82.5,486.7332,1663.0,4.799999999999997,7.1,2.3000000000000043,2680.722
2024-09-20 13:30:00,82.0,485.9954,1663.0,4.799999999999997,7.1,2.3000000000000043,2668.672
2024-09-20 13:36:00,82.0,486.9792,1663.0,4.799999999999997,7.1,2.3000000000000043,2701.199
2024-09-20 13:42:00,82.0,487.963,1664.0,4.799999999999997,7.1,2.4000000000000057,2678.837
2024-09-20 13:48:00,87.5,486.2413,1664.0,4.899999999999999,7.1,2.3000000000000043,2669.551
2024-09-20 13:54:00,82.5,486.7332,1664.0,4.799999999999997,7.200000000000001,2.4000000000000057,2679.407
2024-09-20 14:00:00,84.0,489.9306,1664.0,4.899999999999999,7.1,2.3999999999999986,2730.251
2024-09-20 14:06:00,84.5,493.1279,1664.0,5.0,7.199999999999999,2.3999999999999986,2742.957
2024-09-20 14:12:00,84.5,494.3576,1664.0,5.0,7.1,2.3999999999999986,2751.08
2024-09-20 14:18:00,85.0,494.8495,1664.0,5.0,7.1,2.3999999999999986,2762.165
2024-09-20 14:24:00,86.0,499.7685,1664.0,4.900000000000002,7.1,2.5,2799.101
2024-09-20 14:30:00,86.0,502.9659,1664.0,5.0000000000000036,7.1,2.3999999999999986,2800.72
2024-09-20 14:36:00,85.5,496.0793,1664.0,5.0000000000000036,7.199999999999999,2.3999999999999986,2788.448
2024-09-20 14:42:00,86.0,498.5388,1665.0,5.0000000000000036,7.1,2.3999999999999986,2777.146
2024-09-20 14:48:00,86.5,497.0631,1665.0,5.0000000000000036,7.1,2.3999999999999986,2794.868
2024-09-20 14:54:00,87.0,500.9983,1665.0,5.099999999999998,7.300000000000001,2.4000000000000057,2823.773
2024-09-20 15:00:00,88.0,504.6875,1665.0,5.099999999999998,7.200000000000001,2.5,2857.675
2024-09-20 15:06:00,88.0,504.1956,1665.0,5.099999999999998,7.200000000000001,2.5,2863.637
2024-09-20 15:12:00,88.0,503.4577,1665.0,5.099999999999998,7.200000000000001,2.5,2857.834
2024-09-20 15:18:00,88.0,500.9983,1665.0,5.199999999999999,7.200000000000001,2.3999999999999986,2865.685
2024-09-20 15:24:00,88.0,500.5063,1665.0,5.199999999999999,7.300000000000001,2.3999999999999986,2885.4
2024-09-20 15:30:00,88.5,499.7685,1665.0,5.199999999999999,7.300000000000001,2.3999999999999986,2860.108
2024-09-20 15:36:00,88.0,498.5388,1665.0,5.099999999999998,7.300000000000001,2.3999999999999986,2886.13
2024-09-20 15:42:00,88.5,497.0631,1666.0,5.099999999999998,7.300000000000001,2.3999999999999986,2886.899
2024-09-20 15:48:00,88.5,489.9306,1666.0,5.199999999999999,7.300000000000001,2.3999999999999986,2872.182
2024-09-20 15:54:00,89.0,497.309,1666.0,5.099999999999998,7.300000000000001,2.3999999999999986,2863.092
2024-09-20 16:00:00,89.5,497.309,1666.0,5.099999999999998,7.300000000000001,2.3999999999999986,2884.687
2024-09-20 16:06:00,89.5,489.9306,1666.0,4.9999999999999964,7.4,2.5,2873.509
2024-09-20 16:09:00,89.0,489.9306,1666.0,5.099999999999998,7.300000000000001,2.3000000000000043,2855.32
2024-09-20 16:12:00,88.5,486.7332,1666.0,5.099999999999998,7.4,2.3000000000000043,2862.84
2024-09-20 16:18:00,89.5,484.5197,1666.0,4.9999999999999964,7.300000000000001,2.4000000000000057,2841.039
2024-09-20 16:24:00,89.0,487.2251,1666.0,4.9999999999999964,7.4,2.4000000000000057,2853.872
2024-09-20 16:30:00,89.5,488.7008,1666.0,4.9999999999999964,7.300000000000001,2.5,2847.735
2024-09-20 16:36:00,89.0,489.6846,1667.0,4.9999999999999964,7.300000000000001,2.4000000000000057,2849.783
2024-09-20 16:42:00,88.0,490.4225,1667.0,5.099999999999998,7.300000000000001,2.4000000000000057,2850.809
2024-09-20 16:48:00,88.0,485.0116,1667.0,5.099999999999998,7.300000000000001,2.4000000000000057,2840.066
2024-09-20 16:51:00,88.5,486.9792,1667.0,5.099999999999998,7.4,2.4000000000000057,2840.172
2024-09-20 16:54:00,89.0,484.5197,1667.0,5.099999999999998,7.5,2.4000000000000057,2860.332
2024-09-20 17:12:00,87.5,477.6331,1667.0,5.099999999999998,7.5,2.3000000000000043,2823.846
2024-09-20 17:18:00,87.0,477.6331,1667.0,5.099999999999998,7.4,2.3000000000000043,2775.469
2024-09-20 17:27:00,84.5,470.7465,1667.0,5.0000000000000036,7.300000000000001,2.299999999999997,2731.792
2024-09-20 17:42:00,84.0,469.5168,1668.0,4.900000000000002,7.300000000000001,2.1999999999999957,2701.443
2024-09-20 17:48:00,83.5,472.4682,1668.0,4.900000000000002,7.300000000000001,2.1999999999999957,2698.451
2024-09-20 18:03:00,84.5,467.5492,1668.0,4.900000000000002,7.300000000000001,2.299999999999997,2704.477
2024-09-20 18:18:00,83.0,470.2546,1668.0,4.900000000000002,7.300000000000001,2.1999999999999957,2683.953
2024-09-20 18:24:00,81.0,463.86,1668.0,4.800000000000001,7.200000000000001,2.1000000000000014,2632.479
2024-09-20 18:33:00,81.0,464.5978,1668.0,4.800000000000001,7.200000000000001,2.1000000000000014,2615.166
2024-09-20 18:48:00,81.5,472.4682,1669.0,4.800000000000001,7.200000000000001,2.200000000000003,2589.338
2024-09-20 18:57:00,81.5,476.4034,1669.0,4.800000000000001,7.1,2.200000000000003,2616.587
2024-09-20 19:21:00,81.0,478.371,1669.0,4.800000000000001,7.1,2.200000000000003,2654.73
2024-09-20 19:39:00,82.0,465.8275,1670.0,4.800000000000001,7.300000000000001,2.200000000000003,2654.061
2024-09-20 19:54:00,82.0,488.2089,1670.0,5.0,7.1,2.299999999999997,2665.183
2024-09-20 20:12:00,81.5,488.4549,1670.0,4.899999999999999,7.0,2.200000000000003,2658.947
2024-09-20 20:21:00,81.5,488.7008,1670.0,4.899999999999999,7.0,2.200000000000003,2659.582
2024-09-20 20:27:00,81.0,479.3548,1670.0,4.899999999999999,7.2,2.200000000000003,2633.512
2024-09-20 20:33:00,81.0,470.0087,1670.0,4.899999999999999,7.2,2.1000000000000014,2618.16
2024-09-20 20:39:00,80.0,480.8304,1671.0,4.799999999999997,7.1,2.1000000000000014,2553.94
2024-09-20 20:45:00,81.0,470.7465,1671.0,4.799999999999997,7.2,2.200000000000003,2596.37
2024-09-20 20:51:00,78.5,468.7789,1671.0,4.699999999999996,6.9,2.1000000000000014,2542.203
2024-09-20 21:03:00,79.0,467.5492,1671.0,4.699999999999996,6.9,2.1000000000000014,2525.208
2024-09-20 21:15:00,79.0,476.8952,1671.0,4.699999999999996,7.1000000000000005,2.200000000000003,2513.75
2024-09-20 21:21:00,78.0,468.287,1671.0,4.699999999999996,6.9,2.0,2505.152
2024-09-20 21:27:00,76.0,465.0897,1671.0,4.600000000000001,6.9,2.0,2469.432
2024-09-20 21:33:00,76.0,468.287,1671.0,4.5000000000000036,6.800000000000001,2.0999999999999943,2474.245
2024-09-20 21:39:00,78.0,467.7951,1672.0,4.600000000000001,6.9,2.1999999999999957,2506.891
2024-09-20 21:45:00,78.0,488.2089,1672.0,4.699999999999996,6.700000000000001,2.200000000000003,2518.623
2024-09-20 21:51:00,79.5,487.2251,1672.0,4.699999999999996,6.700000000000001,2.200000000000003,2543.192
2024-09-20 21:57:00,78.0,482.0602,1672.0,4.699999999999996,6.800000000000001,2.200000000000003,2511.173
2024-09-20 22:03:00,77.5,484.2737,1672.0,4.5000000000000036,6.700000000000001,2.0999999999999943,2529.187
2024-09-20 22:09:00,77.0,485.9954,1672.0,4.600000000000001,6.700000000000001,2.0999999999999943,2496.022
2024-09-20 22:15:00,76.5,475.1736,1672.0,4.600000000000001,6.800000000000001,2.0999999999999943,2500.933
2024-09-20 22:21:00,77.5,490.9144,1672.0,4.600000000000001,6.800000000000001,2.1999999999999957,2537.256
2024-09-20 22:27:00,79.5,486.9792,1672.0,4.699999999999996,6.700000000000001,2.200000000000003,2585.463
2024-09-20 22:33:00,80.0,496.5712,1672.0,4.699999999999996,6.700000000000001,2.200000000000003,2585.929
2024-09-20 22:39:00,82.0,499.0307,1673.0,4.799999999999997,6.800000000000001,2.200000000000003,2629.361
2024-09-20 22:45:00,82.0,487.963,1673.0,4.799999999999997,6.9,2.200000000000003,2625.844
2024-09-20 22:51:00,81.5,494.6036,1673.0,4.799999999999997,6.800000000000001,2.200000000000003,2638.521
2024-09-20 22:57:00,81.0,484.7656,1673.0,4.699999999999996,6.800000000000001,2.200000000000003,2613.086
2024-09-20 23:03:00,81.0,485.5035,1673.0,4.799999999999997,6.800000000000001,2.200000000000003,2598.732
2024-09-20 23:09:00,76.5,448.1192,1673.0,4.600000000000001,7.0,2.0,2466.227
2024-09-20 23:15:00,74.5,433.8542,1673.0,4.5,7.2,2.0,2372.091
2024-09-20 23:21:00,73.5,441.2326,1673.0,4.399999999999999,7.2,2.0,2371.854
2024-09-20 23:27:00,72.0,430.1649,1673.0,4.399999999999999,7.0,1.8999999999999986,2320.597
2024-09-20 23:33:00,72.0,435.8218,1673.0,4.399999999999999,7.1,2.0,2310.272
2024-09-20 23:39:00,70.5,442.7083,1674.0,4.399999999999999,6.8,2.0,2305.012
2024-09-20 23:45:00,74.5,450.5787,1674.0,4.399999999999999,7.0,2.200000000000003,2359.945
2024-09-20 23:51:00,75.0,457.9572,1674.0,4.5,6.9,2.1000000000000014,2414.674
2024-09-20 23:57:00,75.0,465.3356,1674.0,4.600000000000001,6.9,2.0999999999999943,2467.372
2024-09-21 00:03:00,76.5,471.4844,1674.0,4.600000000000001,6.8999999999999995,2.0999999999999943,2473.437
2024-09-21 00:15:00,76.5,457.9572,1674.0,4.600000000000001,7.0,2.0999999999999943,2457.232
2024-09-21 00:21:00,76.0,454.2679,1674.0,4.600000000000001,7.1,2.0999999999999943,2476.388
2024-09-21 00:27:00,75.5,449.103,1674.0,4.600000000000001,7.0,2.0999999999999943,2467.512
2024-09-21 00:33:00,76.0,449.103,1674.0,4.600000000000001,7.2,2.0,2460.283
2024-09-21 00:39:00,74.5,444.9219,1675.0,4.5,7.2,2.1000000000000014,2418.77
2024-09-21 00:51:00,71.0,426.4757,1675.0,4.299999999999997,7.2,2.0,2311.978
2024-09-21 00:57:00,71.0,430.9027,1675.0,4.299999999999997,7.2,1.8999999999999986,2256.293
2024-09-21 01:03:00,71.5,433.1163,1675.0,4.200000000000003,6.800000000000001,2.0999999999999943,2311.825
2024-09-21 01:09:00,70.5,420.327,1675.0,4.299999999999997,7.2,1.9000000000000057,2240.627
2024-09-21 01:15:00,73.0,430.6568,1675.0,4.100000000000001,6.8,2.1000000000000014,2391.471
2024-09-21 01:21:00,74.0,444.43,1675.0,4.399999999999999,7.1,2.1000000000000014,2377.219
2024-09-21 01:27:00,73.5,438.0353,1675.0,4.399999999999999,7.0,2.1000000000000014,2391.951
2024-09-21 01:33:00,75.5,467.0573,1675.0,4.5,6.9,2.1999999999999957,2450.313
2024-09-21 01:39:00,75.0,460.4167,1676.0,4.700000000000003,6.9,2.0,2438.719
2024-09-21 01:45:00,73.0,444.184,1676.0,4.5,7.0,2.1000000000000014,2362.441
2024-09-21 01:51:00,70.5,443.2002,1676.0,4.399999999999999,7.0,1.8999999999999986,2264.616
2024-09-21 01:54:00,71.0,450.5787,1676.0,4.199999999999996,7.0,2.1000000000000014,2310.896
2024-09-21 01:57:00,70.5,440.7407,1676.0,4.399999999999999,7.0,2.0,2320.572
2024-09-21 02:03:00,71.0,432.8704,1676.0,4.5,7.2,2.0,2321.009
2024-09-21 02:09:00,70.0,441.7245,1676.0,4.399999999999999,7.0,2.1000000000000014,2295.678
2024-09-21 02:15:00,70.5,441.2326,1676.0,4.299999999999997,7.1,1.8999999999999986,2283.105
2024-09-21 02:18:00,70.5,437.0515,1676.0,4.199999999999996,7.1,2.1000000000000014,2285.891
2024-09-21 02:21:00,70.5,434.3461,1676.0,4.200000000000003,6.8,1.5,2315.562
2024-09-21 02:36:00,70.5,446.6435,1676.0,4.199999999999996,6.9,2.1000000000000014,2293.077
2024-09-21 02:45:00,72.0,444.43,1677.0,4.299999999999997,7.0,2.1000000000000014,2295.054
2024-09-21 02:51:00,71.0,447.8733,1677.0,4.299999999999997,6.800000000000001,2.1000000000000014,2288.734
2024-09-21 02:57:00,76.5,450.3327,1677.0,4.100000000000001,6.6000000000000005,2.299999999999997,2479.827
2024-09-21 03:03:00,74.5,443.6921,1677.0,4.5,6.9,2.0,2425.674
2024-09-21 03:09:00,73.0,457.9572,1677.0,4.5,6.800000000000001,2.0,2384.766
2024-09-21 03:15:00,73.5,450.5787,1677.0,4.5,6.800000000000001,2.0,2376.268
2024-09-21 03:21:00,72.0,443.2002,1677.0,4.399999999999999,7.000000000000001,2.1000000000000014,2362.919
2024-09-21 03:27:00,74.0,453.5301,1677.0,4.5,6.800000000000001,2.1000000000000014,2357.112
2024-09-21 03:33:00,68.0,433.3623,1677.0,4.299999999999997,6.800000000000001,1.8000000000000043,2267.202
2024-09-21 03:39:00,73.0,435.8218,1678.0,4.0,6.700000000000001,2.0,2367.435
2024-09-21 03:45:00,70.0,442.4624,1678.0,4.199999999999996,6.8999999999999995,2.1000000000000014,2286.907
2024-09-21 03:51:00,70.5,438.2813,1678.0,4.199999999999996,7.000000000000001,2.1000000000000014,2294.383
2024-09-21 03:57:00,71.5,448.8571,1678.0,4.299999999999997,6.800000000000001,2.200000000000003,2323.926
2024-09-21 04:03:00,71.0,452.7923,1678.0,4.399999999999999,6.9,2.1000000000000014,2311.801
2024-09-21 04:09:00,73.0,450.5787,1678.0,4.399999999999999,6.800000000000001,2.1000000000000014,2359.313
2024-09-21 04:15:00,72.0,435.3299,1678.0,4.399999999999999,6.9,2.0,2352.227
2024-09-21 04:21:00,73.0,440.0029,1678.0,4.399999999999999,7.000000000000001,2.1000000000000014,2373.975
2024-09-21 04:27:00,71.5,449.3489,1678.0,4.399999999999999,6.800000000000001,2.0,2327.505
2024-09-21 04:33:00,69.5,449.3489,1678.0,4.299999999999997,6.800000000000001,2.0,2267.857
2024-09-21 04:39:00,70.0,441.4786,1679.0,4.199999999999996,6.800000000000001,2.0,2229.675
2024-09-21 04:45:00,70.5,433.3623,1679.0,4.199999999999996,6.9,2.0,2260.708
2024-09-21 04:51:00,69.0,438.2813,1679.0,4.100000000000001,6.800000000000001,2.0,2219.395
2024-09-21 04:57:00,72.5,442.7083,1679.0,4.199999999999996,6.800000000000001,2.0,2307.615
2024-09-21 05:03:00,73.5,441.7245,1679.0,4.399999999999999,6.9,2.0,2345.555
2024-09-21 05:09:00,74.0,464.8438,1679.0,4.399999999999999,6.9,2.1000000000000014,2357.669
2024-09-21 05:15:00,74.5,449.8409,1679.0,4.5,6.9,2.1000000000000014,2380.315
2024-09-21 05:21:00,73.0,444.43,1679.0,4.399999999999999,6.800000000000001,2.0,2328.198
2024-09-21 05:27:00,71.0,456.7274,1679.0,4.199999999999996,6.700000000000001,2.0,2289.158
2024-09-21 05:33:00,72.5,447.8733,1679.0,4.199999999999996,6.6000000000000005,1.7000000000000028,2414.298
2024-09-21 05:39:00,76.5,451.8085,1680.0,4.5,6.800000000000001,2.1000000000000014,2423.415
2024-09-21 05:45:00,75.5,457.4652,1680.0,4.5,6.800000000000001,2.1000000000000014,2420.955
2024-09-21 05:51:00,76.5,466.3194,1680.0,4.600000000000001,6.800000000000001,2.1999999999999957,2472.417
2024-09-21 05:57:00,75.5,453.5301,1680.0,4.600000000000001,6.9,2.0,2401.946
2024-09-21 06:03:00,73.0,449.3489,1680.0,4.399999999999999,6.800000000000001,2.1000000000000014,2339.607
2024-09-21 06:09:00,71.5,437.7894,1680.0,4.399999999999999,7.000000000000001,1.8999999999999986,2303.319
2024-09-21 06:15:00,70.0,440.4948,1680.0,4.299999999999997,6.9,1.8999999999999986,2257.262
2024-09-21 06:21:00,73.5,445.6598,1680.0,4.100000000000001,6.799999999999999,1.8999999999999986,2340.208
2024-09-21 06:27:00,72.5,443.9381,1680.0,4.199999999999996,6.8999999999999995,2.1000000000000014,2326.966
2024-09-21 06:33:00,71.5,442.9543,1680.0,4.399999999999999,6.800000000000001,2.0,2309.213
2024-09-21 06:39:00,72.0,448.6111,1681.0,4.299999999999997,6.9,2.1000000000000014,2329.418
2024-09-21 06:45:00,72.0,450.5787,1681.0,4.399999999999999,6.800000000000001,2.0,2299.104
2024-09-21 06:51:00,72.0,454.2679,1681.0,4.299999999999997,6.800000000000001,2.1000000000000014,2298.93
2024-09-21 06:57:00,72.5,443.6921,1681.0,4.399999999999999,6.9,2.1000000000000014,2351.695
2024-09-21 07:03:00,71.5,451.3165,1681.0,4.399999999999999,6.800000000000001,2.0,2297.045
2024-09-21 07:09:00,73.5,469.5168,1681.0,4.5,6.800000000000001,2.0,2360.116
2024-09-21 07:15:00,73.0,469.0249,1681.0,4.399999999999999,6.6,2.1000000000000014,2368.986
2024-09-21 07:21:00,74.0,470.9925,1681.0,4.399999999999999,6.699999999999999,2.1000000000000014,2377.236
2024-09-21 07:27:00,73.5,470.2546,1681.0,4.399999999999999,6.699999999999999,2.1000000000000014,2360.652
2024-09-21 07:33:00,74.5,467.0573,1681.0,4.5,6.699999999999999,2.1000000000000014,2395.152
2024-09-21 07:39:00,75.0,468.533,1682.0,4.5,6.699999999999999,2.1000000000000014,2398.511
2024-09-21 07:45:00,78.5,493.3738,1682.0,4.600000000000001,6.6,2.1999999999999957,2507.208
2024-09-21 07:51:00,77.5,479.6007,1682.0,4.600000000000001,6.699999999999999,2.0999999999999943,2519.872
2024-09-21 07:57:00,77.5,484.2737,1682.0,4.5,6.699999999999999,2.1000000000000014,2483.517
2024-09-21 08:03:00,78.5,483.5359,1682.0,4.600000000000001,6.699999999999999,2.1999999999999957,2529.094
2024-09-21 08:09:00,78.0,474.4358,1682.0,4.600000000000001,6.8999999999999995,2.0,2495.272
2024-09-21 08:15:00,78.0,470.9925,1682.0,4.5,6.8999999999999995,2.1000000000000014,2476.163
2024-09-21 08:21:00,76.0,462.8762,1682.0,4.5,6.8999999999999995,2.1000000000000014,2442.703
2024-09-21 08:27:00,74.0,453.5301,1682.0,4.399999999999999,6.999999999999999,1.7999999999999972,2317.205
2024-09-21 08:33:00,73.5,460.9086,1682.0,4.299999999999997,6.699999999999999,2.1000000000000014,2328.247
2024-09-21 08:39:00,73.5,461.6464,1683.0,4.299999999999997,6.699999999999999,2.1000000000000014,2357.322
2024-09-21 08:42:00,73.5,462.3843,1683.0,4.299999999999997,6.699999999999999,2.1000000000000014,2330.699
2024-09-21 08:45:00,74.5,464.5978,1683.0,4.299999999999997,6.699999999999999,2.200000000000003,2363.758
2024-09-21 08:51:00,75.5,469.5168,1683.0,4.399999999999999,6.800000000000001,2.200000000000003,2315.193
2024-09-21 08:57:00,70.5,476.8952,1683.0,4.299999999999997,6.4,1.4000000000000057,2391.68
2024-09-21 09:03:00,77.5,505.1794,1683.0,4.100000000000001,6.1000000000000005,2.299999999999997,2594.301
2024-09-21 09:09:00,85.0,521.1661,1683.0,4.600000000000001,6.499999999999999,2.3999999999999986,2708.965
2024-09-21 09:15:00,87.5,539.6123,1683.0,5.0,6.6000000000000005,2.3999999999999986,2800.749
2024-09-21 09:21:00,91.5,528.5446,1683.0,5.100000000000001,6.8,2.6000000000000014,2880.735
2024-09-21 09:27:00,87.0,486.7332,1683.0,5.100000000000001,7.2,2.1999999999999957,2760.574
2024-09-21 09:33:00,86.0,486.9792,1683.0,5.0,7.2,2.299999999999997,2739.141
2024-09-21 09:39:00,81.5,466.3194,1684.0,4.899999999999999,7.2,2.1000000000000014,2595.105
2024-09-21 09:45:00,77.5,454.7599,1684.0,4.700000000000003,7.1000000000000005,1.8999999999999986,2462.357
2024-09-21 09:51:00,70.5,442.4624,1684.0,4.200000000000003,6.8999999999999995,1.8999999999999986,2243.302
2024-09-21 09:57:00,73.0,425.9838,1684.0,4.0,6.6000000000000005,1.7000000000000028,2365.089
2024-09-21 10:03:00,73.5,434.3461,1684.0,4.200000000000003,7.2,2.0999999999999943,2375.415
2024-09-21 10:09:00,73.5,440.7407,1684.0,4.299999999999997,7.0,2.1000000000000014,2333.413
2024-09-21 10:15:00,77.0,465.8275,1684.0,4.600000000000001,7.0,2.1000000000000014,2464.368
2024-09-21 10:21:00,75.5,457.9572,1684.0,4.5,7.1,2.200000000000003,2454.445
2024-09-21 10:27:00,76.5,473.206,1684.0,4.600000000000001,6.8999999999999995,2.1999999999999957,2500.904
2024-09-21 10:33:00,77.5,464.5978,1684.0,4.600000000000001,7.0,2.1999999999999957,2500.701
2024-09-21 10:39:00,79.5,471.4844,1685.0,4.700000000000003,7.1,2.299999999999997,2570.29
2024-09-21 10:45:00,80.0,477.6331,1685.0,4.799999999999997,7.1,2.200000000000003,2593.195
2024-09-21 10:51:00,80.0,480.8304,1685.0,4.799999999999997,7.1,2.200000000000003,2595.869
2024-09-21 10:57:00,80.0,471.2384,1685.0,4.699999999999996,7.1,2.200000000000003,2599.221
2024-09-21 11:03:00,79.0,467.7951,1685.0,4.799999999999997,7.1,2.200000000000003,2587.929
2024-09-21 11:09:00,80.0,465.8275,1685.0,4.699999999999996,7.1,2.200000000000003,2582.588
2024-09-21 11:15:00,79.0,458.941,1685.0,4.700000000000003,7.199999999999999,2.0999999999999943,2550.903
2024-09-21 11:21:00,78.0,455.2517,1685.0,4.600000000000001,7.1,2.0999999999999943,2524.651
2024-09-21 11:27:00,74.5,453.7761,1685.0,4.299999999999997,6.8999999999999995,1.8000000000000043,2438.503
2024-09-21 11:33:00,78.0,452.3004,1685.0,4.399999999999999,7.0,2.1000000000000014,2523.169
2024-09-21 11:39:00,76.0,453.5301,1686.0,4.399999999999999,7.1,2.200000000000003,2473.956
2024-09-21 11:45:00,79.0,467.7951,1686.0,4.600000000000001,7.1,2.1999999999999957,2572.419
2024-09-21 11:51:00,77.5,469.7627,1686.0,4.600000000000001,7.199999999999999,2.0999999999999943,2506.705
2024-09-21 11:57:00,73.0,475.9114,1686.0,4.600000000000001,7.3999999999999995,1.8999999999999986,2310.209
2024-09-21 12:03:00,67.5,461.4005,1686.0,4.5,7.6,1.6000000000000014,2131.768
2024-09-21 12:09:00,80.5,463.86,1686.0,4.600000000000001,7.1,2.1999999999999957,2596.212
2024-09-21 12:15:00,81.5,483.2899,1686.0,4.700000000000003,7.0,2.299999999999997,2636.433
2024-09-21 12:21:00,87.0,512.066,1686.0,4.899999999999999,6.8999999999999995,2.3999999999999986,2799.325
2024-09-21 12:27:00,84.5,481.3224,1686.0,4.799999999999997,7.199999999999999,2.3000000000000043,2711.934
2024-09-21 12:33:00,83.0,473.206,1686.0,4.799999999999997,7.3,2.200000000000003,2670.497
2024-09-21 12:39:00,79.0,449.103,1687.0,4.700000000000003,7.3,2.0999999999999943,2517.16
2024-09-21 12:45:00,78.5,452.7923,1687.0,4.600000000000001,7.2,2.1000000000000014,2522.402
2024-09-21 12:51:00,76.0,441.9705,1687.0,4.399999999999999,7.2,1.8999999999999986,2425.199
2024-09-21 12:57:00,73.0,438.0353,1687.0,4.100000000000001,7.2,2.0999999999999943,2332.372
2024-09-21 13:03:00,73.0,439.511,1687.0,4.200000000000003,7.2,2.0999999999999943,2345.891
2024-09-21 13:09:00,73.0,436.5596,1687.0,4.100000000000001,7.199999999999999,2.0999999999999943,2348.618
2024-09-21 13:15:00,71.5,437.7894,1687.0,4.200000000000003,7.199999999999999,2.0999999999999943,2342.314
2024-09-21 13:21:00,77.5,443.6921,1687.0,4.100000000000001,6.8999999999999995,2.0,2429.875
2024-09-21 13:27:00,77.5,446.1516,1687.0,3.799999999999997,6.6,2.3000000000000043,2475.206
2024-09-21 13:33:00,77.5,449.8409,1687.0,4.299999999999997,7.1,2.1000000000000014,2530.993
2024-09-21 13:39:00,88.0,528.5446,1688.0,4.600000000000001,6.8999999999999995,2.8999999999999986,2829.815
2024-09-21 13:45:00,88.0,494.8495,1688.0,4.899999999999999,7.1,2.5,2823.67
2024-09-21 13:51:00,86.0,504.6875,1688.0,4.899999999999999,7.199999999999999,2.3999999999999986,2814.504
2024-09-21 13:57:00,84.5,475.1736,1688.0,4.899999999999999,7.3999999999999995,2.3000000000000043,2695.25
2024-09-21 14:03:00,80.0,458.941,1688.0,4.699999999999996,7.3,2.0,2598.553
2024-09-21 14:09:00,78.0,440.0029,1688.0,4.5,7.1000000000000005,2.1000000000000014,2477.185
2024-09-21 14:15:00,71.5,446.3976,1688.0,4.5,6.9,2.0,2314.914
2024-09-21 14:21:00,73.5,449.3489,1688.0,4.600000000000001,7.0,2.0,2370.889
2024-09-21 14:27:00,73.5,447.3813,1688.0,4.600000000000001,7.0,2.1000000000000014,2362.37
2024-09-21 14:33:00,78.0,466.0735,1688.0,4.700000000000003,7.0,2.299999999999997,2504.662
2024-09-21 14:39:00,79.0,466.0735,1689.0,5.0,7.0,2.1000000000000014,2568.907
2024-09-21 14:45:00,80.5,468.287,1689.0,5.0,7.199999999999999,2.200000000000003,2588.776
2024-09-21 14:51:00,80.5,463.614,1689.0,4.899999999999999,7.199999999999999,2.200000000000003,2589.275
2024-09-21 14:57:00,81.5,463.3681,1689.0,4.899999999999999,7.199999999999999,2.299999999999997,2634.791
2024-09-21 15:03:00,81.5,470.9925,1689.0,5.100000000000001,7.299999999999999,2.1999999999999957,2646.633
2024-09-21 15:27:00,79.5,450.5787,1689.0,4.699999999999996,7.3999999999999995,2.200000000000003,2579.618
2024-09-21 15:45:00,78.5,441.4786,1690.0,4.699999999999996,7.3999999999999995,2.1000000000000014,2534.349
2024-09-21 16:00:00,78.0,447.6273,1690.0,4.599999999999998,7.300000000000001,2.1000000000000014,2532.045
2024-09-21 16:15:00,78.5,459.6788,1690.0,4.599999999999998,7.1,2.200000000000003,2543.586
2024-09-21 16:24:00,78.5,457.2193,1690.0,4.599999999999998,7.1,2.200000000000003,2486.032
2024-09-21 16:42:00,82.5,475.1736,1691.0,4.800000000000001,7.300000000000001,2.299999999999997,2680.878
2024-09-21 17:03:00,80.0,458.941,1691.0,4.800000000000001,7.199999999999999,2.1000000000000014,2605.281
2024-09-21 17:27:00,76.5,453.0382,1691.0,4.199999999999999,6.6,1.7000000000000028,2534.035
2024-09-21 17:33:00,66.5,446.8895,1691.0,4.0000000000000036,7.6,2.0,2054.638
2024-09-21 17:39:00,79.0,460.9086,1692.0,4.199999999999999,6.8999999999999995,2.200000000000003,2566.354
2024-09-21 17:54:00,89.5,519.9363,1692.0,5.199999999999996,6.999999999999999,2.5,2872.179
2024-09-21 18:09:00,83.0,466.0735,1692.0,5.0,7.3,2.0,2678.157
2024-09-21 18:15:00,78.5,462.1383,1692.0,4.699999999999996,7.000000000000001,1.9000000000000057,2515.404
2024-09-21 18:45:00,75.0,449.103,1693.0,4.399999999999999,7.0,2.1000000000000014,2393.324
2024-09-21 18:51:00,75.5,452.7923,1693.0,4.399999999999999,7.0,2.200000000000003,2428.243
2024-09-21 19:00:00,84.0,507.8849,1693.0,4.899999999999999,6.999999999999999,2.3999999999999986,2710.471
2024-09-21 19:27:00,90.0,525.3472,1693.0,5.199999999999996,7.1,2.5,2908.662
2024-09-21 19:51:00,86.5,496.8171,1694.0,5.200000000000003,7.1,2.299999999999997,2814.7
2024-09-21 20:15:00,82.0,485.9954,1694.0,5.0,7.1,2.1000000000000014,2640.282
2024-09-21 20:21:00,82.5,479.8466,1694.0,4.899999999999999,7.1,2.200000000000003,2670.317
2024-09-21 21:27:00,84.5,491.8981,1695.0,5.100000000000001,7.199999999999999,2.1999999999999957,2724.878
2024-09-21 21:51:00,84.5,488.7008,1696.0,5.0,7.199999999999999,2.299999999999997,2735.444
2024-09-21 21:57:00,85.5,481.0764,1696.0,5.100000000000001,7.299999999999999,2.1999999999999957,2747.349
2024-09-21 22:15:00,85.5,493.3738,1696.0,5.0,7.199999999999999,2.299999999999997,2726.518
2024-09-21 22:21:00,85.5,497.0631,1696.0,5.100000000000001,7.1,2.299999999999997,2756.517
2024-09-21 23:27:00,81.5,491.6522,1697.0,4.700000000000003,7.0,2.299999999999997,2652.534
2024-09-21 23:57:00,81.0,507.6389,1698.0,4.700000000000003,7.0,2.299999999999997,2643.647
2024-09-22 00:15:00,83.5,505.4254,1698.0,4.799999999999997,7.1,2.3000000000000043,2691.238
2024-09-22 00:39:00,82.0,486.2413,1699.0,4.700000000000003,7.0,2.299999999999997,2681.757
2024-09-22 00:45:00,79.5,498.5388,1699.0,4.600000000000001,6.8,2.1000000000000014,2592.813
2024-09-22 00:51:00,81.5,508.8687,1699.0,4.600000000000001,7.0,2.299999999999997,2660.997
2024-09-22 01:00:00,82.0,500.2604,1699.0,4.700000000000003,7.0,2.299999999999997,2710.079
2024-09-22 01:27:00,84.0,505.9173,1699.0,4.799999999999997,7.0,2.3000000000000043,2722.851
2024-09-22 02:15:00,83.0,499.7685,1700.0,4.700000000000003,7.1,2.299999999999997,2671.337
2024-09-22 02:21:00,83.5,500.7523,1700.0,4.700000000000003,7.199999999999999,2.299999999999997,2694.707
2024-09-22 02:30:00,82.5,492.8819,1700.0,4.700000000000003,7.1,2.299999999999997,2656.737
2024-09-22 02:45:00,81.5,477.3871,1701.0,4.600000000000001,7.199999999999999,2.299999999999997,2645.326
2024-09-22 02:51:00,82.0,488.7008,1701.0,4.600000000000001,7.1,2.299999999999997,2634.833
2024-09-22 03:00:00,82.0,491.1603,1701.0,4.600000000000001,7.1,2.3999999999999986,2639.792
2024-09-22 03:27:00,79.5,484.5197,1701.0,4.5,7.0,2.1999999999999957,2579.086
2024-09-22 03:39:00,82.5,491.1603,1702.0,4.600000000000001,7.2,2.3999999999999986,2655.349
2024-09-22 03:45:00,81.0,476.8952,1702.0,4.700000000000003,7.0,2.1999999999999957,2610.146
2024-09-22 03:54:00,78.0,472.4682,1702.0,4.5,6.9,2.1000000000000014,2553.393
2024-09-22 04:09:00,78.5,473.6979,1702.0,4.600000000000001,7.2,2.0,2528.892
2024-09-22 04:15:00,77.5,469.5168,1702.0,4.5,6.800000000000001,2.0,2510.047
2024-09-22 04:21:00,77.5,470.2546,1702.0,4.5,6.9,2.1000000000000014,2530.364
2024-09-22 04:45:00,80.5,480.0926,1703.0,4.600000000000001,7.2,2.1000000000000014,2599.488
2024-09-22 04:51:00,79.0,473.6979,1703.0,4.5,7.1,2.200000000000003,2546.11
2024-09-22 05:00:00,80.5,471.2384,1703.0,4.600000000000001,7.2,2.1999999999999957,2593.467
2024-09-22 05:27:00,79.5,480.5845,1703.0,4.5,7.0,2.1000000000000014,2499.166
2024-09-22 06:15:00,79.5,479.8466,1704.0,4.5,6.9,2.1000000000000014,2530.14
2024-09-22 06:39:00,82.0,500.5063,1705.0,4.600000000000001,7.0,2.299999999999997,2661.021
2024-09-22 06:45:00,82.5,494.1117,1705.0,4.600000000000001,6.9,2.299999999999997,2663.162
2024-09-22 06:51:00,81.0,480.0926,1705.0,4.600000000000001,7.1,2.1000000000000014,2615.371
2024-09-22 07:27:00,80.0,494.6036,1705.0,4.5,6.700000000000001,2.1000000000000014,2543.221
2024-09-22 07:51:00,79.0,531.496,1706.0,4.5,6.6000000000000005,2.299999999999997,2707.494
2024-09-22 08:15:00,81.0,498.0469,1706.0,4.600000000000001,6.800000000000001,2.1999999999999957,2619.759
2024-09-22 08:21:00,83.0,502.9659,1706.0,4.600000000000001,6.9,2.3999999999999986,2663.517
2024-09-22 09:27:00,88.0,531.004,1707.0,4.899999999999999,6.800000000000001,2.3999999999999986,2812.015
2024-09-22 09:39:00,87.0,523.1337,1708.0,4.899999999999999,6.800000000000001,2.3000000000000043,2770.06
2024-09-22 09:45:00,82.5,474.4358,1708.0,4.899999999999999,7.2,2.200000000000003,2646.955
2024-09-22 10:09:00,79.5,458.695,1708.0,4.600000000000001,7.199999999999999,2.1000000000000014,2542.665
2024-09-22 10:15:00,79.0,468.7789,1708.0,4.5,6.9,2.0,2503.188
2024-09-22 10:21:00,77.0,456.4815,1708.0,4.5,6.9,2.1000000000000014,2479.165
2024-09-22 11:27:00,84.0,494.1117,1709.0,4.899999999999999,7.1,2.3000000000000043,2711.007
2024-09-22 12:15:00,84.0,475.1736,1710.0,4.899999999999999,7.3,2.200000000000003,2677.543
2024-09-22 12:21:00,84.0,471.4844,1710.0,4.899999999999999,7.3999999999999995,2.200000000000003,2666.921
2024-09-22 13:27:00,84.5,483.5359,1711.0,5.0,7.300000000000001,2.299999999999997,2734.49
2024-09-22 13:45:00,83.5,473.9438,1712.0,5.0,7.299999999999999,2.200000000000003,2683.096
2024-09-22 14:09:00,82.5,478.8629,1712.0,4.899999999999999,7.199999999999999,2.200000000000003,2647.473
2024-09-22 14:15:00,83.5,481.3224,1712.0,5.0,7.199999999999999,2.200000000000003,2676.13
2024-09-22 14:21:00,84.0,488.7008,1712.0,4.899999999999999,7.199999999999999,2.200000000000003,2686.578
2024-09-22 14:30:00,83.5,480.0926,1712.0,5.0,7.199999999999999,2.200000000000003,2694.803
2024-09-22 14:45:00,83.0,467.5492,1713.0,4.899999999999999,7.3999999999999995,2.200000000000003,2658.066
2024-09-22 14:51:00,83.0,479.3548,1713.0,4.899999999999999,7.299999999999999,2.3000000000000043,2670.069
2024-09-22 15:00:00,80.5,473.452,1713.0,4.899999999999999,7.199999999999999,2.200000000000003,2634.802
2024-09-22 15:27:00,81.0,470.7465,1713.0,4.799999999999997,7.199999999999999,2.3000000000000043,2644.973
2024-09-22 15:39:00,81.0,465.8275,1714.0,4.799999999999997,7.299999999999999,2.200000000000003,2626.339
2024-09-22 15:45:00,81.0,468.7789,1714.0,4.799999999999997,7.3999999999999995,2.3000000000000043,2641.848
2024-09-22 16:09:00,79.0,457.9572,1714.0,4.700000000000003,7.299999999999999,2.299999999999997,2562.427
2024-09-22 16:15:00,78.5,469.0249,1714.0,4.700000000000003,7.199999999999999,2.1999999999999957,2527.237
2024-09-22 16:21:00,79.5,470.7465,1714.0,4.700000000000003,7.199999999999999,2.0999999999999943,2543.854
2024-09-22 16:30:00,77.0,451.8085,1714.0,4.600000000000001,7.1,2.1000000000000014,2520.357
2024-09-22 16:45:00,77.0,457.7112,1715.0,4.600000000000001,7.0,2.1999999999999957,2502.314
2024-09-22 16:51:00,76.5,466.3194,1715.0,4.600000000000001,7.0,2.1000000000000014,2479.955
2024-09-22 17:27:00,75.0,447.6273,1715.0,4.600000000000001,7.1,2.0,2461.451
2024-09-22 18:15:00,73.0,445.4138,1716.0,4.399999999999999,7.1,2.0,2349.194
2024-09-22 19:27:00,80.0,493.1279,1717.0,4.600000000000001,6.700000000000001,2.1999999999999957,2605.285
2024-09-22 20:15:00,76.0,480.8304,1718.0,4.600000000000001,6.799999999999999,2.1000000000000014,2462.902
2024-09-22 20:21:00,77.0,479.8466,1718.0,4.600000000000001,6.699999999999999,2.1999999999999957,2489.625
2024-09-22 20:30:00,75.0,471.4844,1718.0,4.700000000000003,6.699999999999999,2.0,2467.525
2024-09-22 20:45:00,76.5,487.4711,1719.0,4.700000000000003,6.699999999999999,2.0,2457.936
2024-09-22 20:51:00,76.5,466.5654,1719.0,4.800000000000004,6.799999999999999,2.0,2490.035
2024-09-22 21:00:00,75.0,474.4358,1719.0,4.700000000000003,6.6,2.0,2454.255
2024-09-22 21:27:00,73.5,478.125,1719.0,4.600000000000001,6.699999999999999,2.0,2397.57
2024-09-22 22:15:00,70.5,460.1707,1720.0,4.600000000000001,6.6,1.8999999999999986,2272.521
2024-09-22 22:39:00,75.0,483.044,1721.0,4.700000000000003,6.5,2.0999999999999943,2410.729
2024-09-22 22:45:00,75.5,483.7818,1721.0,4.799999999999997,6.6,2.0,2449.135
2024-09-22 22:51:00,74.0,476.1574,1721.0,4.700000000000003,6.5,2.0,2425.153
2024-09-22 23:00:00,71.0,459.1869,1721.0,4.600000000000001,6.5,1.8999999999999986,2296.621
2024-09-22 23:27:00,69.0,440.2488,1721.0,4.100000000000001,6.6,1.8999999999999986,2205.672
2024-09-22 23:39:00,72.0,433.8542,1722.0,4.299999999999997,6.8,2.0,2310.315
2024-09-22 23:45:00,72.0,441.4786,1722.0,4.399999999999999,6.8,2.0,2263.715
2024-09-22 23:51:00,70.5,443.2002,1722.0,4.100000000000001,6.6,2.1000000000000014,2377.098
2024-09-23 00:09:00,70.0,425.246,1722.0,4.100000000000001,6.5,2.1000000000000014,2261.097
2024-09-23 00:15:00,66.0,406.0619,1722.0,4.200000000000003,6.6,1.5,2132.481
2024-09-23 00:21:00,68.0,430.6568,1722.0,4.200000000000003,6.8,1.8999999999999986,2175.569
2024-09-23 01:27:00,66.0,429.673,1723.0,4.0,6.4,1.7000000000000028,2145.589
2024-09-23 02:15:00,65.5,425.9838,1724.0,4.0,6.4,1.7000000000000028,2127.076
2024-09-23 02:21:00,66.0,426.9676,1724.0,4.100000000000001,6.6000000000000005,1.8999999999999986,2139.717
2024-09-23 03:27:00,68.5,434.592,1725.0,4.299999999999997,6.7,2.1000000000000014,2204.037
2024-09-23 04:15:00,70.5,433.8542,1726.0,4.100000000000001,6.7,2.0,2264.634
2024-09-23 04:21:00,70.0,441.4786,1726.0,4.100000000000001,6.4,1.8999999999999986,2287.404
2024-09-23 05:27:00,70.5,425.7379,1727.0,4.100000000000001,6.4,1.6999999999999957,2225.068
2024-09-23 06:03:00,69.5,443.6921,1728.0,4.199999999999999,6.200000000000001,1.8999999999999986,2246.081
2024-09-23 06:09:00,69.5,455.0058,1728.0,4.200000000000003,6.200000000000001,2.0,2236.622
2024-09-23 06:15:00,73.5,463.3681,1728.0,4.200000000000003,6.300000000000001,2.1000000000000014,2347.324
2024-09-23 06:21:00,70.5,462.3843,1728.0,4.599999999999998,6.500000000000001,2.0,2289.288
2024-09-23 07:27:00,73.0,462.1383,1729.0,4.400000000000002,6.200000000000001,2.0,2320.623
2024-09-23 08:15:00,67.5,453.5301,1730.0,3.9999999999999964,6.300000000000001,2.0,2106.899
2024-09-23 08:21:00,67.0,451.3165,1730.0,3.9999999999999964,6.500000000000001,2.0,2186.985
2024-09-23 08:30:00,71.0,457.4652,1730.0,4.099999999999998,6.200000000000001,1.8999999999999986,2305.154
2024-09-23 08:45:00,73.0,480.5845,1731.0,4.400000000000002,6.4,2.0999999999999943,2341.262
2024-09-23 08:51:00,74.0,474.9276,1731.0,4.4999999999999964,6.5,2.1000000000000014,2390.615
2024-09-23 09:27:00,70.5,508.3767,1731.0,4.400000000000002,5.999999999999999,2.0999999999999943,2390.285
2024-09-23 09:51:00,83.5,516.985,1732.0,4.900000000000002,6.699999999999999,2.5,2705.53
2024-09-23 09:57:00,85.5,546.4988,1732.0,5.099999999999998,6.5,2.3999999999999986,2744.652
2024-09-23 10:06:00,86.0,547.2367,1732.0,5.300000000000001,6.5,2.299999999999997,2768.281
2024-09-23 10:12:00,86.5,535.923,1732.0,5.300000000000001,6.6,2.299999999999997,2737.613
2024-09-23 10:18:00,83.0,521.1661,1732.0,4.900000000000002,6.7,2.1999999999999957,2696.444
2024-09-23 10:24:00,83.0,532.2338,1732.0,4.800000000000001,6.699999999999999,2.299999999999997,2672.287
2024-09-23 10:30:00,81.5,515.0174,1732.0,4.900000000000002,6.5,2.299999999999997,2643.778
2024-09-23 10:36:00,72.5,467.3032,1732.0,4.5000000000000036,6.8999999999999995,1.8999999999999986,2322.583
2024-09-23 10:42:00,76.0,511.3281,1733.0,4.599999999999998,6.4,2.1000000000000014,2468.941
2024-09-23 10:48:00,73.5,509.1146,1733.0,4.5000000000000036,6.2,2.0999999999999943,2445.063
2024-09-23 10:51:00,73.5,465.8275,1733.0,4.5000000000000036,6.5,1.8999999999999986,2347.964
2024-09-23 10:54:00,74.5,469.5168,1733.0,4.300000000000001,6.6,1.7999999999999972,2313.892
2024-09-23 11:00:00,80.0,482.5521,1733.0,4.599999999999998,7.000000000000001,2.3000000000000043,2596.165
2024-09-23 11:27:00,79.5,467.5492,1733.0,4.699999999999999,7.2,2.200000000000003,2564.948
2024-09-23 11:57:00,78.0,449.103,1734.0,4.4999999999999964,7.3,2.3000000000000043,2509.231
2024-09-23 12:15:00,80.0,469.5168,1734.0,4.800000000000001,7.199999999999999,2.1999999999999957,2603.573
2024-09-23 12:21:00,79.0,461.4005,1734.0,4.800000000000001,7.199999999999999,2.1000000000000014,2567.001
2024-09-23 13:27:00,83.0,487.2251,1735.0,4.9999999999999964,7.1,2.3000000000000043,2678.219
2024-09-23 14:03:00,57.0,338.6719,1736.0,3.6000000000000014,6.1,1.2000000000000028,1771.961
2024-09-23 14:09:00,42.0,242.7518,1736.0,2.5,6.999999999999999,0.8999999999999986,1110.162
2024-09-25 10:45:00,99.5,543.5475,1736.0,4.399999999999999,6.800000000000001,3.6000000000000014,3161.339
2024-09-25 11:03:00,80.0,401.8808,1737.0,4.399999999999999,7.300000000000001,2.0,2532.633
2024-09-25 11:27:00,74.0,471.9763,1737.0,4.300000000000004,6.6,2.1999999999999957,2372.893
2024-09-25 11:33:00,74.0,466.3194,1737.0,4.399999999999999,6.700000000000001,2.200000000000003,2406.256
