Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-09-25 11:45:00,77.0,471.2384,1737.0,4.5,6.9,2.200000000000003,2450.497
2024-09-25 11:51:00,78.0,464.8438,1737.0,4.700000000000003,7.0,2.1999999999999957,2527.043
2024-09-25 12:06:00,77.0,465.3356,1738.0,4.800000000000004,7.0,2.0,2501.435
2024-09-25 12:27:00,84.0,496.5712,1738.0,5.100000000000001,7.1,2.299999999999997,2713.889
2024-09-25 12:36:00,84.0,492.8819,1738.0,5.200000000000003,7.1,2.1999999999999957,2714.225
2024-09-25 13:00:00,81.5,461.6464,1739.0,5.100000000000001,7.3999999999999995,2.0,2642.977
2024-09-25 13:27:00,78.0,451.8085,1739.0,4.900000000000002,7.199999999999999,2.0,2522.85
2024-09-25 13:45:00,77.5,455.4977,1739.0,4.900000000000002,7.1,1.8999999999999986,2481.746
2024-09-25 13:54:00,78.0,457.7112,1740.0,4.800000000000001,7.199999999999999,2.1000000000000014,2497.185
2024-09-25 14:06:00,78.0,463.86,1740.0,4.900000000000002,7.1,2.0,2479.958
2024-09-25 14:27:00,80.0,477.1412,1740.0,4.800000000000004,7.0,2.0999999999999943,2580.938
2024-09-25 14:30:00,79.5,471.9763,1740.0,4.900000000000002,7.0,2.0999999999999943,2582.594
2024-09-25 14:33:00,81.5,470.9925,1740.0,4.900000000000002,7.1,2.1999999999999957,2619.839
2024-09-25 14:42:00,78.0,473.6979,1740.0,4.800000000000001,7.1,2.1000000000000014,2600.891
2024-09-25 14:48:00,77.5,440.2488,1740.0,4.700000000000003,7.3,1.8999999999999986,2472.798
2024-09-25 14:54:00,77.0,453.5301,1741.0,4.800000000000001,7.199999999999999,1.8999999999999986,2489.608
2024-09-25 15:00:00,76.5,462.8762,1741.0,4.699999999999999,7.0,2.0,2459.801
2024-09-25 15:27:00,78.5,459.1869,1741.0,4.800000000000001,7.199999999999999,2.1000000000000014,2549.203
2024-09-25 15:36:00,79.0,459.1869,1741.0,4.699999999999999,7.199999999999999,2.0,2533.171
2024-09-25 15:45:00,78.0,466.5654,1741.0,4.599999999999998,7.1,2.1000000000000014,2529.918
2024-09-25 16:00:00,75.5,450.0868,1742.0,4.300000000000004,7.3,1.8999999999999986,2483.229
2024-09-25 16:09:00,75.5,443.2002,1742.0,4.300000000000004,7.3,2.0999999999999943,2450.141
2024-09-25 16:27:00,75.5,446.8895,1742.0,4.399999999999999,7.199999999999999,2.0,2419.416
2024-09-25 16:42:00,76.0,444.184,1742.0,4.300000000000004,7.199999999999999,2.0999999999999943,2451.679
2024-09-25 17:03:00,77.5,451.0706,1743.0,4.5,7.199999999999999,2.1000000000000014,2512.122
2024-09-25 17:27:00,75.5,446.3976,1743.0,4.399999999999999,7.199999999999999,2.0,2449.991
2024-09-25 17:45:00,77.0,450.0868,1743.0,4.399999999999999,7.299999999999999,2.1000000000000014,2490.033
2024-09-25 17:54:00,76.0,450.5787,1744.0,4.299999999999997,7.199999999999999,2.1000000000000014,2479.394
2024-09-25 17:57:00,77.0,444.184,1744.0,4.299999999999997,7.199999999999999,2.1000000000000014,2487.727
2024-09-25 18:00:00,76.0,450.0868,1744.0,4.299999999999997,7.199999999999999,2.1000000000000014,2469.405
2024-09-25 18:06:00,75.0,439.265,1744.0,4.299999999999997,7.3999999999999995,2.0,2450.447
2024-09-25 18:09:00,75.0,443.6921,1744.0,4.200000000000003,7.3999999999999995,2.0999999999999943,2436.896
2024-09-25 18:12:00,75.0,439.511,1744.0,4.299999999999997,7.299999999999999,2.0,2414.883
2024-09-25 18:27:00,74.5,435.5758,1744.0,4.200000000000003,7.3,2.0,2404.111
2024-09-25 18:30:00,73.0,431.3947,1744.0,4.100000000000001,7.3,2.1000000000000014,2387.957
2024-09-25 18:33:00,74.0,429.673,1744.0,4.200000000000003,7.3,2.0,2373.124
2024-09-25 18:42:00,72.5,438.7731,1744.0,4.100000000000001,7.3,2.0,2340.066
2024-09-25 18:48:00,71.0,430.1649,1744.0,4.100000000000001,7.1,2.0,2351.181
2024-09-25 18:54:00,71.5,429.1812,1745.0,4.100000000000001,7.1,1.8999999999999986,2286.541
2024-09-25 19:27:00,73.0,442.4624,1745.0,4.200000000000003,7.0,1.8999999999999986,2348.264
2024-09-25 19:45:00,71.0,428.4433,1745.0,4.100000000000001,7.199999999999999,2.0,2329.993
2024-09-25 20:00:00,69.5,431.8866,1746.0,4.0,7.1,1.8999999999999986,2232.122
2024-09-25 20:06:00,70.0,437.7894,1746.0,4.0,7.1,1.8999999999999986,2228.948
2024-09-25 20:27:00,71.5,435.8218,1746.0,4.200000000000003,7.0,1.8999999999999986,2322.226
2024-09-25 20:36:00,70.5,426.9676,1746.0,4.100000000000001,7.1,2.0,2265.104
2024-09-25 20:42:00,69.0,437.7894,1746.0,4.100000000000001,7.1,2.0,2254.146
2024-09-25 21:00:00,70.5,442.4624,1747.0,4.100000000000001,7.0,2.0,2291.198
2024-09-25 21:27:00,70.0,425.246,1747.0,4.100000000000001,7.199999999999999,1.7999999999999972,2243.385
2024-09-25 21:45:00,70.0,427.9514,1747.0,3.8000000000000043,7.1,2.0999999999999943,2255.245
2024-09-25 22:00:00,77.0,455.2517,1748.0,4.300000000000004,7.1,2.0999999999999943,2476.26
2024-09-25 22:21:00,70.0,425.7379,1748.0,4.100000000000001,7.3,1.7999999999999972,2243.839
2024-09-25 22:27:00,67.0,412.9485,1748.0,3.8999999999999986,7.0,1.8000000000000043,2164.253
2024-09-25 22:42:00,71.5,425.4919,1748.0,3.8999999999999986,6.9,1.9000000000000057,2291.88
2024-09-25 23:00:00,75.5,450.3327,1749.0,4.200000000000003,7.1,2.0999999999999943,2434.417
2024-09-25 23:27:00,77.0,472.7141,1749.0,4.399999999999999,6.800000000000001,2.200000000000003,2507.068
2024-09-25 23:39:00,80.5,504.4415,1749.0,4.700000000000003,6.800000000000001,2.1999999999999957,2632.768
2024-09-25 23:45:00,80.0,490.9144,1749.0,4.700000000000003,7.0,2.1000000000000014,2599.358
2024-09-26 00:00:00,80.0,485.0116,1750.0,4.700000000000003,6.9,2.1000000000000014,2585.56
2024-09-26 00:06:00,79.0,478.6169,1750.0,4.600000000000001,7.0,2.0,2541.425
2024-09-26 00:27:00,78.0,474.9276,1750.0,4.600000000000001,6.9,2.1000000000000014,2539.631
2024-09-26 00:36:00,80.0,496.0793,1750.0,4.600000000000001,6.9,2.200000000000003,2607.202
2024-09-26 00:51:00,81.0,479.8466,1750.0,4.700000000000003,7.2,2.1000000000000014,2594.759
2024-09-26 01:27:00,78.0,475.6655,1751.0,4.5,7.0,2.1000000000000014,2562.693
2024-09-26 01:39:00,79.0,478.8629,1751.0,4.5,7.0,2.0,2551.677
2024-09-26 01:45:00,79.5,477.6331,1751.0,4.600000000000001,7.0,2.200000000000003,2576.048
2024-09-26 02:09:00,81.0,482.5521,1752.0,4.600000000000001,7.1,2.200000000000003,2623.726
2024-09-26 02:27:00,78.5,463.614,1752.0,4.600000000000001,7.0,2.0,2519.004
2024-09-26 02:45:00,77.0,465.0897,1752.0,4.5,7.1,2.1000000000000014,2482.368
2024-09-26 02:51:00,77.5,461.1545,1752.0,4.5,7.0,2.0,2480.51
2024-09-26 02:57:00,76.5,466.3194,1753.0,4.399999999999999,7.0,2.0,2437.299
2024-09-26 03:27:00,78.0,489.1927,1753.0,4.5,6.9,2.1000000000000014,2522.679
2024-09-26 03:33:00,80.5,480.8304,1753.0,4.600000000000001,6.9,2.1000000000000014,2586.465
2024-09-26 03:39:00,80.0,482.0602,1753.0,4.600000000000001,6.9,2.200000000000003,2585.875
2024-09-26 03:48:00,80.0,482.3062,1753.0,4.600000000000001,6.9,2.0,2576.149
2024-09-26 03:54:00,79.5,474.6817,1754.0,4.600000000000001,7.0,2.0,2573.504
2024-09-26 04:12:00,77.5,476.1574,1754.0,4.4999999999999964,6.800000000000001,2.1000000000000014,2486.466
2024-09-26 04:30:00,76.5,468.287,1754.0,4.399999999999999,6.9,2.0,2470.7
2024-09-26 04:42:00,78.5,474.9276,1754.0,4.5,6.9,2.200000000000003,2490.126
2024-09-26 04:57:00,79.0,479.8466,1755.0,4.5,6.9,2.1000000000000014,2487.341
2024-09-26 05:03:00,77.0,479.6007,1755.0,4.399999999999999,6.800000000000001,2.1000000000000014,2494.333
2024-09-26 05:27:00,78.0,481.3224,1755.0,4.399999999999999,6.800000000000001,2.200000000000003,2517.607
2024-09-26 05:33:00,78.5,483.7818,1755.0,4.5,6.9,2.1000000000000014,2534.638
2024-09-26 05:51:00,77.0,468.533,1755.0,4.399999999999999,6.800000000000001,2.0,2472.492
2024-09-26 06:09:00,79.0,481.3224,1756.0,4.600000000000001,6.800000000000001,2.1000000000000014,2572.15
2024-09-26 06:21:00,80.0,486.9792,1756.0,4.600000000000001,6.800000000000001,2.200000000000003,2588.354
2024-09-26 06:24:00,79.0,483.044,1756.0,4.600000000000001,6.9,2.0,2560.664
2024-09-26 06:27:00,78.0,474.4358,1756.0,4.600000000000001,6.9,1.8999999999999986,2516.776
2024-09-26 06:36:00,76.5,465.3356,1756.0,4.4999999999999964,7.0,2.0,2474.764
2024-09-26 06:42:00,76.5,477.1412,1756.0,4.399999999999999,6.9,2.0,2479.223
2024-09-26 06:48:00,77.0,468.7789,1756.0,4.4999999999999964,6.9,2.1000000000000014,2518.118
2024-09-26 07:27:00,81.0,499.0307,1757.0,4.700000000000003,6.800000000000001,2.1000000000000014,2650.378
2024-09-26 07:39:00,83.5,500.7523,1757.0,4.600000000000001,6.800000000000001,2.1999999999999957,2647.127
2024-09-26 07:45:00,83.0,508.1308,1757.0,4.700000000000003,6.800000000000001,2.1999999999999957,2647.226
2024-09-26 08:00:00,83.5,518.9525,1758.0,4.800000000000004,6.700000000000001,2.1999999999999957,2667.699
2024-09-26 08:06:00,83.5,516.2471,1758.0,4.800000000000004,6.700000000000001,2.299999999999997,2664.906
2024-09-26 08:27:00,83.0,516.493,1758.0,4.700000000000003,6.800000000000001,2.299999999999997,2691.717
2024-09-26 08:45:00,84.5,516.493,1758.0,4.700000000000003,6.800000000000001,2.299999999999997,2718.028
2024-09-26 08:54:00,83.5,519.9363,1759.0,4.799999999999997,6.800000000000001,2.200000000000003,2705.885
2024-09-26 08:57:00,84.5,530.2662,1759.0,4.799999999999997,6.700000000000001,2.3000000000000043,2740.022
2024-09-26 09:00:00,85.0,528.0527,1759.0,4.799999999999997,6.700000000000001,2.3000000000000043,2730.715
2024-09-26 09:27:00,83.5,502.228,1759.0,4.799999999999997,7.0,2.200000000000003,2703.095
2024-09-26 09:45:00,82.5,499.2766,1759.0,4.799999999999997,7.0,2.200000000000003,2675.059
2024-09-26 10:00:00,82.0,501.7361,1760.0,4.799999999999997,7.0,2.200000000000003,2677.979
2024-09-26 10:15:00,82.0,499.5226,1760.0,4.799999999999997,7.0,2.200000000000003,2664.469
2024-09-26 10:30:00,84.0,505.6713,1760.0,4.899999999999999,7.0,2.200000000000003,2700.847
2024-09-26 10:42:00,85.5,511.5741,1760.0,5.0,7.0,2.299999999999997,2757.19
2024-09-26 10:57:00,85.0,508.3767,1761.0,5.0,7.0,2.200000000000003,2735.913
2024-09-26 11:27:00,85.0,499.2766,1761.0,4.899999999999999,7.1,2.200000000000003,2732.177
2024-09-26 11:39:00,86.0,511.3281,1761.0,5.0,7.1,2.200000000000003,2764.135
2024-09-26 11:45:00,85.5,498.2928,1761.0,4.899999999999999,7.1,2.200000000000003,2746.977
2024-09-26 12:00:00,82.5,499.7685,1762.0,4.799999999999997,7.0,2.200000000000003,2689.628
2024-09-26 12:15:00,84.0,505.1794,1762.0,4.799999999999997,7.0,2.3000000000000043,2706.118
2024-09-26 12:27:00,85.0,514.0336,1762.0,4.799999999999997,7.0,2.3000000000000043,2734.855
2024-09-26 12:30:00,85.5,503.2118,1762.0,4.899999999999999,7.1,2.200000000000003,2768.499
2024-09-26 12:33:00,86.5,505.6713,1762.0,4.899999999999999,7.1,2.299999999999997,2806.943
2024-09-26 12:42:00,86.0,509.6065,1762.0,5.0,7.1,2.1999999999999957,2785.34
2024-09-26 12:45:00,87.0,514.0336,1762.0,4.899999999999999,7.1,2.299999999999997,2805.492
2024-09-26 13:27:00,91.0,514.0336,1763.0,4.9999999999999964,7.1,2.5,2919.468
2024-09-26 13:39:00,90.5,519.4445,1763.0,5.100000000000001,7.1,2.299999999999997,2910.477
2024-09-26 13:45:00,90.5,524.1175,1763.0,5.0,7.1,2.299999999999997,2900.888
2024-09-26 13:51:00,90.5,519.9363,1763.0,5.0,7.1,2.299999999999997,2891.925
2024-09-26 15:27:00,89.0,507.8849,1765.0,5.0000000000000036,7.1,2.299999999999997,2826.083
2024-09-26 15:39:00,89.0,520.4282,1765.0,5.0000000000000036,7.1,2.299999999999997,2862.517
2024-09-26 15:45:00,89.0,521.1661,1765.0,5.0000000000000036,7.1,2.3999999999999986,2866.293
2024-09-26 15:51:00,89.5,511.5741,1765.0,5.0000000000000036,7.1,2.3999999999999986,2872.836
2024-09-26 16:00:00,89.5,508.8687,1766.0,5.100000000000001,7.199999999999999,2.3999999999999986,2881.324
2024-09-26 16:15:00,89.5,508.3767,1766.0,5.0000000000000036,7.199999999999999,2.3999999999999986,2858.888
2024-09-26 16:21:00,89.0,517.7228,1766.0,5.0000000000000036,7.199999999999999,2.299999999999997,2861.896
2024-09-26 16:30:00,88.5,508.3767,1766.0,5.0000000000000036,7.199999999999999,2.299999999999997,2845.328
2024-09-26 16:45:00,88.0,505.9173,1766.0,5.0000000000000036,7.1,2.1999999999999957,2803.968
2024-09-26 16:51:00,88.0,511.5741,1766.0,4.900000000000002,7.1,2.299999999999997,2827.312
2024-09-26 16:57:00,88.5,512.066,1767.0,5.0000000000000036,7.1,2.1999999999999957,2835.5
2024-09-26 17:27:00,88.0,511.82,1767.0,4.899999999999999,7.199999999999999,2.299999999999997,2830.894
2024-09-26 17:33:00,88.0,512.066,1767.0,5.0,7.199999999999999,2.1999999999999957,2854.885
2024-09-26 17:39:00,87.0,510.8362,1767.0,4.899999999999999,7.1,2.299999999999997,2803.938
2024-09-26 17:45:00,86.5,504.6875,1767.0,4.899999999999999,7.1,2.200000000000003,2788.399
2024-09-26 17:51:00,87.5,505.4254,1767.0,5.100000000000001,7.1,2.1999999999999957,2822.924
2024-09-26 19:27:00,86.5,500.7523,1769.0,4.899999999999999,7.199999999999999,2.299999999999997,2810.396
2024-09-26 19:33:00,87.0,496.0793,1769.0,5.0,7.199999999999999,2.299999999999997,2833.506
2024-09-26 19:39:00,85.5,502.9659,1769.0,5.0,7.199999999999999,2.200000000000003,2797.133
2024-09-26 19:45:00,85.5,505.6713,1769.0,5.0,7.1,2.200000000000003,2767.194
2024-09-26 19:51:00,85.0,489.1927,1769.0,4.899999999999999,7.200000000000001,2.200000000000003,2750.668
2024-09-26 20:00:00,84.5,492.39,1770.0,5.0,7.1,2.200000000000003,2749.641
2024-09-26 20:15:00,87.0,500.7523,1770.0,4.899999999999999,7.1,2.200000000000003,2787.326
2024-09-26 20:21:00,86.0,507.8849,1770.0,4.899999999999999,7.199999999999999,2.299999999999997,2820.771
2024-09-26 20:30:00,84.5,502.7199,1770.0,4.899999999999999,7.199999999999999,2.200000000000003,2784.431
2024-09-26 20:45:00,86.0,490.4225,1770.0,5.0,7.299999999999999,2.1000000000000014,2791.234
2024-09-26 20:51:00,84.5,480.0926,1770.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2741.161
2024-09-26 20:57:00,84.5,492.8819,1771.0,4.899999999999999,7.299999999999999,2.200000000000003,2746.406
2024-09-26 21:27:00,83.5,480.0926,1771.0,5.0,7.199999999999999,2.1000000000000014,2695.749
2024-09-26 21:33:00,83.0,485.7494,1771.0,4.899999999999999,7.199999999999999,2.1000000000000014,2671.216
2024-09-26 21:39:00,82.5,484.7656,1771.0,4.899999999999999,7.1,2.200000000000003,2694.338
2024-09-26 21:45:00,82.5,480.8304,1771.0,4.799999999999997,7.199999999999999,2.200000000000003,2683.03
2024-09-26 22:09:00,86.0,481.0764,1772.0,5.0,7.3999999999999995,2.200000000000003,2762.382
2024-09-26 22:15:00,84.0,484.5197,1772.0,4.899999999999999,7.3999999999999995,2.200000000000003,2705.785
2024-09-26 22:21:00,83.5,479.6007,1772.0,4.899999999999999,7.199999999999999,2.200000000000003,2705.697
2024-09-26 23:27:00,81.0,490.6684,1773.0,4.799999999999997,7.0,2.200000000000003,2659.687
2024-09-26 23:39:00,83.5,514.0336,1773.0,5.0,7.0,2.200000000000003,2715.257
2024-09-26 23:45:00,84.0,501.9821,1773.0,5.0,6.9,2.200000000000003,2718.553
2024-09-27 00:09:00,84.0,495.8333,1774.0,4.899999999999999,7.199999999999999,2.200000000000003,2712.83
2024-09-27 00:15:00,83.0,490.6684,1774.0,4.899999999999999,7.0,2.1000000000000014,2684.488
2024-09-27 01:27:00,83.0,481.8142,1775.0,4.899999999999999,7.1,2.200000000000003,2660.737
2024-09-27 02:15:00,80.0,481.3224,1776.0,4.699999999999996,7.0,2.200000000000003,2609.758
2024-09-27 02:21:00,82.5,479.3548,1776.0,4.799999999999997,7.1,2.200000000000003,2644.308
2024-09-27 03:27:00,79.5,491.1603,1777.0,4.700000000000003,6.9,2.0,2562.868
2024-09-27 03:39:00,81.5,495.3414,1777.0,4.799999999999997,6.800000000000001,2.1000000000000014,2575.158
2024-09-27 03:45:00,81.0,486.2413,1777.0,4.799999999999997,6.9,2.1000000000000014,2603.767
2024-09-27 04:09:00,78.5,466.3194,1778.0,4.799999999999997,7.0,1.9000000000000057,2532.765
2024-09-27 04:15:00,78.5,468.533,1778.0,4.700000000000003,6.9,2.0,2549.956
2024-09-27 04:21:00,79.0,478.6169,1778.0,4.600000000000001,7.0,2.0,2557.232
2024-09-27 04:30:00,78.0,479.3548,1778.0,4.5,6.800000000000001,2.1000000000000014,2506.959
2024-09-27 04:36:00,79.5,486.2413,1778.0,4.600000000000001,6.9,2.0999999999999943,2566.587
2024-09-27 05:27:00,82.0,485.0116,1779.0,4.699999999999996,7.0,2.200000000000003,2634.128
2024-09-27 06:15:00,81.5,482.5521,1780.0,4.699999999999996,7.0,2.200000000000003,2624.975
2024-09-27 06:24:00,82.0,492.39,1780.0,4.699999999999996,6.9,2.200000000000003,2600.586
2024-09-27 07:27:00,82.0,514.0336,1781.0,4.899999999999999,6.700000000000001,2.1000000000000014,2652.98
2024-09-27 07:39:00,84.0,525.5931,1781.0,4.899999999999999,6.700000000000001,2.200000000000003,2707.946
2024-09-27 07:45:00,85.0,534.9393,1781.0,5.0,6.700000000000001,2.1999999999999957,2754.53
2024-09-27 07:51:00,86.5,540.3501,1781.0,5.100000000000001,6.700000000000001,2.0999999999999943,2788.277
2024-09-27 09:27:00,87.0,506.9011,1783.0,4.900000000000002,7.1,2.299999999999997,2808.25
2024-09-27 09:45:00,86.0,507.8849,1783.0,4.899999999999999,7.1,2.299999999999997,2764.8
2024-09-27 09:51:00,87.0,516.2471,1783.0,4.800000000000001,6.999999999999999,2.299999999999997,2774.936
2024-09-27 09:57:00,86.5,501.7361,1784.0,4.900000000000002,7.199999999999999,2.1999999999999957,2803.331
2024-09-27 10:03:00,86.0,515.2633,1784.0,4.800000000000001,7.1,2.299999999999997,2815.356
2024-09-27 11:27:00,80.5,459.1869,1785.0,4.599999999999998,7.200000000000001,2.200000000000003,2584.672
2024-09-27 11:51:00,84.0,483.2899,1785.0,4.800000000000001,7.200000000000001,2.200000000000003,2684.495
2024-09-27 11:57:00,83.5,488.4549,1786.0,4.800000000000001,7.1000000000000005,2.200000000000003,2690.054
2024-09-27 12:03:00,83.5,496.5712,1786.0,4.800000000000001,7.1000000000000005,2.299999999999997,2702.757
2024-09-27 12:09:00,86.5,499.2766,1786.0,4.900000000000002,7.1000000000000005,2.3999999999999986,2780.673
2024-09-27 12:12:00,86.0,499.0307,1786.0,4.900000000000002,7.2,2.299999999999997,2792.333
2024-09-27 12:15:00,87.0,493.3738,1786.0,4.900000000000002,7.200000000000001,2.299999999999997,2784.975
2024-09-27 12:18:00,86.0,493.1279,1786.0,4.900000000000002,7.300000000000001,2.299999999999997,2780.547
2024-09-27 12:24:00,87.0,488.4549,1786.0,4.900000000000002,7.200000000000001,2.299999999999997,2777.443
2024-09-27 12:30:00,86.5,489.9306,1786.0,4.9999999999999964,7.300000000000001,2.3000000000000043,2786.196
2024-09-27 12:36:00,86.5,488.4549,1786.0,4.800000000000004,7.300000000000001,2.3999999999999986,2771.926
2024-09-27 12:42:00,85.5,479.8466,1786.0,4.899999999999999,7.300000000000001,2.200000000000003,2763.386
2024-09-27 12:48:00,84.5,483.7818,1786.0,4.800000000000004,7.199999999999999,2.299999999999997,2744.014
2024-09-27 12:54:00,85.0,469.5168,1787.0,4.700000000000003,7.299999999999999,2.1999999999999957,2704.116
2024-09-27 13:00:00,84.0,465.8275,1787.0,4.700000000000003,7.3999999999999995,2.0999999999999943,2696.137
2024-09-27 13:09:00,82.5,470.0087,1787.0,4.700000000000003,7.4,2.0999999999999943,2625.667
2024-09-27 13:12:00,82.5,462.6302,1787.0,4.600000000000001,7.199999999999999,2.1000000000000014,2647.042
2024-09-27 13:18:00,82.0,468.533,1787.0,4.700000000000003,7.300000000000001,2.0999999999999943,2636.467
2024-09-27 13:24:00,83.0,468.287,1787.0,4.700000000000003,7.199999999999999,2.0999999999999943,2658.574
2024-09-27 13:30:00,83.0,472.2223,1787.0,4.700000000000003,7.199999999999999,2.1999999999999957,2673.363
2024-09-27 13:36:00,82.5,470.9925,1787.0,4.600000000000001,7.200000000000001,2.1999999999999957,2668.76
2024-09-27 13:42:00,83.5,479.3548,1787.0,4.699999999999996,7.200000000000001,2.200000000000003,2673.005
2024-09-27 13:48:00,83.0,478.8629,1787.0,4.699999999999996,7.200000000000001,2.200000000000003,2665.593
2024-09-27 13:54:00,83.0,465.0897,1788.0,4.699999999999996,7.200000000000001,2.1000000000000014,2670.269
2024-09-27 14:00:00,83.0,470.7465,1788.0,4.699999999999996,7.200000000000001,2.200000000000003,2677.89
2024-09-27 14:12:00,82.0,463.86,1788.0,4.699999999999996,7.200000000000001,2.1000000000000014,2675.6
2024-09-27 14:15:00,82.0,468.7789,1788.0,4.699999999999996,7.300000000000001,2.200000000000003,2664.38
2024-09-27 14:21:00,82.5,478.8629,1788.0,4.699999999999996,7.200000000000001,2.200000000000003,2665.708
2024-09-27 14:42:00,82.5,470.7465,1788.0,4.600000000000001,7.199999999999999,2.1999999999999957,2654.555
2024-09-27 14:45:00,82.5,472.4682,1788.0,4.600000000000001,7.1,2.1999999999999957,2641.661
2024-09-27 14:51:00,82.5,472.4682,1788.0,4.600000000000001,7.199999999999999,2.0999999999999943,2635.652
2024-09-27 14:57:00,82.5,477.6331,1789.0,4.600000000000001,7.199999999999999,2.0999999999999943,2655.07
2024-09-27 15:03:00,82.0,464.8438,1789.0,4.600000000000001,7.1,2.1000000000000014,2612.303
2024-09-27 15:27:00,82.5,470.7465,1789.0,4.600000000000001,7.299999999999999,2.1000000000000014,2623.461
2024-09-27 15:30:00,83.0,475.9114,1789.0,4.600000000000001,7.199999999999999,2.1999999999999957,2673.41
2024-09-27 15:48:00,82.0,465.3356,1789.0,4.600000000000001,7.300000000000001,2.0,2594.17
2024-09-27 15:51:00,81.0,469.7627,1789.0,4.600000000000001,7.1,2.0,2575.409
2024-09-27 15:54:00,79.5,465.8275,1790.0,4.5,7.1,2.1000000000000014,2581.214
2024-09-27 15:57:00,81.5,464.5978,1790.0,4.600000000000001,7.199999999999999,2.1000000000000014,2632.465
2024-09-27 16:00:00,81.0,461.4005,1790.0,4.600000000000001,7.199999999999999,2.1000000000000014,2629.404
2024-09-27 16:06:00,81.5,467.0573,1790.0,4.5,7.199999999999999,2.1000000000000014,2614.908
2024-09-27 16:09:00,82.0,469.0249,1790.0,4.5,7.300000000000001,2.1000000000000014,2623.842
2024-09-27 16:12:00,82.5,471.4844,1790.0,4.600000000000001,7.199999999999999,2.1999999999999957,2650.501
2024-09-27 16:18:00,82.5,468.287,1790.0,4.700000000000003,7.300000000000001,2.0999999999999943,2675.04
2024-09-27 16:21:00,82.0,471.9763,1790.0,4.600000000000001,7.199999999999999,2.1000000000000014,2615.11
2024-09-27 16:30:00,81.5,462.1383,1790.0,4.600000000000001,7.300000000000001,2.1000000000000014,2606.872
2024-09-27 16:36:00,80.5,461.6464,1790.0,4.600000000000001,7.200000000000001,2.0,2597.004
2024-09-27 16:39:00,81.0,458.941,1790.0,4.5,7.300000000000001,2.0,2595.731
2024-09-27 16:45:00,81.0,462.6302,1790.0,4.5,7.200000000000001,2.200000000000003,3942.768
2024-09-27 16:54:00,81.5,470.2546,1791.0,4.600000000000001,7.1,2.1000000000000014,2623.601
2024-09-27 16:57:00,80.5,463.3681,1791.0,4.5,7.300000000000001,2.0,2574.085
2024-09-27 17:27:00,81.5,474.6817,1791.0,4.599999999999998,7.200000000000001,2.1000000000000014,2626.408
2024-09-27 17:30:00,82.5,473.9438,1791.0,4.699999999999999,7.300000000000001,2.1000000000000014,2655.323
2024-09-27 17:33:00,82.5,464.1059,1791.0,4.699999999999999,7.300000000000001,2.1000000000000014,2635.575
2024-09-27 17:39:00,81.0,468.287,1791.0,4.699999999999999,7.200000000000001,2.1000000000000014,2627.986
2024-09-27 17:51:00,82.5,473.206,1791.0,4.699999999999999,7.4,2.200000000000003,2659.784
2024-09-27 19:27:00,80.5,463.3681,1793.0,4.599999999999998,7.199999999999999,2.1000000000000014,2556.004
2024-09-27 19:30:00,80.0,461.1545,1793.0,4.599999999999998,7.199999999999999,2.0,2569.086
2024-09-27 19:45:00,79.5,457.9572,1793.0,4.5000000000000036,7.300000000000001,2.0,2567.256
2024-09-27 19:54:00,80.5,456.2355,1794.0,4.5000000000000036,7.300000000000001,2.0999999999999943,2593.121
2024-09-27 19:57:00,80.5,453.5301,1794.0,4.5000000000000036,7.300000000000001,2.0999999999999943,2584.33
2024-09-27 20:06:00,81.5,457.4652,1794.0,4.699999999999996,7.300000000000001,2.1000000000000014,2625.832
2024-09-27 20:09:00,80.5,455.0058,1794.0,4.599999999999998,7.300000000000001,2.0,2605.433
2024-09-27 20:18:00,79.0,453.7761,1794.0,4.600000000000001,7.200000000000001,2.0999999999999943,2554.584
2024-09-27 20:24:00,78.5,459.6788,1794.0,4.600000000000001,7.300000000000001,2.0,2550.121
2024-09-27 20:27:00,80.0,455.9896,1794.0,4.600000000000001,7.200000000000001,2.0999999999999943,2570.046
2024-09-27 20:36:00,80.5,461.6464,1794.0,4.600000000000001,7.300000000000001,2.0999999999999943,2605.915
2024-09-27 20:39:00,82.0,463.3681,1794.0,4.600000000000001,7.300000000000001,2.1999999999999957,2635.881
2024-09-27 20:48:00,81.0,460.4167,1794.0,4.699999999999996,7.4,2.1000000000000014,2635.614
2024-09-27 20:51:00,80.5,465.0897,1794.0,4.699999999999996,7.5,2.1000000000000014,2626.111
2024-09-27 21:00:00,84.0,502.228,1795.0,4.899999999999999,7.1,2.299999999999997,2725.566
2024-09-27 21:27:00,86.5,517.4769,1795.0,5.0,7.0,2.3999999999999986,2826.096
2024-09-27 21:33:00,90.0,516.2471,1795.0,5.100000000000001,7.1,2.3999999999999986,2850.607
2024-09-27 21:36:00,89.0,514.0336,1795.0,5.100000000000001,7.1,2.3999999999999986,2864.815
2024-09-27 21:45:00,89.0,514.2795,1795.0,5.100000000000001,7.199999999999999,2.299999999999997,2872.705
2024-09-27 21:51:00,88.0,514.5255,1795.0,5.100000000000001,7.1,2.1999999999999957,2836.214
2024-09-27 21:54:00,87.5,505.4254,1796.0,5.100000000000001,7.199999999999999,2.1999999999999957,2809.297
2024-09-27 21:57:00,87.5,500.5063,1796.0,5.0,7.1,2.1999999999999957,2802.988
2024-09-27 22:03:00,87.0,502.9659,1796.0,5.100000000000001,7.199999999999999,2.1999999999999957,2808.985
2024-09-27 22:09:00,88.0,505.6713,1796.0,5.100000000000001,7.199999999999999,2.299999999999997,2833.026
2024-09-27 22:15:00,87.0,493.3738,1796.0,5.0,7.299999999999999,2.1000000000000014,2811.004
2024-09-27 22:21:00,86.0,485.5035,1796.0,5.100000000000001,7.299999999999999,2.1000000000000014,2762.27
2024-09-27 22:27:00,85.0,489.1927,1796.0,5.0,7.299999999999999,2.1000000000000014,2735.817
2024-09-27 22:36:00,84.0,492.1441,1796.0,5.0,7.0,2.1000000000000014,2705.929
2024-09-27 22:39:00,83.5,486.9792,1796.0,4.899999999999999,7.199999999999999,2.1000000000000014,2697.117
2024-09-27 22:45:00,83.0,488.4549,1796.0,5.0,7.299999999999999,2.0,2714.594
2024-09-27 22:54:00,84.5,484.7656,1797.0,4.899999999999999,7.199999999999999,2.200000000000003,2690.143
2024-09-27 22:57:00,85.0,492.1441,1797.0,4.899999999999999,7.199999999999999,2.200000000000003,2750.73
2024-09-27 23:27:00,78.0,453.5301,1797.0,4.5,7.300000000000001,2.0,2537.377
2024-09-27 23:33:00,77.0,451.3165,1797.0,4.5,7.300000000000001,2.0,2514.099
2024-09-27 23:39:00,77.5,451.5625,1797.0,4.5,7.300000000000001,2.0,2533.271
2024-09-27 23:45:00,77.5,443.9381,1797.0,4.5,7.4,2.1000000000000014,2526.986
2024-09-27 23:51:00,78.0,444.9219,1797.0,4.600000000000001,7.199999999999999,2.0,2528.3
2024-09-27 23:54:00,77.5,456.7274,1798.0,4.5,7.199999999999999,2.0,2512.433
2024-09-27 23:57:00,77.0,449.103,1798.0,4.5,7.199999999999999,2.0,2485.174
2024-09-28 00:03:00,77.0,462.3843,1798.0,4.5,7.1,2.0,2496.45
2024-09-28 00:06:00,77.5,448.8571,1798.0,4.5,7.199999999999999,2.0,2508.44
2024-09-28 00:09:00,76.5,450.3327,1798.0,4.5,7.200000000000001,2.1000000000000014,2526.457
2024-09-28 00:12:00,77.5,454.7599,1798.0,4.5,7.199999999999999,2.1000000000000014,2536.899
2024-09-28 00:15:00,77.5,447.6273,1798.0,4.600000000000001,7.199999999999999,2.0,2537.667
2024-09-28 00:18:00,79.0,453.5301,1798.0,4.600000000000001,7.200000000000001,2.0999999999999943,2544.24
2024-09-28 00:21:00,77.5,463.614,1798.0,4.5000000000000036,7.200000000000001,2.0,2521.643
2024-09-28 00:24:00,78.5,460.9086,1798.0,4.599999999999998,7.300000000000001,2.1000000000000014,2571.189
2024-09-28 00:27:00,80.0,458.4491,1798.0,4.599999999999998,7.300000000000001,2.200000000000003,2586.298
2024-09-28 00:30:00,80.0,462.6302,1798.0,4.599999999999998,7.300000000000001,2.200000000000003,2592.539
2024-09-28 00:33:00,78.5,449.8409,1798.0,4.599999999999998,7.300000000000001,2.200000000000003,2563.681
2024-09-28 00:42:00,78.5,453.7761,1798.0,4.599999999999998,7.200000000000001,2.0,2538.136
2024-09-28 00:45:00,78.5,463.614,1798.0,4.599999999999998,7.200000000000001,2.0,2515.604
2024-09-28 00:54:00,78.0,463.614,1799.0,4.5000000000000036,7.1,2.0999999999999943,2543.283
2024-09-28 01:00:00,79.5,468.533,1799.0,4.599999999999998,7.199999999999999,2.200000000000003,2601.851
2024-09-28 01:27:00,81.5,461.1545,1799.0,4.800000000000001,7.300000000000001,2.0,2605.401
2024-09-28 01:39:00,79.0,456.7274,1799.0,4.599999999999998,7.199999999999999,2.0,2536.364
2024-09-28 01:45:00,79.0,455.9896,1799.0,4.599999999999998,7.199999999999999,2.0,2525.313
2024-09-28 01:51:00,79.0,457.2193,1799.0,4.599999999999998,7.199999999999999,2.0,2564.489
2024-09-28 01:54:00,79.5,457.2193,1800.0,4.699999999999999,7.300000000000001,2.0,2563.242
2024-09-28 01:57:00,79.0,463.86,1800.0,4.599999999999998,7.200000000000001,2.1000000000000014,2526.082
2024-09-28 02:03:00,79.0,459.1869,1800.0,4.599999999999998,7.300000000000001,2.1000000000000014,2552.512
2024-09-28 02:09:00,78.5,456.4815,1800.0,4.599999999999998,7.300000000000001,2.0,2564.627
2024-09-28 02:15:00,80.0,461.1545,1800.0,4.599999999999998,7.300000000000001,2.1000000000000014,2530.131
2024-09-28 02:21:00,79.5,447.8733,1800.0,4.599999999999998,7.300000000000001,2.1000000000000014,2537.143
2024-09-28 02:27:00,78.0,444.9219,1800.0,4.599999999999998,7.200000000000001,2.0,2560.877
2024-09-28 02:33:00,78.5,460.4167,1800.0,4.599999999999998,7.1,2.0,2535.905
2024-09-28 02:39:00,80.0,457.9572,1800.0,4.599999999999998,7.199999999999999,2.200000000000003,2577.301
2024-09-28 02:42:00,79.5,461.6464,1800.0,4.599999999999998,7.300000000000001,2.1000000000000014,2561.789
2024-09-28 02:45:00,79.0,457.4652,1800.0,4.4999999999999964,7.1,2.1000000000000014,2561.491
2024-09-28 02:54:00,80.0,462.8762,1801.0,4.599999999999998,7.199999999999999,2.200000000000003,2532.109
2024-09-28 02:57:00,80.5,464.1059,1801.0,4.599999999999998,7.1,2.200000000000003,2564.036
2024-09-28 03:27:00,78.0,457.9572,1801.0,4.5000000000000036,7.1,2.0999999999999943,2529.435
2024-09-28 03:30:00,79.0,466.3194,1801.0,4.599999999999998,7.299999999999999,2.1000000000000014,2542.859
2024-09-28 03:33:00,78.5,452.7923,1801.0,4.599999999999998,7.1,2.0,2540.07
2024-09-28 03:45:00,77.5,456.4815,1801.0,4.599999999999998,7.199999999999999,1.9000000000000057,2515.705
2024-09-28 03:51:00,79.5,454.7599,1801.0,4.5000000000000036,7.299999999999999,2.0999999999999943,2538.202
2024-09-28 03:57:00,77.0,443.2002,1802.0,4.5000000000000036,7.199999999999999,1.8999999999999986,2493.019
2024-09-28 04:03:00,77.0,440.7407,1802.0,4.400000000000002,7.3999999999999995,2.0,2485.456
2024-09-28 04:09:00,76.5,451.5625,1802.0,4.400000000000002,7.1,2.0,2468.045
2024-09-28 04:15:00,78.5,470.9925,1802.0,4.5000000000000036,7.1,2.0,2498.967
2024-09-28 04:30:00,78.0,482.3062,1802.0,4.5000000000000036,6.9,2.0,2492.139
2024-09-28 04:36:00,79.5,480.0926,1802.0,4.5000000000000036,7.0,2.0999999999999943,2563.903
2024-09-28 04:39:00,78.0,488.2089,1802.0,4.5000000000000036,6.9,2.1999999999999957,2546.38
2024-09-28 04:45:00,80.5,489.6846,1802.0,4.599999999999998,6.9,2.200000000000003,2595.683
2024-09-28 04:51:00,80.5,484.7656,1802.0,4.699999999999999,6.9,2.1000000000000014,2603.875
2024-09-28 05:00:00,81.5,485.5035,1803.0,4.699999999999999,7.0,2.200000000000003,2637.407
2024-09-28 05:27:00,79.0,485.9954,1803.0,4.699999999999996,6.9,2.0,2580.038
2024-09-28 05:33:00,79.0,475.9114,1803.0,4.600000000000001,6.800000000000001,2.0,2544.346
2024-09-28 05:45:00,79.5,488.4549,1803.0,4.5,6.6,2.1000000000000014,2522.875
2024-09-28 05:51:00,79.5,487.4711,1803.0,4.5000000000000036,6.800000000000001,2.0999999999999943,2563.138
2024-09-28 05:57:00,80.5,492.1441,1804.0,4.699999999999996,6.800000000000001,2.1000000000000014,2590.56
2024-09-28 06:03:00,80.0,500.9983,1804.0,4.699999999999996,6.800000000000001,2.1000000000000014,2590.457
2024-09-28 06:09:00,81.5,496.8171,1804.0,4.799999999999997,6.9,2.1000000000000014,2621.296
2024-09-28 06:12:00,82.0,495.3414,1804.0,4.699999999999996,6.9,2.200000000000003,2621.377
2024-09-28 06:15:00,81.5,488.2089,1804.0,4.699999999999996,6.9,2.200000000000003,2619.558
2024-09-28 06:18:00,82.0,493.6198,1804.0,4.699999999999996,6.9,2.200000000000003,2634.603
2024-09-28 06:21:00,79.0,491.6522,1804.0,4.799999999999997,6.9,2.0,2629.56
2024-09-28 06:27:00,81.0,493.1279,1804.0,4.699999999999996,6.9,2.1000000000000014,2607.045
2024-09-28 06:36:00,81.5,498.0469,1804.0,4.699999999999996,6.9,2.1000000000000014,2617.266
2024-09-28 06:42:00,83.0,499.2766,1804.0,4.799999999999997,7.0,2.200000000000003,2673.6
2024-09-28 06:48:00,84.0,490.9144,1804.0,4.899999999999999,7.0,2.1000000000000014,2666.926
2024-09-28 06:54:00,85.0,490.4225,1805.0,4.899999999999999,7.1,2.200000000000003,2697.357
2024-09-28 07:00:00,85.5,512.8038,1805.0,5.0,7.199999999999999,2.299999999999997,2767.152
2024-09-28 07:27:00,83.5,475.1736,1805.0,4.899999999999999,7.300000000000001,2.1000000000000014,2650.459
2024-09-28 07:30:00,83.0,481.3224,1805.0,4.899999999999999,7.300000000000001,2.1000000000000014,2650.418
2024-09-28 07:33:00,83.5,476.1574,1805.0,4.899999999999999,7.200000000000001,2.0,2699.865
2024-09-28 07:45:00,78.0,453.7761,1805.0,4.699999999999996,7.199999999999999,1.9000000000000057,2502.251
2024-09-28 08:09:00,77.5,461.4005,1806.0,4.5,7.1,2.1000000000000014,2476.793
2024-09-28 08:21:00,81.0,470.9925,1806.0,4.699999999999996,7.0,2.0,2568.499
2024-09-28 08:30:00,80.0,474.9276,1806.0,4.699999999999996,7.1,2.200000000000003,2574.071
2024-09-28 08:33:00,80.5,476.4034,1806.0,4.799999999999997,7.1,2.1000000000000014,2589.523
2024-09-28 08:39:00,79.5,470.9925,1806.0,4.699999999999996,7.0,2.0,2563.474
2024-09-28 08:48:00,79.0,467.5492,1806.0,4.600000000000001,7.1,2.0,2561.596
2024-09-28 08:54:00,78.5,463.614,1807.0,4.600000000000001,7.0,2.0,2523.263
2024-09-28 09:00:00,78.5,459.6788,1807.0,4.600000000000001,7.1,2.0,2528.179
2024-09-28 09:27:00,85.0,506.6551,1807.0,4.900000000000002,7.0,2.1999999999999957,2732.427
2024-09-28 09:30:00,85.5,505.6713,1807.0,4.900000000000002,7.0,2.1999999999999957,2751.672
2024-09-28 09:33:00,86.5,506.4091,1807.0,5.0000000000000036,7.199999999999999,2.299999999999997,2771.944
2024-09-28 09:39:00,87.0,503.9496,1807.0,4.900000000000002,7.1,2.299999999999997,2781.676
2024-09-28 10:09:00,87.0,508.8687,1808.0,4.9999999999999964,7.0,2.3000000000000043,2775.728
2024-09-28 10:21:00,88.0,509.3605,1808.0,5.099999999999998,7.1,2.200000000000003,2828.781
2024-09-28 10:30:00,89.0,513.0498,1808.0,5.100000000000001,7.199999999999999,2.200000000000003,2838.544
2024-09-28 10:36:00,89.5,514.5255,1808.0,5.199999999999999,7.1,2.299999999999997,2856.363
2024-09-28 10:39:00,89.5,509.3605,1808.0,5.100000000000001,7.1,2.200000000000003,2854.997
2024-09-28 10:45:00,90.0,511.82,1808.0,5.100000000000001,7.1,2.200000000000003,2865.326
2024-09-28 10:54:00,86.0,482.3062,1809.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2752.687
2024-09-28 11:00:00,86.5,478.8629,1809.0,4.899999999999999,7.3999999999999995,2.200000000000003,2766.146
2024-09-28 11:27:00,84.0,473.452,1809.0,4.700000000000003,7.199999999999999,2.1000000000000014,2667.206
2024-09-28 11:33:00,83.5,471.2384,1809.0,4.700000000000003,7.299999999999999,2.1000000000000014,2658.654
2024-09-28 11:39:00,84.0,467.0573,1809.0,4.700000000000003,7.3999999999999995,2.1999999999999957,2669.744
2024-09-28 11:51:00,82.0,470.0087,1809.0,4.700000000000003,7.3999999999999995,2.1000000000000014,2610.75
2024-09-28 12:09:00,82.0,471.4844,1810.0,4.600000000000001,7.199999999999999,2.1000000000000014,2597.995
2024-09-28 12:12:00,82.0,457.4652,1810.0,4.600000000000001,7.1,2.1000000000000014,2592.069
2024-09-28 12:21:00,80.5,465.3356,1810.0,4.600000000000001,7.1,2.1000000000000014,2617.041
2024-09-28 12:24:00,82.0,467.3032,1810.0,4.600000000000001,7.199999999999999,2.0,2611.736
2024-09-28 12:27:00,81.0,468.533,1810.0,4.600000000000001,7.1,2.0,2606.401
2024-09-28 12:30:00,81.5,459.9248,1810.0,4.600000000000001,7.199999999999999,2.0,2586.585
2024-09-28 12:36:00,81.0,466.5654,1810.0,4.600000000000001,7.1,2.0,2564.689
2024-09-28 12:42:00,81.0,457.9572,1810.0,4.600000000000001,7.199999999999999,2.1000000000000014,2590.59
2024-09-28 12:45:00,81.0,462.8762,1810.0,4.600000000000001,7.199999999999999,2.0,2582.621
2024-09-28 12:54:00,78.0,448.1192,1811.0,4.5,7.199999999999999,2.0,2516.349
2024-09-28 13:00:00,76.0,442.9543,1811.0,4.299999999999997,7.1,2.0,2429.946
2024-09-28 13:27:00,77.5,454.2679,1811.0,4.299999999999997,7.1,2.200000000000003,2464.835
2024-09-28 13:30:00,77.0,441.9705,1811.0,4.299999999999997,7.1,2.1000000000000014,2461.348
2024-09-28 13:33:00,76.0,449.8409,1811.0,4.399999999999999,7.0,2.0,2442.954
2024-09-28 13:39:00,76.0,452.5463,1811.0,4.299999999999997,7.2,2.0,2450.76
2024-09-28 14:18:00,77.5,479.6007,1812.0,4.199999999999996,6.6000000000000005,2.200000000000003,2472.789
2024-09-28 14:24:00,80.0,489.9306,1812.0,4.399999999999999,6.700000000000001,2.1000000000000014,2549.031
2024-09-28 14:30:00,82.5,498.5388,1812.0,4.600000000000001,6.800000000000001,2.0999999999999943,2643.531
2024-09-28 14:36:00,84.0,499.0307,1812.0,4.600000000000001,6.9,2.299999999999997,2680.349
2024-09-28 14:42:00,83.5,497.8009,1812.0,4.599999999999998,6.9,2.200000000000003,2661.158
2024-09-28 14:45:00,83.5,496.8171,1812.0,4.599999999999998,6.800000000000001,2.200000000000003,2644.866
2024-09-28 14:48:00,83.5,491.6522,1812.0,4.699999999999996,6.9,2.200000000000003,2631.07
2024-09-28 14:54:00,82.0,491.8981,1813.0,4.699999999999996,6.800000000000001,2.0,2621.958
2024-09-28 15:00:00,82.0,485.9954,1813.0,4.599999999999998,6.800000000000001,2.0,2614.754
2024-09-28 15:27:00,78.0,478.125,1813.0,4.5,6.800000000000001,2.0,2513.828
2024-09-28 15:30:00,78.0,472.7141,1813.0,4.5,6.7,1.8999999999999986,2483.957
2024-09-28 15:33:00,78.0,470.2546,1813.0,4.399999999999999,6.800000000000001,1.8999999999999986,2480.241
2024-09-28 16:09:00,76.5,464.8438,1814.0,4.299999999999997,6.800000000000001,2.0,2452.524
2024-09-28 16:30:00,75.0,457.4652,1814.0,4.300000000000004,6.9,1.8999999999999986,2418.889
2024-09-28 16:36:00,75.5,457.2193,1814.0,4.400000000000002,7.000000000000001,1.8999999999999986,2399.892
2024-09-28 16:42:00,74.0,451.8085,1814.0,4.300000000000001,6.800000000000001,1.8999999999999986,2354.612
2024-09-28 16:45:00,73.5,451.8085,1814.0,4.300000000000001,6.9,1.8999999999999986,2314.589
2024-09-28 16:54:00,71.5,440.7407,1815.0,4.199999999999999,6.9,1.8999999999999986,2265.675
2024-09-28 17:00:00,70.5,446.6435,1815.0,3.9999999999999964,6.8999999999999995,1.9000000000000057,2248.068
2024-09-28 17:27:00,71.0,424.5081,1815.0,4.199999999999999,7.1000000000000005,1.7000000000000028,2268.172
2024-09-28 17:30:00,72.0,431.8866,1815.0,4.099999999999998,7.1000000000000005,1.8999999999999986,2257.205
2024-09-28 17:33:00,68.0,436.8056,1815.0,3.9999999999999964,7.0,1.8000000000000043,2179.069
2024-09-28 17:39:00,72.0,431.3947,1815.0,3.9999999999999964,6.800000000000001,1.9000000000000057,2319.262
2024-09-28 17:45:00,73.0,429.1812,1815.0,3.9999999999999964,6.9,2.0,2338.331
2024-09-28 17:51:00,69.5,427.7054,1815.0,3.9999999999999964,6.9,1.9000000000000057,2246.315
2024-09-28 18:09:00,71.5,462.1383,1816.0,3.900000000000002,7.0,1.8999999999999986,2302.197
2024-09-28 18:15:00,79.0,497.0631,1816.0,4.099999999999998,7.0,2.700000000000003,2645.714
2024-09-28 18:30:00,77.0,496.5712,1816.0,4.400000000000002,6.4,1.8999999999999986,2468.806
2024-09-28 18:36:00,79.0,515.5093,1816.0,4.400000000000002,6.6000000000000005,2.1000000000000014,2580.901
2024-09-28 18:42:00,81.5,493.3738,1816.0,4.400000000000002,6.8,2.299999999999997,2634.254
2024-09-28 18:45:00,82.0,494.3576,1816.0,4.5000000000000036,6.9,2.299999999999997,2654.933
2024-09-28 18:54:00,79.0,495.8333,1817.0,4.5000000000000036,7.0,2.299999999999997,2571.25
2024-09-28 19:00:00,81.0,496.8171,1817.0,4.5000000000000036,6.9,2.1999999999999957,2643.777
2024-09-28 19:27:00,77.5,502.7199,1817.0,4.800000000000001,7.4,1.6000000000000014,2432.979
2024-09-28 19:30:00,81.0,504.1956,1817.0,4.699999999999999,7.2,2.1000000000000014,2595.267
2024-09-28 19:33:00,85.5,503.9496,1817.0,4.800000000000001,7.0,2.3999999999999986,2713.315
2024-09-28 19:39:00,79.0,485.7494,1817.0,4.699999999999999,7.1,2.0,2584.977
2024-09-28 20:09:00,81.0,497.0631,1818.0,4.699999999999999,6.9,2.1000000000000014,2588.735
2024-09-28 20:15:00,82.5,505.9173,1818.0,4.699999999999999,6.9,2.200000000000003,2676.498
2024-09-28 20:24:00,82.5,505.1794,1818.0,4.800000000000001,6.9,2.200000000000003,2631.394
2024-09-28 20:30:00,81.0,504.1956,1818.0,4.599999999999998,6.8,2.200000000000003,2597.099
2024-09-28 20:36:00,79.5,490.9144,1818.0,4.599999999999998,7.0,2.200000000000003,2552.522
2024-09-28 20:42:00,80.5,501.9821,1818.0,4.5000000000000036,6.8,2.0999999999999943,2583.92
2024-09-28 20:45:00,83.5,508.8687,1818.0,4.599999999999998,6.7,2.3000000000000043,2688.737
2024-09-28 20:48:00,83.5,506.6551,1818.0,4.699999999999999,6.8,2.3000000000000043,2689.098
2024-09-28 20:54:00,82.5,502.9659,1819.0,4.699999999999999,7.0,2.200000000000003,2667.909
2024-09-28 21:00:00,85.0,511.82,1819.0,5.0,6.8,2.1999999999999957,2742.025
2024-09-28 21:27:00,78.5,486.2413,1819.0,4.699999999999996,6.9,2.0,2552.772
2024-09-28 21:30:00,80.5,475.9114,1819.0,4.699999999999996,7.1000000000000005,2.0,2566.882
2024-09-28 21:33:00,79.0,485.0116,1819.0,4.699999999999996,6.9,2.0,2576.913
2024-09-28 21:39:00,79.0,475.1736,1819.0,4.600000000000001,6.9,2.0,2504.085
2024-09-28 21:51:00,78.5,467.5492,1819.0,4.5,6.9,2.0,2498.519
2024-09-28 22:09:00,77.0,484.7656,1820.0,4.5,6.9,2.0,2464.86
2024-09-28 22:12:00,75.5,478.371,1820.0,4.399999999999999,7.0,2.0,2429.282
2024-09-28 22:21:00,77.0,474.4358,1820.0,4.5,6.9,2.1000000000000014,2478.188
2024-09-28 22:24:00,77.0,480.0926,1820.0,4.5,6.8,2.1000000000000014,2491.696
2024-09-28 22:30:00,81.0,493.1279,1820.0,4.700000000000003,7.0,2.0999999999999943,2616.422
2024-09-28 22:36:00,82.0,502.7199,1820.0,4.799999999999997,6.8999999999999995,2.3000000000000043,2686.761
2024-09-28 22:42:00,83.5,489.1927,1820.0,4.799999999999997,7.1,2.200000000000003,2646.303
2024-09-28 22:45:00,82.5,477.6331,1820.0,4.799999999999997,7.3,2.200000000000003,2634.653
2024-09-28 22:54:00,80.0,474.4358,1821.0,4.799999999999997,7.3,2.0,2584.407
2024-09-28 23:00:00,78.0,464.1059,1821.0,4.600000000000001,7.1,2.0,2521.509
2024-09-28 23:27:00,76.5,458.695,1821.0,4.299999999999997,7.0,2.0,2457.653
2024-09-28 23:33:00,76.0,452.5463,1821.0,4.299999999999997,7.0,2.0,2457.483
2024-09-28 23:36:00,76.0,452.3004,1821.0,4.299999999999997,7.2,1.9000000000000057,2452.525
2024-09-28 23:39:00,75.0,455.0058,1821.0,4.200000000000003,7.1,2.0,2428.363
2024-09-28 23:45:00,75.5,462.8762,1821.0,4.200000000000003,7.0,2.0,2425.627
2024-09-28 23:51:00,76.0,467.0573,1821.0,4.200000000000003,7.0,2.0999999999999943,2440.282
2024-09-29 00:09:00,75.0,455.9896,1822.0,4.200000000000003,6.9,2.0,2432.075
2024-09-29 00:12:00,73.5,462.6302,1822.0,4.200000000000003,6.9,2.0,2373.632
2024-09-29 00:24:00,74.5,460.1707,1822.0,4.200000000000003,6.9,2.0999999999999943,2436.369
2024-09-29 00:30:00,75.5,465.3356,1822.0,4.200000000000003,6.9,2.0999999999999943,2457.486
2024-09-29 00:36:00,75.5,479.6007,1822.0,4.200000000000003,6.9,2.0999999999999943,2454.442
2024-09-29 00:39:00,77.0,469.5168,1822.0,4.200000000000003,6.800000000000001,2.0999999999999943,2463.198
2024-09-29 00:45:00,77.0,474.6817,1822.0,4.299999999999997,6.800000000000001,2.1000000000000014,2471.806
2024-09-29 00:54:00,78.0,464.5978,1823.0,4.299999999999997,6.9,2.0,2480.157
2024-09-29 01:00:00,77.0,472.2223,1823.0,4.299999999999997,6.800000000000001,2.0,2474.625
2024-09-29 01:27:00,77.0,468.533,1823.0,4.299999999999997,6.9,2.0,2457.186
2024-09-29 01:30:00,76.5,473.452,1823.0,4.299999999999997,6.9,2.0,2444.867
2024-09-29 01:33:00,76.5,475.6655,1823.0,4.200000000000003,6.800000000000001,2.0999999999999943,2452.206
2024-09-29 02:09:00,74.0,467.0573,1824.0,4.200000000000003,7.1000000000000005,1.7999999999999972,2321.849
2024-09-29 02:12:00,76.0,467.0573,1824.0,4.100000000000001,6.800000000000001,2.1999999999999957,2437.666
2024-09-29 02:30:00,74.5,465.8275,1824.0,4.100000000000001,6.800000000000001,2.1000000000000014,2352.244
2024-09-29 02:36:00,75.5,465.3356,1824.0,4.100000000000001,6.700000000000001,2.1000000000000014,2414.956
2024-09-29 02:42:00,71.0,467.7951,1824.0,4.100000000000001,6.700000000000001,1.8999999999999986,2361.481
2024-09-29 02:45:00,73.5,469.5168,1824.0,4.100000000000001,6.800000000000001,2.0,2324.701
2024-09-29 02:54:00,75.0,473.6979,1825.0,4.200000000000003,6.800000000000001,2.0999999999999943,2416.362
2024-09-29 03:00:00,76.5,486.7332,1825.0,4.299999999999997,6.700000000000001,2.1000000000000014,2476.267
2024-09-29 03:27:00,76.0,484.5197,1825.0,4.200000000000003,7.000000000000001,2.0999999999999943,2434.321
2024-09-29 03:30:00,78.0,478.8629,1825.0,4.100000000000001,6.700000000000001,2.3999999999999986,2539.354
2024-09-29 03:33:00,75.0,480.0926,1825.0,4.200000000000003,7.000000000000001,2.0,2436.353
2024-09-29 03:45:00,71.5,483.5359,1825.0,4.100000000000001,6.799999999999999,1.7999999999999972,2473.291
2024-09-29 03:51:00,76.5,480.0926,1825.0,4.200000000000003,6.800000000000001,2.1999999999999957,2453.851
2024-09-29 04:09:00,76.5,485.9954,1826.0,4.199999999999996,6.700000000000001,2.1000000000000014,2475.34
2024-09-29 04:30:00,76.0,489.9306,1826.0,4.299999999999997,6.8999999999999995,2.0,2457.035
2024-09-29 04:36:00,76.5,490.9144,1826.0,4.100000000000001,6.799999999999999,2.1999999999999957,2390.008
2024-09-29 04:42:00,75.5,487.4711,1826.0,4.299999999999997,6.6,2.1000000000000014,2403.199
2024-09-29 04:45:00,78.5,481.3224,1826.0,4.200000000000003,6.500000000000001,2.299999999999997,2486.402
2024-09-29 04:48:00,75.0,481.0764,1826.0,4.200000000000003,6.800000000000001,2.0999999999999943,2413.797
2024-09-29 04:54:00,76.0,485.5035,1827.0,4.200000000000003,6.700000000000001,2.1999999999999957,2462.782
2024-09-29 05:00:00,76.5,488.7008,1827.0,4.299999999999997,6.6000000000000005,2.1000000000000014,2470.264
2024-09-29 05:27:00,77.0,489.9306,1827.0,4.399999999999999,6.9,2.0,2482.919
2024-09-29 05:33:00,78.5,483.7818,1827.0,4.100000000000001,6.500000000000001,2.5,2567.513
2024-09-29 05:39:00,77.0,502.228,1827.0,4.299999999999997,6.800000000000001,2.3000000000000043,2489.322
2024-09-29 05:45:00,79.0,492.39,1827.0,4.399999999999999,6.800000000000001,2.200000000000003,2552.401
2024-09-29 05:51:00,81.0,501.7361,1827.0,4.600000000000001,6.800000000000001,2.1000000000000014,2623.205
2024-09-29 06:09:00,79.0,483.2899,1828.0,4.299999999999997,6.699999999999999,2.200000000000003,2522.655
2024-09-29 06:12:00,78.5,480.8304,1828.0,4.299999999999997,6.699999999999999,2.1000000000000014,2513.211
2024-09-29 06:18:00,77.5,470.7465,1828.0,4.299999999999997,6.8999999999999995,2.0,2501.467
2024-09-29 06:24:00,78.0,475.1736,1828.0,4.399999999999999,6.999999999999999,2.1000000000000014,2505.01
2024-09-29 06:30:00,77.0,476.4034,1828.0,4.299999999999997,6.699999999999999,2.0,2479.909
2024-09-29 06:36:00,75.0,468.7789,1828.0,4.200000000000003,6.699999999999999,2.0,2444.305
2024-09-29 06:42:00,74.5,461.4005,1828.0,4.200000000000003,6.8999999999999995,1.8999999999999986,2403.367
2024-09-29 06:45:00,74.5,458.941,1828.0,4.100000000000001,6.699999999999999,2.0,2387.574
2024-09-29 06:48:00,72.0,461.4005,1828.0,4.100000000000001,6.8999999999999995,1.8999999999999986,2292.585
2024-09-29 06:54:00,74.0,456.7274,1829.0,4.100000000000001,6.800000000000001,2.0,2343.435
2024-09-29 07:00:00,74.0,453.7761,1829.0,4.100000000000001,6.800000000000001,2.0,2386.631
2024-09-29 07:27:00,78.0,512.8038,1829.0,4.299999999999997,6.499999999999999,2.200000000000003,2529.977
2024-09-29 07:30:00,80.0,512.8038,1829.0,4.299999999999997,6.499999999999999,2.3000000000000043,2596.72
2024-09-29 07:33:00,81.5,523.1337,1829.0,4.399999999999999,6.499999999999999,2.3000000000000043,2610.073
2024-09-29 07:39:00,82.0,524.1175,1829.0,4.600000000000001,6.499999999999999,2.1999999999999957,2643.099
2024-09-29 07:51:00,74.5,451.8085,1829.0,4.299999999999997,6.800000000000001,2.0,2392.012
2024-09-29 08:09:00,73.5,457.7112,1830.0,4.299999999999997,6.800000000000001,2.0,2365.43
2024-09-29 08:21:00,73.5,451.3165,1830.0,4.200000000000003,6.800000000000001,2.0999999999999943,2331.543
2024-09-29 08:30:00,72.5,459.6788,1830.0,4.299999999999997,6.800000000000001,2.0,2418.611
2024-09-29 08:36:00,73.5,458.695,1830.0,4.299999999999997,6.700000000000001,1.9000000000000057,2351.285
2024-09-29 08:42:00,73.0,455.0058,1830.0,4.200000000000003,6.9,2.0,2333.27
2024-09-29 08:45:00,73.0,449.3489,1830.0,4.299999999999997,6.9,1.9000000000000057,2316.822
2024-09-29 08:48:00,73.0,443.9381,1830.0,4.200000000000003,6.800000000000001,2.0,2301.023
2024-09-29 08:54:00,74.5,453.5301,1831.0,4.299999999999997,6.9,2.0,2384.023
2024-09-29 09:00:00,74.5,460.4167,1831.0,4.299999999999997,7.0,1.9000000000000057,2315.123
2024-09-29 09:27:00,80.0,485.9954,1831.0,4.600000000000001,7.0,2.0,2652.266
2024-09-29 09:30:00,75.5,491.8981,1831.0,4.600000000000001,7.2,2.0,2426.804
