Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-09-29 09:33:00,77.0,485.7494,1831.0,4.600000000000001,7.0,2.0,2491.433
2024-09-29 09:39:00,74.0,494.1117,1831.0,4.600000000000001,7.2,1.7999999999999972,2537.189
2024-09-29 09:45:00,77.0,495.5874,1831.0,4.600000000000001,7.1000000000000005,1.8999999999999986,2338.827
2024-09-29 10:09:00,79.5,494.3576,1832.0,4.700000000000003,6.9,2.299999999999997,2437.344
2024-09-29 10:36:00,77.0,494.6036,1832.0,4.600000000000001,6.7,2.1000000000000014,2482.286
2024-09-29 10:42:00,82.5,498.0469,1832.0,4.700000000000003,6.9,2.299999999999997,2480.507
2024-09-29 10:45:00,82.5,495.3414,1832.0,4.799999999999997,6.9,2.200000000000003,2628.629
2024-09-29 10:54:00,80.0,496.8171,1833.0,4.600000000000001,6.800000000000001,2.1000000000000014,2508.215
2024-09-29 11:00:00,81.0,494.8495,1833.0,4.600000000000001,6.800000000000001,2.299999999999997,2580.474
2024-09-29 11:27:00,77.0,502.7199,1833.0,4.600000000000001,7.2,1.8999999999999986,2480.503
2024-09-29 11:30:00,82.5,501.9821,1833.0,4.600000000000001,6.9,2.3999999999999986,2642.899
2024-09-29 11:33:00,72.5,503.4577,1833.0,4.5,7.4,1.6000000000000014,2527.077
2024-09-29 11:39:00,77.5,499.0307,1833.0,4.600000000000001,7.0,2.1000000000000014,2444.886
2024-09-29 11:51:00,80.5,513.7876,1833.0,4.799999999999997,7.3,1.9000000000000057,2362.312
2024-09-29 12:09:00,78.5,517.4769,1834.0,4.699999999999996,7.2,2.0,2513.877
2024-09-29 12:18:00,72.0,525.5931,1834.0,4.699999999999996,7.4,1.6000000000000014,2253.199
2024-09-29 12:21:00,84.0,519.4445,1834.0,4.300000000000001,6.7,2.3999999999999986,2729.321
2024-09-29 12:30:00,74.0,508.8687,1834.0,4.5000000000000036,7.1000000000000005,2.0999999999999943,2293.071
2024-09-29 12:36:00,66.0,539.1204,1834.0,4.400000000000002,6.9,1.3999999999999986,2093.299
2024-09-29 12:39:00,64.5,525.5931,1834.0,3.6999999999999993,6.300000000000001,1.5,2097.66
2024-09-29 12:48:00,64.0,543.3015,1834.0,3.400000000000002,7.1000000000000005,2.299999999999997,2076.127
2024-10-04 16:57:00,41.0,269.8062,1835.0,1.0,5.3,2.3000000000000007,1338.28
2024-10-04 17:03:00,31.0,256.7708,1835.0,1.3000000000000007,6.6,1.8000000000000007,1026.516
2024-10-04 17:09:00,38.0,326.1285,1835.0,1.8000000000000007,6.3999999999999995,1.9000000000000021,1232.41
2024-10-04 17:15:00,34.0,254.5573,1835.0,1.8000000000000007,6.8,1.3000000000000007,1115.935
2024-10-04 17:21:00,38.5,315.7986,1835.0,1.8000000000000007,6.4,1.9000000000000021,1245.207
2024-10-04 17:27:00,34.0,270.544,1835.0,1.8999999999999986,6.8,1.3000000000000007,1107.636
2024-10-04 17:33:00,33.0,265.3791,1835.0,1.6999999999999993,6.6,1.5,1094.745
2024-10-04 17:39:00,31.5,269.3142,1835.0,1.6999999999999993,6.1,1.3000000000000007,1001.579
2024-10-04 18:03:00,30.5,254.5573,1836.0,1.6999999999999993,6.300000000000001,1.1999999999999993,981.1942
2024-10-04 18:09:00,30.5,264.3953,1836.0,1.6999999999999993,6.300000000000001,1.3000000000000007,967.7855
2024-10-04 18:21:00,73.5,511.3281,1836.0,2.599999999999998,5.499999999999999,2.8000000000000007,2404.081
2024-10-04 18:27:00,82.0,564.2072,1836.0,4.199999999999996,6.2,2.8000000000000043,2674.885
2024-10-04 18:33:00,81.0,554.3692,1836.0,4.5,6.300000000000001,2.299999999999997,2629.698
2024-10-04 18:39:00,70.5,432.6244,1836.0,4.199999999999996,6.800000000000001,1.6000000000000014,2252.912
2024-10-04 18:45:00,67.5,446.1516,1837.0,3.5,6.199999999999999,1.7999999999999972,2210.996
2024-10-04 18:51:00,62.0,394.9942,1837.0,3.5,6.3999999999999995,1.3999999999999986,1993.142
2024-10-04 18:57:00,56.0,392.5347,1837.0,3.099999999999998,6.200000000000001,1.5000000000000036,1780.807
2024-10-04 19:03:00,50.0,393.5185,1837.0,2.8999999999999986,5.8,1.3999999999999986,1602.969
2024-10-04 19:09:00,49.5,385.4022,1837.0,2.599999999999998,5.4,1.0999999999999979,1474.305
2024-10-04 19:15:00,45.5,382.6968,1837.0,2.5,5.4,1.1999999999999957,1433.609
2024-10-04 19:21:00,51.0,393.7645,1837.0,2.599999999999998,5.3999999999999995,1.6999999999999993,1614.347
2024-10-04 19:27:00,55.0,428.1974,1837.0,2.8999999999999986,5.9,1.7999999999999972,1768.513
2024-10-04 19:33:00,64.0,498.5388,1837.0,3.299999999999997,5.8999999999999995,2.1000000000000014,2109.496
2024-10-04 19:39:00,75.0,531.496,1837.0,4.199999999999996,5.999999999999999,2.4000000000000057,2431.622
2024-10-04 19:45:00,77.0,556.3368,1838.0,4.5,5.8999999999999995,2.1999999999999957,2497.123
2024-10-04 19:51:00,79.0,549.9421,1838.0,4.699999999999996,5.8999999999999995,2.200000000000003,2564.152
2024-10-04 19:57:00,67.5,493.3738,1838.0,4.199999999999996,5.8999999999999995,1.8000000000000043,2218.062
2024-10-04 20:03:00,58.5,422.7865,1838.0,3.3999999999999986,5.6000000000000005,1.3999999999999986,1809.344
2024-10-04 20:09:00,48.5,411.9647,1838.0,2.799999999999997,5.3,1.1000000000000014,1514.77
2024-10-04 20:15:00,43.5,371.1371,1838.0,2.5,4.8,1.1000000000000014,1242.513
2024-10-10 08:48:00,52.0,269.8062,1838.0,1.3000000000000007,5.1,2.1000000000000014,1528.343
2024-10-10 08:54:00,71.0,404.5862,1838.0,2.5,5.5,2.400000000000002,2307.407
2024-10-10 09:00:00,63.0,456.7274,1838.0,3.099999999999998,5.9,2.200000000000003,2013.46
2024-10-10 09:06:00,57.5,397.6996,1839.0,3.1000000000000014,5.699999999999999,1.6999999999999993,1814.016
2024-10-10 09:12:00,55.0,415.6539,1839.0,2.900000000000002,5.7,1.5,1768.286
2024-10-10 09:18:00,59.5,490.6684,1839.0,2.8000000000000007,5.4,2.0,1906.793
2024-10-10 09:24:00,57.5,522.6418,1839.0,2.8000000000000007,4.9,2.0,1833.072
2024-10-10 09:27:00,58.0,508.3767,1839.0,3.0,4.9,2.0000000000000036,1825.402
2024-10-10 09:30:00,57.0,509.3605,1839.0,3.099999999999998,5.0,1.8000000000000043,1796.082
2024-10-10 09:36:00,57.0,526.577,1839.0,3.1999999999999993,5.0,1.7000000000000028,1815.481
2024-10-10 09:42:00,58.5,525.5931,1839.0,3.3000000000000007,5.1000000000000005,1.7999999999999972,1857.349
2024-10-10 09:51:00,72.0,591.9994,1839.0,3.9999999999999964,5.2,1.9000000000000057,2462.109
2024-10-10 09:54:00,79.0,592.9832,1839.0,4.300000000000001,5.3999999999999995,2.3999999999999986,2561.693
2024-10-10 10:03:00,78.0,576.0127,1840.0,4.4999999999999964,5.699999999999999,2.200000000000003,2530.924
2024-10-10 10:06:00,77.0,558.0585,1840.0,4.4999999999999964,5.699999999999999,2.200000000000003,2484.336
2024-10-10 10:21:00,73.5,530.2662,1840.0,4.4999999999999964,6.2,1.9000000000000057,2389.298
2024-10-10 10:24:00,73.0,509.1146,1840.0,4.4999999999999964,6.1000000000000005,1.9000000000000057,2357.955
2024-10-10 10:27:00,71.0,500.5063,1840.0,4.400000000000002,6.2,1.8999999999999986,2291.913
2024-10-10 10:30:00,71.0,489.9306,1840.0,4.300000000000001,6.2,2.0,2285.118
2024-10-10 10:33:00,68.0,498.5388,1840.0,4.300000000000001,6.3,1.6999999999999957,2199.545
2024-10-10 10:36:00,67.5,511.3281,1840.0,4.199999999999999,6.000000000000001,1.8999999999999986,2207.475
2024-10-10 10:39:00,65.5,521.412,1840.0,4.099999999999998,5.7,1.6000000000000014,2075.813
2024-10-10 10:42:00,64.0,520.4282,1840.0,3.8000000000000007,5.2,1.3999999999999986,2106.315
2024-10-10 10:45:00,66.5,521.1661,1840.0,3.6999999999999993,5.300000000000001,1.7000000000000028,2161.303
2024-10-10 10:48:00,68.0,519.4445,1840.0,4.599999999999998,5.4,2.200000000000003,2218.881
2024-10-10 10:51:00,68.5,496.5712,1840.0,5.199999999999999,5.699999999999999,1.7000000000000028,2214.268
2024-10-10 10:54:00,70.5,503.4577,1840.0,5.199999999999999,5.800000000000001,1.8999999999999986,2282.721
2024-10-10 10:57:00,72.5,513.7876,1840.0,5.400000000000002,5.700000000000001,1.8999999999999986,2358.549
2024-10-10 11:00:00,73.5,532.4797,1840.0,5.4999999999999964,5.800000000000001,2.0,2394.601
2024-10-10 11:03:00,76.0,537.6447,1841.0,5.800000000000001,5.800000000000001,2.0,2475.334
2024-10-10 11:06:00,74.5,514.5255,1841.0,5.9999999999999964,5.800000000000001,1.8000000000000043,2422.115
2024-10-10 11:09:00,74.0,493.3738,1841.0,5.9999999999999964,6.2,1.8000000000000043,2409.302
2024-10-10 11:12:00,72.5,491.8981,1841.0,5.900000000000002,6.2,1.7999999999999972,2345.692
2024-10-10 11:15:00,72.0,493.6198,1841.0,5.800000000000001,6.2,1.8999999999999986,2386.706
2024-10-10 11:18:00,73.0,491.8981,1841.0,5.800000000000004,6.2,1.7999999999999972,2374.798
2024-10-10 11:21:00,72.5,488.2089,1841.0,5.800000000000004,6.3,1.7999999999999972,2354.335
2024-10-10 11:24:00,70.0,479.3548,1841.0,5.800000000000001,6.3,1.6000000000000014,2258.003
2024-10-10 11:27:00,68.0,467.7951,1841.0,5.699999999999999,6.2,1.7000000000000028,2223.943
2024-10-10 11:30:00,68.5,464.8438,1841.0,5.4999999999999964,6.0,1.4000000000000057,2221.098
2024-10-10 11:33:00,68.0,461.4005,1841.0,5.400000000000002,6.1,1.5,2153.831
2024-10-10 11:36:00,66.0,464.1059,1841.0,5.200000000000003,6.0,1.5,2148.422
2024-10-10 11:39:00,66.0,460.4167,1841.0,5.100000000000001,5.9,1.5,2167.386
2024-10-10 11:42:00,65.5,457.2193,1841.0,5.100000000000001,6.000000000000001,1.6000000000000014,2126.449
2024-10-10 11:45:00,66.5,458.941,1841.0,5.100000000000001,5.9,1.3999999999999986,2113.292
2024-10-10 11:48:00,66.5,463.3681,1841.0,5.100000000000001,6.000000000000001,1.6000000000000014,2182.566
2024-10-10 11:51:00,67.0,472.2223,1841.0,5.200000000000003,6.1,1.6000000000000014,2177.442
2024-10-10 11:54:00,68.5,471.4844,1841.0,5.200000000000003,5.8,1.5,2228.114
2024-10-10 11:57:00,70.0,477.1412,1841.0,5.200000000000003,6.0,1.7999999999999972,2278.49
2024-10-10 12:00:00,70.5,477.6331,1841.0,5.399999999999999,6.0,1.8000000000000043,2313.367
2024-10-10 12:03:00,70.5,485.0116,1842.0,5.399999999999999,6.0,1.7000000000000028,2291.226
2024-10-10 12:06:00,69.0,488.4549,1842.0,5.600000000000001,6.1,1.7000000000000028,2215.221
2024-10-10 12:09:00,68.5,491.6522,1842.0,5.5,6.0,1.7000000000000028,2226.734
2024-10-10 12:12:00,69.0,491.6522,1842.0,5.600000000000001,6.0,1.7000000000000028,2226.38
2024-10-10 12:15:00,69.0,491.6522,1842.0,5.600000000000001,6.0,1.7000000000000028,2217.309
2024-10-10 12:18:00,70.5,496.0793,1842.0,5.299999999999997,5.7,1.7000000000000028,2289.771
2024-10-10 12:21:00,71.0,490.4225,1842.0,5.399999999999999,5.8,1.8000000000000043,2285.927
2024-10-10 12:24:00,71.0,496.0793,1842.0,5.5,6.0,1.6000000000000014,2304.138
2024-10-10 12:27:00,72.0,500.5063,1842.0,5.5,5.8,1.7000000000000028,2353.248
2024-10-10 12:30:00,71.0,508.1308,1842.0,5.600000000000001,6.0,1.7999999999999972,2318.345
2024-10-10 12:33:00,72.5,514.2795,1842.0,5.700000000000003,5.8999999999999995,1.8999999999999986,2368.557
2024-10-10 12:36:00,74.0,519.9363,1842.0,5.799999999999997,6.0,1.8000000000000043,2402.072
2024-10-10 12:39:00,74.5,516.493,1842.0,5.899999999999999,6.0,1.8999999999999986,2413.111
2024-10-10 12:42:00,74.5,505.4254,1842.0,6.0,6.1,1.7000000000000028,2413.184
2024-10-10 12:45:00,74.0,498.5388,1842.0,6.0,6.1,1.7000000000000028,2402.475
2024-10-10 12:48:00,73.0,500.7523,1842.0,6.0,6.199999999999999,1.7000000000000028,2382.922
2024-10-10 12:51:00,73.0,491.6522,1842.0,5.799999999999997,6.1,1.9000000000000057,2369.78
2024-10-10 12:54:00,72.0,489.4387,1842.0,5.899999999999999,6.199999999999999,1.8000000000000043,2355.202
2024-10-10 12:57:00,70.5,483.044,1842.0,5.799999999999997,6.299999999999999,1.8000000000000043,2316.462
2024-10-10 13:00:00,71.5,485.5035,1842.0,5.700000000000003,5.999999999999999,1.3999999999999986,2346.199
2024-10-10 13:03:00,73.0,486.9792,1843.0,5.600000000000001,6.0,1.6000000000000014,2391.434
2024-10-10 13:06:00,73.0,485.9954,1843.0,5.700000000000003,6.1,1.7999999999999972,2394.918
2024-10-10 13:09:00,73.5,489.9306,1843.0,5.799999999999997,6.1,1.7000000000000028,2392.71
2024-10-10 13:12:00,73.5,486.7332,1843.0,5.799999999999997,6.199999999999999,1.7000000000000028,2361.91
2024-10-10 13:15:00,72.5,489.4387,1843.0,5.799999999999997,6.199999999999999,1.7000000000000028,2362.791
2024-10-10 13:18:00,73.0,498.2928,1843.0,5.799999999999997,6.1,1.8000000000000043,2385.61
2024-10-10 13:21:00,73.0,510.0984,1843.0,5.899999999999999,6.1,1.8000000000000043,2400.984
2024-10-10 13:24:00,75.0,510.0984,1843.0,5.899999999999999,6.1,1.8000000000000043,2416.47
2024-10-10 13:27:00,73.5,512.066,1843.0,6.0,6.1,1.7000000000000028,2389.753
2024-10-10 13:30:00,74.0,509.3605,1843.0,6.0,6.1,1.7999999999999972,2417.128
2024-10-10 13:33:00,73.0,515.7552,1843.0,6.0,6.0,1.7999999999999972,2381.81
2024-10-10 13:36:00,75.0,516.493,1843.0,6.100000000000001,6.1,1.7999999999999972,2375.543
2024-10-10 13:39:00,73.0,516.493,1843.0,6.100000000000001,6.0,1.6999999999999957,2374.832
2024-10-10 13:42:00,73.0,515.7552,1843.0,6.0,6.1,1.7000000000000028,2366.679
2024-10-10 13:45:00,72.5,510.8362,1843.0,6.0,6.1,1.6000000000000014,2346.485
2024-10-10 13:48:00,71.5,509.3605,1843.0,6.0,6.0,1.7000000000000028,2333.554
2024-10-10 13:51:00,72.5,510.5902,1843.0,5.899999999999999,6.0,1.8000000000000043,2373.283
2024-10-10 13:54:00,75.0,513.2957,1843.0,6.0,6.199999999999999,1.8999999999999986,2463.959
2024-10-10 13:57:00,75.0,515.0174,1843.0,6.100000000000001,6.199999999999999,1.7999999999999972,2467.717
2024-10-10 14:00:00,77.0,517.7228,1843.0,6.200000000000003,6.199999999999999,1.7999999999999972,2487.555
2024-10-10 14:03:00,76.5,515.7552,1844.0,6.200000000000003,6.199999999999999,1.7999999999999972,2491.629
2024-10-10 14:06:00,77.0,515.7552,1844.0,6.200000000000003,6.199999999999999,1.7999999999999972,2467.156
2024-10-10 14:09:00,76.5,519.4445,1844.0,6.200000000000003,6.199999999999999,1.7999999999999972,2482.743
2024-10-10 14:12:00,76.0,510.0984,1844.0,6.299999999999997,6.199999999999999,1.8000000000000043,2486.706
2024-10-10 14:15:00,77.0,509.1146,1844.0,6.299999999999997,6.199999999999999,1.8000000000000043,2485.933
2024-10-10 14:18:00,75.5,515.7552,1844.0,6.299999999999997,6.199999999999999,1.7000000000000028,2495.491
2024-10-10 14:21:00,76.5,517.9688,1844.0,6.100000000000001,6.1,1.7999999999999972,2465.791
2024-10-10 14:24:00,75.5,494.6036,1844.0,6.200000000000003,6.199999999999999,1.8999999999999986,2429.678
2024-10-10 14:27:00,71.5,473.452,1844.0,6.0,6.4,1.5,2301.171
2024-10-10 14:30:00,74.5,475.9114,1844.0,5.700000000000003,6.300000000000001,1.6999999999999957,2410.925
2024-10-10 14:33:00,75.0,478.6169,1844.0,5.799999999999997,6.300000000000001,1.7000000000000028,2421.684
2024-10-10 14:36:00,75.0,478.371,1844.0,5.899999999999999,6.4,1.7000000000000028,2414.137
2024-10-10 14:39:00,75.5,478.8629,1844.0,5.899999999999999,6.4,1.8000000000000043,2425.728
2024-10-10 14:42:00,75.5,483.044,1844.0,6.0,6.5,1.7000000000000028,2419.819
2024-10-10 14:45:00,75.0,485.0116,1844.0,6.100000000000001,6.4,1.6000000000000014,2426.102
2024-10-10 14:48:00,75.0,492.1441,1844.0,6.100000000000001,6.4,1.7999999999999972,2437.873
2024-10-10 14:51:00,76.0,490.4225,1844.0,6.0,6.5,1.8999999999999986,2443.297
2024-10-10 14:54:00,75.0,482.0602,1844.0,6.100000000000001,6.4,1.5999999999999943,2418.858
2024-10-10 14:57:00,76.0,489.4387,1844.0,6.100000000000001,6.4,1.7999999999999972,2432.847
2024-10-10 15:00:00,74.5,492.1441,1844.0,6.100000000000001,6.300000000000001,1.6999999999999957,2397.183
2024-10-10 15:03:00,74.5,488.2089,1845.0,6.0,6.4,1.6999999999999957,2402.33
2024-10-10 15:06:00,74.0,485.7494,1845.0,6.0,6.300000000000001,1.6999999999999957,2394.39
2024-10-10 15:09:00,73.0,482.3062,1845.0,6.100000000000001,6.300000000000001,1.6999999999999957,2374.578
2024-10-10 15:12:00,73.0,476.8952,1845.0,6.0,6.4,1.6999999999999957,2361.242
2024-10-10 15:15:00,72.0,477.1412,1845.0,5.899999999999999,6.5,1.7000000000000028,2331.96
2024-10-10 15:18:00,72.0,476.4034,1845.0,6.0,6.300000000000001,1.7000000000000028,2336.942
2024-10-10 15:21:00,71.5,470.7465,1845.0,5.899999999999999,6.5,1.7000000000000028,2301.047
2024-10-10 15:24:00,72.0,477.1412,1845.0,5.600000000000001,5.800000000000001,1.1999999999999957,2360.36
2024-10-10 15:27:00,75.0,473.6979,1845.0,5.699999999999996,6.300000000000001,1.9000000000000057,2417.342
2024-10-10 15:30:00,75.0,481.8142,1845.0,6.0,6.300000000000001,1.7999999999999972,2387.013
2024-10-10 15:33:00,73.5,485.5035,1845.0,6.0,6.300000000000001,1.6999999999999957,2381.181
2024-10-10 15:36:00,73.0,476.4034,1845.0,5.899999999999999,6.500000000000001,1.7000000000000028,2364.13
2024-10-10 15:39:00,72.5,489.9306,1845.0,5.899999999999999,6.300000000000001,1.7999999999999972,2350.649
2024-10-10 15:42:00,69.5,488.2089,1845.0,5.899999999999999,5.9,0.7999999999999972,2357.609
2024-10-10 15:45:00,78.0,495.3414,1845.0,5.699999999999996,6.1000000000000005,2.3000000000000043,2548.7
2024-10-10 15:48:00,78.5,486.7332,1845.0,6.199999999999996,6.500000000000001,2.1000000000000014,2530.112
2024-10-10 15:51:00,77.5,484.5197,1845.0,6.399999999999999,6.6000000000000005,1.8999999999999986,2518.684
2024-10-10 15:54:00,77.0,488.4549,1845.0,6.5,6.4,1.7999999999999972,2495.312
2024-10-10 15:57:00,77.5,490.4225,1845.0,6.5,6.5,1.6999999999999957,2520.592
2024-10-10 16:00:00,78.0,493.6198,1845.0,6.5,6.4,1.8999999999999986,2520.54
2024-10-10 16:03:00,78.0,490.9144,1846.0,6.600000000000001,6.5,1.7999999999999972,2514.285
2024-10-10 16:06:00,77.5,469.5168,1846.0,6.5,6.6000000000000005,1.6999999999999957,2469.329
2024-10-10 16:09:00,75.0,467.3032,1846.0,6.299999999999997,6.8,1.6000000000000014,2414.93
2024-10-10 16:12:00,71.5,470.9925,1846.0,6.100000000000001,6.6000000000000005,1.3999999999999986,2332.803
2024-10-10 16:15:00,73.5,466.3194,1846.0,5.799999999999997,6.3,1.6000000000000014,2397.334
2024-10-10 16:18:00,73.5,463.614,1846.0,5.899999999999999,6.5,1.7000000000000028,2355.867
2024-10-10 16:21:00,72.5,457.9572,1846.0,5.899999999999999,6.7,1.6000000000000014,2290.478
2024-10-10 16:24:00,70.0,459.6788,1846.0,5.899999999999999,6.5,1.6000000000000014,2266.557
2024-10-10 16:27:00,72.0,459.1869,1846.0,5.899999999999999,6.6,1.7000000000000028,2287.489
2024-10-10 16:30:00,71.0,466.5654,1846.0,5.899999999999999,6.6,1.6000000000000014,2299.29
2024-10-10 16:33:00,71.0,468.287,1846.0,5.799999999999997,6.3,1.3000000000000043,2336.885
2024-10-10 16:36:00,74.0,470.2546,1846.0,5.899999999999999,6.5,1.7999999999999972,2369.298
2024-10-10 16:39:00,74.5,473.452,1846.0,6.0,6.6,1.8999999999999986,2418.055
2024-10-10 16:42:00,74.5,468.7789,1846.0,6.100000000000001,6.5,1.8999999999999986,2411.768
2024-10-10 16:45:00,72.5,470.0087,1846.0,6.100000000000001,6.5,1.5999999999999943,2342.049
2024-10-10 16:48:00,74.5,474.9276,1846.0,6.100000000000001,6.5,1.7999999999999972,2413.966
2024-10-10 16:51:00,72.5,477.1412,1846.0,6.100000000000001,6.5,1.5999999999999943,2329.253
2024-10-10 16:54:00,73.0,476.8952,1846.0,6.100000000000001,6.5,1.7999999999999972,2386.332
2024-10-10 16:57:00,74.0,479.8466,1846.0,6.100000000000001,6.5,1.8999999999999986,2380.374
2024-10-10 17:00:00,75.0,480.0926,1846.0,6.100000000000001,6.4,1.8999999999999986,2426.476
2024-10-10 17:03:00,75.0,480.8304,1847.0,6.100000000000001,6.5,1.7999999999999972,2414.302
2024-10-10 17:06:00,76.0,482.0602,1847.0,6.199999999999996,6.5,1.8000000000000043,2416.248
2024-10-10 17:09:00,76.5,478.371,1847.0,6.199999999999996,6.5,1.9000000000000057,2443.204
2024-10-10 17:12:00,73.5,479.8466,1847.0,6.199999999999996,6.5,1.7000000000000028,2419.081
2024-10-10 17:15:00,72.0,475.9114,1847.0,6.100000000000001,6.5,1.5999999999999943,2352.136
2024-10-10 17:18:00,73.0,481.3224,1847.0,6.100000000000001,6.5,1.7999999999999972,2400.709
2024-10-10 17:21:00,75.0,481.3224,1847.0,6.199999999999996,6.4,1.8000000000000043,2405.281
2024-10-10 17:24:00,74.0,485.9954,1847.0,6.199999999999996,6.6,1.6000000000000014,2367.301
2024-10-10 17:27:00,73.5,481.8142,1847.0,6.199999999999996,6.5,1.8000000000000043,2403.02
2024-10-10 17:30:00,74.0,483.7818,1847.0,6.100000000000001,6.6000000000000005,1.6999999999999957,2371.312
2024-10-10 17:33:00,72.5,479.6007,1847.0,6.0000000000000036,6.5,1.5999999999999943,2383.717
2024-10-10 17:36:00,73.5,476.8952,1847.0,6.100000000000001,6.7,1.7999999999999972,2361.597
2024-10-10 17:39:00,73.0,474.9276,1847.0,6.100000000000001,6.7,1.6999999999999957,2374.41
2024-10-10 17:42:00,74.5,479.8466,1847.0,6.100000000000001,6.7,1.7999999999999972,2407.552
2024-10-10 17:45:00,73.5,478.8629,1847.0,6.0,6.4,1.1999999999999957,2486.878
2024-10-10 17:48:00,78.0,473.452,1847.0,6.100000000000001,6.5,1.8999999999999986,2532.509
2024-10-10 17:51:00,77.5,478.371,1847.0,6.199999999999996,6.6,1.8000000000000043,2535.333
2024-10-10 17:54:00,77.5,467.5492,1847.0,6.199999999999996,6.8,1.8000000000000043,2511.7
2024-10-10 17:57:00,78.0,478.371,1847.0,6.399999999999999,6.7,1.7999999999999972,2530.186
2024-10-10 18:00:00,76.0,470.2546,1847.0,6.399999999999999,6.6,1.6000000000000014,2493.913
2024-10-10 18:03:00,74.5,486.7332,1848.0,6.299999999999997,6.4,1.6000000000000014,2428.746
2024-10-10 18:06:00,73.5,475.6655,1848.0,6.199999999999996,6.5,1.7000000000000028,2406.091
2024-10-10 18:09:00,73.5,472.2223,1848.0,6.100000000000001,6.6,1.6999999999999957,2345.845
2024-10-10 18:12:00,72.5,479.6007,1848.0,6.100000000000001,6.5,1.6999999999999957,2365.349
2024-10-10 18:15:00,72.5,468.287,1848.0,6.100000000000001,6.5,1.7999999999999972,2353.616
2024-10-10 18:18:00,74.0,483.7818,1848.0,6.100000000000001,6.6,1.5999999999999943,2341.027
2024-10-10 18:21:00,73.5,464.8438,1848.0,6.0,6.3,1.3999999999999986,2317.162
2024-10-10 18:24:00,77.0,477.3871,1848.0,5.799999999999997,6.4,1.8999999999999986,2499.385
2024-10-10 18:27:00,77.0,453.5301,1848.0,6.0,6.6,1.6999999999999957,2483.53
2024-10-10 18:30:00,75.5,469.5168,1848.0,6.100000000000001,6.5,1.5999999999999943,2447.567
2024-10-10 18:33:00,76.0,465.8275,1848.0,6.100000000000001,6.8,1.7999999999999972,2447.521
2024-10-10 18:36:00,74.5,462.8762,1848.0,6.100000000000001,6.8,1.6999999999999957,2445.136
2024-10-10 18:39:00,75.5,480.5845,1848.0,6.199999999999996,6.5,1.6000000000000014,2443.568
2024-10-10 18:42:00,75.5,473.452,1848.0,6.199999999999996,6.5,1.8000000000000043,2439.09
2024-10-10 18:45:00,75.0,471.4844,1848.0,6.199999999999996,6.6,1.7000000000000028,2417.69
2024-10-10 18:48:00,75.0,479.6007,1848.0,6.199999999999996,6.6,1.7000000000000028,2431.34
2024-10-10 18:51:00,75.0,476.4034,1848.0,6.199999999999996,6.699999999999999,1.7000000000000028,2441.701
2024-10-10 18:54:00,77.0,481.3224,1848.0,6.199999999999996,6.5,1.9000000000000057,2467.684
2024-10-10 18:57:00,76.5,490.6684,1848.0,6.299999999999997,6.6,1.8000000000000043,2483.58
2024-10-10 19:00:00,76.0,486.7332,1848.0,6.299999999999997,6.6,1.7000000000000028,2467.003
2024-10-10 19:03:00,74.0,462.6302,1849.0,6.199999999999996,6.6,1.6000000000000014,2398.213
2024-10-10 19:06:00,74.0,467.0573,1849.0,6.100000000000001,6.6,1.7999999999999972,2410.747
2024-10-10 19:09:00,72.5,477.3871,1849.0,6.100000000000001,6.6,1.5999999999999943,2357.442
2024-10-10 19:12:00,72.5,470.0087,1849.0,6.100000000000001,6.6,1.5999999999999943,2334.477
2024-10-10 19:15:00,70.5,458.4491,1849.0,6.100000000000001,6.5,1.5,2322.708
2024-10-10 19:18:00,73.0,467.5492,1849.0,5.699999999999996,6.3,1.7000000000000028,2368.939
2024-10-10 19:21:00,74.0,467.3032,1849.0,5.899999999999999,6.4,1.7000000000000028,2396.862
2024-10-10 19:24:00,75.5,459.9248,1849.0,5.899999999999999,6.4,1.7000000000000028,2459.969
2024-10-10 19:27:00,75.0,473.9438,1849.0,6.0,6.5,1.6999999999999957,2428.837
2024-10-10 19:30:00,74.5,475.9114,1849.0,6.100000000000001,6.5,1.6999999999999957,2418.75
2024-10-10 19:33:00,74.5,465.8275,1849.0,6.0,6.5,1.6999999999999957,2429.972
2024-10-10 19:36:00,74.0,481.3224,1849.0,6.0,6.6,1.6999999999999957,2393.908
2024-10-10 19:39:00,74.5,479.8466,1849.0,6.200000000000003,6.6,1.6999999999999957,2447.876
2024-10-10 19:42:00,73.5,471.9763,1849.0,6.100000000000001,6.5,1.7999999999999972,2403.952
2024-10-10 19:45:00,76.5,481.8142,1849.0,6.200000000000003,6.6,1.8999999999999986,2485.714
2024-10-10 19:48:00,76.5,487.2251,1849.0,6.299999999999997,6.6,1.8000000000000043,2463.576
2024-10-10 19:51:00,76.0,470.9925,1849.0,6.399999999999999,6.6,1.7000000000000028,2455.983
2024-10-10 19:54:00,73.0,472.4682,1849.0,6.199999999999996,6.6,1.5,2373.573
2024-10-10 19:57:00,71.5,470.7465,1849.0,6.100000000000001,6.6,1.6000000000000014,2329.259
2024-10-10 20:00:00,71.0,459.1869,1849.0,6.100000000000001,6.6,1.6000000000000014,2314.763
2024-10-10 20:03:00,75.0,459.9248,1850.0,6.0,6.5,1.6000000000000014,2392.209
2024-10-10 20:06:00,73.0,471.4844,1850.0,6.0,6.6,1.7000000000000028,2325.112
2024-10-10 20:09:00,71.5,456.2355,1850.0,6.0,6.5,1.6000000000000014,2307.786
2024-10-10 20:12:00,71.0,460.9086,1850.0,6.100000000000001,6.5,1.7999999999999972,2326.634
2024-10-10 20:15:00,73.0,474.9276,1850.0,6.299999999999997,6.4,1.8000000000000043,2357.066
2024-10-10 20:18:00,73.5,470.2546,1850.0,6.399999999999999,6.5,1.8000000000000043,2369.379
2024-10-10 20:21:00,72.5,467.7951,1850.0,6.399999999999999,6.4,1.8000000000000043,2376.045
2024-10-10 20:24:00,75.5,479.6007,1850.0,6.200000000000003,6.4,1.7999999999999972,2481.185
2024-10-10 20:27:00,79.0,474.6817,1850.0,6.5,6.5,1.8999999999999986,2527.419
2024-10-10 20:30:00,78.0,466.0735,1850.0,6.600000000000001,6.5,1.6999999999999957,2527.181
2024-10-10 20:33:00,76.0,476.4034,1850.0,6.5,6.5,1.7000000000000028,2450.156
2024-10-10 20:36:00,75.5,478.371,1850.0,6.5,6.5,1.7000000000000028,2439.736
2024-10-10 20:39:00,75.5,473.6979,1850.0,6.5,6.5,1.7999999999999972,2444.445
2024-10-10 20:42:00,77.0,478.6169,1850.0,6.600000000000001,6.5,1.7999999999999972,2477.538
2024-10-10 20:45:00,76.0,486.7332,1850.0,6.700000000000003,6.5,1.6999999999999957,2453.017
2024-10-10 20:48:00,74.5,469.7627,1850.0,6.600000000000001,6.5,1.6000000000000014,2410.84
2024-10-10 20:51:00,73.0,463.3681,1850.0,6.5,6.6,1.6000000000000014,2331.777
2024-10-10 20:54:00,73.0,470.2546,1850.0,6.399999999999999,6.5,1.7000000000000028,2333.895
2024-10-10 20:57:00,73.0,472.7141,1850.0,6.200000000000003,6.2,1.3999999999999986,2393.135
2024-10-10 21:00:00,73.5,460.4167,1850.0,6.200000000000003,6.4,1.6999999999999957,2374.417
2024-10-10 21:03:00,72.5,461.1545,1851.0,6.299999999999997,6.5,1.7000000000000028,2375.233
2024-10-10 21:06:00,72.5,469.0249,1851.0,6.299999999999997,6.5,1.7000000000000028,2337.976
2024-10-10 21:09:00,71.5,468.287,1851.0,6.299999999999997,6.5,1.6000000000000014,2330.655
2024-10-10 21:12:00,73.0,467.3032,1851.0,6.299999999999997,6.5,1.7000000000000028,2333.165
2024-10-10 21:15:00,72.0,482.3062,1851.0,6.299999999999997,6.4,1.7000000000000028,2325.576
2024-10-10 21:18:00,72.5,483.7818,1851.0,6.399999999999999,6.4,1.6000000000000014,2371.651
2024-10-10 21:21:00,72.5,483.2899,1851.0,6.399999999999999,6.4,1.8000000000000043,2410.627
2024-10-10 21:24:00,74.0,483.7818,1851.0,6.399999999999999,6.4,1.8000000000000043,2389.085
2024-10-10 21:27:00,74.0,477.1412,1851.0,6.5,6.5,1.7000000000000028,2412.035
2024-10-10 21:30:00,75.5,483.2899,1851.0,6.399999999999999,6.3,1.3999999999999986,2481.683
2024-10-10 21:33:00,76.5,478.8629,1851.0,6.399999999999999,6.4,1.7000000000000028,2499.562
2024-10-10 21:36:00,78.0,483.044,1851.0,6.5,6.6,1.7000000000000028,2562.041
2024-10-10 21:39:00,78.0,483.2899,1851.0,6.600000000000001,6.4,1.6999999999999957,2540.47
2024-10-10 21:42:00,78.0,483.2899,1851.0,6.700000000000003,6.6,1.6999999999999957,2557.65
2024-10-10 21:45:00,78.0,477.1412,1851.0,6.700000000000003,6.6,1.6999999999999957,2528.282
2024-10-10 21:48:00,78.5,486.2413,1851.0,6.700000000000003,6.6,1.7999999999999972,2528.548
2024-10-10 21:51:00,77.5,485.7494,1851.0,6.700000000000003,6.5,1.6999999999999957,2523.974
2024-10-10 21:54:00,76.5,484.7656,1851.0,6.700000000000003,6.5,1.6999999999999957,2510.959
2024-10-10 21:57:00,76.0,482.3062,1851.0,6.700000000000003,6.5,1.5999999999999943,2501.037
2024-10-10 22:00:00,75.0,469.7627,1851.0,6.700000000000003,6.5,1.6000000000000014,2414.513
2024-10-10 22:03:00,74.5,474.9276,1852.0,6.600000000000001,6.5,1.7000000000000028,2421.371
2024-10-10 22:06:00,74.0,469.7627,1852.0,6.5,6.6,1.5,2350.459
2024-10-10 22:09:00,78.5,478.371,1852.0,6.299999999999997,6.4,1.9000000000000057,2542.017
2024-10-10 22:12:00,75.0,473.9438,1852.0,6.600000000000001,6.5,1.6000000000000014,2461.094
2024-10-10 22:15:00,76.0,477.1412,1852.0,6.600000000000001,6.5,1.7000000000000028,2463.703
2024-10-10 22:18:00,76.0,465.3356,1852.0,6.700000000000003,6.5,1.6000000000000014,2470.282
2024-10-10 22:21:00,75.5,470.9925,1852.0,6.700000000000003,6.5,1.6999999999999957,2485.952
2024-10-10 22:24:00,75.5,463.86,1852.0,6.700000000000003,6.7,1.6000000000000014,2461.563
2024-10-10 22:27:00,75.0,478.125,1852.0,6.700000000000003,6.7,1.6000000000000014,2437.927
2024-10-10 22:30:00,75.0,465.8275,1852.0,6.600000000000001,6.6,1.6000000000000014,2433.154
2024-10-10 22:33:00,74.0,472.7141,1852.0,6.600000000000001,6.6,1.6000000000000014,2427.354
2024-10-10 22:36:00,72.5,463.614,1852.0,6.5,6.7,1.7000000000000028,2399.478
2024-10-10 22:39:00,73.0,469.0249,1852.0,6.5,6.7,1.7000000000000028,2385.138
2024-10-10 22:42:00,72.5,460.4167,1852.0,6.5,6.7,1.6000000000000014,2355.065
2024-10-10 22:45:00,73.5,469.5168,1852.0,6.200000000000003,6.2,1.3999999999999986,2479.589
2024-10-10 22:48:00,76.5,468.7789,1852.0,6.399999999999999,6.6,1.9000000000000057,2527.357
2024-10-10 22:51:00,75.5,467.0573,1852.0,6.600000000000001,6.8,1.7999999999999972,2464.966
2024-10-10 22:54:00,75.5,462.8762,1852.0,6.600000000000001,6.8,1.7000000000000028,2439.734
2024-10-10 22:57:00,74.5,460.9086,1852.0,6.600000000000001,6.8,1.7000000000000028,2396.807
2024-10-10 23:00:00,73.0,457.9572,1852.0,6.5,6.8,1.6000000000000014,2381.498
2024-10-10 23:03:00,73.5,469.5168,1853.0,6.5,6.7,1.7000000000000028,2385.313
2024-10-10 23:06:00,70.5,446.8895,1853.0,6.399999999999999,6.7,1.6000000000000014,2317.002
2024-10-10 23:09:00,69.5,438.7731,1853.0,6.100000000000001,6.3,1.2000000000000028,2316.681
2024-10-10 23:12:00,71.0,431.6406,1853.0,6.200000000000003,6.8,1.5,2292.042
2024-10-10 23:15:00,67.5,442.9543,1853.0,6.100000000000001,6.6,1.5,2218.262
2024-10-10 23:18:00,70.5,436.8056,1853.0,6.100000000000001,6.5,1.7000000000000028,2289.818
2024-10-10 23:21:00,67.0,443.2002,1853.0,6.100000000000001,6.5,1.3999999999999986,2185.728
2024-10-10 23:24:00,69.0,443.6921,1853.0,5.899999999999999,6.1,1.3000000000000043,2276.029
2024-10-10 23:27:00,72.0,444.43,1853.0,6.0,6.6,1.8000000000000043,2289.419
2024-10-10 23:30:00,72.0,441.7245,1853.0,6.300000000000001,6.6,1.6999999999999957,2369.482
2024-10-10 23:33:00,72.5,442.9543,1853.0,6.400000000000002,6.6,1.6999999999999957,2338.158
2024-10-10 23:36:00,70.5,437.5434,1853.0,6.400000000000002,6.799999999999999,1.5999999999999943,2313.192
2024-10-10 23:39:00,71.0,454.7599,1853.0,6.300000000000004,6.699999999999999,1.6999999999999957,2354.704
2024-10-10 23:42:00,71.0,456.7274,1853.0,6.399999999999999,6.3999999999999995,1.7000000000000028,2332.066
2024-10-10 23:45:00,71.5,472.7141,1853.0,6.4999999999999964,6.6,1.8000000000000043,2334.231
2024-10-10 23:48:00,71.5,456.7274,1853.0,6.4999999999999964,6.6,1.8000000000000043,2335.69
2024-10-10 23:51:00,72.0,463.3681,1853.0,6.599999999999998,6.6,1.7000000000000028,2336.777
2024-10-10 23:54:00,73.0,457.2193,1853.0,6.600000000000001,6.699999999999999,1.7000000000000028,2382.944
2024-10-10 23:57:00,74.0,466.0735,1853.0,6.700000000000003,6.699999999999999,1.6999999999999957,2390.652
2024-10-11 00:00:00,75.5,462.1383,1853.0,6.800000000000001,6.799999999999999,1.8999999999999986,2419.565
2024-10-11 00:03:00,74.0,461.4005,1854.0,6.800000000000001,6.6,1.3999999999999986,2406.005
2024-10-11 00:06:00,76.0,457.9572,1854.0,6.699999999999999,6.6,1.6000000000000014,2474.961
2024-10-11 00:09:00,76.0,452.5463,1854.0,6.699999999999999,6.6,1.7999999999999972,2458.481
2024-10-11 00:12:00,76.0,447.3813,1854.0,6.800000000000001,6.8999999999999995,1.6000000000000014,2466.843
2024-10-11 00:15:00,75.0,445.4138,1854.0,6.800000000000001,6.8,1.6000000000000014,2445.282
2024-10-11 00:18:00,74.5,456.2355,1854.0,6.699999999999999,6.8,1.7000000000000028,2418.732
2024-10-11 00:21:00,74.0,443.9381,1854.0,6.699999999999999,6.8999999999999995,1.7000000000000028,2420.419
2024-10-11 00:24:00,73.5,452.7923,1854.0,6.800000000000001,6.8,1.6000000000000014,2412.687
2024-10-11 00:27:00,72.5,436.8056,1854.0,6.800000000000001,6.8,1.5,2346.005
2024-10-11 00:30:00,69.5,422.0486,1854.0,6.4999999999999964,6.999999999999999,1.5,2259.037
2024-10-11 00:33:00,69.0,429.673,1854.0,6.199999999999999,6.3999999999999995,1.1000000000000014,2255.563
2024-10-11 00:36:00,70.5,428.1974,1854.0,6.199999999999999,6.799999999999999,1.6000000000000014,2236.967
2024-10-11 00:39:00,68.0,417.8675,1854.0,5.9999999999999964,6.499999999999999,1.2000000000000028,2221.531
2024-10-11 00:42:00,70.5,423.5243,1854.0,6.099999999999998,6.6,1.7000000000000028,2285.589
2024-10-11 00:45:00,66.0,427.9514,1854.0,6.199999999999999,6.8,1.5,2153.085
2024-10-11 00:48:00,65.0,415.8999,1854.0,5.9999999999999964,6.6,1.4000000000000057,2106.588
2024-10-11 00:51:00,66.5,426.9676,1854.0,5.9999999999999964,6.6,1.6000000000000014,2147.76
2024-10-11 00:54:00,66.0,442.9543,1854.0,5.9999999999999964,6.6,1.5,2141.14
2024-10-11 00:57:00,66.0,435.0839,1854.0,5.9999999999999964,6.5,1.5,2170.643
2024-10-11 01:00:00,71.0,434.1001,1854.0,5.9999999999999964,6.3999999999999995,1.7000000000000028,2313.066
2024-10-11 01:03:00,71.0,445.4138,1855.0,6.099999999999998,6.6,1.7000000000000028,2305.445
2024-10-11 01:06:00,71.5,445.1678,1855.0,6.300000000000001,6.6,1.6000000000000014,2316.568
2024-10-11 01:09:00,71.0,434.592,1855.0,6.300000000000001,6.6,1.5,2285.816
2024-10-11 01:12:00,70.0,449.8409,1855.0,6.300000000000001,6.5,1.6999999999999957,2310.565
2024-10-11 01:15:00,69.5,453.5301,1855.0,6.300000000000001,6.5,1.6000000000000014,2286.261
2024-10-11 01:18:00,72.5,444.184,1855.0,6.300000000000001,6.699999999999999,1.6999999999999957,2370.664
2024-10-11 01:21:00,72.0,453.5301,1855.0,6.4999999999999964,6.6,1.8000000000000043,2365.042
2024-10-11 01:24:00,72.0,461.1545,1855.0,6.4999999999999964,6.699999999999999,1.8000000000000043,2356.055
2024-10-11 01:27:00,72.5,446.1516,1855.0,6.599999999999998,6.799999999999999,1.7000000000000028,2361.539
2024-10-11 01:30:00,70.5,456.2355,1855.0,6.4999999999999964,6.6,1.5,2286.177
2024-10-11 01:33:00,70.5,449.103,1855.0,6.400000000000002,6.699999999999999,1.5999999999999943,2277.098
2024-10-11 01:36:00,73.0,443.2002,1855.0,6.300000000000001,6.699999999999999,1.5,2386.987
2024-10-11 01:39:00,73.0,452.5463,1855.0,6.400000000000002,6.6,1.5999999999999943,2361.136
2024-10-11 01:42:00,73.0,437.0515,1855.0,6.400000000000002,6.5,1.5999999999999943,2367.477
2024-10-11 01:45:00,70.5,438.2813,1855.0,6.300000000000001,6.699999999999999,1.6000000000000014,2273.068
2024-10-11 01:48:00,70.5,441.9705,1855.0,6.300000000000001,6.699999999999999,1.6000000000000014,2221.552
2024-10-11 01:51:00,69.0,434.592,1855.0,6.300000000000001,6.6,1.5,2278.817
2024-10-11 01:54:00,69.5,453.0382,1855.0,6.300000000000001,6.6,1.6000000000000014,2241.301
2024-10-11 01:57:00,69.5,438.2813,1855.0,6.300000000000001,6.6,1.6000000000000014,2263.064
2024-10-11 02:00:00,69.0,451.3165,1855.0,6.300000000000001,6.699999999999999,1.6000000000000014,2255.394
2024-10-11 02:03:00,69.0,435.3299,1856.0,6.300000000000001,6.8,1.5,2215.017
2024-10-11 02:06:00,69.5,439.511,1856.0,6.199999999999999,6.3999999999999995,1.2000000000000028,2283.213
2024-10-11 02:09:00,71.0,449.8409,1856.0,6.199999999999999,6.6,1.7000000000000028,2329.039
2024-10-11 02:12:00,69.0,438.0353,1856.0,6.300000000000001,6.8,1.6000000000000014,2287.478
2024-10-11 02:15:00,70.0,446.8895,1856.0,6.300000000000001,6.699999999999999,1.6000000000000014,2262.066
2024-10-11 02:18:00,68.0,442.7083,1856.0,6.199999999999999,6.6,1.6000000000000014,2208.326
2024-10-11 02:21:00,67.0,438.0353,1856.0,6.199999999999999,6.5,1.6000000000000014,2218.471
2024-10-11 02:24:00,70.5,450.0868,1856.0,6.099999999999998,6.199999999999999,1.3999999999999986,2268.616
2024-10-11 02:27:00,71.0,435.5758,1856.0,6.099999999999998,6.5,1.7000000000000028,2286.605
2024-10-11 02:30:00,72.5,445.4138,1856.0,6.199999999999999,6.699999999999999,1.7000000000000028,2336.091
2024-10-11 02:33:00,71.0,436.8056,1856.0,6.300000000000001,6.6,1.6000000000000014,2323.887
2024-10-11 02:36:00,71.0,455.4977,1856.0,6.400000000000002,6.8,1.5999999999999943,2335.337
2024-10-11 02:39:00,70.0,440.2488,1856.0,6.400000000000002,6.6,1.5999999999999943,2297.699
2024-10-11 02:42:00,70.0,453.0382,1856.0,6.400000000000002,6.699999999999999,1.5999999999999943,2280.442
2024-10-11 02:45:00,68.0,440.7407,1856.0,6.300000000000001,6.5,1.5,2206.785
2024-10-11 02:48:00,66.5,447.6273,1856.0,6.199999999999999,6.5,1.5,2186.054
2024-10-11 02:51:00,66.5,436.5596,1856.0,6.099999999999998,6.6,1.6000000000000014,2192.952
2024-10-11 02:54:00,67.5,446.3976,1856.0,5.9999999999999964,6.5,1.7000000000000028,2199.46
2024-10-11 02:57:00,72.5,433.8542,1856.0,5.9999999999999964,6.5,1.8000000000000043,2364.287
2024-10-11 03:00:00,71.0,441.9705,1856.0,6.300000000000001,6.8,1.6000000000000014,2260.169
2024-10-11 03:03:00,68.0,435.5758,1857.0,6.300000000000001,6.699999999999999,1.3999999999999986,2176.247
2024-10-11 03:06:00,68.5,442.4624,1857.0,6.199999999999999,6.5,1.6000000000000014,2201.184
2024-10-11 03:09:00,67.5,443.9381,1857.0,6.199999999999999,6.6,1.5,2202.399
2024-10-11 03:12:00,67.5,442.9543,1857.0,6.199999999999999,6.6,1.5,2203.491
2024-10-11 03:15:00,66.5,452.3004,1857.0,6.199999999999999,6.6,1.6000000000000014,2187.639
2024-10-11 03:18:00,70.5,440.0029,1857.0,6.199999999999999,6.5,1.5,2331.479
2024-10-11 03:21:00,70.5,454.2679,1857.0,6.199999999999999,6.6,1.5,2311.241
2024-10-11 03:24:00,71.5,439.0191,1857.0,6.300000000000001,6.6,1.6000000000000014,2324.346
2024-10-11 03:27:00,70.0,454.7599,1857.0,6.300000000000001,6.6,1.6000000000000014,2288.489
2024-10-11 03:30:00,69.5,445.1678,1857.0,6.300000000000001,6.5,1.5,2261.715
2024-10-11 03:33:00,69.0,450.5787,1857.0,6.300000000000001,6.5,1.5,2225.541
2024-10-11 03:36:00,68.0,450.0868,1857.0,6.199999999999999,6.6,1.5,2145.21
2024-10-11 03:39:00,69.5,442.7083,1857.0,6.199999999999999,6.5,1.5,2244.646
2024-10-11 03:42:00,69.0,448.6111,1857.0,6.199999999999999,6.6,1.7000000000000028,2217.751
2024-10-11 03:45:00,68.5,433.8542,1857.0,6.199999999999999,6.6,1.2999999999999972,2264.457
2024-10-11 03:48:00,72.0,445.1678,1857.0,6.199999999999999,6.6,1.7000000000000028,2310.798
2024-10-11 03:51:00,71.0,436.8056,1857.0,6.199999999999999,6.699999999999999,1.6000000000000014,2280.926
2024-10-11 03:54:00,70.0,439.265,1857.0,6.199999999999999,6.8,1.6000000000000014,2211.152
2024-10-11 03:57:00,68.0,428.9352,1857.0,6.199999999999999,6.8,1.5,2208.695
2024-10-11 04:00:00,67.5,429.1812,1857.0,6.099999999999998,6.699999999999999,1.5,2180.85
2024-10-11 04:03:00,67.5,438.2813,1858.0,6.099999999999998,6.8,1.5,2166.186
2024-10-11 04:06:00,66.5,432.1325,1858.0,6.099999999999998,6.8,1.3999999999999986,2138.224
2024-10-11 04:09:00,67.0,440.0029,1858.0,5.9999999999999964,6.6,1.5,2170.509
2024-10-11 04:12:00,69.0,424.2621,1858.0,5.900000000000002,6.4,1.3999999999999986,2238.82
2024-10-11 04:15:00,67.0,435.5758,1858.0,5.900000000000002,6.7,1.5999999999999943,2169.325
2024-10-11 04:18:00,67.0,422.0486,1858.0,5.900000000000002,6.7,1.5999999999999943,2165.026
2024-10-11 04:21:00,65.5,428.9352,1858.0,5.900000000000002,6.6,1.5999999999999943,2175.756
2024-10-11 04:24:00,64.5,420.8188,1858.0,5.900000000000002,6.7,1.3999999999999986,2083.425
2024-10-11 04:27:00,68.0,428.4433,1858.0,5.800000000000001,6.3,1.3999999999999986,2185.644
2024-10-11 04:30:00,70.0,434.1001,1858.0,5.800000000000001,6.5,1.6000000000000014,2227.166
2024-10-11 04:33:00,68.5,417.3756,1858.0,5.900000000000002,6.6,1.5999999999999943,2247.732
2024-10-11 04:36:00,69.5,428.1974,1858.0,5.9999999999999964,6.7,1.5,2144.385
2024-10-11 04:39:00,65.5,419.3432,1858.0,5.900000000000002,6.7,1.2999999999999972,2067.664
2024-10-11 04:42:00,67.5,419.8351,1858.0,5.699999999999999,6.4,1.5,2181.539
2024-10-11 04:45:00,68.0,437.0515,1858.0,5.800000000000001,6.4,1.6000000000000014,2197.833
2024-10-11 04:48:00,68.0,426.7216,1858.0,5.800000000000001,6.7,1.6000000000000014,2193.623
2024-10-11 04:51:00,65.5,410.735,1858.0,5.900000000000002,6.5,1.2999999999999972,2105.583
2024-10-11 04:54:00,66.5,415.6539,1858.0,5.599999999999998,6.5,1.3999999999999986,2106.698
2024-10-11 04:57:00,64.5,414.6701,1858.0,5.4999999999999964,6.5,1.4000000000000057,2079.724
2024-10-11 05:00:00,66.5,422.2946,1858.0,5.599999999999998,6.5,1.5,2144.4
2024-10-11 05:03:00,67.0,437.7894,1859.0,5.699999999999999,6.4,1.2999999999999972,2174.302
2024-10-11 05:06:00,69.5,422.7865,1859.0,5.699999999999999,6.4,1.7000000000000028,2209.354
2024-10-11 05:09:00,69.5,422.7865,1859.0,5.800000000000001,6.6000000000000005,1.6999999999999957,2232.817
2024-10-11 05:12:00,68.0,434.592,1859.0,5.900000000000002,6.6000000000000005,1.5,2150.097
2024-10-11 05:15:00,67.0,422.7865,1859.0,5.900000000000002,6.6000000000000005,1.5,2147.697
2024-10-11 05:18:00,66.5,419.8351,1859.0,5.800000000000001,6.300000000000001,1.2999999999999972,2168.917
2024-10-11 05:21:00,67.0,430.9027,1859.0,5.699999999999999,6.4,1.5,2151.399
2024-10-11 05:24:00,66.5,423.2784,1859.0,5.699999999999999,6.500000000000001,1.5,2144.913
2024-10-11 05:27:00,66.0,418.3594,1859.0,5.699999999999999,6.500000000000001,1.5,2120.297
2024-10-11 05:30:00,66.5,425.7379,1859.0,5.699999999999999,6.200000000000001,1.2000000000000028,2131.746
2024-10-11 05:33:00,66.0,425.9838,1859.0,5.599999999999998,6.500000000000001,1.3999999999999986,2152.042
2024-10-11 05:36:00,65.0,422.0486,1859.0,5.699999999999999,6.300000000000001,1.2000000000000028,2033.598
2024-10-11 05:39:00,67.0,425.246,1859.0,5.4999999999999964,6.4,1.6000000000000014,2185.704
2024-10-11 05:42:00,66.5,425.7379,1859.0,5.699999999999999,6.300000000000001,1.5,2089.205
2024-10-11 05:45:00,64.0,412.2106,1859.0,5.699999999999999,6.500000000000001,1.3999999999999986,2074.232
2024-10-11 05:48:00,62.0,411.9647,1859.0,5.599999999999998,6.500000000000001,1.3000000000000043,1970.322
2024-10-11 05:51:00,59.0,426.9676,1859.0,5.400000000000002,6.300000000000001,1.0999999999999943,1878.98
2024-10-11 05:54:00,59.0,417.3756,1859.0,5.300000000000001,6.300000000000001,1.2999999999999972,1905.511
2024-10-11 05:57:00,60.0,421.0648,1859.0,5.300000000000001,6.1,1.3999999999999986,1945.01
2024-10-11 06:00:00,62.5,430.6568,1859.0,5.199999999999999,5.999999999999999,1.2999999999999972,2006.275
2024-10-11 06:03:00,64.0,419.5891,1860.0,5.400000000000002,6.199999999999999,1.5999999999999943,2054.405
2024-10-11 06:06:00,63.0,421.0648,1860.0,5.4999999999999964,6.3999999999999995,1.5,2025.851
2024-10-11 06:09:00,61.0,439.0191,1860.0,5.400000000000002,6.199999999999999,1.3999999999999986,1971.048
2024-10-11 06:12:00,61.5,424.0162,1860.0,5.400000000000002,6.199999999999999,1.5,1979.247
2024-10-11 06:15:00,61.0,438.0353,1860.0,5.400000000000002,6.1,1.5,1951.152
2024-10-11 06:18:00,61.0,451.8085,1860.0,5.400000000000002,6.1,1.5,1964.272
2024-10-11 06:21:00,65.0,438.7731,1860.0,5.400000000000002,5.999999999999999,1.5999999999999943,2092.204
2024-10-11 06:24:00,63.5,439.265,1860.0,5.4999999999999964,6.1,1.5,2023.074
2024-10-11 06:27:00,63.0,435.8218,1860.0,5.4999999999999964,6.199999999999999,1.4000000000000057,2020.816
2024-10-11 06:30:00,63.5,436.8056,1860.0,5.4999999999999964,6.1,1.4000000000000057,2055.464
2024-10-11 06:33:00,64.0,453.7761,1860.0,5.599999999999998,6.199999999999999,1.7000000000000028,2077.186
2024-10-11 06:36:00,64.5,443.9381,1860.0,5.699999999999999,6.199999999999999,1.5,2077.528
2024-10-11 06:39:00,63.5,446.3976,1860.0,5.699999999999999,6.1,1.5,2034.728
2024-10-11 06:42:00,63.0,457.9572,1860.0,5.599999999999998,6.199999999999999,1.6000000000000014,2034.221
2024-10-11 06:45:00,62.5,440.4948,1860.0,5.699999999999999,6.199999999999999,1.3999999999999986,2013.684
2024-10-11 06:48:00,62.5,438.7731,1860.0,5.4999999999999964,5.999999999999999,1.2000000000000028,2087.594
2024-10-11 06:51:00,64.5,443.9381,1860.0,5.400000000000002,6.1,1.3999999999999986,2095.33
2024-10-11 06:54:00,64.5,434.1001,1860.0,5.4999999999999964,6.199999999999999,1.6000000000000014,2113.717
2024-10-11 06:57:00,65.0,442.9543,1860.0,5.599999999999998,6.199999999999999,1.5,2080.478
2024-10-11 07:00:00,64.0,445.4138,1860.0,5.4999999999999964,6.1,1.3000000000000043,2085.635
2024-10-11 07:03:00,64.5,441.7245,1861.0,5.599999999999998,6.1,1.6000000000000014,2096.623
2024-10-11 07:06:00,64.0,454.2679,1861.0,5.699999999999999,6.199999999999999,1.5,2072.771
2024-10-11 07:09:00,63.0,456.2355,1861.0,5.699999999999999,6.0,1.2000000000000028,2171.608
2024-10-11 07:12:00,68.0,451.8085,1861.0,5.699999999999999,6.0,1.6000000000000014,2223.579
2024-10-11 07:15:00,66.5,455.9896,1861.0,5.800000000000001,6.199999999999999,1.5,2158.972
2024-10-11 07:18:00,66.0,463.3681,1861.0,5.699999999999999,5.8999999999999995,1.2999999999999972,2153.805
2024-10-11 07:21:00,69.0,452.5463,1861.0,5.699999999999999,6.1,1.5,2236.072
2024-10-11 07:24:00,69.0,454.2679,1861.0,5.800000000000001,6.1,1.6000000000000014,2213.91
2024-10-11 07:27:00,68.0,449.103,1861.0,5.800000000000001,6.3,1.6000000000000014,2188.658
2024-10-11 07:30:00,65.0,445.1678,1861.0,5.599999999999998,5.8999999999999995,1.3000000000000043,2114.905
2024-10-11 07:33:00,67.0,455.0058,1861.0,5.4999999999999964,6.0,1.5,2194.163
2024-10-11 07:36:00,65.5,451.5625,1861.0,5.599999999999998,6.0,1.3999999999999986,2152.273
2024-10-11 07:39:00,66.5,448.1192,1861.0,5.599999999999998,6.1,1.5,2160.024
2024-10-11 07:42:00,65.5,455.9896,1861.0,5.699999999999999,6.199999999999999,1.3999999999999986,2117.773
2024-10-11 07:45:00,64.5,432.8704,1861.0,5.599999999999998,6.2,1.3999999999999986,2079.991
2024-10-11 07:48:00,63.5,443.2002,1861.0,5.4999999999999964,6.1,1.5,2024.306
2024-10-11 07:51:00,66.5,456.4815,1861.0,5.4999999999999964,5.9,1.5,2171.241
2024-10-11 07:54:00,66.5,443.2002,1861.0,5.4999999999999964,6.0,1.6000000000000014,2145.355
2024-10-11 07:57:00,65.0,453.7761,1861.0,5.699999999999999,6.2,1.5,2103.318
2024-10-11 08:00:00,63.5,454.022,1861.0,5.699999999999999,6.0,1.3999999999999986,2063.893
2024-10-11 08:03:00,63.5,448.6111,1862.0,5.699999999999999,5.8,1.2000000000000028,2135.15
2024-10-11 08:06:00,66.0,445.6598,1862.0,5.599999999999998,6.0,1.3999999999999986,2141.825
2024-10-11 08:09:00,68.5,454.2679,1862.0,5.599999999999998,6.1,1.6000000000000014,2179.132
2024-10-11 08:12:00,67.0,453.5301,1862.0,5.800000000000001,6.1,1.5,2137.175
2024-10-11 08:15:00,66.5,453.5301,1862.0,5.800000000000001,6.1,1.5,2127.453
2024-10-11 08:18:00,67.5,458.941,1862.0,5.699999999999999,5.8999999999999995,1.3999999999999986,2161.891
2024-10-11 08:21:00,68.0,465.3356,1862.0,5.900000000000002,6.1,1.6000000000000014,2167.364
2024-10-11 08:24:00,65.5,460.1707,1862.0,5.800000000000001,6.3,1.5,2053.646
2024-10-11 08:27:00,63.0,453.0382,1862.0,5.699999999999999,6.0,1.3999999999999986,1972.433
2024-10-11 08:30:00,65.0,447.8733,1862.0,5.4999999999999964,6.0,1.5,2118.728
2024-10-11 08:33:00,68.0,448.8571,1862.0,5.699999999999999,6.0,1.6000000000000014,2183.843
2024-10-11 08:36:00,69.0,462.8762,1862.0,5.800000000000001,6.1,1.6000000000000014,2257.724
2024-10-11 08:39:00,70.5,459.1869,1862.0,5.900000000000002,6.1,1.6999999999999957,2255.905
2024-10-11 08:42:00,68.5,462.6302,1862.0,6.099999999999998,6.199999999999999,1.7000000000000028,2215.233
2024-10-11 08:45:00,68.0,459.6788,1862.0,6.199999999999999,6.199999999999999,1.5,2198.046
2024-10-11 08:48:00,66.0,465.3356,1862.0,5.9999999999999964,6.1,1.4000000000000057,2164.682
2024-10-11 08:51:00,65.0,464.5978,1862.0,5.900000000000002,6.1,1.5,2146.048
2024-10-11 08:54:00,65.5,467.7951,1862.0,5.9999999999999964,6.199999999999999,1.5,2140.787
2024-10-11 08:57:00,66.0,466.5654,1862.0,5.9999999999999964,6.199999999999999,1.5,2140.841
2024-10-11 09:00:00,66.0,460.9086,1862.0,6.0000000000000036,6.199999999999999,1.5999999999999943,2141.841
2024-10-11 09:03:00,71.0,465.3356,1863.0,5.900000000000002,6.1,1.5999999999999943,2281.696
2024-10-11 09:06:00,71.5,492.39,1863.0,6.099999999999998,6.0,1.7000000000000028,2340.325
2024-10-11 09:09:00,73.0,485.9954,1863.0,6.199999999999999,6.0,1.7000000000000028,2358.89
2024-10-11 09:12:00,71.5,485.0116,1863.0,6.300000000000001,6.1,1.6000000000000014,2298.896
2024-10-11 09:15:00,71.0,479.6007,1863.0,6.400000000000002,6.1,1.6000000000000014,2277.881
2024-10-11 09:18:00,71.0,484.2737,1863.0,6.300000000000001,6.1,1.6000000000000014,2277.68
2024-10-11 09:21:00,71.0,483.044,1863.0,6.300000000000001,6.1,1.6000000000000014,2271.816
