Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-11 09:24:00,70.5,485.0116,1863.0,6.300000000000001,6.199999999999999,1.6999999999999957,2286.543
2024-10-11 09:27:00,72.0,488.7008,1863.0,6.300000000000001,6.1,1.6999999999999957,2294.659
2024-10-11 09:30:00,71.0,486.2413,1863.0,6.300000000000001,6.1,1.6999999999999957,2278.178
2024-10-11 09:33:00,70.0,491.1603,1863.0,6.300000000000001,6.1,1.5,2270.164
2024-10-11 09:36:00,74.5,482.5521,1863.0,6.199999999999999,6.1,1.7999999999999972,2405.924
2024-10-11 09:39:00,75.0,483.7818,1863.0,6.400000000000002,6.199999999999999,1.8999999999999986,2391.708
2024-10-11 09:42:00,74.5,483.2899,1863.0,6.4999999999999964,6.299999999999999,1.8000000000000043,2378.656
2024-10-11 09:45:00,73.5,482.0602,1863.0,6.4999999999999964,6.3999999999999995,1.8000000000000043,2380.631
2024-10-11 09:48:00,74.5,479.6007,1863.0,6.599999999999998,6.500000000000001,1.8000000000000043,2367.979
2024-10-11 09:51:00,74.0,480.5845,1863.0,6.699999999999999,6.500000000000001,1.6000000000000014,2402.749
2024-10-11 09:54:00,73.5,482.0602,1863.0,6.699999999999999,6.500000000000001,1.6000000000000014,2398.494
2024-10-11 09:57:00,72.5,472.4682,1863.0,6.599999999999998,6.500000000000001,1.6000000000000014,2332.021
2024-10-11 10:00:00,72.5,473.452,1863.0,6.4999999999999964,6.500000000000001,1.7000000000000028,2334.659
2024-10-11 10:03:00,72.5,470.9925,1864.0,6.300000000000001,6.1000000000000005,1.3999999999999986,2349.651
2024-10-11 10:06:00,73.0,462.1383,1864.0,6.300000000000001,6.200000000000001,1.5,2393.177
2024-10-11 10:09:00,73.5,457.4652,1864.0,6.300000000000001,6.500000000000001,1.6000000000000014,2352.548
2024-10-11 10:12:00,71.5,449.103,1864.0,6.400000000000002,6.6000000000000005,1.5,2314.342
2024-10-11 10:15:00,71.5,448.1192,1864.0,6.300000000000001,6.500000000000001,1.6000000000000014,2315.419
2024-10-11 10:18:00,72.0,448.6111,1864.0,6.400000000000002,6.6000000000000005,1.6999999999999957,2316.078
2024-10-11 10:21:00,72.0,454.2679,1864.0,6.300000000000001,6.500000000000001,1.6999999999999957,2302.906
2024-10-11 10:24:00,71.5,456.7274,1864.0,6.5000000000000036,6.6000000000000005,1.5,2299.517
2024-10-11 10:27:00,70.5,457.7112,1864.0,6.5000000000000036,6.6000000000000005,1.5999999999999943,2301.792
2024-10-11 10:30:00,70.5,449.8409,1864.0,6.400000000000002,6.500000000000001,1.5,2229.631
2024-10-11 10:33:00,69.5,451.0706,1864.0,5.9999999999999964,6.200000000000001,1.3000000000000043,2237.404
2024-10-11 10:36:00,71.5,448.6111,1864.0,6.099999999999998,6.300000000000001,1.6000000000000014,2310.304
2024-10-11 10:39:00,71.0,456.2355,1864.0,6.199999999999999,6.4,1.6000000000000014,2294.432
2024-10-11 10:42:00,70.5,453.0382,1864.0,6.400000000000002,6.5,1.6000000000000014,2264.884
2024-10-11 10:45:00,70.0,454.022,1864.0,6.400000000000002,6.4,1.5,2246.092
2024-10-11 10:48:00,70.5,452.3004,1864.0,6.400000000000002,6.6000000000000005,1.6000000000000014,2261.363
2024-10-11 10:51:00,69.5,455.9896,1864.0,6.400000000000002,6.5,1.5,2229.817
2024-10-11 10:54:00,69.5,453.0382,1864.0,6.199999999999999,6.4,1.7000000000000028,2267.63
2024-10-11 10:57:00,70.5,454.7599,1864.0,6.300000000000001,6.7,1.7000000000000028,2222.242
2024-10-11 11:00:00,70.0,454.022,1864.0,6.199999999999999,6.3,1.3000000000000043,2260.44
2024-10-11 11:03:00,72.0,460.1707,1865.0,6.099999999999998,6.3,1.7000000000000028,2353.713
2024-10-11 11:06:00,73.5,458.941,1865.0,6.300000000000001,6.5,1.7000000000000028,2372.317
2024-10-11 11:09:00,73.0,460.9086,1865.0,6.400000000000002,6.5,1.6999999999999957,2355.679
2024-10-11 11:12:00,71.5,460.1707,1865.0,6.400000000000002,6.5,1.6000000000000014,2321.812
2024-10-11 11:15:00,71.5,462.6302,1865.0,6.400000000000002,6.5,1.6000000000000014,2307.63
2024-10-11 11:18:00,72.0,470.0087,1865.0,6.5000000000000036,6.4,1.5999999999999943,2353.238
2024-10-11 11:21:00,71.5,474.9276,1865.0,6.5000000000000036,6.5,1.6999999999999957,2332.994
2024-10-11 11:24:00,74.0,472.7141,1865.0,6.599999999999998,6.4,1.8000000000000043,2391.913
2024-10-11 11:27:00,73.0,468.287,1865.0,6.599999999999998,6.5,1.8000000000000043,2348.371
2024-10-11 11:30:00,72.0,466.0735,1865.0,6.599999999999998,6.6,1.5,2309.425
2024-10-11 11:33:00,70.5,465.0897,1865.0,6.5000000000000036,6.5,1.5999999999999943,2257.448
2024-10-11 11:36:00,70.5,461.4005,1865.0,6.400000000000002,6.5,1.6999999999999957,2302.802
2024-10-11 11:39:00,69.5,457.9572,1865.0,6.300000000000001,6.2,1.2000000000000028,2343.492
2024-10-11 11:42:00,74.5,457.9572,1865.0,6.300000000000001,6.5,1.7999999999999972,2382.088
2024-10-11 11:45:00,73.0,455.2517,1865.0,6.5000000000000036,6.7,1.5999999999999943,2349.784
2024-10-11 11:48:00,71.5,449.3489,1865.0,6.5000000000000036,6.7,1.5999999999999943,2301.898
2024-10-11 11:51:00,68.5,445.4138,1865.0,6.400000000000002,6.8,1.3999999999999986,2219.688
2024-10-11 11:54:00,69.0,446.3976,1865.0,6.300000000000001,6.5,1.5,2227.087
2024-10-11 11:57:00,69.0,450.5787,1865.0,6.300000000000001,6.4,1.2000000000000028,2235.113
2024-10-11 12:00:00,73.0,453.5301,1865.0,6.300000000000001,6.5,1.7999999999999972,2397.354
2024-10-11 12:03:00,71.5,445.1678,1866.0,6.400000000000002,6.7,1.6999999999999957,2265.775
2024-10-11 12:06:00,69.5,441.4786,1866.0,6.400000000000002,6.8,1.5,2218.353
2024-10-11 12:09:00,67.0,442.9543,1866.0,6.300000000000001,6.8,1.2999999999999972,2213.666
2024-10-11 12:12:00,71.0,448.8571,1866.0,6.099999999999998,6.5,1.4000000000000057,2262.671
2024-10-11 12:15:00,72.0,452.3004,1866.0,6.099999999999998,6.5,1.7000000000000028,2296.422
2024-10-11 12:18:00,72.0,455.2517,1866.0,6.300000000000001,6.5,1.5,2331.232
2024-10-11 12:21:00,72.0,455.0058,1866.0,6.300000000000001,6.5,1.7000000000000028,2326.075
2024-10-11 12:24:00,73.0,459.6788,1866.0,6.400000000000002,6.5,1.6000000000000014,2331.888
2024-10-11 12:27:00,72.5,460.9086,1866.0,6.5000000000000036,6.5,1.5999999999999943,2341.123
2024-10-11 12:30:00,72.5,470.9925,1866.0,6.5000000000000036,6.4,1.5999999999999943,2372.52
2024-10-11 12:33:00,73.5,470.9925,1866.0,6.599999999999998,6.5,1.7000000000000028,2376.405
2024-10-11 12:36:00,72.5,464.8438,1866.0,6.599999999999998,6.6,1.6000000000000014,2308.516
2024-10-11 12:39:00,70.0,461.4005,1866.0,6.5000000000000036,6.5,1.5,2269.104
2024-10-11 12:42:00,73.0,452.7923,1866.0,6.400000000000002,6.5,1.3999999999999986,2337.538
2024-10-11 12:45:00,71.5,451.8085,1866.0,6.300000000000001,6.5,1.5,2321.37
2024-10-11 12:48:00,72.0,447.6273,1866.0,6.300000000000001,6.5,1.6000000000000014,2329.319
2024-10-11 12:51:00,71.0,449.8409,1866.0,6.300000000000001,6.6,1.6000000000000014,2296.266
2024-10-11 12:54:00,69.5,444.9219,1866.0,6.300000000000001,6.5,1.5,2235.156
2024-10-11 12:57:00,67.5,445.1678,1866.0,6.099999999999998,6.5,1.5,2205.135
2024-10-11 13:00:00,68.0,444.9219,1866.0,6.099999999999998,6.5,1.5,2180.692
2024-10-11 13:03:00,67.0,445.1678,1867.0,6.099999999999998,6.5,1.5,2172.123
2024-10-11 13:06:00,67.0,440.4948,1867.0,6.099999999999998,6.5,1.5,2099.071
2024-10-11 13:09:00,66.0,439.511,1867.0,6.0000000000000036,6.5,1.3999999999999986,2124.062
2024-10-11 13:12:00,65.0,447.3813,1867.0,5.800000000000001,6.2,1.2999999999999972,2179.197
2024-10-11 13:15:00,70.0,452.7923,1867.0,6.0000000000000036,6.5,1.7999999999999972,2266.109
2024-10-11 13:18:00,70.5,454.2679,1867.0,6.199999999999999,6.7,1.8000000000000043,2291.719
2024-10-11 13:21:00,69.0,454.7599,1867.0,6.399999999999999,6.5,1.6000000000000014,2261.2
2024-10-11 13:24:00,70.0,456.2355,1867.0,6.300000000000001,6.5,1.6000000000000014,2271.792
2024-10-11 13:27:00,70.5,455.0058,1867.0,6.399999999999999,6.5,1.7000000000000028,2287.018
2024-10-11 13:30:00,73.0,468.533,1867.0,6.199999999999999,6.3,1.3999999999999986,2360.089
2024-10-11 13:33:00,76.5,474.6817,1867.0,6.5,6.4,2.1000000000000014,2440.015
2024-10-11 13:36:00,75.5,470.7465,1867.0,6.699999999999996,6.6,1.9000000000000057,2447.464
2024-10-11 13:39:00,76.0,468.7789,1867.0,6.800000000000001,6.7,1.6000000000000014,2442.484
2024-10-11 13:42:00,75.5,466.5654,1867.0,6.899999999999999,6.7,1.7000000000000028,2433.915
2024-10-11 13:45:00,75.0,464.5978,1867.0,6.800000000000001,6.7,1.6000000000000014,2412.939
2024-10-11 13:48:00,76.0,473.452,1867.0,6.799999999999997,6.7,1.8000000000000043,2414.541
2024-10-11 13:51:00,74.5,460.1707,1867.0,6.799999999999997,6.7,1.7000000000000028,2399.744
2024-10-11 13:54:00,70.0,447.3813,1867.0,6.699999999999996,6.7,1.3000000000000043,2251.766
2024-10-11 13:57:00,70.0,440.0029,1867.0,6.299999999999997,6.4,1.2000000000000028,2307.306
2024-10-11 14:00:00,71.0,439.511,1867.0,6.199999999999999,6.8,1.6000000000000014,2266.153
2024-10-11 14:03:00,69.0,440.7407,1868.0,6.300000000000001,6.7,1.3999999999999986,2251.505
2024-10-11 14:06:00,67.5,425.7379,1868.0,6.299999999999997,6.7,1.3000000000000043,2169.787
2024-10-11 14:09:00,66.5,429.1812,1868.0,6.0000000000000036,6.6,1.5,2074.935
2024-10-11 14:12:00,68.0,440.7407,1868.0,5.800000000000001,6.300000000000001,1.2999999999999972,2186.76
2024-10-11 14:15:00,67.0,435.5758,1868.0,5.900000000000002,6.300000000000001,1.2999999999999972,2169.109
2024-10-11 14:18:00,69.0,444.9219,1868.0,5.900000000000002,6.300000000000001,1.5,2234.354
2024-10-11 14:21:00,68.5,440.2488,1868.0,5.900000000000002,6.5,1.5,2226.382
2024-10-11 14:24:00,68.0,426.4757,1868.0,6.0000000000000036,6.7,1.5,2226.536
2024-10-11 14:27:00,67.0,442.7083,1868.0,6.0000000000000036,6.6000000000000005,1.5,2188.689
2024-10-11 14:30:00,68.0,440.0029,1868.0,6.0000000000000036,6.4,1.6999999999999957,2227.839
2024-10-11 14:33:00,68.0,436.8056,1868.0,6.099999999999998,6.5,1.7000000000000028,2215.54
2024-10-11 14:36:00,68.0,446.6435,1868.0,6.099999999999998,6.6000000000000005,1.5,2160.45
2024-10-11 14:39:00,66.0,427.7054,1868.0,6.0000000000000036,6.6000000000000005,1.5,2124.69
2024-10-11 14:42:00,63.5,418.6053,1868.0,5.900000000000002,6.6000000000000005,1.3999999999999986,2056.682
2024-10-11 14:45:00,65.5,427.2136,1868.0,5.599999999999998,6.4,1.3000000000000043,2085.506
2024-10-11 14:48:00,64.5,424.5081,1868.0,5.599999999999998,6.5,1.4000000000000057,2039.201
2024-10-11 14:51:00,63.0,426.7216,1868.0,5.699999999999996,6.4,1.4000000000000057,2060.276
2024-10-11 14:54:00,62.0,414.6701,1868.0,5.599999999999998,6.4,1.4000000000000057,2006.187
2024-10-11 14:57:00,60.0,415.6539,1868.0,5.5000000000000036,6.5,1.3999999999999986,1939.716
2024-10-11 15:00:00,60.0,413.6863,1868.0,5.400000000000002,6.4,1.3999999999999986,1907.835
2024-10-11 15:03:00,62.0,408.7674,1869.0,5.300000000000001,6.4,1.1000000000000014,2053.107
2024-10-11 15:06:00,63.5,430.4109,1869.0,5.400000000000002,6.300000000000001,1.5,2043.983
2024-10-11 15:09:00,64.0,417.8675,1869.0,5.5000000000000036,6.300000000000001,1.5,2066.79
2024-10-11 15:12:00,64.5,430.9027,1869.0,5.599999999999998,6.300000000000001,1.5,2066.56
2024-10-11 15:15:00,62.5,417.1296,1869.0,5.599999999999998,6.300000000000001,1.4000000000000057,2036.682
2024-10-11 15:18:00,62.0,427.2136,1869.0,5.599999999999998,6.300000000000001,1.3000000000000043,1999.613
2024-10-11 15:21:00,62.0,435.8218,1869.0,5.5000000000000036,6.200000000000001,1.5,1998.896
2024-10-11 15:24:00,64.0,456.2355,1869.0,5.599999999999998,6.200000000000001,1.6000000000000014,2047.808
2024-10-11 15:27:00,64.5,457.4652,1869.0,5.699999999999999,6.1000000000000005,1.7000000000000028,2103.6
2024-10-11 15:30:00,65.5,461.1545,1869.0,5.800000000000001,6.200000000000001,1.7000000000000028,2111.452
2024-10-11 15:33:00,66.0,458.941,1869.0,5.800000000000001,6.000000000000001,1.2000000000000028,2158.474
2024-10-11 15:36:00,70.5,462.6302,1869.0,5.800000000000001,6.200000000000001,1.7000000000000028,2320.419
2024-10-11 15:39:00,70.0,463.3681,1869.0,6.0000000000000036,6.200000000000001,1.5999999999999943,2269.984
2024-10-11 15:42:00,70.0,463.3681,1869.0,6.099999999999998,6.300000000000001,1.7000000000000028,2286.315
2024-10-11 15:45:00,70.0,460.9086,1869.0,6.199999999999999,6.3999999999999995,1.7000000000000028,2286.503
2024-10-11 15:48:00,67.5,461.4005,1869.0,6.299999999999997,6.3999999999999995,1.3999999999999986,2225.414
2024-10-11 15:51:00,68.0,442.7083,1869.0,6.099999999999998,6.499999999999999,1.5,2192.646
2024-10-11 15:54:00,66.0,450.0868,1869.0,6.0000000000000036,6.3999999999999995,1.5,2155.723
2024-10-11 15:57:00,63.5,445.6598,1869.0,6.0000000000000036,6.199999999999999,1.2999999999999972,2076.558
2024-10-11 16:00:00,62.0,433.3623,1869.0,5.800000000000001,6.3999999999999995,1.1000000000000014,1995.884
2024-10-11 16:03:00,62.0,431.3947,1870.0,5.5000000000000036,6.1,1.0999999999999943,2051.858
2024-10-11 16:06:00,63.5,434.1001,1870.0,5.5000000000000036,6.199999999999999,1.2999999999999972,2045.594
2024-10-11 16:09:00,63.5,435.5758,1870.0,5.5000000000000036,6.199999999999999,1.3999999999999986,2054.494
2024-10-11 16:12:00,65.0,431.6406,1870.0,5.5000000000000036,6.299999999999999,1.6999999999999957,2089.98
2024-10-11 16:15:00,63.5,431.6406,1870.0,5.599999999999998,6.199999999999999,1.5,2032.501
2024-10-11 16:18:00,63.5,441.9705,1870.0,5.599999999999998,6.299999999999999,1.6000000000000014,2078.643
2024-10-11 16:21:00,63.5,437.5434,1870.0,5.699999999999999,6.299999999999999,1.6000000000000014,2042.219
2024-10-11 16:24:00,63.0,445.6598,1870.0,5.699999999999999,6.199999999999999,1.5,2024.352
2024-10-11 16:27:00,62.5,441.9705,1870.0,5.599999999999998,6.1,1.5,2010.435
2024-10-11 16:30:00,61.5,440.7407,1870.0,5.599999999999998,6.199999999999999,1.5,1997.594
2024-10-11 16:33:00,65.5,451.5625,1870.0,5.5000000000000036,6.1,1.5999999999999943,2119.827
2024-10-11 16:36:00,67.0,441.2326,1870.0,5.599999999999998,6.199999999999999,1.7000000000000028,2141.325
2024-10-11 16:39:00,67.0,446.1516,1870.0,5.800000000000001,6.199999999999999,1.6000000000000014,2153.624
2024-10-11 16:42:00,65.0,456.2355,1870.0,5.800000000000001,5.999999999999999,1.1000000000000014,2108.074
2024-10-11 16:45:00,66.0,457.4652,1870.0,5.599999999999998,5.999999999999999,1.5,2134.565
2024-10-11 16:48:00,68.0,454.7599,1870.0,5.699999999999999,6.200000000000001,1.7000000000000028,2183.74
2024-10-11 16:51:00,67.0,447.8733,1870.0,5.900000000000002,6.300000000000001,1.5,2159.299
2024-10-11 16:54:00,66.5,450.0868,1870.0,5.900000000000002,6.300000000000001,1.5,2121.185
2024-10-11 16:57:00,68.0,452.3004,1870.0,5.800000000000001,6.1000000000000005,1.5,2188.715
2024-10-11 17:00:00,68.0,460.4167,1870.0,5.900000000000002,6.200000000000001,1.5,2207.505
2024-10-11 17:03:00,68.5,463.86,1871.0,5.900000000000002,6.199999999999999,1.6000000000000014,2223.825
2024-10-11 17:06:00,68.5,464.1059,1871.0,6.0000000000000036,6.199999999999999,1.5999999999999943,2206.181
2024-10-11 17:09:00,69.0,461.1545,1871.0,6.099999999999998,6.199999999999999,1.7000000000000028,2248.194
2024-10-11 17:12:00,69.5,459.6788,1871.0,6.099999999999998,6.199999999999999,1.7000000000000028,2238.51
2024-10-11 17:15:00,69.0,464.5978,1871.0,6.099999999999998,6.199999999999999,1.7000000000000028,2231.608
2024-10-11 17:18:00,70.0,470.7465,1871.0,6.099999999999998,6.199999999999999,1.8000000000000043,2262.424
2024-10-11 17:21:00,71.0,468.533,1871.0,6.300000000000001,6.199999999999999,1.7000000000000028,2316.383
2024-10-11 17:24:00,69.5,466.3194,1871.0,6.300000000000001,6.299999999999999,1.6000000000000014,2246.563
2024-10-11 17:27:00,68.5,466.5654,1871.0,6.300000000000001,6.199999999999999,1.6000000000000014,2205.499
2024-10-11 17:30:00,67.5,462.6302,1871.0,6.199999999999999,6.299999999999999,1.6000000000000014,2185.498
2024-10-11 17:33:00,67.5,463.614,1871.0,5.900000000000002,5.999999999999999,1.2999999999999972,2197.574
2024-10-11 17:36:00,69.0,461.1545,1871.0,5.900000000000002,6.1,1.6999999999999957,2266.692
2024-10-11 17:39:00,66.5,457.4652,1871.0,6.0000000000000036,6.299999999999999,1.5,2107.927
2024-10-11 17:42:00,64.5,449.103,1871.0,5.900000000000002,5.999999999999999,1.1000000000000014,2150.304
2024-10-11 17:45:00,67.0,441.4786,1871.0,5.699999999999999,6.199999999999999,1.6000000000000014,2165.805
2024-10-11 17:48:00,68.5,441.7245,1871.0,5.800000000000001,6.199999999999999,1.6000000000000014,2182.503
2024-10-11 17:51:00,68.0,440.2488,1871.0,5.900000000000002,6.199999999999999,1.5,2197.375
2024-10-11 17:54:00,66.5,442.7083,1871.0,5.900000000000002,6.299999999999999,1.5,2098.23
2024-10-11 17:57:00,68.5,440.0029,1871.0,5.800000000000001,6.199999999999999,1.5,2214.433
2024-10-11 18:00:00,68.5,438.0353,1871.0,5.900000000000002,6.199999999999999,1.5,2212.407
2024-10-11 18:03:00,67.5,448.8571,1872.0,5.900000000000002,6.299999999999999,1.3999999999999986,2195.72
2024-10-11 18:06:00,67.0,462.6302,1872.0,5.900000000000002,6.199999999999999,1.5,2163.704
2024-10-11 18:09:00,65.5,462.3843,1872.0,5.900000000000002,6.1,1.2999999999999972,2124.956
2024-10-11 18:12:00,70.5,454.7599,1872.0,5.900000000000002,6.199999999999999,1.7999999999999972,2249.524
2024-10-11 18:15:00,68.0,460.1707,1872.0,6.099999999999998,6.4,1.7000000000000028,2217.461
2024-10-11 18:18:00,68.5,459.6788,1872.0,6.099999999999998,6.300000000000001,1.7000000000000028,2212.984
2024-10-11 18:21:00,69.0,446.1516,1872.0,6.0000000000000036,6.300000000000001,1.5,2247.314
2024-10-11 18:24:00,68.0,451.8085,1872.0,5.900000000000002,6.200000000000001,1.6000000000000014,2198.353
2024-10-11 18:27:00,66.5,459.6788,1872.0,6.0000000000000036,6.1,1.3999999999999986,2117.677
2024-10-11 18:30:00,69.0,454.2679,1872.0,5.800000000000001,6.1,1.7000000000000028,2282.782
2024-10-11 18:33:00,70.5,458.941,1872.0,6.099999999999998,6.500000000000001,1.8000000000000043,2300.378
2024-10-11 18:36:00,71.0,456.4815,1872.0,6.300000000000001,6.500000000000001,1.6000000000000014,2310.869
2024-10-11 18:39:00,69.0,455.9896,1872.0,6.300000000000001,6.500000000000001,1.5,2243.064
2024-10-11 18:42:00,67.0,455.2517,1872.0,6.199999999999999,6.500000000000001,1.5,2225.395
2024-10-11 18:45:00,69.0,458.941,1872.0,6.199999999999999,6.500000000000001,1.7000000000000028,2214.017
2024-10-11 18:48:00,66.5,459.1869,1872.0,6.199999999999999,6.4,1.3999999999999986,2169.419
2024-10-11 18:51:00,66.5,459.1869,1872.0,6.099999999999998,6.300000000000001,1.7000000000000028,2160.807
2024-10-11 18:54:00,66.5,454.2679,1872.0,6.0000000000000036,5.999999999999999,1.0,2193.552
2024-10-11 18:57:00,69.0,453.5301,1872.0,5.900000000000002,6.1,1.3999999999999986,2240.797
2024-10-11 19:00:00,68.0,450.3327,1872.0,5.900000000000002,6.4,1.6000000000000014,2227.552
2024-10-11 19:03:00,67.0,451.3165,1873.0,6.0000000000000036,6.1,1.5,2172.488
2024-10-11 19:06:00,67.0,452.5463,1873.0,6.0000000000000036,6.300000000000001,1.5,2181.373
2024-10-11 19:09:00,64.5,435.8218,1873.0,6.0000000000000036,6.299999999999999,1.2999999999999972,2112.227
2024-10-11 19:12:00,63.0,449.103,1873.0,5.800000000000001,6.3999999999999995,1.3999999999999986,2051.766
2024-10-11 19:15:00,62.0,435.3299,1873.0,5.800000000000001,6.4,1.2999999999999972,2043.353
2024-10-11 19:18:00,64.5,449.8409,1873.0,5.699999999999999,6.4,1.7000000000000028,2042.006
2024-10-11 19:21:00,63.5,440.4948,1873.0,5.800000000000001,6.200000000000001,1.2000000000000028,2135.663
2024-10-11 19:24:00,65.5,446.1516,1873.0,5.699999999999999,6.1,1.3999999999999986,2131.234
2024-10-11 19:27:00,65.5,451.0706,1873.0,5.800000000000001,6.1,1.6000000000000014,2151.134
2024-10-11 19:30:00,66.5,449.3489,1873.0,5.900000000000002,6.199999999999999,1.6000000000000014,2181.595
2024-10-11 19:33:00,67.0,451.8085,1873.0,5.900000000000002,6.300000000000001,1.6999999999999957,2194.379
2024-10-11 19:36:00,66.5,461.6464,1873.0,6.0000000000000036,6.199999999999999,1.5999999999999943,2153.207
2024-10-11 19:39:00,66.5,466.5654,1873.0,6.0000000000000036,6.200000000000001,1.5999999999999943,2173.897
2024-10-11 19:42:00,67.5,474.4358,1873.0,6.099999999999998,6.200000000000001,1.7000000000000028,2147.496
2024-10-11 19:45:00,68.0,477.3871,1873.0,6.199999999999999,6.200000000000001,1.7000000000000028,2246.015
2024-10-11 19:48:00,67.0,472.4682,1873.0,6.300000000000001,6.200000000000001,1.6000000000000014,2212.714
2024-10-11 19:51:00,68.5,467.0573,1873.0,6.300000000000001,6.300000000000001,1.6000000000000014,2197.992
2024-10-11 19:54:00,70.0,457.7112,1873.0,6.0000000000000036,6.1000000000000005,1.5999999999999943,2285.364
2024-10-11 19:57:00,69.5,455.9896,1873.0,6.099999999999998,6.300000000000001,1.5,2253.428
2024-10-11 20:00:00,68.0,459.9248,1873.0,6.099999999999998,6.300000000000001,1.5,2254.365
2024-10-11 20:03:00,69.5,471.2384,1874.0,6.099999999999998,6.300000000000001,1.7000000000000028,2273.353
2024-10-11 20:06:00,68.5,456.4815,1874.0,6.300000000000001,6.300000000000001,1.5,2277.926
2024-10-11 20:09:00,68.0,461.6464,1874.0,6.300000000000001,6.4,1.5,2233.876
2024-10-11 20:12:00,68.5,457.9572,1874.0,6.300000000000001,6.300000000000001,1.5,2226.37
2024-10-11 20:15:00,67.5,457.9572,1874.0,6.300000000000001,6.300000000000001,1.5,2217.99
2024-10-11 20:18:00,68.5,455.9896,1874.0,6.199999999999999,6.500000000000001,1.6000000000000014,2206.788
2024-10-11 20:21:00,66.5,451.3165,1874.0,6.199999999999999,6.500000000000001,1.3999999999999986,2153.571
2024-10-11 20:24:00,67.5,448.6111,1874.0,6.0000000000000036,6.1000000000000005,1.1999999999999957,2194.936
2024-10-11 20:27:00,69.5,445.1678,1874.0,5.900000000000002,6.300000000000001,1.6999999999999957,2259.173
2024-10-11 20:30:00,67.5,444.9219,1874.0,6.099999999999998,6.500000000000001,1.6000000000000014,2193.174
2024-10-11 20:33:00,66.5,450.0868,1874.0,6.099999999999998,6.500000000000001,1.5,2171.915
2024-10-11 20:36:00,70.0,453.7761,1874.0,6.0000000000000036,6.300000000000001,1.6999999999999957,2311.848
2024-10-11 20:39:00,70.5,459.6788,1874.0,6.199999999999999,6.4,1.6000000000000014,2311.971
2024-10-11 20:42:00,71.0,464.1059,1874.0,6.300000000000001,6.4,1.6000000000000014,2314.229
2024-10-11 20:45:00,70.5,462.6302,1874.0,6.300000000000001,6.300000000000001,1.7000000000000028,2276.749
2024-10-11 20:48:00,69.0,454.7599,1874.0,6.300000000000001,6.500000000000001,1.5,2254.134
2024-10-11 20:51:00,67.5,444.9219,1874.0,6.300000000000001,6.500000000000001,1.3999999999999986,2200.559
2024-10-11 20:54:00,68.0,449.3489,1874.0,6.199999999999999,6.500000000000001,1.6000000000000014,2221.092
2024-10-11 20:57:00,67.5,457.9572,1874.0,6.099999999999998,6.4,1.7000000000000028,2213.844
2024-10-11 21:00:00,66.5,450.3327,1874.0,6.099999999999998,6.500000000000001,1.6000000000000014,2160.526
2024-10-11 21:03:00,65.5,442.4624,1875.0,6.0000000000000036,6.200000000000001,1.0999999999999943,2145.075
2024-10-11 21:06:00,66.0,442.9543,1875.0,5.800000000000001,6.200000000000001,1.3999999999999986,2201.882
2024-10-11 21:09:00,66.0,442.4624,1875.0,5.900000000000002,6.300000000000001,1.5,2164.319
2024-10-11 21:12:00,68.0,446.3976,1875.0,5.900000000000002,6.4,1.6000000000000014,2225.624
2024-10-11 21:15:00,67.5,454.022,1875.0,6.0000000000000036,6.4,1.5999999999999943,2220.479
2024-10-11 21:18:00,66.5,450.3327,1875.0,6.099999999999998,6.4,1.5,2178.976
2024-10-11 21:21:00,68.0,449.8409,1875.0,6.099999999999998,6.500000000000001,1.7000000000000028,2227.856
2024-10-11 21:24:00,67.5,448.6111,1875.0,6.199999999999999,6.500000000000001,1.6000000000000014,2220.314
2024-10-11 21:27:00,66.5,457.2193,1875.0,6.099999999999998,6.500000000000001,1.7000000000000028,2192.908
2024-10-11 21:30:00,67.0,460.9086,1875.0,6.199999999999999,6.500000000000001,1.6000000000000014,2215.156
2024-10-11 21:33:00,64.5,454.2679,1875.0,6.099999999999998,6.300000000000001,1.4000000000000057,2137.367
2024-10-11 21:36:00,67.5,454.022,1875.0,5.900000000000002,6.1000000000000005,1.6000000000000014,2217.853
2024-10-11 21:39:00,68.0,461.4005,1875.0,6.0000000000000036,6.1000000000000005,1.5,2236.582
2024-10-11 21:42:00,68.5,468.533,1875.0,6.0000000000000036,6.1000000000000005,1.5999999999999943,2242.968
2024-10-11 21:45:00,68.0,463.614,1875.0,6.099999999999998,6.300000000000001,1.5,2216.482
2024-10-11 21:48:00,68.0,463.3681,1875.0,6.099999999999998,6.300000000000001,1.7000000000000028,2237.113
2024-10-11 21:51:00,67.5,467.5492,1875.0,6.199999999999999,6.300000000000001,1.6000000000000014,2215.123
2024-10-11 21:54:00,69.5,471.2384,1875.0,6.300000000000001,6.4,1.7000000000000028,2284.781
2024-10-11 21:57:00,70.0,466.3194,1875.0,6.300000000000001,6.200000000000001,1.7999999999999972,2272.326
2024-10-11 22:00:00,69.0,466.0735,1875.0,6.400000000000002,6.300000000000001,1.6000000000000014,2268.823
2024-10-11 22:03:00,69.0,470.2546,1876.0,6.400000000000002,6.4,1.5,2261.913
2024-10-11 22:06:00,68.5,472.2223,1876.0,6.300000000000001,6.300000000000001,1.7000000000000028,2231.729
2024-10-11 22:09:00,67.5,465.3356,1876.0,6.300000000000001,6.300000000000001,1.5,2239.227
2024-10-11 22:12:00,71.0,463.86,1876.0,6.199999999999999,6.1000000000000005,1.5,2326.582
2024-10-11 22:15:00,71.0,469.0249,1876.0,6.199999999999999,6.300000000000001,1.7000000000000028,2338.514
2024-10-11 22:18:00,71.5,472.7141,1876.0,6.300000000000001,6.300000000000001,1.6000000000000014,2354.143
2024-10-11 22:21:00,71.5,469.0249,1876.0,6.400000000000002,6.4,1.6999999999999957,2373.88
2024-10-11 22:24:00,70.5,464.5978,1876.0,6.400000000000002,6.4,1.6999999999999957,2356.619
2024-10-11 22:27:00,71.5,467.5492,1876.0,6.400000000000002,6.5,1.6999999999999957,2331.92
2024-10-11 22:30:00,70.5,470.2546,1876.0,6.400000000000002,6.4,1.6000000000000014,2290.021
2024-10-11 22:33:00,70.0,460.4167,1876.0,6.400000000000002,6.4,1.6000000000000014,2285.923
2024-10-11 22:36:00,67.0,459.1869,1876.0,6.300000000000001,6.200000000000001,1.5,2188.59
2024-10-11 22:39:00,66.5,458.695,1876.0,6.199999999999999,6.300000000000001,1.6000000000000014,2180.419
2024-10-11 22:42:00,66.0,462.1383,1876.0,6.099999999999998,6.300000000000001,1.4000000000000057,2156.405
2024-10-11 22:45:00,68.5,458.941,1876.0,6.0000000000000036,6.000000000000001,1.2999999999999972,2236.273
2024-10-11 22:48:00,71.0,457.9572,1876.0,6.0000000000000036,6.300000000000001,1.5999999999999943,2297.003
2024-10-11 22:51:00,70.5,459.1869,1876.0,6.099999999999998,6.300000000000001,1.7000000000000028,2301.677
2024-10-11 22:54:00,70.5,459.6788,1876.0,6.199999999999999,6.4,1.7000000000000028,2300.235
2024-10-11 22:57:00,69.0,451.8085,1876.0,6.199999999999999,6.4,1.5,2246.378
2024-10-11 23:00:00,70.0,458.695,1876.0,6.300000000000001,6.5,1.6000000000000014,2292.678
2024-10-11 23:03:00,70.0,468.287,1877.0,6.300000000000001,6.4,1.6000000000000014,2281.506
2024-10-11 23:06:00,68.0,454.2679,1877.0,6.300000000000001,6.4,1.5,2223.506
2024-10-11 23:09:00,66.5,448.1192,1877.0,6.300000000000001,6.4,1.3999999999999986,2192.778
2024-10-11 23:12:00,63.5,425.4919,1877.0,6.099999999999998,6.800000000000001,1.4000000000000057,1971.457
2024-10-11 23:15:00,71.0,447.3813,1877.0,6.199999999999999,6.5,1.8999999999999986,2321.118
2024-10-11 23:18:00,67.0,441.2326,1877.0,6.5000000000000036,6.5,1.5,2198.063
2024-10-11 23:21:00,65.5,431.8866,1877.0,6.400000000000002,6.7,1.3999999999999986,2059.535
2024-10-11 23:24:00,64.5,434.592,1877.0,6.300000000000001,6.5,1.2000000000000028,2107.083
2024-10-11 23:27:00,69.5,433.3623,1877.0,6.300000000000001,6.7,1.7000000000000028,2239.755
2024-10-11 23:30:00,65.0,437.7894,1877.0,6.300000000000001,6.7,1.5,2128.54
2024-10-11 23:33:00,67.5,434.592,1877.0,6.400000000000002,6.5,1.6000000000000014,2187.07
2024-10-11 23:36:00,62.5,429.1812,1877.0,6.400000000000002,6.7,1.3999999999999986,2068.446
2024-10-11 23:39:00,65.5,440.2488,1877.0,6.099999999999998,6.2,1.3000000000000043,2148.523
2024-10-11 23:42:00,69.0,444.9219,1877.0,6.099999999999998,6.4,1.7000000000000028,2249.478
2024-10-11 23:45:00,69.5,441.7245,1877.0,6.300000000000001,6.4,1.7000000000000028,2255.004
2024-10-11 23:48:00,68.0,439.0191,1877.0,6.400000000000002,6.6000000000000005,1.5,2194.923
2024-10-11 23:51:00,67.0,440.0029,1877.0,6.300000000000001,6.6000000000000005,1.6000000000000014,2149.624
2024-10-11 23:54:00,68.0,435.5758,1877.0,6.099999999999998,6.4,1.3000000000000043,2204.512
2024-10-11 23:57:00,71.5,437.5434,1877.0,6.099999999999998,6.4,1.7000000000000028,2279.427
2024-10-12 00:00:00,70.5,443.9381,1877.0,6.300000000000001,6.4,1.6000000000000014,2276.008
2024-10-12 00:03:00,68.5,443.6921,1878.0,6.300000000000001,6.5,1.5,2242.379
2024-10-12 00:06:00,69.0,434.3461,1878.0,6.300000000000001,6.7,1.5,2209.097
2024-10-12 00:09:00,68.0,432.1325,1878.0,6.300000000000001,6.7,1.5,2203.548
2024-10-12 00:12:00,67.5,438.0353,1878.0,6.300000000000001,6.7,1.5,2165.47
2024-10-12 00:15:00,67.0,440.2488,1878.0,6.300000000000001,6.7,1.5,2178.656
2024-10-12 00:18:00,67.5,440.0029,1878.0,6.300000000000001,6.6,1.6000000000000014,2181.67
2024-10-12 00:21:00,65.0,436.3137,1878.0,6.099999999999998,6.5,1.5,2102.739
2024-10-12 00:24:00,63.5,431.6406,1878.0,6.0000000000000036,6.5,1.5,2072.961
2024-10-12 00:27:00,67.5,435.5758,1878.0,5.900000000000002,6.4,1.5,2219.611
2024-10-12 00:30:00,67.5,432.8704,1878.0,6.0000000000000036,6.4,1.5999999999999943,2214.075
2024-10-12 00:33:00,67.0,426.7216,1878.0,6.099999999999998,6.5,1.4000000000000057,2186.008
2024-10-12 00:36:00,65.0,432.6244,1878.0,6.0000000000000036,6.4,1.3999999999999986,2121.729
2024-10-12 00:39:00,65.5,437.0515,1878.0,6.0000000000000036,6.4,1.5999999999999943,2152.378
2024-10-12 00:42:00,66.0,442.9543,1878.0,6.099999999999998,6.4,1.5,2142.226
2024-10-12 00:45:00,67.0,449.3489,1878.0,6.099999999999998,6.4,1.7000000000000028,2169.002
2024-10-12 00:48:00,66.0,450.0868,1878.0,6.199999999999999,6.4,1.5,2146.16
2024-10-12 00:51:00,67.0,453.7761,1878.0,6.099999999999998,6.4,1.7000000000000028,2147.132
2024-10-12 00:54:00,67.0,454.022,1878.0,6.199999999999999,6.4,1.6000000000000014,2176.146
2024-10-12 00:57:00,68.0,462.3843,1878.0,6.300000000000001,6.300000000000001,1.7000000000000028,2230.436
2024-10-12 01:00:00,66.5,462.8762,1878.0,6.300000000000001,6.300000000000001,1.5,2311.161
2024-10-12 01:03:00,73.0,462.6302,1879.0,6.300000000000001,6.4,1.7999999999999972,2373.849
2024-10-12 01:06:00,73.0,455.4977,1879.0,6.5000000000000036,6.4,1.7999999999999972,2393.319
2024-10-12 01:09:00,72.0,444.184,1879.0,6.599999999999998,6.7,1.5,2346.714
2024-10-12 01:12:00,71.0,436.8056,1879.0,6.5000000000000036,6.8,1.6999999999999957,2292.73
2024-10-12 01:15:00,69.5,437.0515,1879.0,6.5000000000000036,6.7,1.5,2248.853
2024-10-12 01:18:00,68.0,440.4948,1879.0,6.400000000000002,6.7,1.5,2220.298
2024-10-12 01:21:00,67.0,440.7407,1879.0,6.300000000000001,6.6,1.5,2180.202
2024-10-12 01:24:00,66.0,433.3623,1879.0,6.300000000000001,6.7,1.5,2140.308
2024-10-12 01:27:00,66.5,421.0648,1879.0,6.0000000000000036,6.4,1.2999999999999972,2156.659
2024-10-12 01:30:00,66.5,426.7216,1879.0,5.900000000000002,6.4,1.3999999999999986,2127.349
2024-10-12 01:33:00,65.0,426.7216,1879.0,5.900000000000002,6.4,1.3999999999999986,2136.354
2024-10-12 01:36:00,63.0,426.9676,1879.0,5.900000000000002,6.2,1.0,2074.659
2024-10-12 01:39:00,65.0,417.1296,1879.0,5.800000000000001,6.300000000000001,1.2999999999999972,2159.541
2024-10-12 01:42:00,64.5,414.9161,1879.0,5.800000000000001,6.6000000000000005,1.5,2097.126
2024-10-12 01:45:00,65.0,414.1782,1879.0,5.900000000000002,6.7,1.6000000000000014,2101.656
2024-10-12 01:48:00,63.5,418.3594,1879.0,5.900000000000002,6.5,1.2999999999999972,2093.234
2024-10-12 01:51:00,62.5,422.0486,1879.0,5.900000000000002,6.4,1.3999999999999986,2028.935
2024-10-12 01:54:00,62.0,435.3299,1879.0,5.900000000000002,6.4,1.5,2033.233
2024-10-12 01:57:00,67.5,444.184,1879.0,5.800000000000001,6.2,1.6000000000000014,2198.964
2024-10-12 02:00:00,66.5,445.1678,1879.0,6.099999999999998,6.4,1.6000000000000014,2167.291
2024-10-12 02:03:00,68.0,444.184,1880.0,6.099999999999998,6.4,1.7000000000000028,2217.559
2024-10-12 02:06:00,67.0,440.4948,1880.0,6.199999999999999,6.5,1.6000000000000014,2178.036
2024-10-12 02:09:00,67.0,447.3813,1880.0,6.199999999999999,6.5,1.6000000000000014,2178.673
2024-10-12 02:12:00,67.0,448.8571,1880.0,6.300000000000001,6.5,1.5,2174.637
2024-10-12 02:15:00,65.0,450.3327,1880.0,6.199999999999999,6.300000000000001,1.5,2151.068
2024-10-12 02:18:00,67.0,441.2326,1880.0,6.300000000000001,6.6,1.5,2165.76
2024-10-12 02:21:00,69.5,440.0029,1880.0,6.099999999999998,6.4,1.7000000000000028,2248.309
2024-10-12 02:24:00,67.5,445.1678,1880.0,6.099999999999998,6.4,1.5,2203.195
2024-10-12 02:27:00,67.5,441.4786,1880.0,6.099999999999998,6.4,1.6000000000000014,2210.427
2024-10-12 02:30:00,68.0,439.511,1880.0,6.199999999999999,6.5,1.5,2186.181
2024-10-12 02:33:00,66.5,438.2813,1880.0,6.199999999999999,6.4,1.6000000000000014,2172.55
2024-10-12 02:36:00,64.5,430.9027,1880.0,6.099999999999998,6.5,1.5,2090.464
2024-10-12 02:39:00,66.0,433.3623,1880.0,6.099999999999998,6.6000000000000005,1.5,2111.762
2024-10-12 02:42:00,65.0,432.1325,1880.0,6.0000000000000036,6.6000000000000005,1.5,2092.402
2024-10-12 02:45:00,64.0,428.4433,1880.0,6.0000000000000036,6.6000000000000005,1.5,2061.356
2024-10-12 02:48:00,67.0,437.5434,1880.0,5.800000000000001,6.1000000000000005,1.3999999999999986,2161.993
2024-10-12 02:51:00,69.0,441.9705,1880.0,6.0000000000000036,6.4,1.5999999999999943,2240.731
2024-10-12 02:54:00,69.5,446.3976,1880.0,6.099999999999998,6.4,1.7000000000000028,2259.923
2024-10-12 02:57:00,71.5,448.6111,1880.0,6.300000000000001,6.4,1.7000000000000028,2305.181
2024-10-12 03:00:00,68.5,447.3813,1880.0,6.400000000000002,6.5,1.5,2207.351
2024-10-12 03:03:00,66.5,440.2488,1881.0,6.300000000000001,6.4,1.5,2176.509
2024-10-12 03:06:00,65.0,433.8542,1881.0,6.099999999999998,6.5,1.4000000000000057,2111.759
2024-10-12 03:09:00,65.5,434.3461,1881.0,6.099999999999998,6.6000000000000005,1.5,2106.32
2024-10-12 03:12:00,65.0,425.246,1881.0,6.099999999999998,6.5,1.4000000000000057,2097.053
2024-10-12 03:15:00,68.5,426.9676,1881.0,5.900000000000002,6.6000000000000005,1.5,2228.711
2024-10-12 03:18:00,66.5,419.8351,1881.0,6.0000000000000036,6.500000000000001,1.3999999999999986,2145.601
2024-10-12 03:21:00,63.5,426.9676,1881.0,5.900000000000002,6.300000000000001,1.0,2101.432
2024-10-12 03:24:00,65.5,424.0162,1881.0,5.699999999999999,6.300000000000001,1.3999999999999986,2136.449
2024-10-12 03:27:00,67.0,417.8675,1881.0,5.900000000000002,6.500000000000001,1.6000000000000014,2119.99
2024-10-12 03:30:00,65.5,421.8027,1881.0,6.0000000000000036,6.500000000000001,1.5,2106.415
2024-10-12 03:33:00,64.0,423.5243,1881.0,5.900000000000002,6.500000000000001,1.5,2044.562
2024-10-12 03:36:00,63.5,418.3594,1881.0,5.900000000000002,6.5,1.5,2042.093
2024-10-12 03:39:00,64.0,419.8351,1881.0,5.800000000000001,6.1000000000000005,1.1000000000000014,2028.434
2024-10-12 03:42:00,66.5,423.0324,1881.0,5.599999999999998,6.4,1.6000000000000014,2118.125
2024-10-12 03:45:00,66.5,419.0972,1881.0,5.900000000000002,6.5,1.5,2142.02
2024-10-12 03:48:00,64.5,419.8351,1881.0,5.900000000000002,6.500000000000001,1.5,2070.373
2024-10-12 03:51:00,63.0,418.6053,1881.0,5.800000000000001,6.300000000000001,1.3999999999999986,2067.097
2024-10-12 03:54:00,61.5,415.8999,1881.0,5.900000000000002,6.500000000000001,1.2999999999999972,1966.995
2024-10-12 03:57:00,63.0,423.2784,1881.0,5.800000000000001,6.300000000000001,1.5,2040.399
2024-10-12 04:00:00,61.5,417.1296,1881.0,5.800000000000001,6.300000000000001,1.3999999999999986,1991.261
2024-10-12 04:03:00,61.0,420.8188,1882.0,5.800000000000001,6.300000000000001,1.1000000000000014,2062.708
2024-10-12 04:06:00,64.5,422.2946,1882.0,5.599999999999998,6.200000000000001,1.4000000000000057,2051.767
2024-10-12 04:09:00,63.5,425.7379,1882.0,5.599999999999998,6.300000000000001,1.5,2059.778
2024-10-12 04:12:00,64.0,434.592,1882.0,5.800000000000001,6.300000000000001,1.2000000000000028,2072.387
2024-10-12 04:15:00,67.5,440.7407,1882.0,5.800000000000001,6.200000000000001,1.5,2175.664
2024-10-12 04:18:00,66.5,434.1001,1882.0,5.800000000000001,6.300000000000001,1.5,2120.347
2024-10-12 04:21:00,65.0,436.3137,1882.0,5.900000000000002,6.300000000000001,1.5,2095.354
2024-10-12 04:24:00,65.5,433.3623,1882.0,5.800000000000001,6.300000000000001,1.6000000000000014,2102.399
2024-10-12 04:27:00,65.5,434.3461,1882.0,5.699999999999999,6.200000000000001,1.3999999999999986,2093.37
2024-10-12 04:30:00,67.0,438.2813,1882.0,5.800000000000001,6.300000000000001,1.6000000000000014,2151.929
2024-10-12 04:33:00,66.5,434.592,1882.0,5.900000000000002,6.300000000000001,1.6000000000000014,2148.926
2024-10-12 04:36:00,67.0,439.265,1882.0,6.0000000000000036,6.300000000000001,1.3999999999999986,2126.776
2024-10-12 04:39:00,70.5,445.1678,1882.0,5.900000000000002,6.200000000000001,1.5,2247.704
2024-10-12 04:42:00,68.5,451.0706,1882.0,6.099999999999998,6.4,1.7000000000000028,2189.216
2024-10-12 04:45:00,68.5,453.7761,1882.0,6.199999999999999,6.500000000000001,1.6000000000000014,2204.77
2024-10-12 04:48:00,67.5,446.6435,1882.0,6.300000000000001,6.500000000000001,1.5,2145.932
2024-10-12 04:51:00,67.5,437.7894,1882.0,6.100000000000001,6.200000000000001,1.2999999999999972,2154.912
2024-10-12 04:54:00,69.0,427.7054,1882.0,5.900000000000002,6.3999999999999995,1.6000000000000014,2230.644
2024-10-12 04:57:00,65.0,423.0324,1882.0,6.0000000000000036,6.499999999999999,1.2999999999999972,2007.922
2024-10-12 05:00:00,64.0,424.7541,1882.0,5.800000000000001,6.199999999999999,1.1000000000000014,2031.002
2024-10-12 05:03:00,65.0,426.9676,1883.0,5.599999999999998,6.1,1.5,2071.822
2024-10-12 05:06:00,65.0,435.5758,1883.0,5.599999999999998,6.199999999999999,1.5,2116.389
2024-10-12 05:09:00,66.5,450.0868,1883.0,5.800000000000001,6.1,1.6000000000000014,2161.643
2024-10-12 05:12:00,66.5,452.5463,1883.0,6.0000000000000036,6.3,1.3999999999999986,2082.746
2024-10-12 05:15:00,64.5,447.3813,1883.0,5.900000000000002,6.1,1.3999999999999986,2058.782
2024-10-12 05:18:00,63.0,451.3165,1883.0,5.900000000000002,6.2,1.3999999999999986,2077.895
2024-10-12 05:21:00,64.0,460.1707,1883.0,5.800000000000001,6.0,1.5,2042.776
2024-10-12 05:24:00,65.5,462.3843,1883.0,5.900000000000002,6.1,1.6000000000000014,2101.852
2024-10-12 05:27:00,65.0,458.941,1883.0,6.0000000000000036,6.1,1.5999999999999943,2068.989
2024-10-12 05:30:00,63.0,448.8571,1883.0,6.0000000000000036,6.0,0.8999999999999986,2067.774
2024-10-12 05:33:00,67.5,448.1192,1883.0,5.599999999999998,5.9,1.7000000000000028,2153.656
2024-10-12 05:36:00,63.5,447.8733,1883.0,5.800000000000001,6.1,1.2999999999999972,2052.437
2024-10-12 05:39:00,66.0,450.5787,1883.0,5.599999999999998,5.9,1.4000000000000057,2086.968
2024-10-12 05:42:00,65.5,451.5625,1883.0,5.699999999999999,6.0,1.6000000000000014,2066.534
2024-10-12 05:45:00,63.5,445.6598,1883.0,5.800000000000001,6.0,1.2999999999999972,2031.866
2024-10-12 05:48:00,63.5,447.8733,1883.0,5.699999999999999,6.0,1.3999999999999986,2016.868
2024-10-12 05:51:00,61.5,448.6111,1883.0,5.599999999999998,6.1,1.5,1976.23
2024-10-12 05:54:00,61.0,446.8895,1883.0,5.599999999999998,6.1,1.4000000000000057,1954.974
2024-10-12 05:57:00,60.5,446.8895,1883.0,5.5000000000000036,6.0,1.5,1941.101
2024-10-12 06:00:00,64.0,451.0706,1883.0,5.5000000000000036,5.9,1.5,2084.727
2024-10-12 06:03:00,64.5,458.941,1884.0,5.599999999999998,6.0,1.5,2085.174
2024-10-12 06:06:00,65.5,460.1707,1884.0,5.800000000000001,5.9,1.6000000000000014,2111.935
2024-10-12 06:09:00,65.5,463.86,1884.0,5.900000000000002,6.0,1.5,2068.573
2024-10-12 06:12:00,68.0,467.3032,1884.0,5.800000000000001,5.9,1.5,2182.56
2024-10-12 06:15:00,67.0,467.0573,1884.0,5.900000000000002,6.0,1.5,2156.286
2024-10-12 06:18:00,66.0,468.7789,1884.0,5.900000000000002,6.0,1.3999999999999986,2136.862
2024-10-12 06:21:00,67.5,472.4682,1884.0,6.0000000000000036,5.9,1.5,2158.047
2024-10-12 06:24:00,67.0,473.206,1884.0,5.900000000000002,5.8,1.2999999999999972,2162.107
2024-10-12 06:27:00,69.5,472.2223,1884.0,5.900000000000002,5.800000000000001,1.6999999999999957,2148.263
2024-10-12 06:30:00,67.0,472.4682,1884.0,6.0000000000000036,5.9,1.5,2143.648
2024-10-12 06:33:00,68.0,476.1574,1884.0,6.0000000000000036,6.0,1.6999999999999957,2166.836
2024-10-12 06:36:00,68.0,474.6817,1884.0,6.099999999999998,6.000000000000001,1.7000000000000028,2172.432
2024-10-12 06:39:00,65.5,474.6817,1884.0,6.099999999999998,6.0,1.4000000000000057,2100.606
2024-10-12 06:42:00,66.0,476.8952,1884.0,6.0000000000000036,6.0,1.5999999999999943,2118.867
2024-10-12 06:45:00,65.0,471.4844,1884.0,6.0000000000000036,5.9,1.2999999999999972,2145.069
2024-10-12 06:48:00,68.0,457.4652,1884.0,5.900000000000002,5.9,1.5,2175.65
2024-10-12 06:51:00,69.0,465.3356,1884.0,5.900000000000002,6.0,1.3999999999999986,2211.763
2024-10-12 06:54:00,69.0,479.8466,1884.0,5.800000000000001,6.0,1.7000000000000028,2224.742
2024-10-12 06:57:00,69.0,486.7332,1884.0,5.900000000000002,5.9,1.5,2205.409
2024-10-12 07:00:00,68.5,481.0764,1884.0,5.900000000000002,6.1,1.6000000000000014,2216.842
2024-10-12 07:03:00,68.5,482.5521,1885.0,6.0000000000000036,6.199999999999999,1.5,2196.091
2024-10-12 07:06:00,70.0,505.9173,1885.0,5.900000000000002,6.1,1.3999999999999986,2225.951
2024-10-12 07:09:00,70.5,505.9173,1885.0,5.900000000000002,6.0,1.6000000000000014,2284.331
2024-10-12 07:12:00,70.0,502.228,1885.0,5.900000000000002,6.0,1.6000000000000014,2302.583
2024-10-12 07:15:00,70.5,502.7199,1885.0,5.900000000000002,5.9,1.6999999999999957,2272.811
2024-10-12 07:18:00,71.0,505.4254,1885.0,5.900000000000002,5.9,1.6999999999999957,2252.485
2024-10-12 07:21:00,71.5,505.1794,1885.0,5.900000000000002,6.0,1.7999999999999972,2279.371
2024-10-12 07:24:00,72.0,504.1956,1885.0,6.0000000000000036,6.0,1.6999999999999957,2312.901
2024-10-12 07:27:00,72.0,501.9821,1885.0,6.0000000000000036,6.0,1.6999999999999957,2321.705
2024-10-12 07:30:00,71.5,505.1794,1885.0,5.900000000000002,6.0,1.7999999999999972,2299.983
2024-10-12 07:33:00,75.0,504.6875,1885.0,5.800000000000001,5.8,1.7000000000000028,2330.284
2024-10-12 07:36:00,73.5,510.0984,1885.0,5.800000000000001,5.8999999999999995,1.7000000000000028,2364.185
2024-10-12 07:39:00,74.5,500.9983,1885.0,5.900000000000002,6.0,1.6999999999999957,2386.333
2024-10-12 07:42:00,74.0,506.6551,1885.0,5.900000000000002,5.999999999999999,1.7999999999999972,2400.412
2024-10-12 07:45:00,74.0,504.1956,1885.0,6.0000000000000036,6.1,1.7999999999999972,2395.788
2024-10-12 07:48:00,73.0,504.6875,1885.0,6.0000000000000036,6.1,1.7999999999999972,2362.194
2024-10-12 07:51:00,75.0,517.4769,1885.0,6.099999999999998,6.1,1.8000000000000043,2424.325
2024-10-12 07:54:00,75.0,516.493,1885.0,6.199999999999999,6.1,1.8000000000000043,2429.694
2024-10-12 07:57:00,74.5,516.2471,1885.0,6.300000000000001,6.0,1.7000000000000028,2409.35
2024-10-12 08:00:00,74.5,511.5741,1885.0,6.300000000000001,6.0,1.6000000000000014,2378.43
2024-10-12 08:03:00,71.0,508.3767,1886.0,6.099999999999998,6.1000000000000005,1.5,2271.997
2024-10-12 08:06:00,70.0,507.8849,1886.0,5.900000000000002,6.000000000000001,1.6000000000000014,2212.86
2024-10-12 08:09:00,71.5,506.9011,1886.0,5.599999999999998,5.6000000000000005,1.5,2281.694
2024-10-12 08:12:00,73.0,505.4254,1886.0,5.699999999999999,5.700000000000001,1.7000000000000028,2363.758
2024-10-12 08:15:00,73.5,529.0364,1886.0,5.800000000000001,5.700000000000001,1.7000000000000028,2385.245
2024-10-12 08:18:00,74.5,533.9554,1886.0,5.900000000000002,5.700000000000001,1.6999999999999957,2385.614
2024-10-12 08:21:00,74.5,532.4797,1886.0,6.0000000000000036,5.699999999999999,1.6999999999999957,2372.81
2024-10-12 08:24:00,73.0,533.7095,1886.0,6.0000000000000036,5.699999999999999,1.7999999999999972,2342.957
2024-10-12 08:27:00,74.0,537.1528,1886.0,6.0000000000000036,5.800000000000001,1.7999999999999972,2372.294
2024-10-12 08:30:00,74.0,538.8744,1886.0,6.099999999999998,5.700000000000001,1.8000000000000043,2389.922
2024-10-12 08:33:00,74.0,537.1528,1886.0,5.599999999999998,5.9,1.6000000000000014,2399.27
2024-10-12 08:36:00,73.0,526.0851,1886.0,5.400000000000002,5.9,1.6999999999999957,2341.066
2024-10-12 08:39:00,73.0,526.0851,1886.0,5.400000000000002,6.0,1.6000000000000014,2365.897
2024-10-12 08:42:00,73.0,520.6742,1886.0,5.300000000000001,6.0,1.7999999999999972,2359.609
2024-10-12 08:45:00,74.5,521.9039,1886.0,5.300000000000001,6.1,1.8999999999999986,2406.175
2024-10-12 08:48:00,74.5,521.658,1886.0,5.400000000000002,6.1,1.6999999999999957,2435.272
2024-10-12 08:51:00,75.5,522.6418,1886.0,5.400000000000002,6.1,1.8999999999999986,2464.196
2024-10-12 08:54:00,76.0,522.8877,1886.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2483.628
2024-10-12 08:57:00,77.0,517.7228,1886.0,5.5000000000000036,6.3,2.0,2517.703
2024-10-12 09:00:00,78.5,516.985,1886.0,5.599999999999998,6.4,1.9000000000000057,2543.898
2024-10-12 09:03:00,77.5,520.4282,1887.0,5.599999999999998,6.5,1.9000000000000057,2522.116
2024-10-12 09:06:00,77.0,519.9363,1887.0,5.599999999999998,6.300000000000001,1.8000000000000043,2530.705
2024-10-12 09:09:00,77.5,522.8877,1887.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2518.399
2024-10-12 09:12:00,78.0,522.6418,1887.0,5.599999999999998,6.199999999999999,1.9000000000000057,2538.602
2024-10-12 09:15:00,78.0,522.3958,1887.0,5.599999999999998,6.300000000000001,1.9000000000000057,2537.777
2024-10-12 09:18:00,78.0,516.985,1887.0,5.599999999999998,6.199999999999999,1.9000000000000057,2543.216
2024-10-12 09:21:00,78.5,537.1528,1887.0,5.599999999999998,6.199999999999999,1.9000000000000057,2543.617
2024-10-12 09:24:00,77.5,549.9421,1887.0,5.599999999999998,6.1,1.9000000000000057,2557.407
2024-10-12 09:27:00,79.0,554.6152,1887.0,5.599999999999998,6.1,2.0,2571.08
2024-10-12 09:30:00,79.5,550.1881,1887.0,5.699999999999999,6.0,1.8999999999999986,2581.65
2024-10-12 09:33:00,79.0,554.8611,1887.0,5.699999999999999,6.0,1.8000000000000043,2575.79
2024-10-12 09:36:00,78.0,552.4016,1887.0,5.599999999999998,5.9,1.9000000000000057,2545.073
2024-10-12 09:39:00,77.0,542.3177,1887.0,5.599999999999998,6.0,1.8000000000000043,2524.822
2024-10-12 09:42:00,76.0,538.8744,1887.0,5.599999999999998,6.0,1.8000000000000043,2498.026
2024-10-12 09:45:00,76.5,538.8744,1887.0,5.5000000000000036,6.0,1.7999999999999972,2497.285
2024-10-12 09:48:00,77.0,536.1689,1887.0,5.5000000000000036,6.0,1.8999999999999986,2500.538
2024-10-12 09:51:00,77.0,526.577,1887.0,5.599999999999998,6.199999999999999,1.9000000000000057,2527.496
2024-10-12 09:54:00,77.0,520.6742,1887.0,5.5000000000000036,6.3,1.8999999999999986,2515.668
2024-10-12 09:57:00,76.0,521.1661,1887.0,5.5000000000000036,6.3,1.7999999999999972,2493.86
2024-10-12 10:00:00,77.5,517.4769,1887.0,5.5000000000000036,6.3999999999999995,1.8999999999999986,2512.336
2024-10-12 10:03:00,76.5,519.9363,1888.0,5.5000000000000036,6.299999999999999,1.8999999999999986,2486.354
2024-10-12 10:06:00,77.0,522.3958,1888.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2516.489
2024-10-12 10:09:00,77.0,521.658,1888.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2519.145
2024-10-12 10:12:00,76.5,519.9363,1888.0,5.5000000000000036,6.200000000000001,1.8999999999999986,2510.181
2024-10-12 10:15:00,76.0,513.2957,1888.0,5.5000000000000036,6.200000000000001,1.8999999999999986,2497.607
2024-10-12 10:18:00,76.5,512.5579,1888.0,5.5000000000000036,6.300000000000001,1.7999999999999972,2481.854
2024-10-12 10:21:00,78.0,511.3281,1888.0,5.5000000000000036,6.300000000000001,2.0,2510.146
2024-10-12 10:24:00,77.0,516.739,1888.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2500.729
2024-10-12 10:27:00,76.5,515.7552,1888.0,5.699999999999996,6.300000000000001,1.9000000000000057,2512.222
2024-10-12 10:30:00,75.5,510.5902,1888.0,5.5000000000000036,6.4,1.7999999999999972,2480.11
2024-10-12 10:33:00,76.5,515.2633,1888.0,5.400000000000002,6.199999999999999,1.8999999999999986,2472.963
2024-10-12 10:36:00,76.0,525.1013,1888.0,5.400000000000002,6.199999999999999,1.8999999999999986,2466.289
2024-10-12 10:39:00,76.0,527.3148,1888.0,5.400000000000002,6.199999999999999,1.8999999999999986,2481.164
2024-10-12 10:42:00,76.5,526.0851,1888.0,5.5,6.199999999999999,1.8999999999999986,2472.667
2024-10-12 10:45:00,77.0,529.2824,1888.0,5.5,6.1,2.0,2497.424
2024-10-12 10:48:00,76.0,527.8067,1888.0,5.600000000000001,6.199999999999999,1.8999999999999986,2497.152
2024-10-12 10:51:00,77.5,526.577,1888.0,5.600000000000001,6.199999999999999,1.8999999999999986,2462.577
2024-10-12 10:54:00,76.0,523.6256,1888.0,5.600000000000001,6.1,1.7999999999999972,2465.558
2024-10-12 10:57:00,76.0,521.9039,1888.0,5.5,6.1,1.7999999999999972,2471.796
2024-10-12 11:00:00,76.0,519.9363,1888.0,5.5,6.1,1.7999999999999972,2471.416
