Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-12 11:03:00,75.0,515.7552,1889.0,5.5,6.1,1.7999999999999972,2464.503
2024-10-12 11:06:00,75.5,512.5579,1889.0,5.5,6.299999999999999,1.8999999999999986,2468.736
2024-10-12 11:09:00,75.0,516.985,1889.0,5.5,6.299999999999999,1.7999999999999972,2467.168
2024-10-12 11:12:00,75.5,515.2633,1889.0,5.5,6.299999999999999,1.7999999999999972,2449.448
2024-10-12 11:15:00,76.0,521.9039,1889.0,5.5,6.199999999999999,1.8999999999999986,2469.405
2024-10-12 11:18:00,76.0,519.4445,1889.0,5.5,6.199999999999999,1.8999999999999986,2466.773
2024-10-12 11:21:00,75.5,514.5255,1889.0,5.5,6.199999999999999,1.7999999999999972,2447.654
2024-10-12 11:24:00,75.0,505.9173,1889.0,5.399999999999999,6.199999999999999,1.7999999999999972,2442.527
2024-10-12 11:27:00,74.5,512.8038,1889.0,5.399999999999999,6.299999999999999,1.8999999999999986,2439.412
2024-10-12 11:30:00,75.0,510.5902,1889.0,5.399999999999999,6.299999999999999,1.7999999999999972,2438.154
2024-10-12 11:33:00,73.5,512.066,1889.0,5.399999999999999,6.1,1.7000000000000028,2397.257
2024-10-12 11:36:00,73.5,508.8687,1889.0,5.299999999999997,6.199999999999999,1.8000000000000043,2397.543
2024-10-12 11:39:00,73.5,510.8362,1889.0,5.299999999999997,6.199999999999999,1.8000000000000043,2383.775
2024-10-12 11:42:00,72.5,511.5741,1889.0,5.399999999999999,6.1,1.7000000000000028,2369.972
2024-10-12 11:45:00,73.0,509.6065,1889.0,5.299999999999997,6.1,1.8000000000000043,2370.708
2024-10-12 11:48:00,73.0,513.0498,1889.0,5.199999999999996,6.1,1.9000000000000057,2374.379
2024-10-12 11:51:00,72.5,517.7228,1889.0,5.199999999999996,6.1,1.9000000000000057,2378.076
2024-10-12 11:54:00,74.5,520.4282,1889.0,5.199999999999996,6.199999999999999,2.0,2428.25
2024-10-12 11:57:00,75.0,522.8877,1889.0,5.399999999999999,6.1,1.7999999999999972,2443.492
2024-10-12 12:00:00,74.5,522.6418,1889.0,5.399999999999999,6.1,1.7999999999999972,2443.982
2024-10-12 12:03:00,75.0,525.3472,1890.0,5.399999999999999,6.1,1.7999999999999972,2434.655
2024-10-12 12:06:00,75.0,514.2795,1890.0,5.399999999999999,6.199999999999999,1.7999999999999972,2436.047
2024-10-12 12:09:00,74.5,514.5255,1890.0,5.399999999999999,6.1,1.7999999999999972,2437.561
2024-10-12 12:12:00,74.5,510.3443,1890.0,5.399999999999999,6.199999999999999,1.7999999999999972,2438.348
2024-10-12 12:15:00,74.5,503.4577,1890.0,5.399999999999999,6.299999999999999,1.7000000000000028,2422.625
2024-10-12 12:18:00,73.5,502.9659,1890.0,5.399999999999999,6.299999999999999,1.7999999999999972,2400.144
2024-10-12 12:21:00,74.0,508.8687,1890.0,5.399999999999999,6.3999999999999995,1.7999999999999972,2404.222
2024-10-12 12:24:00,73.5,510.5902,1890.0,5.399999999999999,6.299999999999999,1.7999999999999972,2404.144
2024-10-12 12:27:00,74.0,514.5255,1890.0,5.299999999999997,6.199999999999999,1.8000000000000043,2397.541
2024-10-12 12:30:00,74.5,514.0336,1890.0,5.299999999999997,6.199999999999999,1.8999999999999986,2425.192
2024-10-12 12:33:00,74.5,512.5579,1890.0,5.399999999999999,6.199999999999999,1.7999999999999972,2408.005
2024-10-12 12:36:00,75.0,516.739,1890.0,5.399999999999999,6.199999999999999,1.8999999999999986,2454.694
2024-10-12 12:39:00,75.5,521.1661,1890.0,5.399999999999999,6.199999999999999,1.8999999999999986,2457.009
2024-10-12 12:42:00,75.5,521.9039,1890.0,5.399999999999999,6.199999999999999,1.8999999999999986,2461.583
2024-10-12 12:45:00,75.0,525.3472,1890.0,5.5,6.200000000000001,1.8999999999999986,2506.291
2024-10-12 12:48:00,76.5,524.1175,1890.0,5.5,6.200000000000001,1.8999999999999986,2503.585
2024-10-12 12:51:00,77.5,522.3958,1890.0,5.5,6.199999999999999,2.0,2522.91
2024-10-12 12:54:00,76.5,520.1823,1890.0,5.600000000000001,6.199999999999999,1.8999999999999986,2508.384
2024-10-12 12:57:00,76.0,524.3634,1890.0,5.600000000000001,6.199999999999999,1.8999999999999986,2514.117
2024-10-12 13:00:00,76.0,526.577,1890.0,5.600000000000001,6.199999999999999,1.7999999999999972,2490.556
2024-10-12 13:03:00,76.5,522.8877,1891.0,5.5,6.199999999999999,1.8999999999999986,2501.323
2024-10-12 13:06:00,77.0,520.6742,1891.0,5.600000000000001,6.199999999999999,1.7999999999999972,2511.92
2024-10-12 13:09:00,77.5,529.7743,1891.0,5.600000000000001,6.199999999999999,1.8999999999999986,2538.756
2024-10-12 13:12:00,76.5,530.2662,1891.0,5.600000000000001,6.199999999999999,1.7999999999999972,2497.878
2024-10-12 13:15:00,76.5,521.658,1891.0,5.5,6.199999999999999,1.8999999999999986,2512.327
2024-10-12 13:18:00,76.0,521.9039,1891.0,5.5,6.1,1.8999999999999986,2496.787
2024-10-12 13:21:00,76.0,521.1661,1891.0,5.5,6.199999999999999,1.8999999999999986,2496.388
2024-10-12 13:24:00,77.0,526.3311,1891.0,5.5,6.1,1.8999999999999986,2520.411
2024-10-12 13:27:00,78.5,532.9717,1891.0,5.5,6.199999999999999,2.1000000000000014,2550.489
2024-10-12 13:30:00,78.0,534.9393,1891.0,5.600000000000001,6.300000000000001,2.0,2570.001
2024-10-12 13:33:00,79.0,531.7419,1891.0,5.699999999999996,6.300000000000001,2.0,2590.536
2024-10-12 13:36:00,79.5,529.7743,1891.0,5.699999999999996,6.300000000000001,2.0,2601.73
2024-10-12 13:39:00,78.0,532.4797,1891.0,5.699999999999996,6.300000000000001,1.9000000000000057,2590.53
2024-10-12 13:42:00,78.5,533.9554,1891.0,5.699999999999996,6.200000000000001,2.0,2585.938
2024-10-12 13:45:00,79.0,537.6447,1891.0,5.699999999999996,6.300000000000001,2.0,2596.0
2024-10-12 13:48:00,79.0,533.7095,1891.0,5.699999999999996,6.300000000000001,1.9000000000000057,2585.529
2024-10-12 13:51:00,79.0,522.6418,1891.0,5.699999999999996,6.4,1.9000000000000057,2563.791
2024-10-12 13:54:00,78.5,521.658,1891.0,5.699999999999996,6.4,1.9000000000000057,3847.221
2024-10-12 13:57:00,78.0,517.7228,1891.0,5.699999999999996,6.300000000000001,1.9000000000000057,2551.746
2024-10-12 14:00:00,78.5,520.1823,1891.0,5.699999999999996,6.500000000000001,1.9000000000000057,2576.516
2024-10-12 14:03:00,78.0,521.9039,1892.0,5.699999999999996,6.299999999999999,1.9000000000000057,2556.954
2024-10-12 14:06:00,78.0,522.3958,1892.0,5.699999999999996,6.299999999999999,1.9000000000000057,2580.995
2024-10-12 14:09:00,79.5,521.1661,1892.0,5.699999999999996,6.4,2.0,2585.319
2024-10-12 14:12:00,79.0,523.1337,1892.0,5.799999999999997,6.300000000000001,1.8999999999999986,2591.53
2024-10-12 14:15:00,79.0,525.3472,1892.0,5.799999999999997,6.300000000000001,1.8000000000000043,2600.201
2024-10-12 14:18:00,79.5,528.5446,1892.0,5.699999999999996,6.4,2.0,2597.305
2024-10-12 14:21:00,79.0,526.8229,1892.0,5.699999999999996,6.4,2.0,2589.273
2024-10-12 14:24:00,79.0,526.577,1892.0,5.599999999999998,6.4,1.9000000000000057,2580.793
2024-10-12 14:27:00,80.0,529.2824,1892.0,5.799999999999997,6.300000000000001,1.8000000000000043,2584.77
2024-10-12 14:30:00,79.0,528.0527,1892.0,5.699999999999996,6.200000000000001,1.9000000000000057,2582.865
2024-10-12 14:33:00,78.5,532.7257,1892.0,5.699999999999996,6.200000000000001,1.9000000000000057,2569.248
2024-10-12 14:36:00,78.0,528.5446,1892.0,5.699999999999996,6.200000000000001,1.9000000000000057,2528.395
2024-10-12 14:39:00,78.0,530.2662,1892.0,5.699999999999996,6.200000000000001,1.9000000000000057,2560.827
2024-10-12 14:42:00,79.0,531.7419,1892.0,5.699999999999996,6.300000000000001,2.0,2593.6
2024-10-12 14:45:00,80.0,527.8067,1892.0,5.599999999999998,6.300000000000001,2.0,2612.808
2024-10-12 14:48:00,80.0,531.25,1892.0,5.800000000000001,6.300000000000001,2.0,2621.87
2024-10-12 14:51:00,78.5,532.9717,1892.0,5.699999999999999,6.300000000000001,1.8999999999999986,2575.084
2024-10-12 14:54:00,79.5,532.7257,1892.0,5.699999999999999,6.4,1.8999999999999986,2612.016
2024-10-12 14:57:00,79.5,534.2014,1892.0,5.699999999999999,6.300000000000001,1.8999999999999986,2589.991
2024-10-12 15:00:00,81.0,534.6933,1892.0,5.800000000000001,6.4,2.0,2636.192
2024-10-12 15:03:00,80.0,539.6123,1893.0,5.699999999999999,6.300000000000001,1.8999999999999986,2602.185
2024-10-12 15:06:00,80.0,541.5799,1893.0,5.800000000000001,6.300000000000001,1.8999999999999986,2619.608
2024-10-12 15:09:00,81.0,540.3501,1893.0,5.800000000000001,6.4,2.0,2646.808
2024-10-12 15:12:00,80.5,547.2367,1893.0,5.800000000000001,6.300000000000001,2.0,2630.584
2024-10-12 15:15:00,80.0,547.7286,1893.0,5.800000000000001,6.200000000000001,2.0,2626.571
2024-10-12 15:18:00,80.5,546.9907,1893.0,5.800000000000001,6.300000000000001,2.0,2632.776
2024-10-12 15:21:00,79.5,547.4826,1893.0,5.400000000000002,6.300000000000001,1.6999999999999957,2601.194
2024-10-12 15:24:00,80.5,552.4016,1893.0,5.300000000000001,6.4,2.0,2616.561
2024-10-12 15:27:00,80.5,551.9097,1893.0,5.300000000000001,6.200000000000001,2.0,2630.156
2024-10-12 15:30:00,80.0,553.1395,1893.0,5.300000000000001,6.300000000000001,2.0,2671.006
2024-10-12 15:33:00,80.5,555.5989,1893.0,5.300000000000001,6.300000000000001,2.0,2635.702
2024-10-12 15:36:00,81.0,553.3854,1893.0,5.199999999999999,6.4,2.1000000000000014,2654.843
2024-10-12 15:39:00,81.0,546.9907,1893.0,5.300000000000001,6.4,2.1000000000000014,2645.171
2024-10-12 15:42:00,81.5,550.68,1893.0,5.300000000000001,6.4,2.200000000000003,2661.574
2024-10-12 15:45:00,82.0,549.4502,1893.0,5.199999999999999,6.5,2.200000000000003,2699.664
2024-10-12 15:48:00,82.5,554.8611,1893.0,5.300000000000001,6.5,2.1000000000000014,2703.01
2024-10-12 15:51:00,82.5,556.0908,1893.0,5.300000000000001,6.5,2.1999999999999957,2717.004
2024-10-12 15:54:00,83.0,559.2882,1893.0,5.300000000000001,6.5,2.1000000000000014,2710.152
2024-10-12 15:57:00,83.0,555.8449,1893.0,5.300000000000001,6.5,2.1000000000000014,2737.226
2024-10-12 16:00:00,84.0,553.8773,1893.0,5.400000000000002,6.5,2.0999999999999943,2755.353
2024-10-12 16:03:00,84.5,550.68,1894.0,5.400000000000002,6.5,2.0999999999999943,2758.388
2024-10-12 16:06:00,84.0,552.1556,1894.0,5.300000000000001,6.6,2.0,2755.954
2024-10-12 16:09:00,85.5,548.7124,1894.0,5.800000000000001,6.5,2.1999999999999957,2770.864
2024-10-12 16:12:00,84.5,548.7124,1894.0,5.800000000000001,6.5,2.1000000000000014,2767.18
2024-10-12 16:15:00,85.0,545.761,1894.0,5.900000000000002,6.6000000000000005,2.0,2765.507
2024-10-12 16:18:00,84.0,542.3177,1894.0,5.900000000000002,6.6000000000000005,2.0,2767.947
2024-10-12 16:21:00,85.0,545.761,1894.0,5.800000000000004,6.6,2.0999999999999943,2760.534
2024-10-12 16:24:00,84.5,545.761,1894.0,5.900000000000002,6.6,2.0,2770.299
2024-10-12 16:27:00,85.0,543.3015,1894.0,5.800000000000004,6.5,2.0,2759.862
2024-10-12 16:30:00,84.5,542.8096,1894.0,5.800000000000004,6.5,2.0999999999999943,2768.712
2024-10-12 16:33:00,83.5,541.088,1894.0,5.800000000000004,6.5,2.0,2775.658
2024-10-12 16:36:00,83.5,535.1852,1894.0,5.800000000000004,6.6,2.0999999999999943,2758.007
2024-10-12 16:39:00,83.5,536.6609,1894.0,5.800000000000004,6.6,2.0999999999999943,2760.434
2024-10-12 16:42:00,84.5,533.4636,1894.0,5.800000000000004,6.6,2.0999999999999943,2747.821
2024-10-12 16:45:00,84.0,535.4312,1894.0,5.700000000000003,6.7,2.0,2741.244
2024-10-12 16:48:00,83.5,539.8582,1894.0,5.800000000000004,6.6,2.0,2753.292
2024-10-12 16:51:00,83.0,539.6123,1894.0,5.800000000000004,6.7,2.0,2738.178
2024-10-12 16:54:00,81.5,532.9717,1894.0,5.700000000000003,6.7,1.8999999999999986,2683.006
2024-10-12 16:57:00,81.0,525.5931,1894.0,5.600000000000001,6.7,1.8999999999999986,2653.281
2024-10-12 17:00:00,81.5,523.1337,1894.0,5.700000000000003,6.7,1.8999999999999986,2653.568
2024-10-12 17:03:00,80.5,523.8715,1895.0,5.700000000000003,6.6,1.7999999999999972,2632.92
2024-10-12 17:06:00,80.5,512.8038,1895.0,5.5,6.7,2.0,2638.888
2024-10-12 17:09:00,78.0,492.8819,1895.0,5.5,6.7,1.8000000000000043,2556.579
2024-10-12 17:12:00,76.5,483.5359,1895.0,5.399999999999999,6.7,1.8000000000000043,2515.601
2024-10-12 17:15:00,76.5,489.4387,1895.0,5.300000000000004,6.8,1.8999999999999986,2504.779
2024-10-12 17:18:00,74.5,477.1412,1895.0,5.300000000000004,6.8,1.7999999999999972,2478.067
2024-10-12 17:21:00,77.0,490.6684,1895.0,5.200000000000003,6.699999999999999,1.7999999999999972,2467.669
2024-10-12 17:24:00,76.5,474.4358,1895.0,5.200000000000003,6.8,1.8999999999999986,2498.282
2024-10-12 17:27:00,76.5,485.5035,1895.0,5.200000000000003,6.8,1.7999999999999972,2486.163
2024-10-12 17:30:00,76.5,471.4844,1895.0,5.300000000000004,6.7,1.7999999999999972,2459.902
2024-10-12 17:33:00,76.0,483.2899,1895.0,5.200000000000003,6.7,1.8999999999999986,2469.646
2024-10-12 17:36:00,76.0,485.7494,1895.0,5.100000000000001,6.7,1.8999999999999986,2449.526
2024-10-12 17:39:00,74.5,493.6198,1895.0,5.200000000000003,6.5,1.7999999999999972,2424.041
2024-10-12 17:42:00,75.0,480.5845,1895.0,5.100000000000001,6.5,1.7999999999999972,2433.162
2024-10-12 17:45:00,75.5,489.1927,1895.0,5.200000000000003,6.6,1.7999999999999972,2406.369
2024-10-12 17:48:00,72.0,462.8762,1895.0,5.0,6.7,1.7000000000000028,2354.982
2024-10-12 17:51:00,72.0,464.1059,1895.0,5.0,6.699999999999999,1.8000000000000043,2325.841
2024-10-12 17:54:00,71.5,472.4682,1895.0,4.899999999999999,6.6,1.8000000000000043,2294.027
2024-10-12 17:57:00,69.5,462.1383,1895.0,4.899999999999999,6.4,1.8000000000000043,2252.904
2024-10-12 18:00:00,67.0,445.6598,1895.0,5.399999999999999,6.4,1.9000000000000057,2121.367
2024-10-12 18:03:00,71.0,427.7054,1896.0,5.600000000000001,6.5,2.0,2321.101
2024-10-12 18:06:00,70.0,416.8837,1896.0,5.899999999999999,6.8,1.7000000000000028,2274.325
2024-10-12 18:09:00,68.0,430.9027,1896.0,5.899999999999999,6.8,1.7000000000000028,2193.424
2024-10-12 18:12:00,69.0,427.2136,1896.0,5.899999999999999,6.8,1.7000000000000028,2211.626
2024-10-12 18:15:00,68.0,432.6244,1896.0,6.100000000000001,6.8,1.6000000000000014,2227.638
2024-10-12 18:18:00,68.5,440.7407,1896.0,6.100000000000001,6.8,1.6000000000000014,2223.469
2024-10-12 18:21:00,69.5,432.8704,1896.0,6.0,6.6,1.8000000000000043,2240.242
2024-10-12 18:24:00,69.0,441.9705,1896.0,6.100000000000001,6.6,1.7000000000000028,2205.318
2024-10-12 18:27:00,67.0,441.4786,1896.0,6.100000000000001,6.6,1.2000000000000028,2241.74
2024-10-12 18:30:00,71.0,434.592,1896.0,5.899999999999999,6.5,1.7000000000000028,2286.51
2024-10-12 18:33:00,72.0,447.3813,1896.0,6.100000000000001,6.6,1.7000000000000028,2324.599
2024-10-12 18:36:00,72.0,446.3976,1896.0,6.200000000000003,6.6,1.6999999999999957,2326.275
2024-10-12 18:39:00,74.0,445.6598,1896.0,6.200000000000003,6.6,1.8999999999999986,2374.582
2024-10-12 18:42:00,73.0,452.3004,1896.0,6.300000000000004,6.7,1.6999999999999957,2350.542
2024-10-12 18:45:00,73.0,441.4786,1896.0,6.300000000000004,6.7,1.5999999999999943,2329.482
2024-10-12 18:48:00,70.5,448.6111,1896.0,6.300000000000004,6.6,1.5999999999999943,2265.824
2024-10-12 18:51:00,70.5,450.5787,1896.0,6.200000000000003,6.6,1.6999999999999957,2291.603
2024-10-12 18:54:00,71.0,443.6921,1896.0,6.200000000000003,6.6,1.6000000000000014,2263.833
2024-10-12 18:57:00,70.0,449.103,1896.0,6.200000000000003,6.7,1.6000000000000014,2228.171
2024-10-12 19:00:00,67.5,441.9705,1896.0,6.100000000000001,6.6,1.2000000000000028,2270.562
2024-10-12 19:03:00,70.5,446.6435,1897.0,5.899999999999999,6.3,1.7000000000000028,2276.92
2024-10-12 19:06:00,72.5,454.2679,1897.0,6.100000000000001,6.4,1.6000000000000014,2341.644
2024-10-12 19:09:00,71.5,446.3976,1897.0,6.200000000000003,6.4,1.6000000000000014,2302.453
2024-10-12 19:12:00,73.0,458.4491,1897.0,6.200000000000003,6.5,1.8999999999999986,2330.334
2024-10-12 19:15:00,70.5,438.7731,1897.0,6.300000000000004,6.7,1.5,2292.928
2024-10-12 19:18:00,70.0,444.43,1897.0,6.200000000000003,6.5,1.6000000000000014,2247.933
2024-10-12 19:21:00,70.5,455.4977,1897.0,6.200000000000003,6.6,1.6000000000000014,2270.395
2024-10-12 19:24:00,71.0,446.3976,1897.0,6.200000000000003,6.6000000000000005,1.6000000000000014,2261.209
2024-10-12 19:27:00,70.0,460.4167,1897.0,6.300000000000001,6.6000000000000005,1.6000000000000014,2263.665
2024-10-12 19:30:00,69.5,455.4977,1897.0,6.200000000000003,6.5,1.6999999999999957,2282.623
2024-10-12 19:33:00,70.0,455.2517,1897.0,6.200000000000003,6.6000000000000005,1.6999999999999957,2274.435
2024-10-12 19:36:00,69.5,454.2679,1897.0,6.200000000000003,6.4,1.3999999999999986,2309.884
2024-10-12 19:39:00,71.0,444.43,1897.0,6.199999999999999,6.4,1.5,2320.243
2024-10-12 19:42:00,72.5,453.5301,1897.0,6.100000000000001,6.5,1.7000000000000028,2345.912
2024-10-12 19:45:00,73.0,445.1678,1897.0,6.200000000000003,6.6000000000000005,1.6000000000000014,2379.206
2024-10-12 19:48:00,74.0,454.022,1897.0,6.300000000000004,6.7,1.7999999999999972,2342.323
2024-10-12 19:51:00,72.0,451.5625,1897.0,6.300000000000004,6.6000000000000005,1.5999999999999943,2347.26
2024-10-12 19:54:00,72.0,449.3489,1897.0,6.400000000000002,6.6000000000000005,1.6999999999999957,2330.128
2024-10-12 19:57:00,72.0,465.3356,1897.0,6.300000000000004,6.6000000000000005,1.5999999999999943,2306.803
2024-10-12 20:00:00,71.0,454.7599,1897.0,6.300000000000004,6.5,1.5999999999999943,2307.182
2024-10-12 20:03:00,70.5,457.4652,1898.0,6.300000000000004,6.5,1.5999999999999943,2276.147
2024-10-12 20:06:00,70.0,464.8438,1898.0,6.200000000000003,6.500000000000001,1.6000000000000014,2254.782
2024-10-12 20:09:00,71.5,451.0706,1898.0,6.100000000000001,6.1000000000000005,1.5,2329.273
2024-10-12 20:12:00,72.5,462.6302,1898.0,6.200000000000003,6.300000000000001,1.5,2334.207
2024-10-12 20:15:00,73.5,455.0058,1898.0,6.300000000000001,6.300000000000001,1.6999999999999957,2360.175
2024-10-12 20:18:00,73.0,454.7599,1898.0,6.200000000000003,6.4,1.6999999999999957,2377.942
2024-10-12 20:21:00,72.0,463.3681,1898.0,6.300000000000004,6.500000000000001,1.5999999999999943,2333.664
2024-10-12 20:24:00,71.0,451.5625,1898.0,6.300000000000004,6.500000000000001,1.5999999999999943,2338.138
2024-10-12 20:27:00,71.5,463.3681,1898.0,6.300000000000004,6.5,1.6999999999999957,2341.407
2024-10-12 20:30:00,70.5,466.5654,1898.0,6.300000000000004,6.6000000000000005,1.5,2305.239
2024-10-12 20:33:00,69.5,464.5978,1898.0,6.300000000000004,6.4,1.5,2269.06
2024-10-12 20:36:00,69.5,468.533,1898.0,6.300000000000004,6.4,1.5,2270.909
2024-10-12 20:39:00,69.0,457.4652,1898.0,6.300000000000001,6.4,1.6000000000000014,2232.231
2024-10-12 20:42:00,68.0,467.7951,1898.0,6.200000000000003,6.300000000000001,1.6000000000000014,2218.292
2024-10-12 20:45:00,68.5,462.6302,1898.0,6.300000000000001,6.300000000000001,1.1000000000000014,2263.568
2024-10-12 20:48:00,73.0,463.86,1898.0,6.199999999999999,6.4,1.7999999999999972,2386.045
2024-10-12 20:51:00,71.0,464.5978,1898.0,6.300000000000004,6.6000000000000005,1.6999999999999957,2330.496
2024-10-12 20:54:00,70.0,455.9896,1898.0,6.400000000000002,6.4,1.5999999999999943,2279.603
2024-10-12 20:57:00,69.5,464.5978,1898.0,6.400000000000002,6.4,1.5,2263.124
2024-10-12 21:00:00,72.5,461.4005,1898.0,6.099999999999998,6.2,1.7000000000000028,2370.807
2024-10-12 21:03:00,72.0,475.6655,1899.0,6.300000000000001,6.3,1.6999999999999957,2365.835
2024-10-12 21:06:00,74.5,485.7494,1899.0,6.300000000000004,6.2,1.6999999999999957,2414.825
2024-10-12 21:09:00,74.5,461.6464,1899.0,6.4999999999999964,6.300000000000001,1.6000000000000014,2417.473
2024-10-12 21:12:00,71.5,469.0249,1899.0,6.400000000000002,6.4,1.5999999999999943,2346.386
2024-10-12 21:15:00,71.5,470.9925,1899.0,6.400000000000002,6.4,1.6999999999999957,2328.664
2024-10-12 21:18:00,72.5,481.8142,1899.0,6.399999999999999,6.300000000000001,1.7000000000000028,2410.535
2024-10-12 21:21:00,75.0,492.39,1899.0,6.699999999999999,6.300000000000001,1.7999999999999972,2442.142
2024-10-12 21:24:00,75.0,478.371,1899.0,6.800000000000001,6.5,1.6000000000000014,2431.399
2024-10-12 21:27:00,73.5,472.2223,1899.0,6.699999999999999,6.6,1.7000000000000028,2394.988
2024-10-12 21:30:00,73.0,479.3548,1899.0,6.699999999999999,6.6,1.6000000000000014,2344.45
2024-10-12 21:33:00,72.0,471.9763,1899.0,6.599999999999998,6.5,1.7000000000000028,2356.708
2024-10-12 21:36:00,74.0,483.7818,1899.0,6.599999999999998,6.4,1.8000000000000043,2373.531
2024-10-12 21:39:00,72.0,472.7141,1899.0,6.599999999999998,6.4,1.7000000000000028,2334.754
2024-10-12 21:42:00,73.5,477.1412,1899.0,6.400000000000002,5.9,1.1999999999999957,2456.834
2024-10-12 21:45:00,75.0,464.1059,1899.0,6.400000000000002,6.4,1.8999999999999986,2477.516
2024-10-12 21:48:00,74.0,465.0897,1899.0,6.699999999999999,6.6000000000000005,1.7999999999999972,2421.397
2024-10-12 21:51:00,73.0,473.452,1899.0,6.699999999999999,6.6000000000000005,1.6000000000000014,2385.215
2024-10-12 21:54:00,72.5,458.695,1899.0,6.599999999999998,6.6000000000000005,1.7000000000000028,2390.308
2024-10-12 21:57:00,72.5,468.533,1899.0,6.599999999999998,6.6000000000000005,1.7000000000000028,2384.471
2024-10-12 22:00:00,73.5,481.8142,1899.0,6.699999999999999,6.6000000000000005,1.7000000000000028,2399.162
2024-10-12 22:03:00,72.5,478.8629,1900.0,6.699999999999999,6.6000000000000005,1.6000000000000014,2375.579
2024-10-12 22:06:00,72.0,470.0087,1900.0,6.599999999999998,6.5,1.7000000000000028,2389.021
2024-10-12 22:09:00,72.0,462.8762,1900.0,6.599999999999998,6.6000000000000005,1.6000000000000014,2346.097
2024-10-12 22:12:00,71.5,471.2384,1900.0,6.400000000000002,6.1000000000000005,0.8999999999999986,2390.589
2024-10-12 22:15:00,76.0,471.2384,1900.0,6.300000000000001,6.1000000000000005,2.0,2541.812
2024-10-12 22:18:00,76.0,466.0735,1900.0,6.699999999999999,6.500000000000001,1.8999999999999986,2459.449
2024-10-12 22:21:00,72.5,453.7761,1900.0,6.800000000000001,6.7,1.5,2358.834
2024-10-12 22:24:00,72.0,459.9248,1900.0,6.599999999999998,6.6000000000000005,1.6000000000000014,2358.492
2024-10-12 22:27:00,71.5,455.0058,1900.0,6.4999999999999964,6.7,1.6000000000000014,2332.958
2024-10-12 22:30:00,69.0,462.6302,1900.0,6.400000000000002,6.6000000000000005,1.5,2324.028
2024-10-12 22:33:00,71.0,476.8952,1900.0,6.400000000000002,6.4,1.3999999999999986,2279.315
2024-10-12 22:36:00,72.5,473.6979,1900.0,6.300000000000001,6.300000000000001,1.6000000000000014,2384.894
2024-10-12 22:39:00,73.0,467.3032,1900.0,6.300000000000001,6.4,1.6999999999999957,2401.051
2024-10-12 22:42:00,73.5,471.9763,1900.0,6.400000000000002,6.4,1.5999999999999943,2419.315
2024-10-12 22:45:00,74.0,462.6302,1900.0,6.400000000000002,6.4,1.6999999999999957,2407.815
2024-10-12 22:48:00,74.5,475.6655,1900.0,6.4999999999999964,6.4,1.8000000000000043,2440.575
2024-10-12 22:51:00,74.5,480.8304,1900.0,6.599999999999998,6.5,1.8000000000000043,2438.811
2024-10-12 22:54:00,75.0,470.0087,1900.0,6.800000000000001,6.4,1.6999999999999957,2439.74
2024-10-12 22:57:00,74.5,466.3194,1900.0,6.800000000000001,6.7,1.6000000000000014,2434.837
2024-10-12 23:00:00,74.0,475.1736,1900.0,6.699999999999999,6.5,1.6000000000000014,2406.764
2024-10-12 23:03:00,72.0,459.6788,1901.0,6.599999999999998,6.5,1.6000000000000014,2344.1
2024-10-12 23:06:00,70.5,449.8409,1901.0,6.400000000000002,6.6,1.5999999999999943,2297.187
2024-10-12 23:09:00,69.5,449.8409,1901.0,6.300000000000001,6.699999999999999,1.2999999999999972,2219.822
2024-10-12 23:12:00,69.5,433.3623,1901.0,6.099999999999998,6.6,1.3999999999999986,2295.234
2024-10-12 23:15:00,70.0,426.7216,1901.0,6.099999999999998,6.6,1.7000000000000028,2297.37
2024-10-12 23:18:00,70.0,425.7379,1901.0,6.099999999999998,6.8,1.5,2265.914
2024-10-12 23:21:00,69.0,434.592,1901.0,6.199999999999999,6.8,1.5,2262.82
2024-10-12 23:24:00,66.5,438.2813,1901.0,6.099999999999998,6.8999999999999995,1.3000000000000043,2158.374
2024-10-12 23:27:00,67.5,433.8542,1901.0,6.199999999999999,6.699999999999999,1.5,2221.23
2024-10-12 23:30:00,67.0,434.592,1901.0,6.199999999999999,6.6,1.6000000000000014,2205.965
2024-10-12 23:33:00,68.0,447.6273,1901.0,6.199999999999999,6.6,1.7000000000000028,2220.973
2024-10-12 23:36:00,67.5,451.0706,1901.0,6.300000000000001,6.6,1.5,2211.555
2024-10-12 23:39:00,67.5,437.5434,1901.0,6.300000000000001,6.6,1.5,2194.688
2024-10-12 23:42:00,67.5,437.0515,1901.0,6.0000000000000036,6.199999999999999,1.0,2238.558
2024-10-12 23:45:00,70.5,447.6273,1901.0,6.0000000000000036,6.5,1.5999999999999943,2298.79
2024-10-12 23:48:00,71.0,441.2326,1901.0,6.099999999999998,6.6,1.6000000000000014,2329.365
2024-10-12 23:51:00,69.5,445.1678,1901.0,6.099999999999998,6.5,1.6000000000000014,2264.73
2024-10-12 23:54:00,70.0,447.3813,1901.0,6.199999999999999,6.699999999999999,1.6000000000000014,2272.373
2024-10-12 23:57:00,69.5,443.2002,1901.0,6.300000000000001,6.699999999999999,1.6000000000000014,2274.6
2024-10-13 00:00:00,67.5,444.184,1901.0,6.199999999999999,6.5,1.6000000000000014,2206.226
2024-10-13 00:03:00,67.5,454.7599,1902.0,6.099999999999998,6.5,1.6000000000000014,2155.389
2024-10-13 00:06:00,70.0,444.184,1902.0,6.400000000000002,6.6,1.8999999999999986,2255.589
2024-10-13 00:09:00,69.0,446.6435,1902.0,6.599999999999998,6.5,1.7000000000000028,2292.966
2024-10-13 00:12:00,72.0,461.6464,1902.0,6.400000000000002,6.3999999999999995,1.6000000000000014,2384.131
2024-10-13 00:15:00,73.5,445.6598,1902.0,6.5000000000000036,6.3999999999999995,1.5999999999999943,2401.08
2024-10-13 00:18:00,72.0,450.5787,1902.0,6.599999999999998,6.3999999999999995,1.6000000000000014,2396.077
2024-10-13 00:21:00,73.5,457.2193,1902.0,6.799999999999997,6.6,1.7000000000000028,2409.657
2024-10-13 00:24:00,71.5,441.9705,1902.0,6.800000000000001,6.6,1.3999999999999986,2352.165
2024-10-13 00:27:00,70.5,457.4652,1902.0,6.799999999999997,6.6,1.7000000000000028,2324.532
2024-10-13 00:30:00,71.0,455.9896,1902.0,6.699999999999999,6.6,1.7000000000000028,2355.35
2024-10-13 00:33:00,71.5,470.0087,1902.0,6.900000000000002,6.5,1.5,2330.36
2024-10-13 00:36:00,71.5,458.941,1902.0,6.899999999999999,6.5,1.6000000000000014,2359.721
2024-10-13 00:39:00,71.5,461.4005,1902.0,6.800000000000001,6.6,1.6000000000000014,2327.85
2024-10-13 00:42:00,70.5,459.6788,1902.0,6.899999999999999,6.6,1.5,2296.59
2024-10-13 00:45:00,73.0,448.8571,1902.0,6.600000000000001,6.5,1.5,2383.465
2024-10-13 00:48:00,73.0,463.86,1902.0,6.799999999999997,6.5,1.6000000000000014,2382.731
2024-10-13 00:51:00,74.0,445.6598,1902.0,6.699999999999996,6.6,1.7000000000000028,2409.988
2024-10-13 00:54:00,72.5,433.8542,1902.0,6.899999999999999,6.699999999999999,1.5,2358.548
2024-10-13 00:57:00,71.0,436.3137,1902.0,6.799999999999997,6.8999999999999995,1.5,2318.958
2024-10-13 01:00:00,70.0,430.6568,1902.0,6.699999999999996,6.8999999999999995,1.5,2304.262
2024-10-13 01:03:00,71.0,451.3165,1903.0,6.699999999999996,6.8,1.8000000000000043,2311.607
2024-10-13 01:06:00,70.0,442.9543,1903.0,6.799999999999997,6.8,1.7000000000000028,2308.843
2024-10-13 01:09:00,70.0,446.3976,1903.0,6.699999999999996,6.699999999999999,1.6000000000000014,2290.968
2024-10-13 01:12:00,69.0,445.6598,1903.0,6.699999999999996,6.8,1.5,2200.472
2024-10-13 01:15:00,70.5,428.4433,1903.0,6.399999999999999,6.3,1.3999999999999986,2308.42
2024-10-13 01:18:00,68.0,434.1001,1903.0,6.399999999999999,6.6,1.2999999999999972,2209.322
2024-10-13 01:21:00,68.0,431.6406,1903.0,6.399999999999999,6.6,1.3999999999999986,2226.283
2024-10-13 01:24:00,66.5,420.8188,1903.0,6.399999999999999,6.6,1.3999999999999986,2162.192
2024-10-13 01:27:00,66.0,428.4433,1903.0,6.199999999999996,6.0,1.0,2196.552
2024-10-13 01:30:00,67.5,431.6406,1903.0,6.100000000000001,6.5,1.6999999999999957,2196.227
2024-10-13 01:33:00,67.0,430.4109,1903.0,6.199999999999996,6.5,1.7000000000000028,2134.793
2024-10-13 01:36:00,64.0,441.4786,1903.0,6.199999999999996,6.5,1.5,2092.044
2024-10-13 01:39:00,69.0,440.7407,1903.0,6.100000000000001,6.199999999999999,1.3999999999999986,2255.534
2024-10-13 01:42:00,70.5,444.184,1903.0,6.299999999999997,6.5,1.7000000000000028,2304.103
2024-10-13 01:45:00,69.0,462.1383,1903.0,6.5,6.5,1.6999999999999957,2248.836
2024-10-13 01:48:00,70.0,467.0573,1903.0,6.600000000000001,6.6,1.7999999999999972,2249.405
2024-10-13 01:51:00,69.0,462.1383,1903.0,6.600000000000001,6.6,1.5999999999999943,2263.034
2024-10-13 01:54:00,69.5,459.1869,1903.0,6.600000000000001,6.5,1.7999999999999972,2278.043
2024-10-13 01:57:00,70.0,467.5492,1903.0,6.699999999999996,6.5,1.6000000000000014,2288.329
2024-10-13 02:00:00,71.0,467.5492,1903.0,6.799999999999997,6.6,1.7000000000000028,2300.16
2024-10-13 02:03:00,73.5,469.7627,1904.0,6.699999999999996,6.3999999999999995,1.7000000000000028,2417.947
2024-10-13 02:06:00,75.0,467.0573,1904.0,6.799999999999997,6.5,1.7000000000000028,2416.092
2024-10-13 02:09:00,74.0,468.287,1904.0,6.899999999999999,6.5,1.6000000000000014,2426.146
2024-10-13 02:12:00,74.0,462.6302,1904.0,6.899999999999999,6.6,1.6000000000000014,2435.447
2024-10-13 02:15:00,73.5,458.4491,1904.0,6.899999999999999,6.699999999999999,1.6000000000000014,2398.729
2024-10-13 02:18:00,73.0,456.2355,1904.0,6.899999999999999,6.8,1.6000000000000014,2375.44
2024-10-13 02:21:00,72.5,458.695,1904.0,6.899999999999999,6.7,1.6000000000000014,2367.849
2024-10-13 02:24:00,72.0,456.2355,1904.0,6.899999999999999,6.6,1.5,2352.244
2024-10-13 02:27:00,71.0,446.3976,1904.0,6.799999999999997,6.7,1.6000000000000014,2301.785
2024-10-13 02:30:00,70.0,444.9219,1904.0,6.699999999999996,6.7,1.5,2266.398
2024-10-13 02:33:00,69.5,440.4948,1904.0,6.600000000000001,6.6,1.5999999999999943,2239.584
2024-10-13 02:36:00,67.0,444.184,1904.0,6.600000000000001,6.3,0.8999999999999986,2319.625
2024-10-13 02:39:00,72.0,447.6273,1904.0,6.5,6.5,1.5,2361.761
2024-10-13 02:42:00,72.5,439.511,1904.0,6.600000000000001,6.6,1.5999999999999943,2322.036
2024-10-13 02:45:00,71.5,425.7379,1904.0,6.600000000000001,6.8,1.5,2345.524
2024-10-13 02:48:00,70.0,437.5434,1904.0,6.600000000000001,6.8,1.3999999999999986,2207.484
2024-10-13 02:51:00,67.5,429.4271,1904.0,6.5,6.6,1.3999999999999986,2270.785
2024-10-13 02:54:00,69.0,434.592,1904.0,6.5,6.6,1.5,2225.126
2024-10-13 02:57:00,68.5,433.3623,1904.0,6.5,6.6,1.5,2225.361
2024-10-13 03:00:00,66.5,433.1163,1904.0,6.399999999999999,6.6,1.5,2161.307
2024-10-13 03:03:00,64.0,434.592,1905.0,6.299999999999997,6.4,1.3000000000000043,2079.071
2024-10-13 03:06:00,62.5,435.5758,1905.0,6.100000000000001,6.5,1.3999999999999986,2039.781
2024-10-13 03:09:00,66.5,433.8542,1905.0,5.899999999999999,6.199999999999999,1.2999999999999972,2218.91
2024-10-13 03:12:00,66.5,434.592,1905.0,6.199999999999996,6.5,1.7000000000000028,2141.81
2024-10-13 03:15:00,68.5,440.4948,1905.0,6.0,6.199999999999999,1.3999999999999986,2222.229
2024-10-13 03:18:00,76.5,444.43,1905.0,6.299999999999997,6.6,2.0,2451.08
2024-10-13 03:21:00,73.0,450.3327,1905.0,6.699999999999996,6.8,1.8000000000000043,2392.769
2024-10-13 03:24:00,72.0,447.8733,1905.0,6.799999999999997,6.8999999999999995,1.7000000000000028,2335.415
2024-10-13 03:27:00,70.0,452.7923,1905.0,6.799999999999997,6.6,1.1000000000000014,2200.104
2024-10-13 03:30:00,75.5,463.3681,1905.0,6.5,6.3999999999999995,1.6999999999999957,2443.176
2024-10-13 03:33:00,79.0,478.125,1905.0,6.699999999999996,6.5,2.0,2566.857
2024-10-13 03:36:00,77.0,463.3681,1905.0,7.0,6.6,1.7999999999999972,2529.684
2024-10-13 03:39:00,75.5,454.7599,1905.0,7.0,6.8,1.6999999999999957,2472.517
2024-10-13 03:42:00,74.0,456.7274,1905.0,7.0,6.8,1.6000000000000014,2453.381
2024-10-13 03:45:00,77.0,476.8952,1905.0,7.100000000000001,6.699999999999999,1.7999999999999972,2511.349
2024-10-13 03:48:00,78.0,462.3843,1905.0,7.199999999999996,6.699999999999999,1.9000000000000057,2513.581
2024-10-13 03:51:00,74.0,435.0839,1905.0,7.199999999999996,6.8,1.5,2364.253
2024-10-13 03:54:00,68.5,429.1812,1905.0,6.899999999999999,6.7,1.2999999999999972,2237.262
2024-10-13 03:57:00,67.5,434.3461,1905.0,6.600000000000001,6.7,1.3999999999999986,2188.378
2024-10-13 04:00:00,65.0,430.6568,1905.0,6.100000000000001,6.2,0.8999999999999986,2180.128
2024-10-13 04:03:00,71.5,424.2621,1906.0,6.100000000000001,6.5,1.5999999999999943,2321.608
2024-10-13 04:06:00,68.0,414.9161,1906.0,6.299999999999997,6.800000000000001,1.3999999999999986,2176.843
2024-10-13 04:09:00,64.5,417.3756,1906.0,6.199999999999996,6.7,1.3000000000000043,2080.043
2024-10-13 04:12:00,63.0,410.735,1906.0,6.100000000000001,6.6000000000000005,1.2999999999999972,2038.801
2024-10-13 04:15:00,61.5,427.7054,1906.0,6.0,6.4,1.2999999999999972,1991.614
2024-10-13 04:18:00,64.0,419.8351,1906.0,5.899999999999999,6.1000000000000005,1.1000000000000014,2103.39
2024-10-13 04:21:00,68.0,434.1001,1906.0,5.899999999999999,6.300000000000001,1.6000000000000014,2210.994
2024-10-13 04:24:00,66.0,408.2755,1906.0,6.0,6.5,1.5,2127.935
2024-10-13 04:27:00,64.5,424.2621,1906.0,6.0,6.5,1.3999999999999986,2075.21
2024-10-13 04:30:00,60.5,432.6244,1906.0,5.899999999999999,6.4,1.1000000000000014,2004.236
2024-10-13 04:33:00,69.0,437.5434,1906.0,5.799999999999997,6.2,1.7000000000000028,2279.531
2024-10-13 04:36:00,71.5,453.7761,1906.0,6.199999999999996,6.4,1.9000000000000057,2306.254
2024-10-13 04:39:00,72.0,438.7731,1906.0,6.399999999999999,6.5,1.7000000000000028,2318.803
2024-10-13 04:42:00,70.0,453.7761,1906.0,6.5,6.5,1.6000000000000014,2307.457
2024-10-13 04:45:00,70.0,441.4786,1906.0,6.600000000000001,6.6,1.5,2281.138
2024-10-13 04:48:00,71.0,465.3356,1906.0,6.600000000000001,6.5,1.5999999999999943,2303.029
2024-10-13 04:51:00,72.5,476.1574,1906.0,6.699999999999996,6.4,1.8000000000000043,2430.749
2024-10-13 04:54:00,74.0,478.125,1906.0,7.0,6.4,1.6000000000000014,2404.502
2024-10-13 04:57:00,72.5,454.2679,1906.0,6.899999999999999,6.5,1.6000000000000014,2360.821
2024-10-13 05:00:00,69.0,446.1516,1906.0,6.799999999999997,6.6,1.3999999999999986,2273.841
2024-10-13 05:03:00,69.0,455.0058,1907.0,6.600000000000001,6.6000000000000005,1.5999999999999943,2230.14
2024-10-13 05:06:00,67.5,440.7407,1907.0,6.299999999999997,6.0,0.8000000000000043,2219.537
2024-10-13 05:09:00,73.5,435.3299,1907.0,6.199999999999996,6.300000000000001,1.8000000000000043,2403.283
2024-10-13 05:12:00,69.5,434.1001,1907.0,6.600000000000001,6.7,1.5999999999999943,2260.875
2024-10-13 05:15:00,68.5,422.7865,1907.0,6.5,6.6000000000000005,1.5,2168.827
2024-10-13 05:18:00,65.5,433.8542,1907.0,6.299999999999997,6.4,1.3999999999999986,2065.837
2024-10-13 05:21:00,64.0,423.0324,1907.0,5.699999999999996,6.000000000000001,1.2000000000000028,2076.139
2024-10-13 05:24:00,67.5,446.6435,1907.0,5.600000000000001,6.1000000000000005,1.5999999999999943,2224.403
2024-10-13 05:27:00,72.0,437.5434,1907.0,6.0,6.500000000000001,2.0,2330.298
2024-10-13 05:30:00,68.5,429.1812,1907.0,6.399999999999999,6.500000000000001,1.3999999999999986,2188.111
2024-10-13 05:33:00,61.0,418.3594,1907.0,6.100000000000001,6.300000000000001,1.0,2046.787
2024-10-13 05:36:00,63.0,429.4271,1907.0,5.600000000000001,6.000000000000001,1.0999999999999943,2034.177
2024-10-13 05:39:00,66.5,449.8409,1907.0,5.600000000000001,6.1000000000000005,1.5999999999999943,2233.021
2024-10-13 05:42:00,71.0,451.3165,1907.0,6.0,6.200000000000001,2.0,2319.664
2024-10-13 05:45:00,69.0,444.9219,1907.0,6.399999999999999,6.4,1.7000000000000028,2213.592
2024-10-13 05:48:00,65.5,427.7054,1907.0,6.299999999999997,6.500000000000001,1.3000000000000043,2122.831
2024-10-13 05:51:00,64.5,444.184,1907.0,6.100000000000001,6.300000000000001,1.2999999999999972,2185.285
2024-10-13 05:54:00,73.0,465.0897,1907.0,6.100000000000001,6.300000000000001,2.0,2344.704
2024-10-13 05:57:00,74.5,469.0249,1907.0,6.5,6.200000000000001,1.6999999999999957,2429.173
2024-10-13 06:00:00,73.5,447.6273,1907.0,6.699999999999996,6.300000000000001,1.7000000000000028,2376.584
2024-10-13 06:03:00,71.0,440.4948,1908.0,6.600000000000001,6.500000000000001,1.5,2258.141
2024-10-13 06:06:00,68.5,439.0191,1908.0,6.5,6.500000000000001,1.3999999999999986,2254.053
2024-10-13 06:09:00,69.0,457.2193,1908.0,6.5,6.4,1.6000000000000014,2237.645
2024-10-13 06:12:00,67.5,462.6302,1908.0,6.5,6.300000000000001,1.5,2215.737
2024-10-13 06:15:00,67.0,443.6921,1908.0,6.5,6.500000000000001,1.3999999999999986,2131.532
2024-10-13 06:18:00,63.0,431.8866,1908.0,6.0,6.000000000000001,0.6999999999999957,2055.628
2024-10-13 06:21:00,68.0,443.2002,1908.0,5.699999999999996,6.1000000000000005,1.7000000000000028,2213.365
2024-10-13 06:24:00,69.5,444.9219,1908.0,6.100000000000001,6.300000000000001,1.7999999999999972,2256.129
2024-10-13 06:27:00,69.0,437.5434,1908.0,6.299999999999997,6.500000000000001,1.5,2259.936
2024-10-13 06:30:00,67.5,431.8866,1908.0,6.199999999999996,6.4,1.7000000000000028,2199.276
2024-10-13 06:33:00,65.0,429.673,1908.0,6.199999999999996,6.3999999999999995,1.4000000000000057,2108.317
2024-10-13 06:36:00,64.5,446.8895,1908.0,6.199999999999996,6.500000000000001,1.4000000000000057,2118.798
2024-10-13 06:39:00,65.0,453.0382,1908.0,6.0,5.999999999999999,1.0,2159.158
2024-10-13 06:42:00,70.0,451.8085,1908.0,5.899999999999999,6.200000000000001,1.7000000000000028,2262.994
2024-10-13 06:45:00,69.0,442.4624,1908.0,6.199999999999996,6.500000000000001,1.7000000000000028,2227.088
2024-10-13 06:48:00,67.5,445.1678,1908.0,6.299999999999997,6.6000000000000005,1.6000000000000014,2197.285
2024-10-13 06:51:00,67.5,449.3489,1908.0,6.299999999999997,6.500000000000001,1.5,2166.051
2024-10-13 06:54:00,69.0,453.7761,1908.0,6.399999999999999,6.4,1.6000000000000014,2211.633
2024-10-13 06:57:00,69.5,457.4652,1908.0,6.5,6.300000000000001,1.6000000000000014,2203.502
2024-10-13 07:00:00,71.5,461.6464,1908.0,6.299999999999997,6.000000000000001,1.3000000000000043,2286.924
2024-10-13 07:03:00,72.5,452.3004,1909.0,6.5,6.5,1.7999999999999972,2340.256
2024-10-13 07:06:00,72.0,453.0382,1909.0,6.600000000000001,6.4,1.5,2317.992
2024-10-13 07:09:00,74.0,462.8762,1909.0,6.600000000000001,6.4,1.6999999999999957,2335.299
2024-10-13 07:12:00,73.0,466.5654,1909.0,6.699999999999996,6.3999999999999995,1.6000000000000014,2335.797
2024-10-13 07:15:00,72.0,463.86,1909.0,6.600000000000001,6.299999999999999,1.5999999999999943,2299.346
2024-10-13 07:18:00,70.0,459.6788,1909.0,6.399999999999999,6.3999999999999995,1.0,2183.905
2024-10-13 07:21:00,67.0,456.4815,1909.0,5.899999999999999,6.499999999999999,1.2000000000000028,2140.005
2024-10-13 07:24:00,66.5,450.5787,1909.0,5.5,6.3999999999999995,1.2999999999999972,2118.993
2024-10-13 07:27:00,70.5,442.9543,1909.0,5.299999999999997,6.299999999999999,1.7000000000000028,2271.75
2024-10-13 07:30:00,66.5,440.7407,1909.0,5.299999999999997,6.1,1.1000000000000014,2188.737
2024-10-13 07:33:00,71.0,437.0515,1909.0,5.399999999999999,6.3999999999999995,1.7000000000000028,2191.386
2024-10-13 07:36:00,67.5,441.9705,1909.0,5.199999999999996,6.199999999999999,1.4000000000000057,2174.268
2024-10-13 07:39:00,68.5,429.4271,1909.0,5.199999999999996,6.1,1.5,2206.504
2024-10-13 07:42:00,68.0,442.9543,1909.0,5.199999999999996,6.4,1.6000000000000014,2151.475
2024-10-13 07:45:00,66.5,440.0029,1909.0,5.199999999999996,6.199999999999999,1.6000000000000014,2134.182
2024-10-13 07:48:00,68.5,442.4624,1909.0,5.100000000000001,6.1,1.5,2201.657
2024-10-13 07:51:00,68.5,441.9705,1909.0,5.199999999999996,6.199999999999999,1.6000000000000014,2203.643
2024-10-13 07:54:00,69.5,446.1516,1909.0,5.299999999999997,6.299999999999999,1.7000000000000028,2253.511
2024-10-13 07:57:00,70.5,453.7761,1909.0,5.399999999999999,6.3999999999999995,1.7000000000000028,2281.156
2024-10-13 08:00:00,70.5,455.9896,1909.0,5.5,6.4,1.6999999999999957,2275.969
2024-10-13 08:03:00,70.5,455.9896,1910.0,5.600000000000001,6.500000000000001,1.5999999999999943,2261.027
2024-10-13 08:06:00,71.0,458.941,1910.0,5.600000000000001,6.299999999999999,1.7999999999999972,2272.005
2024-10-13 08:09:00,71.5,465.0897,1910.0,5.5,5.999999999999999,1.5,2289.075
2024-10-13 08:12:00,72.5,462.8762,1910.0,5.5,6.1,1.6999999999999957,2302.772
2024-10-13 08:15:00,73.0,467.7951,1910.0,5.600000000000001,6.199999999999999,1.7999999999999972,2341.421
2024-10-13 08:18:00,73.0,462.8762,1910.0,5.699999999999996,6.3999999999999995,1.7000000000000028,2329.958
2024-10-13 08:21:00,72.0,459.9248,1910.0,5.699999999999996,6.3999999999999995,1.7000000000000028,2325.285
2024-10-13 08:24:00,71.5,459.6788,1910.0,5.699999999999996,6.499999999999999,1.8000000000000043,2316.353
2024-10-13 08:27:00,70.5,467.7951,1910.0,5.699999999999996,6.3999999999999995,1.7000000000000028,2263.247
2024-10-13 08:30:00,69.0,463.3681,1910.0,5.699999999999996,6.3999999999999995,1.6000000000000014,2215.346
2024-10-13 08:33:00,68.5,466.0735,1910.0,5.600000000000001,6.299999999999999,1.5999999999999943,2197.69
2024-10-13 08:36:00,68.0,470.2546,1910.0,5.600000000000001,6.199999999999999,1.5999999999999943,2190.985
2024-10-13 08:39:00,68.0,484.5197,1910.0,5.600000000000001,6.1,1.5,2176.505
2024-10-13 08:42:00,72.5,482.0602,1910.0,5.399999999999999,5.8,1.6000000000000014,2331.981
2024-10-13 08:45:00,73.5,480.5845,1910.0,5.600000000000001,6.1,1.7999999999999972,2336.609
2024-10-13 08:48:00,71.5,482.0602,1910.0,5.699999999999996,6.199999999999999,1.8000000000000043,2308.507
2024-10-13 08:51:00,71.0,481.3224,1910.0,5.799999999999997,6.1,1.7000000000000028,2287.276
2024-10-13 08:54:00,71.0,487.963,1910.0,5.799999999999997,6.199999999999999,1.7000000000000028,2241.536
2024-10-13 08:57:00,71.0,495.5874,1910.0,5.699999999999996,6.1,1.8000000000000043,2302.135
2024-10-13 09:00:00,71.5,509.1146,1910.0,5.899999999999999,6.1,1.7000000000000028,2328.411
2024-10-13 09:03:00,71.0,493.3738,1911.0,5.699999999999996,6.1,1.2000000000000028,2266.549
2024-10-13 09:06:00,69.0,486.2413,1911.0,5.100000000000001,6.199999999999999,1.5,2213.386
2024-10-13 09:09:00,70.0,483.7818,1911.0,5.0,6.299999999999999,1.6999999999999957,2192.703
2024-10-13 09:12:00,72.0,487.963,1911.0,4.699999999999996,5.799999999999999,1.6000000000000014,2322.815
2024-10-13 09:15:00,74.5,506.6551,1911.0,4.899999999999999,5.999999999999999,1.8999999999999986,2386.611
2024-10-13 09:18:00,77.0,526.577,1911.0,5.0,5.999999999999999,2.1000000000000014,2464.824
2024-10-13 09:21:00,76.5,523.8715,1911.0,5.199999999999996,5.999999999999999,1.9000000000000057,2446.247
2024-10-13 09:24:00,78.0,525.5931,1911.0,5.299999999999997,6.1,1.8999999999999986,2495.656
2024-10-13 09:27:00,78.0,522.8877,1911.0,5.399999999999999,6.1,1.8999999999999986,2499.784
2024-10-13 09:30:00,78.0,522.6418,1911.0,5.5,6.200000000000001,1.8999999999999986,2512.524
2024-10-13 09:33:00,76.5,519.1985,1911.0,5.5,6.1,1.7999999999999972,2480.507
2024-10-13 09:36:00,76.5,524.8553,1911.0,5.399999999999999,6.1,1.7999999999999972,2461.89
2024-10-13 09:39:00,76.0,520.1823,1911.0,5.5,6.1,1.6999999999999957,2432.368
2024-10-13 09:42:00,76.0,515.0174,1911.0,5.399999999999999,6.199999999999999,1.7999999999999972,2421.028
2024-10-13 09:45:00,75.5,509.3605,1911.0,5.399999999999999,6.199999999999999,1.7000000000000028,2413.563
2024-10-13 09:48:00,75.5,515.0174,1911.0,5.399999999999999,6.1,1.7999999999999972,2425.832
2024-10-13 09:51:00,75.5,512.5579,1911.0,5.399999999999999,6.200000000000001,1.8999999999999986,2454.08
2024-10-13 09:54:00,75.0,505.9173,1911.0,5.399999999999999,6.300000000000001,1.7999999999999972,2451.873
2024-10-13 09:57:00,74.5,497.309,1911.0,5.399999999999999,6.300000000000001,1.7999999999999972,2435.923
2024-10-13 10:00:00,73.5,495.5874,1911.0,5.399999999999999,6.300000000000001,1.6000000000000014,2380.798
2024-10-13 10:03:00,72.5,498.0469,1912.0,5.199999999999996,6.299999999999999,1.8000000000000043,2364.74
2024-10-13 10:06:00,71.5,500.9983,1912.0,5.199999999999996,6.3999999999999995,1.8000000000000043,2335.403
2024-10-13 10:09:00,72.0,496.5712,1912.0,5.199999999999996,6.3,1.8000000000000043,2345.142
2024-10-13 10:12:00,70.0,492.8819,1912.0,5.199999999999996,6.199999999999999,1.7000000000000028,2363.682
2024-10-13 10:15:00,70.0,498.0469,1912.0,5.100000000000001,6.199999999999999,1.6999999999999957,2239.083
2024-10-13 10:18:00,69.0,494.8495,1912.0,5.0,6.1,1.6999999999999957,2245.702
2024-10-13 10:21:00,68.0,495.5874,1912.0,5.0,6.1,1.6999999999999957,2248.335
2024-10-13 10:24:00,68.0,500.2604,1912.0,5.0,6.199999999999999,1.6000000000000014,2208.267
2024-10-13 10:27:00,69.5,500.7523,1912.0,5.0,6.1,1.6999999999999957,2209.101
2024-10-13 10:30:00,73.5,499.0307,1912.0,5.0,6.200000000000001,2.1000000000000014,2359.77
2024-10-13 10:33:00,72.0,501.9821,1912.0,5.199999999999996,6.300000000000001,1.8000000000000043,2343.076
2024-10-13 10:36:00,72.5,496.0793,1912.0,5.199999999999996,6.200000000000001,1.8000000000000043,2348.774
2024-10-13 10:39:00,73.0,499.7685,1912.0,5.199999999999996,6.300000000000001,1.8000000000000043,2357.498
2024-10-13 10:42:00,73.0,499.7685,1912.0,5.199999999999996,6.300000000000001,1.9000000000000057,2375.23
2024-10-13 10:45:00,73.0,506.9011,1912.0,5.199999999999996,6.200000000000001,1.9000000000000057,2361.247
2024-10-13 10:48:00,73.0,507.147,1912.0,5.299999999999997,6.300000000000001,1.8000000000000043,2375.365
2024-10-13 10:51:00,73.0,508.3767,1912.0,5.299999999999997,6.200000000000001,1.8000000000000043,2375.955
2024-10-13 10:54:00,73.0,504.6875,1912.0,5.299999999999997,6.300000000000001,1.7000000000000028,2379.867
2024-10-13 10:57:00,72.0,509.3605,1912.0,5.199999999999996,6.300000000000001,1.8000000000000043,2380.6
2024-10-13 11:00:00,72.5,510.8362,1912.0,5.299999999999997,6.199999999999999,1.9000000000000057,2366.814
2024-10-13 11:03:00,73.0,514.5255,1913.0,5.199999999999996,6.1,1.9000000000000057,2373.894
2024-10-13 11:06:00,73.0,512.5579,1913.0,5.199999999999996,6.1,1.8000000000000043,2377.412
2024-10-13 11:09:00,72.5,512.066,1913.0,5.199999999999996,6.1,1.8000000000000043,2364.417
2024-10-13 11:12:00,72.5,505.1794,1913.0,5.199999999999996,6.1,1.8000000000000043,2355.527
2024-10-13 11:15:00,73.0,509.3605,1913.0,5.199999999999996,6.1,1.8000000000000043,2361.422
2024-10-13 11:18:00,73.0,505.9173,1913.0,5.199999999999996,6.199999999999999,1.8000000000000043,2346.079
2024-10-13 11:21:00,72.5,506.9011,1913.0,5.199999999999996,6.199999999999999,1.9000000000000057,2359.448
2024-10-13 11:24:00,73.0,507.6389,1913.0,5.299999999999997,6.300000000000001,1.9000000000000057,2371.7
2024-10-13 11:27:00,74.0,509.1146,1913.0,5.299999999999997,6.300000000000001,1.8000000000000043,2403.929
2024-10-13 11:30:00,74.0,513.0498,1913.0,5.399999999999999,6.300000000000001,1.8000000000000043,2426.335
2024-10-13 11:33:00,75.0,512.5579,1913.0,5.5,6.300000000000001,1.7999999999999972,2452.65
2024-10-13 11:36:00,75.5,513.7876,1913.0,5.399999999999999,6.200000000000001,1.7999999999999972,2450.144
2024-10-13 11:39:00,76.0,522.6418,1913.0,5.5,6.300000000000001,1.8999999999999986,2464.523
2024-10-13 11:42:00,76.0,510.0984,1913.0,5.5,6.300000000000001,1.8999999999999986,2464.859
2024-10-13 11:45:00,75.5,502.9659,1913.0,5.5,6.300000000000001,1.7999999999999972,2444.824
2024-10-13 11:48:00,75.0,501.4901,1913.0,5.5,6.300000000000001,1.7000000000000028,2427.803
2024-10-13 11:51:00,74.5,498.5388,1913.0,5.399999999999999,6.300000000000001,1.7000000000000028,2421.865
2024-10-13 11:54:00,74.5,497.0631,1913.0,5.399999999999999,6.300000000000001,1.8000000000000043,2424.79
2024-10-13 11:57:00,75.0,504.6875,1913.0,5.299999999999997,6.300000000000001,1.8999999999999986,2454.11
2024-10-13 12:00:00,74.5,507.8849,1913.0,5.5,6.300000000000001,1.7999999999999972,2426.431
2024-10-13 12:03:00,75.0,505.1794,1914.0,5.399999999999999,6.300000000000001,1.7999999999999972,2438.634
2024-10-13 12:06:00,74.5,501.9821,1914.0,5.399999999999999,6.300000000000001,1.7999999999999972,2429.702
2024-10-13 12:09:00,73.5,497.309,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2396.21
2024-10-13 12:12:00,72.0,492.1441,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2353.92
2024-10-13 12:15:00,71.0,491.1603,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2332.295
2024-10-13 12:18:00,72.0,492.1441,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2356.798
2024-10-13 12:21:00,73.0,491.8981,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2359.247
2024-10-13 12:24:00,72.5,490.4225,1914.0,5.199999999999996,6.4,1.8000000000000043,2353.676
2024-10-13 12:27:00,72.0,492.1441,1914.0,5.199999999999996,6.4,1.8000000000000043,2355.158
2024-10-13 12:30:00,72.5,492.1441,1914.0,5.199999999999996,6.300000000000001,1.8000000000000043,2355.988
2024-10-13 12:33:00,72.5,498.5388,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2362.867
2024-10-13 12:36:00,73.5,503.9496,1914.0,5.199999999999996,6.300000000000001,2.0,2391.342
2024-10-13 12:39:00,73.5,504.4415,1914.0,5.299999999999997,6.4,1.8000000000000043,2393.178
2024-10-13 12:42:00,73.5,501.7361,1914.0,5.199999999999996,6.4,1.9000000000000057,2393.665
2024-10-13 12:45:00,73.5,499.7685,1914.0,5.299999999999997,6.4,1.8999999999999986,2399.124
