Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-13 12:48:00,74.5,502.9659,1914.0,5.299999999999997,6.4,1.8999999999999986,2426.086
2024-10-13 12:51:00,75.0,508.1308,1914.0,5.399999999999999,6.4,1.7999999999999972,2436.25
2024-10-13 12:54:00,75.5,510.5902,1914.0,5.399999999999999,6.4,1.8999999999999986,2465.323
2024-10-13 12:57:00,76.0,511.3281,1914.0,5.399999999999999,6.4,1.8999999999999986,2470.904
2024-10-13 13:00:00,76.0,507.147,1914.0,5.5,6.5,1.8999999999999986,2458.254
2024-10-13 13:03:00,76.0,504.4415,1915.0,5.5,6.5,1.8999999999999986,2478.177
2024-10-13 13:06:00,75.5,501.9821,1915.0,5.5,6.5,1.7999999999999972,2487.657
2024-10-13 13:09:00,75.0,500.9983,1915.0,5.399999999999999,6.5,1.8999999999999986,2459.922
2024-10-13 13:12:00,75.0,500.9983,1915.0,5.399999999999999,6.4,1.8999999999999986,2460.993
2024-10-13 13:15:00,76.0,500.7523,1915.0,5.5,6.5,1.8999999999999986,2453.565
2024-10-13 13:18:00,75.5,503.2118,1915.0,5.5,6.5,1.7999999999999972,2461.39
2024-10-13 13:21:00,76.0,499.7685,1915.0,5.399999999999999,6.5,1.7999999999999972,2483.334
2024-10-13 13:24:00,76.5,494.3576,1915.0,5.399999999999999,6.5,1.8999999999999986,2474.162
2024-10-13 13:27:00,76.5,497.8009,1915.0,5.5,6.6,1.7999999999999972,2475.692
2024-10-13 13:30:00,76.5,499.5226,1915.0,5.5,6.6,1.7999999999999972,2476.041
2024-10-13 13:33:00,76.5,501.9821,1915.0,5.5,6.4,1.7999999999999972,2482.142
2024-10-13 13:36:00,76.0,499.5226,1915.0,5.5,6.4,1.8999999999999986,2478.912
2024-10-13 13:39:00,76.0,503.4577,1915.0,5.5,6.5,1.8999999999999986,2478.873
2024-10-13 13:42:00,76.5,499.2766,1915.0,5.5,6.4,1.8999999999999986,2475.477
2024-10-13 13:45:00,77.0,501.4901,1915.0,5.5,6.5,1.8999999999999986,2481.038
2024-10-13 13:48:00,77.5,507.147,1915.0,5.600000000000001,6.5,1.8999999999999986,2511.81
2024-10-13 13:51:00,77.0,507.6389,1915.0,5.600000000000001,6.5,1.8999999999999986,2510.265
2024-10-13 13:54:00,77.5,500.5063,1915.0,5.600000000000001,6.6,1.8999999999999986,2508.547
2024-10-13 13:57:00,76.5,497.8009,1915.0,5.600000000000001,6.6,1.7999999999999972,2485.224
2024-10-13 14:00:00,77.5,488.7008,1915.0,5.600000000000001,6.6000000000000005,1.7999999999999972,2495.91
2024-10-13 14:03:00,76.5,496.0793,1916.0,5.5,6.5,1.8999999999999986,2483.085
2024-10-13 14:06:00,76.0,498.0469,1916.0,5.5,6.5,1.7999999999999972,2485.298
2024-10-13 14:09:00,77.0,499.0307,1916.0,5.5,6.4,2.0,2486.41
2024-10-13 14:12:00,77.0,494.6036,1916.0,5.5,6.4,1.8999999999999986,2481.141
2024-10-13 14:15:00,76.5,496.5712,1916.0,5.600000000000001,6.4,1.7999999999999972,2483.354
2024-10-13 14:18:00,76.0,497.8009,1916.0,5.5,6.5,1.7999999999999972,2485.033
2024-10-13 14:21:00,75.5,499.5226,1916.0,5.400000000000002,6.5,1.8999999999999986,2468.485
2024-10-13 14:24:00,76.0,503.2118,1916.0,5.400000000000002,6.4,1.8999999999999986,2467.792
2024-10-13 14:27:00,76.0,501.4901,1916.0,5.5000000000000036,6.4,1.8999999999999986,2470.562
2024-10-13 14:30:00,77.5,505.6713,1916.0,5.5000000000000036,6.5,1.8999999999999986,2480.428
2024-10-13 14:33:00,76.5,507.6389,1916.0,5.5000000000000036,6.5,1.8999999999999986,2473.769
2024-10-13 14:36:00,77.0,500.5063,1916.0,5.5000000000000036,6.6,1.8999999999999986,2505.521
2024-10-13 14:39:00,77.0,500.5063,1916.0,5.5000000000000036,6.5,1.8999999999999986,2508.775
2024-10-13 14:42:00,77.0,502.7199,1916.0,5.599999999999998,6.5,1.9000000000000057,2511.51
2024-10-13 14:45:00,78.0,505.4254,1916.0,5.5000000000000036,6.5,2.0,2527.886
2024-10-13 14:48:00,77.5,500.2604,1916.0,5.599999999999998,6.6,1.9000000000000057,2534.073
2024-10-13 14:51:00,78.0,508.1308,1916.0,5.599999999999998,6.6,1.9000000000000057,2540.178
2024-10-13 14:54:00,78.5,494.3576,1916.0,5.599999999999998,6.6,1.9000000000000057,2534.892
2024-10-13 14:57:00,78.0,499.5226,1916.0,5.599999999999998,6.699999999999999,1.9000000000000057,2527.181
2024-10-13 15:00:00,79.0,500.2604,1916.0,5.599999999999998,6.6,1.9000000000000057,2540.593
2024-10-13 15:03:00,78.5,498.0469,1917.0,5.599999999999998,6.6,1.9000000000000057,2554.769
2024-10-13 15:06:00,79.0,499.2766,1917.0,5.699999999999999,6.6,1.8999999999999986,2551.804
2024-10-13 15:09:00,79.0,502.9659,1917.0,5.699999999999999,6.699999999999999,1.8999999999999986,2570.402
2024-10-13 15:12:00,78.0,504.1956,1917.0,5.699999999999999,6.6,1.8000000000000043,2546.667
2024-10-13 15:15:00,79.0,503.2118,1917.0,5.699999999999999,6.6,1.8999999999999986,2548.29
2024-10-13 15:18:00,78.5,496.5712,1917.0,5.599999999999998,6.6,1.9000000000000057,2537.166
2024-10-13 15:21:00,79.0,502.228,1917.0,5.599999999999998,6.6,1.9000000000000057,2550.581
2024-10-13 15:24:00,78.5,499.2766,1917.0,5.599999999999998,6.6,1.9000000000000057,2538.684
2024-10-13 15:27:00,78.0,497.0631,1917.0,5.4999999999999964,6.6,1.9000000000000057,2529.879
2024-10-13 15:30:00,77.0,491.6522,1917.0,5.599999999999998,6.6,1.8000000000000043,2528.443
2024-10-13 15:33:00,79.0,497.8009,1917.0,5.599999999999998,6.6,1.9000000000000057,2505.22
2024-10-13 15:36:00,78.0,496.5712,1917.0,5.599999999999998,6.6,1.9000000000000057,2495.797
2024-10-13 15:39:00,76.0,498.5388,1917.0,5.5000000000000036,6.5,1.8999999999999986,2484.945
2024-10-13 15:42:00,76.0,498.5388,1917.0,5.400000000000002,6.5,1.8999999999999986,2484.357
2024-10-13 15:45:00,76.5,500.9983,1917.0,5.599999999999998,6.5,1.9000000000000057,2485.517
2024-10-13 15:48:00,77.0,501.7361,1917.0,5.4999999999999964,6.5,1.9000000000000057,2519.996
2024-10-13 15:51:00,77.0,502.9659,1917.0,5.4999999999999964,6.5,1.9000000000000057,2514.81
2024-10-13 15:54:00,78.5,504.6875,1917.0,5.4999999999999964,6.5,2.0,2542.643
2024-10-13 15:57:00,78.5,507.6389,1917.0,5.4999999999999964,6.6,2.0,2558.743
2024-10-13 16:00:00,79.0,508.3767,1917.0,5.599999999999998,6.5,1.8999999999999986,2552.501
2024-10-13 16:03:00,78.5,510.5902,1918.0,5.699999999999999,6.5,1.7000000000000028,2550.779
2024-10-13 16:06:00,79.0,511.3281,1918.0,5.599999999999998,6.5,1.8999999999999986,2563.098
2024-10-13 16:09:00,79.5,512.066,1918.0,5.699999999999999,6.5,1.7999999999999972,2583.332
2024-10-13 16:12:00,79.5,511.3281,1918.0,5.699999999999999,6.6,1.8999999999999986,2589.054
2024-10-13 16:15:00,80.0,510.5902,1918.0,5.699999999999999,6.6,2.0,2589.754
2024-10-13 16:18:00,80.0,511.3281,1918.0,5.699999999999999,6.5,2.0,2587.631
2024-10-13 16:21:00,80.0,512.5579,1918.0,5.800000000000001,6.6,1.8999999999999986,2605.914
2024-10-13 16:24:00,80.0,509.6065,1918.0,5.800000000000001,6.6,1.8999999999999986,2608.023
2024-10-13 16:27:00,80.0,507.6389,1918.0,5.800000000000001,6.6,1.7999999999999972,2587.528
2024-10-13 16:30:00,79.0,505.4254,1918.0,5.699999999999999,6.6,1.8999999999999986,2561.066
2024-10-13 16:33:00,79.0,505.4254,1918.0,5.699999999999999,6.5,1.7999999999999972,2560.682
2024-10-13 16:36:00,79.0,505.1794,1918.0,5.699999999999999,6.5,1.7999999999999972,2553.382
2024-10-13 16:39:00,81.0,505.4254,1918.0,5.699999999999999,6.6,2.0,2617.566
2024-10-13 16:42:00,80.0,504.6875,1918.0,5.800000000000001,6.6,1.7999999999999972,2612.884
2024-10-13 16:45:00,79.0,500.9983,1918.0,5.699999999999999,6.6,2.0,2583.629
2024-10-13 16:48:00,79.5,499.5226,1918.0,5.699999999999999,6.6,1.8999999999999986,2585.111
2024-10-13 16:51:00,79.5,504.4415,1918.0,5.699999999999999,6.699999999999999,2.0,2601.341
2024-10-13 16:54:00,79.0,502.7199,1918.0,5.800000000000001,6.699999999999999,1.7999999999999972,2571.693
2024-10-13 16:57:00,78.5,499.5226,1918.0,5.800000000000001,6.6,1.6999999999999957,2552.825
2024-10-13 17:00:00,79.0,496.5712,1918.0,5.800000000000001,6.699999999999999,1.8999999999999986,2577.751
2024-10-13 17:03:00,78.5,502.228,1919.0,5.699999999999999,6.6,1.7999999999999972,2556.191
2024-10-13 17:06:00,78.5,505.6713,1919.0,5.699999999999999,6.6,1.7999999999999972,2555.855
2024-10-13 17:09:00,79.0,501.4901,1919.0,5.699999999999999,6.6,1.8999999999999986,2564.671
2024-10-13 17:12:00,79.0,498.2928,1919.0,5.699999999999999,6.6,2.0,2596.606
2024-10-13 17:15:00,79.5,495.5874,1919.0,5.699999999999999,6.6,1.8999999999999986,2565.357
2024-10-13 17:18:00,79.0,493.6198,1919.0,5.699999999999999,6.699999999999999,1.7999999999999972,2576.913
2024-10-13 17:21:00,78.5,496.5712,1919.0,5.699999999999999,6.8,1.7999999999999972,2560.723
2024-10-13 17:24:00,78.0,499.5226,1919.0,5.699999999999999,6.699999999999999,1.7000000000000028,2556.393
2024-10-13 17:27:00,77.5,493.3738,1919.0,5.699999999999999,6.699999999999999,1.7000000000000028,2526.594
2024-10-13 17:30:00,77.5,488.4549,1919.0,5.599999999999998,6.6,1.8000000000000043,2514.957
2024-10-13 17:33:00,78.0,498.5388,1919.0,5.599999999999998,6.6,1.8999999999999986,2525.467
2024-10-13 17:36:00,78.0,501.4901,1919.0,5.599999999999998,6.6,1.8999999999999986,2500.14
2024-10-13 17:39:00,76.0,495.8333,1919.0,5.599999999999998,6.5,1.8000000000000043,2479.121
2024-10-13 17:42:00,76.0,487.963,1919.0,5.599999999999998,6.6,1.8000000000000043,2482.475
2024-10-13 17:45:00,77.0,493.6198,1919.0,5.4999999999999964,6.6,1.9000000000000057,2505.432
2024-10-13 17:48:00,76.5,493.6198,1919.0,5.4999999999999964,6.6,1.9000000000000057,2498.659
2024-10-13 17:51:00,76.0,491.1603,1919.0,5.4999999999999964,6.6,1.9000000000000057,2481.388
2024-10-13 17:54:00,76.5,492.39,1919.0,5.4999999999999964,6.6,1.9000000000000057,2489.956
2024-10-13 17:57:00,77.0,500.7523,1919.0,5.4999999999999964,6.6,2.0,2509.251
2024-10-13 18:00:00,77.5,494.3576,1919.0,5.599999999999998,6.6,1.8000000000000043,2523.313
2024-10-13 18:03:00,78.0,485.7494,1920.0,5.599999999999998,6.8,1.8999999999999986,2528.321
2024-10-13 18:06:00,77.5,487.963,1920.0,5.599999999999998,6.699999999999999,1.8999999999999986,2536.198
2024-10-13 18:09:00,78.0,497.0631,1920.0,5.599999999999998,6.699999999999999,1.8000000000000043,2553.671
2024-10-13 18:12:00,78.0,492.39,1920.0,5.699999999999999,6.8,1.8999999999999986,2552.584
2024-10-13 18:15:00,79.0,488.7008,1920.0,5.699999999999999,6.8,1.7999999999999972,2534.459
2024-10-13 18:18:00,78.0,495.5874,1920.0,5.599999999999998,6.699999999999999,1.8000000000000043,2532.583
2024-10-13 18:21:00,78.0,492.39,1920.0,5.599999999999998,6.6,1.8000000000000043,2531.349
2024-10-13 18:24:00,78.0,491.1603,1920.0,5.4999999999999964,6.6,1.9000000000000057,2517.028
2024-10-13 18:27:00,77.0,494.6036,1920.0,5.4999999999999964,6.6,1.9000000000000057,2535.619
2024-10-13 18:30:00,78.5,499.5226,1920.0,5.599999999999998,6.6,1.8999999999999986,2528.599
2024-10-13 18:33:00,76.5,490.9144,1920.0,5.599999999999998,6.6,1.7000000000000028,2494.078
2024-10-13 18:36:00,76.5,482.5521,1920.0,5.4999999999999964,6.6,1.8000000000000043,2487.12
2024-10-13 18:39:00,76.5,492.8819,1920.0,5.400000000000002,6.6,1.8999999999999986,2480.252
2024-10-13 18:42:00,76.0,490.4225,1920.0,5.4999999999999964,6.6,1.8000000000000043,2490.573
2024-10-13 18:45:00,76.0,481.8142,1920.0,5.400000000000002,6.6,1.8999999999999986,2448.843
2024-10-13 18:48:00,76.5,491.8981,1920.0,5.400000000000002,6.8,2.0,2483.649
2024-10-13 18:51:00,76.5,491.1603,1920.0,5.4999999999999964,6.6,1.9000000000000057,2461.454
2024-10-13 18:54:00,76.0,485.7494,1920.0,5.400000000000002,6.6,1.8999999999999986,2452.893
2024-10-13 18:57:00,76.0,486.9792,1920.0,5.400000000000002,6.6,1.8999999999999986,2456.706
2024-10-13 19:00:00,76.5,492.1441,1920.0,5.400000000000002,6.699999999999999,1.8999999999999986,2455.169
2024-10-13 19:03:00,75.5,489.1927,1921.0,5.400000000000002,6.6,1.8999999999999986,2458.271
2024-10-13 19:06:00,77.0,498.2928,1921.0,5.400000000000002,6.6,2.0,2489.289
2024-10-13 19:09:00,76.5,492.39,1921.0,5.400000000000002,6.6,1.8999999999999986,2482.547
2024-10-13 19:12:00,76.0,498.2928,1921.0,5.5000000000000036,6.6,1.8999999999999986,2474.791
2024-10-13 19:15:00,75.5,492.39,1921.0,5.400000000000002,6.6,1.8999999999999986,2464.0
2024-10-13 19:18:00,76.0,502.228,1921.0,5.400000000000002,6.4,1.7999999999999972,2464.494
2024-10-13 19:21:00,76.0,498.0469,1921.0,5.400000000000002,6.6,1.8999999999999986,2486.991
2024-10-13 19:24:00,77.5,499.2766,1921.0,5.400000000000002,6.5,1.8999999999999986,2515.281
2024-10-13 19:27:00,77.0,508.8687,1921.0,5.4999999999999964,6.5,1.9000000000000057,2517.596
2024-10-13 19:30:00,77.5,497.0631,1921.0,5.4999999999999964,6.5,1.9000000000000057,2511.861
2024-10-13 19:33:00,77.0,493.6198,1921.0,5.4999999999999964,6.5,1.8000000000000043,2482.79
2024-10-13 19:36:00,76.5,499.7685,1921.0,5.400000000000002,6.5,1.8999999999999986,2475.289
2024-10-13 19:39:00,76.0,499.2766,1921.0,5.400000000000002,6.5,1.7999999999999972,2460.221
2024-10-13 19:42:00,75.5,490.6684,1921.0,5.400000000000002,6.4,1.8999999999999986,2446.529
2024-10-13 19:45:00,75.5,499.7685,1921.0,5.400000000000002,6.4,1.7999999999999972,2444.402
2024-10-13 19:48:00,75.5,498.0469,1921.0,5.400000000000002,6.5,1.7999999999999972,2442.162
2024-10-13 19:51:00,75.5,486.7332,1921.0,5.5000000000000036,6.4,1.7999999999999972,2442.004
2024-10-13 19:54:00,75.5,493.6198,1921.0,5.400000000000002,6.5,1.8999999999999986,2444.001
2024-10-13 19:57:00,75.5,498.5388,1921.0,5.400000000000002,6.6,1.8999999999999986,2448.953
2024-10-13 20:00:00,75.5,494.8495,1921.0,5.400000000000002,6.5,1.7999999999999972,2451.661
2024-10-13 20:03:00,75.5,498.2928,1922.0,5.400000000000002,6.4,1.8999999999999986,2440.648
2024-10-13 20:06:00,76.0,502.228,1922.0,5.400000000000002,6.4,1.8999999999999986,2465.465
2024-10-13 20:09:00,75.5,498.2928,1922.0,5.400000000000002,6.4,1.8999999999999986,2449.96
2024-10-13 20:12:00,75.0,503.9496,1922.0,5.400000000000002,6.4,1.7999999999999972,2451.399
2024-10-13 20:15:00,76.5,502.9659,1922.0,5.5000000000000036,6.5,1.8999999999999986,2472.735
2024-10-13 20:18:00,77.0,506.9011,1922.0,5.599999999999998,6.4,1.9000000000000057,2489.101
2024-10-13 20:21:00,78.5,511.3281,1922.0,5.4999999999999964,6.6,1.9000000000000057,2511.56
2024-10-13 20:24:00,78.0,514.2795,1922.0,5.4999999999999964,6.5,1.9000000000000057,2531.869
2024-10-13 20:27:00,78.0,514.5255,1922.0,5.4999999999999964,6.5,1.9000000000000057,2519.303
2024-10-13 20:30:00,78.5,511.82,1922.0,5.4999999999999964,6.5,2.0,2576.416
2024-10-13 20:33:00,80.0,513.0498,1922.0,5.699999999999999,6.6,1.7999999999999972,2600.841
2024-10-13 20:36:00,79.0,508.3767,1922.0,5.699999999999999,6.5,1.7999999999999972,2566.42
2024-10-13 20:39:00,79.0,505.9173,1922.0,5.599999999999998,6.5,1.8999999999999986,2573.81
2024-10-13 20:42:00,79.0,506.9011,1922.0,5.800000000000001,6.5,1.7999999999999972,2560.284
2024-10-13 20:45:00,78.0,502.7199,1922.0,5.699999999999999,6.5,1.7000000000000028,2532.753
2024-10-13 20:48:00,78.0,496.5712,1922.0,5.4999999999999964,6.5,1.9000000000000057,2531.953
2024-10-13 20:51:00,78.0,501.4901,1922.0,5.4999999999999964,6.6,1.9000000000000057,2535.855
2024-10-13 20:54:00,78.0,502.228,1922.0,5.599999999999998,6.6,1.9000000000000057,2537.023
2024-10-13 20:57:00,77.5,499.7685,1922.0,5.599999999999998,6.5,1.8000000000000043,2516.057
2024-10-13 21:00:00,77.5,505.4254,1922.0,5.4999999999999964,6.5,1.8000000000000043,2511.978
2024-10-13 21:03:00,78.0,501.7361,1923.0,5.4999999999999964,6.6,1.9000000000000057,2491.296
2024-10-13 21:06:00,77.0,496.0793,1923.0,5.599999999999998,6.5,1.8000000000000043,2494.982
2024-10-13 21:09:00,76.5,494.8495,1923.0,5.5000000000000036,6.5,1.8999999999999986,2452.969
2024-10-13 21:12:00,75.5,493.6198,1923.0,5.5000000000000036,6.5,1.7999999999999972,2454.75
2024-10-13 21:15:00,75.5,488.2089,1923.0,5.5000000000000036,6.5,1.7999999999999972,2450.288
2024-10-13 21:18:00,76.0,501.9821,1923.0,5.5000000000000036,6.5,2.0,2474.474
2024-10-13 21:21:00,76.0,501.7361,1923.0,5.5000000000000036,6.5,1.8999999999999986,2480.407
2024-10-13 21:24:00,76.0,489.9306,1923.0,5.5000000000000036,6.5,1.8999999999999986,2466.617
2024-10-13 21:27:00,76.0,503.2118,1923.0,5.5000000000000036,6.4,1.8999999999999986,2464.905
2024-10-13 21:30:00,75.5,494.6036,1923.0,5.5000000000000036,6.4,1.7999999999999972,2453.991
2024-10-13 21:33:00,76.0,500.5063,1923.0,5.5000000000000036,6.4,1.8999999999999986,2458.763
2024-10-13 21:36:00,75.5,500.9983,1923.0,5.5000000000000036,6.5,1.7999999999999972,2452.938
2024-10-13 21:39:00,76.0,502.228,1923.0,5.400000000000002,6.4,1.7999999999999972,2464.685
2024-10-13 21:42:00,76.0,494.8495,1923.0,5.5000000000000036,6.5,1.8999999999999986,2460.012
2024-10-13 21:45:00,76.5,502.9659,1923.0,5.5000000000000036,6.4,1.8999999999999986,2459.609
2024-10-13 21:48:00,75.5,500.2604,1923.0,5.5000000000000036,6.4,1.8999999999999986,2451.494
2024-10-13 21:51:00,75.5,500.2604,1923.0,5.5000000000000036,6.4,1.8999999999999986,2456.105
2024-10-13 21:54:00,76.0,501.9821,1923.0,5.5000000000000036,6.4,1.8999999999999986,2448.558
2024-10-13 21:57:00,76.5,500.9983,1923.0,5.400000000000002,6.5,2.0,2469.705
2024-10-13 22:00:00,77.0,499.7685,1923.0,5.599999999999998,6.5,1.9000000000000057,2506.651
2024-10-13 22:03:00,77.5,506.6551,1924.0,5.599999999999998,6.5,1.9000000000000057,2546.722
2024-10-13 22:06:00,78.5,504.6875,1924.0,5.599999999999998,6.4,1.9000000000000057,2522.306
2024-10-13 22:09:00,79.0,506.6551,1924.0,5.599999999999998,6.5,2.0,2552.708
2024-10-13 22:12:00,79.5,505.1794,1924.0,5.699999999999999,6.5,1.8999999999999986,2558.139
2024-10-13 22:15:00,79.0,509.6065,1924.0,5.699999999999999,6.6,1.8000000000000043,2522.392
2024-10-13 22:18:00,78.5,504.4415,1924.0,5.599999999999998,6.6,1.9000000000000057,2547.785
2024-10-13 22:21:00,79.0,503.9496,1924.0,5.699999999999999,6.5,1.8999999999999986,2572.106
2024-10-13 22:24:00,78.5,503.2118,1924.0,5.699999999999999,6.6,1.8999999999999986,2562.354
2024-10-13 22:27:00,78.0,501.7361,1924.0,5.699999999999999,6.6,1.8000000000000043,2536.356
2024-10-13 22:30:00,78.5,497.309,1924.0,5.599999999999998,6.6,1.9000000000000057,2569.019
2024-10-13 22:33:00,78.0,492.8819,1924.0,5.599999999999998,6.6,2.0,2550.504
2024-10-13 22:36:00,78.0,497.309,1924.0,5.699999999999999,6.699999999999999,1.8999999999999986,2576.608
2024-10-13 22:39:00,77.5,491.6522,1924.0,5.699999999999999,6.8,1.8000000000000043,2556.157
2024-10-13 22:42:00,77.5,488.7008,1924.0,5.599999999999998,6.6,1.8000000000000043,2513.14
2024-10-13 22:45:00,77.0,499.2766,1924.0,5.5000000000000036,6.5,1.8999999999999986,2507.742
2024-10-13 22:48:00,76.5,497.309,1924.0,5.599999999999998,6.5,1.8000000000000043,2521.804
2024-10-13 22:51:00,76.5,493.1279,1924.0,5.599999999999998,6.6,1.9000000000000057,2521.07
2024-10-13 22:54:00,75.5,495.8333,1924.0,5.599999999999998,6.6,1.7000000000000028,2479.283
2024-10-13 22:57:00,75.0,487.4711,1924.0,5.5000000000000036,6.5,1.7999999999999972,2456.427
2024-10-13 23:00:00,75.5,494.1117,1924.0,5.5000000000000036,6.5,1.7999999999999972,2453.778
2024-10-13 23:03:00,74.5,489.1927,1925.0,5.5000000000000036,6.5,1.7999999999999972,2460.189
2024-10-13 23:06:00,75.0,467.3032,1925.0,6.0000000000000036,6.8,1.8999999999999986,2444.777
2024-10-13 23:09:00,72.5,447.8733,1925.0,6.099999999999998,6.699999999999999,1.8000000000000043,2389.944
2024-10-13 23:12:00,71.0,440.7407,1925.0,6.0000000000000036,6.8999999999999995,1.6999999999999957,2301.133
2024-10-13 23:15:00,71.0,431.3947,1925.0,5.900000000000002,6.999999999999999,1.6999999999999957,2336.012
2024-10-13 23:18:00,69.5,442.4624,1925.0,5.800000000000001,6.699999999999999,1.2000000000000028,2180.125
2024-10-13 23:21:00,74.5,436.3137,1925.0,5.400000000000002,6.499999999999999,1.8999999999999986,2488.614
2024-10-13 23:24:00,75.0,433.3623,1925.0,5.699999999999999,6.8999999999999995,2.1000000000000014,2457.57
2024-10-13 23:27:00,72.5,445.1678,1925.0,6.0000000000000036,6.8999999999999995,1.6999999999999957,2373.985
2024-10-13 23:30:00,71.5,450.3327,1925.0,6.0000000000000036,6.8999999999999995,1.5999999999999943,2325.751
2024-10-13 23:33:00,71.5,439.511,1925.0,5.900000000000002,6.8999999999999995,1.6999999999999957,2310.234
2024-10-13 23:36:00,71.0,450.0868,1925.0,5.800000000000001,6.699999999999999,1.7000000000000028,2295.604
2024-10-13 23:39:00,73.0,457.9572,1925.0,5.900000000000002,6.799999999999999,1.6999999999999957,2287.298
2024-10-13 23:42:00,71.0,450.3327,1925.0,5.900000000000002,6.699999999999999,1.6000000000000014,2298.463
2024-10-13 23:45:00,70.5,442.9543,1925.0,5.899999999999999,6.499999999999999,1.3999999999999986,2275.475
2024-10-13 23:48:00,73.5,452.7923,1925.0,5.600000000000001,6.299999999999999,1.5999999999999943,2375.735
2024-10-13 23:51:00,73.5,450.5787,1925.0,5.899999999999999,6.6,1.7999999999999972,2376.757
2024-10-13 23:54:00,74.0,447.6273,1925.0,6.0,6.699999999999999,1.8999999999999986,2375.859
2024-10-13 23:57:00,73.0,449.8409,1925.0,6.100000000000001,6.799999999999999,1.7999999999999972,2341.091
2024-10-14 00:00:00,73.0,448.1192,1925.0,6.100000000000001,6.8999999999999995,1.5999999999999943,2332.871
2024-10-14 00:03:00,72.0,445.6598,1926.0,5.900000000000002,6.8999999999999995,1.6999999999999957,2349.873
2024-10-14 00:06:00,73.0,460.9086,1926.0,6.100000000000001,6.9,1.6999999999999957,2364.179
2024-10-14 00:09:00,73.5,455.2517,1926.0,6.100000000000001,6.8999999999999995,1.7999999999999972,2378.386
2024-10-14 00:12:00,71.5,444.184,1926.0,6.0,6.699999999999999,1.6000000000000014,2303.892
2024-10-14 00:15:00,70.5,454.7599,1926.0,5.899999999999999,6.6,1.2000000000000028,2240.556
2024-10-14 00:18:00,74.5,445.4138,1926.0,5.600000000000001,6.6,1.8999999999999986,2390.649
2024-10-14 00:21:00,73.0,449.3489,1926.0,5.899999999999999,6.6,1.7000000000000028,2359.19
2024-10-14 00:24:00,73.0,458.941,1926.0,5.899999999999999,6.699999999999999,1.7000000000000028,2359.109
2024-10-14 00:27:00,73.5,441.9705,1926.0,6.0,6.8999999999999995,1.6999999999999957,2355.637
2024-10-14 00:30:00,71.0,441.7245,1926.0,6.0,6.8999999999999995,1.6999999999999957,2319.701
2024-10-14 00:33:00,69.0,455.4977,1926.0,5.899999999999999,6.699999999999999,1.0,2243.209
2024-10-14 00:36:00,73.0,441.7245,1926.0,5.699999999999996,6.6,1.7000000000000028,2398.999
2024-10-14 00:39:00,72.5,451.5625,1926.0,5.899999999999999,6.799999999999999,1.7999999999999972,2330.527
2024-10-14 00:42:00,70.5,450.0868,1926.0,5.899999999999999,6.699999999999999,1.7000000000000028,2250.032
2024-10-14 00:45:00,70.5,440.0029,1926.0,5.899999999999999,6.699999999999999,1.5,2331.221
2024-10-14 00:48:00,69.0,447.6273,1926.0,5.799999999999997,6.799999999999999,1.7000000000000028,2253.758
2024-10-14 00:51:00,70.0,455.4977,1926.0,5.899999999999999,6.799999999999999,1.6000000000000014,2270.982
2024-10-14 00:54:00,70.5,445.4138,1926.0,5.899999999999999,6.699999999999999,1.6000000000000014,2315.975
2024-10-14 00:57:00,68.0,453.0382,1926.0,5.699999999999996,6.699999999999999,1.4000000000000057,2184.054
2024-10-14 01:00:00,72.0,437.0515,1926.0,5.600000000000001,6.499999999999999,1.5999999999999943,2350.566
2024-10-14 01:03:00,72.0,443.2002,1927.0,5.699999999999996,6.6,1.7000000000000028,2366.958
2024-10-14 01:06:00,71.0,453.5301,1927.0,5.899999999999999,6.6,1.5,2309.972
2024-10-14 01:09:00,70.5,440.0029,1927.0,5.799999999999997,6.699999999999999,1.7000000000000028,2297.536
2024-10-14 01:12:00,70.5,448.6111,1927.0,5.799999999999997,6.699999999999999,1.6000000000000014,2288.23
2024-10-14 01:15:00,68.0,457.9572,1927.0,5.699999999999996,6.499999999999999,1.1000000000000014,2307.871
2024-10-14 01:18:00,74.0,452.5463,1927.0,5.600000000000001,6.499999999999999,1.8999999999999986,2416.982
2024-10-14 01:21:00,74.5,460.1707,1927.0,5.699999999999996,6.3999999999999995,1.9000000000000057,2409.493
2024-10-14 01:24:00,72.5,460.4167,1927.0,5.799999999999997,6.6,1.7000000000000028,2363.708
2024-10-14 01:27:00,72.5,445.6598,1927.0,5.899999999999999,6.699999999999999,2.0,2348.941
2024-10-14 01:30:00,69.5,451.5625,1927.0,5.5,6.699999999999999,1.3999999999999986,2278.402
2024-10-14 01:33:00,68.5,457.2193,1927.0,5.199999999999996,6.8,1.6000000000000014,2248.873
2024-10-14 01:36:00,68.5,451.5625,1927.0,5.100000000000001,6.6,1.7999999999999972,2236.655
2024-10-14 01:39:00,68.5,463.614,1927.0,5.100000000000001,6.699999999999999,1.5999999999999943,2257.98
2024-10-14 01:42:00,68.5,453.0382,1927.0,5.100000000000001,6.6,1.7999999999999972,2203.403
2024-10-14 01:45:00,67.5,440.7407,1927.0,5.0,6.6,1.6999999999999957,2213.982
2024-10-14 01:48:00,71.5,452.5463,1927.0,4.899999999999999,6.499999999999999,1.5,2328.348
2024-10-14 01:51:00,70.5,446.3976,1927.0,4.899999999999999,6.5,1.6000000000000014,2287.607
2024-10-14 01:54:00,70.5,441.9705,1927.0,5.0,6.6,1.6000000000000014,2283.904
2024-10-14 01:57:00,70.5,450.3327,1927.0,5.0,6.8,1.6999999999999957,2307.014
2024-10-14 02:00:00,68.5,435.5758,1928.0,4.899999999999999,6.3999999999999995,1.2999999999999972,2283.944
2024-10-14 02:03:00,70.5,424.2621,1928.0,4.899999999999999,6.699999999999999,2.6000000000000014,2289.195
2024-10-14 02:06:00,70.5,449.103,1928.0,5.699999999999996,6.699999999999999,1.9000000000000057,2266.545
2024-10-14 02:09:00,68.5,439.511,1928.0,5.899999999999999,6.8,1.8999999999999986,2246.014
2024-10-14 02:12:00,69.5,445.6598,1928.0,6.100000000000001,6.6,1.6999999999999957,2259.924
2024-10-14 02:15:00,69.0,451.3165,1928.0,6.0,6.6,1.8999999999999986,2267.997
2024-10-14 02:18:00,70.5,448.8571,1928.0,6.100000000000001,6.699999999999999,1.7999999999999972,2275.182
2024-10-14 02:21:00,70.5,454.022,1928.0,6.200000000000003,6.8,1.6999999999999957,2315.701
2024-10-14 02:24:00,70.0,453.0382,1928.0,6.200000000000003,6.8,1.5,2232.543
2024-10-14 02:27:00,72.5,440.7407,1928.0,6.0,6.5,1.6000000000000014,2394.554
2024-10-14 02:30:00,71.0,441.7245,1928.0,6.200000000000003,6.699999999999999,1.6999999999999957,2330.305
2024-10-14 02:33:00,70.0,443.6921,1928.0,6.200000000000003,6.8,1.5999999999999943,2268.064
2024-10-14 02:36:00,65.0,432.6244,1928.0,6.0,6.5,1.3999999999999986,2172.888
2024-10-14 02:39:00,68.0,435.3299,1928.0,5.699999999999996,6.5,1.3000000000000043,2281.308
2024-10-14 02:42:00,70.0,442.4624,1928.0,5.799999999999997,6.5,1.6000000000000014,2268.651
2024-10-14 02:45:00,70.5,432.8704,1928.0,5.899999999999999,6.5,1.6000000000000014,2333.792
2024-10-14 02:48:00,65.0,432.8704,1928.0,6.0,6.3999999999999995,0.6000000000000014,2104.855
2024-10-14 02:51:00,69.0,439.265,1928.0,5.5,6.5,1.5,2270.04
2024-10-14 02:54:00,70.5,437.0515,1928.0,5.700000000000003,6.8,1.7999999999999972,2300.342
2024-10-14 02:57:00,70.0,449.103,1928.0,6.100000000000001,6.6,1.6999999999999957,2269.073
2024-10-14 03:00:00,69.0,445.4138,1928.0,6.200000000000003,6.8,1.5999999999999943,2262.419
2024-10-14 03:03:00,66.5,428.9352,1929.0,6.100000000000001,6.699999999999999,1.5,2171.906
2024-10-14 03:06:00,69.5,450.3327,1929.0,5.700000000000003,6.3999999999999995,1.3999999999999986,2299.843
2024-10-14 03:09:00,71.5,454.2679,1929.0,5.899999999999999,6.6,1.7000000000000028,2330.579
2024-10-14 03:12:00,73.0,448.6111,1929.0,6.100000000000001,6.6,1.7999999999999972,2383.893
2024-10-14 03:15:00,72.5,449.8409,1929.0,6.200000000000003,6.7,1.7999999999999972,2373.641
2024-10-14 03:18:00,70.5,449.3489,1929.0,6.200000000000003,6.8,1.5999999999999943,2304.686
2024-10-14 03:21:00,70.5,448.6111,1929.0,6.200000000000003,6.6,1.5999999999999943,2314.049
2024-10-14 03:24:00,71.0,462.6302,1929.0,6.200000000000003,6.6,1.7999999999999972,2320.293
2024-10-14 03:27:00,71.0,455.0058,1929.0,6.299999999999997,6.7,1.7000000000000028,2321.115
2024-10-14 03:30:00,68.0,434.1001,1929.0,6.200000000000003,6.8,1.3999999999999986,2187.405
2024-10-14 03:33:00,66.0,440.2488,1929.0,6.0,6.7,1.5,2140.739
2024-10-14 03:36:00,68.0,430.6568,1929.0,5.700000000000003,6.4,1.2999999999999972,2214.089
2024-10-14 03:39:00,69.0,431.8866,1929.0,5.700000000000003,6.5,1.5999999999999943,2266.71
2024-10-14 03:42:00,69.0,440.0029,1929.0,5.700000000000003,6.6,1.5999999999999943,2242.238
2024-10-14 03:45:00,68.5,423.5243,1929.0,5.799999999999997,6.6000000000000005,1.5,2255.188
2024-10-14 03:48:00,67.5,428.9352,1929.0,5.600000000000001,6.2,1.1999999999999957,2196.478
2024-10-14 03:51:00,70.0,435.8218,1929.0,5.700000000000003,6.8,1.6999999999999957,2292.136
2024-10-14 03:54:00,69.0,428.9352,1929.0,5.799999999999997,6.7,1.6000000000000014,2282.163
2024-10-14 03:57:00,69.5,434.592,1929.0,6.0,6.7,1.3999999999999986,2225.414
2024-10-14 04:00:00,68.5,427.2136,1929.0,5.700000000000003,6.2,1.1999999999999957,2224.881
2024-10-14 04:03:00,68.0,417.1296,1930.0,5.600000000000001,6.6,1.3999999999999986,2232.224
2024-10-14 04:06:00,69.0,443.2002,1930.0,5.700000000000003,6.6,1.5999999999999943,2243.883
2024-10-14 04:09:00,69.5,434.592,1930.0,5.700000000000003,6.7,1.7999999999999972,2261.368
2024-10-14 04:12:00,70.0,429.1812,1930.0,5.899999999999999,6.6,1.7000000000000028,2250.313
2024-10-14 04:15:00,66.0,439.0191,1930.0,5.899999999999999,6.4,0.8999999999999986,2169.844
2024-10-14 04:18:00,71.5,435.0839,1930.0,5.700000000000003,6.5,1.8999999999999986,2362.995
2024-10-14 04:21:00,71.5,441.2326,1930.0,6.0,6.7,1.7999999999999972,2319.313
2024-10-14 04:24:00,70.0,449.3489,1930.0,6.100000000000001,6.8,1.6999999999999957,2265.332
2024-10-14 04:27:00,67.5,427.7054,1930.0,6.100000000000001,6.7,1.5,2196.305
2024-10-14 04:30:00,66.5,429.4271,1930.0,5.899999999999999,6.7,1.6000000000000014,2121.663
2024-10-14 04:33:00,67.5,436.8056,1930.0,5.600000000000001,6.3,1.1000000000000014,2168.213
2024-10-14 04:36:00,69.5,424.5081,1930.0,5.600000000000001,6.5,1.6999999999999957,2309.385
2024-10-14 04:39:00,66.0,425.9838,1930.0,5.799999999999997,6.8,1.4000000000000057,2116.667
2024-10-14 04:42:00,64.0,444.43,1930.0,5.5,6.2,1.3999999999999986,2122.62
2024-10-14 04:45:00,71.0,460.9086,1930.0,5.799999999999997,6.0,1.9000000000000057,2351.925
2024-10-14 04:48:00,68.5,442.7083,1930.0,6.299999999999997,6.4,1.7000000000000028,2203.977
2024-10-14 04:51:00,69.5,426.4757,1930.0,6.399999999999999,6.8,1.7000000000000028,2251.555
2024-10-14 04:54:00,68.0,430.6568,1930.0,6.399999999999999,6.8,1.6000000000000014,2173.078
2024-10-14 04:57:00,64.5,430.6568,1930.0,6.299999999999997,6.8,1.3000000000000043,2126.187
2024-10-14 05:00:00,65.5,437.0515,1930.0,6.200000000000003,6.4,1.5999999999999943,2153.708
2024-10-14 05:03:00,66.0,460.4167,1931.0,6.200000000000003,6.2,1.1999999999999957,2252.812
2024-10-14 05:06:00,69.5,438.7731,1931.0,6.200000000000003,6.5,1.5999999999999943,2235.992
2024-10-14 05:09:00,67.5,441.4786,1931.0,6.200000000000003,6.300000000000001,1.5,2176.36
2024-10-14 05:12:00,66.0,445.6598,1931.0,5.799999999999997,6.1000000000000005,1.3000000000000043,2159.0
2024-10-14 05:15:00,74.5,446.8895,1931.0,6.0,6.3,2.1000000000000014,2414.499
2024-10-14 05:18:00,74.0,455.2517,1931.0,6.5,6.5,1.8999999999999986,2397.183
2024-10-14 05:21:00,73.0,442.9543,1931.0,6.600000000000001,6.7,1.6999999999999957,2369.211
2024-10-14 05:24:00,71.5,440.0029,1931.0,6.700000000000003,6.7,1.5999999999999943,2318.184
2024-10-14 05:27:00,71.0,455.4977,1931.0,6.700000000000003,6.7,1.6999999999999957,2317.491
2024-10-14 05:30:00,71.0,456.7274,1931.0,6.700000000000003,6.6000000000000005,1.5999999999999943,2281.226
2024-10-14 05:33:00,70.5,458.695,1931.0,6.700000000000003,6.4,1.5999999999999943,2281.691
2024-10-14 05:36:00,66.0,448.8571,1931.0,6.600000000000001,6.6000000000000005,1.1000000000000014,2114.507
2024-10-14 05:39:00,63.0,436.3137,1931.0,6.100000000000001,5.800000000000001,0.7999999999999972,2094.933
2024-10-14 05:42:00,68.0,447.6273,1931.0,5.799999999999997,6.000000000000001,1.5,2228.833
2024-10-14 05:45:00,72.5,450.0868,1931.0,6.100000000000001,6.500000000000001,2.0,2365.442
2024-10-14 05:48:00,69.0,430.4109,1931.0,6.5,6.500000000000001,1.5,2217.58
2024-10-14 05:51:00,64.5,430.4109,1931.0,6.399999999999999,6.7,1.2000000000000028,2103.051
2024-10-14 05:54:00,63.0,425.7379,1931.0,6.200000000000003,6.5,1.2999999999999972,2056.261
2024-10-14 05:57:00,64.0,430.9027,1931.0,6.100000000000001,6.4,1.5,2084.324
2024-10-14 06:00:00,64.5,451.5625,1931.0,6.200000000000003,6.4,1.5,2094.809
2024-10-14 06:03:00,68.0,440.2488,1932.0,6.200000000000003,6.000000000000001,1.1999999999999957,2182.744
2024-10-14 06:06:00,69.5,430.1649,1932.0,6.100000000000001,6.4,1.6000000000000014,2170.248
2024-10-14 06:09:00,64.5,437.7894,1932.0,6.100000000000001,6.199999999999999,1.2999999999999972,2060.104
2024-10-14 06:12:00,65.0,442.9543,1932.0,5.700000000000003,6.1000000000000005,1.2999999999999972,2157.822
2024-10-14 06:15:00,71.5,458.941,1932.0,6.100000000000001,6.200000000000001,1.8999999999999986,2307.657
2024-10-14 06:18:00,69.5,455.0058,1932.0,6.399999999999999,6.500000000000001,1.7000000000000028,2235.96
2024-10-14 06:21:00,68.5,445.1678,1932.0,6.5,6.6000000000000005,1.6000000000000014,2219.239
2024-10-14 06:24:00,68.0,454.2679,1932.0,6.5,6.4,1.6000000000000014,2206.89
2024-10-14 06:27:00,65.5,450.3327,1932.0,6.100000000000001,6.0,1.0,2154.576
2024-10-14 06:30:00,73.5,463.3681,1932.0,6.100000000000001,6.1000000000000005,1.6000000000000014,2399.1
2024-10-14 06:33:00,76.5,472.2223,1932.0,6.5,6.300000000000001,1.7999999999999972,2487.103
2024-10-14 06:36:00,75.0,446.8895,1932.0,6.600000000000001,6.500000000000001,1.6999999999999957,2436.957
2024-10-14 06:39:00,74.5,449.8409,1932.0,6.700000000000003,6.500000000000001,1.5999999999999943,2389.211
2024-10-14 06:42:00,73.5,465.8275,1932.0,6.700000000000003,6.500000000000001,1.5999999999999943,2367.153
2024-10-14 06:45:00,74.0,465.3356,1932.0,6.700000000000003,6.500000000000001,1.7999999999999972,2375.095
2024-10-14 06:48:00,74.0,470.0087,1932.0,6.799999999999997,6.4,1.7000000000000028,2390.474
2024-10-14 06:51:00,73.0,448.6111,1932.0,6.799999999999997,6.500000000000001,1.6000000000000014,2340.097
2024-10-14 06:54:00,69.5,440.7407,1932.0,6.700000000000003,6.500000000000001,1.3999999999999986,2230.854
2024-10-14 06:57:00,69.5,461.1545,1932.0,6.600000000000001,6.500000000000001,1.5,2215.277
2024-10-14 07:00:00,69.5,450.5787,1932.0,6.5,6.500000000000001,1.6000000000000014,2222.298
2024-10-14 07:03:00,68.0,461.4005,1933.0,6.600000000000001,6.4,1.5,2193.569
2024-10-14 07:06:00,68.5,465.0897,1933.0,6.299999999999997,5.9,1.1000000000000014,2228.899
2024-10-14 07:09:00,72.5,459.1869,1933.0,6.200000000000003,6.200000000000001,1.7999999999999972,2312.856
2024-10-14 07:12:00,70.5,460.9086,1933.0,6.5,6.3999999999999995,1.6000000000000014,2259.845
2024-10-14 07:15:00,69.0,462.8762,1933.0,6.5,6.3999999999999995,1.5,2195.821
2024-10-14 07:18:00,69.0,458.941,1933.0,6.600000000000001,6.299999999999999,1.5,2206.442
2024-10-14 07:21:00,67.5,455.0058,1933.0,6.5,6.1,1.1000000000000014,2089.732
2024-10-14 07:24:00,70.0,462.8762,1933.0,6.0,5.699999999999999,1.5,2283.154
2024-10-14 07:27:00,76.0,475.1736,1933.0,6.299999999999997,6.1,2.0,2428.049
2024-10-14 07:30:00,73.5,467.5492,1933.0,6.700000000000003,6.3999999999999995,1.7999999999999972,2367.161
2024-10-14 07:33:00,72.0,468.533,1933.0,6.700000000000003,6.3999999999999995,1.5999999999999943,2310.13
2024-10-14 07:36:00,71.5,484.2737,1933.0,6.700000000000003,6.300000000000001,1.6999999999999957,2246.121
2024-10-14 07:39:00,71.5,490.4225,1933.0,5.399999999999999,6.300000000000001,1.2000000000000028,2281.216
2024-10-14 07:42:00,71.0,481.3224,1933.0,5.0,6.200000000000001,1.6000000000000014,2270.643
2024-10-14 07:45:00,68.5,488.7008,1933.0,4.799999999999997,6.300000000000001,1.6000000000000014,2233.782
2024-10-14 07:48:00,67.5,469.7627,1933.0,4.799999999999997,6.300000000000001,1.5,2193.198
2024-10-14 07:51:00,70.5,484.2737,1933.0,4.700000000000003,6.4,1.7999999999999972,2239.277
2024-10-14 07:54:00,73.0,494.8495,1933.0,4.600000000000001,6.1000000000000005,1.7999999999999972,2359.438
2024-10-14 07:57:00,74.0,491.8981,1933.0,4.799999999999997,6.300000000000001,1.9000000000000057,2346.376
2024-10-14 08:00:00,73.0,486.2413,1933.0,4.899999999999999,6.4,1.8999999999999986,2341.167
2024-10-14 08:03:00,73.5,481.8142,1934.0,5.0,6.4,1.7999999999999972,2347.739
2024-10-14 08:06:00,74.0,481.8142,1934.0,5.0,6.500000000000001,1.7999999999999972,2350.771
2024-10-14 08:09:00,72.5,487.2251,1934.0,5.0,6.4,1.7999999999999972,2343.292
2024-10-14 08:12:00,73.0,497.0631,1934.0,5.0,6.4,1.7999999999999972,2348.798
2024-10-14 08:15:00,73.5,494.3576,1934.0,5.0,6.4,1.7000000000000028,2377.282
2024-10-14 08:18:00,73.0,494.8495,1934.0,5.0,6.300000000000001,1.7999999999999972,2340.248
2024-10-14 08:21:00,73.0,499.7685,1934.0,5.0,6.4,1.7999999999999972,2367.414
2024-10-14 08:24:00,73.5,507.147,1934.0,5.0,6.300000000000001,1.8999999999999986,2372.711
2024-10-14 08:27:00,74.0,507.147,1934.0,5.0,6.4,1.8999999999999986,2403.354
2024-10-14 08:30:00,75.5,491.6522,1934.0,5.100000000000001,6.5,1.8999999999999986,2378.981
2024-10-14 08:33:00,73.5,481.0764,1934.0,5.100000000000001,6.4,1.6999999999999957,2377.896
2024-10-14 08:36:00,74.0,479.6007,1934.0,5.0,6.6000000000000005,1.7999999999999972,2357.322
2024-10-14 08:39:00,72.5,476.4034,1934.0,5.0,6.6000000000000005,1.7999999999999972,2355.721
2024-10-14 08:42:00,72.5,483.5359,1934.0,5.0,6.7,1.7999999999999972,2365.952
2024-10-14 08:45:00,72.5,485.0116,1934.0,5.0,6.6000000000000005,1.7999999999999972,2366.557
2024-10-14 08:48:00,73.0,485.9954,1934.0,5.0,6.5,1.7999999999999972,2366.008
2024-10-14 08:51:00,73.0,493.6198,1934.0,5.0,6.5,1.7999999999999972,2373.694
2024-10-14 08:54:00,72.5,495.3414,1934.0,5.0,6.4,1.7999999999999972,2369.879
2024-10-14 08:57:00,72.5,492.8819,1934.0,5.0,6.5,1.7999999999999972,2357.586
2024-10-14 09:00:00,72.0,492.39,1934.0,5.0,6.5,1.7999999999999972,2345.602
2024-10-14 09:03:00,72.5,493.1279,1935.0,5.0,6.4,1.7999999999999972,2339.328
2024-10-14 09:06:00,72.0,499.5226,1935.0,5.0,6.4,1.7999999999999972,2341.961
2024-10-14 09:09:00,73.5,512.8038,1935.0,5.100000000000001,6.300000000000001,1.8999999999999986,2383.962
2024-10-14 09:12:00,75.0,515.0174,1935.0,5.100000000000001,6.300000000000001,2.0,2422.603
2024-10-14 09:15:00,76.0,513.7876,1935.0,5.100000000000001,6.300000000000001,2.0,2435.174
2024-10-14 09:18:00,76.5,517.9688,1935.0,5.200000000000003,6.4,1.8999999999999986,2462.895
2024-10-14 09:21:00,77.0,526.0851,1935.0,5.200000000000003,6.4,2.0,2475.091
2024-10-14 09:24:00,77.0,533.7095,1935.0,5.299999999999997,6.3,1.9000000000000057,2503.782
2024-10-14 09:27:00,78.0,542.8096,1935.0,5.199999999999996,6.3,2.0,2597.05
2024-10-14 09:30:00,79.0,543.5475,1935.0,5.399999999999999,6.3999999999999995,2.1000000000000014,2570.941
2024-10-14 09:33:00,79.5,542.8096,1935.0,5.5,6.3999999999999995,2.0,2578.449
2024-10-14 09:36:00,81.0,545.0231,1935.0,5.399999999999999,6.3999999999999995,2.1000000000000014,2623.958
2024-10-14 09:39:00,81.0,546.9907,1935.0,5.399999999999999,6.3999999999999995,2.1000000000000014,2631.167
2024-10-14 09:42:00,79.5,545.761,1935.0,5.5,6.3999999999999995,2.1000000000000014,2626.213
2024-10-14 09:45:00,81.0,542.0718,1935.0,5.399999999999999,6.3999999999999995,2.200000000000003,2636.168
2024-10-14 09:48:00,81.0,542.0718,1935.0,5.5,6.3999999999999995,2.0,2624.469
2024-10-14 09:51:00,80.5,538.3825,1935.0,5.5,6.3999999999999995,2.0,2626.003
2024-10-14 09:54:00,81.0,540.1042,1935.0,5.5,6.3999999999999995,2.0,2634.799
2024-10-14 09:57:00,80.0,534.2014,1935.0,5.5,6.3999999999999995,2.0,2628.86
2024-10-14 10:00:00,81.0,534.9393,1935.0,5.399999999999999,6.5,2.1000000000000014,2623.456
2024-10-14 10:03:00,81.5,538.6285,1936.0,5.399999999999999,6.5,2.1000000000000014,2609.578
2024-10-14 10:06:00,81.0,534.2014,1936.0,5.5,6.5,2.0,2633.029
2024-10-14 10:09:00,81.5,537.1528,1936.0,5.5,6.5,2.0,2631.005
2024-10-14 10:12:00,81.5,538.6285,1936.0,5.5,6.5,2.0,2638.661
2024-10-14 10:15:00,81.5,538.8744,1936.0,5.5,6.5,2.0,2648.421
2024-10-14 10:18:00,82.0,537.8906,1936.0,5.5,6.5,2.1000000000000014,2649.23
2024-10-14 10:21:00,81.5,536.4149,1936.0,5.5,6.5,2.0,2636.603
2024-10-14 10:24:00,81.0,530.5121,1936.0,5.5,6.5,2.1000000000000014,2650.293
2024-10-14 10:27:00,82.0,531.7419,1936.0,5.5,6.5,2.1000000000000014,2645.764
2024-10-14 10:30:00,82.0,527.5607,1936.0,5.5,6.5,2.1000000000000014,2677.082
2024-10-14 10:33:00,82.5,527.3148,1936.0,5.600000000000001,6.6,2.0,2680.826
2024-10-14 10:36:00,82.0,525.1013,1936.0,5.5,6.799999999999999,2.1000000000000014,2663.88
2024-10-14 10:39:00,82.5,531.004,1936.0,5.600000000000001,6.699999999999999,2.0,2687.044
2024-10-14 10:42:00,83.0,530.0203,1936.0,5.600000000000001,6.800000000000001,2.0999999999999943,2714.953
2024-10-14 10:45:00,84.5,531.7419,1936.0,5.600000000000001,6.800000000000001,2.0999999999999943,2747.019
2024-10-14 10:48:00,84.5,536.1689,1936.0,5.699999999999996,6.800000000000001,2.200000000000003,2750.559
2024-10-14 10:51:00,84.5,531.004,1936.0,5.699999999999996,6.800000000000001,2.1000000000000014,2768.293
2024-10-14 10:54:00,85.5,530.2662,1936.0,5.699999999999996,6.800000000000001,2.1000000000000014,2759.968
2024-10-14 10:57:00,85.5,530.0203,1936.0,5.699999999999996,6.9,2.200000000000003,2784.008
2024-10-14 11:00:00,86.0,536.4149,1936.0,5.699999999999996,6.800000000000001,2.3000000000000043,2810.703
2024-10-14 11:03:00,85.5,543.5475,1937.0,5.799999999999997,6.800000000000001,2.1000000000000014,2791.615
2024-10-14 11:06:00,85.5,546.2529,1937.0,5.899999999999999,6.700000000000001,2.1000000000000014,2825.427
2024-10-14 11:09:00,87.5,540.842,1937.0,5.799999999999997,6.9,2.200000000000003,2829.547
2024-10-14 11:12:00,86.0,524.3634,1937.0,5.899999999999999,6.800000000000001,2.1000000000000014,2791.952
2024-10-14 11:15:00,85.0,521.1661,1937.0,5.699999999999996,6.9,2.200000000000003,2784.619
2024-10-14 11:18:00,85.0,524.3634,1937.0,5.699999999999996,6.9,2.0,2769.557
2024-10-14 11:21:00,85.0,533.4636,1937.0,5.699999999999996,6.800000000000001,2.1000000000000014,2784.433
2024-10-14 11:24:00,84.5,526.3311,1937.0,5.699999999999996,6.800000000000001,2.0,2748.267
2024-10-14 11:27:00,85.0,528.0527,1937.0,5.600000000000001,6.800000000000001,2.0999999999999943,2766.863
2024-10-14 11:30:00,84.0,525.1013,1937.0,5.600000000000001,6.800000000000001,2.1000000000000014,2756.511
2024-10-14 11:33:00,84.5,522.3958,1937.0,5.600000000000001,6.9,2.1000000000000014,2752.55
2024-10-14 11:36:00,84.5,519.1985,1937.0,5.5,6.9,2.1000000000000014,2749.886
2024-10-14 11:39:00,84.0,523.6256,1937.0,5.600000000000001,6.9,2.0999999999999943,2729.091
2024-10-14 11:42:00,84.0,521.9039,1937.0,5.700000000000003,6.9,2.0,2728.492
2024-10-14 11:45:00,84.5,522.3958,1937.0,5.600000000000001,6.9,2.1000000000000014,2748.776
2024-10-14 11:48:00,85.0,526.3311,1937.0,5.5,7.0,2.1999999999999957,2779.424
2024-10-14 11:51:00,84.5,527.8067,1937.0,5.5,6.9,2.1000000000000014,2784.09
2024-10-14 11:54:00,85.0,525.1013,1937.0,5.600000000000001,6.9,2.1999999999999957,2782.515
2024-10-14 11:57:00,86.0,528.7905,1937.0,5.600000000000001,7.0,2.0999999999999943,2800.416
2024-10-14 12:00:00,85.5,526.8229,1938.0,5.600000000000001,7.0,2.0999999999999943,2798.758
2024-10-14 12:03:00,86.0,529.2824,1938.0,5.600000000000001,7.0,2.1999999999999957,2800.094
2024-10-14 12:06:00,85.0,528.7905,1938.0,5.600000000000001,7.0,2.0999999999999943,2800.916
2024-10-14 12:09:00,86.0,526.8229,1938.0,5.700000000000003,7.0,2.0999999999999943,2799.049
2024-10-14 12:12:00,85.5,526.8229,1938.0,5.700000000000003,7.0,2.0999999999999943,2810.575
2024-10-14 12:15:00,85.5,529.7743,1938.0,5.700000000000003,7.0,2.1999999999999957,2815.477
2024-10-14 12:18:00,86.0,527.8067,1938.0,5.700000000000003,7.0,1.8999999999999986,2775.899
2024-10-14 12:21:00,79.0,471.9763,1938.0,4.799999999999997,7.300000000000001,1.5,2507.77
2024-10-14 12:24:00,77.0,468.533,1938.0,4.299999999999997,7.000000000000001,1.9000000000000057,2498.115
2024-10-14 12:27:00,73.5,459.1869,1938.0,4.100000000000001,7.1000000000000005,1.7999999999999972,2353.137
2024-10-14 12:30:00,74.0,457.7112,1938.0,4.299999999999997,6.8999999999999995,2.1000000000000014,2399.077
2024-10-14 12:33:00,69.5,446.8895,1938.0,4.5,6.8,1.7000000000000028,2246.912
2024-10-14 12:36:00,68.0,444.9219,1938.0,4.600000000000001,7.000000000000001,1.7999999999999972,2233.433
2024-10-14 12:39:00,67.0,443.2002,1938.0,4.600000000000001,7.000000000000001,1.6000000000000014,2153.917
2024-10-14 12:42:00,68.0,441.2326,1938.0,4.600000000000001,7.000000000000001,1.7999999999999972,2143.833
2024-10-14 12:45:00,68.0,434.3461,1938.0,4.5,7.000000000000001,1.7000000000000028,2224.312
2024-10-14 12:48:00,67.5,426.4757,1938.0,4.600000000000001,7.000000000000001,1.6999999999999957,2184.013
2024-10-14 12:51:00,65.5,425.9838,1938.0,4.399999999999999,7.1000000000000005,1.7000000000000028,2176.096
2024-10-14 12:54:00,71.0,430.6568,1938.0,4.399999999999999,6.700000000000001,1.8000000000000043,2313.625
2024-10-14 12:57:00,70.5,435.3299,1938.0,4.399999999999999,6.500000000000001,1.5,2342.673
2024-10-14 13:00:00,73.0,435.8218,1938.0,4.5,6.9,2.0,2341.541
2024-10-14 13:03:00,72.5,437.7894,1939.0,4.600000000000001,7.000000000000001,1.8999999999999986,2349.973
2024-10-14 13:06:00,72.5,439.265,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2379.695
2024-10-14 13:09:00,72.5,446.1516,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2367.675
2024-10-14 13:12:00,73.0,456.4815,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2363.191
2024-10-14 13:15:00,73.0,457.7112,1939.0,4.799999999999997,6.9,1.8999999999999986,2394.859
2024-10-14 13:18:00,73.5,447.6273,1939.0,4.899999999999999,7.1000000000000005,1.7999999999999972,2390.899
2024-10-14 13:21:00,72.0,445.6598,1939.0,4.899999999999999,7.1000000000000005,1.7999999999999972,2369.161
2024-10-14 13:24:00,72.0,442.4624,1939.0,4.699999999999996,7.1000000000000005,1.9000000000000057,2339.138
2024-10-14 13:27:00,71.5,447.6273,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2322.93
2024-10-14 13:30:00,71.0,446.1516,1939.0,4.699999999999996,6.9,1.9000000000000057,2318.126
2024-10-14 13:33:00,71.0,445.4138,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2316.082
2024-10-14 13:36:00,70.5,438.2813,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2282.895
2024-10-14 13:39:00,70.0,441.4786,1939.0,4.699999999999996,7.1000000000000005,1.8000000000000043,2294.218
2024-10-14 13:42:00,69.5,433.8542,1939.0,4.600000000000001,7.000000000000001,1.8999999999999986,2233.309
2024-10-14 13:45:00,68.5,446.3976,1939.0,4.600000000000001,7.000000000000001,1.8999999999999986,2248.682
2024-10-14 13:48:00,69.5,439.0191,1939.0,4.600000000000001,6.9,1.8999999999999986,2249.669
2024-10-14 13:51:00,69.5,447.8733,1939.0,4.600000000000001,6.9,1.8999999999999986,2209.112
2024-10-14 13:54:00,69.0,455.4977,1939.0,4.600000000000001,6.700000000000001,1.8999999999999986,2236.436
2024-10-14 13:57:00,70.0,457.9572,1939.0,4.600000000000001,6.700000000000001,2.0,2278.684
2024-10-14 14:00:00,71.0,470.0087,1939.0,4.699999999999996,6.700000000000001,2.0,2315.066
2024-10-14 14:03:00,72.5,471.4844,1940.0,4.799999999999997,6.700000000000001,2.0,2348.122
2024-10-14 14:06:00,73.5,470.7465,1940.0,4.899999999999999,6.800000000000001,2.0,2396.569
2024-10-14 14:09:00,75.5,506.6551,1940.0,5.0,6.500000000000001,2.0,2467.086
2024-10-14 14:12:00,75.0,492.39,1940.0,5.100000000000001,6.4,1.8999999999999986,2427.098
2024-10-14 14:15:00,75.0,477.6331,1940.0,5.0,6.700000000000001,1.8999999999999986,2456.424
2024-10-14 14:18:00,75.0,466.5654,1940.0,4.900000000000002,6.9,2.0,2431.134
2024-10-14 16:15:00,70.5,446.8895,1942.0,4.800000000000001,7.000000000000001,1.8999999999999986,2322.837
2024-10-14 16:18:00,71.0,453.0382,1942.0,4.800000000000001,6.800000000000001,1.8999999999999986,2325.606
2024-10-14 16:21:00,71.0,451.8085,1942.0,4.800000000000001,7.000000000000001,1.8999999999999986,2315.11
2024-10-14 16:24:00,71.0,437.5434,1942.0,4.800000000000001,6.8999999999999995,1.8999999999999986,2314.87
2024-10-14 16:27:00,70.5,449.103,1942.0,4.800000000000001,7.000000000000001,1.6999999999999957,2285.909
2024-10-14 16:30:00,70.0,434.1001,1942.0,4.699999999999999,7.000000000000001,1.7999999999999972,2242.328
2024-10-14 16:33:00,69.0,444.43,1942.0,4.699999999999999,6.8999999999999995,1.7999999999999972,2242.697
2024-10-14 16:36:00,69.5,441.4786,1942.0,4.699999999999999,6.700000000000001,1.7000000000000028,2159.538
2024-10-14 16:39:00,71.0,439.265,1942.0,4.4999999999999964,6.499999999999999,1.6000000000000014,2360.895
2024-10-14 16:42:00,72.0,440.4948,1942.0,4.599999999999998,6.699999999999999,1.8999999999999986,2347.776
2024-10-14 16:45:00,70.0,432.1325,1942.0,4.699999999999999,6.8999999999999995,1.7999999999999972,2273.158
2024-10-14 16:48:00,69.5,439.0191,1942.0,4.699999999999999,6.799999999999999,1.7000000000000028,2269.026
2024-10-14 16:51:00,68.5,440.7407,1942.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2234.463
2024-10-14 16:54:00,68.0,445.4138,1942.0,4.599999999999998,6.799999999999999,1.8000000000000043,2212.148
