Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-14 16:57:00,67.5,455.2517,1942.0,4.599999999999998,6.699999999999999,1.8999999999999986,2218.38
2024-10-14 17:00:00,68.0,445.4138,1942.0,4.599999999999998,6.9,1.8999999999999986,2238.015
2024-10-14 17:03:00,68.5,443.6921,1943.0,4.599999999999998,6.9,1.8999999999999986,2174.558
2024-10-14 17:06:00,67.5,449.8409,1943.0,4.699999999999999,6.800000000000001,1.7000000000000028,2223.217
2024-10-14 17:09:00,67.0,447.3813,1943.0,4.599999999999998,6.700000000000001,1.8000000000000043,2233.793
2024-10-14 17:12:00,70.5,451.8085,1943.0,4.699999999999999,6.800000000000001,1.8999999999999986,2281.724
2024-10-14 17:15:00,70.0,457.9572,1943.0,4.800000000000001,6.800000000000001,1.8999999999999986,2247.48
2024-10-14 17:18:00,71.0,457.9572,1943.0,4.800000000000001,6.800000000000001,2.0,2284.99
2024-10-14 17:21:00,69.5,451.3165,1943.0,4.800000000000001,6.800000000000001,1.6999999999999957,2269.751
2024-10-14 17:24:00,72.5,457.2193,1943.0,4.800000000000001,6.800000000000001,2.0,2370.982
2024-10-14 17:27:00,71.5,459.1869,1943.0,4.800000000000001,6.800000000000001,1.8999999999999986,2321.593
2024-10-14 17:30:00,71.0,455.0058,1943.0,4.800000000000001,6.800000000000001,1.8999999999999986,2322.846
2024-10-14 17:33:00,71.0,461.4005,1943.0,4.800000000000001,6.700000000000001,1.8999999999999986,2290.801
2024-10-14 17:36:00,70.0,460.9086,1943.0,4.800000000000001,6.700000000000001,1.7999999999999972,2281.953
2024-10-14 17:39:00,71.5,451.5625,1943.0,4.800000000000001,6.800000000000001,1.8999999999999986,2319.263
2024-10-14 17:42:00,68.5,459.6788,1943.0,4.800000000000001,6.800000000000001,1.6999999999999957,2233.481
2024-10-14 17:45:00,70.0,446.6435,1943.0,4.800000000000001,6.800000000000001,1.7999999999999972,2315.748
2024-10-14 17:48:00,70.5,454.022,1943.0,4.800000000000001,6.9,1.8999999999999986,2244.795
2024-10-14 17:51:00,68.5,450.0868,1943.0,4.699999999999999,6.700000000000001,1.7999999999999972,2246.766
2024-10-14 17:54:00,70.0,456.2355,1943.0,4.699999999999999,6.700000000000001,1.7999999999999972,2259.738
2024-10-14 17:57:00,69.5,451.3165,1943.0,4.699999999999999,6.800000000000001,1.7999999999999972,2237.031
2024-10-14 18:00:00,68.5,446.6435,1944.0,4.699999999999999,6.800000000000001,1.7000000000000028,2196.651
2024-10-14 18:03:00,68.0,454.022,1944.0,4.4999999999999964,6.499999999999999,1.7000000000000028,2153.333
2024-10-14 18:06:00,73.0,441.4786,1944.0,4.400000000000002,6.6,1.7999999999999972,2359.44
2024-10-14 18:09:00,73.0,446.6435,1944.0,4.400000000000002,6.6,1.8999999999999986,2316.536
2024-10-14 18:12:00,74.0,453.0382,1944.0,4.4999999999999964,6.800000000000001,1.9000000000000057,2338.792
2024-10-14 18:15:00,72.0,445.1678,1944.0,4.599999999999998,6.700000000000001,1.8000000000000043,2341.027
2024-10-14 18:18:00,74.0,445.1678,1944.0,4.599999999999998,6.500000000000001,1.8000000000000043,2391.007
2024-10-14 18:21:00,73.5,458.695,1944.0,4.699999999999999,6.9,2.0,2389.123
2024-10-14 18:24:00,73.0,460.1707,1944.0,4.800000000000001,7.000000000000001,1.8999999999999986,2376.947
2024-10-14 18:27:00,73.0,462.1383,1944.0,4.900000000000002,7.000000000000001,2.0,2373.285
2024-10-14 18:30:00,72.5,464.8438,1944.0,4.800000000000001,6.800000000000001,1.8999999999999986,2370.737
2024-10-14 18:33:00,73.0,463.86,1944.0,4.900000000000002,6.699999999999999,1.8999999999999986,2381.541
2024-10-14 18:36:00,73.0,467.7951,1944.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2383.814
2024-10-14 18:39:00,71.5,459.6788,1944.0,4.900000000000002,6.699999999999999,1.6999999999999957,2342.716
2024-10-14 18:42:00,70.0,445.1678,1944.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2209.819
2024-10-14 18:45:00,69.0,442.7083,1944.0,4.699999999999999,6.6,1.8000000000000043,2233.272
2024-10-14 18:48:00,65.0,443.9381,1944.0,4.5000000000000036,6.799999999999999,1.5999999999999943,2140.398
2024-10-14 18:51:00,71.0,434.1001,1944.0,4.300000000000001,6.6,1.7000000000000028,2328.964
2024-10-14 18:54:00,72.5,504.4415,1944.0,4.5000000000000036,6.499999999999999,2.0,2487.5
2024-10-14 18:57:00,80.5,525.1013,1944.0,4.900000000000002,6.6,2.1000000000000014,2626.237
2024-10-14 19:00:00,80.5,529.7743,1945.0,5.0000000000000036,6.6,2.0999999999999943,2636.875
2024-10-14 19:03:00,80.5,526.577,1945.0,5.0000000000000036,6.699999999999999,2.1999999999999957,2652.059
2024-10-14 19:06:00,80.0,542.8096,1945.0,5.099999999999998,6.6,2.1000000000000014,2663.513
2024-10-14 19:09:00,84.0,548.9583,1945.0,5.099999999999998,6.6,2.3000000000000043,2696.861
2024-10-14 19:12:00,83.5,538.3825,1945.0,5.099999999999998,6.6,2.200000000000003,2712.924
2024-10-14 19:15:00,83.0,529.2824,1945.0,5.099999999999998,6.699999999999999,2.200000000000003,2679.177
2024-10-14 19:18:00,83.0,538.6285,1945.0,5.099999999999998,6.6,2.1000000000000014,2681.186
2024-10-14 19:21:00,84.0,532.9717,1945.0,5.099999999999998,6.699999999999999,2.200000000000003,2710.835
2024-10-14 19:24:00,85.0,533.4636,1945.0,5.099999999999998,6.800000000000001,2.3000000000000043,2749.867
2024-10-14 19:27:00,84.0,540.3501,1945.0,5.099999999999998,6.700000000000001,2.3000000000000043,2732.821
2024-10-14 19:30:00,85.0,539.6123,1945.0,5.199999999999999,6.800000000000001,2.200000000000003,2738.653
2024-10-14 19:33:00,85.0,523.8715,1945.0,5.099999999999998,6.800000000000001,2.3000000000000043,2734.526
2024-10-14 19:36:00,84.0,522.8877,1945.0,5.099999999999998,6.699999999999999,2.200000000000003,2725.901
2024-10-14 19:39:00,84.0,528.0527,1945.0,5.199999999999996,6.799999999999999,2.1000000000000014,2708.813
2024-10-14 19:42:00,83.0,522.6418,1945.0,5.099999999999998,6.8999999999999995,2.1000000000000014,2697.909
2024-10-14 19:45:00,82.5,516.739,1945.0,5.099999999999998,6.799999999999999,2.200000000000003,2699.87
2024-10-14 19:48:00,81.5,520.4282,1945.0,5.099999999999998,6.8999999999999995,2.0,2676.456
2024-10-14 19:51:00,81.0,525.1013,1945.0,5.0000000000000036,6.799999999999999,2.1999999999999957,2683.44
2024-10-14 19:54:00,80.0,513.2957,1945.0,5.0000000000000036,6.8999999999999995,2.0999999999999943,2671.946
2024-10-14 19:57:00,81.0,511.82,1945.0,5.100000000000001,6.8999999999999995,2.0999999999999943,2658.488
2024-10-14 20:00:00,81.5,517.7228,1945.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2680.001
2024-10-14 20:03:00,82.0,517.4769,1946.0,5.100000000000001,6.8999999999999995,2.0999999999999943,2640.391
2024-10-14 20:06:00,81.5,495.5874,1946.0,5.0000000000000036,6.999999999999999,2.0999999999999943,2647.142
2024-10-14 20:09:00,79.5,495.3414,1946.0,5.100000000000001,6.8999999999999995,2.0,2590.6
2024-10-14 20:12:00,78.5,502.7199,1946.0,5.0,6.999999999999999,2.0,2536.696
2024-10-14 20:15:00,77.5,481.8142,1946.0,5.0,6.999999999999999,1.7999999999999972,2506.264
2024-10-14 20:18:00,77.5,483.2899,1946.0,4.899999999999999,6.8999999999999995,2.0,2523.723
2024-10-14 20:21:00,77.5,494.3576,1946.0,4.899999999999999,6.699999999999999,2.0,2527.979
2024-10-14 20:24:00,79.0,512.5579,1946.0,5.0,6.8999999999999995,2.0,2575.152
2024-10-14 20:27:00,78.5,505.1794,1946.0,5.0,6.799999999999999,2.1000000000000014,2583.22
2024-10-14 20:30:00,78.0,500.7523,1946.0,4.900000000000002,6.699999999999999,2.0,2577.378
2024-10-14 20:33:00,77.5,510.5902,1946.0,5.0,6.699999999999999,2.0,2558.183
2024-10-14 20:36:00,77.5,515.7552,1946.0,4.900000000000002,6.799999999999999,2.0,2569.143
2024-10-14 20:39:00,77.0,504.4415,1946.0,5.0,6.699999999999999,1.8999999999999986,2591.606
2024-10-14 20:42:00,77.0,507.8849,1946.0,4.899999999999999,6.6,2.0,2541.026
2024-10-14 20:45:00,78.0,511.82,1946.0,4.899999999999999,6.6,2.1000000000000014,2523.934
2024-10-14 20:48:00,79.0,499.0307,1946.0,4.800000000000001,6.800000000000001,2.1000000000000014,2583.554
2024-10-14 20:51:00,79.0,505.6713,1946.0,5.0,6.699999999999999,2.0,2576.382
2024-10-14 20:54:00,79.0,505.9173,1946.0,5.0,6.800000000000001,2.1000000000000014,2564.04
2024-10-14 20:57:00,78.5,502.9659,1946.0,5.0,6.800000000000001,2.0,2617.104
2024-10-14 21:00:00,80.0,508.3767,1946.0,5.0000000000000036,7.000000000000001,2.0999999999999943,2618.835
2024-10-14 21:03:00,79.5,512.8038,1947.0,5.0000000000000036,7.000000000000001,2.0999999999999943,2618.869
2024-10-14 21:06:00,78.5,501.7361,1947.0,5.0000000000000036,7.000000000000001,2.0,2586.559
2024-10-14 21:09:00,79.5,503.9496,1947.0,4.900000000000002,6.699999999999999,2.1000000000000014,2579.72
2024-10-14 21:12:00,78.5,516.739,1947.0,4.900000000000002,6.699999999999999,2.0,2544.65
2024-10-14 21:15:00,78.0,518.9525,1947.0,4.900000000000002,6.700000000000001,2.1000000000000014,2577.485
2024-10-14 21:18:00,77.0,508.1308,1947.0,4.900000000000002,6.6,2.0,2628.465
2024-10-14 21:21:00,78.5,509.3605,1947.0,4.900000000000002,6.699999999999999,2.1000000000000014,2570.318
2024-10-14 21:24:00,78.0,514.2795,1947.0,4.900000000000002,6.6,2.0,2569.631
2024-10-14 21:27:00,78.5,502.7199,1947.0,4.900000000000002,6.799999999999999,2.0,2573.882
2024-10-14 21:30:00,77.5,497.8009,1947.0,4.900000000000002,6.699999999999999,1.8999999999999986,2592.695
2024-10-14 21:33:00,78.5,502.228,1947.0,4.900000000000002,6.800000000000001,2.0,2547.258
2024-10-14 21:36:00,77.5,513.7876,1947.0,4.900000000000002,6.800000000000001,2.0,2555.707
2024-10-14 21:39:00,79.5,501.9821,1947.0,4.900000000000002,6.799999999999999,2.1000000000000014,2592.825
2024-10-14 21:42:00,78.0,499.0307,1947.0,4.900000000000002,6.800000000000001,2.0,2599.86
2024-10-14 21:45:00,79.0,506.4091,1947.0,4.900000000000002,6.699999999999999,2.1000000000000014,2583.505
2024-10-14 21:48:00,79.5,511.5741,1947.0,4.900000000000002,6.8999999999999995,2.1000000000000014,2567.195
2024-10-14 21:51:00,77.5,499.7685,1947.0,4.900000000000002,6.699999999999999,2.0,2546.42
2024-10-14 21:54:00,78.5,494.8495,1947.0,4.900000000000002,6.699999999999999,2.0,2541.522
2024-10-14 21:57:00,79.0,498.5388,1947.0,4.900000000000002,6.699999999999999,2.0,2571.852
2024-10-14 22:00:00,78.0,502.7199,1947.0,4.900000000000002,6.9,1.8999999999999986,2516.586
2024-10-14 22:03:00,78.0,489.6846,1948.0,4.900000000000002,6.800000000000001,1.8999999999999986,2548.883
2024-10-14 22:06:00,78.5,495.3414,1948.0,4.800000000000001,6.699999999999999,2.0,2547.354
2024-10-14 22:09:00,77.5,504.4415,1948.0,4.900000000000002,6.6,2.0,2526.786
2024-10-14 22:12:00,77.5,508.3767,1948.0,4.900000000000002,6.6,1.8999999999999986,2527.913
2024-10-14 22:15:00,77.5,499.7685,1948.0,4.900000000000002,6.699999999999999,2.0,2532.314
2024-10-14 22:18:00,78.0,500.7523,1948.0,5.099999999999998,6.6,2.200000000000003,2544.249
2024-10-14 22:21:00,78.0,509.6065,1948.0,5.300000000000001,6.6,1.8999999999999986,2537.725
2024-10-14 22:24:00,79.0,508.1308,1948.0,5.300000000000001,6.699999999999999,2.0,2579.848
2024-10-14 22:27:00,78.0,500.5063,1948.0,5.300000000000001,6.6,2.1000000000000014,2610.19
2024-10-14 22:30:00,80.5,505.4254,1948.0,5.400000000000002,6.699999999999999,2.1000000000000014,2611.625
2024-10-14 22:33:00,81.0,510.5902,1948.0,5.400000000000002,6.799999999999999,2.1000000000000014,2626.727
2024-10-14 22:36:00,80.0,505.4254,1948.0,5.5000000000000036,6.699999999999999,2.0,2638.108
2024-10-14 22:39:00,81.0,499.0307,1948.0,5.5000000000000036,6.799999999999999,2.0999999999999943,2648.026
2024-10-14 22:42:00,80.0,508.1308,1948.0,5.5000000000000036,6.799999999999999,2.0,2632.431
2024-10-14 22:45:00,81.5,500.9983,1948.0,5.5000000000000036,6.8999999999999995,2.0,2611.324
2024-10-14 22:48:00,80.0,493.3738,1948.0,5.5000000000000036,6.699999999999999,2.0,2636.075
2024-10-14 22:51:00,81.5,508.1308,1948.0,5.5000000000000036,6.799999999999999,2.0999999999999943,2638.738
2024-10-14 22:54:00,81.0,503.4577,1948.0,5.5000000000000036,6.799999999999999,2.0,2601.921
2024-10-14 22:57:00,80.5,492.8819,1948.0,5.400000000000002,6.9,2.0,2586.123
2024-10-14 23:00:00,79.0,504.6875,1948.0,5.5000000000000036,6.699999999999999,2.0,2582.734
2024-10-14 23:03:00,79.5,498.5388,1949.0,5.400000000000002,6.799999999999999,2.1000000000000014,2619.613
2024-10-14 23:06:00,77.5,475.9114,1949.0,5.300000000000001,6.699999999999999,1.7999999999999972,2529.989
2024-10-14 23:09:00,75.0,465.0897,1949.0,5.199999999999999,6.800000000000001,1.7000000000000028,2446.369
2024-10-14 23:12:00,75.0,469.7627,1949.0,5.199999999999999,7.000000000000001,1.8000000000000043,2420.272
2024-10-14 23:15:00,73.0,435.0839,1949.0,5.099999999999998,6.9,1.7000000000000028,2357.978
2024-10-14 23:18:00,72.5,449.3489,1949.0,5.4999999999999964,6.800000000000001,2.1000000000000014,2331.188
2024-10-14 23:21:00,72.0,466.0735,1949.0,5.699999999999999,6.700000000000001,2.0,2341.416
2024-10-14 23:24:00,71.5,451.3165,1949.0,5.900000000000002,6.700000000000001,1.8999999999999986,2366.365
2024-10-14 23:27:00,73.0,459.1869,1949.0,5.900000000000002,6.800000000000001,1.7999999999999972,2355.721
2024-10-14 23:30:00,72.0,464.8438,1949.0,6.099999999999998,6.9,1.8000000000000043,2378.189
2024-10-14 23:33:00,73.0,452.7923,1949.0,6.099999999999998,6.700000000000001,1.7000000000000028,2402.685
2024-10-14 23:36:00,73.5,461.6464,1949.0,5.9999999999999964,6.700000000000001,1.8000000000000043,2405.587
2024-10-14 23:39:00,72.5,463.614,1949.0,6.0000000000000036,6.700000000000001,1.7999999999999972,2376.395
2024-10-14 23:42:00,72.0,455.9896,1949.0,6.0000000000000036,6.700000000000001,1.7999999999999972,2360.554
2024-10-14 23:45:00,72.0,468.7789,1949.0,5.900000000000002,6.700000000000001,1.7999999999999972,2361.317
2024-10-14 23:48:00,72.5,461.1545,1949.0,6.0000000000000036,6.800000000000001,1.7999999999999972,2409.827
2024-10-14 23:51:00,74.5,466.3194,1949.0,6.099999999999998,6.700000000000001,1.9000000000000057,2408.387
2024-10-14 23:54:00,76.0,471.4844,1949.0,6.099999999999998,6.800000000000001,1.8999999999999986,2474.112
2024-10-14 23:57:00,75.5,478.6169,1949.0,6.300000000000001,6.7,1.8999999999999986,2477.936
2024-10-15 00:00:00,76.0,470.7465,1949.0,6.300000000000001,6.9,1.7000000000000028,2495.524
2024-10-15 00:03:00,76.5,481.3224,1950.0,6.199999999999999,6.800000000000001,1.7999999999999972,2493.339
2024-10-15 00:06:00,76.5,485.0116,1950.0,6.400000000000002,6.7,1.7999999999999972,2519.022
2024-10-15 00:09:00,78.0,486.7332,1950.0,6.400000000000002,6.700000000000001,2.0,2541.408
2024-10-15 00:12:00,77.0,475.6655,1950.0,6.400000000000002,6.800000000000001,1.8999999999999986,2539.262
2024-10-15 00:15:00,77.0,477.1412,1950.0,6.400000000000002,6.9,1.7999999999999972,2536.76
2024-10-15 00:18:00,78.0,470.9925,1950.0,6.400000000000002,6.700000000000001,1.6999999999999957,2513.041
2024-10-15 00:21:00,77.0,465.8275,1950.0,6.400000000000002,6.9,1.6999999999999957,2519.37
2024-10-15 00:24:00,76.5,463.3681,1950.0,6.400000000000002,6.800000000000001,1.6999999999999957,2498.488
2024-10-15 00:27:00,77.0,467.7951,1950.0,6.400000000000002,7.000000000000001,1.6999999999999957,2498.302
2024-10-15 00:30:00,75.5,450.3327,1950.0,6.300000000000001,6.9,1.7999999999999972,2463.56
2024-10-15 00:33:00,74.0,456.7274,1950.0,6.300000000000001,6.9,1.6000000000000014,2432.619
2024-10-15 00:36:00,73.5,448.8571,1950.0,6.099999999999998,7.000000000000001,1.8000000000000043,2416.441
2024-10-15 00:39:00,72.5,452.7923,1950.0,6.099999999999998,7.000000000000001,1.8000000000000043,2358.917
2024-10-15 00:42:00,72.5,439.265,1950.0,6.099999999999998,7.000000000000001,1.7000000000000028,2361.813
2024-10-15 00:45:00,72.0,458.695,1950.0,6.099999999999998,7.000000000000001,1.7000000000000028,2347.519
2024-10-15 00:48:00,72.5,446.8895,1950.0,6.0000000000000036,7.000000000000001,1.6999999999999957,2361.941
2024-10-15 00:51:00,71.5,451.5625,1950.0,6.0000000000000036,6.800000000000001,1.5999999999999943,2362.095
2024-10-15 00:54:00,71.0,450.3327,1950.0,5.900000000000002,6.9,1.6999999999999957,2325.079
2024-10-15 00:57:00,70.5,454.2679,1950.0,5.900000000000002,6.699999999999999,1.6999999999999957,2299.864
2024-10-15 01:00:00,69.5,448.1192,1950.0,5.800000000000001,6.800000000000001,1.6000000000000014,2234.219
2024-10-15 01:03:00,74.5,450.5787,1951.0,5.599999999999998,6.6000000000000005,1.9000000000000057,2441.796
2024-10-15 01:06:00,73.5,447.3813,1951.0,5.900000000000002,6.9,1.8999999999999986,2404.642
2024-10-15 01:09:00,71.0,455.4977,1951.0,6.0000000000000036,6.799999999999999,1.6999999999999957,2331.963
2024-10-15 01:12:00,71.5,448.1192,1951.0,5.900000000000002,6.800000000000001,1.6000000000000014,2327.06
2024-10-15 01:15:00,70.5,464.5978,1951.0,5.900000000000002,6.800000000000001,1.6000000000000014,2308.761
2024-10-15 01:18:00,71.0,459.9248,1951.0,5.899999999999999,6.700000000000001,1.7999999999999972,2328.456
2024-10-15 01:21:00,71.0,472.4682,1951.0,6.0,6.6000000000000005,1.7999999999999972,2336.476
2024-10-15 01:24:00,73.0,458.695,1951.0,6.100000000000001,6.700000000000001,1.7999999999999972,2348.423
2024-10-15 01:27:00,73.0,454.2679,1951.0,6.0,6.800000000000001,1.6999999999999957,2353.543
2024-10-15 01:30:00,73.0,462.1383,1951.0,6.0,6.800000000000001,1.7999999999999972,2374.385
2024-10-15 01:33:00,74.0,459.6788,1951.0,6.0,6.699999999999999,1.7999999999999972,2396.204
2024-10-15 01:36:00,74.5,475.1736,1951.0,6.100000000000001,6.6,1.8999999999999986,2376.998
2024-10-15 01:39:00,72.0,459.6788,1951.0,6.100000000000001,6.6,1.5,2327.043
2024-10-15 01:42:00,72.5,465.0897,1951.0,6.0,6.800000000000001,1.6999999999999957,2347.409
2024-10-15 01:45:00,72.0,450.5787,1951.0,6.0,6.800000000000001,1.6999999999999957,2349.702
2024-10-15 01:48:00,72.5,462.3843,1951.0,6.0,6.800000000000001,1.6999999999999957,2333.909
2024-10-15 01:51:00,71.5,457.9572,1951.0,5.899999999999999,7.000000000000001,1.7000000000000028,2313.109
2024-10-15 01:54:00,73.0,455.4977,1951.0,5.899999999999999,6.6,1.7999999999999972,2359.11
2024-10-15 01:57:00,72.0,467.3032,1951.0,5.899999999999999,6.700000000000001,1.7999999999999972,2334.34
2024-10-15 02:00:00,73.5,460.9086,1951.0,6.0,6.699999999999999,1.8999999999999986,2352.511
2024-10-15 02:03:00,73.0,454.7599,1952.0,6.0,6.699999999999999,1.6999999999999957,2374.258
2024-10-15 02:06:00,72.0,458.4491,1952.0,6.0,6.699999999999999,1.6000000000000014,2326.354
2024-10-15 02:09:00,71.0,456.7274,1952.0,6.0,6.699999999999999,1.6000000000000014,2322.287
2024-10-15 02:12:00,73.0,458.695,1952.0,5.899999999999999,6.799999999999999,1.7999999999999972,2354.904
2024-10-15 02:15:00,73.5,470.7465,1952.0,6.0,6.6,1.7999999999999972,2362.042
2024-10-15 02:18:00,72.0,467.0573,1952.0,6.0,6.699999999999999,1.6000000000000014,2340.847
2024-10-15 02:21:00,72.0,450.5787,1952.0,5.899999999999999,6.799999999999999,1.7999999999999972,2333.056
2024-10-15 02:24:00,71.5,459.1869,1952.0,5.899999999999999,6.699999999999999,1.7000000000000028,2314.713
2024-10-15 02:27:00,70.5,461.1545,1952.0,5.899999999999999,6.699999999999999,1.6000000000000014,2281.769
2024-10-15 02:30:00,70.0,448.1192,1952.0,5.899999999999999,6.8999999999999995,1.7000000000000028,2295.655
2024-10-15 02:33:00,70.0,453.5301,1952.0,5.799999999999997,6.699999999999999,1.7000000000000028,2272.446
2024-10-15 02:36:00,70.0,462.1383,1952.0,5.799999999999997,6.799999999999999,1.6000000000000014,2204.96
2024-10-15 02:39:00,76.0,450.3327,1952.0,5.600000000000001,6.6,1.7999999999999972,2368.623
2024-10-15 02:42:00,74.5,445.4138,1952.0,5.799999999999997,6.699999999999999,1.7000000000000028,2407.323
2024-10-15 02:45:00,75.5,454.2679,1952.0,5.899999999999999,6.699999999999999,1.7000000000000028,2393.819
2024-10-15 02:48:00,73.0,457.7112,1952.0,5.899999999999999,6.699999999999999,1.7000000000000028,2377.536
2024-10-15 02:51:00,73.0,449.103,1952.0,5.899999999999999,6.699999999999999,1.6000000000000014,2387.787
2024-10-15 02:54:00,74.0,460.9086,1952.0,5.899999999999999,6.699999999999999,1.7000000000000028,2396.647
2024-10-15 02:57:00,73.5,469.5168,1952.0,5.899999999999999,6.699999999999999,1.7999999999999972,2383.65
2024-10-15 03:00:00,72.5,465.0897,1952.0,6.0,6.699999999999999,1.6999999999999957,2363.687
2024-10-15 03:03:00,73.0,452.3004,1953.0,6.0,6.699999999999999,1.6000000000000014,2378.608
2024-10-15 03:06:00,71.5,460.1707,1953.0,5.899999999999999,6.6,1.6000000000000014,2331.623
2024-10-15 03:09:00,72.0,471.4844,1953.0,5.899999999999999,6.699999999999999,1.6000000000000014,2312.621
2024-10-15 03:12:00,71.0,455.9896,1953.0,5.899999999999999,6.699999999999999,1.7000000000000028,2304.675
2024-10-15 03:15:00,70.0,455.4977,1953.0,5.899999999999999,6.6,1.6000000000000014,2263.828
2024-10-15 03:18:00,71.0,463.86,1953.0,5.799999999999997,6.699999999999999,1.7000000000000028,2277.465
2024-10-15 03:21:00,70.5,452.5463,1953.0,5.799999999999997,6.8999999999999995,1.7000000000000028,2313.001
2024-10-15 03:24:00,70.5,448.1192,1953.0,5.699999999999996,6.6,1.7000000000000028,2281.828
2024-10-15 03:27:00,76.0,459.1869,1953.0,5.5,6.6,1.7999999999999972,2517.339
2024-10-15 03:30:00,76.0,472.7141,1953.0,5.899999999999999,6.699999999999999,1.8000000000000043,2479.7
2024-10-15 03:33:00,76.0,459.1869,1953.0,5.899999999999999,6.799999999999999,1.7000000000000028,2497.82
2024-10-15 03:36:00,77.0,459.9248,1953.0,6.0,6.699999999999999,1.6999999999999957,2487.144
2024-10-15 03:39:00,75.0,463.614,1953.0,6.100000000000001,6.8999999999999995,1.7999999999999972,2448.515
2024-10-15 03:42:00,74.5,465.0897,1953.0,6.100000000000001,6.8999999999999995,1.7999999999999972,2421.932
2024-10-15 03:45:00,74.0,461.1545,1953.0,6.100000000000001,6.699999999999999,1.7999999999999972,2426.368
2024-10-15 03:48:00,73.5,468.533,1953.0,6.100000000000001,6.799999999999999,1.6999999999999957,2408.735
2024-10-15 03:51:00,74.0,465.3356,1953.0,6.100000000000001,6.799999999999999,1.7999999999999972,2421.792
2024-10-15 03:54:00,73.5,451.0706,1953.0,6.200000000000003,6.8999999999999995,1.6999999999999957,2399.343
2024-10-15 03:57:00,72.0,456.7274,1953.0,6.100000000000001,6.799999999999999,1.5999999999999943,2372.524
2024-10-15 04:00:00,72.5,463.86,1954.0,6.0,6.8999999999999995,1.6999999999999957,2364.072
2024-10-15 04:03:00,72.0,452.7923,1954.0,6.0,6.8999999999999995,1.6999999999999957,2360.836
2024-10-15 04:06:00,71.0,442.9543,1954.0,6.0,6.8,1.5,2296.0
2024-10-15 04:09:00,69.5,451.5625,1954.0,5.799999999999997,6.8999999999999995,1.3999999999999986,2239.191
2024-10-15 04:12:00,73.0,440.0029,1954.0,5.600000000000001,6.5,1.6000000000000014,2385.295
2024-10-15 04:15:00,71.5,435.3299,1954.0,5.600000000000001,6.8,1.6999999999999957,2354.637
2024-10-15 04:18:00,72.0,445.4138,1954.0,5.699999999999996,6.8,1.6000000000000014,2326.18
2024-10-15 04:21:00,70.5,436.3137,1954.0,5.799999999999997,6.8999999999999995,1.6000000000000014,2296.09
2024-10-15 04:24:00,69.0,436.8056,1954.0,5.700000000000003,6.699999999999999,1.5999999999999943,2250.611
2024-10-15 04:27:00,71.5,455.9896,1954.0,5.5,6.3999999999999995,1.7000000000000028,2315.021
2024-10-15 04:30:00,72.0,447.8733,1954.0,5.600000000000001,6.3999999999999995,1.6999999999999957,2335.327
2024-10-15 04:33:00,72.5,443.2002,1954.0,5.700000000000003,6.5,1.5999999999999943,2347.138
2024-10-15 04:36:00,72.0,450.3327,1954.0,5.799999999999997,6.699999999999999,1.7000000000000028,2351.182
2024-10-15 04:39:00,73.0,444.9219,1954.0,5.799999999999997,6.8999999999999995,1.7000000000000028,2312.261
2024-10-15 04:42:00,72.5,452.5463,1954.0,5.699999999999996,6.6,1.8000000000000043,2331.438
2024-10-15 04:45:00,72.0,463.86,1954.0,5.899999999999999,6.699999999999999,1.7000000000000028,2339.124
2024-10-15 04:48:00,70.5,469.0249,1954.0,5.799999999999997,6.699999999999999,1.6000000000000014,2286.788
2024-10-15 04:51:00,72.0,461.1545,1954.0,5.899999999999999,6.5,1.8000000000000043,2326.736
2024-10-15 04:54:00,71.0,456.2355,1954.0,6.0,6.6,1.6000000000000014,2266.102
2024-10-15 04:57:00,70.0,466.3194,1954.0,5.799999999999997,6.699999999999999,1.7000000000000028,2274.442
2024-10-15 05:00:00,71.0,458.4491,1955.0,5.799999999999997,6.6,1.9000000000000057,2314.396
2024-10-15 05:03:00,72.0,467.0573,1955.0,5.899999999999999,6.699999999999999,1.7000000000000028,2333.936
2024-10-15 05:06:00,74.0,478.371,1955.0,6.0,6.699999999999999,1.8999999999999986,2408.577
2024-10-15 05:09:00,73.5,467.3032,1955.0,6.100000000000001,6.699999999999999,1.6999999999999957,2396.688
2024-10-15 05:12:00,73.0,460.1707,1955.0,6.100000000000001,6.8,1.6000000000000014,2355.396
2024-10-15 05:15:00,73.0,462.1383,1955.0,6.0,6.699999999999999,1.7000000000000028,2354.238
2024-10-15 05:18:00,71.5,471.9763,1955.0,6.0,6.699999999999999,1.6000000000000014,2268.183
2024-10-15 05:21:00,71.0,456.7274,1955.0,5.899999999999999,6.6,1.7000000000000028,2308.174
2024-10-15 05:24:00,71.5,456.4815,1955.0,5.899999999999999,6.6,1.8000000000000043,2301.783
2024-10-15 05:27:00,71.0,464.8438,1955.0,5.799999999999997,6.3999999999999995,1.6000000000000014,2239.505
2024-10-15 05:30:00,75.5,456.7274,1955.0,5.600000000000001,6.6,1.8999999999999986,2458.086
2024-10-15 05:33:00,75.0,450.3327,1955.0,5.899999999999999,6.699999999999999,1.8000000000000043,2405.504
2024-10-15 05:36:00,73.0,459.1869,1955.0,6.0,6.8,1.6000000000000014,2320.378
2024-10-15 05:39:00,70.0,460.4167,1955.0,5.899999999999999,6.8,1.6000000000000014,2262.641
2024-10-15 05:42:00,70.0,451.3165,1955.0,5.799999999999997,6.8,1.4000000000000057,2254.762
2024-10-15 05:45:00,74.0,464.1059,1955.0,5.700000000000003,6.5,1.8999999999999986,2384.473
2024-10-15 05:48:00,74.0,471.4844,1955.0,5.899999999999999,6.6,1.8000000000000043,2400.006
2024-10-15 05:51:00,73.5,450.3327,1955.0,6.0,6.699999999999999,1.7000000000000028,2354.912
2024-10-15 05:54:00,72.5,454.7599,1955.0,5.899999999999999,6.6,1.7000000000000028,2304.563
2024-10-15 05:57:00,72.0,467.0573,1955.0,5.799999999999997,6.6,1.8000000000000043,2323.363
2024-10-15 06:00:00,72.5,462.8762,1955.0,6.0,6.6,1.7000000000000028,2330.145
2024-10-15 06:03:00,73.0,462.1383,1956.0,5.899999999999999,6.6,1.8000000000000043,2323.116
2024-10-15 06:06:00,70.5,467.3032,1956.0,5.799999999999997,6.6,1.7000000000000028,2252.941
2024-10-15 06:09:00,68.5,445.6598,1956.0,5.700000000000003,6.699999999999999,1.5999999999999943,2230.526
2024-10-15 06:12:00,69.5,452.5463,1956.0,5.600000000000001,6.0,1.1999999999999957,2268.437
2024-10-15 06:15:00,73.5,468.7789,1956.0,5.600000000000001,6.6,2.0,2343.912
2024-10-15 06:18:00,71.5,461.4005,1956.0,5.799999999999997,6.699999999999999,1.7000000000000028,2283.817
2024-10-15 06:21:00,71.0,458.4491,1956.0,5.799999999999997,6.6,1.8000000000000043,2287.339
2024-10-15 06:24:00,70.5,463.3681,1956.0,5.799999999999997,6.8,1.6000000000000014,2214.463
2024-10-15 06:27:00,68.5,467.5492,1956.0,5.799999999999997,6.5,1.5,2311.745
2024-10-15 06:30:00,72.0,464.5978,1956.0,5.799999999999997,6.3999999999999995,1.3000000000000043,2391.958
2024-10-15 06:33:00,76.5,468.7789,1956.0,5.799999999999997,6.6,2.0,2477.549
2024-10-15 06:36:00,75.5,478.125,1956.0,6.0,6.699999999999999,1.7999999999999972,2404.55
2024-10-15 06:39:00,75.0,467.3032,1956.0,6.0,6.6,1.7000000000000028,2408.339
2024-10-15 06:42:00,74.5,475.9114,1956.0,6.0,6.699999999999999,1.7999999999999972,2375.273
2024-10-15 06:45:00,76.0,488.2089,1956.0,6.100000000000001,6.6,1.8999999999999986,2439.118
2024-10-15 06:48:00,76.0,480.5845,1956.0,6.100000000000001,6.5,1.7999999999999972,2429.808
2024-10-15 06:51:00,74.0,475.1736,1956.0,6.200000000000003,6.5,1.6999999999999957,2400.098
2024-10-15 06:54:00,73.5,478.6169,1956.0,6.100000000000001,6.6,1.6000000000000014,2370.112
2024-10-15 06:57:00,73.0,478.8629,1956.0,6.100000000000001,6.6,1.6999999999999957,2363.691
2024-10-15 07:00:00,73.0,473.6979,1957.0,6.100000000000001,6.6,1.7999999999999972,2373.266
2024-10-15 07:03:00,73.0,465.3356,1957.0,6.100000000000001,6.699999999999999,1.6999999999999957,2349.882
2024-10-15 07:06:00,73.0,471.2384,1957.0,6.0,6.699999999999999,1.7000000000000028,2339.392
2024-10-15 07:09:00,72.0,471.2384,1957.0,6.0,6.6,1.7000000000000028,2347.484
2024-10-15 07:12:00,72.5,466.5654,1957.0,6.0,6.6,1.6000000000000014,2335.999
2024-10-15 07:15:00,72.0,467.7951,1957.0,5.899999999999999,6.6,1.7000000000000028,2323.273
2024-10-15 07:18:00,70.5,475.6655,1957.0,5.899999999999999,6.5,1.7000000000000028,2295.442
2024-10-15 07:21:00,71.0,473.6979,1957.0,5.899999999999999,6.6000000000000005,1.7000000000000028,2323.577
2024-10-15 07:24:00,71.5,465.3356,1957.0,5.899999999999999,6.7,1.7000000000000028,2319.546
2024-10-15 07:27:00,72.0,476.1574,1957.0,5.899999999999999,6.6,1.7000000000000028,2345.421
2024-10-15 07:30:00,71.5,478.125,1957.0,6.0,6.6000000000000005,1.7000000000000028,2316.794
2024-10-15 07:33:00,70.5,473.452,1957.0,5.899999999999999,6.5,1.7000000000000028,2310.995
2024-10-15 07:36:00,72.5,479.3548,1957.0,6.0,6.4,1.7999999999999972,2323.825
2024-10-15 07:39:00,72.0,490.6684,1957.0,6.0,6.5,1.7000000000000028,2334.711
2024-10-15 07:42:00,72.0,494.6036,1957.0,6.0,6.5,1.7000000000000028,2349.594
2024-10-15 07:45:00,73.5,489.9306,1957.0,5.600000000000001,6.4,1.5,2376.516
2024-10-15 07:48:00,74.5,499.7685,1957.0,5.299999999999997,6.5,1.8000000000000043,2411.838
2024-10-15 07:51:00,76.5,488.4549,1957.0,5.299999999999997,6.6,1.8000000000000043,2437.397
2024-10-15 07:54:00,76.0,499.0307,1957.0,5.299999999999997,6.6,1.8000000000000043,2442.941
2024-10-15 07:57:00,76.5,490.4225,1957.0,5.299999999999997,6.6,1.9000000000000057,2453.089
2024-10-15 08:00:00,76.0,492.39,1958.0,5.299999999999997,6.5,1.8000000000000043,2450.939
2024-10-15 08:03:00,75.5,482.0602,1958.0,5.299999999999997,6.6,1.8000000000000043,2442.597
2024-10-15 08:06:00,75.5,486.9792,1958.0,5.200000000000003,6.6,1.8999999999999986,2436.426
2024-10-15 08:09:00,76.0,488.2089,1958.0,5.299999999999997,6.7,1.8000000000000043,2446.494
2024-10-15 08:12:00,76.0,484.2737,1958.0,5.299999999999997,6.6,1.9000000000000057,2450.499
2024-10-15 08:15:00,75.5,485.7494,1958.0,5.299999999999997,6.6,1.9000000000000057,2438.163
2024-10-15 08:18:00,75.0,483.7818,1958.0,5.200000000000003,6.6,1.8999999999999986,2445.244
2024-10-15 08:21:00,75.5,481.0764,1958.0,5.299999999999997,6.699999999999999,1.8000000000000043,2443.81
2024-10-15 08:24:00,75.0,483.044,1958.0,5.200000000000003,6.699999999999999,1.8999999999999986,2420.712
2024-10-15 08:27:00,74.0,481.0764,1958.0,5.200000000000003,6.699999999999999,1.7999999999999972,2418.888
2024-10-15 08:30:00,75.5,485.9954,1958.0,5.200000000000003,6.5,1.8999999999999986,2427.917
2024-10-15 08:33:00,75.0,486.2413,1958.0,5.200000000000003,6.8,1.8999999999999986,2432.418
2024-10-15 08:36:00,75.5,482.3062,1958.0,5.200000000000003,6.699999999999999,1.8999999999999986,2441.935
2024-10-15 08:39:00,75.0,481.8142,1958.0,5.100000000000001,6.699999999999999,2.0,2405.678
2024-10-15 08:42:00,74.0,485.7494,1958.0,5.200000000000003,6.6,1.7999999999999972,2371.055
2024-10-15 08:45:00,73.5,482.3062,1958.0,5.100000000000001,6.6,1.8999999999999986,2374.167
2024-10-15 08:48:00,74.0,493.6198,1958.0,5.100000000000001,6.6,2.0,2404.257
2024-10-15 08:51:00,75.5,499.2766,1958.0,5.200000000000003,6.6,2.0999999999999943,2440.423
2024-10-15 08:54:00,75.5,505.9173,1958.0,5.299999999999997,6.5,1.9000000000000057,2464.973
2024-10-15 08:57:00,76.0,501.4901,1958.0,5.299999999999997,6.5,1.9000000000000057,2477.845
2024-10-15 09:00:00,75.5,488.2089,1958.0,5.299999999999997,6.6,1.8000000000000043,2450.187
2024-10-15 09:03:00,75.0,490.9144,1959.0,5.200000000000003,6.6,1.8999999999999986,2438.393
2024-10-15 09:06:00,74.5,493.6198,1959.0,5.200000000000003,6.5,1.7999999999999972,2454.214
2024-10-15 09:09:00,76.0,495.8333,1959.0,5.200000000000003,6.6,2.0,2449.574
2024-10-15 09:12:00,76.0,495.8333,1959.0,5.299999999999997,6.6,1.9000000000000057,2461.468
2024-10-15 09:15:00,76.5,499.0307,1959.0,5.299999999999997,6.5,1.9000000000000057,2473.568
2024-10-15 09:18:00,77.0,501.9821,1959.0,5.299999999999997,6.5,1.9000000000000057,2497.237
2024-10-15 09:21:00,77.0,505.9173,1959.0,5.299999999999997,6.5,1.9000000000000057,2532.783
2024-10-15 09:24:00,78.0,502.9659,1959.0,5.299999999999997,6.5,2.0,2521.23
2024-10-15 09:27:00,78.0,517.4769,1959.0,5.399999999999999,6.5,2.1000000000000014,2553.84
2024-10-15 09:30:00,81.5,540.842,1959.0,5.600000000000001,6.6,2.1000000000000014,2598.531
2024-10-15 09:33:00,83.5,543.5475,1959.0,5.700000000000003,6.500000000000001,2.299999999999997,2734.41
2024-10-15 09:36:00,85.5,568.1424,1959.0,5.799999999999997,6.6000000000000005,2.3000000000000043,2773.577
2024-10-15 09:39:00,85.5,551.9097,1959.0,5.899999999999999,6.700000000000001,2.3000000000000043,2779.602
2024-10-15 09:42:00,86.0,565.9288,1959.0,5.899999999999999,6.3999999999999995,2.200000000000003,2792.58
2024-10-15 09:45:00,87.5,566.9126,1959.0,6.0,6.7,2.3999999999999986,2876.152
2024-10-15 09:48:00,87.5,556.0908,1959.0,6.100000000000001,6.699999999999999,2.0,2825.12
2024-10-15 09:51:00,87.0,546.4988,1959.0,6.0,6.6,2.1000000000000014,2822.289
2024-10-15 09:54:00,86.5,537.8906,1959.0,5.799999999999997,6.699999999999999,1.9000000000000057,2795.096
2024-10-15 09:57:00,86.0,538.8744,1959.0,5.899999999999999,6.699999999999999,1.8999999999999986,2778.318
2024-10-15 10:00:00,87.0,537.8906,1959.0,5.899999999999999,6.699999999999999,2.1000000000000014,2793.304
2024-10-15 10:03:00,86.0,539.8582,1960.0,5.700000000000003,6.799999999999999,2.0,2792.649
2024-10-15 10:06:00,86.0,533.9554,1960.0,5.600000000000001,6.799999999999999,2.1000000000000014,2769.72
2024-10-15 10:09:00,84.0,533.4636,1960.0,5.299999999999997,6.799999999999999,2.1000000000000014,2736.211
2024-10-15 10:12:00,84.0,530.5121,1960.0,5.299999999999997,6.799999999999999,2.3000000000000043,2723.394
2024-10-15 10:15:00,84.0,524.8553,1960.0,5.399999999999999,6.799999999999999,2.200000000000003,2728.607
2024-10-15 10:18:00,84.0,520.1823,1960.0,5.399999999999999,6.8999999999999995,2.200000000000003,2710.59
2024-10-15 10:21:00,82.5,514.2795,1960.0,5.399999999999999,6.8999999999999995,2.0,2686.3
2024-10-15 10:24:00,83.0,513.2957,1960.0,5.299999999999997,6.8999999999999995,2.200000000000003,2687.115
2024-10-15 10:27:00,82.0,514.0336,1960.0,5.399999999999999,6.8999999999999995,2.1000000000000014,2677.544
2024-10-15 10:30:00,83.0,514.5255,1960.0,5.299999999999997,6.8999999999999995,2.200000000000003,2678.352
2024-10-15 10:33:00,83.0,514.5255,1960.0,5.399999999999999,6.8999999999999995,2.1000000000000014,2686.391
2024-10-15 10:36:00,82.5,515.2633,1960.0,5.299999999999997,6.8999999999999995,2.200000000000003,2687.156
2024-10-15 10:39:00,82.5,515.5093,1960.0,5.299999999999997,6.8999999999999995,2.200000000000003,2683.07
2024-10-15 10:42:00,82.5,512.5579,1960.0,5.399999999999999,6.8999999999999995,2.1000000000000014,2664.29
2024-10-15 10:45:00,82.0,512.8038,1960.0,5.5,6.8999999999999995,2.0,2680.781
2024-10-15 10:48:00,82.0,513.7876,1960.0,5.399999999999999,6.8999999999999995,2.1000000000000014,2674.806
2024-10-15 10:51:00,83.0,517.4769,1960.0,5.399999999999999,6.799999999999999,2.200000000000003,2680.094
2024-10-15 10:54:00,82.0,516.739,1960.0,5.299999999999997,6.800000000000001,2.0,2655.795
2024-10-15 10:57:00,82.0,515.5093,1960.0,5.199999999999996,6.700000000000001,2.200000000000003,2679.284
2024-10-15 11:00:00,81.5,515.7552,1960.0,5.299999999999997,6.800000000000001,2.1000000000000014,2653.025
2024-10-15 11:03:00,82.0,519.1985,1961.0,5.299999999999997,6.800000000000001,2.200000000000003,2651.635
2024-10-15 11:06:00,82.0,485.0116,1961.0,5.399999999999999,6.9,2.1000000000000014,2649.207
2024-10-15 11:09:00,82.0,505.9173,1961.0,5.299999999999997,6.9,2.200000000000003,2661.957
2024-10-15 11:12:00,83.0,517.4769,1961.0,5.399999999999999,6.9,2.1000000000000014,2675.288
2024-10-15 11:15:00,83.0,522.8877,1961.0,5.399999999999999,6.9,2.200000000000003,2697.376
2024-10-15 11:18:00,85.0,536.4149,1961.0,5.399999999999999,6.8999999999999995,2.299999999999997,2788.339
2024-10-15 11:21:00,85.5,541.088,1961.0,5.600000000000001,6.8,2.1999999999999957,2767.671
2024-10-15 11:24:00,86.0,533.4636,1961.0,5.600000000000001,6.8,2.0999999999999943,2788.771
2024-10-15 11:27:00,85.5,532.7257,1961.0,5.5,6.9,2.1999999999999957,2774.246
2024-10-15 11:30:00,85.5,532.9717,1961.0,5.5,6.9,2.1000000000000014,2774.262
2024-10-15 11:33:00,85.0,540.842,1961.0,5.5,6.800000000000001,2.1000000000000014,2743.777
2024-10-15 11:36:00,84.5,534.6933,1961.0,5.5,6.800000000000001,2.200000000000003,2773.792
2024-10-15 11:39:00,85.5,540.1042,1961.0,5.5,6.800000000000001,2.1999999999999957,2772.505
2024-10-15 11:42:00,85.5,535.4312,1961.0,5.5,6.800000000000001,2.1000000000000014,2782.226
2024-10-15 11:45:00,85.5,535.4312,1961.0,5.5,6.800000000000001,2.1000000000000014,2748.021
2024-10-15 11:48:00,85.0,533.7095,1961.0,5.399999999999999,6.800000000000001,2.200000000000003,2742.043
2024-10-15 11:51:00,86.0,535.4312,1961.0,5.600000000000001,6.9,2.1000000000000014,2790.091
2024-10-15 11:54:00,85.5,537.3987,1961.0,5.600000000000001,6.800000000000001,2.1000000000000014,2761.96
2024-10-15 11:57:00,86.0,526.8229,1961.0,5.600000000000001,6.800000000000001,2.1999999999999957,2764.524
2024-10-15 12:00:00,85.0,522.6418,1962.0,5.600000000000001,6.800000000000001,2.1000000000000014,2769.177
2024-10-15 12:03:00,85.0,531.7419,1962.0,5.5,6.9,2.200000000000003,2768.859
2024-10-15 12:06:00,85.5,531.25,1962.0,5.5,6.9,2.1000000000000014,2772.733
2024-10-15 12:09:00,85.0,522.8877,1962.0,5.5,6.800000000000001,2.200000000000003,2757.755
2024-10-15 12:12:00,84.0,524.8553,1962.0,5.5,6.800000000000001,2.1000000000000014,2747.868
2024-10-15 12:15:00,85.0,531.7419,1962.0,5.5,6.700000000000001,2.1000000000000014,2715.663
2024-10-15 12:18:00,84.5,520.1823,1962.0,5.5,6.700000000000001,2.1000000000000014,2719.908
2024-10-15 12:21:00,84.0,521.658,1962.0,5.5,6.800000000000001,2.1000000000000014,2705.854
2024-10-15 12:24:00,83.5,526.0851,1962.0,5.5,6.800000000000001,2.1000000000000014,2720.729
2024-10-15 12:27:00,85.0,521.1661,1962.0,5.399999999999999,6.800000000000001,2.200000000000003,2743.54
2024-10-15 12:30:00,85.0,533.7095,1962.0,5.5,6.700000000000001,2.200000000000003,2770.014
2024-10-15 12:33:00,85.5,532.2338,1962.0,5.5,6.9,2.299999999999997,2776.814
2024-10-15 12:36:00,85.0,516.985,1962.0,5.600000000000001,6.9,2.1000000000000014,2754.125
2024-10-15 12:39:00,85.0,518.9525,1962.0,5.5,6.9,2.200000000000003,2738.795
2024-10-15 12:42:00,84.0,526.0851,1962.0,5.5,6.9,2.1000000000000014,2711.075
2024-10-15 12:45:00,83.5,521.412,1962.0,5.399999999999999,6.9,2.1000000000000014,2698.944
2024-10-15 12:48:00,84.0,525.3472,1962.0,5.5,6.9,2.1000000000000014,2722.655
2024-10-15 12:51:00,84.5,532.4797,1962.0,5.5,6.9,2.200000000000003,2759.828
2024-10-15 12:54:00,85.0,535.1852,1962.0,5.5,6.800000000000001,2.200000000000003,2769.202
2024-10-15 12:57:00,85.0,534.2014,1962.0,5.5,6.800000000000001,2.200000000000003,2745.935
2024-10-15 13:00:00,86.0,534.9393,1963.0,5.5,6.800000000000001,2.200000000000003,2784.162
2024-10-15 13:03:00,85.5,535.923,1963.0,5.600000000000001,6.800000000000001,2.1000000000000014,2775.719
2024-10-15 13:06:00,85.5,531.496,1963.0,5.600000000000001,6.800000000000001,2.1000000000000014,2761.896
2024-10-15 13:09:00,85.5,530.2662,1963.0,5.600000000000001,6.9,2.1000000000000014,2774.947
2024-10-15 13:12:00,85.5,529.0364,1963.0,5.5,6.9,2.1999999999999957,2774.77
2024-10-15 13:15:00,84.0,521.658,1963.0,5.600000000000001,6.800000000000001,2.1000000000000014,2725.052
2024-10-15 13:18:00,84.0,521.1661,1963.0,5.399999999999999,6.9,2.1000000000000014,2744.614
2024-10-15 13:21:00,84.0,520.1823,1963.0,5.399999999999999,6.9,2.200000000000003,2735.348
2024-10-15 13:24:00,84.0,523.6256,1963.0,5.399999999999999,6.9,2.1000000000000014,2717.239
2024-10-15 13:27:00,84.0,519.4445,1963.0,5.399999999999999,6.800000000000001,2.200000000000003,2710.444
2024-10-15 13:30:00,84.0,526.0851,1963.0,5.399999999999999,6.800000000000001,2.1000000000000014,2710.924
2024-10-15 13:33:00,83.5,527.5607,1963.0,5.399999999999999,6.800000000000001,2.1000000000000014,2718.01
2024-10-15 13:36:00,84.0,526.0851,1963.0,5.5,6.800000000000001,2.0,2714.287
2024-10-15 13:39:00,84.0,523.8715,1963.0,5.5,6.9,2.1000000000000014,2735.226
2024-10-15 13:42:00,84.5,525.1013,1963.0,5.5,6.9,2.1000000000000014,2740.048
2024-10-15 13:45:00,84.5,532.2338,1963.0,5.399999999999999,6.800000000000001,2.200000000000003,2743.894
2024-10-15 13:48:00,85.0,530.5121,1963.0,5.5,6.9,2.1999999999999957,2753.072
2024-10-15 13:51:00,85.5,531.25,1963.0,5.5,6.800000000000001,2.1999999999999957,2759.2
2024-10-15 13:54:00,84.5,535.4312,1963.0,5.5,6.800000000000001,2.1000000000000014,2762.794
2024-10-15 13:57:00,85.0,528.7905,1963.0,5.5,6.800000000000001,2.1000000000000014,2735.879
2024-10-15 14:00:00,85.0,524.1175,1964.0,5.5,6.800000000000001,2.1999999999999957,2772.075
2024-10-15 14:03:00,86.0,534.9393,1964.0,5.5,6.9,2.299999999999997,2810.866
2024-10-15 14:06:00,86.0,531.496,1964.0,5.600000000000001,6.9,2.1999999999999957,2797.147
2024-10-15 14:09:00,86.5,521.1661,1964.0,5.600000000000001,6.7,2.299999999999997,2806.87
2024-10-15 14:12:00,85.0,532.7257,1964.0,5.299999999999997,7.0,2.1000000000000014,2783.924
2024-10-15 14:15:00,86.0,531.496,1964.0,5.199999999999996,6.9,2.3000000000000043,2795.837
2024-10-15 14:18:00,86.0,540.842,1964.0,5.199999999999996,6.9,2.3000000000000043,2788.901
2024-10-15 14:21:00,86.5,543.3015,1964.0,5.299999999999997,6.800000000000001,2.200000000000003,2812.922
2024-10-15 14:24:00,87.5,546.4988,1964.0,5.199999999999999,6.9,2.3000000000000043,2845.624
2024-10-15 14:27:00,88.0,548.4664,1964.0,5.300000000000001,6.9,2.299999999999997,2840.843
2024-10-15 14:30:00,87.5,542.3177,1964.0,5.300000000000001,6.9,2.200000000000003,2824.25
2024-10-15 14:33:00,87.0,537.3987,1964.0,5.300000000000001,6.700000000000001,2.200000000000003,2818.525
2024-10-15 14:36:00,87.0,544.0394,1964.0,5.199999999999999,6.700000000000001,2.3000000000000043,2826.363
2024-10-15 14:39:00,87.0,546.2529,1964.0,5.300000000000001,6.800000000000001,2.200000000000003,2820.021
2024-10-15 14:42:00,87.0,549.9421,1964.0,5.300000000000001,6.800000000000001,2.200000000000003,2801.922
2024-10-15 14:45:00,87.0,549.9421,1964.0,5.300000000000001,6.800000000000001,2.200000000000003,2790.441
2024-10-15 14:48:00,86.0,545.0231,1964.0,5.199999999999999,6.700000000000001,2.200000000000003,2791.543
2024-10-15 14:51:00,86.0,541.3339,1964.0,5.199999999999999,6.700000000000001,2.3000000000000043,2792.244
2024-10-15 14:54:00,86.0,541.5799,1964.0,5.199999999999999,6.700000000000001,2.3000000000000043,2785.297
2024-10-15 14:57:00,86.0,544.7772,1964.0,5.199999999999999,6.700000000000001,2.200000000000003,2778.633
2024-10-15 15:00:00,85.0,546.9907,1964.0,5.199999999999999,6.800000000000001,2.200000000000003,2764.026
2024-10-15 15:03:00,86.5,542.3177,1965.0,5.300000000000001,6.800000000000001,2.200000000000003,2785.285
2024-10-15 15:06:00,86.0,540.842,1965.0,5.300000000000001,6.700000000000001,2.200000000000003,2804.35
2024-10-15 15:09:00,86.5,545.2691,1965.0,5.300000000000001,6.800000000000001,2.200000000000003,2808.931
2024-10-15 15:12:00,86.5,546.9907,1965.0,5.300000000000001,6.800000000000001,2.200000000000003,2808.836
2024-10-15 15:15:00,87.5,544.5313,1965.0,5.300000000000001,6.699999999999999,2.299999999999997,2818.073
2024-10-15 15:18:00,87.0,548.4664,1965.0,5.300000000000001,6.699999999999999,2.200000000000003,2818.381
2024-10-15 15:21:00,87.5,539.8582,1965.0,5.300000000000001,6.699999999999999,2.299999999999997,2841.916
2024-10-15 15:24:00,87.5,543.5475,1965.0,5.300000000000001,6.699999999999999,2.299999999999997,2828.938
2024-10-15 15:27:00,87.5,539.6123,1965.0,5.300000000000001,6.800000000000001,2.299999999999997,2858.807
2024-10-15 15:30:00,87.5,547.7286,1965.0,5.300000000000001,6.799999999999999,2.1999999999999957,2849.516
2024-10-15 15:33:00,87.5,540.1042,1965.0,5.300000000000001,6.699999999999999,2.299999999999997,2843.599
2024-10-15 15:36:00,87.5,542.0718,1965.0,5.300000000000001,6.799999999999999,2.299999999999997,2836.579
2024-10-15 15:39:00,87.0,544.0394,1965.0,5.300000000000001,6.799999999999999,2.299999999999997,2823.859
2024-10-15 15:42:00,86.5,530.5121,1965.0,5.400000000000002,6.8999999999999995,2.1000000000000014,2801.028
2024-10-15 15:45:00,85.0,523.6256,1965.0,5.300000000000001,6.8999999999999995,2.200000000000003,2775.059
2024-10-15 15:48:00,85.5,527.3148,1965.0,5.199999999999999,6.8999999999999995,2.200000000000003,2789.26
2024-10-15 15:51:00,86.0,528.5446,1965.0,5.199999999999999,6.8999999999999995,2.3000000000000043,2793.737
2024-10-15 15:54:00,86.0,528.0527,1965.0,5.199999999999999,6.8999999999999995,2.3000000000000043,2798.463
2024-10-15 15:57:00,86.5,526.3311,1965.0,5.300000000000001,6.799999999999999,2.200000000000003,2789.091
2024-10-15 16:00:00,85.5,524.3634,1965.0,5.199999999999999,6.8999999999999995,2.200000000000003,2796.985
2024-10-15 16:03:00,85.5,526.3311,1966.0,5.199999999999999,6.8999999999999995,2.200000000000003,2784.032
2024-10-15 16:06:00,85.5,518.2147,1966.0,5.099999999999998,6.8999999999999995,2.200000000000003,2733.556
2024-10-15 16:09:00,84.0,522.6418,1966.0,4.9999999999999964,6.8999999999999995,2.3000000000000043,2735.107
2024-10-15 16:12:00,84.5,524.1175,1966.0,4.9999999999999964,6.8999999999999995,2.3000000000000043,2743.799
2024-10-15 16:15:00,85.0,524.3634,1966.0,4.9999999999999964,6.8999999999999995,2.3000000000000043,2709.891
2024-10-15 16:18:00,82.5,526.8229,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2695.263
2024-10-15 16:21:00,82.0,525.3472,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2654.18
2024-10-15 16:24:00,82.5,522.3958,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2661.276
2024-10-15 16:27:00,83.0,519.1985,1966.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2678.132
2024-10-15 16:30:00,82.5,515.0174,1966.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2653.726
2024-10-15 16:33:00,81.0,511.82,1966.0,4.900000000000002,6.699999999999999,2.1999999999999957,2654.578
2024-10-15 16:36:00,81.0,518.2147,1966.0,4.900000000000002,6.699999999999999,2.1999999999999957,2634.721
2024-10-15 16:39:00,81.5,526.3311,1966.0,4.900000000000002,6.699999999999999,2.1999999999999957,2660.577
2024-10-15 16:42:00,83.0,534.9393,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2693.042
2024-10-15 16:45:00,83.5,532.2338,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2715.507
2024-10-15 16:48:00,84.0,533.9554,1966.0,4.9999999999999964,6.699999999999999,2.3000000000000043,2719.176
2024-10-15 16:51:00,84.0,529.7743,1966.0,4.9999999999999964,6.699999999999999,2.3000000000000043,2716.488
2024-10-15 16:54:00,83.5,522.3958,1966.0,5.099999999999998,6.699999999999999,2.1000000000000014,2678.484
2024-10-15 16:57:00,82.5,522.3958,1966.0,5.099999999999998,6.699999999999999,2.1000000000000014,2683.768
2024-10-15 17:00:00,82.0,522.3958,1967.0,4.9999999999999964,6.699999999999999,2.200000000000003,2659.508
2024-10-15 17:03:00,82.5,531.25,1967.0,4.9999999999999964,6.6,2.200000000000003,2683.015
2024-10-15 17:06:00,82.5,536.4149,1967.0,4.9999999999999964,6.6,2.200000000000003,2684.735
2024-10-15 17:09:00,83.0,533.7095,1967.0,4.9999999999999964,6.6,2.200000000000003,2677.794
2024-10-15 17:12:00,82.5,531.496,1967.0,4.9999999999999964,6.6,2.200000000000003,2681.52
2024-10-15 17:15:00,83.0,534.6933,1967.0,4.9999999999999964,6.699999999999999,2.3000000000000043,2717.423
2024-10-15 17:18:00,84.0,530.2662,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2713.213
2024-10-15 17:21:00,83.5,529.0364,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2701.643
2024-10-15 17:24:00,83.0,529.2824,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2702.323
2024-10-15 17:27:00,82.5,532.2338,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2703.774
2024-10-15 17:30:00,83.0,527.3148,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2709.201
2024-10-15 17:33:00,83.5,531.004,1967.0,5.199999999999999,6.699999999999999,2.200000000000003,2724.66
2024-10-15 17:36:00,83.0,528.7905,1967.0,5.199999999999999,6.699999999999999,2.1000000000000014,2699.802
2024-10-15 17:39:00,82.0,526.0851,1967.0,5.199999999999999,6.699999999999999,2.1000000000000014,2689.358
2024-10-15 17:42:00,82.0,523.1337,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2682.021
2024-10-15 17:45:00,82.0,529.7743,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2685.919
2024-10-15 17:48:00,82.0,530.0203,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2687.141
2024-10-15 17:51:00,80.5,524.8553,1967.0,4.9999999999999964,6.6,2.200000000000003,2637.617
