Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-15 17:54:00,81.0,525.5931,1967.0,4.9999999999999964,6.6,2.200000000000003,2664.518
2024-10-15 17:57:00,82.5,529.7743,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2660.546
2024-10-15 18:00:00,81.5,532.7257,1968.0,4.9999999999999964,6.6,2.200000000000003,2665.809
2024-10-15 18:03:00,81.5,532.7257,1968.0,4.9999999999999964,6.6,2.200000000000003,2659.893
2024-10-15 18:06:00,81.5,536.6609,1968.0,4.9999999999999964,6.6,2.200000000000003,2662.528
2024-10-15 18:09:00,81.5,534.6933,1968.0,4.899999999999999,6.699999999999999,2.3000000000000043,2658.076
2024-10-15 18:12:00,82.0,533.4636,1968.0,5.099999999999998,6.699999999999999,2.200000000000003,2647.869
2024-10-15 18:15:00,81.5,533.4636,1968.0,5.099999999999998,6.699999999999999,2.1000000000000014,2655.956
2024-10-15 18:18:00,82.5,531.496,1968.0,5.0,6.699999999999999,2.200000000000003,2671.847
2024-10-15 18:21:00,81.5,531.7419,1968.0,5.099999999999998,6.699999999999999,2.1000000000000014,2663.688
2024-10-15 18:24:00,83.0,530.0203,1968.0,5.099999999999998,6.699999999999999,2.200000000000003,2714.874
2024-10-15 18:27:00,82.5,531.25,1968.0,5.099999999999998,6.699999999999999,2.200000000000003,2691.123
2024-10-15 18:30:00,83.0,534.2014,1968.0,5.199999999999999,6.699999999999999,2.200000000000003,2704.875
2024-10-15 18:33:00,83.0,531.25,1968.0,5.199999999999999,6.699999999999999,2.1000000000000014,2704.533
2024-10-15 18:36:00,84.0,527.3148,1968.0,5.199999999999999,6.699999999999999,2.200000000000003,2738.051
2024-10-15 18:39:00,84.0,535.1852,1968.0,5.199999999999999,6.699999999999999,2.200000000000003,2735.909
2024-10-15 18:42:00,82.0,539.6123,1968.0,5.099999999999998,6.6,2.1000000000000014,2681.593
2024-10-15 18:45:00,81.0,535.4312,1968.0,5.099999999999998,6.6,2.1000000000000014,2652.048
2024-10-15 18:48:00,83.0,527.8067,1968.0,5.099999999999998,6.699999999999999,2.200000000000003,2699.689
2024-10-15 18:51:00,83.5,530.0203,1968.0,5.199999999999999,6.699999999999999,2.1000000000000014,2689.184
2024-10-15 18:54:00,82.5,533.9554,1968.0,4.9999999999999964,6.699999999999999,2.200000000000003,2695.283
2024-10-15 18:57:00,82.0,532.9717,1968.0,4.9999999999999964,6.699999999999999,2.200000000000003,2684.12
2024-10-15 19:00:00,82.5,515.5093,1968.0,4.9999999999999964,6.799999999999999,2.1000000000000014,2681.03
2024-10-15 19:03:00,81.5,519.9363,1969.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2664.608
2024-10-15 19:06:00,81.0,526.8229,1969.0,4.9999999999999964,6.699999999999999,2.200000000000003,2646.719
2024-10-15 19:09:00,81.0,515.5093,1969.0,4.9999999999999964,6.8999999999999995,2.1000000000000014,2657.522
2024-10-15 19:12:00,81.0,529.0364,1969.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2659.487
2024-10-15 19:15:00,81.5,517.7228,1969.0,4.900000000000002,6.6,2.299999999999997,2659.889
2024-10-15 19:18:00,82.0,526.8229,1969.0,4.9999999999999964,6.699999999999999,2.200000000000003,2669.103
2024-10-15 19:21:00,82.0,515.0174,1969.0,4.9999999999999964,6.6,2.200000000000003,2679.543
2024-10-15 19:24:00,83.5,520.6742,1969.0,4.9999999999999964,6.8999999999999995,2.200000000000003,2682.901
2024-10-15 19:27:00,82.0,519.4445,1969.0,4.9999999999999964,6.799999999999999,2.200000000000003,2690.717
2024-10-15 19:30:00,82.5,512.8038,1969.0,4.9999999999999964,6.8,2.200000000000003,2682.646
2024-10-15 19:33:00,82.0,520.4282,1969.0,4.9999999999999964,6.8,2.1000000000000014,2679.969
2024-10-15 19:36:00,81.5,521.9039,1969.0,4.9999999999999964,6.8,2.1000000000000014,2668.418
2024-10-15 19:39:00,80.5,503.2118,1969.0,5.0000000000000036,6.8,2.0,2583.777
2024-10-15 19:42:00,78.5,507.8849,1969.0,4.900000000000002,6.6,2.0,2558.557
2024-10-15 19:45:00,77.0,504.4415,1969.0,4.900000000000002,6.6,1.8999999999999986,2511.531
2024-10-15 19:48:00,77.0,502.228,1969.0,4.699999999999999,6.6,2.0,2519.168
2024-10-15 19:51:00,77.0,505.1794,1969.0,4.800000000000001,6.5,2.0,2513.958
2024-10-15 19:54:00,78.0,515.7552,1969.0,4.800000000000001,6.6,2.0,2504.579
2024-10-15 19:57:00,77.5,508.8687,1969.0,4.800000000000001,6.6,2.0,2533.072
2024-10-15 20:00:00,79.5,515.5093,1969.0,4.900000000000002,6.6,2.0,2563.122
2024-10-15 20:03:00,79.0,526.577,1970.0,4.900000000000002,6.6,2.0,2561.976
2024-10-15 20:06:00,79.0,520.1823,1970.0,4.900000000000002,6.6,2.1000000000000014,2571.908
2024-10-15 20:09:00,79.0,519.9363,1970.0,4.900000000000002,6.5,2.0,2568.016
2024-10-15 20:12:00,78.5,530.2662,1970.0,4.900000000000002,6.5,2.0,2560.227
2024-10-15 20:15:00,78.5,529.0364,1970.0,4.900000000000002,6.5,2.0,2551.36
2024-10-15 20:18:00,79.5,519.9363,1970.0,4.900000000000002,6.5,2.1000000000000014,2597.316
2024-10-15 20:21:00,80.5,521.1661,1970.0,4.900000000000002,6.6,2.1999999999999957,2629.556
2024-10-15 20:24:00,81.5,529.2824,1970.0,5.0000000000000036,6.699999999999999,2.1999999999999957,2651.406
2024-10-15 20:27:00,81.5,523.1337,1970.0,5.0000000000000036,6.799999999999999,2.1999999999999957,2649.025
2024-10-15 20:30:00,81.0,519.1985,1970.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2631.317
2024-10-15 20:33:00,81.0,521.1661,1970.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2624.724
2024-10-15 20:36:00,80.0,530.2662,1970.0,4.900000000000002,6.699999999999999,2.1999999999999957,2626.354
2024-10-15 20:39:00,80.5,524.1175,1970.0,5.0000000000000036,6.6,2.0999999999999943,2602.894
2024-10-15 20:42:00,80.5,516.739,1970.0,5.0000000000000036,6.6,2.0999999999999943,2624.301
2024-10-15 20:45:00,80.5,521.412,1970.0,5.0000000000000036,6.699999999999999,2.0,2598.764
2024-10-15 20:48:00,79.0,527.5607,1970.0,4.900000000000002,6.6,2.1000000000000014,2607.184
2024-10-15 20:51:00,80.0,522.6418,1970.0,4.900000000000002,6.6,2.1000000000000014,2604.26
2024-10-15 20:54:00,78.5,518.2147,1970.0,4.900000000000002,6.6,2.0,2566.297
2024-10-15 20:57:00,79.0,516.985,1970.0,4.900000000000002,6.699999999999999,2.1000000000000014,2587.198
2024-10-15 21:00:00,79.5,523.1337,1970.0,4.900000000000002,6.6,2.0,2573.594
2024-10-15 21:03:00,79.5,523.6256,1971.0,4.900000000000002,6.699999999999999,2.1000000000000014,2609.406
2024-10-15 21:06:00,79.0,511.82,1971.0,4.900000000000002,6.6,2.0,2571.607
2024-10-15 21:09:00,77.5,510.0984,1971.0,4.900000000000002,6.6,1.8999999999999986,2524.797
2024-10-15 21:12:00,77.5,515.7552,1971.0,4.900000000000002,6.5,2.0,2544.291
2024-10-15 21:15:00,78.0,514.5255,1971.0,4.900000000000002,6.6,1.8999999999999986,2529.982
2024-10-15 21:18:00,77.0,506.9011,1971.0,4.900000000000002,6.6,1.8999999999999986,2510.522
2024-10-15 21:21:00,78.0,511.5741,1971.0,4.900000000000002,6.5,2.0,2521.611
2024-10-15 21:24:00,77.5,517.9688,1971.0,4.800000000000001,6.5,2.0,2534.413
2024-10-15 21:27:00,77.0,525.5931,1971.0,4.800000000000001,6.5,2.0,2537.505
2024-10-15 21:30:00,78.0,515.5093,1971.0,4.800000000000001,6.5,2.0,2534.605
2024-10-15 21:33:00,79.5,514.2795,1971.0,4.900000000000002,6.5,2.0,2573.994
2024-10-15 21:36:00,78.0,524.3634,1971.0,4.900000000000002,6.5,2.0,2554.121
2024-10-15 21:39:00,78.5,530.0203,1971.0,4.900000000000002,6.6,2.0,2545.192
2024-10-15 21:42:00,78.5,521.412,1971.0,4.900000000000002,6.5,2.0,2573.479
2024-10-15 21:45:00,79.0,521.658,1971.0,4.900000000000002,6.5,2.0,2582.974
2024-10-15 21:48:00,79.0,524.3634,1971.0,4.900000000000002,6.5,2.1000000000000014,2576.228
2024-10-15 21:51:00,79.0,532.9717,1971.0,4.900000000000002,6.6,2.1000000000000014,2596.268
2024-10-15 21:54:00,79.5,526.0851,1971.0,4.900000000000002,6.6,2.1999999999999957,2616.229
2024-10-15 21:57:00,79.5,524.1175,1971.0,5.0000000000000036,6.6,2.0999999999999943,2613.729
2024-10-15 22:00:00,79.5,529.0364,1971.0,4.900000000000002,6.6,2.1000000000000014,2612.985
2024-10-15 22:03:00,81.5,538.3825,1972.0,4.900000000000002,6.6,2.299999999999997,2664.509
2024-10-15 22:06:00,80.5,529.2824,1972.0,4.900000000000002,6.6,2.1999999999999957,2640.622
2024-10-15 22:09:00,80.0,523.1337,1972.0,5.0000000000000036,6.6,2.0999999999999943,2641.987
2024-10-15 22:12:00,80.0,525.3472,1972.0,4.900000000000002,6.699999999999999,2.299999999999997,2655.67
2024-10-15 22:15:00,80.5,528.5446,1972.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2653.944
2024-10-15 22:18:00,80.0,514.2795,1972.0,5.0000000000000036,6.8,2.1999999999999957,2641.348
2024-10-15 22:21:00,78.5,510.3443,1972.0,5.0000000000000036,6.6,2.0,2595.905
2024-10-15 22:24:00,78.5,519.4445,1972.0,4.900000000000002,6.6,2.0,2580.156
2024-10-15 22:27:00,79.5,515.7552,1972.0,4.900000000000002,6.699999999999999,2.0,2531.181
2024-10-15 22:30:00,80.0,511.5741,1972.0,5.300000000000001,6.5,2.5,2597.125
2024-10-15 22:33:00,79.5,513.7876,1972.0,5.800000000000001,6.5,2.1000000000000014,2587.284
2024-10-15 22:36:00,79.0,524.1175,1972.0,5.900000000000002,6.5,1.8999999999999986,2568.6
2024-10-15 22:39:00,79.0,517.4769,1972.0,5.800000000000001,6.5,1.8999999999999986,2574.744
2024-10-15 22:42:00,79.0,507.147,1972.0,5.800000000000001,6.5,1.7999999999999972,2561.755
2024-10-15 22:45:00,78.0,518.9525,1972.0,5.800000000000001,6.3999999999999995,1.8999999999999986,2546.69
2024-10-15 22:48:00,79.0,518.2147,1972.0,5.800000000000001,6.5,2.0,2552.979
2024-10-15 22:51:00,79.5,517.7228,1972.0,5.900000000000002,6.5,2.0,2606.419
2024-10-15 22:54:00,79.5,519.9363,1972.0,5.900000000000002,6.3999999999999995,1.8999999999999986,2592.655
2024-10-15 22:57:00,81.0,526.0851,1972.0,6.0000000000000036,6.5,1.8999999999999986,2631.928
2024-10-15 23:00:00,81.0,527.3148,1972.0,6.0000000000000036,6.5,2.0,2639.932
2024-10-15 23:03:00,82.0,521.412,1973.0,6.0000000000000036,6.6,2.0999999999999943,2645.566
2024-10-15 23:06:00,81.0,504.1956,1973.0,6.0000000000000036,6.6,2.1999999999999957,2631.64
2024-10-15 23:09:00,79.0,500.5063,1973.0,6.300000000000001,6.8999999999999995,1.7999999999999972,2585.236
2024-10-15 23:12:00,79.5,485.7494,1973.0,6.300000000000001,6.8999999999999995,1.7999999999999972,2550.395
2024-10-15 23:15:00,78.5,477.3871,1973.0,6.300000000000001,6.699999999999999,1.7999999999999972,2539.641
2024-10-15 23:18:00,79.5,481.8142,1973.0,6.300000000000001,6.799999999999999,1.7999999999999972,2538.577
2024-10-15 23:21:00,78.5,487.2251,1973.0,6.300000000000001,6.8999999999999995,1.7999999999999972,2549.69
2024-10-15 23:24:00,78.0,467.5492,1973.0,6.300000000000001,6.8999999999999995,1.8999999999999986,2519.498
2024-10-15 23:27:00,75.0,469.5168,1973.0,6.099999999999998,6.8999999999999995,1.8000000000000043,2472.932
2024-10-15 23:30:00,75.0,482.5521,1973.0,6.199999999999996,6.699999999999999,1.8000000000000043,2479.823
2024-10-15 23:33:00,74.5,473.6979,1973.0,6.099999999999998,6.8999999999999995,1.7000000000000028,2444.159
2024-10-15 23:36:00,75.0,462.8762,1973.0,6.0000000000000036,6.8,1.7999999999999972,2439.036
2024-10-15 23:39:00,74.5,469.0249,1973.0,6.0000000000000036,6.8,1.7999999999999972,2378.469
2024-10-15 23:42:00,72.5,476.4034,1973.0,5.900000000000002,6.699999999999999,1.6999999999999957,2350.286
2024-10-15 23:45:00,71.0,455.2517,1973.0,5.800000000000001,6.699999999999999,1.7999999999999972,2359.299
2024-10-15 23:48:00,71.0,462.3843,1973.0,5.900000000000002,6.6,1.6999999999999957,2356.223
2024-10-15 23:51:00,71.5,474.6817,1973.0,5.900000000000002,6.699999999999999,1.6999999999999957,2356.341
2024-10-15 23:54:00,73.0,475.6655,1973.0,5.800000000000001,6.6,1.7999999999999972,2377.009
2024-10-15 23:57:00,72.0,465.8275,1973.0,5.900000000000002,6.6,1.8999999999999986,2353.002
2024-10-16 00:00:00,71.5,470.0087,1973.0,5.900000000000002,6.6,1.6000000000000014,2348.026
2024-10-16 00:03:00,71.5,479.6007,1974.0,5.800000000000001,6.499999999999999,1.7999999999999972,2377.464
2024-10-16 00:06:00,74.5,472.7141,1974.0,5.900000000000002,6.6,2.0,2452.145
2024-10-16 00:09:00,74.5,469.7627,1974.0,6.0000000000000036,6.6,1.7999999999999972,2448.298
2024-10-16 00:12:00,75.0,477.6331,1974.0,6.100000000000001,6.6,1.8999999999999986,2443.79
2024-10-16 00:15:00,75.5,484.5197,1974.0,6.0000000000000036,6.6,1.8999999999999986,2473.287
2024-10-16 00:18:00,75.0,473.6979,1974.0,6.0000000000000036,6.699999999999999,1.8999999999999986,2496.447
2024-10-16 00:21:00,75.5,472.2223,1974.0,6.0000000000000036,6.6,1.8999999999999986,2463.362
2024-10-16 00:24:00,75.5,478.6169,1974.0,6.099999999999998,6.6,1.9000000000000057,2454.311
2024-10-16 00:27:00,76.0,480.8304,1974.0,6.199999999999999,6.699999999999999,1.8000000000000043,2496.113
2024-10-16 00:30:00,76.0,472.2223,1974.0,6.299999999999997,6.699999999999999,1.8000000000000043,2442.418
2024-10-16 00:33:00,75.0,477.1412,1974.0,6.199999999999996,6.6,1.7000000000000028,2442.476
2024-10-16 00:36:00,74.5,483.044,1974.0,6.199999999999996,6.6,1.7000000000000028,2445.904
2024-10-16 00:39:00,75.0,467.7951,1974.0,6.0000000000000036,6.8,1.7999999999999972,2441.855
2024-10-16 00:42:00,73.0,464.5978,1974.0,6.100000000000001,6.699999999999999,1.6999999999999957,2399.093
2024-10-16 00:45:00,71.5,467.0573,1974.0,6.0,6.699999999999999,1.6999999999999957,2342.977
2024-10-16 00:48:00,72.5,471.2384,1974.0,5.899999999999999,6.8,1.7999999999999972,2379.014
2024-10-16 00:51:00,71.5,460.4167,1974.0,6.0,6.699999999999999,1.6999999999999957,2361.019
2024-10-16 00:54:00,72.0,468.533,1974.0,5.899999999999999,6.6,1.7999999999999972,2345.453
2024-10-16 00:57:00,71.0,475.6655,1974.0,5.899999999999999,6.6,1.7000000000000028,2333.533
2024-10-16 01:00:00,70.5,468.7789,1975.0,5.899999999999999,6.6,1.7000000000000028,2295.219
2024-10-16 01:03:00,72.0,469.5168,1975.0,6.0,6.5,1.8999999999999986,2356.604
2024-10-16 01:06:00,73.5,475.6655,1975.0,6.0,6.6,2.0,2404.626
2024-10-16 01:09:00,71.5,476.8952,1975.0,5.899999999999999,6.6,1.7000000000000028,2331.734
2024-10-16 01:12:00,73.0,465.0897,1975.0,6.0,6.6,1.6999999999999957,2380.706
2024-10-16 01:15:00,73.0,472.7141,1975.0,6.0,6.6,1.7999999999999972,2397.595
2024-10-16 01:18:00,73.5,477.6331,1975.0,6.0,6.6,1.6999999999999957,2374.367
2024-10-16 01:21:00,72.5,479.3548,1975.0,5.899999999999999,6.6,1.7999999999999972,2362.693
2024-10-16 01:24:00,74.0,475.1736,1975.0,6.0,6.6,1.6999999999999957,2397.968
2024-10-16 01:27:00,74.5,480.0926,1975.0,6.0,6.6,1.8999999999999986,3645.894
2024-10-16 01:30:00,75.0,491.6522,1975.0,6.100000000000001,6.6,1.7999999999999972,2418.129
2024-10-16 01:33:00,74.0,492.1441,1975.0,6.0,6.5,1.8999999999999986,2447.129
2024-10-16 01:36:00,74.5,482.0602,1975.0,6.100000000000001,6.5,1.7999999999999972,2423.772
2024-10-16 01:39:00,75.0,483.7818,1975.0,6.199999999999996,6.5,1.8000000000000043,2438.327
2024-10-16 01:42:00,74.5,487.2251,1975.0,6.199999999999996,6.5,1.8000000000000043,2432.488
2024-10-16 01:45:00,74.0,486.2413,1975.0,6.100000000000001,6.5,1.7999999999999972,2420.459
2024-10-16 01:48:00,74.0,476.1574,1975.0,6.100000000000001,6.6,1.7999999999999972,2439.313
2024-10-16 01:51:00,75.0,480.5845,1975.0,6.0,6.6,1.8999999999999986,2446.284
2024-10-16 01:54:00,75.5,486.7332,1975.0,6.100000000000001,6.6,1.7999999999999972,2442.803
2024-10-16 01:57:00,75.5,485.5035,1975.0,6.100000000000001,6.6,1.7999999999999972,2468.379
2024-10-16 02:00:00,75.5,481.8142,1976.0,6.100000000000001,6.699999999999999,1.7999999999999972,2460.865
2024-10-16 02:03:00,76.0,486.9792,1976.0,6.100000000000001,6.6,1.8999999999999986,2499.011
2024-10-16 02:06:00,77.0,491.1603,1976.0,6.199999999999996,6.699999999999999,1.9000000000000057,2519.374
2024-10-16 02:09:00,77.5,494.6036,1976.0,6.299999999999997,6.699999999999999,1.8000000000000043,2549.069
2024-10-16 02:12:00,77.5,482.3062,1976.0,6.299999999999997,6.6,1.8000000000000043,2569.295
2024-10-16 02:15:00,78.5,484.2737,1976.0,6.299999999999997,6.6,1.8999999999999986,2544.012
2024-10-16 02:18:00,77.5,489.1927,1976.0,6.399999999999999,6.6,1.7999999999999972,2540.46
2024-10-16 02:21:00,77.0,485.0116,1976.0,6.299999999999997,6.699999999999999,1.6000000000000014,2487.39
2024-10-16 02:24:00,77.0,476.4034,1976.0,6.199999999999996,6.699999999999999,1.7000000000000028,2502.63
2024-10-16 02:27:00,76.5,470.7465,1976.0,6.199999999999996,6.8,1.8000000000000043,2492.444
2024-10-16 02:30:00,75.5,482.5521,1976.0,6.100000000000001,6.6,1.7999999999999972,2459.827
2024-10-16 02:33:00,76.0,474.9276,1976.0,6.100000000000001,6.8,1.7999999999999972,2464.993
2024-10-16 02:36:00,75.0,471.4844,1976.0,6.100000000000001,6.6,1.7999999999999972,2462.572
2024-10-16 02:39:00,76.0,476.8952,1976.0,6.100000000000001,6.6,1.7999999999999972,2452.139
2024-10-16 02:42:00,74.5,482.5521,1976.0,6.100000000000001,6.6,1.7999999999999972,2430.838
2024-10-16 02:45:00,73.0,470.2546,1976.0,6.0,6.699999999999999,1.6999999999999957,2419.16
2024-10-16 02:48:00,74.0,463.3681,1976.0,6.0,6.699999999999999,1.6999999999999957,2390.876
2024-10-16 02:51:00,73.0,469.7627,1976.0,5.899999999999999,6.699999999999999,1.7999999999999972,2394.258
2024-10-16 02:54:00,73.5,473.9438,1976.0,6.0,6.699999999999999,1.8999999999999986,2371.578
2024-10-16 02:57:00,72.0,467.0573,1976.0,6.0,6.6,1.6000000000000014,2366.125
2024-10-16 03:00:00,71.5,468.533,1977.0,5.899999999999999,6.5,1.7000000000000028,2330.545
2024-10-16 03:03:00,72.0,477.3871,1977.0,5.799999999999997,6.699999999999999,1.8000000000000043,2339.005
2024-10-16 03:06:00,71.5,476.1574,1977.0,5.899999999999999,6.699999999999999,1.7000000000000028,2371.823
2024-10-16 03:09:00,72.5,472.2223,1977.0,5.899999999999999,6.5,1.7999999999999972,2378.565
2024-10-16 03:12:00,73.0,475.6655,1977.0,5.899999999999999,6.6,2.0,2396.722
2024-10-16 03:15:00,73.0,486.9792,1977.0,6.0,6.6,1.6999999999999957,2382.818
2024-10-16 03:18:00,74.0,491.6522,1977.0,6.0,6.6,1.8999999999999986,2421.686
2024-10-16 03:21:00,75.5,484.2737,1977.0,6.0,6.6,2.0,2460.67
2024-10-16 03:24:00,76.0,487.963,1977.0,6.100000000000001,6.6,1.8999999999999986,2481.039
2024-10-16 03:27:00,76.0,488.2089,1977.0,6.100000000000001,6.6,1.8999999999999986,2494.321
2024-10-16 03:30:00,77.5,492.8819,1977.0,6.199999999999996,6.6,2.0,2525.797
2024-10-16 03:33:00,77.5,495.3414,1977.0,6.399999999999999,6.6,2.0,2552.472
2024-10-16 03:36:00,78.5,497.309,1977.0,6.399999999999999,6.6,1.7999999999999972,2576.758
2024-10-16 03:39:00,79.0,499.0307,1977.0,6.399999999999999,6.6,1.7999999999999972,2563.253
2024-10-16 03:42:00,78.0,499.2766,1977.0,6.299999999999997,6.6,1.8000000000000043,2548.598
2024-10-16 03:45:00,78.5,497.8009,1977.0,6.299999999999997,6.6,2.0,2560.862
2024-10-16 03:48:00,78.0,490.9144,1977.0,6.399999999999999,6.6,1.7999999999999972,2558.554
2024-10-16 03:51:00,77.5,497.309,1977.0,6.199999999999996,6.5,1.9000000000000057,2524.933
2024-10-16 03:54:00,77.5,493.6198,1977.0,6.299999999999997,6.6,1.7000000000000028,2529.315
2024-10-16 03:57:00,76.5,485.0116,1977.0,6.199999999999996,6.5,1.8000000000000043,2511.002
2024-10-16 04:00:00,77.0,483.7818,1978.0,6.199999999999996,6.699999999999999,1.8000000000000043,2509.662
2024-10-16 04:03:00,77.0,485.9954,1978.0,6.199999999999996,6.699999999999999,1.8000000000000043,2493.757
2024-10-16 04:06:00,76.0,480.8304,1978.0,6.100000000000001,6.6,1.8999999999999986,2470.988
2024-10-16 04:09:00,75.5,476.4034,1978.0,6.199999999999996,6.6,1.8000000000000043,2465.889
2024-10-16 04:12:00,75.0,481.0764,1978.0,6.199999999999996,6.5,1.7000000000000028,2458.648
2024-10-16 04:15:00,76.0,486.2413,1978.0,6.100000000000001,6.8,1.8999999999999986,2489.275
2024-10-16 04:18:00,76.0,471.4844,1978.0,6.199999999999996,6.8,1.8000000000000043,2460.289
2024-10-16 04:21:00,74.0,463.3681,1978.0,6.100000000000001,6.8,1.6999999999999957,2401.625
2024-10-16 04:24:00,75.0,475.1736,1978.0,6.0,6.699999999999999,1.7999999999999972,2410.298
2024-10-16 04:27:00,75.0,482.5521,1978.0,6.0,6.6,1.8999999999999986,2427.322
2024-10-16 04:30:00,76.0,477.1412,1978.0,6.0,6.6,1.8999999999999986,2438.452
2024-10-16 04:33:00,75.5,476.4034,1978.0,6.0,6.6,1.8999999999999986,2442.508
2024-10-16 04:36:00,75.5,480.8304,1978.0,6.100000000000001,6.6,1.7999999999999972,2434.111
2024-10-16 04:39:00,75.5,477.3871,1978.0,6.100000000000001,6.6,1.7999999999999972,2432.015
2024-10-16 04:42:00,75.0,475.1736,1978.0,6.0,6.6,1.7999999999999972,2415.274
2024-10-16 04:45:00,74.5,466.3194,1978.0,6.0,6.6,1.7999999999999972,2401.308
2024-10-16 04:48:00,73.5,475.1736,1978.0,6.0,6.8,1.6999999999999957,2345.952
2024-10-16 04:51:00,73.0,463.86,1978.0,6.0,6.6,1.7999999999999972,2339.308
2024-10-16 04:54:00,73.5,471.4844,1978.0,6.0,6.699999999999999,1.6999999999999957,2366.745
2024-10-16 04:57:00,74.0,473.206,1978.0,5.899999999999999,6.6,1.7999999999999972,2369.888
2024-10-16 05:00:00,73.5,462.6302,1978.0,5.899999999999999,6.8,1.7000000000000028,2377.621
2024-10-16 05:03:00,73.5,467.3032,1979.0,5.799999999999997,6.6,1.8999999999999986,2385.816
2024-10-16 05:06:00,73.5,477.1412,1979.0,5.899999999999999,6.699999999999999,1.7000000000000028,2333.716
2024-10-16 05:09:00,71.5,469.0249,1979.0,5.799999999999997,6.6,1.7000000000000028,2298.27
2024-10-16 05:12:00,71.5,473.6979,1979.0,5.699999999999996,6.5,1.8000000000000043,2288.601
2024-10-16 05:15:00,70.0,477.1412,1979.0,5.600000000000001,6.6,1.7999999999999972,2268.062
2024-10-16 05:18:00,70.5,469.7627,1979.0,5.600000000000001,6.6,1.6999999999999957,2294.76
2024-10-16 05:21:00,73.5,466.5654,1979.0,5.5,6.3,1.6000000000000014,2387.489
2024-10-16 05:24:00,74.5,474.4358,1979.0,5.699999999999996,6.4,2.1000000000000014,2424.187
2024-10-16 05:27:00,76.0,491.1603,1979.0,6.0,6.5,1.7999999999999972,2448.967
2024-10-16 05:30:00,76.0,499.0307,1979.0,6.0,6.5,1.8999999999999986,2460.653
2024-10-16 05:33:00,79.5,503.2118,1979.0,6.100000000000001,6.4,2.0999999999999943,2576.915
2024-10-16 05:36:00,80.5,511.82,1979.0,6.199999999999996,6.300000000000001,2.0,2564.096
2024-10-16 05:39:00,81.5,523.8715,1979.0,6.299999999999997,6.4,2.0,2602.937
2024-10-16 05:42:00,78.5,508.3767,1979.0,5.799999999999997,6.6000000000000005,1.2000000000000028,2511.032
2024-10-16 05:45:00,79.0,514.0336,1979.0,5.199999999999996,6.4,1.8000000000000043,2537.856
2024-10-16 05:48:00,75.0,519.1985,1979.0,5.0,6.2,1.6999999999999957,2430.615
2024-10-16 05:51:00,74.5,515.5093,1979.0,5.0,6.2,1.6999999999999957,2408.634
2024-10-16 05:54:00,72.0,470.0087,1979.0,4.799999999999997,6.1000000000000005,1.7000000000000028,2252.271
2024-10-16 05:57:00,69.0,479.6007,1979.0,4.600000000000001,6.1,1.5999999999999943,2243.061
2024-10-16 06:00:00,70.5,483.2899,1980.0,4.399999999999999,6.1,1.6000000000000014,2294.819
2024-10-16 06:03:00,70.0,480.5845,1980.0,4.5,6.3,1.8999999999999986,2252.652
2024-10-16 06:06:00,69.5,470.9925,1980.0,4.399999999999999,5.8999999999999995,1.5,2312.133
2024-10-16 06:09:00,70.0,468.287,1980.0,4.299999999999997,6.199999999999999,1.8999999999999986,2224.696
2024-10-16 06:12:00,68.5,469.5168,1980.0,4.199999999999996,6.0,1.8000000000000043,2251.038
2024-10-16 06:15:00,71.5,465.8275,1980.0,4.399999999999999,6.1,1.7999999999999972,2278.713
2024-10-16 06:18:00,70.0,479.6007,1980.0,4.399999999999999,6.1,1.7999999999999972,2260.073
2024-10-16 06:21:00,69.5,474.9276,1980.0,4.399999999999999,6.199999999999999,1.7999999999999972,2215.417
2024-10-16 06:24:00,72.0,478.6169,1980.0,4.299999999999997,5.8999999999999995,2.0,2330.899
2024-10-16 06:27:00,71.0,493.3738,1980.0,4.399999999999999,6.0,1.7999999999999972,2291.637
2024-10-16 06:30:00,71.0,489.9306,1980.0,4.5,6.0,1.8999999999999986,2295.887
2024-10-16 06:33:00,71.5,488.4549,1980.0,4.5,6.0,2.0,2302.04
2024-10-16 06:36:00,73.0,496.0793,1980.0,4.399999999999999,5.8,1.8999999999999986,2372.805
2024-10-16 06:39:00,73.0,494.6036,1980.0,4.600000000000001,6.1,2.0,2342.613
2024-10-16 06:42:00,72.0,493.1279,1980.0,4.699999999999996,6.3,1.9000000000000057,2359.188
2024-10-16 06:45:00,73.0,505.9173,1980.0,4.699999999999996,6.3999999999999995,2.0,2355.719
2024-10-16 06:48:00,73.5,505.9173,1980.0,4.799999999999997,6.3999999999999995,1.8999999999999986,2362.088
2024-10-16 06:51:00,74.5,507.8849,1980.0,4.799999999999997,6.200000000000001,2.1000000000000014,2412.999
2024-10-16 06:54:00,75.0,495.3414,1980.0,4.899999999999999,6.200000000000001,2.0,2444.619
2024-10-16 06:57:00,73.5,492.39,1980.0,4.899999999999999,6.4,1.7999999999999972,2365.396
2024-10-16 07:00:00,71.5,483.044,1981.0,4.799999999999997,6.500000000000001,1.8000000000000043,2320.25
2024-10-16 07:03:00,68.5,469.0249,1981.0,4.699999999999996,6.3,1.6000000000000014,2162.158
2024-10-16 07:06:00,65.5,476.1574,1981.0,4.399999999999999,5.8999999999999995,1.3999999999999986,2118.814
2024-10-16 07:09:00,70.0,462.6302,1981.0,4.199999999999996,6.199999999999999,1.9000000000000057,2238.354
2024-10-16 07:12:00,71.5,457.4652,1981.0,4.199999999999996,6.1,1.8000000000000043,2332.149
2024-10-16 07:15:00,71.5,466.5654,1981.0,4.399999999999999,6.4,1.7999999999999972,2307.724
2024-10-16 07:18:00,72.0,463.86,1981.0,4.399999999999999,6.299999999999999,1.7999999999999972,2305.976
2024-10-16 07:21:00,71.5,467.7951,1981.0,4.399999999999999,6.3999999999999995,1.8999999999999986,2287.691
2024-10-16 07:24:00,71.0,480.0926,1981.0,4.299999999999997,5.8999999999999995,1.7000000000000028,2313.857
2024-10-16 07:27:00,73.0,487.963,1981.0,4.399999999999999,6.199999999999999,1.8999999999999986,2364.667
2024-10-16 07:30:00,74.0,481.3224,1981.0,4.5,6.3999999999999995,2.0,2404.627
2024-10-16 07:33:00,75.0,483.7818,1981.0,4.600000000000001,6.300000000000001,2.0,2431.384
2024-10-16 07:36:00,75.0,493.3738,1981.0,4.699999999999996,6.5,1.9000000000000057,2426.319
2024-10-16 07:39:00,74.5,495.8333,1981.0,4.699999999999996,6.4,2.0,2413.69
2024-10-16 07:42:00,76.5,513.2957,1981.0,4.899999999999999,6.4,2.0,2447.316
2024-10-16 07:45:00,76.5,509.1146,1981.0,5.0,6.4,2.0,2432.823
2024-10-16 07:48:00,76.5,499.5226,1981.0,4.899999999999999,6.4,2.0,2451.12
2024-10-16 07:51:00,76.5,507.6389,1981.0,4.899999999999999,6.4,2.0,2446.96
2024-10-16 07:54:00,77.0,514.0336,1981.0,4.899999999999999,6.4,1.8999999999999986,2464.147
2024-10-16 07:57:00,77.0,519.4445,1981.0,4.899999999999999,6.300000000000001,1.8999999999999986,2479.394
2024-10-16 08:00:00,77.5,514.0336,1982.0,4.899999999999999,6.300000000000001,2.0,2467.826
2024-10-16 08:03:00,77.0,522.3958,1982.0,4.899999999999999,6.300000000000001,1.8999999999999986,2463.378
2024-10-16 08:06:00,77.5,517.4769,1982.0,4.899999999999999,6.199999999999999,2.0,2455.977
2024-10-16 08:09:00,77.0,521.9039,1982.0,4.799999999999997,6.199999999999999,1.8999999999999986,2466.559
2024-10-16 08:12:00,76.0,525.3472,1982.0,4.899999999999999,6.199999999999999,1.8999999999999986,2452.77
2024-10-16 08:15:00,76.5,516.985,1982.0,4.799999999999997,6.199999999999999,2.0,2451.614
2024-10-16 08:18:00,76.5,527.3148,1982.0,4.799999999999997,6.199999999999999,2.0,2457.377
2024-10-16 08:21:00,77.0,521.658,1982.0,4.799999999999997,6.1,2.0,2450.585
2024-10-16 08:24:00,76.0,524.3634,1982.0,4.799999999999997,6.199999999999999,2.0,2455.029
2024-10-16 08:27:00,76.5,523.8715,1982.0,4.699999999999996,6.299999999999999,2.0,2457.542
2024-10-16 08:30:00,76.5,515.7552,1982.0,4.899999999999999,6.199999999999999,2.0,2453.131
2024-10-16 08:33:00,76.0,520.1823,1982.0,4.899999999999999,6.299999999999999,2.0,2450.851
2024-10-16 08:36:00,78.0,529.7743,1982.0,4.899999999999999,6.199999999999999,2.1000000000000014,2493.696
2024-10-16 08:39:00,78.0,522.8877,1982.0,4.899999999999999,6.199999999999999,2.1000000000000014,2468.416
2024-10-16 08:42:00,76.0,525.3472,1982.0,4.899999999999999,6.199999999999999,2.1000000000000014,2471.841
2024-10-16 08:45:00,76.0,528.5446,1982.0,4.899999999999999,6.199999999999999,2.1000000000000014,2498.758
2024-10-16 08:48:00,77.0,526.3311,1982.0,5.0,6.300000000000001,2.0,2488.573
2024-10-16 08:51:00,77.0,520.6742,1982.0,4.899999999999999,6.300000000000001,2.0,2502.662
2024-10-16 08:54:00,79.0,522.8877,1982.0,5.0,6.4,2.1000000000000014,2583.535
2024-10-16 08:57:00,78.5,531.004,1982.0,5.0,6.4,2.200000000000003,2587.375
2024-10-16 09:00:00,78.5,528.7905,1982.0,5.0,6.4,2.1000000000000014,2560.809
2024-10-16 09:03:00,79.5,528.7905,1983.0,5.100000000000001,6.5,2.1000000000000014,2582.428
2024-10-16 09:06:00,80.5,541.3339,1983.0,5.0,6.4,2.299999999999997,2622.227
2024-10-16 09:09:00,81.0,544.7772,1983.0,5.200000000000003,6.4,2.1999999999999957,2635.101
2024-10-16 09:12:00,81.0,547.2367,1983.0,5.100000000000001,6.5,2.299999999999997,2659.321
2024-10-16 09:15:00,82.5,552.4016,1983.0,5.299999999999997,6.5,2.200000000000003,2658.72
2024-10-16 09:18:00,82.5,551.9097,1983.0,5.299999999999997,6.4,2.3000000000000043,2686.808
2024-10-16 09:21:00,83.0,547.4826,1983.0,5.299999999999997,6.5,2.200000000000003,2662.821
2024-10-16 09:24:00,83.0,545.0231,1983.0,5.199999999999996,6.5,2.200000000000003,2689.459
2024-10-16 09:27:00,81.5,541.088,1983.0,5.199999999999996,6.5,2.1000000000000014,2658.302
2024-10-16 09:30:00,81.5,537.6447,1983.0,5.199999999999996,6.5,2.1000000000000014,2663.233
2024-10-16 09:33:00,82.0,538.6285,1983.0,5.200000000000003,6.6,2.1999999999999957,2651.161
2024-10-16 09:36:00,81.5,538.3825,1983.0,5.100000000000001,6.5,2.1999999999999957,2650.632
2024-10-16 09:39:00,80.5,533.4636,1983.0,5.100000000000001,6.7,2.1999999999999957,2643.985
2024-10-16 09:42:00,81.5,529.7743,1983.0,5.100000000000001,6.6,2.1999999999999957,2649.548
2024-10-16 09:45:00,81.5,528.0527,1983.0,5.199999999999996,6.6,2.200000000000003,2662.319
2024-10-16 09:48:00,81.5,530.0203,1983.0,5.199999999999996,6.699999999999999,2.200000000000003,2663.046
2024-10-16 09:51:00,81.5,527.3148,1983.0,5.199999999999996,6.699999999999999,2.200000000000003,2657.877
2024-10-16 09:54:00,81.5,523.1337,1983.0,5.199999999999996,6.699999999999999,2.200000000000003,2659.822
2024-10-16 09:57:00,81.5,522.3958,1983.0,5.199999999999996,6.799999999999999,2.200000000000003,2661.406
2024-10-16 10:00:00,81.5,516.739,1983.0,5.199999999999996,6.799999999999999,2.200000000000003,2654.934
2024-10-16 10:03:00,82.0,523.1337,1984.0,5.100000000000001,6.699999999999999,2.299999999999997,2654.866
2024-10-16 10:06:00,81.0,526.3311,1984.0,5.100000000000001,6.699999999999999,2.1999999999999957,2625.885
2024-10-16 10:09:00,81.5,533.9554,1984.0,5.100000000000001,6.6,2.299999999999997,2647.603
2024-10-16 10:12:00,81.0,536.6609,1984.0,5.199999999999996,6.6,2.1000000000000014,2644.592
2024-10-16 10:15:00,80.0,532.9717,1984.0,5.199999999999996,6.5,2.0,2613.526
2024-10-16 10:18:00,80.5,525.5931,1984.0,5.100000000000001,6.5,2.0999999999999943,2606.13
2024-10-16 10:21:00,81.0,520.6742,1984.0,5.100000000000001,6.7,2.1999999999999957,2614.675
2024-10-16 10:24:00,79.0,521.412,1984.0,5.100000000000001,6.7,2.0999999999999943,2598.126
2024-10-16 10:27:00,80.0,526.577,1984.0,5.100000000000001,6.6,2.0999999999999943,2597.587
2024-10-16 10:30:00,80.5,526.8229,1984.0,5.100000000000001,6.7,2.0999999999999943,2611.968
2024-10-16 10:33:00,80.5,527.3148,1984.0,5.100000000000001,6.5,2.0999999999999943,2606.624
2024-10-16 10:36:00,80.0,523.6256,1984.0,5.100000000000001,6.5,2.0999999999999943,2571.259
2024-10-16 10:39:00,79.5,521.412,1984.0,5.100000000000001,6.5,2.0,2581.74
2024-10-16 10:42:00,79.0,520.6742,1984.0,5.0,6.6000000000000005,2.1000000000000014,2564.708
2024-10-16 10:45:00,80.0,524.8553,1984.0,5.100000000000001,6.5,2.0,2582.55
2024-10-16 10:51:00,80.0,529.2824,1984.0,5.100000000000001,6.5,2.1999999999999957,2600.893
2024-10-16 10:54:00,80.0,529.0364,1984.0,5.100000000000001,6.5,2.0999999999999943,2603.012
2024-10-16 10:57:00,80.0,525.5931,1984.0,5.100000000000001,6.6,2.0999999999999943,2588.256
2024-10-16 11:00:00,79.0,521.9039,1984.0,5.100000000000001,6.6,2.0999999999999943,2575.372
2024-10-16 11:03:00,79.0,523.6256,1985.0,5.100000000000001,6.5,2.0,2582.183
2024-10-16 11:06:00,79.0,521.412,1985.0,5.0,6.5,2.1000000000000014,2572.918
2024-10-16 11:09:00,79.0,522.8877,1985.0,5.0,6.5,2.1999999999999957,2590.945
2024-10-16 11:12:00,80.0,528.0527,1985.0,5.100000000000001,6.6,2.0999999999999943,2602.988
2024-10-16 11:15:00,78.5,525.3472,1985.0,5.0,6.5,2.1000000000000014,2566.34
2024-10-16 11:18:00,79.5,529.7743,1985.0,5.100000000000001,6.6,2.0999999999999943,2605.29
2024-10-16 11:21:00,80.0,527.5607,1985.0,5.100000000000001,6.6,2.0999999999999943,2603.873
2024-10-16 11:24:00,80.0,529.7743,1985.0,5.100000000000001,6.5,2.1999999999999957,2609.133
2024-10-16 11:27:00,80.5,532.7257,1985.0,5.100000000000001,6.5,2.0999999999999943,2610.307
2024-10-16 11:30:00,80.0,534.2014,1985.0,5.100000000000001,6.6,2.1999999999999957,2633.21
2024-10-16 11:33:00,79.5,535.1852,1985.0,5.100000000000001,6.5,2.0999999999999943,2598.911
2024-10-16 11:36:00,79.5,534.6933,1985.0,5.100000000000001,6.4,2.1999999999999957,2600.103
2024-10-16 11:39:00,80.0,534.2014,1985.0,5.100000000000001,6.4,2.1999999999999957,2602.081
2024-10-16 11:42:00,80.5,537.3987,1985.0,5.100000000000001,6.4,2.0999999999999943,2605.767
2024-10-16 11:45:00,81.0,539.6123,1985.0,5.100000000000001,6.4,2.1999999999999957,2609.641
2024-10-16 11:48:00,81.0,542.3177,1985.0,5.100000000000001,6.5,2.1999999999999957,2618.577
2024-10-16 11:51:00,81.0,539.6123,1985.0,5.100000000000001,6.5,2.1999999999999957,2634.73
2024-10-16 11:54:00,81.5,539.1204,1985.0,5.100000000000001,6.5,2.1999999999999957,2626.758
2024-10-16 11:57:00,82.0,544.0394,1985.0,5.199999999999996,6.499999999999999,2.200000000000003,2636.691
2024-10-16 12:00:00,82.0,538.3825,1986.0,5.199999999999996,6.499999999999999,2.200000000000003,2634.81
2024-10-16 12:03:00,82.0,542.8096,1986.0,5.199999999999996,6.5,2.200000000000003,2647.688
2024-10-16 12:06:00,81.5,541.088,1986.0,5.100000000000001,6.499999999999999,2.299999999999997,2642.356
2024-10-16 12:09:00,82.0,541.088,1986.0,5.199999999999996,6.3999999999999995,2.200000000000003,2637.433
2024-10-16 12:12:00,82.5,538.3825,1986.0,5.100000000000001,6.3999999999999995,2.1999999999999957,2631.031
2024-10-16 12:15:00,82.0,547.4826,1986.0,5.199999999999996,6.3999999999999995,2.200000000000003,2650.196
2024-10-16 12:18:00,82.0,540.842,1986.0,5.199999999999996,6.5,2.200000000000003,2661.15
2024-10-16 12:21:00,82.0,549.6962,1986.0,5.199999999999996,6.3999999999999995,2.200000000000003,2648.786
2024-10-16 12:24:00,82.0,550.1881,1986.0,5.199999999999996,6.5,2.200000000000003,2658.725
2024-10-16 12:27:00,82.5,548.2205,1986.0,5.299999999999997,6.5,2.200000000000003,2681.219
2024-10-16 12:30:00,83.0,553.8773,1986.0,5.299999999999997,6.5,2.200000000000003,2674.014
2024-10-16 12:33:00,83.0,547.7286,1986.0,5.299999999999997,6.5,2.3000000000000043,2705.631
2024-10-16 12:36:00,84.0,492.8819,1986.0,5.299999999999997,6.6,2.3000000000000043,2679.661
2024-10-16 12:39:00,77.5,488.2089,1986.0,5.100000000000001,6.6,1.7999999999999972,2478.511
2024-10-16 12:42:00,80.0,506.6551,1986.0,5.0,6.699999999999999,2.1000000000000014,2539.614
2024-10-16 12:45:00,76.0,478.6169,1986.0,4.799999999999997,6.6000000000000005,1.7000000000000028,2433.548
2024-10-16 12:48:00,72.5,468.7789,1986.0,4.5,6.8,1.7999999999999972,2333.539
2024-10-16 12:51:00,72.0,466.0735,1986.0,4.5,6.8,1.7999999999999972,2334.434
2024-10-16 12:54:00,72.5,466.5654,1986.0,4.5,6.8,1.7999999999999972,2333.186
2024-10-16 12:57:00,72.5,474.9276,1986.0,4.299999999999997,6.699999999999999,2.0,2332.274
2024-10-16 13:00:00,73.0,478.371,1986.0,4.399999999999999,6.8,2.0,2354.87
2024-10-16 13:03:00,74.0,475.6655,1987.0,4.399999999999999,6.699999999999999,2.0,2381.737
2024-10-16 13:06:00,74.0,481.0764,1987.0,4.5,6.699999999999999,2.0,2388.966
2024-10-16 13:09:00,74.0,484.2737,1987.0,4.399999999999999,6.699999999999999,1.8999999999999986,2376.396
2024-10-16 13:12:00,74.0,486.9792,1987.0,4.399999999999999,6.6,2.0,2412.633
2024-10-16 13:15:00,74.5,488.2089,1987.0,4.399999999999999,6.6,2.0,2367.717
2024-10-16 13:18:00,74.0,485.5035,1987.0,4.399999999999999,6.5,1.8999999999999986,2341.872
2024-10-16 13:21:00,73.0,480.8304,1987.0,4.299999999999997,6.6,1.8999999999999986,2353.112
2024-10-16 13:24:00,72.0,477.1412,1987.0,4.199999999999996,6.7,2.0,2315.671
2024-10-16 13:27:00,72.0,475.6655,1987.0,4.199999999999996,6.6,2.0,2332.232
2024-10-16 13:30:00,71.5,469.5168,1987.0,4.199999999999996,6.6,2.0,2291.281
2024-10-16 13:33:00,71.5,473.6979,1987.0,4.199999999999996,6.5,2.0,2299.396
2024-10-16 13:36:00,71.5,484.7656,1987.0,4.199999999999996,6.5,2.0,2295.06
2024-10-16 13:39:00,71.5,480.0926,1987.0,4.199999999999996,6.6,2.0,2305.376
2024-10-16 13:42:00,71.5,475.1736,1987.0,4.199999999999996,6.6,2.0,2317.608
2024-10-16 13:45:00,73.0,479.6007,1987.0,4.199999999999996,6.6,2.1000000000000014,2313.063
2024-10-16 13:48:00,72.0,475.1736,1987.0,4.299999999999997,6.6,1.8999999999999986,2323.246
2024-10-16 13:51:00,72.0,485.7494,1987.0,4.299999999999997,6.6,2.0,2327.045
2024-10-16 13:54:00,72.0,478.125,1987.0,4.299999999999997,6.6,2.0,2326.312
2024-10-16 13:57:00,72.0,482.5521,1987.0,4.299999999999997,6.6,2.1000000000000014,2323.711
2024-10-16 14:00:00,72.5,483.7818,1988.0,4.199999999999999,6.5,2.0,2316.144
2024-10-16 14:03:00,72.0,480.0926,1988.0,4.299999999999997,6.6,2.1000000000000014,2321.617
2024-10-16 14:06:00,72.0,488.7008,1988.0,4.300000000000001,6.5,2.0,2328.791
2024-10-16 14:09:00,72.0,478.371,1988.0,4.300000000000001,6.5,2.0,2323.555
2024-10-16 14:12:00,72.5,486.2413,1988.0,4.300000000000001,6.6,2.0,2318.659
2024-10-16 14:15:00,72.0,478.8629,1988.0,4.199999999999999,6.6,2.1000000000000014,2346.032
2024-10-16 14:18:00,73.0,485.5035,1988.0,4.199999999999999,6.6,2.1000000000000014,2340.469
2024-10-16 14:21:00,73.0,485.9954,1988.0,4.300000000000001,6.5,2.0,2327.184
2024-10-16 14:24:00,73.0,481.8142,1988.0,4.300000000000001,6.6,2.0,2339.266
2024-10-16 14:27:00,72.5,490.9144,1988.0,4.300000000000001,6.6,2.0,2339.113
2024-10-16 14:30:00,73.5,480.0926,1988.0,4.300000000000001,6.6,2.1000000000000014,2372.014
2024-10-16 14:33:00,73.5,490.9144,1988.0,4.300000000000001,6.6,2.1000000000000014,2370.031
2024-10-16 14:36:00,73.0,483.5359,1988.0,4.300000000000001,6.5,2.1000000000000014,2365.295
2024-10-16 14:39:00,73.0,488.4549,1988.0,4.300000000000001,6.5,2.1000000000000014,2335.636
2024-10-16 14:42:00,73.0,479.8466,1988.0,4.300000000000001,6.5,2.0,2360.027
2024-10-16 14:45:00,73.0,487.2251,1988.0,4.300000000000001,6.6,2.1000000000000014,2359.705
2024-10-16 14:48:00,73.5,480.8304,1988.0,4.300000000000001,6.5,2.1000000000000014,2356.393
2024-10-16 14:51:00,72.5,483.2899,1988.0,4.300000000000001,6.5,2.0,2332.845
2024-10-16 14:54:00,72.5,481.0764,1988.0,4.300000000000001,6.5,2.0,2352.453
2024-10-16 14:57:00,72.5,477.1412,1988.0,4.199999999999999,6.6,2.0,2339.169
2024-10-16 15:00:00,72.0,479.6007,1989.0,4.199999999999999,6.6,2.0,2313.271
2024-10-16 15:03:00,71.0,469.7627,1989.0,4.300000000000001,6.5,1.8999999999999986,2281.04
2024-10-16 15:06:00,70.0,475.6655,1989.0,4.199999999999999,6.5,1.8999999999999986,2252.837
2024-10-16 15:09:00,70.0,466.3194,1989.0,3.9999999999999964,6.5,2.0,2244.091
2024-10-16 15:12:00,70.0,477.1412,1989.0,3.9999999999999964,6.6,2.1000000000000014,2249.101
2024-10-16 15:15:00,69.5,464.8438,1989.0,3.9999999999999964,6.6,2.0,2239.389
2024-10-16 15:18:00,69.0,476.1574,1989.0,4.099999999999998,6.5,2.0,2226.322
2024-10-16 15:21:00,69.0,472.4682,1989.0,4.099999999999998,6.6,2.1000000000000014,2276.264
2024-10-16 15:24:00,70.5,476.1574,1989.0,4.199999999999999,6.6,1.8999999999999986,2242.795
2024-10-16 15:27:00,70.0,476.1574,1989.0,4.199999999999999,6.4,2.0,2244.236
2024-10-16 15:30:00,70.5,471.2384,1989.0,4.199999999999999,6.5,2.0,2311.768
2024-10-16 15:33:00,70.0,475.9114,1989.0,4.199999999999999,6.6,1.7999999999999972,2264.369
2024-10-16 15:36:00,70.0,479.8466,1989.0,4.199999999999999,6.5,1.8999999999999986,2261.845
2024-10-16 15:39:00,70.0,470.2546,1989.0,4.099999999999998,6.5,2.0,2257.16
2024-10-16 15:42:00,70.0,472.2223,1989.0,3.9999999999999964,6.6,2.0,2228.45
2024-10-16 15:45:00,68.5,478.6169,1989.0,3.9999999999999964,6.5,2.0,2222.501
2024-10-16 15:48:00,68.5,473.6979,1989.0,3.9999999999999964,6.5,2.0,2220.057
2024-10-16 15:51:00,69.0,468.533,1989.0,4.099999999999998,6.5,2.0,2231.168
2024-10-16 15:54:00,68.5,469.5168,1989.0,3.9999999999999964,6.5,2.0,2213.523
2024-10-16 15:57:00,68.0,470.9925,1989.0,3.9999999999999964,6.5,1.9000000000000057,2211.932
2024-10-16 16:00:00,68.0,470.0087,1989.0,3.9999999999999964,6.6,1.9000000000000057,2191.456
2024-10-16 16:03:00,68.5,464.1059,1990.0,3.9999999999999964,6.6,1.9000000000000057,2207.731
2024-10-16 16:06:00,70.0,462.6302,1990.0,3.9999999999999964,6.8,2.1000000000000014,2286.654
2024-10-16 16:09:00,70.5,471.2384,1990.0,3.9999999999999964,6.5,2.200000000000003,2278.481
2024-10-16 16:12:00,70.0,471.9763,1990.0,4.099999999999998,6.6,1.8999999999999986,2266.983
2024-10-16 16:15:00,69.5,470.9925,1990.0,4.199999999999999,6.5,1.8999999999999986,2245.784
2024-10-16 16:18:00,69.0,467.3032,1990.0,4.099999999999998,6.6,1.8999999999999986,2242.084
2024-10-16 16:21:00,69.0,463.86,1990.0,4.199999999999999,6.6,1.8999999999999986,2240.423
2024-10-16 16:24:00,69.0,464.1059,1990.0,3.9999999999999964,6.6,2.0,2234.047
2024-10-16 16:27:00,70.5,464.8438,1990.0,3.9999999999999964,6.699999999999999,2.0,2255.797
2024-10-16 16:30:00,69.5,466.3194,1990.0,4.099999999999998,6.8,2.0,2213.102
2024-10-16 16:33:00,69.5,457.2193,1990.0,4.099999999999998,6.8,2.0,2230.996
2024-10-16 16:36:00,67.5,449.3489,1990.0,3.9999999999999964,6.7,1.9000000000000057,2176.172
2024-10-16 16:39:00,65.0,456.2355,1990.0,3.9999999999999964,6.7,1.7000000000000028,2070.885
2024-10-16 16:42:00,67.0,450.0868,1990.0,3.8000000000000007,6.3,1.6000000000000014,2169.933
2024-10-16 16:45:00,70.0,448.6111,1990.0,3.8000000000000007,6.3,1.7999999999999972,2280.749
2024-10-16 16:48:00,70.0,445.6598,1990.0,3.900000000000002,6.5,1.8999999999999986,2232.651
2024-10-16 16:51:00,67.5,445.4138,1990.0,3.900000000000002,6.5,1.5999999999999943,2193.258
2024-10-16 16:54:00,70.5,453.0382,1990.0,3.8000000000000007,6.6,2.0,2277.267
2024-10-16 16:57:00,70.0,464.5978,1990.0,3.900000000000002,6.5,2.0,2282.798
2024-10-16 17:00:00,72.5,467.7951,1991.0,3.9999999999999964,6.5,2.200000000000003,2346.15
2024-10-16 17:03:00,71.5,467.7951,1991.0,4.199999999999999,6.6,2.0,2278.771
2024-10-16 17:06:00,74.5,463.86,1991.0,3.9999999999999964,6.2,1.8000000000000043,2410.571
2024-10-16 17:09:00,73.0,471.4844,1991.0,4.099999999999998,6.6,2.200000000000003,2346.529
2024-10-16 17:12:00,70.5,467.5492,1991.0,4.199999999999999,6.6,2.0,2290.418
2024-10-16 17:15:00,69.5,461.1545,1991.0,4.199999999999999,6.6,1.8999999999999986,2250.807
2024-10-16 17:18:00,67.0,440.2488,1991.0,4.199999999999999,6.7,1.7000000000000028,2170.271
2024-10-16 17:21:00,66.0,437.5434,1991.0,3.9999999999999964,6.7,1.8000000000000043,2161.548
2024-10-16 17:24:00,69.5,435.5758,1991.0,3.8000000000000007,6.6,1.7999999999999972,2245.236
2024-10-16 17:27:00,67.5,424.2621,1991.0,3.8000000000000007,6.5,1.6999999999999957,2191.132
2024-10-16 17:30:00,65.5,421.8027,1991.0,3.8000000000000007,6.5,1.3999999999999986,2124.225
2024-10-16 17:33:00,66.5,433.8542,1991.0,3.599999999999998,6.4,1.7000000000000028,2160.359
2024-10-16 17:36:00,65.5,430.4109,1991.0,3.8000000000000007,6.7,1.5,2165.601
2024-10-16 17:39:00,70.5,424.0162,1991.0,3.8000000000000007,6.7,2.0,2282.042
2024-10-16 17:42:00,70.0,433.3623,1991.0,3.8000000000000007,6.8999999999999995,1.8999999999999986,2259.804
2024-10-16 17:45:00,68.5,431.6406,1991.0,3.900000000000002,6.699999999999999,2.0,2209.414
2024-10-16 17:48:00,71.0,434.592,1991.0,3.8000000000000007,6.5,2.0,2311.358
2024-10-16 17:51:00,77.5,518.2147,1991.0,4.199999999999999,6.199999999999999,2.299999999999997,2533.279
2024-10-16 17:54:00,79.0,509.1146,1991.0,4.400000000000002,6.3999999999999995,2.1999999999999957,2594.449
2024-10-16 17:57:00,80.0,500.7523,1991.0,4.4999999999999964,6.5,2.3000000000000043,2576.488
2024-10-16 18:00:00,80.0,498.2928,1992.0,4.599999999999998,6.6,2.200000000000003,2563.319
2024-10-16 18:03:00,78.0,494.6036,1992.0,4.599999999999998,6.699999999999999,2.1000000000000014,2546.577
2024-10-16 18:06:00,79.0,497.0631,1992.0,4.599999999999998,6.699999999999999,2.200000000000003,2524.637
2024-10-16 18:09:00,78.0,495.8333,1992.0,4.599999999999998,6.8,2.1000000000000014,2490.468
2024-10-16 18:12:00,76.0,492.1441,1992.0,4.4999999999999964,6.7,2.0,2449.158
2024-10-16 18:15:00,75.5,487.2251,1992.0,4.4999999999999964,6.7,2.0,2428.286
2024-10-16 18:18:00,75.0,482.0602,1992.0,4.400000000000002,6.6000000000000005,2.0999999999999943,2417.761
2024-10-16 18:21:00,75.0,484.2737,1992.0,4.400000000000002,6.500000000000001,2.0,2412.199
2024-10-16 18:24:00,72.5,480.5845,1992.0,4.400000000000002,6.500000000000001,2.0,2348.584
2024-10-16 18:27:00,72.0,479.3548,1992.0,4.400000000000002,6.6000000000000005,1.8999999999999986,2311.833
2024-10-16 18:30:00,70.5,472.4682,1992.0,4.400000000000002,6.6000000000000005,1.8999999999999986,2271.29
2024-10-16 18:33:00,71.0,473.9438,1992.0,4.300000000000001,6.6000000000000005,1.8999999999999986,2262.314
2024-10-16 18:36:00,69.5,473.9438,1992.0,4.300000000000001,6.500000000000001,1.8999999999999986,2267.429
2024-10-16 18:39:00,68.5,471.9763,1992.0,4.199999999999999,6.500000000000001,1.8999999999999986,2244.942
2024-10-16 18:42:00,68.5,471.4844,1992.0,4.199999999999999,6.4,1.7999999999999972,2223.105
2024-10-16 18:45:00,68.0,466.5654,1992.0,4.199999999999999,6.500000000000001,1.7999999999999972,2201.903
2024-10-16 18:48:00,68.5,481.0764,1992.0,4.099999999999998,6.200000000000001,1.8999999999999986,2111.072
2024-10-16 18:51:00,70.5,474.9276,1992.0,3.900000000000002,6.1000000000000005,1.8999999999999986,2322.058
2024-10-16 18:54:00,72.5,478.371,1992.0,3.9999999999999964,6.200000000000001,1.9000000000000057,2333.091
2024-10-16 18:57:00,70.5,475.6655,1992.0,4.199999999999999,6.300000000000001,1.7000000000000028,2297.216
2024-10-16 19:00:00,72.0,468.7789,1993.0,4.199999999999999,6.4,2.0,2317.881
2024-10-16 19:03:00,73.5,481.8142,1993.0,4.099999999999998,6.300000000000001,2.0,2407.847
2024-10-16 19:06:00,74.5,478.125,1993.0,4.199999999999999,6.7,2.200000000000003,2424.288
2024-10-16 19:09:00,74.5,485.5035,1993.0,4.400000000000002,6.5,2.0999999999999943,2415.297
2024-10-16 19:12:00,72.5,485.9954,1993.0,4.400000000000002,6.7,2.0,2370.458
2024-10-16 19:15:00,72.0,472.4682,1993.0,4.400000000000002,6.5,2.0,2347.419
2024-10-16 19:18:00,73.5,483.5359,1993.0,4.400000000000002,6.6,2.0,2367.523
2024-10-16 19:21:00,73.5,476.4034,1993.0,4.5000000000000036,6.8,2.0999999999999943,2383.73
2024-10-16 19:24:00,73.5,464.8438,1993.0,4.5000000000000036,6.8,2.0,2368.638
2024-10-16 19:27:00,73.0,471.2384,1993.0,4.5000000000000036,6.8,1.8999999999999986,2343.415
2024-10-16 19:30:00,72.0,469.5168,1993.0,4.400000000000002,6.7,2.0,2320.333
2024-10-16 19:33:00,71.0,452.7923,1993.0,4.400000000000002,6.8,1.8999999999999986,2301.095
2024-10-16 19:36:00,66.0,451.3165,1993.0,4.300000000000001,6.7,1.7000000000000028,2130.14
2024-10-16 19:39:00,63.5,443.6921,1993.0,4.0000000000000036,6.4,1.5999999999999943,2032.16
2024-10-16 19:42:00,69.0,475.6655,1993.0,3.8000000000000007,5.9,2.0,2330.307
2024-10-16 19:45:00,68.0,490.4225,1993.0,4.0000000000000036,6.000000000000001,1.5999999999999943,2355.007
2024-10-16 19:48:00,75.5,489.1927,1993.0,4.400000000000002,6.300000000000001,2.3999999999999986,2444.344
2024-10-16 19:51:00,75.5,486.7332,1993.0,4.699999999999999,6.300000000000001,2.1000000000000014,2452.44
2024-10-16 19:54:00,76.5,498.2928,1993.0,4.800000000000001,6.300000000000001,2.0,2440.449
2024-10-16 19:57:00,75.5,511.3281,1993.0,4.800000000000001,6.4,2.1000000000000014,2455.645
2024-10-16 20:00:00,77.0,515.2633,1994.0,5.0,6.4,2.1000000000000014,2486.226
2024-10-16 20:03:00,78.0,521.412,1994.0,5.0000000000000036,6.4,2.0,2503.79
2024-10-16 20:06:00,77.5,501.7361,1994.0,5.0000000000000036,6.4,2.0999999999999943,2504.227
2024-10-16 20:09:00,78.0,509.3605,1994.0,5.100000000000001,6.4,2.0,2513.947
2024-10-16 20:12:00,77.5,512.8038,1994.0,5.100000000000001,6.4,2.0,2498.961
2024-10-16 20:15:00,78.5,513.2957,1994.0,5.0000000000000036,6.5,2.0999999999999943,2526.602
2024-10-16 20:18:00,79.0,519.1985,1994.0,5.199999999999996,6.5,2.1000000000000014,2539.089
2024-10-16 20:21:00,79.0,505.1794,1994.0,5.199999999999996,6.6,2.1000000000000014,2562.031
2024-10-16 20:24:00,78.0,511.82,1994.0,5.199999999999996,6.6,2.1000000000000014,2507.479
2024-10-16 20:27:00,78.0,503.2118,1994.0,5.099999999999998,6.6,2.0,2531.681
2024-10-16 20:30:00,78.5,510.0984,1994.0,5.099999999999998,6.5,2.0,2524.171
2024-10-16 20:33:00,78.0,499.7685,1994.0,5.100000000000001,6.5,2.0999999999999943,2507.411
2024-10-16 20:36:00,77.0,501.9821,1994.0,5.100000000000001,6.5,2.0,2495.094
2024-10-16 20:39:00,77.0,498.2928,1994.0,5.100000000000001,6.5,2.0,2498.261
