Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-17 22:51:00,83.0,518.9525,2020.0,6.700000000000003,6.6,2.0,2712.546
2024-10-17 22:54:00,82.0,522.6418,2020.0,6.600000000000001,6.6,2.0,2671.876
2024-10-17 22:57:00,82.0,521.9039,2020.0,6.600000000000001,6.6,2.0,2669.778
2024-10-17 23:00:00,82.0,517.9688,2021.0,6.600000000000001,6.6,2.0,2677.871
2024-10-17 23:03:00,82.0,530.2662,2021.0,6.600000000000001,6.5,2.0,2667.787
2024-10-17 23:06:00,80.0,504.4415,2021.0,6.5,6.6,2.0,2601.605
2024-10-17 23:09:00,79.5,488.7008,2021.0,6.600000000000001,6.8,1.8999999999999986,2617.463
2024-10-17 23:12:00,80.0,486.2413,2021.0,6.5,6.8,1.7000000000000028,2573.449
2024-10-17 23:15:00,77.0,470.2546,2021.0,6.299999999999997,6.699999999999999,1.8000000000000043,2545.386
2024-10-17 23:18:00,76.5,477.3871,2021.0,6.200000000000003,6.6,1.7999999999999972,2504.814
2024-10-17 23:21:00,76.0,476.8952,2021.0,6.200000000000003,6.699999999999999,1.7999999999999972,2526.195
2024-10-17 23:24:00,77.0,473.452,2021.0,6.299999999999997,6.8,1.9000000000000057,2487.941
2024-10-17 23:27:00,75.0,485.7494,2021.0,6.200000000000003,6.699999999999999,1.7999999999999972,2450.116
2024-10-17 23:30:00,74.5,475.6655,2021.0,6.100000000000001,6.6,1.8999999999999986,2439.877
2024-10-17 23:33:00,75.0,483.7818,2021.0,6.100000000000001,6.6,1.8999999999999986,2442.203
2024-10-17 23:36:00,73.5,484.5197,2021.0,6.100000000000001,6.6,1.7999999999999972,2406.779
2024-10-17 23:39:00,75.0,472.7141,2021.0,6.0,6.699999999999999,2.0,2426.379
2024-10-17 23:42:00,75.5,486.9792,2021.0,6.100000000000001,6.699999999999999,1.8999999999999986,2475.764
2024-10-17 23:45:00,77.0,474.4358,2021.0,6.200000000000003,6.699999999999999,2.0,2461.827
2024-10-17 23:48:00,75.0,479.3548,2021.0,6.200000000000003,6.6,1.8999999999999986,2505.564
2024-10-17 23:51:00,75.0,475.9114,2021.0,6.100000000000001,6.699999999999999,1.8999999999999986,2457.93
2024-10-17 23:54:00,75.0,479.8466,2021.0,6.100000000000001,6.6,1.8999999999999986,2447.247
2024-10-17 23:57:00,74.5,478.125,2021.0,6.200000000000003,6.6,1.7999999999999972,2457.594
2024-10-18 00:00:00,74.5,488.7008,2021.0,6.100000000000001,6.6,1.8999999999999986,2439.033
2024-10-18 00:03:00,74.5,488.4549,2022.0,6.100000000000001,6.5,1.8999999999999986,2454.435
2024-10-18 00:06:00,74.5,488.2089,2022.0,6.100000000000001,6.5,1.8999999999999986,2448.659
2024-10-18 00:09:00,75.0,485.0116,2022.0,6.100000000000001,6.5,1.8999999999999986,2453.237
2024-10-18 00:12:00,74.5,485.7494,2022.0,6.100000000000001,6.5,1.8999999999999986,2434.699
2024-10-18 00:15:00,75.5,487.4711,2022.0,6.100000000000001,6.5,1.8999999999999986,2435.53
2024-10-18 00:18:00,75.5,487.4711,2022.0,6.100000000000001,6.5,1.8999999999999986,2436.346
2024-10-18 00:21:00,75.5,488.4549,2022.0,6.100000000000001,6.6,1.8999999999999986,2447.259
2024-10-18 00:24:00,75.0,484.2737,2022.0,6.100000000000001,6.5,2.0,2440.64
2024-10-18 00:27:00,74.5,474.9276,2022.0,6.100000000000001,6.5,1.7999999999999972,2425.158
2024-10-18 00:30:00,75.0,489.4387,2022.0,6.100000000000001,6.6,1.7999999999999972,2425.933
2024-10-18 00:33:00,75.0,481.8142,2022.0,6.100000000000001,6.699999999999999,1.8999999999999986,2457.151
2024-10-18 00:36:00,76.0,480.5845,2022.0,6.100000000000001,6.6,1.8999999999999986,2442.507
2024-10-18 00:39:00,76.0,490.6684,2022.0,6.100000000000001,6.6,1.8999999999999986,2442.417
2024-10-18 00:42:00,75.0,486.7332,2022.0,6.100000000000001,6.6,1.8999999999999986,2457.71
2024-10-18 00:45:00,76.0,478.6169,2022.0,6.100000000000001,6.5,1.8999999999999986,2492.853
2024-10-18 00:48:00,77.0,482.0602,2022.0,6.100000000000001,6.6,2.1000000000000014,2530.807
2024-10-18 00:51:00,77.0,489.4387,2022.0,6.100000000000001,6.699999999999999,1.8999999999999986,2498.398
2024-10-18 00:54:00,76.5,482.5521,2022.0,6.200000000000003,6.6,1.8999999999999986,2500.825
2024-10-18 00:57:00,77.0,476.8952,2022.0,6.100000000000001,6.6,1.8999999999999986,2476.4
2024-10-18 01:00:00,76.0,479.3548,2023.0,6.200000000000003,6.5,1.8999999999999986,2479.438
2024-10-18 01:03:00,77.0,486.7332,2023.0,6.200000000000003,6.6,2.0,2470.122
2024-10-18 01:06:00,76.0,486.7332,2023.0,6.200000000000003,6.699999999999999,1.7999999999999972,2475.196
2024-10-18 01:09:00,76.0,478.125,2023.0,6.100000000000001,6.699999999999999,1.8999999999999986,2495.725
2024-10-18 01:12:00,77.0,467.0573,2023.0,6.100000000000001,6.699999999999999,1.8999999999999986,2461.586
2024-10-18 01:15:00,76.0,469.0249,2023.0,6.100000000000001,6.6,1.8999999999999986,2451.827
2024-10-18 01:18:00,75.5,475.9114,2023.0,6.100000000000001,6.8,1.8999999999999986,2447.088
2024-10-18 01:21:00,75.0,479.6007,2023.0,6.100000000000001,6.8,1.7999999999999972,2430.478
2024-10-18 01:24:00,73.5,465.3356,2023.0,6.0,6.8,1.7000000000000028,2367.411
2024-10-18 01:27:00,72.5,458.695,2023.0,5.899999999999999,6.8,1.8000000000000043,2351.497
2024-10-18 01:30:00,71.0,466.5654,2023.0,5.799999999999997,6.8,1.8000000000000043,2263.429
2024-10-18 01:33:00,73.0,479.3548,2023.0,5.700000000000003,6.5,2.1999999999999957,2332.794
2024-10-18 01:36:00,71.5,473.452,2023.0,5.799999999999997,6.6,2.0,2280.276
2024-10-18 01:39:00,72.0,470.0087,2023.0,5.799999999999997,6.5,2.200000000000003,2332.649
2024-10-18 01:42:00,74.0,467.5492,2023.0,6.0,6.6,2.0,2365.683
2024-10-18 01:45:00,73.0,472.2223,2023.0,6.0,6.6,1.8999999999999986,2368.375
2024-10-18 01:48:00,73.5,483.044,2023.0,6.0,6.5,2.0,2383.022
2024-10-18 01:51:00,72.0,475.1736,2023.0,6.100000000000001,6.6,1.6999999999999957,2332.621
2024-10-18 01:54:00,72.0,473.452,2023.0,6.0,6.5,1.7999999999999972,2334.661
2024-10-18 01:57:00,73.5,474.9276,2023.0,6.0,6.3999999999999995,1.8999999999999986,2372.531
2024-10-18 02:00:00,74.0,488.4549,2024.0,6.100000000000001,6.5,1.8999999999999986,2410.048
2024-10-18 02:03:00,75.0,488.4549,2024.0,6.100000000000001,6.6,2.0,2434.49
2024-10-18 02:06:00,75.0,478.371,2024.0,6.200000000000003,6.5,2.0,2409.494
2024-10-18 02:09:00,75.5,483.7818,2024.0,6.200000000000003,6.6,1.8999999999999986,2431.051
2024-10-18 02:12:00,76.5,487.4711,2024.0,6.200000000000003,6.5,2.0,2471.745
2024-10-18 02:15:00,78.5,497.309,2024.0,6.299999999999997,6.6,2.200000000000003,2503.142
2024-10-18 02:18:00,78.0,494.6036,2024.0,6.5,6.5,2.0,2534.064
2024-10-18 02:21:00,78.5,499.0307,2024.0,6.5,6.5,1.7999999999999972,2538.993
2024-10-18 02:24:00,79.0,498.0469,2024.0,6.5,6.5,1.8999999999999986,2533.251
2024-10-18 02:27:00,78.0,495.5874,2024.0,6.399999999999999,6.5,1.8999999999999986,2541.122
2024-10-18 02:30:00,78.0,486.2413,2024.0,6.299999999999997,6.6,2.0,2531.264
2024-10-18 02:33:00,78.0,474.9276,2024.0,6.299999999999997,6.699999999999999,1.9000000000000057,2508.309
2024-10-18 02:36:00,78.0,483.7818,2024.0,6.299999999999997,6.699999999999999,1.9000000000000057,2513.871
2024-10-18 02:39:00,77.5,479.3548,2024.0,6.299999999999997,6.8,2.0,2507.4
2024-10-18 02:42:00,77.5,470.2546,2024.0,6.399999999999999,6.8,1.9000000000000057,2486.144
2024-10-18 02:45:00,75.5,478.371,2024.0,6.200000000000003,6.699999999999999,1.8999999999999986,2439.895
2024-10-18 02:48:00,75.0,486.7332,2024.0,6.300000000000004,6.6,1.7999999999999972,2422.393
2024-10-18 02:51:00,75.5,477.6331,2024.0,6.300000000000004,6.6,2.0,2443.941
2024-10-18 02:54:00,74.5,465.8275,2024.0,6.300000000000004,6.6,1.8999999999999986,2409.443
2024-10-18 02:57:00,73.5,462.3843,2024.0,6.300000000000004,6.699999999999999,1.5999999999999943,2359.801
2024-10-18 03:00:00,72.0,471.2384,2025.0,6.0,6.699999999999999,1.7999999999999972,2330.746
2024-10-18 03:03:00,71.0,467.0573,2025.0,6.0,6.699999999999999,1.8000000000000043,2286.52
2024-10-18 03:06:00,70.5,463.86,2025.0,5.899999999999999,6.5,1.8000000000000043,2249.211
2024-10-18 03:09:00,73.0,467.0573,2025.0,5.700000000000003,6.199999999999999,1.5999999999999943,2373.021
2024-10-18 03:12:00,75.5,475.9114,2025.0,5.799999999999997,6.3999999999999995,1.9000000000000057,2402.79
2024-10-18 03:15:00,76.0,482.0602,2025.0,6.0,6.5,1.8999999999999986,2463.61
2024-10-18 03:18:00,75.0,472.2223,2025.0,6.100000000000001,6.6,1.7999999999999972,2466.478
2024-10-18 03:21:00,75.0,473.9438,2025.0,6.100000000000001,6.6,1.7999999999999972,2421.658
2024-10-18 03:24:00,75.5,479.8466,2025.0,6.100000000000001,6.5,2.0,2422.339
2024-10-18 03:27:00,76.0,494.3576,2025.0,6.200000000000003,6.5,2.0,2480.472
2024-10-18 03:30:00,77.0,495.8333,2025.0,6.300000000000004,6.6,2.0999999999999943,2529.022
2024-10-18 03:33:00,78.0,483.5359,2025.0,6.399999999999999,6.6,2.0,2517.566
2024-10-18 03:36:00,78.0,478.6169,2025.0,6.399999999999999,6.699999999999999,2.0,2553.932
2024-10-18 03:39:00,78.0,494.6036,2025.0,6.399999999999999,6.6,2.0,2529.89
2024-10-18 03:42:00,78.5,499.7685,2025.0,6.5,6.6,1.8000000000000043,2564.002
2024-10-18 03:45:00,79.0,500.2604,2025.0,6.600000000000001,6.5,2.0,2574.559
2024-10-18 03:48:00,79.0,486.7332,2025.0,6.600000000000001,6.699999999999999,1.8999999999999986,2586.248
2024-10-18 03:51:00,79.0,473.206,2025.0,6.600000000000001,6.699999999999999,1.7999999999999972,2555.259
2024-10-18 03:54:00,79.0,475.6655,2025.0,6.5,6.699999999999999,1.8999999999999986,2536.903
2024-10-18 03:57:00,77.5,485.0116,2025.0,6.399999999999999,6.6,1.9000000000000057,2507.854
2024-10-18 04:00:00,75.5,477.3871,2026.0,6.399999999999999,6.6,1.7000000000000028,2439.667
2024-10-18 04:03:00,75.0,462.3843,2026.0,6.200000000000003,6.8,1.8999999999999986,2421.919
2024-10-18 04:06:00,75.0,461.6464,2026.0,6.200000000000003,6.6,2.0,2408.873
2024-10-18 04:09:00,72.0,460.9086,2026.0,6.200000000000003,6.6,1.6999999999999957,2335.81
2024-10-18 04:12:00,73.0,470.2546,2026.0,6.100000000000001,6.7,1.7999999999999972,2309.493
2024-10-18 04:15:00,73.0,463.3681,2026.0,6.100000000000001,6.7,1.7999999999999972,2339.073
2024-10-18 04:18:00,72.0,457.2193,2026.0,5.899999999999999,6.6,1.8000000000000043,2337.169
2024-10-18 04:21:00,72.5,462.8762,2026.0,6.0,6.7,1.8000000000000043,2327.962
2024-10-18 04:24:00,73.0,473.206,2026.0,6.0,6.6,1.8999999999999986,2358.229
2024-10-18 04:27:00,73.5,470.2546,2026.0,6.100000000000001,6.8,1.8999999999999986,2393.981
2024-10-18 04:30:00,74.5,461.4005,2026.0,6.0,6.8,2.0,2413.064
2024-10-18 04:33:00,74.0,462.1383,2026.0,6.100000000000001,6.8,1.7999999999999972,2359.126
2024-10-18 04:36:00,71.5,472.4682,2026.0,6.0,6.5,1.8999999999999986,2344.322
2024-10-18 04:39:00,70.5,473.452,2026.0,5.899999999999999,6.5,1.8000000000000043,2307.528
2024-10-18 04:42:00,71.0,463.86,2026.0,5.899999999999999,6.6,1.9000000000000057,2305.515
2024-10-18 04:45:00,71.0,468.7789,2026.0,5.899999999999999,6.4,1.8000000000000043,2298.317
2024-10-18 04:48:00,73.5,476.8952,2026.0,5.899999999999999,6.3,1.6000000000000014,2373.244
2024-10-18 04:51:00,77.0,484.5197,2026.0,5.899999999999999,6.5,2.0,2461.546
2024-10-18 04:54:00,75.5,478.125,2026.0,6.0,6.6,1.7999999999999972,2469.102
2024-10-18 04:57:00,77.0,475.9114,2026.0,6.300000000000004,6.699999999999999,2.0999999999999943,2484.974
2024-10-18 05:00:00,76.0,478.6169,2027.0,6.399999999999999,6.6,1.9000000000000057,2490.288
2024-10-18 05:03:00,76.0,496.5712,2027.0,6.399999999999999,6.6,2.0,2486.394
2024-10-18 05:06:00,77.0,502.9659,2027.0,6.600000000000001,6.5,1.7999999999999972,2493.219
2024-10-18 05:09:00,77.0,487.4711,2027.0,6.600000000000001,6.5,1.7999999999999972,2496.348
2024-10-18 05:12:00,77.5,479.3548,2027.0,6.600000000000001,6.6,1.7999999999999972,2535.103
2024-10-18 05:15:00,78.0,478.8629,2027.0,6.600000000000001,6.6,1.7999999999999972,2509.552
2024-10-18 05:18:00,76.5,490.6684,2027.0,6.5,6.4,1.8000000000000043,2426.35
2024-10-18 05:21:00,76.0,494.8495,2027.0,6.5,6.6,1.8999999999999986,2478.812
2024-10-18 05:24:00,76.5,481.3224,2027.0,6.700000000000003,6.6,1.8999999999999986,2481.221
2024-10-18 05:27:00,76.5,470.2546,2027.0,6.600000000000001,6.699999999999999,1.7999999999999972,2475.997
2024-10-18 05:30:00,76.5,477.6331,2027.0,6.5,6.7,1.8999999999999986,2472.585
2024-10-18 05:33:00,76.0,481.8142,2027.0,6.399999999999999,6.6,1.9000000000000057,2458.621
2024-10-18 05:36:00,75.5,481.3224,2027.0,6.399999999999999,6.7,1.9000000000000057,2436.521
2024-10-18 05:39:00,75.5,473.9438,2027.0,6.399999999999999,6.5,1.9000000000000057,2410.552
2024-10-18 05:42:00,73.5,470.2546,2027.0,6.300000000000004,6.5,1.7999999999999972,2363.301
2024-10-18 05:45:00,72.5,478.8629,2027.0,6.300000000000004,6.7,1.7999999999999972,2333.791
2024-10-18 05:48:00,71.5,476.8952,2027.0,6.200000000000003,6.4,1.6999999999999957,2293.346
2024-10-18 05:51:00,70.5,474.6817,2027.0,6.100000000000001,6.3,1.7999999999999972,2303.186
2024-10-18 05:54:00,71.5,479.6007,2027.0,6.100000000000001,6.2,1.5,2317.995
2024-10-18 05:57:00,75.0,485.9954,2027.0,6.100000000000001,6.4,1.8999999999999986,2368.905
2024-10-18 06:00:00,74.0,478.8629,2027.0,6.300000000000004,6.4,1.7999999999999972,2388.806
2024-10-18 06:03:00,74.0,469.0249,2028.0,6.300000000000004,6.6,1.7999999999999972,2404.373
2024-10-18 06:06:00,74.0,470.2546,2028.0,6.300000000000004,6.5,1.7999999999999972,2386.182
2024-10-18 06:09:00,73.0,484.2737,2028.0,6.200000000000003,6.5,1.8999999999999986,2382.19
2024-10-18 06:12:00,73.5,490.4225,2028.0,6.200000000000003,6.4,1.8999999999999986,2384.984
2024-10-18 06:15:00,73.5,484.2737,2028.0,6.300000000000004,6.5,1.7999999999999972,2376.719
2024-10-18 06:18:00,73.5,484.5197,2028.0,6.300000000000004,6.4,1.7999999999999972,2379.613
2024-10-18 06:21:00,73.5,488.2089,2028.0,6.300000000000004,6.4,1.8999999999999986,2382.839
2024-10-18 06:24:00,74.5,500.7523,2028.0,6.300000000000004,6.5,2.0,2411.711
2024-10-18 06:27:00,74.0,491.8981,2028.0,6.399999999999999,6.5,1.8000000000000043,2421.42
2024-10-18 06:30:00,75.5,493.6198,2028.0,6.399999999999999,6.4,2.0,2504.892
2024-10-18 06:33:00,78.5,494.8495,2028.0,6.600000000000001,6.5,1.8999999999999986,2551.478
2024-10-18 06:36:00,78.5,498.0469,2028.0,6.700000000000003,6.5,2.0,2531.594
2024-10-18 06:39:00,78.0,491.8981,2028.0,6.700000000000003,6.6,2.0,2545.486
2024-10-18 06:42:00,78.5,489.4387,2028.0,6.600000000000001,6.6,1.8999999999999986,2561.723
2024-10-18 06:45:00,78.5,492.1441,2028.0,6.600000000000001,6.5,1.8999999999999986,2529.593
2024-10-18 06:48:00,78.0,500.9983,2028.0,6.600000000000001,6.5,1.8999999999999986,2530.06
2024-10-18 06:51:00,77.0,500.2604,2028.0,6.600000000000001,6.6,1.8999999999999986,2537.469
2024-10-18 06:54:00,76.5,491.1603,2028.0,6.5,6.6,1.7999999999999972,2519.725
2024-10-18 06:57:00,76.5,481.8142,2028.0,6.600000000000001,6.5,1.7999999999999972,2482.29
2024-10-18 07:00:00,75.5,483.7818,2028.0,6.600000000000001,6.5,1.7999999999999972,2454.313
2024-10-18 07:03:00,75.0,491.8981,2029.0,6.399999999999999,6.5,1.8000000000000043,2431.701
2024-10-18 07:06:00,75.0,488.2089,2029.0,6.399999999999999,6.6,1.9000000000000057,2439.068
2024-10-18 07:09:00,75.0,489.9306,2029.0,6.399999999999999,6.4,1.9000000000000057,2434.2
2024-10-18 07:12:00,74.5,492.1441,2029.0,6.399999999999999,6.4,1.9000000000000057,2448.055
2024-10-18 07:15:00,75.5,500.9983,2029.0,6.600000000000001,6.4,1.7999999999999972,2461.396
2024-10-18 07:18:00,74.5,498.5388,2029.0,6.5,6.4,1.8000000000000043,2433.646
2024-10-18 07:21:00,74.5,488.7008,2029.0,6.399999999999999,6.4,1.9000000000000057,2422.688
2024-10-18 07:24:00,74.5,492.8819,2029.0,6.399999999999999,6.300000000000001,1.9000000000000057,2416.805
2024-10-18 07:27:00,76.0,500.7523,2029.0,6.399999999999999,6.4,2.0,2449.897
2024-10-18 07:30:00,75.0,505.1794,2029.0,6.399999999999999,6.4,2.0,2435.256
2024-10-18 07:33:00,75.0,500.9983,2029.0,6.399999999999999,6.4,2.1000000000000014,2451.737
2024-10-18 07:36:00,76.0,498.2928,2029.0,6.399999999999999,6.4,1.8999999999999986,2463.75
2024-10-18 07:39:00,76.5,509.6065,2029.0,6.5,6.300000000000001,2.0,2495.441
2024-10-18 07:42:00,77.0,504.1956,2029.0,6.600000000000001,6.4,1.8999999999999986,2493.529
2024-10-18 07:45:00,77.5,506.4091,2029.0,6.5,6.4,2.0,2509.167
2024-10-18 07:48:00,78.5,514.0336,2029.0,6.700000000000003,6.300000000000001,1.8999999999999986,2539.527
2024-10-18 07:51:00,79.0,521.9039,2029.0,6.600000000000001,6.300000000000001,2.0,2541.567
2024-10-18 07:54:00,80.0,523.6256,2029.0,6.800000000000004,6.3,2.0,2564.997
2024-10-18 07:57:00,80.0,532.2338,2029.0,6.800000000000004,6.3,2.0,2584.388
2024-10-18 08:00:00,81.0,535.923,2030.0,6.700000000000003,6.3,2.0,2637.422
2024-10-18 08:03:00,82.5,540.3501,2030.0,6.799999999999997,6.3,2.0,2684.329
2024-10-18 08:06:00,83.0,537.6447,2030.0,6.899999999999999,6.3,2.1000000000000014,2672.91
2024-10-18 08:09:00,83.0,538.6285,2030.0,7.0,6.3,1.8999999999999986,2665.625
2024-10-18 08:12:00,83.0,529.0364,2030.0,6.700000000000003,6.5,1.6999999999999957,2646.691
2024-10-18 08:15:00,82.0,526.8229,2030.0,6.100000000000001,6.5,1.7000000000000028,2638.913
2024-10-18 08:18:00,82.0,521.9039,2030.0,5.799999999999997,6.6,1.9000000000000057,2621.411
2024-10-18 08:21:00,81.0,523.1337,2030.0,5.700000000000003,6.6,2.0,2615.983
2024-10-18 08:24:00,81.5,521.1661,2030.0,5.800000000000004,6.5,2.0,2624.124
2024-10-18 08:27:00,81.0,519.4445,2030.0,5.700000000000003,6.5,2.1000000000000014,2600.246
2024-10-18 08:30:00,81.0,526.0851,2030.0,5.700000000000003,6.5,2.0,2606.407
2024-10-18 08:33:00,82.0,519.9363,2030.0,5.800000000000004,6.5,2.0,2643.601
2024-10-18 08:36:00,80.5,518.7066,2030.0,5.600000000000001,6.6,2.1000000000000014,2587.596
2024-10-18 08:39:00,81.0,522.6418,2030.0,5.700000000000003,6.5,2.1000000000000014,2616.359
2024-10-18 08:42:00,81.5,516.2471,2030.0,5.700000000000003,6.6,2.0,2587.052
2024-10-18 08:45:00,79.5,514.5255,2030.0,5.700000000000003,6.6,2.0,2541.72
2024-10-18 08:48:00,79.0,521.9039,2030.0,5.600000000000001,6.5,2.1000000000000014,2561.74
2024-10-18 08:51:00,79.0,528.7905,2030.0,5.700000000000003,6.5,2.0,2577.454
2024-10-18 08:54:00,80.0,535.1852,2030.0,5.700000000000003,6.4,2.0,2585.173
2024-10-18 08:57:00,81.0,540.3501,2030.0,5.700000000000003,6.4,2.1000000000000014,2625.762
2024-10-18 09:00:00,81.0,536.1689,2031.0,5.700000000000003,6.4,2.1000000000000014,2620.868
2024-10-18 09:03:00,80.0,532.2338,2031.0,5.700000000000003,6.4,2.1000000000000014,2610.64
2024-10-18 09:06:00,80.5,537.6447,2031.0,5.800000000000004,6.4,2.0,2608.936
2024-10-18 09:09:00,82.0,550.9259,2031.0,5.800000000000004,6.3,2.0999999999999943,2639.966
2024-10-18 09:12:00,81.0,549.6962,2031.0,5.800000000000004,6.200000000000001,2.0,2627.347
2024-10-18 09:15:00,80.0,517.9688,2031.0,6.0,6.4,2.1000000000000014,2579.452
2024-10-18 09:18:00,77.5,468.533,2031.0,6.100000000000001,6.799999999999999,1.7000000000000028,2495.064
2024-10-18 09:21:00,78.5,493.1279,2031.0,6.0,6.699999999999999,1.8999999999999986,2529.162
2024-10-18 09:24:00,73.5,463.86,2031.0,5.899999999999999,6.7,1.7000000000000028,2378.146
2024-10-18 09:27:00,72.0,446.1516,2031.0,5.700000000000003,6.8999999999999995,1.6999999999999957,2314.786
2024-10-18 09:30:00,68.5,447.8733,2031.0,5.5,6.8999999999999995,1.6000000000000014,2215.852
2024-10-18 09:33:00,68.5,446.1516,2031.0,5.300000000000004,6.499999999999999,1.3999999999999986,2223.221
2024-10-18 09:36:00,71.0,446.3976,2031.0,5.200000000000003,6.499999999999999,1.6999999999999957,2251.704
2024-10-18 09:39:00,71.5,438.0353,2031.0,5.200000000000003,6.6,1.7999999999999972,2324.07
2024-10-18 09:42:00,71.0,435.0839,2031.0,5.300000000000004,6.799999999999999,1.7999999999999972,2295.818
2024-10-18 09:45:00,71.5,440.2488,2031.0,5.399999999999999,6.699999999999999,1.9000000000000057,2330.56
2024-10-18 09:48:00,71.0,450.0868,2031.0,5.399999999999999,6.800000000000001,1.8000000000000043,2304.723
2024-10-18 09:51:00,73.0,452.7923,2031.0,5.399999999999999,6.700000000000001,2.0,2358.757
2024-10-18 09:54:00,72.5,460.1707,2031.0,5.5,6.800000000000001,1.8999999999999986,2346.223
2024-10-18 09:57:00,73.0,461.1545,2031.0,5.600000000000001,6.800000000000001,1.8999999999999986,2356.894
2024-10-18 10:00:00,74.0,463.3681,2032.0,5.699999999999999,6.700000000000001,2.1000000000000014,2424.551
2024-10-18 10:03:00,75.0,466.0735,2032.0,5.700000000000003,6.800000000000001,2.0,2399.978
2024-10-18 10:06:00,75.0,463.614,2032.0,5.700000000000003,6.800000000000001,1.8999999999999986,2408.819
2024-10-18 10:09:00,74.0,464.5978,2032.0,5.700000000000003,6.700000000000001,1.8999999999999986,2396.709
2024-10-18 10:12:00,73.0,458.695,2032.0,5.700000000000003,6.800000000000001,1.7999999999999972,2356.382
2024-10-18 10:15:00,73.0,451.0706,2032.0,5.700000000000003,6.800000000000001,1.7999999999999972,2320.915
2024-10-18 10:18:00,71.0,452.5463,2032.0,5.600000000000001,6.800000000000001,1.7999999999999972,2282.368
2024-10-18 10:21:00,71.5,448.6111,2032.0,5.699999999999999,6.800000000000001,1.7999999999999972,2312.211
2024-10-18 10:24:00,70.5,445.1678,2032.0,5.600000000000001,6.9,1.7000000000000028,2266.11
2024-10-18 10:27:00,69.0,436.8056,2032.0,5.399999999999999,6.799999999999999,1.7000000000000028,2204.073
2024-10-18 10:30:00,68.0,436.8056,2032.0,5.300000000000004,6.8999999999999995,1.5999999999999943,2151.121
2024-10-18 10:33:00,71.0,435.8218,2032.0,5.100000000000001,6.499999999999999,1.7000000000000028,2261.901
2024-10-18 10:36:00,73.0,440.7407,2032.0,5.300000000000004,6.9,2.0,2335.252
2024-10-18 10:39:00,72.0,453.0382,2032.0,5.399999999999999,7.000000000000001,2.0,2344.694
2024-10-18 10:42:00,73.5,462.1383,2032.0,5.5,6.800000000000001,2.0,2347.207
2024-10-18 10:45:00,73.5,466.0735,2032.0,5.600000000000001,6.700000000000001,2.0,2374.537
2024-10-18 10:48:00,75.0,476.4034,2032.0,5.399999999999999,6.700000000000001,2.3000000000000043,2453.646
2024-10-18 10:51:00,78.5,472.7141,2032.0,5.800000000000004,6.800000000000001,2.0999999999999943,2499.213
2024-10-18 10:54:00,77.0,461.1545,2032.0,5.800000000000004,6.9,2.0,2458.746
2024-10-18 10:57:00,76.0,456.4815,2032.0,5.800000000000004,7.000000000000001,2.0,2454.388
2024-10-18 11:00:00,75.5,454.022,2033.0,5.800000000000004,7.000000000000001,2.0,2437.518
2024-10-18 11:03:00,75.5,453.0382,2033.0,5.800000000000004,6.9,1.8999999999999986,2434.575
2024-10-18 11:06:00,75.0,454.022,2033.0,5.700000000000003,7.000000000000001,1.8999999999999986,2419.02
2024-10-18 11:09:00,76.0,452.7923,2033.0,5.700000000000003,7.000000000000001,2.0,2428.439
2024-10-18 11:12:00,74.0,453.7761,2033.0,5.700000000000003,7.000000000000001,1.7999999999999972,2386.142
2024-10-18 11:15:00,74.0,452.7923,2033.0,5.600000000000001,7.000000000000001,2.0,2346.674
2024-10-18 11:18:00,73.5,446.6435,2033.0,5.600000000000001,6.9,1.7999999999999972,2360.165
2024-10-18 11:21:00,72.5,443.2002,2033.0,5.600000000000001,7.000000000000001,1.7999999999999972,2327.265
2024-10-18 11:24:00,71.5,441.7245,2033.0,5.600000000000001,7.000000000000001,1.8999999999999986,2319.029
2024-10-18 11:27:00,72.5,453.5301,2033.0,5.5,7.000000000000001,2.0,2330.441
2024-10-18 11:30:00,72.5,447.6273,2033.0,5.5,7.000000000000001,1.8999999999999986,2333.14
2024-10-18 11:33:00,71.0,448.6111,2033.0,5.5,6.800000000000001,1.8000000000000043,2272.062
2024-10-18 11:36:00,72.5,451.0706,2033.0,5.5,7.0,2.1000000000000014,2372.959
2024-10-18 11:39:00,74.0,450.3327,2033.0,5.600000000000001,6.800000000000001,2.0,2318.395
2024-10-18 11:42:00,73.5,453.7761,2033.0,5.600000000000001,6.800000000000001,1.8999999999999986,2341.75
2024-10-18 11:45:00,72.5,453.7761,2033.0,5.600000000000001,6.800000000000001,1.8999999999999986,2338.383
2024-10-18 11:48:00,72.0,452.5463,2033.0,5.600000000000001,6.9,1.8999999999999986,2332.643
2024-10-18 11:51:00,73.5,456.7274,2033.0,5.600000000000001,6.800000000000001,2.0,2371.872
2024-10-18 11:54:00,73.5,458.4491,2033.0,5.600000000000001,6.9,2.1000000000000014,2375.835
2024-10-18 11:57:00,74.5,454.2679,2033.0,5.700000000000003,6.9,2.0,2388.948
2024-10-18 12:00:00,74.5,459.9248,2034.0,5.700000000000003,6.9,2.0,2402.903
2024-10-18 12:03:00,75.0,455.9896,2034.0,5.700000000000003,6.9,2.0,2413.083
2024-10-18 12:06:00,75.0,457.7112,2034.0,5.700000000000003,6.9,2.0,2401.598
2024-10-18 12:09:00,74.5,457.2193,2034.0,5.700000000000003,6.9,2.0,2394.991
2024-10-18 12:12:00,74.5,457.9572,2034.0,5.700000000000003,6.800000000000001,2.0,2391.155
2024-10-18 12:15:00,75.0,455.9896,2034.0,5.800000000000004,6.9,1.8999999999999986,2361.13
2024-10-18 12:18:00,75.0,454.7599,2034.0,5.700000000000003,6.9,2.0,2379.553
2024-10-18 12:21:00,74.5,457.7112,2034.0,5.600000000000001,6.9,2.0,2385.015
2024-10-18 12:24:00,73.5,453.7761,2034.0,5.600000000000001,6.800000000000001,2.0,2386.187
2024-10-18 12:27:00,71.0,452.7923,2034.0,5.600000000000001,6.800000000000001,1.8999999999999986,2319.416
2024-10-18 12:30:00,72.5,455.9896,2034.0,5.600000000000001,6.800000000000001,1.8999999999999986,2330.637
2024-10-18 12:33:00,74.0,457.9572,2034.0,5.600000000000001,6.700000000000001,2.1000000000000014,2371.224
2024-10-18 12:36:00,73.0,459.1869,2034.0,5.700000000000003,6.9,1.8999999999999986,2388.24
2024-10-18 12:39:00,72.5,455.4977,2034.0,5.600000000000001,6.9,2.0,2351.567
2024-10-18 12:42:00,72.0,454.2679,2034.0,5.600000000000001,6.9,2.1000000000000014,2336.854
2024-10-18 12:45:00,71.5,454.7599,2034.0,5.600000000000001,6.800000000000001,1.8999999999999986,2333.011
2024-10-18 12:48:00,72.0,455.4977,2034.0,5.5,6.9,2.0,2351.24
2024-10-18 12:51:00,72.0,456.2355,2034.0,5.5,6.9,2.0,2351.407
2024-10-18 12:54:00,72.0,454.7599,2034.0,5.700000000000003,6.9,1.8999999999999986,2356.457
2024-10-18 12:57:00,72.0,452.7923,2034.0,5.5,6.9,2.0,2363.122
2024-10-18 13:00:00,74.0,460.4167,2035.0,5.600000000000001,6.9,2.1000000000000014,2396.679
2024-10-18 13:03:00,73.0,460.1707,2035.0,5.600000000000001,6.9,2.0,2382.833
2024-10-18 13:06:00,73.5,458.941,2035.0,5.600000000000001,6.9,2.1000000000000014,2389.884
2024-10-18 13:09:00,73.5,465.8275,2035.0,5.600000000000001,6.9,2.0,2399.461
2024-10-18 13:12:00,74.0,467.0573,2035.0,5.600000000000001,6.9,2.1000000000000014,2425.428
2024-10-18 13:15:00,74.0,465.8275,2035.0,5.700000000000003,6.9,2.0,2423.293
2024-10-18 13:18:00,74.5,461.6464,2035.0,5.700000000000003,6.9,2.0,2457.023
2024-10-18 13:21:00,75.0,468.533,2035.0,5.700000000000003,6.9,2.0,2456.422
2024-10-18 13:24:00,76.0,459.9248,2035.0,5.700000000000003,6.9,2.0,2446.383
2024-10-18 13:27:00,75.5,460.9086,2035.0,5.700000000000003,6.9,2.0,2456.206
2024-10-18 13:30:00,74.5,458.4491,2035.0,5.799999999999997,6.9,1.9000000000000057,2433.758
2024-10-18 13:33:00,74.5,455.4977,2035.0,5.700000000000003,6.9,2.0,2445.153
2024-10-18 13:36:00,74.5,451.0706,2035.0,5.700000000000003,7.1,2.0,2438.083
2024-10-18 13:39:00,73.0,456.4815,2035.0,5.700000000000003,6.9,1.7999999999999972,2405.564
2024-10-18 13:42:00,73.0,451.8085,2035.0,5.600000000000001,6.9,1.8999999999999986,2389.796
2024-10-18 13:45:00,73.0,457.2193,2035.0,5.600000000000001,6.9,2.0,2386.35
2024-10-18 13:48:00,73.0,453.5301,2035.0,5.600000000000001,6.9,1.8999999999999986,2380.612
2024-10-18 13:51:00,72.5,452.7923,2035.0,5.600000000000001,6.9,2.0,2380.572
2024-10-18 13:54:00,72.5,453.5301,2035.0,5.600000000000001,6.9,1.8999999999999986,2393.097
2024-10-18 13:57:00,72.5,451.5625,2035.0,5.600000000000001,6.9,1.8999999999999986,2365.87
2024-10-18 14:00:00,73.0,455.2517,2036.0,5.600000000000001,7.0,2.0,2393.381
2024-10-18 14:03:00,73.0,457.9572,2036.0,5.600000000000001,7.1000000000000005,2.1000000000000014,2397.401
2024-10-18 14:06:00,74.0,456.4815,2036.0,5.700000000000003,7.0,2.0,2410.913
2024-10-18 14:09:00,74.0,454.7599,2036.0,5.700000000000003,7.1,1.8999999999999986,2414.529
2024-10-18 14:12:00,75.0,455.4977,2036.0,5.600000000000001,7.0,2.0,2428.091
2024-10-18 14:15:00,74.0,455.2517,2036.0,5.800000000000004,6.9,1.8999999999999986,2416.526
2024-10-18 14:18:00,74.5,459.6788,2036.0,5.700000000000003,7.0,2.0,2432.088
2024-10-18 14:21:00,74.5,457.9572,2036.0,5.800000000000004,7.1,1.8999999999999986,2435.469
2024-10-18 14:24:00,74.5,453.0382,2036.0,5.800000000000004,7.0,1.8999999999999986,2430.792
2024-10-18 14:27:00,74.5,451.0706,2036.0,5.700000000000003,7.1,2.0,2423.646
2024-10-18 14:30:00,74.5,452.5463,2036.0,5.700000000000003,7.0,2.0,2420.085
2024-10-18 14:33:00,74.5,462.8762,2036.0,5.700000000000003,6.9,2.0,2431.094
2024-10-18 14:36:00,74.5,465.0897,2036.0,5.600000000000001,6.800000000000001,2.0,2424.97
2024-10-18 14:39:00,75.5,464.8438,2036.0,5.799999999999997,6.9,2.0,2451.574
2024-10-18 14:42:00,74.0,468.7789,2036.0,5.799999999999997,6.800000000000001,1.9000000000000057,2436.131
2024-10-18 14:45:00,75.0,468.533,2036.0,5.899999999999999,6.9,2.0,2450.716
2024-10-18 14:48:00,75.0,463.3681,2036.0,5.800000000000004,6.9,2.0,2449.357
2024-10-18 14:51:00,74.0,462.3843,2036.0,5.800000000000004,6.9,1.8999999999999986,2417.537
2024-10-18 14:54:00,74.0,466.3194,2036.0,5.800000000000004,6.800000000000001,1.8999999999999986,2414.339
2024-10-18 14:57:00,74.0,466.3194,2036.0,5.700000000000003,6.800000000000001,1.8999999999999986,2419.595
2024-10-18 15:00:00,74.5,463.3681,2037.0,5.800000000000004,6.9,2.0,2423.078
2024-10-18 15:03:00,74.5,467.0573,2037.0,5.800000000000004,6.800000000000001,1.8999999999999986,2429.403
2024-10-18 15:06:00,74.0,468.7789,2037.0,5.800000000000004,6.9,2.0,2436.55
2024-10-18 15:09:00,74.0,464.1059,2037.0,5.700000000000003,6.9,2.0,2417.647
2024-10-18 15:12:00,74.0,459.1869,2037.0,5.800000000000004,6.9,2.0,2419.458
2024-10-18 15:15:00,74.0,460.4167,2037.0,5.700000000000003,6.9,1.8999999999999986,2414.3
2024-10-18 15:18:00,74.0,466.5654,2037.0,5.800000000000004,6.800000000000001,2.0,2425.194
2024-10-18 15:21:00,74.0,464.1059,2037.0,5.700000000000003,6.800000000000001,2.0,2438.536
2024-10-18 15:24:00,74.0,467.7951,2037.0,5.700000000000003,6.800000000000001,2.0,2436.005
2024-10-18 15:27:00,73.5,465.3356,2037.0,5.700000000000003,6.9,1.8999999999999986,2435.781
2024-10-18 15:30:00,74.5,468.287,2037.0,5.700000000000003,6.800000000000001,2.0,2431.922
2024-10-18 15:33:00,74.5,471.4844,2037.0,5.700000000000003,6.9,2.0,2459.406
2024-10-18 15:36:00,75.0,475.1736,2037.0,5.700000000000003,6.9,2.0,2463.441
2024-10-18 15:39:00,76.0,474.6817,2037.0,5.700000000000003,6.9,2.0999999999999943,2474.925
2024-10-18 15:42:00,76.0,472.2223,2037.0,5.799999999999997,6.9,2.0,2475.767
2024-10-18 15:45:00,75.5,466.0735,2037.0,5.799999999999997,6.9,2.0,2477.244
2024-10-18 15:48:00,76.0,460.9086,2037.0,5.799999999999997,6.9,2.0,2472.548
2024-10-18 15:51:00,75.0,454.7599,2037.0,5.799999999999997,6.9,1.9000000000000057,2426.747
2024-10-18 15:54:00,74.0,457.4652,2037.0,5.700000000000003,6.9,1.8999999999999986,2402.901
2024-10-18 15:57:00,74.0,457.4652,2037.0,5.700000000000003,6.9,2.0,2433.643
2024-10-18 16:00:00,74.0,461.6464,2038.0,5.799999999999997,6.9,1.9000000000000057,2431.914
2024-10-18 16:03:00,73.5,462.8762,2038.0,5.700000000000003,6.800000000000001,2.0,2399.828
2024-10-18 16:06:00,74.0,465.3356,2038.0,5.700000000000003,6.9,1.8999999999999986,2394.713
2024-10-18 16:09:00,73.5,462.8762,2038.0,5.700000000000003,6.9,1.8999999999999986,2400.7
2024-10-18 16:12:00,73.5,464.1059,2038.0,5.700000000000003,6.9,1.8999999999999986,2393.983
2024-10-18 16:15:00,73.0,461.6464,2038.0,5.700000000000003,6.800000000000001,1.8999999999999986,2387.052
2024-10-18 16:18:00,74.5,475.9114,2038.0,5.700000000000003,6.800000000000001,2.0999999999999943,2444.021
2024-10-18 16:21:00,74.5,484.5197,2038.0,5.799999999999997,6.700000000000001,2.0,2444.329
2024-10-18 16:24:00,75.0,474.6817,2038.0,5.799999999999997,6.800000000000001,1.9000000000000057,2429.915
2024-10-18 16:27:00,75.5,480.8304,2038.0,5.799999999999997,6.800000000000001,2.1000000000000014,2467.154
2024-10-18 16:30:00,76.0,483.2899,2038.0,5.799999999999997,6.7,2.1000000000000014,2482.032
2024-10-18 16:33:00,76.0,486.7332,2038.0,5.699999999999996,6.800000000000001,2.200000000000003,2502.356
2024-10-18 16:36:00,77.0,483.5359,2038.0,5.899999999999999,6.7,2.0,2499.587
2024-10-18 16:39:00,76.5,480.8304,2038.0,6.0,6.800000000000001,1.8999999999999986,2509.121
2024-10-18 16:42:00,77.0,481.0764,2038.0,5.899999999999999,6.800000000000001,2.1000000000000014,2524.227
2024-10-18 16:45:00,77.0,482.3062,2038.0,5.899999999999999,6.800000000000001,2.0,2552.43
2024-10-18 16:48:00,77.0,485.5035,2038.0,5.899999999999999,6.800000000000001,2.0,2580.024
2024-10-18 16:51:00,80.5,485.5035,2038.0,6.0,6.800000000000001,2.1000000000000014,2575.483
2024-10-18 16:54:00,80.5,483.044,2038.0,6.0,6.800000000000001,2.0,2579.229
2024-10-18 16:57:00,79.5,479.8466,2038.0,6.0,6.800000000000001,1.8999999999999986,2558.335
2024-10-18 17:00:00,79.0,476.8952,2039.0,6.0,6.800000000000001,1.8999999999999986,2538.934
2024-10-18 17:03:00,78.0,474.4358,2039.0,5.899999999999999,6.9,1.7999999999999972,2557.347
2024-10-18 17:06:00,77.5,466.0735,2039.0,5.899999999999999,6.9,2.0,2528.53
2024-10-18 17:09:00,77.0,462.8762,2039.0,5.899999999999999,6.9,1.7999999999999972,2475.535
2024-10-18 17:12:00,76.5,457.2193,2039.0,5.799999999999997,6.9,1.8999999999999986,2451.8
2024-10-18 17:15:00,75.5,458.695,2039.0,5.899999999999999,6.9,1.7999999999999972,2438.834
2024-10-18 17:18:00,75.0,458.941,2039.0,5.699999999999996,6.9,1.9000000000000057,2416.41
2024-10-18 17:21:00,75.0,459.1869,2039.0,5.699999999999996,6.800000000000001,1.9000000000000057,2397.843
2024-10-18 17:24:00,74.0,458.695,2039.0,5.699999999999996,6.800000000000001,1.9000000000000057,2391.554
2024-10-18 17:27:00,74.5,459.6788,2039.0,5.600000000000001,6.800000000000001,2.0,2393.19
2024-10-18 17:30:00,73.0,455.0058,2039.0,5.600000000000001,7.000000000000001,2.0,2369.319
2024-10-18 17:33:00,73.5,445.6598,2039.0,5.600000000000001,6.800000000000001,1.8999999999999986,2405.639
2024-10-18 17:36:00,72.0,445.1678,2039.0,5.5,6.9,1.8999999999999986,2310.314
2024-10-18 17:39:00,71.0,447.3813,2039.0,5.5,6.800000000000001,1.7999999999999972,2286.073
2024-10-18 17:42:00,70.0,448.1192,2039.0,5.399999999999999,6.800000000000001,1.7999999999999972,2270.263
2024-10-18 17:45:00,70.0,450.0868,2039.0,5.399999999999999,6.800000000000001,1.8999999999999986,2282.004
2024-10-18 17:48:00,70.5,449.103,2039.0,5.399999999999999,6.6000000000000005,2.0,2275.163
2024-10-18 17:51:00,69.5,448.6111,2039.0,5.399999999999999,6.700000000000001,2.0,2310.973
2024-10-18 17:54:00,71.5,450.0868,2039.0,5.5,6.700000000000001,1.8999999999999986,2304.438
2024-10-18 17:57:00,71.0,450.3327,2039.0,5.5,6.800000000000001,1.6999999999999957,2289.694
2024-10-18 18:00:00,72.5,452.3004,2040.0,5.399999999999999,6.800000000000001,2.0,2298.811
2024-10-18 18:03:00,72.5,452.5463,2040.0,5.5,6.800000000000001,1.8999999999999986,2304.017
2024-10-18 18:06:00,71.5,452.7923,2040.0,5.5,6.700000000000001,1.7999999999999972,2305.02
2024-10-18 18:09:00,71.5,457.4652,2040.0,5.5,6.800000000000001,1.8999999999999986,2299.822
2024-10-18 18:12:00,70.5,461.1545,2040.0,5.399999999999999,6.800000000000001,1.8999999999999986,2282.233
2024-10-18 18:15:00,71.5,457.2193,2040.0,5.399999999999999,6.800000000000001,2.0,2300.385
2024-10-18 18:18:00,72.5,456.7274,2040.0,5.5,6.800000000000001,2.0,2334.194
2024-10-18 18:21:00,75.0,458.695,2040.0,5.5,6.800000000000001,2.0,2353.668
2024-10-18 18:24:00,72.5,452.5463,2040.0,5.600000000000001,6.800000000000001,1.8999999999999986,2340.816
2024-10-18 18:27:00,73.5,455.4977,2040.0,5.600000000000001,6.9,2.0,2347.457
2024-10-18 18:30:00,73.0,454.7599,2040.0,5.600000000000001,6.800000000000001,1.8999999999999986,2353.137
2024-10-18 18:33:00,73.0,455.2517,2040.0,5.600000000000001,6.799999999999999,1.8999999999999986,2360.856
2024-10-18 18:36:00,73.0,458.695,2040.0,5.600000000000001,6.799999999999999,1.8999999999999986,2344.564
2024-10-18 18:39:00,73.0,454.2679,2040.0,5.5,6.699999999999999,2.0,2349.075
2024-10-18 18:42:00,71.5,450.0868,2040.0,5.5,6.799999999999999,1.7999999999999972,2305.924
2024-10-18 18:45:00,72.5,447.8733,2040.0,5.399999999999999,6.8999999999999995,1.8999999999999986,2302.057
2024-10-18 18:48:00,71.0,450.5787,2040.0,5.399999999999999,6.8999999999999995,1.7999999999999972,2222.597
2024-10-18 18:51:00,70.5,441.7245,2040.0,5.199999999999996,6.499999999999999,1.6000000000000014,2268.194
2024-10-18 18:54:00,71.5,439.265,2040.0,5.100000000000001,6.6,2.0,2274.54
2024-10-18 18:57:00,69.5,436.5596,2040.0,5.199999999999996,6.699999999999999,1.8000000000000043,2225.735
2024-10-18 19:00:00,68.0,442.9543,2041.0,5.199999999999996,6.6,1.9000000000000057,2190.301
2024-10-18 19:03:00,67.0,436.5596,2041.0,5.199999999999996,6.699999999999999,1.9000000000000057,2204.396
2024-10-18 19:06:00,65.5,448.6111,2041.0,5.199999999999996,6.699999999999999,1.8000000000000043,2130.265
2024-10-18 19:09:00,72.0,436.8056,2041.0,5.100000000000001,6.6,1.6999999999999957,2335.956
2024-10-18 19:12:00,72.0,449.8409,2041.0,5.100000000000001,6.499999999999999,2.0,2271.655
2024-10-18 19:15:00,71.5,440.4948,2041.0,5.199999999999996,6.699999999999999,1.9000000000000057,2322.32
2024-10-18 19:18:00,72.0,434.592,2041.0,5.299999999999997,6.799999999999999,1.8999999999999986,2320.539
2024-10-18 19:21:00,71.0,446.3976,2041.0,5.299999999999997,6.699999999999999,1.8000000000000043,2293.476
2024-10-18 19:24:00,70.5,453.5301,2041.0,5.299999999999997,6.699999999999999,1.8000000000000043,2252.439
2024-10-18 19:27:00,70.0,444.184,2041.0,5.299999999999997,6.699999999999999,1.8999999999999986,2275.292
2024-10-18 19:30:00,71.0,444.43,2041.0,5.399999999999999,6.799999999999999,1.7999999999999972,2274.438
2024-10-18 19:33:00,70.0,451.3165,2041.0,5.399999999999999,6.8999999999999995,2.0,2279.066
2024-10-18 19:36:00,69.0,442.9543,2041.0,5.399999999999999,6.8999999999999995,1.7000000000000028,2224.082
2024-10-18 19:39:00,66.5,436.8056,2041.0,5.199999999999996,6.6,1.8000000000000043,2168.968
2024-10-18 19:42:00,64.0,447.3813,2041.0,5.100000000000001,6.6,1.3999999999999986,2109.466
2024-10-18 19:45:00,71.5,444.184,2041.0,5.0,6.5,2.0,2294.121
2024-10-18 19:48:00,70.0,431.6406,2041.0,5.100000000000001,6.5,1.7999999999999972,2255.383
2024-10-18 19:51:00,70.0,442.4624,2041.0,5.100000000000001,6.6,1.8999999999999986,2274.957
2024-10-18 19:54:00,71.5,447.6273,2041.0,5.199999999999996,6.699999999999999,2.0,2316.844
2024-10-18 19:57:00,69.0,440.7407,2041.0,5.199999999999996,6.8,1.9000000000000057,2228.655
2024-10-18 20:00:00,69.0,449.3489,2042.0,5.199999999999996,6.6,1.8000000000000043,2204.957
2024-10-18 20:03:00,68.5,457.4652,2042.0,5.100000000000001,6.6,1.8999999999999986,2223.901
2024-10-18 20:06:00,68.5,449.3489,2042.0,5.199999999999996,6.699999999999999,1.9000000000000057,2191.665
2024-10-18 20:09:00,68.5,446.8895,2042.0,5.199999999999996,6.5,1.8000000000000043,2201.382
2024-10-18 20:12:00,71.0,456.4815,2042.0,5.0,6.3999999999999995,1.8999999999999986,2315.778
2024-10-18 20:15:00,73.0,459.1869,2042.0,5.100000000000001,6.5,2.0,2302.906
2024-10-18 20:18:00,73.0,444.43,2042.0,5.199999999999996,6.6,2.0,2374.457
2024-10-18 20:21:00,74.0,443.2002,2042.0,5.399999999999999,6.699999999999999,1.8999999999999986,2408.177
2024-10-18 20:24:00,71.5,449.8409,2042.0,5.399999999999999,6.799999999999999,1.7000000000000028,2305.527
2024-10-18 20:27:00,70.0,442.9543,2042.0,5.199999999999996,6.8,1.9000000000000057,2275.638
2024-10-18 20:30:00,70.0,443.9381,2042.0,5.199999999999996,6.6,1.9000000000000057,2241.197
2024-10-18 20:33:00,68.0,447.3813,2042.0,5.199999999999996,6.6,1.8000000000000043,2177.752
2024-10-18 20:36:00,67.5,443.2002,2042.0,5.100000000000001,6.6,1.8999999999999986,2188.762
2024-10-18 20:39:00,68.0,440.2488,2042.0,5.100000000000001,6.6,2.0,2184.138
2024-10-18 20:42:00,67.0,435.0839,2042.0,5.0,6.699999999999999,1.8999999999999986,2132.084
2024-10-18 20:45:00,65.0,443.6921,2042.0,5.0,6.699999999999999,1.6999999999999957,2091.804
2024-10-18 20:48:00,69.0,437.7894,2042.0,4.899999999999999,6.3999999999999995,1.7999999999999972,2205.757
2024-10-18 20:51:00,67.5,427.2136,2042.0,4.899999999999999,6.5,1.6000000000000014,2195.549
2024-10-18 20:54:00,69.0,433.3623,2042.0,4.899999999999999,6.5,1.7999999999999972,2225.732
2024-10-18 20:57:00,68.5,441.9705,2042.0,5.0,6.6,1.6999999999999957,2204.389
2024-10-18 21:00:00,68.0,441.7245,2043.0,5.0,6.3999999999999995,1.6000000000000014,2251.221
2024-10-18 21:03:00,71.5,440.2488,2043.0,5.0,6.699999999999999,1.7999999999999972,2308.135
2024-10-18 21:06:00,72.0,455.2517,2043.0,5.100000000000001,6.699999999999999,1.8999999999999986,2330.092
2024-10-18 21:09:00,72.5,460.9086,2043.0,5.199999999999996,6.8,2.0,2354.917
2024-10-18 21:12:00,72.5,451.8085,2043.0,5.299999999999997,6.699999999999999,2.0,2336.507
2024-10-18 21:15:00,72.0,458.4491,2043.0,5.299999999999997,6.6,1.8999999999999986,2295.617
2024-10-18 21:18:00,70.0,462.3843,2043.0,5.299999999999997,6.6,1.8000000000000043,2270.82
2024-10-18 21:21:00,69.5,444.184,2043.0,5.199999999999996,6.6,1.8000000000000043,2228.625
2024-10-18 21:24:00,69.0,451.0706,2043.0,5.199999999999996,6.6,1.8000000000000043,2215.742
2024-10-18 21:27:00,67.5,444.184,2043.0,5.200000000000003,6.8,1.7999999999999972,2189.356
2024-10-18 21:30:00,66.5,435.3299,2043.0,5.0,6.699999999999999,1.7999999999999972,2144.896
2024-10-18 21:33:00,65.0,440.0029,2043.0,5.100000000000001,6.5,1.5,2087.244
2024-10-18 21:36:00,69.0,444.9219,2043.0,5.0,6.3,1.7999999999999972,2247.728
2024-10-18 21:39:00,68.0,434.592,2043.0,5.0,6.4,1.7000000000000028,2198.955
2024-10-18 21:42:00,68.0,437.0515,2043.0,4.699999999999996,6.3,1.8000000000000043,2193.32
2024-10-18 21:45:00,67.5,446.3976,2043.0,4.899999999999999,6.4,1.7000000000000028,2173.304
2024-10-18 21:48:00,67.5,435.5758,2043.0,4.899999999999999,6.5,1.7000000000000028,2153.42
2024-10-18 21:51:00,67.5,449.3489,2043.0,4.699999999999996,6.3,1.7000000000000028,2187.828
2024-10-18 21:54:00,70.5,465.0897,2043.0,5.100000000000001,6.4,2.1999999999999957,2252.006
2024-10-18 21:57:00,70.0,462.3843,2043.0,5.5,6.5,2.0,2282.292
2024-10-18 22:00:00,71.0,472.4682,2044.0,5.5,6.5,1.8999999999999986,2313.789
2024-10-18 22:03:00,71.5,483.2899,2044.0,5.700000000000003,6.5,2.0,2323.818
2024-10-18 22:06:00,72.5,477.3871,2044.0,5.700000000000003,6.5,2.0999999999999943,2366.207
2024-10-18 22:09:00,72.5,481.8142,2044.0,5.699999999999996,6.5,2.0,2340.762
2024-10-18 22:12:00,73.0,478.125,2044.0,5.899999999999999,6.6,2.0,2363.943
2024-10-18 22:15:00,73.0,464.8438,2044.0,5.699999999999996,6.6,1.9000000000000057,2361.321
2024-10-18 22:18:00,73.0,469.0249,2044.0,5.799999999999997,6.6,1.9000000000000057,2345.204
2024-10-18 22:21:00,72.0,470.0087,2044.0,5.700000000000003,6.6,1.8999999999999986,2324.219
2024-10-18 22:24:00,69.0,456.4815,2044.0,5.700000000000003,6.8,1.5999999999999943,2302.142
2024-10-18 22:27:00,69.0,445.6598,2044.0,5.5,6.699999999999999,1.6999999999999957,2212.827
2024-10-18 22:30:00,70.5,457.7112,2044.0,5.199999999999996,6.4,1.6000000000000014,2281.725
2024-10-18 22:33:00,73.0,457.4652,2044.0,5.299999999999997,6.6,2.1000000000000014,2346.539
2024-10-18 22:36:00,69.5,445.6598,2044.0,5.5,6.6000000000000005,1.8999999999999986,2257.123
2024-10-18 22:39:00,66.5,443.6921,2044.0,5.299999999999997,6.4,1.8000000000000043,2136.284
2024-10-18 22:42:00,66.0,450.5787,2044.0,5.299999999999997,6.7,1.6000000000000014,2114.972
2024-10-18 22:45:00,65.5,449.8409,2044.0,5.200000000000003,6.4,1.8999999999999986,2154.429
2024-10-18 22:48:00,66.5,448.8571,2044.0,5.200000000000003,6.4,1.8999999999999986,2140.765
2024-10-18 22:51:00,70.5,450.0868,2044.0,5.199999999999996,6.4,1.9000000000000057,2250.646
2024-10-18 22:54:00,70.5,459.9248,2044.0,5.199999999999996,6.5,2.0,2279.625
2024-10-18 22:57:00,69.0,455.4977,2044.0,5.399999999999999,6.6,1.7999999999999972,2243.784
2024-10-18 23:00:00,69.0,451.0706,2045.0,5.299999999999997,6.6,1.8999999999999986,2252.224
2024-10-18 23:03:00,68.0,456.4815,2045.0,5.299999999999997,6.6,1.8000000000000043,2216.942
2024-10-18 23:06:00,67.5,445.6598,2045.0,5.299999999999997,6.699999999999999,1.7000000000000028,2184.875
2024-10-18 23:09:00,66.5,493.6198,2045.0,5.199999999999996,6.6,1.9000000000000057,2238.783
2024-10-18 23:12:00,74.5,505.4254,2045.0,5.5,6.3999999999999995,1.7000000000000028,2423.811
2024-10-18 23:15:00,74.5,503.9496,2045.0,5.199999999999996,6.3999999999999995,1.9000000000000057,2446.383
2024-10-18 23:18:00,75.0,516.2471,2045.0,5.299999999999997,6.5,2.0,2469.533
2024-10-18 23:21:00,75.5,515.5093,2045.0,5.199999999999996,6.3999999999999995,2.200000000000003,2472.646
2024-10-18 23:24:00,75.0,512.066,2045.0,5.199999999999996,6.5,2.1000000000000014,2493.12
2024-10-18 23:27:00,76.0,515.2633,2045.0,5.199999999999996,6.5,2.200000000000003,2497.309
2024-10-18 23:30:00,76.5,507.147,2045.0,5.299999999999997,6.5,2.1000000000000014,2496.162
2024-10-18 23:33:00,76.0,498.2928,2045.0,5.299999999999997,6.5,2.1000000000000014,2486.68
2024-10-18 23:36:00,75.5,491.8981,2045.0,5.199999999999996,6.6,2.1000000000000014,2475.138
2024-10-18 23:39:00,75.0,501.9821,2045.0,5.299999999999997,6.5,2.0,2452.398
2024-10-18 23:42:00,74.0,492.1441,2045.0,5.100000000000001,6.5,2.0,2409.608
2024-10-18 23:45:00,74.5,493.3738,2045.0,5.200000000000003,6.5,2.0,2438.426
2024-10-18 23:48:00,75.0,493.6198,2045.0,5.200000000000003,6.5,2.0999999999999943,2449.337
2024-10-18 23:51:00,75.5,497.8009,2045.0,5.200000000000003,6.6,2.1999999999999957,2475.132
2024-10-18 23:54:00,76.0,499.7685,2045.0,5.200000000000003,6.5,2.1999999999999957,2475.015
2024-10-18 23:57:00,76.0,497.8009,2045.0,5.299999999999997,6.6,2.0,2489.88
2024-10-19 00:00:00,76.0,488.4549,2046.0,5.299999999999997,6.6,2.0,2483.498
2024-10-19 00:03:00,76.5,487.4711,2046.0,5.299999999999997,6.6,2.200000000000003,2471.955
2024-10-19 00:06:00,75.5,479.6007,2046.0,5.299999999999997,6.699999999999999,2.1000000000000014,2483.729
2024-10-19 00:09:00,74.5,473.9438,2046.0,5.200000000000003,6.8,2.0,2431.601
2024-10-19 00:12:00,74.0,480.0926,2046.0,5.5,6.6,2.1999999999999957,2412.12
2024-10-19 00:15:00,73.0,463.3681,2046.0,5.600000000000001,6.6,2.0,2417.198
2024-10-19 00:18:00,73.0,478.371,2046.0,5.799999999999997,6.6,1.9000000000000057,2388.505
2024-10-19 00:21:00,73.0,464.1059,2046.0,5.699999999999996,6.6,2.1000000000000014,2382.123
2024-10-19 00:24:00,73.5,473.206,2046.0,5.799999999999997,6.6,2.1000000000000014,2364.318
2024-10-19 00:27:00,71.0,462.8762,2046.0,5.799999999999997,6.6,2.0,2321.869
2024-10-19 00:30:00,70.0,466.5654,2046.0,5.799999999999997,6.6,1.9000000000000057,2300.581
2024-10-19 00:33:00,71.0,460.1707,2046.0,5.799999999999997,6.8,1.9000000000000057,2321.664
2024-10-19 00:36:00,71.0,468.7789,2046.0,5.799999999999997,6.699999999999999,1.9000000000000057,2308.042
2024-10-19 00:39:00,71.0,455.2517,2046.0,5.700000000000003,6.6,1.8999999999999986,2313.24
2024-10-19 00:42:00,70.0,456.4815,2046.0,5.799999999999997,6.6,1.9000000000000057,2300.64
2024-10-19 00:45:00,70.5,460.4167,2046.0,5.700000000000003,6.6,2.0,2322.441
2024-10-19 00:48:00,71.0,466.0735,2046.0,5.799999999999997,6.699999999999999,1.9000000000000057,2346.035
2024-10-19 00:51:00,72.5,469.0249,2046.0,5.799999999999997,6.699999999999999,2.0,2357.493
2024-10-19 00:54:00,74.0,462.3843,2046.0,6.0,6.8,1.8999999999999986,2398.588
2024-10-19 00:57:00,72.5,475.6655,2046.0,6.0,6.6,1.8999999999999986,2365.096
2024-10-19 01:00:00,73.0,467.0573,2047.0,6.0,6.6,2.1000000000000014,2395.922
2024-10-19 01:03:00,72.0,480.0926,2047.0,6.0,6.6,1.7999999999999972,2372.809
2024-10-19 01:06:00,73.0,461.4005,2047.0,6.0,6.6,1.7999999999999972,2346.59
2024-10-19 01:09:00,71.0,467.7951,2047.0,5.799999999999997,6.699999999999999,1.8000000000000043,2312.921
2024-10-19 01:12:00,68.5,452.7923,2047.0,5.700000000000003,6.3999999999999995,1.5999999999999943,2311.145
2024-10-19 01:15:00,72.5,465.8275,2047.0,5.700000000000003,6.5,2.0999999999999943,2375.289
2024-10-19 01:18:00,72.0,458.941,2047.0,6.0,6.5,2.0,2371.44
2024-10-19 01:21:00,72.0,466.5654,2047.0,6.200000000000003,6.5,1.7999999999999972,2363.725
2024-10-19 01:24:00,72.0,463.86,2047.0,6.200000000000003,6.5,1.8999999999999986,2367.298
2024-10-19 01:27:00,72.5,473.206,2047.0,6.299999999999997,6.5,1.8000000000000043,2374.52
2024-10-19 01:30:00,71.5,469.7627,2047.0,6.299999999999997,6.5,1.9000000000000057,2377.007
2024-10-19 01:33:00,73.5,479.3548,2047.0,6.5,6.4,2.0,2380.563
2024-10-19 01:36:00,73.0,474.9276,2047.0,6.5,6.5,1.7999999999999972,2423.738
2024-10-19 01:39:00,75.0,481.8142,2047.0,6.600000000000001,6.4,1.8999999999999986,2479.273
2024-10-19 01:42:00,76.5,474.6817,2047.0,6.600000000000001,6.699999999999999,2.0,2436.298
2024-10-19 01:45:00,76.0,487.2251,2047.0,6.600000000000001,6.5,2.0,2461.231
2024-10-19 01:48:00,76.0,472.7141,2047.0,6.700000000000003,6.6,1.8999999999999986,2501.383
2024-10-19 01:51:00,75.5,483.044,2047.0,6.700000000000003,6.6,1.7999999999999972,2474.93
2024-10-19 01:54:00,74.5,469.0249,2047.0,6.600000000000001,6.6,2.0,2441.863
