Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-19 01:57:00,74.0,477.3871,2047.0,6.600000000000001,6.6,1.8999999999999986,2375.776
2024-10-19 02:00:00,73.0,466.3194,2048.0,6.5,6.6,1.7999999999999972,2413.738
2024-10-19 02:03:00,72.5,473.452,2048.0,6.399999999999999,6.7,1.8000000000000043,2367.277
2024-10-19 02:06:00,71.0,449.8409,2048.0,6.5,6.7,1.7000000000000028,2360.125
2024-10-19 02:09:00,70.5,456.2355,2048.0,6.200000000000003,6.3,1.3999999999999986,2316.524
2024-10-19 02:12:00,70.5,455.2517,2048.0,6.0,6.4,1.7000000000000028,2291.477
2024-10-19 02:15:00,70.0,450.3327,2048.0,6.0,6.4,1.7000000000000028,2287.023
2024-10-19 02:18:00,70.0,460.9086,2048.0,6.0,6.5,1.7000000000000028,2298.272
2024-10-19 02:21:00,70.0,447.6273,2048.0,6.100000000000001,6.6,1.6000000000000014,2281.063
2024-10-19 02:24:00,69.0,464.8438,2048.0,6.100000000000001,6.5,1.6999999999999957,2298.785
2024-10-19 02:27:00,70.5,461.4005,2048.0,6.100000000000001,6.6,1.8999999999999986,2332.456
2024-10-19 02:30:00,71.5,472.4682,2048.0,6.200000000000003,6.5,1.8999999999999986,2341.656
2024-10-19 02:33:00,71.5,461.6464,2048.0,6.299999999999997,6.5,1.9000000000000057,2322.516
2024-10-19 02:36:00,70.5,476.8952,2048.0,6.299999999999997,6.4,1.8000000000000043,2318.531
2024-10-19 02:39:00,70.5,473.206,2048.0,6.299999999999997,6.5,1.8000000000000043,2277.102
2024-10-19 02:42:00,71.0,475.9114,2048.0,6.200000000000003,6.5,1.8999999999999986,2321.864
2024-10-19 02:45:00,70.0,467.7951,2048.0,6.200000000000003,6.5,1.7999999999999972,2272.595
2024-10-19 02:48:00,69.0,472.2223,2048.0,6.100000000000001,6.3,1.5,2293.545
2024-10-19 02:51:00,72.0,467.0573,2048.0,6.100000000000001,6.4,1.7999999999999972,2392.618
2024-10-19 02:54:00,75.0,466.3194,2048.0,6.200000000000003,6.4,2.0,2462.522
2024-10-19 02:57:00,72.5,477.1412,2048.0,6.299999999999997,6.6,1.9000000000000057,2384.949
2024-10-19 03:00:00,73.5,460.1707,2049.0,6.299999999999997,6.5,2.0,2395.399
2024-10-19 03:03:00,74.0,478.371,2049.0,6.399999999999999,6.6,1.8999999999999986,2436.342
2024-10-19 03:06:00,74.0,465.0897,2049.0,6.5,6.6,1.7999999999999972,2433.35
2024-10-19 03:09:00,73.0,478.6169,2049.0,6.5,6.6,1.8999999999999986,2392.534
2024-10-19 03:12:00,73.0,472.4682,2049.0,6.600000000000001,6.7,1.8999999999999986,2404.815
2024-10-19 03:15:00,72.0,474.4358,2049.0,6.5,6.6,1.7000000000000028,2374.735
2024-10-19 03:18:00,72.5,462.6302,2049.0,6.399999999999999,6.7,1.8999999999999986,2410.48
2024-10-19 03:21:00,71.5,461.6464,2049.0,6.299999999999997,6.8,1.9000000000000057,2302.208
2024-10-19 03:24:00,71.0,464.5978,2049.0,6.200000000000003,6.4,1.5,2348.504
2024-10-19 03:27:00,73.5,451.8085,2049.0,6.200000000000003,6.7,1.8999999999999986,2400.904
2024-10-19 03:30:00,74.0,455.4977,2049.0,6.299999999999997,6.7,1.9000000000000057,2393.493
2024-10-19 03:33:00,72.5,463.3681,2049.0,6.299999999999997,6.7,1.8000000000000043,2375.355
2024-10-19 03:36:00,70.5,462.8762,2049.0,6.299999999999997,6.7,1.7000000000000028,2317.398
2024-10-19 03:39:00,70.5,460.4167,2049.0,6.200000000000003,6.6000000000000005,1.7999999999999972,2302.832
2024-10-19 03:42:00,70.5,461.1545,2049.0,6.200000000000003,6.6000000000000005,1.7999999999999972,2289.827
2024-10-19 03:45:00,69.5,448.8571,2049.0,6.200000000000003,6.6000000000000005,1.7999999999999972,2276.697
2024-10-19 03:48:00,67.5,457.7112,2049.0,6.200000000000003,6.5,1.2999999999999972,2282.27
2024-10-19 03:51:00,69.5,441.2326,2049.0,6.0,6.4,1.6000000000000014,2267.703
2024-10-19 03:54:00,68.0,450.0868,2049.0,5.899999999999999,6.4,1.6000000000000014,2206.085
2024-10-19 03:57:00,68.0,445.4138,2049.0,5.700000000000003,6.300000000000001,1.5,2254.931
2024-10-19 04:00:00,70.0,456.7274,2050.0,5.799999999999997,6.6000000000000005,1.9000000000000057,2278.905
2024-10-19 04:03:00,68.5,441.2326,2050.0,6.0,6.6000000000000005,1.7999999999999972,2266.499
2024-10-19 04:06:00,68.0,465.0897,2050.0,6.0,6.5,1.7999999999999972,2224.685
2024-10-19 04:09:00,67.5,451.8085,2050.0,6.0,6.4,1.7000000000000028,2216.253
2024-10-19 04:12:00,67.5,464.8438,2050.0,6.0,6.4,1.7000000000000028,2222.645
2024-10-19 04:15:00,67.5,460.1707,2050.0,5.899999999999999,6.500000000000001,1.6000000000000014,2188.696
2024-10-19 04:18:00,71.0,457.9572,2050.0,6.0,6.2,1.6000000000000014,2344.665
2024-10-19 04:21:00,72.0,467.7951,2050.0,6.0,6.4,1.7999999999999972,2395.722
2024-10-19 04:24:00,71.0,454.7599,2050.0,6.100000000000001,6.6000000000000005,2.0,2336.998
2024-10-19 04:27:00,71.5,474.4358,2050.0,6.299999999999997,6.6000000000000005,1.9000000000000057,2319.374
2024-10-19 04:30:00,70.5,462.8762,2050.0,6.299999999999997,6.5,1.7000000000000028,2346.988
2024-10-19 04:33:00,70.5,479.3548,2050.0,6.200000000000003,6.5,1.8999999999999986,2312.015
2024-10-19 04:36:00,69.0,466.0735,2050.0,6.200000000000003,6.4,1.7999999999999972,2312.816
2024-10-19 04:39:00,70.5,479.3548,2050.0,6.200000000000003,6.4,1.8999999999999986,2316.471
2024-10-19 04:42:00,71.0,469.7627,2050.0,6.200000000000003,6.4,1.8999999999999986,2318.156
2024-10-19 04:45:00,70.5,479.3548,2050.0,6.200000000000003,6.4,1.8999999999999986,2325.687
2024-10-19 04:48:00,71.0,475.1736,2050.0,6.100000000000001,6.1000000000000005,1.6999999999999957,2390.864
2024-10-19 04:51:00,73.0,477.1412,2050.0,6.200000000000003,6.200000000000001,1.6999999999999957,2391.691
2024-10-19 04:54:00,73.0,462.8762,2050.0,6.100000000000001,6.300000000000001,1.8999999999999986,2380.014
2024-10-19 04:57:00,72.0,468.533,2050.0,6.200000000000003,6.4,1.7999999999999972,2367.737
2024-10-19 05:00:00,71.5,463.86,2051.0,6.200000000000003,6.4,1.7999999999999972,2352.36
2024-10-19 05:03:00,70.0,464.5978,2051.0,6.299999999999997,6.4,1.7000000000000028,2299.495
2024-10-19 05:06:00,70.0,481.0764,2051.0,6.200000000000003,6.300000000000001,1.7999999999999972,2272.776
2024-10-19 05:09:00,71.0,477.1412,2051.0,6.299999999999997,6.4,1.7000000000000028,2320.483
2024-10-19 05:12:00,71.5,485.0116,2051.0,6.299999999999997,6.300000000000001,1.8000000000000043,2347.701
2024-10-19 05:15:00,73.0,478.371,2051.0,6.399999999999999,6.4,1.8999999999999986,2395.573
2024-10-19 05:18:00,73.5,489.6846,2051.0,6.5,6.6000000000000005,1.8999999999999986,2422.178
2024-10-19 05:21:00,73.0,482.3062,2051.0,6.5,6.4,2.0,2416.94
2024-10-19 05:24:00,73.5,498.2928,2051.0,6.600000000000001,6.4,1.7999999999999972,2434.941
2024-10-19 05:27:00,74.0,481.0764,2051.0,6.399999999999999,6.4,1.7999999999999972,2409.91
2024-10-19 05:30:00,73.0,483.044,2051.0,6.5,6.4,1.7999999999999972,2385.161
2024-10-19 05:33:00,70.5,466.5654,2051.0,6.399999999999999,6.4,1.6000000000000014,2288.402
2024-10-19 05:36:00,72.0,468.533,2051.0,6.100000000000001,6.2,1.6000000000000014,2355.671
2024-10-19 05:39:00,71.5,479.6007,2051.0,6.299999999999997,6.4,1.9000000000000057,2344.829
2024-10-19 05:42:00,71.0,462.8762,2051.0,6.399999999999999,6.5,1.8000000000000043,2322.14
2024-10-19 05:45:00,70.0,473.452,2051.0,6.299999999999997,6.4,1.7000000000000028,2275.795
2024-10-19 05:48:00,71.5,460.9086,2051.0,6.100000000000001,6.200000000000001,1.5,2331.664
2024-10-19 05:51:00,73.0,457.4652,2051.0,6.100000000000001,6.300000000000001,1.6999999999999957,2383.13
2024-10-19 05:54:00,71.0,463.86,2051.0,6.200000000000003,6.200000000000001,1.7999999999999972,2298.715
2024-10-19 05:57:00,71.5,472.2223,2051.0,6.200000000000003,6.300000000000001,1.7999999999999972,2315.334
2024-10-19 06:00:00,71.0,472.7141,2052.0,6.200000000000003,6.500000000000001,1.6999999999999957,2323.14
2024-10-19 06:03:00,70.5,470.7465,2052.0,6.200000000000003,6.4,1.7999999999999972,2315.719
2024-10-19 06:06:00,71.5,478.371,2052.0,6.200000000000003,6.4,1.8999999999999986,2339.333
2024-10-19 06:09:00,69.5,480.8304,2052.0,6.200000000000003,6.300000000000001,1.7999999999999972,2276.616
2024-10-19 06:12:00,69.0,470.7465,2052.0,6.200000000000003,6.300000000000001,1.6999999999999957,2317.087
2024-10-19 06:15:00,69.0,477.1412,2052.0,6.200000000000003,6.4,1.6999999999999957,2251.91
2024-10-19 06:18:00,70.5,478.6169,2052.0,6.200000000000003,6.4,1.8999999999999986,2259.825
2024-10-19 06:21:00,67.5,469.0249,2052.0,6.200000000000003,6.4,1.5999999999999943,2292.719
2024-10-19 06:24:00,73.0,473.452,2052.0,6.100000000000001,6.2,1.7999999999999972,2394.213
2024-10-19 06:27:00,73.0,483.7818,2052.0,6.200000000000003,6.4,2.0,2421.542
2024-10-19 06:30:00,74.0,472.7141,2052.0,6.299999999999997,6.4,1.8000000000000043,2383.294
2024-10-19 06:33:00,75.0,485.7494,2052.0,6.299999999999997,6.300000000000001,1.9000000000000057,2462.7
2024-10-19 06:36:00,74.5,477.6331,2052.0,6.399999999999999,6.300000000000001,1.8000000000000043,2427.965
2024-10-19 06:39:00,74.5,488.2089,2052.0,6.5,6.4,1.7999999999999972,2424.879
2024-10-19 06:42:00,76.0,481.3224,2052.0,6.200000000000003,6.5,1.6999999999999957,2469.615
2024-10-19 06:45:00,75.5,489.1927,2052.0,6.100000000000001,6.6000000000000005,2.0,2448.126
2024-10-19 06:48:00,73.5,490.9144,2052.0,6.100000000000001,6.500000000000001,1.6999999999999957,2396.147
2024-10-19 06:51:00,73.0,470.0087,2052.0,6.0,6.500000000000001,1.7999999999999972,2357.983
2024-10-19 06:54:00,71.0,474.9276,2052.0,6.0,6.500000000000001,1.7999999999999972,2314.825
2024-10-19 06:57:00,72.0,475.1736,2052.0,5.899999999999999,6.500000000000001,1.8000000000000043,2279.585
2024-10-19 07:00:00,72.0,467.5492,2053.0,5.799999999999997,6.500000000000001,2.0,2386.075
2024-10-19 07:03:00,72.0,472.7141,2053.0,5.799999999999997,6.500000000000001,1.8000000000000043,2307.589
2024-10-19 07:06:00,72.0,479.6007,2053.0,5.799999999999997,6.500000000000001,1.9000000000000057,2315.573
2024-10-19 07:09:00,71.0,488.7008,2053.0,5.799999999999997,6.300000000000001,1.9000000000000057,2325.606
2024-10-19 07:12:00,71.0,489.1927,2053.0,5.799999999999997,6.300000000000001,1.9000000000000057,2332.214
2024-10-19 07:15:00,71.0,484.5197,2053.0,5.799999999999997,6.300000000000001,1.9000000000000057,2321.662
2024-10-19 07:18:00,71.0,475.6655,2053.0,5.799999999999997,6.3999999999999995,1.8000000000000043,2307.387
2024-10-19 07:21:00,69.0,478.6169,2053.0,5.700000000000003,6.3999999999999995,1.7999999999999972,2283.555
2024-10-19 07:24:00,69.5,477.3871,2053.0,5.700000000000003,6.3999999999999995,1.7999999999999972,2258.275
2024-10-19 07:27:00,69.0,475.1736,2053.0,5.600000000000001,6.299999999999999,1.6999999999999957,2245.184
2024-10-19 07:30:00,70.0,490.4225,2053.0,5.399999999999999,5.999999999999999,1.8999999999999986,2293.693
2024-10-19 07:33:00,71.5,483.5359,2053.0,5.600000000000001,5.999999999999999,1.8999999999999986,2316.145
2024-10-19 07:36:00,72.5,479.6007,2053.0,5.600000000000001,6.199999999999999,1.8999999999999986,2365.329
2024-10-19 07:39:00,73.0,484.2737,2053.0,5.700000000000003,6.300000000000001,1.8999999999999986,2383.715
2024-10-19 07:42:00,74.0,496.5712,2053.0,5.799999999999997,6.300000000000001,1.9000000000000057,2384.25
2024-10-19 07:45:00,74.0,499.5226,2053.0,5.799999999999997,6.4,1.9000000000000057,2410.92
2024-10-19 07:48:00,75.5,501.4901,2053.0,5.899999999999999,6.200000000000001,2.1000000000000014,2438.292
2024-10-19 07:51:00,75.5,508.1308,2053.0,6.0,6.300000000000001,2.0,2450.382
2024-10-19 07:54:00,75.5,506.6551,2053.0,6.0,6.200000000000001,2.0,2434.212
2024-10-19 07:57:00,76.0,498.2928,2053.0,6.0,6.200000000000001,1.8999999999999986,2431.663
2024-10-19 08:00:00,75.0,508.8687,2054.0,6.0,6.200000000000001,1.8999999999999986,2410.13
2024-10-19 08:03:00,75.5,507.6389,2054.0,6.0,6.200000000000001,2.0,2429.246
2024-10-19 08:06:00,77.0,518.7066,2054.0,6.200000000000003,6.1000000000000005,1.8999999999999986,2469.893
2024-10-19 08:09:00,77.0,524.8553,2054.0,6.200000000000003,6.200000000000001,2.0999999999999943,2496.058
2024-10-19 08:12:00,77.0,521.412,2054.0,6.299999999999997,6.2,2.0,2546.276
2024-10-19 08:15:00,78.0,517.4769,2054.0,6.299999999999997,6.4,2.0,2544.997
2024-10-19 08:18:00,77.5,497.309,2054.0,6.299999999999997,6.4,1.9000000000000057,2525.412
2024-10-19 08:21:00,77.0,496.0793,2054.0,6.299999999999997,6.500000000000001,1.8000000000000043,2528.046
2024-10-19 08:24:00,76.5,496.8171,2054.0,6.200000000000003,6.4,1.8999999999999986,2507.692
2024-10-19 08:27:00,76.5,504.6875,2054.0,6.0,6.4,1.8999999999999986,2511.177
2024-10-19 08:30:00,76.5,507.6389,2054.0,6.0,6.4,1.8999999999999986,2513.419
2024-10-19 08:33:00,77.5,504.4415,2054.0,6.0,6.500000000000001,1.8999999999999986,2515.155
2024-10-19 08:36:00,78.0,506.4091,2054.0,6.0,6.500000000000001,1.8999999999999986,2507.513
2024-10-19 08:39:00,77.5,502.228,2054.0,6.0,6.4,2.0,2514.011
2024-10-19 08:42:00,77.0,503.2118,2054.0,6.0,6.4,1.8999999999999986,2514.386
2024-10-19 08:45:00,77.5,502.228,2054.0,6.0,6.500000000000001,2.0,2509.332
2024-10-19 08:48:00,78.0,506.6551,2054.0,6.0,6.300000000000001,2.1000000000000014,2522.7
2024-10-19 08:51:00,77.5,513.2957,2054.0,6.0,6.4,2.0,2547.781
2024-10-19 08:54:00,78.0,512.5579,2054.0,6.0,6.4,1.8999999999999986,2508.881
2024-10-19 08:57:00,78.0,500.5063,2054.0,6.0,6.4,2.0,2487.407
2024-10-19 09:00:00,77.0,499.7685,2055.0,5.899999999999999,6.300000000000001,1.8999999999999986,2480.787
2024-10-19 09:03:00,76.0,505.6713,2055.0,5.799999999999997,6.300000000000001,2.0,2490.599
2024-10-19 09:06:00,78.5,533.7095,2055.0,5.899999999999999,6.4,2.1000000000000014,2550.646
2024-10-19 09:09:00,79.5,553.8773,2055.0,5.399999999999999,6.199999999999999,1.7000000000000028,2549.174
2024-10-19 09:12:00,77.5,541.088,2055.0,5.0,6.199999999999999,1.8999999999999986,2548.471
2024-10-19 09:15:00,78.0,538.3825,2055.0,4.799999999999997,6.299999999999999,2.0,2540.192
2024-10-19 09:18:00,78.5,545.761,2055.0,4.799999999999997,6.199999999999999,2.1000000000000014,2568.538
2024-10-19 09:21:00,79.0,557.0746,2055.0,4.799999999999997,6.300000000000001,2.1000000000000014,2592.371
2024-10-19 09:24:00,79.5,525.1013,2055.0,5.0,6.200000000000001,2.3999999999999986,2553.025
2024-10-19 09:27:00,76.5,493.1279,2055.0,5.100000000000001,6.5,2.0,2491.074
2024-10-19 09:30:00,70.5,463.614,2055.0,4.799999999999997,6.8999999999999995,1.7000000000000028,2241.754
2024-10-19 09:33:00,70.5,447.6273,2055.0,4.700000000000003,6.4,1.8999999999999986,2174.935
2024-10-19 09:36:00,65.0,446.1516,2055.0,4.5,6.5,1.7999999999999972,2180.986
2024-10-19 09:39:00,70.5,445.6598,2055.0,4.799999999999997,6.5,2.3000000000000043,2289.385
2024-10-19 09:42:00,72.0,445.6598,2055.0,5.200000000000003,6.6,2.0999999999999943,2342.945
2024-10-19 09:45:00,73.0,441.7245,2055.0,5.5,6.8,1.7999999999999972,2339.741
2024-10-19 09:48:00,72.5,446.1516,2055.0,5.5,6.6,1.8999999999999986,2351.524
2024-10-19 09:51:00,72.0,450.0868,2055.0,5.600000000000001,6.8,1.8999999999999986,2343.031
2024-10-19 09:54:00,72.5,456.2355,2055.0,5.600000000000001,6.8,2.0,2371.772
2024-10-19 09:57:00,73.0,461.4005,2055.0,5.700000000000003,6.6,2.0,2374.75
2024-10-19 10:00:00,73.0,459.6788,2056.0,5.799999999999997,6.6,2.0,2377.438
2024-10-19 10:03:00,72.5,462.1383,2056.0,5.899999999999999,6.699999999999999,1.8999999999999986,2371.607
2024-10-19 10:06:00,72.5,461.6464,2056.0,5.899999999999999,6.699999999999999,1.8000000000000043,2326.054
2024-10-19 10:09:00,72.5,460.1707,2056.0,5.799999999999997,6.6,1.9000000000000057,2356.561
2024-10-19 10:12:00,71.0,457.7112,2056.0,5.799999999999997,6.699999999999999,1.8000000000000043,2280.151
2024-10-19 10:15:00,68.5,453.5301,2056.0,5.700000000000003,6.699999999999999,1.6999999999999957,2220.531
2024-10-19 10:18:00,69.0,451.5625,2056.0,5.600000000000001,6.699999999999999,1.7999999999999972,2223.271
2024-10-19 10:21:00,72.0,449.8409,2056.0,5.5,6.6,1.8999999999999986,2323.413
2024-10-19 10:24:00,70.0,448.8571,2056.0,5.600000000000001,6.6,1.7999999999999972,2272.541
2024-10-19 10:27:00,69.0,446.1516,2056.0,5.5,6.6,1.7999999999999972,2227.267
2024-10-19 10:30:00,68.0,448.8571,2056.0,5.5,6.6,1.8999999999999986,2216.844
2024-10-19 10:33:00,69.5,452.5463,2056.0,5.5,6.3999999999999995,1.6000000000000014,2332.914
2024-10-19 10:36:00,73.5,462.3843,2056.0,5.5,6.6,2.0,2378.41
2024-10-19 10:39:00,73.0,463.614,2056.0,5.700000000000003,6.499999999999999,1.8999999999999986,2363.25
2024-10-19 10:42:00,73.0,472.4682,2056.0,5.700000000000003,6.499999999999999,1.8999999999999986,2374.837
2024-10-19 10:45:00,75.0,473.206,2056.0,5.799999999999997,6.499999999999999,2.0,2446.743
2024-10-19 10:48:00,74.5,474.9276,2056.0,6.0,6.6,1.7999999999999972,2445.203
2024-10-19 10:51:00,75.0,473.6979,2056.0,6.0,6.700000000000001,2.0,2457.526
2024-10-19 10:54:00,76.0,478.371,2056.0,6.100000000000001,6.700000000000001,1.8999999999999986,2477.485
2024-10-19 10:57:00,75.5,485.7494,2056.0,6.100000000000001,6.6000000000000005,1.8999999999999986,2481.025
2024-10-19 11:00:00,76.0,490.9144,2057.0,6.100000000000001,6.6,2.1000000000000014,2484.569
2024-10-19 11:03:00,76.0,489.6846,2057.0,6.200000000000003,6.6,1.8999999999999986,2504.543
2024-10-19 11:06:00,78.0,484.7656,2057.0,6.200000000000003,6.699999999999999,2.0,2492.432
2024-10-19 11:09:00,77.0,480.8304,2057.0,6.200000000000003,6.699999999999999,2.0,2514.484
2024-10-19 11:12:00,76.0,477.1412,2057.0,6.200000000000003,6.699999999999999,1.7999999999999972,2480.534
2024-10-19 11:15:00,74.5,469.0249,2057.0,6.100000000000001,6.699999999999999,1.8999999999999986,2434.939
2024-10-19 11:18:00,74.5,463.3681,2057.0,6.100000000000001,6.8,1.7999999999999972,2372.092
2024-10-19 11:21:00,74.0,459.1869,2057.0,6.0,6.8999999999999995,2.0,2366.861
2024-10-19 11:24:00,72.5,457.7112,2057.0,6.0,6.8999999999999995,1.7000000000000028,2340.177
2024-10-19 11:27:00,72.0,455.2517,2057.0,5.899999999999999,6.8,1.8000000000000043,2334.949
2024-10-19 11:30:00,71.0,460.4167,2057.0,5.799999999999997,6.8,1.9000000000000057,2321.892
2024-10-19 11:33:00,71.5,448.6111,2057.0,5.799999999999997,6.8,1.9000000000000057,2325.963
2024-10-19 11:36:00,70.0,451.5625,2057.0,5.799999999999997,6.8,1.8000000000000043,2299.368
2024-10-19 11:39:00,69.5,443.6921,2057.0,5.700000000000003,6.8,1.8999999999999986,2266.451
2024-10-19 11:42:00,68.5,439.511,2057.0,5.700000000000003,6.8,1.6999999999999957,2247.628
2024-10-19 11:45:00,71.0,439.511,2057.0,5.5,6.5,1.7000000000000028,2349.903
2024-10-19 11:48:00,72.0,445.4138,2057.0,5.600000000000001,6.5,1.7999999999999972,2346.824
2024-10-19 11:51:00,72.0,454.7599,2057.0,5.600000000000001,6.6,1.7999999999999972,2344.3
2024-10-19 11:54:00,72.5,452.7923,2057.0,5.699999999999996,6.6,1.9000000000000057,2363.732
2024-10-19 11:57:00,72.0,452.5463,2057.0,5.799999999999997,6.699999999999999,1.7000000000000028,2316.792
2024-10-19 12:00:00,72.0,469.7627,2058.0,5.600000000000001,6.6,2.0,2367.396
2024-10-19 12:03:00,72.5,470.9925,2058.0,5.799999999999997,6.6,2.0,2381.25
2024-10-19 12:06:00,73.0,470.9925,2058.0,5.899999999999999,6.6,1.8999999999999986,2394.97
2024-10-19 12:09:00,73.5,464.5978,2058.0,6.0,6.800000000000001,1.8999999999999986,2394.926
2024-10-19 12:12:00,74.0,465.8275,2058.0,6.0,6.800000000000001,1.8999999999999986,2409.943
2024-10-19 12:15:00,72.5,470.7465,2058.0,5.899999999999999,6.6,1.7999999999999972,2422.305
2024-10-19 12:18:00,74.0,469.7627,2058.0,6.0,6.6,2.0,2409.993
2024-10-19 12:21:00,73.5,473.452,2058.0,6.0,6.6,1.7999999999999972,2395.268
2024-10-19 12:24:00,73.5,467.7951,2058.0,5.899999999999999,6.6,1.8999999999999986,2398.856
2024-10-19 12:27:00,74.0,463.3681,2058.0,6.0,6.699999999999999,2.0,2409.017
2024-10-19 12:30:00,73.0,462.6302,2058.0,6.100000000000001,6.699999999999999,1.7999999999999972,2371.295
2024-10-19 12:33:00,72.5,449.8409,2058.0,5.899999999999999,6.8999999999999995,1.7999999999999972,2338.284
2024-10-19 12:36:00,71.0,453.5301,2058.0,5.899999999999999,6.799999999999999,1.8000000000000043,2327.572
2024-10-19 12:39:00,71.0,457.7112,2058.0,5.799999999999997,6.699999999999999,1.8000000000000043,2304.073
2024-10-19 12:42:00,70.5,456.4815,2058.0,5.699999999999996,6.6,1.9000000000000057,2322.15
2024-10-19 12:45:00,73.0,470.2546,2058.0,5.699999999999996,6.699999999999999,2.0,2290.149
2024-10-19 12:48:00,72.5,476.8952,2058.0,5.699999999999996,6.6,2.1000000000000014,2404.372
2024-10-19 12:51:00,74.0,483.044,2058.0,6.0,6.6,2.0,2414.901
2024-10-19 12:54:00,76.5,478.6169,2058.0,6.0,6.6,2.1000000000000014,2489.462
2024-10-19 12:57:00,77.0,481.3224,2058.0,6.100000000000001,6.699999999999999,2.0,2470.443
2024-10-19 13:00:00,76.0,483.2899,2059.0,6.200000000000003,6.6,1.8999999999999986,2474.097
2024-10-19 13:03:00,74.5,467.5492,2059.0,6.0,6.8999999999999995,1.8999999999999986,2434.217
2024-10-19 13:06:00,74.5,470.2546,2059.0,6.0,6.699999999999999,1.8999999999999986,2419.908
2024-10-19 13:09:00,75.5,475.9114,2059.0,6.100000000000001,6.6,2.0,2453.989
2024-10-19 13:12:00,76.5,482.3062,2059.0,6.200000000000003,6.700000000000001,2.0,2489.325
2024-10-19 13:15:00,76.5,482.5521,2059.0,6.200000000000003,6.700000000000001,1.8999999999999986,2490.085
2024-10-19 13:18:00,76.5,482.3062,2059.0,6.100000000000001,6.700000000000001,2.0,2495.151
2024-10-19 13:21:00,76.0,484.5197,2059.0,6.100000000000001,6.700000000000001,2.0,2492.996
2024-10-19 13:24:00,76.5,484.2737,2059.0,6.200000000000003,6.6,1.8999999999999986,2505.493
2024-10-19 13:27:00,76.5,479.8466,2059.0,6.100000000000001,6.699999999999999,2.0,2505.027
2024-10-19 13:30:00,76.0,481.3224,2059.0,6.199999999999996,6.699999999999999,1.8000000000000043,2465.32
2024-10-19 13:33:00,76.5,488.7008,2059.0,6.100000000000001,6.6,2.0999999999999943,2492.568
2024-10-19 13:36:00,76.0,483.044,2059.0,6.100000000000001,6.699999999999999,2.0,2493.069
2024-10-19 13:39:00,76.0,485.7494,2059.0,6.100000000000001,6.700000000000001,2.0,2481.698
2024-10-19 13:42:00,77.0,479.8466,2059.0,6.100000000000001,6.700000000000001,2.0,2507.41
2024-10-19 13:45:00,78.0,481.8142,2059.0,6.299999999999997,6.700000000000001,2.1000000000000014,2538.241
2024-10-19 13:48:00,77.5,485.5035,2059.0,6.399999999999999,6.700000000000001,1.8999999999999986,2537.792
2024-10-19 13:51:00,77.5,485.5035,2059.0,6.199999999999996,6.700000000000001,2.0,2531.016
2024-10-19 13:54:00,77.5,497.309,2059.0,6.199999999999996,6.6000000000000005,2.0,2547.698
2024-10-19 13:57:00,79.0,496.8171,2059.0,6.399999999999999,6.6000000000000005,2.0,2587.648
2024-10-19 14:00:00,80.0,492.1441,2060.0,6.399999999999999,6.700000000000001,2.0,2606.614
2024-10-19 14:03:00,78.5,480.0926,2060.0,6.399999999999999,6.700000000000001,1.2999999999999972,2568.366
2024-10-19 14:06:00,76.5,483.5359,2060.0,6.100000000000001,6.800000000000001,1.8999999999999986,2513.528
2024-10-19 14:09:00,77.5,484.7656,2060.0,6.0,6.700000000000001,1.8999999999999986,2532.134
2024-10-19 14:12:00,77.0,484.2737,2060.0,5.899999999999999,6.800000000000001,2.0,2513.734
2024-10-19 14:15:00,76.5,485.5035,2060.0,5.899999999999999,6.7,2.0,2537.742
2024-10-19 14:18:00,77.5,486.9792,2060.0,5.899999999999999,6.800000000000001,2.0,2544.693
2024-10-19 14:21:00,77.5,489.9306,2060.0,5.899999999999999,6.7,2.0,2533.775
2024-10-19 14:24:00,78.0,488.7008,2060.0,6.0,6.6000000000000005,2.0,2539.692
2024-10-19 14:27:00,77.0,490.9144,2060.0,6.0,6.6000000000000005,1.8999999999999986,2544.003
2024-10-19 14:30:00,77.5,492.1441,2060.0,6.0,6.7,2.0,2540.541
2024-10-19 14:33:00,77.5,493.6198,2060.0,6.0,6.7,2.0,2569.365
2024-10-19 14:36:00,78.0,498.5388,2060.0,6.0,6.7,2.1000000000000014,2549.131
2024-10-19 14:39:00,78.5,501.9821,2060.0,6.100000000000001,6.7,2.0,2571.731
2024-10-19 14:42:00,79.5,504.6875,2060.0,6.100000000000001,6.8,2.0,2602.003
2024-10-19 14:45:00,80.5,507.8849,2060.0,6.100000000000001,6.8,2.0999999999999943,2639.806
2024-10-19 14:48:00,80.5,505.6713,2060.0,6.199999999999996,6.8,2.200000000000003,2628.356
2024-10-19 14:51:00,80.0,505.9173,2060.0,6.0,7.0,2.0,2623.808
2024-10-19 14:54:00,80.0,501.7361,2060.0,5.899999999999999,6.9,2.0,2633.237
2024-10-19 14:57:00,81.0,499.0307,2060.0,5.899999999999999,6.800000000000001,2.0,2639.38
2024-10-19 15:00:00,80.0,496.8171,2061.0,5.899999999999999,6.9,2.1000000000000014,2630.745
2024-10-19 15:03:00,79.5,485.5035,2061.0,5.899999999999999,6.9,2.0,2609.351
2024-10-19 15:06:00,79.0,482.5521,2061.0,5.699999999999996,6.9,2.0,2549.14
2024-10-19 15:09:00,78.0,485.7494,2061.0,5.699999999999996,6.800000000000001,1.9000000000000057,2580.655
2024-10-19 15:12:00,78.5,485.7494,2061.0,5.699999999999996,6.800000000000001,2.0,2590.554
2024-10-19 15:15:00,78.0,485.5035,2061.0,5.599999999999998,6.800000000000001,1.9000000000000057,2552.822
2024-10-19 15:18:00,78.5,481.3224,2061.0,5.599999999999998,6.800000000000001,2.0,2576.654
2024-10-19 15:21:00,78.0,481.8142,2061.0,5.599999999999998,6.9,2.0,2551.827
2024-10-19 15:24:00,77.5,479.8466,2061.0,5.5000000000000036,6.9,2.0999999999999943,2524.754
2024-10-19 15:27:00,76.5,476.4034,2061.0,5.5000000000000036,6.9,2.0,2540.578
2024-10-19 15:30:00,77.5,474.6817,2061.0,5.5000000000000036,6.800000000000001,2.0,2536.364
2024-10-19 15:33:00,77.5,469.7627,2061.0,5.5000000000000036,7.0,2.0,2541.877
2024-10-19 15:36:00,77.5,468.533,2061.0,5.5000000000000036,7.0,2.0999999999999943,2545.249
2024-10-19 15:39:00,77.5,470.2546,2061.0,5.599999999999998,6.9,2.0,2544.225
2024-10-19 15:42:00,77.5,471.2384,2061.0,5.599999999999998,6.800000000000001,2.0,2533.749
2024-10-19 15:45:00,77.0,471.9763,2061.0,5.599999999999998,6.9,2.0,2544.853
2024-10-19 15:48:00,77.5,471.9763,2061.0,5.400000000000002,6.9,2.0,2522.719
2024-10-19 15:51:00,77.0,477.6331,2061.0,5.5000000000000036,6.9,2.0,2530.501
2024-10-19 15:54:00,78.0,480.8304,2061.0,5.4999999999999964,6.800000000000001,2.0,2535.625
2024-10-19 15:57:00,77.5,483.5359,2061.0,5.4999999999999964,6.800000000000001,2.0,2538.957
2024-10-19 16:00:00,78.0,487.2251,2062.0,5.4999999999999964,6.800000000000001,2.1000000000000014,2545.782
2024-10-19 16:03:00,76.5,470.7465,2062.0,5.4999999999999964,6.9,1.9000000000000057,2501.123
2024-10-19 16:06:00,77.5,474.4358,2062.0,5.4999999999999964,6.9,2.0,2555.468
2024-10-19 16:09:00,77.5,478.8629,2062.0,5.4999999999999964,6.800000000000001,2.1000000000000014,2552.986
2024-10-19 16:12:00,79.5,483.5359,2062.0,5.4999999999999964,7.0,2.200000000000003,2583.662
2024-10-19 16:15:00,79.5,490.9144,2062.0,5.699999999999999,6.9,2.1000000000000014,2603.816
2024-10-19 16:18:00,79.0,485.0116,2062.0,5.699999999999999,6.9,2.1000000000000014,2603.756
2024-10-19 16:21:00,79.0,487.963,2062.0,5.699999999999999,6.9,2.0,2587.575
2024-10-19 16:24:00,79.0,491.1603,2062.0,5.699999999999999,6.9,2.0,2640.994
2024-10-19 16:27:00,80.0,491.6522,2062.0,5.699999999999999,6.9,2.200000000000003,2634.81
2024-10-19 16:30:00,81.0,490.4225,2062.0,5.800000000000001,7.0,2.1000000000000014,2646.645
2024-10-19 16:33:00,81.0,492.8819,2062.0,5.699999999999999,7.0,2.200000000000003,2664.883
2024-10-19 16:36:00,81.0,486.9792,2062.0,5.800000000000001,7.0,2.1000000000000014,2655.235
2024-10-19 16:39:00,80.5,486.7332,2062.0,5.800000000000001,7.0,2.1000000000000014,2662.521
2024-10-19 16:42:00,80.5,478.6169,2062.0,5.800000000000001,7.1,2.0,2634.187
2024-10-19 16:45:00,81.5,478.371,2062.0,5.800000000000001,7.1,2.0,2649.12
2024-10-19 16:48:00,80.5,477.1412,2062.0,5.800000000000001,7.1,2.0,2639.011
2024-10-19 16:51:00,81.0,478.125,2062.0,5.800000000000001,7.199999999999999,2.1000000000000014,2631.546
2024-10-19 16:54:00,81.0,472.4682,2062.0,5.800000000000001,7.199999999999999,2.0,2614.644
2024-10-19 16:57:00,80.5,467.7951,2062.0,5.699999999999999,7.199999999999999,2.0,2591.327
2024-10-19 17:00:00,81.5,470.7465,2063.0,5.699999999999999,7.199999999999999,2.0,2601.343
2024-10-19 17:03:00,79.0,460.9086,2063.0,5.699999999999999,7.2,1.8999999999999986,2552.944
2024-10-19 17:06:00,78.5,467.3032,2063.0,5.599999999999998,7.2,2.0,2585.532
2024-10-19 17:09:00,79.5,468.533,2063.0,5.699999999999999,7.1,2.0,2587.927
2024-10-19 17:12:00,79.0,468.287,2063.0,5.699999999999999,7.0,1.8999999999999986,2569.46
2024-10-19 17:15:00,79.5,466.3194,2063.0,5.599999999999998,7.1,2.1000000000000014,2566.988
2024-10-19 17:18:00,79.5,469.7627,2063.0,5.599999999999998,7.1,2.1000000000000014,2569.667
2024-10-19 17:21:00,79.0,466.5654,2063.0,5.599999999999998,7.0,2.1000000000000014,2570.376
2024-10-19 17:24:00,79.0,468.533,2063.0,5.699999999999999,7.0,2.0,2563.708
2024-10-19 17:27:00,80.0,468.7789,2063.0,5.599999999999998,7.1,2.1000000000000014,2573.426
2024-10-19 17:30:00,79.0,465.0897,2063.0,5.699999999999999,7.1,2.0,2569.365
2024-10-19 17:33:00,80.0,468.7789,2063.0,5.699999999999999,7.0,2.0,2570.364
2024-10-19 17:36:00,79.5,468.287,2063.0,5.599999999999998,7.0,2.0,2576.001
2024-10-19 17:39:00,78.5,466.3194,2063.0,5.599999999999998,7.0,2.0,2545.736
2024-10-19 17:42:00,78.0,462.6302,2063.0,5.599999999999998,7.0,2.0,2545.063
2024-10-19 17:45:00,79.0,463.3681,2063.0,5.4999999999999964,7.0,2.1000000000000014,2549.305
2024-10-19 17:48:00,79.0,462.3843,2063.0,5.4999999999999964,7.1,2.1000000000000014,2534.92
2024-10-19 17:51:00,78.0,464.8438,2063.0,5.4999999999999964,7.2,2.0,2516.324
2024-10-19 17:54:00,78.0,457.7112,2063.0,5.4999999999999964,7.1,2.200000000000003,2530.711
2024-10-19 17:57:00,77.0,461.6464,2063.0,5.4999999999999964,7.1,2.0,2501.376
2024-10-19 18:00:00,77.0,463.86,2064.0,5.4999999999999964,7.0,2.0,2495.401
2024-10-19 18:03:00,77.5,462.6302,2064.0,5.4999999999999964,7.0,2.0,2502.508
2024-10-19 18:06:00,76.0,465.8275,2064.0,5.4999999999999964,7.0,1.9000000000000057,2475.604
2024-10-19 18:09:00,74.5,453.5301,2064.0,5.4999999999999964,7.0,1.9000000000000057,2444.996
2024-10-19 18:12:00,74.0,459.6788,2064.0,5.400000000000002,7.0,1.8999999999999986,2438.919
2024-10-19 18:15:00,74.5,453.7761,2064.0,5.400000000000002,7.0,2.0,2442.704
2024-10-19 18:18:00,74.0,453.5301,2064.0,5.400000000000002,7.0,2.0,2453.838
2024-10-19 18:21:00,75.5,459.9248,2064.0,5.400000000000002,7.1,2.0,2459.329
2024-10-19 18:24:00,75.5,460.4167,2064.0,5.400000000000002,7.0,2.0,2457.833
2024-10-19 18:27:00,75.0,462.1383,2064.0,5.400000000000002,7.0,2.0999999999999943,2473.988
2024-10-19 18:30:00,75.0,452.3004,2064.0,5.400000000000002,7.1,2.0,2445.223
2024-10-19 18:33:00,74.5,454.022,2064.0,5.400000000000002,7.0,1.8999999999999986,2437.255
2024-10-19 18:36:00,73.5,454.2679,2064.0,5.300000000000001,6.9,2.0,2423.684
2024-10-19 18:39:00,73.5,455.2517,2064.0,5.300000000000001,6.9,2.0,2391.645
2024-10-19 18:42:00,73.0,456.2355,2064.0,5.300000000000001,6.9,1.8999999999999986,2395.697
2024-10-19 18:45:00,72.0,450.3327,2064.0,5.300000000000001,7.0,2.0,2376.482
2024-10-19 18:48:00,72.0,444.184,2064.0,5.300000000000001,7.1000000000000005,1.8999999999999986,2353.997
2024-10-19 18:51:00,72.5,440.7407,2064.0,5.199999999999999,7.1000000000000005,2.0,2358.61
2024-10-19 18:54:00,72.0,440.4948,2064.0,5.199999999999999,7.1000000000000005,2.0,2354.712
2024-10-19 18:57:00,71.0,443.2002,2064.0,5.199999999999999,6.9,1.7999999999999972,2315.548
2024-10-19 19:00:00,70.0,439.511,2065.0,5.099999999999998,6.800000000000001,2.0,2319.115
2024-10-19 19:03:00,70.5,439.511,2065.0,5.099999999999998,6.800000000000001,1.8999999999999986,2282.87
2024-10-19 19:06:00,70.5,444.43,2065.0,5.099999999999998,6.800000000000001,1.8999999999999986,2280.256
2024-10-19 19:09:00,69.5,444.43,2065.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2267.513
2024-10-19 19:12:00,70.5,441.9705,2065.0,4.9999999999999964,6.800000000000001,2.0,2303.032
2024-10-19 19:15:00,69.0,450.0868,2065.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2304.039
2024-10-19 19:18:00,71.0,445.1678,2065.0,4.9999999999999964,7.000000000000001,1.9000000000000057,2266.082
2024-10-19 19:21:00,70.0,446.6435,2065.0,4.9999999999999964,6.800000000000001,2.0,2257.205
2024-10-19 19:24:00,70.0,447.3813,2065.0,4.9999999999999964,6.700000000000001,2.0,2270.916
2024-10-19 19:27:00,71.0,450.3327,2065.0,4.9999999999999964,6.700000000000001,2.1000000000000014,2314.542
2024-10-19 19:30:00,70.5,449.8409,2065.0,4.9999999999999964,6.800000000000001,2.0,2290.191
2024-10-19 19:33:00,69.5,448.6111,2065.0,4.9999999999999964,6.700000000000001,2.0,2321.632
2024-10-19 19:36:00,69.5,460.1707,2065.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2261.702
2024-10-19 19:39:00,67.5,454.2679,2065.0,4.900000000000002,6.6000000000000005,2.0,2269.872
2024-10-19 19:42:00,71.0,455.2517,2065.0,4.9999999999999964,6.700000000000001,2.1000000000000014,2277.647
2024-10-19 19:45:00,72.0,459.1869,2065.0,5.099999999999998,6.800000000000001,2.1000000000000014,2344.683
2024-10-19 19:48:00,72.0,451.0706,2065.0,5.099999999999998,6.800000000000001,2.1000000000000014,2356.117
2024-10-19 19:51:00,72.0,458.4491,2065.0,5.199999999999999,6.800000000000001,1.8999999999999986,2312.184
2024-10-19 19:54:00,71.5,456.2355,2065.0,5.0,6.800000000000001,2.0,2324.188
2024-10-19 19:57:00,70.5,454.022,2065.0,5.099999999999998,6.800000000000001,1.8999999999999986,2302.444
2024-10-19 20:00:00,71.5,464.5978,2066.0,5.199999999999999,6.700000000000001,2.0,2325.012
2024-10-19 20:03:00,70.5,451.0706,2066.0,5.199999999999999,6.800000000000001,1.8999999999999986,2306.263
2024-10-19 20:06:00,71.0,453.7761,2066.0,5.100000000000001,6.800000000000001,2.0,2331.469
2024-10-19 20:09:00,71.5,454.7599,2066.0,5.099999999999998,6.800000000000001,1.8999999999999986,2319.173
2024-10-19 20:12:00,71.0,451.3165,2066.0,5.099999999999998,6.9,2.0,2318.948
2024-10-19 20:15:00,71.5,460.9086,2066.0,5.099999999999998,6.800000000000001,1.8999999999999986,2311.104
2024-10-19 20:18:00,71.0,446.8895,2066.0,5.099999999999998,6.799999999999999,1.8999999999999986,2293.706
2024-10-19 20:21:00,70.0,447.8733,2066.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2270.974
2024-10-19 20:24:00,70.0,447.6273,2066.0,4.9999999999999964,6.699999999999999,1.9000000000000057,2234.773
2024-10-19 20:27:00,69.0,441.9705,2066.0,4.900000000000002,6.8999999999999995,2.0,2236.203
2024-10-19 20:30:00,69.0,446.1516,2066.0,4.900000000000002,6.6,2.0,2221.036
2024-10-19 20:33:00,71.5,453.7761,2066.0,4.800000000000001,6.499999999999999,1.8999999999999986,2317.378
2024-10-19 20:36:00,72.5,446.8895,2066.0,4.800000000000001,6.699999999999999,2.1000000000000014,2364.69
2024-10-19 20:39:00,70.5,454.7599,2066.0,4.9999999999999964,6.699999999999999,1.9000000000000057,2312.779
2024-10-19 20:42:00,71.0,450.0868,2066.0,4.9999999999999964,6.699999999999999,1.9000000000000057,2321.367
2024-10-19 20:45:00,69.5,451.5625,2066.0,4.900000000000002,6.699999999999999,2.0,2268.64
2024-10-19 20:48:00,68.0,464.5978,2066.0,4.900000000000002,6.699999999999999,2.0,2251.054
2024-10-19 20:51:00,70.5,460.9086,2066.0,4.9999999999999964,6.699999999999999,2.0,2319.535
2024-10-19 20:54:00,71.0,458.695,2066.0,4.9999999999999964,6.799999999999999,2.1000000000000014,2306.708
2024-10-19 20:57:00,72.0,457.4652,2066.0,5.099999999999998,6.699999999999999,2.1000000000000014,2360.589
2024-10-19 21:00:00,72.0,459.6788,2067.0,5.099999999999998,6.9,2.0,2352.0
2024-10-19 21:03:00,72.0,463.86,2067.0,5.099999999999998,6.800000000000001,2.1000000000000014,2389.298
2024-10-19 21:06:00,73.0,465.3356,2067.0,5.199999999999999,6.800000000000001,2.0,2377.796
2024-10-19 21:09:00,72.0,458.695,2067.0,5.199999999999999,6.799999999999999,2.0,2365.417
2024-10-19 21:12:00,71.5,448.1192,2067.0,5.199999999999999,6.799999999999999,1.7999999999999972,2337.196
2024-10-19 21:15:00,70.0,442.4624,2067.0,5.099999999999998,6.8999999999999995,1.8999999999999986,2270.004
2024-10-19 21:18:00,70.0,448.8571,2067.0,4.9999999999999964,6.999999999999999,1.9000000000000057,2299.746
2024-10-19 21:21:00,70.0,447.6273,2067.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,2262.164
2024-10-19 21:24:00,69.5,440.0029,2067.0,4.900000000000002,6.8999999999999995,2.0,2265.473
2024-10-19 21:27:00,68.5,438.7731,2067.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2216.395
2024-10-19 21:30:00,67.5,449.3489,2067.0,4.800000000000001,6.5,1.6000000000000014,2230.162
2024-10-19 21:33:00,71.5,437.5434,2067.0,4.699999999999999,6.6,1.7999999999999972,2352.238
2024-10-19 21:36:00,72.0,444.9219,2067.0,4.800000000000001,6.799999999999999,2.0,2352.505
2024-10-19 21:39:00,70.5,446.3976,2067.0,4.900000000000002,6.8,1.8999999999999986,2310.144
2024-10-19 21:42:00,70.5,440.2488,2067.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2310.596
2024-10-19 21:45:00,69.5,444.9219,2067.0,4.900000000000002,6.799999999999999,1.7999999999999972,2270.956
2024-10-19 21:48:00,69.5,454.2679,2067.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2267.487
2024-10-19 21:51:00,69.0,447.3813,2067.0,4.900000000000002,6.799999999999999,1.8999999999999986,2241.193
2024-10-19 21:54:00,68.5,440.7407,2067.0,4.900000000000002,6.699999999999999,1.8999999999999986,2249.335
2024-10-19 21:57:00,67.0,446.6435,2067.0,4.900000000000002,6.699999999999999,1.7999999999999972,2210.318
2024-10-19 22:00:00,67.5,454.022,2068.0,4.900000000000002,6.799999999999999,1.7999999999999972,2204.738
2024-10-19 22:03:00,67.5,443.9381,2068.0,4.800000000000001,6.6,1.8999999999999986,2186.766
2024-10-19 22:06:00,66.0,444.184,2068.0,4.800000000000001,6.6,1.8999999999999986,2244.143
2024-10-19 22:09:00,72.0,451.0706,2068.0,4.699999999999999,6.6,1.7999999999999972,2318.604
2024-10-19 22:12:00,72.5,441.9705,2068.0,4.800000000000001,6.699999999999999,1.8999999999999986,2377.136
2024-10-19 22:15:00,71.5,436.5596,2068.0,4.800000000000001,6.799999999999999,2.0,2369.597
2024-10-19 22:18:00,72.5,444.9219,2068.0,4.900000000000002,6.8999999999999995,2.0,2358.073
2024-10-19 22:21:00,71.5,447.3813,2068.0,4.9999999999999964,6.799999999999999,1.8000000000000043,2325.978
2024-10-19 22:24:00,71.5,446.3976,2068.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,2346.584
2024-10-19 22:27:00,71.5,454.022,2068.0,4.9999999999999964,6.799999999999999,2.0,2321.915
2024-10-19 22:30:00,71.0,447.8733,2068.0,5.099999999999998,6.8999999999999995,2.0,2351.181
2024-10-19 22:33:00,71.5,451.5625,2068.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,2330.045
2024-10-19 22:36:00,71.0,442.9543,2068.0,4.9999999999999964,6.8999999999999995,2.0,2317.426
2024-10-19 22:39:00,71.0,452.7923,2068.0,4.9999999999999964,6.8999999999999995,2.0,2325.517
2024-10-19 22:42:00,70.5,451.5625,2068.0,5.099999999999998,6.8999999999999995,1.9000000000000057,2315.72
2024-10-19 22:45:00,69.0,443.6921,2068.0,4.900000000000002,6.799999999999999,1.8999999999999986,2266.004
2024-10-19 22:48:00,68.5,445.6598,2068.0,4.900000000000002,6.799999999999999,1.8999999999999986,2234.664
2024-10-19 22:51:00,68.0,431.3947,2068.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2186.311
2024-10-19 22:54:00,67.5,438.0353,2068.0,4.900000000000002,6.699999999999999,1.6999999999999957,2187.619
2024-10-19 22:57:00,69.0,435.5758,2068.0,4.599999999999998,6.699999999999999,1.8000000000000043,2265.887
2024-10-19 23:00:00,68.0,427.9514,2069.0,4.599999999999998,6.3999999999999995,1.7000000000000028,2230.965
2024-10-19 23:03:00,71.0,433.1163,2069.0,4.4999999999999964,6.5,2.0,2289.99
2024-10-19 23:06:00,79.0,520.6742,2069.0,4.900000000000002,6.3,2.799999999999997,2605.782
2024-10-19 23:09:00,79.5,517.4769,2069.0,5.099999999999998,6.5,2.3000000000000043,2612.016
2024-10-19 23:12:00,78.5,510.5902,2069.0,4.9999999999999964,6.6,2.3000000000000043,2592.225
2024-10-19 23:15:00,79.5,523.1337,2069.0,5.099999999999998,6.699999999999999,2.200000000000003,2636.602
2024-10-19 23:18:00,80.5,527.3148,2069.0,5.300000000000001,6.6,2.200000000000003,2666.89
2024-10-19 23:21:00,81.5,536.4149,2069.0,5.300000000000001,6.6,2.299999999999997,2680.208
2024-10-19 23:24:00,80.5,530.2662,2069.0,5.300000000000001,6.6,2.1999999999999957,2661.732
2024-10-19 23:27:00,79.5,513.0498,2069.0,5.300000000000001,6.699999999999999,2.1000000000000014,2633.262
2024-10-19 23:30:00,80.5,523.6256,2069.0,5.199999999999999,6.699999999999999,2.200000000000003,2646.328
2024-10-19 23:33:00,80.0,508.1308,2069.0,5.300000000000001,6.699999999999999,2.200000000000003,2633.086
2024-10-19 23:36:00,80.0,520.1823,2069.0,5.300000000000001,6.699999999999999,2.200000000000003,2625.785
2024-10-19 23:39:00,81.0,502.7199,2069.0,5.300000000000001,6.699999999999999,2.200000000000003,2635.675
2024-10-19 23:42:00,81.0,510.8362,2069.0,5.199999999999999,6.699999999999999,2.200000000000003,2666.933
2024-10-19 23:45:00,79.5,497.0631,2069.0,5.199999999999999,6.699999999999999,2.1000000000000014,2620.171
2024-10-19 23:48:00,79.5,502.228,2069.0,5.199999999999999,6.799999999999999,1.8999999999999986,2529.297
2024-10-19 23:51:00,77.5,489.9306,2069.0,4.9999999999999964,6.6,2.1000000000000014,2531.361
2024-10-19 23:54:00,78.0,501.7361,2069.0,4.9999999999999964,6.6,2.200000000000003,2549.732
2024-10-19 23:57:00,78.0,490.6684,2069.0,4.9999999999999964,6.6,2.1000000000000014,2533.213
2024-10-20 00:00:00,77.0,498.5388,2070.0,5.099999999999998,6.699999999999999,2.0,2515.865
2024-10-20 00:03:00,77.5,487.2251,2070.0,5.099999999999998,6.8,2.0,2527.819
2024-10-20 00:06:00,77.0,494.6036,2070.0,4.900000000000002,6.699999999999999,2.0999999999999943,2505.618
2024-10-20 00:09:00,77.0,491.6522,2070.0,4.900000000000002,6.799999999999999,2.0999999999999943,2547.232
2024-10-20 00:12:00,76.0,494.6036,2070.0,4.900000000000002,6.699999999999999,2.0999999999999943,2522.964
2024-10-20 00:15:00,76.0,490.6684,2070.0,5.0000000000000036,6.699999999999999,2.0,2534.276
2024-10-20 00:18:00,77.0,488.4549,2070.0,4.900000000000002,6.799999999999999,2.1999999999999957,2562.69
2024-10-20 00:21:00,77.0,486.7332,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2536.027
2024-10-20 00:24:00,76.0,482.5521,2070.0,4.9999999999999964,6.799999999999999,2.1000000000000014,2484.269
2024-10-20 00:27:00,76.0,476.8952,2070.0,5.0000000000000036,6.799999999999999,2.0999999999999943,2476.61
2024-10-20 00:30:00,75.0,478.6169,2070.0,5.0000000000000036,6.699999999999999,2.0,2476.053
2024-10-20 00:33:00,75.5,480.8304,2070.0,4.900000000000002,6.699999999999999,2.0999999999999943,2477.285
2024-10-20 00:36:00,76.0,482.0602,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2481.31
2024-10-20 00:39:00,74.5,483.5359,2070.0,5.099999999999998,6.699999999999999,2.0,2457.115
2024-10-20 00:42:00,75.5,484.2737,2070.0,5.099999999999998,6.6,2.1000000000000014,2468.159
2024-10-20 00:45:00,75.0,489.4387,2070.0,5.099999999999998,6.699999999999999,2.0,2476.143
2024-10-20 00:48:00,75.0,488.2089,2070.0,5.099999999999998,6.6,2.0,2474.144
2024-10-20 00:51:00,75.5,486.9792,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2471.881
2024-10-20 00:54:00,75.0,484.7656,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2480.51
2024-10-20 00:57:00,75.0,481.8142,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2469.7
2024-10-20 01:00:00,76.0,493.1279,2071.0,5.099999999999998,6.699999999999999,2.200000000000003,2496.522
2024-10-20 01:03:00,75.0,483.2899,2071.0,5.099999999999998,6.699999999999999,2.0,2478.792
2024-10-20 01:06:00,76.0,480.8304,2071.0,5.099999999999998,6.699999999999999,2.0,2469.115
2024-10-20 01:09:00,75.0,489.1927,2071.0,5.099999999999998,6.699999999999999,2.0,2488.612
2024-10-20 01:12:00,74.5,492.39,2071.0,5.099999999999998,6.699999999999999,2.1000000000000014,2481.662
2024-10-20 01:15:00,75.0,489.4387,2071.0,5.099999999999998,6.6,2.1000000000000014,2474.292
2024-10-20 01:18:00,75.0,481.0764,2071.0,5.099999999999998,6.6,2.0,2449.617
2024-10-20 01:21:00,75.0,480.5845,2071.0,5.099999999999998,6.6,2.0,2462.031
2024-10-20 01:24:00,76.0,494.8495,2071.0,5.099999999999998,6.699999999999999,2.1000000000000014,2472.893
2024-10-20 01:27:00,77.0,490.4225,2071.0,5.099999999999998,6.699999999999999,2.200000000000003,2501.78
2024-10-20 01:30:00,76.5,486.2413,2071.0,5.099999999999998,6.6,2.200000000000003,2537.215
2024-10-20 01:33:00,78.5,492.1441,2071.0,5.199999999999999,6.6,2.200000000000003,2569.454
2024-10-20 01:36:00,78.0,494.1117,2071.0,5.300000000000001,6.800000000000001,2.1000000000000014,2544.569
2024-10-20 01:39:00,79.5,493.1279,2071.0,5.300000000000001,6.699999999999999,2.1000000000000014,2582.758
2024-10-20 01:42:00,78.5,496.5712,2071.0,5.300000000000001,6.699999999999999,2.1000000000000014,2535.18
2024-10-20 01:45:00,77.5,498.5388,2071.0,5.199999999999999,6.699999999999999,2.0,2542.164
2024-10-20 01:48:00,77.5,490.9144,2071.0,5.199999999999999,6.699999999999999,2.1000000000000014,2533.056
2024-10-20 01:51:00,77.0,492.39,2071.0,5.199999999999999,6.699999999999999,2.0,2496.529
2024-10-20 01:54:00,77.0,497.8009,2071.0,5.199999999999999,6.6,2.0,2529.665
2024-10-20 01:57:00,77.0,488.4549,2071.0,5.199999999999999,6.699999999999999,2.0,2515.717
2024-10-20 02:00:00,78.0,488.4549,2072.0,5.199999999999999,6.699999999999999,2.1000000000000014,2535.719
2024-10-20 02:03:00,78.0,483.5359,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2521.038
2024-10-20 02:06:00,77.0,486.2413,2072.0,5.300000000000001,6.699999999999999,2.0,2521.428
2024-10-20 02:09:00,77.0,486.7332,2072.0,5.199999999999999,6.699999999999999,2.0,2510.978
2024-10-20 02:12:00,76.5,485.5035,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2537.277
2024-10-20 02:15:00,77.5,485.5035,2072.0,5.199999999999999,6.699999999999999,2.1000000000000014,2514.253
2024-10-20 02:18:00,76.5,480.5845,2072.0,5.199999999999999,6.699999999999999,2.0,2533.625
2024-10-20 02:21:00,77.0,486.7332,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2525.962
2024-10-20 02:24:00,76.5,488.2089,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2521.019
2024-10-20 02:27:00,77.0,488.2089,2072.0,5.099999999999998,6.699999999999999,2.1000000000000014,2522.581
2024-10-20 02:30:00,77.5,497.309,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2520.21
2024-10-20 02:33:00,76.0,494.1117,2072.0,5.099999999999998,6.6,2.1000000000000014,2487.938
2024-10-20 02:36:00,75.5,482.0602,2072.0,5.099999999999998,6.699999999999999,2.0,2468.435
2024-10-20 02:39:00,76.0,484.7656,2072.0,5.099999999999998,6.699999999999999,2.0,2464.182
2024-10-20 02:42:00,76.0,496.0793,2072.0,5.099999999999998,6.699999999999999,2.0,2481.333
2024-10-20 02:45:00,77.0,495.8333,2072.0,5.099999999999998,6.699999999999999,2.1000000000000014,2489.197
2024-10-20 02:48:00,76.5,487.963,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2519.739
2024-10-20 02:51:00,78.0,499.7685,2072.0,5.300000000000001,6.799999999999999,2.1000000000000014,2548.505
2024-10-20 02:54:00,78.0,495.8333,2072.0,5.300000000000001,6.699999999999999,2.1000000000000014,2539.503
2024-10-20 02:57:00,75.5,489.9306,2072.0,5.099999999999998,6.6,2.0,2489.973
2024-10-20 03:00:00,76.0,495.3414,2073.0,5.099999999999998,6.6,2.0,2495.498
2024-10-20 03:03:00,76.5,485.5035,2073.0,5.099999999999998,6.6,2.1000000000000014,2518.181
2024-10-20 03:06:00,76.5,493.1279,2073.0,5.099999999999998,6.699999999999999,2.0,2479.322
2024-10-20 03:09:00,76.0,486.7332,2073.0,5.099999999999998,6.699999999999999,2.0,2485.007
2024-10-20 03:12:00,75.0,482.0602,2073.0,5.099999999999998,6.699999999999999,2.0,2471.489
2024-10-20 03:15:00,76.5,492.8819,2073.0,5.099999999999998,6.699999999999999,2.1000000000000014,2504.819
2024-10-20 03:18:00,77.5,494.8495,2073.0,5.099999999999998,6.699999999999999,2.200000000000003,2511.703
2024-10-20 03:21:00,77.5,488.2089,2073.0,5.199999999999999,6.799999999999999,2.1000000000000014,2512.953
2024-10-20 03:24:00,77.0,498.0469,2073.0,5.199999999999999,6.699999999999999,2.1000000000000014,2513.865
2024-10-20 03:27:00,77.0,494.6036,2073.0,5.199999999999999,6.699999999999999,2.1000000000000014,2536.407
2024-10-20 03:30:00,77.0,483.044,2073.0,5.199999999999999,6.699999999999999,2.1000000000000014,2499.779
2024-10-20 03:33:00,75.5,488.2089,2073.0,5.099999999999998,6.6,2.0,2491.959
2024-10-20 03:36:00,76.5,488.7008,2073.0,5.099999999999998,6.6,2.0,2481.777
2024-10-20 03:39:00,76.5,481.3224,2073.0,5.099999999999998,6.6,2.1000000000000014,2485.125
2024-10-20 03:42:00,75.5,499.7685,2073.0,5.099999999999998,6.5,2.0,2480.906
2024-10-20 03:45:00,75.5,489.6846,2073.0,5.099999999999998,6.6,2.0,2454.684
2024-10-20 03:48:00,74.0,496.0793,2073.0,5.099999999999998,6.6,1.9000000000000057,2437.304
2024-10-20 03:51:00,74.5,485.7494,2073.0,5.0000000000000036,6.6,2.0999999999999943,2444.61
2024-10-20 03:54:00,73.5,487.963,2073.0,5.0000000000000036,6.6,2.0,2444.501
2024-10-20 03:57:00,74.0,482.3062,2073.0,5.099999999999998,6.699999999999999,1.9000000000000057,2438.26
2024-10-20 04:00:00,74.5,486.7332,2074.0,5.0000000000000036,6.6,2.0,2444.531
2024-10-20 04:03:00,74.5,489.1927,2074.0,5.0000000000000036,6.6,2.0999999999999943,2444.97
