Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-20 04:06:00,74.5,489.1927,2074.0,5.099999999999998,6.799999999999999,2.200000000000003,2461.865
2024-10-20 04:09:00,76.0,497.309,2074.0,5.099999999999998,6.6,2.1000000000000014,2484.079
2024-10-20 04:12:00,75.5,485.7494,2074.0,5.099999999999998,6.699999999999999,2.1000000000000014,2484.508
2024-10-20 04:15:00,75.5,492.1441,2074.0,5.099999999999998,6.699999999999999,2.1000000000000014,2477.557
2024-10-20 04:18:00,75.5,490.9144,2074.0,5.099999999999998,6.6,2.0,2471.273
2024-10-20 04:21:00,75.5,480.8304,2074.0,5.099999999999998,6.6,2.0,2500.741
2024-10-20 04:24:00,76.0,489.4387,2074.0,5.099999999999998,6.6,2.0,2503.678
2024-10-20 04:27:00,74.5,483.5359,2074.0,5.099999999999998,6.6,1.9000000000000057,2466.539
2024-10-20 04:30:00,75.0,475.9114,2074.0,5.099999999999998,6.699999999999999,1.9000000000000057,2468.455
2024-10-20 04:33:00,75.0,484.7656,2074.0,5.099999999999998,6.699999999999999,2.0,2464.468
2024-10-20 04:36:00,75.0,481.3224,2074.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2465.952
2024-10-20 04:39:00,75.0,488.7008,2074.0,5.0000000000000036,6.6,2.0999999999999943,2472.438
2024-10-20 04:42:00,74.5,491.6522,2074.0,5.099999999999998,6.6,2.0,2444.071
2024-10-20 04:45:00,74.0,482.5521,2074.0,5.099999999999998,6.6,2.0,2432.209
2024-10-20 04:48:00,74.0,483.2899,2074.0,5.0000000000000036,6.6,2.0999999999999943,2418.613
2024-10-20 04:51:00,74.0,472.4682,2074.0,5.0000000000000036,6.699999999999999,2.0,2395.447
2024-10-20 04:54:00,73.0,485.7494,2074.0,5.0000000000000036,6.6,1.8999999999999986,2398.387
2024-10-20 04:57:00,72.0,476.4034,2074.0,4.900000000000002,6.699999999999999,2.0,2383.824
2024-10-20 05:00:00,72.0,476.8952,2075.0,4.900000000000002,6.6,2.0,2357.844
2024-10-20 05:03:00,72.5,489.9306,2075.0,4.900000000000002,6.6,2.0,2380.029
2024-10-20 05:06:00,71.5,481.3224,2075.0,4.900000000000002,6.6,2.0,2379.142
2024-10-20 05:09:00,73.5,482.5521,2075.0,4.900000000000002,6.6,2.1000000000000014,2381.223
2024-10-20 05:12:00,73.5,499.5226,2075.0,4.900000000000002,6.5,2.1000000000000014,2405.121
2024-10-20 05:15:00,75.0,495.3414,2075.0,5.0000000000000036,6.5,2.0999999999999943,2459.926
2024-10-20 05:18:00,76.0,509.3605,2075.0,5.0000000000000036,6.5,2.0999999999999943,2476.512
2024-10-20 05:21:00,76.5,514.5255,2075.0,5.099999999999998,6.5,2.200000000000003,2506.34
2024-10-20 05:24:00,77.0,513.0498,2075.0,5.199999999999999,6.4,2.1000000000000014,2535.224
2024-10-20 05:27:00,77.5,523.1337,2075.0,5.199999999999999,6.4,2.1000000000000014,2555.463
2024-10-20 05:30:00,78.0,515.7552,2075.0,5.300000000000001,6.4,2.1000000000000014,2571.959
2024-10-20 05:33:00,79.5,526.0851,2075.0,5.300000000000001,6.5,2.1000000000000014,2595.985
2024-10-20 05:36:00,78.0,518.7066,2075.0,5.300000000000001,6.5,2.1000000000000014,2552.024
2024-10-20 05:39:00,77.5,531.004,2075.0,5.300000000000001,6.300000000000001,2.0,2551.635
2024-10-20 05:42:00,77.5,521.1661,2075.0,5.300000000000001,6.300000000000001,1.8999999999999986,2564.137
2024-10-20 05:45:00,78.5,524.8553,2075.0,5.300000000000001,6.4,2.1000000000000014,2551.556
2024-10-20 05:48:00,77.5,514.2795,2075.0,5.199999999999999,6.4,2.0,2537.887
2024-10-20 05:51:00,77.5,534.6933,2075.0,5.199999999999999,6.300000000000001,2.1000000000000014,2597.177
2024-10-20 05:54:00,79.0,534.9393,2075.0,5.300000000000001,6.300000000000001,2.200000000000003,2577.69
2024-10-20 05:57:00,79.0,542.0718,2075.0,5.300000000000001,6.300000000000001,2.200000000000003,2598.424
2024-10-20 06:00:00,80.0,537.3987,2076.0,5.400000000000002,6.300000000000001,2.1999999999999957,2608.708
2024-10-20 06:03:00,79.5,541.3339,2076.0,5.400000000000002,6.300000000000001,2.1000000000000014,2614.489
2024-10-20 06:06:00,80.0,531.25,2076.0,5.400000000000002,6.300000000000001,2.1000000000000014,2602.953
2024-10-20 06:09:00,80.0,531.004,2076.0,5.300000000000001,6.4,2.200000000000003,2593.741
2024-10-20 06:12:00,79.5,526.8229,2076.0,5.300000000000001,6.4,2.1000000000000014,2571.399
2024-10-20 06:15:00,78.5,534.2014,2076.0,5.300000000000001,6.199999999999999,2.1000000000000014,2581.962
2024-10-20 06:18:00,78.0,529.0364,2076.0,5.300000000000001,6.199999999999999,2.1000000000000014,2576.658
2024-10-20 06:21:00,77.5,535.4312,2076.0,5.199999999999999,6.199999999999999,2.0,2536.249
2024-10-20 06:24:00,78.0,534.9393,2076.0,5.199999999999999,6.200000000000001,2.1000000000000014,2553.742
2024-10-20 06:27:00,77.5,532.2338,2076.0,5.199999999999999,6.199999999999999,2.200000000000003,2533.343
2024-10-20 06:30:00,77.5,540.842,2076.0,5.300000000000001,6.1,2.0,2546.259
2024-10-20 06:33:00,78.0,539.6123,2076.0,5.300000000000001,6.1,2.0,2548.418
2024-10-20 06:36:00,78.5,542.8096,2076.0,5.300000000000001,6.1,2.1000000000000014,2539.155
2024-10-20 06:39:00,78.5,540.3501,2076.0,5.300000000000001,6.199999999999999,2.0,2565.524
2024-10-20 06:42:00,79.5,549.4502,2076.0,5.300000000000001,6.200000000000001,2.200000000000003,2624.732
2024-10-20 06:45:00,81.0,553.6313,2076.0,5.400000000000002,6.300000000000001,2.1000000000000014,2637.749
2024-10-20 06:48:00,81.5,553.6313,2076.0,5.400000000000002,6.3,2.1999999999999957,2660.177
2024-10-20 06:51:00,83.0,553.8773,2076.0,5.5000000000000036,6.5,2.299999999999997,2684.097
2024-10-20 06:54:00,82.0,556.0908,2076.0,5.5000000000000036,6.3999999999999995,2.1999999999999957,2682.019
2024-10-20 06:57:00,83.5,566.6667,2076.0,5.400000000000002,6.3,2.1999999999999957,2705.819
2024-10-20 07:00:00,84.0,543.3015,2077.0,5.400000000000002,6.5,2.1999999999999957,2669.144
2024-10-20 07:03:00,81.5,470.0087,2077.0,5.199999999999999,6.8,2.0,2578.553
2024-10-20 07:06:00,75.0,485.7494,2077.0,4.900000000000002,6.7,1.6999999999999957,2421.708
2024-10-20 07:09:00,74.5,480.5845,2077.0,4.800000000000001,6.6,1.8999999999999986,2443.968
2024-10-20 07:12:00,74.0,486.9792,2077.0,4.800000000000001,6.699999999999999,2.0,2454.875
2024-10-20 07:15:00,75.0,481.0764,2077.0,4.800000000000001,6.7,2.0,2443.997
2024-10-20 07:18:00,74.5,483.7818,2077.0,4.800000000000001,6.7,2.0,2439.93
2024-10-20 07:21:00,73.0,483.044,2077.0,4.699999999999999,6.6,2.0,2382.488
2024-10-20 07:24:00,74.0,491.6522,2077.0,4.699999999999999,6.6,2.0,2412.371
2024-10-20 07:27:00,73.5,498.5388,2077.0,4.699999999999999,6.4,1.8999999999999986,2397.537
2024-10-20 07:30:00,74.0,495.3414,2077.0,4.699999999999999,6.5,2.0,2424.913
2024-10-20 07:33:00,75.0,494.1117,2077.0,4.800000000000001,6.6,2.1000000000000014,2458.001
2024-10-20 07:36:00,76.0,496.5712,2077.0,4.899999999999999,6.6,2.1000000000000014,2449.204
2024-10-20 07:39:00,76.0,498.2928,2077.0,4.800000000000001,6.5,2.0,2459.565
2024-10-20 07:42:00,75.0,500.9983,2077.0,4.800000000000001,6.4,2.0,2436.397
2024-10-20 07:45:00,75.0,502.228,2077.0,4.800000000000001,6.300000000000001,2.0,2433.239
2024-10-20 07:48:00,75.0,503.2118,2077.0,4.799999999999997,6.4,2.200000000000003,2455.237
2024-10-20 07:51:00,76.0,510.5902,2077.0,4.800000000000001,6.299999999999999,2.1000000000000014,2459.366
2024-10-20 07:54:00,74.0,515.7552,2077.0,4.899999999999999,6.199999999999999,2.0,2433.906
2024-10-20 07:57:00,75.0,510.8362,2077.0,4.800000000000001,6.200000000000001,2.0,2443.809
2024-10-20 08:00:00,75.5,513.2957,2078.0,4.800000000000001,6.300000000000001,2.0,2443.971
2024-10-20 08:03:00,75.5,507.8849,2078.0,4.800000000000001,6.4,2.0,2445.934
2024-10-20 08:06:00,75.5,503.9496,2078.0,4.800000000000001,6.4,2.0,2437.35
2024-10-20 08:09:00,75.5,506.6551,2078.0,4.899999999999999,6.4,2.0,2445.097
2024-10-20 08:12:00,76.0,505.6713,2078.0,4.800000000000001,6.5,2.0,2490.145
2024-10-20 08:15:00,76.5,510.3443,2078.0,4.800000000000001,6.5,2.1000000000000014,2482.664
2024-10-20 08:18:00,76.0,513.2957,2078.0,4.800000000000001,6.5,2.1000000000000014,2486.105
2024-10-20 08:21:00,77.0,508.8687,2078.0,4.900000000000002,6.5,2.0,2485.271
2024-10-20 08:24:00,78.0,506.4091,2078.0,4.900000000000002,6.5,2.1000000000000014,2489.387
2024-10-20 08:27:00,77.5,537.8906,2078.0,4.900000000000002,6.4,2.0,2539.563
2024-10-20 08:30:00,80.0,538.3825,2078.0,4.900000000000002,6.4,2.299999999999997,2592.253
2024-10-20 08:33:00,80.0,532.9717,2078.0,4.900000000000002,6.4,2.1000000000000014,2573.472
2024-10-20 08:36:00,80.0,532.9717,2078.0,4.900000000000002,6.4,2.1000000000000014,2580.058
2024-10-20 08:39:00,79.5,496.0793,2078.0,4.900000000000002,6.7,2.0,2526.217
2024-10-20 08:42:00,77.0,498.0469,2078.0,4.800000000000001,6.7,2.1000000000000014,2498.917
2024-10-20 08:45:00,77.0,490.9144,2078.0,4.800000000000001,6.6,2.0,2485.188
2024-10-20 08:48:00,77.5,510.5902,2078.0,4.800000000000001,6.6,2.1000000000000014,2490.096
2024-10-20 08:51:00,77.0,496.8171,2078.0,4.800000000000001,6.6,2.1000000000000014,2510.354
2024-10-20 08:54:00,76.5,500.9983,2078.0,4.800000000000001,6.6,2.1000000000000014,2503.421
2024-10-20 08:57:00,77.0,492.8819,2078.0,4.800000000000001,6.6,2.1000000000000014,2487.9
2024-10-20 09:00:00,77.0,493.6198,2079.0,4.800000000000001,6.6,2.0,2476.029
2024-10-20 09:03:00,75.0,498.5388,2079.0,4.699999999999999,6.5,2.1000000000000014,2442.665
2024-10-20 09:06:00,75.5,505.6713,2079.0,4.800000000000001,6.5,2.0,2458.599
2024-10-20 09:09:00,77.0,514.5255,2079.0,4.800000000000001,6.4,2.1000000000000014,2485.043
2024-10-20 09:12:00,76.0,513.2957,2079.0,4.800000000000001,6.4,2.0,2484.266
2024-10-20 09:15:00,76.5,513.7876,2079.0,4.800000000000001,6.5,2.1000000000000014,2483.96
2024-10-20 09:18:00,76.5,507.8849,2079.0,4.800000000000001,6.5,2.0,2446.033
2024-10-20 09:21:00,76.0,496.8171,2079.0,4.699999999999999,6.4,2.1000000000000014,2440.244
2024-10-20 09:24:00,76.0,500.9983,2079.0,4.699999999999999,6.4,2.0,2444.406
2024-10-20 09:27:00,75.0,505.1794,2079.0,4.699999999999999,6.5,2.0,2432.662
2024-10-20 09:30:00,75.0,494.8495,2079.0,4.599999999999998,6.5,2.1000000000000014,2425.727
2024-10-20 09:33:00,75.0,501.4901,2079.0,4.599999999999998,6.5,2.1000000000000014,2432.959
2024-10-20 09:36:00,75.0,500.7523,2079.0,4.599999999999998,6.5,2.1000000000000014,2420.555
2024-10-20 09:39:00,75.0,494.1117,2079.0,4.599999999999998,6.5,2.1000000000000014,2421.07
2024-10-20 09:42:00,76.0,502.228,2079.0,4.699999999999999,6.6,2.200000000000003,2453.808
2024-10-20 09:45:00,77.0,493.1279,2079.0,4.800000000000001,6.6,2.1000000000000014,2478.705
2024-10-20 09:48:00,76.5,503.4577,2079.0,4.799999999999997,6.6,2.200000000000003,2465.881
2024-10-20 09:51:00,76.5,498.2928,2079.0,4.800000000000001,6.5,2.0,2474.559
2024-10-20 09:54:00,77.0,494.1117,2079.0,4.799999999999997,6.6,2.1000000000000014,2461.988
2024-10-20 09:57:00,77.5,502.7199,2079.0,4.699999999999999,6.6,2.1000000000000014,2465.404
2024-10-20 10:00:00,76.0,493.1279,2080.0,4.699999999999999,6.5,2.1000000000000014,2459.849
2024-10-20 10:03:00,76.0,498.0469,2080.0,4.699999999999996,6.6,2.200000000000003,2480.256
2024-10-20 10:06:00,77.5,500.9983,2080.0,4.799999999999997,6.5,2.1000000000000014,2494.851
2024-10-20 10:09:00,76.5,495.3414,2080.0,4.799999999999997,6.5,2.1000000000000014,2466.36
2024-10-20 10:12:00,76.5,503.4577,2080.0,4.799999999999997,6.5,2.1000000000000014,2485.57
2024-10-20 10:15:00,76.0,498.2928,2080.0,4.799999999999997,6.6,2.1000000000000014,2450.247
2024-10-20 10:18:00,75.5,490.9144,2080.0,4.799999999999997,6.6,2.1000000000000014,2452.042
2024-10-20 10:21:00,75.0,497.309,2080.0,4.699999999999996,6.5,2.1000000000000014,2443.461
2024-10-20 10:24:00,75.5,500.5063,2080.0,4.699999999999996,6.5,2.0,2442.055
2024-10-20 10:27:00,75.5,492.39,2080.0,4.699999999999996,6.6,2.200000000000003,2463.699
2024-10-20 10:30:00,75.5,499.0307,2080.0,4.699999999999996,6.5,2.1000000000000014,2452.042
2024-10-20 10:33:00,76.0,498.5388,2080.0,4.699999999999996,6.5,2.1000000000000014,2470.261
2024-10-20 10:36:00,74.5,488.4549,2080.0,4.699999999999996,6.5,2.1000000000000014,2444.334
2024-10-20 10:39:00,75.0,499.5226,2080.0,4.699999999999996,6.5,2.1000000000000014,2450.659
2024-10-20 10:42:00,75.0,490.9144,2080.0,4.699999999999996,6.5,2.1000000000000014,2464.102
2024-10-20 10:45:00,76.5,496.0793,2080.0,4.699999999999996,6.6,2.200000000000003,2467.157
2024-10-20 10:48:00,76.0,499.7685,2080.0,4.699999999999996,6.6,2.200000000000003,2482.85
2024-10-20 10:51:00,75.0,488.2089,2080.0,4.699999999999996,6.6,2.0,2440.689
2024-10-20 10:54:00,74.5,497.8009,2080.0,4.699999999999996,6.5,2.0,2433.55
2024-10-20 10:57:00,74.5,497.8009,2080.0,4.699999999999996,6.5,2.1000000000000014,2449.315
2024-10-20 11:00:00,74.0,500.7523,2081.0,4.699999999999996,6.5,2.0,2422.314
2024-10-20 11:03:00,75.0,495.5874,2081.0,4.699999999999996,6.5,2.0,2440.747
2024-10-20 11:06:00,75.0,499.5226,2081.0,4.699999999999996,6.6,2.0,2447.63
2024-10-20 11:09:00,75.0,495.8333,2081.0,4.699999999999996,6.6,2.0,2457.114
2024-10-20 11:12:00,75.5,498.0469,2081.0,4.699999999999996,6.5,2.0,2452.848
2024-10-20 11:15:00,75.5,502.9659,2081.0,4.699999999999996,6.5,2.1000000000000014,2460.302
2024-10-20 11:18:00,76.0,505.4254,2081.0,4.699999999999996,6.5,2.200000000000003,2467.924
2024-10-20 11:21:00,76.0,504.1956,2081.0,4.699999999999996,6.5,2.200000000000003,2469.75
2024-10-20 11:24:00,76.5,499.2766,2081.0,4.699999999999996,6.5,2.200000000000003,2468.557
2024-10-20 11:27:00,75.5,495.8333,2081.0,4.699999999999996,6.5,2.200000000000003,2469.113
2024-10-20 11:30:00,76.0,500.2604,2081.0,4.699999999999996,6.6,2.0,2454.301
2024-10-20 11:33:00,76.5,490.9144,2081.0,4.699999999999996,6.6,2.200000000000003,2469.395
2024-10-20 11:36:00,75.5,494.1117,2081.0,4.699999999999996,6.6,2.1000000000000014,2464.261
2024-10-20 11:39:00,75.0,497.8009,2081.0,4.699999999999996,6.6,2.1000000000000014,2467.251
2024-10-20 11:42:00,75.5,484.7656,2081.0,4.699999999999996,6.699999999999999,2.0,2454.227
2024-10-20 11:45:00,75.5,492.39,2081.0,4.699999999999996,6.699999999999999,2.0,2444.889
2024-10-20 11:48:00,75.0,487.2251,2081.0,4.699999999999996,6.699999999999999,2.0,2425.843
2024-10-20 11:51:00,75.0,486.9792,2081.0,4.699999999999996,6.6,2.0,2453.797
2024-10-20 11:54:00,75.0,496.0793,2081.0,4.699999999999996,6.6,2.0,2393.934
2024-10-20 11:57:00,74.5,481.8142,2081.0,4.699999999999996,6.6,2.0,2430.212
2024-10-20 12:00:00,74.5,486.9792,2082.0,4.600000000000001,6.5,2.0999999999999943,2425.202
2024-10-20 12:03:00,74.0,490.4225,2082.0,4.600000000000001,6.6,2.0999999999999943,2385.344
2024-10-20 12:06:00,72.5,476.8952,2082.0,4.600000000000001,6.6,2.0,2357.642
2024-10-20 12:09:00,72.5,476.8952,2082.0,4.600000000000001,6.6,1.8999999999999986,2350.998
2024-10-20 12:12:00,72.5,485.5035,2082.0,4.5,6.6,2.1000000000000014,2369.162
2024-10-20 12:15:00,72.5,475.6655,2082.0,4.600000000000001,6.699999999999999,2.0,2370.652
2024-10-20 12:18:00,72.0,475.9114,2082.0,4.5,6.699999999999999,2.1000000000000014,2385.978
2024-10-20 12:21:00,74.0,482.5521,2082.0,4.600000000000001,6.699999999999999,2.0999999999999943,2386.322
2024-10-20 12:24:00,72.5,480.5845,2082.0,4.600000000000001,6.6,2.0,2362.061
2024-10-20 12:27:00,73.5,469.0249,2082.0,4.5,6.6,2.1000000000000014,2377.906
2024-10-20 12:30:00,72.0,480.5845,2082.0,4.5,6.699999999999999,2.0,2345.167
2024-10-20 12:33:00,72.5,478.8629,2082.0,4.5,6.6,2.0,2353.119
2024-10-20 12:36:00,73.0,475.6655,2082.0,4.5,6.6,2.0,2367.658
2024-10-20 12:39:00,70.5,480.5845,2082.0,4.399999999999999,6.6,2.0,2293.99
2024-10-20 12:42:00,70.0,466.5654,2082.0,4.399999999999999,6.6,2.0,2328.618
2024-10-20 12:45:00,71.5,476.8952,2082.0,4.5,6.6,2.0,2303.767
2024-10-20 12:48:00,72.0,479.3548,2082.0,4.5,6.6,2.1000000000000014,2308.189
2024-10-20 12:51:00,71.0,473.9438,2082.0,4.5,6.5,2.1000000000000014,2315.843
2024-10-20 12:54:00,71.0,488.2089,2082.0,4.5,6.5,2.0,2310.732
2024-10-20 12:57:00,71.0,479.8466,2082.0,4.399999999999999,6.5,2.1000000000000014,2337.274
2024-10-20 13:00:00,71.5,480.5845,2083.0,4.5,6.5,2.0,2321.934
2024-10-20 13:03:00,72.0,477.6331,2083.0,4.5,6.6,2.0,2327.999
2024-10-20 13:06:00,71.0,469.0249,2083.0,4.5,6.6,2.0,2305.735
2024-10-20 13:09:00,71.0,477.3871,2083.0,4.5,6.6,2.0,2332.384
2024-10-20 13:12:00,71.0,465.8275,2083.0,4.5,6.6,2.0,2331.856
2024-10-20 13:15:00,71.0,466.5654,2083.0,4.5,6.6,2.0,2299.168
2024-10-20 13:18:00,71.0,473.206,2083.0,4.399999999999999,6.6,2.0,2286.32
2024-10-20 13:21:00,71.0,469.5168,2083.0,4.399999999999999,6.6,2.0,2289.804
2024-10-20 13:24:00,71.5,488.4549,2083.0,4.5,6.5,2.0,2370.479
2024-10-20 13:27:00,73.0,483.044,2083.0,4.5,6.6,2.1000000000000014,2371.451
2024-10-20 13:30:00,73.0,488.7008,2083.0,4.600000000000001,6.5,2.0999999999999943,2407.381
2024-10-20 13:33:00,72.5,489.1927,2083.0,4.600000000000001,6.5,2.0,2373.609
2024-10-20 13:36:00,72.5,490.9144,2083.0,4.600000000000001,6.5,2.0,2392.904
2024-10-20 13:39:00,73.0,489.6846,2083.0,4.600000000000001,6.6,2.0,2377.931
2024-10-20 13:42:00,73.0,487.963,2083.0,4.600000000000001,6.6,2.0,2389.661
2024-10-20 13:45:00,73.5,494.3576,2083.0,4.600000000000001,6.6,2.0999999999999943,2384.223
2024-10-20 13:48:00,74.5,485.5035,2083.0,4.699999999999996,6.6,2.0,2430.33
2024-10-20 13:51:00,73.5,494.3576,2083.0,4.600000000000001,6.6,2.0999999999999943,2406.339
2024-10-20 13:54:00,73.5,486.2413,2083.0,4.600000000000001,6.6,2.0999999999999943,2406.422
2024-10-20 13:57:00,74.5,491.6522,2083.0,4.600000000000001,6.6,2.0999999999999943,2421.621
2024-10-20 14:00:00,74.0,481.3224,2084.0,4.600000000000001,6.6,2.0,2387.534
2024-10-20 14:03:00,74.5,492.1441,2084.0,4.699999999999996,6.5,2.0,2405.263
2024-10-20 14:06:00,74.5,488.2089,2084.0,4.699999999999996,6.6,2.1000000000000014,2437.294
2024-10-20 14:09:00,74.0,489.1927,2084.0,4.699999999999996,6.6,2.0,2438.366
2024-10-20 14:12:00,74.0,498.0469,2084.0,4.699999999999996,6.6,2.0,2378.929
2024-10-20 14:15:00,74.5,485.0116,2084.0,4.600000000000001,6.6,2.0999999999999943,2427.097
2024-10-20 14:18:00,74.5,496.8171,2084.0,4.599999999999998,6.6,2.0,2408.897
2024-10-20 14:21:00,74.5,486.7332,2084.0,4.699999999999996,6.6,2.0,2434.41
2024-10-20 14:24:00,72.5,492.8819,2084.0,4.600000000000001,6.5,2.0,2389.937
2024-10-20 14:27:00,73.0,490.6684,2084.0,4.699999999999996,6.6,2.0,2406.791
2024-10-20 14:30:00,73.0,480.0926,2084.0,4.5000000000000036,6.6,2.0,2413.96
2024-10-20 14:33:00,73.5,490.4225,2084.0,4.5000000000000036,6.5,2.0999999999999943,2389.645
2024-10-20 14:36:00,73.0,476.4034,2084.0,4.600000000000001,6.5,2.0,2367.414
2024-10-20 14:39:00,72.5,485.7494,2084.0,4.5000000000000036,6.5,2.0,2341.177
2024-10-20 14:42:00,73.0,478.371,2084.0,4.5000000000000036,6.5,2.0999999999999943,2390.054
2024-10-20 14:45:00,73.5,489.9306,2084.0,4.5000000000000036,6.6,2.0999999999999943,2391.448
2024-10-20 14:48:00,73.0,482.0602,2084.0,4.5000000000000036,6.6,2.0999999999999943,2424.809
2024-10-20 14:51:00,73.5,478.371,2084.0,4.599999999999998,6.6,2.0,2403.136
2024-10-20 14:54:00,73.0,475.6655,2084.0,4.599999999999998,6.6,1.9000000000000057,2394.258
2024-10-20 14:57:00,72.5,473.9438,2084.0,4.5000000000000036,6.6,1.8999999999999986,2346.139
2024-10-20 15:00:00,72.0,476.4034,2085.0,4.5000000000000036,6.699999999999999,2.0,2354.013
2024-10-20 15:03:00,72.0,466.3194,2085.0,4.5000000000000036,6.699999999999999,2.0999999999999943,2358.898
2024-10-20 15:06:00,72.0,478.371,2085.0,4.5000000000000036,6.8,2.0,2329.459
2024-10-20 15:09:00,71.0,460.4167,2085.0,4.5000000000000036,6.699999999999999,1.8999999999999986,2328.862
2024-10-20 15:12:00,70.5,470.2546,2085.0,4.5000000000000036,6.6,1.8999999999999986,2326.54
2024-10-20 15:15:00,71.5,465.3356,2085.0,4.400000000000002,6.8,2.1000000000000014,2319.569
2024-10-20 15:18:00,70.0,472.4682,2085.0,4.400000000000002,6.6,2.0,2271.436
2024-10-20 15:21:00,70.5,472.7141,2085.0,4.400000000000002,6.6,2.0,2291.262
2024-10-20 15:24:00,70.5,462.8762,2085.0,4.400000000000002,6.6,2.0,2275.181
2024-10-20 15:27:00,69.0,472.4682,2085.0,4.300000000000001,6.6,2.0,2243.549
2024-10-20 15:30:00,69.0,451.3165,2085.0,4.300000000000001,6.699999999999999,2.0,2245.903
2024-10-20 15:33:00,67.5,464.1059,2085.0,4.300000000000001,6.699999999999999,1.7999999999999972,2184.196
2024-10-20 15:36:00,68.0,461.1545,2085.0,4.199999999999999,6.5,2.0,2227.498
2024-10-20 15:39:00,67.0,460.4167,2085.0,4.199999999999999,6.6,2.0,2222.118
2024-10-20 15:42:00,68.0,471.4844,2085.0,4.300000000000001,6.699999999999999,2.0,2205.021
2024-10-20 15:45:00,67.0,464.1059,2085.0,4.300000000000001,6.5,1.7999999999999972,2223.498
2024-10-20 15:48:00,68.5,476.8952,2085.0,4.300000000000001,6.5,2.0,2255.328
2024-10-20 15:51:00,69.5,470.0087,2085.0,4.300000000000001,6.6,2.0,2246.969
2024-10-20 15:54:00,69.5,480.5845,2085.0,4.300000000000001,6.6,2.1000000000000014,2299.565
2024-10-20 15:57:00,70.0,474.9276,2085.0,4.400000000000002,6.6,2.0,2304.289
2024-10-20 16:00:00,72.0,489.4387,2086.0,4.400000000000002,6.5,2.1000000000000014,2362.026
2024-10-20 16:03:00,73.0,486.2413,2086.0,4.5000000000000036,6.5,2.0999999999999943,2380.134
2024-10-20 16:06:00,73.0,476.8952,2086.0,4.5000000000000036,6.6,2.0999999999999943,2387.3
2024-10-20 16:09:00,72.0,483.2899,2086.0,4.5000000000000036,6.6,2.0,2351.682
2024-10-20 16:12:00,71.5,473.452,2086.0,4.400000000000002,6.6,2.0,2362.894
2024-10-20 16:15:00,72.5,480.5845,2086.0,4.5000000000000036,6.699999999999999,2.0999999999999943,2354.515
2024-10-20 16:18:00,72.5,470.0087,2086.0,4.5000000000000036,6.8,2.0999999999999943,2365.34
2024-10-20 16:21:00,72.0,477.3871,2086.0,4.600000000000001,6.8,2.0,2340.483
2024-10-20 16:24:00,72.0,474.6817,2086.0,4.400000000000002,6.8,2.1000000000000014,2350.028
2024-10-20 16:27:00,72.0,460.4167,2086.0,4.400000000000002,6.699999999999999,2.0,2322.355
2024-10-20 16:30:00,70.5,470.2546,2086.0,4.5,6.6,2.0,2307.478
2024-10-20 16:33:00,70.0,471.4844,2086.0,4.400000000000002,6.8,2.0,2293.526
2024-10-20 16:36:00,67.5,457.9572,2086.0,4.399999999999999,6.6,1.7999999999999972,2205.388
2024-10-20 16:39:00,68.5,474.4358,2086.0,4.300000000000001,6.6,2.0,2263.302
2024-10-20 16:42:00,69.0,469.5168,2086.0,4.399999999999999,6.6,1.8999999999999986,2197.058
2024-10-20 16:45:00,70.5,467.0573,2086.0,4.399999999999999,6.5,2.1000000000000014,2229.25
2024-10-20 16:48:00,69.0,478.125,2086.0,4.399999999999999,6.5,2.0,2232.625
2024-10-20 16:51:00,67.5,466.5654,2086.0,4.399999999999999,6.6,1.7999999999999972,2218.602
2024-10-20 16:54:00,67.5,445.6598,2086.0,4.299999999999997,6.6,1.8000000000000043,2159.106
2024-10-20 16:57:00,65.5,441.9705,2086.0,4.100000000000001,6.6,1.7999999999999972,2137.864
2024-10-20 17:00:00,66.5,433.3623,2087.0,4.0,6.5,1.5,2157.313
2024-10-20 17:03:00,67.5,427.2136,2087.0,3.8999999999999986,6.3999999999999995,1.7999999999999972,2190.747
2024-10-20 17:06:00,68.0,426.7216,2087.0,4.0,6.699999999999999,1.8999999999999986,2202.151
2024-10-20 17:09:00,70.5,451.8085,2087.0,4.100000000000001,6.5,2.0,2303.646
2024-10-20 17:12:00,69.5,440.0029,2087.0,4.100000000000001,6.6,1.8999999999999986,2258.087
2024-10-20 17:15:00,69.5,461.1545,2087.0,4.0,6.5,1.6999999999999957,2235.345
2024-10-20 17:18:00,71.5,456.2355,2087.0,3.8999999999999986,6.6,2.1000000000000014,2330.776
2024-10-20 17:21:00,70.0,466.0735,2087.0,4.0,6.3999999999999995,1.8999999999999986,2271.16
2024-10-20 17:24:00,72.0,471.2384,2087.0,4.0,6.5,2.1999999999999957,2358.258
2024-10-20 17:27:00,70.0,458.695,2087.0,4.100000000000001,6.699999999999999,2.0999999999999943,2297.18
2024-10-20 17:30:00,71.0,463.614,2087.0,4.199999999999996,6.8,2.200000000000003,2300.676
2024-10-20 17:33:00,69.5,467.3032,2087.0,4.299999999999997,6.6,1.8999999999999986,2267.323
2024-10-20 17:36:00,69.0,466.5654,2087.0,4.199999999999996,6.6,2.0,2272.032
2024-10-20 17:39:00,69.0,465.8275,2087.0,4.299999999999997,6.6,2.0,2271.165
2024-10-20 17:42:00,69.5,460.4167,2087.0,4.299999999999997,6.6,2.0,2274.847
2024-10-20 17:45:00,68.5,460.9086,2087.0,4.299999999999997,6.6,1.8999999999999986,2260.678
2024-10-20 17:48:00,68.5,462.8762,2087.0,4.299999999999997,6.6,1.8999999999999986,2230.1
2024-10-20 17:51:00,68.5,468.7789,2087.0,4.199999999999996,6.6,2.0,2235.956
2024-10-20 17:54:00,69.0,457.9572,2087.0,4.199999999999996,6.6,2.0,2186.308
2024-10-20 17:57:00,66.0,445.1678,2087.0,4.100000000000001,6.6,1.8999999999999986,2153.206
2024-10-20 18:00:00,65.5,449.3489,2088.0,4.0,6.6,1.8999999999999986,2118.965
2024-10-20 18:03:00,66.0,453.5301,2088.0,4.0,6.6,2.0,2139.323
2024-10-20 18:06:00,66.0,440.7407,2088.0,4.0,6.6,1.6000000000000014,2201.858
2024-10-20 18:09:00,69.5,453.7761,2088.0,3.8999999999999986,6.6,2.0,2262.377
2024-10-20 18:12:00,69.0,447.6273,2088.0,4.0,6.5,2.0,2267.005
2024-10-20 18:15:00,68.0,445.4138,2088.0,4.0,6.5,1.6000000000000014,2227.708
2024-10-20 18:18:00,70.0,454.7599,2088.0,4.0,6.5,1.8999999999999986,2275.997
2024-10-20 18:21:00,70.0,445.4138,2088.0,4.0,6.5,2.0,2261.498
2024-10-20 18:24:00,71.0,457.7112,2088.0,4.100000000000001,6.6,2.0,2295.321
2024-10-20 18:27:00,69.0,452.7923,2088.0,4.100000000000001,6.5,2.0,2252.725
2024-10-20 18:30:00,69.0,450.0868,2088.0,4.100000000000001,6.6,1.8999999999999986,2301.578
2024-10-20 18:33:00,71.0,461.1545,2088.0,4.100000000000001,6.6,2.0,2325.599
2024-10-20 18:36:00,72.0,461.1545,2088.0,4.100000000000001,6.5,2.0,2321.779
2024-10-20 18:39:00,71.5,460.9086,2088.0,4.199999999999996,6.7,2.0,2323.807
2024-10-20 18:42:00,71.0,453.7761,2088.0,4.199999999999996,6.7,1.9000000000000057,2296.804
2024-10-20 18:45:00,69.0,453.0382,2088.0,4.199999999999996,6.7,1.8000000000000043,2208.317
2024-10-20 18:48:00,72.0,457.2193,2088.0,4.100000000000001,6.5,2.0,2337.686
2024-10-20 18:51:00,71.0,449.103,2088.0,4.100000000000001,6.6,2.0,2309.608
2024-10-20 18:54:00,69.5,439.511,2088.0,4.100000000000001,6.8,2.0,2206.142
2024-10-20 18:57:00,69.0,437.5434,2088.0,4.0,6.5,1.7999999999999972,2232.331
2024-10-20 19:00:00,69.0,438.0353,2089.0,4.0,6.8,2.0,2231.337
2024-10-20 19:03:00,67.0,430.1649,2089.0,3.8999999999999986,6.4,1.7999999999999972,2187.868
2024-10-20 19:06:00,66.5,435.0839,2089.0,3.8999999999999986,6.699999999999999,1.7000000000000028,2153.723
2024-10-20 19:09:00,64.0,427.2136,2089.0,3.8999999999999986,6.5,1.2999999999999972,2177.445
2024-10-20 19:12:00,64.0,423.2784,2089.0,3.6999999999999993,6.5,1.8000000000000007,2066.824
2024-10-20 19:15:00,66.0,434.592,2089.0,3.6999999999999993,6.6,1.8000000000000007,2171.31
2024-10-20 19:18:00,67.0,424.2621,2089.0,3.6999999999999993,6.6,1.9000000000000021,2166.153
2024-10-20 19:21:00,68.5,438.2813,2089.0,3.8999999999999986,6.699999999999999,2.0,2190.339
2024-10-20 19:24:00,68.0,427.2136,2089.0,3.8999999999999986,6.6,1.7000000000000028,2201.526
2024-10-20 19:27:00,67.5,434.1001,2089.0,3.8999999999999986,6.6,1.7999999999999972,2210.856
2024-10-20 19:30:00,67.0,430.6568,2089.0,3.8999999999999986,6.6,1.7000000000000028,2160.956
2024-10-20 19:33:00,67.0,430.4109,2089.0,3.799999999999997,6.3999999999999995,1.8000000000000043,2165.303
2024-10-20 19:36:00,67.5,445.4138,2089.0,3.799999999999997,6.6,1.8999999999999986,2168.236
2024-10-20 19:39:00,68.5,429.4271,2089.0,3.8999999999999986,6.6,1.8999999999999986,2219.85
2024-10-20 19:42:00,66.5,444.43,2089.0,3.8999999999999986,6.499999999999999,1.7000000000000028,2231.376
2024-10-20 19:45:00,70.5,447.6273,2089.0,4.0,6.6,1.8999999999999986,2274.796
2024-10-20 19:48:00,68.5,433.8542,2089.0,4.0,6.6,1.8999999999999986,2196.721
2024-10-20 19:51:00,68.0,436.3137,2089.0,3.8999999999999986,6.5,1.7999999999999972,2230.663
2024-10-20 19:54:00,68.5,443.2002,2089.0,3.8999999999999986,6.6,1.8999999999999986,2243.608
2024-10-20 19:57:00,67.0,441.2326,2089.0,3.8999999999999986,6.6,1.8999999999999986,2171.975
2024-10-20 20:00:00,68.5,422.0486,2090.0,3.799999999999997,6.5,1.8999999999999986,2236.086
2024-10-20 20:03:00,67.0,431.3947,2090.0,3.8999999999999986,6.6,1.7000000000000028,2154.672
2024-10-20 20:06:00,67.0,437.5434,2090.0,3.8999999999999986,6.6,1.7000000000000028,2192.384
2024-10-20 20:09:00,67.0,424.7541,2090.0,3.8999999999999986,6.699999999999999,1.7999999999999972,2210.827
2024-10-20 20:12:00,67.0,442.9543,2090.0,3.8999999999999986,6.6,1.7999999999999972,2190.365
2024-10-20 20:15:00,78.5,521.412,2090.0,4.0,6.0,2.3999999999999986,2561.413
2024-10-20 20:18:00,79.5,528.0527,2090.0,4.199999999999996,6.3,2.4000000000000057,2592.481
2024-10-20 20:21:00,82.0,530.0203,2090.0,4.399999999999999,6.4,2.5,2665.125
2024-10-20 20:24:00,79.0,531.496,2090.0,4.5,6.5,2.1999999999999957,2619.438
2024-10-20 20:27:00,78.0,520.6742,2090.0,4.5,6.6000000000000005,2.1999999999999957,2569.018
2024-10-20 20:30:00,79.0,519.4445,2090.0,4.5,6.5,2.299999999999997,2584.623
2024-10-20 20:33:00,78.0,533.4636,2090.0,4.600000000000001,6.4,2.1999999999999957,2542.324
2024-10-20 20:36:00,78.0,525.3472,2090.0,4.600000000000001,6.4,2.299999999999997,2551.424
2024-10-20 20:39:00,76.5,524.1175,2090.0,4.600000000000001,6.4,2.0999999999999943,2509.165
2024-10-20 20:42:00,77.0,523.6256,2090.0,4.5,6.5,2.1999999999999957,2518.824
2024-10-20 20:45:00,77.0,514.0336,2090.0,4.5,6.4,2.1999999999999957,2517.05
2024-10-20 20:48:00,76.0,524.3634,2090.0,4.5,6.5,2.1000000000000014,2492.367
2024-10-20 20:51:00,74.5,500.2604,2090.0,4.5,6.4,2.0,2453.133
2024-10-20 20:54:00,74.5,505.9173,2090.0,4.5,6.500000000000001,2.0,2442.577
2024-10-20 20:57:00,74.0,501.7361,2090.0,4.5,6.4,2.0,2433.706
2024-10-20 21:00:00,72.5,494.8495,2091.0,4.399999999999999,6.300000000000001,2.0,2382.349
2024-10-20 21:03:00,71.0,503.2118,2091.0,4.399999999999999,6.4,1.8999999999999986,2360.557
2024-10-20 21:06:00,71.0,495.3414,2091.0,4.299999999999997,6.300000000000001,2.0,2314.849
2024-10-20 21:09:00,70.0,506.4091,2091.0,4.199999999999996,6.200000000000001,2.0,2293.896
2024-10-20 21:12:00,70.0,499.2766,2091.0,4.199999999999996,6.300000000000001,2.0,2297.571
2024-10-20 21:15:00,71.0,488.2089,2091.0,4.199999999999996,6.300000000000001,2.200000000000003,2326.552
2024-10-20 21:18:00,71.0,498.2928,2091.0,4.5,6.4,2.1000000000000014,2335.754
2024-10-20 21:21:00,71.0,504.6875,2091.0,4.600000000000001,6.300000000000001,2.0999999999999943,2351.297
2024-10-20 21:24:00,73.0,505.9173,2091.0,4.600000000000001,6.300000000000001,2.1999999999999957,2406.81
2024-10-20 21:27:00,72.5,513.7876,2091.0,4.699999999999996,6.300000000000001,2.1000000000000014,2421.569
2024-10-20 21:30:00,74.5,523.8715,2091.0,4.799999999999997,6.4,2.1000000000000014,2459.785
2024-10-20 21:33:00,74.0,519.1985,2091.0,4.899999999999999,6.3,2.1000000000000014,2462.843
2024-10-20 21:36:00,74.0,517.9688,2091.0,4.899999999999999,6.3,2.0,2459.716
2024-10-20 21:39:00,75.0,519.1985,2091.0,4.899999999999999,6.3,2.1000000000000014,2464.731
2024-10-20 21:42:00,74.5,521.9039,2091.0,4.899999999999999,6.3,2.1000000000000014,2479.881
2024-10-20 21:45:00,75.5,522.3958,2091.0,5.0,6.4,2.0,2484.415
2024-10-20 21:48:00,76.0,521.9039,2091.0,5.100000000000001,6.3,2.0,2491.008
2024-10-20 21:51:00,76.5,521.412,2091.0,5.0,6.4,2.0,2498.194
2024-10-20 21:54:00,76.0,519.4445,2091.0,5.0,6.3,2.0,2499.518
2024-10-20 21:57:00,76.0,520.1823,2091.0,5.0,6.4,2.0,2511.289
2024-10-20 22:00:00,76.0,517.4769,2092.0,5.100000000000001,6.4,2.1000000000000014,2511.895
2024-10-20 22:03:00,76.0,512.8038,2092.0,5.0,6.4,2.0,2515.352
2024-10-20 22:06:00,76.0,521.9039,2092.0,5.0,6.4,2.0,2518.813
2024-10-20 22:09:00,77.0,515.5093,2092.0,5.0,6.5,2.1000000000000014,2521.361
2024-10-20 22:12:00,77.0,511.82,2092.0,5.100000000000001,6.5,2.1000000000000014,2508.072
2024-10-20 22:15:00,76.5,503.9496,2092.0,5.0,6.6,2.0,2507.439
2024-10-20 22:18:00,77.0,501.7361,2092.0,5.0,6.6,2.0,2569.122
2024-10-20 22:21:00,78.5,515.5093,2092.0,5.100000000000001,6.6,2.1999999999999957,2540.79
2024-10-20 22:24:00,78.0,508.1308,2092.0,5.100000000000001,6.6,2.1000000000000014,2572.116
2024-10-20 22:27:00,78.0,514.0336,2092.0,5.0,6.6,2.1000000000000014,2542.138
2024-10-20 22:30:00,76.5,498.0469,2092.0,5.0,6.6,2.0,2547.528
2024-10-20 22:33:00,76.5,504.4415,2092.0,5.0,6.699999999999999,2.0,2513.107
2024-10-20 22:36:00,75.5,493.6198,2092.0,5.100000000000001,6.6,1.8999999999999986,2477.422
2024-10-20 22:39:00,75.0,495.5874,2092.0,5.200000000000003,6.5,1.8999999999999986,2466.98
2024-10-20 22:42:00,75.5,500.9983,2092.0,5.0,6.5,1.8999999999999986,2467.642
2024-10-20 22:45:00,75.5,507.147,2092.0,4.899999999999999,6.5,2.0,2464.56
2024-10-20 22:48:00,75.0,504.1956,2092.0,5.0,6.4,2.0,2448.954
2024-10-20 22:51:00,75.0,509.6065,2092.0,4.899999999999999,6.5,2.0,2462.774
2024-10-20 22:54:00,74.0,503.9496,2092.0,4.899999999999999,6.5,2.0,2448.763
2024-10-20 22:57:00,75.0,507.8849,2092.0,4.899999999999999,6.4,2.0,2451.036
2024-10-20 23:00:00,75.0,510.8362,2093.0,5.0,6.4,2.0,2469.664
2024-10-20 23:03:00,74.5,508.1308,2093.0,5.0,6.4,2.0,2455.149
2024-10-20 23:06:00,73.5,483.044,2093.0,4.899999999999999,6.5,1.8999999999999986,2424.562
2024-10-20 23:09:00,70.5,468.7789,2093.0,4.699999999999996,6.8,1.9000000000000057,2341.963
2024-10-20 23:12:00,70.5,465.0897,2093.0,4.600000000000001,6.8,2.0,2327.74
2024-10-20 23:15:00,69.5,468.533,2093.0,4.700000000000003,6.699999999999999,1.8999999999999986,2304.763
2024-10-20 23:18:00,69.0,467.7951,2093.0,4.700000000000003,6.6,1.8999999999999986,2310.834
2024-10-20 23:21:00,68.5,470.0087,2093.0,4.700000000000003,6.699999999999999,1.8999999999999986,2277.303
2024-10-20 23:24:00,68.5,463.614,2093.0,4.600000000000001,6.699999999999999,2.0,2260.193
2024-10-20 23:27:00,67.0,456.2355,2093.0,4.5,6.6,1.8999999999999986,2227.454
2024-10-20 23:30:00,68.0,457.9572,2093.0,4.5,6.6,2.0,2228.341
2024-10-20 23:33:00,66.5,467.5492,2093.0,4.5,6.5,1.7999999999999972,2198.213
2024-10-20 23:36:00,67.5,459.6788,2093.0,4.5,6.6,1.7999999999999972,2198.925
2024-10-20 23:39:00,68.0,471.9763,2093.0,4.5,6.5,1.8999999999999986,2208.558
2024-10-20 23:42:00,67.0,458.4491,2093.0,4.399999999999999,6.6,1.8000000000000043,2154.311
2024-10-20 23:45:00,66.0,464.5978,2093.0,4.399999999999999,6.5,1.8000000000000043,2182.256
2024-10-20 23:48:00,66.0,467.3032,2093.0,4.5,6.5,1.7999999999999972,2152.481
2024-10-20 23:51:00,68.0,463.3681,2093.0,4.399999999999999,6.5,2.1000000000000014,2228.619
2024-10-20 23:54:00,69.0,474.4358,2093.0,4.5,6.6,2.0,2250.678
2024-10-20 23:57:00,71.0,474.6817,2093.0,4.600000000000001,6.6,2.1000000000000014,2311.563
2024-10-21 00:00:00,70.5,481.3224,2094.0,4.5,6.6,2.1000000000000014,2313.088
2024-10-21 00:03:00,70.0,480.5845,2094.0,4.700000000000003,6.5,2.0,2311.731
2024-10-21 00:06:00,71.5,479.8466,2094.0,4.700000000000003,6.5,2.0,2326.595
2024-10-21 00:09:00,71.0,482.5521,2094.0,4.700000000000003,6.5,2.0,2317.931
2024-10-21 00:12:00,71.5,479.8466,2094.0,4.700000000000003,6.6,2.0,2338.725
2024-10-21 00:15:00,71.5,491.6522,2094.0,4.700000000000003,6.6,2.0999999999999943,2349.44
2024-10-21 00:18:00,72.0,475.6655,2094.0,4.799999999999997,6.6,2.0,2382.023
2024-10-21 00:21:00,72.5,487.963,2094.0,4.799999999999997,6.6,2.0,2382.773
2024-10-21 00:24:00,72.0,465.8275,2094.0,4.799999999999997,6.6,2.0,2374.964
2024-10-21 00:27:00,70.5,479.6007,2094.0,4.700000000000003,6.6,2.0,2327.161
2024-10-21 00:30:00,70.5,463.3681,2094.0,4.700000000000003,6.8,2.0,2325.119
2024-10-21 00:33:00,70.0,476.4034,2094.0,4.700000000000003,6.699999999999999,1.8999999999999986,2307.833
2024-10-21 00:36:00,70.0,467.7951,2094.0,4.700000000000003,6.6,1.8999999999999986,2304.277
2024-10-21 00:39:00,69.5,455.4977,2094.0,4.600000000000001,6.5,2.0,2277.432
2024-10-21 00:42:00,68.0,457.7112,2094.0,4.600000000000001,6.7,1.8999999999999986,2234.266
2024-10-21 00:45:00,69.0,471.2384,2094.0,4.5,6.7,2.0,2217.893
2024-10-21 00:48:00,67.5,456.7274,2094.0,4.5,6.5,1.8999999999999986,2236.29
2024-10-21 00:51:00,68.0,463.3681,2094.0,4.5,6.5,2.0,2243.44
2024-10-21 00:54:00,68.5,464.8438,2094.0,4.5,6.5,2.0,2269.96
2024-10-21 00:57:00,68.5,474.6817,2094.0,4.600000000000001,6.5,1.8999999999999986,2257.801
2024-10-21 01:00:00,68.0,472.4682,2095.0,4.600000000000001,6.5,1.8999999999999986,2210.116
2024-10-21 01:03:00,69.0,472.2223,2095.0,4.5,6.5,2.0,2258.315
2024-10-21 01:06:00,68.0,468.287,2095.0,4.5,6.699999999999999,1.7999999999999972,2233.343
2024-10-21 01:09:00,68.5,467.5492,2095.0,4.5,6.5,2.0,2248.514
2024-10-21 01:12:00,67.5,468.533,2095.0,4.5,6.5,1.8999999999999986,2216.954
2024-10-21 01:15:00,67.0,465.8275,2095.0,4.5,6.5,1.8999999999999986,2207.119
2024-10-21 01:18:00,66.5,471.2384,2095.0,4.5,6.4,1.8999999999999986,2216.262
2024-10-21 01:21:00,69.5,469.5168,2095.0,4.5,6.6,2.0,2253.088
2024-10-21 01:24:00,69.5,470.7465,2095.0,4.600000000000001,6.6,2.0,2298.604
2024-10-21 01:27:00,68.0,477.6331,2095.0,4.600000000000001,6.6,1.8999999999999986,2252.861
2024-10-21 01:30:00,69.0,480.0926,2095.0,4.600000000000001,6.6,2.0,2271.694
2024-10-21 01:33:00,69.0,481.3224,2095.0,4.600000000000001,6.5,1.8999999999999986,2278.369
2024-10-21 01:36:00,67.0,478.6169,2095.0,4.600000000000001,6.6,1.7999999999999972,2194.316
2024-10-21 01:39:00,68.0,463.3681,2095.0,4.700000000000003,6.5,2.1999999999999957,2218.305
2024-10-21 01:42:00,68.5,470.2546,2095.0,4.899999999999999,6.4,2.0,2213.521
2024-10-21 01:45:00,67.5,464.5978,2095.0,5.0,6.5,2.0,2287.315
2024-10-21 01:48:00,69.0,474.9276,2095.0,5.100000000000001,6.5,2.0,2273.606
2024-10-21 01:51:00,72.5,474.4358,2095.0,5.200000000000003,6.699999999999999,2.0999999999999943,2364.395
2024-10-21 01:54:00,72.0,477.1412,2095.0,5.299999999999997,6.699999999999999,2.1000000000000014,2380.027
2024-10-21 01:57:00,71.5,473.206,2095.0,5.399999999999999,6.6,1.8999999999999986,2331.874
2024-10-21 02:00:00,71.5,483.7818,2096.0,5.299999999999997,6.5,1.9000000000000057,2348.083
2024-10-21 02:03:00,70.0,466.5654,2096.0,5.100000000000001,6.6,1.2999999999999972,2284.196
2024-10-21 02:06:00,70.5,470.2546,2096.0,4.799999999999997,6.699999999999999,2.0,2291.76
2024-10-21 02:09:00,70.0,478.371,2096.0,5.399999999999999,6.6,2.200000000000003,2329.997
2024-10-21 02:12:00,70.0,459.9248,2096.0,5.899999999999999,6.5,1.8999999999999986,2303.839
2024-10-21 02:15:00,70.5,464.8438,2096.0,5.899999999999999,6.5,1.7999999999999972,2308.566
2024-10-21 02:18:00,71.5,475.9114,2096.0,5.899999999999999,6.3999999999999995,1.7000000000000028,2328.573
2024-10-21 02:21:00,73.0,464.8438,2096.0,5.899999999999999,6.5,1.8999999999999986,2401.652
2024-10-21 02:24:00,73.0,464.5978,2096.0,5.899999999999999,6.5,2.0,2456.516
2024-10-21 02:27:00,73.0,476.4034,2096.0,6.100000000000001,6.5,1.8999999999999986,2411.718
2024-10-21 02:30:00,73.5,471.9763,2096.0,6.100000000000001,6.699999999999999,2.0,2433.54
2024-10-21 02:33:00,73.0,465.3356,2096.0,6.299999999999997,6.5,1.9000000000000057,2389.598
2024-10-21 02:36:00,72.5,468.287,2096.0,6.199999999999996,6.5,1.9000000000000057,2374.942
2024-10-21 02:39:00,72.0,481.8142,2096.0,6.199999999999996,6.699999999999999,1.7000000000000028,2370.511
2024-10-21 02:42:00,71.5,471.2384,2096.0,6.100000000000001,6.6,1.7999999999999972,2344.365
2024-10-21 02:45:00,70.0,465.3356,2096.0,6.100000000000001,6.6,1.7999999999999972,2346.801
2024-10-21 02:48:00,71.5,474.6817,2096.0,6.100000000000001,6.6,1.7999999999999972,2342.446
2024-10-21 02:51:00,72.5,474.4358,2096.0,6.100000000000001,6.7,1.8999999999999986,2383.085
2024-10-21 02:54:00,71.5,463.3681,2096.0,6.100000000000001,6.8,1.7999999999999972,2338.591
2024-10-21 02:57:00,71.0,469.7627,2096.0,6.100000000000001,6.5,1.7999999999999972,2265.934
2024-10-21 03:00:00,71.0,474.4358,2097.0,5.899999999999999,6.3999999999999995,1.5,2374.039
2024-10-21 03:03:00,72.0,457.7112,2097.0,5.899999999999999,6.4,1.7000000000000028,2399.192
2024-10-21 03:06:00,73.5,471.2384,2097.0,6.0,6.4,1.7999999999999972,2389.424
2024-10-21 03:09:00,73.0,459.1869,2097.0,6.100000000000001,6.6,1.8999999999999986,2406.958
2024-10-21 03:12:00,71.5,456.4815,2097.0,6.199999999999996,6.6,1.6000000000000014,2380.267
2024-10-21 03:15:00,71.5,466.3194,2097.0,6.100000000000001,6.7,1.7999999999999972,2380.708
2024-10-21 03:18:00,71.0,464.5978,2097.0,6.100000000000001,6.7,1.6999999999999957,2349.357
2024-10-21 03:21:00,71.0,453.5301,2097.0,6.100000000000001,6.6,1.6999999999999957,2326.423
2024-10-21 03:24:00,70.5,467.3032,2097.0,6.0,6.7,1.7999999999999972,2332.047
2024-10-21 03:27:00,71.0,469.5168,2097.0,6.100000000000001,6.7,1.7999999999999972,2328.643
2024-10-21 03:30:00,69.0,457.2193,2097.0,6.0,6.6,1.6999999999999957,2302.279
2024-10-21 03:33:00,69.0,470.9925,2097.0,5.899999999999999,6.5,1.7000000000000028,2258.648
2024-10-21 03:36:00,67.5,458.4491,2097.0,5.899999999999999,6.5,1.2000000000000028,2212.426
2024-10-21 03:39:00,70.5,448.6111,2097.0,5.699999999999996,6.4,1.7000000000000028,2317.851
2024-10-21 03:42:00,69.5,456.4815,2097.0,5.699999999999996,6.4,1.8000000000000043,2278.32
2024-10-21 03:45:00,70.0,458.695,2097.0,5.899999999999999,6.5,1.7000000000000028,2320.516
2024-10-21 03:48:00,69.0,445.6598,2097.0,6.0,6.7,1.6000000000000014,2293.086
2024-10-21 03:51:00,69.0,440.7407,2097.0,5.899999999999999,6.7,1.7000000000000028,2265.562
2024-10-21 03:54:00,69.0,458.695,2097.0,5.899999999999999,6.7,1.7000000000000028,2258.845
2024-10-21 03:57:00,68.5,472.7141,2097.0,5.899999999999999,6.5,1.7000000000000028,2263.28
2024-10-21 04:00:00,69.0,464.8438,2098.0,5.899999999999999,6.6,1.7000000000000028,2295.513
2024-10-21 04:03:00,70.5,461.4005,2098.0,6.0,6.5,1.8999999999999986,2370.097
2024-10-21 04:06:00,70.5,466.0735,2098.0,6.0,6.6,1.8999999999999986,2321.674
2024-10-21 04:09:00,70.5,476.1574,2098.0,6.0,6.7,1.7999999999999972,2331.675
2024-10-21 04:12:00,70.5,466.3194,2098.0,6.0,6.6000000000000005,1.6999999999999957,2330.798
2024-10-21 04:15:00,71.0,457.2193,2098.0,6.100000000000001,6.6,1.8999999999999986,2318.662
2024-10-21 04:18:00,71.5,465.0897,2098.0,5.899999999999999,6.3,1.5,2406.399
2024-10-21 04:21:00,73.5,464.5978,2098.0,6.100000000000001,6.7,1.8999999999999986,2424.508
2024-10-21 04:24:00,72.0,453.7761,2098.0,6.200000000000003,6.7,1.8999999999999986,2371.662
2024-10-21 04:27:00,70.5,457.9572,2098.0,6.200000000000003,6.7,1.5999999999999943,2321.833
2024-10-21 04:30:00,69.5,467.5492,2098.0,6.0,6.6,1.6999999999999957,2299.519
2024-10-21 04:33:00,68.5,458.695,2098.0,6.0,6.7,1.6000000000000014,2264.133
2024-10-21 04:36:00,68.5,455.2517,2098.0,5.799999999999997,6.5,1.7000000000000028,2244.582
2024-10-21 04:39:00,67.0,454.2679,2098.0,5.899999999999999,6.5,1.6000000000000014,2174.978
2024-10-21 04:42:00,66.5,455.2517,2098.0,5.600000000000001,6.1000000000000005,1.2999999999999972,2284.472
2024-10-21 04:45:00,69.5,440.4948,2098.0,5.700000000000003,6.5,1.5999999999999943,2275.712
2024-10-21 04:48:00,69.5,443.2002,2098.0,5.699999999999996,6.5,1.8000000000000043,2298.171
2024-10-21 04:51:00,70.0,451.5625,2098.0,5.799999999999997,6.6000000000000005,1.7000000000000028,2284.976
2024-10-21 04:54:00,69.0,461.6464,2098.0,5.799999999999997,6.6000000000000005,1.6000000000000014,2222.444
2024-10-21 04:57:00,67.5,448.1192,2098.0,5.799999999999997,6.4,1.7000000000000028,2207.296
2024-10-21 05:00:00,67.5,457.4652,2099.0,5.799999999999997,6.4,1.8000000000000043,2215.772
2024-10-21 05:03:00,68.0,470.2546,2099.0,5.899999999999999,6.4,1.8000000000000043,2210.857
2024-10-21 05:06:00,68.0,471.9763,2099.0,5.899999999999999,6.5,1.7000000000000028,2237.679
2024-10-21 05:09:00,67.5,462.3843,2099.0,5.899999999999999,6.4,1.8000000000000043,2264.675
2024-10-21 05:12:00,70.0,472.2223,2099.0,6.0,6.6000000000000005,1.7999999999999972,2284.886
2024-10-21 05:15:00,69.5,478.125,2099.0,6.0,6.4,1.7000000000000028,2278.886
2024-10-21 05:18:00,69.5,463.3681,2099.0,6.0,6.4,1.7999999999999972,2274.058
2024-10-21 05:21:00,70.0,470.2546,2099.0,6.100000000000001,6.4,1.7999999999999972,2279.943
2024-10-21 05:24:00,72.5,471.9763,2099.0,5.899999999999999,6.5,1.7000000000000028,2383.447
2024-10-21 05:27:00,72.0,458.695,2099.0,6.100000000000001,6.6,1.6999999999999957,2378.35
2024-10-21 05:30:00,71.0,477.6331,2099.0,6.100000000000001,6.4,1.6999999999999957,2312.978
2024-10-21 05:33:00,70.5,465.0897,2099.0,6.100000000000001,6.5,1.6999999999999957,2290.333
2024-10-21 05:36:00,69.0,478.8629,2099.0,6.0,6.4,1.7000000000000028,2256.55
2024-10-21 05:39:00,69.0,466.0735,2099.0,6.100000000000001,6.5,1.6000000000000014,2240.256
2024-10-21 05:42:00,68.5,472.7141,2099.0,6.0,6.4,1.6000000000000014,2200.707
2024-10-21 05:45:00,68.5,460.4167,2099.0,5.799999999999997,6.1000000000000005,1.4000000000000057,2237.323
2024-10-21 05:48:00,70.0,453.7761,2099.0,5.600000000000001,6.300000000000001,1.6999999999999957,2275.715
2024-10-21 05:51:00,71.0,457.2193,2099.0,5.700000000000003,6.300000000000001,1.7999999999999972,2295.857
2024-10-21 05:54:00,71.0,465.8275,2099.0,5.899999999999999,6.4,1.8000000000000043,2306.303
2024-10-21 05:57:00,72.5,464.8438,2099.0,6.0,6.4,1.7000000000000028,2352.274
2024-10-21 06:00:00,72.0,462.6302,2100.0,6.0,6.4,1.7999999999999972,2338.569
2024-10-21 06:03:00,70.0,471.2384,2100.0,6.0,6.4,1.7000000000000028,2279.9
2024-10-21 06:06:00,68.5,461.6464,2100.0,6.0,6.5,1.6000000000000014,2261.147
2024-10-21 06:09:00,70.0,470.2546,2100.0,5.899999999999999,6.300000000000001,1.7000000000000028,2259.981
2024-10-21 06:12:00,69.5,474.9276,2100.0,6.0,6.4,1.7000000000000028,2278.283
2024-10-21 06:15:00,70.0,466.0735,2100.0,6.0,6.300000000000001,1.7999999999999972,2278.322
2024-10-21 06:18:00,69.5,473.6979,2100.0,6.100000000000001,6.4,1.6999999999999957,2263.707
2024-10-21 06:21:00,69.5,483.2899,2100.0,6.0,6.4,1.7000000000000028,2274.159
2024-10-21 06:24:00,69.5,472.7141,2100.0,6.0,6.4,1.5,2254.004
2024-10-21 06:27:00,72.0,463.86,2100.0,6.0,6.2,1.7000000000000028,2393.052
2024-10-21 06:30:00,71.5,475.1736,2100.0,6.0,6.4,1.7000000000000028,2299.338
2024-10-21 06:33:00,68.5,471.9763,2100.0,6.0,6.500000000000001,1.6000000000000014,2231.857
2024-10-21 06:36:00,69.0,458.695,2100.0,5.899999999999999,6.6000000000000005,1.8000000000000043,2245.252
2024-10-21 06:39:00,68.0,459.6788,2100.0,5.799999999999997,6.200000000000001,1.8000000000000043,2235.914
2024-10-21 06:42:00,69.5,470.0087,2100.0,5.700000000000003,6.200000000000001,1.5999999999999943,2263.921
2024-10-21 06:45:00,70.0,468.533,2100.0,5.700000000000003,6.300000000000001,1.6999999999999957,2297.195
2024-10-21 06:48:00,70.0,453.5301,2100.0,5.700000000000003,6.200000000000001,1.7999999999999972,2264.774
2024-10-21 06:51:00,69.0,464.1059,2100.0,5.799999999999997,6.300000000000001,1.8000000000000043,2246.094
2024-10-21 06:54:00,69.0,473.452,2100.0,5.899999999999999,6.200000000000001,1.7000000000000028,2247.164
2024-10-21 06:57:00,69.0,466.0735,2100.0,5.899999999999999,6.300000000000001,1.7000000000000028,2280.72
2024-10-21 07:00:00,69.5,478.6169,2101.0,6.0,6.200000000000001,1.7000000000000028,2224.311
2024-10-21 07:03:00,70.0,467.3032,2101.0,5.899999999999999,6.4,1.8000000000000043,2274.726
2024-10-21 07:06:00,69.5,473.206,2101.0,6.0,6.300000000000001,1.7000000000000028,2252.629
2024-10-21 07:09:00,70.0,486.9792,2101.0,5.899999999999999,6.300000000000001,1.8000000000000043,2246.481
2024-10-21 07:12:00,69.0,478.8629,2101.0,5.700000000000003,6.300000000000001,1.3999999999999986,2222.495
2024-10-21 07:15:00,69.5,490.4225,2101.0,5.399999999999999,6.300000000000001,1.7000000000000028,2276.422
2024-10-21 07:18:00,71.5,486.2413,2101.0,5.399999999999999,6.4,1.8000000000000043,2287.917
2024-10-21 07:21:00,70.5,484.7656,2101.0,5.5,6.300000000000001,1.7999999999999972,2346.566
2024-10-21 07:24:00,71.5,486.9792,2101.0,5.5,6.300000000000001,1.7999999999999972,2297.029
2024-10-21 07:27:00,70.5,491.6522,2101.0,5.5,6.300000000000001,1.7999999999999972,2308.107
2024-10-21 07:30:00,72.5,495.8333,2101.0,5.600000000000001,6.300000000000001,2.0,2348.845
2024-10-21 07:33:00,72.5,500.9983,2101.0,5.700000000000003,6.200000000000001,1.8999999999999986,2320.734
2024-10-21 07:36:00,73.0,496.0793,2101.0,5.600000000000001,6.200000000000001,1.8999999999999986,2363.629
2024-10-21 07:39:00,71.5,485.7494,2101.0,5.5,6.500000000000001,1.7999999999999972,2304.813
2024-10-21 07:42:00,68.0,469.0249,2101.0,5.399999999999999,6.3999999999999995,1.6000000000000014,2214.593
2024-10-21 07:45:00,65.0,472.2223,2101.0,5.200000000000003,6.3999999999999995,1.5999999999999943,2192.594
2024-10-21 07:48:00,70.0,481.3224,2101.0,5.100000000000001,6.1,1.6999999999999957,2277.393
2024-10-21 07:51:00,71.0,463.614,2101.0,5.200000000000003,6.199999999999999,1.7999999999999972,2281.861
2024-10-21 07:54:00,69.5,478.125,2101.0,5.200000000000003,6.300000000000001,1.7999999999999972,2267.773
2024-10-21 07:57:00,70.5,465.3356,2101.0,5.299999999999997,6.500000000000001,1.8000000000000043,2290.239
2024-10-21 08:00:00,69.5,462.3843,2102.0,5.200000000000003,6.500000000000001,1.7999999999999972,2261.169
2024-10-21 08:03:00,70.0,483.044,2102.0,5.299999999999997,6.299999999999999,1.8000000000000043,2252.954
