Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-21 08:06:00,69.5,481.3224,2102.0,5.299999999999997,6.199999999999999,1.9000000000000057,2253.621
2024-10-21 08:09:00,71.0,470.2546,2102.0,5.399999999999999,6.3999999999999995,1.8999999999999986,2235.679
2024-10-21 08:12:00,70.0,469.0249,2102.0,5.299999999999997,6.3999999999999995,1.8000000000000043,2230.596
2024-10-21 08:15:00,66.0,471.2384,2102.0,5.200000000000003,6.199999999999999,1.5999999999999943,2133.656
2024-10-21 08:18:00,67.0,477.6331,2102.0,5.100000000000001,6.199999999999999,1.6999999999999957,2135.042
2024-10-21 08:21:00,67.0,470.7465,2102.0,5.0,6.199999999999999,1.5,2257.136
2024-10-21 08:24:00,71.0,473.452,2102.0,5.0,5.999999999999999,1.7999999999999972,2235.313
2024-10-21 08:27:00,70.0,473.452,2102.0,5.100000000000001,6.1,1.8999999999999986,2260.169
2024-10-21 08:30:00,70.0,474.6817,2102.0,5.200000000000003,6.1000000000000005,1.5999999999999943,2259.91
2024-10-21 08:33:00,70.0,478.8629,2102.0,5.100000000000001,5.999999999999999,1.8999999999999986,2276.975
2024-10-21 08:36:00,70.0,479.3548,2102.0,5.299999999999997,6.1,1.8000000000000043,2253.125
2024-10-21 08:39:00,70.5,482.5521,2102.0,5.600000000000001,6.1,1.7999999999999972,2281.563
2024-10-21 08:42:00,71.0,491.8981,2102.0,5.600000000000001,6.1,1.8999999999999986,2273.616
2024-10-21 08:45:00,69.5,479.3548,2102.0,5.700000000000003,6.1,1.7999999999999972,2266.314
2024-10-21 08:48:00,70.0,499.7685,2102.0,5.799999999999997,6.1,1.8000000000000043,2272.939
2024-10-21 08:51:00,71.0,500.7523,2102.0,5.799999999999997,6.1,1.9000000000000057,2310.513
2024-10-21 08:54:00,72.5,500.5063,2102.0,5.799999999999997,6.200000000000001,2.0,2356.264
2024-10-21 08:57:00,72.5,503.9496,2102.0,6.0,6.200000000000001,1.7999999999999972,2382.76
2024-10-21 09:00:00,73.5,509.1146,2103.0,6.0,6.200000000000001,2.0,2395.673
2024-10-21 09:03:00,74.0,510.5902,2103.0,6.100000000000001,6.200000000000001,1.8999999999999986,2401.698
2024-10-21 09:06:00,73.0,517.4769,2103.0,6.100000000000001,6.1000000000000005,1.6999999999999957,2375.937
2024-10-21 09:09:00,75.5,518.2147,2103.0,6.0,6.1000000000000005,2.200000000000003,2452.725
2024-10-21 09:12:00,74.5,512.5579,2103.0,6.100000000000001,6.199999999999999,1.6999999999999957,2424.064
2024-10-21 09:15:00,74.5,510.3443,2103.0,6.0,6.199999999999999,1.7999999999999972,2392.668
2024-10-21 09:18:00,73.5,517.7228,2103.0,6.0,6.199999999999999,1.7999999999999972,2406.786
2024-10-21 09:21:00,74.5,517.4769,2103.0,6.0,6.199999999999999,2.0,2480.96
2024-10-21 09:24:00,75.0,519.1985,2103.0,6.200000000000003,6.199999999999999,1.8999999999999986,2464.179
2024-10-21 09:27:00,75.5,521.1661,2103.0,6.200000000000003,6.199999999999999,1.7999999999999972,2474.664
2024-10-21 09:30:00,75.5,514.5255,2103.0,6.100000000000001,6.199999999999999,1.8999999999999986,2475.611
2024-10-21 09:33:00,74.0,505.9173,2103.0,6.100000000000001,6.299999999999999,1.7999999999999972,2444.29
2024-10-21 09:36:00,74.5,507.147,2103.0,6.100000000000001,6.199999999999999,1.6999999999999957,2417.729
2024-10-21 09:39:00,74.5,495.8333,2103.0,6.0,6.199999999999999,1.7999999999999972,2385.315
2024-10-21 09:42:00,72.5,490.4225,2103.0,6.0,6.299999999999999,1.7000000000000028,2348.181
2024-10-21 09:45:00,70.0,486.2413,2103.0,5.799999999999997,6.299999999999999,1.7000000000000028,2286.401
2024-10-21 09:48:00,70.0,494.3576,2103.0,5.700000000000003,6.1,1.6999999999999957,2245.519
2024-10-21 09:51:00,70.0,496.0793,2103.0,5.700000000000003,6.1,1.8999999999999986,2287.146
2024-10-21 09:54:00,72.5,501.9821,2103.0,5.799999999999997,6.1,1.9000000000000057,2352.875
2024-10-21 09:57:00,72.0,505.6713,2103.0,5.799999999999997,6.199999999999999,1.9000000000000057,2328.962
2024-10-21 10:00:00,72.5,504.6875,2104.0,5.899999999999999,6.200000000000001,1.8999999999999986,2330.908
2024-10-21 10:03:00,71.5,503.2118,2104.0,5.899999999999999,6.200000000000001,1.7000000000000028,2308.612
2024-10-21 10:06:00,71.5,500.7523,2104.0,5.799999999999997,6.200000000000001,1.9000000000000057,2347.77
2024-10-21 10:09:00,72.5,503.4577,2104.0,5.799999999999997,6.200000000000001,1.9000000000000057,2344.385
2024-10-21 10:12:00,73.5,502.7199,2104.0,5.799999999999997,6.200000000000001,1.9000000000000057,2336.11
2024-10-21 10:15:00,73.0,504.4415,2104.0,5.899999999999999,6.200000000000001,1.8999999999999986,2354.778
2024-10-21 10:18:00,74.0,509.3605,2104.0,5.899999999999999,6.200000000000001,1.8999999999999986,2394.797
2024-10-21 10:21:00,75.5,518.2147,2104.0,6.0,6.1000000000000005,2.0,2439.615
2024-10-21 10:24:00,75.5,520.1823,2104.0,6.100000000000001,6.1000000000000005,1.8999999999999986,2452.253
2024-10-21 10:27:00,76.0,529.7743,2104.0,6.100000000000001,6.2,1.8999999999999986,2457.911
2024-10-21 10:30:00,78.5,545.761,2104.0,6.200000000000003,6.000000000000001,2.0,2563.215
2024-10-21 10:33:00,80.5,550.68,2104.0,6.299999999999997,6.2,2.200000000000003,2605.411
2024-10-21 10:36:00,81.5,550.9259,2104.0,6.5,6.2,2.200000000000003,2634.928
2024-10-21 10:39:00,82.0,552.1556,2104.0,6.5,6.2,2.0,2648.626
2024-10-21 10:42:00,81.0,537.8906,2104.0,6.299999999999997,6.300000000000001,1.9000000000000057,2637.657
2024-10-21 10:45:00,81.0,533.9554,2104.0,6.200000000000003,6.300000000000001,1.8999999999999986,2592.287
2024-10-21 10:48:00,80.0,532.9717,2104.0,6.200000000000003,6.300000000000001,2.0,2594.087
2024-10-21 10:51:00,79.5,530.2662,2104.0,6.100000000000001,6.300000000000001,1.8999999999999986,2587.281
2024-10-21 10:54:00,80.5,541.088,2104.0,6.100000000000001,6.300000000000001,2.0,2596.254
2024-10-21 10:57:00,81.0,541.088,2104.0,6.100000000000001,6.300000000000001,2.0,2634.37
2024-10-21 11:00:00,82.0,541.5799,2105.0,6.200000000000003,6.4,2.0,2652.55
2024-10-21 11:03:00,84.0,566.1748,2105.0,6.299999999999997,6.3,2.3000000000000043,2741.074
2024-10-21 11:06:00,84.0,553.8773,2105.0,6.399999999999999,6.4,2.200000000000003,2740.968
2024-10-21 11:09:00,83.0,545.0231,2105.0,6.399999999999999,6.4,2.1000000000000014,2727.723
2024-10-21 11:12:00,83.0,538.6285,2105.0,6.399999999999999,6.4,1.8999999999999986,2704.838
2024-10-21 11:15:00,83.0,538.8744,2105.0,6.5,6.4,2.0,2713.402
2024-10-21 11:18:00,84.0,540.842,2105.0,6.5,6.4,1.8999999999999986,2704.379
2024-10-21 11:21:00,84.0,531.7419,2105.0,6.5,6.6,2.0,2707.875
2024-10-21 11:24:00,83.0,525.3472,2105.0,6.299999999999997,6.6,2.0,2662.092
2024-10-21 11:27:00,80.5,516.2471,2105.0,6.299999999999997,6.6,1.8000000000000043,2613.02
2024-10-21 11:30:00,81.0,516.493,2105.0,6.200000000000003,6.6,1.8999999999999986,2624.788
2024-10-21 11:33:00,80.5,511.82,2105.0,6.200000000000003,6.6,1.8999999999999986,2612.835
2024-10-21 11:36:00,80.0,506.6551,2105.0,6.100000000000001,6.6,2.0,2600.423
2024-10-21 11:39:00,80.5,494.6036,2105.0,6.100000000000001,6.7,2.0,2595.95
2024-10-21 11:42:00,79.5,487.2251,2105.0,6.100000000000001,6.7,1.8999999999999986,2577.757
2024-10-21 11:45:00,80.0,509.6065,2105.0,6.100000000000001,6.6,1.8999999999999986,2591.223
2024-10-21 11:48:00,81.0,519.1985,2105.0,6.100000000000001,6.5,2.0,2640.299
2024-10-21 11:51:00,81.0,515.7552,2105.0,6.200000000000003,6.5,2.0,2622.925
2024-10-21 11:54:00,81.0,512.8038,2105.0,6.299999999999997,6.6,2.0,2618.24
2024-10-21 11:57:00,79.0,502.9659,2105.0,6.100000000000001,6.5,1.8999999999999986,2572.35
2024-10-21 12:00:00,80.0,504.4415,2106.0,6.100000000000001,6.6,1.8999999999999986,2587.322
2024-10-21 12:03:00,78.5,505.9173,2106.0,6.100000000000001,6.6,1.8999999999999986,2550.441
2024-10-21 12:06:00,78.5,505.9173,2106.0,6.100000000000001,6.5,1.8999999999999986,2574.733
2024-10-21 12:15:00,79.5,514.2795,2106.0,6.0,6.5,2.0,2583.829
2024-10-21 12:18:00,80.0,520.6742,2106.0,6.100000000000001,6.5,1.8999999999999986,2587.247
2024-10-21 12:21:00,83.0,544.0394,2106.0,6.100000000000001,6.3999999999999995,2.1999999999999957,2651.715
2024-10-21 12:24:00,84.5,524.3634,2106.0,6.299999999999997,6.6000000000000005,2.3000000000000043,2717.188
2024-10-21 12:27:00,83.5,526.3311,2106.0,6.5,6.6,2.1000000000000014,2739.514
2024-10-21 12:30:00,83.5,534.6933,2106.0,6.5,6.6,2.1000000000000014,2742.184
2024-10-21 12:33:00,83.5,528.0527,2106.0,6.5,6.6,2.0,2732.904
2024-10-21 12:36:00,83.5,529.7743,2106.0,6.5,6.6,2.0,2738.361
2024-10-21 12:39:00,83.5,531.496,2106.0,6.5,6.6,2.0,2746.364
2024-10-21 12:42:00,83.5,530.5121,2106.0,6.5,6.699999999999999,2.0,2738.579
2024-10-21 12:45:00,83.5,532.7257,2106.0,6.5,6.6,2.0,2739.503
2024-10-21 12:48:00,84.0,538.6285,2106.0,6.5,6.6,2.1000000000000014,2751.797
2024-10-21 12:51:00,84.0,536.4149,2106.0,6.5,6.6,2.0,2746.046
2024-10-21 12:54:00,83.5,533.7095,2106.0,6.5,6.6,2.1000000000000014,2762.074
2024-10-21 12:57:00,84.0,529.7743,2106.0,6.5,6.699999999999999,2.1000000000000014,2732.346
2024-10-21 13:00:00,83.0,530.5121,2107.0,6.5,6.699999999999999,2.0,2732.485
2024-10-21 13:03:00,83.0,527.5607,2107.0,6.5,6.699999999999999,2.0,2716.734
2024-10-21 13:06:00,83.0,525.5931,2107.0,6.5,6.699999999999999,2.1000000000000014,2701.612
2024-10-21 13:09:00,82.0,526.3311,2107.0,6.5,6.6,2.0,2694.556
2024-10-21 13:12:00,82.5,521.1661,2107.0,6.399999999999999,6.699999999999999,1.8999999999999986,2706.697
2024-10-21 13:15:00,82.0,520.4282,2107.0,6.399999999999999,6.699999999999999,2.0,2687.38
2024-10-21 13:18:00,82.0,521.1661,2107.0,6.299999999999997,6.699999999999999,2.0,2680.326
2024-10-21 13:21:00,82.0,524.3634,2107.0,6.299999999999997,6.699999999999999,2.0,2680.15
2024-10-21 13:24:00,81.0,518.7066,2107.0,6.299999999999997,6.6,1.7000000000000028,2674.282
2024-10-21 13:27:00,81.5,516.985,2107.0,6.0,6.699999999999999,2.0,2672.933
2024-10-21 13:30:00,81.0,517.9688,2107.0,6.0,6.699999999999999,2.0,2661.686
2024-10-21 13:33:00,81.5,519.4445,2107.0,6.0,6.699999999999999,2.0,2688.207
2024-10-21 13:36:00,81.5,526.577,2107.0,6.0,6.699999999999999,2.0,2706.878
2024-10-21 13:39:00,83.5,532.7257,2107.0,6.0,6.699999999999999,2.1000000000000014,2736.878
2024-10-21 13:42:00,83.0,530.2662,2107.0,6.0,6.699999999999999,2.200000000000003,2734.09
2024-10-21 13:45:00,83.0,531.25,2107.0,6.100000000000001,6.699999999999999,2.1999999999999957,2745.906
2024-10-21 13:48:00,85.0,531.25,2107.0,6.100000000000001,6.699999999999999,2.1000000000000014,2771.667
2024-10-21 13:51:00,84.5,531.25,2107.0,6.100000000000001,6.800000000000001,2.1999999999999957,2776.701
2024-10-21 13:54:00,85.0,540.1042,2107.0,6.100000000000001,6.800000000000001,2.1999999999999957,2810.439
2024-10-21 13:57:00,86.0,541.088,2107.0,6.200000000000003,6.800000000000001,2.0999999999999943,2808.742
2024-10-21 14:00:00,86.5,542.8096,2108.0,6.200000000000003,6.699999999999999,2.1999999999999957,2819.23
2024-10-21 14:03:00,87.0,547.4826,2108.0,6.200000000000003,6.800000000000001,2.299999999999997,2831.672
2024-10-21 14:06:00,86.0,548.9583,2108.0,6.299999999999997,6.700000000000001,2.200000000000003,2848.923
2024-10-21 14:09:00,86.5,554.6152,2108.0,6.200000000000003,6.6,2.299999999999997,2842.689
2024-10-21 14:12:00,86.5,550.68,2108.0,6.100000000000001,6.800000000000001,2.0,2855.152
2024-10-21 14:15:00,87.5,552.6476,2108.0,6.0,6.800000000000001,2.200000000000003,2872.546
2024-10-21 14:18:00,87.0,550.68,2108.0,5.899999999999999,6.800000000000001,2.200000000000003,2866.915
2024-10-21 14:21:00,88.5,551.4178,2108.0,5.899999999999999,6.800000000000001,2.3999999999999986,2898.853
2024-10-21 14:24:00,86.5,520.1823,2108.0,5.799999999999997,7.000000000000001,1.9000000000000057,2861.666
2024-10-21 14:27:00,83.5,507.6389,2108.0,5.299999999999997,6.999999999999999,2.0,2727.817
2024-10-21 14:30:00,80.0,485.7494,2108.0,5.200000000000003,6.999999999999999,2.0999999999999943,2616.76
2024-10-21 14:33:00,79.0,496.5712,2108.0,5.100000000000001,6.8999999999999995,2.0999999999999943,2607.079
2024-10-21 14:36:00,79.5,497.309,2108.0,5.100000000000001,7.000000000000001,2.0999999999999943,2613.316
2024-10-21 14:39:00,79.0,488.2089,2108.0,5.100000000000001,7.000000000000001,1.8999999999999986,2566.985
2024-10-21 14:42:00,78.0,479.8466,2108.0,5.100000000000001,6.8999999999999995,1.8999999999999986,2555.527
2024-10-21 14:45:00,76.5,477.1412,2108.0,5.0,7.000000000000001,2.0,2523.92
2024-10-21 14:48:00,77.0,477.1412,2108.0,4.899999999999999,6.8999999999999995,2.0,2517.87
2024-10-21 14:51:00,76.5,479.3548,2108.0,4.899999999999999,7.000000000000001,2.0,2526.639
2024-10-21 14:54:00,76.0,476.8952,2108.0,4.899999999999999,7.000000000000001,2.0,2519.961
2024-10-21 14:57:00,77.0,476.1574,2108.0,4.899999999999999,7.000000000000001,2.0,2512.987
2024-10-21 15:00:00,76.5,474.6817,2109.0,4.799999999999997,6.9,2.1000000000000014,2512.486
2024-10-21 15:03:00,76.0,479.3548,2109.0,4.799999999999997,6.9,1.8999999999999986,2472.761
2024-10-21 15:06:00,74.5,473.206,2109.0,4.799999999999997,6.800000000000001,1.8999999999999986,2463.627
2024-10-21 15:09:00,75.0,486.2413,2109.0,4.699999999999996,6.800000000000001,2.200000000000003,2468.356
2024-10-21 15:12:00,75.0,483.5359,2109.0,4.799999999999997,6.800000000000001,2.1000000000000014,2440.596
2024-10-21 15:15:00,75.5,483.044,2109.0,4.699999999999996,6.700000000000001,2.1000000000000014,2481.32
2024-10-21 15:18:00,75.5,490.9144,2109.0,4.799999999999997,6.700000000000001,2.1000000000000014,2477.515
2024-10-21 15:21:00,76.0,483.044,2109.0,4.799999999999997,6.700000000000001,2.1000000000000014,2492.45
2024-10-21 15:24:00,76.0,488.4549,2109.0,4.799999999999997,6.800000000000001,2.1000000000000014,2492.676
2024-10-21 15:27:00,75.5,490.6684,2109.0,4.799999999999997,6.800000000000001,2.1000000000000014,2480.984
2024-10-21 15:30:00,75.5,487.963,2109.0,4.799999999999997,6.800000000000001,2.1000000000000014,2486.232
2024-10-21 15:33:00,76.5,486.9792,2109.0,4.799999999999997,6.800000000000001,2.200000000000003,2516.425
2024-10-21 15:36:00,77.0,499.5226,2109.0,4.899999999999999,6.800000000000001,2.200000000000003,2552.058
2024-10-21 15:39:00,78.0,493.3738,2109.0,5.0,6.800000000000001,2.1000000000000014,2564.535
2024-10-21 15:42:00,77.5,500.5063,2109.0,5.0,6.800000000000001,2.1999999999999957,2560.7
2024-10-21 15:45:00,78.0,500.9983,2109.0,5.0,6.800000000000001,2.1000000000000014,2549.361
2024-10-21 15:48:00,78.5,494.3576,2109.0,5.0,6.800000000000001,2.1999999999999957,2584.921
2024-10-21 15:51:00,80.0,500.9983,2109.0,5.0,6.9,2.1999999999999957,2590.329
2024-10-21 15:54:00,79.5,500.5063,2109.0,5.0,6.9,2.1999999999999957,2589.853
2024-10-21 15:57:00,80.0,504.4415,2109.0,5.0,6.9,2.1999999999999957,2643.248
2024-10-21 16:00:00,80.0,500.5063,2110.0,5.0,6.9,2.1999999999999957,2609.86
2024-10-21 16:03:00,80.0,504.4415,2110.0,5.100000000000001,6.9,2.1999999999999957,2607.417
2024-10-21 16:06:00,79.0,500.5063,2110.0,5.100000000000001,6.9,2.0999999999999943,2596.173
2024-10-21 16:09:00,79.5,499.2766,2110.0,5.100000000000001,6.9,2.0999999999999943,2611.645
2024-10-21 16:12:00,79.0,497.0631,2110.0,5.0,6.800000000000001,2.1999999999999957,2576.209
2024-10-21 16:15:00,79.0,501.4901,2110.0,5.100000000000001,6.700000000000001,2.0999999999999943,2561.348
2024-10-21 16:18:00,78.0,489.9306,2110.0,5.0,6.800000000000001,2.1000000000000014,2542.175
2024-10-21 16:21:00,78.0,495.3414,2110.0,5.0,6.800000000000001,2.1000000000000014,2545.504
2024-10-21 16:24:00,76.5,484.7656,2110.0,5.0,6.800000000000001,2.0,2513.78
2024-10-21 16:27:00,76.5,492.1441,2110.0,4.899999999999999,6.800000000000001,2.1000000000000014,2502.376
2024-10-21 16:30:00,77.0,485.0116,2110.0,4.899999999999999,6.800000000000001,2.1000000000000014,2515.015
2024-10-21 16:33:00,77.5,497.0631,2110.0,4.899999999999999,6.800000000000001,2.1000000000000014,2549.12
2024-10-21 16:36:00,78.0,486.7332,2110.0,5.0,6.800000000000001,2.0,2542.872
2024-10-21 16:39:00,76.5,489.4387,2110.0,4.899999999999999,6.9,2.1000000000000014,2503.392
2024-10-21 16:42:00,76.5,486.9792,2110.0,4.899999999999999,6.800000000000001,2.1000000000000014,2505.409
2024-10-21 16:45:00,76.0,481.8142,2110.0,4.899999999999999,6.800000000000001,2.0,2491.854
2024-10-21 16:48:00,75.5,484.7656,2110.0,4.899999999999999,6.800000000000001,2.0,2484.612
2024-10-21 16:51:00,76.0,484.7656,2110.0,4.899999999999999,6.800000000000001,2.0,2483.463
2024-10-21 16:54:00,75.5,484.5197,2110.0,4.899999999999999,6.800000000000001,2.0,2478.44
2024-10-21 16:57:00,76.0,482.5521,2110.0,4.799999999999997,6.800000000000001,2.1000000000000014,2486.196
2024-10-21 17:00:00,75.5,483.5359,2111.0,4.799999999999997,6.800000000000001,2.1000000000000014,2467.831
2024-10-21 17:03:00,75.0,474.4358,2111.0,4.799999999999997,6.800000000000001,2.0,2473.255
2024-10-21 17:06:00,75.0,482.3062,2111.0,4.799999999999997,6.800000000000001,2.1000000000000014,2467.18
2024-10-21 17:09:00,75.0,485.5035,2111.0,4.699999999999996,6.800000000000001,2.0,2446.888
2024-10-21 17:12:00,74.5,477.6331,2111.0,4.699999999999996,6.800000000000001,2.0,2435.998
2024-10-21 17:15:00,74.5,473.452,2111.0,4.699999999999996,6.700000000000001,2.0,2421.812
2024-10-21 17:18:00,74.0,476.4034,2111.0,4.699999999999996,6.700000000000001,2.0,2414.023
2024-10-21 17:21:00,73.5,467.3032,2111.0,4.699999999999996,6.800000000000001,2.0,2402.93
2024-10-21 17:24:00,73.0,470.0087,2111.0,4.600000000000001,6.800000000000001,2.0,2393.034
2024-10-21 17:27:00,72.5,479.3548,2111.0,4.600000000000001,6.699999999999999,2.0,2372.859
2024-10-21 17:30:00,73.0,473.6979,2111.0,4.600000000000001,6.699999999999999,2.0,2361.51
2024-10-21 17:33:00,71.5,470.0087,2111.0,4.600000000000001,6.6,1.8999999999999986,2355.379
2024-10-21 17:36:00,72.0,480.5845,2111.0,4.600000000000001,6.699999999999999,1.8999999999999986,2360.463
2024-10-21 17:39:00,72.0,480.0926,2111.0,4.600000000000001,6.699999999999999,2.0,2366.79
2024-10-21 17:42:00,73.0,476.4034,2111.0,4.700000000000003,6.699999999999999,2.0999999999999943,2384.521
2024-10-21 17:45:00,74.0,476.8952,2111.0,4.700000000000003,6.699999999999999,2.0999999999999943,2447.625
2024-10-21 17:48:00,75.0,485.5035,2111.0,4.799999999999997,6.699999999999999,2.0,2410.805
2024-10-21 17:51:00,74.0,482.3062,2111.0,4.699999999999996,6.699999999999999,2.0,2426.719
2024-10-21 17:54:00,73.0,466.3194,2111.0,4.600000000000001,6.799999999999999,2.0,2379.053
2024-10-21 17:57:00,73.0,467.3032,2111.0,4.600000000000001,6.799999999999999,2.0,2383.539
2024-10-21 18:00:00,73.0,481.0764,2112.0,4.600000000000001,6.799999999999999,2.0,2387.959
2024-10-21 18:03:00,73.0,481.3224,2112.0,4.600000000000001,6.699999999999999,2.0,2369.648
2024-10-21 18:06:00,72.0,470.0087,2112.0,4.600000000000001,6.6,2.0,2361.313
2024-10-21 18:09:00,73.0,479.6007,2112.0,4.600000000000001,6.6,2.0,2335.238
2024-10-21 18:12:00,71.5,461.1545,2112.0,4.5,6.699999999999999,2.0,2298.519
2024-10-21 18:15:00,71.0,472.2223,2112.0,4.5,6.699999999999999,2.0,2322.532
2024-10-21 18:18:00,70.5,462.6302,2112.0,4.5,6.699999999999999,2.0,2294.08
2024-10-21 18:21:00,70.5,478.125,2112.0,4.5,6.6,2.0,2295.117
2024-10-21 18:24:00,70.0,464.1059,2112.0,4.5,6.699999999999999,1.8999999999999986,2288.765
2024-10-21 18:27:00,71.0,479.3548,2112.0,4.5,6.6,2.0,2306.094
2024-10-21 18:30:00,70.5,465.0897,2112.0,4.5,6.6,2.0,2297.26
2024-10-21 18:33:00,70.5,470.9925,2112.0,4.5,6.6,2.0,2315.597
2024-10-21 18:36:00,70.5,476.1574,2112.0,4.5,6.699999999999999,2.0,2293.048
2024-10-21 18:39:00,70.5,462.6302,2112.0,4.5,6.6,2.0,2311.079
2024-10-21 18:42:00,71.0,475.1736,2112.0,4.5,6.6,2.1000000000000014,2313.057
2024-10-21 18:45:00,71.0,472.2223,2112.0,4.600000000000001,6.699999999999999,2.0,2352.007
2024-10-21 18:48:00,71.5,470.2546,2112.0,4.600000000000001,6.6,1.8999999999999986,2346.682
2024-10-21 18:51:00,71.5,480.5845,2112.0,4.600000000000001,6.6,1.8999999999999986,2349.463
2024-10-21 18:54:00,70.5,467.7951,2112.0,4.600000000000001,6.6,1.8999999999999986,2316.18
2024-10-21 18:57:00,72.5,477.3871,2112.0,4.5,6.6,2.0,2365.378
2024-10-21 19:00:00,71.0,478.8629,2113.0,4.600000000000001,6.6,2.0,2307.145
2024-10-21 19:03:00,71.0,470.7465,2113.0,4.5,6.6,2.0,2368.628
2024-10-21 19:06:00,72.0,480.5845,2113.0,4.600000000000001,6.699999999999999,2.0,2338.778
2024-10-21 19:09:00,71.5,465.3356,2113.0,4.600000000000001,6.799999999999999,1.8999999999999986,2342.342
2024-10-21 19:12:00,71.5,468.287,2113.0,4.600000000000001,6.699999999999999,2.0,2349.144
2024-10-21 19:15:00,71.0,475.9114,2113.0,4.5,6.699999999999999,2.0,2318.119
2024-10-21 19:18:00,70.0,471.4844,2113.0,4.5,6.699999999999999,1.8999999999999986,2315.484
2024-10-21 19:21:00,70.0,461.4005,2113.0,4.5,6.6,2.0,2312.398
2024-10-21 19:24:00,70.5,465.8275,2113.0,4.5,6.6,2.0,2307.808
2024-10-21 19:27:00,70.0,469.7627,2113.0,4.5,6.6,1.8999999999999986,2217.829
2024-10-21 19:30:00,65.5,462.6302,2113.0,4.399999999999999,6.6,1.7999999999999972,2175.37
2024-10-21 19:33:00,65.0,457.9572,2113.0,4.399999999999999,6.5,1.7999999999999972,2213.745
2024-10-21 19:36:00,68.5,462.3843,2113.0,4.399999999999999,6.5,2.0,2244.861
2024-10-21 19:39:00,69.5,465.8275,2113.0,4.399999999999999,6.699999999999999,2.0,2249.75
2024-10-21 19:42:00,69.0,453.0382,2113.0,4.399999999999999,6.6,2.0,2278.375
2024-10-21 19:45:00,68.0,455.2517,2113.0,4.399999999999999,6.6,1.7999999999999972,2206.85
2024-10-21 19:48:00,69.0,471.9763,2113.0,4.299999999999997,6.6,2.0,2219.941
2024-10-21 19:51:00,70.0,466.3194,2113.0,4.399999999999999,6.8,2.0,2251.281
2024-10-21 19:54:00,70.5,460.4167,2113.0,4.399999999999999,6.699999999999999,2.0,2285.581
2024-10-21 19:57:00,71.0,467.5492,2113.0,4.5,6.6,2.0,2311.609
2024-10-21 20:00:00,69.5,474.4358,2114.0,4.5,6.6,1.8999999999999986,2268.148
2024-10-21 20:03:00,70.0,460.1707,2114.0,4.399999999999999,6.6,2.0,2300.373
2024-10-21 20:06:00,70.5,465.8275,2114.0,4.399999999999999,6.6,2.1000000000000014,2276.897
2024-10-21 20:09:00,69.0,469.5168,2114.0,4.399999999999999,6.6,1.8999999999999986,2212.567
2024-10-21 20:12:00,67.0,461.4005,2114.0,4.299999999999997,6.6,1.8000000000000043,2210.03
2024-10-21 20:15:00,67.5,457.7112,2114.0,4.399999999999999,6.6,1.8999999999999986,2205.824
2024-10-21 20:18:00,67.5,457.7112,2114.0,4.299999999999997,6.6,1.8999999999999986,2198.016
2024-10-21 20:21:00,68.0,464.5978,2114.0,4.299999999999997,6.5,2.1000000000000014,2145.327
2024-10-21 20:24:00,67.0,513.2957,2114.0,4.299999999999997,6.6,1.8999999999999986,2209.701
2024-10-21 20:27:00,74.0,505.1794,2114.0,4.600000000000001,6.3,2.3999999999999986,2432.001
2024-10-21 20:30:00,74.5,505.9173,2114.0,5.0,6.3999999999999995,2.1000000000000014,2462.24
2024-10-21 20:33:00,77.0,518.9525,2114.0,5.0,6.3999999999999995,2.1999999999999957,2494.46
2024-10-21 20:36:00,77.5,525.3472,2114.0,5.199999999999996,6.3999999999999995,2.200000000000003,2505.65
2024-10-21 20:39:00,78.0,510.8362,2114.0,5.299999999999997,6.6,2.1000000000000014,2557.444
2024-10-21 20:42:00,79.5,515.7552,2114.0,5.199999999999996,6.5,2.3000000000000043,2601.834
2024-10-21 20:45:00,79.5,528.0527,2114.0,5.299999999999997,6.6,2.200000000000003,2608.081
2024-10-21 20:48:00,81.0,524.8553,2114.0,5.399999999999999,6.6,2.200000000000003,2657.148
2024-10-21 20:51:00,81.0,521.658,2114.0,5.399999999999999,6.6,2.200000000000003,2652.022
2024-10-21 20:54:00,81.0,530.0203,2114.0,5.399999999999999,6.6,2.200000000000003,2642.318
2024-10-21 20:57:00,80.0,521.658,2114.0,5.399999999999999,6.6,2.1000000000000014,2623.957
2024-10-21 21:00:00,78.5,512.066,2115.0,5.399999999999999,6.6,2.0,2618.354
2024-10-21 21:03:00,79.5,513.0498,2115.0,5.399999999999999,6.5,2.1000000000000014,2596.797
2024-10-21 21:06:00,78.5,516.985,2115.0,5.399999999999999,6.699999999999999,2.0,2583.779
2024-10-21 21:09:00,79.5,501.9821,2115.0,5.299999999999997,6.8,2.200000000000003,2533.962
2024-10-21 21:12:00,76.0,488.7008,2115.0,5.299999999999997,6.6,1.8999999999999986,2493.413
2024-10-21 21:15:00,75.5,489.1927,2115.0,5.199999999999996,6.6,2.0,2503.459
2024-10-21 21:18:00,75.5,486.7332,2115.0,5.199999999999996,6.5,2.4000000000000057,2461.421
2024-10-21 21:21:00,76.0,501.9821,2115.0,5.699999999999996,6.5,2.0,2494.57
2024-10-21 21:24:00,76.0,494.1117,2115.0,5.800000000000001,6.6,1.8999999999999986,2489.371
2024-10-21 21:27:00,76.5,488.2089,2115.0,5.899999999999999,6.6,1.8999999999999986,2487.706
2024-10-21 21:30:00,76.0,503.9496,2115.0,5.800000000000001,6.5,2.0,2499.849
2024-10-21 21:33:00,76.0,501.7361,2115.0,5.900000000000002,6.5,1.8999999999999986,2510.134
2024-10-21 21:36:00,76.0,491.1603,2115.0,5.800000000000001,6.6,2.0,2492.564
2024-10-21 21:39:00,75.5,493.1279,2115.0,5.899999999999999,6.5,2.0,2501.895
2024-10-21 21:42:00,76.0,505.9173,2115.0,5.900000000000002,6.5,2.0,2493.752
2024-10-21 21:45:00,76.5,496.8171,2115.0,5.900000000000002,6.5,1.8999999999999986,2497.247
2024-10-21 21:48:00,76.0,496.5712,2115.0,5.899999999999999,6.5,2.0,2510.403
2024-10-21 21:51:00,77.5,509.3605,2115.0,6.0,6.6,2.1999999999999957,2523.252
2024-10-21 21:54:00,77.5,504.1956,2115.0,6.0000000000000036,6.5,1.8999999999999986,2574.736
2024-10-21 21:57:00,79.0,498.0469,2115.0,6.100000000000001,6.5,2.0,2582.146
2024-10-21 22:00:00,78.5,505.6713,2116.0,6.0000000000000036,6.5,2.0,2564.17
2024-10-21 22:03:00,79.0,509.6065,2116.0,6.100000000000001,6.6,2.0,2600.376
2024-10-21 22:06:00,78.0,500.7523,2116.0,6.0000000000000036,6.6,1.8999999999999986,2582.346
2024-10-21 22:09:00,78.0,502.7199,2116.0,5.900000000000002,6.5,1.8999999999999986,2551.08
2024-10-21 22:12:00,77.5,505.6713,2116.0,5.800000000000001,6.5,2.0,2560.394
2024-10-21 22:15:00,76.5,506.4091,2116.0,6.0,6.5,1.8999999999999986,2548.281
2024-10-21 22:18:00,78.0,500.9983,2116.0,6.0,6.6,1.8999999999999986,2585.145
2024-10-21 22:21:00,78.0,500.2604,2116.0,6.0,6.6,1.8999999999999986,2579.228
2024-10-21 22:24:00,77.5,510.5902,2116.0,6.0,6.5,1.8999999999999986,2565.54
2024-10-21 22:27:00,78.0,507.8849,2116.0,6.0,6.5,2.0,2541.963
2024-10-21 22:30:00,79.0,497.0631,2116.0,6.100000000000001,6.6,1.8999999999999986,2556.81
2024-10-21 22:33:00,78.0,492.8819,2116.0,6.0,6.5,1.8999999999999986,2553.132
2024-10-21 22:36:00,78.0,499.7685,2116.0,5.899999999999999,6.6,2.0,2541.023
2024-10-21 22:39:00,76.0,502.228,2116.0,5.899999999999999,6.5,1.7999999999999972,2497.962
2024-10-21 22:42:00,75.0,491.6522,2116.0,5.799999999999997,6.5,1.8000000000000043,2473.065
2024-10-21 22:45:00,75.0,493.1279,2116.0,5.699999999999996,6.5,1.9000000000000057,2463.271
2024-10-21 22:48:00,75.5,505.4254,2116.0,5.799999999999997,6.5,1.8999999999999986,2475.498
2024-10-21 22:51:00,75.5,499.2766,2116.0,5.799999999999997,6.5,1.8999999999999986,2491.957
2024-10-21 22:54:00,76.0,498.5388,2116.0,5.799999999999997,6.5,1.8999999999999986,2504.459
2024-10-21 22:57:00,76.0,509.3605,2116.0,5.799999999999997,6.5,1.8999999999999986,2491.763
2024-10-21 23:00:00,76.0,499.2766,2117.0,5.899999999999999,6.5,2.0,2500.27
2024-10-21 23:03:00,76.0,516.985,2117.0,5.899999999999999,6.5,2.0,2493.448
2024-10-21 23:06:00,75.5,480.0926,2117.0,5.899999999999999,6.699999999999999,1.8999999999999986,2519.209
2024-10-21 23:09:00,75.0,483.5359,2117.0,5.799999999999997,6.8,1.8000000000000043,2495.629
2024-10-21 23:12:00,74.0,473.206,2117.0,5.699999999999996,6.699999999999999,1.8000000000000043,2448.508
2024-10-21 23:15:00,73.5,477.1412,2117.0,5.699999999999996,6.6,1.8000000000000043,2429.145
2024-10-21 23:18:00,72.5,478.371,2117.0,5.600000000000001,6.6,1.7999999999999972,2409.277
2024-10-21 23:21:00,72.0,481.3224,2117.0,5.699999999999996,6.6,1.8000000000000043,2398.979
2024-10-21 23:24:00,73.5,486.2413,2117.0,5.600000000000001,6.6,1.8999999999999986,2421.944
2024-10-21 23:27:00,72.5,484.7656,2117.0,5.600000000000001,6.6,1.8999999999999986,2379.626
2024-10-21 23:30:00,71.5,481.3224,2117.0,5.600000000000001,6.6,1.7999999999999972,2360.39
2024-10-21 23:33:00,70.5,487.963,2117.0,5.600000000000001,6.5,1.6999999999999957,2338.773
2024-10-21 23:36:00,71.0,481.3224,2117.0,5.5,6.6,1.7999999999999972,2332.656
2024-10-21 23:39:00,69.5,481.0764,2117.0,5.399999999999999,6.6,1.7999999999999972,2315.961
2024-10-21 23:42:00,70.0,469.5168,2117.0,5.600000000000001,6.5,2.1999999999999957,2315.226
2024-10-21 23:45:00,68.5,473.6979,2117.0,5.899999999999999,6.3999999999999995,1.2999999999999972,2315.683
2024-10-21 23:48:00,74.5,478.371,2117.0,6.0,6.3999999999999995,1.8999999999999986,2458.93
2024-10-21 23:51:00,74.0,483.7818,2117.0,6.199999999999996,6.5,1.9000000000000057,2475.758
2024-10-21 23:54:00,75.0,486.7332,2117.0,6.5,6.5,1.8999999999999986,2492.708
2024-10-21 23:57:00,77.5,488.7008,2117.0,6.600000000000001,6.5,1.8999999999999986,2548.033
2024-10-22 00:00:00,77.0,492.39,2118.0,6.600000000000001,6.5,1.8999999999999986,2545.547
2024-10-22 00:03:00,76.5,488.7008,2118.0,6.600000000000001,6.5,1.8999999999999986,2524.692
2024-10-22 00:06:00,76.0,487.2251,2118.0,6.699999999999996,6.6,1.9000000000000057,2522.151
2024-10-22 00:09:00,75.0,485.9954,2118.0,6.399999999999999,6.6,1.7000000000000028,2512.391
2024-10-22 00:12:00,77.0,474.6817,2118.0,6.399999999999999,6.6,1.7000000000000028,2486.25
2024-10-22 00:15:00,75.0,466.0735,2118.0,6.399999999999999,6.6,1.7000000000000028,2476.015
2024-10-22 00:18:00,74.5,470.0087,2118.0,6.299999999999997,6.6,1.8999999999999986,2459.039
2024-10-22 00:21:00,74.0,475.1736,2118.0,6.399999999999999,6.699999999999999,1.7999999999999972,2464.042
2024-10-22 00:24:00,74.0,462.8762,2118.0,6.299999999999997,6.699999999999999,1.7000000000000028,2436.706
2024-10-22 00:27:00,73.0,464.5978,2118.0,6.299999999999997,6.8,1.7000000000000028,2437.664
2024-10-22 00:30:00,71.5,467.5492,2118.0,6.199999999999996,6.8999999999999995,1.7000000000000028,2393.485
2024-10-22 00:33:00,72.0,450.5787,2118.0,6.100000000000001,6.8,1.6999999999999957,2367.409
2024-10-22 00:36:00,70.5,443.6921,2118.0,6.0,6.7,1.5,2308.048
2024-10-22 00:39:00,68.5,452.7923,2118.0,5.699999999999996,6.4,1.6000000000000014,2256.336
2024-10-22 00:42:00,71.0,456.4815,2118.0,5.899999999999999,6.4,1.7000000000000028,2336.425
2024-10-22 00:45:00,71.0,447.3813,2118.0,6.0,6.5,1.6000000000000014,2345.79
2024-10-22 00:48:00,70.5,457.2193,2118.0,6.0,6.4,1.6999999999999957,2326.451
2024-10-22 00:51:00,70.0,463.86,2118.0,6.0,6.4,1.6999999999999957,2285.738
2024-10-22 00:54:00,68.5,463.614,2118.0,6.100000000000001,6.5,1.5999999999999943,2294.603
2024-10-22 00:57:00,70.0,458.4491,2118.0,6.199999999999996,6.5,1.8000000000000043,2301.451
2024-10-22 01:00:00,70.5,457.7112,2119.0,6.399999999999999,6.5,1.6000000000000014,2329.378
2024-10-22 01:03:00,70.5,464.5978,2119.0,6.299999999999997,6.5,1.7000000000000028,2317.046
2024-10-22 01:06:00,71.0,469.5168,2119.0,6.199999999999996,6.7,1.8000000000000043,2329.48
2024-10-22 01:09:00,69.5,461.6464,2119.0,6.199999999999996,6.5,1.7000000000000028,2271.457
2024-10-22 01:12:00,71.0,466.3194,2119.0,6.199999999999996,6.5,1.9000000000000057,2348.601
2024-10-22 01:15:00,72.5,476.1574,2119.0,6.199999999999996,6.6,2.0,2342.055
2024-10-22 01:18:00,71.5,477.1412,2119.0,6.299999999999997,6.6,1.8000000000000043,2341.94
2024-10-22 01:21:00,69.5,467.3032,2119.0,6.299999999999997,6.5,1.7000000000000028,2359.423
2024-10-22 01:24:00,73.0,474.4358,2119.0,6.100000000000001,6.1,1.3999999999999986,2422.549
2024-10-22 01:27:00,77.5,478.125,2119.0,6.100000000000001,6.3999999999999995,2.0999999999999943,2497.647
2024-10-22 01:30:00,76.5,470.2546,2119.0,6.5,6.8,2.0,2499.591
2024-10-22 01:33:00,75.5,475.9114,2119.0,6.699999999999996,6.7,1.9000000000000057,2500.684
2024-10-22 01:36:00,73.0,472.7141,2119.0,6.699999999999996,6.6,1.8000000000000043,2420.619
2024-10-22 01:39:00,73.0,471.2384,2119.0,6.5,6.7,1.6999999999999957,2404.855
2024-10-22 01:42:00,72.5,485.9954,2119.0,6.5,6.5,1.6999999999999957,2407.717
2024-10-22 01:45:00,73.0,491.1603,2119.0,6.5,6.5,1.7999999999999972,2413.983
2024-10-22 01:48:00,73.5,483.7818,2119.0,6.5,6.5,1.7999999999999972,2399.322
2024-10-22 01:51:00,72.5,473.452,2119.0,6.5,6.5,1.6999999999999957,2383.999
2024-10-22 01:54:00,72.0,467.3032,2119.0,6.5,6.6,1.6999999999999957,2387.039
2024-10-22 01:57:00,72.0,477.3871,2119.0,6.399999999999999,6.5,1.7999999999999972,2370.675
2024-10-22 02:00:00,70.5,462.8762,2120.0,6.399999999999999,6.5,1.6000000000000014,2305.233
2024-10-22 02:03:00,70.5,468.7789,2120.0,6.299999999999997,6.5,1.8000000000000043,2322.121
2024-10-22 02:06:00,71.5,457.7112,2120.0,6.199999999999996,6.4,1.4000000000000057,2364.596
2024-10-22 02:09:00,71.0,469.7627,2120.0,6.199999999999996,6.5,1.6000000000000014,2354.114
2024-10-22 02:12:00,71.0,463.614,2120.0,6.299999999999997,6.5,1.7000000000000028,2322.643
2024-10-22 02:15:00,71.0,467.7951,2120.0,6.399999999999999,6.5,1.6000000000000014,2353.095
2024-10-22 02:18:00,72.0,474.6817,2120.0,6.299999999999997,6.5,1.7000000000000028,2372.167
2024-10-22 02:21:00,72.5,469.5168,2120.0,6.399999999999999,6.5,1.7000000000000028,2367.609
2024-10-22 02:24:00,72.0,480.5845,2120.0,6.399999999999999,6.6,1.7000000000000028,2363.913
2024-10-22 02:27:00,71.0,462.1383,2120.0,6.399999999999999,6.5,1.7000000000000028,2342.948
2024-10-22 02:30:00,71.0,470.7465,2120.0,6.299999999999997,6.5,1.7000000000000028,2336.772
2024-10-22 02:33:00,69.5,464.5978,2120.0,6.199999999999996,6.6,1.7000000000000028,2299.918
2024-10-22 02:36:00,67.5,458.695,2120.0,6.299999999999997,6.3,1.3000000000000043,2329.038
2024-10-22 02:39:00,72.0,471.9763,2120.0,6.100000000000001,6.4,1.5999999999999943,2366.441
2024-10-22 02:42:00,72.5,480.0926,2120.0,6.100000000000001,6.4,1.7999999999999972,2421.39
2024-10-22 02:45:00,72.0,470.0087,2120.0,6.299999999999997,6.4,1.7000000000000028,2402.284
2024-10-22 02:48:00,74.0,467.0573,2120.0,6.399999999999999,6.5,1.8999999999999986,2397.872
2024-10-22 02:51:00,72.5,474.9276,2120.0,6.600000000000001,6.5,1.6999999999999957,2372.675
2024-10-22 02:54:00,73.0,474.4358,2120.0,6.5,6.7,1.7000000000000028,2357.168
2024-10-22 02:57:00,71.5,468.7789,2120.0,6.399999999999999,6.5,1.6000000000000014,2359.247
2024-10-22 03:00:00,72.0,470.7465,2121.0,6.5,6.5,1.7000000000000028,2362.456
2024-10-22 03:03:00,71.5,478.371,2121.0,6.399999999999999,6.5,1.7000000000000028,2338.275
2024-10-22 03:06:00,71.0,470.7465,2121.0,6.199999999999996,6.5,1.8000000000000043,2315.521
2024-10-22 03:09:00,72.5,462.1383,2121.0,6.100000000000001,6.300000000000001,1.5999999999999943,2393.976
2024-10-22 03:12:00,73.5,471.9763,2121.0,6.200000000000003,6.300000000000001,1.6999999999999957,2361.542
2024-10-22 03:15:00,73.5,481.8142,2121.0,6.200000000000003,6.4,1.6999999999999957,2404.165
2024-10-22 03:18:00,73.5,476.1574,2121.0,6.299999999999997,6.5,1.7000000000000028,2404.692
2024-10-22 03:21:00,72.5,465.3356,2121.0,6.399999999999999,6.5,1.7000000000000028,2377.098
2024-10-22 03:24:00,72.5,468.533,2121.0,6.199999999999996,6.5,1.8000000000000043,2341.118
2024-10-22 03:27:00,72.0,477.6331,2121.0,6.5,6.6,1.7000000000000028,2338.913
2024-10-22 03:30:00,72.0,471.4844,2121.0,6.5,6.6000000000000005,1.6000000000000014,2368.103
2024-10-22 03:33:00,71.5,463.86,2121.0,6.299999999999997,6.5,1.6000000000000014,2318.84
2024-10-22 03:36:00,72.0,467.0573,2121.0,6.299999999999997,6.4,1.7000000000000028,2333.522
2024-10-22 03:39:00,69.5,478.8629,2121.0,6.200000000000003,6.6000000000000005,1.6999999999999957,2278.565
2024-10-22 03:42:00,70.5,477.1412,2121.0,6.299999999999997,6.4,1.8000000000000043,2323.353
2024-10-22 03:45:00,73.0,461.1545,2121.0,6.200000000000003,6.2,1.6999999999999957,2372.544
2024-10-22 03:48:00,72.0,470.0087,2121.0,6.199999999999996,6.5,1.7000000000000028,2336.153
2024-10-22 03:51:00,72.5,480.0926,2121.0,6.299999999999997,6.7,1.8000000000000043,2370.386
2024-10-22 03:54:00,73.0,476.4034,2121.0,6.399999999999999,6.5,1.7000000000000028,2377.114
2024-10-22 03:57:00,70.0,463.3681,2121.0,6.299999999999997,6.6,1.7000000000000028,2295.617
2024-10-22 04:00:00,72.0,462.3843,2122.0,6.200000000000003,6.1000000000000005,1.5,2343.72
2024-10-22 04:03:00,71.5,467.7951,2122.0,6.100000000000001,6.4,1.6999999999999957,2347.077
2024-10-22 04:06:00,71.0,466.5654,2122.0,6.200000000000003,6.300000000000001,1.5999999999999943,2319.173
2024-10-22 04:09:00,70.0,457.9572,2122.0,6.100000000000001,6.4,1.6000000000000014,2280.177
2024-10-22 04:12:00,69.0,457.4652,2122.0,6.100000000000001,6.4,1.6000000000000014,2265.147
2024-10-22 04:15:00,69.5,476.4034,2122.0,6.200000000000003,6.4,1.6999999999999957,2274.272
2024-10-22 04:18:00,69.5,482.0602,2122.0,6.200000000000003,6.4,1.5999999999999943,2296.618
2024-10-22 04:21:00,72.5,470.7465,2122.0,6.199999999999996,6.5,1.9000000000000057,2359.467
2024-10-22 04:24:00,73.0,466.0735,2122.0,6.399999999999999,6.4,1.8000000000000043,2338.194
2024-10-22 04:27:00,70.5,469.0249,2122.0,6.199999999999996,6.6000000000000005,1.7000000000000028,2304.154
2024-10-22 04:30:00,70.0,480.8304,2122.0,6.100000000000001,6.4,1.6999999999999957,2218.458
2024-10-22 04:33:00,69.0,470.2546,2122.0,6.100000000000001,6.4,1.6999999999999957,2279.866
2024-10-22 04:36:00,72.5,469.5168,2122.0,6.100000000000001,6.0,1.6000000000000014,2367.512
2024-10-22 04:39:00,70.0,474.4358,2122.0,6.200000000000003,6.300000000000001,1.6999999999999957,2285.175
2024-10-22 04:42:00,71.5,477.3871,2122.0,6.199999999999996,6.300000000000001,1.8000000000000043,2323.221
2024-10-22 04:45:00,71.0,464.5978,2122.0,6.199999999999996,6.5,1.7000000000000028,2325.015
2024-10-22 04:48:00,71.0,465.3356,2122.0,6.299999999999997,6.4,1.8000000000000043,2329.027
2024-10-22 04:51:00,70.5,477.6331,2122.0,6.199999999999996,6.4,1.7000000000000028,2322.901
2024-10-22 04:54:00,71.0,481.8142,2122.0,6.299999999999997,6.4,1.7000000000000028,2292.285
2024-10-22 04:57:00,69.5,468.287,2122.0,6.199999999999996,6.6000000000000005,1.5,2319.167
2024-10-22 05:00:00,70.5,460.1707,2123.0,6.100000000000001,6.4,1.5999999999999943,2271.309
2024-10-22 05:03:00,73.0,468.287,2123.0,6.100000000000001,6.6000000000000005,1.7999999999999972,2385.878
2024-10-22 05:06:00,74.0,475.6655,2123.0,6.199999999999996,6.500000000000001,1.8000000000000043,2368.892
2024-10-22 05:09:00,72.0,469.7627,2123.0,6.299999999999997,6.500000000000001,1.7000000000000028,2368.225
2024-10-22 05:12:00,73.0,471.9763,2123.0,6.5,6.4,1.7000000000000028,2355.406
2024-10-22 05:15:00,70.0,480.8304,2123.0,6.199999999999996,6.4,1.5,2246.866
2024-10-22 05:18:00,72.0,471.2384,2123.0,6.100000000000001,6.4,1.5,2369.973
2024-10-22 05:21:00,73.5,462.6302,2123.0,6.199999999999996,6.300000000000001,1.7000000000000028,2376.639
2024-10-22 05:24:00,73.5,460.1707,2123.0,6.199999999999996,6.6000000000000005,1.7000000000000028,2357.301
2024-10-22 05:27:00,71.0,470.2546,2123.0,6.100000000000001,6.500000000000001,1.5999999999999943,2320.461
2024-10-22 05:30:00,69.5,459.6788,2123.0,6.100000000000001,6.4,1.6999999999999957,2311.12
2024-10-22 05:33:00,70.5,462.8762,2123.0,6.100000000000001,6.500000000000001,1.6999999999999957,2320.354
2024-10-22 05:36:00,69.5,471.2384,2123.0,6.100000000000001,6.300000000000001,1.6999999999999957,2251.089
2024-10-22 05:39:00,67.5,473.9438,2123.0,6.100000000000001,6.4,1.5999999999999943,2225.847
2024-10-22 05:42:00,67.0,462.8762,2123.0,6.0,6.300000000000001,1.6000000000000014,2204.31
2024-10-22 05:45:00,67.0,462.3843,2123.0,5.899999999999999,6.300000000000001,1.6000000000000014,2201.041
2024-10-22 05:48:00,68.0,475.1736,2123.0,5.899999999999999,6.300000000000001,1.6000000000000014,2216.237
2024-10-22 05:51:00,70.5,472.2223,2123.0,5.799999999999997,6.200000000000001,1.7000000000000028,2306.877
2024-10-22 05:54:00,68.5,460.4167,2123.0,5.899999999999999,6.200000000000001,1.5,2287.464
2024-10-22 05:57:00,69.0,464.8438,2123.0,6.0,6.200000000000001,1.6999999999999957,2262.587
2024-10-22 06:00:00,70.0,473.452,2124.0,6.0,6.300000000000001,1.6999999999999957,2294.02
2024-10-22 06:03:00,69.5,462.3843,2124.0,6.100000000000001,6.500000000000001,1.6999999999999957,2274.027
2024-10-22 06:06:00,68.5,478.125,2124.0,6.100000000000001,6.300000000000001,1.6999999999999957,2273.446
2024-10-22 06:09:00,69.0,485.7494,2124.0,6.100000000000001,6.4,1.5999999999999943,2227.019
2024-10-22 06:12:00,72.5,479.6007,2124.0,6.0,5.9,1.6999999999999957,2380.723
2024-10-22 06:15:00,72.0,486.7332,2124.0,6.0,6.1000000000000005,1.6000000000000014,2340.833
2024-10-22 06:18:00,71.5,493.3738,2124.0,6.100000000000001,6.1000000000000005,1.6999999999999957,2363.972
2024-10-22 06:21:00,72.5,484.2737,2124.0,6.199999999999996,6.200000000000001,1.7000000000000028,2389.876
2024-10-22 06:24:00,72.5,479.3548,2124.0,6.199999999999996,6.200000000000001,1.8000000000000043,2372.962
2024-10-22 06:27:00,72.5,488.7008,2124.0,6.399999999999999,6.200000000000001,1.6000000000000014,2367.147
2024-10-22 06:30:00,72.5,489.9306,2124.0,6.299999999999997,6.300000000000001,1.8000000000000043,2358.225
2024-10-22 06:33:00,72.0,477.1412,2124.0,6.399999999999999,6.300000000000001,1.7000000000000028,2355.846
2024-10-22 06:36:00,72.5,474.4358,2124.0,6.399999999999999,6.300000000000001,1.7999999999999972,2340.229
2024-10-22 06:39:00,72.0,488.2089,2124.0,6.299999999999997,6.4,1.7000000000000028,2327.44
2024-10-22 06:42:00,71.0,489.6846,2124.0,6.199999999999996,6.300000000000001,1.7000000000000028,2310.299
2024-10-22 06:45:00,70.5,479.8466,2124.0,6.199999999999996,6.300000000000001,1.7000000000000028,2290.063
2024-10-22 06:48:00,73.0,477.3871,2124.0,6.199999999999996,6.000000000000001,1.4000000000000057,2425.456
2024-10-22 06:51:00,74.5,483.5359,2124.0,6.100000000000001,6.300000000000001,1.6999999999999957,2383.538
2024-10-22 06:54:00,71.5,476.8952,2124.0,6.100000000000001,6.300000000000001,1.6999999999999957,2308.688
2024-10-22 06:57:00,71.0,463.86,2124.0,6.100000000000001,6.300000000000001,1.6999999999999957,2299.766
2024-10-22 07:00:00,70.0,469.5168,2125.0,6.100000000000001,6.199999999999999,1.5999999999999943,2275.901
2024-10-22 07:03:00,68.5,475.9114,2125.0,6.100000000000001,6.4,1.5,2236.604
2024-10-22 07:06:00,69.0,466.5654,2125.0,6.0,6.300000000000001,1.6999999999999957,2246.378
2024-10-22 07:09:00,68.5,485.0116,2125.0,6.100000000000001,5.999999999999999,1.6000000000000014,2228.414
2024-10-22 07:12:00,70.5,486.9792,2125.0,6.100000000000001,6.300000000000001,1.7999999999999972,2306.222
2024-10-22 07:15:00,71.0,492.1441,2125.0,6.199999999999996,6.4,1.7000000000000028,2305.714
2024-10-22 07:18:00,73.5,500.2604,2125.0,6.299999999999997,6.300000000000001,1.8999999999999986,2377.511
2024-10-22 07:21:00,73.5,496.5712,2125.0,6.5,6.199999999999999,1.7999999999999972,2392.267
2024-10-22 07:24:00,72.5,491.1603,2125.0,6.299999999999997,6.4,1.3999999999999986,2337.92
2024-10-22 07:27:00,70.5,489.9306,2125.0,6.0,6.199999999999999,1.6000000000000014,2287.337
2024-10-22 07:30:00,70.0,487.2251,2125.0,5.899999999999999,6.4,1.7999999999999972,2294.424
2024-10-22 07:33:00,71.5,479.3548,2125.0,6.0,6.500000000000001,1.6999999999999957,2337.735
2024-10-22 07:36:00,71.5,486.7332,2125.0,5.899999999999999,6.300000000000001,1.7000000000000028,2286.256
2024-10-22 07:39:00,68.5,480.8304,2125.0,5.799999999999997,6.199999999999999,1.6000000000000014,2235.981
2024-10-22 07:42:00,71.0,490.9144,2125.0,5.699999999999996,6.000000000000001,1.7000000000000028,2321.394
2024-10-22 07:45:00,72.0,487.2251,2125.0,5.799999999999997,6.1000000000000005,1.7000000000000028,2324.586
2024-10-22 07:48:00,71.5,493.6198,2125.0,5.899999999999999,6.1000000000000005,1.7999999999999972,2379.285
2024-10-22 07:51:00,72.5,481.3224,2125.0,6.100000000000001,6.300000000000001,1.7999999999999972,2392.742
2024-10-22 07:54:00,72.5,487.4711,2125.0,6.100000000000001,6.4,1.6999999999999957,2359.386
2024-10-22 07:57:00,72.5,484.5197,2125.0,6.100000000000001,6.4,1.7999999999999972,2345.83
2024-10-22 08:00:00,74.0,498.2928,2126.0,6.100000000000001,6.299999999999999,1.8999999999999986,2388.094
2024-10-22 08:03:00,75.5,509.3605,2126.0,6.199999999999996,6.200000000000001,2.0,2446.267
2024-10-22 08:06:00,75.0,511.5741,2126.0,6.399999999999999,6.200000000000001,1.7999999999999972,2448.254
2024-10-22 08:09:00,73.0,485.5035,2126.0,6.299999999999997,6.300000000000001,1.6000000000000014,2363.573
2024-10-22 08:12:00,73.5,499.5226,2126.0,6.200000000000003,6.300000000000001,1.8999999999999986,2414.798
2024-10-22 08:15:00,74.5,511.82,2126.0,6.299999999999997,6.200000000000001,1.9000000000000057,2426.648
2024-10-22 08:18:00,75.0,512.8038,2126.0,6.299999999999997,6.200000000000001,1.8999999999999986,2443.063
2024-10-22 08:21:00,75.0,505.6713,2126.0,6.299999999999997,6.300000000000001,1.8999999999999986,2436.041
2024-10-22 08:24:00,74.0,494.8495,2126.0,6.399999999999999,6.300000000000001,1.8999999999999986,2426.124
2024-10-22 08:27:00,73.5,485.9954,2126.0,6.5,6.300000000000001,1.7000000000000028,2391.33
2024-10-22 08:30:00,72.5,498.2928,2126.0,6.299999999999997,6.300000000000001,1.7000000000000028,2366.166
2024-10-22 08:33:00,73.0,501.7361,2126.0,6.199999999999996,6.300000000000001,1.8000000000000043,2344.051
2024-10-22 08:36:00,72.5,494.6036,2126.0,6.299999999999997,6.200000000000001,1.8000000000000043,2372.988
2024-10-22 08:39:00,71.0,491.1603,2126.0,6.200000000000003,6.300000000000001,1.6999999999999957,2324.665
2024-10-22 08:42:00,71.0,492.8819,2126.0,6.200000000000003,6.200000000000001,1.6999999999999957,2344.904
2024-10-22 08:45:00,71.5,493.3738,2126.0,6.200000000000003,6.300000000000001,1.6999999999999957,2335.172
2024-10-22 08:48:00,71.0,500.2604,2126.0,6.200000000000003,6.1000000000000005,1.6999999999999957,2318.808
2024-10-22 08:51:00,72.0,509.1146,2126.0,6.200000000000003,6.300000000000001,1.7999999999999972,2380.887
2024-10-22 08:54:00,76.5,514.5255,2126.0,6.299999999999997,6.200000000000001,2.0,2473.26
2024-10-22 08:57:00,76.5,508.3767,2126.0,6.5,6.200000000000001,1.7999999999999972,2488.729
2024-10-22 09:00:00,76.0,505.4254,2127.0,6.5,6.300000000000001,1.8999999999999986,2474.096
2024-10-22 09:03:00,76.5,498.5388,2127.0,6.5,6.4,1.8999999999999986,2466.413
2024-10-22 09:06:00,77.0,524.3634,2127.0,6.600000000000001,6.300000000000001,1.8999999999999986,2498.436
2024-10-22 09:09:00,79.5,546.9907,2127.0,6.600000000000001,6.1000000000000005,1.6999999999999957,2566.503
2024-10-22 09:12:00,79.5,538.6285,2127.0,6.299999999999997,6.200000000000001,1.8000000000000043,2575.274
2024-10-22 09:15:00,79.0,534.6933,2127.0,6.200000000000003,6.199999999999999,1.7999999999999972,2571.345
2024-10-22 09:18:00,78.5,537.6447,2127.0,6.200000000000003,6.199999999999999,1.7999999999999972,2575.877
2024-10-22 09:21:00,78.5,534.9393,2127.0,6.100000000000001,6.200000000000001,1.7999999999999972,2579.975
2024-10-22 09:24:00,79.0,538.8744,2127.0,6.200000000000003,6.200000000000001,1.8999999999999986,2597.053
2024-10-22 09:27:00,78.5,538.3825,2127.0,6.100000000000001,6.200000000000001,1.8999999999999986,2601.762
2024-10-22 09:30:00,78.5,537.1528,2127.0,6.200000000000003,6.200000000000001,1.8999999999999986,2600.804
2024-10-22 09:33:00,79.5,533.4636,2127.0,6.100000000000001,6.300000000000001,1.8999999999999986,2608.163
2024-10-22 09:36:00,79.0,530.5121,2127.0,6.100000000000001,6.300000000000001,1.8999999999999986,2616.236
2024-10-22 09:39:00,80.0,526.0851,2127.0,6.100000000000001,6.4,2.0999999999999943,2627.231
2024-10-22 09:42:00,80.0,525.3472,2127.0,6.299999999999997,6.4,2.0,2624.43
2024-10-22 09:45:00,79.0,523.1337,2127.0,6.199999999999996,6.300000000000001,1.8000000000000043,2601.904
2024-10-22 09:48:00,79.5,526.8229,2127.0,6.100000000000001,6.300000000000001,2.0,2655.51
2024-10-22 09:51:00,79.5,524.1175,2127.0,6.100000000000001,6.300000000000001,1.8999999999999986,2626.917
2024-10-22 09:54:00,78.5,516.739,2127.0,6.100000000000001,6.4,1.7999999999999972,2580.256
2024-10-22 09:57:00,78.0,507.8849,2127.0,6.100000000000001,6.6000000000000005,1.7999999999999972,2543.033
2024-10-22 10:06:00,78.5,507.6389,2128.0,6.0,6.6000000000000005,1.8999999999999986,2574.337
2024-10-22 10:09:00,78.0,509.1146,2128.0,6.0,6.6000000000000005,1.8999999999999986,2565.56
2024-10-22 10:12:00,77.0,502.7199,2128.0,6.0,6.6000000000000005,1.6999999999999957,2527.867
2024-10-22 10:15:00,77.5,505.6713,2128.0,6.100000000000001,6.5,1.8999999999999986,2552.208
2024-10-22 10:18:00,78.0,501.4901,2128.0,6.100000000000001,6.6000000000000005,2.0,2564.899
2024-10-22 10:21:00,78.0,502.9659,2128.0,6.100000000000001,6.6000000000000005,1.8999999999999986,2570.648
2024-10-22 10:24:00,78.0,516.2471,2128.0,6.100000000000001,6.4,1.8999999999999986,2570.104
2024-10-22 10:27:00,78.0,518.9525,2128.0,6.0000000000000036,6.300000000000001,1.8999999999999986,2582.03
2024-10-22 10:30:00,79.0,524.8553,2128.0,6.0000000000000036,6.4,2.0,2599.173
2024-10-22 10:33:00,78.0,519.9363,2128.0,6.099999999999998,6.4,1.9000000000000057,2585.665
2024-10-22 10:36:00,78.5,516.739,2128.0,6.099999999999998,6.5,1.9000000000000057,2591.642
