Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-10-22 10:39:00,78.5,510.5902,2128.0,6.099999999999998,6.5,1.9000000000000057,2591.628
2024-10-22 10:42:00,79.0,505.6713,2128.0,6.099999999999998,6.6,1.9000000000000057,2582.306
2024-10-22 10:45:00,77.5,495.8333,2128.0,5.900000000000002,6.6,1.8999999999999986,2552.451
2024-10-22 10:48:00,77.0,490.4225,2128.0,6.099999999999998,6.6,1.9000000000000057,2553.067
2024-10-22 10:51:00,76.5,486.7332,2128.0,6.0000000000000036,6.6,1.7999999999999972,2517.637
2024-10-22 10:54:00,77.0,484.7656,2128.0,6.0000000000000036,6.699999999999999,1.8999999999999986,2519.793
2024-10-22 10:57:00,76.0,476.1574,2128.0,5.900000000000002,6.699999999999999,1.8999999999999986,2514.423
2024-10-22 11:00:00,76.0,483.044,2129.0,5.800000000000001,6.699999999999999,1.8999999999999986,2481.933
2024-10-22 11:03:00,76.0,483.5359,2129.0,5.900000000000002,6.6,1.8999999999999986,2508.82
2024-10-22 11:06:00,76.5,489.4387,2129.0,5.800000000000001,6.699999999999999,1.8999999999999986,2499.293
2024-10-22 11:09:00,76.0,491.6522,2129.0,5.900000000000002,6.6,1.8999999999999986,2507.654
2024-10-22 11:12:00,75.5,492.8819,2129.0,5.800000000000001,6.6,1.7999999999999972,2482.604
2024-10-22 11:15:00,75.5,483.5359,2129.0,5.900000000000002,6.6,1.7999999999999972,2477.899
2024-10-22 11:18:00,75.0,490.6684,2129.0,5.800000000000001,6.5,1.8999999999999986,2470.42
2024-10-22 11:21:00,75.0,497.309,2129.0,5.900000000000002,6.6,1.7999999999999972,2465.489
2024-10-22 11:24:00,75.0,494.1117,2129.0,5.800000000000001,6.5,1.7999999999999972,2458.884
2024-10-22 11:27:00,74.5,491.6522,2129.0,5.800000000000001,6.5,1.7999999999999972,2442.633
2024-10-22 11:30:00,74.5,485.5035,2129.0,5.800000000000001,6.5,1.7999999999999972,2422.521
2024-10-22 11:33:00,73.0,491.1603,2129.0,5.800000000000001,6.5,1.7999999999999972,2397.799
2024-10-22 11:36:00,72.0,489.4387,2129.0,5.800000000000001,6.4,1.6000000000000014,2365.418
2024-10-22 11:39:00,72.0,496.8171,2129.0,5.599999999999998,6.4,1.8000000000000043,2387.225
2024-10-22 11:42:00,73.0,499.0307,2129.0,5.599999999999998,6.300000000000001,1.9000000000000057,2386.968
2024-10-22 11:45:00,72.5,498.0469,2129.0,5.599999999999998,6.4,1.9000000000000057,2379.979
2024-10-22 11:48:00,71.0,494.8495,2129.0,5.599999999999998,6.200000000000001,1.7000000000000028,2352.681
2024-10-22 11:51:00,71.0,492.8819,2129.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2347.047
2024-10-22 11:54:00,71.0,486.9792,2129.0,5.599999999999998,6.300000000000001,1.7000000000000028,2339.36
2024-10-22 11:57:00,71.0,491.1603,2129.0,5.5000000000000036,6.4,1.7999999999999972,2334.651
2024-10-22 12:00:00,72.0,491.6522,2130.0,5.5000000000000036,6.4,1.8999999999999986,2364.215
2024-10-22 12:03:00,71.5,492.8819,2130.0,5.5000000000000036,6.4,1.8999999999999986,2352.675
2024-10-22 12:06:00,72.0,493.1279,2130.0,5.5000000000000036,6.4,1.8999999999999986,2355.319
2024-10-22 12:09:00,73.0,496.0793,2130.0,5.599999999999998,6.300000000000001,2.0,2392.312
2024-10-22 12:12:00,73.0,504.4415,2130.0,5.800000000000001,6.300000000000001,1.7999999999999972,2413.363
2024-10-22 12:15:00,74.0,504.1956,2130.0,5.699999999999999,6.300000000000001,1.8000000000000043,2410.095
2024-10-22 12:18:00,73.5,499.7685,2130.0,5.699999999999999,6.300000000000001,1.8000000000000043,2440.46
2024-10-22 12:21:00,74.5,506.4091,2130.0,5.699999999999999,6.300000000000001,1.8999999999999986,2452.83
2024-10-22 12:24:00,74.0,511.5741,2130.0,5.699999999999999,6.300000000000001,2.1000000000000014,2456.744
2024-10-22 12:27:00,74.5,512.066,2130.0,5.800000000000001,6.200000000000001,1.7999999999999972,2463.839
2024-10-22 12:30:00,75.5,513.0498,2130.0,5.899999999999999,6.200000000000001,1.7999999999999972,2463.896
2024-10-22 12:33:00,75.5,515.5093,2130.0,5.800000000000001,6.200000000000001,1.7999999999999972,2475.098
2024-10-22 12:36:00,75.0,512.5579,2130.0,5.899999999999999,6.300000000000001,1.8999999999999986,2483.995
2024-10-22 12:39:00,75.0,506.4091,2130.0,5.800000000000001,6.300000000000001,1.7999999999999972,2445.852
2024-10-22 12:42:00,74.5,504.4415,2130.0,5.699999999999999,6.300000000000001,1.8000000000000043,2443.908
2024-10-22 12:45:00,73.5,504.1956,2130.0,5.699999999999996,6.300000000000001,1.9000000000000057,2413.385
2024-10-22 12:48:00,74.0,507.6389,2130.0,5.800000000000001,6.300000000000001,1.7999999999999972,2423.934
2024-10-22 12:51:00,74.0,508.8687,2130.0,5.899999999999999,6.300000000000001,1.7000000000000028,2431.51
2024-10-22 12:54:00,75.0,509.1146,2130.0,5.699999999999996,6.300000000000001,2.0,2446.198
2024-10-22 12:57:00,74.5,511.3281,2130.0,5.799999999999997,6.300000000000001,2.1000000000000014,2471.98
2024-10-22 13:00:00,76.0,512.8038,2131.0,5.899999999999999,6.4,1.8999999999999986,2496.897
2024-10-22 13:03:00,77.0,515.2633,2131.0,5.899999999999999,6.4,2.0,2499.729
2024-10-22 13:06:00,76.5,516.739,2131.0,5.899999999999999,6.4,2.0,2527.548
2024-10-22 13:09:00,76.5,524.8553,2131.0,5.899999999999999,6.4,2.0,2540.539
2024-10-22 13:12:00,77.5,530.2662,2131.0,6.0,6.3,2.0,2557.317
2024-10-22 13:15:00,78.0,526.3311,2131.0,6.0,6.3,2.0,2571.706
2024-10-22 13:18:00,77.5,528.0527,2131.0,6.0,6.4,2.0,2570.467
2024-10-22 13:21:00,79.0,529.7743,2131.0,6.100000000000001,6.3,2.0,2584.889
2024-10-22 13:24:00,80.5,527.5607,2131.0,6.199999999999996,6.4,2.0,2638.842
2024-10-22 13:27:00,80.5,529.0364,2131.0,6.299999999999997,6.4,2.1000000000000014,2635.035
2024-10-22 13:30:00,81.5,537.8906,2131.0,6.299999999999997,6.4,2.200000000000003,2685.917
2024-10-22 13:33:00,81.0,519.9363,2131.0,6.299999999999997,6.6,1.8999999999999986,2660.145
2024-10-22 13:36:00,79.0,527.8067,2131.0,6.199999999999996,6.4,1.9000000000000057,2598.949
2024-10-22 13:39:00,79.5,519.9363,2131.0,6.199999999999996,6.6,2.0,2617.844
2024-10-22 13:42:00,79.5,530.2662,2131.0,6.199999999999996,6.4,1.9000000000000057,2659.139
2024-10-22 13:45:00,80.0,524.3634,2131.0,6.199999999999996,6.4,2.0,2635.938
2024-10-22 13:48:00,80.5,522.8877,2131.0,6.199999999999996,6.5,2.0,2649.853
2024-10-22 13:51:00,79.5,526.0851,2131.0,6.199999999999996,6.4,1.9000000000000057,2625.525
2024-10-22 13:54:00,79.0,521.658,2131.0,6.199999999999996,6.4,1.9000000000000057,2608.604
2024-10-22 13:57:00,79.5,521.1661,2131.0,6.100000000000001,6.4,1.8999999999999986,2594.207
2024-10-22 14:00:00,80.5,521.412,2132.0,6.100000000000001,6.4,2.0999999999999943,2644.832
2024-10-22 14:03:00,80.0,523.6256,2132.0,6.0,6.5,1.6000000000000014,2621.754
2024-10-22 14:06:00,78.5,515.5093,2132.0,5.5,6.5,1.7999999999999972,2590.009
2024-10-22 14:09:00,79.5,524.3634,2132.0,5.399999999999999,6.6,2.1000000000000014,2619.919
2024-10-22 14:12:00,80.5,527.5607,2132.0,5.399999999999999,6.6,2.1000000000000014,2642.799
2024-10-22 14:15:00,80.0,523.8715,2132.0,5.399999999999999,6.6,2.1000000000000014,2643.803
2024-10-22 14:18:00,79.5,516.985,2132.0,5.399999999999999,6.699999999999999,2.0,2608.452
2024-10-22 14:21:00,79.5,514.0336,2132.0,5.399999999999999,6.7,2.0,2619.927
2024-10-22 14:24:00,79.5,514.2795,2132.0,5.299999999999997,6.8,2.1000000000000014,2605.802
2024-10-22 14:27:00,78.5,511.5741,2132.0,5.299999999999997,6.8,2.0,2598.588
2024-10-22 14:30:00,77.5,516.2471,2132.0,5.199999999999996,6.6,2.0,2565.769
2024-10-22 14:33:00,77.0,504.1956,2132.0,5.099999999999998,6.699999999999999,2.0,2555.659
2024-10-22 14:36:00,77.0,511.3281,2132.0,5.199999999999996,6.6,2.0,2508.511
2024-10-22 14:39:00,76.5,502.7199,2132.0,5.199999999999996,6.699999999999999,2.0,2520.176
2024-10-22 14:42:00,77.5,498.2928,2132.0,5.199999999999996,6.6,2.0,2520.366
2024-10-22 14:45:00,76.5,513.7876,2132.0,5.100000000000001,6.5,2.0,2516.213
2024-10-22 14:48:00,76.0,503.4577,2132.0,5.100000000000001,6.4,1.8999999999999986,2481.8
2024-10-22 14:51:00,76.0,496.5712,2132.0,5.100000000000001,6.5,1.8999999999999986,2492.881
2024-10-22 14:54:00,75.0,491.6522,2132.0,5.0,6.6,2.0,2458.374
2024-10-22 14:57:00,75.5,497.309,2132.0,5.0,6.5,2.0,2440.783
2024-10-22 15:00:00,75.0,502.7199,2133.0,5.0,6.5,2.0,2466.98
2024-10-22 15:03:00,74.0,495.8333,2133.0,4.900000000000002,6.5,1.8999999999999986,2425.804
2024-10-22 15:06:00,74.5,485.9954,2133.0,5.0,6.5,2.0,2456.706
2024-10-22 15:09:00,74.0,493.3738,2133.0,4.900000000000002,6.5,2.1000000000000014,2454.816
2024-10-22 15:12:00,74.5,486.9792,2133.0,5.400000000000002,6.6,2.1000000000000014,2448.98
2024-10-22 15:15:00,74.0,478.8629,2133.0,5.5000000000000036,6.6,2.0999999999999943,2449.849
2024-10-22 15:18:00,73.5,489.1927,2133.0,5.599999999999998,6.6,1.9000000000000057,2453.031
2024-10-22 15:21:00,74.5,494.6036,2133.0,5.599999999999998,6.6,1.9000000000000057,2439.78
2024-10-22 15:24:00,74.0,483.044,2133.0,5.5000000000000036,6.6,2.0,2429.331
2024-10-22 15:27:00,74.0,491.6522,2133.0,5.599999999999998,6.6,1.9000000000000057,2438.95
2024-10-22 15:30:00,74.0,490.4225,2133.0,5.5000000000000036,6.6,2.0,2432.576
2024-10-22 15:33:00,74.5,485.7494,2133.0,5.599999999999998,6.6,1.9000000000000057,2458.021
2024-10-22 15:36:00,75.0,503.2118,2133.0,5.599999999999998,6.6,1.9000000000000057,2458.21
2024-10-22 15:39:00,74.5,500.7523,2133.0,5.599999999999998,6.5,2.0,2460.076
2024-10-22 15:42:00,75.0,515.5093,2133.0,5.699999999999999,6.3999999999999995,2.1000000000000014,2479.004
2024-10-22 15:45:00,77.0,518.2147,2133.0,5.800000000000001,6.3999999999999995,2.0,2555.318
2024-10-22 15:48:00,78.0,515.7552,2133.0,5.900000000000002,6.3999999999999995,2.0,2571.613
2024-10-22 15:51:00,78.0,519.1985,2133.0,5.900000000000002,6.3999999999999995,1.8999999999999986,2572.721
2024-10-22 15:54:00,77.0,515.7552,2133.0,5.900000000000002,6.3999999999999995,2.0,2561.97
2024-10-22 15:57:00,77.0,508.3767,2133.0,6.0000000000000036,6.5,1.7999999999999972,2541.756
2024-10-22 16:00:00,77.0,509.1146,2134.0,5.900000000000002,6.5,1.7999999999999972,2539.22
2024-10-22 16:03:00,77.0,510.3443,2134.0,5.800000000000001,6.5,1.8999999999999986,2533.935
2024-10-22 16:06:00,76.5,506.4091,2134.0,5.800000000000001,6.6,1.8999999999999986,2539.757
2024-10-22 16:09:00,77.0,499.7685,2134.0,5.899999999999999,6.5,2.0,2548.344
2024-10-22 16:12:00,77.0,499.7685,2134.0,5.800000000000001,6.5,1.8999999999999986,2558.827
2024-10-22 16:15:00,78.0,508.8687,2134.0,5.900000000000002,6.6,2.0,2595.625
2024-10-22 16:18:00,77.5,495.5874,2134.0,6.0,6.5,1.7999999999999972,2567.34
2024-10-22 16:21:00,78.5,509.1146,2134.0,5.899999999999999,6.6,2.0,2535.169
2024-10-22 16:24:00,75.5,501.9821,2134.0,5.899999999999999,6.5,1.7999999999999972,2506.049
2024-10-22 16:27:00,76.5,496.5712,2134.0,5.799999999999997,6.5,1.8000000000000043,2504.036
2024-10-22 16:30:00,76.0,500.9983,2134.0,5.799999999999997,6.5,1.8999999999999986,2510.361
2024-10-22 16:33:00,76.0,508.3767,2134.0,5.800000000000001,6.5,2.0,2503.218
2024-10-22 16:36:00,76.0,506.4091,2134.0,5.899999999999999,6.6000000000000005,1.7999999999999972,2519.379
2024-10-22 16:39:00,75.5,505.4254,2134.0,5.799999999999997,6.5,1.8000000000000043,2487.719
2024-10-22 16:42:00,75.0,504.1956,2134.0,5.699999999999996,6.5,1.9000000000000057,2484.192
2024-10-22 16:45:00,75.5,500.2604,2134.0,5.699999999999996,6.5,1.9000000000000057,2478.503
2024-10-22 16:48:00,76.0,501.7361,2134.0,5.899999999999999,6.5,1.7999999999999972,2473.522
2024-10-22 16:51:00,75.0,499.7685,2134.0,5.599999999999998,6.6,1.9000000000000057,2471.057
2024-10-22 16:54:00,75.5,499.0307,2134.0,5.699999999999996,6.5,1.9000000000000057,2481.362
2024-10-22 16:57:00,74.5,496.0793,2134.0,5.699999999999996,6.4,1.9000000000000057,2466.528
2024-10-22 17:00:00,74.0,491.6522,2135.0,5.699999999999996,6.5,1.9000000000000057,2429.139
2024-10-22 17:03:00,74.5,496.5712,2135.0,5.600000000000001,6.5,1.8999999999999986,2436.877
2024-10-22 17:06:00,75.5,491.8981,2135.0,5.699999999999996,6.5,1.9000000000000057,2455.393
2024-10-22 17:09:00,76.0,496.8171,2135.0,5.699999999999996,6.5,2.1000000000000014,2485.573
2024-10-22 17:12:00,78.5,504.4415,2135.0,5.899999999999999,6.499999999999999,2.0,2567.23
2024-10-22 17:15:00,77.5,496.5712,2135.0,5.899999999999999,6.6,2.0,2513.086
2024-10-22 17:18:00,78.0,509.6065,2135.0,5.899999999999999,6.499999999999999,1.8999999999999986,2537.908
2024-10-22 17:21:00,78.0,505.9173,2135.0,5.899999999999999,6.5,1.7999999999999972,2516.386
2024-10-22 17:24:00,77.5,507.147,2135.0,5.899999999999999,6.5,1.7999999999999972,2495.416
2024-10-22 17:27:00,77.0,510.0984,2135.0,5.799999999999997,6.5,1.8999999999999986,2510.579
2024-10-22 17:30:00,77.5,509.6065,2135.0,5.799999999999997,6.5,2.0,2538.365
2024-10-22 17:33:00,78.0,505.1794,2135.0,5.899999999999999,6.5,1.8999999999999986,2559.974
2024-10-22 17:36:00,80.0,502.9659,2135.0,5.899999999999999,6.6,2.0,2597.796
2024-10-22 17:39:00,80.0,504.6875,2135.0,6.0,6.6,1.8999999999999986,2573.794
2024-10-22 17:42:00,79.5,508.3767,2135.0,6.0,6.6,1.8999999999999986,2554.726
2024-10-22 17:45:00,78.5,510.3443,2135.0,5.899999999999999,6.5,2.0,2539.049
2024-10-22 17:48:00,78.5,497.0631,2135.0,6.0,6.5,1.8999999999999986,2540.837
2024-10-22 17:51:00,78.0,501.4901,2135.0,5.899999999999999,6.5,2.0,2544.8
2024-10-22 17:54:00,76.5,506.6551,2135.0,5.899999999999999,6.5,1.7999999999999972,2518.949
2024-10-22 17:57:00,76.5,499.2766,2135.0,5.899999999999999,6.6,1.7999999999999972,2532.28
2024-10-22 18:00:00,76.0,489.6846,2136.0,5.799999999999997,6.5,1.8000000000000043,2496.879
2024-10-22 18:03:00,76.0,493.6198,2136.0,5.699999999999996,6.6,1.9000000000000057,2479.559
2024-10-22 18:06:00,75.5,480.5845,2136.0,5.699999999999996,6.6,1.8000000000000043,2452.266
2024-10-22 18:09:00,74.0,465.0897,2136.0,5.699999999999996,6.6,1.8000000000000043,2431.29
2024-10-22 18:12:00,73.0,485.0116,2136.0,5.600000000000001,6.6,1.6999999999999957,2400.788
2024-10-22 18:15:00,73.0,483.044,2136.0,5.600000000000001,6.5,1.6999999999999957,2380.707
2024-10-22 18:18:00,73.5,479.8466,2136.0,5.5,6.6,1.8999999999999986,2398.061
2024-10-22 18:21:00,73.0,486.7332,2136.0,5.5,6.5,1.8999999999999986,2364.977
2024-10-22 18:24:00,72.5,473.9438,2136.0,5.600000000000001,6.7,1.7999999999999972,2359.735
2024-10-22 18:27:00,71.0,479.3548,2136.0,5.600000000000001,6.5,1.5,2293.309
2024-10-22 18:30:00,70.5,470.9925,2136.0,5.399999999999999,6.5,1.7000000000000028,2306.756
2024-10-22 18:33:00,69.5,470.9925,2136.0,5.399999999999999,6.4,1.7000000000000028,2329.554
2024-10-22 18:36:00,69.5,476.4034,2136.0,5.299999999999997,6.5,1.8000000000000043,2266.961
2024-10-22 18:39:00,69.0,466.0735,2136.0,5.199999999999996,6.4,1.8000000000000043,2300.278
2024-10-22 18:42:00,69.5,468.287,2136.0,5.199999999999996,6.5,1.9000000000000057,2285.251
2024-10-22 18:45:00,70.5,482.0602,2136.0,5.199999999999996,6.4,1.8000000000000043,2272.81
2024-10-22 18:48:00,69.5,483.5359,2136.0,5.199999999999996,6.4,1.9000000000000057,2342.001
2024-10-22 18:51:00,71.5,472.7141,2136.0,5.399999999999999,6.5,1.7000000000000028,2342.273
2024-10-22 18:54:00,71.0,469.0249,2136.0,5.199999999999996,6.4,2.0,2327.614
2024-10-22 18:57:00,68.5,477.1412,2136.0,5.299999999999997,6.5,1.8000000000000043,2259.712
2024-10-22 19:00:00,69.5,477.6331,2137.0,5.199999999999996,6.4,2.0,2222.925
2024-10-22 19:03:00,72.0,470.7465,2137.0,5.199999999999996,6.4,1.8000000000000043,2367.834
2024-10-22 19:06:00,72.5,470.7465,2137.0,5.199999999999996,6.300000000000001,1.8000000000000043,2372.261
2024-10-22 19:09:00,71.5,481.3224,2137.0,5.199999999999996,6.300000000000001,1.9000000000000057,2350.052
2024-10-22 19:12:00,72.0,486.2413,2137.0,5.299999999999997,6.4,1.8000000000000043,2349.617
2024-10-22 19:15:00,72.0,476.1574,2137.0,5.299999999999997,6.5,1.8000000000000043,2314.71
2024-10-22 19:18:00,70.5,471.2384,2137.0,5.299999999999997,6.300000000000001,1.8000000000000043,2315.129
2024-10-22 19:21:00,71.0,481.3224,2137.0,5.199999999999996,6.300000000000001,1.9000000000000057,2312.721
2024-10-22 19:24:00,70.5,488.4549,2137.0,5.299999999999997,6.5,1.8000000000000043,2290.185
2024-10-22 19:27:00,69.0,472.2223,2137.0,5.199999999999996,6.300000000000001,1.7000000000000028,2236.085
2024-10-22 19:30:00,66.0,450.0868,2137.0,5.199999999999996,6.300000000000001,1.9000000000000057,2147.166
2024-10-22 19:33:00,67.0,456.4815,2137.0,5.399999999999999,6.4,1.7000000000000028,2182.426
2024-10-22 19:36:00,69.5,468.533,2137.0,5.299999999999997,6.200000000000001,1.6000000000000014,2249.179
2024-10-22 19:39:00,69.5,462.6302,2137.0,5.399999999999999,6.300000000000001,1.7000000000000028,2259.318
2024-10-22 19:42:00,68.5,450.5787,2137.0,5.399999999999999,6.300000000000001,1.6000000000000014,2236.205
2024-10-22 19:45:00,68.5,457.7112,2137.0,5.399999999999999,6.300000000000001,1.6000000000000014,2254.0
2024-10-22 19:48:00,68.5,459.9248,2137.0,5.399999999999999,6.3999999999999995,1.7000000000000028,2172.565
2024-10-22 19:51:00,68.0,457.7112,2137.0,5.199999999999996,6.4,1.7000000000000028,2244.891
2024-10-22 19:54:00,66.0,445.4138,2137.0,5.199999999999996,6.299999999999999,1.6000000000000014,2133.724
2024-10-22 19:57:00,67.0,445.4138,2137.0,5.100000000000001,6.1,1.5,2173.065
2024-10-22 20:00:00,67.5,444.9219,2138.0,5.100000000000001,6.199999999999999,1.5999999999999943,2177.271
2024-10-22 20:03:00,66.0,452.5463,2138.0,5.199999999999996,6.1,1.7000000000000028,2156.827
2024-10-22 20:06:00,67.5,449.8409,2138.0,5.100000000000001,6.199999999999999,1.6999999999999957,2195.265
2024-10-22 20:09:00,66.0,450.0868,2138.0,5.100000000000001,6.199999999999999,1.5999999999999943,2167.943
2024-10-22 20:12:00,65.0,448.6111,2138.0,5.0,6.1,1.5,2187.827
2024-10-22 20:15:00,66.5,457.4652,2138.0,5.100000000000001,5.999999999999999,1.5999999999999943,2209.74
2024-10-22 20:18:00,68.0,463.86,2138.0,5.199999999999996,6.199999999999999,1.7000000000000028,2239.413
2024-10-22 20:21:00,67.5,454.022,2138.0,5.299999999999997,6.3999999999999995,1.7000000000000028,2229.115
2024-10-22 20:24:00,65.5,444.43,2138.0,5.299999999999997,6.3999999999999995,1.5,2145.65
2024-10-22 20:27:00,67.0,441.9705,2138.0,5.100000000000001,6.199999999999999,1.5999999999999943,2172.055
2024-10-22 20:30:00,67.0,453.7761,2138.0,5.100000000000001,6.3999999999999995,1.5999999999999943,2155.604
2024-10-22 20:33:00,66.0,471.9763,2138.0,5.100000000000001,6.1,1.7999999999999972,2174.172
2024-10-22 20:36:00,66.5,462.8762,2138.0,5.199999999999996,6.0,1.8000000000000043,2163.823
2024-10-22 20:39:00,67.0,450.3327,2138.0,5.399999999999999,6.1,1.6000000000000014,2222.175
2024-10-22 20:42:00,64.5,444.9219,2138.0,5.399999999999999,6.0,1.3999999999999986,2118.727
2024-10-22 20:45:00,64.0,453.5301,2138.0,5.199999999999996,6.1,1.5,2091.599
2024-10-22 20:48:00,64.5,452.3004,2138.0,5.399999999999999,6.1,1.6000000000000014,2132.325
2024-10-22 20:51:00,63.0,447.8733,2138.0,5.399999999999999,6.0,1.2999999999999972,2180.902
2024-10-22 20:54:00,66.0,442.7083,2138.0,5.5,6.1,1.6999999999999957,2142.227
2024-10-22 20:57:00,65.5,450.0868,2138.0,5.600000000000001,6.3,1.5999999999999943,2165.228
2024-10-22 21:00:00,66.5,456.2355,2139.0,5.600000000000001,6.3,1.5999999999999943,2165.44
2024-10-22 21:03:00,63.5,447.3813,2139.0,5.399999999999999,6.0,1.2999999999999972,2126.215
2024-10-22 21:06:00,66.0,451.5625,2139.0,5.399999999999999,6.1,1.6000000000000014,2162.791
2024-10-22 21:09:00,67.0,466.5654,2139.0,5.600000000000001,6.2,1.5999999999999943,2152.581
2024-10-22 21:12:00,64.5,461.4005,2139.0,5.600000000000001,5.9,1.0999999999999943,2091.655
2024-10-22 21:15:00,65.5,448.8571,2139.0,5.399999999999999,6.0,1.5,2171.686
2024-10-22 21:18:00,63.0,451.3165,2139.0,5.5,6.2,1.6000000000000014,2063.147
2024-10-22 21:21:00,64.0,455.2517,2139.0,5.399999999999999,6.0,1.2999999999999972,2093.56
2024-10-22 21:24:00,64.5,446.8895,2139.0,5.299999999999997,5.9,1.6000000000000014,2103.296
2024-10-22 21:27:00,64.0,447.8733,2139.0,5.399999999999999,6.1,1.5,2073.228
2024-10-22 21:30:00,63.5,457.4652,2139.0,5.299999999999997,5.9,1.3999999999999986,2070.809
2024-10-22 21:33:00,64.5,455.9896,2139.0,5.399999999999999,6.0,1.6000000000000014,2109.0
2024-10-22 21:36:00,65.5,444.184,2139.0,5.399999999999999,6.1,1.6000000000000014,2104.409
2024-10-22 21:39:00,64.0,442.7083,2139.0,5.399999999999999,6.0,1.2999999999999972,2099.701
2024-10-22 21:42:00,63.5,454.7599,2139.0,5.299999999999997,6.0,1.6000000000000014,2047.097
2024-10-22 21:45:00,62.0,457.7112,2139.0,5.199999999999996,6.0,1.5,2043.258
2024-10-22 21:48:00,62.0,454.022,2139.0,5.299999999999997,5.9,1.3999999999999986,2031.924
2024-10-22 21:51:00,61.0,452.7923,2139.0,5.199999999999996,5.9,1.6000000000000014,1994.782
2024-10-22 21:54:00,61.0,458.695,2139.0,5.299999999999997,6.0,1.6000000000000014,2007.722
2024-10-22 21:57:00,60.0,465.8275,2139.0,5.299999999999997,6.0,1.5,1986.215
2024-10-22 22:00:00,61.0,465.3356,2140.0,5.299999999999997,5.9,1.6000000000000014,2012.091
2024-10-22 22:03:00,61.5,457.9572,2140.0,5.399999999999999,6.1,1.5,2008.441
2024-10-22 22:06:00,61.5,459.6788,2140.0,5.399999999999999,6.0,1.7000000000000028,2013.409
2024-10-22 22:09:00,63.5,476.1574,2140.0,5.399999999999999,5.8,1.2999999999999972,2078.977
2024-10-22 22:12:00,68.0,470.7465,2140.0,5.399999999999999,5.9,1.5,2218.161
2024-10-22 22:15:00,65.5,460.9086,2140.0,5.600000000000001,6.0,1.5999999999999943,2133.791
2024-10-22 22:18:00,65.5,461.6464,2140.0,5.5,6.0,1.6999999999999957,2124.172
2024-10-22 22:21:00,65.5,466.5654,2140.0,5.5,6.0,1.3999999999999986,2137.495
2024-10-22 22:24:00,66.5,458.695,2140.0,5.399999999999999,6.0,1.6000000000000014,2186.018
2024-10-22 22:27:00,64.5,459.6788,2140.0,5.5,6.2,1.5,2188.99
2024-10-22 22:30:00,67.0,466.5654,2140.0,5.5,6.0,1.6000000000000014,2194.721
2024-10-22 22:33:00,67.0,474.6817,2140.0,5.600000000000001,6.0,1.5999999999999943,2189.035
2024-10-22 22:36:00,66.0,458.695,2140.0,5.600000000000001,6.2,1.5999999999999943,2143.39
2024-10-22 22:39:00,66.0,450.5787,2140.0,5.5,6.2,1.3999999999999986,2148.753
2024-10-22 22:42:00,66.0,458.4491,2140.0,5.399999999999999,6.1,1.6000000000000014,2173.877
2024-10-22 22:45:00,66.5,464.1059,2140.0,5.600000000000001,6.1000000000000005,1.5999999999999943,2176.21
2024-10-22 22:48:00,64.0,462.6302,2140.0,5.699999999999996,6.2,1.2000000000000028,2080.131
2024-10-22 22:51:00,63.5,441.9705,2140.0,5.399999999999999,6.1000000000000005,1.2000000000000028,2090.475
2024-10-22 22:54:00,63.0,434.592,2140.0,5.399999999999999,6.1000000000000005,1.2999999999999972,2068.699
2024-10-22 22:57:00,62.0,443.9381,2140.0,5.299999999999997,6.1000000000000005,1.3999999999999986,2017.992
2024-10-22 23:00:00,61.5,454.2679,2141.0,5.199999999999996,6.1000000000000005,1.6000000000000014,1988.409
2024-10-22 23:03:00,61.0,422.0486,2141.0,5.199999999999996,6.1000000000000005,1.5,1943.197
2024-10-22 23:06:00,56.5,404.8322,2141.0,5.0,6.1000000000000005,1.1999999999999957,1815.319
2024-10-22 23:09:00,55.0,407.5376,2141.0,4.899999999999999,6.000000000000001,1.2000000000000028,1791.488
2024-10-22 23:12:00,55.0,414.4242,2141.0,4.600000000000001,6.0,1.1999999999999957,1797.861
2024-10-22 23:15:00,55.0,355.6424,2141.0,4.5,6.4,0.3999999999999986,1683.081
2024-10-22 23:18:00,48.5,291.6956,2141.0,3.5,6.4,0.3999999999999986,1336.498
2024-10-22 23:21:00,42.0,271.5278,2141.0,2.599999999999998,6.1,0.6000000000000014,1283.814
2024-10-22 23:24:00,42.5,261.6898,2141.0,2.299999999999997,6.2,1.1000000000000014,1226.685
2024-10-22 23:27:00,32.5,219.8785,2141.0,2.1999999999999993,6.3,0.3000000000000007,1187.499
2024-10-22 23:30:00,34.5,236.603,2141.0,2.0,6.4,0.5,956.7114
2024-11-02 09:09:00,39.0,270.298,2141.0,1.0,4.7,2.1000000000000014,1257.136
2024-11-02 09:12:00,50.0,332.2772,2141.0,1.5,4.7,2.0,2226.215
2024-11-02 09:15:00,74.0,449.8409,2141.0,3.0,6.6000000000000005,3.1999999999999993,2338.702
2024-11-02 09:18:00,72.5,474.4358,2141.0,3.400000000000002,6.1000000000000005,2.5,2350.739
2024-11-02 09:21:00,71.0,530.0203,2141.0,3.6000000000000014,6.2,2.599999999999998,2323.513
2024-11-02 09:24:00,76.0,561.0098,2141.0,4.0,5.9,2.6999999999999993,2471.587
2024-11-02 09:27:00,77.0,559.5342,2141.0,4.300000000000001,6.0,2.700000000000003,2512.349
2024-11-02 09:30:00,69.5,480.0926,2142.0,4.400000000000002,6.499999999999999,2.0,2249.544
2024-11-02 09:33:00,67.5,474.9276,2142.0,4.0,6.3,1.9000000000000021,2214.01
2024-11-02 09:36:00,69.0,479.6007,2142.0,3.900000000000002,6.199999999999999,2.0,2266.132
2024-11-02 09:39:00,73.5,553.6313,2142.0,4.100000000000001,5.9,2.400000000000002,2418.607
2024-11-02 09:42:00,73.5,494.6036,2142.0,4.400000000000002,6.0,2.299999999999997,2327.472
2024-11-02 09:45:00,68.5,472.7141,2142.0,4.100000000000001,6.0,1.8000000000000007,2202.495
2024-11-02 09:48:00,64.0,458.4491,2142.0,3.900000000000002,6.1000000000000005,1.6999999999999993,2047.503
2024-11-02 09:51:00,60.5,442.7083,2142.0,3.6000000000000014,6.000000000000001,1.6999999999999993,1951.853
2024-11-02 09:54:00,69.0,544.7772,2142.0,3.6999999999999993,5.6000000000000005,2.1000000000000014,2294.781
2024-11-02 09:57:00,70.5,546.007,2142.0,4.100000000000001,6.000000000000001,2.6999999999999993,2338.172
2024-11-02 10:00:00,69.0,537.6447,2142.0,4.600000000000001,5.6,1.8000000000000007,2271.506
2024-11-02 10:03:00,68.0,540.3501,2142.0,4.399999999999999,5.5,1.9000000000000021,2218.406
2024-11-02 10:06:00,66.0,537.6447,2142.0,4.5,5.500000000000001,1.9000000000000021,2154.693
2024-11-02 10:09:00,67.5,543.7934,2142.0,4.400000000000002,5.4,1.7999999999999972,2194.487
2024-11-02 10:12:00,68.0,547.4826,2142.0,4.600000000000001,5.6000000000000005,2.099999999999998,2220.83
2024-11-02 10:15:00,69.5,556.0908,2142.0,4.900000000000002,5.4,2.0,2263.058
2024-11-02 10:18:00,66.5,548.7124,2142.0,4.900000000000002,5.199999999999999,1.6000000000000014,2199.418
2024-11-02 10:21:00,66.0,519.1985,2142.0,4.800000000000001,5.500000000000001,1.7000000000000028,2150.223
2024-11-02 10:24:00,64.5,502.7199,2142.0,4.800000000000001,5.6000000000000005,1.6000000000000014,2082.881
2024-11-02 10:27:00,62.5,506.6551,2142.0,4.600000000000001,5.300000000000001,1.4999999999999964,2043.578
2024-11-02 10:30:00,63.5,512.8038,2143.0,4.399999999999999,5.6000000000000005,1.8000000000000007,2067.654
2024-11-02 10:33:00,65.0,518.7066,2143.0,4.600000000000001,5.5,1.9000000000000021,2106.397
2024-11-02 10:36:00,64.5,522.8877,2143.0,4.5,5.4,1.5999999999999979,2075.458
2024-11-02 10:39:00,65.0,526.8229,2143.0,4.599999999999998,5.300000000000001,1.8000000000000043,2148.884
2024-11-02 10:42:00,65.0,535.1852,2143.0,4.699999999999999,5.500000000000001,1.7000000000000028,2124.865
2024-11-02 10:45:00,67.5,537.6447,2143.0,4.699999999999999,5.300000000000001,1.8000000000000043,2183.549
2024-11-02 10:48:00,68.5,540.842,2143.0,4.800000000000001,5.4,1.7000000000000028,2209.158
2024-11-02 10:51:00,67.5,538.6285,2143.0,4.800000000000001,5.6,1.8999999999999986,2194.293
2024-11-02 10:54:00,69.0,534.6933,2143.0,5.0,5.6,2.0000000000000036,2226.745
2024-11-02 10:57:00,68.5,529.7743,2143.0,5.0,5.6,1.6999999999999993,2228.432
2024-11-02 11:00:00,69.5,528.7905,2143.0,4.899999999999999,5.6,1.9000000000000021,2272.06
2024-11-02 11:03:00,71.0,538.8744,2143.0,5.099999999999998,5.6,1.8999999999999986,2325.632
2024-11-02 11:06:00,73.0,559.7801,2143.0,5.300000000000001,5.699999999999999,2.1000000000000014,2371.383
2024-11-02 11:09:00,73.5,565.6829,2143.0,5.5,5.6,2.0000000000000036,2404.188
2024-11-02 11:12:00,72.5,574.0451,2143.0,5.600000000000001,5.6,1.9000000000000021,2362.194
2024-11-02 11:15:00,72.5,590.0319,2143.0,5.5,5.700000000000001,1.9999999999999964,2408.581
2024-11-02 11:18:00,75.0,580.4398,2143.0,5.599999999999998,5.6,2.0,2428.85
2024-11-02 11:21:00,73.5,575.7668,2143.0,5.399999999999999,5.699999999999999,1.8000000000000007,2397.081
2024-11-02 11:24:00,73.0,569.864,2143.0,5.300000000000001,5.699999999999999,1.7999999999999972,2366.19
2024-11-02 11:27:00,72.0,568.3883,2143.0,5.199999999999999,5.799999999999999,1.7999999999999972,2361.247
2024-11-02 11:30:00,72.0,559.7801,2144.0,5.199999999999999,5.799999999999999,1.7999999999999972,2344.993
2024-11-02 11:33:00,71.0,561.0098,2144.0,5.199999999999999,5.699999999999999,1.7000000000000028,2314.28
2024-11-02 11:36:00,73.0,584.621,2144.0,5.199999999999999,5.699999999999999,2.1000000000000014,2380.351
2024-11-02 11:39:00,72.5,566.9126,2144.0,5.300000000000001,5.800000000000001,2.0,2399.484
2024-11-02 11:42:00,72.5,561.0098,2144.0,5.300000000000001,5.800000000000001,1.8999999999999986,2364.607
2024-11-02 11:45:00,72.5,564.945,2144.0,5.300000000000001,5.800000000000001,1.7999999999999972,2352.276
2024-11-02 11:48:00,72.0,556.3368,2144.0,5.199999999999999,5.9,1.7999999999999972,2341.986
2024-11-02 11:51:00,72.0,551.9097,2144.0,5.199999999999999,5.9,1.7999999999999972,2332.068
2024-11-02 11:54:00,71.0,536.6609,2144.0,5.199999999999999,5.9,1.7999999999999972,2290.474
2024-11-02 11:57:00,69.5,546.4988,2144.0,5.0,5.799999999999999,1.8000000000000007,2260.438
2024-11-02 12:00:00,69.0,544.5313,2144.0,5.0,5.8999999999999995,1.6999999999999993,2206.141
2024-11-02 12:03:00,67.0,539.1204,2144.0,4.899999999999999,5.8,1.8000000000000007,2182.535
2024-11-02 12:06:00,65.5,516.2471,2144.0,4.800000000000001,5.8,1.6999999999999957,2118.438
2024-11-02 12:09:00,62.5,518.2147,2144.0,4.699999999999999,5.8999999999999995,1.5,2032.609
2024-11-02 12:12:00,61.5,508.1308,2144.0,4.5,5.699999999999999,1.4999999999999964,1961.461
2024-11-02 12:15:00,61.0,507.8849,2144.0,4.399999999999999,5.699999999999999,1.8000000000000007,1979.756
2024-11-02 12:18:00,60.5,497.8009,2144.0,4.5,5.799999999999999,1.4999999999999964,1935.873
2024-11-02 12:21:00,59.0,495.8333,2144.0,4.300000000000001,5.699999999999999,1.3999999999999986,1873.697
2024-11-02 12:24:00,57.5,480.0926,2144.0,4.199999999999999,5.8999999999999995,1.6000000000000014,1855.287
2024-11-02 12:27:00,57.0,483.044,2144.0,4.399999999999999,5.699999999999999,1.5999999999999979,1861.035
2024-11-02 12:30:00,58.5,479.6007,2145.0,4.399999999999999,5.799999999999999,1.5999999999999979,1875.063
2024-11-02 12:33:00,58.5,476.8952,2145.0,4.399999999999999,5.800000000000001,1.6999999999999993,1886.781
2024-11-02 12:36:00,60.0,493.1279,2145.0,4.5,6.000000000000001,1.8000000000000007,1973.937
2024-11-02 12:39:00,60.5,492.8819,2145.0,4.699999999999999,5.800000000000001,1.6000000000000014,1971.071
2024-11-02 12:42:00,61.5,499.5226,2145.0,4.699999999999999,5.9,1.7000000000000028,1989.133
2024-11-02 12:45:00,62.0,504.1956,2145.0,4.800000000000001,5.800000000000001,1.6000000000000014,1971.705
2024-11-02 12:48:00,60.5,511.5741,2145.0,4.800000000000001,5.8,1.6000000000000014,1995.227
2024-11-02 12:51:00,64.0,515.5093,2145.0,4.800000000000001,5.8,2.0,2067.755
2024-11-02 12:54:00,63.5,532.9717,2145.0,5.0,5.8,1.6999999999999993,2081.507
2024-11-02 12:57:00,68.5,527.8067,2145.0,5.199999999999999,5.9,2.0,2214.842
2024-11-02 13:00:00,68.5,540.1042,2145.0,5.300000000000001,6.1,1.8999999999999986,2295.937
2024-11-02 13:03:00,71.0,538.3825,2145.0,5.399999999999999,6.0,1.9000000000000021,2311.942
2024-11-02 13:06:00,71.5,545.2691,2145.0,5.5,6.0,1.9000000000000021,2321.378
2024-11-02 13:09:00,71.0,546.9907,2145.0,5.5,5.8999999999999995,1.9000000000000021,2329.978
2024-11-02 13:12:00,72.0,552.4016,2145.0,5.600000000000001,5.8999999999999995,1.9999999999999964,2348.5
2024-11-02 13:15:00,73.0,554.8611,2145.0,5.599999999999998,6.0,2.0,2382.582
2024-11-02 13:18:00,73.0,560.7639,2145.0,5.699999999999999,6.0,1.8999999999999986,2380.546
2024-11-02 13:21:00,73.0,557.0746,2145.0,5.699999999999999,5.8999999999999995,2.0,2386.558
2024-11-02 13:24:00,73.0,553.8773,2145.0,5.699999999999999,6.0,1.7999999999999972,2387.406
2024-11-02 13:27:00,73.0,555.8449,2146.0,5.800000000000001,6.0,1.8999999999999986,2408.091
2024-11-02 13:30:00,74.0,559.7801,2146.0,5.800000000000001,6.0,1.8999999999999986,2406.004
2024-11-02 13:33:00,74.0,560.5179,2146.0,5.900000000000002,6.0,2.0,2438.034
2024-11-02 13:36:00,74.5,561.9937,2146.0,5.800000000000001,6.0,1.8999999999999986,2434.49
2024-11-02 13:39:00,73.5,560.0261,2146.0,5.800000000000001,5.9,1.8999999999999986,2406.655
2024-11-02 13:42:00,74.0,552.1556,2146.0,5.800000000000001,5.9,1.7999999999999972,2412.781
2024-11-02 13:45:00,73.0,554.6152,2146.0,5.699999999999999,5.700000000000001,1.7999999999999972,2378.798
2024-11-02 13:48:00,73.0,563.2234,2146.0,5.699999999999999,5.800000000000001,1.7999999999999972,2372.563
2024-11-02 13:51:00,72.0,571.5856,2146.0,5.699999999999999,5.699999999999999,1.7999999999999972,2364.323
2024-11-02 13:54:00,73.0,568.3883,2146.0,5.699999999999999,5.699999999999999,1.8999999999999986,2369.674
2024-11-02 13:57:00,71.5,564.2072,2146.0,5.699999999999999,5.6,1.7000000000000028,2347.944
2024-11-02 14:00:00,70.5,549.4502,2146.0,5.599999999999998,5.699999999999999,1.7000000000000028,2303.809
2024-11-02 14:03:00,67.5,540.842,2146.0,5.5,5.8,1.4999999999999964,2198.251
2024-11-02 14:06:00,66.5,541.088,2146.0,5.300000000000001,5.8,1.6000000000000014,2158.123
2024-11-02 14:09:00,63.5,541.088,2146.0,5.300000000000001,5.6,1.3999999999999986,2063.28
2024-11-02 14:12:00,64.0,536.1689,2146.0,5.199999999999999,5.6,1.5,2093.104
2024-11-02 14:15:00,64.5,535.1852,2146.0,5.099999999999998,5.699999999999999,1.7000000000000028,2112.551
2024-11-02 14:18:00,65.5,531.496,2146.0,5.199999999999999,5.699999999999999,1.6000000000000014,2134.506
2024-11-02 14:21:00,64.5,527.5607,2146.0,5.0,5.6,1.6999999999999993,2078.153
2024-11-02 14:24:00,63.5,531.25,2146.0,5.0,5.6,1.5999999999999979,2046.342
2024-11-02 14:27:00,63.0,539.8582,2146.0,5.0,5.5,1.6999999999999993,2077.501
2024-11-02 14:30:00,64.0,543.7934,2147.0,5.0,5.6,1.6999999999999993,2118.065
2024-11-02 14:33:00,66.5,546.2529,2147.0,5.199999999999999,5.8,1.7000000000000028,2147.132
2024-11-02 14:36:00,65.0,541.5799,2147.0,5.199999999999999,5.6,1.7000000000000028,2160.829
2024-11-02 14:39:00,64.5,556.0908,2147.0,5.199999999999999,5.6,1.6000000000000014,2173.992
2024-11-02 14:42:00,64.0,542.0718,2147.0,5.099999999999998,5.6,1.5,2042.731
2024-11-02 14:45:00,62.0,531.496,2147.0,5.0,5.6,0.8000000000000007,2009.443
2024-11-02 14:48:00,60.5,527.5607,2147.0,4.400000000000002,5.5,1.2999999999999972,1930.277
2024-11-02 14:51:00,59.0,517.4769,2147.0,4.099999999999998,5.5,1.4000000000000021,1917.618
2024-11-02 14:54:00,59.0,510.8362,2147.0,4.0,5.6,1.5,1920.419
2024-11-02 14:57:00,59.0,510.8362,2147.0,3.8999999999999986,5.6,1.6000000000000014,1908.437
2024-11-02 15:00:00,58.5,508.1308,2147.0,3.8999999999999986,5.6,1.6000000000000014,1905.994
2024-11-02 15:03:00,59.0,517.7228,2147.0,3.8000000000000007,5.5,1.6999999999999993,1903.33
2024-11-02 15:06:00,59.0,522.6418,2147.0,3.8000000000000007,5.5,1.6999999999999993,1961.755
2024-11-02 15:09:00,61.5,521.658,2147.0,4.100000000000001,5.799999999999999,1.6999999999999993,1972.843
2024-11-02 15:12:00,61.0,531.7419,2147.0,4.100000000000001,5.6,1.6999999999999993,1983.21
2024-11-02 15:15:00,61.5,531.7419,2147.0,4.0,5.699999999999999,1.8000000000000007,2010.639
2024-11-02 15:18:00,63.5,534.2014,2147.0,4.099999999999998,5.699999999999999,1.8999999999999986,2094.728
2024-11-02 15:21:00,64.0,537.6447,2147.0,4.199999999999999,5.699999999999999,1.8999999999999986,2116.441
2024-11-02 15:24:00,65.0,552.6476,2147.0,4.400000000000002,5.6,1.7999999999999972,2121.56
2024-11-02 15:27:00,66.5,568.1424,2148.0,4.300000000000001,5.6,2.0,2173.257
2024-11-02 15:30:00,68.5,576.9965,2148.0,4.5,5.6000000000000005,2.099999999999998,2254.722
2024-11-02 15:33:00,70.0,577.2425,2148.0,4.5,5.700000000000001,2.099999999999998,2276.36
2024-11-02 15:36:00,70.0,571.5856,2148.0,4.699999999999999,5.6000000000000005,1.8999999999999986,2287.184
2024-11-02 15:39:00,70.0,570.8478,2148.0,4.900000000000002,5.6000000000000005,2.299999999999997,2293.528
2024-11-02 15:42:00,69.5,568.3883,2148.0,5.199999999999999,5.6,1.8999999999999986,2275.19
2024-11-02 15:45:00,70.0,569.618,2148.0,5.400000000000002,5.6,2.0,2312.755
2024-11-02 15:48:00,70.5,566.9126,2148.0,5.400000000000002,5.6,1.8999999999999986,2290.97
2024-11-02 15:51:00,70.0,565.4369,2148.0,5.300000000000001,5.699999999999999,1.7999999999999972,2292.434
2024-11-02 15:54:00,70.5,561.9937,2148.0,5.199999999999999,5.699999999999999,2.0,2278.749
2024-11-02 15:57:00,69.0,556.8287,2148.0,5.300000000000001,5.6,1.8999999999999986,2294.991
2024-11-02 16:00:00,70.0,572.3235,2148.0,5.300000000000001,5.6,1.8999999999999986,2291.725
2024-11-02 16:03:00,70.0,566.1748,2148.0,5.300000000000001,5.6,1.8999999999999986,2272.786
2024-11-02 16:06:00,69.5,561.2558,2148.0,5.399999999999999,5.699999999999999,1.9000000000000021,2277.516
2024-11-02 16:09:00,69.0,568.6343,2148.0,5.300000000000001,5.699999999999999,1.7999999999999972,2285.813
2024-11-02 16:12:00,69.0,558.7963,2148.0,5.300000000000001,5.6,1.6999999999999957,2250.872
2024-11-02 16:15:00,67.0,558.0585,2148.0,5.199999999999999,5.5,1.7000000000000028,2197.838
2024-11-02 16:18:00,67.0,567.4045,2148.0,5.099999999999998,5.6,1.8000000000000043,2199.872
2024-11-02 16:21:00,68.0,564.4531,2148.0,5.199999999999999,5.6,1.7000000000000028,2207.364
2024-11-02 16:24:00,66.0,555.1071,2148.0,5.099999999999998,5.6000000000000005,1.8000000000000043,2151.802
2024-11-02 16:27:00,64.0,548.7124,2148.0,5.099999999999998,5.4,1.6000000000000014,2094.845
2024-11-02 16:30:00,63.0,550.9259,2149.0,5.0,5.6000000000000005,1.4999999999999964,2026.902
2024-11-02 16:33:00,62.0,540.3501,2149.0,4.899999999999999,5.6000000000000005,1.5000000000000036,2002.878
2024-11-02 16:36:00,60.5,538.8744,2149.0,4.899999999999999,5.300000000000001,1.5000000000000036,1975.963
2024-11-02 16:39:00,59.0,534.6933,2149.0,4.800000000000001,5.4,1.3999999999999986,1933.621
2024-11-02 16:42:00,59.0,536.6609,2149.0,4.699999999999999,5.5,1.5,1928.599
2024-11-02 16:45:00,59.5,520.1823,2149.0,4.699999999999999,5.4,1.5,1920.744
2024-11-02 16:48:00,58.0,516.2471,2149.0,4.5,5.4,1.4999999999999964,1871.64
2024-11-02 16:51:00,57.5,518.2147,2149.0,4.5,5.5,1.4999999999999964,1866.851
2024-11-02 16:54:00,60.0,517.7228,2149.0,4.599999999999998,5.6,1.7000000000000028,1925.798
2024-11-02 16:57:00,59.5,504.6875,2149.0,4.599999999999998,5.6,1.6000000000000014,1929.497
2024-11-02 17:00:00,60.0,516.739,2149.0,4.599999999999998,5.5,1.7000000000000028,1926.93
2024-11-02 17:03:00,59.0,526.577,2149.0,4.599999999999998,5.6,1.6000000000000014,1933.077
2024-11-02 17:06:00,59.0,513.7876,2149.0,4.599999999999998,5.6,1.6000000000000014,1919.711
2024-11-02 17:09:00,60.0,531.004,2149.0,4.599999999999998,5.5,1.7000000000000028,1937.339
2024-11-02 17:12:00,62.5,544.7772,2149.0,4.800000000000001,5.5,1.7999999999999972,2002.093
2024-11-02 17:15:00,62.5,532.9717,2149.0,4.899999999999999,5.5,1.8000000000000007,2041.251
2024-11-02 17:18:00,62.5,532.9717,2149.0,4.899999999999999,5.6,1.6999999999999993,2041.351
2024-11-02 17:21:00,63.5,545.761,2149.0,4.899999999999999,5.6,1.6999999999999993,2046.636
2024-11-02 17:24:00,64.0,547.4826,2149.0,4.899999999999999,5.6,1.8000000000000007,2082.251
2024-11-02 17:27:00,64.5,547.7286,2149.0,5.0,5.3999999999999995,1.6999999999999993,2110.447
2024-11-02 17:30:00,66.5,568.3883,2150.0,5.199999999999999,5.5,1.7999999999999972,2159.798
2024-11-02 17:33:00,68.5,568.1424,2150.0,5.300000000000001,5.6,1.7999999999999972,2222.536
2024-11-02 17:36:00,71.5,566.1748,2150.0,5.399999999999999,5.6,1.9000000000000021,2304.667
2024-11-02 17:39:00,72.0,574.537,2150.0,5.5,5.6,1.9000000000000021,2329.28
2024-11-02 17:42:00,71.5,575.7668,2150.0,5.599999999999998,5.800000000000001,1.8000000000000043,2357.393
2024-11-02 17:45:00,74.0,569.618,2150.0,5.699999999999999,5.800000000000001,1.8999999999999986,2402.045
2024-11-02 17:48:00,74.0,586.3426,2150.0,5.699999999999999,5.800000000000001,2.0,2421.89
2024-11-02 17:51:00,74.0,569.1262,2150.0,5.900000000000002,5.800000000000001,1.8999999999999986,2437.417
2024-11-02 17:54:00,76.0,569.3721,2150.0,5.900000000000002,5.800000000000001,2.0,2479.091
2024-11-02 17:57:00,74.0,571.0938,2150.0,5.900000000000002,5.9,1.7999999999999972,2440.293
2024-11-02 18:00:00,73.0,558.3044,2150.0,5.800000000000001,5.8999999999999995,1.7999999999999972,2415.002
2024-11-02 18:03:00,73.0,564.6991,2150.0,5.800000000000001,5.8,1.8999999999999986,2397.982
2024-11-02 18:06:00,72.0,558.5504,2150.0,5.800000000000001,5.8,1.6999999999999957,2368.463
2024-11-02 18:09:00,69.0,530.5121,2150.0,5.599999999999998,5.8999999999999995,1.6000000000000014,2257.278
2024-11-02 18:12:00,64.5,514.2795,2150.0,5.399999999999999,5.8,1.5000000000000036,2110.864
2024-11-02 18:15:00,61.5,514.5255,2150.0,5.099999999999998,5.7,1.3000000000000043,1987.512
2024-11-02 18:18:00,58.0,487.4711,2150.0,4.800000000000001,5.6,1.2999999999999972,1899.598
2024-11-02 18:21:00,57.5,486.9792,2150.0,4.699999999999999,5.6,1.2999999999999972,1859.232
2024-11-02 18:24:00,58.0,500.7523,2150.0,4.599999999999998,5.7,1.5,1897.827
2024-11-02 18:27:00,57.0,485.9954,2150.0,4.599999999999998,5.7,1.3999999999999986,1869.541
2024-11-02 18:30:00,57.0,484.5197,2151.0,4.599999999999998,5.6,1.3999999999999986,1854.93
2024-11-02 18:33:00,55.5,486.7332,2151.0,4.399999999999999,5.7,1.3000000000000007,1741.977
2024-11-02 18:36:00,53.5,463.3681,2151.0,4.300000000000001,5.6,1.3999999999999986,1725.406
2024-11-02 18:39:00,51.0,462.6302,2151.0,4.300000000000001,5.300000000000001,0.8999999999999986,1629.885
2024-11-02 18:42:00,50.0,427.9514,2151.0,4.0,5.4,1.1999999999999993,1570.116
2024-11-02 18:45:00,48.0,408.5214,2151.0,3.6999999999999993,5.6,1.3000000000000007,1533.07
2024-11-02 18:48:00,47.5,430.1649,2151.0,3.6999999999999993,5.699999999999999,1.1999999999999993,1529.633
2024-11-02 18:51:00,47.5,424.2621,2151.0,3.6999999999999993,5.699999999999999,1.1999999999999993,1503.53
2024-11-02 18:54:00,48.5,403.8484,2151.0,3.6999999999999993,5.6,1.1999999999999993,1551.679
2024-11-02 18:57:00,48.0,399.4213,2151.0,3.6999999999999993,5.800000000000001,1.1000000000000014,1512.252
2024-11-02 19:00:00,50.0,417.8675,2151.0,3.8000000000000007,5.9,1.5,1583.528
2024-11-02 19:03:00,50.5,423.5243,2151.0,4.0,5.9,1.3999999999999986,1609.728
2024-11-02 19:06:00,51.5,426.4757,2151.0,4.300000000000001,5.9,1.3999999999999986,1664.435
2024-11-02 19:09:00,52.0,433.3623,2151.0,4.300000000000001,5.800000000000001,1.3999999999999986,1675.191
2024-11-02 19:12:00,53.0,441.2326,2151.0,4.300000000000001,5.700000000000001,1.3999999999999986,1677.35
2024-11-02 19:15:00,54.0,446.6435,2151.0,4.300000000000001,5.800000000000001,1.5,1725.685
2024-11-02 19:18:00,54.0,453.0382,2151.0,4.399999999999999,5.7,1.4000000000000021,1727.871
2024-11-02 19:21:00,55.0,456.2355,2151.0,4.5,5.800000000000001,1.5999999999999979,1775.229
2024-11-02 19:24:00,56.0,468.533,2151.0,4.699999999999999,5.700000000000001,1.5,1789.353
2024-11-02 19:27:00,56.5,467.5492,2151.0,4.800000000000001,5.700000000000001,1.5,1808.748
2024-11-02 19:30:00,56.5,465.0897,2152.0,4.800000000000001,5.700000000000001,1.5,1817.292
2024-11-02 19:33:00,56.0,463.3681,2152.0,4.800000000000001,5.800000000000001,1.5,1809.035
2024-11-02 19:36:00,58.5,468.7789,2152.0,4.800000000000001,5.700000000000001,1.5,1883.817
2024-11-02 19:39:00,58.0,445.6598,2152.0,4.800000000000001,5.9,1.5,1882.433
2024-11-02 19:42:00,58.0,439.511,2152.0,4.800000000000001,5.999999999999999,1.5,1854.778
2024-11-02 19:45:00,55.0,443.6921,2152.0,4.800000000000001,5.8999999999999995,1.3999999999999986,1778.117
2024-11-02 19:48:00,53.0,428.4433,2152.0,4.599999999999998,5.699999999999999,1.3000000000000043,1705.003
2024-11-02 19:51:00,52.0,425.7379,2152.0,4.599999999999998,5.699999999999999,1.2000000000000028,1643.319
2024-11-02 19:54:00,51.0,420.5729,2152.0,4.399999999999999,5.6,1.3000000000000007,1634.643
2024-11-02 19:57:00,51.0,430.4109,2152.0,4.399999999999999,5.5,1.3000000000000007,1639.211
2024-11-02 20:00:00,48.5,421.5567,2152.0,4.399999999999999,5.6,1.0,1557.595
2024-11-02 20:03:00,47.5,415.6539,2152.0,4.199999999999999,5.4,1.0,1529.809
2024-11-02 20:06:00,47.5,425.246,2152.0,4.099999999999998,5.6000000000000005,1.2000000000000028,1496.61
2024-11-02 20:09:00,47.0,414.6701,2152.0,4.0,5.4,1.1999999999999993,1478.417
2024-11-02 20:12:00,43.5,425.4919,2152.0,4.0,5.2,0.6999999999999993,1558.349
2024-11-02 20:15:00,49.5,428.1974,2152.0,3.8999999999999986,5.5,1.4000000000000021,1524.289
2024-11-02 20:18:00,48.0,414.1782,2152.0,4.0,5.5,1.1999999999999993,1485.729
2024-11-02 20:21:00,48.5,427.9514,2152.0,3.8999999999999986,5.5,1.4000000000000021,1514.292
2024-11-02 20:24:00,51.0,444.43,2152.0,4.0,5.6,1.5,1506.092
2024-11-02 20:27:00,48.0,441.9705,2152.0,4.199999999999999,5.4,1.0,1526.633
2024-11-02 20:30:00,51.5,452.5463,2153.0,4.199999999999999,5.4,1.3000000000000007,1636.432
2024-11-02 20:33:00,53.0,473.452,2153.0,4.300000000000001,5.3,1.5,1678.89
2024-11-02 20:36:00,54.0,472.4682,2153.0,4.5,5.5,1.4999999999999964,1741.408
2024-11-02 20:39:00,54.5,481.3224,2153.0,4.599999999999998,5.4,1.5,1748.752
2024-11-02 20:42:00,55.0,485.7494,2153.0,4.699999999999999,5.5,1.3999999999999986,1757.792
2024-11-02 20:45:00,55.0,488.4549,2153.0,4.800000000000001,5.3999999999999995,1.3999999999999986,1797.812
2024-11-02 20:48:00,56.0,490.4225,2153.0,4.800000000000001,5.3999999999999995,1.6000000000000014,1796.103
2024-11-02 20:51:00,55.0,489.9306,2153.0,4.899999999999999,5.5,1.4000000000000021,1782.107
2024-11-02 20:54:00,55.5,489.6846,2153.0,4.800000000000001,5.5,1.6000000000000014,1791.233
2024-11-02 20:57:00,55.5,494.3576,2153.0,4.899999999999999,5.3,1.5000000000000036,1804.439
2024-11-02 21:00:00,55.5,489.9306,2153.0,5.0,5.6,1.4999999999999964,1797.804
2024-11-02 21:03:00,55.5,480.8304,2153.0,4.899999999999999,5.5,1.4000000000000021,1789.063
2024-11-02 21:06:00,55.0,473.6979,2153.0,4.899999999999999,5.7,1.4000000000000021,1767.536
2024-11-02 21:09:00,54.5,470.9925,2153.0,4.800000000000001,5.7,1.3999999999999986,1750.217
2024-11-02 21:12:00,54.5,469.5168,2153.0,4.800000000000001,5.5,1.1999999999999957,1736.072
2024-11-02 21:15:00,53.0,487.2251,2153.0,4.699999999999999,5.4,1.2000000000000028,1705.402
2024-11-02 21:18:00,54.0,484.7656,2153.0,4.699999999999999,5.4,1.2999999999999972,1744.263
2024-11-02 21:21:00,52.5,479.8466,2153.0,4.699999999999999,5.500000000000001,1.2999999999999972,1699.321
2024-11-02 21:24:00,52.0,470.2546,2153.0,4.599999999999998,5.4,1.3000000000000043,1666.628
2024-11-02 21:27:00,51.5,462.6302,2154.0,4.5,5.4,1.3000000000000007,1670.187
2024-11-02 21:30:00,53.0,469.7627,2154.0,4.5,5.4,1.4000000000000021,1713.063
2024-11-02 21:33:00,54.0,479.3548,2154.0,4.699999999999999,5.4,1.5,1748.717
2024-11-02 21:36:00,55.5,488.7008,2154.0,4.800000000000001,5.5,1.6000000000000014,1805.326
2024-11-02 21:39:00,56.0,479.6007,2154.0,4.899999999999999,5.6,1.4000000000000021,1812.312
2024-11-02 21:42:00,56.0,464.5978,2154.0,4.899999999999999,5.6,1.5000000000000036,1801.58
2024-11-02 21:45:00,57.0,486.2413,2154.0,4.899999999999999,5.6,1.5999999999999979,1846.039
2024-11-02 21:48:00,57.0,494.8495,2154.0,5.0,5.6,1.4999999999999964,1849.041
2024-11-02 21:51:00,56.5,485.5035,2154.0,5.099999999999998,5.6,1.5,1855.241
2024-11-02 21:54:00,56.0,489.4387,2154.0,5.0,5.6,1.4999999999999964,1827.117
2024-11-02 21:57:00,56.5,494.8495,2154.0,5.0,5.6,1.4999999999999964,1835.34
2024-11-02 22:00:00,56.5,495.3414,2154.0,5.0,5.499999999999999,1.4999999999999964,1842.244
2024-11-02 22:03:00,57.0,493.6198,2154.0,5.0,5.6,1.4999999999999964,1851.116
2024-11-02 22:06:00,58.5,494.1117,2154.0,5.199999999999999,5.499999999999999,1.6000000000000014,1890.901
2024-11-02 22:09:00,58.5,496.8171,2154.0,5.199999999999999,5.6,1.5,1888.312
2024-11-02 22:12:00,59.5,498.2928,2154.0,5.199999999999999,5.699999999999999,1.7000000000000028,1914.197
2024-11-02 22:15:00,61.0,500.9983,2154.0,5.399999999999999,5.6,1.6999999999999993,1983.343
2024-11-02 22:18:00,61.5,506.9011,2154.0,5.399999999999999,5.6,1.5999999999999979,2083.167
2024-11-02 22:21:00,63.5,505.9173,2154.0,5.5,5.699999999999999,1.8000000000000007,2076.726
2024-11-02 22:24:00,62.0,498.0469,2154.0,5.599999999999998,5.799999999999999,1.6000000000000014,2049.424
2024-11-02 22:27:00,66.0,514.5255,2155.0,5.399999999999999,5.499999999999999,1.5999999999999979,2177.507
2024-11-02 22:30:00,67.0,501.9821,2155.0,5.5,5.6,1.5999999999999979,2181.469
2024-11-02 22:33:00,60.5,363.7587,2155.0,5.199999999999999,6.1,0.3999999999999986,1771.394
2024-11-02 22:36:00,41.0,286.7766,2155.0,3.5,6.500000000000001,0.1999999999999993,1165.741
2024-11-02 22:39:00,36.0,273.0035,2155.0,2.6999999999999993,5.5,0.6000000000000014,856.2781
2024-11-10 06:21:00,34.0,316.0446,2155.0,0.0,1.3000000000000007,2.3000000000000007,1207.751
