Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-11-10 06:24:00,46.0,408.7674,2155.0,1.5,3.8999999999999995,2.1999999999999993,1559.025
2024-11-10 06:27:00,50.0,487.2251,2155.0,2.1999999999999993,4.0,1.9000000000000021,1647.787
2024-11-10 06:30:00,74.0,521.412,2155.0,2.5,4.800000000000001,1.3000000000000007,2325.997
2024-11-10 06:33:00,81.0,519.1985,2155.0,3.8000000000000007,6.699999999999999,3.0,2622.613
2024-11-10 06:36:00,81.0,592.7373,2155.0,4.300000000000001,5.999999999999999,2.700000000000003,2673.566
2024-11-10 06:39:00,82.5,582.1614,2155.0,4.800000000000001,6.3,2.5,2687.467
2024-11-10 06:42:00,82.0,561.7477,2155.0,4.900000000000002,6.500000000000001,2.3999999999999986,2652.524
2024-11-10 06:45:00,80.5,545.0231,2155.0,4.900000000000002,6.299999999999999,2.3999999999999986,2608.045
2024-11-10 06:48:00,63.0,466.0735,2155.0,4.300000000000001,6.699999999999999,1.5,2052.121
2024-11-10 06:51:00,65.5,510.3443,2155.0,4.199999999999999,6.3,1.9000000000000021,2122.881
2024-11-10 06:54:00,68.0,514.0336,2155.0,4.300000000000001,6.1,2.0,2167.865
2024-11-10 06:57:00,63.0,448.1192,2155.0,4.300000000000001,6.3999999999999995,1.5,1903.449
2024-11-10 07:00:00,57.0,436.3137,2155.0,3.8999999999999986,6.3999999999999995,1.5,1821.221
2024-11-10 07:03:00,54.0,418.1134,2155.0,3.599999999999998,6.3,1.4000000000000021,1652.975
2024-11-10 07:06:00,52.5,430.4109,2156.0,3.3000000000000007,6.000000000000001,1.5,1656.425
2024-11-10 07:09:00,52.5,437.0515,2156.0,3.3000000000000007,5.8999999999999995,1.5,1648.751
2024-11-10 07:12:00,52.5,439.265,2156.0,3.3999999999999986,5.8,1.3000000000000007,1626.013
2024-11-10 07:15:00,57.0,525.1013,2156.0,3.3999999999999986,5.3999999999999995,2.0,1830.619
2024-11-10 07:18:00,57.0,524.8553,2156.0,3.6999999999999993,5.3,1.5999999999999979,1827.54
2024-11-10 07:21:00,57.5,537.3987,2156.0,3.8000000000000007,5.4,2.3000000000000007,1849.22
2024-11-10 07:24:00,61.0,545.2691,2156.0,4.799999999999997,5.3999999999999995,2.1000000000000014,1974.046
2024-11-10 07:27:00,64.5,588.3102,2156.0,5.100000000000001,5.3999999999999995,1.9999999999999964,2088.95
2024-11-10 07:30:00,73.0,613.6429,2156.0,5.899999999999999,5.299999999999999,2.5,2425.485
2024-11-10 07:33:00,76.0,607.2482,2156.0,6.299999999999997,5.7,2.200000000000003,2478.161
2024-11-10 07:36:00,77.5,629.8756,2156.0,6.5,5.8,2.1999999999999957,2562.781
2024-11-10 07:39:00,80.5,617.3322,2156.0,6.399999999999999,5.8999999999999995,2.1000000000000014,2638.677
2024-11-10 07:42:00,80.5,603.559,2156.0,6.199999999999999,6.199999999999999,1.8000000000000007,2638.463
2024-11-10 07:45:00,79.5,595.4427,2156.0,5.899999999999999,6.1,2.1000000000000014,2612.572
2024-11-10 07:48:00,80.0,591.7535,2156.0,5.899999999999999,6.199999999999999,2.1000000000000014,2607.95
2024-11-10 07:51:00,79.5,588.8021,2156.0,5.899999999999999,6.2,2.0,2597.725
2024-11-10 07:54:00,79.0,588.0643,2156.0,5.699999999999999,6.2,2.099999999999998,2592.455
2024-11-10 07:57:00,79.5,597.9022,2156.0,5.699999999999999,6.2,2.099999999999998,2583.769
2024-11-10 08:00:00,79.5,596.9184,2156.0,5.799999999999997,6.2,2.1000000000000014,2584.489
2024-11-10 08:03:00,77.5,589.5399,2157.0,5.699999999999999,6.2,1.9000000000000021,2536.194
2024-11-10 08:06:00,78.0,582.8993,2157.0,5.599999999999998,6.1,1.9000000000000021,2510.423
2024-11-10 08:09:00,77.5,583.8831,2157.0,5.599999999999998,6.1,1.9000000000000021,2514.388
2024-11-10 08:12:00,76.5,573.5532,2157.0,5.599999999999998,6.2,1.8000000000000007,2463.465
2024-11-10 08:15:00,76.0,560.0261,2157.0,5.5,6.2,1.7999999999999972,2429.771
2024-11-10 08:18:00,75.0,557.3206,2157.0,5.5,6.3,1.8999999999999986,2443.544
2024-11-10 08:21:00,75.0,555.1071,2157.0,5.5,6.3,1.7999999999999972,2421.475
2024-11-10 08:24:00,73.5,537.1528,2157.0,5.5,6.3,1.6999999999999957,2371.632
2024-11-10 08:27:00,73.0,530.2662,2157.0,5.399999999999999,6.3,1.7000000000000028,2358.048
2024-11-10 08:30:00,72.0,522.6418,2157.0,5.299999999999997,6.2,1.8000000000000043,2352.248
2024-11-10 08:33:00,70.0,513.7876,2157.0,5.199999999999999,6.4,1.6999999999999993,2203.876
2024-11-10 08:36:00,68.0,508.3767,2157.0,5.099999999999998,6.3,1.5999999999999979,2203.415
2024-11-10 08:39:00,67.0,502.9659,2157.0,4.899999999999999,6.2,1.7000000000000028,2179.215
2024-11-10 08:42:00,67.0,504.1956,2157.0,4.899999999999999,6.2,1.6000000000000014,2136.625
2024-11-10 08:45:00,65.5,500.9983,2157.0,4.799999999999997,6.3,1.6000000000000014,2124.864
2024-11-10 08:48:00,67.0,512.8038,2157.0,4.799999999999997,6.2,1.7000000000000028,2179.98
2024-11-10 08:51:00,65.0,515.0174,2157.0,4.799999999999997,6.1,1.6000000000000014,2115.824
2024-11-10 08:54:00,64.0,519.1985,2157.0,4.699999999999999,6.0,1.6999999999999993,2113.56
2024-11-10 08:57:00,66.0,516.2471,2157.0,4.699999999999999,6.0,1.6999999999999993,2115.211
2024-11-10 09:00:00,64.5,522.3958,2157.0,4.699999999999999,6.1,1.6999999999999993,2081.556
2024-11-10 09:03:00,65.5,516.739,2157.0,4.699999999999999,6.1,1.8000000000000007,2096.729
2024-11-10 09:06:00,66.0,531.004,2158.0,4.699999999999999,6.1,1.8000000000000007,2097.753
2024-11-10 09:09:00,66.0,531.25,2158.0,4.699999999999999,6.0,1.8000000000000007,2127.361
2024-11-10 09:12:00,67.5,541.5799,2158.0,4.799999999999997,6.0,1.8000000000000043,2218.561
2024-11-10 09:15:00,70.5,533.7095,2158.0,5.0,6.0,1.8999999999999986,2287.004
2024-11-10 09:18:00,71.0,552.1556,2158.0,5.099999999999998,6.1,1.8000000000000007,2286.952
2024-11-10 09:21:00,72.0,549.4502,2158.0,5.099999999999998,6.199999999999999,2.0000000000000036,2321.904
2024-11-10 09:24:00,72.5,551.4178,2158.0,5.199999999999999,6.1,1.8000000000000007,2364.687
2024-11-10 09:27:00,73.0,557.3206,2158.0,5.199999999999999,6.1,1.9999999999999964,2392.085
2024-11-10 09:30:00,74.5,558.3044,2158.0,5.399999999999999,6.200000000000001,1.8999999999999986,2400.376
2024-11-10 09:33:00,75.5,564.2072,2158.0,5.399999999999999,6.200000000000001,2.0,2441.774
2024-11-10 09:36:00,76.5,567.4045,2158.0,5.5,6.300000000000001,2.0,2470.847
2024-11-10 09:39:00,77.0,565.6829,2158.0,5.599999999999998,6.200000000000001,2.0000000000000036,2477.398
2024-11-10 09:42:00,77.0,573.5532,2158.0,5.599999999999998,6.200000000000001,1.9000000000000021,2489.464
2024-11-10 09:45:00,77.0,583.3912,2158.0,5.5,6.200000000000001,2.1000000000000014,2513.308
2024-11-10 09:48:00,77.5,591.7535,2158.0,5.599999999999998,6.1000000000000005,2.0000000000000036,2544.251
2024-11-10 09:51:00,78.5,590.2778,2158.0,5.599999999999998,6.1000000000000005,2.0000000000000036,2546.061
2024-11-10 09:54:00,80.0,600.3617,2158.0,5.599999999999998,6.1000000000000005,2.099999999999998,2581.674
2024-11-10 09:57:00,78.5,597.6563,2158.0,5.699999999999999,6.1000000000000005,1.9999999999999964,2573.452
2024-11-10 10:00:00,77.5,596.1805,2158.0,5.699999999999999,6.1000000000000005,1.9999999999999964,2551.318
2024-11-10 10:03:00,78.0,593.2292,2158.0,5.699999999999999,6.1000000000000005,1.9999999999999964,2554.256
2024-11-10 10:06:00,78.5,589.2939,2159.0,5.699999999999999,6.200000000000001,1.8000000000000007,2578.665
2024-11-10 10:09:00,79.5,581.9155,2159.0,5.5,6.300000000000001,2.0,2580.132
2024-11-10 10:12:00,78.5,586.8345,2159.0,5.5,6.300000000000001,2.0,2562.431
2024-11-10 10:15:00,77.5,580.9317,2159.0,5.5,6.200000000000001,1.8999999999999986,2556.349
2024-11-10 10:18:00,78.5,577.2425,2159.0,5.5,6.300000000000001,2.0,2555.493
2024-11-10 10:21:00,78.0,576.7506,2159.0,5.399999999999999,6.300000000000001,2.0,2558.333
2024-11-10 10:24:00,79.5,580.4398,2159.0,5.399999999999999,6.4,2.0,2551.85
2024-11-10 10:27:00,78.0,573.3073,2159.0,5.399999999999999,6.200000000000001,1.8999999999999986,2515.526
2024-11-10 10:30:00,77.0,566.9126,2159.0,5.399999999999999,6.200000000000001,1.8999999999999986,2506.97
2024-11-10 10:33:00,77.0,564.4531,2159.0,5.399999999999999,6.4,1.8999999999999986,2507.658
2024-11-10 10:36:00,76.5,558.3044,2159.0,5.300000000000001,6.300000000000001,1.9000000000000021,2468.865
2024-11-10 10:39:00,76.0,562.4855,2159.0,5.199999999999999,6.300000000000001,1.9000000000000021,2473.38
2024-11-10 10:42:00,75.5,561.9937,2159.0,5.199999999999999,6.199999999999999,1.9000000000000021,2462.427
2024-11-10 10:45:00,75.5,560.0261,2159.0,5.099999999999998,6.199999999999999,2.0000000000000036,2468.88
2024-11-10 10:48:00,76.0,564.945,2159.0,5.099999999999998,6.199999999999999,2.0000000000000036,2452.449
2024-11-10 10:51:00,74.5,555.1071,2159.0,5.099999999999998,6.199999999999999,2.0000000000000036,2420.287
2024-11-10 10:54:00,74.0,546.9907,2159.0,5.199999999999999,6.199999999999999,1.9000000000000021,2399.435
2024-11-10 10:57:00,72.5,545.761,2159.0,5.099999999999998,6.199999999999999,1.5999999999999979,2352.68
2024-11-10 11:00:00,72.0,551.9097,2159.0,5.100000000000001,6.1,1.6999999999999957,2349.268
2024-11-10 11:03:00,72.0,545.2691,2159.0,5.100000000000001,6.199999999999999,1.7999999999999972,2352.068
2024-11-10 11:06:00,72.0,545.2691,2160.0,5.0,6.199999999999999,1.8999999999999986,2346.431
2024-11-10 11:09:00,72.5,556.0908,2160.0,5.0,6.200000000000001,1.8999999999999986,2351.346
2024-11-10 11:12:00,72.0,544.0394,2160.0,5.0,6.1000000000000005,1.7999999999999972,2359.617
2024-11-10 11:15:00,72.0,556.0908,2160.0,4.899999999999999,6.200000000000001,1.8999999999999986,2346.102
2024-11-10 11:18:00,72.5,551.9097,2160.0,5.0,6.200000000000001,1.8999999999999986,2357.531
2024-11-10 11:21:00,72.0,549.9421,2160.0,5.0,6.200000000000001,1.8999999999999986,2368.088
2024-11-10 11:24:00,73.0,560.0261,2160.0,5.0,6.200000000000001,1.8999999999999986,2384.651
2024-11-10 11:27:00,73.0,558.0585,2160.0,5.0,6.200000000000001,2.0,2379.771
2024-11-10 11:30:00,73.0,555.5989,2160.0,5.099999999999998,6.200000000000001,1.9000000000000021,2382.711
2024-11-10 11:33:00,73.0,554.8611,2160.0,5.099999999999998,6.200000000000001,1.9000000000000021,2402.578
2024-11-10 11:36:00,73.5,549.6962,2160.0,5.100000000000001,6.200000000000001,2.0,2390.474
2024-11-10 11:39:00,73.5,553.6313,2160.0,5.100000000000001,6.300000000000001,2.1000000000000014,2405.857
2024-11-10 11:42:00,74.5,559.7801,2160.0,5.099999999999998,6.300000000000001,2.0000000000000036,2442.476
2024-11-10 11:45:00,75.0,560.7639,2160.0,5.099999999999998,6.4,2.0000000000000036,2449.043
2024-11-10 11:48:00,76.0,569.3721,2160.0,5.099999999999998,6.300000000000001,2.099999999999998,2477.689
2024-11-10 11:51:00,76.0,560.5179,2160.0,5.099999999999998,6.4,2.099999999999998,2478.833
2024-11-10 11:54:00,76.0,560.7639,2160.0,5.199999999999999,6.4,1.9999999999999964,2476.943
2024-11-10 11:57:00,76.0,568.1424,2160.0,5.099999999999998,6.300000000000001,2.099999999999998,2473.325
2024-11-10 12:00:00,76.0,561.0098,2160.0,5.199999999999999,6.300000000000001,1.9000000000000021,2467.53
2024-11-10 12:03:00,76.0,563.2234,2161.0,5.199999999999999,6.300000000000001,1.9999999999999964,2472.117
2024-11-10 12:06:00,76.0,567.1586,2161.0,5.199999999999999,6.300000000000001,1.9999999999999964,2473.481
2024-11-10 12:09:00,76.0,559.5342,2161.0,5.199999999999999,6.300000000000001,1.9999999999999964,2467.527
2024-11-10 12:12:00,76.0,553.3854,2161.0,5.199999999999999,6.4,1.9999999999999964,2471.216
2024-11-10 12:15:00,74.5,548.9583,2161.0,5.199999999999999,6.4,1.9000000000000021,2450.945
2024-11-10 12:18:00,75.5,549.6962,2161.0,5.199999999999999,6.4,1.9000000000000021,2471.298
2024-11-10 12:21:00,76.0,556.3368,2161.0,5.199999999999999,6.4,1.9999999999999964,2476.624
2024-11-10 12:24:00,81.5,556.3368,2161.0,5.099999999999998,6.1000000000000005,1.9000000000000021,2670.794
2024-11-10 12:27:00,80.5,559.7801,2161.0,5.099999999999998,6.1000000000000005,2.0000000000000036,2639.172
2024-11-10 12:30:00,80.5,551.9097,2161.0,5.099999999999998,6.4,2.099999999999998,2635.13
2024-11-10 12:33:00,80.5,561.0098,2161.0,5.199999999999999,6.4,2.099999999999998,2633.188
2024-11-10 12:36:00,79.5,560.0261,2161.0,5.199999999999999,6.6000000000000005,2.1999999999999993,2596.973
2024-11-10 12:39:00,80.5,559.7801,2161.0,5.399999999999999,6.5,2.1000000000000014,2627.563
2024-11-10 12:42:00,80.5,564.4531,2161.0,5.399999999999999,6.6000000000000005,2.1000000000000014,2630.813
2024-11-10 12:45:00,80.0,575.2749,2161.0,5.5,6.5,2.1000000000000014,2626.352
2024-11-10 12:48:00,80.0,568.3883,2161.0,5.5,6.5,2.1000000000000014,2613.293
2024-11-10 12:51:00,79.0,565.9288,2161.0,5.400000000000002,6.6000000000000005,2.1000000000000014,2597.78
2024-11-10 12:54:00,79.0,565.4369,2161.0,5.5,6.6000000000000005,2.1000000000000014,2596.038
2024-11-10 12:57:00,77.5,569.1262,2161.0,5.400000000000002,6.6000000000000005,2.0,2587.219
2024-11-10 13:00:00,78.0,558.5504,2161.0,5.300000000000001,6.6000000000000005,2.0,2548.97
2024-11-10 13:03:00,78.5,563.7153,2162.0,5.300000000000001,6.500000000000001,2.0,2562.064
2024-11-10 13:06:00,77.5,555.8449,2162.0,5.300000000000001,6.500000000000001,2.0,2555.504
2024-11-10 13:09:00,77.5,553.8773,2162.0,5.399999999999999,6.500000000000001,2.0,2521.743
2024-11-10 13:12:00,76.5,550.9259,2162.0,5.300000000000001,6.6000000000000005,1.8999999999999986,2514.627
2024-11-10 13:15:00,76.0,542.3177,2162.0,5.199999999999999,6.5,1.8999999999999986,2489.981
2024-11-10 13:18:00,75.5,548.9583,2162.0,5.300000000000001,6.5,1.7999999999999972,2473.676
2024-11-10 13:21:00,75.0,541.3339,2162.0,5.199999999999999,6.4,1.8999999999999986,2434.185
2024-11-10 13:24:00,80.0,546.2529,2162.0,5.0,6.4,1.9000000000000021,2601.106
2024-11-10 13:27:00,78.5,540.3501,2162.0,5.0,6.6000000000000005,2.0000000000000036,2591.371
2024-11-10 13:30:00,76.5,547.4826,2162.0,5.0,6.4,2.0000000000000036,2539.771
2024-11-10 13:33:00,78.5,550.9259,2162.0,5.100000000000001,6.4,1.9999999999999964,2577.112
2024-11-10 13:36:00,78.5,558.0585,2162.0,5.100000000000001,6.300000000000001,2.099999999999998,2545.51
2024-11-10 13:39:00,78.0,549.9421,2162.0,5.300000000000001,6.4,1.8999999999999986,2556.61
2024-11-10 13:42:00,78.5,558.5504,2162.0,5.300000000000001,6.6000000000000005,2.0,2571.749
2024-11-10 13:45:00,78.5,558.5504,2162.0,5.300000000000001,6.6000000000000005,2.0,2527.118
2024-11-10 13:48:00,77.0,554.3692,2162.0,5.300000000000001,6.5,2.0,2535.631
2024-11-10 13:51:00,77.5,553.1395,2162.0,5.400000000000002,6.6000000000000005,1.8999999999999986,2540.937
2024-11-10 13:54:00,77.0,550.9259,2162.0,5.300000000000001,6.6000000000000005,2.0,2530.452
2024-11-10 13:57:00,77.0,546.9907,2162.0,5.300000000000001,6.6000000000000005,1.8999999999999986,2501.932
2024-11-10 14:00:00,76.5,549.4502,2162.0,5.300000000000001,6.5,1.8999999999999986,2486.544
2024-11-10 14:03:00,75.5,545.2691,2162.0,5.300000000000001,6.5,1.7999999999999972,2474.615
2024-11-10 14:06:00,75.0,541.088,2163.0,5.100000000000001,6.6000000000000005,1.9000000000000021,2430.862
2024-11-10 14:09:00,74.5,538.6285,2163.0,5.100000000000001,6.5,1.9000000000000021,2427.879
2024-11-10 14:12:00,74.5,542.5637,2163.0,5.100000000000001,6.4,1.9000000000000021,2417.877
2024-11-10 14:15:00,75.0,545.761,2163.0,5.100000000000001,6.4,1.9000000000000021,2436.869
2024-11-10 14:18:00,74.0,532.7257,2163.0,5.100000000000001,6.5,1.9000000000000021,2426.875
2024-11-10 14:21:00,74.5,537.1528,2163.0,5.100000000000001,6.6,1.9000000000000021,2430.675
2024-11-10 14:24:00,74.0,529.7743,2163.0,5.100000000000001,6.5,1.9000000000000021,2406.043
2024-11-10 14:27:00,74.0,545.0231,2163.0,5.100000000000001,6.5,1.9000000000000021,2420.456
2024-11-10 14:30:00,74.0,543.7934,2163.0,5.100000000000001,6.4,1.9000000000000021,2424.306
2024-11-10 14:33:00,74.0,539.6123,2163.0,5.0,6.4,2.0000000000000036,2402.526
2024-11-10 14:36:00,74.5,540.1042,2163.0,5.100000000000001,6.4,1.9999999999999964,2432.796
2024-11-10 14:39:00,75.0,547.2367,2163.0,5.100000000000001,6.4,1.9999999999999964,2416.187
2024-11-10 14:42:00,73.0,542.8096,2163.0,5.100000000000001,6.4,1.9000000000000021,2394.226
2024-11-10 14:45:00,73.5,538.8744,2163.0,5.100000000000001,6.5,1.9000000000000021,2407.58
2024-11-10 14:48:00,74.5,534.6933,2163.0,5.100000000000001,6.4,1.9000000000000021,2422.789
2024-11-10 14:51:00,74.0,547.7286,2163.0,5.100000000000001,6.4,1.9999999999999964,2437.941
2024-11-10 14:54:00,74.5,552.4016,2163.0,5.100000000000001,6.4,1.9000000000000021,2436.321
2024-11-10 14:57:00,75.0,548.9583,2163.0,5.100000000000001,6.4,1.9999999999999964,2441.898
2024-11-10 15:00:00,75.5,547.4826,2163.0,5.100000000000001,6.5,1.9999999999999964,2457.546
2024-11-10 15:03:00,75.5,550.68,2163.0,5.199999999999999,6.4,1.8999999999999986,2460.416
2024-11-10 15:06:00,76.5,563.2234,2164.0,5.300000000000001,6.5,2.0,2488.776
2024-11-10 15:09:00,76.5,553.8773,2164.0,5.300000000000001,6.4,2.0,2503.429
2024-11-10 15:12:00,76.0,549.4502,2164.0,5.300000000000001,6.4,1.8999999999999986,2491.061
2024-11-10 15:15:00,75.5,549.9421,2164.0,5.300000000000001,6.3,1.5,2531.213
2024-11-10 15:18:00,78.5,548.4664,2164.0,5.100000000000001,6.5,2.1999999999999993,2553.762
2024-11-10 15:21:00,79.0,541.088,2164.0,5.199999999999999,6.7,2.1000000000000014,2539.693
2024-11-10 15:24:00,77.0,547.7286,2164.0,5.300000000000001,6.5,2.0,2532.122
2024-11-10 15:27:00,77.0,558.3044,2164.0,5.300000000000001,6.5,2.1000000000000014,2506.611
2024-11-10 15:30:00,76.0,552.4016,2164.0,5.300000000000001,6.5,2.0,2512.551
2024-11-10 15:33:00,77.0,554.3692,2164.0,5.300000000000001,6.5,2.0,2504.748
2024-11-10 15:36:00,76.0,558.7963,2164.0,5.300000000000001,6.5,1.7999999999999972,2497.426
2024-11-10 15:39:00,76.0,550.9259,2164.0,5.300000000000001,6.5,1.8999999999999986,2519.256
2024-11-10 15:42:00,82.0,561.0098,2164.0,5.100000000000001,6.2,1.9000000000000021,2705.449
2024-11-10 15:45:00,80.0,543.7934,2164.0,5.300000000000001,6.6,2.1000000000000014,2571.54
2024-11-10 15:48:00,78.5,551.4178,2164.0,5.300000000000001,6.5,2.1000000000000014,2572.031
2024-11-10 15:51:00,78.0,559.2882,2164.0,5.400000000000002,6.6,2.1000000000000014,2568.204
2024-11-10 15:54:00,76.5,546.9907,2164.0,5.400000000000002,6.5,1.8999999999999986,2581.58
2024-11-10 15:57:00,78.0,551.1719,2164.0,5.400000000000002,6.6000000000000005,2.0,2564.947
2024-11-10 16:00:00,76.5,559.7801,2164.0,5.300000000000001,6.5,2.0,2482.08
2024-11-10 16:03:00,75.5,543.5475,2164.0,5.300000000000001,6.4,1.7999999999999972,2478.84
2024-11-10 16:06:00,74.5,536.4149,2165.0,5.199999999999999,6.4,1.8000000000000043,2442.515
2024-11-10 16:09:00,72.5,544.0394,2165.0,5.100000000000001,6.5,1.9000000000000021,2386.888
2024-11-10 16:12:00,73.0,534.6933,2165.0,5.100000000000001,6.300000000000001,1.8000000000000007,2382.267
2024-11-10 16:15:00,72.0,526.8229,2165.0,5.0,6.300000000000001,1.8000000000000007,2377.23
2024-11-10 16:18:00,72.5,534.6933,2165.0,5.0,6.300000000000001,1.9000000000000021,2360.43
2024-11-10 16:21:00,73.0,543.5475,2165.0,5.0,6.4,2.0000000000000036,2363.181
2024-11-10 16:24:00,74.0,528.5446,2165.0,5.0,6.4,1.9000000000000021,2414.62
2024-11-10 16:27:00,73.0,536.1689,2165.0,5.0,6.4,2.0000000000000036,2392.755
2024-11-10 16:30:00,72.5,549.9421,2165.0,5.0,6.300000000000001,1.9000000000000021,2373.752
2024-11-10 16:33:00,72.0,536.6609,2165.0,5.100000000000001,6.300000000000001,1.6999999999999993,2342.635
2024-11-10 16:36:00,72.0,533.4636,2165.0,5.0,6.300000000000001,1.8000000000000007,2363.117
2024-11-10 16:39:00,72.5,533.7095,2165.0,5.0,6.200000000000001,1.8000000000000007,2350.197
2024-11-10 16:42:00,72.5,540.842,2165.0,5.0,6.4,1.9000000000000021,2364.343
2024-11-10 16:45:00,72.5,533.9554,2165.0,5.0,6.300000000000001,1.8000000000000007,2350.807
2024-11-10 16:48:00,72.5,525.1013,2165.0,5.0,6.300000000000001,1.8000000000000007,2345.356
2024-11-10 16:51:00,72.0,536.6609,2165.0,5.0,6.300000000000001,1.8000000000000007,2356.71
2024-11-10 16:54:00,72.0,542.0718,2165.0,5.0,6.4,1.9000000000000021,2351.411
2024-11-10 16:57:00,72.0,535.1852,2165.0,5.0,6.4,1.9000000000000021,2359.19
2024-11-10 17:00:00,72.5,538.3825,2165.0,5.0,6.300000000000001,1.9000000000000021,2359.436
2024-11-10 17:03:00,72.5,543.5475,2165.0,5.0,6.300000000000001,1.9000000000000021,2380.88
2024-11-10 17:06:00,73.0,526.0851,2166.0,5.100000000000001,6.500000000000001,1.9000000000000021,2405.908
2024-11-10 17:09:00,71.5,501.4901,2166.0,5.0,6.500000000000001,1.8000000000000007,2325.83
2024-11-10 17:12:00,68.0,500.9983,2166.0,4.900000000000002,6.500000000000001,1.5,2215.745
2024-11-10 17:15:00,65.0,491.8981,2166.0,4.600000000000001,6.500000000000001,1.5,2092.491
2024-11-10 17:18:00,63.5,489.6846,2166.0,4.5,6.4,1.6000000000000014,2101.327
2024-11-10 17:21:00,64.5,494.8495,2166.0,4.400000000000002,6.199999999999999,1.6999999999999993,2088.458
2024-11-10 17:24:00,65.5,494.3576,2166.0,4.400000000000002,6.500000000000001,1.7999999999999972,2085.205
2024-11-10 17:27:00,63.5,477.1412,2166.0,4.400000000000002,6.500000000000001,1.5,2060.43
2024-11-10 17:30:00,60.0,469.5168,2166.0,4.300000000000001,6.300000000000001,1.3999999999999986,1948.892
2024-11-10 17:33:00,49.0,395.7321,2166.0,3.6999999999999993,6.000000000000001,0.6000000000000014,1436.187
2024-11-10 17:36:00,38.0,318.75,2166.0,2.8000000000000007,5.7,0.5,1141.412
2024-11-10 17:39:00,40.0,306.6985,2166.0,2.5,5.799999999999999,0.6999999999999993,846.5038
2024-11-14 09:33:00,44.5,502.228,2166.0,0.6000000000000014,2.8000000000000007,2.799999999999997,1478.835
2024-11-14 09:36:00,50.0,483.044,2166.0,1.6999999999999993,4.0,2.400000000000002,1617.467
2024-11-14 09:39:00,74.5,490.6684,2166.0,2.1999999999999993,4.5,2.3000000000000007,1825.27
2024-11-14 09:42:00,83.0,554.3692,2166.0,3.0,6.2,3.799999999999997,2698.79
2024-11-14 09:45:00,91.5,542.8096,2166.0,4.300000000000001,6.800000000000001,3.400000000000002,2929.713
2024-11-14 09:48:00,81.0,521.412,2166.0,4.600000000000001,6.9,2.5,2622.671
2024-11-14 09:51:00,78.5,521.9039,2167.0,4.5,6.7,2.299999999999997,2544.353
2024-11-14 09:54:00,77.5,503.9496,2167.0,4.5,6.6000000000000005,2.1000000000000014,2531.258
2024-11-14 09:57:00,78.0,503.4577,2167.0,4.300000000000001,6.4,2.099999999999998,2527.17
2024-11-14 10:00:00,76.5,492.39,2167.0,4.300000000000001,6.6000000000000005,2.1999999999999993,2462.527
2024-11-14 10:03:00,75.0,437.0515,2167.0,4.300000000000001,6.8,2.0,2340.273
2024-11-14 10:06:00,64.0,491.6522,2167.0,3.8999999999999986,6.8,1.2000000000000028,2097.132
2024-11-14 10:09:00,71.0,510.3443,2167.0,3.8000000000000007,6.199999999999999,2.0,2260.703
2024-11-14 10:12:00,71.5,508.3767,2167.0,3.8999999999999986,6.199999999999999,2.1000000000000014,2295.383
2024-11-14 10:15:00,69.5,504.6875,2167.0,4.0,6.3999999999999995,2.0,2236.051
2024-11-14 10:18:00,69.5,502.7199,2167.0,4.0,6.1,1.8000000000000007,2269.756
2024-11-14 10:21:00,68.0,502.228,2167.0,3.8999999999999986,6.0,1.8000000000000007,2159.934
2024-11-14 10:24:00,69.0,518.9525,2167.0,4.0,5.9,2.1000000000000014,2246.703
2024-11-14 10:27:00,68.5,526.3311,2167.0,4.399999999999999,6.1,2.0,2237.68
2024-11-14 10:30:00,72.5,530.5121,2167.0,4.5,6.1,2.1000000000000014,2388.116
2024-11-14 10:33:00,74.5,529.0364,2167.0,4.699999999999999,6.1000000000000005,2.099999999999998,2395.02
2024-11-14 10:36:00,74.5,531.25,2167.0,4.800000000000001,6.4,2.1999999999999993,2454.331
2024-11-14 10:39:00,78.5,546.2529,2167.0,5.100000000000001,6.3999999999999995,2.1999999999999957,2532.957
2024-11-14 10:42:00,80.0,560.5179,2167.0,5.300000000000001,6.499999999999999,2.3000000000000007,2597.647
2024-11-14 10:45:00,80.5,559.5342,2167.0,5.5,6.499999999999999,2.200000000000003,2609.625
2024-11-14 10:48:00,79.5,559.7801,2167.0,5.600000000000001,6.6,2.1000000000000014,2598.618
2024-11-14 10:51:00,79.0,564.4531,2168.0,5.699999999999999,6.6,2.099999999999998,2612.597
2024-11-14 10:54:00,78.0,555.8449,2168.0,5.699999999999999,6.5,2.099999999999998,2591.311
2024-11-14 10:57:00,77.5,562.4855,2168.0,5.699999999999999,6.6,2.0000000000000036,2589.012
2024-11-14 11:00:00,77.5,562.2396,2168.0,5.600000000000001,6.5,2.0,2558.139
2024-11-14 11:03:00,77.0,561.9937,2168.0,5.600000000000001,6.5,2.1000000000000014,2534.493
2024-11-14 11:06:00,77.0,557.5665,2168.0,5.600000000000001,6.5,1.8999999999999986,2511.787
2024-11-14 11:09:00,76.5,550.1881,2168.0,5.600000000000001,6.4,1.8999999999999986,2507.093
2024-11-14 11:12:00,76.0,534.6933,2168.0,5.5,6.5,1.8999999999999986,2456.808
2024-11-14 11:15:00,74.0,536.1689,2168.0,5.5,6.4,1.7999999999999972,2452.083
2024-11-14 11:18:00,75.0,553.1395,2168.0,5.5,6.4,1.8999999999999986,2461.943
2024-11-14 11:21:00,76.0,551.1719,2168.0,5.5,6.4,2.0,2474.847
2024-11-14 11:24:00,78.5,602.3293,2168.0,5.399999999999999,6.3,2.0,2579.542
2024-11-14 11:27:00,79.5,602.8212,2168.0,5.300000000000001,6.3,2.3000000000000007,2594.691
2024-11-14 11:30:00,79.0,595.6887,2168.0,5.399999999999999,6.4,2.200000000000003,2608.126
2024-11-14 11:33:00,78.5,594.4589,2168.0,5.300000000000001,6.4,2.1999999999999993,2593.058
2024-11-14 11:36:00,79.5,598.64,2168.0,5.300000000000001,6.4,2.3000000000000007,2626.977
2024-11-14 11:39:00,80.0,604.7888,2168.0,5.300000000000001,6.4,2.3000000000000007,2608.991
2024-11-14 11:42:00,81.0,607.2482,2168.0,5.300000000000001,6.4,2.400000000000002,2635.72
2024-11-14 11:45:00,81.0,614.6268,2168.0,5.399999999999999,6.4,2.3000000000000043,2647.037
2024-11-14 11:48:00,81.0,612.1672,2168.0,5.5,6.4,2.200000000000003,2652.49
2024-11-14 11:51:00,81.0,609.2158,2169.0,5.399999999999999,6.4,2.3000000000000043,2650.924
2024-11-14 11:54:00,81.0,608.7239,2169.0,5.5,6.5,2.200000000000003,2644.389
2024-11-14 11:57:00,81.5,603.0671,2169.0,5.5,6.5,2.200000000000003,2652.333
2024-11-14 12:00:00,80.5,605.0347,2169.0,5.5,6.6,2.1000000000000014,2690.485
2024-11-14 12:03:00,81.5,573.5532,2169.0,5.600000000000001,6.5,2.299999999999997,2577.775
2024-11-14 12:06:00,79.0,560.5179,2169.0,5.600000000000001,6.8,2.1000000000000014,2563.307
2024-11-14 12:09:00,79.0,551.9097,2169.0,5.5,6.6,2.0,2592.992
2024-11-14 12:12:00,79.5,550.9259,2169.0,5.5,6.699999999999999,2.1000000000000014,2585.189
2024-11-14 12:15:00,77.5,551.4178,2169.0,5.5,6.6,1.7999999999999972,2507.685
2024-11-14 12:18:00,77.5,554.6152,2169.0,5.300000000000001,6.6,1.9999999999999964,2504.629
2024-11-14 12:21:00,76.5,554.8611,2169.0,5.199999999999999,6.6,2.099999999999998,2500.2
2024-11-14 12:24:00,77.0,549.9421,2169.0,5.199999999999999,6.5,2.0000000000000036,2498.527
2024-11-14 12:27:00,77.5,547.7286,2169.0,5.199999999999999,6.6,2.099999999999998,2495.878
2024-11-14 12:30:00,77.0,545.2691,2169.0,5.199999999999999,6.699999999999999,2.099999999999998,2517.801
2024-11-14 12:33:00,77.0,537.3987,2169.0,5.199999999999999,6.699999999999999,2.099999999999998,2521.34
2024-11-14 12:36:00,77.0,535.1852,2169.0,5.199999999999999,6.699999999999999,2.099999999999998,2520.909
2024-11-14 12:39:00,78.0,539.1204,2169.0,5.300000000000001,6.800000000000001,1.9999999999999964,2560.894
2024-11-14 12:42:00,79.0,538.6285,2169.0,5.300000000000001,6.800000000000001,2.1999999999999993,2554.524
2024-11-14 12:45:00,79.0,546.007,2169.0,5.300000000000001,6.800000000000001,2.1999999999999993,2559.498
2024-11-14 12:48:00,78.5,543.5475,2169.0,5.300000000000001,6.699999999999999,2.099999999999998,2551.057
2024-11-14 12:51:00,78.5,544.7772,2170.0,5.300000000000001,6.800000000000001,2.099999999999998,2551.771
2024-11-14 12:54:00,79.5,546.2529,2170.0,5.300000000000001,6.699999999999999,2.1999999999999993,2583.716
2024-11-14 12:57:00,79.0,543.3015,2170.0,5.300000000000001,6.699999999999999,2.099999999999998,2563.689
2024-11-14 13:00:00,80.0,541.5799,2170.0,5.300000000000001,6.8999999999999995,2.1999999999999993,2541.074
2024-11-14 13:03:00,78.5,533.7095,2170.0,5.300000000000001,6.8999999999999995,1.9999999999999964,2549.89
2024-11-14 13:06:00,77.0,531.7419,2170.0,5.300000000000001,6.699999999999999,1.9000000000000021,2510.627
2024-11-14 13:09:00,76.0,526.577,2170.0,5.199999999999999,6.8,1.9000000000000021,2468.99
2024-11-14 13:12:00,76.0,521.1661,2170.0,5.199999999999999,6.699999999999999,1.9000000000000021,2455.798
2024-11-14 13:15:00,75.0,518.2147,2170.0,5.100000000000001,6.8,1.8999999999999986,2445.146
2024-11-14 13:18:00,74.5,525.3472,2170.0,5.100000000000001,6.8,1.8999999999999986,2428.917
2024-11-14 13:21:00,75.0,527.8067,2170.0,5.100000000000001,6.6,1.8999999999999986,2429.174
2024-11-14 13:24:00,75.0,525.5931,2170.0,5.100000000000001,6.699999999999999,1.8999999999999986,2420.213
2024-11-14 13:27:00,75.0,529.0364,2170.0,5.100000000000001,6.8,1.8999999999999986,2429.123
2024-11-14 13:30:00,74.0,522.6418,2170.0,5.100000000000001,6.8,1.8999999999999986,2370.239
2024-11-14 13:33:00,72.5,517.7228,2170.0,5.0,6.6,1.7999999999999972,2341.288
2024-11-14 13:36:00,72.0,519.1985,2170.0,4.899999999999999,6.6,1.8000000000000043,2335.405
2024-11-14 13:39:00,72.5,521.412,2170.0,4.800000000000001,6.5,1.9000000000000021,2332.854
2024-11-14 13:42:00,71.5,519.9363,2170.0,4.800000000000001,6.6,1.9000000000000021,2341.133
2024-11-14 13:45:00,73.0,521.9039,2170.0,4.800000000000001,6.6,1.9000000000000021,2339.982
2024-11-14 13:48:00,71.5,522.6418,2170.0,4.800000000000001,6.5,1.9000000000000021,2332.382
2024-11-14 13:51:00,72.0,518.9525,2171.0,4.800000000000001,6.5,1.9000000000000021,2344.06
2024-11-14 13:54:00,72.0,518.9525,2171.0,4.800000000000001,6.6,1.9000000000000021,2335.385
2024-11-14 13:57:00,72.5,519.4445,2171.0,4.800000000000001,6.6,1.9999999999999964,2334.799
2024-11-14 14:00:00,73.0,521.1661,2171.0,5.0,6.6,1.8999999999999986,2368.089
2024-11-14 14:03:00,73.0,526.8229,2171.0,4.899999999999999,6.699999999999999,1.8999999999999986,2368.009
2024-11-14 14:06:00,73.0,528.5446,2171.0,5.0,6.6,1.8999999999999986,2413.141
2024-11-14 14:09:00,74.5,526.0851,2171.0,5.0,6.699999999999999,2.0,2404.059
2024-11-14 14:12:00,75.0,529.7743,2171.0,5.100000000000001,6.699999999999999,2.0,2425.798
2024-11-14 14:15:00,76.0,531.496,2171.0,5.100000000000001,6.700000000000001,2.0,2454.49
2024-11-14 14:18:00,75.5,530.0203,2171.0,5.100000000000001,6.700000000000001,2.1000000000000014,2468.349
2024-11-14 14:21:00,75.0,533.7095,2171.0,5.200000000000003,6.6,2.0,2462.107
2024-11-14 14:24:00,76.5,535.923,2171.0,5.200000000000003,6.6,2.0,2478.345
2024-11-14 14:27:00,82.5,530.2662,2171.0,5.0,6.299999999999999,1.8999999999999986,2713.211
2024-11-14 14:30:00,81.0,528.5446,2171.0,5.300000000000001,6.699999999999999,2.0,2630.668
2024-11-14 14:33:00,78.5,532.2338,2171.0,5.300000000000001,6.699999999999999,2.0,2549.872
2024-11-14 14:36:00,78.0,536.4149,2171.0,5.200000000000003,6.699999999999999,2.0,2539.607
2024-11-14 14:39:00,78.5,533.9554,2171.0,5.300000000000001,6.6,2.0,2533.177
2024-11-14 14:42:00,78.0,537.1528,2171.0,5.300000000000001,6.699999999999999,2.0,2528.094
2024-11-14 14:45:00,78.5,530.2662,2171.0,5.300000000000001,6.699999999999999,2.0,2469.513
2024-11-14 14:48:00,80.5,533.4636,2171.0,5.300000000000001,6.6,1.8999999999999986,2591.333
2024-11-14 14:51:00,79.0,534.2014,2172.0,5.199999999999999,6.699999999999999,2.1000000000000014,2577.079
2024-11-14 14:54:00,78.0,532.9717,2172.0,5.300000000000001,6.699999999999999,2.0,2548.746
2024-11-14 14:57:00,78.5,528.7905,2172.0,5.300000000000001,6.9,2.1000000000000014,2557.477
2024-11-14 15:00:00,78.5,530.5121,2172.0,5.300000000000001,6.699999999999999,2.0,2527.392
2024-11-14 15:03:00,77.0,535.1852,2172.0,5.199999999999999,6.700000000000001,2.1000000000000014,2528.906
2024-11-14 15:06:00,78.0,532.9717,2172.0,5.199999999999999,6.700000000000001,2.1000000000000014,2559.371
2024-11-14 15:09:00,79.0,535.4312,2172.0,5.300000000000001,6.700000000000001,2.1000000000000014,2574.36
2024-11-14 15:12:00,78.5,531.7419,2172.0,5.300000000000001,6.800000000000001,2.0,2504.855
2024-11-14 15:15:00,76.0,536.1689,2172.0,5.300000000000001,6.6000000000000005,2.0,2518.426
2024-11-14 15:18:00,76.0,535.4312,2172.0,5.300000000000001,6.700000000000001,1.8999999999999986,2489.45
2024-11-14 15:21:00,70.5,498.0469,2172.0,5.199999999999999,6.700000000000001,1.6000000000000014,2364.676
2024-11-14 15:24:00,70.0,443.2002,2172.0,5.0,6.7,1.6999999999999993,2264.818
2024-11-14 15:27:00,52.5,334.2448,2172.0,4.300000000000001,7.3,1.0,1566.966
2024-11-14 15:30:00,47.0,326.3744,2172.0,3.5,6.6000000000000005,0.6999999999999993,1402.854
2024-11-14 15:33:00,40.5,332.2772,2172.0,2.8999999999999986,6.2,0.5,1253.738
2024-11-14 15:36:00,44.0,328.342,2172.0,2.8000000000000007,5.8999999999999995,1.1999999999999993,1427.458
2024-11-14 15:39:00,44.0,317.2743,2172.0,2.8000000000000007,6.699999999999999,1.1999999999999993,1339.647
2024-11-14 15:42:00,36.5,345.8044,2172.0,2.8999999999999986,6.5,1.4000000000000021,847.5668
2025-06-09 10:27:00,39.0,270.544,2172.0,0.10000000000000142,2.8000000000000007,2.3999999999999986,1366.409
2025-06-09 10:30:00,50.0,505.9173,2173.0,1.1999999999999993,3.6999999999999993,2.1999999999999993,1598.628
2025-06-09 10:33:00,64.0,495.5874,2173.0,1.6999999999999993,3.8000000000000007,2.3000000000000007,2378.733
2025-06-09 10:36:00,89.0,500.5063,2173.0,3.3000000000000007,6.9,3.1999999999999993,2820.344
2025-06-09 10:39:00,88.5,510.8362,2173.0,3.6999999999999993,7.0,2.8000000000000007,2812.48
2025-06-09 10:42:00,87.5,510.8362,2173.0,4.0,7.1,2.6000000000000014,2788.519
2025-06-09 10:45:00,87.0,510.3443,2173.0,4.099999999999998,7.1000000000000005,2.5000000000000036,2753.616
2025-06-09 10:48:00,86.0,512.066,2173.0,4.199999999999999,7.000000000000001,2.400000000000002,2752.425
2025-06-09 10:51:00,85.0,516.493,2173.0,4.100000000000001,6.999999999999999,2.400000000000002,2697.006
2025-06-09 10:54:00,84.0,511.3281,2173.0,4.199999999999999,7.000000000000001,2.3000000000000043,2712.652
2025-06-09 10:57:00,83.0,494.8495,2173.0,4.300000000000001,7.2,2.1000000000000014,2665.747
2025-06-09 11:00:00,80.0,467.0573,2173.0,4.099999999999998,7.3,1.8999999999999986,2544.719
2025-06-09 11:03:00,78.0,448.1192,2173.0,4.100000000000001,7.3,1.9000000000000021,2480.548
2025-06-09 11:06:00,73.5,437.5434,2173.0,3.8999999999999986,7.3,1.8000000000000007,2326.601
2025-06-09 11:09:00,67.5,430.6568,2173.0,3.8000000000000007,7.300000000000001,1.6000000000000014,2161.741
2025-06-09 11:12:00,64.0,425.4919,2173.0,3.5,7.1000000000000005,1.5999999999999979,2025.812
2025-06-09 11:15:00,63.0,420.327,2173.0,3.3999999999999986,7.000000000000001,1.6999999999999993,1984.586
2025-06-09 11:18:00,59.5,415.6539,2173.0,3.3000000000000007,6.799999999999999,1.3999999999999986,1882.956
2025-06-09 11:21:00,59.0,414.4242,2173.0,3.0,6.5,1.3999999999999986,1910.813
2025-06-09 11:24:00,63.0,415.408,2173.0,3.0,6.6,1.6999999999999993,1996.575
2025-06-09 11:27:00,62.0,424.7541,2173.0,3.1999999999999993,6.700000000000001,1.3000000000000007,1982.782
2025-06-09 11:30:00,76.5,500.2604,2174.0,3.3999999999999986,6.500000000000001,2.599999999999998,2444.102
2025-06-09 11:33:00,77.5,521.412,2174.0,4.100000000000001,6.6000000000000005,2.3000000000000007,2551.392
2025-06-09 11:36:00,73.0,395.978,2174.0,4.600000000000001,7.500000000000001,1.4000000000000021,2160.069
2025-06-09 11:39:00,67.0,535.4312,2174.0,3.900000000000002,6.1,1.5,2259.508
2025-06-09 11:42:00,83.5,553.3854,2174.0,4.300000000000001,6.3999999999999995,2.6000000000000014,2734.09
2025-06-09 11:45:00,89.0,569.3721,2174.0,5.099999999999998,6.799999999999999,2.5,2858.074
2025-06-09 11:48:00,88.5,571.5856,2174.0,5.199999999999999,6.999999999999999,2.3999999999999986,2832.669
2025-06-09 11:51:00,88.5,568.6343,2174.0,5.300000000000001,6.8999999999999995,2.3999999999999986,2834.883
2025-06-09 11:54:00,88.5,567.1586,2174.0,5.400000000000002,7.0,2.299999999999997,2811.293
2025-06-09 11:57:00,61.0,378.7616,2174.0,4.800000000000001,8.0,0.6999999999999957,1967.146
2025-06-09 12:00:00,58.0,371.6291,2174.0,3.8000000000000007,6.8999999999999995,0.8000000000000007,1842.99
2025-06-09 12:03:00,50.5,350.7234,2174.0,3.3000000000000007,6.7,0.9000000000000021,1617.609
2025-06-09 12:06:00,46.5,310.8796,2174.0,3.0,6.6,0.8000000000000007,1530.147
2025-06-13 11:27:00,38.0,262.9196,2174.0,-0.10000000000000142,1.5999999999999996,2.1000000000000014,1257.72
2025-06-13 11:30:00,42.0,291.6956,2174.0,1.1999999999999993,4.9,2.1999999999999993,1348.999
2025-06-13 11:33:00,52.5,320.2257,2174.0,1.8000000000000007,5.5,1.8999999999999986,1583.95
2025-06-13 11:36:00,82.0,562.2396,2174.0,2.3000000000000007,5.3999999999999995,4.199999999999999,2486.828
2025-06-13 11:39:00,89.0,555.1071,2174.0,3.8000000000000007,5.6,2.8000000000000007,2900.372
2025-06-13 11:42:00,89.0,533.9554,2174.0,4.300000000000001,6.3999999999999995,2.599999999999998,2853.437
2025-06-13 11:45:00,87.0,494.6036,2175.0,4.600000000000001,6.8999999999999995,2.1999999999999957,2736.464
2025-06-13 11:48:00,87.0,507.147,2175.0,4.600000000000001,6.999999999999999,2.3999999999999986,2758.981
2025-06-13 11:51:00,85.5,518.7066,2175.0,4.799999999999997,6.8999999999999995,2.3000000000000043,2754.303
2025-06-13 11:54:00,85.5,514.5255,2175.0,4.899999999999999,7.1000000000000005,2.200000000000003,2749.399
2025-06-13 11:57:00,84.5,506.6551,2175.0,5.0,7.1000000000000005,2.1000000000000014,2698.077
2025-06-13 12:00:00,80.0,494.8495,2175.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2550.399
2025-06-13 12:03:00,76.5,475.6655,2175.0,4.699999999999996,6.8,1.7000000000000028,2426.81
2025-06-13 12:06:00,70.5,455.4977,2175.0,4.5,6.7,1.5,2224.973
2025-06-13 12:09:00,63.5,440.4948,2175.0,4.0,6.6000000000000005,1.5,1997.501
2025-06-13 12:12:00,64.0,430.1649,2175.0,3.6999999999999993,6.3999999999999995,1.3000000000000007,2035.797
2025-06-13 12:15:00,62.5,487.963,2175.0,3.599999999999998,6.499999999999999,1.5000000000000036,2112.42
2025-06-13 12:18:00,68.5,503.9496,2175.0,3.8999999999999986,5.999999999999999,1.5,2177.209
2025-06-13 12:21:00,70.5,502.7199,2175.0,4.100000000000001,5.8999999999999995,1.6000000000000014,2254.981
2025-06-13 12:24:00,73.5,521.9039,2175.0,4.199999999999999,6.200000000000001,2.1999999999999993,2415.817
2025-06-13 12:27:00,78.0,532.9717,2175.0,4.5,6.0,2.0,2520.803
2025-06-13 12:30:00,79.5,549.6962,2175.0,4.799999999999997,6.3,2.0,2569.235
2025-06-13 12:33:00,81.0,559.5342,2175.0,4.899999999999999,6.3999999999999995,2.1000000000000014,2604.345
2025-06-13 12:36:00,82.0,562.4855,2175.0,5.200000000000003,6.3999999999999995,2.0,2646.942
2025-06-13 12:39:00,83.0,569.618,2175.0,5.299999999999997,6.499999999999999,2.0,2663.348
2025-06-13 12:42:00,83.0,566.6667,2175.0,5.199999999999996,6.499999999999999,1.9000000000000057,2667.265
2025-06-13 12:45:00,83.0,569.618,2176.0,5.299999999999997,6.499999999999999,2.0,2673.188
2025-06-13 12:48:00,86.0,587.8183,2176.0,5.5,6.3999999999999995,2.0,2737.682
2025-06-13 12:51:00,85.0,592.7373,2176.0,5.5,6.3999999999999995,2.0,2736.595
2025-06-13 12:54:00,85.0,596.9184,2176.0,5.5,6.3,2.0,2707.516
2025-06-13 12:57:00,83.5,586.8345,2176.0,5.200000000000003,6.4,1.8999999999999986,2680.827
2025-06-13 13:00:00,84.0,588.0643,2176.0,5.200000000000003,6.4,2.0,2715.367
2025-06-13 13:03:00,85.0,582.8993,2176.0,5.200000000000003,6.5,2.0,2726.294
2025-06-13 13:06:00,85.0,577.9803,2176.0,5.299999999999997,6.6,2.0,2735.114
2025-06-13 13:09:00,84.0,579.4561,2176.0,5.200000000000003,6.6,1.8999999999999986,2719.958
2025-06-13 13:12:00,84.0,579.4561,2176.0,5.200000000000003,6.5,2.0,2709.587
2025-06-13 13:15:00,84.0,552.4016,2176.0,5.100000000000001,6.6,1.8999999999999986,2681.405
2025-06-13 13:18:00,82.0,533.7095,2176.0,5.200000000000003,6.8,1.7999999999999972,2647.308
2025-06-13 13:21:00,81.0,529.7743,2176.0,5.0,6.8,1.7999999999999972,2604.594
2025-06-13 13:24:00,81.5,524.3634,2176.0,5.0,6.8,1.7999999999999972,2582.451
2025-06-13 13:27:00,80.0,518.2147,2176.0,5.0,6.8,1.7000000000000028,2557.894
2025-06-13 13:30:00,78.0,514.0336,2176.0,4.899999999999999,6.7,1.7000000000000028,2532.816
2025-06-13 13:33:00,77.0,511.82,2176.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2481.69
2025-06-13 13:36:00,78.0,513.0498,2176.0,4.799999999999997,6.8,1.8000000000000043,2501.299
2025-06-13 13:39:00,76.0,504.6875,2176.0,4.799999999999997,6.8,1.7000000000000028,2460.779
2025-06-13 13:42:00,76.5,504.6875,2176.0,4.699999999999996,6.8,1.8000000000000043,2470.688
2025-06-13 13:45:00,76.0,503.2118,2177.0,4.699999999999996,6.699999999999999,1.7000000000000028,2448.845
2025-06-13 13:48:00,75.5,505.4254,2177.0,4.699999999999996,6.699999999999999,1.7000000000000028,2442.451
2025-06-13 13:51:00,76.0,500.7523,2177.0,4.699999999999996,6.8,1.7000000000000028,2449.01
2025-06-13 13:54:00,76.0,500.7523,2177.0,4.699999999999996,6.699999999999999,1.7000000000000028,2443.53
2025-06-13 13:57:00,76.0,502.9659,2177.0,4.699999999999996,6.8,1.7000000000000028,2456.109
2025-06-13 14:00:00,76.0,503.2118,2177.0,4.699999999999996,6.699999999999999,1.8000000000000043,2461.596
2025-06-13 14:03:00,77.0,507.6389,2177.0,4.799999999999997,6.799999999999999,1.8000000000000043,2490.941
2025-06-13 14:06:00,76.0,515.0174,2177.0,4.799999999999997,6.699999999999999,1.8000000000000043,2507.389
2025-06-13 14:09:00,78.0,515.2633,2177.0,4.799999999999997,6.799999999999999,1.8000000000000043,2506.882
2025-06-13 14:12:00,78.0,515.2633,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2501.705
2025-06-13 14:15:00,77.0,516.2471,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2500.355
2025-06-13 14:18:00,77.5,516.493,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2504.529
2025-06-13 14:21:00,78.0,513.7876,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2504.021
2025-06-13 14:24:00,78.0,515.7552,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2503.343
2025-06-13 14:27:00,78.0,515.5093,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2508.136
2025-06-13 14:30:00,78.5,515.7552,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2515.458
2025-06-13 14:33:00,78.0,517.4769,2177.0,4.800000000000001,6.699999999999999,1.7999999999999972,2510.693
2025-06-13 14:36:00,78.5,518.9525,2177.0,4.900000000000002,6.699999999999999,1.6999999999999957,2500.495
2025-06-13 14:39:00,78.0,517.9688,2177.0,4.800000000000001,6.699999999999999,1.7999999999999972,2513.359
2025-06-13 14:42:00,78.0,520.1823,2177.0,4.800000000000001,6.6,1.7000000000000028,2510.314
2025-06-13 14:45:00,78.0,517.7228,2178.0,4.800000000000001,6.6,1.7000000000000028,2497.12
2025-06-13 14:48:00,78.0,521.1661,2178.0,4.800000000000001,6.6,1.7999999999999972,2503.432
2025-06-13 14:51:00,78.5,524.8553,2178.0,4.800000000000001,6.699999999999999,1.7000000000000028,2490.377
2025-06-13 14:54:00,77.5,523.1337,2178.0,4.800000000000001,6.5,1.7000000000000028,2505.16
2025-06-13 14:57:00,77.5,522.8877,2178.0,4.800000000000001,6.5,1.7999999999999972,2503.738
2025-06-13 15:00:00,77.5,515.2633,2178.0,4.800000000000001,6.6,1.7000000000000028,2503.458
2025-06-13 15:03:00,76.0,504.6875,2178.0,4.800000000000001,6.6,1.6000000000000014,2455.882
2025-06-13 15:06:00,75.0,501.7361,2178.0,4.800000000000001,6.6,1.7000000000000028,2446.727
2025-06-13 15:09:00,76.0,501.7361,2178.0,4.699999999999999,6.699999999999999,1.8000000000000043,2451.017
2025-06-13 15:12:00,75.0,503.9496,2178.0,4.699999999999999,6.699999999999999,1.7000000000000028,2449.834
2025-06-13 15:15:00,76.0,497.309,2178.0,4.800000000000001,6.699999999999999,1.6000000000000014,2437.407
2025-06-13 15:18:00,75.0,489.9306,2178.0,4.800000000000001,6.8,1.6000000000000014,2419.005
2025-06-13 15:21:00,75.0,485.7494,2178.0,4.599999999999998,6.8,1.6000000000000014,2364.234
2025-06-13 15:24:00,73.0,479.6007,2178.0,4.5000000000000036,6.8,1.5,2318.167
2025-06-13 15:27:00,71.5,481.0764,2178.0,4.5000000000000036,6.8,1.5,2259.351
2025-06-13 15:30:00,70.5,481.3224,2178.0,4.400000000000002,6.699999999999999,1.6000000000000014,2257.875
2025-06-13 15:33:00,70.5,481.3224,2178.0,4.400000000000002,6.8,1.6000000000000014,2268.531
2025-06-13 15:36:00,69.5,480.5845,2178.0,4.400000000000002,6.8,1.5,2202.108
2025-06-13 15:39:00,65.0,474.6817,2178.0,4.300000000000001,6.4,1.2999999999999972,2178.438
2025-06-13 15:42:00,67.5,474.9276,2178.0,4.100000000000001,6.4,1.5999999999999979,2165.271
2025-06-13 15:45:00,67.5,480.0926,2179.0,4.100000000000001,6.3,1.8000000000000007,2126.255
2025-06-13 15:48:00,68.5,480.8304,2179.0,4.199999999999999,6.6,1.6000000000000014,2207.295
2025-06-13 15:51:00,71.0,482.0602,2179.0,4.300000000000001,6.5,1.5,2211.597
2025-06-13 15:54:00,69.0,487.4711,2179.0,4.300000000000001,6.5,1.6000000000000014,2220.147
2025-06-13 15:57:00,70.0,492.39,2179.0,4.300000000000001,6.6,1.6000000000000014,2239.962
2025-06-13 16:00:00,71.5,498.0469,2179.0,4.400000000000002,6.5,1.7999999999999972,2293.538
2025-06-13 16:03:00,73.0,504.1956,2179.0,4.400000000000002,6.5,1.6999999999999957,2326.068
2025-06-13 16:06:00,73.0,509.3605,2179.0,4.5000000000000036,6.5,1.6999999999999957,2330.592
2025-06-13 16:09:00,73.0,512.5579,2179.0,4.5000000000000036,6.5,1.7999999999999972,2344.748
2025-06-13 16:12:00,73.5,513.2957,2179.0,4.5000000000000036,6.5,1.6999999999999957,2344.234
2025-06-13 16:15:00,72.5,513.0498,2179.0,4.5000000000000036,6.5,1.6999999999999957,2329.425
2025-06-13 16:18:00,73.0,509.3605,2179.0,4.5000000000000036,6.5,1.7999999999999972,2324.161
2025-06-13 16:21:00,74.0,508.8687,2179.0,4.5000000000000036,6.5,1.7999999999999972,2356.112
2025-06-13 16:24:00,74.0,503.9496,2179.0,4.5000000000000036,6.5,1.6999999999999957,2348.926
2025-06-13 16:27:00,73.5,502.228,2179.0,4.5000000000000036,6.5,1.5999999999999943,2324.834
2025-06-13 16:30:00,73.5,500.5063,2179.0,4.5000000000000036,6.4,1.6999999999999957,2335.829
2025-06-13 16:33:00,72.0,497.309,2179.0,4.400000000000002,6.4,1.6000000000000014,2313.863
2025-06-13 16:36:00,71.0,492.1441,2179.0,4.5000000000000036,6.5,1.6999999999999957,2269.157
2025-06-13 16:39:00,70.0,489.1927,2179.0,4.5000000000000036,6.4,1.5999999999999943,2226.068
2025-06-13 16:42:00,68.5,486.2413,2179.0,4.5000000000000036,6.300000000000001,1.5,2196.535
2025-06-13 16:45:00,67.0,483.2899,2180.0,4.400000000000002,6.5,1.5,2151.52
2025-06-13 16:48:00,67.0,477.6331,2180.0,4.400000000000002,6.300000000000001,1.6000000000000014,2166.57
2025-06-13 16:51:00,67.0,480.5845,2180.0,4.400000000000002,6.4,1.5,2135.919
2025-06-13 16:54:00,68.0,485.0116,2180.0,4.300000000000001,6.500000000000001,1.6000000000000014,2157.237
2025-06-13 16:57:00,66.5,485.0116,2180.0,4.300000000000001,6.4,1.5,2141.923
2025-06-13 17:00:00,68.5,487.963,2180.0,4.400000000000002,6.500000000000001,1.5,2157.104
2025-06-13 17:03:00,66.0,494.1117,2180.0,4.300000000000001,6.300000000000001,1.6000000000000014,2196.847
2025-06-13 17:06:00,69.5,494.3576,2180.0,4.400000000000002,6.4,1.6999999999999957,2229.167
2025-06-13 17:09:00,70.0,498.5388,2180.0,4.400000000000002,6.4,1.6999999999999957,2255.391
2025-06-13 17:12:00,71.0,499.7685,2180.0,4.5000000000000036,6.4,1.6999999999999957,2253.916
2025-06-13 17:15:00,70.5,500.2604,2180.0,4.5000000000000036,6.5,1.5999999999999943,2263.361
2025-06-13 17:18:00,72.5,502.228,2180.0,4.599999999999998,6.5,1.7000000000000028,2294.282
2025-06-13 17:21:00,71.5,507.147,2180.0,4.599999999999998,6.5,1.7000000000000028,2301.638
2025-06-13 17:24:00,72.0,505.4254,2180.0,4.599999999999998,6.4,1.7000000000000028,2310.092
2025-06-13 17:27:00,71.5,506.6551,2180.0,4.699999999999999,6.4,1.7000000000000028,2313.036
2025-06-13 17:30:00,72.0,507.8849,2180.0,4.699999999999999,6.4,1.6000000000000014,2286.534
2025-06-13 17:33:00,71.0,504.1956,2180.0,4.599999999999998,6.5,1.6000000000000014,2279.561
2025-06-13 17:36:00,71.5,505.9173,2180.0,4.699999999999999,6.4,1.5,2283.251
2025-06-13 17:39:00,71.0,503.2118,2180.0,4.599999999999998,6.300000000000001,1.6000000000000014,2282.183
2025-06-13 17:42:00,70.5,498.2928,2180.0,4.599999999999998,6.300000000000001,1.6000000000000014,2283.48
2025-06-13 17:45:00,70.5,495.3414,2181.0,4.599999999999998,6.4,1.5,2242.929
2025-06-13 17:48:00,69.0,493.3738,2181.0,4.5000000000000036,6.300000000000001,1.5999999999999943,2219.857
2025-06-13 17:51:00,68.5,495.3414,2181.0,4.5000000000000036,6.4,1.3999999999999986,2216.167
2025-06-13 17:54:00,69.0,496.8171,2181.0,4.5000000000000036,6.300000000000001,1.5,2192.217
2025-06-13 17:57:00,68.5,499.7685,2181.0,4.5000000000000036,6.4,1.5999999999999943,2228.543
2025-06-13 18:00:00,68.0,500.9983,2181.0,4.5000000000000036,6.300000000000001,1.5999999999999943,2204.569
2025-06-13 18:03:00,70.5,501.7361,2181.0,4.5000000000000036,6.4,1.7999999999999972,2276.582
2025-06-13 18:06:00,71.0,500.7523,2181.0,4.5000000000000036,6.4,1.5999999999999943,2253.91
2025-06-13 18:09:00,70.0,502.9659,2181.0,4.5000000000000036,6.6000000000000005,1.5999999999999943,2266.769
2025-06-13 18:12:00,70.5,506.4091,2181.0,4.5000000000000036,6.300000000000001,1.5999999999999943,2282.464
