Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2025-06-14 19:39:00,75.0,489.9306,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2398.743
2025-06-14 19:42:00,74.5,487.4711,2206.0,4.800000000000001,6.699999999999999,1.6000000000000014,2391.409
2025-06-14 19:45:00,75.0,487.2251,2207.0,4.800000000000001,6.799999999999999,1.7000000000000028,2414.779
2025-06-14 19:48:00,75.0,487.4711,2207.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2418.75
2025-06-14 19:51:00,74.5,483.5359,2207.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2413.1
2025-06-14 19:54:00,75.0,484.5197,2207.0,4.800000000000001,6.799999999999999,1.7000000000000028,2419.542
2025-06-14 19:57:00,75.0,483.2899,2207.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2407.587
2025-06-14 20:00:00,74.5,479.8466,2207.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2403.328
2025-06-14 20:03:00,74.0,480.8304,2207.0,4.599999999999998,6.799999999999999,1.7000000000000028,2365.222
2025-06-14 20:06:00,74.0,481.3224,2207.0,4.599999999999998,6.699999999999999,1.7000000000000028,2372.903
2025-06-14 20:09:00,74.5,484.2737,2207.0,4.800000000000001,6.799999999999999,1.6000000000000014,2393.502
2025-06-14 20:12:00,73.0,484.2737,2207.0,4.699999999999999,6.699999999999999,1.7000000000000028,2355.141
2025-06-14 20:15:00,72.0,485.9954,2207.0,4.699999999999999,6.699999999999999,1.6000000000000014,2296.615
2025-06-14 20:18:00,71.0,481.0764,2207.0,4.599999999999998,6.699999999999999,1.5,2291.125
2025-06-14 20:21:00,71.0,481.0764,2207.0,4.5000000000000036,6.699999999999999,1.5999999999999943,2281.818
2025-06-14 20:24:00,72.0,484.2737,2207.0,4.599999999999998,6.699999999999999,1.7000000000000028,2300.532
2025-06-14 20:27:00,72.0,485.7494,2207.0,4.4999999999999964,6.699999999999999,1.7000000000000028,2336.017
2025-06-14 20:30:00,73.0,488.4549,2207.0,4.599999999999998,6.699999999999999,1.7000000000000028,2356.399
2025-06-14 20:33:00,73.0,489.6846,2207.0,4.599999999999998,6.6,1.8000000000000043,2360.383
2025-06-14 20:36:00,75.0,489.4387,2207.0,4.599999999999998,6.6,1.9000000000000057,2412.429
2025-06-14 20:39:00,73.5,493.6198,2207.0,4.699999999999999,6.700000000000001,1.7000000000000028,2364.006
2025-06-14 20:42:00,73.0,491.6522,2207.0,4.699999999999999,6.6,1.7000000000000028,2363.946
2025-06-14 20:45:00,73.0,495.3414,2208.0,4.800000000000001,6.700000000000001,1.6000000000000014,2370.94
2025-06-14 20:48:00,73.0,496.8171,2208.0,4.599999999999998,6.6000000000000005,1.7000000000000028,2376.745
2025-06-14 20:51:00,73.5,495.5874,2208.0,4.699999999999999,6.6000000000000005,1.7000000000000028,2381.942
2025-06-14 20:54:00,75.0,496.5712,2208.0,4.800000000000001,6.699999999999999,1.7000000000000028,2383.02
2025-06-14 20:57:00,74.0,499.2766,2208.0,4.800000000000001,6.6,1.7000000000000028,2403.24
2025-06-14 21:00:00,74.0,498.2928,2208.0,4.800000000000001,6.699999999999999,1.6000000000000014,2394.835
2025-06-14 21:03:00,74.5,500.9983,2208.0,4.800000000000001,6.6,1.6000000000000014,2392.445
2025-06-14 21:06:00,74.5,504.4415,2208.0,4.800000000000001,6.5,1.7000000000000028,2396.248
2025-06-14 21:09:00,74.0,500.9983,2208.0,4.800000000000001,6.5,1.6000000000000014,2397.448
2025-06-14 21:12:00,74.5,503.9496,2208.0,4.699999999999999,6.5,1.8000000000000043,2409.61
2025-06-14 21:15:00,74.5,509.3605,2208.0,4.800000000000001,6.6,1.7000000000000028,2410.173
2025-06-14 21:18:00,74.0,500.5063,2208.0,4.800000000000001,6.6,1.6000000000000014,2397.742
2025-06-14 21:21:00,74.5,507.8849,2208.0,4.800000000000001,6.5,1.6000000000000014,2397.134
2025-06-14 21:24:00,74.0,505.1794,2208.0,4.800000000000001,6.5,1.7000000000000028,2398.174
2025-06-14 21:27:00,74.0,502.9659,2208.0,4.800000000000001,6.5,1.7000000000000028,2397.044
2025-06-14 21:30:00,73.5,496.5712,2208.0,4.800000000000001,6.5,1.6000000000000014,2391.308
2025-06-14 21:33:00,75.0,493.1279,2208.0,4.699999999999999,6.699999999999999,1.7000000000000028,2390.407
2025-06-14 21:36:00,74.0,494.6036,2208.0,4.699999999999999,6.699999999999999,1.7000000000000028,2392.13
2025-06-14 21:39:00,74.5,490.4225,2208.0,4.699999999999999,6.8,1.7000000000000028,2404.74
2025-06-14 21:42:00,73.5,487.4711,2208.0,4.800000000000001,6.699999999999999,1.6000000000000014,2379.437
2025-06-14 21:45:00,73.0,490.6684,2209.0,4.599999999999998,6.6,1.6000000000000014,2366.005
2025-06-14 21:48:00,72.5,492.8819,2209.0,4.599999999999998,6.699999999999999,1.7000000000000028,2332.04
2025-06-14 21:51:00,71.5,485.5035,2209.0,4.599999999999998,6.699999999999999,1.6000000000000014,2324.663
2025-06-14 21:54:00,72.0,477.6331,2209.0,4.5000000000000036,6.8,1.7999999999999972,2319.363
2025-06-14 21:57:00,71.0,475.9114,2209.0,4.5000000000000036,6.8,1.5999999999999943,2296.228
2025-06-14 22:00:00,71.0,482.5521,2209.0,4.5000000000000036,6.8,1.6999999999999957,2302.159
2025-06-14 22:03:00,72.0,486.9792,2209.0,4.5000000000000036,6.8,1.6999999999999957,2296.33
2025-06-14 22:06:00,72.0,491.1603,2209.0,4.5000000000000036,6.6,1.6999999999999957,2290.434
2025-06-14 22:09:00,72.0,488.4549,2209.0,4.5000000000000036,6.6,1.5999999999999943,2300.097
2025-06-14 22:12:00,72.5,485.0116,2209.0,4.5000000000000036,6.6,1.7999999999999972,2306.137
2025-06-14 22:15:00,71.5,481.3224,2209.0,4.5000000000000036,6.8,1.5999999999999943,2289.928
2025-06-14 22:18:00,71.0,485.9954,2209.0,4.5000000000000036,6.6,1.5999999999999943,2290.821
2025-06-14 22:21:00,71.5,485.7494,2209.0,4.5000000000000036,6.6,1.5999999999999943,2290.583
2025-06-14 22:24:00,71.0,482.5521,2209.0,4.5000000000000036,6.699999999999999,1.6999999999999957,2292.855
2025-06-14 22:27:00,72.0,487.4711,2209.0,4.5000000000000036,6.699999999999999,1.5999999999999943,2303.458
2025-06-14 22:30:00,71.5,490.4225,2209.0,4.5000000000000036,6.6,1.6999999999999957,2295.389
2025-06-14 22:33:00,71.5,492.39,2209.0,4.5000000000000036,6.6,1.6999999999999957,2297.061
2025-06-14 22:36:00,70.5,489.9306,2209.0,4.5000000000000036,6.6,1.5,2277.117
2025-06-14 22:39:00,72.5,487.4711,2209.0,4.5000000000000036,6.699999999999999,1.6999999999999957,2320.063
2025-06-14 22:42:00,73.0,488.2089,2209.0,4.599999999999998,6.699999999999999,1.7000000000000028,2346.956
2025-06-14 22:45:00,73.0,493.3738,2210.0,4.599999999999998,6.699999999999999,1.7000000000000028,2371.238
2025-06-14 22:48:00,74.0,499.2766,2210.0,4.599999999999998,6.699999999999999,1.8000000000000043,2387.182
2025-06-14 22:51:00,74.5,507.6389,2210.0,4.599999999999998,6.6,1.8000000000000043,2411.398
2025-06-14 22:54:00,75.5,509.6065,2210.0,4.699999999999999,6.6,1.8000000000000043,2453.625
2025-06-14 22:57:00,76.0,506.4091,2210.0,4.800000000000001,6.699999999999999,1.7000000000000028,2446.997
2025-06-14 23:00:00,76.0,502.7199,2210.0,4.800000000000001,6.699999999999999,1.7000000000000028,2449.134
2025-06-14 23:03:00,76.0,490.9144,2210.0,4.800000000000001,6.699999999999999,1.7000000000000028,2415.532
2025-06-14 23:06:00,74.5,480.8304,2210.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2412.545
2025-06-14 23:09:00,73.5,472.4682,2210.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2393.782
2025-06-14 23:12:00,73.0,468.7789,2210.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2341.713
2025-06-14 23:15:00,71.5,468.7789,2210.0,4.599999999999998,6.8999999999999995,1.5,2308.373
2025-06-14 23:18:00,70.5,464.5978,2210.0,4.5000000000000036,6.999999999999999,1.5,2254.239
2025-06-14 23:21:00,69.5,460.1707,2210.0,4.400000000000002,6.8,1.6000000000000014,2189.062
2025-06-14 23:24:00,68.0,457.4652,2210.0,4.300000000000001,6.8,1.5,2154.856
2025-06-14 23:27:00,67.0,455.0058,2210.0,4.300000000000001,6.8,1.3999999999999986,2174.289
2025-06-14 23:30:00,66.0,456.2355,2210.0,4.199999999999999,6.8999999999999995,1.3000000000000043,2086.136
2025-06-14 23:33:00,64.5,453.7761,2210.0,4.100000000000001,6.6,1.5999999999999979,2089.179
2025-06-14 23:36:00,64.5,493.3738,2210.0,4.0,6.6,1.5000000000000036,2211.411
2025-06-14 23:39:00,71.5,493.6198,2210.0,4.300000000000001,6.5,1.7999999999999972,2303.694
2025-06-14 23:42:00,71.5,495.3414,2210.0,4.400000000000002,6.5,1.7999999999999972,2296.579
2025-06-14 23:45:00,71.5,509.1146,2211.0,4.5000000000000036,6.3999999999999995,1.6999999999999957,2371.915
2025-06-14 23:48:00,75.5,521.658,2211.0,4.599999999999998,6.6,1.9000000000000057,2435.998
2025-06-14 23:51:00,78.0,541.088,2211.0,4.800000000000001,6.499999999999999,1.7999999999999972,2500.24
2025-06-14 23:54:00,78.5,543.5475,2211.0,4.800000000000001,6.499999999999999,2.0,2551.152
2025-06-14 23:57:00,79.5,543.7934,2211.0,5.0000000000000036,6.499999999999999,1.8999999999999986,2568.551
2025-06-15 00:00:00,79.5,542.8096,2211.0,5.0000000000000036,6.6,2.0,2547.338
2025-06-15 00:03:00,81.0,544.7772,2211.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2576.632
2025-06-15 00:06:00,80.5,538.3825,2211.0,5.0000000000000036,6.6,1.8999999999999986,2595.716
2025-06-15 00:09:00,81.0,535.4312,2211.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2591.618
2025-06-15 00:12:00,81.0,538.8744,2211.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2579.965
2025-06-15 00:15:00,80.0,531.496,2211.0,4.900000000000002,6.699999999999999,1.8999999999999986,2549.425
2025-06-15 00:18:00,79.5,519.9363,2211.0,4.900000000000002,6.8,1.8999999999999986,2562.922
2025-06-15 00:21:00,78.0,515.7552,2211.0,4.900000000000002,6.8,1.6999999999999957,2528.13
2025-06-15 00:24:00,78.5,505.1794,2211.0,4.900000000000002,6.7,1.6999999999999957,2513.319
2025-06-15 00:27:00,77.5,510.5902,2211.0,4.800000000000001,6.7,1.7000000000000028,2486.851
2025-06-15 00:30:00,77.5,511.3281,2211.0,4.899999999999999,6.7,1.7000000000000028,2486.515
2025-06-15 00:33:00,77.0,510.8362,2211.0,4.800000000000001,6.7,1.7000000000000028,2488.29
2025-06-15 00:36:00,77.0,497.309,2211.0,4.800000000000001,6.8,1.7999999999999972,2475.189
2025-06-15 00:39:00,76.0,501.9821,2211.0,4.800000000000001,6.8,1.6000000000000014,2444.195
2025-06-15 00:42:00,76.0,493.1279,2211.0,4.799999999999997,6.8,1.7000000000000028,2421.086
2025-06-15 00:45:00,75.0,496.5712,2212.0,4.699999999999999,6.8,1.7000000000000028,2413.975
2025-06-15 00:48:00,75.0,493.3738,2212.0,4.699999999999999,6.8,1.7000000000000028,2416.574
2025-06-15 00:51:00,75.5,489.4387,2212.0,4.599999999999998,6.8,1.7000000000000028,2406.947
2025-06-15 00:54:00,76.0,493.3738,2212.0,4.799999999999997,6.8,1.7000000000000028,2429.549
2025-06-15 00:57:00,75.0,491.8981,2212.0,4.799999999999997,6.8,1.6000000000000014,2416.661
2025-06-15 01:00:00,75.5,491.1603,2212.0,4.699999999999999,6.8,1.7000000000000028,2410.868
2025-06-15 01:03:00,74.5,488.2089,2212.0,4.599999999999998,6.8,1.7000000000000028,2371.258
2025-06-15 01:06:00,74.5,486.9792,2212.0,4.699999999999996,6.8,1.7000000000000028,2384.071
2025-06-15 01:09:00,74.5,488.2089,2212.0,4.699999999999996,6.8,1.7000000000000028,2385.405
2025-06-15 01:12:00,74.0,485.7494,2212.0,4.799999999999997,6.8,1.7000000000000028,2402.785
2025-06-15 01:15:00,76.0,493.1279,2212.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2419.418
2025-06-15 01:18:00,76.0,491.8981,2212.0,4.699999999999996,6.8999999999999995,1.8000000000000043,2419.081
2025-06-15 01:21:00,74.5,486.7332,2212.0,4.599999999999998,6.799999999999999,1.7000000000000028,2393.98
2025-06-15 01:24:00,74.5,490.6684,2212.0,4.699999999999996,6.799999999999999,1.7000000000000028,2393.052
2025-06-15 01:27:00,76.0,488.7008,2212.0,4.599999999999998,6.8,1.8000000000000043,2411.221
2025-06-15 01:30:00,75.5,496.8171,2212.0,4.699999999999996,6.799999999999999,1.8000000000000043,2420.899
2025-06-15 01:33:00,76.0,499.2766,2212.0,4.799999999999997,6.799999999999999,1.8000000000000043,2432.193
2025-06-15 01:36:00,76.5,500.7523,2212.0,4.899999999999999,6.799999999999999,1.7000000000000028,2441.069
2025-06-15 01:39:00,76.5,499.0307,2212.0,4.899999999999999,6.699999999999999,1.7000000000000028,2440.639
2025-06-15 01:42:00,76.0,495.5874,2212.0,4.799999999999997,6.699999999999999,1.7000000000000028,2459.01
2025-06-15 01:45:00,76.5,496.5712,2213.0,4.799999999999997,6.799999999999999,1.7000000000000028,2450.52
2025-06-15 01:48:00,77.0,501.7361,2213.0,4.799999999999997,6.699999999999999,1.8000000000000043,2451.727
2025-06-15 01:51:00,77.0,499.2766,2213.0,4.899999999999999,6.699999999999999,1.7000000000000028,2445.834
2025-06-15 01:54:00,76.5,501.4901,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2452.003
2025-06-15 01:57:00,76.5,498.5388,2213.0,4.899999999999999,6.699999999999999,1.7000000000000028,2474.456
2025-06-15 02:00:00,77.0,493.1279,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2462.446
2025-06-15 02:03:00,77.0,494.3576,2213.0,4.899999999999999,6.9,1.7000000000000028,2455.018
2025-06-15 02:06:00,77.0,492.1441,2213.0,4.899999999999999,6.699999999999999,1.7000000000000028,2453.309
2025-06-15 02:09:00,77.0,497.0631,2213.0,4.899999999999999,6.9,1.7000000000000028,2463.904
2025-06-15 02:12:00,76.5,503.2118,2213.0,4.899999999999999,6.800000000000001,1.7000000000000028,2455.198
2025-06-15 02:15:00,76.5,500.7523,2213.0,4.899999999999999,6.699999999999999,1.7000000000000028,2463.244
2025-06-15 02:18:00,76.5,501.4901,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2452.167
2025-06-15 02:21:00,75.5,502.7199,2213.0,4.799999999999997,6.699999999999999,1.7000000000000028,2429.762
2025-06-15 02:24:00,76.0,499.0307,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2450.333
2025-06-15 02:27:00,76.5,504.4415,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2440.596
2025-06-15 02:30:00,75.5,500.2604,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2416.712
2025-06-15 02:33:00,77.0,503.2118,2213.0,4.799999999999997,6.699999999999999,1.8000000000000043,2445.409
2025-06-15 02:36:00,75.5,506.6551,2213.0,4.899999999999999,6.6,1.6000000000000014,2430.995
2025-06-15 02:39:00,75.5,507.147,2213.0,4.799999999999997,6.6,1.7000000000000028,2446.191
2025-06-15 02:42:00,76.5,509.6065,2213.0,4.899999999999999,6.6,1.7000000000000028,2450.963
2025-06-15 02:45:00,76.0,507.147,2214.0,4.899999999999999,6.6,1.7000000000000028,2450.402
2025-06-15 02:48:00,77.0,510.0984,2214.0,4.799999999999997,6.699999999999999,1.7000000000000028,2454.002
2025-06-15 02:51:00,76.5,509.6065,2214.0,4.899999999999999,6.6,1.7000000000000028,2457.625
2025-06-15 02:54:00,76.5,509.6065,2214.0,4.799999999999997,6.6,1.8000000000000043,2453.464
2025-06-15 02:57:00,77.0,506.9011,2214.0,4.899999999999999,6.6,1.7000000000000028,2452.011
2025-06-15 03:00:00,76.5,513.2957,2214.0,4.899999999999999,6.6,1.7000000000000028,2455.45
2025-06-15 03:03:00,77.0,515.7552,2214.0,4.899999999999999,6.6,1.7000000000000028,2465.205
2025-06-15 03:06:00,77.0,511.82,2214.0,4.899999999999999,6.6,1.7000000000000028,2473.77
2025-06-15 03:09:00,76.5,508.1308,2214.0,4.899999999999999,6.6,1.7000000000000028,2474.944
2025-06-15 03:12:00,77.5,511.5741,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2454.757
2025-06-15 03:15:00,77.5,511.3281,2214.0,4.899999999999999,6.699999999999999,1.6000000000000014,2462.059
2025-06-15 03:18:00,76.5,512.066,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2454.621
2025-06-15 03:21:00,77.0,509.1146,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2460.829
2025-06-15 03:24:00,76.5,513.2957,2214.0,4.899999999999999,6.6,1.7000000000000028,2453.556
2025-06-15 03:27:00,77.0,510.8362,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2460.684
2025-06-15 03:30:00,77.0,509.6065,2214.0,4.899999999999999,6.6,1.7000000000000028,2472.916
2025-06-15 03:33:00,78.5,505.4254,2214.0,4.899999999999999,6.8,1.7999999999999972,2478.591
2025-06-15 03:36:00,78.0,512.5579,2214.0,4.899999999999999,6.8,1.7000000000000028,2478.316
2025-06-15 03:39:00,78.0,512.8038,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2488.045
2025-06-15 03:42:00,78.0,502.7199,2214.0,4.899999999999999,6.699999999999999,1.7999999999999972,2495.954
2025-06-15 03:45:00,77.5,502.228,2215.0,4.899999999999999,6.799999999999999,1.7999999999999972,2482.12
2025-06-15 03:48:00,78.0,505.6713,2215.0,4.899999999999999,6.8,1.7000000000000028,2485.608
2025-06-15 03:51:00,77.0,497.309,2215.0,4.799999999999997,6.8999999999999995,1.7000000000000028,2461.373
2025-06-15 03:54:00,76.0,499.0307,2215.0,4.899999999999999,6.699999999999999,1.7000000000000028,2449.618
2025-06-15 03:57:00,77.0,500.5063,2215.0,4.899999999999999,6.8,1.7000000000000028,2454.197
2025-06-15 04:00:00,77.0,487.2251,2215.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2445.593
2025-06-15 04:03:00,76.5,492.39,2215.0,4.799999999999997,6.8,1.7000000000000028,2446.947
2025-06-15 04:06:00,75.0,492.39,2215.0,4.699999999999996,6.8,1.7000000000000028,2405.567
2025-06-15 04:09:00,74.0,490.9144,2215.0,4.699999999999996,6.699999999999999,1.6000000000000014,2388.815
2025-06-15 04:12:00,74.5,488.4549,2215.0,4.699999999999996,6.8,1.7000000000000028,2386.548
2025-06-15 04:15:00,74.0,482.3062,2215.0,4.699999999999996,6.699999999999999,1.7000000000000028,2380.077
2025-06-15 04:18:00,72.5,483.7818,2215.0,4.699999999999996,6.699999999999999,1.5,2346.468
2025-06-15 04:21:00,72.0,487.2251,2215.0,4.600000000000001,6.6,1.5,2339.21
2025-06-15 04:24:00,73.0,492.1441,2215.0,4.600000000000001,6.699999999999999,1.6999999999999957,2315.911
2025-06-15 04:27:00,73.5,495.8333,2215.0,4.600000000000001,6.6,1.7999999999999972,2342.615
2025-06-15 04:30:00,73.0,492.39,2215.0,4.699999999999996,6.6,1.7000000000000028,2353.489
2025-06-15 04:33:00,73.5,491.8981,2215.0,4.600000000000001,6.6,1.6999999999999957,2352.648
2025-06-15 04:36:00,73.0,494.1117,2215.0,4.600000000000001,6.6,1.6999999999999957,2361.655
2025-06-15 04:39:00,75.5,504.6875,2215.0,4.699999999999996,6.699999999999999,1.7000000000000028,2383.937
2025-06-15 04:42:00,75.0,500.9983,2215.0,4.699999999999996,6.699999999999999,1.7000000000000028,2411.018
2025-06-15 04:45:00,76.5,504.6875,2216.0,4.699999999999996,6.699999999999999,1.9000000000000057,2439.821
2025-06-15 04:48:00,75.0,501.9821,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2426.169
2025-06-15 04:51:00,76.5,505.6713,2216.0,4.799999999999997,6.699999999999999,1.8000000000000043,2445.641
2025-06-15 04:54:00,76.0,505.9173,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2443.103
2025-06-15 04:57:00,76.5,501.7361,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2453.231
2025-06-15 05:00:00,77.0,506.6551,2216.0,4.899999999999999,6.699999999999999,1.6000000000000014,2450.135
2025-06-15 05:03:00,76.5,506.9011,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2451.841
2025-06-15 05:06:00,76.5,505.4254,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2442.304
2025-06-15 05:09:00,76.0,502.228,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2438.722
2025-06-15 05:12:00,75.5,505.1794,2216.0,4.699999999999996,6.699999999999999,1.8000000000000043,2425.99
2025-06-15 05:15:00,76.0,507.6389,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2436.438
2025-06-15 05:18:00,76.5,507.147,2216.0,4.799999999999997,6.699999999999999,1.8000000000000043,2444.958
2025-06-15 05:21:00,77.0,503.4577,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2458.69
2025-06-15 05:24:00,77.0,508.8687,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2455.283
2025-06-15 05:27:00,77.0,507.147,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2455.174
2025-06-15 05:30:00,78.0,509.6065,2216.0,4.899999999999999,6.6,1.7000000000000028,2488.118
2025-06-15 05:33:00,78.0,511.3281,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2479.264
2025-06-15 05:36:00,78.0,509.3605,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2484.942
2025-06-15 05:39:00,78.0,507.6389,2216.0,4.899999999999999,6.6,1.7000000000000028,2478.342
2025-06-15 05:42:00,78.0,506.4091,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2483.384
2025-06-15 05:45:00,78.0,505.4254,2217.0,4.899999999999999,6.6,1.7000000000000028,2474.767
2025-06-15 05:48:00,77.0,507.6389,2217.0,4.799999999999997,6.699999999999999,1.8000000000000043,2467.461
2025-06-15 05:51:00,77.0,502.7199,2217.0,4.899999999999999,6.699999999999999,1.7000000000000028,2450.575
2025-06-15 05:54:00,76.0,497.8009,2217.0,4.799999999999997,6.699999999999999,1.7000000000000028,2432.445
2025-06-15 05:57:00,76.0,495.8333,2217.0,4.899999999999999,6.699999999999999,1.6000000000000014,2425.934
2025-06-15 06:00:00,75.5,497.0631,2217.0,4.699999999999996,6.6,1.6000000000000014,2409.466
2025-06-15 06:03:00,75.0,496.8171,2217.0,4.699999999999996,6.6,1.7000000000000028,2414.468
2025-06-15 06:06:00,75.0,503.2118,2217.0,4.699999999999996,6.6,1.7000000000000028,2412.015
2025-06-15 06:09:00,74.5,506.4091,2217.0,4.699999999999996,6.6,1.7000000000000028,2391.047
2025-06-15 06:12:00,74.5,499.0307,2217.0,4.699999999999996,6.5,1.7000000000000028,2388.349
2025-06-15 06:15:00,74.5,496.0793,2217.0,4.699999999999996,6.6,1.7000000000000028,2397.227
2025-06-15 06:18:00,75.0,503.4577,2217.0,4.699999999999996,6.6,1.8000000000000043,2404.255
2025-06-15 06:21:00,75.5,503.9496,2217.0,4.799999999999997,6.6,1.7000000000000028,2414.304
2025-06-15 06:24:00,74.5,505.6713,2217.0,4.899999999999999,6.699999999999999,1.6000000000000014,2406.07
2025-06-15 06:27:00,76.0,508.1308,2217.0,4.899999999999999,6.699999999999999,1.7000000000000028,2421.237
2025-06-15 06:30:00,75.5,508.8687,2217.0,4.799999999999997,6.699999999999999,1.7000000000000028,2431.595
2025-06-15 06:33:00,75.5,509.1146,2217.0,4.799999999999997,6.6,1.7000000000000028,2438.167
2025-06-15 06:36:00,76.0,510.8362,2217.0,4.799999999999997,6.699999999999999,1.7000000000000028,2447.25
2025-06-15 06:39:00,77.0,511.3281,2217.0,4.799999999999997,6.6,1.8000000000000043,2460.24
2025-06-15 06:42:00,76.5,513.2957,2217.0,4.899999999999999,6.6,1.7000000000000028,2457.743
2025-06-15 06:45:00,76.5,516.2471,2218.0,4.899999999999999,6.6,1.7000000000000028,2463.002
2025-06-15 06:48:00,77.0,517.7228,2218.0,4.800000000000001,6.699999999999999,1.7999999999999972,2455.12
2025-06-15 06:51:00,77.0,516.493,2218.0,4.899999999999999,6.6,1.7000000000000028,2458.118
2025-06-15 06:54:00,78.0,514.0336,2218.0,4.899999999999999,6.6,1.7999999999999972,2469.063
2025-06-15 06:57:00,79.0,526.8229,2218.0,5.0,6.6,1.8999999999999986,2523.438
2025-06-15 07:00:00,78.0,528.0527,2218.0,4.900000000000002,6.6,1.6999999999999957,2508.607
2025-06-15 07:03:00,77.5,528.5446,2218.0,4.900000000000002,6.6,1.6999999999999957,2531.259
2025-06-15 07:06:00,78.0,526.3311,2218.0,5.0,6.6,1.6999999999999957,2509.291
2025-06-15 07:09:00,77.5,526.3311,2218.0,4.800000000000001,6.6,1.7999999999999972,2499.308
2025-06-15 07:12:00,78.5,521.658,2218.0,4.899999999999999,6.6,1.7999999999999972,2517.396
2025-06-15 07:15:00,78.5,522.8877,2218.0,4.800000000000001,6.6,1.7999999999999972,2489.983
2025-06-15 07:18:00,78.5,521.658,2218.0,4.900000000000002,6.499999999999999,1.6999999999999957,2480.688
2025-06-15 07:21:00,78.0,525.5931,2218.0,4.900000000000002,6.6,1.6999999999999957,2495.654
2025-06-15 07:24:00,79.5,529.2824,2218.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2588.263
2025-06-15 07:27:00,82.0,532.9717,2218.0,5.0000000000000036,6.699999999999999,2.0,2644.073
2025-06-15 07:30:00,80.5,532.7257,2218.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2570.926
2025-06-15 07:33:00,81.0,532.2338,2218.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2590.214
2025-06-15 07:36:00,81.0,532.7257,2218.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2598.163
2025-06-15 07:39:00,81.5,542.8096,2218.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2604.91
2025-06-15 07:42:00,80.5,529.2824,2218.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2595.302
2025-06-15 07:45:00,79.0,515.5093,2219.0,4.900000000000002,6.699999999999999,1.7999999999999972,2518.509
2025-06-15 07:48:00,78.0,510.5902,2219.0,4.900000000000002,6.699999999999999,1.6000000000000014,2489.75
2025-06-15 07:51:00,78.0,507.6389,2219.0,4.800000000000001,6.8,1.7000000000000028,2489.208
2025-06-15 07:54:00,77.0,501.9821,2219.0,4.800000000000001,6.699999999999999,1.7000000000000028,2457.444
2025-06-15 07:57:00,76.0,495.8333,2219.0,4.900000000000002,6.699999999999999,1.6000000000000014,2432.577
2025-06-15 08:00:00,76.0,502.9659,2219.0,4.800000000000001,6.699999999999999,1.7000000000000028,2419.614
2025-06-15 08:03:00,76.0,504.1956,2219.0,4.800000000000001,6.6,1.7000000000000028,2437.606
2025-06-15 08:06:00,76.0,505.4254,2219.0,4.800000000000001,6.6,1.7000000000000028,2434.305
2025-06-15 08:09:00,76.0,507.147,2219.0,4.800000000000001,6.6,1.6000000000000014,2432.917
2025-06-15 08:12:00,76.5,506.4091,2219.0,4.800000000000001,6.699999999999999,1.6000000000000014,2440.815
2025-06-15 08:15:00,76.0,506.6551,2219.0,4.800000000000001,6.6,1.7000000000000028,2450.559
2025-06-15 08:18:00,76.0,509.1146,2219.0,4.800000000000001,6.6,1.7000000000000028,2431.864
2025-06-15 08:21:00,77.5,507.8849,2219.0,4.800000000000001,6.700000000000001,1.7000000000000028,2461.368
2025-06-15 08:24:00,77.5,505.4254,2219.0,4.800000000000001,6.700000000000001,1.7999999999999972,2486.052
2025-06-15 08:27:00,78.0,515.0174,2219.0,4.900000000000002,6.700000000000001,1.8999999999999986,2502.593
2025-06-15 08:30:00,78.0,515.7552,2219.0,4.900000000000002,6.700000000000001,1.7999999999999972,2504.182
2025-06-15 08:33:00,79.5,516.985,2219.0,5.0000000000000036,6.800000000000001,1.7999999999999972,2563.505
2025-06-15 08:36:00,80.5,520.6742,2219.0,5.0000000000000036,6.800000000000001,1.8999999999999986,2580.236
2025-06-15 08:39:00,80.5,521.9039,2219.0,5.0000000000000036,6.9,1.8999999999999986,2574.253
2025-06-15 08:42:00,81.0,521.9039,2219.0,5.0000000000000036,6.9,1.8999999999999986,2569.442
2025-06-15 08:45:00,81.0,524.3634,2220.0,5.099999999999998,6.9,1.8000000000000043,2591.702
2025-06-15 08:48:00,81.0,526.3311,2220.0,5.0000000000000036,6.9,1.8999999999999986,2598.088
2025-06-15 08:51:00,81.5,528.0527,2220.0,5.099999999999998,6.9,1.9000000000000057,2605.196
2025-06-15 08:54:00,82.5,528.7905,2220.0,5.099999999999998,7.0,1.9000000000000057,2643.909
2025-06-15 08:57:00,83.0,529.0364,2220.0,5.199999999999999,6.9,1.8999999999999986,2657.543
2025-06-15 09:00:00,84.0,529.0364,2220.0,5.300000000000001,6.9,1.7999999999999972,2635.67
2025-06-15 09:03:00,84.5,532.4797,2220.0,5.199999999999999,6.9,1.8999999999999986,2674.973
2025-06-15 09:06:00,85.0,530.0203,2220.0,5.300000000000001,6.9,1.8999999999999986,2709.651
2025-06-15 09:09:00,84.0,532.7257,2220.0,5.300000000000001,7.0,1.7999999999999972,2686.393
2025-06-15 09:12:00,86.0,549.4502,2220.0,5.300000000000001,6.9,2.0,2769.923
2025-06-15 09:15:00,86.5,555.1071,2220.0,5.400000000000002,6.9,2.0,2763.249
2025-06-15 09:18:00,86.5,553.6313,2220.0,5.400000000000002,6.800000000000001,2.0,2742.031
2025-06-15 09:21:00,87.0,553.3854,2220.0,5.400000000000002,6.9,2.0,2757.797
2025-06-15 09:24:00,86.0,554.8611,2220.0,5.400000000000002,6.800000000000001,1.8999999999999986,2729.236
2025-06-15 09:27:00,85.0,556.3368,2220.0,5.400000000000002,6.9,2.0,2734.06
2025-06-15 09:30:00,86.0,555.1071,2220.0,5.400000000000002,6.8,1.8999999999999986,2733.503
2025-06-15 09:33:00,85.0,555.5989,2220.0,5.400000000000002,6.9,1.8999999999999986,2712.407
2025-06-15 09:36:00,85.5,554.8611,2220.0,5.300000000000001,6.800000000000001,2.0,2755.991
2025-06-15 09:39:00,86.0,548.7124,2220.0,5.300000000000001,6.9,2.0,2743.271
2025-06-15 09:42:00,86.0,548.2205,2220.0,5.400000000000002,6.9,2.0,2740.612
2025-06-15 09:45:00,85.5,551.1719,2221.0,5.400000000000002,6.9,1.8999999999999986,2743.516
2025-06-15 09:48:00,86.0,548.7124,2221.0,5.300000000000001,6.9,2.0,2755.67
2025-06-15 09:51:00,84.5,548.4664,2221.0,5.400000000000002,7.0,1.8999999999999986,2738.521
2025-06-15 09:54:00,84.5,546.4988,2221.0,5.300000000000001,6.9,2.0,2723.161
2025-06-15 09:57:00,84.5,545.2691,2221.0,5.400000000000002,7.0,1.8999999999999986,2702.461
2025-06-15 10:00:00,85.0,549.4502,2221.0,5.400000000000002,6.9,1.7999999999999972,2722.062
2025-06-15 10:03:00,85.0,541.5799,2221.0,5.400000000000002,6.9,1.7999999999999972,2715.782
2025-06-15 10:06:00,84.5,542.3177,2221.0,5.300000000000001,6.9,1.7999999999999972,2697.97
2025-06-15 10:09:00,84.0,538.8744,2221.0,5.300000000000001,6.9,1.7999999999999972,2697.45
2025-06-15 10:12:00,84.5,537.3987,2221.0,5.300000000000001,6.9,1.8999999999999986,2696.983
2025-06-15 10:15:00,84.0,542.3177,2221.0,5.300000000000001,6.9,1.7999999999999972,2697.923
2025-06-15 10:18:00,85.0,543.3015,2221.0,5.300000000000001,6.800000000000001,1.8999999999999986,2707.668
2025-06-15 10:21:00,84.5,540.3501,2221.0,5.300000000000001,6.9,1.7999999999999972,2697.166
2025-06-15 10:24:00,85.0,539.8582,2221.0,5.300000000000001,6.800000000000001,1.7999999999999972,2703.057
2025-06-15 10:27:00,85.0,542.5637,2221.0,5.399999999999999,6.800000000000001,1.7999999999999972,2702.446
2025-06-15 10:30:00,84.5,538.6285,2221.0,5.299999999999997,6.800000000000001,1.8999999999999986,2723.695
2025-06-15 10:33:00,86.0,540.1042,2221.0,5.399999999999999,6.9,2.0,2729.465
2025-06-15 10:36:00,84.0,542.5637,2221.0,5.399999999999999,6.800000000000001,1.7999999999999972,2710.876
2025-06-15 10:39:00,84.5,542.5637,2221.0,5.300000000000001,6.9,1.8999999999999986,2713.495
2025-06-15 10:42:00,84.0,541.088,2221.0,5.399999999999999,6.9,1.7999999999999972,2719.173
2025-06-15 10:45:00,84.5,541.5799,2222.0,5.399999999999999,6.800000000000001,1.7999999999999972,2722.344
2025-06-15 10:48:00,83.0,541.088,2222.0,5.399999999999999,6.800000000000001,1.8999999999999986,2710.76
2025-06-15 10:51:00,84.0,541.5799,2222.0,5.399999999999999,6.9,1.7999999999999972,2675.059
2025-06-15 10:54:00,83.5,536.4149,2222.0,5.299999999999997,6.9,1.8000000000000043,2658.675
2025-06-15 10:57:00,83.0,535.923,2222.0,5.299999999999997,6.9,1.8999999999999986,2667.036
2025-06-15 11:00:00,82.0,537.1528,2222.0,5.299999999999997,6.9,1.8000000000000043,2663.581
2025-06-15 11:03:00,83.0,532.9717,2222.0,5.199999999999996,6.9,1.9000000000000057,2659.707
2025-06-15 11:06:00,82.5,533.9554,2222.0,5.299999999999997,6.9,1.8000000000000043,2660.379
2025-06-15 11:09:00,83.0,542.0718,2222.0,5.299999999999997,6.9,1.8999999999999986,2665.481
2025-06-15 11:12:00,83.5,539.1204,2222.0,5.399999999999999,6.9,1.7999999999999972,2683.08
2025-06-15 11:15:00,84.0,542.0718,2222.0,5.399999999999999,6.9,1.7999999999999972,2701.078
2025-06-15 11:18:00,84.0,542.3177,2222.0,5.399999999999999,6.9,1.7999999999999972,2700.234
2025-06-15 11:21:00,84.0,542.8096,2222.0,5.299999999999997,6.9,1.8999999999999986,2727.58
2025-06-15 11:24:00,85.5,541.088,2222.0,5.399999999999999,7.0,1.8999999999999986,2747.993
2025-06-15 11:27:00,85.5,544.0394,2222.0,5.399999999999999,7.0,2.0,2739.665
2025-06-15 11:30:00,85.0,546.2529,2222.0,5.399999999999999,6.9,1.8999999999999986,2743.139
2025-06-15 11:33:00,85.0,542.8096,2222.0,5.399999999999999,7.0,1.8999999999999986,2739.087
2025-06-15 11:36:00,84.0,543.7934,2222.0,5.399999999999999,7.0,1.8999999999999986,2729.927
2025-06-15 11:39:00,85.0,542.0718,2222.0,5.399999999999999,6.9,2.0,2741.185
2025-06-15 11:42:00,84.5,540.842,2222.0,5.399999999999999,7.0,1.7999999999999972,2736.353
2025-06-15 11:45:00,85.0,535.923,2223.0,5.399999999999999,7.0,2.0,2737.887
2025-06-15 11:48:00,85.0,538.3825,2223.0,5.399999999999999,7.0,1.8999999999999986,2729.512
2025-06-15 11:51:00,85.0,536.6609,2223.0,5.399999999999999,6.9,1.7999999999999972,2720.16
2025-06-15 11:54:00,84.5,538.8744,2223.0,5.399999999999999,7.0,1.7999999999999972,2729.896
2025-06-15 11:57:00,85.5,538.6285,2223.0,5.399999999999999,7.0,2.0,2739.835
2025-06-15 12:00:00,85.0,537.8906,2223.0,5.399999999999999,7.0,1.7999999999999972,2740.121
2025-06-15 12:03:00,85.0,537.8906,2223.0,5.399999999999999,7.0,1.7999999999999972,2732.472
2025-06-15 12:06:00,86.0,536.1689,2223.0,5.399999999999999,7.1,1.8999999999999986,2744.434
2025-06-15 12:09:00,86.0,537.6447,2223.0,5.399999999999999,7.0,1.8999999999999986,2753.498
2025-06-15 12:12:00,85.0,539.8582,2223.0,5.399999999999999,7.0,1.7999999999999972,2758.629
2025-06-15 12:15:00,85.5,537.8906,2223.0,5.399999999999999,7.0,2.0,2754.865
2025-06-15 12:18:00,85.0,537.3987,2223.0,5.399999999999999,7.0,1.8999999999999986,2744.17
2025-06-15 12:21:00,85.5,541.5799,2223.0,5.399999999999999,7.0,1.7999999999999972,2750.615
2025-06-15 12:24:00,86.0,541.088,2223.0,5.399999999999999,7.0,2.0,2758.354
2025-06-15 12:27:00,86.0,538.3825,2223.0,5.5,7.0,1.8999999999999986,2787.664
2025-06-15 12:30:00,87.0,539.1204,2223.0,5.5,7.0,1.8999999999999986,2776.556
2025-06-15 12:33:00,86.5,535.1852,2223.0,5.399999999999999,7.1,2.0,2775.054
2025-06-15 12:36:00,86.5,536.4149,2223.0,5.399999999999999,7.199999999999999,2.0,2774.909
2025-06-15 12:39:00,86.0,534.9393,2223.0,5.5,7.1,1.8999999999999986,2773.574
2025-06-15 12:42:00,86.0,536.1689,2223.0,5.399999999999999,7.199999999999999,2.0,2767.497
2025-06-15 12:45:00,86.0,536.1689,2224.0,5.5,7.1,1.8999999999999986,2760.042
2025-06-15 12:48:00,85.0,534.6933,2224.0,5.399999999999999,7.0,2.0,2748.504
2025-06-15 12:51:00,85.5,533.4636,2224.0,5.399999999999999,7.0,1.8999999999999986,2759.671
2025-06-15 12:54:00,85.0,535.4312,2224.0,5.399999999999999,7.0,1.7999999999999972,2737.358
2025-06-15 12:57:00,84.5,531.7419,2224.0,5.399999999999999,7.1,1.8999999999999986,2729.193
2025-06-15 13:00:00,84.0,531.004,2224.0,5.399999999999999,7.1,1.7999999999999972,2721.904
2025-06-15 13:03:00,84.5,526.0851,2224.0,5.399999999999999,7.2,1.7999999999999972,2700.742
2025-06-15 13:06:00,84.0,528.7905,2224.0,5.399999999999999,7.1,1.8999999999999986,2732.516
2025-06-15 13:09:00,84.0,532.7257,2224.0,5.399999999999999,7.0,1.8999999999999986,2724.017
2025-06-15 13:12:00,84.5,533.9554,2224.0,5.399999999999999,7.0,1.7999999999999972,4110.07
2025-06-15 13:15:00,84.5,534.2014,2224.0,5.399999999999999,7.0,1.7999999999999972,2750.773
2025-06-15 13:18:00,84.5,530.2662,2224.0,5.399999999999999,7.1,1.7999999999999972,2743.97
2025-06-15 13:21:00,85.0,529.7743,2224.0,5.399999999999999,7.1,1.7999999999999972,2745.285
2025-06-15 13:24:00,85.0,529.0364,2224.0,5.399999999999999,7.1,1.8999999999999986,2745.516
2025-06-15 13:27:00,85.0,533.7095,2224.0,5.399999999999999,7.0,1.8999999999999986,2739.939
2025-06-15 13:30:00,85.5,536.4149,2224.0,5.399999999999999,7.0,1.8999999999999986,2745.864
2025-06-15 13:33:00,85.0,535.923,2224.0,5.399999999999999,7.0,1.8999999999999986,2741.639
2025-06-15 13:36:00,85.5,530.5121,2224.0,5.5,7.1,1.7999999999999972,2743.956
2025-06-15 13:39:00,85.0,529.0364,2224.0,5.399999999999999,7.1,1.8999999999999986,2754.939
2025-06-15 13:42:00,84.5,530.5121,2224.0,5.399999999999999,7.0,2.0,2730.271
2025-06-15 13:45:00,84.5,529.2824,2225.0,5.399999999999999,7.0,1.7999999999999972,2739.342
2025-06-15 13:48:00,84.5,530.5121,2225.0,5.399999999999999,7.0,1.7999999999999972,2741.416
2025-06-15 13:51:00,85.5,535.1852,2225.0,5.399999999999999,7.1,1.7999999999999972,2756.479
2025-06-15 13:54:00,85.0,532.7257,2225.0,5.399999999999999,7.0,1.8999999999999986,2709.277
2025-06-15 13:57:00,84.5,531.7419,2225.0,5.399999999999999,7.1,1.8999999999999986,2724.885
2025-06-15 14:00:00,84.5,528.0527,2225.0,5.399999999999999,7.1,1.7999999999999972,2723.327
2025-06-15 14:03:00,83.5,531.004,2225.0,5.299999999999997,7.0,1.8999999999999986,2702.424
2025-06-15 14:06:00,83.0,530.5121,2225.0,5.399999999999999,6.9,1.7999999999999972,2675.917
2025-06-15 14:09:00,83.0,535.923,2225.0,5.299999999999997,7.0,1.8999999999999986,2712.309
2025-06-15 14:12:00,83.5,538.8744,2225.0,5.300000000000001,7.0,1.8999999999999986,2700.958
2025-06-15 14:15:00,84.0,533.7095,2225.0,5.399999999999999,7.0,1.7999999999999972,2726.882
2025-06-15 14:18:00,84.0,537.6447,2225.0,5.399999999999999,7.0,1.8999999999999986,2697.153
2025-06-15 14:21:00,83.5,536.1689,2225.0,5.399999999999999,7.1,1.7999999999999972,2702.665
2025-06-15 14:24:00,85.5,535.1852,2225.0,5.399999999999999,7.0,1.7999999999999972,2729.944
2025-06-15 14:27:00,85.5,539.6123,2225.0,5.399999999999999,6.9,1.7999999999999972,2731.849
2025-06-15 14:30:00,85.5,539.6123,2225.0,5.399999999999999,7.0,1.7999999999999972,2733.082
2025-06-15 14:33:00,86.0,537.3987,2225.0,5.400000000000002,7.0,1.8999999999999986,2744.697
2025-06-15 14:36:00,86.5,537.6447,2225.0,5.300000000000001,7.0,1.8999999999999986,2751.856
2025-06-15 14:39:00,86.0,533.7095,2225.0,5.300000000000001,7.1,1.8999999999999986,2721.726
2025-06-15 14:42:00,86.0,537.1528,2225.0,5.400000000000002,7.1,1.8999999999999986,2759.82
2025-06-15 14:45:00,87.0,540.3501,2226.0,5.400000000000002,7.1,1.8999999999999986,2746.616
2025-06-15 14:48:00,88.0,537.8906,2226.0,5.400000000000002,7.0,1.8999999999999986,2782.193
2025-06-15 14:51:00,87.0,539.1204,2226.0,5.400000000000002,7.0,1.8999999999999986,2775.33
2025-06-15 14:54:00,87.5,541.5799,2226.0,5.400000000000002,7.0,2.0,2787.93
2025-06-15 14:57:00,87.0,542.0718,2226.0,5.400000000000002,7.0,2.0,2754.446
2025-06-15 15:00:00,87.0,538.8744,2226.0,5.400000000000002,7.0,1.8999999999999986,2753.611
2025-06-15 15:03:00,87.0,539.8582,2226.0,5.400000000000002,7.0,2.0,2754.804
2025-06-15 15:06:00,86.5,539.8582,2226.0,5.400000000000002,7.0,1.8999999999999986,2749.501
2025-06-15 15:09:00,86.0,538.6285,2226.0,5.400000000000002,7.0,1.8999999999999986,2754.825
2025-06-15 15:12:00,86.5,536.4149,2226.0,5.400000000000002,7.0,1.7999999999999972,2752.006
2025-06-15 15:15:00,85.5,533.7095,2226.0,5.400000000000002,7.0,1.8999999999999986,2740.432
2025-06-15 15:18:00,86.0,531.496,2226.0,5.400000000000002,7.0,1.7999999999999972,2732.269
2025-06-15 15:21:00,85.5,533.9554,2226.0,5.300000000000001,7.0,1.8999999999999986,2741.376
2025-06-15 15:24:00,86.0,534.6933,2226.0,5.300000000000001,7.0,1.8999999999999986,2732.299
2025-06-15 15:27:00,85.5,534.6933,2226.0,5.300000000000001,7.0,1.8999999999999986,2725.992
2025-06-15 15:30:00,87.0,531.496,2226.0,5.400000000000002,7.0,1.8999999999999986,2756.842
2025-06-15 15:33:00,85.5,528.0527,2226.0,5.400000000000002,7.1,1.8999999999999986,2727.339
2025-06-15 15:36:00,86.0,530.0203,2226.0,5.400000000000002,7.1,1.7999999999999972,2731.46
2025-06-15 15:39:00,86.0,530.2662,2226.0,5.400000000000002,7.1,1.8999999999999986,2723.34
2025-06-15 15:42:00,86.0,532.7257,2226.0,5.400000000000002,7.1,1.7999999999999972,2690.997
2025-06-15 15:45:00,84.5,533.7095,2227.0,5.300000000000001,7.0,1.7999999999999972,2690.812
2025-06-15 15:48:00,85.5,531.7419,2227.0,5.400000000000002,7.0,1.8999999999999986,2713.08
2025-06-15 15:51:00,84.5,529.2824,2227.0,5.300000000000001,7.0,1.7999999999999972,2718.769
2025-06-15 15:54:00,85.0,526.3311,2227.0,5.300000000000001,7.0,1.7999999999999972,2679.651
2025-06-15 15:57:00,84.0,530.0203,2227.0,5.300000000000001,7.0,1.7999999999999972,2672.282
2025-06-15 16:00:00,85.0,527.8067,2227.0,5.300000000000001,7.0,1.8999999999999986,2698.204
2025-06-15 16:03:00,85.5,529.0364,2227.0,5.400000000000002,7.0,1.7999999999999972,2708.294
2025-06-15 16:06:00,84.5,531.004,2227.0,5.300000000000001,7.0,1.7999999999999972,2702.271
2025-06-15 16:09:00,85.5,530.2662,2227.0,5.400000000000002,7.0,1.8999999999999986,2718.787
2025-06-15 16:12:00,85.0,526.8229,2227.0,5.400000000000002,7.1,1.8999999999999986,2723.59
2025-06-15 16:15:00,85.5,531.004,2227.0,5.300000000000001,7.1,1.8999999999999986,2719.639
2025-06-15 16:18:00,86.0,533.9554,2227.0,5.300000000000001,7.0,2.0,2741.81
2025-06-15 16:21:00,87.0,534.2014,2227.0,5.400000000000002,7.1,1.8999999999999986,2772.454
2025-06-15 16:24:00,88.0,535.923,2227.0,5.400000000000002,7.1,1.8999999999999986,2751.251
2025-06-15 16:27:00,87.0,531.7419,2227.0,5.400000000000002,7.1,1.8999999999999986,2760.957
2025-06-15 16:30:00,87.0,533.9554,2227.0,5.400000000000002,7.1,2.0,2757.472
2025-06-15 16:33:00,87.0,528.0527,2227.0,5.400000000000002,7.2,1.8999999999999986,2762.272
2025-06-15 16:36:00,87.0,528.5446,2227.0,5.400000000000002,7.2,2.0,2749.059
2025-06-15 16:39:00,86.5,528.0527,2227.0,5.400000000000002,7.2,1.8999999999999986,2753.362
2025-06-15 16:42:00,87.0,529.2824,2227.0,5.400000000000002,7.2,1.8999999999999986,2758.256
2025-06-15 16:45:00,87.5,526.3311,2228.0,5.400000000000002,7.2,1.8999999999999986,2760.778
2025-06-15 16:48:00,86.5,528.0527,2228.0,5.400000000000002,7.2,1.8999999999999986,2748.097
2025-06-15 16:51:00,86.5,525.3472,2228.0,5.400000000000002,7.2,1.8999999999999986,2741.276
2025-06-15 16:54:00,87.0,526.0851,2228.0,5.400000000000002,7.2,1.8999999999999986,2736.053
2025-06-15 16:57:00,87.0,524.1175,2228.0,5.300000000000001,7.2,2.0,2724.747
2025-06-15 17:00:00,86.5,525.1013,2228.0,5.400000000000002,7.2,1.8999999999999986,2748.702
2025-06-15 17:03:00,86.0,523.6256,2228.0,5.400000000000002,7.2,1.8999999999999986,2736.383
2025-06-15 17:06:00,86.0,522.8877,2228.0,5.400000000000002,7.2,2.0,2744.216
2025-06-15 17:09:00,86.0,518.2147,2228.0,5.400000000000002,7.2,1.8999999999999986,2737.973
2025-06-15 17:12:00,86.0,516.2471,2228.0,5.300000000000001,7.2,1.8999999999999986,2722.385
2025-06-15 17:15:00,85.0,520.4282,2228.0,5.300000000000001,7.3,1.8999999999999986,2731.006
2025-06-15 17:18:00,85.5,516.985,2228.0,5.300000000000001,7.3,1.8999999999999986,2707.841
2025-06-15 17:21:00,86.5,516.985,2228.0,5.400000000000002,7.1,1.8999999999999986,2716.449
2025-06-15 17:24:00,84.0,504.1956,2228.0,5.300000000000001,7.2,1.7999999999999972,2665.744
2025-06-15 17:27:00,84.0,506.9011,2228.0,5.300000000000001,7.2,1.7999999999999972,2666.825
2025-06-15 17:30:00,84.0,510.0984,2228.0,5.300000000000001,7.2,1.7999999999999972,2668.479
2025-06-15 17:33:00,84.0,512.8038,2228.0,5.199999999999999,7.2,1.8999999999999986,2678.197
2025-06-15 17:36:00,84.5,516.2471,2228.0,5.300000000000001,7.2,1.8999999999999986,2691.856
2025-06-15 17:39:00,85.0,518.9525,2228.0,5.199999999999999,7.1,1.7999999999999972,2670.664
2025-06-15 17:42:00,84.5,517.9688,2228.0,5.300000000000001,7.2,1.7999999999999972,2676.058
2025-06-15 17:45:00,84.0,517.7228,2229.0,5.300000000000001,7.2,1.7999999999999972,2679.724
2025-06-15 17:48:00,84.5,533.7095,2229.0,5.300000000000001,7.2,1.7999999999999972,2683.762
2025-06-15 17:51:00,84.0,518.7066,2229.0,5.300000000000001,7.1,1.7999999999999972,2659.411
2025-06-15 17:54:00,85.0,520.1823,2229.0,5.300000000000001,7.1,1.8999999999999986,2679.701
2025-06-15 17:57:00,84.5,517.7228,2229.0,5.300000000000001,7.1,1.8999999999999986,2659.732
2025-06-15 18:00:00,84.5,513.0498,2229.0,5.300000000000001,7.1,1.7999999999999972,2669.42
2025-06-15 18:03:00,84.5,512.5579,2229.0,5.300000000000001,7.1,1.7999999999999972,2680.95
2025-06-15 18:06:00,84.0,515.5093,2229.0,5.199999999999999,7.1,1.7999999999999972,2663.235
2025-06-15 18:09:00,83.5,514.5255,2229.0,5.300000000000001,7.1,1.7999999999999972,2670.128
2025-06-15 18:12:00,84.0,515.2633,2229.0,5.300000000000001,7.1,1.7000000000000028,2650.56
2025-06-15 18:15:00,83.0,521.1661,2229.0,5.300000000000001,7.0,1.7000000000000028,2616.843
2025-06-15 18:18:00,82.5,523.1337,2229.0,5.099999999999998,7.0,1.8000000000000043,2623.675
2025-06-15 18:21:00,83.0,524.3634,2229.0,5.099999999999998,6.9,1.8000000000000043,2628.17
2025-06-15 18:24:00,84.0,522.8877,2229.0,5.199999999999999,6.9,1.8999999999999986,2627.81
2025-06-15 18:27:00,83.5,523.1337,2229.0,5.300000000000001,6.9,1.7999999999999972,2632.402
2025-06-15 18:30:00,83.5,522.6418,2229.0,5.300000000000001,6.9,1.7999999999999972,2674.014
2025-06-15 18:33:00,85.0,521.9039,2229.0,5.300000000000001,7.0,1.8999999999999986,2677.945
2025-06-15 18:36:00,83.0,524.8553,2229.0,5.300000000000001,6.9,1.7999999999999972,2659.393
2025-06-15 18:39:00,82.5,527.3148,2229.0,5.300000000000001,7.0,1.7999999999999972,2684.44
2025-06-15 18:42:00,82.5,528.0527,2229.0,5.300000000000001,7.0,1.7999999999999972,2657.81
2025-06-15 18:45:00,83.0,527.5607,2230.0,5.300000000000001,6.9,1.7999999999999972,2662.646
2025-06-15 18:48:00,83.5,521.658,2230.0,5.300000000000001,6.9,1.7999999999999972,2659.013
2025-06-15 18:51:00,83.0,526.8229,2230.0,5.300000000000001,6.9,1.7999999999999972,2655.968
2025-06-15 18:54:00,84.5,531.004,2230.0,5.300000000000001,7.0,2.0,2708.272
2025-06-15 18:57:00,84.0,531.7419,2230.0,5.400000000000002,7.0,1.7999999999999972,2707.714
2025-06-15 19:00:00,84.0,526.577,2230.0,5.400000000000002,7.0,1.8999999999999986,2708.774
2025-06-15 19:03:00,84.0,526.577,2230.0,5.400000000000002,7.0,1.8999999999999986,2693.743
2025-06-15 19:06:00,84.0,521.9039,2230.0,5.300000000000001,7.0,1.7999999999999972,2693.001
2025-06-15 19:09:00,84.0,517.7228,2230.0,5.300000000000001,7.1,1.7999999999999972,2678.5
2025-06-15 19:12:00,83.5,516.739,2230.0,5.300000000000001,7.1000000000000005,1.7999999999999972,2661.209
2025-06-15 19:15:00,82.0,510.5902,2230.0,5.300000000000001,7.1000000000000005,1.7999999999999972,2606.594
2025-06-15 19:18:00,81.0,512.8038,2230.0,5.199999999999999,7.0,1.7000000000000028,2607.034
2025-06-15 19:21:00,81.5,512.066,2230.0,5.099999999999998,7.0,1.8000000000000043,2611.375
2025-06-15 19:24:00,82.0,509.1146,2230.0,5.099999999999998,6.9,1.9000000000000057,2633.604
2025-06-15 19:27:00,81.0,512.8038,2230.0,5.199999999999999,7.1,1.8000000000000043,2602.823
2025-06-15 19:30:00,81.0,509.6065,2230.0,5.199999999999999,6.9,1.8000000000000043,2598.236
2025-06-15 19:33:00,81.0,513.0498,2230.0,5.099999999999998,6.9,1.8000000000000043,2585.574
2025-06-15 19:36:00,81.0,511.5741,2230.0,5.099999999999998,7.0,1.8000000000000043,2586.644
2025-06-15 19:39:00,80.0,512.066,2230.0,5.099999999999998,7.1,1.8000000000000043,2587.064
2025-06-15 19:42:00,80.5,513.0498,2230.0,5.099999999999998,7.1,1.8000000000000043,2577.55
2025-06-15 19:45:00,80.0,512.8038,2231.0,5.099999999999998,7.0,1.8000000000000043,2578.353
2025-06-15 19:48:00,80.0,515.2633,2231.0,5.099999999999998,7.0,1.8000000000000043,2590.397
2025-06-15 19:51:00,80.5,514.2795,2231.0,5.099999999999998,7.0,1.8000000000000043,2593.074
2025-06-15 19:54:00,80.0,516.985,2231.0,5.099999999999998,6.9,1.8000000000000043,2562.199
2025-06-15 19:57:00,81.0,517.9688,2231.0,5.099999999999998,7.0,1.7000000000000028,2552.925
2025-06-15 20:00:00,81.0,511.82,2231.0,5.199999999999999,6.9,1.8000000000000043,2584.908
2025-06-15 20:03:00,80.5,512.8038,2231.0,5.099999999999998,7.0,1.8000000000000043,2579.408
2025-06-15 20:06:00,80.5,516.493,2231.0,5.099999999999998,7.0,1.8000000000000043,2584.84
2025-06-15 20:09:00,80.5,520.4282,2231.0,5.099999999999998,6.9,1.8000000000000043,2590.766
2025-06-15 20:12:00,80.5,516.739,2231.0,4.9999999999999964,6.9,1.9000000000000057,2610.529
2025-06-15 20:15:00,81.5,518.9525,2231.0,5.099999999999998,6.9,1.9000000000000057,2601.061
2025-06-15 20:18:00,80.5,518.2147,2231.0,5.099999999999998,6.9,1.9000000000000057,2610.644
2025-06-15 20:21:00,81.5,522.8877,2231.0,5.099999999999998,6.9,1.8000000000000043,2603.271
2025-06-15 20:24:00,81.0,525.5931,2231.0,5.199999999999999,6.9,1.8000000000000043,2600.758
2025-06-15 20:27:00,81.0,523.1337,2231.0,5.099999999999998,6.9,1.9000000000000057,2614.475
2025-06-15 20:30:00,81.0,522.6418,2231.0,5.099999999999998,6.9,1.8999999999999986,2606.871
2025-06-15 20:33:00,81.5,521.9039,2231.0,5.099999999999998,7.0,1.8000000000000043,2602.469
2025-06-15 20:36:00,81.0,518.9525,2231.0,4.9999999999999964,6.9,1.9000000000000057,2593.184
2025-06-15 20:39:00,81.0,518.9525,2231.0,4.9999999999999964,6.9,1.9000000000000057,2588.05
2025-06-15 20:42:00,81.0,518.9525,2231.0,4.9999999999999964,6.9,1.9000000000000057,2583.406
2025-06-15 20:45:00,81.0,523.8715,2232.0,4.9999999999999964,6.9,1.9000000000000057,2623.072
2025-06-15 20:48:00,80.5,526.577,2232.0,4.9999999999999964,6.9,1.9000000000000057,2643.168
2025-06-15 20:51:00,82.0,525.3472,2232.0,5.199999999999999,7.0,1.8999999999999986,2650.857
2025-06-15 20:54:00,83.0,526.577,2232.0,5.199999999999999,7.0,1.7999999999999972,2649.849
2025-06-15 20:57:00,83.0,523.1337,2232.0,5.300000000000001,7.0,1.7999999999999972,2658.633
2025-06-15 21:00:00,83.0,529.7743,2232.0,5.199999999999999,7.0,1.8999999999999986,2685.968
2025-06-15 21:03:00,84.0,527.3148,2232.0,5.199999999999999,7.0,1.7999999999999972,2675.295
2025-06-15 21:06:00,82.0,525.1013,2232.0,5.199999999999999,7.0,1.7000000000000028,2659.32
2025-06-15 21:09:00,82.5,520.4282,2232.0,5.199999999999999,7.0,1.7999999999999972,2656.334
2025-06-15 21:12:00,81.5,518.2147,2232.0,5.199999999999999,7.0,1.7999999999999972,2625.214
