Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2025-09-03 00:39:00,73.5,496.0793,2257.0,4.399999999999999,6.5,1.8000000000000043,2346.393
2025-09-03 00:42:00,73.0,490.9144,2257.0,4.5,6.5,1.6000000000000014,2338.851
2025-09-03 00:45:00,72.0,489.4387,2257.0,4.299999999999997,6.5,1.7000000000000028,2314.097
2025-09-03 00:48:00,70.5,486.9792,2257.0,4.299999999999997,6.5,1.7000000000000028,2246.594
2025-09-03 00:51:00,69.5,482.5521,2257.0,4.299999999999997,6.4,1.6000000000000014,2193.122
2025-09-03 00:54:00,67.0,474.4358,2257.0,4.100000000000001,6.4,1.5,2169.033
2025-09-03 00:57:00,66.5,471.4844,2257.0,4.100000000000001,6.300000000000001,1.7000000000000028,2143.451
2025-09-03 01:00:00,66.5,469.0249,2257.0,4.100000000000001,6.300000000000001,1.3999999999999986,2147.793
2025-09-03 01:03:00,72.5,477.6331,2257.0,4.0,6.300000000000001,1.7000000000000028,2323.422
2025-09-03 01:06:00,72.0,476.8952,2257.0,4.200000000000003,6.5,1.6999999999999957,2299.25
2025-09-03 01:09:00,73.0,479.6007,2257.0,4.100000000000001,6.6,1.7999999999999972,2278.145
2025-09-03 01:12:00,73.5,482.0602,2258.0,4.100000000000001,6.3,1.7999999999999972,2350.186
2025-09-03 01:15:00,72.0,486.9792,2258.0,4.300000000000004,6.5,1.7999999999999972,2312.652
2025-09-03 01:18:00,71.0,488.2089,2258.0,4.300000000000004,6.5,1.7999999999999972,2284.095
2025-09-03 01:21:00,70.5,487.4711,2258.0,4.399999999999999,6.5,1.7000000000000028,2282.714
2025-09-03 01:24:00,72.0,492.8819,2258.0,4.300000000000004,6.5,1.7999999999999972,2287.825
2025-09-03 01:27:00,71.5,489.1927,2258.0,4.300000000000004,6.4,1.7999999999999972,2292.93
2025-09-03 01:30:00,71.0,487.2251,2258.0,4.300000000000004,6.5,1.7999999999999972,2291.635
2025-09-03 01:33:00,70.0,490.4225,2258.0,4.200000000000003,6.4,1.6999999999999957,2229.298
2025-09-03 01:36:00,68.0,486.2413,2258.0,4.200000000000003,6.5,1.6000000000000014,2205.036
2025-09-03 01:39:00,71.0,484.5197,2258.0,4.200000000000003,6.5,1.6999999999999957,2208.603
2025-09-03 01:42:00,70.0,484.5197,2258.0,4.300000000000004,6.6000000000000005,1.5,2131.809
2025-09-03 01:45:00,69.5,485.7494,2258.0,4.200000000000003,6.6000000000000005,1.6000000000000014,2201.64
2025-09-03 01:48:00,70.0,488.2089,2258.0,4.300000000000001,6.300000000000001,1.6999999999999957,2205.641
2025-09-03 01:51:00,70.0,489.6846,2258.0,4.200000000000003,6.4,1.6000000000000014,2256.715
2025-09-03 01:54:00,69.0,487.2251,2258.0,4.200000000000003,6.4,1.6000000000000014,2236.421
2025-09-03 01:57:00,68.5,491.1603,2258.0,4.300000000000001,6.5,1.6000000000000014,2205.769
2025-09-03 02:00:00,68.0,491.1603,2258.0,4.199999999999999,6.300000000000001,1.6000000000000014,2114.302
2025-09-03 02:03:00,68.0,489.9306,2258.0,4.199999999999999,6.3,1.6000000000000014,2213.103
2025-09-03 02:06:00,69.5,488.2089,2258.0,4.300000000000001,6.4,1.6999999999999957,2232.986
2025-09-03 02:09:00,69.5,485.5035,2258.0,4.300000000000001,6.7,1.6000000000000014,2213.931
2025-09-03 02:12:00,71.0,489.4387,2259.0,4.300000000000001,6.5,1.6999999999999957,2248.251
2025-09-03 02:15:00,68.5,487.2251,2259.0,4.300000000000001,6.4,1.6000000000000014,2207.085
2025-09-03 02:18:00,67.5,491.6522,2259.0,4.199999999999999,6.4,1.7000000000000028,2196.219
2025-09-03 02:21:00,69.5,491.1603,2259.0,4.300000000000001,6.5,1.6000000000000014,2192.613
2025-09-03 02:24:00,69.5,488.2089,2259.0,4.199999999999999,6.4,1.7999999999999972,2223.027
2025-09-03 02:27:00,70.5,496.8171,2259.0,4.300000000000001,6.4,1.7999999999999972,2284.17
2025-09-03 02:30:00,71.0,494.1117,2259.0,4.300000000000001,6.4,1.6999999999999957,2250.564
2025-09-03 02:33:00,70.0,491.1603,2259.0,4.300000000000001,6.300000000000001,1.6999999999999957,2223.445
2025-09-03 02:36:00,68.0,490.4225,2259.0,4.199999999999999,6.300000000000001,1.3999999999999986,2211.225
2025-09-03 02:39:00,70.5,492.8819,2259.0,3.9999999999999964,6.000000000000001,1.5,2316.634
2025-09-03 02:42:00,70.5,494.3576,2259.0,4.199999999999999,6.4,1.7000000000000028,2255.684
2025-09-03 02:45:00,74.0,490.4225,2259.0,4.199999999999999,6.2,1.6000000000000014,2396.809
2025-09-03 02:48:00,73.5,492.8819,2259.0,4.300000000000001,6.200000000000001,1.6000000000000014,2364.857
2025-09-03 02:51:00,73.5,494.8495,2259.0,4.300000000000001,6.300000000000001,1.6999999999999957,2368.954
2025-09-03 02:54:00,73.0,493.3738,2259.0,4.300000000000001,6.4,1.6999999999999957,2364.39
2025-09-03 02:57:00,72.5,500.5063,2259.0,4.300000000000001,6.300000000000001,1.7999999999999972,2340.027
2025-09-03 03:00:00,73.0,500.2604,2259.0,4.400000000000002,6.300000000000001,1.6999999999999957,2355.039
2025-09-03 03:03:00,72.5,504.1956,2259.0,4.400000000000002,6.300000000000001,1.7999999999999972,2341.26
2025-09-03 03:06:00,72.0,498.2928,2259.0,4.400000000000002,6.300000000000001,1.5999999999999943,2303.912
2025-09-03 03:09:00,70.0,497.0631,2259.0,4.400000000000002,6.300000000000001,1.5999999999999943,2293.293
2025-09-03 03:12:00,71.5,494.8495,2260.0,4.400000000000002,6.300000000000001,1.6999999999999957,2300.468
2025-09-03 03:15:00,70.5,483.5359,2260.0,4.400000000000002,6.500000000000001,1.5999999999999943,2269.646
2025-09-03 03:18:00,69.0,483.044,2260.0,4.400000000000002,6.500000000000001,1.5,2206.174
2025-09-03 03:21:00,68.0,481.0764,2260.0,4.300000000000001,6.500000000000001,1.6000000000000014,2254.169
2025-09-03 03:24:00,66.5,473.9438,2260.0,4.199999999999999,6.500000000000001,1.5,2162.906
2025-09-03 03:27:00,65.0,466.5654,2260.0,3.9999999999999964,6.500000000000001,1.6000000000000014,2031.805
2025-09-03 03:30:00,67.0,457.9572,2260.0,3.8000000000000007,6.1,1.5,2156.395
2025-09-03 03:33:00,65.0,457.9572,2260.0,3.8000000000000007,6.199999999999999,1.3999999999999986,2085.411
2025-09-03 03:36:00,68.0,452.3004,2260.0,3.8000000000000007,6.200000000000001,1.6000000000000014,2158.334
2025-09-03 03:39:00,68.0,455.2517,2260.0,3.8000000000000007,6.1000000000000005,1.5,2217.598
2025-09-03 03:42:00,71.0,467.5492,2260.0,3.900000000000002,6.500000000000001,1.8999999999999986,2279.495
2025-09-03 03:45:00,69.5,474.6817,2260.0,3.9999999999999964,6.300000000000001,1.5,2280.534
2025-09-03 03:48:00,73.0,487.4711,2260.0,4.199999999999999,6.4,1.7999999999999972,2344.388
2025-09-03 03:51:00,71.5,495.5874,2260.0,4.400000000000002,6.4,1.6999999999999957,2319.07
2025-09-03 03:54:00,73.5,502.9659,2260.0,4.400000000000002,6.4,1.7999999999999972,2377.325
2025-09-03 03:57:00,74.0,505.6713,2260.0,4.4999999999999964,6.5,1.8000000000000043,2399.243
2025-09-03 04:00:00,76.0,510.3443,2260.0,4.4999999999999964,6.5,1.8000000000000043,2441.462
2025-09-03 04:03:00,74.5,504.4415,2260.0,4.599999999999998,6.5,1.8000000000000043,2402.53
2025-09-03 04:06:00,74.5,495.3414,2260.0,4.599999999999998,6.5,1.7000000000000028,2365.175
2025-09-03 04:09:00,75.0,493.3738,2260.0,4.4999999999999964,6.5,1.7000000000000028,2367.601
2025-09-03 04:12:00,72.0,478.8629,2261.0,4.400000000000002,6.500000000000001,1.5999999999999943,2299.715
2025-09-03 04:15:00,70.0,470.2546,2261.0,4.400000000000002,6.500000000000001,1.5,2236.969
2025-09-03 04:18:00,67.5,463.614,2261.0,4.199999999999999,6.6000000000000005,1.5,2081.775
2025-09-03 04:21:00,64.0,454.2679,2261.0,3.9999999999999964,6.1000000000000005,1.0,2139.379
2025-09-03 04:24:00,68.0,450.0868,2261.0,3.8000000000000007,6.200000000000001,1.5,2167.407
2025-09-03 04:27:00,68.5,446.3976,2261.0,3.8000000000000007,6.300000000000001,1.6000000000000014,2191.472
2025-09-03 04:30:00,66.0,455.9896,2261.0,3.8000000000000007,6.1000000000000005,1.3999999999999986,2175.883
2025-09-03 04:33:00,69.0,459.1869,2261.0,3.8000000000000007,6.200000000000001,1.6000000000000014,2221.583
2025-09-03 04:36:00,69.0,469.0249,2261.0,3.900000000000002,6.2,1.3999999999999986,2224.316
2025-09-03 04:39:00,72.5,473.206,2261.0,3.900000000000002,6.2,1.6999999999999957,2358.319
2025-09-03 04:42:00,72.0,471.4844,2261.0,3.9999999999999964,6.2,1.5,2279.708
2025-09-03 04:45:00,75.5,489.9306,2261.0,4.099999999999998,6.4,1.8000000000000043,2422.017
2025-09-03 04:48:00,75.5,500.5063,2261.0,4.300000000000001,6.5,1.8999999999999986,2411.003
2025-09-03 04:51:00,77.5,509.1146,2261.0,4.400000000000002,6.5,2.0999999999999943,2457.844
2025-09-03 04:54:00,77.0,511.3281,2261.0,4.4999999999999964,6.5,1.9000000000000057,2452.929
2025-09-03 04:57:00,77.5,515.0174,2261.0,4.599999999999998,6.5,1.8000000000000043,2459.227
2025-09-03 05:00:00,77.0,500.2604,2261.0,4.599999999999998,6.6,1.8000000000000043,2418.479
2025-09-03 05:03:00,76.5,492.39,2261.0,4.599999999999998,6.7,1.8000000000000043,2372.632
2025-09-03 05:06:00,74.5,485.0116,2261.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2339.128
2025-09-03 05:09:00,72.5,478.125,2261.0,4.400000000000002,6.6000000000000005,1.5999999999999943,2282.551
2025-09-03 05:12:00,69.5,460.4167,2262.0,4.300000000000001,6.6000000000000005,1.5,2198.015
2025-09-03 05:15:00,65.5,456.2355,2262.0,3.9999999999999964,6.300000000000001,1.3000000000000043,2126.483
2025-09-03 05:18:00,67.0,458.4491,2262.0,3.8000000000000007,6.1,1.3999999999999986,2120.061
2025-09-03 05:21:00,66.5,449.103,2262.0,3.8000000000000007,6.199999999999999,1.5,2133.423
2025-09-03 05:24:00,65.5,444.43,2262.0,3.900000000000002,6.3999999999999995,1.3999999999999986,2088.083
2025-09-03 05:27:00,69.5,450.3327,2262.0,3.8000000000000007,6.199999999999999,1.5,2185.928
2025-09-03 05:30:00,69.5,463.86,2262.0,3.8000000000000007,6.1,1.5,2191.469
2025-09-03 05:33:00,71.5,477.6331,2262.0,3.8000000000000007,6.200000000000001,1.7999999999999972,2242.951
2025-09-03 05:36:00,71.0,472.4682,2262.0,3.900000000000002,6.1000000000000005,1.6999999999999957,2227.909
2025-09-03 05:39:00,71.5,473.9438,2262.0,4.099999999999998,6.300000000000001,1.7000000000000028,2230.982
2025-09-03 05:42:00,70.5,489.6846,2262.0,4.199999999999999,6.2,1.7000000000000028,2275.058
2025-09-03 05:45:00,75.0,493.1279,2262.0,4.199999999999999,6.300000000000001,1.7000000000000028,2365.772
2025-09-03 05:48:00,75.5,497.8009,2262.0,4.400000000000002,6.5,1.7999999999999972,2351.699
2025-09-03 05:51:00,76.0,503.4577,2262.0,4.599999999999998,6.5,1.8000000000000043,2379.747
2025-09-03 05:54:00,74.5,503.4577,2262.0,4.699999999999999,6.5,1.7000000000000028,2402.16
2025-09-03 05:57:00,74.5,501.9821,2262.0,4.699999999999999,6.5,1.6000000000000014,2391.848
2025-09-03 06:00:00,74.0,494.6036,2262.0,4.5,6.6000000000000005,1.7000000000000028,2353.41
2025-09-03 06:03:00,71.5,489.6846,2262.0,4.4999999999999964,6.500000000000001,1.7000000000000028,2279.266
2025-09-03 06:06:00,69.0,484.2737,2262.0,4.300000000000004,6.500000000000001,1.5999999999999943,2200.96
2025-09-03 06:09:00,67.0,470.2546,2262.0,4.200000000000003,6.6000000000000005,1.5,2154.689
2025-09-03 06:12:00,65.0,464.8438,2263.0,4.200000000000003,6.300000000000001,1.3999999999999986,2089.542
2025-09-03 06:15:00,71.0,457.2193,2263.0,3.8999999999999986,6.300000000000001,1.6000000000000014,2211.055
2025-09-03 06:18:00,69.0,453.5301,2263.0,3.8999999999999986,6.1,1.5,2218.892
2025-09-03 06:21:00,67.5,463.3681,2263.0,3.8999999999999986,6.199999999999999,1.5,2178.422
2025-09-03 06:24:00,66.5,459.1869,2263.0,3.8999999999999986,6.1,1.2000000000000028,2110.806
2025-09-03 06:27:00,66.5,466.5654,2263.0,3.700000000000003,5.999999999999999,1.3999999999999986,2156.465
2025-09-03 06:30:00,66.5,477.3871,2263.0,3.8999999999999986,5.999999999999999,1.7000000000000028,2134.168
2025-09-03 06:33:00,69.0,476.4034,2263.0,3.799999999999997,6.000000000000001,1.5,2230.052
2025-09-03 06:36:00,71.0,480.5845,2263.0,4.0,6.300000000000001,1.7000000000000028,2265.673
2025-09-03 06:39:00,75.0,506.6551,2263.0,4.0,6.1000000000000005,2.0,2399.709
2025-09-03 06:42:00,76.5,513.0498,2263.0,4.200000000000003,6.2,1.8999999999999986,2494.881
2025-09-03 06:45:00,79.0,519.4445,2263.0,4.299999999999997,6.4,2.0,2520.723
2025-09-03 06:48:00,79.5,521.9039,2263.0,4.5,6.4,1.8999999999999986,2527.338
2025-09-03 06:51:00,77.0,524.8553,2263.0,4.5,6.300000000000001,1.7999999999999972,2480.287
2025-09-03 06:54:00,79.0,517.7228,2263.0,4.600000000000001,6.4,1.6999999999999957,2488.816
2025-09-03 06:57:00,76.5,512.066,2263.0,4.600000000000001,6.300000000000001,1.6999999999999957,2429.752
2025-09-03 07:00:00,76.0,506.6551,2263.0,4.600000000000001,6.500000000000001,1.6999999999999957,2413.001
2025-09-03 07:03:00,75.5,507.8849,2263.0,4.600000000000001,6.500000000000001,1.6000000000000014,2414.499
2025-09-03 07:06:00,76.0,497.0631,2263.0,4.5,6.3999999999999995,1.7000000000000028,2388.006
2025-09-03 07:09:00,74.5,492.8819,2263.0,4.5,6.499999999999999,1.7000000000000028,2339.673
2025-09-03 07:12:00,70.5,487.2251,2264.0,4.299999999999997,6.3999999999999995,1.5,2187.764
2025-09-03 07:15:00,66.5,481.3224,2264.0,4.100000000000001,6.3,1.6000000000000014,2109.334
2025-09-03 07:18:00,67.5,476.8952,2264.0,3.8999999999999986,6.0,1.2000000000000028,2126.379
2025-09-03 07:21:00,70.0,469.7627,2264.0,3.799999999999997,6.1,1.8000000000000043,2235.15
2025-09-03 07:24:00,71.0,468.533,2264.0,3.8999999999999986,6.199999999999999,1.3999999999999986,2232.627
2025-09-03 07:27:00,71.0,464.8438,2264.0,3.8999999999999986,6.299999999999999,1.8000000000000043,2223.234
2025-09-03 07:30:00,70.5,472.7141,2264.0,3.8999999999999986,5.999999999999999,1.5,2205.196
2025-09-03 07:33:00,74.5,494.3576,2264.0,4.0,6.300000000000001,1.7999999999999972,2373.162
2025-09-03 07:36:00,74.0,497.8009,2264.0,4.299999999999997,6.4,1.7000000000000028,2326.788
2025-09-03 07:39:00,73.5,503.4577,2264.0,4.399999999999999,6.300000000000001,1.8000000000000043,2283.971
2025-09-03 07:42:00,74.0,516.985,2264.0,4.399999999999999,6.300000000000001,1.8000000000000043,2381.86
2025-09-03 07:45:00,75.5,528.7905,2264.0,4.5,6.300000000000001,1.7999999999999972,2400.505
2025-09-03 07:48:00,75.0,521.9039,2264.0,4.600000000000001,6.4,1.6999999999999957,2394.429
2025-09-03 07:51:00,75.5,518.9525,2264.0,4.5,6.4,1.7999999999999972,2387.559
2025-09-03 07:54:00,75.5,519.1985,2264.0,4.600000000000001,6.3,1.6000000000000014,2385.079
2025-09-03 07:57:00,75.5,514.0336,2264.0,4.5,6.4,1.7000000000000028,2382.331
2025-09-03 08:00:00,76.0,517.9688,2264.0,4.600000000000001,6.4,1.6999999999999957,2410.82
2025-09-03 08:03:00,76.5,520.6742,2264.0,4.600000000000001,6.300000000000001,1.6999999999999957,2398.477
2025-09-03 08:06:00,76.0,518.9525,2264.0,4.5,6.4,1.7999999999999972,2414.615
2025-09-03 08:09:00,74.5,516.985,2264.0,4.700000000000003,6.300000000000001,1.6000000000000014,2384.671
2025-09-03 08:12:00,76.0,517.7228,2265.0,4.600000000000001,6.200000000000001,1.7000000000000028,2389.18
2025-09-03 08:15:00,75.5,514.0336,2265.0,4.600000000000001,6.300000000000001,1.7000000000000028,2393.57
2025-09-03 08:18:00,75.5,515.0174,2265.0,4.600000000000001,6.4,1.7000000000000028,2386.325
2025-09-03 08:21:00,75.5,511.5741,2265.0,4.600000000000001,6.300000000000001,1.7000000000000028,2389.427
2025-09-03 08:24:00,76.0,515.7552,2265.0,4.600000000000001,6.4,1.7000000000000028,2391.927
2025-09-03 08:27:00,75.0,512.8038,2265.0,4.600000000000001,6.4,1.7000000000000028,2377.23
2025-09-03 08:30:00,74.0,517.4769,2265.0,4.600000000000001,6.300000000000001,1.6000000000000014,2357.783
2025-09-03 08:33:00,75.0,516.493,2265.0,4.600000000000001,6.4,1.7000000000000028,2378.188
2025-09-03 08:36:00,75.0,517.9688,2265.0,4.600000000000001,6.4,1.7999999999999972,2407.793
2025-09-03 08:39:00,76.0,516.985,2265.0,4.600000000000001,6.4,1.7999999999999972,2443.573
2025-09-03 08:42:00,76.5,519.1985,2265.0,4.700000000000003,6.4,1.6999999999999957,2455.389
2025-09-03 08:45:00,78.0,517.9688,2265.0,4.700000000000003,6.5,1.7999999999999972,2479.376
2025-09-03 08:48:00,77.0,518.9525,2265.0,4.700000000000003,6.5,1.7999999999999972,2468.799
2025-09-03 08:51:00,78.0,516.985,2265.0,4.800000000000004,6.6,1.7999999999999972,2497.21
2025-09-03 08:54:00,72.0,386.386,2265.0,4.899999999999999,7.4,1.0,2122.345
2025-09-03 08:57:00,55.5,356.3802,2265.0,4.200000000000003,6.7,0.5,1775.094
2025-09-03 09:00:00,54.0,352.691,2265.0,3.5,6.499999999999999,0.8000000000000043,1664.267
2025-09-11 08:36:00,34.0,255.787,2265.0,-0.7999999999999972,0.8000000000000007,2.6999999999999993,1177.193
2025-09-11 08:39:00,45.0,303.7471,2266.0,0.7000000000000028,4.9,2.799999999999997,1444.985
2025-09-11 08:42:00,58.5,527.8067,2266.0,1.7000000000000028,5.1000000000000005,2.5,1768.785
2025-09-11 08:45:00,86.0,526.8229,2266.0,3.1000000000000014,6.4,3.799999999999997,2979.245
2025-09-11 08:48:00,83.0,522.8877,2266.0,4.0,6.199999999999999,2.6000000000000014,2710.657
2025-09-11 08:51:00,89.5,528.0527,2266.0,4.300000000000004,6.800000000000001,2.8999999999999986,2845.622
2025-09-11 08:54:00,89.5,528.0527,2266.0,4.600000000000001,6.800000000000001,2.6000000000000014,2837.533
2025-09-11 08:57:00,88.5,544.0394,2266.0,4.700000000000003,6.9,2.5,2846.531
2025-09-11 09:00:00,88.0,537.6447,2266.0,4.899999999999999,6.800000000000001,2.4000000000000057,2823.315
2025-09-11 09:03:00,88.0,516.2471,2266.0,4.899999999999999,6.9,2.5,2776.811
2025-09-11 09:06:00,87.0,505.1794,2266.0,5.200000000000003,6.8999999999999995,2.1999999999999957,2765.972
2025-09-11 09:09:00,82.0,481.8142,2266.0,4.9999999999999964,6.999999999999999,2.0,2594.487
2025-09-11 09:12:00,78.5,477.1412,2266.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2489.729
2025-09-11 09:15:00,75.5,469.0249,2266.0,4.800000000000001,6.8,1.6999999999999957,2405.077
2025-09-11 09:18:00,72.5,465.3356,2266.0,4.699999999999999,6.800000000000001,1.7000000000000028,2256.567
2025-09-11 09:21:00,61.5,426.4757,2266.0,4.400000000000002,7.000000000000001,0.8999999999999986,1873.693
2025-09-11 09:24:00,70.0,475.1736,2266.0,4.0,6.1000000000000005,1.6999999999999993,2222.1
2025-09-11 09:27:00,70.5,469.5168,2266.0,4.199999999999999,6.300000000000001,1.6000000000000014,2241.487
2025-09-11 09:30:00,69.0,468.287,2266.0,4.199999999999999,6.4,1.7000000000000028,2175.475
2025-09-11 09:33:00,71.0,469.5168,2266.0,4.199999999999999,6.3,1.6000000000000014,2247.999
2025-09-11 09:36:00,72.0,496.5712,2266.0,4.400000000000002,6.5,2.0,2320.349
2025-09-11 09:39:00,74.0,509.3605,2267.0,4.599999999999998,6.5,2.0,2352.223
2025-09-11 09:42:00,75.0,511.3281,2267.0,4.800000000000001,6.4,1.8999999999999986,2394.526
2025-09-11 09:45:00,75.5,516.2471,2267.0,4.900000000000002,6.4,1.7999999999999972,2399.278
2025-09-11 09:48:00,78.0,528.5446,2267.0,5.0000000000000036,6.4,1.8999999999999986,2477.469
2025-09-11 09:51:00,77.5,525.5931,2267.0,5.0000000000000036,6.5,1.8999999999999986,2478.288
2025-09-11 09:54:00,78.0,523.6256,2267.0,5.0000000000000036,6.5,1.8999999999999986,2491.143
2025-09-11 09:57:00,78.5,520.1823,2267.0,5.100000000000001,6.6,1.7999999999999972,2492.138
2025-09-11 10:00:00,78.0,518.9525,2267.0,5.0000000000000036,6.5,1.8999999999999986,2483.017
2025-09-11 10:03:00,78.0,520.4282,2267.0,5.100000000000001,6.5,1.6999999999999957,2449.538
2025-09-11 10:06:00,76.0,518.2147,2267.0,5.0,6.4,1.6999999999999957,2411.3
2025-09-11 10:09:00,76.0,516.985,2267.0,5.0,6.4,1.6999999999999957,2405.154
2025-09-11 10:12:00,76.0,514.2795,2267.0,4.899999999999999,6.4,1.7999999999999972,2426.177
2025-09-11 10:15:00,76.5,519.4445,2267.0,5.0,6.4,1.6999999999999957,2419.079
2025-09-11 10:18:00,76.0,511.3281,2267.0,5.0,6.5,1.6999999999999957,2410.886
2025-09-11 10:21:00,75.0,510.8362,2267.0,5.0,6.5,1.6999999999999957,2416.176
2025-09-11 10:24:00,76.5,509.6065,2267.0,5.0,6.6,1.6999999999999957,2426.324
2025-09-11 10:27:00,75.5,514.0336,2267.0,5.0,6.5,1.6000000000000014,2401.662
2025-09-11 10:30:00,75.5,518.9525,2267.0,5.0,6.4,1.6999999999999957,2408.073
2025-09-11 10:33:00,75.0,515.7552,2267.0,5.0,6.4,1.6000000000000014,2387.91
2025-09-11 10:36:00,75.0,509.6065,2267.0,5.0,6.4,1.6000000000000014,2379.133
2025-09-11 10:39:00,76.0,504.6875,2268.0,4.899999999999999,6.5,1.7000000000000028,2392.729
2025-09-11 10:42:00,74.5,505.9173,2268.0,5.0,6.5,1.6000000000000014,2371.148
2025-09-11 10:45:00,73.0,504.1956,2268.0,4.899999999999999,6.5,1.7000000000000028,2358.931
2025-09-11 10:48:00,73.5,507.6389,2268.0,4.899999999999999,6.4,1.6000000000000014,2327.391
2025-09-11 10:51:00,74.0,510.5902,2268.0,4.899999999999999,6.4,1.7000000000000028,2329.362
2025-09-11 10:54:00,74.0,511.3281,2268.0,4.899999999999999,6.4,1.7000000000000028,2350.124
2025-09-11 10:57:00,74.0,509.6065,2268.0,4.899999999999999,6.4,1.7000000000000028,2358.657
2025-09-11 11:00:00,74.5,512.8038,2268.0,4.899999999999999,6.5,1.7000000000000028,2366.413
2025-09-11 11:03:00,75.0,515.0174,2268.0,4.899999999999999,6.5,1.7000000000000028,2396.688
2025-09-11 11:06:00,76.0,512.8038,2268.0,4.899999999999999,6.5,1.7000000000000028,2396.809
2025-09-11 11:09:00,76.5,517.9688,2268.0,5.0,6.5,1.6999999999999957,2425.698
2025-09-11 11:21:00,78.0,529.0364,2268.0,5.100000000000001,6.3999999999999995,1.6999999999999957,2461.902
2025-09-11 11:24:00,78.0,529.7743,2268.0,5.100000000000001,6.5,1.6999999999999957,2480.639
2025-09-11 11:27:00,78.5,527.5607,2268.0,5.100000000000001,6.5,1.7999999999999972,2524.31
2025-09-11 11:30:00,79.0,526.577,2268.0,5.100000000000001,6.5,1.7999999999999972,2498.267
2025-09-11 11:33:00,79.0,523.6256,2268.0,5.200000000000003,6.5,1.5999999999999943,2493.459
2025-09-11 11:36:00,82.0,523.6256,2268.0,5.0,6.0,1.1000000000000014,2675.226
2025-09-11 11:39:00,83.5,524.1175,2269.0,5.0,6.5,1.8000000000000043,2633.174
2025-09-11 11:42:00,81.5,525.3472,2269.0,5.0,6.5,1.8000000000000043,2602.612
2025-09-11 11:45:00,84.0,526.577,2269.0,5.199999999999999,6.5,1.7999999999999972,2651.729
2025-09-11 11:48:00,82.5,529.7743,2269.0,5.199999999999999,6.6,1.7000000000000028,2620.046
2025-09-11 11:51:00,83.0,535.1852,2269.0,5.199999999999999,6.6,1.7999999999999972,2622.148
2025-09-11 11:54:00,82.5,538.8744,2269.0,5.300000000000001,6.6,1.8999999999999986,2627.63
2025-09-11 11:57:00,81.5,536.6609,2269.0,5.199999999999999,6.699999999999999,1.7999999999999972,2571.364
2025-09-11 12:00:00,80.5,534.9393,2269.0,5.199999999999999,6.699999999999999,1.7999999999999972,2559.891
2025-09-11 12:03:00,81.5,529.7743,2269.0,5.199999999999999,6.8,1.7999999999999972,2554.843
2025-09-11 12:06:00,80.5,521.658,2269.0,5.300000000000001,6.699999999999999,1.7000000000000028,2536.929
2025-09-11 12:09:00,80.0,514.2795,2269.0,5.300000000000001,6.8,1.7000000000000028,2537.285
2025-09-11 12:12:00,79.0,512.066,2269.0,5.199999999999999,6.8,1.7000000000000028,2483.276
2025-09-11 12:15:00,77.5,506.6551,2269.0,5.099999999999998,6.8,1.7000000000000028,2475.273
2025-09-11 12:18:00,78.0,505.6713,2269.0,5.0000000000000036,6.7,1.6999999999999957,2450.418
2025-09-11 12:21:00,76.5,504.1956,2269.0,5.0000000000000036,6.8,1.5999999999999943,2423.737
2025-09-11 12:24:00,76.5,499.5226,2269.0,4.900000000000002,6.7,1.6999999999999957,2419.263
2025-09-11 12:27:00,77.0,501.4901,2269.0,5.0000000000000036,6.8,1.5999999999999943,2423.166
2025-09-11 12:30:00,77.0,503.9496,2269.0,5.0000000000000036,6.8,1.6999999999999957,2427.921
2025-09-11 12:33:00,76.5,501.9821,2269.0,5.0000000000000036,6.8,1.5999999999999943,2429.327
2025-09-11 12:36:00,77.0,505.4254,2269.0,5.0000000000000036,6.699999999999999,1.6999999999999957,2431.58
2025-09-11 12:39:00,76.0,508.3767,2270.0,5.100000000000001,6.6,1.5999999999999943,2409.257
2025-09-11 12:42:00,76.5,505.9173,2270.0,5.100000000000001,6.699999999999999,1.6999999999999957,2425.469
2025-09-11 12:45:00,76.0,505.9173,2270.0,5.0000000000000036,6.6,1.5999999999999943,2427.985
2025-09-11 12:48:00,76.0,504.4415,2270.0,5.0,6.699999999999999,1.6999999999999957,2418.452
2025-09-11 12:51:00,76.0,505.1794,2270.0,4.900000000000002,6.699999999999999,1.6999999999999957,2393.223
2025-09-11 12:54:00,76.0,505.1794,2270.0,5.0,6.699999999999999,1.6000000000000014,2403.916
2025-09-11 12:57:00,76.5,507.8849,2270.0,5.0000000000000036,6.699999999999999,1.6999999999999957,2421.546
2025-09-11 13:00:00,76.5,503.4577,2270.0,5.100000000000001,6.699999999999999,1.6999999999999957,2431.228
2025-09-11 13:03:00,76.5,508.8687,2270.0,5.0000000000000036,6.699999999999999,1.5999999999999943,2428.039
2025-09-11 13:06:00,77.0,504.6875,2270.0,5.100000000000001,6.699999999999999,1.6999999999999957,2453.063
2025-09-11 13:09:00,77.5,510.3443,2270.0,5.100000000000001,6.699999999999999,1.7999999999999972,2453.115
2025-09-11 13:12:00,77.0,511.3281,2270.0,5.100000000000001,6.699999999999999,1.6999999999999957,2447.704
2025-09-11 13:15:00,77.5,515.2633,2270.0,5.100000000000001,6.699999999999999,1.7999999999999972,2460.242
2025-09-11 13:18:00,78.0,517.9688,2270.0,5.100000000000001,6.6,1.7999999999999972,2486.92
2025-09-11 13:21:00,78.5,521.9039,2270.0,5.099999999999998,6.6,1.7000000000000028,2478.38
2025-09-11 13:24:00,78.0,520.1823,2270.0,5.100000000000001,6.699999999999999,1.7999999999999972,2490.142
2025-09-11 13:27:00,78.0,520.4282,2270.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2486.268
2025-09-11 13:30:00,63.5,396.4699,2270.0,5.099999999999998,7.299999999999999,0.8000000000000043,2001.457
2025-09-11 13:33:00,61.0,388.8455,2270.0,4.5,6.8999999999999995,0.8000000000000007,1974.265
2025-09-11 13:36:00,61.0,346.0504,2270.0,4.100000000000001,6.999999999999999,1.1999999999999993,1856.066
2025-09-29 09:30:00,35.0,249.3924,2271.0,-0.3000000000000007,1.1999999999999993,2.400000000000002,
2025-09-29 09:33:00,43.0,239.5544,2271.0,1.1000000000000014,5.8,2.3999999999999986,
2025-09-29 09:36:00,51.5,298.0903,2271.0,1.6000000000000014,6.1000000000000005,1.8999999999999986,
2025-09-29 09:39:00,51.5,544.5313,2271.0,2.1999999999999993,4.6,3.1000000000000014,
2025-09-29 09:42:00,87.5,560.7639,2271.0,3.3999999999999986,5.4,3.0000000000000036,
2025-09-29 09:45:00,87.0,561.0098,2271.0,4.199999999999999,6.0,2.799999999999997,
2025-09-29 09:48:00,89.0,561.0098,2271.0,4.900000000000002,6.699999999999999,2.799999999999997,
2025-09-29 09:51:00,88.0,565.4369,2271.0,5.199999999999999,6.8,2.6000000000000014,
2025-09-29 09:54:00,88.0,566.9126,2271.0,5.300000000000001,6.8,2.5,
2025-09-29 09:57:00,87.0,564.4531,2271.0,5.300000000000001,6.8,2.3999999999999986,
2025-09-29 10:00:00,87.5,562.2396,2271.0,5.400000000000002,6.8,2.299999999999997,
2025-09-29 10:03:00,86.5,550.1881,2271.0,5.400000000000002,6.8,2.299999999999997,
2025-09-29 10:06:00,82.0,542.0718,2271.0,5.300000000000001,6.6000000000000005,2.1000000000000014,
2025-09-29 10:09:00,80.0,533.4636,2271.0,5.199999999999999,6.6000000000000005,1.8999999999999986,
2025-09-29 10:12:00,78.0,525.5931,2271.0,5.199999999999999,6.6000000000000005,1.7999999999999972,
2025-09-29 10:15:00,77.5,512.8038,2271.0,4.9999999999999964,6.6000000000000005,1.9000000000000057,
2025-09-29 10:18:00,74.0,510.8362,2271.0,4.9999999999999964,6.5,1.7000000000000028,
2025-09-29 10:21:00,72.5,509.3605,2271.0,4.900000000000002,6.3999999999999995,1.5999999999999943,
2025-09-29 10:24:00,73.0,508.8687,2271.0,4.800000000000001,6.3999999999999995,1.6999999999999957,
2025-09-29 10:27:00,72.5,508.3767,2272.0,4.800000000000001,6.3999999999999995,1.7999999999999972,
2025-09-29 10:30:00,73.0,503.9496,2272.0,4.600000000000001,6.500000000000001,1.7999999999999972,
2025-09-29 10:33:00,73.5,507.8849,2272.0,4.800000000000001,6.6000000000000005,1.7999999999999972,
2025-09-29 10:36:00,77.0,528.7905,2272.0,4.900000000000002,6.4,2.0,
2025-09-29 10:39:00,76.0,526.8229,2272.0,4.9999999999999964,6.4,1.8000000000000043,
2025-09-29 10:42:00,76.0,527.5607,2272.0,4.800000000000004,6.5,2.0,
2025-09-29 10:45:00,77.5,531.7419,2272.0,5.0,6.5,1.8000000000000043,
2025-09-29 10:48:00,78.5,530.5121,2272.0,5.100000000000001,6.5,1.7999999999999972,
2025-09-29 10:51:00,78.0,537.6447,2272.0,5.0,6.5,1.7999999999999972,
2025-09-29 10:54:00,79.0,561.2558,2272.0,5.100000000000001,6.3999999999999995,1.8999999999999986,
2025-09-29 10:57:00,81.5,556.0908,2272.0,5.100000000000001,6.3999999999999995,1.8999999999999986,
2025-09-29 11:00:00,82.5,556.8287,2272.0,5.100000000000001,6.6,2.0,
2025-09-29 11:03:00,82.5,554.8611,2272.0,5.300000000000004,6.6,2.0,
2025-09-29 11:06:00,82.0,527.5607,2272.0,5.399999999999999,6.5,2.0,
2025-09-29 11:09:00,83.0,557.5665,2272.0,5.5,6.5,1.7999999999999972,
2025-09-29 11:12:00,78.0,530.5121,2272.0,5.200000000000003,6.6,1.5999999999999943,
2025-09-29 11:15:00,78.5,510.0984,2272.0,5.0,6.5,1.7000000000000028,
2025-09-29 11:18:00,70.0,456.4815,2272.0,4.700000000000003,7.1,1.3999999999999986,
2025-09-29 11:21:00,67.5,455.4977,2272.0,4.600000000000001,6.999999999999999,1.3999999999999986,
2025-09-29 11:24:00,68.0,457.2193,2272.0,4.399999999999999,6.999999999999999,1.6000000000000014,
2025-09-29 11:27:00,65.5,457.4652,2273.0,4.300000000000001,6.8,1.4000000000000021,
2025-09-29 11:30:00,66.0,453.7761,2273.0,4.300000000000001,6.699999999999999,1.4999999999999964,
2025-09-29 11:33:00,65.0,452.3004,2273.0,4.199999999999999,6.699999999999999,1.5000000000000036,
2025-09-29 11:36:00,62.5,452.7923,2273.0,4.100000000000001,6.6,1.5,
2025-09-29 11:39:00,62.5,456.7274,2273.0,4.100000000000001,6.5,1.5,
2025-09-29 11:42:00,70.0,459.1869,2273.0,4.100000000000001,6.3999999999999995,1.6999999999999957,
2025-09-29 11:45:00,70.5,460.4167,2273.0,4.199999999999999,6.6,1.5999999999999979,
2025-09-29 11:48:00,71.0,470.9925,2273.0,4.299999999999997,6.6,1.7000000000000028,
2025-09-29 11:51:00,71.0,480.0926,2273.0,4.399999999999999,6.5,1.7000000000000028,
2025-09-29 11:54:00,72.5,490.4225,2273.0,4.299999999999997,6.3,1.7000000000000028,
2025-09-29 11:57:00,73.5,493.1279,2273.0,4.5,6.5,1.6999999999999957,
2025-09-29 12:00:00,74.0,494.1117,2273.0,4.600000000000001,6.5,1.7999999999999972,
2025-09-29 12:03:00,74.0,496.0793,2273.0,4.699999999999996,6.6,1.7000000000000028,
2025-09-29 12:06:00,74.5,499.2766,2273.0,4.699999999999996,6.6,1.8000000000000043,
2025-09-29 12:09:00,74.0,497.309,2273.0,4.699999999999996,6.6,1.8000000000000043,
2025-09-29 12:12:00,74.0,494.6036,2273.0,4.799999999999997,6.6,1.8000000000000043,
2025-09-29 12:15:00,72.5,486.9792,2273.0,4.899999999999999,6.7,1.5,
2025-09-29 12:18:00,71.0,485.7494,2273.0,4.699999999999996,6.4,1.6000000000000014,
2025-09-29 12:21:00,71.5,490.9144,2273.0,4.699999999999996,6.4,1.6000000000000014,
2025-09-29 12:24:00,71.5,489.6846,2273.0,4.699999999999996,6.6000000000000005,1.7000000000000028,
2025-09-29 12:27:00,70.5,485.9954,2274.0,4.699999999999996,6.6000000000000005,1.6000000000000014,
2025-09-29 12:30:00,69.0,473.6979,2274.0,4.600000000000001,6.500000000000001,1.5999999999999943,
2025-09-29 12:33:00,64.0,465.8275,2274.0,4.5,6.500000000000001,1.3999999999999986,
2025-09-29 12:36:00,63.5,457.7112,2274.0,4.199999999999999,6.500000000000001,1.5,
2025-09-29 12:39:00,63.5,462.6302,2274.0,4.199999999999999,6.300000000000001,1.4000000000000021,
2025-09-29 12:42:00,62.5,457.7112,2274.0,4.199999999999999,6.300000000000001,1.4000000000000021,
2025-09-29 12:45:00,62.5,457.7112,2274.0,4.099999999999998,6.4,1.5000000000000036,
2025-09-29 12:48:00,62.5,457.9572,2274.0,4.099999999999998,6.4,1.5000000000000036,
2025-09-29 12:51:00,63.5,459.1869,2274.0,4.099999999999998,6.5,1.5999999999999979,
2025-09-29 12:54:00,63.0,458.695,2274.0,4.099999999999998,6.5,1.5999999999999979,
2025-09-29 12:57:00,64.5,467.0573,2274.0,4.199999999999999,6.6,1.5999999999999979,
2025-09-29 13:00:00,64.0,477.3871,2274.0,4.199999999999999,6.5,1.6999999999999993,
2025-09-29 13:03:00,67.0,483.2899,2274.0,4.399999999999999,6.3,1.6000000000000014,
2025-09-29 13:06:00,68.0,484.5197,2274.0,4.399999999999999,6.5,1.7000000000000028,
2025-09-29 13:09:00,69.0,489.1927,2274.0,4.399999999999999,6.6,1.7000000000000028,
2025-09-29 13:12:00,68.5,486.2413,2274.0,4.5,6.4,1.6999999999999957,
2025-09-29 13:15:00,69.5,485.0116,2274.0,4.5,6.6,1.6999999999999957,
2025-09-29 13:18:00,68.5,485.7494,2274.0,4.5,6.6,1.6000000000000014,
2025-09-29 13:21:00,68.0,484.5197,2274.0,4.5,6.5,1.5,
2025-09-29 13:24:00,67.5,484.5197,2274.0,4.5,6.4,1.6000000000000014,
2025-09-29 13:27:00,68.0,479.6007,2275.0,4.5,6.6,1.6000000000000014,
2025-09-29 13:30:00,66.0,478.8629,2275.0,4.399999999999999,6.5,1.6000000000000014,
2025-09-29 13:33:00,66.0,477.3871,2275.0,4.399999999999999,6.6000000000000005,1.3999999999999986,
2025-09-29 13:36:00,67.0,478.371,2275.0,4.399999999999999,6.7,1.5,
2025-09-29 13:39:00,69.5,478.8629,2275.0,4.5,6.7,1.6000000000000014,
2025-09-29 13:42:00,67.5,482.3062,2275.0,4.5,6.5,1.6000000000000014,
2025-09-29 13:45:00,66.5,478.371,2275.0,4.399999999999999,6.4,1.6000000000000014,
2025-09-29 13:48:00,67.5,478.8629,2275.0,4.600000000000001,6.5,1.5,
2025-09-29 13:51:00,67.5,475.6655,2275.0,4.5,6.7,1.5,
2025-09-29 13:54:00,66.0,477.3871,2275.0,4.399999999999999,6.4,1.5,
2025-09-29 13:57:00,66.0,476.1574,2275.0,4.399999999999999,6.5,1.6000000000000014,
2025-09-29 14:00:00,67.0,475.6655,2275.0,4.5,6.5,1.5,
2025-09-29 14:03:00,66.5,473.9438,2275.0,4.5,6.6,1.5,
2025-09-29 14:06:00,67.5,474.6817,2275.0,4.399999999999999,6.699999999999999,1.6000000000000014,
2025-09-29 14:09:00,65.0,474.4358,2275.0,4.5,6.5,1.5,
2025-09-29 14:12:00,69.0,473.452,2275.0,4.399999999999999,6.699999999999999,1.7000000000000028,
2025-09-29 14:15:00,69.5,474.9276,2275.0,4.5,6.6,1.5,
2025-09-29 14:18:00,67.5,475.6655,2275.0,4.5,6.6,1.5,
2025-09-29 14:21:00,68.0,478.125,2275.0,4.5,6.5,1.5,
2025-09-29 14:24:00,67.0,479.6007,2275.0,4.5,6.5,1.6000000000000014,
2025-09-29 14:27:00,68.5,478.8629,2276.0,4.5,6.4,1.6000000000000014,
2025-09-29 14:30:00,69.5,477.6331,2276.0,4.600000000000001,6.5,1.5999999999999943,
2025-09-29 14:33:00,68.0,481.8142,2276.0,4.5,6.5,1.6000000000000014,
2025-09-29 14:36:00,68.0,481.3224,2276.0,4.400000000000002,6.4,1.6000000000000014,
2025-09-29 14:39:00,69.0,490.4225,2276.0,4.5000000000000036,6.6,1.7999999999999972,
2025-09-29 14:42:00,68.5,491.1603,2276.0,4.400000000000002,6.4,1.6000000000000014,
2025-09-29 14:45:00,66.0,484.5197,2276.0,4.400000000000002,6.5,1.5,
2025-09-29 14:48:00,66.5,484.7656,2276.0,4.400000000000002,6.4,1.6000000000000014,
2025-09-29 14:51:00,69.0,483.7818,2276.0,4.400000000000002,6.5,1.6999999999999957,
2025-09-29 14:54:00,68.5,485.9954,2276.0,4.5000000000000036,6.4,1.7999999999999972,
2025-09-29 14:57:00,68.5,484.2737,2276.0,4.599999999999998,6.5,1.7000000000000028,
2025-09-29 15:00:00,70.5,487.2251,2276.0,4.599999999999998,6.7,1.6000000000000014,
2025-09-29 15:03:00,70.0,484.2737,2276.0,4.599999999999998,6.5,1.6000000000000014,
2025-09-29 15:06:00,71.5,486.2413,2276.0,4.599999999999998,6.7,1.7000000000000028,
2025-09-29 15:09:00,68.5,486.9792,2276.0,4.4999999999999964,6.5,1.7000000000000028,
2025-09-29 15:12:00,68.0,490.4225,2276.0,4.4999999999999964,6.4,1.8000000000000043,
2025-09-29 15:15:00,69.0,486.2413,2276.0,4.599999999999998,6.6,1.5,
2025-09-29 15:18:00,66.5,481.8142,2276.0,4.399999999999999,6.4,1.6000000000000014,
2025-09-29 15:21:00,68.5,478.371,2276.0,4.5,6.6,1.6000000000000014,
2025-09-29 15:24:00,67.0,472.4682,2276.0,4.400000000000002,6.7,1.3999999999999986,
2025-09-29 15:27:00,66.5,477.3871,2277.0,4.200000000000003,6.4,1.6000000000000014,
2025-09-29 15:30:00,68.5,480.0926,2277.0,4.300000000000004,6.5,1.6999999999999957,
2025-09-29 15:33:00,69.5,477.1412,2277.0,4.399999999999999,6.6000000000000005,1.7000000000000028,
2025-09-29 15:36:00,67.5,482.3062,2277.0,4.5,6.4,1.6000000000000014,
2025-09-29 15:39:00,70.0,480.0926,2277.0,4.5,6.6000000000000005,1.6000000000000014,
2025-09-29 15:42:00,68.0,480.5845,2277.0,4.5,6.6000000000000005,1.5,
2025-09-29 15:45:00,68.5,481.0764,2277.0,4.5,6.5,1.6000000000000014,
2025-09-29 15:48:00,70.0,480.8304,2277.0,4.5,6.7,1.7000000000000028,
2025-09-29 15:51:00,67.0,474.6817,2277.0,4.399999999999999,6.5,1.5,
2025-09-29 15:54:00,68.5,476.4034,2277.0,4.5,6.7,1.5,
2025-09-29 15:57:00,67.0,480.0926,2277.0,4.5,6.6,1.5,
2025-09-29 16:00:00,68.5,474.9276,2277.0,4.399999999999999,6.4,1.6000000000000014,
2025-09-29 16:03:00,67.0,475.1736,2277.0,4.5,6.5,1.5,
2025-09-29 16:06:00,69.5,476.8952,2277.0,4.5,6.5,1.6000000000000014,
2025-09-29 16:09:00,67.5,478.6169,2277.0,4.5,6.4,1.5,
2025-09-29 16:12:00,67.0,482.0602,2277.0,4.5,6.4,1.5,
2025-09-29 16:15:00,67.5,482.5521,2277.0,4.5,6.6,1.3999999999999986,
2025-09-29 16:18:00,68.0,483.7818,2277.0,4.5,6.5,1.5,
2025-09-29 16:21:00,68.5,483.044,2277.0,4.5,6.5,1.7000000000000028,
2025-09-29 16:24:00,69.5,484.5197,2277.0,4.5,6.6,1.6000000000000014,
2025-09-29 16:27:00,70.5,486.9792,2278.0,4.600000000000001,6.5,1.6000000000000014,
2025-09-29 16:30:00,72.0,492.8819,2278.0,4.600000000000001,6.6,1.6999999999999957,
2025-09-29 16:33:00,71.0,492.8819,2278.0,4.700000000000003,6.5,1.5999999999999943,
2025-09-29 16:36:00,71.0,494.8495,2278.0,4.600000000000001,6.6,1.6000000000000014,
2025-09-29 16:39:00,71.5,493.6198,2278.0,4.700000000000003,6.6,1.5999999999999943,
2025-09-29 16:42:00,70.5,490.6684,2278.0,4.600000000000001,6.6,1.5,
2025-09-29 16:45:00,68.0,489.1927,2278.0,4.600000000000001,6.3999999999999995,1.6000000000000014,
2025-09-29 16:48:00,70.0,488.4549,2278.0,4.600000000000001,6.6,1.6000000000000014,
2025-09-29 16:51:00,71.0,487.2251,2278.0,4.600000000000001,6.6,1.5999999999999943,
2025-09-29 16:54:00,70.5,483.5359,2278.0,4.700000000000003,6.6,1.5,
2025-09-29 16:57:00,70.0,485.0116,2278.0,4.5,6.5,1.6000000000000014,
2025-09-29 17:00:00,69.0,475.6655,2278.0,4.600000000000001,6.5,1.6000000000000014,
2025-09-29 17:03:00,68.0,476.1574,2278.0,4.600000000000001,6.7,1.5,
2025-09-29 17:06:00,70.0,476.1574,2278.0,4.399999999999999,6.4,1.6000000000000014,
2025-09-29 17:09:00,67.5,473.6979,2278.0,4.5,6.5,1.6000000000000014,
2025-09-29 17:12:00,67.5,471.2384,2278.0,4.399999999999999,6.8,1.6000000000000014,
2025-09-29 17:15:00,68.0,468.287,2278.0,4.399999999999999,6.6,1.3999999999999986,
2025-09-29 17:18:00,66.0,464.8438,2278.0,4.299999999999997,6.5,1.5,
2025-09-29 17:21:00,65.0,460.9086,2278.0,4.399999999999999,6.5,1.3999999999999986,
2025-09-29 17:24:00,66.5,460.9086,2278.0,4.299999999999997,6.7,1.6000000000000014,
2025-09-29 17:27:00,65.5,466.0735,2279.0,4.199999999999996,6.3,1.3000000000000043,
2025-09-29 17:30:00,70.5,467.3032,2279.0,4.199999999999996,6.3999999999999995,1.5,
2025-09-29 17:33:00,68.5,472.2223,2279.0,4.299999999999997,6.3999999999999995,1.5,
2025-09-29 17:36:00,72.5,471.4844,2279.0,4.199999999999996,6.5,1.8000000000000043,
2025-09-29 17:39:00,73.0,476.8952,2279.0,4.399999999999999,6.4,1.7000000000000028,
2025-09-29 17:42:00,70.5,486.2413,2279.0,4.5,6.4,1.6999999999999957,
2025-09-29 17:45:00,73.0,495.3414,2279.0,4.600000000000001,6.5,1.7999999999999972,
2025-09-29 17:48:00,75.0,501.4901,2279.0,4.599999999999998,6.5,1.8000000000000043,
2025-09-29 17:51:00,74.0,499.7685,2279.0,4.899999999999999,6.6,1.7000000000000028,
2025-09-29 17:54:00,72.5,493.3738,2279.0,4.800000000000001,6.6,1.6000000000000014,
2025-09-29 17:57:00,71.0,488.7008,2279.0,4.699999999999999,6.5,1.6000000000000014,
2025-09-29 18:00:00,72.0,480.0926,2279.0,4.699999999999996,6.5,1.7000000000000028,
2025-09-29 18:03:00,71.5,474.4358,2279.0,4.599999999999998,6.7,1.7000000000000028,
2025-09-29 18:06:00,69.0,468.287,2279.0,4.5000000000000036,6.7,1.5,
2025-09-29 18:09:00,67.5,460.9086,2279.0,4.5000000000000036,6.500000000000001,1.5,
2025-09-29 18:12:00,65.0,451.8085,2279.0,4.300000000000001,6.6000000000000005,1.3999999999999986,
2025-09-29 18:15:00,65.5,446.6435,2279.0,4.099999999999998,6.200000000000001,1.2000000000000028,
2025-09-29 18:18:00,66.0,445.6598,2279.0,4.099999999999998,6.300000000000001,1.4000000000000057,
2025-09-29 18:21:00,65.5,447.8733,2279.0,4.099999999999998,6.500000000000001,1.4000000000000057,
2025-09-29 18:24:00,67.0,447.8733,2279.0,4.0000000000000036,6.300000000000001,1.3999999999999986,
2025-09-29 18:27:00,67.0,449.103,2280.0,4.099999999999998,6.5,1.4000000000000057,
2025-09-29 18:30:00,66.5,448.8571,2280.0,4.099999999999998,6.5,1.4000000000000057,
2025-09-29 18:33:00,69.5,451.0706,2280.0,4.099999999999998,6.5,1.6000000000000014,
2025-09-29 18:36:00,70.5,457.7112,2280.0,4.300000000000001,6.6,1.5,
2025-09-29 18:39:00,73.0,464.8438,2280.0,4.300000000000001,6.5,1.7000000000000028,
2025-09-29 18:42:00,73.5,469.5168,2280.0,4.400000000000002,6.6,1.6999999999999957,
2025-09-29 18:45:00,72.5,470.9925,2280.0,4.5000000000000036,6.6,1.5999999999999943,
2025-09-29 18:48:00,72.5,469.5168,2280.0,4.5000000000000036,6.699999999999999,1.7999999999999972,
2025-09-29 18:51:00,71.0,464.5978,2280.0,4.599999999999998,6.8,1.5,
2025-09-29 18:54:00,70.5,462.3843,2280.0,4.5000000000000036,6.8,1.5,
2025-09-29 18:57:00,68.5,461.6464,2280.0,4.5000000000000036,6.8,1.2999999999999972,
2025-09-29 19:00:00,71.0,428.9352,2280.0,4.300000000000001,6.5,1.5,
2025-09-29 19:03:00,74.5,504.4415,2280.0,4.400000000000002,6.3,1.8999999999999986,
2025-09-29 19:06:00,76.0,527.3148,2280.0,4.5000000000000036,6.4,1.6999999999999957,
2025-09-29 19:09:00,78.0,525.5931,2280.0,4.599999999999998,6.4,1.8000000000000043,
2025-09-29 19:12:00,77.5,526.0851,2280.0,4.599999999999998,6.4,1.8000000000000043,
2025-09-29 19:15:00,79.0,526.577,2280.0,4.699999999999999,6.5,1.8999999999999986,
2025-09-29 19:18:00,78.5,531.7419,2280.0,4.800000000000001,6.5,1.7000000000000028,
2025-09-29 19:21:00,79.0,532.2338,2280.0,4.800000000000001,6.5,1.7999999999999972,
2025-09-29 19:24:00,79.5,534.9393,2280.0,4.900000000000002,6.5,1.6999999999999957,
2025-09-29 19:27:00,79.0,535.1852,2281.0,4.900000000000002,6.5,1.7999999999999972,
2025-09-29 19:30:00,79.0,522.3958,2281.0,4.900000000000002,6.6,1.6999999999999957,
2025-09-29 19:33:00,79.0,521.412,2281.0,4.900000000000002,6.699999999999999,1.6999999999999957,
2025-09-29 19:36:00,78.0,517.9688,2281.0,4.800000000000001,6.6,1.7999999999999972,
2025-09-29 19:39:00,78.0,516.493,2281.0,4.800000000000001,6.6,1.7000000000000028,
2025-09-29 19:42:00,75.5,509.3605,2281.0,4.800000000000001,6.6,1.5,
2025-09-29 19:45:00,74.5,502.7199,2281.0,4.599999999999998,6.6,1.6000000000000014,
2025-09-29 19:48:00,72.5,500.9983,2281.0,4.599999999999998,6.4,1.5,
2025-09-29 19:51:00,71.5,501.7361,2281.0,4.600000000000001,6.4,1.5,
2025-09-29 19:54:00,71.5,493.3738,2281.0,4.5,6.4,1.6000000000000014,
2025-09-29 19:57:00,72.0,495.3414,2281.0,4.5,6.4,1.6000000000000014,
2025-09-29 20:00:00,71.0,498.0469,2281.0,4.400000000000002,6.5,1.6000000000000014,
2025-09-29 20:03:00,72.0,499.7685,2281.0,4.5,6.5,1.6999999999999957,
2025-09-29 20:06:00,72.5,502.228,2281.0,4.5,6.5,1.6999999999999957,
2025-09-29 20:09:00,76.0,504.4415,2281.0,4.5,6.5,1.8999999999999986,
2025-09-29 20:12:00,74.5,501.4901,2281.0,4.600000000000001,6.6,1.6999999999999957,
2025-09-29 20:15:00,74.5,500.7523,2281.0,4.699999999999996,6.5,1.7000000000000028,
2025-09-29 20:18:00,76.0,509.3605,2281.0,4.699999999999996,6.5,1.8000000000000043,
2025-09-29 20:21:00,77.0,514.2795,2281.0,4.699999999999996,6.6,1.8000000000000043,
2025-09-29 20:24:00,78.0,513.7876,2281.0,4.699999999999996,6.6,1.8000000000000043,
2025-09-29 20:27:00,78.0,510.5902,2282.0,4.699999999999996,6.6,1.8000000000000043,
2025-09-29 20:30:00,77.5,512.8038,2282.0,4.699999999999996,6.6,1.8000000000000043,
2025-09-29 20:33:00,77.0,512.8038,2282.0,4.699999999999996,6.6,1.8000000000000043,
2025-09-29 20:36:00,78.0,511.3281,2282.0,4.699999999999996,6.6,1.8000000000000043,
2025-09-29 20:39:00,78.0,510.5902,2282.0,4.699999999999996,6.6,1.8000000000000043,
2025-09-29 20:42:00,78.0,503.4577,2282.0,4.699999999999996,6.7,1.8000000000000043,
2025-09-29 20:45:00,77.0,503.9496,2282.0,4.699999999999996,6.7,1.8000000000000043,
2025-09-29 20:48:00,76.5,504.6875,2282.0,4.699999999999996,6.7,1.7000000000000028,
2025-09-29 20:51:00,76.0,503.2118,2282.0,4.600000000000001,6.7,1.5999999999999943,
2025-09-29 20:54:00,75.0,500.5063,2282.0,4.700000000000003,6.6,1.5999999999999943,
2025-09-29 20:57:00,74.5,500.7523,2282.0,4.600000000000001,6.5,1.6999999999999957,
2025-09-29 21:00:00,75.5,495.5874,2282.0,4.600000000000001,6.6,1.6999999999999957,
2025-09-29 21:03:00,73.5,495.5874,2282.0,4.600000000000001,6.6,1.6000000000000014,
2025-09-29 21:06:00,72.5,494.6036,2282.0,4.5,6.6,1.7000000000000028,
2025-09-29 21:09:00,73.0,493.3738,2282.0,4.5,6.699999999999999,1.7000000000000028,
2025-09-29 21:12:00,73.0,491.8981,2282.0,4.5,6.5,1.7000000000000028,
2025-09-29 21:15:00,72.5,489.4387,2282.0,4.5,6.699999999999999,1.7000000000000028,
2025-09-29 21:18:00,72.5,490.6684,2282.0,4.5,6.8,1.7000000000000028,
2025-09-29 21:21:00,73.0,489.9306,2282.0,4.600000000000001,6.699999999999999,1.7000000000000028,
2025-09-29 21:24:00,73.0,486.7332,2282.0,4.5,6.8,1.7000000000000028,
2025-09-29 21:27:00,73.5,485.0116,2283.0,4.5,6.699999999999999,1.7000000000000028,
2025-09-29 21:30:00,73.5,489.9306,2283.0,4.5,6.699999999999999,1.7000000000000028,
2025-09-29 21:33:00,73.5,491.6522,2283.0,4.5,6.6,1.7000000000000028,
2025-09-29 21:36:00,73.0,492.8819,2283.0,4.5,6.6,1.7000000000000028,
2025-09-29 21:39:00,72.5,491.6522,2283.0,4.5,6.6,1.6000000000000014,
2025-09-29 21:42:00,73.0,497.309,2283.0,4.5,6.6,1.7000000000000028,
2025-09-29 21:45:00,73.5,494.1117,2283.0,4.600000000000001,6.699999999999999,1.7000000000000028,
2025-09-29 21:48:00,74.0,492.8819,2283.0,4.5,6.6,1.7000000000000028,
2025-09-29 21:51:00,73.5,489.6846,2283.0,4.5,6.6,1.7000000000000028,
2025-09-29 21:54:00,73.0,497.8009,2283.0,4.5,6.6,1.6000000000000014,
2025-09-29 21:57:00,73.0,494.3576,2283.0,4.600000000000001,6.6,1.6000000000000014,
2025-09-29 22:00:00,73.0,495.8333,2283.0,4.5,6.6,1.7000000000000028,
2025-09-29 22:03:00,73.0,490.6684,2283.0,4.600000000000001,6.6,1.7000000000000028,
2025-09-29 22:06:00,73.0,488.7008,2283.0,4.5,6.6,1.7000000000000028,
2025-09-29 22:09:00,73.0,487.4711,2283.0,4.600000000000001,6.6,1.7000000000000028,
2025-09-29 22:12:00,72.5,488.7008,2283.0,4.600000000000001,6.6,1.6000000000000014,
2025-09-29 22:15:00,71.0,476.8952,2283.0,4.600000000000001,6.699999999999999,1.5,
2025-09-29 22:18:00,71.5,479.3548,2283.0,4.399999999999999,6.8,1.8000000000000043,
2025-09-29 22:21:00,72.0,481.8142,2283.0,4.5,6.8,1.6000000000000014,
2025-09-29 22:24:00,71.5,478.8629,2283.0,4.399999999999999,6.699999999999999,1.7000000000000028,
2025-09-29 22:27:00,71.5,483.5359,2284.0,4.399999999999999,6.699999999999999,1.7000000000000028,
2025-09-29 22:30:00,71.0,480.8304,2284.0,4.399999999999999,6.699999999999999,1.7000000000000028,
2025-09-29 22:33:00,71.0,485.9954,2284.0,4.399999999999999,6.699999999999999,1.7000000000000028,
2025-09-29 22:36:00,72.5,485.7494,2284.0,4.399999999999999,6.699999999999999,1.8000000000000043,
2025-09-29 22:39:00,71.0,483.2899,2284.0,4.5,6.699999999999999,1.6000000000000014,
2025-09-29 22:42:00,70.0,480.5845,2284.0,4.399999999999999,6.699999999999999,1.7000000000000028,
2025-09-29 22:45:00,70.0,476.8952,2284.0,4.399999999999999,6.8,1.7000000000000028,
2025-09-29 22:48:00,67.5,482.3062,2284.0,4.399999999999999,6.6,1.4000000000000057,
2025-09-29 22:51:00,68.5,480.8304,2284.0,4.200000000000003,6.6,1.6000000000000014,
2025-09-29 22:54:00,69.0,478.371,2284.0,4.300000000000004,6.6,1.6999999999999957,
2025-09-29 22:57:00,69.0,474.9276,2284.0,4.300000000000004,6.8,1.6999999999999957,
2025-09-29 23:00:00,70.5,477.1412,2284.0,4.300000000000004,6.6,1.7999999999999972,
2025-09-29 23:03:00,68.0,470.7465,2284.0,4.200000000000003,6.699999999999999,1.6000000000000014,
2025-09-29 23:06:00,65.0,468.533,2284.0,4.199999999999999,6.4,1.6000000000000014,
2025-09-29 23:09:00,68.5,463.614,2284.0,4.200000000000003,6.8999999999999995,1.5,
2025-09-29 23:12:00,67.0,465.8275,2284.0,4.100000000000001,6.5,1.6000000000000014,
2025-09-29 23:15:00,67.5,463.86,2284.0,4.200000000000003,6.7,1.5,
2025-09-29 23:18:00,67.0,464.1059,2284.0,4.200000000000003,6.6,1.6000000000000014,
2025-09-29 23:21:00,65.5,466.5654,2284.0,4.100000000000001,6.5,1.6000000000000014,
2025-09-29 23:24:00,66.5,467.7951,2284.0,4.100000000000001,6.6,1.5,
2025-09-29 23:27:00,67.0,472.7141,2285.0,4.100000000000001,6.5,1.6000000000000014,
2025-09-29 23:30:00,66.0,477.1412,2285.0,4.100000000000001,6.6,1.6000000000000014,
2025-09-29 23:33:00,66.0,479.6007,2285.0,4.100000000000001,6.5,1.6000000000000014,
2025-09-29 23:36:00,67.0,486.7332,2285.0,4.199999999999999,6.4,1.7000000000000028,
2025-09-29 23:39:00,70.0,485.5035,2285.0,4.200000000000003,6.5,1.7999999999999972,
2025-09-29 23:42:00,69.5,490.9144,2285.0,4.400000000000002,6.4,1.5999999999999943,
2025-09-29 23:45:00,70.0,494.8495,2285.0,4.300000000000001,6.6,1.6999999999999957,
2025-09-29 23:48:00,70.0,495.3414,2285.0,4.300000000000001,6.4,1.7999999999999972,
2025-09-29 23:51:00,70.0,492.1441,2285.0,4.400000000000002,6.5,1.7999999999999972,
2025-09-29 23:54:00,70.0,487.963,2285.0,4.300000000000004,6.5,1.6999999999999957,
