Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-04 01:36:00,65.5,445.6598,29.0,4.899999999999999,6.499999999999999,0.8999999999999986,2062.816
2024-04-04 01:39:00,67.0,440.4948,29.0,4.899999999999999,6.700000000000001,1.1000000000000014,2079.667
2024-04-04 01:42:00,67.5,438.0353,29.0,4.899999999999999,6.6,1.1000000000000014,2070.955
2024-04-04 01:45:00,68.0,435.8218,29.0,4.899999999999999,6.6,1.1000000000000014,2083.378
2024-04-04 01:48:00,66.5,438.0353,29.0,4.899999999999999,6.6,1.0,2041.371
2024-04-04 01:51:00,66.0,435.3299,29.0,4.899999999999999,6.499999999999999,1.0,2028.756
2024-04-04 01:54:00,66.0,444.43,29.0,4.699999999999999,6.499999999999999,1.2000000000000028,2033.38
2024-04-04 01:57:00,66.0,436.5596,29.0,4.899999999999999,6.6000000000000005,1.1000000000000014,2024.926
2024-04-04 02:00:00,66.0,436.3137,29.0,4.899999999999999,6.6,1.1000000000000014,2019.324
2024-04-04 02:03:00,65.5,427.9514,29.0,4.799999999999997,6.700000000000001,1.2000000000000028,2009.018
2024-04-04 02:06:00,65.0,425.7379,29.0,4.899999999999999,6.700000000000001,1.1000000000000014,1984.216
2024-04-04 02:09:00,64.0,430.6568,29.0,4.800000000000001,6.6,1.1000000000000014,1973.461
2024-04-04 02:12:00,64.5,424.0162,29.0,4.899999999999999,6.800000000000001,1.1000000000000014,1978.554
2024-04-04 02:15:00,65.0,421.5567,30.0,4.899999999999999,6.699999999999999,1.1000000000000014,1969.153
2024-04-04 02:18:00,66.0,424.5081,30.0,4.899999999999999,6.499999999999999,1.1000000000000014,2032.874
2024-04-04 02:21:00,66.0,422.2946,30.0,4.800000000000001,6.6,1.0,2019.121
2024-04-04 02:24:00,66.0,425.9838,30.0,4.800000000000001,6.6000000000000005,1.0,2019.513
2024-04-04 02:27:00,65.5,424.5081,30.0,4.699999999999999,6.6000000000000005,1.1000000000000014,2023.434
2024-04-04 02:30:00,65.0,422.0486,30.0,4.800000000000001,6.800000000000001,1.1000000000000014,1976.972
2024-04-04 02:33:00,64.0,414.4242,30.0,4.899999999999999,6.800000000000001,1.0,1970.48
2024-04-04 02:36:00,63.0,416.6377,30.0,4.699999999999999,6.800000000000001,1.0,1945.819
2024-04-04 02:39:00,63.0,419.3432,30.0,4.600000000000001,6.800000000000001,1.1999999999999993,1938.14
2024-04-04 02:42:00,62.0,425.9838,30.0,4.699999999999999,6.6,1.1000000000000014,1915.032
2024-04-04 02:45:00,62.5,430.4109,30.0,4.600000000000001,6.6000000000000005,1.1999999999999993,1924.092
2024-04-04 02:48:00,63.0,420.5729,30.0,4.600000000000001,6.6000000000000005,1.0999999999999979,1918.627
2024-04-04 02:51:00,63.0,425.4919,30.0,4.699999999999999,6.6000000000000005,1.1000000000000014,1914.927
2024-04-04 02:54:00,62.0,424.7541,30.0,4.799999999999997,6.700000000000001,1.1000000000000014,1895.871
2024-04-04 02:57:00,62.0,419.8351,30.0,4.699999999999999,6.700000000000001,1.1000000000000014,1891.159
2024-04-04 03:00:00,61.5,429.1812,30.0,4.799999999999997,6.700000000000001,1.1000000000000014,1889.318
2024-04-04 03:03:00,62.0,423.5243,30.0,4.699999999999999,6.700000000000001,1.1000000000000014,1895.334
2024-04-04 03:06:00,61.5,431.8866,30.0,4.799999999999997,6.700000000000001,1.1000000000000014,1898.967
2024-04-04 03:09:00,62.0,426.4757,30.0,4.699999999999999,6.700000000000001,1.1000000000000014,1895.769
2024-04-04 03:12:00,62.0,428.4433,30.0,4.799999999999997,6.700000000000001,1.1000000000000014,1892.784
2024-04-04 03:15:00,61.5,425.9838,31.0,4.600000000000001,6.700000000000001,1.1999999999999993,1893.802
2024-04-04 03:18:00,62.0,424.2621,31.0,4.600000000000001,6.700000000000001,1.1999999999999993,1895.821
2024-04-04 03:21:00,62.0,419.3432,31.0,4.899999999999999,6.700000000000001,1.1000000000000014,1896.783
2024-04-04 03:24:00,61.5,424.5081,31.0,4.899999999999999,6.700000000000001,1.1000000000000014,1888.997
2024-04-04 03:27:00,61.5,420.8188,31.0,4.799999999999997,6.700000000000001,1.1000000000000014,1888.431
2024-04-04 03:30:00,62.0,417.1296,31.0,4.699999999999999,6.800000000000001,1.1999999999999993,1886.608
2024-04-04 03:33:00,61.5,425.9838,31.0,4.699999999999999,6.800000000000001,1.1999999999999993,1888.232
2024-04-04 03:36:00,61.5,425.7379,31.0,4.699999999999999,6.800000000000001,1.1999999999999993,1888.485
2024-04-04 03:39:00,62.0,422.7865,31.0,4.699999999999999,6.700000000000001,1.0999999999999979,1890.733
2024-04-04 03:42:00,61.5,423.0324,31.0,4.699999999999999,6.700000000000001,1.1999999999999993,1891.096
2024-04-04 03:45:00,62.0,424.0162,31.0,4.699999999999999,6.800000000000001,1.0999999999999979,1886.389
2024-04-04 03:48:00,61.5,418.1134,31.0,4.699999999999999,6.800000000000001,1.0999999999999979,1877.345
2024-04-04 03:51:00,60.5,424.0162,31.0,4.699999999999999,6.700000000000001,1.0,1861.09
2024-04-04 03:54:00,60.5,423.0324,31.0,4.599999999999998,6.700000000000001,1.1000000000000014,1860.426
2024-04-04 03:57:00,61.0,419.8351,31.0,4.799999999999997,6.700000000000001,1.1000000000000014,1864.703
2024-04-04 04:00:00,61.0,423.2784,31.0,4.699999999999999,6.6,1.1999999999999993,1865.81
2024-04-04 04:03:00,61.0,424.7541,31.0,4.699999999999999,6.499999999999999,1.0,1863.677
2024-04-04 04:06:00,61.0,424.2621,31.0,4.699999999999999,6.700000000000001,1.0,1862.959
2024-04-04 04:09:00,61.0,420.5729,31.0,4.599999999999998,6.700000000000001,1.1000000000000014,1857.392
2024-04-04 04:12:00,61.0,421.5567,31.0,4.699999999999999,6.700000000000001,1.0,1860.569
2024-04-04 04:15:00,61.0,417.8675,32.0,4.599999999999998,6.700000000000001,1.1000000000000014,1859.902
2024-04-04 04:18:00,61.0,414.1782,32.0,4.599999999999998,6.700000000000001,1.1000000000000014,1857.826
2024-04-04 04:21:00,60.0,423.0324,32.0,4.599999999999998,6.700000000000001,1.1000000000000014,1858.016
2024-04-04 04:24:00,61.0,418.3594,32.0,4.599999999999998,6.700000000000001,1.1000000000000014,1857.814
2024-04-04 04:27:00,61.0,417.3756,32.0,4.599999999999998,6.6,1.1000000000000014,1852.268
2024-04-04 04:30:00,60.5,419.0972,32.0,4.699999999999999,6.700000000000001,1.0,1855.128
2024-04-04 04:33:00,60.5,417.8675,32.0,4.699999999999999,6.6,1.0,1854.75
2024-04-04 04:36:00,60.5,419.5891,32.0,4.699999999999999,6.700000000000001,1.0,1855.772
2024-04-04 04:39:00,60.5,420.5729,32.0,4.599999999999998,6.700000000000001,1.1000000000000014,1849.806
2024-04-04 04:42:00,60.5,425.4919,32.0,4.599999999999998,6.6,1.1000000000000014,1851.399
2024-04-04 04:45:00,60.0,419.8351,32.0,4.5,6.499999999999999,1.0999999999999979,1834.524
2024-04-04 04:48:00,60.0,423.0324,32.0,4.600000000000001,6.6,1.0999999999999979,1834.61
2024-04-04 04:51:00,60.0,420.327,32.0,4.600000000000001,6.6,1.0999999999999979,1830.373
2024-04-04 04:54:00,60.0,424.7541,32.0,4.5,6.6,1.0999999999999979,1843.291
2024-04-04 04:57:00,60.0,425.246,32.0,4.600000000000001,6.6,1.0999999999999979,1843.137
2024-04-04 05:00:00,60.0,423.5243,32.0,4.600000000000001,6.6,1.0999999999999979,1844.779
2024-04-04 05:03:00,60.5,426.9676,32.0,4.699999999999999,6.499999999999999,1.0,1846.016
2024-04-04 05:06:00,60.0,427.7054,32.0,4.600000000000001,6.499999999999999,1.0999999999999979,1845.119
2024-04-04 05:09:00,60.0,427.9514,32.0,4.600000000000001,6.499999999999999,1.0999999999999979,1842.493
2024-04-04 05:12:00,60.5,430.1649,32.0,4.699999999999999,6.499999999999999,1.1000000000000014,1846.789
2024-04-04 05:15:00,60.0,425.9838,33.0,4.699999999999999,6.6000000000000005,1.1000000000000014,1843.638
2024-04-04 05:18:00,60.0,430.1649,33.0,4.600000000000001,6.6000000000000005,1.0999999999999979,1841.769
2024-04-04 05:21:00,60.0,431.6406,33.0,4.600000000000001,6.6000000000000005,1.0999999999999979,1845.39
2024-04-04 05:24:00,60.0,426.4757,33.0,4.600000000000001,6.6000000000000005,1.0999999999999979,1846.427
2024-04-04 05:27:00,60.0,425.9838,33.0,4.600000000000001,6.499999999999999,1.0,1845.489
2024-04-04 05:30:00,60.0,424.7541,33.0,4.700000000000003,6.499999999999999,1.0999999999999979,1841.077
2024-04-04 05:33:00,60.0,424.7541,33.0,4.800000000000001,6.499999999999999,1.0,1844.027
2024-04-04 05:36:00,60.5,425.246,33.0,4.700000000000003,6.499999999999999,1.0,1846.799
2024-04-04 05:39:00,61.0,434.3461,33.0,4.700000000000003,6.499999999999999,1.0,1844.452
2024-04-04 05:42:00,61.0,425.7379,33.0,4.699999999999999,6.499999999999999,1.1000000000000014,1846.03
2024-04-04 05:45:00,60.0,427.7054,33.0,4.700000000000003,6.6000000000000005,1.0,1840.546
2024-04-04 05:48:00,61.0,425.4919,33.0,4.600000000000001,6.6000000000000005,1.1000000000000014,1840.637
2024-04-04 05:51:00,60.0,427.7054,33.0,4.700000000000003,6.499999999999999,1.0999999999999979,1844.638
2024-04-04 05:54:00,60.5,424.7541,33.0,4.700000000000003,6.499999999999999,1.0,1837.599
2024-04-04 05:57:00,61.0,427.2136,33.0,4.699999999999999,6.499999999999999,1.1000000000000014,1843.871
2024-04-04 06:00:00,60.5,436.8056,33.0,4.699999999999999,6.499999999999999,1.1000000000000014,1845.498
2024-04-04 06:03:00,60.5,426.9676,33.0,4.699999999999999,6.499999999999999,1.1000000000000014,1845.583
2024-04-04 06:06:00,61.0,430.6568,33.0,4.699999999999999,6.499999999999999,1.1000000000000014,1845.453
2024-04-04 06:09:00,61.0,431.3947,33.0,4.800000000000001,6.499999999999999,0.8999999999999986,1840.131
2024-04-04 06:12:00,61.0,431.8866,33.0,4.699999999999999,6.499999999999999,1.0,1841.231
2024-04-04 06:15:00,60.5,433.3623,34.0,4.699999999999999,6.499999999999999,1.0,1844.88
2024-04-04 06:18:00,60.5,425.246,34.0,4.699999999999999,6.499999999999999,1.0,1841.721
2024-04-04 06:21:00,60.5,424.0162,34.0,4.699999999999999,6.499999999999999,1.0,1841.599
2024-04-04 06:24:00,60.0,423.5243,34.0,4.699999999999999,6.499999999999999,1.0,1840.235
2024-04-04 06:27:00,59.5,422.7865,34.0,4.699999999999999,6.499999999999999,1.1000000000000014,1824.907
2024-04-04 06:30:00,59.5,432.8704,34.0,4.800000000000001,6.499999999999999,1.1000000000000014,1826.201
2024-04-04 06:33:00,60.0,432.6244,34.0,4.599999999999998,6.3999999999999995,1.1000000000000014,1843.917
2024-04-04 06:36:00,60.0,427.9514,34.0,4.600000000000001,6.499999999999999,1.1999999999999993,1830.249
2024-04-04 06:39:00,59.5,432.1325,34.0,4.599999999999998,6.499999999999999,1.1000000000000014,1839.118
2024-04-04 06:42:00,60.0,424.5081,34.0,4.699999999999999,6.6,1.0,1829.859
2024-04-04 06:45:00,60.0,424.5081,34.0,4.699999999999999,6.6,1.1000000000000014,1828.028
2024-04-04 06:48:00,60.0,427.7054,34.0,4.699999999999999,6.5,1.1000000000000014,1832.584
2024-04-04 06:51:00,60.0,423.0324,34.0,4.600000000000001,6.5,1.1999999999999993,1832.174
2024-04-04 06:54:00,60.0,429.4271,34.0,4.600000000000001,6.5,1.1999999999999993,1835.386
2024-04-04 06:57:00,60.0,429.1812,34.0,4.600000000000001,6.6,1.1999999999999993,1831.974
2024-04-04 07:00:00,60.5,430.4109,34.0,4.600000000000001,6.6,1.0999999999999979,1833.758
2024-04-04 07:03:00,60.5,425.9838,34.0,4.699999999999999,6.6,1.1000000000000014,1836.838
2024-04-04 07:06:00,61.0,427.9514,34.0,4.800000000000001,6.6,1.0,1836.224
2024-04-04 07:09:00,60.0,435.3299,34.0,4.699999999999999,6.3999999999999995,1.1000000000000014,1835.568
2024-04-04 07:12:00,60.0,437.5434,34.0,4.699999999999999,6.3999999999999995,1.1000000000000014,1831.085
2024-04-04 07:15:00,60.0,432.1325,35.0,4.599999999999998,6.499999999999999,1.1000000000000014,1836.356
2024-04-04 07:18:00,60.0,434.592,35.0,4.5,6.3999999999999995,1.1999999999999993,1837.514
2024-04-04 07:21:00,60.5,434.592,35.0,4.699999999999999,6.3999999999999995,1.1000000000000014,1837.163
2024-04-04 07:24:00,60.0,428.1974,35.0,4.699999999999999,6.5,1.1000000000000014,1824.64
2024-04-04 07:27:00,60.0,431.3947,35.0,4.599999999999998,6.3999999999999995,1.1000000000000014,1825.912
2024-04-04 07:30:00,60.0,430.1649,35.0,4.599999999999998,6.499999999999999,1.1000000000000014,1821.74
2024-04-04 07:33:00,60.5,431.8866,35.0,4.599999999999998,6.5,1.1000000000000014,1836.243
2024-04-04 07:36:00,60.5,430.6568,35.0,4.599999999999998,6.5,1.1000000000000014,1836.426
2024-04-04 07:39:00,60.5,433.3623,35.0,4.599999999999998,6.5,1.1000000000000014,1831.667
2024-04-04 07:42:00,60.0,431.8866,35.0,4.699999999999999,6.5,1.1000000000000014,1836.314
2024-04-04 07:45:00,60.5,445.1678,35.0,4.699999999999999,6.3999999999999995,1.1999999999999993,1839.668
2024-04-04 07:48:00,61.0,438.2813,35.0,4.699999999999999,6.3999999999999995,1.0,1838.595
2024-04-04 07:51:00,61.0,439.511,35.0,4.699999999999999,6.3999999999999995,1.0,1839.548
2024-04-04 07:54:00,61.0,439.0191,35.0,4.599999999999998,6.3999999999999995,1.1000000000000014,1840.396
2024-04-04 07:57:00,60.5,441.4786,35.0,4.599999999999998,6.3999999999999995,1.1000000000000014,1839.885
2024-04-04 08:00:00,61.0,443.2002,35.0,4.599999999999998,6.3999999999999995,1.1000000000000014,1840.274
2024-04-04 08:03:00,60.5,440.4948,35.0,4.699999999999999,6.3,1.1000000000000014,1828.379
2024-04-04 08:06:00,61.0,445.4138,35.0,4.699999999999999,6.3,1.1000000000000014,1831.405
2024-04-04 08:09:00,61.0,448.8571,35.0,4.600000000000001,6.3,1.1999999999999993,1835.913
2024-04-04 08:12:00,61.5,446.1516,35.0,4.600000000000001,6.3999999999999995,1.1999999999999993,1857.282
2024-04-04 08:15:00,61.5,452.3004,36.0,4.699999999999999,6.3999999999999995,1.1000000000000014,1857.362
2024-04-04 08:18:00,62.0,445.4138,36.0,4.800000000000001,6.3,1.1999999999999993,1860.585
2024-04-04 08:21:00,62.0,446.6435,36.0,4.900000000000002,6.3999999999999995,1.0,1857.677
2024-04-04 08:24:00,61.5,447.6273,36.0,4.699999999999999,6.3999999999999995,1.1000000000000014,1857.152
2024-04-04 08:27:00,61.5,441.2326,36.0,4.799999999999997,6.3,1.1000000000000014,1856.017
2024-04-04 08:30:00,61.5,451.3165,36.0,4.699999999999999,6.3,1.1999999999999993,1855.819
2024-04-04 08:33:00,61.5,450.5787,36.0,4.600000000000001,6.3,1.0999999999999979,1851.433
2024-04-04 08:36:00,61.5,459.1869,36.0,4.799999999999997,6.3,1.0,1856.361
2024-04-04 08:39:00,62.0,460.1707,36.0,4.799999999999997,6.3999999999999995,1.2000000000000028,1898.649
2024-04-04 08:42:00,62.5,462.1383,36.0,4.899999999999999,6.3,1.0,1894.282
2024-04-04 08:45:00,63.0,461.6464,36.0,4.799999999999997,6.3999999999999995,1.1000000000000014,1892.052
2024-04-04 08:48:00,62.0,458.695,36.0,4.799999999999997,6.3,1.1000000000000014,1886.112
2024-04-04 08:51:00,62.5,461.1545,36.0,4.799999999999997,6.3,1.2000000000000028,1893.037
2024-04-04 08:54:00,62.0,459.9248,36.0,4.799999999999997,6.3,1.1000000000000014,1889.791
2024-04-04 08:57:00,62.0,456.4815,36.0,5.0,6.3,1.1000000000000014,1879.271
2024-04-04 09:00:00,63.0,459.9248,36.0,5.0,6.3999999999999995,1.0,1901.869
2024-04-04 09:03:00,62.0,468.533,36.0,4.800000000000001,6.3999999999999995,1.1999999999999993,1888.386
2024-04-04 09:06:00,62.5,601.0995,36.0,4.100000000000001,6.3,1.0999999999999979,1922.06
2024-04-04 09:09:00,66.0,510.0984,36.0,4.300000000000001,6.2,1.3000000000000007,2004.367
2024-04-04 09:12:00,65.5,502.228,36.0,4.199999999999999,6.200000000000001,1.3000000000000007,1993.728
2024-04-04 09:15:00,65.0,494.1117,37.0,4.100000000000001,6.300000000000001,1.2999999999999972,1986.385
2024-04-04 09:18:00,64.5,490.9144,37.0,4.200000000000003,6.300000000000001,1.1999999999999993,1972.051
2024-04-04 09:21:00,65.5,487.2251,37.0,4.100000000000001,6.4,1.2999999999999972,1966.804
2024-04-04 09:24:00,65.0,497.8009,37.0,4.100000000000001,6.300000000000001,1.2999999999999972,1975.489
2024-04-04 09:27:00,65.5,488.4549,37.0,4.100000000000001,6.4,1.2999999999999972,1984.151
2024-04-04 09:30:00,64.5,481.8142,37.0,4.100000000000001,6.5,1.1999999999999993,1968.204
2024-04-04 09:33:00,64.5,473.9438,37.0,4.100000000000001,6.5,1.2999999999999972,1959.132
2024-04-04 09:36:00,64.5,481.8142,37.0,4.100000000000001,6.5,1.2999999999999972,1958.799
2024-04-04 09:39:00,64.5,482.0602,37.0,4.100000000000001,6.5,1.1999999999999993,1961.486
2024-04-04 09:42:00,64.0,479.3548,37.0,4.100000000000001,6.4,1.1999999999999993,1963.11
2024-04-04 09:45:00,64.0,476.8952,37.0,4.100000000000001,6.5,1.1999999999999993,1958.568
2024-04-04 09:48:00,63.5,471.9763,37.0,4.0,6.4,1.1999999999999993,1918.191
2024-04-04 09:51:00,62.5,471.2384,37.0,4.0,6.5,1.1000000000000014,1893.737
2024-04-04 09:54:00,62.5,457.9572,37.0,4.0,6.4,1.1000000000000014,1889.455
2024-04-04 09:57:00,62.5,455.2517,37.0,4.0,6.4,1.1999999999999993,1891.525
2024-04-04 10:00:00,62.5,472.7141,37.0,3.8999999999999986,6.4,1.2000000000000028,1892.338
2024-04-04 10:03:00,63.0,471.2384,37.0,4.0,6.3,1.1000000000000014,1893.289
2024-04-04 10:06:00,63.0,469.7627,37.0,4.0,6.3,1.1999999999999993,1894.152
2024-04-04 10:09:00,63.0,477.6331,37.0,4.0,6.3,1.1000000000000014,1900.326
2024-04-04 10:12:00,63.0,477.6331,37.0,4.0,6.2,1.1999999999999993,1903.117
2024-04-04 10:15:00,63.0,464.5978,38.0,4.100000000000001,6.3999999999999995,1.1999999999999993,1900.138
2024-04-04 10:18:00,63.0,464.8438,38.0,3.8999999999999986,6.3,1.3000000000000007,1897.381
2024-04-04 10:21:00,63.0,477.3871,38.0,4.0,6.3999999999999995,1.1999999999999993,1910.756
2024-04-04 10:24:00,63.0,470.9925,38.0,4.0,6.3999999999999995,1.1999999999999993,1911.627
2024-04-04 10:27:00,63.0,476.1574,38.0,4.0,6.3999999999999995,1.1999999999999993,1912.621
2024-04-04 10:30:00,64.0,475.9114,38.0,4.0,6.3999999999999995,1.1999999999999993,1915.043
2024-04-04 10:33:00,63.5,470.7465,38.0,4.0,6.3999999999999995,1.1999999999999993,1916.577
2024-04-04 10:36:00,63.0,473.6979,38.0,4.0,6.3,1.1999999999999993,1915.594
2024-04-04 10:39:00,63.5,478.125,38.0,4.0,6.3,1.1999999999999993,1917.816
2024-04-04 10:42:00,64.0,479.3548,38.0,4.0,6.3,1.1999999999999993,1919.459
2024-04-04 10:45:00,63.5,481.0764,38.0,4.0,6.3999999999999995,1.1999999999999993,1921.735
2024-04-04 10:48:00,64.0,481.0764,38.0,4.0,6.3,1.3000000000000007,1922.783
2024-04-04 10:51:00,63.5,484.2737,38.0,4.0,6.3,1.3000000000000007,1922.75
2024-04-04 10:54:00,64.0,482.0602,38.0,4.0,6.3,1.1999999999999993,1920.512
2024-04-04 10:57:00,63.5,478.371,38.0,4.0,6.3,1.3000000000000007,1921.028
2024-04-04 11:00:00,64.0,486.7332,38.0,3.8999999999999986,6.299999999999999,1.3000000000000007,1931.367
2024-04-04 11:03:00,66.5,496.5712,38.0,4.100000000000001,6.3999999999999995,1.5,2002.102
2024-04-04 11:06:00,65.0,495.3414,38.0,4.199999999999999,6.500000000000001,1.4000000000000021,2002.988
2024-04-04 11:09:00,66.0,496.0793,38.0,4.099999999999998,6.4,1.4000000000000021,2003.232
2024-04-04 11:12:00,67.0,498.0469,38.0,4.199999999999999,6.4,1.3000000000000007,2013.845
2024-04-04 11:15:00,67.0,497.309,39.0,4.199999999999999,6.4,1.3000000000000007,2016.9
2024-04-04 11:18:00,66.5,495.5874,39.0,4.199999999999999,6.500000000000001,1.3000000000000007,2013.238
2024-04-04 11:21:00,66.0,503.4577,39.0,4.199999999999999,6.4,1.3000000000000007,2013.734
2024-04-04 11:24:00,66.5,497.0631,39.0,4.199999999999999,6.500000000000001,1.3000000000000007,2012.848
2024-04-04 11:27:00,66.5,496.0793,39.0,4.199999999999999,6.500000000000001,1.3000000000000007,2010.809
2024-04-04 11:30:00,66.5,497.0631,39.0,4.199999999999999,6.500000000000001,1.3000000000000007,2012.716
2024-04-04 11:33:00,66.5,493.3738,39.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2014.312
2024-04-04 11:36:00,66.0,494.3576,39.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2007.127
2024-04-04 11:39:00,67.0,503.2118,39.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2005.948
2024-04-04 11:42:00,66.5,499.7685,39.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2005.179
2024-04-04 11:45:00,66.0,495.8333,39.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2010.781
2024-04-04 11:48:00,66.5,499.7685,39.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2010.379
2024-04-04 11:51:00,67.0,500.9983,39.0,4.199999999999999,6.3,1.3000000000000007,2010.688
2024-04-04 11:54:00,66.0,502.7199,39.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2010.689
2024-04-04 11:57:00,66.0,498.2928,39.0,4.300000000000001,6.3,1.3000000000000007,2012.179
2024-04-04 12:00:00,66.5,509.6065,39.0,4.0,6.3,1.5,2010.729
2024-04-04 12:03:00,66.5,499.5226,39.0,4.199999999999999,6.3,1.3000000000000007,2011.5
2024-04-04 12:06:00,66.5,497.8009,39.0,4.199999999999999,6.3,1.3999999999999986,2011.472
2024-04-04 12:09:00,66.0,499.7685,39.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2008.707
2024-04-04 12:12:00,67.0,494.3576,39.0,4.099999999999998,6.3999999999999995,1.4000000000000021,2006.918
2024-04-04 12:15:00,67.0,493.6198,40.0,4.199999999999999,6.3,1.3000000000000007,2011.036
2024-04-04 12:18:00,67.0,487.2251,40.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2006.184
2024-04-04 12:21:00,66.0,478.8629,40.0,4.199999999999999,6.3999999999999995,1.3000000000000007,1997.433
2024-04-04 12:24:00,66.0,478.6169,40.0,4.199999999999999,6.499999999999999,1.3000000000000007,1999.724
2024-04-04 12:27:00,66.0,481.8142,40.0,4.100000000000001,6.499999999999999,1.3000000000000007,2005.106
2024-04-04 12:30:00,66.0,494.6036,40.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2003.42
2024-04-04 12:33:00,66.0,491.6522,40.0,4.200000000000003,6.499999999999999,1.2999999999999972,2002.464
2024-04-04 12:36:00,66.0,492.1441,40.0,4.100000000000001,6.3999999999999995,1.3000000000000007,1996.513
2024-04-04 12:39:00,66.0,492.39,40.0,4.100000000000001,6.3999999999999995,1.3000000000000007,1998.13
2024-04-04 12:42:00,66.0,482.5521,40.0,4.200000000000003,6.3999999999999995,1.3999999999999986,2007.751
2024-04-04 12:45:00,66.5,485.0116,40.0,4.200000000000003,6.499999999999999,1.2999999999999972,2007.362
2024-04-04 12:48:00,66.0,486.9792,40.0,4.100000000000001,6.499999999999999,1.2999999999999972,2006.966
2024-04-04 12:51:00,67.0,488.4549,40.0,4.100000000000001,6.499999999999999,1.3999999999999986,2036.443
2024-04-04 12:54:00,67.0,488.7008,40.0,4.200000000000003,6.499999999999999,1.3999999999999986,2035.247
2024-04-04 12:57:00,67.0,486.7332,40.0,4.300000000000001,6.499999999999999,1.3000000000000007,2032.694
2024-04-04 13:00:00,67.5,494.1117,40.0,4.199999999999999,6.499999999999999,1.3000000000000007,2046.765
2024-04-04 13:03:00,68.0,493.6198,40.0,4.100000000000001,6.499999999999999,1.5,2047.149
2024-04-04 13:06:00,67.0,497.8009,40.0,4.199999999999999,6.499999999999999,1.4000000000000021,2043.383
2024-04-04 13:09:00,67.5,498.5388,40.0,4.199999999999999,6.499999999999999,1.4000000000000021,2049.679
2024-04-04 13:12:00,67.5,494.1117,40.0,4.199999999999999,6.499999999999999,1.4000000000000021,2042.724
2024-04-04 13:15:00,67.5,492.39,41.0,4.199999999999999,6.499999999999999,1.3000000000000007,2032.017
2024-04-04 13:18:00,68.0,488.7008,41.0,4.099999999999998,6.499999999999999,1.4000000000000021,2047.275
2024-04-04 13:21:00,68.5,487.2251,41.0,4.300000000000001,6.6,1.3999999999999986,2054.448
2024-04-04 13:24:00,67.5,491.8981,41.0,4.199999999999999,6.499999999999999,1.4000000000000021,2052.36
2024-04-04 13:27:00,68.0,488.2089,41.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2051.471
2024-04-04 13:30:00,68.0,489.1927,41.0,4.199999999999999,6.500000000000001,1.3999999999999986,2053.894
2024-04-04 13:33:00,67.5,483.044,41.0,4.199999999999999,6.499999999999999,1.3000000000000007,2056.527
2024-04-04 13:36:00,67.5,485.7494,41.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2049.365
2024-04-04 13:39:00,68.0,487.963,41.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2057.88
2024-04-04 13:42:00,68.0,487.963,41.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2057.022
2024-04-04 13:45:00,67.5,496.8171,41.0,4.199999999999999,6.499999999999999,1.3999999999999986,2054.458
2024-04-04 13:48:00,68.0,494.3576,41.0,4.199999999999999,6.499999999999999,1.3999999999999986,2062.917
2024-04-04 13:51:00,68.0,490.4225,41.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2056.718
2024-04-04 13:54:00,67.5,483.7818,41.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2058.14
2024-04-04 13:57:00,68.0,478.125,41.0,4.299999999999997,6.6000000000000005,1.3000000000000007,2029.947
2024-04-04 14:00:00,67.5,482.5521,41.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2081.716
2024-04-04 14:03:00,68.0,481.8142,41.0,4.199999999999999,6.700000000000001,1.3999999999999986,2066.467
2024-04-04 14:06:00,68.0,483.044,41.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2059.151
2024-04-04 14:09:00,68.0,483.5359,41.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2066.227
2024-04-04 14:12:00,67.5,478.125,41.0,4.199999999999999,6.6,1.4000000000000021,2050.508
2024-04-04 14:15:00,68.0,478.8629,42.0,4.199999999999999,6.700000000000001,1.3999999999999986,2054.165
2024-04-04 14:18:00,67.5,475.6655,42.0,4.199999999999999,6.700000000000001,1.4000000000000021,2052.294
2024-04-04 14:21:00,68.0,477.3871,42.0,4.299999999999997,6.700000000000001,1.3000000000000007,2052.415
2024-04-04 14:24:00,67.0,479.8466,42.0,4.100000000000001,6.700000000000001,1.3999999999999986,2028.681
2024-04-04 14:27:00,67.0,476.4034,42.0,4.100000000000001,6.499999999999999,1.3999999999999986,2029.448
2024-04-04 14:30:00,67.0,473.9438,42.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2026.101
2024-04-04 14:33:00,67.0,472.4682,42.0,4.100000000000001,6.499999999999999,1.3999999999999986,2020.789
2024-04-04 14:36:00,67.0,471.9763,42.0,4.199999999999999,6.700000000000001,1.3000000000000007,2017.699
2024-04-04 14:39:00,66.0,487.2251,42.0,4.100000000000001,6.499999999999999,1.3999999999999986,2024.244
2024-04-04 14:42:00,66.5,474.6817,42.0,4.100000000000001,6.499999999999999,1.3999999999999986,2021.988
2024-04-04 14:45:00,66.0,482.5521,42.0,4.100000000000001,6.499999999999999,1.3999999999999986,2027.174
2024-04-04 14:48:00,66.5,478.371,42.0,4.100000000000001,6.499999999999999,1.3999999999999986,2024.19
2024-04-04 14:51:00,67.0,477.3871,42.0,4.0,6.499999999999999,1.3999999999999986,2025.454
2024-04-04 14:54:00,67.0,472.2223,42.0,4.100000000000001,6.499999999999999,1.3000000000000007,2012.811
2024-04-04 14:57:00,66.0,474.4358,42.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2005.833
2024-04-04 15:00:00,66.0,475.9114,42.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2010.419
2024-04-04 15:03:00,67.0,478.125,42.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2016.526
2024-04-04 15:06:00,66.0,477.6331,42.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2010.58
2024-04-04 15:09:00,66.0,477.1412,42.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2013.151
2024-04-04 15:12:00,67.0,480.0926,42.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2004.79
2024-04-04 15:15:00,66.0,483.5359,43.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2006.676
2024-04-04 15:18:00,68.0,498.0469,43.0,4.100000000000001,6.499999999999999,1.3999999999999986,2036.384
2024-04-04 15:21:00,67.5,491.6522,43.0,4.199999999999999,6.499999999999999,1.3000000000000007,2044.657
2024-04-04 15:24:00,66.5,489.4387,43.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2036.059
2024-04-04 15:27:00,66.5,479.6007,43.0,4.199999999999999,6.500000000000001,1.2000000000000028,2014.208
2024-04-04 15:30:00,66.5,482.3062,43.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2014.361
2024-04-04 15:33:00,66.5,478.8629,43.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2009.944
2024-04-04 15:36:00,66.0,480.8304,43.0,4.100000000000001,6.499999999999999,1.3000000000000007,2013.139
2024-04-04 15:39:00,67.0,481.3224,43.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2009.928
2024-04-04 15:42:00,66.5,483.5359,43.0,4.100000000000001,6.499999999999999,1.3000000000000007,2014.094
2024-04-04 15:45:00,66.0,481.0764,43.0,4.100000000000001,6.499999999999999,1.3000000000000007,2013.54
2024-04-04 15:48:00,66.0,485.0116,43.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2013.999
2024-04-04 15:51:00,66.5,478.371,43.0,4.100000000000001,6.499999999999999,1.3000000000000007,2012.636
2024-04-04 15:54:00,66.0,479.8466,43.0,4.100000000000001,6.499999999999999,1.3000000000000007,2010.985
2024-04-04 15:57:00,66.5,482.5521,43.0,4.100000000000001,6.499999999999999,1.3000000000000007,2006.661
2024-04-04 16:00:00,66.0,485.9954,43.0,4.100000000000001,6.499999999999999,1.3000000000000007,2007.568
2024-04-04 16:03:00,66.0,484.7656,43.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2007.576
2024-04-04 16:06:00,67.0,492.8819,43.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2019.301
2024-04-04 16:09:00,66.5,493.6198,43.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2024.71
2024-04-04 16:12:00,66.5,495.3414,43.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2026.202
2024-04-04 16:15:00,66.5,489.6846,44.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2017.911
2024-04-04 16:18:00,67.0,492.39,44.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2020.076
2024-04-04 16:21:00,66.5,487.2251,44.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2020.333
2024-04-04 16:24:00,67.0,488.4549,44.0,4.100000000000001,6.499999999999999,1.3999999999999986,2017.154
2024-04-04 16:27:00,66.5,488.4549,44.0,4.100000000000001,6.499999999999999,1.3999999999999986,2021.422
2024-04-04 16:30:00,66.5,482.0602,44.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2015.599
2024-04-04 16:33:00,66.0,483.2899,44.0,4.199999999999999,6.499999999999999,1.3000000000000007,2009.078
2024-04-04 16:36:00,66.0,489.4387,44.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2007.163
2024-04-04 16:39:00,66.0,480.5845,44.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2011.211
2024-04-04 16:42:00,66.0,480.8304,44.0,4.100000000000001,6.499999999999999,1.3000000000000007,1999.882
2024-04-04 16:45:00,66.0,478.371,44.0,4.0,6.499999999999999,1.4000000000000021,1999.941
2024-04-04 16:48:00,66.5,482.5521,44.0,4.100000000000001,6.499999999999999,1.3000000000000007,2002.937
2024-04-04 16:51:00,66.0,483.7818,44.0,4.100000000000001,6.499999999999999,1.3000000000000007,1997.588
2024-04-04 16:54:00,66.5,483.5359,44.0,4.0,6.499999999999999,1.4000000000000021,2004.192
2024-04-04 16:57:00,66.0,481.0764,44.0,4.0,6.499999999999999,1.4000000000000021,2000.61
2024-04-04 17:00:00,66.0,469.7627,44.0,4.0,6.499999999999999,1.4000000000000021,1999.274
2024-04-04 17:03:00,66.5,479.3548,44.0,4.100000000000001,6.499999999999999,1.3000000000000007,1998.677
2024-04-04 17:06:00,66.0,482.3062,44.0,4.100000000000001,6.499999999999999,1.3000000000000007,1996.686
2024-04-04 17:09:00,66.5,480.8304,44.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2008.202
2024-04-04 17:12:00,66.0,496.8171,44.0,4.100000000000001,6.499999999999999,1.3000000000000007,2010.801
2024-04-04 17:15:00,67.0,491.6522,45.0,4.100000000000001,6.499999999999999,1.3000000000000007,2014.005
2024-04-04 17:18:00,66.0,483.7818,45.0,4.0,6.3999999999999995,1.4000000000000021,2007.58
2024-04-04 17:21:00,66.5,481.8142,45.0,4.100000000000001,6.499999999999999,1.3000000000000007,2013.429
2024-04-04 17:24:00,66.0,483.7818,45.0,4.100000000000001,6.499999999999999,1.3000000000000007,2007.681
2024-04-04 17:27:00,66.5,486.7332,45.0,4.199999999999999,6.499999999999999,1.3000000000000007,2016.13
2024-04-04 17:30:00,66.0,484.7656,45.0,4.100000000000001,6.499999999999999,1.3000000000000007,2015.742
2024-04-04 17:33:00,67.0,487.963,45.0,4.100000000000001,6.499999999999999,1.3000000000000007,2013.285
2024-04-04 17:36:00,66.5,478.8629,45.0,4.199999999999999,6.499999999999999,1.3000000000000007,2008.347
2024-04-04 17:39:00,66.0,477.1412,45.0,4.100000000000001,6.499999999999999,1.3000000000000007,2003.894
2024-04-04 17:42:00,66.5,471.9763,45.0,4.0,6.499999999999999,1.4000000000000021,2004.979
2024-04-04 17:45:00,66.0,483.7818,45.0,4.0,6.499999999999999,1.4000000000000021,1995.693
2024-04-04 17:48:00,66.5,479.6007,45.0,4.100000000000001,6.499999999999999,1.3000000000000007,2004.102
2024-04-04 17:51:00,66.0,477.6331,45.0,4.0,6.499999999999999,1.4000000000000021,2001.401
2024-04-04 17:54:00,66.5,478.8629,45.0,4.0,6.499999999999999,1.4000000000000021,2001.572
2024-04-04 17:57:00,66.0,474.9276,45.0,4.0,6.499999999999999,1.4000000000000021,1996.626
2024-04-04 18:00:00,66.5,476.1574,45.0,4.0,6.3999999999999995,1.3000000000000007,1996.269
2024-04-04 18:03:00,66.5,473.452,45.0,4.0,6.499999999999999,1.4000000000000021,1998.728
2024-04-04 18:06:00,66.0,464.5978,45.0,4.199999999999999,6.5,1.4000000000000021,2000.846
2024-04-04 18:09:00,66.5,478.371,45.0,4.300000000000001,6.5,1.3000000000000007,1995.767
2024-04-04 18:12:00,66.5,469.5168,45.0,4.300000000000001,6.6,1.3000000000000007,1994.164
2024-04-04 18:15:00,67.0,476.8952,46.0,4.400000000000002,6.3999999999999995,1.1999999999999993,2002.982
2024-04-04 18:18:00,66.0,473.6979,46.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2002.028
2024-04-04 18:21:00,66.5,470.7465,46.0,4.400000000000002,6.499999999999999,1.1999999999999993,2004.285
2024-04-04 18:24:00,66.0,475.9114,46.0,4.300000000000001,6.499999999999999,1.3000000000000007,1995.587
2024-04-04 18:27:00,66.5,464.8438,46.0,4.300000000000001,6.6,1.3000000000000007,2005.345
2024-04-04 18:30:00,66.0,457.9572,46.0,4.300000000000001,6.5,1.1999999999999993,1985.807
2024-04-04 18:33:00,66.0,452.3004,46.0,4.399999999999999,6.699999999999999,1.1999999999999993,1976.455
2024-04-04 18:36:00,66.0,462.1383,46.0,4.199999999999999,6.6,1.3000000000000007,1976.105
2024-04-04 18:39:00,65.5,463.3681,46.0,4.300000000000001,6.6,1.3000000000000007,1981.955
2024-04-04 18:42:00,65.5,464.8438,46.0,4.300000000000001,6.6,1.1999999999999993,1973.93
2024-04-04 18:45:00,66.0,470.9925,46.0,4.299999999999997,6.499999999999999,1.3000000000000007,1976.014
2024-04-04 18:48:00,66.0,458.941,46.0,4.199999999999999,6.6,1.2000000000000028,1971.215
2024-04-04 18:51:00,65.0,456.4815,46.0,4.299999999999997,6.499999999999999,1.2000000000000028,1960.397
2024-04-04 18:54:00,65.0,464.5978,46.0,4.299999999999997,6.6,1.3000000000000007,1961.615
2024-04-04 18:57:00,65.0,457.2193,46.0,4.399999999999999,6.499999999999999,1.1999999999999993,1959.654
2024-04-04 19:00:00,64.5,456.7274,46.0,4.100000000000001,6.6,1.3000000000000007,1929.248
2024-04-04 19:03:00,64.0,459.1869,46.0,4.100000000000001,6.3999999999999995,1.3000000000000007,1925.545
2024-04-04 19:06:00,64.0,459.9248,46.0,4.100000000000001,6.499999999999999,1.3000000000000007,1928.264
2024-04-04 19:09:00,64.5,455.4977,46.0,4.100000000000001,6.499999999999999,1.3000000000000007,1931.099
2024-04-04 19:12:00,65.0,457.9572,46.0,4.100000000000001,6.499999999999999,1.3000000000000007,1929.89
2024-04-04 19:15:00,64.0,461.6464,47.0,4.100000000000001,6.3999999999999995,1.3000000000000007,1934.429
2024-04-04 19:18:00,64.0,462.8762,47.0,4.100000000000001,6.3999999999999995,1.3000000000000007,1926.476
2024-04-04 19:21:00,64.5,462.6302,47.0,4.100000000000001,6.3,1.3000000000000007,1931.57
2024-04-04 19:24:00,64.5,468.287,47.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1935.717
2024-04-04 19:27:00,64.5,463.3681,47.0,4.100000000000001,6.3999999999999995,1.3000000000000007,1928.6
2024-04-04 19:30:00,64.5,462.6302,47.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1934.744
2024-04-04 19:33:00,64.5,468.533,47.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1931.169
2024-04-04 19:36:00,64.5,462.3843,47.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1931.0
2024-04-04 19:39:00,64.5,469.7627,47.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1937.954
2024-04-04 19:42:00,64.0,470.7465,47.0,4.299999999999997,6.500000000000001,1.2000000000000028,1934.553
2024-04-04 19:45:00,64.5,473.6979,47.0,4.199999999999999,6.299999999999999,1.3000000000000007,1941.342
2024-04-04 19:48:00,64.0,467.5492,47.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1939.058
2024-04-04 19:51:00,64.5,467.3032,47.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1938.851
2024-04-04 19:54:00,65.5,477.1412,47.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1940.455
2024-04-04 19:57:00,64.0,470.0087,47.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1935.371
2024-04-04 20:00:00,64.5,475.9114,47.0,4.100000000000001,6.299999999999999,1.3000000000000007,1939.643
2024-04-04 20:03:00,66.0,482.3062,47.0,4.199999999999999,6.3999999999999995,1.3000000000000007,1978.084
2024-04-04 20:06:00,65.5,478.125,47.0,4.300000000000001,6.3999999999999995,1.3000000000000007,1977.843
2024-04-04 20:09:00,66.0,485.5035,47.0,4.300000000000001,6.3999999999999995,1.3000000000000007,1982.315
2024-04-04 20:12:00,66.0,484.2737,47.0,4.300000000000001,6.3999999999999995,1.3000000000000007,1978.99
2024-04-04 20:15:00,66.5,489.1927,48.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2001.808
2024-04-04 20:18:00,67.0,492.39,48.0,4.400000000000002,6.3,1.2999999999999972,2014.704
2024-04-04 20:21:00,66.0,482.0602,48.0,4.400000000000002,6.3999999999999995,1.1999999999999993,2002.42
2024-04-04 20:24:00,66.5,483.7818,48.0,4.400000000000002,6.3999999999999995,1.1999999999999993,1999.383
2024-04-04 20:27:00,67.0,481.3224,48.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2001.182
2024-04-04 20:30:00,67.0,483.2899,48.0,4.400000000000002,6.3,1.1999999999999993,2007.024
2024-04-04 20:33:00,67.0,485.0116,48.0,4.400000000000002,6.499999999999999,1.1999999999999993,2010.148
2024-04-04 20:36:00,67.0,480.8304,48.0,4.400000000000002,6.499999999999999,1.1999999999999993,2007.252
2024-04-04 20:39:00,66.5,468.533,48.0,4.300000000000001,6.499999999999999,1.3000000000000007,2001.241
2024-04-04 20:42:00,66.0,472.4682,48.0,4.300000000000001,6.499999999999999,1.3000000000000007,1974.209
2024-04-04 20:45:00,65.5,467.0573,48.0,4.300000000000001,6.499999999999999,1.3000000000000007,1974.415
2024-04-04 20:48:00,66.0,474.6817,48.0,4.400000000000002,6.5,1.1999999999999993,1974.201
2024-04-04 20:51:00,65.0,472.4682,48.0,4.400000000000002,6.5,1.1999999999999993,1982.294
2024-04-04 20:54:00,65.0,473.452,48.0,4.300000000000001,6.3999999999999995,1.3000000000000007,1979.29
2024-04-04 20:57:00,65.0,470.7465,48.0,4.300000000000001,6.3999999999999995,1.3000000000000007,1981.85
2024-04-04 21:00:00,65.0,475.9114,48.0,4.300000000000001,6.5,1.3000000000000007,1977.196
2024-04-04 21:03:00,66.0,471.2384,48.0,4.300000000000001,6.5,1.3000000000000007,1979.351
2024-04-04 21:06:00,65.0,468.533,48.0,4.300000000000001,6.5,1.3000000000000007,1979.16
2024-04-04 21:09:00,65.0,461.6464,48.0,4.199999999999999,6.5,1.3000000000000007,1975.438
2024-04-04 21:12:00,65.5,461.4005,49.0,4.300000000000001,6.5,1.3000000000000007,1970.815
2024-04-04 21:18:00,65.5,461.1545,49.0,4.199999999999999,6.5,1.3000000000000007,1973.132
2024-04-04 21:21:00,65.5,462.1383,49.0,4.300000000000001,6.6,1.3000000000000007,1970.755
2024-04-04 21:24:00,66.0,458.941,49.0,4.400000000000002,6.5,1.1999999999999993,1978.074
2024-04-04 21:30:00,66.0,464.1059,49.0,4.300000000000001,6.5,1.1999999999999993,1976.519
2024-04-04 21:33:00,65.5,465.3356,49.0,4.400000000000002,6.5,1.1999999999999993,1969.474
2024-04-04 21:36:00,66.0,464.1059,49.0,4.199999999999999,6.6,1.3000000000000007,1968.002
2024-04-04 21:39:00,65.0,458.4491,49.0,4.199999999999999,6.5,1.1999999999999993,1962.784
2024-04-04 21:45:00,65.0,461.1545,49.0,4.199999999999999,6.5,1.1999999999999993,1955.525
2024-04-04 21:48:00,65.0,454.2679,49.0,4.300000000000001,6.5,1.1999999999999993,1956.416
2024-04-04 21:51:00,65.5,454.7599,49.0,4.300000000000001,6.5,1.1999999999999993,1949.151
2024-04-04 21:54:00,64.0,461.4005,49.0,4.199999999999999,6.499999999999999,1.1999999999999993,1947.792
2024-04-04 22:00:00,64.0,466.0735,49.0,4.199999999999999,6.499999999999999,1.1999999999999993,1949.591
2024-04-04 22:03:00,64.0,476.1574,49.0,4.199999999999999,6.3999999999999995,1.1999999999999993,1945.805
2024-04-04 22:09:00,64.0,465.8275,49.0,4.199999999999999,6.3999999999999995,1.1999999999999993,1946.696
2024-04-04 22:12:00,64.0,465.8275,49.0,4.199999999999999,6.3999999999999995,1.3000000000000007,1950.138
2024-04-04 22:15:00,64.0,462.3843,50.0,4.199999999999999,6.499999999999999,1.3000000000000007,1958.94
2024-04-04 22:21:00,64.5,470.0087,50.0,4.199999999999999,6.3,1.3000000000000007,1959.228
2024-04-04 22:24:00,64.0,470.9925,50.0,4.199999999999999,6.3999999999999995,1.3000000000000007,1961.24
2024-04-04 22:30:00,64.0,478.125,50.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1964.068
2024-04-04 22:33:00,64.0,478.371,50.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1974.104
2024-04-04 22:36:00,64.5,474.6817,50.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1973.555
2024-04-04 22:39:00,64.5,479.3548,50.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1982.122
2024-04-04 22:45:00,64.5,477.6331,50.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1984.989
2024-04-04 22:48:00,64.5,474.9276,50.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1984.995
2024-04-04 22:51:00,65.0,483.2899,50.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1983.79
2024-04-04 22:54:00,65.0,486.7332,50.0,4.300000000000001,6.3999999999999995,1.2999999999999972,2003.784
2024-04-04 23:00:00,66.0,492.39,50.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2009.119
2024-04-04 23:03:00,66.0,465.0897,50.0,4.399999999999999,6.6000000000000005,1.1999999999999993,2018.066
2024-04-04 23:09:00,66.0,453.0382,50.0,4.300000000000001,6.700000000000001,1.2999999999999972,1999.617
2024-04-04 23:12:00,66.0,448.1192,50.0,4.300000000000001,6.700000000000001,1.2999999999999972,1997.518
2024-04-04 23:15:00,65.0,456.2355,51.0,4.300000000000001,6.800000000000001,1.2999999999999972,1996.018
2024-04-04 23:21:00,66.0,457.9572,51.0,4.300000000000001,6.700000000000001,1.2999999999999972,2003.293
2024-04-04 23:24:00,64.0,439.0191,51.0,4.199999999999999,6.800000000000001,1.1999999999999993,1938.917
2024-04-04 23:30:00,64.0,441.9705,51.0,4.199999999999999,6.800000000000001,1.1999999999999993,1939.536
2024-04-04 23:33:00,63.0,436.3137,51.0,4.199999999999999,6.799999999999999,1.1000000000000014,1876.387
2024-04-04 23:39:00,62.0,426.4757,51.0,4.099999999999998,6.699999999999999,1.1000000000000014,1868.487
2024-04-04 23:42:00,61.5,421.8027,51.0,4.0,6.699999999999999,1.1999999999999993,1864.547
2024-04-04 23:45:00,60.5,432.6244,51.0,3.8999999999999986,6.6,1.1999999999999993,1831.918
2024-04-04 23:51:00,60.5,423.5243,51.0,3.8999999999999986,6.6,1.1999999999999993,1835.584
2024-04-04 23:54:00,60.0,429.673,51.0,3.8999999999999986,6.499999999999999,1.1999999999999993,1821.231
2024-04-04 23:57:00,60.5,427.7054,51.0,3.8999999999999986,6.499999999999999,1.1999999999999993,1822.108
2024-04-05 00:00:00,60.0,426.7216,51.0,4.0,6.499999999999999,1.1000000000000014,1816.373
2024-04-05 00:06:00,60.0,425.7379,51.0,4.0,6.6000000000000005,1.1000000000000014,1828.748
2024-04-05 00:09:00,60.5,426.4757,51.0,3.8999999999999986,6.6000000000000005,1.1999999999999993,1832.218
2024-04-05 00:15:00,60.5,430.1649,52.0,3.8999999999999986,6.499999999999999,1.1999999999999993,1835.995
2024-04-05 00:18:00,60.0,432.1325,52.0,3.8999999999999986,6.6000000000000005,1.1999999999999993,1832.223
2024-04-05 00:21:00,60.0,426.9676,52.0,3.8999999999999986,6.6000000000000005,1.1999999999999993,1833.885
2024-04-05 00:27:00,60.5,426.7216,52.0,3.8999999999999986,6.500000000000001,1.1999999999999993,1837.005
2024-04-05 00:30:00,60.5,433.3623,52.0,3.8999999999999986,6.500000000000001,1.3000000000000007,1842.712
2024-04-05 00:36:00,61.0,436.5596,52.0,4.0,6.500000000000001,1.1999999999999993,1842.326
2024-04-05 00:39:00,61.0,432.6244,52.0,4.099999999999998,6.500000000000001,1.3000000000000007,1853.855
2024-04-05 00:45:00,61.0,432.6244,52.0,4.199999999999999,6.6000000000000005,1.1999999999999993,1855.228
2024-04-05 00:48:00,61.5,435.0839,52.0,4.300000000000001,6.6000000000000005,1.0999999999999979,1870.852
2024-04-05 00:51:00,61.5,448.1192,52.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1872.398
2024-04-05 00:57:00,62.5,446.1516,52.0,4.300000000000001,6.500000000000001,1.1999999999999993,1904.922
2024-04-05 01:00:00,62.5,446.8895,52.0,4.399999999999999,6.500000000000001,1.1999999999999993,1923.948
2024-04-05 01:06:00,63.5,447.6273,52.0,4.400000000000002,6.6000000000000005,1.1999999999999993,1940.114
2024-04-05 01:09:00,63.0,446.3976,52.0,4.5,6.6000000000000005,1.1999999999999993,1924.492
2024-04-05 01:24:00,62.5,441.7245,53.0,4.300000000000001,6.700000000000001,1.1999999999999993,1918.761
2024-04-05 01:27:00,62.5,433.8542,53.0,4.400000000000002,6.700000000000001,1.0999999999999979,1917.542
2024-04-05 01:30:00,63.0,439.511,53.0,4.400000000000002,6.6,1.0999999999999979,1912.874
2024-04-05 01:36:00,62.5,439.511,53.0,4.400000000000002,6.6,1.0999999999999979,1915.309
2024-04-05 01:39:00,62.0,433.8542,53.0,4.300000000000001,6.699999999999999,1.1999999999999993,1902.164
2024-04-05 01:42:00,62.5,429.673,53.0,4.300000000000001,6.699999999999999,1.1999999999999993,1908.328
2024-04-05 01:45:00,62.0,435.8218,53.0,4.300000000000001,6.6,1.1999999999999993,1911.105
2024-04-05 01:51:00,62.0,431.3947,53.0,4.300000000000001,6.6,1.1999999999999993,1901.934
2024-04-05 01:54:00,62.5,425.4919,53.0,4.300000000000001,6.699999999999999,1.0999999999999979,1900.958
2024-04-05 01:57:00,61.0,425.4919,53.0,4.199999999999999,6.6,1.1000000000000014,1860.886
2024-04-05 02:03:00,60.5,425.4919,53.0,4.199999999999999,6.6,1.1000000000000014,1852.428
2024-04-05 02:06:00,61.0,427.7054,53.0,4.199999999999999,6.499999999999999,1.1000000000000014,1866.636
2024-04-05 02:12:00,61.0,430.9027,53.0,4.199999999999999,6.499999999999999,1.1000000000000014,1866.433
2024-04-05 02:15:00,60.0,419.3432,54.0,4.199999999999999,6.499999999999999,1.1000000000000014,1825.323
2024-04-05 02:21:00,60.0,418.1134,54.0,4.199999999999999,6.499999999999999,1.1000000000000014,1823.418
2024-04-05 02:24:00,60.0,422.7865,54.0,4.100000000000001,6.6,1.1999999999999993,1823.702
2024-04-05 02:27:00,59.0,424.0162,54.0,4.0,6.3999999999999995,1.0999999999999979,1789.974
2024-04-05 02:33:00,58.5,419.0972,54.0,4.100000000000001,6.3999999999999995,1.0999999999999979,1790.509
2024-04-05 02:36:00,58.5,421.0648,54.0,4.0,6.500000000000001,1.0999999999999979,1791.78
2024-04-05 02:42:00,58.5,421.0648,54.0,4.0,6.500000000000001,1.0999999999999979,1789.63
2024-04-05 02:45:00,58.5,423.2784,54.0,4.100000000000001,6.500000000000001,1.0999999999999979,1788.337
2024-04-05 02:48:00,58.5,424.5081,54.0,4.100000000000001,6.500000000000001,1.0999999999999979,1787.57
2024-04-05 02:54:00,59.0,432.1325,54.0,4.0,6.500000000000001,1.0999999999999979,1796.313
2024-04-05 02:57:00,59.0,435.5758,54.0,4.0,6.199999999999999,1.1999999999999993,1801.566
2024-04-05 03:03:00,59.5,436.5596,54.0,4.099999999999998,6.300000000000001,1.1000000000000014,1803.205
2024-04-05 03:06:00,60.5,450.0868,54.0,4.199999999999999,6.199999999999999,1.1000000000000014,1845.545
2024-04-05 03:12:00,60.5,451.5625,54.0,4.199999999999999,6.199999999999999,1.1000000000000014,1844.746
2024-04-05 03:15:00,60.5,451.5625,55.0,4.100000000000001,6.300000000000001,1.1999999999999993,1844.964
2024-04-05 03:18:00,62.5,453.5301,55.0,4.300000000000001,6.500000000000001,1.1999999999999993,1907.346
2024-04-05 03:21:00,63.0,455.9896,55.0,4.400000000000002,6.3999999999999995,1.1999999999999993,1911.796
2024-04-05 03:27:00,62.5,459.6788,55.0,4.400000000000002,6.3999999999999995,1.1999999999999993,1914.812
2024-04-05 03:30:00,63.0,456.7274,55.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1908.349
2024-04-05 03:33:00,62.5,453.0382,55.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1906.666
2024-04-05 03:36:00,62.0,441.4786,55.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1909.792
2024-04-05 03:39:00,62.0,442.7083,55.0,4.300000000000001,6.499999999999999,1.1999999999999993,1900.645
2024-04-05 03:42:00,62.0,446.8895,55.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1907.474
2024-04-05 03:48:00,62.0,449.3489,55.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1903.703
2024-04-05 03:51:00,61.5,441.9705,55.0,4.300000000000001,6.5,1.1999999999999993,1896.7
2024-04-05 03:57:00,61.0,428.1974,55.0,4.300000000000001,6.5,1.0,1851.937
2024-04-05 04:00:00,60.0,430.6568,55.0,4.199999999999999,6.5,1.1000000000000014,1850.768
2024-04-05 04:03:00,60.5,435.8218,55.0,4.099999999999998,6.5,1.1000000000000014,1845.321
2024-04-05 04:09:00,60.5,426.9676,55.0,4.199999999999999,6.5,1.1000000000000014,1850.697
2024-04-05 04:12:00,61.0,430.9027,55.0,4.199999999999999,6.6,1.1000000000000014,1850.582
2024-04-05 04:15:00,60.0,430.1649,56.0,4.199999999999999,6.6,1.1000000000000014,1845.925
