Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-05 04:18:00,59.5,419.8351,56.0,4.199999999999999,6.5,1.1000000000000014,1816.59
2024-04-05 04:21:00,59.5,420.8188,56.0,4.100000000000001,6.5,1.0999999999999979,1814.287
2024-04-05 04:24:00,59.0,422.2946,56.0,4.200000000000003,6.5,1.0999999999999979,1810.95
2024-04-05 04:30:00,59.0,415.6539,56.0,4.200000000000003,6.5,1.0,1791.878
2024-04-05 04:33:00,57.5,405.57,56.0,4.0,6.5,1.1000000000000014,1747.35
2024-04-05 04:39:00,57.5,410.489,56.0,3.900000000000002,6.5,1.1999999999999993,1750.967
2024-04-05 04:42:00,58.0,414.6701,56.0,4.0,6.5,1.1000000000000014,1762.648
2024-04-05 04:48:00,58.0,411.2269,56.0,4.0,6.5,1.1000000000000014,1766.812
2024-04-05 04:51:00,58.0,412.9485,56.0,4.0,6.5,1.1000000000000014,1765.203
2024-04-05 04:54:00,58.0,413.4404,56.0,4.0,6.5,1.1000000000000014,1765.361
2024-04-05 05:00:00,57.5,419.3432,56.0,3.900000000000002,6.3999999999999995,1.1999999999999993,1754.923
2024-04-05 05:03:00,58.5,417.3756,56.0,4.0,6.499999999999999,1.1000000000000014,1767.617
2024-04-05 05:09:00,58.5,423.0324,56.0,4.100000000000001,6.499999999999999,1.0,1768.215
2024-04-05 05:12:00,58.0,415.408,57.0,4.100000000000001,6.3999999999999995,1.0,1770.497
2024-04-05 05:18:00,58.5,419.5891,57.0,4.0,6.3999999999999995,1.1000000000000014,1770.657
2024-04-05 05:21:00,58.5,427.7054,57.0,4.0,6.3999999999999995,1.1000000000000014,1771.712
2024-04-05 05:24:00,58.5,437.0515,57.0,4.0,6.3999999999999995,1.1000000000000014,1779.915
2024-04-05 05:30:00,58.5,435.8218,57.0,4.0,6.199999999999999,1.2000000000000028,1778.274
2024-04-05 05:33:00,59.0,437.5434,57.0,4.100000000000001,6.199999999999999,1.1000000000000014,1789.707
2024-04-05 05:36:00,60.0,436.3137,57.0,4.199999999999999,6.3,1.1000000000000014,1809.523
2024-04-05 05:39:00,58.5,440.7407,57.0,4.099999999999998,6.3,1.1000000000000014,1790.893
2024-04-05 05:45:00,58.5,432.6244,57.0,4.099999999999998,6.3999999999999995,1.1000000000000014,1790.233
2024-04-05 05:48:00,59.5,440.0029,57.0,4.0,6.3,1.1999999999999993,1794.48
2024-04-05 05:54:00,59.0,435.8218,57.0,4.0,6.3,1.1999999999999993,1794.76
2024-04-05 05:57:00,59.0,437.0515,57.0,4.199999999999999,6.3,1.1000000000000014,1786.442
2024-04-05 06:00:00,59.5,436.8056,57.0,4.100000000000001,6.3999999999999995,1.1999999999999993,1803.763
2024-04-05 06:06:00,60.0,439.511,57.0,4.100000000000001,6.3,1.1999999999999993,1802.715
2024-04-05 06:09:00,59.0,446.1516,57.0,4.100000000000001,6.3,1.0999999999999979,1797.554
2024-04-05 06:15:00,59.5,442.7083,58.0,4.0,6.3,1.1999999999999993,1802.16
2024-04-05 06:18:00,59.0,443.2002,58.0,4.099999999999998,6.3,1.1000000000000014,1800.16
2024-04-05 06:24:00,59.0,442.4624,58.0,4.199999999999999,6.3,1.0,1801.998
2024-04-05 06:27:00,60.0,447.6273,58.0,4.099999999999998,6.2,1.1000000000000014,1801.489
2024-04-05 06:30:00,61.0,454.022,58.0,4.199999999999999,6.3,1.1999999999999993,1866.702
2024-04-05 06:36:00,61.5,450.3327,58.0,4.199999999999999,6.3,1.1999999999999993,1865.327
2024-04-05 06:39:00,61.5,444.43,58.0,4.199999999999999,6.4,1.1999999999999993,1833.977
2024-04-05 06:45:00,61.0,448.8571,58.0,4.199999999999999,6.3,1.1999999999999993,1847.801
2024-04-05 06:48:00,60.5,441.7245,58.0,4.199999999999999,6.4,1.1999999999999993,1853.031
2024-04-05 06:51:00,59.5,428.4433,58.0,4.199999999999999,6.6,1.0,1815.364
2024-04-05 06:54:00,59.0,424.7541,58.0,4.099999999999998,6.4,1.1000000000000014,1815.857
2024-04-05 06:57:00,59.5,426.9676,58.0,4.099999999999998,6.5,1.1000000000000014,1810.826
2024-04-05 07:00:00,59.5,433.8542,58.0,4.199999999999999,6.4,1.1000000000000014,1811.824
2024-04-05 07:03:00,59.5,424.0162,58.0,4.099999999999998,6.5,1.1000000000000014,1811.799
2024-04-05 07:06:00,60.0,434.1001,58.0,4.099999999999998,6.4,1.1000000000000014,1821.516
2024-04-05 07:09:00,59.0,439.265,58.0,4.199999999999999,6.4,1.1000000000000014,1817.888
2024-04-05 07:12:00,60.0,435.8218,58.0,4.099999999999998,6.4,1.1999999999999993,1819.398
2024-04-05 07:15:00,60.0,428.4433,59.0,4.099999999999998,6.5,1.1000000000000014,1816.437
2024-04-05 07:18:00,59.5,427.2136,59.0,4.099999999999998,6.5,1.1000000000000014,1815.106
2024-04-05 07:21:00,58.0,434.3461,59.0,4.100000000000001,6.4,1.0999999999999979,1759.221
2024-04-05 07:24:00,59.0,428.1974,59.0,4.0,6.4,1.0999999999999979,1760.313
2024-04-05 07:27:00,58.5,426.9676,59.0,4.0,6.4,1.0999999999999979,1764.212
2024-04-05 07:30:00,59.0,445.4138,59.0,4.0,6.2,1.0999999999999979,1763.557
2024-04-05 07:33:00,59.0,432.1325,59.0,4.0,6.3,1.0999999999999979,1763.996
2024-04-05 07:36:00,58.0,434.1001,59.0,4.0,6.3,1.0999999999999979,1761.54
2024-04-05 07:39:00,58.0,433.3623,59.0,4.0,6.3,1.0999999999999979,1761.603
2024-04-05 07:42:00,58.5,435.5758,59.0,4.0,6.3,1.0,1761.803
2024-04-05 07:45:00,58.0,438.2813,59.0,4.0,6.2,1.0999999999999979,1769.991
2024-04-05 07:48:00,58.5,440.0029,59.0,4.0,6.2,1.0999999999999979,1766.255
2024-04-05 07:51:00,58.0,441.2326,59.0,4.100000000000001,6.2,1.0999999999999979,1763.804
2024-04-05 07:54:00,58.5,435.8218,59.0,4.0,6.2,1.0,1770.079
2024-04-05 07:57:00,59.5,444.9219,59.0,4.0,6.2,1.0999999999999979,1790.495
2024-04-05 08:00:00,59.5,446.6435,59.0,4.199999999999999,6.2,1.1000000000000014,1792.042
2024-04-05 08:03:00,60.0,448.1192,59.0,4.100000000000001,6.199999999999999,1.0999999999999979,1787.491
2024-04-05 08:06:00,60.0,454.7599,59.0,4.100000000000001,6.199999999999999,1.0999999999999979,1785.846
2024-04-05 08:09:00,60.0,460.9086,59.0,4.100000000000001,6.199999999999999,1.0999999999999979,1795.664
2024-04-05 08:12:00,60.0,454.022,59.0,4.100000000000001,6.1,1.0999999999999979,1794.476
2024-04-05 08:15:00,59.0,454.2679,60.0,4.100000000000001,6.199999999999999,1.0999999999999979,1794.217
2024-04-05 08:18:00,60.0,452.7923,60.0,4.200000000000003,6.1,1.0999999999999979,1792.531
2024-04-05 08:21:00,60.0,455.9896,60.0,4.200000000000003,6.1,1.0999999999999979,1795.394
2024-04-05 08:24:00,60.5,462.6302,60.0,4.200000000000003,6.1,1.0999999999999979,1804.574
2024-04-05 08:27:00,61.5,470.2546,60.0,4.300000000000001,6.2,1.1000000000000014,1848.654
2024-04-05 08:30:00,64.0,474.9276,60.0,4.300000000000001,6.0,1.3000000000000007,1908.607
2024-04-05 08:33:00,64.0,476.4034,60.0,4.400000000000002,6.2,1.1999999999999993,1904.134
2024-04-05 08:36:00,63.5,473.206,60.0,4.400000000000002,6.2,1.1999999999999993,1910.588
2024-04-05 08:39:00,63.5,476.8952,60.0,4.5,6.2,1.1999999999999993,1908.588
2024-04-05 08:42:00,63.5,477.1412,60.0,4.5,6.2,1.1999999999999993,1909.757
2024-04-05 08:45:00,63.5,483.7818,60.0,4.5,6.3,1.1999999999999993,1908.716
2024-04-05 08:48:00,64.0,486.9792,60.0,4.5,6.1,1.1999999999999993,1913.465
2024-04-05 08:51:00,64.5,485.7494,60.0,4.5,6.1,1.1999999999999993,1911.927
2024-04-05 08:54:00,64.0,484.2737,60.0,4.399999999999999,6.1,1.3000000000000007,1912.729
2024-04-05 08:57:00,64.0,482.3062,60.0,4.399999999999999,6.2,1.3000000000000007,1913.002
2024-04-05 09:00:00,64.0,483.7818,60.0,4.399999999999999,6.000000000000001,1.1999999999999993,1909.785
2024-04-05 09:03:00,64.0,486.9792,60.0,4.5,6.1000000000000005,1.1999999999999993,1911.328
2024-04-05 09:06:00,66.5,536.4149,60.0,4.5,5.799999999999999,1.1000000000000014,1996.54
2024-04-05 09:09:00,68.0,553.6313,60.0,4.600000000000001,5.8,1.3999999999999986,2062.361
2024-04-05 09:12:00,67.0,534.2014,60.0,4.599999999999998,5.8999999999999995,1.3000000000000007,2037.922
2024-04-05 09:15:00,65.5,508.1308,61.0,4.699999999999999,6.0,1.1000000000000014,1976.649
2024-04-05 09:18:00,65.5,503.4577,61.0,4.600000000000001,6.1,1.1999999999999993,1974.444
2024-04-05 09:21:00,65.0,493.3738,61.0,4.5,6.1,1.3000000000000007,1974.253
2024-04-05 09:24:00,64.5,492.1441,61.0,4.5,6.299999999999999,1.1999999999999993,1959.206
2024-04-05 09:27:00,64.0,479.8466,61.0,4.400000000000002,6.199999999999999,1.0999999999999979,1925.735
2024-04-05 09:30:00,64.0,470.9925,61.0,4.400000000000002,6.300000000000001,1.0999999999999979,1923.326
2024-04-05 09:33:00,63.0,466.5654,61.0,4.300000000000001,6.300000000000001,1.1000000000000014,1881.034
2024-04-05 09:36:00,63.0,471.4844,61.0,4.300000000000001,6.200000000000001,1.1000000000000014,1871.234
2024-04-05 09:39:00,63.5,471.9763,61.0,4.300000000000001,6.200000000000001,1.1000000000000014,1887.716
2024-04-05 09:42:00,63.0,473.206,61.0,4.300000000000001,6.1000000000000005,1.1999999999999993,1887.543
2024-04-05 09:45:00,63.0,465.3356,61.0,4.300000000000001,6.200000000000001,1.1000000000000014,1878.787
2024-04-05 09:48:00,63.0,457.7112,61.0,4.300000000000001,6.200000000000001,1.1000000000000014,1874.608
2024-04-05 09:51:00,62.5,452.7923,61.0,4.300000000000001,6.300000000000001,1.1000000000000014,1878.494
2024-04-05 09:54:00,63.0,455.4977,61.0,4.300000000000001,6.4,1.1000000000000014,1878.488
2024-04-05 09:57:00,62.5,464.1059,61.0,4.300000000000001,6.4,1.1000000000000014,1875.528
2024-04-05 10:00:00,63.0,465.3356,61.0,4.300000000000001,6.300000000000001,1.1000000000000014,1882.613
2024-04-05 10:03:00,63.0,471.4844,61.0,4.300000000000001,6.200000000000001,1.1000000000000014,1883.993
2024-04-05 10:06:00,63.0,484.5197,61.0,4.300000000000001,6.3,1.1999999999999993,1888.547
2024-04-05 10:09:00,65.0,491.1603,61.0,4.400000000000002,6.3,1.2999999999999972,1954.0
2024-04-05 10:12:00,65.5,489.4387,61.0,4.5,6.3,1.3000000000000007,1961.485
2024-04-05 10:15:00,66.0,488.4549,62.0,4.5,6.3,1.3000000000000007,1961.976
2024-04-05 10:18:00,65.5,483.2899,62.0,4.5,6.3,1.3000000000000007,1976.04
2024-04-05 10:21:00,65.5,484.5197,62.0,4.5,6.3,1.3000000000000007,1974.924
2024-04-05 10:24:00,66.0,479.8466,62.0,4.5,6.3,1.3000000000000007,1966.272
2024-04-05 10:27:00,65.5,487.4711,62.0,4.5,6.3,1.1999999999999993,1957.422
2024-04-05 10:30:00,65.0,488.2089,62.0,4.5,6.3,1.3000000000000007,1963.045
2024-04-05 10:33:00,65.5,484.5197,62.0,4.5,6.2,1.1999999999999993,1955.658
2024-04-05 10:36:00,65.5,472.4682,62.0,4.5,6.300000000000001,1.1999999999999993,1953.892
2024-04-05 10:39:00,66.0,485.5035,62.0,4.5,6.3,1.1999999999999993,1954.581
2024-04-05 10:42:00,66.0,487.4711,62.0,4.5,6.200000000000001,1.3000000000000007,1972.717
2024-04-05 10:45:00,66.0,495.8333,62.0,4.5,6.200000000000001,1.3000000000000007,1970.091
2024-04-05 10:48:00,66.0,505.1794,62.0,4.5,6.2,1.3000000000000007,1973.745
2024-04-05 10:51:00,66.0,499.2766,62.0,4.600000000000001,6.1000000000000005,1.1999999999999993,1976.133
2024-04-05 10:54:00,66.5,496.0793,62.0,4.5,6.200000000000001,1.3000000000000007,1953.38
2024-04-05 10:57:00,65.5,486.7332,62.0,4.5,6.200000000000001,1.3000000000000007,1958.789
2024-04-05 11:00:00,65.5,489.1927,62.0,4.5,6.200000000000001,1.3000000000000007,1955.411
2024-04-05 11:03:00,65.5,491.6522,62.0,4.5,6.200000000000001,1.1999999999999993,1957.881
2024-04-05 11:06:00,65.5,497.309,62.0,4.399999999999999,6.1000000000000005,1.3000000000000007,1964.167
2024-04-05 11:09:00,66.0,494.8495,62.0,4.5,6.1000000000000005,1.3000000000000007,1964.732
2024-04-05 11:12:00,66.0,496.5712,62.0,4.399999999999999,6.2,1.3000000000000007,1968.538
2024-04-05 11:15:00,66.0,489.9306,63.0,4.600000000000001,6.2,1.1999999999999993,1965.157
2024-04-05 11:18:00,65.0,491.8981,63.0,4.399999999999999,6.2,1.3000000000000007,1970.022
2024-04-05 11:21:00,65.5,500.9983,63.0,4.5,6.2,1.3000000000000007,1969.874
2024-04-05 11:24:00,65.5,508.8687,63.0,4.5,6.2,1.3000000000000007,1971.426
2024-04-05 11:27:00,68.0,513.0498,63.0,4.599999999999998,6.2,1.3000000000000007,2022.851
2024-04-05 11:30:00,67.0,509.1146,63.0,4.599999999999998,6.2,1.2000000000000028,2005.061
2024-04-05 11:33:00,66.5,510.0984,63.0,4.599999999999998,6.199999999999999,1.3000000000000007,2005.092
2024-04-05 11:36:00,66.5,507.6389,63.0,4.699999999999999,6.1,1.1000000000000014,1996.341
2024-04-05 11:39:00,67.5,509.1146,63.0,4.599999999999998,6.199999999999999,1.3000000000000007,2021.618
2024-04-05 11:42:00,67.0,510.0984,63.0,4.599999999999998,6.1,1.2000000000000028,2004.214
2024-04-05 11:45:00,68.5,513.0498,63.0,4.699999999999999,6.199999999999999,1.3000000000000007,2050.777
2024-04-05 11:48:00,70.0,519.9363,63.0,4.800000000000001,6.3,1.2999999999999972,2100.154
2024-04-05 11:51:00,70.5,519.1985,63.0,4.900000000000002,6.3999999999999995,1.3999999999999986,2121.358
2024-04-05 11:54:00,70.0,522.8877,63.0,4.800000000000001,6.3,1.3999999999999986,2128.066
2024-04-05 11:57:00,74.0,518.9525,63.0,4.899999999999999,6.299999999999999,1.1999999999999993,2259.731
2024-04-05 12:00:00,75.0,529.0364,63.0,4.899999999999999,6.199999999999999,1.4000000000000021,2302.829
2024-04-05 12:03:00,76.0,531.7419,63.0,4.899999999999999,6.199999999999999,1.4000000000000021,2298.482
2024-04-05 12:06:00,76.5,520.4282,63.0,4.899999999999999,6.3999999999999995,1.4000000000000021,2320.996
2024-04-05 12:09:00,74.5,499.2766,63.0,4.899999999999999,6.3999999999999995,1.1000000000000014,2285.777
2024-04-05 12:12:00,75.0,492.8819,63.0,4.699999999999999,6.499999999999999,1.3000000000000007,2259.531
2024-04-05 12:15:00,75.5,492.1441,64.0,4.800000000000001,6.499999999999999,1.2999999999999972,2280.819
2024-04-05 12:18:00,74.0,492.39,64.0,4.699999999999999,6.499999999999999,1.3000000000000007,2243.714
2024-04-05 12:21:00,73.0,491.6522,64.0,4.800000000000001,6.699999999999999,1.2999999999999972,2209.642
2024-04-05 12:24:00,73.5,489.4387,64.0,4.700000000000003,6.699999999999999,1.1999999999999993,2166.08
2024-04-05 12:27:00,72.5,480.8304,64.0,4.600000000000001,6.6,1.1000000000000014,2139.886
2024-04-05 12:30:00,70.5,473.6979,64.0,4.599999999999998,6.3999999999999995,1.1000000000000014,2110.193
2024-04-05 12:33:00,69.5,470.7465,64.0,4.300000000000001,6.3,1.1999999999999993,2095.78
2024-04-05 12:36:00,70.0,472.7141,64.0,4.300000000000001,6.3999999999999995,1.1999999999999993,2114.913
2024-04-05 12:39:00,70.5,466.3194,64.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2099.147
2024-04-05 12:42:00,70.0,469.7627,64.0,4.300000000000001,6.3999999999999995,1.1999999999999993,2107.048
2024-04-05 12:45:00,70.0,474.9276,64.0,4.300000000000001,6.2,1.1999999999999993,2132.2
2024-04-05 12:48:00,70.5,481.0764,64.0,4.399999999999999,6.3,1.2000000000000028,2159.17
2024-04-05 12:51:00,70.5,472.2223,64.0,4.299999999999997,6.3999999999999995,1.2000000000000028,2140.429
2024-04-05 12:54:00,71.0,483.044,64.0,4.299999999999997,6.3,1.3000000000000007,2142.333
2024-04-05 12:57:00,71.0,476.8952,64.0,4.299999999999997,6.4,1.3000000000000007,2155.924
2024-04-05 13:00:00,70.0,471.9763,64.0,4.299999999999997,6.3,1.3000000000000007,2115.645
2024-04-05 13:03:00,70.0,476.4034,64.0,4.199999999999999,6.3,1.2000000000000028,2098.914
2024-04-05 13:06:00,70.0,469.7627,64.0,4.299999999999997,6.3,1.2000000000000028,2099.431
2024-04-05 13:09:00,70.0,468.7789,64.0,4.399999999999999,6.3,1.1999999999999993,2103.974
2024-04-05 13:12:00,68.0,457.2193,64.0,4.399999999999999,6.5,1.1000000000000014,2047.575
2024-04-05 13:15:00,68.5,461.6464,65.0,4.199999999999999,6.3,1.1000000000000014,2054.074
2024-04-05 13:18:00,69.0,466.0735,65.0,4.199999999999999,6.3,1.2000000000000028,2086.319
2024-04-05 13:21:00,67.5,468.7789,65.0,4.199999999999999,6.5,1.2000000000000028,2031.458
2024-04-05 13:24:00,68.0,462.6302,65.0,4.299999999999997,6.3999999999999995,1.3000000000000007,2065.167
2024-04-05 13:27:00,68.5,468.533,65.0,4.299999999999997,6.3999999999999995,1.3000000000000007,2052.375
2024-04-05 13:30:00,67.0,465.3356,65.0,4.299999999999997,6.3,1.3000000000000007,2059.092
2024-04-05 13:33:00,70.0,471.2384,65.0,4.299999999999997,6.2,1.2000000000000028,2108.987
2024-04-05 13:36:00,67.5,467.5492,65.0,4.199999999999999,6.2,1.3000000000000007,2112.738
2024-04-05 13:39:00,69.0,467.0573,65.0,4.199999999999999,6.2,1.3000000000000007,2075.956
2024-04-05 13:42:00,69.0,468.287,65.0,4.199999999999999,6.3,1.1999999999999993,2087.938
2024-04-05 13:45:00,68.5,464.5978,65.0,4.299999999999997,6.3999999999999995,1.2000000000000028,2055.537
2024-04-05 13:48:00,69.0,463.86,65.0,4.199999999999999,6.3,1.1999999999999993,2055.068
2024-04-05 13:51:00,69.0,455.2517,65.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2060.279
2024-04-05 13:54:00,68.5,463.614,65.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2059.421
2024-04-05 13:57:00,69.0,467.5492,65.0,4.199999999999999,6.3999999999999995,1.1000000000000014,2078.604
2024-04-05 14:00:00,69.5,458.4491,65.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2083.715
2024-04-05 14:03:00,69.5,463.86,65.0,4.100000000000001,6.3,1.3000000000000007,2084.529
2024-04-05 14:06:00,70.5,465.8275,65.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2121.114
2024-04-05 14:09:00,70.0,467.0573,65.0,4.300000000000001,6.3999999999999995,1.1999999999999993,2099.535
2024-04-05 14:12:00,70.0,467.0573,65.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2128.238
2024-04-05 14:15:00,71.0,467.0573,66.0,4.400000000000002,6.5,1.1999999999999993,2173.672
2024-04-05 14:18:00,70.5,464.8438,66.0,4.400000000000002,6.5,1.1999999999999993,2153.597
2024-04-05 14:21:00,68.5,468.7789,66.0,4.400000000000002,6.5,1.1999999999999993,2081.827
2024-04-05 14:24:00,70.0,462.3843,66.0,4.400000000000002,6.3999999999999995,1.1999999999999993,2130.086
2024-04-05 14:27:00,69.5,463.614,66.0,4.400000000000002,6.3999999999999995,1.1999999999999993,2131.347
2024-04-05 14:30:00,70.0,463.86,66.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2135.517
2024-04-05 14:33:00,68.5,467.3032,66.0,4.400000000000002,6.3999999999999995,1.0999999999999979,2129.926
2024-04-05 14:36:00,70.0,462.1383,66.0,4.400000000000002,6.3999999999999995,1.1999999999999993,2109.38
2024-04-05 14:39:00,69.0,464.1059,66.0,4.400000000000002,6.3999999999999995,1.0999999999999979,2096.622
2024-04-05 14:42:00,69.5,466.3194,66.0,4.300000000000001,6.3,1.1999999999999993,2085.543
2024-04-05 14:45:00,67.5,465.8275,66.0,4.199999999999999,6.5,1.1999999999999993,2041.315
2024-04-05 14:48:00,68.0,454.2679,66.0,4.199999999999999,6.5,1.3000000000000007,2051.08
2024-04-05 14:51:00,68.0,461.6464,66.0,4.300000000000001,6.5,1.1999999999999993,2055.171
2024-04-05 14:54:00,67.0,459.1869,66.0,4.5,6.5,1.1000000000000014,2047.944
2024-04-05 14:57:00,68.0,454.022,66.0,4.199999999999999,6.3,1.1999999999999993,2070.894
2024-04-05 15:00:00,68.5,457.2193,66.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2069.723
2024-04-05 15:03:00,68.0,449.3489,66.0,4.100000000000001,6.499999999999999,1.1999999999999993,2066.905
2024-04-05 15:06:00,67.5,448.1192,66.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2060.424
2024-04-05 15:09:00,67.0,442.7083,66.0,4.300000000000001,6.5,1.1999999999999993,2034.229
2024-04-05 15:12:00,67.5,451.8085,66.0,4.200000000000003,6.6,1.1999999999999993,2044.554
2024-04-05 15:15:00,68.0,449.3489,67.0,4.200000000000003,6.5,1.1999999999999993,2056.809
2024-04-05 15:18:00,68.0,447.3813,67.0,4.200000000000003,6.6,1.1999999999999993,2087.32
2024-04-05 15:21:00,67.5,447.6273,67.0,4.200000000000003,6.499999999999999,1.1999999999999993,2058.073
2024-04-05 15:24:00,67.0,443.9381,67.0,4.200000000000003,6.6,1.1999999999999993,2042.852
2024-04-05 15:27:00,68.0,437.7894,67.0,4.100000000000001,6.5,1.1999999999999993,2040.687
2024-04-05 15:30:00,68.0,441.4786,67.0,4.100000000000001,6.6,1.1999999999999993,2042.448
2024-04-05 15:33:00,67.5,447.8733,67.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2052.446
2024-04-05 15:36:00,69.0,447.6273,67.0,4.100000000000001,6.3999999999999995,1.2999999999999972,2061.875
2024-04-05 15:39:00,68.5,454.2679,67.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2086.312
2024-04-05 15:42:00,70.5,446.6435,67.0,4.200000000000003,6.3999999999999995,1.2999999999999972,2110.33
2024-04-05 15:45:00,70.0,447.3813,67.0,4.300000000000001,6.5,1.1999999999999993,2101.156
2024-04-05 15:48:00,70.0,446.8895,67.0,4.199999999999999,6.5,1.1999999999999993,2110.28
2024-04-05 15:51:00,68.5,449.103,67.0,4.199999999999999,6.5,1.3000000000000007,2046.275
2024-04-05 15:54:00,69.5,451.0706,67.0,4.100000000000001,6.5,1.2999999999999972,2095.149
2024-04-05 15:57:00,69.0,441.4786,67.0,4.100000000000001,6.5,1.1999999999999993,2076.475
2024-04-05 16:00:00,69.0,441.4786,67.0,4.200000000000003,6.3999999999999995,1.1999999999999993,2089.585
2024-04-05 16:03:00,67.0,445.1678,67.0,4.200000000000003,6.5,1.0999999999999979,2035.856
2024-04-05 16:06:00,67.0,441.7245,67.0,4.200000000000003,6.5,1.1999999999999993,2023.083
2024-04-05 16:09:00,66.5,443.6921,67.0,4.300000000000001,6.5,1.1999999999999993,2014.537
2024-04-05 16:12:00,67.0,446.6435,67.0,4.199999999999999,6.5,1.1999999999999993,2018.189
2024-04-05 16:15:00,68.5,445.4138,68.0,4.199999999999999,6.3999999999999995,1.0,2063.875
2024-04-05 16:18:00,67.0,443.9381,68.0,4.199999999999999,6.499999999999999,1.2000000000000028,2052.97
2024-04-05 16:21:00,68.0,446.6435,68.0,4.099999999999998,6.3999999999999995,1.2000000000000028,2053.88
2024-04-05 16:24:00,68.0,447.3813,68.0,4.199999999999999,6.499999999999999,1.2000000000000028,2056.274
2024-04-05 16:27:00,68.5,454.2679,68.0,4.199999999999999,6.3999999999999995,1.2000000000000028,2065.44
2024-04-05 16:30:00,69.5,457.4652,68.0,4.199999999999999,6.3999999999999995,1.2000000000000028,2099.462
2024-04-05 16:33:00,69.0,457.2193,68.0,4.199999999999999,6.3999999999999995,1.1000000000000014,2069.778
2024-04-05 16:36:00,69.0,449.3489,68.0,4.199999999999999,6.3999999999999995,1.2000000000000028,2083.674
2024-04-05 16:39:00,67.0,460.1707,68.0,4.300000000000001,6.5,1.1000000000000014,2030.498
2024-04-05 16:42:00,67.5,463.86,68.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2026.051
2024-04-05 16:45:00,67.5,462.8762,68.0,4.300000000000001,6.3999999999999995,1.1999999999999993,2028.557
2024-04-05 16:48:00,67.5,458.695,68.0,4.300000000000001,6.5,1.0,2022.344
2024-04-05 16:51:00,68.0,459.6788,68.0,4.199999999999999,6.3999999999999995,1.2000000000000028,2053.973
2024-04-05 16:54:00,68.0,450.3327,68.0,4.199999999999999,6.3999999999999995,1.2000000000000028,2050.204
2024-04-05 16:57:00,68.0,453.0382,68.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2051.174
2024-04-05 17:00:00,68.0,450.3327,68.0,4.199999999999999,6.5,1.2000000000000028,2040.589
2024-04-05 17:03:00,68.5,451.8085,68.0,4.299999999999997,6.5,1.2000000000000028,2034.82
2024-04-05 17:06:00,67.0,452.7923,68.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2032.949
2024-04-05 17:09:00,67.0,455.0058,68.0,4.299999999999997,6.5,1.2000000000000028,2021.458
2024-04-05 17:12:00,68.0,454.2679,68.0,4.199999999999999,6.3,1.1999999999999993,2050.242
2024-04-05 17:15:00,67.5,452.5463,69.0,4.0,6.499999999999999,1.3000000000000007,2030.491
2024-04-05 17:18:00,67.0,450.5787,69.0,4.199999999999999,6.499999999999999,1.1999999999999993,2027.21
2024-04-05 17:21:00,67.0,446.3976,69.0,4.199999999999999,6.499999999999999,1.3000000000000007,2020.844
2024-04-05 17:24:00,67.0,448.8571,69.0,4.100000000000001,6.3,1.0999999999999979,2008.835
2024-04-05 17:27:00,67.5,455.4977,69.0,4.099999999999998,6.3,1.1999999999999993,2011.254
2024-04-05 17:30:00,67.0,458.695,69.0,4.0,6.3,1.1999999999999993,2013.315
2024-04-05 17:33:00,68.0,455.9896,69.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2048.378
2024-04-05 17:36:00,67.5,461.1545,69.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2039.266
2024-04-05 17:39:00,67.5,461.6464,69.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2021.274
2024-04-05 17:42:00,67.0,461.4005,69.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2028.738
2024-04-05 17:45:00,68.0,466.3194,69.0,4.299999999999997,6.3999999999999995,1.2000000000000028,2027.436
2024-04-05 17:48:00,67.5,468.287,69.0,4.199999999999999,6.3,1.1999999999999993,2053.675
2024-04-05 17:51:00,68.0,458.4491,69.0,4.199999999999999,6.3,1.1999999999999993,2055.817
2024-04-05 17:54:00,68.0,453.5301,69.0,4.099999999999998,6.3,1.3000000000000007,2054.752
2024-04-05 17:57:00,67.0,457.7112,69.0,4.199999999999999,6.5,1.3000000000000007,2001.217
2024-04-05 18:00:00,67.5,454.7599,69.0,4.099999999999998,6.3,1.3000000000000007,2025.427
2024-04-05 18:03:00,68.0,455.9896,69.0,4.099999999999998,6.3999999999999995,1.1999999999999993,2039.835
2024-04-05 18:06:00,67.5,455.9896,69.0,4.099999999999998,6.3,1.3000000000000007,2040.001
2024-04-05 18:09:00,66.5,452.3004,69.0,4.099999999999998,6.3999999999999995,1.3000000000000007,1988.739
2024-04-05 18:12:00,66.5,445.4138,69.0,4.199999999999999,6.2,1.1000000000000014,2015.296
2024-04-05 18:15:00,65.0,456.4815,70.0,4.099999999999998,6.3,1.0,1990.565
2024-04-05 18:18:00,67.0,455.0058,70.0,4.0,6.3,1.1999999999999993,2000.52
2024-04-05 18:21:00,66.5,456.2355,70.0,4.099999999999998,6.3,1.1999999999999993,2004.729
2024-04-05 18:24:00,67.0,461.1545,70.0,4.099999999999998,6.3,1.1000000000000014,2028.591
2024-04-05 18:27:00,67.0,462.3843,70.0,4.199999999999999,6.3,1.3000000000000007,2025.817
2024-04-05 18:30:00,66.5,461.6464,70.0,4.199999999999999,6.3,1.1000000000000014,2009.326
2024-04-05 18:33:00,67.0,460.1707,70.0,4.199999999999999,6.3,1.3000000000000007,2029.514
2024-04-05 18:36:00,67.0,468.287,70.0,4.300000000000001,6.3,1.3000000000000007,2031.272
2024-04-05 18:39:00,67.5,460.9086,70.0,4.300000000000001,6.4,1.1999999999999993,2029.216
2024-04-05 18:42:00,67.0,462.1383,70.0,4.300000000000001,6.4,1.1999999999999993,2023.297
2024-04-05 18:45:00,66.5,463.614,70.0,4.300000000000001,6.3,1.0999999999999979,2046.013
2024-04-05 18:48:00,68.0,465.3356,70.0,4.199999999999999,6.3,1.3000000000000007,2053.846
2024-04-05 18:51:00,68.0,456.4815,70.0,4.300000000000001,6.3,1.1999999999999993,2058.362
2024-04-05 18:54:00,68.0,456.4815,70.0,4.300000000000001,6.3,1.1999999999999993,2043.571
2024-04-05 18:57:00,67.0,445.4138,70.0,4.199999999999999,6.5,1.1000000000000014,1970.677
2024-04-05 19:00:00,65.0,441.2326,70.0,4.099999999999998,6.3,1.1000000000000014,1964.795
2024-04-05 19:03:00,65.0,476.1574,70.0,4.199999999999999,6.3,1.0,1962.476
2024-04-05 19:06:00,69.0,478.8629,70.0,4.5,6.2,1.3000000000000007,2099.981
2024-04-05 19:09:00,69.5,488.2089,70.0,4.5,6.1,1.1999999999999993,2091.797
2024-04-05 19:12:00,69.0,490.4225,70.0,4.5,6.1,1.1999999999999993,2103.113
2024-04-05 19:15:00,69.0,490.4225,71.0,4.5,6.1,1.1999999999999993,2105.811
2024-04-05 19:18:00,69.5,498.0469,71.0,4.599999999999998,6.1,1.1999999999999993,2121.335
2024-04-05 19:21:00,72.0,495.8333,71.0,4.599999999999998,6.1,1.3000000000000007,2164.781
2024-04-05 19:24:00,72.0,494.1117,71.0,4.599999999999998,6.2,1.3000000000000007,2165.411
2024-04-05 19:27:00,71.0,494.1117,71.0,4.600000000000001,6.2,1.1999999999999993,2169.432
2024-04-05 19:30:00,71.0,493.3738,71.0,4.699999999999999,6.3,1.3000000000000007,2158.594
2024-04-05 19:33:00,70.5,494.8495,71.0,4.699999999999999,6.2,1.3000000000000007,2158.516
2024-04-05 19:36:00,72.0,505.4254,71.0,4.699999999999999,6.3,1.3000000000000007,2202.181
2024-04-05 19:39:00,72.5,503.2118,71.0,4.699999999999999,6.2,1.2000000000000028,2199.657
2024-04-05 19:42:00,71.5,503.4577,71.0,4.899999999999999,6.2,1.1000000000000014,2188.605
2024-04-05 19:45:00,73.0,501.7361,71.0,4.800000000000001,6.3,1.3000000000000007,2222.597
2024-04-05 19:48:00,72.5,498.0469,71.0,4.800000000000001,6.3,1.1999999999999993,2194.307
2024-04-05 19:51:00,72.0,499.2766,71.0,4.800000000000001,6.3,1.1999999999999993,2217.156
2024-04-05 19:54:00,72.0,493.1279,71.0,4.900000000000002,6.3,1.0999999999999979,2190.485
2024-04-05 19:57:00,72.0,496.8171,71.0,4.800000000000001,6.3,1.1999999999999993,2179.7
2024-04-05 20:00:00,71.5,489.9306,71.0,4.800000000000001,6.3,1.1999999999999993,2180.991
2024-04-05 20:03:00,71.5,496.0793,71.0,4.699999999999999,6.2,1.3000000000000007,2183.026
2024-04-05 20:06:00,70.0,491.1603,71.0,4.699999999999999,6.3,1.1000000000000014,2153.306
2024-04-05 20:09:00,71.5,495.3414,71.0,4.699999999999999,6.2,1.3000000000000007,2169.234
2024-04-05 20:12:00,71.0,491.8981,71.0,4.699999999999999,6.1000000000000005,1.1999999999999993,2172.448
2024-04-05 20:15:00,70.5,491.6522,72.0,4.699999999999999,6.2,1.1999999999999993,2162.439
2024-04-05 20:18:00,69.5,480.5845,72.0,4.699999999999999,6.2,1.1999999999999993,2122.62
2024-04-05 20:21:00,70.0,483.044,72.0,4.699999999999999,6.1000000000000005,1.1000000000000014,2123.445
2024-04-05 20:24:00,69.0,477.1412,72.0,4.599999999999998,6.1000000000000005,1.2000000000000028,2129.66
2024-04-05 20:27:00,70.0,482.3062,72.0,4.699999999999999,6.2,1.1999999999999993,2133.498
2024-04-05 20:30:00,70.0,483.2899,72.0,4.699999999999999,6.2,1.1999999999999993,2134.824
2024-04-05 20:33:00,69.0,482.3062,72.0,4.600000000000001,6.2,1.1000000000000014,2130.805
2024-04-05 20:36:00,69.5,476.8952,72.0,4.600000000000001,6.2,1.1000000000000014,2125.65
2024-04-05 20:39:00,70.0,476.8952,72.0,4.699999999999999,6.1000000000000005,1.1000000000000014,2121.941
2024-04-05 20:42:00,69.5,483.2899,72.0,4.599999999999998,6.2,1.2000000000000028,2130.515
2024-04-05 20:45:00,70.0,483.7818,72.0,4.600000000000001,6.2,1.1999999999999993,2146.167
2024-04-05 20:48:00,69.0,482.5521,72.0,4.699999999999999,6.1000000000000005,1.1000000000000014,2121.516
2024-04-05 20:51:00,69.5,483.044,72.0,4.699999999999999,6.2,1.1000000000000014,2121.976
2024-04-05 20:54:00,69.5,482.3062,72.0,4.699999999999999,6.300000000000001,1.1000000000000014,2110.919
2024-04-05 20:57:00,69.5,476.4034,72.0,4.5,6.300000000000001,1.3000000000000007,2112.393
2024-04-05 21:00:00,68.5,481.0764,72.0,4.5,6.300000000000001,1.1999999999999993,2092.386
2024-04-05 21:03:00,69.0,472.4682,72.0,4.5,6.2,1.1999999999999993,2111.409
2024-04-05 21:06:00,69.0,469.7627,72.0,4.600000000000001,6.4,1.1999999999999993,2120.235
2024-04-05 21:09:00,69.5,474.6817,72.0,4.600000000000001,6.4,1.1999999999999993,2137.407
2024-04-05 21:12:00,69.0,469.5168,72.0,4.600000000000001,6.200000000000001,1.1999999999999993,2110.019
2024-04-05 21:15:00,67.5,466.0735,73.0,4.5,6.300000000000001,1.1000000000000014,2058.192
2024-04-05 21:18:00,67.0,456.2355,73.0,4.5,6.4,1.0999999999999979,2051.439
2024-04-05 21:21:00,67.0,457.4652,73.0,4.599999999999998,6.4,1.1000000000000014,2047.948
2024-04-05 21:24:00,65.5,453.0382,73.0,4.5,6.300000000000001,1.0999999999999979,2027.061
2024-04-05 21:27:00,65.5,454.2679,73.0,4.399999999999999,6.300000000000001,1.1000000000000014,1982.158
2024-04-05 21:30:00,65.5,455.9896,73.0,4.300000000000001,6.2,1.1000000000000014,1986.579
2024-04-05 21:33:00,64.5,454.022,73.0,4.299999999999997,6.300000000000001,1.2000000000000028,1956.028
2024-04-05 21:36:00,65.0,455.9896,73.0,4.399999999999999,6.300000000000001,1.1000000000000014,1951.75
2024-04-05 21:39:00,64.0,430.9027,73.0,4.300000000000001,6.5,1.1000000000000014,1947.606
2024-04-05 21:42:00,60.0,407.5376,73.0,4.299999999999997,6.6,0.8000000000000007,1821.71
2024-04-05 21:45:00,60.5,402.6187,73.0,4.099999999999998,6.6,1.1000000000000014,1814.034
2024-04-05 21:48:00,59.0,420.8188,73.0,4.0,6.6,0.9000000000000021,1760.42
2024-04-05 21:51:00,61.0,440.2488,73.0,4.100000000000001,6.3,1.3000000000000007,1819.394
2024-04-05 21:54:00,61.0,442.7083,73.0,4.5,6.3,1.0999999999999979,1824.429
2024-04-05 21:57:00,61.5,438.0353,73.0,4.400000000000002,6.3,1.0999999999999979,1931.865
2024-04-05 22:00:00,63.5,435.0839,73.0,4.5,6.5,1.1000000000000014,1933.204
2024-04-05 22:03:00,63.5,432.1325,73.0,4.5,6.5,1.1000000000000014,1918.193
2024-04-05 22:06:00,63.0,430.6568,73.0,4.5,6.3999999999999995,1.1000000000000014,1906.884
2024-04-05 22:09:00,62.5,445.4138,73.0,4.599999999999998,6.3999999999999995,1.1000000000000014,1920.872
2024-04-05 22:12:00,64.5,438.7731,73.0,4.599999999999998,6.499999999999999,1.1999999999999993,1956.51
2024-04-05 22:15:00,64.5,441.2326,74.0,4.600000000000001,6.3999999999999995,1.0999999999999979,1957.165
2024-04-05 22:18:00,63.5,439.511,74.0,4.600000000000001,6.3999999999999995,1.0,1945.943
2024-04-05 22:21:00,63.0,432.8704,74.0,4.600000000000001,6.6,1.1999999999999993,1934.293
2024-04-05 22:24:00,64.0,440.7407,74.0,4.699999999999999,6.3999999999999995,1.0,1938.771
2024-04-05 22:27:00,64.0,443.2002,74.0,4.699999999999999,6.3999999999999995,1.0999999999999979,1943.796
2024-04-05 22:30:00,63.5,447.3813,74.0,4.600000000000001,6.3,1.0,1937.76
2024-04-05 22:33:00,64.0,448.8571,74.0,4.600000000000001,6.3,1.0999999999999979,1939.904
2024-04-05 22:36:00,63.5,446.3976,74.0,4.600000000000001,6.3999999999999995,1.0,1940.829
2024-04-05 22:39:00,63.5,431.8866,74.0,4.600000000000001,6.3,1.0,1929.723
2024-04-05 22:42:00,63.5,436.3137,74.0,4.600000000000001,6.3999999999999995,1.0,1926.446
2024-04-05 22:45:00,63.0,433.1163,74.0,4.5,6.3999999999999995,1.1000000000000014,1920.89
2024-04-05 22:48:00,62.5,437.5434,74.0,4.600000000000001,6.5,1.0999999999999979,1923.884
2024-04-05 22:51:00,64.0,446.8895,74.0,4.600000000000001,6.3999999999999995,1.0,1927.919
2024-04-05 22:54:00,63.0,443.2002,74.0,4.5,6.3999999999999995,1.1000000000000014,1927.538
2024-04-05 22:57:00,63.5,446.8895,74.0,4.5,6.3,1.0999999999999979,1925.65
2024-04-05 23:00:00,64.0,446.3976,74.0,4.600000000000001,6.3,1.1999999999999993,1930.068
2024-04-05 23:03:00,64.0,430.1649,74.0,4.600000000000001,6.5,1.0999999999999979,1917.104
2024-04-05 23:06:00,62.5,415.408,74.0,4.600000000000001,6.699999999999999,1.0,1870.79
2024-04-05 23:09:00,61.0,409.2593,74.0,4.5,6.5,1.0,1832.331
2024-04-05 23:12:00,61.0,418.1134,74.0,4.5,6.6,1.0,1831.669
2024-04-05 23:15:00,61.0,412.9485,75.0,4.399999999999999,6.5,1.1000000000000014,1834.672
2024-04-05 23:18:00,60.5,409.5052,75.0,4.5,6.5,1.1000000000000014,1835.023
2024-04-05 23:21:00,61.0,405.0781,75.0,4.300000000000001,6.6,1.0999999999999979,1838.51
2024-04-05 23:24:00,59.0,381.467,75.0,4.400000000000002,6.6,0.8999999999999986,1785.804
2024-04-05 23:27:00,57.5,405.57,75.0,4.300000000000001,6.5,1.0,1713.134
2024-04-05 23:30:00,57.0,399.9132,75.0,4.399999999999999,6.3999999999999995,1.0,1718.307
2024-04-05 23:33:00,56.5,404.8322,75.0,4.5,6.5,1.0,1701.475
2024-04-05 23:36:00,56.5,403.1105,75.0,4.5,6.5,1.0,1701.118
2024-04-05 23:39:00,56.5,402.3727,75.0,4.5,6.4,1.0,1698.482
2024-04-05 23:42:00,56.0,397.6996,75.0,4.5,6.5,0.8999999999999986,1693.203
2024-04-05 23:45:00,56.5,401.8808,75.0,4.5,6.6,0.8999999999999986,1694.326
2024-04-05 23:48:00,57.0,407.5376,75.0,4.5,6.4,0.8999999999999986,1697.957
2024-04-05 23:51:00,56.5,405.57,75.0,4.5,6.5,1.0,1699.532
2024-04-05 23:54:00,56.0,401.8808,75.0,4.399999999999999,6.4,1.0,1698.872
2024-04-05 23:57:00,56.0,408.5214,75.0,4.5,6.5,1.0,1700.134
2024-04-06 00:00:00,56.5,397.2078,75.0,4.5,6.5,1.0,1692.332
2024-04-06 00:03:00,56.0,400.1591,75.0,4.5,6.5,1.0,1695.048
2024-04-06 00:06:00,56.5,405.0781,75.0,4.5,6.4,1.0,1694.933
2024-04-06 00:09:00,57.0,404.3403,75.0,4.5,6.4,1.0,1703.688
2024-04-06 00:12:00,57.0,408.0295,75.0,4.5,6.4,1.0,1703.81
2024-04-06 00:15:00,56.5,408.7674,76.0,4.699999999999999,6.4,0.8999999999999986,1705.403
2024-04-06 00:18:00,56.5,409.5052,76.0,4.5,6.4,1.0,1706.11
2024-04-06 00:21:00,56.5,416.6377,76.0,4.5,6.4,1.0,1696.696
2024-04-06 00:24:00,57.0,413.6863,76.0,4.400000000000002,6.3,1.0,1709.683
2024-04-06 00:27:00,57.0,416.6377,76.0,4.5,6.3,1.0,1705.596
2024-04-06 00:30:00,57.0,411.7188,76.0,4.5,6.4,1.0,1703.451
2024-04-06 00:33:00,56.0,413.1944,76.0,4.5,6.4,1.0,1708.779
2024-04-06 00:36:00,57.0,405.57,76.0,4.5,6.4,1.0,1707.387
2024-04-06 00:39:00,57.0,408.0295,76.0,4.599999999999998,6.4,0.9000000000000021,1709.84
2024-04-06 00:42:00,57.0,412.4566,76.0,4.5,6.4,1.0,1713.715
2024-04-06 00:45:00,57.0,413.6863,76.0,4.599999999999998,6.4,0.9000000000000021,1710.36
2024-04-06 00:48:00,56.5,414.1782,76.0,4.5,6.3999999999999995,1.0,1701.922
2024-04-06 00:51:00,57.0,412.2106,76.0,4.699999999999999,6.3,0.8000000000000007,1700.594
2024-04-06 00:54:00,56.5,412.2106,76.0,4.5,6.4,0.9000000000000021,1706.596
2024-04-06 00:57:00,57.0,409.7512,76.0,4.5,6.4,1.0,1698.063
2024-04-06 01:00:00,56.5,407.2917,76.0,4.5,6.3,1.0,1698.711
2024-04-06 01:03:00,56.0,409.7512,76.0,4.400000000000002,6.3,1.0,1694.525
2024-04-06 01:06:00,56.0,412.4566,76.0,4.5,6.4,1.0,1695.284
2024-04-06 01:09:00,56.5,409.2593,76.0,4.5,6.4,1.0,1694.273
2024-04-06 01:12:00,56.0,414.4242,76.0,4.400000000000002,6.4,1.0,1696.833
2024-04-06 01:15:00,56.0,414.4242,77.0,4.400000000000002,6.4,1.0,1693.063
2024-04-06 01:18:00,56.0,410.735,77.0,4.400000000000002,6.3,1.0,1692.156
2024-04-06 01:21:00,56.0,416.8837,77.0,4.5,6.4,1.0,1692.534
2024-04-06 01:24:00,56.0,411.9647,77.0,4.5,6.4,1.0,1691.381
2024-04-06 01:27:00,56.0,409.7512,77.0,4.400000000000002,6.4,1.0,1685.086
2024-04-06 01:30:00,55.5,412.4566,77.0,4.400000000000002,6.4,0.8999999999999986,1637.215
2024-04-06 01:33:00,55.5,410.735,77.0,4.300000000000001,6.3,0.9000000000000021,1652.645
2024-04-06 01:36:00,55.0,412.4566,77.0,4.399999999999999,6.3,0.9000000000000021,1652.351
2024-04-06 01:39:00,54.5,411.7188,77.0,4.399999999999999,6.3,0.9000000000000021,1637.947
2024-04-06 01:42:00,55.0,414.4242,77.0,4.399999999999999,6.3,0.9000000000000021,1654.633
2024-04-06 01:45:00,55.0,412.2106,77.0,4.300000000000001,6.3,1.0,1654.119
2024-04-06 01:48:00,55.0,414.9161,77.0,4.399999999999999,6.3,0.9000000000000021,1655.099
2024-04-06 01:51:00,55.0,418.3594,77.0,4.399999999999999,6.3,0.9000000000000021,1650.383
2024-04-06 01:54:00,55.0,415.408,77.0,4.399999999999999,6.3,0.9000000000000021,1650.149
2024-04-06 01:57:00,55.0,417.3756,77.0,4.399999999999999,6.3,0.9000000000000021,1650.413
2024-04-06 02:00:00,55.0,422.7865,77.0,4.400000000000002,6.1000000000000005,1.0,1659.395
2024-04-06 02:03:00,55.0,414.9161,77.0,4.599999999999998,6.2,1.0,1654.959
2024-04-06 02:06:00,54.5,421.0648,77.0,4.699999999999999,6.1000000000000005,0.8000000000000007,1644.558
2024-04-06 02:09:00,54.5,432.8704,77.0,4.699999999999999,6.2,0.8000000000000007,1642.417
2024-04-06 02:12:00,55.0,432.6244,77.0,4.699999999999999,6.2,0.8000000000000007,1662.128
2024-04-06 02:15:00,55.0,427.7054,78.0,4.699999999999999,6.2,0.8000000000000007,1660.413
2024-04-06 02:18:00,55.0,429.4271,78.0,4.600000000000001,6.1,0.8999999999999986,1666.248
2024-04-06 02:21:00,55.0,430.1649,78.0,4.600000000000001,6.1000000000000005,0.8999999999999986,1663.203
2024-04-06 02:24:00,55.0,427.9514,78.0,4.699999999999999,6.1000000000000005,0.8000000000000007,1659.861
2024-04-06 02:27:00,55.5,427.2136,78.0,4.699999999999999,6.1000000000000005,0.8999999999999986,1666.841
2024-04-06 02:30:00,55.0,437.5434,78.0,4.699999999999999,6.1000000000000005,0.8999999999999986,1667.238
2024-04-06 02:33:00,55.0,430.4109,78.0,4.600000000000001,6.0,0.8999999999999986,1665.514
2024-04-06 02:36:00,55.0,437.5434,78.0,4.600000000000001,6.1000000000000005,0.8999999999999986,1668.975
2024-04-06 02:39:00,56.0,443.9381,78.0,4.600000000000001,6.1000000000000005,1.0,1695.861
2024-04-06 02:42:00,56.0,451.8085,78.0,4.700000000000003,6.1000000000000005,1.0,1699.4
2024-04-06 02:45:00,56.0,447.3813,78.0,4.800000000000001,5.9,0.9000000000000021,1702.873
2024-04-06 02:48:00,57.5,448.1192,78.0,4.700000000000003,6.000000000000001,1.0999999999999979,1742.458
2024-04-06 02:51:00,58.0,444.43,78.0,5.0,5.9,1.0,1750.616
2024-04-06 02:54:00,59.5,454.2679,78.0,5.0,6.000000000000001,1.1999999999999993,1785.906
2024-04-06 02:57:00,59.0,448.1192,78.0,5.100000000000001,6.1000000000000005,1.0,1802.404
2024-04-06 03:00:00,59.0,447.6273,78.0,5.100000000000001,6.1000000000000005,1.0,1797.911
2024-04-06 03:03:00,59.5,445.1678,78.0,5.100000000000001,6.1000000000000005,0.8999999999999986,1798.254
2024-04-06 03:06:00,59.0,438.0353,78.0,5.100000000000001,6.1000000000000005,0.8000000000000007,1795.423
2024-04-06 03:09:00,59.0,433.3623,78.0,5.0,6.1,1.0,1792.24
2024-04-06 03:12:00,58.5,424.0162,78.0,4.900000000000002,6.199999999999999,1.0,1769.158
2024-04-06 03:15:00,57.0,418.6053,79.0,4.800000000000001,6.199999999999999,0.8000000000000007,1737.225
2024-04-06 03:18:00,57.0,415.6539,79.0,4.800000000000001,6.300000000000001,0.9000000000000021,1715.893
2024-04-06 03:21:00,55.0,411.2269,79.0,4.800000000000001,6.300000000000001,0.6999999999999993,1640.953
2024-04-06 03:24:00,54.0,409.7512,79.0,4.600000000000001,6.199999999999999,0.8000000000000007,1625.29
2024-04-06 03:27:00,53.5,395.978,79.0,4.400000000000002,6.199999999999999,0.8999999999999986,1598.436
2024-04-06 03:30:00,51.0,390.0752,79.0,4.300000000000001,6.199999999999999,0.8000000000000007,1546.552
2024-04-06 03:33:00,52.0,395.978,79.0,4.200000000000003,6.0,0.7999999999999972,1533.16
2024-04-06 03:36:00,51.0,398.4375,79.0,4.200000000000003,6.0,0.7999999999999972,1528.028
2024-04-06 03:39:00,52.0,388.3536,79.0,4.100000000000001,6.1,0.7999999999999972,1530.525
2024-04-06 03:42:00,51.5,393.7645,79.0,4.200000000000003,6.1,0.7999999999999972,1530.346
2024-04-06 03:45:00,51.5,386.386,79.0,4.200000000000003,6.1,0.7999999999999972,1527.032
2024-04-06 03:48:00,51.5,391.5509,79.0,4.200000000000003,6.1,0.7999999999999972,1499.339
2024-04-06 03:51:00,51.0,389.0914,79.0,4.200000000000003,6.1,0.7999999999999972,1523.821
2024-04-06 03:54:00,51.0,396.224,79.0,4.200000000000003,6.1,0.7999999999999972,1518.845
2024-04-06 03:57:00,51.0,395.7321,79.0,4.100000000000001,6.1,0.8999999999999986,1522.007
2024-04-06 04:00:00,51.5,406.0619,79.0,4.300000000000001,5.999999999999999,0.8000000000000007,1529.424
2024-04-06 04:03:00,51.5,407.5376,79.0,4.200000000000003,5.999999999999999,0.8999999999999986,1530.348
2024-04-06 04:06:00,51.5,409.9971,79.0,4.200000000000003,5.8999999999999995,0.8999999999999986,1531.289
2024-04-06 04:09:00,51.5,414.9161,79.0,4.200000000000003,5.8999999999999995,0.8999999999999986,1532.126
2024-04-06 04:12:00,51.5,419.5891,79.0,4.200000000000003,5.799999999999999,0.8999999999999986,1538.253
2024-04-06 04:15:00,51.5,422.7865,80.0,4.200000000000003,5.699999999999999,0.8999999999999986,1541.386
2024-04-06 04:18:00,52.5,420.5729,80.0,4.300000000000001,6.000000000000001,0.9000000000000021,1562.67
2024-04-06 04:21:00,52.5,422.2946,80.0,4.300000000000001,5.800000000000001,0.9000000000000021,1565.871
2024-04-06 04:24:00,52.5,423.5243,80.0,4.199999999999999,5.800000000000001,0.9000000000000021,1580.065
2024-04-06 04:27:00,54.0,435.3299,80.0,4.400000000000002,6.000000000000001,0.8999999999999986,1605.589
2024-04-06 04:30:00,54.5,441.9705,80.0,4.600000000000001,6.000000000000001,0.8000000000000007,1638.724
2024-04-06 04:33:00,56.0,456.4815,80.0,4.600000000000001,5.799999999999999,1.1000000000000014,1731.313
2024-04-06 04:36:00,58.0,451.3165,80.0,4.900000000000002,5.9,1.0,1749.289
2024-04-06 04:39:00,59.5,457.7112,80.0,5.099999999999998,6.000000000000001,1.1000000000000014,1812.025
2024-04-06 04:42:00,59.0,461.1545,80.0,5.100000000000001,6.000000000000001,1.0,1814.448
2024-04-06 04:45:00,60.0,454.2679,80.0,5.199999999999999,6.000000000000001,1.0,1809.506
2024-04-06 04:48:00,59.5,458.695,80.0,5.199999999999999,5.8999999999999995,1.0,1814.648
2024-04-06 04:51:00,60.0,450.3327,80.0,5.199999999999999,5.8999999999999995,1.0,1812.016
2024-04-06 04:54:00,60.0,450.3327,80.0,5.199999999999999,5.999999999999999,0.8999999999999986,1808.198
2024-04-06 04:57:00,59.0,446.3976,80.0,5.099999999999998,5.999999999999999,0.9000000000000021,1781.324
2024-04-06 05:00:00,59.0,434.1001,80.0,5.0,6.1,1.0,1778.799
2024-04-06 05:03:00,57.0,418.1134,80.0,5.0,6.1,0.8000000000000007,1719.825
2024-04-06 05:06:00,54.5,408.5214,80.0,4.800000000000001,6.0,0.5999999999999979,1627.898
2024-04-06 05:09:00,54.0,411.7188,80.0,4.5,6.1,0.8000000000000007,1620.192
2024-04-06 05:12:00,53.5,407.0457,80.0,4.5,6.1,0.8000000000000007,1593.894
2024-04-06 05:15:00,53.5,404.5862,81.0,4.399999999999999,6.1,0.9000000000000021,1608.848
2024-04-06 05:18:00,52.0,402.6187,81.0,4.400000000000002,5.9,0.6999999999999993,1536.671
2024-04-06 05:21:00,51.5,390.3212,81.0,4.199999999999999,6.1,0.6999999999999993,1494.152
2024-04-06 05:24:00,49.5,388.3536,81.0,4.0,5.9,0.6999999999999993,1456.336
2024-04-06 05:27:00,49.0,387.3698,81.0,3.8999999999999986,6.0,0.8000000000000007,1449.054
2024-04-06 05:30:00,49.5,402.6187,81.0,3.8999999999999986,5.8,0.8000000000000007,1455.718
2024-04-06 05:33:00,50.0,397.6996,81.0,3.8999999999999986,5.8999999999999995,0.9000000000000021,1452.79
2024-04-06 05:36:00,49.0,396.224,81.0,4.0,5.8999999999999995,0.8000000000000007,1453.611
2024-04-06 05:39:00,49.5,397.2078,81.0,3.8999999999999986,5.8999999999999995,0.8000000000000007,1454.655
2024-04-06 05:42:00,49.5,402.1267,81.0,4.0,5.8,0.8000000000000007,1455.095
2024-04-06 05:45:00,49.5,402.1267,81.0,4.0,5.8,0.8000000000000007,1451.996
2024-04-06 05:48:00,50.0,418.3594,81.0,4.0,5.8,0.9000000000000021,1464.468
2024-04-06 05:51:00,50.0,417.1296,81.0,4.0,5.6,1.0,1495.272
2024-04-06 05:54:00,51.0,419.8351,81.0,4.100000000000001,5.8999999999999995,0.8000000000000007,1501.035
2024-04-06 05:57:00,51.5,423.2784,81.0,4.100000000000001,5.699999999999999,0.8999999999999986,1531.861
2024-04-06 06:00:00,51.5,433.8542,81.0,4.199999999999999,5.699999999999999,0.8000000000000007,1524.26
2024-04-06 06:03:00,54.5,438.2813,81.0,4.300000000000001,5.8999999999999995,1.0,1611.755
2024-04-06 06:06:00,55.0,455.9896,81.0,4.400000000000002,5.699999999999999,1.0,1677.16
2024-04-06 06:09:00,57.5,462.6302,81.0,4.800000000000001,5.8999999999999995,1.0,1754.049
2024-04-06 06:12:00,59.5,463.86,81.0,4.900000000000002,5.799999999999999,1.0,1782.035
2024-04-06 06:15:00,60.0,467.5492,82.0,5.0,5.8999999999999995,1.1000000000000014,1814.957
2024-04-06 06:18:00,60.0,458.941,82.0,5.0,5.8999999999999995,1.1000000000000014,1814.974
2024-04-06 06:21:00,60.0,465.8275,82.0,5.0,5.8999999999999995,1.1000000000000014,1819.502
2024-04-06 06:24:00,60.0,462.1383,82.0,5.199999999999999,5.8999999999999995,1.0,1818.097
2024-04-06 06:27:00,60.0,466.0735,82.0,5.100000000000001,5.999999999999999,1.0,1816.908
2024-04-06 06:30:00,59.5,459.1869,82.0,5.199999999999999,5.8999999999999995,0.9000000000000021,1807.799
2024-04-06 06:33:00,59.5,454.2679,82.0,5.100000000000001,6.0,0.8999999999999986,1807.586
2024-04-06 06:36:00,59.0,446.3976,82.0,5.100000000000001,6.0,0.8999999999999986,1809.759
2024-04-06 06:39:00,59.0,436.3137,82.0,5.100000000000001,6.1,1.0,1791.411
2024-04-06 06:42:00,56.0,414.4242,82.0,4.800000000000001,6.0,0.6999999999999993,1645.7
2024-04-06 06:45:00,54.5,430.6568,82.0,4.699999999999999,5.9,0.8000000000000007,1644.065
2024-04-06 06:48:00,53.5,411.9647,82.0,4.5,5.9,0.8000000000000007,1588.617
2024-04-06 06:51:00,52.0,402.3727,82.0,4.300000000000001,6.0,0.6999999999999993,1530.728
2024-04-06 06:54:00,51.0,416.6377,82.0,4.100000000000001,5.800000000000001,0.8000000000000007,1516.189
2024-04-06 06:57:00,50.5,428.1974,82.0,4.100000000000001,5.6000000000000005,0.8000000000000007,1503.162
2024-04-06 07:00:00,51.0,447.3813,82.0,4.100000000000001,5.199999999999999,0.6999999999999993,1511.515
2024-04-06 07:03:00,51.0,464.1059,82.0,3.900000000000002,5.3999999999999995,0.8999999999999986,1507.604
2024-04-06 07:06:00,51.5,471.2384,82.0,4.0,5.199999999999999,0.9000000000000021,1515.708
2024-04-06 07:09:00,52.0,463.3681,82.0,4.099999999999998,5.3999999999999995,0.9000000000000021,1551.537
2024-04-06 07:12:00,54.0,415.6539,82.0,3.6000000000000014,5.800000000000001,1.0,1590.881
2024-04-06 14:09:00,41.0,217.419,83.0,1.5,4.8999999999999995,1.7000000000000028,1283.007
2024-04-06 14:12:00,35.0,219.3866,83.0,2.200000000000003,6.200000000000001,1.0,1088.572
2024-04-06 14:15:00,31.5,226.5191,83.0,2.400000000000002,7.000000000000001,0.8000000000000007,910.5408
2024-04-12 15:18:00,37.5,272.7575,84.0,0.3999999999999986,1.6000000000000014,2.0,1255.476
2024-04-12 15:21:00,39.0,232.6678,84.0,1.6999999999999993,6.000000000000001,1.2000000000000028,1178.938
2024-04-12 15:24:00,57.5,456.4815,84.0,2.5,5.6000000000000005,1.6000000000000014,1666.585
2024-04-12 15:27:00,76.5,481.8142,84.0,2.900000000000002,6.1000000000000005,3.0,2636.793
2024-04-12 15:30:00,88.5,548.2205,84.0,4.699999999999999,7.000000000000001,2.400000000000002,2688.76
2024-04-12 15:33:00,85.5,553.6313,84.0,5.100000000000001,6.699999999999999,1.8000000000000007,2591.561
2024-04-12 15:36:00,84.0,546.4988,84.0,5.100000000000001,6.700000000000001,1.6999999999999993,2573.017
2024-04-12 15:39:00,82.5,554.3692,84.0,5.100000000000001,6.6,1.6999999999999993,2572.941
2024-04-12 15:42:00,84.5,547.4826,85.0,5.099999999999998,6.800000000000001,1.6000000000000014,2559.569
2024-04-12 15:45:00,84.0,537.8906,85.0,5.300000000000001,6.800000000000001,1.5,2503.392
2024-04-12 15:48:00,82.5,534.6933,85.0,5.0,6.800000000000001,1.5999999999999979,2516.633
