Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-12 15:51:00,75.5,476.8952,85.0,5.0,7.1000000000000005,1.1000000000000014,2182.038
2024-04-12 15:54:00,70.5,480.0926,85.0,4.699999999999999,6.699999999999999,1.3000000000000007,2143.354
2024-04-12 15:57:00,70.0,478.125,85.0,4.600000000000001,6.699999999999999,1.3999999999999986,2110.49
2024-04-12 16:00:00,68.0,479.6007,85.0,4.600000000000001,6.6,1.3000000000000007,2085.015
2024-04-12 16:03:00,68.5,483.044,85.0,4.5,6.5,1.3000000000000007,2086.898
2024-04-12 16:06:00,68.5,481.8142,85.0,4.600000000000001,6.5,1.3000000000000007,2078.935
2024-04-12 16:09:00,68.0,477.3871,85.0,4.5,6.5,1.3000000000000007,2073.028
2024-04-12 16:12:00,66.0,466.0735,85.0,4.399999999999999,6.4,1.1000000000000014,1997.719
2024-04-12 16:15:00,65.0,453.7761,85.0,4.300000000000001,6.5,1.1999999999999993,1983.247
2024-04-12 16:18:00,65.5,455.4977,85.0,4.399999999999999,6.6,1.1000000000000014,1982.161
2024-04-12 16:21:00,65.5,460.4167,85.0,4.300000000000001,6.6,1.2999999999999972,1988.346
2024-04-12 16:24:00,66.0,457.2193,85.0,4.300000000000001,6.6,1.3999999999999986,1989.411
2024-04-12 16:27:00,66.0,449.3489,85.0,4.399999999999999,6.6,1.1999999999999993,1983.651
2024-04-12 16:30:00,65.0,454.2679,85.0,4.399999999999999,6.6,1.1000000000000014,1988.453
2024-04-12 16:33:00,66.0,455.9896,85.0,4.399999999999999,6.6,1.1999999999999993,1989.934
2024-04-12 16:36:00,66.0,452.7923,85.0,4.300000000000001,6.6,1.2999999999999972,1994.848
2024-04-12 16:39:00,65.0,441.7245,85.0,4.300000000000001,6.799999999999999,1.1999999999999993,1967.274
2024-04-12 16:42:00,64.0,443.6921,86.0,4.300000000000001,6.6,1.0999999999999979,1938.95
2024-04-12 16:45:00,64.5,446.8895,86.0,4.199999999999999,6.6,1.1999999999999993,1944.782
2024-04-12 16:48:00,64.5,439.0191,86.0,4.199999999999999,6.6,1.1999999999999993,1941.537
2024-04-12 16:51:00,63.0,435.0839,86.0,4.199999999999999,6.5,1.1000000000000014,1911.427
2024-04-12 16:54:00,63.5,435.5758,86.0,4.199999999999999,6.6,1.1000000000000014,1911.637
2024-04-12 16:57:00,64.0,435.8218,86.0,4.199999999999999,6.499999999999999,1.1999999999999993,1916.161
2024-04-12 17:00:00,64.0,439.265,86.0,4.199999999999999,6.499999999999999,1.1999999999999993,1918.697
2024-04-12 17:03:00,63.5,439.265,86.0,4.300000000000001,6.6,1.1000000000000014,1916.647
2024-04-12 17:06:00,63.5,440.0029,86.0,4.199999999999999,6.6,1.1000000000000014,1913.526
2024-04-12 17:09:00,63.5,446.8895,86.0,4.300000000000001,6.499999999999999,1.1000000000000014,1913.145
2024-04-12 17:12:00,64.0,442.9543,86.0,4.199999999999999,6.500000000000001,1.1000000000000014,1919.362
2024-04-12 17:15:00,64.0,448.8571,86.0,4.199999999999999,6.500000000000001,1.1000000000000014,1919.786
2024-04-12 17:18:00,63.0,450.3327,86.0,4.199999999999999,6.500000000000001,1.1000000000000014,1923.581
2024-04-12 17:21:00,64.0,455.2517,86.0,4.199999999999999,6.3999999999999995,1.1000000000000014,1918.453
2024-04-12 17:24:00,64.0,455.4977,86.0,4.300000000000001,6.3999999999999995,1.1000000000000014,1921.903
2024-04-12 17:27:00,64.0,455.4977,86.0,4.300000000000001,6.3999999999999995,1.1000000000000014,1919.916
2024-04-12 17:30:00,64.5,452.3004,86.0,4.199999999999999,6.500000000000001,1.1999999999999993,1928.194
2024-04-12 17:33:00,64.0,457.9572,86.0,4.199999999999999,6.299999999999999,1.1000000000000014,1924.503
2024-04-12 17:36:00,64.5,461.4005,86.0,4.300000000000001,6.4,1.1999999999999993,1926.548
2024-04-12 17:39:00,64.5,463.3681,86.0,4.300000000000001,6.4,1.0999999999999979,1927.475
2024-04-12 17:42:00,64.0,451.8085,87.0,4.300000000000001,6.4,1.1999999999999993,1924.527
2024-04-12 17:45:00,63.5,455.2517,87.0,4.199999999999999,6.500000000000001,1.1000000000000014,1917.273
2024-04-12 17:48:00,64.0,456.4815,87.0,4.300000000000001,6.500000000000001,1.1999999999999993,1930.694
2024-04-12 17:51:00,64.0,458.695,87.0,4.300000000000001,6.500000000000001,1.1000000000000014,1927.63
2024-04-12 17:54:00,64.5,452.7923,87.0,4.300000000000001,6.500000000000001,1.1000000000000014,1926.077
2024-04-12 17:57:00,64.0,457.4652,87.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1925.573
2024-04-12 18:00:00,64.0,457.2193,87.0,4.300000000000001,6.4,1.1999999999999993,1929.2
2024-04-12 18:03:00,65.0,457.4652,87.0,4.300000000000001,6.299999999999999,1.1999999999999993,1927.261
2024-04-12 18:06:00,64.5,457.7112,87.0,4.300000000000001,6.4,1.1999999999999993,1931.823
2024-04-12 18:09:00,64.0,466.5654,87.0,4.300000000000001,6.199999999999999,1.1999999999999993,1933.975
2024-04-12 18:12:00,65.0,460.1707,87.0,4.199999999999999,6.299999999999999,1.1999999999999993,1940.441
2024-04-12 18:15:00,64.0,457.4652,87.0,4.400000000000002,6.3999999999999995,1.0999999999999979,1935.904
2024-04-12 18:18:00,64.5,458.4491,87.0,4.300000000000001,6.3999999999999995,1.1999999999999993,1930.089
2024-04-12 18:21:00,64.0,439.0191,87.0,4.199999999999999,6.3999999999999995,1.1000000000000014,1926.155
2024-04-12 18:24:00,64.0,449.8409,87.0,4.300000000000001,6.499999999999999,1.1000000000000014,1924.06
2024-04-12 18:27:00,63.5,447.6273,87.0,4.300000000000001,6.499999999999999,1.1000000000000014,1915.635
2024-04-12 18:30:00,64.0,449.3489,87.0,4.300000000000001,6.499999999999999,1.1000000000000014,1919.956
2024-04-12 18:33:00,64.5,451.3165,87.0,4.199999999999999,6.3999999999999995,1.2000000000000028,1924.277
2024-04-12 18:36:00,63.5,436.8056,87.0,4.300000000000001,6.6,1.1000000000000014,1914.49
2024-04-12 18:39:00,64.0,431.3947,87.0,4.300000000000001,6.699999999999999,1.1000000000000014,1903.126
2024-04-12 18:42:00,63.5,423.2784,88.0,4.199999999999999,6.799999999999999,1.1000000000000014,1849.265
2024-04-12 18:45:00,61.5,417.8675,88.0,4.100000000000001,6.6,1.0,1835.165
2024-04-12 18:48:00,61.0,414.1782,88.0,4.0,6.6,1.1000000000000014,1839.114
2024-04-12 18:51:00,61.5,421.5567,88.0,4.0,6.6,1.1999999999999993,1839.259
2024-04-12 18:54:00,61.0,415.408,88.0,4.100000000000001,6.6,1.0,1818.468
2024-04-12 18:57:00,61.5,413.6863,88.0,4.0,6.6,1.1000000000000014,1814.232
2024-04-12 19:00:00,61.0,413.6863,88.0,4.0,6.699999999999999,1.1000000000000014,1814.384
2024-04-12 19:03:00,61.0,411.2269,88.0,4.0,6.5,1.1000000000000014,1814.842
2024-04-12 19:06:00,58.0,411.7188,88.0,3.900000000000002,6.3999999999999995,1.0,1733.74
2024-04-12 19:09:00,58.5,424.5081,88.0,3.900000000000002,6.3999999999999995,1.0,1739.221
2024-04-12 19:12:00,67.5,499.7685,88.0,4.300000000000001,6.1,1.6000000000000014,2058.038
2024-04-12 19:15:00,67.0,501.9821,88.0,4.5,6.2,1.3000000000000007,2032.387
2024-04-12 19:18:00,67.5,500.9983,88.0,4.5,6.2,1.3000000000000007,2037.564
2024-04-12 19:21:00,67.0,501.9821,88.0,4.5,6.2,1.1000000000000014,2027.91
2024-04-12 19:24:00,67.0,495.3414,88.0,4.400000000000002,6.3,1.1999999999999993,2031.767
2024-04-12 19:27:00,67.5,503.9496,88.0,4.400000000000002,6.2,1.2999999999999972,2037.133
2024-04-12 19:30:00,68.0,508.3767,88.0,4.5,6.3,1.3000000000000007,2036.385
2024-04-12 19:33:00,69.0,506.4091,88.0,4.399999999999999,6.3,1.3000000000000007,2080.746
2024-04-12 19:36:00,69.5,507.6389,88.0,4.5,6.3,1.3000000000000007,2083.92
2024-04-12 19:39:00,69.5,508.8687,88.0,4.5,6.3,1.3000000000000007,2089.339
2024-04-12 19:42:00,69.0,513.2957,89.0,4.5,6.3,1.3000000000000007,2086.008
2024-04-12 19:45:00,69.5,516.739,89.0,4.5,6.3,1.4000000000000021,2104.931
2024-04-12 19:48:00,69.5,513.0498,89.0,4.399999999999999,6.3,1.4000000000000021,2094.623
2024-04-12 19:51:00,70.0,512.8038,89.0,4.399999999999999,6.3,1.4000000000000021,2084.027
2024-04-12 19:54:00,68.5,496.8171,89.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2064.249
2024-04-12 19:57:00,68.5,496.8171,89.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2066.615
2024-04-12 20:00:00,68.5,498.0469,89.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2064.965
2024-04-12 20:03:00,68.0,500.2604,89.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2062.53
2024-04-12 20:06:00,68.0,500.5063,89.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2069.229
2024-04-12 20:09:00,68.0,493.1279,89.0,4.5,6.3999999999999995,1.3000000000000007,2067.066
2024-04-12 20:12:00,68.0,499.2766,89.0,4.5,6.299999999999999,1.3000000000000007,2067.952
2024-04-12 20:15:00,69.5,498.5388,89.0,4.5,6.3999999999999995,1.3000000000000007,2072.21
2024-04-12 20:18:00,70.0,501.4901,89.0,4.5,6.3999999999999995,1.3000000000000007,2100.643
2024-04-12 20:21:00,69.0,495.3414,89.0,4.5,6.3999999999999995,1.3000000000000007,2090.352
2024-04-12 20:24:00,70.0,504.6875,89.0,4.5,6.3999999999999995,1.3000000000000007,2127.164
2024-04-12 20:27:00,69.5,501.4901,89.0,4.5,6.3999999999999995,1.3000000000000007,2102.451
2024-04-12 20:30:00,70.0,504.4415,89.0,4.5,6.499999999999999,1.3999999999999986,2122.271
2024-04-12 20:33:00,70.0,503.2118,89.0,4.5,6.3999999999999995,1.3999999999999986,2117.353
2024-04-12 20:36:00,70.0,504.1956,89.0,4.5,6.3999999999999995,1.3999999999999986,2117.494
2024-04-12 20:39:00,69.0,501.4901,89.0,4.5,6.499999999999999,1.3000000000000007,2090.336
2024-04-12 20:42:00,69.0,488.7008,90.0,4.5,6.499999999999999,1.3000000000000007,2075.59
2024-04-12 20:45:00,69.0,498.2928,90.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2075.564
2024-04-12 20:48:00,70.0,499.7685,90.0,4.5,6.3999999999999995,1.3000000000000007,2099.376
2024-04-12 20:51:00,70.5,503.4577,90.0,4.5,6.3999999999999995,1.3999999999999986,2144.075
2024-04-12 20:54:00,70.0,503.4577,90.0,4.5,6.3999999999999995,1.3999999999999986,2121.291
2024-04-12 20:57:00,71.0,493.6198,90.0,4.599999999999998,6.5,1.3000000000000007,2137.441
2024-04-12 21:00:00,69.5,478.8629,90.0,4.5,6.5,1.3000000000000007,2097.577
2024-04-12 21:03:00,65.5,443.2002,90.0,4.399999999999999,6.699999999999999,1.0,1969.351
2024-04-12 21:06:00,65.0,441.2326,90.0,4.199999999999999,6.699999999999999,1.1999999999999993,1966.239
2024-04-12 21:09:00,65.0,440.7407,90.0,4.199999999999999,6.8,1.1000000000000014,1953.351
2024-04-12 21:12:00,63.0,437.0515,90.0,4.0,6.6,1.1999999999999993,1885.249
2024-04-12 21:15:00,62.5,438.7731,90.0,4.0,6.6,1.0999999999999979,1875.425
2024-04-12 21:18:00,63.5,438.0353,90.0,4.100000000000001,6.6,1.1999999999999993,1892.928
2024-04-12 21:21:00,62.5,428.1974,90.0,4.100000000000001,6.6,1.1999999999999993,1883.927
2024-04-12 21:24:00,62.0,385.1563,90.0,4.0,6.6,1.0,1801.332
2024-04-12 21:27:00,62.0,418.3594,90.0,3.6999999999999993,6.1,1.3000000000000007,1840.049
2024-04-12 21:30:00,60.5,418.1134,90.0,3.900000000000002,6.5,1.0999999999999979,1809.449
2024-04-12 21:33:00,60.0,410.489,90.0,3.8000000000000007,6.5,1.0,1794.994
2024-04-12 21:36:00,60.0,419.5891,90.0,3.6999999999999993,6.5,1.1000000000000014,1785.764
2024-04-12 21:39:00,60.0,422.7865,90.0,3.6999999999999993,6.5,1.1000000000000014,1791.299
2024-04-12 21:42:00,60.0,408.7674,91.0,3.6999999999999993,6.5,1.1000000000000014,1773.68
2024-04-12 21:45:00,59.5,410.9809,91.0,3.6999999999999993,6.5,1.1000000000000014,1770.072
2024-04-12 21:48:00,59.5,413.6863,91.0,3.6000000000000014,6.5,1.1999999999999993,1774.501
2024-04-12 21:51:00,59.0,406.7998,91.0,3.6000000000000014,6.6,1.0999999999999979,1747.139
2024-04-12 21:54:00,57.0,405.816,91.0,3.5,6.3,1.0,1698.829
2024-04-12 21:57:00,57.5,412.4566,91.0,3.5,6.4,1.0,1698.376
2024-04-12 22:00:00,57.0,409.9971,91.0,3.5,6.3,1.0,1701.438
2024-04-12 22:03:00,57.0,413.4404,91.0,3.5,6.3999999999999995,1.0,1702.105
2024-04-12 22:06:00,57.5,415.8999,91.0,3.400000000000002,6.3999999999999995,1.0999999999999979,1704.148
2024-04-12 22:09:00,57.0,417.1296,91.0,3.5,6.3,1.0,1702.454
2024-04-12 22:12:00,57.5,414.9161,91.0,3.5,6.3999999999999995,1.0999999999999979,1708.647
2024-04-12 22:15:00,57.0,418.6053,91.0,3.5,6.3,1.0999999999999979,1710.41
2024-04-12 22:18:00,57.0,422.0486,91.0,3.5,6.3,1.0999999999999979,1708.659
2024-04-12 22:21:00,57.0,418.6053,91.0,3.599999999999998,6.2,1.0,1706.178
2024-04-12 22:24:00,57.0,418.6053,91.0,3.599999999999998,6.2,1.0,1704.744
2024-04-12 22:27:00,57.0,426.9676,91.0,3.5,6.2,1.0999999999999979,1710.376
2024-04-12 22:30:00,57.5,439.0191,91.0,3.5,6.1,1.0999999999999979,1718.189
2024-04-12 22:33:00,57.0,451.0706,91.0,3.5,6.0,1.0999999999999979,1723.112
2024-04-12 22:36:00,59.0,447.8733,91.0,3.599999999999998,6.0,1.3000000000000007,1790.025
2024-04-12 22:39:00,59.0,447.8733,91.0,3.6999999999999993,6.1,1.1999999999999993,1784.375
2024-04-12 22:42:00,60.0,444.43,92.0,3.6999999999999993,6.199999999999999,1.1999999999999993,1802.256
2024-04-12 22:45:00,59.5,444.43,92.0,3.6999999999999993,6.2,1.1999999999999993,1797.72
2024-04-12 22:48:00,60.0,448.8571,92.0,3.6999999999999993,6.1,1.1999999999999993,1800.853
2024-04-12 22:51:00,59.5,446.8895,92.0,3.6999999999999993,6.199999999999999,1.1999999999999993,1798.297
2024-04-12 22:54:00,61.5,454.2679,92.0,3.6999999999999993,6.3,1.3000000000000007,1862.699
2024-04-12 22:57:00,61.5,451.5625,92.0,3.8999999999999986,6.3999999999999995,1.1999999999999993,1875.341
2024-04-12 23:00:00,62.0,454.2679,92.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,1875.345
2024-04-12 23:03:00,62.0,447.6273,92.0,3.799999999999997,6.3,1.2000000000000028,1873.638
2024-04-12 23:06:00,61.5,438.2813,92.0,3.8999999999999986,6.5,1.2000000000000028,1855.29
2024-04-12 23:09:00,61.5,432.1325,92.0,3.799999999999997,6.5,1.2000000000000028,1850.009
2024-04-12 23:12:00,61.0,417.8675,92.0,3.8999999999999986,6.5,1.1000000000000014,1838.27
2024-04-12 23:15:00,59.0,414.1782,92.0,3.8000000000000007,6.5,1.0999999999999979,1756.289
2024-04-12 23:18:00,51.0,388.5995,92.0,3.6999999999999993,6.7,0.3000000000000007,1530.412
2024-04-12 23:21:00,59.5,548.7124,92.0,3.3000000000000007,5.5,1.8000000000000007,2030.889
2024-04-12 23:24:00,66.5,498.0469,92.0,4.100000000000001,6.0,1.5,2022.003
2024-04-12 23:27:00,64.0,460.9086,92.0,4.100000000000001,6.5,1.1999999999999993,1955.096
2024-04-12 23:30:00,64.0,448.8571,92.0,4.100000000000001,6.5,1.1999999999999993,1916.953
2024-04-12 23:33:00,62.5,449.103,92.0,3.8999999999999986,6.5,1.1000000000000014,1889.103
2024-04-12 23:36:00,62.5,447.8733,92.0,3.799999999999997,6.4,1.2000000000000028,1890.642
2024-04-12 23:39:00,63.0,455.2517,92.0,3.8999999999999986,6.300000000000001,1.2000000000000028,1895.691
2024-04-12 23:42:00,63.0,451.0706,93.0,3.8999999999999986,6.300000000000001,1.2000000000000028,1894.606
2024-04-12 23:45:00,60.0,432.8704,93.0,3.8999999999999986,6.4,1.0,1812.437
2024-04-12 23:48:00,60.0,431.6406,93.0,3.8000000000000007,6.4,1.0999999999999979,1808.366
2024-04-12 23:51:00,60.0,440.2488,93.0,3.8000000000000007,6.3,1.1999999999999993,1819.766
2024-04-12 23:54:00,60.0,454.7599,93.0,3.8000000000000007,6.2,1.1999999999999993,1819.863
2024-04-12 23:57:00,60.5,450.5787,93.0,3.8000000000000007,6.2,1.0999999999999979,1820.348
2024-04-13 00:06:00,57.5,421.0648,93.0,3.5,6.200000000000001,1.1000000000000014,1727.573
2024-04-13 00:09:00,57.5,417.1296,93.0,3.6000000000000014,6.300000000000001,1.0,1736.437
2024-04-13 00:12:00,56.5,430.4109,93.0,3.5,6.1,1.0,1696.195
2024-04-13 00:18:00,57.0,434.3461,93.0,3.5,6.1,1.0,1713.577
2024-04-13 00:21:00,57.0,432.8704,93.0,3.5,6.0,1.0,1700.782
2024-04-13 00:24:00,57.0,439.265,93.0,3.3999999999999986,6.0,1.1000000000000014,1703.005
2024-04-13 00:27:00,57.0,435.8218,93.0,3.5,6.1,1.1000000000000014,1721.567
2024-04-13 00:33:00,57.0,434.3461,93.0,3.5,6.1,1.1000000000000014,1715.764
2024-04-13 00:36:00,56.5,429.1812,94.0,3.5,6.0,1.0,1698.617
2024-04-13 00:42:00,56.0,428.9352,94.0,3.3999999999999986,6.1,1.1000000000000014,1694.428
2024-04-13 00:45:00,55.5,433.1163,94.0,3.3000000000000007,5.8999999999999995,1.0999999999999979,1657.817
2024-04-13 00:48:00,55.5,438.0353,94.0,3.3000000000000007,5.8999999999999995,1.0999999999999979,1660.392
2024-04-13 00:54:00,55.0,435.5758,94.0,3.3000000000000007,5.999999999999999,1.0999999999999979,1658.525
2024-04-13 00:57:00,55.0,435.0839,94.0,3.3000000000000007,5.8999999999999995,1.0999999999999979,1656.639
2024-04-13 01:00:00,55.5,430.4109,94.0,3.3000000000000007,5.8999999999999995,1.0999999999999979,1655.94
2024-04-13 01:03:00,55.0,443.6921,94.0,3.3000000000000007,5.8,1.1999999999999993,1663.358
2024-04-13 01:09:00,55.0,442.4624,94.0,3.3999999999999986,5.8,1.1000000000000014,1660.041
2024-04-13 01:12:00,55.0,459.9248,94.0,3.3000000000000007,5.8,1.0999999999999979,1664.859
2024-04-13 01:18:00,55.5,477.1412,94.0,3.3000000000000007,5.6,1.1999999999999993,1670.857
2024-04-13 01:21:00,60.0,497.309,94.0,3.700000000000003,5.699999999999999,1.1999999999999993,1808.581
2024-04-13 01:27:00,59.5,496.5712,94.0,3.700000000000003,5.699999999999999,1.1999999999999993,1808.5
2024-04-13 01:30:00,60.0,493.3738,94.0,3.8000000000000007,5.6,1.1000000000000014,1814.052
2024-04-13 01:33:00,60.0,491.8981,94.0,3.8000000000000007,5.6,1.1000000000000014,1812.784
2024-04-13 01:39:00,59.0,498.5388,94.0,3.8000000000000007,5.6,1.1000000000000014,1808.574
2024-04-13 01:42:00,60.0,496.8171,95.0,3.8000000000000007,5.6,1.1000000000000014,1813.309
2024-04-13 01:45:00,61.0,510.8362,95.0,3.8000000000000007,5.6,1.3000000000000007,1872.595
2024-04-13 01:48:00,62.0,510.8362,95.0,4.0,5.7,1.1999999999999993,1886.778
2024-04-13 01:54:00,62.0,508.8687,95.0,3.900000000000002,5.7,1.1999999999999993,1879.586
2024-04-13 01:57:00,61.0,485.5035,95.0,3.8999999999999986,5.9,1.1999999999999993,1857.541
2024-04-13 02:03:00,60.5,477.6331,95.0,3.8999999999999986,5.9,1.1999999999999993,1844.207
2024-04-13 02:06:00,61.0,479.3548,95.0,3.8999999999999986,5.9,1.1000000000000014,1839.296
2024-04-13 02:09:00,60.0,473.9438,95.0,3.8000000000000007,5.800000000000001,1.1000000000000014,1807.573
2024-04-13 02:15:00,58.5,468.7789,95.0,3.700000000000003,5.700000000000001,1.0,1779.401
2024-04-13 02:18:00,56.0,441.4786,95.0,3.5,5.9,1.0999999999999979,1672.115
2024-04-13 02:24:00,53.0,435.5758,95.0,3.5,5.700000000000001,0.8000000000000007,1601.142
2024-04-13 02:27:00,53.0,425.4919,95.0,3.3000000000000007,5.800000000000001,1.0,1587.72
2024-04-13 02:33:00,53.0,423.5243,95.0,3.3000000000000007,5.800000000000001,1.0,1589.498
2024-04-13 02:36:00,53.5,431.6406,95.0,3.1999999999999993,5.700000000000001,1.1000000000000014,1590.726
2024-04-13 02:39:00,51.5,429.673,96.0,3.1999999999999993,5.700000000000001,0.8999999999999986,1536.357
2024-04-13 02:45:00,52.0,433.3623,96.0,3.1999999999999993,5.6000000000000005,0.8999999999999986,1541.982
2024-04-13 02:48:00,52.0,447.3813,96.0,3.1999999999999993,5.6000000000000005,0.8999999999999986,1545.941
2024-04-13 02:54:00,52.0,441.2326,96.0,3.1999999999999993,5.6000000000000005,0.8999999999999986,1547.544
2024-04-13 02:57:00,52.0,458.941,96.0,3.3000000000000007,5.5,0.7999999999999972,1550.836
2024-04-13 03:03:00,52.0,463.3681,96.0,3.1999999999999993,5.5,1.0,1551.948
2024-04-13 03:06:00,53.0,482.5521,96.0,3.1999999999999993,5.4,1.1000000000000014,1637.722
2024-04-13 03:09:00,61.0,521.1661,96.0,3.6999999999999993,5.5,1.3999999999999986,1851.428
2024-04-13 03:15:00,61.0,529.0364,96.0,3.8000000000000007,5.5,1.2999999999999972,1853.093
2024-04-13 03:18:00,65.0,559.7801,96.0,4.199999999999999,5.5,1.3000000000000007,1997.739
2024-04-13 03:24:00,65.5,555.1071,96.0,4.199999999999999,5.5,1.3000000000000007,2002.346
2024-04-13 03:27:00,65.0,557.5665,96.0,4.199999999999999,5.5,1.3000000000000007,2004.137
2024-04-13 03:30:00,64.5,539.8582,96.0,4.199999999999999,5.7,1.3000000000000007,1985.716
2024-04-13 03:36:00,64.5,530.2662,96.0,4.300000000000001,5.6000000000000005,1.1999999999999993,1986.268
2024-04-13 03:39:00,62.5,503.9496,97.0,4.099999999999998,5.800000000000001,1.1000000000000014,1914.053
2024-04-13 03:45:00,59.0,483.7818,97.0,3.8999999999999986,5.699999999999999,1.0,1788.342
2024-04-13 03:48:00,55.0,457.9572,97.0,3.5,5.5,0.8999999999999986,1641.227
2024-04-13 03:54:00,54.5,461.6464,97.0,3.3999999999999986,5.6,1.0,1639.41
2024-04-13 03:57:00,54.5,452.5463,97.0,3.3999999999999986,5.6,0.9000000000000021,1633.609
2024-04-13 04:00:00,52.5,443.2002,97.0,3.3000000000000007,5.5,0.8999999999999986,1572.498
2024-04-13 04:06:00,52.5,445.4138,97.0,3.1999999999999993,5.6,1.0,1565.362
2024-04-13 04:09:00,52.5,443.2002,97.0,3.1999999999999993,5.6,1.0,1572.406
2024-04-13 04:12:00,52.5,424.2621,97.0,3.1999999999999993,5.6,1.0,1570.324
2024-04-13 04:15:00,52.0,435.3299,97.0,3.1999999999999993,5.6,0.8999999999999986,1535.48
2024-04-13 04:21:00,51.5,437.5434,97.0,3.1999999999999993,5.6000000000000005,0.8999999999999986,1537.426
2024-04-13 04:24:00,51.5,455.4977,97.0,3.1999999999999993,5.4,0.8999999999999986,1528.862
2024-04-13 04:30:00,52.0,451.5625,97.0,3.099999999999998,5.4,1.0,1553.458
2024-04-13 04:33:00,52.5,453.0382,97.0,3.1999999999999993,5.500000000000001,1.0,1591.355
2024-04-13 04:36:00,55.0,472.7141,98.0,3.3000000000000007,5.4,1.0999999999999979,1637.875
2024-04-13 04:42:00,54.5,480.0926,98.0,3.3000000000000007,5.6,1.0999999999999979,1646.531
2024-04-13 04:45:00,61.5,516.493,98.0,3.8000000000000007,5.7,1.3999999999999986,1876.741
2024-04-13 04:51:00,61.5,524.3634,98.0,3.8999999999999986,5.7,1.3000000000000007,1878.636
2024-04-13 04:54:00,63.0,545.0231,98.0,4.099999999999998,5.5,1.3000000000000007,1939.293
2024-04-13 05:00:00,65.5,548.9583,98.0,4.199999999999999,5.7,1.3000000000000007,2003.907
2024-04-13 05:03:00,65.0,537.1528,98.0,4.199999999999999,5.7,1.3000000000000007,2001.766
2024-04-13 05:06:00,65.0,524.3634,98.0,4.199999999999999,5.8999999999999995,1.3000000000000007,1986.148
2024-04-13 05:09:00,65.0,518.2147,98.0,4.300000000000001,5.8,1.1999999999999993,1985.627
2024-04-13 05:12:00,64.5,495.5874,98.0,4.199999999999999,5.9,1.1999999999999993,1929.499
2024-04-13 05:15:00,60.0,483.5359,98.0,3.8999999999999986,5.800000000000001,1.1000000000000014,1832.854
2024-04-13 05:18:00,60.5,483.5359,98.0,3.8999999999999986,5.800000000000001,1.1000000000000014,1829.825
2024-04-13 05:21:00,59.5,475.1736,98.0,3.700000000000003,5.800000000000001,1.0999999999999979,1808.005
2024-04-13 05:24:00,57.0,462.1383,98.0,3.6000000000000014,5.800000000000001,1.0,1721.684
2024-04-13 05:27:00,57.0,452.7923,98.0,3.6999999999999993,5.800000000000001,1.0,1718.786
2024-04-13 05:30:00,55.0,443.2002,98.0,3.599999999999998,5.799999999999999,0.9000000000000021,1642.73
2024-04-13 05:33:00,55.0,441.2326,98.0,3.400000000000002,5.699999999999999,0.8999999999999986,1647.295
2024-04-13 05:36:00,55.5,439.265,98.0,3.400000000000002,5.699999999999999,1.0,1650.362
2024-04-13 05:39:00,54.5,433.8542,98.0,3.400000000000002,5.799999999999999,0.8999999999999986,1628.438
2024-04-13 05:42:00,53.0,433.1163,99.0,3.1000000000000014,5.6,1.0,1571.251
2024-04-13 05:45:00,53.0,430.4109,99.0,3.1000000000000014,5.699999999999999,1.0,1569.101
2024-04-13 05:48:00,52.5,430.4109,99.0,3.1000000000000014,5.700000000000001,1.0,1571.078
2024-04-13 05:51:00,52.5,438.0353,99.0,3.1000000000000014,5.700000000000001,1.0,1570.666
2024-04-13 05:54:00,53.0,444.184,99.0,3.1000000000000014,5.6000000000000005,1.0999999999999979,1578.233
2024-04-13 05:57:00,53.0,440.0029,99.0,3.1000000000000014,5.6000000000000005,1.0999999999999979,1578.97
2024-04-13 06:00:00,53.0,439.0191,99.0,3.1999999999999993,5.6000000000000005,1.0,1575.869
2024-04-13 06:03:00,53.5,449.103,99.0,3.1999999999999993,5.500000000000001,1.0,1577.799
2024-04-13 06:06:00,53.0,448.1192,99.0,3.1999999999999993,5.6000000000000005,1.0,1568.458
2024-04-13 06:09:00,52.5,440.4948,99.0,3.1999999999999993,5.500000000000001,1.0,1573.995
2024-04-13 06:12:00,53.0,459.6788,99.0,3.099999999999998,5.6000000000000005,1.0,1575.67
2024-04-13 06:15:00,55.5,476.8952,99.0,3.1999999999999993,5.4,1.3000000000000007,1660.598
2024-04-13 06:18:00,55.5,476.1574,99.0,3.299999999999997,5.5,1.1000000000000014,1685.179
2024-04-13 06:21:00,58.0,491.1603,99.0,3.3999999999999986,5.6,1.1999999999999993,1751.743
2024-04-13 06:24:00,59.5,514.2795,99.0,3.599999999999998,5.5,1.1999999999999993,1801.618
2024-04-13 06:27:00,62.0,513.7876,99.0,3.8000000000000007,5.6,1.3999999999999986,1877.604
2024-04-13 06:30:00,63.0,535.4312,99.0,3.8999999999999986,5.699999999999999,1.4000000000000021,1907.291
2024-04-13 06:33:00,65.0,536.6609,99.0,4.0,5.7,1.2999999999999972,1979.768
2024-04-13 06:36:00,65.0,534.9393,99.0,4.099999999999998,5.7,1.3000000000000007,1981.881
2024-04-13 06:39:00,65.0,534.6933,99.0,4.099999999999998,5.8,1.1999999999999993,1970.703
2024-04-13 06:42:00,64.5,525.1013,100.0,4.099999999999998,5.8,1.3000000000000007,1972.425
2024-04-13 06:45:00,64.0,522.8877,100.0,4.199999999999999,5.7,1.0999999999999979,1965.882
2024-04-13 06:48:00,63.0,516.493,100.0,4.0,5.8,1.1999999999999993,1940.572
2024-04-13 06:51:00,63.0,490.6684,100.0,4.0,5.9,1.1999999999999993,1935.536
2024-04-13 06:54:00,60.5,477.6331,100.0,3.8999999999999986,5.9,1.1000000000000014,1844.253
2024-04-13 06:57:00,59.0,471.2384,100.0,3.799999999999997,5.800000000000001,1.1000000000000014,1798.113
2024-04-13 07:00:00,55.0,458.4491,100.0,3.599999999999998,5.6,0.8000000000000007,1677.208
2024-04-13 07:03:00,56.0,454.2679,100.0,3.3999999999999986,5.6,1.0,1663.504
2024-04-13 07:06:00,55.5,467.5492,100.0,3.3999999999999986,5.5,1.0,1666.861
2024-04-13 07:09:00,55.5,465.8275,100.0,3.3999999999999986,5.5,1.0,1666.208
2024-04-13 07:12:00,54.0,455.2517,100.0,3.3999999999999986,5.6,1.0,1629.893
2024-04-13 07:15:00,54.0,456.2355,100.0,3.1999999999999993,5.5,1.0999999999999979,1623.007
2024-04-13 07:18:00,54.0,459.1869,100.0,3.1999999999999993,5.6,1.0,1619.73
2024-04-13 07:21:00,54.5,450.0868,100.0,3.299999999999997,5.6,1.0,1623.494
2024-04-13 07:24:00,55.0,451.0706,100.0,3.299999999999997,5.6,1.0,1625.404
2024-04-13 07:27:00,54.0,453.7761,100.0,3.299999999999997,5.499999999999999,1.0,1622.971
2024-04-13 07:30:00,54.5,455.4977,100.0,3.1999999999999993,5.6000000000000005,1.0999999999999979,1624.828
2024-04-13 07:33:00,54.5,453.5301,100.0,3.1999999999999993,5.6000000000000005,1.0999999999999979,1624.441
2024-04-13 07:36:00,54.5,465.8275,100.0,3.1999999999999993,5.500000000000001,1.0999999999999979,1625.635
2024-04-13 07:39:00,54.0,465.0897,100.0,3.299999999999997,5.500000000000001,1.0,1625.589
2024-04-13 07:42:00,55.0,479.6007,101.0,3.3999999999999986,5.500000000000001,1.0,1641.319
2024-04-13 07:45:00,56.0,488.7008,101.0,3.3999999999999986,5.300000000000001,1.0,1669.719
2024-04-13 07:48:00,58.5,494.6036,101.0,3.5,5.300000000000001,1.1999999999999993,1782.273
2024-04-13 07:51:00,59.5,499.5226,101.0,3.599999999999998,5.6000000000000005,1.3000000000000007,1803.454
2024-04-13 07:54:00,60.5,505.1794,101.0,3.6999999999999993,5.7,1.1999999999999993,1822.821
2024-04-13 07:57:00,61.0,500.7523,101.0,3.799999999999997,5.6000000000000005,1.2000000000000028,1823.428
2024-04-13 08:00:00,60.0,511.5741,101.0,3.799999999999997,5.5,1.2000000000000028,1818.958
2024-04-13 08:03:00,63.0,532.2338,101.0,3.799999999999997,5.4,1.3000000000000007,1885.541
2024-04-13 08:06:00,65.0,529.0364,101.0,4.0,5.6000000000000005,1.1999999999999993,1949.101
2024-04-13 08:09:00,64.5,532.9717,101.0,4.0,5.6000000000000005,1.2999999999999972,1951.304
2024-04-13 08:12:00,65.0,524.1175,101.0,4.0,5.7,1.2999999999999972,1950.491
2024-04-13 08:15:00,64.0,524.1175,101.0,4.099999999999998,5.7,1.1999999999999993,1946.641
2024-04-13 08:18:00,64.5,518.7066,101.0,4.099999999999998,5.7,1.1999999999999993,1949.08
2024-04-13 08:21:00,65.0,509.6065,101.0,4.0,5.7,1.1999999999999993,1946.537
2024-04-13 08:24:00,63.5,502.7199,101.0,4.0,5.800000000000001,1.1999999999999993,1932.442
2024-04-13 08:27:00,63.5,497.309,101.0,4.0,5.800000000000001,1.1999999999999993,1900.391
2024-04-13 08:30:00,62.0,487.2251,101.0,3.8999999999999986,5.700000000000001,1.1000000000000014,1873.013
2024-04-13 08:33:00,61.5,475.6655,101.0,3.799999999999997,5.800000000000001,1.2000000000000028,1843.69
2024-04-13 08:36:00,60.5,481.3224,101.0,3.799999999999997,5.800000000000001,1.1000000000000014,1793.636
2024-04-13 08:39:00,59.5,474.9276,101.0,3.6999999999999993,5.700000000000001,1.0,1785.317
2024-04-13 08:42:00,59.5,460.1707,102.0,3.6999999999999993,5.800000000000001,1.0,1779.996
2024-04-13 08:45:00,58.5,470.7465,102.0,3.599999999999998,5.800000000000001,1.0,1758.51
2024-04-13 08:48:00,59.0,463.3681,102.0,3.599999999999998,5.9,1.1000000000000014,1765.003
2024-04-13 08:51:00,57.0,450.3327,102.0,3.599999999999998,5.800000000000001,0.9000000000000021,1668.98
2024-04-13 08:54:00,56.5,447.8733,102.0,3.3999999999999986,5.700000000000001,1.0,1685.676
2024-04-13 08:57:00,56.5,457.2193,102.0,3.5,5.700000000000001,1.0,1667.919
2024-04-13 09:00:00,56.5,458.941,102.0,3.299999999999997,5.6000000000000005,1.1000000000000014,1671.9
2024-04-13 09:03:00,56.0,468.533,102.0,3.3999999999999986,5.6000000000000005,1.1000000000000014,1690.022
2024-04-13 09:06:00,58.0,497.309,102.0,3.6000000000000014,5.500000000000001,1.0999999999999979,1742.554
2024-04-13 09:09:00,58.0,502.228,102.0,3.5,5.500000000000001,1.0999999999999979,1748.629
2024-04-13 09:12:00,59.0,506.6551,102.0,3.6999999999999993,5.4,1.1000000000000014,1780.418
2024-04-13 09:15:00,59.0,524.3634,102.0,3.6999999999999993,5.4,1.1999999999999993,1791.968
2024-04-13 09:18:00,63.0,546.2529,102.0,3.8000000000000007,5.4,1.5,1907.136
2024-04-13 09:21:00,65.0,547.2367,102.0,4.100000000000001,5.6,1.1999999999999993,1967.02
2024-04-13 09:24:00,65.0,543.5475,102.0,4.100000000000001,5.5,1.1999999999999993,1966.417
2024-04-13 09:27:00,65.0,542.3177,102.0,4.100000000000001,5.6,1.1999999999999993,1950.782
2024-04-13 09:30:00,65.5,540.1042,102.0,4.100000000000001,5.5,1.1999999999999993,1955.241
2024-04-13 09:33:00,65.0,548.4664,102.0,4.100000000000001,5.6,1.1999999999999993,1972.414
2024-04-13 09:36:00,65.0,547.7286,102.0,4.100000000000001,5.6,1.2999999999999972,2008.237
2024-04-13 09:39:00,67.0,556.3368,102.0,4.199999999999999,5.699999999999999,1.4000000000000021,2028.867
2024-04-13 09:42:00,67.5,558.3044,103.0,4.199999999999999,5.6,1.4000000000000021,2032.096
2024-04-13 09:45:00,68.5,558.5504,103.0,4.199999999999999,5.6,1.4000000000000021,2051.461
2024-04-13 09:48:00,68.0,555.1071,103.0,4.300000000000001,5.699999999999999,1.3000000000000007,2034.437
2024-04-13 09:51:00,67.0,552.6476,103.0,4.300000000000001,5.8,1.3000000000000007,2023.926
2024-04-13 09:54:00,66.0,533.9554,103.0,4.199999999999999,5.7,1.3000000000000007,2005.291
2024-04-13 09:57:00,66.5,533.9554,103.0,4.199999999999999,5.8,1.1999999999999993,2000.055
2024-04-13 10:00:00,66.0,537.1528,103.0,4.199999999999999,5.8,1.1999999999999993,2004.293
2024-04-13 10:03:00,67.0,534.2014,103.0,4.100000000000001,5.8,1.2999999999999972,2006.919
2024-04-13 10:06:00,67.0,533.9554,103.0,4.300000000000001,5.8,1.1999999999999993,2007.834
2024-04-13 10:09:00,66.5,536.6609,103.0,4.199999999999999,5.8,1.1999999999999993,2003.547
2024-04-13 10:12:00,66.0,537.8906,103.0,4.100000000000001,5.8,1.2999999999999972,1997.774
2024-04-13 10:15:00,66.0,531.496,103.0,4.100000000000001,5.8,1.2999999999999972,1998.085
2024-04-13 10:18:00,67.0,526.577,103.0,4.100000000000001,5.8,1.2999999999999972,1998.652
2024-04-13 10:21:00,66.0,516.2471,103.0,4.100000000000001,5.9,1.1999999999999993,1989.895
2024-04-13 10:24:00,66.5,514.0336,103.0,4.100000000000001,5.9,1.2999999999999972,1993.366
2024-04-13 10:27:00,66.0,517.9688,103.0,4.200000000000003,5.9,1.2999999999999972,1982.313
2024-04-13 10:30:00,66.0,513.7876,103.0,4.100000000000001,5.9,1.1999999999999993,1978.711
2024-04-13 10:33:00,66.5,511.3281,103.0,4.100000000000001,6.0,1.1999999999999993,1989.524
2024-04-13 10:36:00,66.0,501.7361,103.0,4.100000000000001,6.0,1.1999999999999993,1972.231
2024-04-13 10:39:00,62.5,490.6684,103.0,4.0,5.9,1.1000000000000014,1903.53
2024-04-13 10:42:00,63.0,493.6198,104.0,3.8999999999999986,6.0,1.2000000000000028,1903.361
2024-04-13 10:45:00,63.0,486.9792,104.0,3.8999999999999986,5.9,1.2000000000000028,1898.589
2024-04-13 10:48:00,63.0,482.3062,104.0,4.0,6.0,1.2000000000000028,1901.463
2024-04-13 10:51:00,63.0,490.6684,104.0,3.8999999999999986,6.0,1.2000000000000028,1904.419
2024-04-13 10:54:00,63.0,497.309,104.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1905.227
2024-04-13 10:57:00,63.5,504.1956,104.0,4.0,5.999999999999999,1.1999999999999993,1913.3
2024-04-13 11:00:00,63.5,503.2118,104.0,4.100000000000001,5.8999999999999995,1.1999999999999993,1912.253
2024-04-13 11:03:00,64.0,500.7523,104.0,4.100000000000001,5.8999999999999995,1.1999999999999993,1913.887
2024-04-13 11:06:00,63.0,501.9821,104.0,4.0,5.8999999999999995,1.1999999999999993,1919.622
2024-04-13 11:09:00,64.0,499.2766,104.0,4.100000000000001,5.8999999999999995,1.1999999999999993,1927.642
2024-04-13 11:12:00,64.0,507.8849,104.0,4.0,5.8999999999999995,1.1999999999999993,1927.85
2024-04-13 11:15:00,64.0,505.6713,104.0,3.8999999999999986,5.8,1.3000000000000007,1927.214
2024-04-13 11:18:00,64.0,520.1823,104.0,4.100000000000001,5.8999999999999995,1.1999999999999993,1933.579
2024-04-13 11:21:00,64.0,524.8553,104.0,4.0,5.799999999999999,1.1999999999999993,1937.164
2024-04-13 11:24:00,64.5,529.2824,104.0,4.100000000000001,5.699999999999999,1.1999999999999993,1948.49
2024-04-13 11:27:00,66.5,534.9393,104.0,4.100000000000001,5.799999999999999,1.3999999999999986,2013.394
2024-04-13 11:30:00,66.5,530.2662,104.0,4.199999999999999,5.799999999999999,1.3000000000000007,2013.852
2024-04-13 11:33:00,66.5,532.4797,104.0,4.300000000000001,5.699999999999999,1.1999999999999993,1999.771
2024-04-13 11:36:00,66.0,533.7095,104.0,4.100000000000001,5.800000000000001,1.3999999999999986,2006.549
2024-04-13 11:39:00,66.5,530.2662,104.0,4.199999999999999,5.800000000000001,1.3000000000000007,2010.358
2024-04-13 11:42:00,66.5,535.923,105.0,4.199999999999999,5.800000000000001,1.3000000000000007,2010.944
2024-04-13 11:45:00,66.5,529.2824,105.0,4.199999999999999,5.699999999999999,1.3000000000000007,2010.143
2024-04-13 11:48:00,66.0,537.1528,105.0,4.199999999999999,5.800000000000001,1.3000000000000007,2010.632
2024-04-13 11:51:00,67.0,535.1852,105.0,4.200000000000003,5.800000000000001,1.3999999999999986,2009.69
2024-04-13 11:54:00,66.0,536.6609,105.0,4.199999999999999,5.800000000000001,1.3000000000000007,2010.715
2024-04-13 11:57:00,66.5,534.6933,105.0,4.199999999999999,5.9,1.3000000000000007,2014.94
2024-04-13 12:00:00,66.5,539.1204,105.0,4.300000000000001,5.699999999999999,1.3000000000000007,2016.186
2024-04-13 12:03:00,66.5,540.1042,105.0,4.199999999999999,5.699999999999999,1.3000000000000007,2007.971
2024-04-13 12:06:00,66.5,544.7772,105.0,4.199999999999999,5.699999999999999,1.3000000000000007,2016.502
2024-04-13 12:09:00,68.0,548.2205,105.0,4.199999999999999,5.8999999999999995,1.4000000000000021,2068.26
2024-04-13 12:12:00,68.0,544.5313,105.0,4.300000000000001,5.799999999999999,1.3000000000000007,2052.777
2024-04-13 12:15:00,69.0,548.7124,105.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2081.691
2024-04-13 12:18:00,69.0,548.2205,105.0,4.300000000000001,5.8999999999999995,1.3999999999999986,2077.943
2024-04-13 12:21:00,68.0,552.1556,105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,2077.993
2024-04-13 12:24:00,68.0,544.0394,105.0,4.400000000000002,5.8999999999999995,1.3000000000000007,2063.267
2024-04-13 12:27:00,68.0,540.842,105.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2067.94
2024-04-13 12:30:00,67.0,538.3825,105.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2056.781
2024-04-13 12:33:00,68.0,531.7419,105.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2056.367
2024-04-13 12:36:00,66.5,530.0203,105.0,4.300000000000001,5.8999999999999995,1.1999999999999993,2027.1
2024-04-13 12:39:00,66.0,526.577,105.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2018.007
2024-04-13 12:42:00,67.0,519.4445,106.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2019.729
2024-04-13 12:45:00,66.5,519.4445,106.0,4.100000000000001,6.0,1.2999999999999972,2018.179
2024-04-13 12:48:00,66.5,525.1013,106.0,4.100000000000001,5.9,1.2999999999999972,2011.925
2024-04-13 12:51:00,65.5,509.3605,106.0,4.300000000000001,6.0,1.1000000000000014,1990.207
2024-04-13 12:54:00,66.0,506.6551,106.0,4.200000000000003,6.0,1.1999999999999993,1988.532
2024-04-13 12:57:00,65.5,514.0336,106.0,4.200000000000003,6.0,1.1999999999999993,1986.867
2024-04-13 13:00:00,66.0,510.8362,106.0,4.200000000000003,6.0,1.1999999999999993,1987.124
2024-04-13 13:03:00,66.0,509.3605,106.0,4.200000000000003,6.0,1.1999999999999993,1987.376
2024-04-13 13:06:00,66.0,508.1308,106.0,4.200000000000003,6.0,1.1999999999999993,1990.671
2024-04-13 13:09:00,65.0,506.4091,106.0,4.200000000000003,6.0,1.0999999999999979,1957.664
2024-04-13 13:12:00,65.0,474.4358,106.0,4.100000000000001,6.0,1.1999999999999993,1948.156
2024-04-13 13:15:00,62.5,483.044,106.0,4.0,6.1,1.1000000000000014,1874.556
2024-04-13 13:18:00,62.0,485.9954,106.0,3.900000000000002,6.0,1.1999999999999993,1876.292
2024-04-13 13:21:00,62.5,490.6684,106.0,3.900000000000002,6.0,1.1999999999999993,1879.7
2024-04-13 13:24:00,62.0,485.9954,106.0,3.900000000000002,6.0,1.1999999999999993,1877.252
2024-04-13 13:27:00,62.0,490.9144,106.0,3.900000000000002,5.9,1.1999999999999993,1879.607
2024-04-13 13:30:00,62.0,487.963,106.0,3.900000000000002,5.8999999999999995,1.1999999999999993,1878.301
2024-04-13 13:33:00,63.0,495.3414,106.0,3.900000000000002,5.8999999999999995,1.3000000000000007,1882.228
2024-04-13 13:36:00,63.0,496.8171,106.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1882.565
2024-04-13 13:39:00,62.5,497.0631,106.0,3.8999999999999986,5.999999999999999,1.2000000000000028,1886.862
2024-04-13 13:42:00,62.0,495.3414,107.0,4.0,5.8999999999999995,1.2000000000000028,1887.942
2024-04-13 13:45:00,62.5,501.7361,107.0,3.900000000000002,5.8999999999999995,1.3000000000000007,1889.849
2024-04-13 13:48:00,62.5,502.7199,107.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1893.453
2024-04-13 13:51:00,62.5,503.4577,107.0,4.100000000000001,5.8999999999999995,1.1000000000000014,1896.053
2024-04-13 13:54:00,63.0,515.5093,107.0,4.0,5.699999999999999,1.1999999999999993,1913.399
2024-04-13 13:57:00,65.5,518.9525,107.0,4.0,5.8999999999999995,1.3999999999999986,1980.929
2024-04-13 14:00:00,66.0,517.4769,107.0,4.199999999999999,6.000000000000001,1.1999999999999993,1985.174
2024-04-13 14:03:00,67.0,528.0527,107.0,4.199999999999999,6.000000000000001,1.4000000000000021,2040.318
2024-04-13 14:06:00,68.5,543.3015,107.0,4.300000000000001,5.9,1.3999999999999986,2079.714
2024-04-13 14:09:00,68.0,538.8744,107.0,4.199999999999999,6.000000000000001,1.3999999999999986,2072.953
2024-04-13 14:12:00,68.0,540.1042,107.0,4.399999999999999,5.9,1.3000000000000007,2086.141
2024-04-13 14:15:00,68.5,541.3339,107.0,4.300000000000001,6.000000000000001,1.3000000000000007,2083.333
2024-04-13 14:18:00,68.0,551.4178,107.0,4.399999999999999,5.9,1.3000000000000007,2092.132
2024-04-13 14:21:00,69.5,553.8773,107.0,4.300000000000001,5.800000000000001,1.5,2135.922
2024-04-13 14:24:00,69.0,557.5665,107.0,4.5,5.699999999999999,1.3999999999999986,2110.499
2024-04-13 14:27:00,71.5,571.8316,107.0,4.5,5.799999999999999,1.4000000000000021,2178.674
2024-04-13 14:30:00,76.0,565.4369,107.0,4.5,5.799999999999999,1.4000000000000021,2313.253
2024-04-13 14:33:00,75.0,557.5665,107.0,4.5,5.799999999999999,1.1000000000000014,2301.348
2024-04-13 14:36:00,75.0,557.5665,107.0,4.300000000000001,5.799999999999999,1.3000000000000007,2292.443
2024-04-13 14:39:00,75.0,557.5665,107.0,4.099999999999998,5.8999999999999995,1.4000000000000021,2284.269
2024-04-13 14:42:00,75.0,546.4988,108.0,4.199999999999999,5.999999999999999,1.5,2242.979
2024-04-13 14:45:00,74.0,553.1395,108.0,4.199999999999999,5.999999999999999,1.3000000000000007,2248.479
2024-04-13 14:48:00,72.5,549.6962,108.0,4.199999999999999,5.8999999999999995,1.5,2251.406
2024-04-13 14:51:00,76.0,558.5504,108.0,4.100000000000001,5.799999999999999,1.3000000000000007,2375.264
2024-04-13 14:54:00,76.5,552.4016,108.0,4.100000000000001,5.8999999999999995,1.3000000000000007,2349.145
2024-04-13 14:57:00,76.5,550.68,108.0,4.0,5.8,1.4000000000000021,2344.131
2024-04-13 15:00:00,76.0,543.5475,108.0,4.100000000000001,5.8999999999999995,1.3000000000000007,2333.453
2024-04-13 15:03:00,73.0,551.9097,108.0,4.199999999999999,5.8999999999999995,1.5,2257.266
2024-04-13 15:06:00,73.5,547.7286,108.0,4.100000000000001,5.8999999999999995,1.5,2260.023
2024-04-13 15:09:00,73.0,542.5637,108.0,4.100000000000001,5.8999999999999995,1.5,2251.909
2024-04-13 15:12:00,72.0,548.7124,108.0,4.0,5.8999999999999995,1.3000000000000007,2215.913
2024-04-13 15:15:00,72.5,553.3854,108.0,4.199999999999999,5.8,1.4000000000000021,2228.884
2024-04-13 15:21:00,73.0,548.4664,108.0,4.400000000000002,5.8,1.3000000000000007,2229.152
2024-04-13 15:24:00,72.0,546.9907,108.0,4.399999999999999,5.999999999999999,1.4000000000000021,2218.062
2024-04-13 15:30:00,72.0,538.3825,108.0,4.399999999999999,5.999999999999999,1.3000000000000007,2221.623
2024-04-13 15:33:00,73.5,540.1042,108.0,4.300000000000001,5.8999999999999995,1.3999999999999986,2254.994
2024-04-13 15:36:00,73.5,532.2338,109.0,4.300000000000001,5.999999999999999,1.3999999999999986,2253.474
2024-04-13 15:42:00,73.0,532.2338,109.0,4.300000000000001,5.999999999999999,1.5,2242.125
2024-04-13 15:45:00,72.5,529.0364,109.0,4.399999999999999,6.1,1.3000000000000007,2231.078
2024-04-13 15:51:00,73.0,533.9554,109.0,4.5,5.999999999999999,1.3000000000000007,2243.102
2024-04-13 15:54:00,75.0,530.0203,109.0,4.5,5.999999999999999,1.3000000000000007,2283.064
2024-04-13 16:00:00,74.0,528.0527,109.0,4.299999999999997,6.1000000000000005,1.4000000000000021,2278.769
2024-04-13 16:03:00,73.0,509.3605,109.0,4.5,6.300000000000001,1.3000000000000007,2237.905
2024-04-13 16:06:00,72.5,515.0174,109.0,4.5,6.200000000000001,1.1999999999999993,2240.552
2024-04-13 16:09:00,73.0,526.0851,109.0,4.399999999999999,6.1000000000000005,1.3000000000000007,2267.253
2024-04-13 16:15:00,74.5,523.6256,109.0,4.5,5.999999999999999,1.3000000000000007,2268.62
2024-04-13 16:18:00,73.0,527.3148,109.0,4.5,6.200000000000001,1.3000000000000007,2248.905
2024-04-13 16:21:00,74.5,514.5255,109.0,4.299999999999997,6.1000000000000005,1.4000000000000021,2275.917
2024-04-13 16:27:00,74.0,514.0336,109.0,4.399999999999999,6.1000000000000005,1.1999999999999993,2272.941
2024-04-13 16:30:00,74.5,505.6713,109.0,4.399999999999999,6.200000000000001,1.3000000000000007,2253.139
2024-04-13 16:36:00,73.5,511.82,109.0,4.399999999999999,6.200000000000001,1.3000000000000007,2245.276
2024-04-13 16:39:00,73.5,513.0498,109.0,4.5,6.200000000000001,1.3000000000000007,2248.042
2024-04-13 16:42:00,72.5,519.4445,110.0,4.399999999999999,6.200000000000001,1.1999999999999993,2227.491
2024-04-13 16:54:00,72.0,509.3605,110.0,4.399999999999999,6.2,1.1999999999999993,2219.088
2024-04-13 16:57:00,72.5,510.0984,110.0,4.299999999999997,6.200000000000001,1.3000000000000007,2211.729
2024-04-13 17:00:00,71.5,501.4901,110.0,4.199999999999999,6.200000000000001,1.3999999999999986,2192.69
2024-04-13 17:06:00,72.5,500.2604,110.0,4.199999999999999,6.200000000000001,1.3999999999999986,2201.061
2024-04-13 17:09:00,72.0,503.4577,110.0,4.299999999999997,6.200000000000001,1.3000000000000007,2229.607
2024-04-13 17:12:00,72.5,509.6065,110.0,4.399999999999999,6.200000000000001,1.3000000000000007,2218.928
2024-04-13 17:18:00,72.0,505.4254,110.0,4.399999999999999,6.1000000000000005,1.3000000000000007,2222.987
2024-04-13 17:21:00,72.0,513.0498,110.0,4.399999999999999,6.200000000000001,1.3000000000000007,2214.997
2024-04-13 17:24:00,71.5,506.9011,110.0,4.299999999999997,6.200000000000001,1.3000000000000007,2176.974
2024-04-13 17:27:00,72.0,515.7552,110.0,4.299999999999997,6.1000000000000005,1.3000000000000007,2213.452
2024-04-13 17:33:00,72.0,505.4254,110.0,4.399999999999999,6.1000000000000005,1.1999999999999993,2211.408
2024-04-13 17:36:00,71.0,508.1308,111.0,4.299999999999997,6.1000000000000005,1.2000000000000028,2177.86
2024-04-13 17:42:00,72.0,507.147,111.0,4.199999999999999,6.000000000000001,1.3000000000000007,2180.711
2024-04-13 17:45:00,71.5,506.6551,111.0,4.199999999999999,6.1000000000000005,1.3999999999999986,2203.312
2024-04-13 17:51:00,71.0,513.7876,111.0,4.299999999999997,6.1000000000000005,1.3000000000000007,2177.819
2024-04-13 17:54:00,71.0,503.4577,111.0,4.299999999999997,6.1000000000000005,1.3000000000000007,2174.993
2024-04-13 17:57:00,70.5,509.1146,111.0,4.199999999999999,6.000000000000001,1.3000000000000007,2182.989
2024-04-13 18:03:00,70.5,509.6065,111.0,4.199999999999999,6.000000000000001,1.3000000000000007,2184.195
2024-04-13 18:06:00,70.5,518.2147,111.0,4.199999999999999,6.000000000000001,1.2000000000000028,2173.698
2024-04-13 18:12:00,73.0,525.1013,111.0,4.300000000000001,6.000000000000001,1.3000000000000007,2237.341
2024-04-13 18:15:00,73.5,526.0851,111.0,4.300000000000001,6.000000000000001,1.3000000000000007,2243.113
2024-04-13 18:18:00,74.5,535.923,111.0,4.5,6.000000000000001,1.2999999999999972,2285.47
2024-04-13 18:24:00,74.5,537.8906,111.0,4.5,6.000000000000001,1.2999999999999972,2288.829
2024-04-13 18:27:00,73.0,531.25,111.0,4.400000000000002,6.1000000000000005,1.3999999999999986,2225.32
2024-04-13 18:33:00,74.0,529.7743,111.0,4.400000000000002,6.000000000000001,1.2999999999999972,2255.739
2024-04-13 18:36:00,73.0,521.1661,112.0,4.400000000000002,6.000000000000001,1.1999999999999993,2231.583
2024-04-13 18:42:00,72.5,519.1985,112.0,4.300000000000001,6.1000000000000005,1.3999999999999986,2215.507
2024-04-13 18:45:00,72.0,513.2957,112.0,4.300000000000001,6.1000000000000005,1.3000000000000007,2210.541
2024-04-13 18:48:00,71.5,517.4769,112.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2184.605
2024-04-13 18:54:00,72.0,519.1985,112.0,4.199999999999999,6.1000000000000005,1.4000000000000021,2170.042
2024-04-13 18:57:00,71.5,526.3311,112.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2196.434
2024-04-13 19:00:00,72.0,519.9363,112.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2205.64
2024-04-13 19:03:00,71.5,519.9363,112.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2196.556
2024-04-13 19:06:00,72.0,522.8877,112.0,4.300000000000001,6.1000000000000005,1.3000000000000007,2199.695
2024-04-13 19:21:00,72.0,521.412,112.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2195.151
2024-04-13 19:24:00,72.5,520.6742,112.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2215.948
2024-04-13 19:27:00,72.0,514.0336,112.0,4.399999999999999,5.999999999999999,1.3000000000000007,2208.767
2024-04-13 19:33:00,71.5,515.7552,112.0,4.399999999999999,5.999999999999999,1.1999999999999993,2195.955
2024-04-13 19:36:00,71.0,516.739,112.0,4.300000000000001,6.1,1.1999999999999993,2193.237
2024-04-13 19:39:00,71.5,515.7552,113.0,4.299999999999997,5.8999999999999995,1.2000000000000028,2196.091
2024-04-13 19:45:00,72.5,521.412,113.0,4.100000000000001,5.8999999999999995,1.3999999999999986,2221.085
2024-04-13 19:48:00,72.5,523.1337,113.0,4.299999999999997,5.8999999999999995,1.3000000000000007,2222.348
2024-04-13 19:51:00,70.5,515.5093,113.0,4.399999999999999,5.999999999999999,1.1999999999999993,2182.226
2024-04-13 19:54:00,73.0,523.6256,113.0,4.299999999999997,5.999999999999999,1.3000000000000007,2234.232
2024-04-13 20:00:00,72.5,521.658,113.0,4.300000000000001,5.999999999999999,1.1999999999999993,2201.044
2024-04-13 20:03:00,72.5,523.8715,113.0,4.300000000000001,5.999999999999999,1.1999999999999993,2214.153
2024-04-13 20:09:00,73.0,523.1337,113.0,4.300000000000001,5.999999999999999,1.3000000000000007,2234.965
2024-04-13 20:12:00,72.5,520.6742,113.0,4.299999999999997,5.8999999999999995,1.3000000000000007,2205.216
2024-04-13 20:18:00,71.5,516.985,113.0,4.199999999999999,5.999999999999999,1.2000000000000028,2194.024
2024-04-13 20:21:00,72.5,516.739,113.0,4.299999999999997,5.999999999999999,1.2000000000000028,2190.477
2024-04-13 20:24:00,71.0,512.066,113.0,4.199999999999999,5.8999999999999995,1.1999999999999993,2174.155
2024-04-13 20:30:00,72.0,510.5902,113.0,4.199999999999999,5.8999999999999995,1.1999999999999993,2182.497
2024-04-13 20:33:00,71.5,506.6551,113.0,4.199999999999999,5.8999999999999995,1.1999999999999993,2185.873
2024-04-13 20:36:00,71.5,514.2795,113.0,4.199999999999999,6.000000000000001,1.1999999999999993,2178.915
2024-04-13 20:39:00,72.0,512.5579,114.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2186.734
