Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-13 20:45:00,72.0,516.2471,114.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2185.031
2024-04-13 20:48:00,72.0,518.2147,114.0,4.199999999999999,5.999999999999999,1.3000000000000007,2218.783
2024-04-13 20:54:00,73.0,522.3958,114.0,4.199999999999999,5.999999999999999,1.3000000000000007,2213.939
2024-04-13 20:57:00,74.0,516.739,114.0,4.299999999999997,5.999999999999999,1.3000000000000007,2238.565
2024-04-13 21:00:00,72.5,517.7228,114.0,4.300000000000001,6.1,1.3999999999999986,2216.193
2024-04-13 21:06:00,73.0,527.3148,114.0,4.400000000000002,6.1,1.1999999999999993,2222.951
2024-04-13 21:09:00,72.0,516.739,114.0,4.300000000000001,5.999999999999999,1.1999999999999993,2205.583
2024-04-13 21:15:00,72.0,524.8553,114.0,4.300000000000001,5.999999999999999,1.1999999999999993,2199.697
2024-04-13 21:18:00,72.0,523.1337,114.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2197.641
2024-04-13 21:24:00,73.0,513.7876,114.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2219.739
2024-04-13 21:27:00,72.0,519.4445,114.0,4.299999999999997,6.0,1.2000000000000028,2156.988
2024-04-13 21:30:00,70.5,514.0336,114.0,4.199999999999999,5.8999999999999995,1.1999999999999993,2151.141
2024-04-13 21:36:00,71.0,516.2471,114.0,4.199999999999999,5.8999999999999995,1.1999999999999993,2187.216
2024-04-13 21:39:00,70.5,500.5063,115.0,4.199999999999999,5.999999999999999,1.1999999999999993,2152.473
2024-04-13 21:45:00,69.0,512.8038,115.0,4.099999999999998,5.8999999999999995,1.1000000000000014,2115.043
2024-04-13 21:48:00,69.5,515.0174,115.0,4.0,5.8,1.1999999999999993,2117.818
2024-04-13 21:51:00,69.5,510.5902,115.0,4.0,5.8999999999999995,1.2999999999999972,2124.434
2024-04-13 22:00:00,69.0,508.8687,115.0,4.100000000000001,5.8999999999999995,1.1999999999999993,2125.411
2024-04-13 22:06:00,69.5,514.2795,115.0,4.100000000000001,5.8999999999999995,1.1999999999999993,2128.412
2024-04-13 22:09:00,70.0,510.8362,115.0,4.100000000000001,5.8,1.1999999999999993,2132.654
2024-04-13 22:15:00,70.5,518.2147,115.0,4.0,5.8,1.1999999999999993,2131.449
2024-04-13 22:18:00,71.0,516.985,115.0,4.100000000000001,5.8,1.2999999999999972,2130.039
2024-04-13 22:21:00,72.0,529.0364,115.0,4.199999999999999,5.699999999999999,1.3000000000000007,2178.306
2024-04-13 22:27:00,72.0,532.7257,115.0,4.199999999999999,5.799999999999999,1.3000000000000007,2202.918
2024-04-13 22:30:00,75.0,542.5637,115.0,4.300000000000001,5.8999999999999995,1.3999999999999986,2282.274
2024-04-13 22:36:00,74.0,546.9907,115.0,4.300000000000001,5.8999999999999995,1.3999999999999986,2285.643
2024-04-13 22:39:00,75.0,546.2529,116.0,4.5,5.8999999999999995,1.3000000000000007,2283.245
2024-04-13 22:45:00,74.5,544.0394,116.0,4.5,5.8999999999999995,1.3000000000000007,2281.733
2024-04-13 22:48:00,74.0,543.7934,116.0,4.5,5.999999999999999,1.3000000000000007,2276.812
2024-04-13 22:51:00,71.5,521.9039,116.0,4.5,5.999999999999999,1.1000000000000014,2212.128
2024-04-13 22:57:00,72.0,520.1823,116.0,4.399999999999999,5.999999999999999,1.2000000000000028,2205.574
2024-04-13 23:00:00,70.0,486.7332,116.0,4.300000000000001,6.1,1.1000000000000014,2135.917
2024-04-13 23:06:00,70.0,482.3062,116.0,4.200000000000003,6.1,1.1999999999999993,2094.994
2024-04-13 23:09:00,68.5,473.9438,116.0,4.0,6.1,1.1000000000000014,2079.841
2024-04-13 23:12:00,64.0,473.206,116.0,3.8999999999999986,5.8999999999999995,0.9000000000000021,1974.827
2024-04-13 23:18:00,65.0,472.7141,116.0,3.900000000000002,5.8999999999999995,1.0,1978.393
2024-04-13 23:21:00,64.0,464.8438,116.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,1977.736
2024-04-13 23:27:00,63.5,459.9248,116.0,3.8000000000000007,6.0,1.1999999999999993,1947.458
2024-04-13 23:30:00,64.0,477.1412,116.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,1958.884
2024-04-13 23:36:00,64.0,472.4682,116.0,3.700000000000003,5.999999999999999,1.1999999999999993,1975.597
2024-04-13 23:39:00,64.5,474.9276,116.0,3.8999999999999986,5.999999999999999,1.1000000000000014,1975.171
2024-04-13 23:42:00,65.0,477.1412,117.0,3.8999999999999986,5.8999999999999995,1.1999999999999993,1999.423
2024-04-13 23:48:00,64.5,469.7627,117.0,3.8999999999999986,5.999999999999999,1.1999999999999993,1986.332
2024-04-13 23:51:00,65.0,472.4682,117.0,3.8999999999999986,5.999999999999999,1.1999999999999993,2014.74
2024-04-13 23:54:00,65.0,480.0926,117.0,4.0,5.999999999999999,1.0,1986.813
2024-04-13 23:57:00,66.5,485.0116,117.0,3.8999999999999986,6.000000000000001,1.3000000000000007,2025.05
2024-04-14 00:03:00,67.0,483.2899,117.0,3.8999999999999986,5.8999999999999995,1.4000000000000021,2058.079
2024-04-14 00:06:00,67.5,488.4549,117.0,4.0,5.8999999999999995,1.1999999999999993,2056.256
2024-04-14 00:12:00,67.0,488.2089,117.0,4.0,5.8999999999999995,1.1999999999999993,2049.723
2024-04-14 00:15:00,68.0,486.7332,117.0,4.0,5.8999999999999995,1.1999999999999993,2078.092
2024-04-14 00:21:00,67.0,482.3062,117.0,4.0,5.999999999999999,1.1999999999999993,2057.993
2024-04-14 00:24:00,67.0,485.7494,117.0,4.0,5.8999999999999995,1.1999999999999993,2058.039
2024-04-14 00:27:00,68.0,489.9306,117.0,4.0,5.8999999999999995,1.3000000000000007,2088.738
2024-04-14 00:33:00,68.5,489.1927,117.0,4.0,5.8999999999999995,1.1999999999999993,2074.709
2024-04-14 00:36:00,68.0,490.6684,117.0,4.0,5.8999999999999995,1.3000000000000007,2081.735
2024-04-14 00:39:00,68.0,499.5226,117.0,4.0,5.8999999999999995,1.3000000000000007,2101.288
2024-04-14 00:42:00,68.5,494.8495,118.0,4.0,5.999999999999999,1.3000000000000007,2115.794
2024-04-14 00:45:00,68.5,494.8495,118.0,4.0,5.999999999999999,1.3000000000000007,2119.499
2024-04-14 00:48:00,68.0,490.4225,118.0,4.0,5.999999999999999,1.3000000000000007,2098.235
2024-04-14 00:54:00,67.5,494.1117,118.0,4.0,5.999999999999999,1.1999999999999993,2076.926
2024-04-14 00:57:00,67.0,483.5359,118.0,4.0,5.999999999999999,1.3000000000000007,2064.587
2024-04-14 01:03:00,68.0,486.7332,118.0,4.100000000000001,5.999999999999999,1.1999999999999993,2079.476
2024-04-14 01:06:00,67.0,483.2899,118.0,4.0,5.8999999999999995,1.1999999999999993,2068.174
2024-04-14 01:18:00,66.5,483.044,118.0,4.0,5.8999999999999995,1.1999999999999993,2054.488
2024-04-14 01:21:00,67.0,484.2737,118.0,4.0,5.999999999999999,1.1999999999999993,2048.075
2024-04-14 01:24:00,67.0,483.7818,118.0,4.0,5.8999999999999995,1.3000000000000007,2045.504
2024-04-14 01:27:00,64.5,490.4225,118.0,4.0,5.8999999999999995,1.1999999999999993,1985.181
2024-04-14 01:30:00,64.5,486.9792,118.0,4.0,5.8999999999999995,1.1000000000000014,1986.927
2024-04-14 01:33:00,64.5,477.1412,118.0,4.0,5.8999999999999995,1.1000000000000014,1984.693
2024-04-14 01:36:00,64.5,476.8952,118.0,4.0,6.1,1.1000000000000014,1987.434
2024-04-14 01:39:00,64.5,476.1574,118.0,3.900000000000002,5.999999999999999,1.0999999999999979,1994.031
2024-04-14 01:42:00,64.5,475.9114,119.0,3.900000000000002,5.999999999999999,1.0999999999999979,1999.993
2024-04-14 01:45:00,64.5,480.0926,119.0,3.900000000000002,5.8999999999999995,1.0999999999999979,1996.488
2024-04-14 01:48:00,64.5,472.7141,119.0,3.900000000000002,6.1,1.1999999999999993,1991.954
2024-04-14 01:51:00,64.5,483.7818,119.0,3.900000000000002,5.8999999999999995,1.1999999999999993,1988.075
2024-04-14 01:54:00,65.0,480.0926,119.0,3.900000000000002,5.8999999999999995,1.0999999999999979,1986.367
2024-04-14 01:57:00,64.0,483.2899,119.0,3.900000000000002,5.8999999999999995,1.1999999999999993,1988.656
2024-04-14 02:00:00,64.0,487.4711,119.0,3.900000000000002,5.999999999999999,1.1999999999999993,1977.326
2024-04-14 02:03:00,64.5,487.2251,119.0,3.900000000000002,5.8999999999999995,1.1999999999999993,1999.135
2024-04-14 02:06:00,64.5,489.6846,119.0,3.900000000000002,5.8999999999999995,1.0999999999999979,2003.367
2024-04-14 02:09:00,65.0,492.39,119.0,3.900000000000002,5.8999999999999995,1.0999999999999979,2003.192
2024-04-14 02:12:00,64.5,489.9306,119.0,4.0,5.8999999999999995,1.1999999999999993,1993.281
2024-04-14 02:15:00,65.0,491.6522,119.0,4.0,5.799999999999999,1.0999999999999979,2010.548
2024-04-14 02:18:00,65.5,491.1603,119.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,2003.448
2024-04-14 02:21:00,65.5,500.9983,119.0,3.8000000000000007,5.799999999999999,1.1999999999999993,2006.868
2024-04-14 02:24:00,65.5,497.309,119.0,4.0,5.8999999999999995,1.1999999999999993,1994.693
2024-04-14 02:27:00,67.0,515.5093,119.0,4.0,5.799999999999999,1.1999999999999993,2042.635
2024-04-14 02:30:00,68.0,515.5093,119.0,4.0,5.799999999999999,1.2999999999999972,2085.896
2024-04-14 02:33:00,69.0,519.9363,119.0,4.099999999999998,5.8999999999999995,1.3000000000000007,2123.193
2024-04-14 02:36:00,69.0,516.985,119.0,4.099999999999998,5.799999999999999,1.3000000000000007,2119.265
2024-04-14 02:39:00,69.5,513.7876,119.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2119.672
2024-04-14 02:42:00,69.5,522.8877,120.0,4.199999999999999,5.799999999999999,1.1999999999999993,2125.02
2024-04-14 02:45:00,69.5,520.4282,120.0,4.099999999999998,5.699999999999999,1.3000000000000007,2134.52
2024-04-14 02:48:00,70.5,520.1823,120.0,4.099999999999998,5.8999999999999995,1.3000000000000007,2151.607
2024-04-14 02:51:00,70.0,516.985,120.0,4.099999999999998,5.8,1.3000000000000007,2154.513
2024-04-14 02:54:00,70.0,507.8849,120.0,4.099999999999998,5.8,1.3000000000000007,2153.672
2024-04-14 02:57:00,69.0,516.2471,120.0,4.100000000000001,5.8999999999999995,1.2999999999999972,2113.765
2024-04-14 03:00:00,69.0,511.82,120.0,4.099999999999998,5.8,1.1000000000000014,2104.76
2024-04-14 03:03:00,68.5,510.5902,120.0,4.0,5.8,1.1999999999999993,2103.251
2024-04-14 03:06:00,67.0,499.7685,120.0,4.0,5.8999999999999995,1.1999999999999993,2050.313
2024-04-14 03:09:00,67.5,497.8009,120.0,4.0,5.8,1.0999999999999979,2070.858
2024-04-14 03:12:00,66.5,494.6036,120.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,2032.845
2024-04-14 03:15:00,66.5,501.4901,120.0,3.8999999999999986,5.8999999999999995,1.1999999999999993,2031.015
2024-04-14 03:18:00,65.0,491.6522,120.0,3.8999999999999986,5.8,1.1999999999999993,1987.89
2024-04-14 03:21:00,65.5,488.2089,120.0,4.0,5.8,1.1000000000000014,2006.807
2024-04-14 03:24:00,65.5,493.6198,120.0,3.8999999999999986,5.8,1.2000000000000028,1994.991
2024-04-14 03:27:00,66.0,489.6846,120.0,4.0,5.8999999999999995,1.1000000000000014,1997.551
2024-04-14 03:30:00,65.5,488.7008,120.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1994.402
2024-04-14 03:33:00,64.5,486.2413,120.0,3.8999999999999986,6.0,1.2000000000000028,1972.291
2024-04-14 03:36:00,64.5,483.2899,120.0,4.0,5.9,1.0,1976.67
2024-04-14 03:39:00,64.5,478.371,120.0,3.8000000000000007,6.0,1.1999999999999993,1948.772
2024-04-14 03:42:00,64.0,479.6007,121.0,3.6999999999999993,5.9,1.1999999999999993,1953.676
2024-04-14 03:45:00,64.0,485.7494,121.0,3.8000000000000007,5.8,1.0999999999999979,1950.876
2024-04-14 03:48:00,63.5,479.3548,121.0,3.8000000000000007,6.0,1.1999999999999993,1951.978
2024-04-14 03:51:00,63.5,477.6331,121.0,3.8000000000000007,5.9,1.3000000000000007,1946.98
2024-04-14 03:54:00,64.0,477.1412,121.0,3.8999999999999986,6.0,1.2000000000000028,1951.0
2024-04-14 03:57:00,63.5,483.5359,121.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1951.146
2024-04-14 04:00:00,64.0,478.125,121.0,4.0,6.0,1.1000000000000014,1951.605
2024-04-14 04:03:00,64.0,481.3224,121.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,1948.808
2024-04-14 04:06:00,64.0,474.9276,121.0,3.8000000000000007,6.0,1.1999999999999993,1944.187
2024-04-14 04:09:00,63.5,479.3548,121.0,3.8000000000000007,6.0,1.1999999999999993,1950.473
2024-04-14 04:12:00,64.0,482.0602,121.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1958.306
2024-04-14 04:15:00,64.0,482.5521,121.0,3.8999999999999986,5.999999999999999,1.2000000000000028,1959.457
2024-04-14 04:18:00,64.0,486.9792,121.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,1957.931
2024-04-14 04:21:00,64.0,483.044,121.0,3.8999999999999986,5.999999999999999,1.2000000000000028,1954.925
2024-04-14 04:24:00,64.0,482.3062,121.0,3.8999999999999986,5.999999999999999,1.2000000000000028,1960.233
2024-04-14 04:27:00,63.5,485.7494,121.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,1957.406
2024-04-14 04:30:00,64.5,485.0116,121.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,1955.727
2024-04-14 04:33:00,64.5,480.5845,121.0,3.8000000000000007,5.999999999999999,1.3000000000000007,1952.854
2024-04-14 04:36:00,64.0,481.8142,121.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1964.068
2024-04-14 04:39:00,64.0,491.6522,121.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1958.491
2024-04-14 04:42:00,64.0,491.1603,122.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,1964.132
2024-04-14 04:45:00,64.0,489.1927,122.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1956.975
2024-04-14 04:48:00,64.0,492.1441,122.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,1968.019
2024-04-14 04:51:00,64.0,494.1117,122.0,3.8999999999999986,5.799999999999999,1.2000000000000028,1966.789
2024-04-14 04:54:00,64.0,497.0631,122.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,1963.764
2024-04-14 04:57:00,64.5,500.5063,122.0,3.8999999999999986,5.799999999999999,1.2000000000000028,1974.997
2024-04-14 05:00:00,65.0,505.6713,122.0,3.8999999999999986,5.799999999999999,1.2000000000000028,2005.69
2024-04-14 05:03:00,66.0,507.6389,122.0,4.0,5.800000000000001,1.1999999999999993,2010.091
2024-04-14 05:06:00,67.0,514.2795,122.0,4.0,5.699999999999999,1.1999999999999993,2064.23
2024-04-14 05:09:00,69.0,519.1985,122.0,4.100000000000001,5.799999999999999,1.1999999999999993,2117.331
2024-04-14 05:12:00,70.5,518.9525,122.0,4.199999999999999,5.799999999999999,1.3000000000000007,2176.881
2024-04-14 05:15:00,70.5,521.1661,122.0,4.199999999999999,5.999999999999999,1.4000000000000021,2174.664
2024-04-14 05:18:00,69.5,521.9039,122.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2220.079
2024-04-14 05:21:00,71.5,531.004,122.0,4.199999999999999,5.8999999999999995,1.4000000000000021,2213.381
2024-04-14 05:24:00,72.5,531.004,122.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2230.658
2024-04-14 05:27:00,73.5,533.4636,122.0,4.300000000000001,5.999999999999999,1.3000000000000007,2245.113
2024-04-14 05:30:00,73.5,531.496,122.0,4.300000000000001,5.8999999999999995,1.3999999999999986,2237.8
2024-04-14 05:33:00,72.5,515.7552,122.0,4.399999999999999,6.0,1.3000000000000007,2222.042
2024-04-14 05:36:00,71.5,516.739,122.0,4.300000000000001,6.0,1.3000000000000007,2191.316
2024-04-14 05:39:00,70.5,508.3767,122.0,4.300000000000001,6.0,1.3000000000000007,2166.528
2024-04-14 05:42:00,69.5,492.8819,123.0,4.199999999999999,6.1,1.3000000000000007,2127.708
2024-04-14 05:45:00,67.0,482.5521,123.0,4.199999999999999,6.1,1.1000000000000014,2094.971
2024-04-14 05:48:00,67.5,475.6655,123.0,4.100000000000001,6.0,1.0999999999999979,2063.073
2024-04-14 05:51:00,66.0,471.9763,123.0,4.0,6.1,1.1000000000000014,2025.884
2024-04-14 05:54:00,65.0,475.9114,123.0,3.8999999999999986,6.0,1.1000000000000014,1974.91
2024-04-14 05:57:00,64.0,472.4682,123.0,4.0,6.1,1.0,1951.584
2024-04-14 06:03:00,63.5,471.2384,123.0,3.8000000000000007,6.0,1.1999999999999993,1939.958
2024-04-14 06:06:00,63.5,467.3032,123.0,3.6999999999999993,6.0,1.1999999999999993,1930.361
2024-04-14 06:09:00,63.5,462.1383,123.0,3.6999999999999993,6.1,1.3000000000000007,1946.47
2024-04-14 06:12:00,63.0,462.1383,123.0,3.8999999999999986,6.1,1.1000000000000014,1938.548
2024-04-14 06:15:00,63.0,467.3032,123.0,3.799999999999997,6.0,1.2000000000000028,1942.544
2024-04-14 06:18:00,63.0,467.3032,123.0,3.799999999999997,6.0,1.2000000000000028,1937.934
2024-04-14 06:21:00,63.0,466.5654,123.0,3.8999999999999986,6.0,1.1000000000000014,1942.652
2024-04-14 06:24:00,63.5,478.6169,123.0,3.8999999999999986,6.0,1.1000000000000014,1941.441
2024-04-14 06:27:00,64.0,472.7141,123.0,3.8999999999999986,6.0,1.1000000000000014,1948.991
2024-04-14 06:30:00,63.0,477.6331,123.0,3.8999999999999986,5.8999999999999995,1.1999999999999993,1943.243
2024-04-14 06:33:00,64.5,474.6817,123.0,3.799999999999997,5.999999999999999,1.2000000000000028,1954.527
2024-04-14 06:36:00,64.0,484.2737,123.0,3.8999999999999986,5.999999999999999,1.1999999999999993,1961.582
2024-04-14 06:39:00,64.5,478.8629,123.0,3.8999999999999986,5.999999999999999,1.1999999999999993,1968.859
2024-04-14 06:42:00,64.5,473.9438,124.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,1967.129
2024-04-14 06:45:00,64.5,477.6331,124.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,1977.626
2024-04-14 06:48:00,64.0,480.5845,124.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,1976.407
2024-04-14 06:51:00,64.5,483.044,124.0,3.8999999999999986,5.8999999999999995,1.1999999999999993,1975.046
2024-04-14 06:54:00,64.5,484.5197,124.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,1979.828
2024-04-14 06:57:00,66.0,491.8981,124.0,4.0,5.8999999999999995,1.1999999999999993,2008.135
2024-04-14 07:00:00,65.0,492.8819,124.0,3.900000000000002,6.000000000000001,1.1999999999999993,2007.931
2024-04-14 07:03:00,65.5,493.6198,124.0,4.0,6.000000000000001,1.1999999999999993,2006.736
2024-04-14 07:06:00,65.5,495.3414,124.0,4.0,6.000000000000001,1.1999999999999993,1995.719
2024-04-14 07:09:00,68.0,506.9011,124.0,4.099999999999998,5.800000000000001,1.3000000000000007,2116.296
2024-04-14 07:12:00,70.5,518.7066,124.0,4.100000000000001,6.000000000000001,1.3000000000000007,2096.25
2024-04-14 07:15:00,70.5,518.2147,124.0,4.199999999999999,6.000000000000001,1.4000000000000021,2151.939
2024-04-14 07:18:00,70.5,536.4149,124.0,4.199999999999999,5.9,1.4000000000000021,2194.852
2024-04-14 07:21:00,72.0,537.3987,124.0,4.300000000000001,5.9,1.3000000000000007,2223.063
2024-04-14 07:24:00,71.5,541.5799,124.0,4.300000000000001,5.799999999999999,1.3000000000000007,2205.803
2024-04-14 07:27:00,71.5,534.2014,124.0,4.300000000000001,5.799999999999999,1.3000000000000007,2199.147
2024-04-14 07:30:00,71.0,540.842,124.0,4.300000000000001,5.799999999999999,1.3000000000000007,2203.285
2024-04-14 07:33:00,71.5,536.4149,124.0,4.400000000000002,5.8999999999999995,1.1999999999999993,2207.053
2024-04-14 07:36:00,71.5,549.6962,124.0,4.400000000000002,5.699999999999999,1.1999999999999993,2198.419
2024-04-14 07:39:00,72.0,548.4664,124.0,4.400000000000002,5.699999999999999,1.3999999999999986,2204.515
2024-04-14 07:42:00,72.0,552.6476,125.0,4.399999999999999,5.799999999999999,1.3000000000000007,2211.292
2024-04-14 07:45:00,72.5,554.3692,125.0,4.399999999999999,5.699999999999999,1.3000000000000007,2225.966
2024-04-14 07:48:00,71.5,551.9097,125.0,4.300000000000001,5.699999999999999,1.3999999999999986,2192.931
2024-04-14 07:51:00,72.0,553.8773,125.0,4.300000000000001,5.8,1.3999999999999986,2228.445
2024-04-14 07:54:00,74.0,542.3177,125.0,4.300000000000001,5.8,1.3999999999999986,2265.765
2024-04-14 07:57:00,72.0,533.7095,125.0,4.200000000000003,5.8,1.2999999999999972,2191.421
2024-04-14 08:00:00,71.5,528.0527,125.0,4.300000000000001,5.8,1.3999999999999986,2166.86
2024-04-14 08:03:00,72.0,527.5607,125.0,4.300000000000001,5.8999999999999995,1.2999999999999972,2178.467
2024-04-14 08:06:00,72.0,527.5607,125.0,4.300000000000001,5.8999999999999995,1.2999999999999972,2183.854
2024-04-14 08:09:00,72.0,523.8715,125.0,4.300000000000001,5.8999999999999995,1.3999999999999986,2181.34
2024-04-14 08:12:00,70.5,512.8038,125.0,4.200000000000003,5.8,1.1999999999999993,2147.808
2024-04-14 08:15:00,69.5,505.1794,125.0,4.200000000000003,5.8,1.1999999999999993,2113.19
2024-04-14 08:18:00,69.5,504.1956,125.0,4.0,5.9,1.3000000000000007,2111.222
2024-04-14 08:21:00,68.5,509.1146,125.0,4.0,5.9,1.1999999999999993,2075.006
2024-04-14 08:24:00,68.5,502.228,125.0,3.8999999999999986,5.7,1.2000000000000028,2075.593
2024-04-14 08:27:00,68.0,495.5874,125.0,4.0,5.9,1.2000000000000028,2072.018
2024-04-14 08:30:00,68.0,499.0307,125.0,4.0,5.9,1.1999999999999993,2100.533
2024-04-14 08:33:00,68.0,503.2118,125.0,4.0,5.9,1.3000000000000007,2097.138
2024-04-14 08:36:00,68.5,499.2766,125.0,4.0,6.0,1.1999999999999993,2090.63
2024-04-14 08:39:00,68.5,495.5874,125.0,4.0,5.9,1.1000000000000014,2070.627
2024-04-14 08:42:00,68.0,501.9821,126.0,4.0,5.9,1.1000000000000014,2078.544
2024-04-14 08:45:00,68.0,505.4254,126.0,4.0,5.8,1.1999999999999993,2105.594
2024-04-14 08:48:00,68.0,504.4415,126.0,4.0,5.8999999999999995,1.1999999999999993,2103.609
2024-04-14 08:51:00,68.5,502.7199,126.0,4.0,5.8999999999999995,1.3000000000000007,2103.926
2024-04-14 08:54:00,68.0,509.6065,126.0,4.100000000000001,5.8,1.1999999999999993,2115.689
2024-04-14 08:57:00,69.0,506.4091,126.0,4.200000000000003,5.8999999999999995,1.0999999999999979,2099.724
2024-04-14 09:00:00,69.0,509.1146,126.0,4.100000000000001,5.8999999999999995,1.1999999999999993,2106.055
2024-04-14 09:03:00,70.5,533.7095,126.0,4.0,5.9,1.3000000000000007,2180.037
2024-04-14 09:06:00,75.0,563.7153,126.0,4.300000000000001,5.699999999999999,1.5,2293.334
2024-04-14 09:09:00,75.0,575.2749,126.0,4.400000000000002,5.799999999999999,1.3999999999999986,2297.035
2024-04-14 09:12:00,76.5,571.8316,126.0,4.699999999999999,5.799999999999999,1.3999999999999986,2341.667
2024-04-14 09:15:00,76.5,574.783,126.0,4.699999999999999,5.800000000000001,1.3999999999999986,2348.076
2024-04-14 09:18:00,77.0,577.9803,126.0,4.800000000000001,6.0,1.3999999999999986,2377.513
2024-04-14 09:21:00,77.0,574.2911,126.0,4.800000000000001,6.1,1.3999999999999986,2368.457
2024-04-14 09:24:00,77.5,582.6533,126.0,4.800000000000001,6.2,1.5,2388.57
2024-04-14 09:27:00,78.0,589.2939,126.0,4.800000000000001,6.1,1.5,2411.168
2024-04-14 09:30:00,78.0,586.8345,126.0,4.899999999999999,6.1000000000000005,1.5,2413.344
2024-04-14 09:33:00,78.0,591.2616,126.0,5.0,6.1,1.5,2412.853
2024-04-14 09:36:00,78.5,596.9184,126.0,4.899999999999999,6.2,1.5,2428.996
2024-04-14 09:39:00,78.5,582.1614,126.0,5.300000000000001,6.2,1.5,2411.349
2024-04-14 09:42:00,75.0,540.842,127.0,5.300000000000001,6.2,1.1999999999999993,2313.588
2024-04-14 09:45:00,74.5,526.577,127.0,5.199999999999999,6.300000000000001,1.2000000000000028,2256.166
2024-04-14 09:48:00,74.5,521.658,127.0,4.900000000000002,6.1000000000000005,1.1999999999999993,2278.249
2024-04-14 09:51:00,75.5,505.1794,127.0,4.900000000000002,6.2,1.1999999999999993,2298.728
2024-04-14 09:54:00,75.5,498.0469,127.0,4.900000000000002,6.3,1.1999999999999993,2300.842
2024-04-14 09:57:00,74.0,502.9659,127.0,4.800000000000001,6.3,1.1999999999999993,2268.675
2024-04-14 10:00:00,73.5,489.4387,127.0,4.800000000000001,6.499999999999999,1.3000000000000007,2249.547
2024-04-14 10:03:00,74.0,489.1927,127.0,4.800000000000001,6.499999999999999,1.3000000000000007,2260.798
2024-04-14 10:06:00,74.5,501.9821,127.0,4.900000000000002,6.500000000000001,1.1999999999999993,2280.494
2024-04-14 10:09:00,74.5,501.4901,127.0,4.900000000000002,6.3999999999999995,1.1999999999999993,2283.045
2024-04-14 10:12:00,73.5,493.3738,127.0,4.900000000000002,6.499999999999999,1.1999999999999993,2219.534
2024-04-14 10:15:00,73.5,501.9821,127.0,4.900000000000002,6.5,1.1999999999999993,2238.3
2024-04-14 10:18:00,73.0,505.1794,127.0,4.900000000000002,6.4,1.2999999999999972,2273.768
2024-04-14 10:21:00,73.0,516.739,127.0,4.900000000000002,6.4,1.2999999999999972,2233.189
2024-04-14 10:24:00,74.5,521.9039,127.0,4.900000000000002,6.2,1.1999999999999993,2317.859
2024-04-14 10:27:00,74.5,524.8553,127.0,4.900000000000002,6.2,1.1999999999999993,2323.211
2024-04-14 10:30:00,75.0,524.3634,127.0,4.800000000000001,6.2,1.3000000000000007,2318.964
2024-04-14 10:33:00,75.0,514.2795,127.0,5.0,6.1000000000000005,1.1999999999999993,2309.31
2024-04-14 10:36:00,73.5,511.5741,127.0,4.900000000000002,6.2,1.1999999999999993,2268.99
2024-04-14 10:39:00,74.0,512.066,127.0,4.800000000000001,6.300000000000001,1.3000000000000007,2267.091
2024-04-14 10:42:00,73.0,511.82,128.0,4.900000000000002,6.4,1.1999999999999993,2259.402
2024-04-14 10:45:00,72.0,500.2604,128.0,4.900000000000002,6.300000000000001,1.1999999999999993,2212.702
2024-04-14 10:48:00,72.0,498.5388,128.0,4.900000000000002,6.300000000000001,1.0999999999999979,2195.463
2024-04-14 10:51:00,71.0,498.2928,128.0,4.800000000000001,6.4,1.1000000000000014,2193.896
2024-04-14 10:54:00,71.5,490.9144,128.0,4.699999999999999,6.4,1.2000000000000028,2184.573
2024-04-14 10:57:00,71.0,492.39,128.0,4.699999999999999,6.300000000000001,1.3000000000000007,2193.538
2024-04-14 11:00:00,71.5,489.9306,128.0,4.800000000000001,6.4,1.1000000000000014,2193.678
2024-04-14 11:03:00,72.0,494.1117,128.0,4.600000000000001,6.200000000000001,1.3000000000000007,2180.946
2024-04-14 11:06:00,70.5,476.1574,128.0,4.600000000000001,6.4,1.3000000000000007,2157.175
2024-04-14 11:09:00,70.0,482.0602,128.0,4.5,6.200000000000001,1.3000000000000007,2144.11
2024-04-14 11:12:00,70.0,487.4711,128.0,4.600000000000001,6.200000000000001,1.1999999999999993,2147.34
2024-04-14 11:15:00,70.0,483.044,128.0,4.600000000000001,6.200000000000001,1.1999999999999993,2143.96
2024-04-14 11:21:00,70.0,481.3224,128.0,4.600000000000001,6.2,1.1999999999999993,2144.557
2024-04-14 11:24:00,70.5,483.7818,128.0,4.600000000000001,6.3,1.3000000000000007,2157.125
2024-04-14 11:27:00,71.0,486.2413,128.0,4.600000000000001,6.3,1.1999999999999993,2174.49
2024-04-14 11:30:00,70.0,484.5197,128.0,4.600000000000001,6.2,1.1999999999999993,2151.812
2024-04-14 11:33:00,69.5,481.3224,128.0,4.5,6.2,1.3000000000000007,2126.865
2024-04-14 11:36:00,69.5,487.963,128.0,4.5,6.2,1.1999999999999993,2132.72
2024-04-14 11:39:00,69.0,476.8952,128.0,4.5,6.3,1.3000000000000007,2130.648
2024-04-14 11:42:00,71.5,490.9144,129.0,4.600000000000001,6.3,1.1999999999999993,2187.885
2024-04-14 11:45:00,73.5,513.0498,129.0,4.600000000000001,6.199999999999999,1.5,2265.945
2024-04-14 11:48:00,73.5,511.82,129.0,4.800000000000001,6.3,1.3000000000000007,2273.935
2024-04-14 11:51:00,74.0,505.9173,129.0,4.900000000000002,6.3,1.1999999999999993,2268.119
2024-04-14 11:54:00,74.0,511.82,129.0,4.900000000000002,6.3,1.1999999999999993,2270.984
2024-04-14 11:57:00,74.0,514.2795,129.0,4.900000000000002,6.3,1.2999999999999972,2263.862
2024-04-14 12:00:00,73.0,511.82,129.0,4.900000000000002,6.3,1.3999999999999986,2267.71
2024-04-14 12:03:00,75.0,515.0174,129.0,5.0,6.3999999999999995,1.3000000000000007,2289.367
2024-04-14 12:06:00,74.5,523.8715,129.0,4.900000000000002,6.299999999999999,1.2999999999999972,2290.022
2024-04-14 12:09:00,75.0,516.739,129.0,4.900000000000002,6.3999999999999995,1.3999999999999986,2317.737
2024-04-14 12:12:00,75.0,529.0364,129.0,5.0,6.3999999999999995,1.3000000000000007,2288.091
2024-04-14 12:15:00,74.5,526.3311,129.0,5.0,6.3,1.3000000000000007,2280.073
2024-04-14 12:18:00,75.0,524.3634,129.0,5.0,6.3,1.3000000000000007,2299.862
2024-04-14 12:21:00,75.0,528.5446,129.0,5.0,6.3,1.3000000000000007,2293.394
2024-04-14 12:24:00,74.5,529.7743,129.0,5.099999999999998,6.3999999999999995,1.1999999999999993,2321.092
2024-04-14 12:27:00,75.5,523.8715,129.0,5.0,6.2,1.1999999999999993,2330.319
2024-04-14 12:30:00,76.0,526.577,129.0,5.0,6.2,1.1999999999999993,2321.29
2024-04-14 12:33:00,76.5,523.6256,129.0,4.800000000000001,6.2,1.3999999999999986,2358.433
2024-04-14 12:36:00,75.5,521.658,129.0,5.0,6.3,1.4000000000000021,2319.466
2024-04-14 12:39:00,74.0,521.412,129.0,5.099999999999998,6.4,1.3000000000000007,2275.375
2024-04-14 12:42:00,74.5,524.8553,130.0,5.0,6.4,1.3000000000000007,2279.496
2024-04-14 12:45:00,74.5,527.3148,130.0,5.099999999999998,6.3,1.3000000000000007,2279.959
2024-04-14 12:48:00,74.5,535.4312,130.0,5.0,6.4,1.4000000000000021,2294.047
2024-04-14 12:51:00,74.0,528.0527,130.0,5.099999999999998,6.4,1.4000000000000021,2273.863
2024-04-14 12:54:00,74.5,522.3958,130.0,5.0,6.4,1.3000000000000007,2229.426
2024-04-14 12:57:00,77.0,519.1985,130.0,5.0,6.4,1.3999999999999986,2367.231
2024-04-14 13:00:00,76.5,519.1985,130.0,5.0,6.4,1.1999999999999993,2330.034
2024-04-14 13:03:00,76.5,510.5902,130.0,5.099999999999998,6.4,1.3000000000000007,2343.489
2024-04-14 13:06:00,75.5,505.1794,130.0,4.900000000000002,6.4,1.1999999999999993,2319.407
2024-04-14 13:09:00,74.5,503.2118,130.0,5.0,6.5,1.2999999999999972,2287.554
2024-04-14 13:12:00,73.5,505.4254,130.0,4.900000000000002,6.5,1.1999999999999993,2253.46
2024-04-14 13:15:00,73.5,507.6389,130.0,5.099999999999998,6.4,1.1999999999999993,2247.672
2024-04-14 13:18:00,73.5,504.1956,130.0,4.900000000000002,6.4,1.2999999999999972,2228.272
2024-04-14 13:21:00,74.5,502.9659,130.0,4.800000000000001,6.3,1.1999999999999993,2285.732
2024-04-14 13:24:00,74.0,497.0631,130.0,4.800000000000001,6.3,1.3000000000000007,2285.501
2024-04-14 13:27:00,73.5,489.9306,130.0,4.800000000000001,6.3,1.1000000000000014,2250.968
2024-04-14 13:30:00,72.0,483.2899,130.0,4.800000000000001,6.4,1.1999999999999993,2170.079
2024-04-14 13:33:00,71.5,487.4711,130.0,4.800000000000001,6.4,1.1000000000000014,2200.734
2024-04-14 13:36:00,72.0,491.1603,130.0,4.800000000000001,6.3,1.1000000000000014,2210.323
2024-04-14 13:39:00,72.5,491.6522,130.0,4.699999999999999,6.3,1.3000000000000007,2231.863
2024-04-14 13:42:00,72.0,492.39,131.0,4.800000000000001,6.4,1.1999999999999993,2196.881
2024-04-14 13:45:00,73.0,494.3576,131.0,4.800000000000001,6.3999999999999995,1.1999999999999993,2230.161
2024-04-14 13:48:00,72.0,497.309,131.0,4.800000000000001,6.3999999999999995,1.1999999999999993,2197.816
2024-04-14 13:51:00,73.5,510.0984,131.0,4.900000000000002,6.3,1.1999999999999993,2229.677
2024-04-14 13:54:00,73.0,515.5093,131.0,4.900000000000002,6.3999999999999995,1.2999999999999972,2227.868
2024-04-14 13:57:00,73.5,506.9011,131.0,4.900000000000002,6.3999999999999995,1.2999999999999972,2252.808
2024-04-14 14:00:00,75.0,515.7552,131.0,4.900000000000002,6.3,1.1999999999999993,2301.664
2024-04-14 14:03:00,75.0,515.5093,131.0,4.900000000000002,6.3,1.1999999999999993,2301.828
2024-04-14 14:06:00,75.0,516.493,131.0,4.900000000000002,6.2,1.1999999999999993,2305.292
2024-04-14 14:09:00,73.5,513.2957,131.0,5.0,6.3999999999999995,1.3000000000000007,2246.979
2024-04-14 14:12:00,75.0,505.1794,131.0,4.800000000000001,6.199999999999999,1.0999999999999979,2292.707
2024-04-14 14:15:00,75.0,504.6875,131.0,4.800000000000001,6.199999999999999,1.3000000000000007,2313.986
2024-04-14 14:18:00,74.5,507.147,131.0,4.800000000000001,6.199999999999999,1.1999999999999993,2296.776
2024-04-14 14:21:00,74.5,501.4901,131.0,4.800000000000001,6.199999999999999,1.3000000000000007,2294.031
2024-04-14 14:24:00,73.0,503.2118,131.0,4.900000000000002,6.5,1.3999999999999986,2222.694
2024-04-14 14:27:00,76.0,505.6713,131.0,4.900000000000002,6.3,1.2999999999999972,2336.971
2024-04-14 14:30:00,76.0,512.5579,131.0,5.0,6.3,1.3000000000000007,2343.432
2024-04-14 14:33:00,76.0,520.6742,131.0,5.0,6.3,1.1999999999999993,2346.248
2024-04-14 14:36:00,76.5,523.8715,131.0,5.0,6.3,1.4000000000000021,2359.962
2024-04-14 14:39:00,74.5,516.739,131.0,5.100000000000001,6.5,1.3000000000000007,2268.962
2024-04-14 14:42:00,75.0,518.9525,132.0,5.0,6.3,1.1000000000000014,2317.587
2024-04-14 14:45:00,75.0,505.4254,132.0,5.0,6.3,1.1000000000000014,2320.897
2024-04-14 14:48:00,75.0,494.6036,132.0,4.800000000000001,6.3,1.1999999999999993,2292.794
2024-04-14 14:51:00,74.0,478.371,132.0,4.800000000000001,6.6,1.3000000000000007,2247.023
2024-04-14 14:54:00,71.5,461.4005,132.0,4.800000000000001,6.5,1.1000000000000014,2185.767
2024-04-14 14:57:00,70.5,467.7951,132.0,4.600000000000001,6.6,1.3000000000000007,2163.138
2024-04-14 15:00:00,69.5,468.287,132.0,4.600000000000001,6.5,1.1999999999999993,2133.29
2024-04-14 15:03:00,71.5,464.8438,132.0,4.600000000000001,6.4,1.3000000000000007,2181.243
2024-04-14 15:06:00,70.0,461.4005,132.0,4.699999999999999,6.4,1.2000000000000028,2170.42
2024-04-14 15:09:00,69.5,457.2193,132.0,4.699999999999999,6.6,1.1000000000000014,2119.404
2024-04-14 15:12:00,67.0,442.9543,132.0,4.400000000000002,6.6,1.3000000000000007,2046.382
2024-04-14 15:15:00,67.0,434.3461,132.0,4.300000000000001,6.5,1.1999999999999993,2056.637
2024-04-14 15:18:00,65.0,428.1974,132.0,4.199999999999999,6.4,1.1000000000000014,1996.554
2024-04-14 15:21:00,66.0,429.1812,132.0,4.099999999999998,6.5,1.1000000000000014,1994.271
2024-04-14 15:24:00,65.5,435.0839,132.0,4.300000000000001,6.5,1.0,1992.549
2024-04-14 15:27:00,65.5,425.4919,132.0,4.199999999999999,6.5,1.1999999999999993,1998.344
2024-04-14 15:30:00,66.0,436.5596,132.0,4.100000000000001,6.5,1.1999999999999993,1989.335
2024-04-14 15:33:00,66.0,437.7894,132.0,4.100000000000001,6.4,1.1999999999999993,2009.088
2024-04-14 15:36:00,65.5,436.5596,132.0,4.199999999999999,6.5,1.1000000000000014,1986.873
2024-04-14 15:39:00,66.0,438.2813,132.0,4.100000000000001,6.3,1.1999999999999993,1990.99
2024-04-14 15:42:00,65.5,432.1325,133.0,4.100000000000001,6.4,1.1999999999999993,1979.524
2024-04-14 15:45:00,64.5,439.265,133.0,4.100000000000001,6.3,1.1999999999999993,1969.849
2024-04-14 15:48:00,66.0,438.7731,133.0,4.300000000000001,6.4,1.0,1987.676
2024-04-14 15:51:00,67.0,442.4624,133.0,4.100000000000001,6.3,1.1999999999999993,2020.467
2024-04-14 16:00:00,66.5,446.8895,133.0,4.300000000000001,6.5,1.0,2012.642
2024-04-14 16:03:00,67.0,450.0868,133.0,4.299999999999997,6.3,1.1000000000000014,2029.295
2024-04-14 16:06:00,67.0,447.3813,133.0,4.199999999999999,6.3999999999999995,1.2000000000000028,2032.376
2024-04-14 16:09:00,66.0,442.4624,133.0,4.199999999999999,6.3999999999999995,1.1000000000000014,2031.58
2024-04-14 16:12:00,67.0,446.1516,133.0,4.300000000000001,6.3,1.1000000000000014,2031.661
2024-04-14 16:15:00,66.0,440.0029,133.0,4.300000000000001,6.3999999999999995,1.1000000000000014,2034.12
2024-04-14 16:18:00,66.0,444.43,133.0,4.199999999999999,6.3999999999999995,1.1000000000000014,2008.385
2024-04-14 16:21:00,65.0,438.2813,133.0,4.199999999999999,6.3,1.2000000000000028,1997.09
2024-04-14 16:24:00,66.0,441.7245,133.0,4.300000000000001,6.3,1.1000000000000014,2011.751
2024-04-14 16:27:00,64.5,437.0515,133.0,4.199999999999999,6.3,1.0,1956.855
2024-04-14 16:30:00,64.5,432.8704,133.0,4.100000000000001,6.3,1.0999999999999979,1953.441
2024-04-14 16:33:00,63.0,431.6406,133.0,4.0,6.4,1.1999999999999993,1918.488
2024-04-14 16:36:00,64.0,425.246,133.0,4.0,6.5,1.1999999999999993,1925.812
2024-04-14 16:39:00,62.0,424.0162,133.0,4.100000000000001,6.4,1.0,1874.852
2024-04-14 16:42:00,61.5,430.4109,134.0,3.8999999999999986,6.5,1.1000000000000014,1871.656
2024-04-14 16:45:00,68.5,511.3281,134.0,4.199999999999999,5.9,1.3000000000000007,2104.729
2024-04-14 16:48:00,69.0,509.1146,134.0,4.0,5.699999999999999,1.3000000000000007,2099.996
2024-04-14 16:51:00,68.5,521.658,134.0,3.8999999999999986,5.699999999999999,1.3000000000000007,2089.962
2024-04-14 16:54:00,70.0,515.5093,134.0,4.0,5.699999999999999,1.4000000000000021,2152.154
2024-04-14 16:57:00,69.0,512.8038,134.0,4.100000000000001,5.699999999999999,1.3000000000000007,2130.879
2024-04-14 17:00:00,70.5,516.493,134.0,4.099999999999998,5.699999999999999,1.3000000000000007,2158.089
2024-04-14 17:03:00,72.0,532.2338,134.0,4.300000000000001,5.800000000000001,1.3000000000000007,2218.819
2024-04-14 17:06:00,73.0,536.6609,134.0,4.300000000000001,6.000000000000001,1.5,2249.993
2024-04-14 17:09:00,74.0,538.6285,134.0,4.399999999999999,6.000000000000001,1.4000000000000021,2274.325
2024-04-14 17:12:00,74.5,541.088,134.0,4.399999999999999,6.000000000000001,1.4000000000000021,2282.352
2024-04-14 17:15:00,74.5,544.5313,134.0,4.399999999999999,6.000000000000001,1.4000000000000021,2303.33
2024-04-14 17:18:00,74.5,555.8449,134.0,4.399999999999999,6.000000000000001,1.6000000000000014,2299.456
2024-04-14 17:21:00,74.0,541.5799,134.0,4.5,6.000000000000001,1.3999999999999986,2298.803
2024-04-14 17:24:00,74.5,539.1204,134.0,4.5,6.1000000000000005,1.5,2295.937
2024-04-14 17:27:00,75.5,544.7772,134.0,4.5,6.000000000000001,1.3000000000000007,2310.032
2024-04-14 17:30:00,75.5,529.2824,134.0,4.400000000000002,6.000000000000001,1.3999999999999986,2325.844
2024-04-14 17:33:00,74.5,524.8553,134.0,4.399999999999999,5.999999999999999,1.4000000000000021,2297.484
2024-04-14 17:36:00,73.5,514.5255,134.0,4.399999999999999,5.999999999999999,1.3000000000000007,2260.04
2024-04-14 17:39:00,72.5,512.5579,134.0,4.300000000000001,5.999999999999999,1.3000000000000007,2230.013
2024-04-14 17:42:00,72.5,510.0984,135.0,4.399999999999999,6.0,1.1999999999999993,2212.772
2024-04-14 17:45:00,73.0,516.985,135.0,4.200000000000003,6.0,1.2999999999999972,2206.817
2024-04-14 17:48:00,72.0,514.5255,135.0,4.300000000000001,6.0,1.3999999999999986,2211.767
2024-04-14 17:51:00,71.0,506.6551,135.0,4.300000000000001,6.0,1.1999999999999993,2169.447
2024-04-14 17:54:00,70.5,501.7361,135.0,4.100000000000001,5.8999999999999995,1.3000000000000007,2147.014
2024-04-14 17:57:00,71.0,504.6875,135.0,4.100000000000001,6.0,1.3000000000000007,2156.528
2024-04-14 18:00:00,71.0,497.309,135.0,4.100000000000001,5.999999999999999,1.3000000000000007,2176.178
2024-04-14 18:03:00,70.5,498.2928,135.0,4.100000000000001,6.1000000000000005,1.3000000000000007,2138.222
2024-04-14 18:06:00,70.0,494.1117,135.0,4.0,6.1000000000000005,1.1999999999999993,2128.406
2024-04-14 18:09:00,69.0,496.8171,135.0,4.100000000000001,6.000000000000001,1.1999999999999993,2102.073
2024-04-14 18:12:00,69.0,498.0469,135.0,4.100000000000001,6.000000000000001,1.1999999999999993,2099.855
2024-04-14 18:15:00,70.0,504.4415,135.0,4.100000000000001,5.8999999999999995,1.3000000000000007,2149.596
2024-04-14 18:18:00,70.5,505.1794,135.0,4.100000000000001,5.8999999999999995,1.3000000000000007,2152.261
2024-04-14 18:21:00,70.5,507.8849,135.0,4.0,5.9,1.3000000000000007,2173.141
2024-04-14 18:24:00,71.0,510.0984,135.0,4.100000000000001,5.8999999999999995,1.1999999999999993,2167.041
2024-04-14 18:27:00,70.5,509.3605,135.0,4.100000000000001,5.9,1.1999999999999993,2166.741
2024-04-14 18:30:00,72.0,521.658,135.0,4.100000000000001,5.9,1.2999999999999972,2202.052
2024-04-14 18:33:00,74.0,530.0203,135.0,4.300000000000001,6.000000000000001,1.3999999999999986,2243.392
2024-04-14 18:36:00,74.5,528.7905,135.0,4.300000000000001,5.800000000000001,1.3000000000000007,2311.923
2024-04-14 18:39:00,76.0,533.9554,135.0,4.300000000000001,5.800000000000001,1.3000000000000007,2322.344
2024-04-14 18:42:00,78.0,534.2014,136.0,4.399999999999999,6.0,1.4000000000000021,2364.052
2024-04-14 18:45:00,77.5,543.5475,136.0,4.5,6.1,1.3999999999999986,2382.293
2024-04-14 18:48:00,77.5,537.6447,136.0,4.5,6.1,1.3999999999999986,2386.953
2024-04-14 18:51:00,77.5,538.6285,136.0,4.600000000000001,6.2,1.5,2406.902
2024-04-14 18:54:00,78.0,538.3825,136.0,4.699999999999999,6.3,1.4000000000000021,2405.745
2024-04-14 18:57:00,77.0,543.5475,136.0,4.699999999999999,6.2,1.3000000000000007,2396.103
2024-04-14 19:00:00,76.5,537.8906,136.0,4.600000000000001,6.2,1.3999999999999986,2346.84
2024-04-14 19:03:00,76.0,541.5799,136.0,4.5,6.2,1.5,2338.396
2024-04-14 19:06:00,75.0,538.8744,136.0,4.600000000000001,6.3,1.3999999999999986,2330.003
2024-04-14 19:09:00,76.0,525.1013,136.0,4.600000000000001,6.3,1.3999999999999986,2318.239
2024-04-14 19:12:00,74.0,526.3311,136.0,4.5,6.300000000000001,1.3999999999999986,2285.663
2024-04-14 19:15:00,76.0,516.739,136.0,4.5,6.2,1.1999999999999993,2303.329
2024-04-14 19:18:00,76.0,514.5255,136.0,4.299999999999997,6.2,1.4000000000000021,2308.968
2024-04-14 19:21:00,75.0,516.493,136.0,4.399999999999999,6.2,1.3000000000000007,2311.11
2024-04-14 19:24:00,75.5,504.6875,136.0,4.399999999999999,6.2,1.4000000000000021,2295.513
2024-04-14 19:27:00,72.5,502.7199,136.0,4.399999999999999,6.4,1.4000000000000021,2231.895
2024-04-14 19:30:00,73.5,501.7361,136.0,4.5,6.4,1.1999999999999993,2263.062
2024-04-14 19:33:00,73.5,496.5712,136.0,4.300000000000001,6.2,1.3000000000000007,2286.167
2024-04-14 19:36:00,74.0,505.1794,136.0,4.199999999999999,6.2,1.4000000000000021,2266.935
2024-04-14 19:39:00,73.5,490.9144,136.0,4.300000000000001,6.3,1.3000000000000007,2274.447
2024-04-14 19:42:00,70.0,498.2928,137.0,4.300000000000001,6.300000000000001,1.0999999999999979,2158.749
2024-04-14 19:45:00,72.0,493.3738,137.0,4.199999999999999,6.3,1.4000000000000021,2225.209
2024-04-14 19:48:00,72.5,495.8333,137.0,4.199999999999999,6.3,1.4000000000000021,2233.859
2024-04-14 19:51:00,73.0,501.9821,137.0,4.199999999999999,6.2,1.4000000000000021,2226.565
2024-04-14 19:54:00,72.0,504.1956,137.0,4.300000000000001,6.2,1.0999999999999979,2297.58
2024-04-14 19:57:00,75.0,497.8009,137.0,4.199999999999999,6.3,1.3000000000000007,2266.793
2024-04-14 20:00:00,74.0,493.3738,137.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2250.132
2024-04-14 20:03:00,74.0,501.9821,137.0,4.199999999999999,6.2,1.4000000000000021,2244.084
2024-04-14 20:06:00,74.5,506.4091,137.0,4.299999999999997,6.3,1.4000000000000021,2261.03
2024-04-14 20:09:00,73.5,501.4901,137.0,4.299999999999997,6.2,1.3000000000000007,2230.538
2024-04-14 20:12:00,73.0,504.6875,137.0,4.300000000000001,6.2,1.3000000000000007,2235.222
2024-04-14 20:15:00,73.5,505.4254,137.0,4.300000000000001,6.2,1.3000000000000007,2238.155
2024-04-14 20:18:00,73.0,512.8038,137.0,4.300000000000001,6.2,1.3999999999999986,2228.872
2024-04-14 20:21:00,74.0,506.6551,137.0,4.300000000000001,6.2,1.3999999999999986,2268.44
2024-04-14 20:24:00,75.0,506.6551,137.0,4.299999999999997,6.3,1.3000000000000007,2274.073
2024-04-14 20:27:00,75.5,508.3767,137.0,4.199999999999999,6.2,1.3999999999999986,2299.005
2024-04-14 20:30:00,76.0,510.5902,137.0,4.199999999999999,6.2,1.3999999999999986,2294.357
2024-04-14 20:33:00,76.0,508.1308,137.0,4.300000000000001,6.2,1.3999999999999986,2300.151
2024-04-14 20:36:00,76.0,515.5093,137.0,4.399999999999999,6.2,1.4000000000000021,2303.922
2024-04-14 20:39:00,74.0,512.066,137.0,4.5,6.4,1.3999999999999986,2253.463
2024-04-14 20:42:00,75.0,515.2633,138.0,4.5,6.2,1.3000000000000007,2306.474
2024-04-14 20:45:00,75.5,517.9688,138.0,4.5,6.2,1.3000000000000007,2308.213
2024-04-14 20:48:00,75.5,516.2471,138.0,4.5,6.2,1.3000000000000007,2309.343
2024-04-14 20:51:00,75.5,521.412,138.0,4.5,6.3,1.3000000000000007,2267.405
2024-04-14 20:54:00,74.5,516.493,138.0,4.5,6.2,1.1999999999999993,2270.748
2024-04-14 20:57:00,76.0,521.658,138.0,4.5,6.2,1.3000000000000007,2285.191
2024-04-14 21:00:00,75.5,520.1823,138.0,4.399999999999999,6.2,1.3000000000000007,2295.184
2024-04-14 21:03:00,75.5,514.0336,138.0,4.399999999999999,6.2,1.1999999999999993,2304.767
2024-04-14 21:06:00,75.0,519.9363,138.0,4.399999999999999,6.2,1.4000000000000021,2297.061
2024-04-14 21:09:00,75.5,520.4282,138.0,4.299999999999997,6.2,1.4000000000000021,2292.568
2024-04-14 21:12:00,75.0,519.1985,138.0,4.399999999999999,6.2,1.3000000000000007,2288.948
2024-04-14 21:15:00,75.5,516.739,138.0,4.299999999999997,6.2,1.4000000000000021,2287.196
2024-04-14 21:18:00,75.0,513.0498,138.0,4.399999999999999,6.2,1.4000000000000021,2295.364
2024-04-14 21:21:00,75.5,510.8362,138.0,4.299999999999997,6.2,1.2000000000000028,2307.198
2024-04-14 21:27:00,75.5,507.147,138.0,4.299999999999997,6.2,1.3000000000000007,2304.75
2024-04-14 21:30:00,75.0,515.0174,138.0,4.299999999999997,6.1000000000000005,1.3000000000000007,2305.72
2024-04-14 21:36:00,74.5,511.3281,138.0,4.399999999999999,6.4,1.3000000000000007,2246.065
2024-04-14 21:39:00,76.5,509.6065,139.0,4.399999999999999,6.3,1.3000000000000007,2341.154
2024-04-14 21:45:00,76.5,510.5902,139.0,4.399999999999999,6.3,1.3000000000000007,2341.371
2024-04-14 21:48:00,76.5,509.6065,139.0,4.5,6.3,1.3000000000000007,2345.564
2024-04-14 21:51:00,75.5,510.3443,139.0,4.399999999999999,6.300000000000001,1.3999999999999986,2334.573
2024-04-14 21:57:00,75.5,517.4769,139.0,4.399999999999999,6.300000000000001,1.3999999999999986,2335.15
2024-04-14 22:00:00,75.5,515.2633,139.0,4.399999999999999,6.4,1.5,2348.412
2024-04-14 22:06:00,73.5,508.1308,139.0,4.399999999999999,6.4,1.3000000000000007,2277.391
2024-04-14 22:09:00,74.0,493.1279,139.0,4.399999999999999,6.4,1.2000000000000028,2302.436
2024-04-14 22:15:00,74.5,494.3576,139.0,4.300000000000001,6.4,1.3000000000000007,2297.886
2024-04-14 22:18:00,74.0,484.5197,139.0,4.300000000000001,6.4,1.3000000000000007,2287.693
2024-04-14 22:21:00,72.0,495.3414,139.0,4.300000000000001,6.3,1.3000000000000007,2227.553
2024-04-14 22:27:00,72.0,500.5063,139.0,4.300000000000001,6.2,1.1999999999999993,2194.433
2024-04-14 22:30:00,72.5,493.1279,139.0,4.199999999999999,6.3,1.3000000000000007,2255.314
2024-04-14 22:36:00,74.0,495.3414,139.0,4.199999999999999,6.3,1.4000000000000021,2263.054
2024-04-14 22:39:00,72.5,492.1441,139.0,4.199999999999999,6.3,1.1999999999999993,2231.391
2024-04-14 22:42:00,74.0,499.0307,140.0,4.300000000000001,6.3,1.4000000000000021,2239.551
2024-04-14 22:48:00,73.5,500.7523,140.0,4.300000000000001,6.3,1.4000000000000021,2238.832
2024-04-14 22:51:00,74.0,501.4901,140.0,4.300000000000001,6.3,1.4000000000000021,2262.51
2024-04-14 22:54:00,73.0,503.2118,140.0,4.300000000000001,6.3,1.4000000000000021,2249.111
2024-04-14 22:57:00,75.0,506.6551,140.0,4.400000000000002,6.2,1.3000000000000007,2314.946
2024-04-14 23:03:00,75.0,498.0469,140.0,4.300000000000001,6.2,1.4000000000000021,2316.105
2024-04-14 23:06:00,72.5,471.4844,140.0,4.199999999999999,6.5,1.1999999999999993,2231.121
2024-04-14 23:12:00,72.5,476.8952,140.0,4.300000000000001,6.5,1.3000000000000007,2230.764
2024-04-14 23:15:00,72.0,469.5168,140.0,4.199999999999999,6.6,1.4000000000000021,2229.107
2024-04-14 23:21:00,71.5,465.3356,140.0,4.199999999999999,6.5,1.1999999999999993,2206.445
2024-04-14 23:24:00,70.0,457.7112,140.0,4.100000000000001,6.5,1.1999999999999993,2176.131
2024-04-14 23:27:00,68.5,455.0058,140.0,4.199999999999999,6.5,1.1999999999999993,2087.225
2024-04-14 23:33:00,68.0,464.8438,140.0,4.0,6.3999999999999995,1.2000000000000028,2101.206
2024-04-14 23:36:00,67.0,448.8571,140.0,3.900000000000002,6.4,1.1999999999999993,2071.506
2024-04-14 23:39:00,67.5,448.8571,140.0,3.900000000000002,6.4,1.1999999999999993,2055.231
2024-04-14 23:42:00,67.5,444.9219,141.0,3.8000000000000007,6.4,1.1000000000000014,2041.828
2024-04-14 23:48:00,67.0,450.0868,141.0,3.8999999999999986,6.4,1.1000000000000014,2042.581
2024-04-14 23:51:00,67.0,458.941,141.0,3.8999999999999986,6.3,1.3000000000000007,2051.503
2024-04-14 23:57:00,68.0,455.2517,141.0,3.8999999999999986,6.4,1.3000000000000007,2072.83
2024-04-15 00:00:00,68.0,461.6464,141.0,4.0,6.3,1.3000000000000007,2101.434
2024-04-15 00:06:00,69.5,470.0087,141.0,4.0,6.3999999999999995,1.3000000000000007,2129.919
2024-04-15 00:09:00,69.5,465.8275,141.0,4.0,6.3999999999999995,1.3000000000000007,2123.502
2024-04-15 00:12:00,69.0,468.533,141.0,4.0,6.3,1.1999999999999993,2092.531
2024-04-15 00:18:00,68.0,470.7465,141.0,4.0,6.3,1.1999999999999993,2093.648
2024-04-15 00:21:00,67.5,469.0249,141.0,3.8999999999999986,6.3,1.3000000000000007,2064.228
2024-04-15 00:24:00,67.5,467.0573,141.0,3.8999999999999986,6.2,1.3000000000000007,2066.471
2024-04-15 00:27:00,67.0,462.8762,141.0,3.8999999999999986,6.2,1.1999999999999993,2068.039
2024-04-15 00:33:00,67.0,466.5654,141.0,4.0,6.2,1.1000000000000014,2075.313
2024-04-15 00:36:00,67.5,463.3681,141.0,3.8999999999999986,6.2,1.1999999999999993,2069.682
2024-04-15 00:39:00,67.5,469.0249,141.0,4.0,6.2,1.1999999999999993,2091.335
2024-04-15 00:42:00,67.5,465.8275,142.0,4.0,6.2,1.1999999999999993,2098.015
2024-04-15 00:48:00,67.5,476.8952,142.0,4.0,6.3,1.3000000000000007,2073.454
2024-04-15 00:51:00,68.0,462.8762,142.0,4.0,6.3,1.3000000000000007,2100.481
2024-04-15 00:57:00,68.5,466.5654,142.0,4.0,6.3,1.3000000000000007,2099.143
2024-04-15 01:00:00,68.5,477.3871,142.0,4.0,6.3,1.3000000000000007,2115.459
2024-04-15 01:03:00,69.0,477.1412,142.0,4.100000000000001,6.2,1.1999999999999993,2111.088
2024-04-15 01:09:00,69.0,475.9114,142.0,4.099999999999998,6.2,1.3000000000000007,2108.568
2024-04-15 01:12:00,68.5,469.7627,142.0,4.199999999999999,6.2,1.3000000000000007,2114.471
2024-04-15 01:18:00,68.5,475.1736,142.0,4.299999999999997,6.2,1.2000000000000028,2120.991
2024-04-15 01:21:00,68.0,480.0926,142.0,4.299999999999997,6.3,1.2000000000000028,2118.407
2024-04-15 01:24:00,68.0,470.2546,142.0,4.299999999999997,6.3,1.2000000000000028,2110.696
