Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-15 01:27:00,67.0,469.0249,142.0,4.199999999999999,6.2,1.1999999999999993,2057.055
2024-04-15 01:33:00,67.0,457.7112,142.0,4.100000000000001,6.200000000000001,1.1999999999999993,2010.026
2024-04-15 01:36:00,67.0,470.0087,142.0,4.099999999999998,6.1000000000000005,1.3000000000000007,2044.89
2024-04-15 01:39:00,66.5,471.9763,143.0,4.199999999999999,6.2,1.1999999999999993,2067.139
2024-04-15 01:48:00,66.5,468.533,143.0,4.300000000000001,6.2,1.0,2064.859
2024-04-15 01:51:00,67.0,464.8438,143.0,4.199999999999999,6.2,1.1999999999999993,2068.19
2024-04-15 01:54:00,67.0,460.1707,143.0,4.199999999999999,6.300000000000001,1.1999999999999993,2064.638
2024-04-15 01:57:00,67.5,465.3356,143.0,4.199999999999999,6.300000000000001,1.1999999999999993,2090.931
2024-04-15 02:03:00,67.5,467.3032,143.0,4.099999999999998,6.2,1.3000000000000007,2090.149
2024-04-15 02:06:00,67.5,471.2384,143.0,4.199999999999999,6.300000000000001,1.3000000000000007,2056.012
2024-04-15 02:09:00,68.0,466.3194,143.0,4.300000000000001,6.3,1.1999999999999993,2086.784
2024-04-15 02:12:00,68.0,464.5978,143.0,4.199999999999999,6.4,1.1999999999999993,2090.434
2024-04-15 02:18:00,66.5,463.614,143.0,4.199999999999999,6.4,1.1999999999999993,2037.357
2024-04-15 02:21:00,66.0,459.9248,143.0,4.199999999999999,6.3,1.3000000000000007,2037.467
2024-04-15 02:24:00,66.0,462.8762,143.0,4.199999999999999,6.2,1.1999999999999993,2040.821
2024-04-15 02:30:00,66.0,462.6302,143.0,4.100000000000001,6.2,1.1999999999999993,2037.827
2024-04-15 02:33:00,66.0,463.86,143.0,4.100000000000001,6.2,1.1999999999999993,2035.228
2024-04-15 02:39:00,65.5,465.0897,143.0,4.100000000000001,6.2,1.1999999999999993,2028.563
2024-04-15 02:42:00,67.0,473.206,144.0,4.100000000000001,6.1000000000000005,1.1999999999999993,2071.786
2024-04-15 02:45:00,66.5,455.9896,144.0,4.199999999999999,6.300000000000001,1.1000000000000014,2053.315
2024-04-15 02:51:00,66.5,464.8438,144.0,4.300000000000001,6.3,1.1999999999999993,2089.909
2024-04-15 02:54:00,67.5,467.3032,144.0,4.199999999999999,6.4,1.3000000000000007,2074.897
2024-04-15 03:00:00,67.0,469.7627,144.0,4.199999999999999,6.3,1.1999999999999993,2074.268
2024-04-15 03:03:00,65.5,460.4167,144.0,4.100000000000001,6.3,1.0999999999999979,2037.409
2024-04-15 03:09:00,65.5,463.3681,144.0,4.200000000000003,6.3,1.0999999999999979,2038.401
2024-04-15 03:12:00,65.5,455.4977,144.0,4.200000000000003,6.4,1.0999999999999979,1994.933
2024-04-15 03:15:00,65.5,457.4652,144.0,4.300000000000001,6.2,1.0999999999999979,2000.22
2024-04-15 03:21:00,65.0,457.7112,144.0,4.300000000000001,6.300000000000001,1.0999999999999979,1990.603
2024-04-15 03:24:00,65.0,461.6464,144.0,4.199999999999999,6.3,1.1000000000000014,1989.752
2024-04-15 03:30:00,65.5,461.6464,144.0,4.199999999999999,6.2,1.1000000000000014,2002.664
2024-04-15 03:33:00,65.5,467.7951,144.0,4.300000000000001,6.3,1.0999999999999979,2100.174
2024-04-15 03:39:00,68.0,467.3032,144.0,4.300000000000001,6.2,1.1999999999999993,2100.707
2024-04-15 03:42:00,68.0,465.0897,145.0,4.199999999999999,6.3,1.1999999999999993,2078.854
2024-04-15 03:45:00,69.0,465.0897,145.0,4.300000000000001,6.3,1.1999999999999993,2107.318
2024-04-15 03:51:00,69.0,466.0735,145.0,4.300000000000001,6.3,1.1999999999999993,2103.218
2024-04-15 03:54:00,68.5,466.3194,145.0,4.400000000000002,6.3,1.1999999999999993,2137.604
2024-04-15 03:57:00,69.0,472.2223,145.0,4.300000000000001,6.3,1.1999999999999993,2133.09
2024-04-15 04:00:00,69.0,467.5492,145.0,4.300000000000001,6.4,1.1999999999999993,2075.305
2024-04-15 04:06:00,68.5,470.7465,145.0,4.300000000000001,6.4,1.1999999999999993,2107.846
2024-04-15 04:09:00,68.5,472.4682,145.0,4.400000000000002,6.4,1.1999999999999993,2096.898
2024-04-15 04:12:00,68.0,461.1545,145.0,4.400000000000002,6.3,1.1999999999999993,2098.729
2024-04-15 04:15:00,68.0,457.4652,145.0,4.300000000000001,6.300000000000001,1.1000000000000014,2069.774
2024-04-15 04:21:00,67.0,449.3489,145.0,4.300000000000001,6.5,1.1999999999999993,2051.605
2024-04-15 04:24:00,66.0,454.2679,145.0,4.199999999999999,6.300000000000001,1.2000000000000028,2035.283
2024-04-15 04:30:00,66.5,451.5625,145.0,4.199999999999999,6.300000000000001,1.2000000000000028,2037.223
2024-04-15 04:33:00,65.0,457.2193,145.0,4.199999999999999,6.5,1.1000000000000014,1998.636
2024-04-15 04:36:00,65.5,451.8085,146.0,4.100000000000001,6.300000000000001,1.1999999999999993,2008.204
2024-04-15 04:42:00,65.5,455.0058,146.0,4.199999999999999,6.4,1.1999999999999993,2013.916
2024-04-15 04:45:00,65.5,453.0382,146.0,4.300000000000001,6.4,1.1000000000000014,2005.701
2024-04-15 04:51:00,65.0,449.8409,146.0,4.300000000000001,6.4,1.1000000000000014,2006.718
2024-04-15 04:54:00,64.5,445.1678,146.0,4.100000000000001,6.3,1.0999999999999979,1970.155
2024-04-15 05:00:00,64.0,440.2488,146.0,4.100000000000001,6.4,1.0,1962.235
2024-04-15 05:03:00,64.5,446.8895,146.0,4.0,6.4,1.1000000000000014,1970.712
2024-04-15 05:06:00,64.5,441.7245,146.0,4.0,6.2,1.1000000000000014,1958.693
2024-04-15 05:12:00,63.5,441.4786,146.0,4.0,6.300000000000001,1.1000000000000014,1946.032
2024-04-15 05:15:00,63.0,448.6111,146.0,4.0,6.3,1.1000000000000014,1930.383
2024-04-15 05:21:00,63.5,453.5301,146.0,4.0,6.300000000000001,1.1999999999999993,1932.978
2024-04-15 05:24:00,64.0,462.3843,146.0,4.199999999999999,6.4,1.0,1944.639
2024-04-15 05:27:00,64.0,456.2355,146.0,4.100000000000001,6.1000000000000005,1.0,1944.779
2024-04-15 05:39:00,64.5,472.2223,146.0,4.100000000000001,6.2,1.0999999999999979,1951.092
2024-04-15 05:42:00,64.0,471.9763,147.0,4.100000000000001,6.1000000000000005,1.0999999999999979,1954.766
2024-04-15 05:45:00,64.0,485.7494,147.0,4.100000000000001,6.0,1.1999999999999993,1961.246
2024-04-15 05:48:00,65.0,490.6684,147.0,4.199999999999999,6.0,1.1000000000000014,2016.798
2024-04-15 05:51:00,67.5,494.8495,147.0,4.300000000000001,5.9,1.1000000000000014,2088.744
2024-04-15 05:57:00,68.0,485.7494,147.0,4.199999999999999,6.0,1.2000000000000028,2082.09
2024-04-15 06:00:00,68.0,500.2604,147.0,4.300000000000001,6.0,1.3000000000000007,2095.192
2024-04-15 06:06:00,69.5,495.8333,147.0,4.400000000000002,6.000000000000001,1.2999999999999972,2131.02
2024-04-15 06:09:00,70.5,510.5902,147.0,4.400000000000002,6.1000000000000005,1.1999999999999993,2211.343
2024-04-15 06:12:00,72.5,507.8849,147.0,4.600000000000001,6.1000000000000005,1.3000000000000007,2219.625
2024-04-15 06:18:00,72.0,509.1146,147.0,4.600000000000001,6.1000000000000005,1.3000000000000007,2202.977
2024-04-15 06:21:00,70.5,499.2766,147.0,4.600000000000001,6.1000000000000005,1.1999999999999993,2158.329
2024-04-15 06:24:00,70.0,494.6036,147.0,4.5,6.1,1.1999999999999993,2159.401
2024-04-15 06:27:00,68.5,463.3681,147.0,4.400000000000002,6.299999999999999,1.0999999999999979,2067.512
2024-04-15 06:33:00,67.5,468.7789,147.0,4.300000000000001,6.1,1.1000000000000014,2077.155
2024-04-15 06:36:00,67.5,464.1059,148.0,4.300000000000001,6.199999999999999,1.1000000000000014,2051.502
2024-04-15 06:42:00,66.0,457.9572,148.0,4.300000000000001,6.199999999999999,1.1000000000000014,2005.609
2024-04-15 06:45:00,63.0,448.8571,148.0,4.0,6.1,1.0,1897.144
2024-04-15 06:51:00,62.5,451.5625,148.0,4.0,6.1,1.1000000000000014,1875.31
2024-04-15 06:54:00,61.0,458.4491,148.0,4.0,6.1,1.1000000000000014,1864.414
2024-04-15 06:57:00,62.0,440.4948,148.0,3.8999999999999986,6.1,1.1000000000000014,1868.828
2024-04-15 07:12:00,60.5,463.3681,148.0,3.8999999999999986,5.999999999999999,1.1000000000000014,1850.493
2024-04-15 07:15:00,62.0,471.2384,148.0,4.0,5.8999999999999995,1.0,1867.344
2024-04-15 07:18:00,61.5,463.3681,148.0,4.0,6.000000000000001,1.0,1857.673
2024-04-15 07:24:00,62.0,461.6464,148.0,3.8999999999999986,6.000000000000001,1.1000000000000014,1857.491
2024-04-15 07:27:00,62.0,465.0897,148.0,3.8999999999999986,6.000000000000001,1.1000000000000014,1853.935
2024-04-15 07:30:00,63.0,470.0087,148.0,4.0,6.000000000000001,1.1999999999999993,1895.099
2024-04-15 07:33:00,64.5,486.7332,148.0,4.0,5.800000000000001,1.3000000000000007,1941.306
2024-04-15 07:36:00,67.0,517.7228,148.0,4.199999999999999,5.800000000000001,1.1999999999999993,2118.051
2024-04-15 07:39:00,71.5,516.739,148.0,4.399999999999999,6.1000000000000005,1.5,2207.873
2024-04-15 07:42:00,71.5,511.5741,149.0,4.599999999999998,6.1000000000000005,1.3000000000000007,2189.813
2024-04-15 07:45:00,71.0,514.0336,149.0,4.699999999999999,6.1000000000000005,1.1999999999999993,2190.244
2024-04-15 07:48:00,71.5,517.4769,149.0,4.699999999999999,6.2,1.1999999999999993,2205.06
2024-04-15 07:51:00,72.5,525.1013,149.0,4.600000000000001,5.9,1.3000000000000007,2245.154
2024-04-15 07:54:00,73.0,530.2662,149.0,4.699999999999999,5.9,1.3000000000000007,2237.359
2024-04-15 07:57:00,73.0,523.1337,149.0,4.700000000000003,5.9,1.2999999999999972,2229.782
2024-04-15 08:00:00,72.0,514.2795,149.0,4.700000000000003,6.000000000000001,1.2999999999999972,2214.065
2024-04-15 08:03:00,72.5,511.3281,149.0,4.5,6.1000000000000005,1.3000000000000007,2201.758
2024-04-15 08:06:00,72.5,512.8038,149.0,4.5,6.000000000000001,1.3000000000000007,2170.901
2024-04-15 08:09:00,72.0,505.6713,149.0,4.5,6.1000000000000005,1.1999999999999993,2167.495
2024-04-15 08:12:00,70.5,505.6713,149.0,4.5,6.1000000000000005,1.1000000000000014,2113.391
2024-04-15 08:15:00,71.0,498.2928,149.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2124.708
2024-04-15 08:18:00,69.5,492.8819,149.0,4.300000000000001,5.8999999999999995,1.1999999999999993,2103.081
2024-04-15 08:21:00,68.0,490.6684,149.0,4.300000000000001,5.8999999999999995,1.0999999999999979,2046.653
2024-04-15 08:24:00,67.0,484.7656,149.0,4.199999999999999,5.8999999999999995,1.1000000000000014,2037.292
2024-04-15 08:27:00,68.5,475.9114,149.0,4.199999999999999,5.8999999999999995,1.1999999999999993,2069.259
2024-04-15 08:30:00,68.5,485.0116,149.0,4.199999999999999,5.999999999999999,1.1000000000000014,2049.419
2024-04-15 08:33:00,69.5,485.9954,149.0,4.199999999999999,5.999999999999999,1.3000000000000007,2091.156
2024-04-15 08:36:00,70.0,493.1279,149.0,4.300000000000001,5.8999999999999995,1.1999999999999993,2100.682
2024-04-15 08:39:00,69.5,490.9144,149.0,4.300000000000001,6.000000000000001,1.1999999999999993,2102.047
2024-04-15 08:42:00,69.5,495.5874,150.0,4.300000000000001,6.000000000000001,1.1999999999999993,2103.719
2024-04-15 08:45:00,70.0,492.1441,150.0,4.300000000000001,6.000000000000001,1.3000000000000007,2104.869
2024-04-15 08:48:00,69.0,493.1279,150.0,4.300000000000001,6.000000000000001,1.1999999999999993,2109.916
2024-04-15 08:51:00,69.0,496.5712,150.0,4.199999999999999,6.000000000000001,1.1999999999999993,2112.792
2024-04-15 08:54:00,71.5,498.0469,150.0,4.399999999999999,6.000000000000001,1.2000000000000028,2141.864
2024-04-15 08:57:00,70.0,500.7523,150.0,4.5,6.1000000000000005,1.3000000000000007,2142.927
2024-04-15 09:00:00,72.0,497.8009,150.0,4.5,6.1000000000000005,1.3000000000000007,2198.607
2024-04-15 09:03:00,73.0,512.5579,150.0,4.399999999999999,6.1000000000000005,1.3000000000000007,2212.604
2024-04-15 09:06:00,77.0,551.9097,150.0,4.599999999999998,6.000000000000001,1.6000000000000014,2321.342
2024-04-15 09:09:00,75.0,552.1556,150.0,4.800000000000001,6.000000000000001,1.3999999999999986,2308.836
2024-04-15 09:12:00,76.0,547.4826,150.0,4.899999999999999,6.000000000000001,1.4000000000000021,2312.598
2024-04-15 09:15:00,76.0,551.9097,150.0,4.799999999999997,6.000000000000001,1.4000000000000021,2303.35
2024-04-15 09:18:00,75.0,542.0718,150.0,4.799999999999997,6.000000000000001,1.2000000000000028,2318.044
2024-04-15 09:21:00,76.5,541.088,150.0,4.699999999999999,5.9,1.3999999999999986,2335.334
2024-04-15 09:24:00,77.0,536.1689,150.0,4.799999999999997,6.000000000000001,1.3000000000000007,2342.698
2024-04-15 09:27:00,77.0,536.4149,150.0,4.699999999999999,5.9,1.3999999999999986,2348.113
2024-04-15 09:30:00,74.5,529.2824,150.0,4.799999999999997,6.1000000000000005,1.4000000000000021,2265.172
2024-04-15 09:33:00,77.0,538.3825,150.0,4.899999999999999,6.000000000000001,1.3000000000000007,2371.475
2024-04-15 09:36:00,77.0,540.842,150.0,4.699999999999999,6.1000000000000005,1.4000000000000021,2371.245
2024-04-15 09:39:00,77.0,534.6933,150.0,4.899999999999999,6.000000000000001,1.3000000000000007,2350.868
2024-04-15 09:42:00,76.0,544.0394,151.0,4.899999999999999,6.1000000000000005,1.5,2332.368
2024-04-15 09:45:00,75.5,541.5799,151.0,4.899999999999999,6.1000000000000005,1.3999999999999986,2318.364
2024-04-15 09:48:00,76.0,540.1042,151.0,4.800000000000001,6.000000000000001,1.5,2333.74
2024-04-15 09:51:00,76.5,544.5313,151.0,5.0,6.000000000000001,1.3999999999999986,2326.287
2024-04-15 09:54:00,76.0,538.8744,151.0,4.899999999999999,6.2,1.3000000000000007,2324.184
2024-04-15 09:57:00,75.0,529.0364,151.0,4.899999999999999,6.4,1.5,2301.768
2024-04-15 10:00:00,76.0,534.9393,151.0,4.800000000000001,6.3,1.3000000000000007,2311.615
2024-04-15 10:03:00,76.0,525.5931,151.0,4.899999999999999,6.3,1.3000000000000007,2302.5
2024-04-15 10:06:00,75.5,532.9717,151.0,4.899999999999999,6.2,1.3000000000000007,2309.056
2024-04-15 10:09:00,76.0,524.1175,151.0,4.899999999999999,6.2,1.3000000000000007,2311.354
2024-04-15 10:12:00,76.0,507.8849,151.0,4.699999999999999,6.2,1.3000000000000007,2316.717
2024-04-15 10:15:00,75.5,512.066,151.0,4.699999999999999,6.2,1.3000000000000007,2286.71
2024-04-15 10:18:00,75.0,516.2471,151.0,4.599999999999998,6.2,1.4000000000000021,2288.858
2024-04-15 10:21:00,76.0,522.8877,151.0,4.699999999999999,6.2,1.3000000000000007,2304.964
2024-04-15 10:24:00,74.0,522.6418,151.0,4.600000000000001,6.2,1.3000000000000007,2336.165
2024-04-15 10:27:00,77.5,524.8553,151.0,4.799999999999997,6.2,1.4000000000000021,2360.262
2024-04-15 10:30:00,77.5,523.8715,151.0,4.799999999999997,6.2,1.3000000000000007,2354.137
2024-04-15 10:33:00,77.5,525.1013,151.0,4.799999999999997,6.2,1.3000000000000007,2360.963
2024-04-15 10:36:00,75.0,539.1204,151.0,4.899999999999999,6.3,1.3000000000000007,2305.446
2024-04-15 10:39:00,74.0,546.4988,151.0,5.0,6.3,1.3000000000000007,2268.702
2024-04-15 10:42:00,78.0,545.0231,152.0,4.800000000000001,6.2,1.3999999999999986,2385.77
2024-04-15 10:45:00,77.0,545.761,152.0,4.800000000000001,6.2,1.5,2402.404
2024-04-15 10:48:00,78.5,550.68,152.0,4.800000000000001,6.2,1.3999999999999986,2385.872
2024-04-15 10:51:00,76.5,539.8582,152.0,4.800000000000001,6.3,1.5,2351.188
2024-04-15 10:54:00,77.0,547.7286,152.0,4.699999999999999,6.1,1.4000000000000021,2386.88
2024-04-15 10:57:00,79.0,548.2205,152.0,4.899999999999999,6.499999999999999,1.6000000000000014,2418.472
2024-04-15 11:00:00,77.0,555.5989,152.0,5.0,6.499999999999999,1.5,2372.14
2024-04-15 11:03:00,77.0,553.3854,152.0,5.100000000000001,6.499999999999999,1.3999999999999986,2365.939
2024-04-15 11:06:00,77.0,550.9259,152.0,5.100000000000001,6.499999999999999,1.3999999999999986,2364.849
2024-04-15 11:09:00,76.0,544.0394,152.0,5.0,6.499999999999999,1.5,2347.447
2024-04-15 11:12:00,76.5,545.761,152.0,5.0,6.499999999999999,1.3999999999999986,2303.253
2024-04-15 11:15:00,76.0,547.2367,152.0,5.0,6.3999999999999995,1.3999999999999986,2314.706
2024-04-15 11:18:00,74.0,535.1852,152.0,5.0,6.3999999999999995,1.4000000000000021,2276.855
2024-04-15 11:21:00,75.0,532.9717,152.0,4.800000000000001,6.499999999999999,1.5,2283.107
2024-04-15 11:24:00,74.0,534.2014,152.0,4.800000000000001,6.4,1.3999999999999986,2245.499
2024-04-15 11:27:00,73.5,521.658,152.0,4.800000000000001,6.5,1.3999999999999986,2231.02
2024-04-15 11:30:00,73.5,528.7905,152.0,4.800000000000001,6.5,1.5,2246.085
2024-04-15 11:33:00,73.0,527.5607,152.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2228.971
2024-04-15 11:36:00,73.0,521.658,152.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2224.412
2024-04-15 11:39:00,73.0,520.4282,152.0,4.699999999999999,6.5,1.4000000000000021,2229.307
2024-04-15 11:42:00,73.5,521.1661,153.0,4.800000000000001,6.5,1.3999999999999986,2250.807
2024-04-15 11:48:00,73.0,521.412,153.0,4.800000000000001,6.5,1.3999999999999986,2236.445
2024-04-15 11:51:00,73.0,523.6256,153.0,4.699999999999999,6.5,1.3999999999999986,2245.859
2024-04-15 11:54:00,73.5,526.0851,153.0,4.800000000000001,6.5,1.3999999999999986,2249.116
2024-04-15 11:57:00,74.0,520.4282,153.0,4.800000000000001,6.5,1.3999999999999986,2248.278
2024-04-15 12:00:00,74.0,520.1823,153.0,4.800000000000001,6.6,1.3999999999999986,2242.711
2024-04-15 12:03:00,74.0,517.9688,153.0,4.800000000000001,6.6,1.3999999999999986,2236.997
2024-04-15 12:06:00,75.0,516.739,153.0,4.800000000000001,6.6,1.5,2291.154
2024-04-15 12:09:00,75.0,522.3958,153.0,4.899999999999999,6.6,1.4000000000000021,2268.329
2024-04-15 12:12:00,75.5,518.7066,153.0,4.899999999999999,6.6,1.4000000000000021,2269.656
2024-04-15 12:15:00,75.0,519.9363,153.0,4.799999999999997,6.6,1.4000000000000021,2269.75
2024-04-15 12:18:00,73.5,521.412,153.0,4.899999999999999,6.6,1.1999999999999993,2214.047
2024-04-15 12:21:00,73.5,515.2633,153.0,4.899999999999999,6.499999999999999,1.3000000000000007,2211.626
2024-04-15 12:24:00,73.0,516.985,153.0,4.800000000000001,6.499999999999999,1.3999999999999986,2214.75
2024-04-15 12:27:00,72.0,512.5579,153.0,4.699999999999999,6.499999999999999,1.3000000000000007,2172.446
2024-04-15 12:30:00,75.0,493.3738,153.0,4.600000000000001,6.3999999999999995,1.1999999999999993,2267.774
2024-04-15 12:33:00,75.5,506.4091,153.0,4.5,6.3999999999999995,1.3999999999999986,2293.103
2024-04-15 12:36:00,76.0,511.82,153.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2313.527
2024-04-15 12:39:00,76.5,511.3281,153.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2322.927
2024-04-15 12:42:00,75.0,516.985,154.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2285.872
2024-04-15 12:45:00,76.0,516.985,154.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2290.375
2024-04-15 12:48:00,76.0,526.8229,154.0,4.599999999999998,6.500000000000001,1.5,2302.819
2024-04-15 12:51:00,75.0,525.3472,154.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2288.237
2024-04-15 12:54:00,80.0,525.5931,154.0,4.699999999999999,6.299999999999999,1.6000000000000014,2427.777
2024-04-15 12:57:00,80.0,536.1689,154.0,5.0,6.300000000000001,1.3000000000000007,2429.878
2024-04-15 13:00:00,83.5,556.8287,154.0,5.0,6.300000000000001,1.6000000000000014,2555.708
2024-04-15 13:03:00,80.0,555.8449,154.0,5.199999999999999,6.6000000000000005,1.5,2440.541
2024-04-15 13:06:00,80.0,553.6313,154.0,5.199999999999999,6.6000000000000005,1.5,2436.688
2024-04-15 13:09:00,80.0,551.4178,154.0,5.199999999999999,6.6000000000000005,1.5,2439.275
2024-04-15 13:12:00,79.5,554.8611,154.0,5.199999999999999,6.6000000000000005,1.5,2421.179
2024-04-15 13:15:00,79.5,556.0908,154.0,5.300000000000001,6.6000000000000005,1.4000000000000021,2424.055
2024-04-15 13:18:00,79.5,552.6476,154.0,5.100000000000001,6.499999999999999,1.5,2418.211
2024-04-15 13:21:00,78.0,539.1204,154.0,5.200000000000003,6.700000000000001,1.3999999999999986,2367.866
2024-04-15 13:24:00,78.0,545.761,154.0,5.200000000000003,6.6,1.3999999999999986,2372.616
2024-04-15 13:27:00,76.5,541.5799,154.0,5.0,6.6,1.3000000000000007,2316.003
2024-04-15 13:30:00,77.0,533.9554,154.0,5.0,6.6,1.3999999999999986,2336.951
2024-04-15 13:33:00,77.0,537.3987,154.0,5.200000000000003,6.6,1.3999999999999986,2334.99
2024-04-15 13:36:00,76.0,527.5607,154.0,5.0,6.699999999999999,1.5,2324.881
2024-04-15 13:39:00,77.0,524.8553,154.0,5.100000000000001,6.699999999999999,1.3000000000000007,2327.75
2024-04-15 13:42:00,76.0,518.2147,155.0,5.0,6.6,1.4000000000000021,2290.333
2024-04-15 13:45:00,75.5,518.9525,155.0,4.900000000000002,6.5,1.3999999999999986,2277.997
2024-04-15 13:48:00,74.5,521.9039,155.0,4.800000000000001,6.5,1.5,2271.66
2024-04-15 13:51:00,75.0,523.6256,155.0,4.800000000000001,6.5,1.4000000000000021,2270.999
2024-04-15 13:54:00,74.0,526.8229,155.0,4.900000000000002,6.5,1.3000000000000007,2258.434
2024-04-15 13:57:00,74.5,516.493,155.0,4.900000000000002,6.6,1.3000000000000007,2261.7
2024-04-15 14:00:00,75.0,495.8333,155.0,4.899999999999999,6.699999999999999,1.4000000000000021,2229.926
2024-04-15 14:03:00,73.5,501.7361,155.0,4.899999999999999,6.699999999999999,1.3000000000000007,2199.074
2024-04-15 14:06:00,76.0,504.6875,155.0,4.700000000000003,6.3999999999999995,1.1999999999999993,2344.398
2024-04-15 14:09:00,78.0,511.3281,155.0,4.700000000000003,6.500000000000001,1.3999999999999986,2352.424
2024-04-15 14:12:00,77.5,512.5579,155.0,4.800000000000001,6.3999999999999995,1.3000000000000007,2344.517
2024-04-15 14:15:00,77.5,518.2147,155.0,4.800000000000001,6.500000000000001,1.3999999999999986,2352.896
2024-04-15 14:18:00,76.5,516.739,155.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2333.521
2024-04-15 14:21:00,77.0,518.2147,155.0,4.800000000000001,6.500000000000001,1.4000000000000021,2332.716
2024-04-15 14:24:00,77.0,515.0174,155.0,4.899999999999999,6.500000000000001,1.4000000000000021,2333.2
2024-04-15 14:27:00,77.5,534.6933,155.0,4.800000000000001,6.500000000000001,1.5,2362.235
2024-04-15 14:30:00,78.5,532.9717,155.0,4.900000000000002,6.500000000000001,1.3999999999999986,2366.525
2024-04-15 14:33:00,78.0,540.1042,155.0,5.0,6.500000000000001,1.5,2375.033
2024-04-15 14:36:00,78.0,564.4531,155.0,4.900000000000002,6.500000000000001,1.5,2451.927
2024-04-15 14:39:00,80.5,564.4531,155.0,5.100000000000001,6.500000000000001,1.5,2401.784
2024-04-15 14:42:00,79.5,561.7477,156.0,5.100000000000001,6.6000000000000005,1.6000000000000014,2400.623
2024-04-15 14:45:00,79.0,558.3044,156.0,5.200000000000003,6.6000000000000005,1.5,2400.817
2024-04-15 14:48:00,78.5,559.7801,156.0,5.200000000000003,6.6000000000000005,1.5,2416.549
2024-04-15 14:51:00,78.5,556.3368,156.0,5.200000000000003,6.500000000000001,1.3999999999999986,2377.937
2024-04-15 14:54:00,79.0,556.0908,156.0,5.200000000000003,6.500000000000001,1.3999999999999986,2382.258
2024-04-15 14:57:00,79.0,559.7801,156.0,5.0,6.500000000000001,1.5,2377.652
2024-04-15 15:00:00,78.0,549.6962,156.0,5.100000000000001,6.500000000000001,1.3999999999999986,2377.381
2024-04-15 15:03:00,78.5,558.7963,156.0,5.100000000000001,6.500000000000001,1.3999999999999986,2377.507
2024-04-15 15:06:00,78.5,556.0908,156.0,5.100000000000001,6.500000000000001,1.3999999999999986,2378.067
2024-04-15 15:09:00,79.0,553.8773,156.0,5.199999999999999,6.3999999999999995,1.4000000000000021,2380.942
2024-04-15 15:12:00,78.0,549.4502,156.0,5.099999999999998,6.499999999999999,1.5,2378.001
2024-04-15 15:15:00,78.0,551.4178,156.0,5.099999999999998,6.499999999999999,1.5,2372.842
2024-04-15 15:18:00,78.5,551.4178,156.0,5.099999999999998,6.499999999999999,1.6000000000000014,2374.557
2024-04-15 15:21:00,77.0,552.6476,156.0,5.100000000000001,6.499999999999999,1.3999999999999986,2339.739
2024-04-15 15:24:00,78.5,554.6152,156.0,5.100000000000001,6.500000000000001,1.3999999999999986,2367.353
2024-04-15 15:27:00,80.0,550.1881,156.0,5.0,6.300000000000001,1.3999999999999986,2448.768
2024-04-15 15:30:00,79.5,539.1204,156.0,4.900000000000002,6.299999999999999,1.3999999999999986,2394.722
2024-04-15 15:33:00,78.0,540.1042,156.0,4.900000000000002,6.3999999999999995,1.3999999999999986,2396.342
2024-04-15 15:36:00,79.0,536.4149,156.0,4.800000000000001,6.3999999999999995,1.5,2355.799
2024-04-15 15:39:00,76.0,532.9717,156.0,5.0,6.499999999999999,1.3000000000000007,2334.125
2024-04-15 15:42:00,76.0,542.8096,157.0,5.0,6.499999999999999,1.3999999999999986,2331.227
2024-04-15 15:45:00,77.0,541.3339,157.0,5.0,6.3999999999999995,1.3000000000000007,2333.407
2024-04-15 15:48:00,77.0,553.1395,157.0,4.899999999999999,6.3999999999999995,1.3999999999999986,2336.029
2024-04-15 15:51:00,76.5,542.0718,157.0,5.0,6.3999999999999995,1.3999999999999986,2337.504
2024-04-15 15:54:00,77.0,548.7124,157.0,4.899999999999999,6.3999999999999995,1.5,2329.241
2024-04-15 15:57:00,77.0,543.7934,157.0,4.899999999999999,6.3,1.5,2337.948
2024-04-15 16:00:00,77.0,546.007,157.0,4.899999999999999,6.3999999999999995,1.5,2334.803
2024-04-15 16:03:00,77.0,544.5313,157.0,4.899999999999999,6.3999999999999995,1.5,2342.478
2024-04-15 16:06:00,77.0,552.1556,157.0,5.0,6.499999999999999,1.3999999999999986,2338.799
2024-04-15 16:09:00,77.0,542.0718,157.0,4.899999999999999,6.3999999999999995,1.5,2344.057
2024-04-15 16:12:00,77.0,544.0394,157.0,4.899999999999999,6.3999999999999995,1.5,2341.001
2024-04-15 16:15:00,77.0,546.4988,157.0,5.0,6.3,1.5,2344.472
2024-04-15 16:18:00,78.0,549.4502,157.0,5.0,6.3999999999999995,1.5,2365.476
2024-04-15 16:21:00,78.0,546.007,157.0,4.899999999999999,6.499999999999999,1.5,2367.583
2024-04-15 16:24:00,77.5,548.2205,157.0,4.899999999999999,6.499999999999999,1.5,2347.836
2024-04-15 16:27:00,78.0,543.7934,157.0,5.100000000000001,6.499999999999999,1.3999999999999986,2372.638
2024-04-15 16:30:00,78.0,539.6123,157.0,5.0,6.499999999999999,1.3999999999999986,2347.509
2024-04-15 16:33:00,77.0,538.3825,157.0,5.0,6.499999999999999,1.5,2348.392
2024-04-15 16:36:00,77.5,541.088,157.0,4.899999999999999,6.499999999999999,1.5,2351.486
2024-04-15 16:39:00,77.5,537.6447,157.0,5.100000000000001,6.6,1.3999999999999986,2353.362
2024-04-15 16:42:00,77.5,529.2824,158.0,5.0,6.6,1.3999999999999986,2347.015
2024-04-15 16:45:00,76.5,525.5931,158.0,4.899999999999999,6.6,1.3999999999999986,2338.562
2024-04-15 16:48:00,77.0,520.6742,158.0,4.899999999999999,6.6,1.3999999999999986,2319.847
2024-04-15 16:51:00,75.5,525.5931,158.0,4.899999999999999,6.6,1.3000000000000007,2295.267
2024-04-15 16:54:00,75.0,522.6418,158.0,4.899999999999999,6.6,1.3000000000000007,2302.066
2024-04-15 16:57:00,75.5,542.5637,158.0,4.899999999999999,6.5,1.3000000000000007,2305.406
2024-04-15 17:00:00,77.0,536.4149,158.0,4.899999999999999,6.499999999999999,1.3999999999999986,2331.722
2024-04-15 17:03:00,77.5,531.004,158.0,4.899999999999999,6.499999999999999,1.5,2354.65
2024-04-15 17:06:00,77.0,526.3311,158.0,4.899999999999999,6.6,1.3999999999999986,2335.153
2024-04-15 17:09:00,76.0,512.066,158.0,4.899999999999999,6.6,1.3000000000000007,2290.637
2024-04-15 17:12:00,75.0,510.0984,158.0,4.799999999999997,6.700000000000001,1.4000000000000021,2288.659
2024-04-15 17:15:00,75.5,515.2633,158.0,4.899999999999999,6.700000000000001,1.3000000000000007,2296.654
2024-04-15 17:18:00,75.5,514.5255,158.0,4.799999999999997,6.700000000000001,1.4000000000000021,2292.967
2024-04-15 17:21:00,75.5,517.9688,158.0,4.899999999999999,6.700000000000001,1.3000000000000007,2293.341
2024-04-15 17:24:00,75.5,514.0336,158.0,4.699999999999999,6.700000000000001,1.5,2295.246
2024-04-15 17:27:00,75.5,503.4577,158.0,4.799999999999997,6.700000000000001,1.4000000000000021,2293.415
2024-04-15 17:30:00,74.5,501.7361,158.0,4.799999999999997,6.700000000000001,1.4000000000000021,2263.381
2024-04-15 17:33:00,74.0,499.7685,158.0,4.699999999999999,6.700000000000001,1.3999999999999986,2256.617
2024-04-15 17:36:00,75.0,505.4254,158.0,4.800000000000001,6.700000000000001,1.3999999999999986,2274.04
2024-04-15 17:39:00,75.0,510.0984,158.0,4.699999999999999,6.700000000000001,1.3999999999999986,2273.046
2024-04-15 17:42:00,74.5,515.2633,159.0,4.699999999999999,6.6000000000000005,1.5,2268.001
2024-04-15 17:45:00,75.5,513.7876,159.0,4.799999999999997,6.6,1.4000000000000021,2283.308
2024-04-15 17:48:00,75.0,515.0174,159.0,4.699999999999999,6.6000000000000005,1.5,2291.128
2024-04-15 17:51:00,74.5,512.5579,159.0,4.699999999999999,6.6000000000000005,1.5,2271.653
2024-04-15 17:54:00,75.0,510.5902,159.0,4.699999999999999,6.6000000000000005,1.5,2276.987
2024-04-15 17:57:00,75.0,516.739,159.0,4.799999999999997,6.6000000000000005,1.4000000000000021,2282.267
2024-04-15 18:00:00,75.5,506.6551,159.0,4.799999999999997,6.700000000000001,1.4000000000000021,2294.888
2024-04-15 18:03:00,75.5,516.985,159.0,4.899999999999999,6.700000000000001,1.3000000000000007,2300.814
2024-04-15 18:06:00,75.5,516.739,159.0,4.799999999999997,6.700000000000001,1.4000000000000021,2296.452
2024-04-15 18:09:00,74.5,513.0498,159.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2274.719
2024-04-15 18:12:00,75.5,508.1308,159.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2287.564
2024-04-15 18:15:00,75.0,506.4091,159.0,4.699999999999999,6.700000000000001,1.3999999999999986,2275.965
2024-04-15 18:18:00,75.0,500.5063,159.0,4.699999999999999,6.700000000000001,1.3999999999999986,2274.048
2024-04-15 18:21:00,73.5,503.2118,159.0,4.699999999999999,6.700000000000001,1.3999999999999986,2258.777
2024-04-15 18:24:00,74.0,505.4254,159.0,4.699999999999999,6.700000000000001,1.3999999999999986,2252.494
2024-04-15 18:27:00,74.0,516.2471,159.0,4.800000000000001,6.6,1.3999999999999986,2254.777
2024-04-15 18:30:00,74.5,508.8687,159.0,4.699999999999999,6.700000000000001,1.3999999999999986,2250.342
2024-04-15 18:33:00,74.5,507.6389,159.0,4.800000000000001,6.700000000000001,1.3999999999999986,2256.811
2024-04-15 18:36:00,74.0,512.5579,159.0,4.899999999999999,6.6,1.3000000000000007,2256.212
2024-04-15 18:39:00,74.5,507.6389,159.0,4.800000000000001,6.6,1.3999999999999986,2245.0
2024-04-15 18:42:00,72.5,510.3443,160.0,4.699999999999999,6.499999999999999,1.3000000000000007,2199.461
2024-04-15 18:45:00,72.5,505.6713,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2190.303
2024-04-15 18:48:00,73.0,511.5741,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2201.213
2024-04-15 18:51:00,72.5,501.9821,160.0,4.5,6.499999999999999,1.3999999999999986,2196.801
2024-04-15 18:54:00,72.5,498.2928,160.0,4.5,6.499999999999999,1.3999999999999986,2189.022
2024-04-15 18:57:00,72.5,508.8687,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2194.46
2024-04-15 19:00:00,73.0,503.9496,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2202.173
2024-04-15 19:03:00,72.0,507.8849,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2193.685
2024-04-15 19:06:00,72.5,508.3767,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2195.635
2024-04-15 19:09:00,73.0,507.6389,160.0,4.699999999999999,6.3999999999999995,1.3000000000000007,2211.8
2024-04-15 19:12:00,72.0,506.9011,160.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2177.361
2024-04-15 19:15:00,72.0,506.4091,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2173.894
2024-04-15 19:18:00,72.0,508.1308,160.0,4.600000000000001,6.499999999999999,1.2999999999999972,2170.69
2024-04-15 19:21:00,72.0,507.8849,160.0,4.600000000000001,6.499999999999999,1.2999999999999972,2167.823
2024-04-15 19:24:00,71.5,509.6065,160.0,4.600000000000001,6.499999999999999,1.2999999999999972,2170.003
2024-04-15 19:27:00,71.0,510.3443,160.0,4.600000000000001,6.3999999999999995,1.2999999999999972,2176.703
2024-04-15 19:30:00,72.0,515.0174,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2196.222
2024-04-15 19:33:00,72.5,509.1146,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2192.611
2024-04-15 19:36:00,72.0,509.6065,160.0,4.600000000000001,6.499999999999999,1.3999999999999986,2189.006
2024-04-15 19:39:00,72.0,505.1794,160.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2197.554
2024-04-15 19:42:00,72.0,506.9011,161.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2198.892
2024-04-15 19:45:00,72.5,509.3605,161.0,4.600000000000001,6.499999999999999,1.3999999999999986,2193.353
2024-04-15 19:48:00,72.0,516.493,161.0,4.800000000000001,6.499999999999999,1.3000000000000007,2188.507
2024-04-15 19:51:00,72.0,511.3281,161.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2185.77
2024-04-15 19:54:00,72.0,506.6551,161.0,4.700000000000003,6.499999999999999,1.3999999999999986,2195.019
2024-04-15 19:57:00,72.5,505.9173,161.0,4.600000000000001,6.499999999999999,1.3999999999999986,2184.468
2024-04-15 20:00:00,72.5,503.2118,161.0,4.600000000000001,6.499999999999999,1.3999999999999986,2188.02
2024-04-15 20:03:00,72.0,496.0793,161.0,4.600000000000001,6.6,1.2999999999999972,2183.93
2024-04-15 20:06:00,72.0,500.5063,161.0,4.600000000000001,6.6,1.2999999999999972,2178.516
2024-04-15 20:09:00,71.0,496.0793,161.0,4.5,6.5,1.3999999999999986,2172.807
2024-04-15 20:12:00,71.5,498.0469,161.0,4.600000000000001,6.499999999999999,1.3999999999999986,2176.595
2024-04-15 20:15:00,71.0,502.9659,161.0,4.600000000000001,6.3999999999999995,1.2999999999999972,2178.717
2024-04-15 20:18:00,71.0,510.8362,161.0,4.600000000000001,6.3999999999999995,1.2999999999999972,2181.795
2024-04-15 20:21:00,71.5,501.9821,161.0,4.5,6.5,1.3999999999999986,2166.189
2024-04-15 20:24:00,71.0,484.5197,161.0,4.600000000000001,6.5,1.2999999999999972,2140.605
2024-04-15 20:27:00,70.5,485.9954,161.0,4.600000000000001,6.5,1.1999999999999993,2134.342
2024-04-15 20:30:00,69.5,487.963,161.0,4.5,6.6,1.1999999999999993,2102.89
2024-04-15 20:33:00,69.5,490.6684,161.0,4.5,6.5,1.1999999999999993,2116.271
2024-04-15 20:36:00,69.5,489.6846,161.0,4.399999999999999,6.5,1.3000000000000007,2114.361
2024-04-15 20:39:00,69.0,486.2413,161.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2120.681
2024-04-15 20:42:00,68.5,477.3871,162.0,4.300000000000001,6.499999999999999,1.3000000000000007,2081.437
2024-04-15 20:45:00,68.5,475.9114,162.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2059.412
2024-04-15 20:48:00,68.5,484.2737,162.0,4.300000000000001,6.5,1.3000000000000007,2053.486
2024-04-15 20:51:00,68.5,486.7332,162.0,4.300000000000001,6.499999999999999,1.3000000000000007,2059.15
2024-04-15 20:54:00,67.5,481.8142,162.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2078.054
2024-04-15 20:57:00,68.5,486.2413,162.0,4.300000000000001,6.499999999999999,1.3000000000000007,2063.714
2024-04-15 21:00:00,68.5,485.5035,162.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2066.519
2024-04-15 21:03:00,68.0,490.9144,162.0,4.399999999999999,6.3999999999999995,1.2000000000000028,2065.913
2024-04-15 21:06:00,69.5,495.8333,162.0,4.5,6.499999999999999,1.3000000000000007,2125.019
2024-04-15 21:09:00,70.0,500.2604,162.0,4.5,6.3999999999999995,1.3000000000000007,2133.293
2024-04-15 21:12:00,70.0,497.8009,162.0,4.5,6.3999999999999995,1.3000000000000007,2130.48
2024-04-15 21:15:00,70.0,494.8495,162.0,4.5,6.499999999999999,1.3000000000000007,2125.371
2024-04-15 21:18:00,70.0,498.0469,162.0,4.5,6.3999999999999995,1.3000000000000007,2135.228
2024-04-15 21:21:00,70.0,501.9821,162.0,4.5,6.3999999999999995,1.3000000000000007,2132.135
2024-04-15 21:24:00,69.5,495.5874,162.0,4.5,6.499999999999999,1.3000000000000007,2125.234
2024-04-15 21:27:00,69.5,492.1441,162.0,4.5,6.499999999999999,1.3000000000000007,2124.117
2024-04-15 21:30:00,69.5,500.2604,162.0,4.5,6.3999999999999995,1.1999999999999993,2122.723
2024-04-15 21:39:00,69.0,501.7361,162.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2122.225
2024-04-15 21:42:00,69.0,499.2766,163.0,4.5,6.3999999999999995,1.1999999999999993,2110.179
2024-04-15 21:48:00,69.0,500.2604,163.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2111.613
2024-04-15 21:51:00,69.0,503.2118,163.0,4.5,6.3,1.3000000000000007,2109.879
2024-04-15 21:54:00,70.5,500.2604,163.0,4.5,6.3999999999999995,1.1999999999999993,2129.809
2024-04-15 22:00:00,71.0,501.7361,163.0,4.5,6.3999999999999995,1.3000000000000007,2156.379
2024-04-15 22:03:00,74.5,500.5063,163.0,4.5,6.3999999999999995,1.3000000000000007,2286.218
2024-04-15 22:09:00,74.0,509.6065,163.0,4.5,6.3999999999999995,1.3000000000000007,2271.972
2024-04-15 22:12:00,74.5,503.4577,163.0,4.600000000000001,6.3,1.1999999999999993,2282.067
2024-04-15 22:18:00,74.0,496.0793,163.0,4.5,6.3,1.3000000000000007,2276.175
2024-04-15 22:21:00,74.5,500.7523,163.0,4.5,6.3,1.3000000000000007,2280.235
2024-04-15 22:24:00,74.5,492.8819,163.0,4.5,6.3999999999999995,1.3000000000000007,2301.88
2024-04-15 22:30:00,74.5,492.39,163.0,4.5,6.3,1.3000000000000007,2296.041
2024-04-15 22:33:00,73.0,486.7332,163.0,4.5,6.3999999999999995,1.1999999999999993,2251.698
2024-04-15 22:39:00,73.0,479.3548,163.0,4.399999999999999,6.5,1.3000000000000007,2242.683
2024-04-15 22:42:00,73.0,485.9954,164.0,4.399999999999999,6.5,1.3000000000000007,2203.148
2024-04-15 22:48:00,73.5,489.6846,164.0,4.5,6.3,1.3000000000000007,2265.538
2024-04-15 22:51:00,73.5,497.309,164.0,4.399999999999999,6.3,1.3000000000000007,2275.461
2024-04-15 22:54:00,72.0,482.5521,164.0,4.399999999999999,6.4,1.1999999999999993,2255.608
2024-04-15 23:00:00,73.0,482.5521,164.0,4.399999999999999,6.5,1.1999999999999993,2261.412
2024-04-15 23:03:00,69.0,443.2002,164.0,4.099999999999998,6.6,1.1999999999999993,2126.692
2024-04-15 23:09:00,69.0,447.3813,164.0,4.099999999999998,6.5,1.1000000000000014,2111.903
2024-04-15 23:12:00,69.5,453.5301,164.0,4.099999999999998,6.3999999999999995,1.1999999999999993,2121.216
2024-04-15 23:15:00,68.0,449.8409,164.0,4.099999999999998,6.5,1.1999999999999993,2075.529
2024-04-15 23:27:00,67.0,441.9705,164.0,4.0,6.3999999999999995,1.0999999999999979,2040.043
2024-04-15 23:30:00,67.0,452.3004,164.0,4.0,6.5,1.1999999999999993,2045.826
2024-04-15 23:33:00,65.0,433.8542,164.0,3.8999999999999986,6.6,1.1000000000000014,2008.809
2024-04-15 23:39:00,65.5,448.1192,164.0,4.0,6.499999999999999,1.1000000000000014,2009.174
2024-04-15 23:42:00,68.5,467.3032,165.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2114.588
2024-04-15 23:45:00,69.0,467.5492,165.0,4.0,6.299999999999999,1.1999999999999993,2125.942
2024-04-15 23:48:00,71.5,487.963,165.0,4.300000000000001,6.3999999999999995,1.5,2226.724
2024-04-15 23:54:00,73.5,490.6684,165.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2265.425
2024-04-15 23:57:00,73.0,486.7332,165.0,4.5,6.499999999999999,1.1999999999999993,2277.537
2024-04-16 00:00:00,74.0,495.3414,165.0,4.5,6.3999999999999995,1.3000000000000007,2302.221
2024-04-16 00:06:00,75.0,495.5874,165.0,4.5,6.3999999999999995,1.3999999999999986,2301.016
2024-04-16 00:09:00,73.5,496.0793,165.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2301.043
2024-04-16 00:15:00,74.0,497.8009,165.0,4.600000000000001,6.499999999999999,1.3999999999999986,2296.047
2024-04-16 00:18:00,73.5,482.0602,165.0,4.5,6.499999999999999,1.3000000000000007,2277.152
2024-04-16 00:24:00,72.0,470.9925,165.0,4.5,6.6,1.3000000000000007,2250.228
2024-04-16 00:27:00,72.5,474.4358,165.0,4.5,6.5,1.1999999999999993,2237.724
2024-04-16 00:30:00,70.0,462.8762,165.0,4.300000000000001,6.5,1.3000000000000007,2158.93
2024-04-16 00:36:00,70.0,462.1383,165.0,4.199999999999999,6.5,1.3000000000000007,2149.421
2024-04-16 00:39:00,68.0,447.8733,166.0,4.100000000000001,6.300000000000001,1.0999999999999979,2073.194
2024-04-16 00:45:00,67.0,450.0868,166.0,4.0,6.300000000000001,1.1999999999999993,2051.211
2024-04-16 00:48:00,66.0,446.6435,166.0,4.0,6.300000000000001,1.1999999999999993,2046.047
2024-04-16 00:51:00,65.0,445.4138,166.0,3.8999999999999986,6.300000000000001,1.1000000000000014,1988.514
2024-04-16 00:57:00,64.0,440.7407,166.0,3.8000000000000007,6.200000000000001,1.1999999999999993,1972.676
2024-04-16 01:00:00,63.5,446.6435,166.0,3.6999999999999993,6.1000000000000005,1.1000000000000014,1939.376
2024-04-16 01:06:00,64.0,446.6435,166.0,3.6999999999999993,6.200000000000001,1.1000000000000014,1948.996
2024-04-16 01:09:00,63.0,440.2488,166.0,3.8000000000000007,6.200000000000001,1.1000000000000014,1928.503
2024-04-16 01:15:00,63.0,441.9705,166.0,3.8000000000000007,6.300000000000001,1.3000000000000007,1922.306
2024-04-16 01:18:00,61.0,438.2813,166.0,3.8000000000000007,6.200000000000001,1.1000000000000014,1876.804
2024-04-16 01:21:00,61.5,455.2517,166.0,3.900000000000002,6.1000000000000005,1.0999999999999979,1879.447
2024-04-16 01:27:00,62.0,458.941,166.0,3.8000000000000007,6.000000000000001,1.0,1891.221
2024-04-16 01:30:00,61.5,457.9572,166.0,3.700000000000003,6.0,1.0999999999999979,1889.46
2024-04-16 01:36:00,62.0,462.1383,166.0,3.700000000000003,5.9,1.0999999999999979,1913.469
2024-04-16 01:39:00,62.5,460.4167,166.0,3.8000000000000007,6.1000000000000005,1.1999999999999993,1922.885
2024-04-16 01:42:00,64.5,489.4387,167.0,3.8000000000000007,5.9,1.3000000000000007,2007.516
2024-04-16 01:48:00,65.5,494.8495,167.0,3.900000000000002,5.800000000000001,1.1999999999999993,2027.558
2024-04-16 01:51:00,71.0,524.1175,167.0,4.300000000000001,6.0,1.3000000000000007,2217.386
2024-04-16 01:57:00,71.5,526.0851,167.0,4.399999999999999,5.9,1.4000000000000021,2235.567
2024-04-16 02:00:00,73.0,535.1852,167.0,4.600000000000001,6.000000000000001,1.3000000000000007,2298.847
2024-04-16 02:06:00,72.0,530.0203,167.0,4.699999999999999,6.000000000000001,1.3000000000000007,2298.991
2024-04-16 02:09:00,74.5,530.0203,167.0,4.5,6.1000000000000005,1.3000000000000007,2324.646
2024-04-16 02:12:00,73.0,500.7523,167.0,4.400000000000002,6.1000000000000005,1.3000000000000007,2258.326
2024-04-16 02:18:00,72.0,499.2766,167.0,4.5,6.200000000000001,1.3000000000000007,2243.613
2024-04-16 02:21:00,69.5,472.2223,167.0,4.300000000000001,6.1,1.1999999999999993,2135.264
2024-04-16 02:27:00,67.5,468.7789,167.0,4.100000000000001,6.199999999999999,1.1000000000000014,2081.655
2024-04-16 02:30:00,63.5,454.7599,167.0,3.8999999999999986,6.0,1.0,1936.128
2024-04-16 02:36:00,62.5,451.3165,167.0,3.8000000000000007,6.0,1.0,1914.243
2024-04-16 02:39:00,62.5,447.3813,168.0,3.8000000000000007,6.1,1.0,1913.206
2024-04-16 02:42:00,60.0,440.7407,168.0,3.6000000000000014,6.0,1.1000000000000014,1821.954
2024-04-16 02:48:00,60.0,440.0029,168.0,3.6000000000000014,6.1,1.1000000000000014,1826.537
2024-04-16 02:51:00,58.5,434.3461,168.0,3.6999999999999993,6.1,1.0,1779.529
2024-04-16 02:54:00,59.0,443.9381,168.0,3.599999999999998,6.0,1.1000000000000014,1760.536
2024-04-16 02:57:00,58.0,433.8542,168.0,3.599999999999998,6.0,1.0,1765.484
2024-04-16 03:03:00,58.0,440.2488,168.0,3.5,6.0,1.0999999999999979,1764.042
2024-04-16 03:06:00,57.0,451.8085,168.0,3.5,5.8,1.0,1724.728
2024-04-16 03:12:00,57.0,458.4491,168.0,3.5,5.8999999999999995,1.0,1720.965
2024-04-16 03:15:00,57.0,456.2355,168.0,3.5,5.8999999999999995,1.0999999999999979,1724.757
2024-04-16 03:18:00,57.0,463.86,168.0,3.5,5.799999999999999,1.0999999999999979,1729.593
2024-04-16 03:21:00,57.0,457.9572,168.0,3.6000000000000014,5.799999999999999,1.0,1730.646
2024-04-16 03:24:00,57.0,467.0573,168.0,3.5,5.699999999999999,1.0,1729.543
2024-04-16 03:27:00,57.0,465.3356,168.0,3.6000000000000014,5.699999999999999,1.0,1729.432
2024-04-16 03:30:00,59.5,486.2413,168.0,3.6000000000000014,5.699999999999999,1.3000000000000007,1820.999
2024-04-16 03:33:00,61.0,498.5388,168.0,3.8000000000000007,5.699999999999999,1.1999999999999993,1880.395
2024-04-16 03:36:00,67.5,518.9525,168.0,3.900000000000002,5.6,1.1999999999999993,2078.508
2024-04-16 03:39:00,70.0,530.2662,168.0,4.199999999999999,5.699999999999999,1.3999999999999986,2176.641
2024-04-16 03:42:00,71.5,540.1042,169.0,4.399999999999999,5.9,1.3000000000000007,2216.466
2024-04-16 03:45:00,73.0,553.1395,169.0,4.5,5.800000000000001,1.5,2264.214
2024-04-16 03:48:00,75.0,564.2072,169.0,4.599999999999998,5.800000000000001,1.4000000000000021,2293.261
2024-04-16 03:51:00,74.0,548.4664,169.0,4.5,5.800000000000001,1.4000000000000021,2288.834
2024-04-16 03:54:00,73.0,546.9907,169.0,4.699999999999999,5.799999999999999,1.3000000000000007,2255.711
2024-04-16 03:57:00,73.5,553.6313,169.0,4.600000000000001,5.799999999999999,1.3000000000000007,2279.722
2024-04-16 04:00:00,72.0,537.6447,169.0,4.5,5.8,1.1999999999999993,2226.608
2024-04-16 04:03:00,71.5,528.0527,169.0,4.400000000000002,5.8999999999999995,1.1999999999999993,2203.666
2024-04-16 04:06:00,69.5,510.0984,169.0,4.400000000000002,5.9,1.1999999999999993,2144.972
2024-04-16 04:09:00,67.5,496.8171,169.0,4.199999999999999,5.9,1.1000000000000014,2081.404
2024-04-16 04:12:00,67.0,489.1927,169.0,4.100000000000001,5.9,1.0999999999999979,2038.793
2024-04-16 04:15:00,64.5,469.0249,169.0,4.0,5.800000000000001,1.1000000000000014,1964.303
2024-04-16 04:18:00,63.0,461.6464,169.0,3.900000000000002,6.000000000000001,1.0999999999999979,1938.474
2024-04-16 04:21:00,60.5,452.3004,169.0,3.6999999999999993,5.9,1.0,1838.695
2024-04-16 04:24:00,60.5,449.3489,169.0,3.8000000000000007,5.9,1.0,1836.223
2024-04-16 04:27:00,58.5,455.0058,169.0,3.6000000000000014,5.800000000000001,1.0,1783.089
2024-04-16 04:30:00,58.0,441.2326,169.0,3.6000000000000014,5.9,1.0,1737.517
2024-04-16 04:33:00,56.5,444.184,169.0,3.3999999999999986,5.800000000000001,1.0,1706.869
2024-04-16 04:36:00,55.5,435.3299,169.0,3.3000000000000007,5.800000000000001,1.0,1664.636
2024-04-16 04:39:00,55.0,435.0839,169.0,3.400000000000002,5.800000000000001,1.0,1649.496
2024-04-16 04:42:00,53.5,430.9027,170.0,3.3000000000000007,5.8,1.0,1599.25
2024-04-16 04:45:00,52.5,433.1163,170.0,3.3000000000000007,5.8,0.8999999999999986,1578.341
2024-04-16 04:48:00,53.0,438.2813,170.0,3.3000000000000007,5.7,0.8999999999999986,1579.007
2024-04-16 04:51:00,53.0,439.511,170.0,3.099999999999998,5.7,1.0,1582.06
2024-04-16 04:54:00,52.5,450.5787,170.0,3.1999999999999993,5.7,1.1000000000000014,1580.131
2024-04-16 04:57:00,52.5,454.2679,170.0,3.1999999999999993,5.7,1.1000000000000014,1580.6
2024-04-16 05:00:00,53.0,470.0087,170.0,3.3000000000000007,5.6,1.0,1597.854
2024-04-16 05:03:00,54.0,488.4549,170.0,3.3000000000000007,5.4,1.1000000000000014,1628.625
2024-04-16 05:06:00,58.5,510.0984,170.0,3.400000000000002,5.5,1.5,1793.36
2024-04-16 05:09:00,64.0,533.9554,170.0,3.900000000000002,5.6,1.5,1952.436
2024-04-16 05:12:00,66.5,548.7124,170.0,4.199999999999999,5.699999999999999,1.4000000000000021,2025.297
2024-04-16 05:15:00,67.5,555.1071,170.0,4.300000000000001,5.6,1.3999999999999986,2081.196
2024-04-16 05:18:00,68.0,559.7801,170.0,4.400000000000002,5.799999999999999,1.3999999999999986,2115.536
2024-04-16 05:21:00,69.0,559.7801,170.0,4.5,5.699999999999999,1.3000000000000007,2110.027
2024-04-16 05:24:00,71.0,654.7164,170.0,4.599999999999998,5.6,1.6000000000000014,2295.272
2024-04-16 05:27:00,81.5,648.5677,170.0,5.0,5.6,1.6000000000000014,2504.233
2024-04-16 05:30:00,79.0,597.4103,170.0,5.199999999999999,5.8,1.3999999999999986,2450.934
2024-04-16 05:33:00,76.0,517.9688,170.0,4.899999999999999,6.0,1.3000000000000007,2291.308
2024-04-16 05:36:00,62.0,460.9086,170.0,4.099999999999998,6.0,0.6999999999999993,1890.368
2024-04-16 05:39:00,62.0,451.3165,170.0,3.799999999999997,6.000000000000001,1.0,1888.603
2024-04-16 05:42:00,60.0,448.6111,171.0,3.599999999999998,5.9,1.0,1822.857
2024-04-16 05:45:00,60.0,441.9705,171.0,3.599999999999998,5.799999999999999,1.1000000000000014,1794.417
2024-04-16 05:48:00,56.0,439.511,171.0,3.5,5.699999999999999,0.8999999999999986,1682.796
2024-04-16 05:51:00,54.5,423.0324,171.0,3.5,5.799999999999999,0.8000000000000007,1623.719
2024-04-16 05:54:00,54.0,433.1163,171.0,3.3000000000000007,5.699999999999999,1.0,1620.067
2024-04-16 05:57:00,54.0,434.1001,171.0,3.3000000000000007,5.699999999999999,0.8999999999999986,1610.159
2024-04-16 06:00:00,53.0,431.8866,171.0,3.1999999999999993,5.6,0.9000000000000021,1563.449
2024-04-16 06:03:00,52.5,422.2946,171.0,3.1999999999999993,5.699999999999999,0.9000000000000021,1555.788
2024-04-16 06:06:00,51.0,425.7379,171.0,3.1000000000000014,5.6,0.8999999999999986,1514.194
2024-04-16 06:09:00,50.5,424.7541,171.0,3.0,5.700000000000001,1.0,1507.586
2024-04-16 06:12:00,50.5,422.7865,171.0,3.0,5.7,1.0,1495.555
2024-04-16 06:15:00,50.5,427.9514,171.0,3.0,5.7,0.8999999999999986,1494.821
2024-04-16 06:18:00,50.5,428.9352,171.0,3.0,5.8,0.8999999999999986,1491.576
2024-04-16 06:21:00,50.5,428.9352,171.0,3.0,5.6,0.8999999999999986,1495.034
2024-04-16 06:24:00,51.0,434.592,171.0,3.1000000000000014,5.8,1.0,1496.904
2024-04-16 06:27:00,50.5,445.6598,171.0,3.1999999999999993,5.5,0.8999999999999986,1499.388
2024-04-16 06:30:00,51.5,457.7112,171.0,3.1000000000000014,5.5,1.0,1534.111
2024-04-16 06:33:00,54.0,473.9438,171.0,3.3999999999999986,5.6,1.1000000000000014,1660.211
2024-04-16 06:36:00,59.0,501.4901,171.0,3.6000000000000014,5.699999999999999,1.3000000000000007,1783.431
2024-04-16 06:39:00,63.0,500.2604,171.0,3.8999999999999986,5.800000000000001,1.4000000000000021,1900.624
2024-04-16 06:42:00,65.0,528.5446,172.0,4.100000000000001,5.9,1.3000000000000007,1978.428
2024-04-16 06:45:00,68.0,550.1881,172.0,4.300000000000001,5.800000000000001,1.3999999999999986,2146.648
