Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-16 06:48:00,74.0,554.3692,172.0,4.5,5.9,1.5,2276.307
2024-04-16 06:51:00,78.5,553.8773,172.0,4.699999999999999,5.9,1.5,2441.352
2024-04-16 06:54:00,77.0,535.923,172.0,4.800000000000001,6.1,1.3999999999999986,2349.944
2024-04-16 06:57:00,75.0,520.6742,172.0,4.800000000000001,6.2,1.1999999999999993,2321.558
2024-04-16 07:00:00,74.5,520.1823,172.0,4.699999999999999,6.2,1.3000000000000007,2290.903
2024-04-16 07:03:00,70.5,482.3062,172.0,4.699999999999999,6.4,1.3000000000000007,2138.006
2024-04-16 07:06:00,70.0,475.6655,172.0,4.399999999999999,6.300000000000001,1.1000000000000014,2125.678
2024-04-16 07:09:00,67.5,466.3194,172.0,4.199999999999999,6.200000000000001,1.1000000000000014,2059.095
2024-04-16 07:12:00,67.0,463.86,172.0,4.099999999999998,6.199999999999999,1.2000000000000028,2031.271
2024-04-16 07:15:00,64.5,459.6788,172.0,4.0,6.1,1.0,2000.427
2024-04-16 07:18:00,66.0,462.6302,172.0,4.0,6.1,1.0999999999999979,1981.26
2024-04-16 07:21:00,64.0,452.3004,172.0,3.8999999999999986,6.0,1.1000000000000014,1933.165
2024-04-16 07:24:00,63.5,441.4786,172.0,3.8000000000000007,6.1,1.0999999999999979,1924.639
2024-04-16 07:27:00,62.0,431.8866,172.0,3.8000000000000007,6.1,1.0999999999999979,1864.026
2024-04-16 07:30:00,60.5,435.3299,172.0,3.6999999999999993,6.1,1.0,1805.768
2024-04-16 07:39:00,60.5,442.7083,172.0,3.8000000000000007,6.200000000000001,1.0999999999999979,1815.836
2024-04-16 07:42:00,60.5,433.1163,173.0,3.6999999999999993,6.200000000000001,1.1000000000000014,1817.581
2024-04-16 07:45:00,59.5,442.7083,173.0,3.6999999999999993,6.1000000000000005,1.0,1787.486
2024-04-16 07:48:00,59.0,442.9543,173.0,3.6999999999999993,6.1000000000000005,1.1000000000000014,1780.548
2024-04-16 07:51:00,59.0,438.7731,173.0,3.6999999999999993,6.000000000000001,1.0,1742.158
2024-04-16 07:54:00,56.0,413.6863,173.0,3.5,6.4,0.8999999999999986,1645.617
2024-04-16 07:57:00,55.5,434.592,173.0,3.3999999999999986,6.000000000000001,1.0,1642.798
2024-04-16 08:00:00,59.0,494.1117,173.0,3.5,5.800000000000001,1.3000000000000007,1806.291
2024-04-16 08:03:00,61.0,507.8849,173.0,3.8000000000000007,5.6,1.1999999999999993,1864.334
2024-04-16 08:06:00,67.0,511.82,173.0,3.8999999999999986,5.6,1.4000000000000021,2055.221
2024-04-16 08:09:00,68.0,518.9525,173.0,4.0,5.699999999999999,1.3000000000000007,2045.407
2024-04-16 08:12:00,71.5,531.496,173.0,4.199999999999999,5.799999999999999,1.5,2137.588
2024-04-16 08:15:00,70.0,512.5579,173.0,4.300000000000001,5.8999999999999995,1.1999999999999993,2124.163
2024-04-16 08:18:00,72.0,506.4091,173.0,4.300000000000001,6.0,1.3999999999999986,2179.683
2024-04-16 08:21:00,71.5,505.9173,173.0,4.300000000000001,6.1,1.3999999999999986,2179.252
2024-04-16 08:24:00,73.5,504.6875,173.0,4.399999999999999,6.3,1.4000000000000021,2216.003
2024-04-16 08:27:00,73.0,491.8981,173.0,4.5,6.3,1.3000000000000007,2205.917
2024-04-16 08:30:00,74.0,485.0116,173.0,4.399999999999999,6.3,1.3000000000000007,2217.912
2024-04-16 08:33:00,72.5,492.8819,173.0,4.399999999999999,6.3,1.3000000000000007,2210.279
2024-04-16 08:36:00,72.0,497.8009,173.0,4.399999999999999,6.3,1.4000000000000021,2197.881
2024-04-16 08:39:00,72.5,494.1117,173.0,4.5,6.3,1.3000000000000007,2192.009
2024-04-16 08:42:00,75.0,531.004,174.0,4.5,6.1,1.5999999999999979,2291.755
2024-04-16 08:45:00,73.5,500.5063,174.0,4.699999999999999,6.3,1.3000000000000007,2233.876
2024-04-16 08:48:00,70.5,487.2251,174.0,4.5,6.4,1.1999999999999993,2158.669
2024-04-16 08:51:00,71.0,477.3871,174.0,4.399999999999999,6.4,1.3000000000000007,2150.049
2024-04-16 08:54:00,70.0,468.287,174.0,4.300000000000001,6.4,1.1999999999999993,2102.316
2024-04-16 08:57:00,69.0,463.86,174.0,4.300000000000001,6.5,1.1999999999999993,2067.646
2024-04-16 09:00:00,68.5,466.5654,174.0,4.100000000000001,6.3,1.1999999999999993,2068.289
2024-04-16 09:03:00,68.5,461.6464,174.0,4.0,6.4,1.1999999999999993,2055.059
2024-04-16 09:06:00,71.5,508.3767,174.0,4.100000000000001,6.1000000000000005,1.3999999999999986,2179.894
2024-04-16 09:09:00,71.5,512.5579,174.0,4.100000000000001,6.000000000000001,1.3999999999999986,2163.414
2024-04-16 09:12:00,72.0,514.2795,174.0,4.100000000000001,6.000000000000001,1.2999999999999972,2166.641
2024-04-16 09:15:00,73.0,519.4445,174.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2208.348
2024-04-16 09:18:00,73.0,511.82,174.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2212.292
2024-04-16 09:21:00,71.5,507.8849,174.0,4.199999999999999,6.2,1.3000000000000007,2164.916
2024-04-16 09:24:00,72.5,504.1956,174.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2187.492
2024-04-16 09:27:00,72.5,504.6875,174.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2179.581
2024-04-16 09:30:00,72.0,503.9496,174.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2184.708
2024-04-16 09:33:00,72.0,508.1308,174.0,4.199999999999999,6.2,1.4000000000000021,2185.295
2024-04-16 09:36:00,73.5,507.6389,174.0,4.5,6.2,1.3000000000000007,2218.721
2024-04-16 09:39:00,73.0,511.5741,174.0,4.5,6.2,1.3000000000000007,2219.401
2024-04-16 09:42:00,73.0,511.3281,175.0,4.5,6.2,1.3000000000000007,2222.374
2024-04-16 09:45:00,72.0,514.5255,175.0,4.800000000000001,6.1000000000000005,1.1999999999999993,2200.63
2024-04-16 09:48:00,72.0,505.1794,175.0,4.5,6.1000000000000005,1.3000000000000007,2201.554
2024-04-16 09:51:00,72.0,502.7199,175.0,4.5,6.2,1.3000000000000007,2195.486
2024-04-16 09:54:00,71.0,506.4091,175.0,4.5,6.2,1.3000000000000007,2191.428
2024-04-16 09:57:00,72.0,507.6389,175.0,4.5,6.1000000000000005,1.3000000000000007,2188.312
2024-04-16 10:00:00,72.0,502.228,175.0,4.5,6.2,1.3000000000000007,2183.305
2024-04-16 10:03:00,72.0,500.2604,175.0,4.5,6.2,1.3000000000000007,2201.64
2024-04-16 10:06:00,71.5,505.1794,175.0,4.600000000000001,6.2,1.1999999999999993,2179.309
2024-04-16 10:09:00,72.0,505.9173,175.0,4.600000000000001,6.1,1.1999999999999993,2182.938
2024-04-16 10:12:00,72.0,505.9173,175.0,4.5,6.2,1.1999999999999993,2191.221
2024-04-16 10:15:00,73.5,499.2766,175.0,4.5,6.2,1.2999999999999972,2226.391
2024-04-16 10:18:00,73.5,499.7685,175.0,4.5,6.3,1.2999999999999972,2229.18
2024-04-16 10:21:00,73.0,495.5874,175.0,4.599999999999998,6.3,1.3000000000000007,2233.32
2024-04-16 10:24:00,73.5,500.9983,175.0,4.699999999999999,6.3,1.3000000000000007,2227.934
2024-04-16 10:27:00,74.0,498.0469,175.0,4.599999999999998,6.199999999999999,1.4000000000000021,2284.836
2024-04-16 10:30:00,75.5,510.8362,175.0,4.600000000000001,6.199999999999999,1.3000000000000007,2290.478
2024-04-16 10:33:00,75.5,506.6551,175.0,4.600000000000001,6.3,1.3000000000000007,2286.179
2024-04-16 10:36:00,76.5,508.8687,175.0,4.600000000000001,6.199999999999999,1.3999999999999986,2316.002
2024-04-16 10:39:00,76.0,511.5741,175.0,4.699999999999999,6.3,1.4000000000000021,2314.125
2024-04-16 10:42:00,75.5,520.4282,176.0,4.699999999999999,6.3999999999999995,1.3999999999999986,2308.55
2024-04-16 10:45:00,76.5,524.8553,176.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2326.711
2024-04-16 10:48:00,77.0,526.3311,176.0,5.0,6.499999999999999,1.3000000000000007,2343.487
2024-04-16 10:51:00,76.5,523.8715,176.0,4.899999999999999,6.499999999999999,1.4000000000000021,2337.353
2024-04-16 10:54:00,77.5,514.2795,176.0,4.899999999999999,6.500000000000001,1.4000000000000021,2342.292
2024-04-16 10:57:00,76.5,510.5902,176.0,4.899999999999999,6.500000000000001,1.4000000000000021,2357.752
2024-04-16 11:00:00,78.0,511.82,176.0,4.899999999999999,6.500000000000001,1.4000000000000021,2385.726
2024-04-16 11:03:00,78.0,515.5093,176.0,4.899999999999999,6.500000000000001,1.3000000000000007,2386.645
2024-04-16 11:06:00,79.0,522.3958,176.0,4.899999999999999,6.500000000000001,1.4000000000000021,2386.505
2024-04-16 11:09:00,77.0,520.1823,176.0,5.0,6.500000000000001,1.3999999999999986,2331.867
2024-04-16 11:12:00,76.5,516.493,176.0,5.0,6.6000000000000005,1.3999999999999986,2354.524
2024-04-16 11:15:00,79.5,526.8229,176.0,5.0,6.300000000000001,1.3000000000000007,2415.227
2024-04-16 11:18:00,79.5,524.8553,176.0,4.899999999999999,6.199999999999999,1.4000000000000021,2426.678
2024-04-16 11:21:00,78.0,523.1337,176.0,5.0,6.299999999999999,1.3000000000000007,2382.847
2024-04-16 11:24:00,78.5,528.5446,176.0,4.900000000000002,6.3999999999999995,1.3999999999999986,2385.243
2024-04-16 11:27:00,78.0,525.5931,176.0,5.0,6.3999999999999995,1.3999999999999986,2372.018
2024-04-16 11:30:00,78.0,525.5931,176.0,5.0,6.499999999999999,1.3999999999999986,2323.027
2024-04-16 11:33:00,76.5,525.1013,176.0,5.0,6.3999999999999995,1.3000000000000007,2340.77
2024-04-16 11:36:00,78.0,524.8553,176.0,5.0,6.499999999999999,1.3999999999999986,2353.099
2024-04-16 11:39:00,78.0,531.25,176.0,5.0,6.499999999999999,1.3999999999999986,2355.812
2024-04-16 11:42:00,77.0,520.6742,177.0,5.0,6.499999999999999,1.3999999999999986,2344.385
2024-04-16 11:45:00,77.0,527.8067,177.0,5.0,6.499999999999999,1.3999999999999986,2332.475
2024-04-16 11:48:00,76.5,522.6418,177.0,5.0,6.499999999999999,1.3999999999999986,2320.829
2024-04-16 11:51:00,76.0,519.9363,177.0,5.0,6.3999999999999995,1.3000000000000007,2315.123
2024-04-16 11:54:00,76.5,517.7228,177.0,5.0,6.6,1.3999999999999986,2310.025
2024-04-16 11:57:00,76.0,514.2795,177.0,4.899999999999999,6.6,1.5,2313.701
2024-04-16 12:00:00,76.5,517.7228,177.0,5.0,6.6,1.3999999999999986,2294.178
2024-04-16 12:03:00,75.5,516.985,177.0,5.0,6.6,1.3000000000000007,2303.619
2024-04-16 12:06:00,75.5,518.2147,177.0,5.0,6.6,1.3000000000000007,2294.486
2024-04-16 12:09:00,77.0,515.7552,177.0,4.900000000000002,6.3999999999999995,1.2999999999999972,2351.882
2024-04-16 12:12:00,77.0,510.0984,177.0,4.800000000000001,6.499999999999999,1.3999999999999986,2351.703
2024-04-16 12:15:00,77.0,517.4769,177.0,4.900000000000002,6.3999999999999995,1.2999999999999972,2356.897
2024-04-16 12:18:00,77.5,523.1337,177.0,4.900000000000002,6.499999999999999,1.3999999999999986,2352.772
2024-04-16 12:21:00,76.0,516.493,177.0,5.0,6.499999999999999,1.3000000000000007,2306.918
2024-04-16 12:24:00,77.5,529.7743,177.0,5.0,6.6,1.4000000000000021,2347.394
2024-04-16 12:27:00,78.5,515.0174,177.0,5.0,6.6,1.5,2372.861
2024-04-16 12:30:00,77.0,516.493,177.0,5.0,6.700000000000001,1.5,2346.859
2024-04-16 12:33:00,76.0,516.493,177.0,5.100000000000001,6.700000000000001,1.3000000000000007,2328.561
2024-04-16 12:36:00,76.0,518.2147,177.0,5.100000000000001,6.6000000000000005,1.3999999999999986,2322.53
2024-04-16 12:39:00,77.5,524.1175,177.0,5.100000000000001,6.6000000000000005,1.5,2355.369
2024-04-16 12:42:00,76.5,517.7228,178.0,5.0,6.6000000000000005,1.3999999999999986,2326.044
2024-04-16 12:45:00,78.0,523.6256,178.0,5.100000000000001,6.6000000000000005,1.5,2362.921
2024-04-16 12:48:00,78.0,524.1175,178.0,5.099999999999998,6.6000000000000005,1.4000000000000021,2366.526
2024-04-16 12:51:00,78.0,522.6418,178.0,5.099999999999998,6.700000000000001,1.4000000000000021,2369.185
2024-04-16 12:54:00,77.5,521.9039,178.0,5.099999999999998,6.800000000000001,1.4000000000000021,2361.25
2024-04-16 12:57:00,77.0,522.6418,178.0,5.099999999999998,6.800000000000001,1.4000000000000021,2362.273
2024-04-16 13:00:00,78.0,514.0336,178.0,5.199999999999999,6.800000000000001,1.3000000000000007,2331.555
2024-04-16 13:03:00,76.5,513.7876,178.0,5.0,6.800000000000001,1.3999999999999986,2327.243
2024-04-16 13:06:00,76.5,515.0174,178.0,5.099999999999998,6.800000000000001,1.4000000000000021,2323.978
2024-04-16 13:09:00,77.0,520.6742,178.0,5.199999999999999,6.700000000000001,1.3000000000000007,2329.047
2024-04-16 13:12:00,77.0,520.1823,178.0,5.199999999999999,6.7,1.3000000000000007,2337.379
2024-04-16 13:15:00,76.5,521.658,178.0,5.199999999999999,6.7,1.3999999999999986,2332.358
2024-04-16 13:18:00,77.0,518.2147,178.0,5.199999999999999,6.800000000000001,1.3000000000000007,2328.189
2024-04-16 13:21:00,77.0,508.8687,178.0,5.199999999999999,6.800000000000001,1.3000000000000007,2309.284
2024-04-16 13:24:00,75.0,505.4254,178.0,5.0,6.800000000000001,1.3999999999999986,2280.334
2024-04-16 13:27:00,75.0,508.1308,178.0,4.900000000000002,6.700000000000001,1.3999999999999986,2280.783
2024-04-16 13:30:00,75.5,512.5579,178.0,4.900000000000002,6.7,1.5,2277.826
2024-04-16 13:33:00,75.5,510.3443,178.0,4.900000000000002,6.7,1.5,2278.77
2024-04-16 13:36:00,75.5,512.5579,178.0,4.900000000000002,6.7,1.5,2280.192
2024-04-16 13:39:00,75.0,511.82,178.0,5.0,6.7,1.4000000000000021,2282.622
2024-04-16 13:42:00,76.0,510.5902,179.0,4.900000000000002,6.7,1.5,2306.792
2024-04-16 13:45:00,75.5,517.4769,179.0,4.900000000000002,6.7,1.5,2296.204
2024-04-16 13:48:00,76.0,528.0527,179.0,5.0,6.7,1.4000000000000021,2299.594
2024-04-16 13:51:00,77.5,525.5931,179.0,5.200000000000003,6.7,1.3999999999999986,2349.428
2024-04-16 13:54:00,77.5,521.1661,179.0,5.200000000000003,6.7,1.5,2349.87
2024-04-16 13:57:00,77.5,530.0203,179.0,5.300000000000001,6.7,1.3999999999999986,2325.819
2024-04-16 14:00:00,76.5,523.1337,179.0,5.100000000000001,6.6000000000000005,1.5,2349.989
2024-04-16 14:03:00,78.0,518.7066,179.0,5.100000000000001,6.7,1.3999999999999986,2352.011
2024-04-16 14:06:00,77.5,518.7066,179.0,5.100000000000001,6.7,1.5,2344.708
2024-04-16 14:09:00,77.0,520.6742,179.0,5.100000000000001,6.800000000000001,1.3999999999999986,2344.82
2024-04-16 14:12:00,77.5,515.0174,179.0,5.100000000000001,6.9,1.3999999999999986,2339.606
2024-04-16 14:15:00,77.5,517.7228,179.0,5.0,6.7,1.3999999999999986,2336.207
2024-04-16 14:18:00,77.5,517.7228,179.0,5.0,6.8,1.5,2353.807
2024-04-16 14:21:00,77.5,518.7066,179.0,5.100000000000001,6.8,1.5,2380.303
2024-04-16 14:24:00,78.0,523.8715,179.0,5.100000000000001,6.8,1.5,2353.451
2024-04-16 14:27:00,77.0,518.2147,179.0,5.100000000000001,6.8,1.5,2357.644
2024-04-16 14:30:00,78.0,526.3311,179.0,5.199999999999999,6.8,1.4000000000000021,2365.69
2024-04-16 14:33:00,78.0,522.8877,179.0,5.199999999999999,6.8,1.4000000000000021,2368.777
2024-04-16 14:36:00,78.5,525.5931,179.0,5.199999999999999,6.8,1.4000000000000021,2371.254
2024-04-16 14:39:00,78.0,526.0851,179.0,5.199999999999999,6.7,1.4000000000000021,2391.648
2024-04-16 14:42:00,78.5,525.5931,180.0,5.099999999999998,6.8,1.4000000000000021,2378.625
2024-04-16 14:45:00,79.0,530.2662,180.0,5.199999999999999,6.8,1.5,2381.544
2024-04-16 14:48:00,78.5,527.3148,180.0,5.199999999999999,6.8,1.4000000000000021,2380.909
2024-04-16 14:51:00,78.0,522.8877,180.0,5.100000000000001,6.8,1.5,2382.441
2024-04-16 14:54:00,78.5,523.1337,180.0,5.199999999999999,6.8,1.4000000000000021,2380.479
2024-04-16 14:57:00,78.5,528.5446,180.0,5.199999999999999,6.8,1.4000000000000021,2378.759
2024-04-16 15:00:00,78.0,528.0527,180.0,5.300000000000001,6.8,1.3000000000000007,2377.39
2024-04-16 15:03:00,78.5,527.5607,180.0,5.199999999999999,6.7,1.4000000000000021,2378.78
2024-04-16 15:06:00,78.0,528.0527,180.0,5.099999999999998,6.8,1.5,2378.513
2024-04-16 15:09:00,78.5,531.496,180.0,5.300000000000001,6.8,1.3999999999999986,2385.125
2024-04-16 15:12:00,78.5,539.1204,180.0,5.099999999999998,6.8,1.5,2391.163
2024-04-16 15:15:00,80.0,536.1689,180.0,5.300000000000001,6.8,1.5,2417.241
2024-04-16 15:18:00,79.5,542.8096,180.0,5.299999999999997,6.8,1.4000000000000021,2407.999
2024-04-16 15:21:00,79.0,542.5637,180.0,5.199999999999999,6.7,1.3999999999999986,2396.861
2024-04-16 15:24:00,79.5,542.5637,180.0,5.199999999999999,6.7,1.3999999999999986,2394.224
2024-04-16 15:27:00,79.0,535.4312,180.0,5.199999999999999,6.8,1.5,2391.886
2024-04-16 15:30:00,80.0,538.3825,180.0,5.300000000000001,6.8,1.5,2428.592
2024-04-16 15:33:00,79.5,533.9554,180.0,5.199999999999999,6.8,1.5,2420.583
2024-04-16 15:36:00,80.0,542.0718,180.0,5.199999999999999,6.8,1.5,2422.822
2024-04-16 15:39:00,80.0,538.3825,180.0,5.199999999999999,6.8,1.5999999999999979,2430.182
2024-04-16 15:42:00,80.0,536.6609,181.0,5.199999999999999,6.8,1.5999999999999979,2436.367
2024-04-16 15:45:00,80.5,543.3015,181.0,5.299999999999997,6.7,1.6000000000000014,2432.809
2024-04-16 15:48:00,80.0,535.1852,181.0,5.199999999999999,6.8,1.5,2428.269
2024-04-16 15:51:00,79.5,533.7095,181.0,5.299999999999997,6.8,1.5,2427.7
2024-04-16 15:54:00,79.5,535.923,181.0,5.199999999999999,6.8,1.5,2429.614
2024-04-16 15:57:00,80.0,533.9554,181.0,5.199999999999999,6.8,1.5,2429.436
2024-04-16 16:00:00,80.0,531.7419,181.0,5.299999999999997,6.8,1.4000000000000021,2429.077
2024-04-16 16:03:00,79.0,537.1528,181.0,5.299999999999997,6.8,1.4000000000000021,2423.882
2024-04-16 16:06:00,80.0,534.2014,181.0,5.299999999999997,6.8999999999999995,1.5,2453.245
2024-04-16 16:09:00,79.5,530.2662,181.0,5.299999999999997,6.8,1.4000000000000021,2431.512
2024-04-16 16:12:00,80.0,530.5121,181.0,5.199999999999999,6.9,1.5,2437.585
2024-04-16 16:15:00,79.5,526.3311,181.0,5.199999999999999,6.9,1.5,2423.569
2024-04-16 16:18:00,79.5,519.4445,181.0,5.199999999999999,6.9,1.5,2408.601
2024-04-16 16:21:00,80.0,523.6256,181.0,5.199999999999999,6.9,1.5,2410.127
2024-04-16 16:24:00,79.0,527.3148,181.0,5.399999999999999,6.9,1.3999999999999986,2410.899
2024-04-16 16:27:00,79.0,530.5121,181.0,5.299999999999997,6.8,1.4000000000000021,2429.201
2024-04-16 16:30:00,80.0,528.0527,181.0,5.299999999999997,6.8999999999999995,1.5,2403.962
2024-04-16 16:33:00,79.0,521.9039,181.0,5.199999999999999,6.8,1.5,2404.176
2024-04-16 16:36:00,78.0,519.4445,181.0,5.100000000000001,6.9,1.5,2401.011
2024-04-16 16:39:00,79.0,515.5093,181.0,5.100000000000001,7.0,1.5,2406.485
2024-04-16 16:42:00,79.5,519.1985,182.0,5.199999999999999,6.9,1.4000000000000021,2400.133
2024-04-16 16:45:00,78.5,525.3472,182.0,5.199999999999999,6.8999999999999995,1.5,2408.436
2024-04-16 16:48:00,79.0,517.4769,182.0,5.199999999999999,6.8,1.5,2401.43
2024-04-16 16:51:00,78.5,524.1175,182.0,5.199999999999999,6.9,1.5,2385.566
2024-04-16 16:54:00,79.0,517.7228,182.0,5.300000000000001,6.8999999999999995,1.3999999999999986,2402.995
2024-04-16 16:57:00,78.5,526.577,182.0,5.199999999999999,6.8999999999999995,1.5,2404.442
2024-04-16 17:00:00,79.5,526.3311,182.0,5.400000000000002,6.8,1.3999999999999986,2411.163
2024-04-16 17:03:00,79.5,524.8553,182.0,5.199999999999999,6.8999999999999995,1.5,2428.107
2024-04-16 17:06:00,78.5,524.3634,182.0,5.199999999999999,6.8999999999999995,1.5,2410.779
2024-04-16 17:09:00,79.0,519.4445,182.0,5.300000000000001,6.8999999999999995,1.3999999999999986,2407.13
2024-04-16 17:12:00,79.0,519.1985,182.0,5.199999999999999,6.8999999999999995,1.5,2396.715
2024-04-16 17:15:00,78.5,529.0364,182.0,5.300000000000001,6.8999999999999995,1.3999999999999986,2405.794
2024-04-16 17:18:00,80.0,528.7905,182.0,5.200000000000003,6.8999999999999995,1.5,2426.386
2024-04-16 17:21:00,79.0,524.3634,182.0,5.300000000000001,6.8,1.5,2407.46
2024-04-16 17:30:00,79.0,523.8715,182.0,5.200000000000003,6.8999999999999995,1.5,2436.05
2024-04-16 17:33:00,80.0,528.0527,182.0,5.300000000000001,6.8,1.5,2435.987
2024-04-16 17:36:00,80.0,529.7743,182.0,5.300000000000001,6.8999999999999995,1.5000000000000036,2443.26
2024-04-16 17:39:00,79.5,530.0203,183.0,5.300000000000001,6.8999999999999995,1.4000000000000021,2434.966
2024-04-16 17:42:00,80.0,537.6447,183.0,5.399999999999999,6.8999999999999995,1.5000000000000036,2433.626
2024-04-16 17:45:00,80.0,526.8229,183.0,5.300000000000001,6.8,1.4000000000000021,2431.665
2024-04-16 17:48:00,78.5,531.004,183.0,5.300000000000001,6.7,1.4000000000000021,2406.413
2024-04-16 17:51:00,79.0,531.496,183.0,5.100000000000001,6.8,1.5,2410.417
2024-04-16 17:54:00,78.5,531.004,183.0,5.200000000000003,6.8,1.5,2402.393
2024-04-16 17:57:00,78.0,532.4797,183.0,5.100000000000001,6.7,1.5,2410.723
2024-04-16 18:00:00,78.0,531.25,183.0,5.199999999999999,6.7,1.4000000000000021,2407.911
2024-04-16 18:03:00,79.0,525.1013,183.0,5.199999999999999,6.7,1.4000000000000021,2403.246
2024-04-16 18:06:00,79.0,524.3634,183.0,5.100000000000001,6.8,1.5,2407.692
2024-04-16 18:09:00,78.5,521.658,183.0,5.100000000000001,6.8,1.3999999999999986,2401.583
2024-04-16 18:12:00,79.0,522.8877,183.0,5.100000000000001,6.8,1.5,2385.428
2024-04-16 18:15:00,77.0,518.9525,183.0,5.199999999999999,6.7,1.3000000000000007,2363.788
2024-04-16 18:18:00,77.5,515.5093,183.0,5.100000000000001,6.7,1.3999999999999986,2349.692
2024-04-16 18:21:00,77.5,522.3958,183.0,5.100000000000001,6.8,1.3999999999999986,2368.887
2024-04-16 18:24:00,77.5,513.2957,183.0,5.0,6.8,1.5,2356.158
2024-04-16 18:27:00,77.5,521.1661,183.0,5.0,6.8,1.5,2358.839
2024-04-16 18:30:00,77.5,512.066,183.0,5.0,6.8,1.5,2357.017
2024-04-16 18:33:00,78.0,514.2795,183.0,5.0,6.7,1.5,2351.039
2024-04-16 18:36:00,77.0,513.7876,183.0,5.100000000000001,6.7,1.3999999999999986,2333.128
2024-04-16 18:39:00,77.0,511.82,183.0,5.0,6.6000000000000005,1.3999999999999986,2326.447
2024-04-16 18:42:00,77.5,514.2795,184.0,5.0,6.6000000000000005,1.3999999999999986,2336.075
2024-04-16 18:45:00,77.5,518.7066,184.0,5.0,6.6000000000000005,1.3999999999999986,2334.047
2024-04-16 18:48:00,77.0,527.3148,184.0,5.0,6.7,1.3999999999999986,2340.393
2024-04-16 18:51:00,77.0,518.7066,184.0,5.200000000000003,6.7,1.2999999999999972,2329.151
2024-04-16 18:54:00,76.0,505.4254,184.0,5.100000000000001,6.7,1.3000000000000007,2312.205
2024-04-16 18:57:00,75.5,506.9011,184.0,4.899999999999999,6.7,1.3000000000000007,2286.091
2024-04-16 19:00:00,75.5,509.1146,184.0,4.800000000000001,6.7,1.3999999999999986,2272.241
2024-04-16 19:03:00,75.0,509.1146,184.0,4.900000000000002,6.7,1.3999999999999986,2289.057
2024-04-16 19:06:00,76.0,512.5579,184.0,5.0,6.6000000000000005,1.4000000000000021,2292.712
2024-04-16 19:09:00,76.0,512.8038,184.0,5.0,6.6000000000000005,1.3000000000000007,2290.003
2024-04-16 19:12:00,76.0,511.5741,184.0,4.900000000000002,6.6000000000000005,1.3000000000000007,2290.317
2024-04-16 19:15:00,75.0,519.1985,184.0,4.900000000000002,6.7,1.3999999999999986,2293.19
2024-04-16 19:18:00,75.5,516.493,184.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2297.007
2024-04-16 19:21:00,75.0,512.066,184.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2285.909
2024-04-16 19:24:00,75.0,514.5255,184.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2285.641
2024-04-16 19:27:00,75.5,515.2633,184.0,5.0,6.6000000000000005,1.4000000000000021,2294.854
2024-04-16 19:30:00,75.5,519.4445,184.0,5.099999999999998,6.6000000000000005,1.4000000000000021,2301.413
2024-04-16 19:33:00,76.0,513.7876,184.0,5.0,6.6000000000000005,1.3999999999999986,2297.825
2024-04-16 19:36:00,75.5,520.6742,184.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2314.414
2024-04-16 19:39:00,76.0,531.496,184.0,4.900000000000002,6.6000000000000005,1.5,2318.316
2024-04-16 19:42:00,77.5,533.9554,185.0,5.0,6.6000000000000005,1.5,2331.358
2024-04-16 19:45:00,76.5,526.3311,185.0,5.099999999999998,6.500000000000001,1.4000000000000021,2344.341
2024-04-16 19:48:00,77.5,536.1689,185.0,5.0,6.500000000000001,1.4000000000000021,2346.156
2024-04-16 19:51:00,76.5,526.577,185.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2321.845
2024-04-16 19:54:00,76.0,521.658,185.0,4.900000000000002,6.6000000000000005,1.5,2310.005
2024-04-16 19:57:00,76.5,524.3634,185.0,4.900000000000002,6.6000000000000005,1.5,2318.408
2024-04-16 20:00:00,77.5,519.1985,185.0,5.0,6.500000000000001,1.4000000000000021,2321.415
2024-04-16 20:03:00,77.0,522.8877,185.0,5.0,6.500000000000001,1.5,2332.613
2024-04-16 20:06:00,76.0,522.3958,185.0,5.099999999999998,6.6000000000000005,1.4000000000000021,2319.767
2024-04-16 20:09:00,75.5,527.8067,185.0,5.099999999999998,6.6000000000000005,1.4000000000000021,2310.218
2024-04-16 20:12:00,76.5,524.3634,185.0,5.100000000000001,6.6000000000000005,1.3000000000000007,2338.109
2024-04-16 20:15:00,77.0,527.8067,185.0,5.199999999999999,6.6000000000000005,1.3000000000000007,2333.173
2024-04-16 20:18:00,77.0,524.3634,185.0,5.099999999999998,6.6000000000000005,1.4000000000000021,2341.511
2024-04-16 20:21:00,76.5,519.4445,185.0,5.099999999999998,6.6000000000000005,1.4000000000000021,2341.258
2024-04-16 20:24:00,76.0,510.8362,185.0,5.0,6.6000000000000005,1.5,2337.466
2024-04-16 20:27:00,76.5,516.739,185.0,5.0,6.6000000000000005,1.5,2333.903
2024-04-16 20:30:00,76.5,523.1337,185.0,5.0,6.6000000000000005,1.5,2344.338
2024-04-16 20:33:00,75.5,518.2147,185.0,5.0,6.7,1.3999999999999986,2312.344
2024-04-16 20:36:00,76.0,520.6742,185.0,5.0,6.6000000000000005,1.5,2285.47
2024-04-16 20:39:00,73.5,522.8877,185.0,5.0,6.6000000000000005,1.3999999999999986,2279.341
2024-04-16 20:42:00,74.5,506.4091,186.0,4.900000000000002,6.6000000000000005,1.3000000000000007,2269.322
2024-04-16 20:45:00,74.0,498.0469,186.0,5.0,6.6000000000000005,1.3999999999999986,2271.536
2024-04-16 20:48:00,73.5,501.7361,186.0,5.0,6.6,1.3000000000000007,2260.424
2024-04-16 20:51:00,74.0,497.309,186.0,4.800000000000001,6.700000000000001,1.4000000000000021,2245.52
2024-04-16 20:54:00,74.0,506.9011,186.0,4.800000000000001,6.6000000000000005,1.4000000000000021,2251.51
2024-04-16 20:57:00,73.0,503.9496,186.0,4.800000000000001,6.6000000000000005,1.4000000000000021,2252.555
2024-04-16 21:00:00,73.5,509.6065,186.0,4.699999999999999,6.499999999999999,1.4000000000000021,2248.419
2024-04-16 21:03:00,72.0,502.9659,186.0,4.800000000000001,6.499999999999999,1.3000000000000007,2217.148
2024-04-16 21:06:00,72.0,498.0469,186.0,4.899999999999999,6.499999999999999,1.3000000000000007,2212.776
2024-04-16 21:09:00,72.5,500.7523,186.0,4.800000000000001,6.499999999999999,1.3999999999999986,2219.129
2024-04-16 21:12:00,72.0,502.9659,186.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2212.099
2024-04-16 21:15:00,72.0,499.2766,186.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2247.537
2024-04-16 21:18:00,73.0,501.9821,186.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2238.299
2024-04-16 21:21:00,73.0,500.9983,186.0,4.900000000000002,6.6000000000000005,1.3000000000000007,2242.916
2024-04-16 21:24:00,71.5,499.0307,186.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2210.697
2024-04-16 21:27:00,73.0,501.4901,186.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2227.066
2024-04-16 21:30:00,73.0,509.6065,186.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2233.639
2024-04-16 21:33:00,73.0,507.147,186.0,4.800000000000001,6.6000000000000005,1.4000000000000021,2239.149
2024-04-16 21:36:00,73.0,506.6551,186.0,4.800000000000001,6.6000000000000005,1.4000000000000021,2240.699
2024-04-16 21:39:00,73.0,512.5579,187.0,4.899999999999999,6.500000000000001,1.4000000000000021,2235.411
2024-04-16 21:42:00,73.0,506.4091,187.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2236.451
2024-04-16 21:45:00,72.5,503.9496,187.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2234.029
2024-04-16 21:48:00,72.5,510.0984,187.0,4.699999999999999,6.500000000000001,1.3000000000000007,2225.104
2024-04-16 21:51:00,73.0,510.3443,187.0,4.899999999999999,6.500000000000001,1.4000000000000021,2248.767
2024-04-16 21:54:00,73.0,511.82,187.0,4.800000000000001,6.500000000000001,1.4000000000000021,2237.946
2024-04-16 21:57:00,72.5,503.4577,187.0,4.800000000000001,6.6000000000000005,1.4000000000000021,2261.227
2024-04-16 22:00:00,73.0,511.5741,187.0,4.900000000000002,6.500000000000001,1.3000000000000007,2231.834
2024-04-16 22:03:00,72.5,502.228,187.0,4.900000000000002,6.6000000000000005,1.3000000000000007,2245.107
2024-04-16 22:06:00,72.5,514.0336,187.0,4.800000000000001,6.500000000000001,1.4000000000000021,2240.457
2024-04-16 22:09:00,73.5,515.2633,187.0,4.800000000000001,6.500000000000001,1.4000000000000021,2242.472
2024-04-16 22:12:00,73.5,505.1794,187.0,4.800000000000001,6.500000000000001,1.4000000000000021,2250.247
2024-04-16 22:15:00,72.0,507.8849,187.0,4.800000000000001,6.500000000000001,1.4000000000000021,2221.095
2024-04-16 22:18:00,72.0,502.7199,187.0,4.800000000000001,6.500000000000001,1.3000000000000007,2217.595
2024-04-16 22:21:00,72.0,506.6551,187.0,4.800000000000001,6.500000000000001,1.3000000000000007,2218.147
2024-04-16 22:24:00,72.0,505.9173,187.0,4.800000000000001,6.500000000000001,1.4000000000000021,2217.963
2024-04-16 22:27:00,72.5,505.4254,187.0,4.800000000000001,6.500000000000001,1.4000000000000021,2217.827
2024-04-16 22:30:00,73.0,511.82,187.0,4.699999999999999,6.500000000000001,1.4000000000000021,2223.245
2024-04-16 22:33:00,73.0,515.2633,187.0,4.800000000000001,6.3999999999999995,1.4000000000000021,2238.821
2024-04-16 22:36:00,73.0,511.3281,187.0,4.900000000000002,6.3999999999999995,1.3000000000000007,2229.945
2024-04-16 22:39:00,72.5,511.5741,187.0,4.800000000000001,6.499999999999999,1.3000000000000007,2227.865
2024-04-16 22:42:00,73.0,505.4254,188.0,4.800000000000001,6.3999999999999995,1.4000000000000021,2225.727
2024-04-16 22:45:00,73.0,515.2633,188.0,4.800000000000001,6.3999999999999995,1.4000000000000021,2233.101
2024-04-16 22:48:00,73.0,516.2471,188.0,4.800000000000001,6.500000000000001,1.4000000000000021,2231.363
2024-04-16 22:51:00,73.0,518.2147,188.0,4.800000000000001,6.3999999999999995,1.4000000000000021,2235.283
2024-04-16 22:54:00,73.0,516.2471,188.0,4.800000000000001,6.3999999999999995,1.4000000000000021,2233.376
2024-04-16 22:57:00,74.0,512.5579,188.0,4.900000000000002,6.500000000000001,1.3000000000000007,2254.27
2024-04-16 23:00:00,73.5,500.5063,188.0,4.800000000000001,6.499999999999999,1.4000000000000021,2249.645
2024-04-16 23:03:00,74.0,490.6684,188.0,4.800000000000001,6.700000000000001,1.3000000000000007,2195.386
2024-04-16 23:06:00,70.0,466.3194,188.0,4.600000000000001,6.700000000000001,1.1999999999999993,2138.947
2024-04-16 23:09:00,70.0,473.6979,188.0,4.5,6.700000000000001,1.3000000000000007,2139.326
2024-04-16 23:12:00,70.0,467.0573,188.0,4.600000000000001,6.7,1.3000000000000007,2133.77
2024-04-16 23:15:00,70.0,471.4844,188.0,4.700000000000003,6.6000000000000005,1.1999999999999993,2137.737
2024-04-16 23:18:00,69.5,462.6302,188.0,4.5,6.700000000000001,1.3000000000000007,2132.295
2024-04-16 23:24:00,69.5,461.1545,188.0,4.600000000000001,6.700000000000001,1.1999999999999993,2119.284
2024-04-16 23:27:00,69.0,459.6788,188.0,4.399999999999999,6.700000000000001,1.3000000000000007,2109.39
2024-04-16 23:30:00,67.0,443.2002,188.0,4.300000000000001,6.700000000000001,1.1999999999999993,2030.621
2024-04-16 23:36:00,66.5,451.0706,188.0,4.400000000000002,6.700000000000001,1.1999999999999993,2030.669
2024-04-16 23:39:00,67.0,458.941,189.0,4.300000000000001,6.700000000000001,1.3000000000000007,2052.478
2024-04-16 23:42:00,67.0,455.9896,189.0,4.399999999999999,6.6000000000000005,1.1000000000000014,2044.647
2024-04-16 23:45:00,66.5,459.9248,189.0,4.300000000000001,6.499999999999999,1.3000000000000007,2047.073
2024-04-16 23:51:00,66.5,452.7923,189.0,4.300000000000001,6.700000000000001,1.3000000000000007,2044.582
2024-04-16 23:54:00,66.0,448.6111,189.0,4.300000000000001,6.700000000000001,1.3000000000000007,2019.614
2024-04-17 00:00:00,66.0,453.0382,189.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2030.969
2024-04-17 00:03:00,66.0,446.8895,189.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2026.55
2024-04-17 00:06:00,66.0,451.3165,189.0,4.300000000000001,6.700000000000001,1.1999999999999993,2027.34
2024-04-17 00:12:00,66.0,446.1516,189.0,4.300000000000001,6.700000000000001,1.1999999999999993,2024.496
2024-04-17 00:15:00,65.5,456.4815,189.0,4.300000000000001,6.700000000000001,1.1999999999999993,2029.503
2024-04-17 00:21:00,65.5,450.5787,189.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2027.718
2024-04-17 00:24:00,66.5,451.8085,189.0,4.300000000000001,6.700000000000001,1.1999999999999993,2023.755
2024-04-17 00:30:00,66.0,455.4977,189.0,4.300000000000001,6.700000000000001,1.3000000000000007,2023.973
2024-04-17 00:33:00,66.0,452.5463,189.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2024.06
2024-04-17 00:36:00,67.0,457.7112,190.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2034.454
2024-04-17 00:42:00,67.0,451.5625,190.0,4.400000000000002,6.6000000000000005,1.1999999999999993,2035.588
2024-04-17 00:45:00,66.0,448.6111,190.0,4.300000000000001,6.700000000000001,1.1999999999999993,2030.656
2024-04-17 00:51:00,67.0,457.4652,190.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2034.473
2024-04-17 00:54:00,66.0,450.5787,190.0,4.300000000000001,6.700000000000001,1.1999999999999993,2042.348
2024-04-17 01:00:00,67.0,455.9896,190.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2041.049
2024-04-17 01:03:00,66.5,455.0058,190.0,4.300000000000001,6.6,1.3000000000000007,2042.265
2024-04-17 01:06:00,66.5,447.8733,190.0,4.300000000000001,6.700000000000001,1.1999999999999993,2025.816
2024-04-17 01:12:00,67.0,447.8733,190.0,4.300000000000001,6.700000000000001,1.1999999999999993,2031.405
2024-04-17 01:15:00,67.0,449.3489,190.0,4.300000000000001,6.700000000000001,1.1999999999999993,2028.166
2024-04-17 01:18:00,65.5,451.8085,190.0,4.300000000000001,6.6,1.1999999999999993,2015.963
2024-04-17 01:21:00,65.0,449.3489,190.0,4.199999999999999,6.6,1.3000000000000007,2010.065
2024-04-17 01:27:00,65.0,446.3976,190.0,4.300000000000001,6.6,1.1999999999999993,2011.497
2024-04-17 01:30:00,65.5,448.6111,190.0,4.300000000000001,6.6,1.1999999999999993,2018.427
2024-04-17 01:36:00,65.0,452.7923,190.0,4.300000000000001,6.6,1.1999999999999993,2016.793
2024-04-17 01:39:00,65.5,448.1192,190.0,4.300000000000001,6.700000000000001,1.1999999999999993,2019.904
2024-04-17 01:42:00,65.5,444.43,191.0,4.300000000000001,6.6,1.1999999999999993,2022.953
2024-04-17 01:48:00,65.0,445.1678,191.0,4.199999999999999,6.6,1.3000000000000007,2014.245
2024-04-17 01:51:00,65.0,453.7761,191.0,4.199999999999999,6.6,1.3000000000000007,2004.31
2024-04-17 01:54:00,65.5,460.9086,191.0,4.199999999999999,6.499999999999999,1.3000000000000007,2005.046
2024-04-17 01:57:00,65.0,457.7112,191.0,4.199999999999999,6.499999999999999,1.3000000000000007,2003.891
2024-04-17 02:03:00,65.0,445.4138,191.0,4.300000000000001,6.6,1.1999999999999993,2004.813
2024-04-17 02:06:00,65.0,448.8571,191.0,4.199999999999999,6.6,1.3000000000000007,2007.576
2024-04-17 02:12:00,65.0,448.1192,191.0,4.199999999999999,6.6,1.3000000000000007,2008.291
2024-04-17 02:15:00,65.0,450.5787,191.0,4.199999999999999,6.499999999999999,1.3000000000000007,2009.623
2024-04-17 02:21:00,64.0,446.8895,191.0,4.300000000000001,6.499999999999999,1.3000000000000007,2005.931
2024-04-17 02:24:00,65.0,458.941,191.0,4.199999999999999,6.499999999999999,1.1999999999999993,2008.504
2024-04-17 02:27:00,66.0,459.6788,191.0,4.300000000000001,6.499999999999999,1.1999999999999993,2011.227
2024-04-17 02:33:00,66.0,454.2679,191.0,4.300000000000001,6.499999999999999,1.3000000000000007,2027.684
2024-04-17 02:36:00,66.0,444.43,192.0,4.300000000000001,6.6,1.1999999999999993,2015.889
2024-04-17 02:42:00,66.0,448.8571,192.0,4.300000000000001,6.6,1.1999999999999993,2015.387
2024-04-17 02:45:00,65.5,445.1678,192.0,4.399999999999999,6.800000000000001,1.1999999999999993,2011.843
2024-04-17 02:48:00,65.5,453.7761,192.0,4.300000000000001,6.6,1.1999999999999993,2007.72
2024-04-17 02:54:00,66.0,457.2193,192.0,4.300000000000001,6.6,1.1999999999999993,2005.93
2024-04-17 02:57:00,65.0,456.4815,192.0,4.300000000000001,6.6,1.1999999999999993,2010.345
2024-04-17 03:03:00,65.0,450.3327,192.0,4.300000000000001,6.6,1.1999999999999993,2006.579
2024-04-17 03:06:00,65.0,445.6598,192.0,4.300000000000001,6.6,1.1999999999999993,2002.07
2024-04-17 03:12:00,65.0,446.6435,192.0,4.300000000000001,6.699999999999999,1.1999999999999993,2003.12
2024-04-17 03:15:00,65.0,446.3976,192.0,4.199999999999999,6.699999999999999,1.3000000000000007,2003.729
2024-04-17 03:18:00,65.5,446.1516,192.0,4.300000000000001,6.6,1.1999999999999993,1999.762
2024-04-17 03:24:00,65.0,444.184,192.0,4.199999999999999,6.6,1.3000000000000007,2002.466
2024-04-17 03:27:00,65.5,445.4138,192.0,4.300000000000001,6.5,1.1999999999999993,2002.442
2024-04-17 03:33:00,65.0,447.6273,192.0,4.300000000000001,6.5,1.3000000000000007,2001.813
2024-04-17 03:36:00,65.0,448.6111,193.0,4.300000000000001,6.699999999999999,1.1999999999999993,1992.565
2024-04-17 03:42:00,65.0,445.1678,193.0,4.300000000000001,6.699999999999999,1.1999999999999993,1989.434
2024-04-17 03:45:00,65.0,444.184,193.0,4.300000000000001,6.6,1.1999999999999993,1991.212
2024-04-17 03:48:00,64.0,441.4786,193.0,4.300000000000001,6.699999999999999,1.1000000000000014,1984.52
2024-04-17 03:54:00,65.0,438.0353,193.0,4.300000000000001,6.699999999999999,1.1000000000000014,1988.882
2024-04-17 03:57:00,64.0,444.9219,193.0,4.199999999999999,6.6,1.2000000000000028,1961.147
2024-04-17 04:03:00,64.0,448.6111,193.0,4.299999999999997,6.5,1.2000000000000028,1960.676
2024-04-17 04:06:00,63.5,445.4138,193.0,4.300000000000001,6.5,1.0,1944.689
2024-04-17 04:09:00,63.0,439.511,193.0,4.199999999999999,6.5,1.1999999999999993,1929.225
2024-04-17 04:15:00,63.0,441.7245,193.0,4.199999999999999,6.6,1.0999999999999979,1927.26
2024-04-17 04:18:00,61.0,450.5787,193.0,3.900000000000002,6.3999999999999995,1.1999999999999993,1869.688
2024-04-17 04:24:00,61.0,446.3976,193.0,4.0,6.3999999999999995,1.1999999999999993,1860.498
2024-04-17 04:27:00,61.5,446.1516,193.0,4.0,6.3999999999999995,1.0999999999999979,1861.039
2024-04-17 04:33:00,61.0,450.5787,193.0,4.0,6.3999999999999995,1.0999999999999979,1864.143
2024-04-17 04:36:00,61.5,448.8571,193.0,4.0,6.3999999999999995,1.0999999999999979,1865.488
2024-04-17 04:39:00,62.5,458.4491,194.0,4.0,6.199999999999999,1.1999999999999993,1910.633
2024-04-17 04:45:00,63.0,462.6302,194.0,4.099999999999998,6.3999999999999995,1.1000000000000014,1914.68
2024-04-17 04:48:00,64.0,472.4682,194.0,4.099999999999998,6.3999999999999995,1.3000000000000007,1945.752
2024-04-17 04:51:00,66.0,488.2089,194.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2025.791
2024-04-17 04:54:00,68.5,491.6522,194.0,4.5,6.3999999999999995,1.2999999999999972,2095.162
2024-04-17 05:00:00,67.5,492.8819,194.0,4.5,6.3999999999999995,1.1999999999999993,2079.702
2024-04-17 05:03:00,68.0,493.1279,194.0,4.5,6.3999999999999995,1.2999999999999972,2101.206
2024-04-17 05:06:00,68.0,492.8819,194.0,4.5,6.3999999999999995,1.2999999999999972,2101.557
2024-04-17 05:09:00,68.5,496.0793,194.0,4.5,6.3999999999999995,1.3999999999999986,2101.02
2024-04-17 05:12:00,68.0,486.2413,194.0,4.5,6.3,1.2999999999999972,2089.587
2024-04-17 05:15:00,67.0,486.7332,194.0,4.399999999999999,6.3,1.3000000000000007,2059.087
2024-04-17 05:21:00,67.0,479.6007,194.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2059.845
2024-04-17 05:24:00,66.0,466.3194,194.0,4.399999999999999,6.4,1.3000000000000007,2025.516
2024-04-17 05:30:00,66.0,464.8438,194.0,4.399999999999999,6.4,1.1999999999999993,2025.013
2024-04-17 05:33:00,66.0,470.9925,194.0,4.299999999999997,6.4,1.2000000000000028,2017.036
2024-04-17 05:39:00,67.0,463.86,194.0,4.299999999999997,6.4,1.2000000000000028,2014.927
2024-04-17 05:42:00,66.0,463.614,195.0,4.299999999999997,6.5,1.2000000000000028,2017.571
2024-04-17 05:45:00,66.0,450.3327,195.0,4.299999999999997,6.6,1.2000000000000028,2010.876
2024-04-17 05:48:00,64.5,447.3813,195.0,4.099999999999998,6.5,1.3000000000000007,1957.113
2024-04-17 05:54:00,64.5,451.0706,195.0,4.099999999999998,6.5,1.3000000000000007,1958.059
2024-04-17 05:57:00,64.5,448.8571,195.0,4.199999999999999,6.5,1.1999999999999993,1956.253
2024-04-17 06:00:00,63.0,440.4948,195.0,4.099999999999998,6.5,1.1000000000000014,1910.735
2024-04-17 06:06:00,63.0,450.3327,195.0,4.099999999999998,6.5,1.1000000000000014,1917.381
2024-04-17 06:09:00,63.0,446.6435,195.0,4.199999999999999,6.5,1.1000000000000014,1912.157
2024-04-17 06:15:00,62.5,450.5787,195.0,4.0,6.5,1.1999999999999993,1920.158
2024-04-17 06:18:00,63.0,452.5463,195.0,4.100000000000001,6.4,1.1999999999999993,1922.853
2024-04-17 06:24:00,63.0,451.5625,195.0,4.199999999999999,6.4,1.1000000000000014,1922.73
2024-04-17 06:27:00,63.0,451.8085,195.0,4.100000000000001,6.4,1.1999999999999993,1906.578
2024-04-17 06:30:00,62.5,439.0191,195.0,4.100000000000001,6.4,1.0999999999999979,1911.235
2024-04-17 06:33:00,62.5,448.1192,195.0,4.100000000000001,6.4,1.0,1894.141
2024-04-17 06:39:00,62.5,448.1192,195.0,4.100000000000001,6.5,1.1000000000000014,1889.919
2024-04-17 06:42:00,62.5,446.6435,196.0,4.100000000000001,6.5,1.1000000000000014,1890.296
2024-04-17 06:45:00,63.0,447.6273,196.0,4.099999999999998,6.3999999999999995,1.2000000000000028,1890.242
2024-04-17 06:51:00,62.0,446.1516,196.0,4.099999999999998,6.3999999999999995,1.2000000000000028,1896.291
2024-04-17 06:54:00,62.0,461.1545,196.0,4.100000000000001,6.3,1.1999999999999993,1894.908
2024-04-17 07:00:00,62.5,461.1545,196.0,4.100000000000001,6.3,1.1999999999999993,1899.29
2024-04-17 07:03:00,62.0,460.9086,196.0,4.199999999999999,6.3,1.1999999999999993,1895.86
2024-04-17 07:06:00,63.5,477.6331,196.0,4.100000000000001,6.199999999999999,1.3000000000000007,1946.42
2024-04-17 07:12:00,64.0,483.5359,196.0,4.199999999999999,6.3,1.3000000000000007,1950.974
2024-04-17 07:15:00,66.5,490.9144,196.0,4.399999999999999,6.199999999999999,1.3000000000000007,2033.2
2024-04-17 07:21:00,66.0,485.9954,196.0,4.600000000000001,6.3,1.1999999999999993,2031.409
2024-04-17 07:24:00,67.0,488.7008,196.0,4.399999999999999,6.3,1.3000000000000007,2034.388
2024-04-17 07:30:00,66.5,494.6036,196.0,4.5,6.3,1.3000000000000007,2041.162
2024-04-17 07:33:00,67.0,499.7685,196.0,4.5,6.3,1.3000000000000007,2041.886
2024-04-17 07:36:00,67.5,486.7332,197.0,4.5,6.3,1.3000000000000007,2056.605
2024-04-17 07:42:00,67.0,488.7008,197.0,4.5,6.3,1.3000000000000007,2074.921
2024-04-17 07:45:00,67.5,486.9792,197.0,4.5,6.3,1.3000000000000007,2049.087
2024-04-17 07:48:00,67.0,490.4225,197.0,4.5,6.3,1.1999999999999993,2046.189
2024-04-17 07:51:00,67.5,491.6522,197.0,4.5,6.3,1.3000000000000007,2047.566
2024-04-17 07:57:00,67.0,484.5197,197.0,4.5,6.3,1.3000000000000007,2035.469
2024-04-17 08:00:00,66.0,484.7656,197.0,4.5,6.4,1.2000000000000028,2025.398
2024-04-17 08:06:00,67.0,479.3548,197.0,4.399999999999999,6.4,1.2000000000000028,2024.415
2024-04-17 08:09:00,67.0,491.6522,197.0,4.399999999999999,6.3,1.2000000000000028,2034.592
2024-04-17 08:12:00,68.0,500.7523,197.0,4.399999999999999,6.2,1.2000000000000028,2032.009
2024-04-17 08:18:00,68.0,501.4901,197.0,4.300000000000001,6.3,1.3999999999999986,2036.406
2024-04-17 08:21:00,67.5,501.9821,197.0,4.5,6.1000000000000005,1.1999999999999993,2039.376
2024-04-17 08:27:00,67.0,501.7361,197.0,4.5,6.3,1.1000000000000014,2037.204
2024-04-17 08:30:00,67.0,493.3738,197.0,4.600000000000001,6.3,1.1999999999999993,2029.393
2024-04-17 08:36:00,67.0,498.5388,197.0,4.5,6.3,1.3000000000000007,2034.957
2024-04-17 08:39:00,67.5,504.6875,197.0,4.5,6.2,1.2000000000000028,2032.322
2024-04-17 08:42:00,68.0,503.4577,198.0,4.600000000000001,6.2,1.1999999999999993,2047.168
2024-04-17 08:48:00,67.5,507.8849,198.0,4.600000000000001,6.2,1.1999999999999993,2049.255
2024-04-17 08:51:00,69.0,507.8849,198.0,4.600000000000001,6.2,1.3000000000000007,2069.268
2024-04-17 08:57:00,68.0,505.1794,198.0,4.600000000000001,6.2,1.3000000000000007,2050.598
2024-04-17 09:00:00,70.5,535.923,198.0,4.600000000000001,6.1,1.3999999999999986,2117.75
2024-04-17 09:09:00,78.5,565.6829,198.0,5.0,6.0,1.5,2366.851
2024-04-17 09:12:00,80.0,556.8287,198.0,5.100000000000001,6.2,1.3999999999999986,2415.803
2024-04-17 09:15:00,78.5,551.4178,198.0,5.0,6.2,1.5,2419.956
2024-04-17 09:18:00,78.5,550.1881,198.0,5.100000000000001,6.3,1.3999999999999986,2378.909
2024-04-17 09:21:00,78.0,558.0585,198.0,4.899999999999999,6.2,1.5,2369.009
2024-04-17 09:24:00,78.0,563.2234,198.0,5.0,6.2,1.3999999999999986,2362.432
2024-04-17 09:27:00,77.5,556.0908,198.0,5.0,6.2,1.3999999999999986,2373.284
2024-04-17 09:30:00,78.5,561.0098,198.0,5.0,6.2,1.3999999999999986,2381.718
2024-04-17 09:33:00,78.0,557.3206,198.0,5.099999999999998,6.2,1.4000000000000021,2373.358
2024-04-17 09:36:00,78.5,561.2558,198.0,5.0,6.2,1.5,2363.498
2024-04-17 09:39:00,78.0,565.4369,198.0,5.0,6.3,1.5,2367.359
2024-04-17 09:42:00,78.0,563.2234,199.0,5.099999999999998,6.3,1.4000000000000021,2358.554
2024-04-17 09:45:00,77.0,558.7963,199.0,5.099999999999998,6.3,1.4000000000000021,2318.096
2024-04-17 09:48:00,77.0,563.7153,199.0,5.099999999999998,6.2,1.4000000000000021,2330.786
2024-04-17 09:51:00,78.0,550.1881,199.0,5.099999999999998,6.3,1.6000000000000014,2338.269
2024-04-17 09:54:00,76.5,539.8582,199.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2330.348
2024-04-17 09:57:00,77.0,532.9717,199.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2332.516
2024-04-17 10:00:00,78.0,546.9907,199.0,5.099999999999998,6.3999999999999995,1.5,2355.477
2024-04-17 10:03:00,78.0,553.3854,199.0,5.0,6.3999999999999995,1.5,2350.374
2024-04-17 10:06:00,78.0,554.3692,199.0,5.100000000000001,6.3999999999999995,1.5,2356.747
2024-04-17 10:09:00,78.0,557.3206,199.0,5.100000000000001,6.3,1.5,2358.416
2024-04-17 10:12:00,76.5,553.6313,199.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2364.699
2024-04-17 10:15:00,76.5,556.0908,199.0,5.099999999999998,6.3,1.4000000000000021,2342.028
2024-04-17 10:18:00,77.0,562.4855,199.0,5.199999999999999,6.3,1.3000000000000007,2360.19
2024-04-17 10:21:00,77.5,555.5989,199.0,5.100000000000001,6.3,1.3999999999999986,2359.715
2024-04-17 10:24:00,78.0,558.5504,199.0,5.199999999999999,6.3999999999999995,1.6000000000000014,2388.809
2024-04-17 10:27:00,78.5,558.0585,199.0,5.200000000000003,6.500000000000001,1.5,2394.201
2024-04-17 10:30:00,80.0,566.1748,199.0,5.300000000000001,6.500000000000001,1.5,2455.881
2024-04-17 10:33:00,80.5,561.9937,199.0,5.199999999999999,6.4,1.6000000000000014,2447.582
2024-04-17 10:36:00,84.0,570.8478,199.0,5.199999999999999,6.300000000000001,1.4000000000000021,2579.103
2024-04-17 10:39:00,85.0,574.783,199.0,5.300000000000001,6.4,1.5999999999999979,2587.138
2024-04-17 10:42:00,84.0,566.9126,200.0,5.399999999999999,6.300000000000001,1.2000000000000028,2586.904
2024-04-17 10:45:00,84.5,567.4045,200.0,5.0,6.4,1.5,2567.456
2024-04-17 10:48:00,83.5,567.1586,200.0,5.099999999999998,6.500000000000001,1.5,2562.912
2024-04-17 10:51:00,84.0,577.7344,200.0,5.099999999999998,6.500000000000001,1.6000000000000014,2568.983
2024-04-17 10:54:00,83.5,574.0451,200.0,5.099999999999998,6.500000000000001,1.6000000000000014,2571.746
2024-04-17 10:57:00,85.5,586.5886,200.0,5.199999999999999,6.500000000000001,1.6999999999999993,2620.377
2024-04-17 11:00:00,85.0,591.9994,200.0,5.100000000000001,6.500000000000001,1.6999999999999993,2625.645
2024-04-17 11:03:00,86.0,597.4103,200.0,5.300000000000001,6.300000000000001,1.7000000000000028,2644.833
2024-04-17 11:06:00,82.5,544.0394,200.0,5.100000000000001,6.700000000000001,1.5,2540.423
2024-04-17 11:09:00,81.0,519.4445,200.0,5.0,6.699999999999999,1.4000000000000021,2464.821
2024-04-17 11:12:00,78.0,515.0174,200.0,4.900000000000002,6.800000000000001,1.5,2360.498
2024-04-17 11:15:00,78.0,511.3281,200.0,4.900000000000002,6.699999999999999,1.3999999999999986,2364.888
2024-04-17 11:18:00,78.0,513.0498,200.0,5.100000000000001,6.699999999999999,1.3000000000000007,2369.739
2024-04-17 11:21:00,78.0,511.82,200.0,5.100000000000001,6.800000000000001,1.3999999999999986,2389.528
2024-04-17 11:24:00,74.5,491.1603,200.0,5.0,6.699999999999999,1.1000000000000014,2274.844
2024-04-17 11:27:00,75.0,502.228,200.0,4.900000000000002,6.6,1.3999999999999986,2278.699
2024-04-17 11:30:00,75.0,505.4254,200.0,4.800000000000001,6.700000000000001,1.3999999999999986,2282.811
2024-04-17 11:33:00,75.0,501.9821,200.0,4.899999999999999,6.6,1.3000000000000007,2263.794
2024-04-17 11:36:00,73.5,490.4225,200.0,4.800000000000001,6.700000000000001,1.3999999999999986,2243.458
2024-04-17 11:39:00,72.5,488.4549,200.0,4.800000000000001,6.700000000000001,1.1999999999999993,2193.667
2024-04-17 11:42:00,72.0,487.2251,201.0,4.699999999999999,6.700000000000001,1.3000000000000007,2189.374
2024-04-17 11:45:00,72.5,484.2737,201.0,4.699999999999999,6.700000000000001,1.3000000000000007,2192.307
2024-04-17 11:48:00,72.5,483.7818,201.0,4.699999999999999,6.800000000000001,1.3000000000000007,2146.258
2024-04-17 11:51:00,72.0,486.7332,201.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2189.625
2024-04-17 11:54:00,73.0,488.2089,201.0,4.600000000000001,6.800000000000001,1.3999999999999986,2230.517
