Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-17 11:57:00,74.0,494.8495,201.0,4.800000000000001,6.7,1.3999999999999986,2231.621
2024-04-17 12:00:00,73.5,490.6684,201.0,4.899999999999999,6.700000000000001,1.3000000000000007,2226.802
2024-04-17 12:03:00,73.0,486.9792,201.0,4.700000000000003,6.800000000000001,1.3999999999999986,2230.373
2024-04-17 12:06:00,73.5,488.2089,201.0,4.700000000000003,6.800000000000001,1.3999999999999986,2231.869
2024-04-17 12:09:00,73.0,489.4387,201.0,4.700000000000003,6.7,1.2999999999999972,2198.216
2024-04-17 12:12:00,73.0,486.7332,201.0,4.800000000000001,6.7,1.3999999999999986,2200.274
2024-04-17 12:15:00,72.5,495.8333,201.0,4.800000000000001,6.7,1.3999999999999986,2203.083
2024-04-17 12:18:00,72.5,510.3443,201.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2218.088
2024-04-17 12:21:00,75.5,530.0203,201.0,4.800000000000001,6.6000000000000005,1.4000000000000021,2268.171
2024-04-17 12:24:00,76.5,528.7905,201.0,4.900000000000002,6.500000000000001,1.5,2332.842
2024-04-17 12:27:00,75.5,522.6418,201.0,4.800000000000001,6.500000000000001,1.4000000000000021,2307.814
2024-04-17 12:30:00,75.0,509.6065,201.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2272.476
2024-04-17 12:33:00,75.0,509.3605,201.0,4.700000000000003,6.6000000000000005,1.5,2295.611
2024-04-17 12:36:00,74.5,502.7199,201.0,4.800000000000001,6.800000000000001,1.3000000000000007,2265.991
2024-04-17 12:39:00,74.5,485.7494,201.0,4.700000000000003,6.800000000000001,1.3999999999999986,2245.8
2024-04-17 12:42:00,73.0,496.5712,202.0,4.700000000000003,6.700000000000001,1.1999999999999993,2224.253
2024-04-17 12:45:00,73.0,490.6684,202.0,4.600000000000001,6.7,1.3000000000000007,2226.992
2024-04-17 12:48:00,73.0,489.9306,202.0,4.600000000000001,6.800000000000001,1.3000000000000007,2222.885
2024-04-17 12:51:00,72.5,479.8466,202.0,4.600000000000001,6.800000000000001,1.3000000000000007,2213.421
2024-04-17 12:54:00,72.5,487.4711,202.0,4.5,6.800000000000001,1.3000000000000007,2212.288
2024-04-17 12:57:00,73.5,486.7332,202.0,4.600000000000001,6.800000000000001,1.3999999999999986,2223.26
2024-04-17 13:00:00,72.5,483.5359,202.0,4.600000000000001,6.700000000000001,1.3000000000000007,2232.91
2024-04-17 13:03:00,73.0,487.2251,202.0,4.5,6.800000000000001,1.3000000000000007,2222.495
2024-04-17 13:06:00,73.5,487.2251,202.0,4.600000000000001,6.800000000000001,1.3999999999999986,2223.43
2024-04-17 13:09:00,72.5,483.5359,202.0,4.600000000000001,6.700000000000001,1.3000000000000007,2214.933
2024-04-17 13:12:00,73.0,484.7656,202.0,4.600000000000001,6.699999999999999,1.3000000000000007,2215.11
2024-04-17 13:15:00,72.5,479.8466,202.0,4.5,6.800000000000001,1.3000000000000007,2212.567
2024-04-17 13:18:00,73.0,487.4711,202.0,4.5,6.800000000000001,1.4000000000000021,2212.929
2024-04-17 13:21:00,73.0,486.9792,202.0,4.699999999999999,6.700000000000001,1.3000000000000007,2211.272
2024-04-17 13:24:00,73.0,490.6684,202.0,4.600000000000001,6.700000000000001,1.3000000000000007,2214.485
2024-04-17 13:27:00,73.5,490.9144,202.0,4.699999999999999,6.6,1.3000000000000007,2211.083
2024-04-17 13:30:00,73.0,485.7494,202.0,4.600000000000001,6.700000000000001,1.3000000000000007,2207.394
2024-04-17 13:33:00,72.5,476.8952,202.0,4.600000000000001,6.700000000000001,1.3000000000000007,2195.202
2024-04-17 13:36:00,70.5,470.7465,202.0,4.5,6.6,1.3000000000000007,2137.018
2024-04-17 13:39:00,71.5,477.3871,202.0,4.5,6.6,1.3999999999999986,2154.148
2024-04-17 13:42:00,70.5,477.6331,203.0,4.5,6.6,1.3000000000000007,2137.051
2024-04-17 13:45:00,70.5,475.6655,203.0,4.5,6.6,1.3000000000000007,2134.791
2024-04-17 13:48:00,71.5,480.8304,203.0,4.5,6.6,1.3999999999999986,2150.54
2024-04-17 13:51:00,70.5,474.6817,203.0,4.5,6.700000000000001,1.3000000000000007,2136.461
2024-04-17 13:54:00,71.0,480.5845,203.0,4.5,6.6,1.3999999999999986,2165.13
2024-04-17 13:57:00,71.5,489.1927,203.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2168.224
2024-04-17 14:00:00,71.0,486.9792,203.0,4.5,6.6000000000000005,1.3999999999999986,2150.433
2024-04-17 14:03:00,71.0,486.7332,203.0,4.5,6.7,1.3999999999999986,2167.061
2024-04-17 14:06:00,72.0,490.4225,203.0,4.5,6.6000000000000005,1.3999999999999986,2172.902
2024-04-17 14:09:00,72.5,491.6522,203.0,4.600000000000001,6.7,1.5,2205.733
2024-04-17 14:12:00,73.5,490.9144,203.0,4.600000000000001,6.7,1.3000000000000007,2186.444
2024-04-17 14:15:00,72.0,490.9144,203.0,4.5,6.7,1.4000000000000021,2205.284
2024-04-17 14:18:00,72.0,504.6875,203.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2206.593
2024-04-17 14:21:00,74.5,505.9173,203.0,4.600000000000001,6.7,1.5,2263.765
2024-04-17 14:24:00,74.0,495.3414,203.0,4.700000000000003,6.7,1.3999999999999986,2250.176
2024-04-17 14:27:00,74.0,501.4901,203.0,4.700000000000003,6.7,1.3999999999999986,2245.076
2024-04-17 14:30:00,73.5,497.8009,203.0,4.5,6.7,1.5,2252.506
2024-04-17 14:33:00,74.0,501.9821,203.0,4.700000000000003,6.7,1.3999999999999986,2245.577
2024-04-17 14:36:00,74.0,501.7361,203.0,4.700000000000003,6.7,1.3999999999999986,2243.194
2024-04-17 14:39:00,74.0,498.0469,203.0,4.600000000000001,6.7,1.3999999999999986,2239.575
2024-04-17 14:42:00,73.5,494.6036,204.0,4.600000000000001,6.8,1.3999999999999986,2239.844
2024-04-17 14:45:00,74.0,495.5874,204.0,4.600000000000001,6.7,1.3999999999999986,2247.752
2024-04-17 14:48:00,74.0,499.0307,204.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2244.88
2024-04-17 14:51:00,74.0,501.4901,204.0,4.600000000000001,6.7,1.3999999999999986,2238.88
2024-04-17 14:54:00,73.0,505.4254,204.0,4.600000000000001,6.7,1.3999999999999986,2240.857
2024-04-17 14:57:00,73.5,498.2928,204.0,4.600000000000001,6.500000000000001,1.3999999999999986,2247.337
2024-04-17 15:00:00,74.0,500.7523,204.0,4.600000000000001,6.7,1.3999999999999986,2238.75
2024-04-17 15:03:00,74.0,500.7523,204.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2238.355
2024-04-17 15:06:00,73.5,504.4415,204.0,4.600000000000001,6.8,1.3999999999999986,2238.733
2024-04-17 15:09:00,73.0,506.4091,204.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2237.055
2024-04-17 15:12:00,73.5,505.1794,204.0,4.600000000000001,6.6000000000000005,1.5,2238.892
2024-04-17 15:15:00,74.0,508.3767,204.0,4.600000000000001,6.500000000000001,1.3999999999999986,2240.719
2024-04-17 15:18:00,74.0,503.2118,204.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2242.465
2024-04-17 15:21:00,74.0,503.9496,204.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2247.438
2024-04-17 15:24:00,74.0,502.7199,204.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2240.677
2024-04-17 15:27:00,74.0,507.6389,204.0,4.699999999999999,6.500000000000001,1.4000000000000021,2242.444
2024-04-17 15:30:00,74.0,508.3767,204.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2248.902
2024-04-17 15:33:00,74.0,510.8362,204.0,4.600000000000001,6.500000000000001,1.5,2241.756
2024-04-17 15:36:00,74.0,515.7552,204.0,4.599999999999998,6.500000000000001,1.4000000000000021,2244.241
2024-04-17 15:39:00,73.5,508.1308,205.0,4.699999999999999,6.500000000000001,1.4000000000000021,2242.149
2024-04-17 15:42:00,74.0,508.8687,205.0,4.599999999999998,6.500000000000001,1.4000000000000021,2245.004
2024-04-17 15:45:00,74.5,510.0984,205.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2247.864
2024-04-17 15:48:00,74.5,515.7552,205.0,4.599999999999998,6.500000000000001,1.4000000000000021,2267.092
2024-04-17 15:51:00,75.0,512.8038,205.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2295.711
2024-04-17 15:54:00,74.0,507.147,205.0,4.699999999999999,6.7,1.3000000000000007,2271.965
2024-04-17 15:57:00,74.5,508.3767,205.0,4.599999999999998,6.7,1.5,2274.797
2024-04-17 16:00:00,75.0,500.9983,205.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2273.918
2024-04-17 16:03:00,74.5,502.228,205.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2271.917
2024-04-17 16:06:00,74.5,508.1308,205.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2281.646
2024-04-17 16:09:00,75.0,504.1956,205.0,4.699999999999999,6.7,1.4000000000000021,2266.302
2024-04-17 16:12:00,75.0,499.5226,205.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2261.717
2024-04-17 16:15:00,73.5,498.2928,205.0,4.599999999999998,6.7,1.3000000000000007,2251.724
2024-04-17 16:18:00,72.5,502.9659,205.0,4.5,6.500000000000001,1.3999999999999986,2208.298
2024-04-17 16:21:00,72.5,496.5712,205.0,4.600000000000001,6.500000000000001,1.3999999999999986,2212.906
2024-04-17 16:24:00,73.0,497.0631,205.0,4.599999999999998,6.500000000000001,1.3000000000000007,2216.118
2024-04-17 16:27:00,73.0,502.7199,205.0,4.5,6.500000000000001,1.3999999999999986,2214.742
2024-04-17 16:30:00,73.0,505.6713,205.0,4.5,6.6000000000000005,1.3999999999999986,2213.391
2024-04-17 16:33:00,73.0,506.6551,205.0,4.5,6.6000000000000005,1.3999999999999986,2217.274
2024-04-17 16:36:00,73.0,501.4901,205.0,4.600000000000001,6.500000000000001,1.3999999999999986,2197.313
2024-04-17 16:39:00,73.0,497.8009,205.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2211.823
2024-04-17 16:42:00,73.0,493.3738,206.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2210.135
2024-04-17 16:45:00,73.0,495.8333,206.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2217.722
2024-04-17 16:48:00,73.5,497.8009,206.0,4.600000000000001,6.6000000000000005,1.5,2255.565
2024-04-17 16:51:00,74.5,500.9983,206.0,4.599999999999998,6.7,1.4000000000000021,2253.926
2024-04-17 16:54:00,74.5,501.7361,206.0,4.599999999999998,6.7,1.4000000000000021,2262.545
2024-04-17 16:57:00,74.0,504.6875,206.0,4.699999999999999,6.7,1.4000000000000021,2258.378
2024-04-17 17:00:00,74.5,502.9659,206.0,4.5,6.7,1.5,2255.248
2024-04-17 17:03:00,73.0,503.2118,206.0,4.599999999999998,6.7,1.4000000000000021,2236.978
2024-04-17 17:06:00,73.0,499.0307,206.0,4.5,6.500000000000001,1.3999999999999986,2231.184
2024-04-17 17:09:00,72.5,500.5063,206.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2231.391
2024-04-17 17:12:00,73.5,495.8333,206.0,4.599999999999998,6.7,1.4000000000000021,2234.056
2024-04-17 17:15:00,73.0,499.7685,206.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2240.652
2024-04-17 17:18:00,74.5,508.3767,206.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2275.487
2024-04-17 17:21:00,74.0,505.1794,206.0,4.699999999999999,6.7,1.3999999999999986,2228.595
2024-04-17 17:24:00,73.5,495.5874,206.0,4.5,6.6000000000000005,1.4000000000000021,2228.175
2024-04-17 17:27:00,72.5,499.5226,206.0,4.599999999999998,6.500000000000001,1.3000000000000007,2194.263
2024-04-17 17:30:00,72.5,490.6684,206.0,4.5,6.7,1.4000000000000021,2210.877
2024-04-17 17:33:00,72.0,489.6846,206.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2182.215
2024-04-17 17:36:00,71.0,492.1441,206.0,4.400000000000002,6.500000000000001,1.1999999999999993,2145.947
2024-04-17 17:39:00,71.0,494.1117,206.0,4.400000000000002,6.4,1.1999999999999993,2154.983
2024-04-17 17:42:00,71.0,489.1927,207.0,4.400000000000002,6.500000000000001,1.3999999999999986,2154.537
2024-04-17 17:45:00,71.5,496.0793,207.0,4.300000000000001,6.6000000000000005,1.5,2151.943
2024-04-17 17:48:00,71.5,495.5874,207.0,4.5,6.6000000000000005,1.3000000000000007,2182.842
2024-04-17 17:51:00,72.0,499.7685,207.0,4.400000000000002,6.4,1.3999999999999986,2166.814
2024-04-17 17:54:00,72.0,498.0469,207.0,4.5,6.500000000000001,1.4000000000000021,2179.336
2024-04-17 17:57:00,71.5,499.5226,207.0,4.5,6.500000000000001,1.4000000000000021,2176.145
2024-04-17 18:00:00,71.5,495.5874,207.0,4.400000000000002,6.500000000000001,1.3999999999999986,2164.441
2024-04-17 18:03:00,71.0,494.3576,207.0,4.5,6.500000000000001,1.3000000000000007,2166.484
2024-04-17 18:06:00,72.0,493.3738,207.0,4.399999999999999,6.500000000000001,1.3000000000000007,2197.561
2024-04-17 18:09:00,72.5,495.5874,207.0,4.399999999999999,6.500000000000001,1.4000000000000021,2187.397
2024-04-17 18:12:00,71.5,493.6198,207.0,4.5,6.500000000000001,1.4000000000000021,2184.266
2024-04-17 18:15:00,72.0,494.6036,207.0,4.399999999999999,6.500000000000001,1.4000000000000021,2186.53
2024-04-17 18:18:00,72.0,495.3414,207.0,4.5,6.500000000000001,1.3000000000000007,2185.0
2024-04-17 18:21:00,72.0,494.1117,207.0,4.5,6.500000000000001,1.3000000000000007,2186.537
2024-04-17 18:24:00,72.0,493.1279,207.0,4.5,6.500000000000001,1.3000000000000007,2186.384
2024-04-17 18:27:00,71.0,494.1117,207.0,4.399999999999999,6.500000000000001,1.4000000000000021,2154.044
2024-04-17 18:30:00,71.0,496.0793,207.0,4.399999999999999,6.4,1.4000000000000021,2154.449
2024-04-17 18:33:00,71.5,496.8171,207.0,4.399999999999999,6.500000000000001,1.4000000000000021,2155.821
2024-04-17 18:36:00,71.0,498.5388,207.0,4.400000000000002,6.299999999999999,1.3000000000000007,2159.329
2024-04-17 18:39:00,71.0,496.5712,207.0,4.300000000000001,6.500000000000001,1.4000000000000021,2164.414
2024-04-17 18:42:00,71.0,493.6198,208.0,4.5,6.500000000000001,1.3000000000000007,2155.433
2024-04-17 18:45:00,71.5,493.3738,208.0,4.399999999999999,6.500000000000001,1.4000000000000021,2154.469
2024-04-17 18:48:00,71.0,489.6846,208.0,4.5,6.3999999999999995,1.3000000000000007,2160.398
2024-04-17 18:51:00,70.5,489.6846,208.0,4.5,6.3999999999999995,1.3000000000000007,2155.075
2024-04-17 18:54:00,71.0,483.7818,208.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2149.271
2024-04-17 18:57:00,72.0,485.7494,208.0,4.5,6.3999999999999995,1.3000000000000007,2190.292
2024-04-17 19:00:00,72.5,484.5197,208.0,4.5,6.6000000000000005,1.3000000000000007,2182.056
2024-04-17 19:03:00,71.5,491.1603,208.0,4.5,6.499999999999999,1.3000000000000007,2171.232
2024-04-17 19:06:00,71.5,495.8333,208.0,4.5,6.6000000000000005,1.3999999999999986,2188.249
2024-04-17 19:09:00,72.5,493.3738,208.0,4.5,6.499999999999999,1.3999999999999986,2209.11
2024-04-17 19:12:00,71.5,492.39,208.0,4.5,6.6000000000000005,1.3000000000000007,2166.192
2024-04-17 19:15:00,71.5,490.9144,208.0,4.399999999999999,6.499999999999999,1.4000000000000021,2166.894
2024-04-17 19:18:00,70.5,490.6684,208.0,4.399999999999999,6.499999999999999,1.3000000000000007,2155.955
2024-04-17 19:21:00,71.0,492.1441,208.0,4.399999999999999,6.499999999999999,1.4000000000000021,2158.624
2024-04-17 19:24:00,69.5,479.3548,208.0,4.399999999999999,6.499999999999999,1.1000000000000014,2099.87
2024-04-17 19:27:00,70.0,481.0764,208.0,4.200000000000003,6.499999999999999,1.2999999999999972,2117.664
2024-04-17 19:30:00,70.0,471.9763,208.0,4.300000000000001,6.499999999999999,1.2999999999999972,2121.119
2024-04-17 19:33:00,69.5,474.9276,208.0,4.300000000000001,6.499999999999999,1.1999999999999993,2120.428
2024-04-17 19:36:00,70.0,485.0116,208.0,4.300000000000001,6.499999999999999,1.2999999999999972,2119.59
2024-04-17 19:39:00,70.0,477.1412,209.0,4.300000000000001,6.499999999999999,1.2999999999999972,2110.638
2024-04-17 19:42:00,70.0,472.4682,209.0,4.199999999999999,6.499999999999999,1.3000000000000007,2113.092
2024-04-17 19:45:00,69.5,469.5168,209.0,4.199999999999999,6.6,1.3999999999999986,2106.45
2024-04-17 19:48:00,69.5,468.533,209.0,4.300000000000001,6.6,1.2999999999999972,2103.543
2024-04-17 19:51:00,69.5,468.7789,209.0,4.300000000000001,6.6,1.1999999999999993,2106.215
2024-04-17 19:54:00,69.0,469.7627,209.0,4.199999999999999,6.6,1.3000000000000007,2106.197
2024-04-17 19:57:00,70.0,468.7789,209.0,4.300000000000001,6.499999999999999,1.1999999999999993,2110.821
2024-04-17 20:00:00,69.5,468.7789,209.0,4.300000000000001,6.499999999999999,1.1999999999999993,2110.763
2024-04-17 20:03:00,69.0,467.5492,209.0,4.300000000000001,6.6,1.0999999999999979,2069.61
2024-04-17 20:06:00,68.5,468.287,209.0,4.199999999999999,6.499999999999999,1.1999999999999993,2065.071
2024-04-17 20:09:00,68.5,470.7465,209.0,4.199999999999999,6.6,1.1999999999999993,2066.191
2024-04-17 20:12:00,68.0,474.4358,209.0,4.199999999999999,6.499999999999999,1.1999999999999993,2061.096
2024-04-17 20:15:00,70.0,471.2384,209.0,4.300000000000001,6.6,1.1999999999999993,2114.537
2024-04-17 20:18:00,70.5,472.2223,209.0,4.300000000000001,6.6,1.3000000000000007,2119.271
2024-04-17 20:21:00,70.0,471.9763,209.0,4.400000000000002,6.499999999999999,1.1999999999999993,2113.438
2024-04-17 20:24:00,70.0,468.287,209.0,4.300000000000001,6.6,1.2999999999999972,2119.572
2024-04-17 20:27:00,70.0,476.1574,209.0,4.400000000000002,6.499999999999999,1.1999999999999993,2115.413
2024-04-17 20:30:00,69.5,474.6817,209.0,4.400000000000002,6.700000000000001,1.1999999999999993,2107.231
2024-04-17 20:33:00,69.0,467.3032,209.0,4.300000000000001,6.6,1.3000000000000007,2090.194
2024-04-17 20:36:00,69.0,461.6464,209.0,4.199999999999999,6.6,1.3000000000000007,2077.423
2024-04-17 20:39:00,68.0,462.1383,210.0,4.300000000000001,6.499999999999999,1.1999999999999993,2074.449
2024-04-17 20:42:00,68.5,468.287,210.0,4.300000000000001,6.6,1.3000000000000007,2059.58
2024-04-17 20:45:00,68.0,460.9086,210.0,4.300000000000001,6.499999999999999,1.1999999999999993,2050.877
2024-04-17 20:48:00,68.0,462.8762,210.0,4.199999999999999,6.499999999999999,1.1999999999999993,2048.41
2024-04-17 20:51:00,67.5,460.9086,210.0,4.099999999999998,6.499999999999999,1.3000000000000007,2046.945
2024-04-17 20:54:00,67.5,459.1869,210.0,4.0,6.6000000000000005,1.3999999999999986,2053.051
2024-04-17 20:57:00,68.0,464.1059,210.0,4.199999999999999,6.499999999999999,1.1999999999999993,2062.221
2024-04-17 21:00:00,68.0,461.1545,210.0,4.199999999999999,6.6,1.3000000000000007,2066.886
2024-04-17 21:03:00,68.0,463.3681,210.0,4.199999999999999,6.6,1.3000000000000007,2064.09
2024-04-17 21:06:00,67.0,464.8438,210.0,4.300000000000001,6.499999999999999,1.1999999999999993,2060.684
2024-04-17 21:09:00,68.0,468.7789,210.0,4.199999999999999,6.499999999999999,1.3000000000000007,2070.012
2024-04-17 21:12:00,68.5,470.7465,210.0,4.199999999999999,6.499999999999999,1.3000000000000007,2088.685
2024-04-17 21:15:00,68.0,473.9438,210.0,4.199999999999999,6.499999999999999,1.3000000000000007,2083.447
2024-04-17 21:18:00,69.0,473.452,210.0,4.300000000000001,6.499999999999999,1.3000000000000007,2084.789
2024-04-17 21:21:00,69.0,472.2223,210.0,4.199999999999999,6.499999999999999,1.3000000000000007,2087.226
2024-04-17 21:24:00,68.5,473.452,210.0,4.199999999999999,6.499999999999999,1.3000000000000007,2085.461
2024-04-17 21:27:00,68.5,473.6979,210.0,4.300000000000001,6.499999999999999,1.3000000000000007,2091.121
2024-04-17 21:30:00,68.0,469.0249,210.0,4.300000000000001,6.499999999999999,1.3000000000000007,2079.947
2024-04-17 21:33:00,68.5,464.8438,210.0,4.199999999999999,6.499999999999999,1.1999999999999993,2073.908
2024-04-17 21:36:00,68.0,466.0735,210.0,4.300000000000001,6.6,1.1999999999999993,2076.783
2024-04-17 21:39:00,68.0,462.1383,210.0,4.199999999999999,6.6,1.3000000000000007,2073.694
2024-04-17 21:42:00,69.0,467.5492,211.0,4.300000000000001,6.6,1.3000000000000007,2081.333
2024-04-17 21:45:00,68.5,462.6302,211.0,4.300000000000001,6.499999999999999,1.1999999999999993,2078.232
2024-04-17 21:48:00,68.0,470.9925,211.0,4.300000000000001,6.499999999999999,1.3000000000000007,2085.348
2024-04-17 21:51:00,68.0,468.533,211.0,4.300000000000001,6.499999999999999,1.3000000000000007,2081.73
2024-04-17 21:54:00,68.5,469.7627,211.0,4.300000000000001,6.6,1.1999999999999993,2073.701
2024-04-17 21:57:00,68.0,465.0897,211.0,4.199999999999999,6.6,1.3000000000000007,2075.901
2024-04-17 22:00:00,68.0,465.3356,211.0,4.300000000000001,6.6,1.1999999999999993,2072.327
2024-04-17 22:03:00,67.5,458.4491,211.0,4.300000000000001,6.499999999999999,1.1999999999999993,2050.827
2024-04-17 22:06:00,67.5,466.0735,211.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2054.737
2024-04-17 22:09:00,67.5,464.8438,211.0,4.099999999999998,6.499999999999999,1.3000000000000007,2101.834
2024-04-17 22:12:00,70.0,462.6302,211.0,4.199999999999999,6.6,1.3000000000000007,2103.427
2024-04-17 22:15:00,68.5,466.5654,211.0,4.400000000000002,6.6,1.1999999999999993,2088.474
2024-04-17 22:18:00,68.0,462.1383,211.0,4.300000000000001,6.6,1.3000000000000007,2093.395
2024-04-17 22:21:00,68.0,467.5492,211.0,4.300000000000001,6.6,1.1999999999999993,2085.454
2024-04-17 22:24:00,69.5,466.3194,211.0,4.300000000000001,6.6,1.3000000000000007,2101.407
2024-04-17 22:27:00,69.0,469.5168,211.0,4.300000000000001,6.6,1.3000000000000007,2107.142
2024-04-17 22:30:00,69.0,461.6464,211.0,4.300000000000001,6.6,1.3000000000000007,2102.177
2024-04-17 22:33:00,68.0,462.1383,211.0,4.199999999999999,6.699999999999999,1.3000000000000007,2094.414
2024-04-17 22:36:00,68.5,462.1383,211.0,4.199999999999999,6.6,1.3000000000000007,2102.111
2024-04-17 22:39:00,68.5,457.4652,211.0,4.199999999999999,6.699999999999999,1.3000000000000007,2100.842
2024-04-17 22:42:00,67.5,450.5787,212.0,4.199999999999999,6.699999999999999,1.1999999999999993,2071.44
2024-04-17 22:45:00,67.5,456.2355,212.0,4.199999999999999,6.699999999999999,1.1999999999999993,2071.547
2024-04-17 22:48:00,67.5,457.4652,212.0,4.199999999999999,6.699999999999999,1.1999999999999993,2065.65
2024-04-17 22:51:00,67.0,452.5463,212.0,4.199999999999999,6.699999999999999,1.1999999999999993,2077.699
2024-04-17 22:54:00,67.0,456.4815,212.0,4.199999999999999,6.6,1.3000000000000007,2061.084
2024-04-17 22:57:00,67.5,456.7274,212.0,4.199999999999999,6.6,1.1999999999999993,2065.381
2024-04-17 23:00:00,67.0,453.5301,212.0,4.199999999999999,6.699999999999999,1.1999999999999993,2062.038
2024-04-17 23:09:00,64.0,427.9514,212.0,4.0,6.699999999999999,1.0999999999999979,1955.847
2024-04-17 23:12:00,64.0,428.4433,212.0,3.8999999999999986,6.699999999999999,1.3000000000000007,1957.52
2024-04-17 23:15:00,65.0,433.3623,212.0,4.0,6.700000000000001,1.1999999999999993,1965.329
2024-04-17 23:27:00,63.5,429.1812,212.0,3.8999999999999986,6.700000000000001,1.3000000000000007,1927.391
2024-04-17 23:30:00,64.0,428.4433,212.0,3.8999999999999986,6.700000000000001,1.3000000000000007,1934.165
2024-04-17 23:33:00,63.5,433.3623,212.0,3.8999999999999986,6.700000000000001,1.1000000000000014,1932.6
2024-04-17 23:39:00,63.0,435.0839,213.0,4.0,6.6000000000000005,1.1999999999999993,1931.782
2024-04-17 23:42:00,64.0,437.7894,213.0,3.8999999999999986,6.6000000000000005,1.1999999999999993,1935.812
2024-04-17 23:45:00,63.0,440.0029,213.0,4.0,6.6000000000000005,1.1999999999999993,1939.564
2024-04-17 23:51:00,63.5,446.3976,213.0,4.0,6.6000000000000005,1.1999999999999993,1940.231
2024-04-17 23:54:00,64.0,434.1001,213.0,3.8999999999999986,6.6000000000000005,1.3000000000000007,1944.778
2024-04-18 00:00:00,63.5,438.2813,213.0,4.0,6.6000000000000005,1.3000000000000007,1942.824
2024-04-18 00:03:00,64.0,440.0029,213.0,4.0,6.500000000000001,1.1999999999999993,1951.208
2024-04-18 00:09:00,64.0,441.2326,213.0,4.0,6.500000000000001,1.1999999999999993,1948.117
2024-04-18 00:12:00,64.0,445.1678,213.0,4.0,6.500000000000001,1.1999999999999993,1952.41
2024-04-18 00:15:00,64.0,452.7923,213.0,4.0,6.500000000000001,1.1999999999999993,1972.43
2024-04-18 00:21:00,64.5,453.0382,213.0,4.0,6.500000000000001,1.1999999999999993,1968.646
2024-04-18 00:24:00,65.5,455.2517,213.0,4.0,6.3999999999999995,1.3000000000000007,1992.453
2024-04-18 00:30:00,65.0,454.2679,213.0,4.0,6.500000000000001,1.3000000000000007,1995.73
2024-04-18 00:33:00,65.0,460.1707,213.0,4.0,6.3999999999999995,1.3999999999999986,2001.786
2024-04-18 00:36:00,65.0,451.5625,214.0,4.099999999999998,6.6000000000000005,1.2000000000000028,1995.793
2024-04-18 00:48:00,65.0,446.6435,214.0,4.099999999999998,6.499999999999999,1.2000000000000028,1992.671
2024-04-18 00:51:00,65.0,449.103,214.0,4.0,6.499999999999999,1.3000000000000007,1991.411
2024-04-18 00:54:00,65.0,441.7245,214.0,4.0,6.499999999999999,1.3000000000000007,1978.289
2024-04-18 01:00:00,64.5,444.9219,214.0,4.0,6.6,1.3000000000000007,1975.075
2024-04-18 01:03:00,65.0,445.6598,214.0,4.0,6.6,1.3000000000000007,1987.321
2024-04-18 01:06:00,64.0,444.9219,214.0,4.0,6.6,1.1999999999999993,1984.397
2024-04-18 01:12:00,65.0,446.8895,214.0,3.900000000000002,6.6,1.3000000000000007,1978.399
2024-04-18 01:15:00,64.5,437.5434,214.0,3.900000000000002,6.699999999999999,1.1999999999999993,1980.324
2024-04-18 01:21:00,64.0,430.6568,214.0,3.900000000000002,6.6,1.1999999999999993,1970.65
2024-04-18 01:24:00,63.0,429.673,214.0,3.900000000000002,6.6,1.1999999999999993,1932.075
2024-04-18 01:30:00,63.0,435.5758,214.0,4.0,6.5,1.1999999999999993,1933.142
2024-04-18 01:33:00,63.5,435.5758,214.0,3.8000000000000007,6.5,1.3000000000000007,1940.195
2024-04-18 01:36:00,62.0,450.3327,215.0,3.8999999999999986,6.499999999999999,1.1000000000000014,1902.843
2024-04-18 01:42:00,63.0,473.9438,215.0,3.8000000000000007,6.3,1.4000000000000021,1917.778
2024-04-18 01:45:00,64.5,476.1574,215.0,4.0,6.1,1.4000000000000021,1973.42
2024-04-18 01:48:00,65.5,478.125,215.0,4.100000000000001,6.199999999999999,1.3000000000000007,2027.282
2024-04-18 01:51:00,67.0,478.6169,215.0,4.300000000000001,6.299999999999999,1.3000000000000007,2051.315
2024-04-18 01:57:00,67.0,484.7656,215.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2047.333
2024-04-18 02:00:00,68.5,502.9659,215.0,4.5,6.199999999999999,1.3000000000000007,2145.522
2024-04-18 02:06:00,69.5,506.9011,215.0,4.5,6.199999999999999,1.3000000000000007,2140.889
2024-04-18 02:09:00,69.0,502.9659,215.0,4.5,6.199999999999999,1.3000000000000007,2135.275
2024-04-18 02:12:00,71.5,510.0984,215.0,4.800000000000001,6.299999999999999,1.3000000000000007,2215.109
2024-04-18 02:18:00,71.5,516.985,215.0,4.600000000000001,6.199999999999999,1.3999999999999986,2216.439
2024-04-18 02:21:00,71.0,517.4769,215.0,4.600000000000001,6.199999999999999,1.3999999999999986,2217.537
2024-04-18 02:27:00,71.0,517.4769,215.0,4.699999999999999,6.199999999999999,1.3000000000000007,2221.425
2024-04-18 02:30:00,71.0,508.1308,215.0,4.699999999999999,6.299999999999999,1.3000000000000007,2214.716
2024-04-18 02:36:00,71.0,512.5579,215.0,4.699999999999999,6.299999999999999,1.3000000000000007,2215.786
2024-04-18 02:39:00,72.0,514.0336,216.0,4.699999999999999,6.3,1.3000000000000007,2207.14
2024-04-18 02:42:00,71.5,512.8038,216.0,4.700000000000003,6.3,1.2999999999999972,2195.793
2024-04-18 02:48:00,71.0,510.8362,216.0,4.600000000000001,6.3,1.2999999999999972,2176.969
2024-04-18 02:51:00,71.5,509.6065,216.0,4.600000000000001,6.3,1.1999999999999993,2176.661
2024-04-18 02:54:00,70.5,500.9983,216.0,4.5,6.3,1.3000000000000007,2173.227
2024-04-18 02:57:00,69.0,500.5063,216.0,4.600000000000001,6.3,1.1999999999999993,2135.373
2024-04-18 03:03:00,69.0,498.0469,216.0,4.600000000000001,6.3,1.1999999999999993,2135.892
2024-04-18 03:06:00,68.5,498.0469,216.0,4.5,6.3,1.3000000000000007,2137.006
2024-04-18 03:12:00,69.0,494.1117,216.0,4.5,6.3,1.2000000000000028,2121.031
2024-04-18 03:15:00,68.5,488.4549,216.0,4.699999999999999,6.3,1.1999999999999993,2119.906
2024-04-18 03:18:00,68.5,495.8333,216.0,4.5,6.3,1.3000000000000007,2115.108
2024-04-18 03:24:00,69.0,494.1117,216.0,4.5,6.3,1.3000000000000007,2117.539
2024-04-18 03:27:00,70.0,493.1279,216.0,4.599999999999998,6.3999999999999995,1.3000000000000007,2164.098
2024-04-18 03:33:00,70.0,496.5712,216.0,4.599999999999998,6.3999999999999995,1.3000000000000007,2158.758
2024-04-18 03:36:00,70.0,499.5226,217.0,4.599999999999998,6.3,1.3000000000000007,2163.358
2024-04-18 03:42:00,70.0,492.39,217.0,4.5,6.3999999999999995,1.3999999999999986,2160.055
2024-04-18 03:45:00,70.0,492.39,217.0,4.599999999999998,6.3999999999999995,1.2000000000000028,2153.885
2024-04-18 03:48:00,69.0,486.2413,217.0,4.5,6.3999999999999995,1.3000000000000007,2113.107
2024-04-18 03:54:00,68.5,493.6198,217.0,4.5,6.3999999999999995,1.3000000000000007,2115.473
2024-04-18 03:57:00,69.0,479.8466,217.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2121.965
2024-04-18 04:03:00,69.0,485.9954,217.0,4.5,6.3999999999999995,1.3000000000000007,2115.518
2024-04-18 04:06:00,68.0,478.371,217.0,4.5,6.3999999999999995,1.3000000000000007,2111.319
2024-04-18 04:12:00,68.0,480.8304,217.0,4.5,6.499999999999999,1.1999999999999993,2085.576
2024-04-18 04:15:00,68.0,483.2899,217.0,4.5,6.3999999999999995,1.1999999999999993,2104.558
2024-04-18 04:18:00,69.0,494.1117,217.0,4.5,6.3,1.3000000000000007,2133.885
2024-04-18 04:24:00,69.0,492.1441,217.0,4.5,6.3999999999999995,1.3000000000000007,2129.656
2024-04-18 04:27:00,69.0,495.5874,217.0,4.5,6.499999999999999,1.3000000000000007,2135.846
2024-04-18 04:30:00,69.0,494.3576,217.0,4.600000000000001,6.3999999999999995,1.3000000000000007,2129.917
2024-04-18 04:33:00,69.5,505.4254,217.0,4.599999999999998,6.3,1.3000000000000007,2172.139
2024-04-18 04:39:00,70.0,500.7523,217.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2148.352
2024-04-18 04:42:00,70.0,494.3576,218.0,4.599999999999998,6.3,1.4000000000000021,2151.231
2024-04-18 04:45:00,71.0,502.9659,218.0,4.599999999999998,6.3,1.3000000000000007,2166.907
2024-04-18 04:48:00,70.5,499.0307,218.0,4.599999999999998,6.3999999999999995,1.3000000000000007,2208.021
2024-04-18 04:54:00,71.0,496.8171,218.0,4.699999999999999,6.499999999999999,1.4000000000000021,2204.237
2024-04-18 04:57:00,71.5,503.4577,218.0,4.800000000000001,6.499999999999999,1.1999999999999993,2198.73
2024-04-18 05:03:00,71.5,506.9011,218.0,4.699999999999999,6.3999999999999995,1.3000000000000007,2204.363
2024-04-18 05:06:00,70.5,504.4415,218.0,4.699999999999999,6.499999999999999,1.3000000000000007,2178.698
2024-04-18 05:09:00,70.0,498.2928,218.0,4.700000000000003,6.3999999999999995,1.1999999999999993,2164.114
2024-04-18 05:15:00,70.0,499.7685,218.0,4.600000000000001,6.3999999999999995,1.1999999999999993,2164.46
2024-04-18 05:18:00,70.0,496.8171,218.0,4.800000000000001,6.3999999999999995,1.1999999999999993,2166.531
2024-04-18 05:21:00,69.5,492.39,218.0,4.699999999999999,6.3,1.1999999999999993,2134.369
2024-04-18 05:24:00,69.0,501.9821,218.0,4.699999999999999,6.3,1.1999999999999993,2139.442
2024-04-18 05:27:00,69.5,495.8333,218.0,4.699999999999999,6.3,1.3000000000000007,2137.021
2024-04-18 05:30:00,70.0,496.0793,218.0,4.699999999999999,6.3,1.1999999999999993,2132.049
2024-04-18 05:33:00,70.0,496.5712,218.0,4.699999999999999,6.3,1.3000000000000007,2131.513
2024-04-18 05:36:00,69.0,498.0469,218.0,4.699999999999999,6.3999999999999995,1.3000000000000007,2137.284
2024-04-18 05:39:00,69.0,496.5712,218.0,4.600000000000001,6.499999999999999,1.3000000000000007,2138.799
2024-04-18 05:42:00,70.0,502.228,219.0,4.600000000000001,6.3999999999999995,1.3000000000000007,2141.511
2024-04-18 05:45:00,69.5,494.3576,219.0,4.700000000000003,6.3999999999999995,1.1999999999999993,2177.306
2024-04-18 05:48:00,70.5,499.2766,219.0,4.800000000000001,6.3999999999999995,1.1999999999999993,2169.018
2024-04-18 05:51:00,70.5,500.7523,219.0,4.800000000000001,6.499999999999999,1.1999999999999993,2167.433
2024-04-18 05:54:00,71.5,508.8687,219.0,4.700000000000003,6.499999999999999,1.3999999999999986,2203.426
2024-04-18 05:57:00,71.5,500.7523,219.0,4.700000000000003,6.499999999999999,1.3999999999999986,2192.667
2024-04-18 06:00:00,71.5,502.7199,219.0,4.700000000000003,6.499999999999999,1.3999999999999986,2188.873
2024-04-18 06:03:00,72.0,498.5388,219.0,4.700000000000003,6.499999999999999,1.2999999999999972,2185.969
2024-04-18 06:06:00,71.0,500.5063,219.0,4.700000000000003,6.499999999999999,1.3999999999999986,2182.584
2024-04-18 06:09:00,70.5,502.228,219.0,4.700000000000003,6.499999999999999,1.3999999999999986,2179.269
2024-04-18 06:12:00,71.0,506.9011,219.0,4.800000000000001,6.499999999999999,1.3999999999999986,2179.127
2024-04-18 06:15:00,70.0,505.1794,219.0,4.700000000000003,6.499999999999999,1.3999999999999986,2201.238
2024-04-18 06:18:00,71.0,509.3605,219.0,4.899999999999999,6.499999999999999,1.3000000000000007,2188.408
2024-04-18 06:21:00,71.0,495.5874,219.0,4.800000000000001,6.499999999999999,1.3000000000000007,2200.595
2024-04-18 06:24:00,71.0,494.6036,219.0,4.800000000000001,6.499999999999999,1.3000000000000007,2184.453
2024-04-18 06:27:00,70.5,500.5063,219.0,4.600000000000001,6.499999999999999,1.3999999999999986,2195.845
2024-04-18 06:30:00,71.0,504.4415,219.0,4.600000000000001,6.499999999999999,1.3999999999999986,2183.583
2024-04-18 06:33:00,71.0,503.2118,219.0,4.700000000000003,6.499999999999999,1.3999999999999986,2189.494
2024-04-18 06:36:00,71.5,499.2766,219.0,4.700000000000003,6.499999999999999,1.3999999999999986,2189.566
2024-04-18 06:39:00,71.0,500.5063,219.0,4.700000000000003,6.499999999999999,1.3999999999999986,2190.285
2024-04-18 06:42:00,71.5,509.3605,220.0,4.700000000000003,6.499999999999999,1.3999999999999986,2185.49
2024-04-18 06:45:00,71.0,494.6036,220.0,4.800000000000001,6.3999999999999995,1.1999999999999993,2161.745
2024-04-18 06:48:00,70.5,496.8171,220.0,4.700000000000003,6.499999999999999,1.1999999999999993,2175.806
2024-04-18 06:51:00,70.0,496.5712,220.0,4.699999999999999,6.499999999999999,1.3000000000000007,2141.525
2024-04-18 06:54:00,69.5,491.8981,220.0,4.699999999999999,6.3999999999999995,1.1999999999999993,2132.74
2024-04-18 06:57:00,69.0,494.6036,220.0,4.5,6.3,1.3000000000000007,2108.021
2024-04-18 07:00:00,68.5,493.1279,220.0,4.5,6.3,1.3000000000000007,2113.483
2024-04-18 07:03:00,69.0,495.5874,220.0,4.5,6.3999999999999995,1.3000000000000007,2114.012
2024-04-18 07:06:00,69.5,502.7199,220.0,4.600000000000001,6.3999999999999995,1.3000000000000007,2114.998
2024-04-18 07:09:00,69.5,503.2118,220.0,4.600000000000001,6.3,1.3000000000000007,2112.732
2024-04-18 07:12:00,69.0,505.4254,220.0,4.699999999999999,6.3,1.1999999999999993,2140.945
2024-04-18 07:15:00,69.0,501.4901,220.0,4.699999999999999,6.3,1.1999999999999993,2132.127
2024-04-18 07:18:00,69.5,498.0469,220.0,4.599999999999998,6.3999999999999995,1.3000000000000007,2133.107
2024-04-18 07:21:00,68.5,503.4577,220.0,4.699999999999999,6.3999999999999995,1.1999999999999993,2114.729
2024-04-18 07:24:00,71.0,504.1956,220.0,4.699999999999999,6.3999999999999995,1.3000000000000007,2152.542
2024-04-18 07:27:00,70.0,512.5579,220.0,4.699999999999999,6.3999999999999995,1.1999999999999993,2149.195
2024-04-18 07:30:00,71.0,508.1308,220.0,4.699999999999999,6.3999999999999995,1.3000000000000007,2164.696
2024-04-18 07:33:00,71.5,512.5579,220.0,4.800000000000001,6.299999999999999,1.3000000000000007,2176.831
2024-04-18 07:36:00,71.0,511.3281,220.0,4.800000000000001,6.3999999999999995,1.3000000000000007,2172.279
2024-04-18 07:39:00,71.0,515.0174,220.0,4.800000000000001,6.3999999999999995,1.3000000000000007,2173.014
2024-04-18 07:42:00,71.0,513.2957,221.0,4.800000000000001,6.3999999999999995,1.3000000000000007,2168.736
2024-04-18 07:45:00,72.0,513.2957,221.0,4.800000000000001,6.3999999999999995,1.3000000000000007,2198.63
2024-04-18 07:48:00,72.0,511.3281,221.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2202.942
2024-04-18 07:51:00,72.0,519.9363,221.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2204.561
2024-04-18 07:54:00,72.0,512.8038,221.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2197.018
2024-04-18 07:57:00,71.5,514.0336,221.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2185.114
2024-04-18 08:00:00,72.5,515.7552,221.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2178.831
2024-04-18 08:03:00,72.0,515.2633,221.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2201.03
2024-04-18 08:06:00,72.0,511.5741,221.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2202.473
2024-04-18 08:09:00,72.0,520.1823,221.0,4.800000000000001,6.3999999999999995,1.2999999999999972,2202.294
2024-04-18 08:12:00,73.0,523.8715,221.0,4.899999999999999,6.3999999999999995,1.3999999999999986,2201.022
2024-04-18 08:15:00,73.0,514.0336,221.0,4.899999999999999,6.499999999999999,1.3000000000000007,2231.774
2024-04-18 08:18:00,73.0,523.1337,221.0,5.0,6.499999999999999,1.3000000000000007,2228.428
2024-04-18 08:21:00,72.5,521.1661,221.0,5.0,6.499999999999999,1.3000000000000007,2222.747
2024-04-18 08:24:00,71.5,515.2633,221.0,5.0,6.5,1.1999999999999993,2195.686
2024-04-18 08:27:00,71.0,517.4769,221.0,5.0,6.499999999999999,1.1999999999999993,2169.664
2024-04-18 08:30:00,75.5,515.7552,221.0,4.900000000000002,6.3999999999999995,1.2999999999999972,2323.668
2024-04-18 08:33:00,76.0,514.2795,221.0,4.900000000000002,6.3999999999999995,1.2999999999999972,2287.217
2024-04-18 08:36:00,76.0,515.7552,221.0,4.800000000000001,6.3999999999999995,1.1999999999999993,2300.293
2024-04-18 08:39:00,75.5,513.2957,222.0,4.800000000000001,6.3,1.3999999999999986,2295.616
2024-04-18 08:42:00,74.5,512.066,222.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2266.75
2024-04-18 08:45:00,74.5,519.1985,222.0,4.899999999999999,6.499999999999999,1.4000000000000021,2261.743
2024-04-18 08:48:00,74.0,521.658,222.0,4.899999999999999,6.3999999999999995,1.4000000000000021,2289.814
2024-04-18 08:51:00,74.0,511.5741,222.0,4.899999999999999,6.499999999999999,1.4000000000000021,2263.746
2024-04-18 08:54:00,74.5,514.0336,222.0,4.900000000000002,6.3999999999999995,1.3999999999999986,2271.128
2024-04-18 08:57:00,74.5,532.2338,222.0,4.800000000000001,6.3999999999999995,1.4000000000000021,2257.166
2024-04-18 09:00:00,74.0,524.8553,222.0,4.900000000000002,6.3999999999999995,1.3000000000000007,2266.844
2024-04-18 09:03:00,74.0,537.1528,222.0,4.900000000000002,6.499999999999999,1.3999999999999986,2261.547
2024-04-18 09:06:00,77.5,569.3721,222.0,5.0,6.1,1.6000000000000014,2375.491
2024-04-18 09:09:00,77.5,567.8964,222.0,5.100000000000001,6.3,1.5,2380.994
2024-04-18 09:12:00,76.5,558.3044,222.0,5.100000000000001,6.3,1.3999999999999986,2345.767
2024-04-18 09:15:00,75.5,550.9259,222.0,5.200000000000003,6.3,1.3999999999999986,2335.662
2024-04-18 09:18:00,76.5,556.3368,222.0,5.100000000000001,6.3,1.5,2338.223
2024-04-18 09:21:00,77.0,558.5504,222.0,5.100000000000001,6.3,1.5,2339.643
2024-04-18 09:24:00,76.0,559.7801,222.0,5.100000000000001,6.3,1.3999999999999986,2330.241
2024-04-18 09:27:00,76.5,558.3044,222.0,5.100000000000001,6.3,1.5,2332.703
2024-04-18 09:30:00,76.5,556.0908,222.0,5.199999999999999,6.3999999999999995,1.4000000000000021,2329.991
2024-04-18 09:33:00,76.0,553.8773,222.0,5.0,6.3,1.3999999999999986,2306.67
2024-04-18 09:36:00,76.0,551.4178,222.0,5.100000000000001,6.3,1.5,2323.472
2024-04-18 09:39:00,77.0,553.3854,223.0,5.199999999999999,6.3,1.4000000000000021,2325.006
2024-04-18 09:42:00,77.0,548.9583,223.0,5.099999999999998,6.3,1.4000000000000021,2327.493
2024-04-18 09:45:00,77.5,559.2882,223.0,5.199999999999999,6.3999999999999995,1.5,2348.358
2024-04-18 09:48:00,76.5,546.2529,223.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2292.522
2024-04-18 09:51:00,76.0,548.2205,223.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2294.5
2024-04-18 09:54:00,76.0,544.7772,223.0,5.100000000000001,6.3,1.3999999999999986,2285.43
2024-04-18 09:57:00,75.5,544.5313,223.0,5.0,6.3,1.3999999999999986,2286.811
2024-04-18 10:00:00,75.5,541.3339,223.0,5.099999999999998,6.3999999999999995,1.3000000000000007,2285.099
2024-04-18 10:03:00,75.0,543.3015,223.0,5.0,6.3,1.5,2285.592
2024-04-18 10:06:00,75.5,551.4178,223.0,5.099999999999998,6.3,1.4000000000000021,2295.046
2024-04-18 10:09:00,75.0,540.1042,223.0,5.099999999999998,6.3999999999999995,1.5,2296.259
2024-04-18 10:12:00,75.5,549.9421,223.0,5.099999999999998,6.3,1.4000000000000021,2296.509
2024-04-18 10:15:00,75.0,549.6962,223.0,5.099999999999998,6.3,1.4000000000000021,2289.71
2024-04-18 10:18:00,75.5,549.4502,223.0,5.0,6.3,1.4000000000000021,2306.852
2024-04-18 10:21:00,74.5,541.3339,223.0,5.099999999999998,6.3,1.4000000000000021,2287.556
2024-04-18 10:24:00,75.5,548.2205,223.0,5.099999999999998,6.3,1.4000000000000021,2286.323
2024-04-18 10:27:00,76.5,553.3854,223.0,5.0,6.3999999999999995,1.5999999999999979,2311.508
2024-04-18 10:30:00,77.0,551.9097,223.0,5.100000000000001,6.3999999999999995,1.5,2355.764
2024-04-18 10:33:00,77.0,557.3206,223.0,5.199999999999999,6.500000000000001,1.5,2351.023
2024-04-18 10:36:00,77.5,557.5665,223.0,5.199999999999999,6.4,1.4000000000000021,2361.993
2024-04-18 10:39:00,77.5,558.0585,224.0,5.300000000000001,6.4,1.5,2393.455
2024-04-18 10:42:00,78.0,560.5179,224.0,5.300000000000001,6.4,1.5,2380.883
2024-04-18 10:45:00,78.5,560.5179,224.0,5.199999999999999,6.4,1.6000000000000014,2412.151
2024-04-18 10:48:00,79.5,574.2911,224.0,5.300000000000001,6.4,1.5,2450.813
2024-04-18 10:51:00,82.0,588.8021,224.0,5.5,6.300000000000001,1.3999999999999986,2487.258
2024-04-18 10:54:00,84.0,608.9699,224.0,5.600000000000001,6.300000000000001,1.5999999999999979,2559.178
2024-04-18 10:57:00,84.5,612.1672,224.0,5.699999999999999,6.4,1.5,2583.64
2024-04-18 11:00:00,84.0,600.3617,224.0,5.600000000000001,6.500000000000001,1.5,2564.051
2024-04-18 11:03:00,84.5,585.3588,224.0,5.700000000000003,6.500000000000001,1.5,2551.658
2024-04-18 11:06:00,83.0,582.1614,224.0,5.600000000000001,6.6000000000000005,1.5,2534.483
2024-04-18 11:09:00,83.5,575.5208,224.0,5.600000000000001,6.6000000000000005,1.5,2531.662
2024-04-18 11:12:00,83.5,579.702,224.0,5.699999999999999,6.500000000000001,1.5,2535.714
2024-04-18 11:15:00,83.0,587.0804,224.0,5.699999999999999,6.500000000000001,1.5,2536.013
2024-04-18 11:18:00,82.5,571.5856,224.0,5.699999999999999,6.500000000000001,1.3999999999999986,2519.083
2024-04-18 11:21:00,82.5,569.618,224.0,5.5,6.6000000000000005,1.6000000000000014,2515.853
2024-04-18 11:24:00,82.0,576.9965,224.0,5.5,6.499999999999999,1.6000000000000014,2515.204
2024-04-18 11:27:00,81.5,569.864,224.0,5.599999999999998,6.499999999999999,1.5,2493.194
2024-04-18 11:30:00,81.5,566.9126,224.0,5.5,6.499999999999999,1.4000000000000021,2484.958
2024-04-18 11:33:00,82.0,567.4045,224.0,5.399999999999999,6.499999999999999,1.5,2474.93
2024-04-18 11:36:00,83.0,568.3883,224.0,5.5,6.6,1.5,2505.979
2024-04-18 11:39:00,82.0,559.2882,225.0,5.5,6.700000000000001,1.5,2497.475
2024-04-18 11:42:00,82.0,558.7963,225.0,5.5,6.700000000000001,1.5,2494.549
2024-04-18 11:45:00,82.0,559.7801,225.0,5.399999999999999,6.700000000000001,1.5,2485.306
2024-04-18 11:48:00,82.0,558.5504,225.0,5.300000000000001,6.700000000000001,1.6000000000000014,2498.066
2024-04-18 11:51:00,82.5,552.1556,225.0,5.400000000000002,6.700000000000001,1.5,2503.249
2024-04-18 11:54:00,82.0,552.6476,225.0,5.300000000000001,6.700000000000001,1.5,2500.683
2024-04-18 11:57:00,82.0,556.8287,225.0,5.399999999999999,6.6000000000000005,1.5,2511.718
2024-04-18 12:00:00,80.0,530.5121,225.0,5.399999999999999,6.800000000000001,1.4000000000000021,2408.853
2024-04-18 12:03:00,80.0,549.4502,225.0,5.399999999999999,6.700000000000001,1.4000000000000021,2427.872
2024-04-18 12:06:00,80.0,553.1395,225.0,5.199999999999999,6.6000000000000005,1.6000000000000014,2435.042
2024-04-18 12:09:00,81.0,541.5799,225.0,5.300000000000001,6.7,1.5,2458.079
2024-04-18 12:12:00,79.5,545.2691,225.0,5.300000000000001,6.700000000000001,1.5,2451.637
2024-04-18 12:15:00,79.0,534.2014,225.0,5.199999999999999,6.6000000000000005,1.3999999999999986,2397.677
2024-04-18 12:18:00,78.0,530.5121,225.0,5.199999999999999,6.700000000000001,1.3999999999999986,2397.253
2024-04-18 12:21:00,79.0,532.9717,225.0,5.199999999999999,6.7,1.5,2403.146
2024-04-18 12:24:00,79.0,549.9421,225.0,5.199999999999999,6.7,1.5,2398.871
2024-04-18 12:27:00,80.0,535.4312,225.0,5.199999999999999,6.7,1.5999999999999979,2433.047
2024-04-18 12:30:00,79.5,538.3825,225.0,5.199999999999999,6.7,1.5,2410.643
2024-04-18 12:33:00,82.5,541.3339,225.0,5.100000000000001,6.6000000000000005,1.5,2506.27
2024-04-18 12:36:00,82.0,545.761,225.0,5.199999999999999,6.7,1.5,2508.562
2024-04-18 12:39:00,82.0,537.3987,225.0,5.100000000000001,6.6000000000000005,1.5,2508.725
2024-04-18 12:42:00,81.0,547.2367,226.0,5.199999999999999,6.7,1.4000000000000021,2499.635
2024-04-18 12:45:00,83.0,545.0231,226.0,5.300000000000001,6.8,1.6000000000000014,2535.166
2024-04-18 12:48:00,83.0,547.4826,226.0,5.400000000000002,6.7,1.5,2552.452
2024-04-18 12:51:00,83.5,558.0585,226.0,5.400000000000002,6.7,1.5,2563.987
2024-04-18 12:54:00,85.0,576.7506,226.0,5.5,6.7,1.5999999999999979,2626.005
2024-04-18 12:57:00,85.5,576.5046,226.0,5.5,6.7,1.5999999999999979,2625.253
2024-04-18 13:00:00,85.0,566.9126,226.0,5.600000000000001,6.7,1.4999999999999964,2594.012
2024-04-18 13:03:00,85.0,562.2396,226.0,5.5,6.7,1.5999999999999979,2611.33
2024-04-18 13:06:00,84.5,562.9774,226.0,5.600000000000001,6.8,1.4999999999999964,2599.033
2024-04-18 13:09:00,83.5,550.9259,226.0,5.399999999999999,6.8,1.5000000000000036,2567.864
2024-04-18 13:12:00,84.0,544.7772,226.0,5.399999999999999,6.8,1.5000000000000036,2562.909
2024-04-18 13:15:00,83.5,541.5799,226.0,5.399999999999999,6.9,1.5000000000000036,2543.388
2024-04-18 13:18:00,82.0,537.1528,226.0,5.399999999999999,6.8,1.4000000000000021,2502.825
2024-04-18 13:21:00,81.0,526.3311,226.0,5.300000000000001,7.0,1.3999999999999986,2475.872
2024-04-18 13:24:00,81.0,512.5579,226.0,5.300000000000001,6.9,1.2999999999999972,2407.8
2024-04-18 13:27:00,78.5,506.9011,226.0,5.300000000000001,6.9,1.3000000000000007,2354.84
2024-04-18 13:30:00,77.0,510.8362,226.0,5.0,6.800000000000001,1.3000000000000007,2342.357
2024-04-18 13:33:00,76.5,498.0469,226.0,5.0,6.800000000000001,1.3000000000000007,2340.619
2024-04-18 13:36:00,75.5,509.3605,226.0,5.0,6.9,1.3000000000000007,2318.728
2024-04-18 13:39:00,75.0,489.6846,227.0,5.0,6.800000000000001,1.3999999999999986,2284.979
2024-04-18 13:42:00,71.0,482.3062,227.0,4.699999999999999,6.700000000000001,1.1999999999999993,2202.366
2024-04-18 13:45:00,71.5,481.0764,227.0,4.699999999999999,6.800000000000001,1.1999999999999993,2186.625
2024-04-18 13:48:00,72.0,478.125,227.0,4.699999999999999,6.700000000000001,1.3000000000000007,2174.007
2024-04-18 13:51:00,71.5,477.6331,227.0,4.699999999999999,6.700000000000001,1.3000000000000007,2166.011
2024-04-18 13:54:00,71.5,478.125,227.0,4.699999999999999,6.700000000000001,1.3000000000000007,2169.923
2024-04-18 13:57:00,71.0,474.9276,227.0,4.600000000000001,6.6,1.1999999999999993,2142.173
2024-04-18 14:00:00,70.0,472.2223,227.0,4.599999999999998,6.700000000000001,1.3000000000000007,2140.219
2024-04-18 14:03:00,69.5,472.2223,227.0,4.599999999999998,6.700000000000001,1.2000000000000028,2126.925
2024-04-18 14:06:00,70.0,470.0087,227.0,4.599999999999998,6.6,1.3000000000000007,2129.91
2024-04-18 14:09:00,70.0,471.9763,227.0,4.599999999999998,6.6,1.3000000000000007,2128.744
2024-04-18 14:12:00,70.0,470.0087,227.0,4.5,6.6,1.3999999999999986,2127.13
2024-04-18 14:15:00,70.0,473.9438,227.0,4.599999999999998,6.6,1.3000000000000007,2128.566
2024-04-18 14:18:00,69.0,469.0249,227.0,4.599999999999998,6.700000000000001,1.3000000000000007,2132.312
2024-04-18 14:21:00,70.5,472.4682,227.0,4.599999999999998,6.6,1.3000000000000007,2143.798
2024-04-18 14:24:00,70.0,471.4844,227.0,4.400000000000002,6.700000000000001,1.3000000000000007,2117.696
2024-04-18 14:27:00,69.5,470.2546,227.0,4.599999999999998,6.699999999999999,1.3000000000000007,2113.759
2024-04-18 14:30:00,69.5,478.125,227.0,4.599999999999998,6.699999999999999,1.3000000000000007,2111.634
2024-04-18 14:33:00,70.0,467.3032,227.0,4.599999999999998,6.6,1.2000000000000028,2099.341
2024-04-18 14:36:00,70.0,466.3194,227.0,4.5,6.6,1.3000000000000007,2100.13
2024-04-18 14:39:00,69.5,468.287,227.0,4.5,6.699999999999999,1.3000000000000007,2090.774
2024-04-18 14:42:00,69.0,468.287,228.0,4.400000000000002,6.5,1.3000000000000007,2098.208
2024-04-18 14:45:00,70.0,473.9438,228.0,4.400000000000002,6.6,1.3999999999999986,2098.317
2024-04-18 14:48:00,68.5,468.7789,228.0,4.5,6.6,1.3000000000000007,2061.996
2024-04-18 14:51:00,68.0,471.2384,228.0,4.400000000000002,6.4,1.1999999999999993,2054.921
2024-04-18 14:54:00,68.5,470.0087,228.0,4.400000000000002,6.4,1.1999999999999993,2051.086
2024-04-18 14:57:00,68.0,462.1383,228.0,4.399999999999999,6.6,1.3000000000000007,2036.596
2024-04-18 15:00:00,68.0,464.1059,228.0,4.300000000000001,6.5,1.2999999999999972,2032.593
2024-04-18 15:03:00,68.0,461.6464,228.0,4.399999999999999,6.5,1.1999999999999993,2029.449
2024-04-18 15:06:00,68.0,458.941,228.0,4.300000000000001,6.5,1.3000000000000007,2019.917
2024-04-18 15:09:00,67.0,464.5978,228.0,4.300000000000001,6.5,1.1999999999999993,2023.908
2024-04-18 15:12:00,67.5,462.8762,228.0,4.300000000000001,6.5,1.1999999999999993,2027.482
