Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-18 15:15:00,67.5,460.1707,228.0,4.300000000000001,6.5,1.1999999999999993,2005.649
2024-04-18 15:18:00,67.0,462.3843,228.0,4.399999999999999,6.5,1.1999999999999993,2016.255
2024-04-18 15:21:00,66.5,463.86,228.0,4.300000000000001,6.5,1.2999999999999972,2010.533
2024-04-18 15:24:00,67.0,462.6302,228.0,4.399999999999999,6.5,1.1999999999999993,2009.037
2024-04-18 15:27:00,66.5,460.4167,228.0,4.200000000000003,6.5,1.2999999999999972,2011.164
2024-04-18 15:30:00,67.0,459.1869,228.0,4.300000000000001,6.5,1.1999999999999993,2006.9
2024-04-18 15:33:00,66.5,457.2193,228.0,4.200000000000003,6.5,1.1999999999999993,2006.205
2024-04-18 15:36:00,66.0,454.7599,228.0,4.200000000000003,6.5,1.1999999999999993,1975.197
2024-04-18 15:39:00,64.0,450.3327,228.0,4.100000000000001,6.5,1.1000000000000014,1933.557
2024-04-18 15:42:00,65.0,450.0868,229.0,4.100000000000001,6.4,1.1999999999999993,1937.992
2024-04-18 15:45:00,64.0,443.6921,229.0,4.100000000000001,6.4,1.1999999999999993,1932.698
2024-04-18 15:48:00,64.5,448.6111,229.0,4.100000000000001,6.5,1.1000000000000014,1923.505
2024-04-18 15:51:00,64.0,437.7894,229.0,4.100000000000001,6.4,1.1000000000000014,1919.171
2024-04-18 15:54:00,63.5,443.2002,229.0,4.100000000000001,6.5,1.1000000000000014,1903.446
2024-04-18 15:57:00,63.0,447.6273,229.0,4.100000000000001,6.4,1.1000000000000014,1896.109
2024-04-18 16:00:00,63.0,454.7599,229.0,4.0,6.4,1.2000000000000028,1904.044
2024-04-18 16:03:00,63.5,454.7599,229.0,4.0,6.3,1.1000000000000014,1893.792
2024-04-18 16:06:00,63.0,465.8275,229.0,4.100000000000001,6.2,1.1000000000000014,1898.506
2024-04-18 16:09:00,64.0,465.3356,229.0,4.100000000000001,6.2,1.1000000000000014,1901.138
2024-04-18 16:12:00,63.5,464.1059,229.0,4.0,6.2,1.1000000000000014,1901.55
2024-04-18 16:15:00,63.0,467.3032,229.0,4.0,6.2,1.1000000000000014,1898.638
2024-04-18 16:18:00,63.5,467.3032,229.0,4.0,6.2,1.1000000000000014,1899.038
2024-04-18 16:21:00,64.0,472.7141,229.0,4.0,6.2,1.1999999999999993,1900.58
2024-04-18 16:24:00,64.0,476.1574,229.0,4.100000000000001,6.2,1.1000000000000014,1899.423
2024-04-18 16:27:00,63.5,485.7494,229.0,4.100000000000001,6.0,1.1000000000000014,1903.708
2024-04-18 16:30:00,63.5,480.0926,229.0,4.100000000000001,6.0,1.1000000000000014,1902.151
2024-04-18 16:33:00,64.0,484.7656,229.0,4.100000000000001,6.1,1.1000000000000014,1932.504
2024-04-18 16:36:00,64.5,494.1117,229.0,4.100000000000001,6.1,1.3000000000000007,1951.025
2024-04-18 16:39:00,66.5,508.8687,229.0,4.200000000000003,6.0,1.2999999999999972,2001.673
2024-04-18 16:42:00,68.0,505.6713,230.0,4.300000000000001,6.1,1.4000000000000021,2056.188
2024-04-18 16:45:00,69.0,506.6551,230.0,4.300000000000001,6.1,1.3000000000000007,2095.283
2024-04-18 16:48:00,69.0,509.3605,230.0,4.300000000000001,6.2,1.3999999999999986,2079.796
2024-04-18 16:51:00,69.0,502.7199,230.0,4.300000000000001,6.2,1.3999999999999986,2093.876
2024-04-18 16:54:00,69.0,499.5226,230.0,4.300000000000001,6.3,1.3000000000000007,2076.465
2024-04-18 16:57:00,68.5,493.1279,230.0,4.399999999999999,6.2,1.3000000000000007,2080.678
2024-04-18 17:00:00,69.0,496.0793,230.0,4.399999999999999,6.3,1.3000000000000007,2072.564
2024-04-18 17:03:00,69.0,489.6846,230.0,4.300000000000001,6.2,1.3000000000000007,2066.286
2024-04-18 17:06:00,68.0,495.5874,230.0,4.300000000000001,6.3,1.1999999999999993,2048.223
2024-04-18 17:09:00,68.0,485.7494,230.0,4.300000000000001,6.2,1.1999999999999993,2042.709
2024-04-18 17:12:00,67.5,473.6979,230.0,4.300000000000001,6.300000000000001,1.1999999999999993,2027.79
2024-04-18 17:15:00,66.5,475.6655,230.0,4.300000000000001,6.200000000000001,1.0999999999999979,2003.415
2024-04-18 17:18:00,66.5,474.6817,230.0,4.199999999999999,6.200000000000001,1.1999999999999993,2002.691
2024-04-18 17:21:00,66.0,461.4005,230.0,4.199999999999999,6.300000000000001,1.1999999999999993,1997.824
2024-04-18 17:24:00,66.5,467.0573,230.0,4.199999999999999,6.300000000000001,1.1999999999999993,1990.995
2024-04-18 17:27:00,67.0,468.7789,230.0,4.199999999999999,6.300000000000001,1.1999999999999993,2001.991
2024-04-18 17:30:00,65.0,469.0249,230.0,4.199999999999999,6.300000000000001,1.1000000000000014,1942.768
2024-04-18 17:33:00,64.5,468.533,230.0,4.100000000000001,6.200000000000001,1.0999999999999979,1937.423
2024-04-18 17:36:00,64.5,459.1869,230.0,4.200000000000003,6.200000000000001,1.1999999999999993,1937.381
2024-04-18 17:39:00,64.5,449.103,231.0,4.100000000000001,6.300000000000001,1.0999999999999979,1934.024
2024-04-18 17:42:00,64.0,444.184,231.0,4.100000000000001,6.4,1.0999999999999979,1926.317
2024-04-18 17:45:00,63.0,439.511,231.0,4.0,6.200000000000001,1.0,1870.975
2024-04-18 17:48:00,62.5,452.7923,231.0,3.900000000000002,6.300000000000001,1.1999999999999993,1866.766
2024-04-18 17:51:00,62.0,447.3813,231.0,3.900000000000002,6.300000000000001,1.1999999999999993,1865.648
2024-04-18 17:54:00,62.5,441.4786,231.0,3.900000000000002,6.300000000000001,1.1999999999999993,1867.385
2024-04-18 17:57:00,61.0,436.3137,231.0,3.900000000000002,6.300000000000001,1.0,1795.824
2024-04-18 18:00:00,59.0,425.7379,231.0,3.8999999999999986,6.200000000000001,1.0,1764.876
2024-04-18 18:03:00,58.5,426.9676,231.0,3.6999999999999993,6.300000000000001,0.9000000000000021,1702.327
2024-04-18 18:06:00,58.0,428.1974,231.0,3.8000000000000007,6.200000000000001,1.0,1720.292
2024-04-18 18:09:00,58.0,440.2488,231.0,3.6999999999999993,6.1000000000000005,1.1000000000000014,1722.5
2024-04-18 18:12:00,58.5,441.9705,231.0,3.8000000000000007,6.1000000000000005,1.0,1727.042
2024-04-18 18:15:00,58.0,441.7245,231.0,3.8000000000000007,6.000000000000001,1.0,1731.408
2024-04-18 18:18:00,58.5,447.8733,231.0,3.6999999999999993,6.000000000000001,1.1000000000000014,1725.974
2024-04-18 18:21:00,58.5,445.6598,231.0,3.8000000000000007,6.000000000000001,1.0,1728.747
2024-04-18 18:24:00,58.5,452.7923,231.0,3.6999999999999993,6.000000000000001,1.1000000000000014,1727.861
2024-04-18 18:27:00,58.0,454.022,231.0,3.6999999999999993,6.000000000000001,1.1000000000000014,1738.042
2024-04-18 18:30:00,59.0,459.9248,231.0,3.6999999999999993,5.9,1.1000000000000014,1751.286
2024-04-18 18:33:00,59.0,461.6464,231.0,3.900000000000002,5.9,1.0999999999999979,1762.503
2024-04-18 18:36:00,60.5,469.7627,231.0,3.8000000000000007,6.000000000000001,1.0999999999999979,1790.526
2024-04-18 18:39:00,61.0,474.4358,232.0,4.0,6.0,1.1000000000000014,1824.11
2024-04-18 18:42:00,61.5,478.371,232.0,4.0,5.9,1.1000000000000014,1836.578
2024-04-18 18:45:00,61.5,489.6846,232.0,4.0,5.800000000000001,1.1000000000000014,1843.333
2024-04-18 18:48:00,64.5,497.309,232.0,4.100000000000001,6.000000000000001,1.3999999999999986,1942.092
2024-04-18 18:51:00,65.0,498.2928,232.0,4.300000000000001,5.9,1.3000000000000007,1959.164
2024-04-18 18:54:00,65.0,500.7523,232.0,4.300000000000001,5.9,1.1999999999999993,1958.968
2024-04-18 18:57:00,65.5,498.2928,232.0,4.300000000000001,5.9,1.1999999999999993,1958.901
2024-04-18 19:00:00,64.5,496.0793,232.0,4.300000000000001,5.9,1.1999999999999993,1958.395
2024-04-18 19:03:00,64.5,487.963,232.0,4.300000000000001,6.000000000000001,1.1999999999999993,1948.927
2024-04-18 19:06:00,65.0,486.7332,232.0,4.300000000000001,6.000000000000001,1.1999999999999993,1947.128
2024-04-18 19:09:00,64.0,482.3062,232.0,4.400000000000002,5.999999999999999,1.0,1935.469
2024-04-18 19:12:00,64.0,472.2223,232.0,4.300000000000001,5.999999999999999,1.1000000000000014,1936.591
2024-04-18 19:15:00,64.0,463.86,232.0,4.300000000000001,6.1,1.1000000000000014,1931.426
2024-04-18 19:18:00,63.5,466.3194,232.0,4.199999999999999,6.199999999999999,1.1000000000000014,1902.811
2024-04-18 19:21:00,63.0,455.9896,232.0,4.100000000000001,6.199999999999999,1.1999999999999993,1887.799
2024-04-18 19:24:00,61.0,457.7112,232.0,4.0,6.0,1.1000000000000014,1833.922
2024-04-18 19:27:00,60.0,455.4977,232.0,4.0,6.0,1.0,1785.397
2024-04-18 19:30:00,58.5,451.8085,232.0,3.900000000000002,6.0,0.8999999999999986,1751.365
2024-04-18 19:33:00,58.0,448.6111,232.0,3.900000000000002,5.9,0.8999999999999986,1744.371
2024-04-18 19:36:00,56.0,443.2002,232.0,3.6000000000000014,5.8999999999999995,1.0,1672.047
2024-04-18 19:39:00,56.0,439.511,232.0,3.6000000000000014,6.0,1.0,1666.145
2024-04-18 19:42:00,56.5,438.2813,233.0,3.6000000000000014,5.9,1.0,1669.819
2024-04-18 19:45:00,56.0,435.0839,233.0,3.6000000000000014,5.8999999999999995,1.0,1670.255
2024-04-18 19:48:00,56.0,432.8704,233.0,3.6000000000000014,6.0,0.8999999999999986,1660.185
2024-04-18 19:51:00,56.5,433.3623,233.0,3.6000000000000014,5.8999999999999995,0.8999999999999986,1636.493
2024-04-18 19:54:00,55.5,438.0353,233.0,3.3999999999999986,5.8999999999999995,1.0,1636.444
2024-04-18 19:57:00,56.0,447.8733,233.0,3.5,5.8999999999999995,1.0,1639.638
2024-04-18 20:00:00,56.0,457.7112,233.0,3.5,5.8,1.1000000000000014,1651.079
2024-04-18 20:03:00,56.5,460.4167,233.0,3.6000000000000014,5.699999999999999,1.1999999999999993,1684.119
2024-04-18 20:06:00,58.0,465.3356,233.0,3.6999999999999993,5.8,1.2000000000000028,1737.87
2024-04-18 20:09:00,58.0,476.4034,233.0,3.6999999999999993,5.8,1.1000000000000014,1746.132
2024-04-18 20:12:00,58.5,489.1927,233.0,3.8000000000000007,5.6,1.0999999999999979,1755.994
2024-04-18 20:15:00,60.0,500.5063,233.0,4.0,5.699999999999999,1.1000000000000014,1826.184
2024-04-18 20:18:00,61.5,507.147,233.0,4.0,5.699999999999999,1.1999999999999993,1881.784
2024-04-18 20:21:00,65.0,523.8715,233.0,4.199999999999999,5.699999999999999,1.3000000000000007,1970.476
2024-04-18 20:24:00,65.0,528.0527,233.0,4.300000000000001,5.699999999999999,1.2999999999999972,1978.243
2024-04-18 20:27:00,67.5,527.5607,233.0,4.5,5.799999999999999,1.3000000000000007,2058.478
2024-04-18 20:30:00,68.0,537.1528,233.0,4.5,5.699999999999999,1.3999999999999986,2068.646
2024-04-18 20:33:00,69.0,545.761,233.0,4.599999999999998,5.699999999999999,1.3000000000000007,2122.153
2024-04-18 20:36:00,69.5,546.007,233.0,4.699999999999999,5.799999999999999,1.3000000000000007,2145.046
2024-04-18 20:39:00,70.5,542.0718,233.0,4.800000000000001,5.799999999999999,1.3999999999999986,2156.793
2024-04-18 20:42:00,70.0,528.7905,234.0,4.800000000000001,5.8999999999999995,1.3000000000000007,2152.418
2024-04-18 20:45:00,68.5,504.6875,234.0,4.700000000000003,5.999999999999999,1.1999999999999993,2094.922
2024-04-18 20:48:00,68.0,493.1279,234.0,4.700000000000003,6.199999999999999,1.0999999999999979,2075.667
2024-04-18 20:51:00,66.5,481.0764,234.0,4.5,6.1,1.0,2014.238
2024-04-18 20:54:00,66.0,476.1574,234.0,4.300000000000001,6.1,1.1999999999999993,1990.985
2024-04-18 20:57:00,66.0,473.6979,234.0,4.199999999999999,6.1,1.3000000000000007,1983.638
2024-04-18 21:00:00,64.5,470.7465,234.0,4.300000000000001,6.1,1.0999999999999979,1950.671
2024-04-18 21:03:00,63.5,458.941,234.0,4.300000000000001,6.1,1.1000000000000014,1923.222
2024-04-18 21:06:00,62.0,464.1059,234.0,4.100000000000001,6.1,1.0,1875.117
2024-04-18 21:09:00,61.5,453.5301,234.0,4.0,6.1,1.0,1836.084
2024-04-18 21:12:00,61.0,450.0868,234.0,3.8999999999999986,6.1,1.1000000000000014,1823.901
2024-04-18 21:15:00,61.0,448.1192,234.0,3.8999999999999986,6.1,1.1000000000000014,1827.427
2024-04-18 21:18:00,60.5,454.022,234.0,3.8999999999999986,6.0,1.1000000000000014,1800.267
2024-04-18 21:21:00,60.0,442.4624,234.0,3.8000000000000007,6.1,1.1999999999999993,1794.985
2024-04-18 21:24:00,60.0,446.3976,234.0,3.799999999999997,6.1,1.0,1795.016
2024-04-18 21:27:00,60.0,452.7923,234.0,3.8000000000000007,6.1,1.0999999999999979,1799.607
2024-04-18 21:30:00,60.0,460.9086,234.0,3.8999999999999986,5.999999999999999,1.1000000000000014,1804.479
2024-04-18 21:33:00,61.0,465.0897,234.0,3.8999999999999986,5.999999999999999,1.1000000000000014,1806.088
2024-04-18 21:36:00,61.0,472.4682,234.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,1807.94
2024-04-18 21:39:00,61.0,480.8304,235.0,4.0,5.8999999999999995,1.0,1816.609
2024-04-18 21:42:00,60.0,483.044,235.0,3.8999999999999986,5.799999999999999,1.1000000000000014,1813.095
2024-04-18 21:45:00,60.5,485.9954,235.0,4.0,5.799999999999999,1.1000000000000014,1811.425
2024-04-18 21:48:00,61.0,491.6522,235.0,3.8999999999999986,5.699999999999999,1.1000000000000014,1817.286
2024-04-18 21:51:00,61.5,489.6846,235.0,3.8999999999999986,5.699999999999999,1.1999999999999993,1849.96
2024-04-18 21:54:00,62.5,501.9821,235.0,4.0,5.699999999999999,1.1999999999999993,1929.371
2024-04-18 21:57:00,67.5,506.4091,235.0,4.300000000000001,5.9,1.3999999999999986,2016.64
2024-04-18 22:00:00,66.5,512.5579,235.0,4.399999999999999,5.9,1.1999999999999993,2030.208
2024-04-18 22:03:00,66.5,515.0174,235.0,4.5,5.9,1.1999999999999993,2029.635
2024-04-18 22:06:00,68.0,529.2824,235.0,4.399999999999999,5.9,1.3999999999999986,2084.375
2024-04-18 22:09:00,70.5,536.6609,235.0,4.599999999999998,6.1000000000000005,1.4000000000000021,2154.044
2024-04-18 22:12:00,71.0,532.7257,235.0,4.699999999999999,6.0,1.3000000000000007,2187.325
2024-04-18 22:15:00,71.0,522.6418,235.0,4.699999999999999,6.1000000000000005,1.3999999999999986,2178.162
2024-04-18 22:18:00,69.5,519.1985,235.0,4.699999999999999,6.1000000000000005,1.3000000000000007,2134.817
2024-04-18 22:21:00,69.0,512.066,235.0,4.599999999999998,6.2,1.3000000000000007,2107.431
2024-04-18 22:24:00,68.5,499.2766,235.0,4.599999999999998,6.2,1.1000000000000014,2052.765
2024-04-18 22:27:00,66.5,492.1441,235.0,4.5,6.2,1.1999999999999993,2039.465
2024-04-18 22:30:00,66.5,490.6684,235.0,4.5,6.1000000000000005,1.1999999999999993,2045.565
2024-04-18 22:33:00,67.0,497.0631,235.0,4.400000000000002,6.1000000000000005,1.1999999999999993,2044.093
2024-04-18 22:36:00,67.0,485.0116,235.0,4.5,6.2,1.1999999999999993,2041.91
2024-04-18 22:39:00,67.0,478.371,235.0,4.5,6.1000000000000005,1.1999999999999993,2029.376
2024-04-18 22:42:00,66.5,474.6817,236.0,4.300000000000001,6.200000000000001,1.1999999999999993,2005.705
2024-04-18 22:45:00,66.0,470.7465,236.0,4.399999999999999,6.200000000000001,1.1999999999999993,2004.183
2024-04-18 22:48:00,65.5,474.9276,236.0,4.399999999999999,6.200000000000001,1.1999999999999993,2009.945
2024-04-18 22:51:00,65.5,477.1412,236.0,4.399999999999999,6.200000000000001,1.1999999999999993,2005.098
2024-04-18 22:54:00,66.0,474.4358,236.0,4.300000000000001,6.200000000000001,1.1999999999999993,2006.202
2024-04-18 22:57:00,65.5,478.125,236.0,4.300000000000001,6.200000000000001,1.1999999999999993,2009.917
2024-04-18 23:00:00,65.5,463.3681,236.0,4.399999999999999,6.200000000000001,1.1999999999999993,2002.9
2024-04-18 23:03:00,65.0,450.3327,236.0,4.300000000000001,6.300000000000001,1.1999999999999993,2000.081
2024-04-18 23:06:00,63.0,444.9219,236.0,4.399999999999999,6.5,1.0,1939.76
2024-04-18 23:09:00,63.5,440.4948,236.0,4.100000000000001,6.5,1.1999999999999993,1935.707
2024-04-18 23:12:00,63.5,433.8542,236.0,4.100000000000001,6.5,1.1999999999999993,1893.601
2024-04-18 23:15:00,61.5,427.9514,236.0,4.0,6.4,1.1000000000000014,1863.021
2024-04-18 23:18:00,60.5,431.6406,236.0,3.900000000000002,6.300000000000001,1.0,1821.296
2024-04-18 23:21:00,61.0,426.9676,236.0,4.0,6.4,1.0,1824.456
2024-04-18 23:24:00,60.0,428.1974,236.0,3.900000000000002,6.5,1.0,1814.965
2024-04-18 23:27:00,60.0,431.6406,236.0,4.0,6.4,1.0999999999999979,1823.256
2024-04-18 23:30:00,61.0,433.1163,236.0,3.900000000000002,6.4,1.0,1824.891
2024-04-18 23:33:00,60.0,433.1163,236.0,3.900000000000002,6.4,1.0999999999999979,1826.756
2024-04-18 23:36:00,60.0,452.5463,236.0,3.900000000000002,6.4,1.0999999999999979,1832.029
2024-04-18 23:39:00,61.0,457.9572,236.0,3.8000000000000007,6.2,1.1999999999999993,1834.795
2024-04-18 23:42:00,61.0,473.206,237.0,3.900000000000002,6.0,1.1999999999999993,1847.672
2024-04-18 23:45:00,64.5,488.7008,237.0,4.100000000000001,6.0,1.3000000000000007,1994.712
2024-04-18 23:48:00,67.5,506.6551,237.0,4.300000000000001,6.0,1.3000000000000007,2060.458
2024-04-18 23:51:00,69.0,503.2118,237.0,4.5,6.1,1.4000000000000021,2094.484
2024-04-18 23:54:00,69.0,505.1794,237.0,4.5,6.1,1.3000000000000007,2102.827
2024-04-18 23:57:00,71.0,527.8067,237.0,4.600000000000001,6.1,1.5,2170.387
2024-04-19 00:00:00,72.5,551.9097,237.0,4.800000000000001,6.0,1.5,2275.746
2024-04-19 00:03:00,74.5,554.8611,237.0,5.0,6.199999999999999,1.4000000000000021,2306.75
2024-04-19 00:06:00,78.0,571.0938,237.0,5.199999999999999,6.1,1.6000000000000014,2411.281
2024-04-19 00:09:00,77.0,566.9126,237.0,5.300000000000001,6.199999999999999,1.2999999999999972,2380.396
2024-04-19 00:12:00,77.5,557.0746,237.0,5.300000000000001,6.3,1.2999999999999972,2392.297
2024-04-19 00:15:00,76.0,544.5313,237.0,5.100000000000001,6.2,1.4999999999999964,2362.046
2024-04-19 00:18:00,73.0,536.6609,237.0,5.0,6.3,1.3000000000000007,2273.814
2024-04-19 00:21:00,72.0,527.8067,237.0,4.900000000000002,6.3,1.2999999999999972,2234.448
2024-04-19 00:24:00,72.0,524.1175,237.0,4.900000000000002,6.200000000000001,1.2999999999999972,2230.211
2024-04-19 00:27:00,71.5,516.493,237.0,4.800000000000001,6.1,1.3000000000000007,2184.493
2024-04-19 00:30:00,70.0,511.3281,237.0,4.699999999999999,6.0,1.2000000000000028,2144.648
2024-04-19 00:33:00,68.5,499.0307,237.0,4.699999999999999,6.1,1.1999999999999993,2030.155
2024-04-19 00:36:00,67.0,485.0116,237.0,4.400000000000002,6.1,1.0999999999999979,2023.45
2024-04-19 00:39:00,65.0,485.7494,237.0,4.400000000000002,6.1,1.0999999999999979,1993.569
2024-04-19 00:42:00,65.0,475.6655,238.0,4.300000000000001,6.0,1.1999999999999993,1995.854
2024-04-19 00:45:00,63.0,469.0249,238.0,4.300000000000001,6.1,1.0,1925.575
2024-04-19 00:48:00,63.0,477.3871,238.0,4.100000000000001,6.1,1.1999999999999993,1922.433
2024-04-19 00:51:00,63.0,471.2384,238.0,4.100000000000001,5.9,1.1999999999999993,1919.401
2024-04-19 00:54:00,63.0,469.5168,238.0,4.199999999999999,6.1,1.1999999999999993,1921.619
2024-04-19 00:57:00,62.5,482.3062,238.0,4.100000000000001,6.0,1.0999999999999979,1894.862
2024-04-19 01:00:00,62.5,478.6169,238.0,4.100000000000001,6.0,1.1999999999999993,1898.519
2024-04-19 01:06:00,62.5,476.4034,238.0,4.100000000000001,5.8999999999999995,1.1999999999999993,1904.286
2024-04-19 01:09:00,62.5,478.6169,238.0,4.100000000000001,5.8999999999999995,1.0999999999999979,1901.18
2024-04-19 01:12:00,62.0,483.5359,238.0,4.100000000000001,5.8,1.1999999999999993,1903.999
2024-04-19 01:18:00,62.0,492.39,238.0,4.100000000000001,5.8999999999999995,1.1999999999999993,1913.978
2024-04-19 01:21:00,64.0,501.7361,238.0,4.100000000000001,5.699999999999999,1.1999999999999993,1959.747
2024-04-19 01:27:00,65.0,512.5579,238.0,4.299999999999997,5.799999999999999,1.3000000000000007,1985.643
2024-04-19 01:30:00,67.0,518.2147,238.0,4.300000000000001,5.800000000000001,1.3000000000000007,2050.785
2024-04-19 01:33:00,71.0,563.2234,238.0,4.699999999999999,5.800000000000001,1.4000000000000021,2245.712
2024-04-19 01:39:00,74.0,562.2396,239.0,4.900000000000002,5.9,1.5,2278.343
2024-04-19 01:42:00,74.5,578.4722,239.0,5.100000000000001,6.0,1.4000000000000021,2322.65
2024-04-19 01:48:00,75.5,581.4236,239.0,5.199999999999999,5.9,1.4999999999999964,2357.682
2024-04-19 01:51:00,75.0,571.8316,239.0,5.199999999999999,6.000000000000001,1.4000000000000021,2327.513
2024-04-19 01:57:00,75.5,570.6019,239.0,5.099999999999998,6.000000000000001,1.5000000000000036,2310.926
2024-04-19 02:00:00,74.5,559.7801,239.0,5.199999999999999,6.000000000000001,1.3000000000000007,2284.771
2024-04-19 02:03:00,73.5,547.7286,239.0,5.0,6.1000000000000005,1.3000000000000007,2272.275
2024-04-19 02:06:00,70.0,532.9717,239.0,4.800000000000001,6.1,1.1000000000000014,2183.149
2024-04-19 02:12:00,70.5,529.0364,239.0,4.800000000000001,5.8999999999999995,1.1999999999999993,2184.714
2024-04-19 02:15:00,71.0,529.7743,239.0,4.800000000000001,6.0,1.1999999999999993,2181.396
2024-04-19 02:18:00,70.5,538.6285,239.0,4.800000000000001,5.8999999999999995,1.1999999999999993,2177.863
2024-04-19 02:24:00,70.5,540.3501,239.0,4.799999999999997,5.8999999999999995,1.3000000000000007,2172.615
2024-04-19 02:27:00,70.5,533.7095,239.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2175.587
2024-04-19 02:30:00,69.5,521.412,239.0,4.800000000000001,5.8999999999999995,1.1000000000000014,2132.241
2024-04-19 02:33:00,69.0,526.8229,239.0,4.600000000000001,5.999999999999999,1.3000000000000007,2134.879
2024-04-19 02:36:00,70.0,532.9717,240.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2161.653
2024-04-19 02:42:00,69.5,532.2338,240.0,4.699999999999999,5.8999999999999995,1.2000000000000028,2139.544
2024-04-19 02:45:00,70.0,534.6933,240.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2144.524
2024-04-19 02:48:00,70.0,538.8744,240.0,4.699999999999999,5.999999999999999,1.3000000000000007,2154.835
2024-04-19 02:54:00,70.0,533.9554,240.0,4.699999999999999,5.999999999999999,1.4000000000000021,2160.925
2024-04-19 02:57:00,70.0,538.8744,240.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2161.122
2024-04-19 03:03:00,70.0,534.6933,240.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2160.715
2024-04-19 03:06:00,71.5,544.5313,240.0,4.800000000000001,6.000000000000001,1.3000000000000007,2203.469
2024-04-19 03:09:00,70.5,535.923,240.0,4.800000000000001,6.1000000000000005,1.3000000000000007,2200.932
2024-04-19 03:15:00,72.0,543.7934,240.0,4.800000000000001,5.999999999999999,1.3000000000000007,2211.251
2024-04-19 03:18:00,71.0,545.761,240.0,4.800000000000001,5.8999999999999995,1.3000000000000007,2214.04
2024-04-19 03:24:00,71.5,543.5475,240.0,4.800000000000001,6.1000000000000005,1.3000000000000007,2215.509
2024-04-19 03:27:00,72.5,540.1042,240.0,4.900000000000002,5.999999999999999,1.3999999999999986,2242.713
2024-04-19 03:33:00,72.5,542.5637,240.0,5.099999999999998,5.999999999999999,1.3000000000000007,2247.915
2024-04-19 03:36:00,72.5,543.7934,240.0,5.0,5.999999999999999,1.3000000000000007,2245.256
2024-04-19 03:39:00,72.5,540.1042,241.0,4.900000000000002,6.1000000000000005,1.3999999999999986,2235.684
2024-04-19 03:45:00,72.0,548.9583,241.0,4.900000000000002,6.1000000000000005,1.3999999999999986,2233.708
2024-04-19 03:48:00,69.5,524.8553,241.0,4.800000000000001,5.999999999999999,1.1000000000000014,2167.065
2024-04-19 03:54:00,69.5,526.8229,241.0,4.800000000000001,5.999999999999999,1.1999999999999993,2161.891
2024-04-19 03:57:00,70.0,525.3472,241.0,4.600000000000001,5.999999999999999,1.3000000000000007,2150.617
2024-04-19 04:03:00,70.0,529.7743,241.0,4.799999999999997,5.999999999999999,1.2000000000000028,2155.118
2024-04-19 04:06:00,69.5,524.3634,241.0,4.600000000000001,5.999999999999999,1.3000000000000007,2153.631
2024-04-19 04:09:00,69.0,533.4636,241.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2157.685
2024-04-19 04:15:00,69.5,531.25,241.0,4.699999999999999,5.999999999999999,1.3000000000000007,2158.727
2024-04-19 04:18:00,69.5,538.8744,241.0,4.699999999999999,5.8999999999999995,1.3999999999999986,2166.943
2024-04-19 04:24:00,71.5,533.7095,241.0,4.799999999999997,5.999999999999999,1.3000000000000007,2179.863
2024-04-19 04:27:00,70.0,536.4149,241.0,4.799999999999997,6.000000000000001,1.2000000000000028,2157.9
2024-04-19 04:30:00,70.0,533.4636,241.0,4.699999999999999,5.9,1.3999999999999986,2173.682
2024-04-19 04:39:00,70.0,543.3015,242.0,4.799999999999997,6.0,1.2000000000000028,2182.267
2024-04-19 04:45:00,71.0,535.4312,242.0,4.800000000000001,6.2,1.5,2215.104
2024-04-19 04:48:00,72.5,545.0231,242.0,5.0,6.2,1.3999999999999986,2258.581
2024-04-19 04:54:00,72.5,554.8611,242.0,5.0,6.0,1.3999999999999986,2259.322
2024-04-19 04:57:00,72.5,559.7801,242.0,5.0,6.0,1.3999999999999986,2284.396
2024-04-19 05:00:00,72.5,546.9907,242.0,5.0,6.000000000000001,1.3000000000000007,2250.872
2024-04-19 05:06:00,72.5,554.6152,242.0,5.0,6.000000000000001,1.3000000000000007,2250.706
2024-04-19 05:09:00,74.5,571.5856,242.0,5.100000000000001,6.1000000000000005,1.3999999999999986,2313.274
2024-04-19 05:15:00,74.5,570.6019,242.0,5.100000000000001,6.000000000000001,1.3999999999999986,2312.429
2024-04-19 05:18:00,74.0,574.537,242.0,5.100000000000001,6.000000000000001,1.3999999999999986,2311.716
2024-04-19 05:24:00,74.5,583.1453,242.0,5.100000000000001,5.8999999999999995,1.3999999999999986,2315.111
2024-04-19 05:27:00,73.5,584.375,242.0,5.300000000000001,5.8999999999999995,1.3000000000000007,2320.079
2024-04-19 05:30:00,75.0,589.2939,242.0,5.200000000000003,5.9,1.3999999999999986,2317.466
2024-04-19 05:36:00,74.5,586.5886,242.0,5.100000000000001,5.799999999999999,1.3999999999999986,2328.515
2024-04-19 05:39:00,75.0,593.7211,242.0,5.100000000000001,5.800000000000001,1.3999999999999986,2324.92
2024-04-19 05:42:00,76.0,590.2778,243.0,5.200000000000003,5.9,1.3999999999999986,2341.758
2024-04-19 05:45:00,75.0,585.6047,243.0,5.300000000000001,5.8999999999999995,1.3999999999999986,2333.978
2024-04-19 05:51:00,75.0,591.2616,243.0,5.300000000000001,5.8999999999999995,1.3999999999999986,2332.13
2024-04-19 05:54:00,76.0,587.8183,243.0,5.300000000000001,5.8999999999999995,1.3999999999999986,2341.297
2024-04-19 06:00:00,76.5,594.4589,243.0,5.300000000000001,6.000000000000001,1.5,2366.74
2024-04-19 06:03:00,77.0,596.1805,243.0,5.399999999999999,6.000000000000001,1.3000000000000007,2368.579
2024-04-19 06:06:00,76.0,591.2616,243.0,5.199999999999999,5.8999999999999995,1.3999999999999986,2328.225
2024-04-19 06:12:00,76.5,589.048,243.0,5.300000000000001,5.999999999999999,1.3999999999999986,2379.186
2024-04-19 06:15:00,76.0,581.9155,243.0,5.300000000000001,5.999999999999999,1.3999999999999986,2349.819
2024-04-19 06:21:00,75.5,584.129,243.0,5.300000000000001,5.999999999999999,1.3999999999999986,2356.764
2024-04-19 06:24:00,75.5,577.9803,243.0,5.300000000000001,5.999999999999999,1.3999999999999986,2354.063
2024-04-19 06:30:00,76.0,569.864,243.0,5.300000000000001,5.999999999999999,1.3999999999999986,2350.987
2024-04-19 06:33:00,75.5,573.3073,243.0,5.300000000000001,5.999999999999999,1.3999999999999986,2351.914
2024-04-19 06:36:00,75.0,552.1556,244.0,5.400000000000002,6.1000000000000005,1.3999999999999986,2318.268
2024-04-19 06:42:00,75.0,570.8478,244.0,5.399999999999999,6.2,1.5000000000000036,2392.721
2024-04-19 06:45:00,76.0,531.25,244.0,5.5,6.3999999999999995,1.4000000000000021,2331.729
2024-04-19 06:51:00,76.5,526.577,244.0,5.399999999999999,6.499999999999999,1.4000000000000021,2346.78
2024-04-19 06:54:00,78.0,522.8877,244.0,5.5,6.7,1.4000000000000021,2380.73
2024-04-19 07:00:00,78.0,523.1337,244.0,5.600000000000001,6.7,1.4000000000000021,2372.188
2024-04-19 07:03:00,77.0,515.5093,244.0,5.600000000000001,6.8,1.4000000000000021,2381.785
2024-04-19 07:06:00,78.5,531.25,244.0,5.600000000000001,6.7,1.4000000000000021,2399.738
2024-04-19 07:12:00,79.0,526.3311,244.0,5.600000000000001,6.8999999999999995,1.4999999999999964,2413.613
2024-04-19 07:15:00,78.0,526.8229,244.0,5.699999999999999,6.8999999999999995,1.3999999999999986,2405.681
2024-04-19 07:21:00,78.0,525.5931,244.0,5.800000000000001,6.8,1.2999999999999972,2401.206
2024-04-19 07:24:00,77.0,524.3634,244.0,5.600000000000001,6.7,1.4000000000000021,2392.042
2024-04-19 07:27:00,77.5,524.3634,244.0,5.600000000000001,6.6000000000000005,1.3000000000000007,2396.052
2024-04-19 07:33:00,77.5,522.8877,244.0,5.600000000000001,6.700000000000001,1.3000000000000007,2397.969
2024-04-19 07:36:00,77.5,531.004,245.0,5.699999999999999,6.700000000000001,1.3000000000000007,2399.218
2024-04-19 07:42:00,78.0,530.2662,245.0,5.600000000000001,6.6000000000000005,1.3000000000000007,2397.398
2024-04-19 07:45:00,77.0,530.2662,245.0,5.599999999999998,6.6,1.3000000000000007,2390.168
2024-04-19 07:51:00,76.5,525.1013,245.0,5.599999999999998,6.700000000000001,1.4000000000000021,2378.482
2024-04-19 07:54:00,76.5,517.9688,245.0,5.599999999999998,6.700000000000001,1.4000000000000021,2366.185
2024-04-19 07:57:00,76.5,524.3634,245.0,5.5,6.700000000000001,1.3999999999999986,2358.489
2024-04-19 08:03:00,77.0,514.2795,245.0,5.5,6.700000000000001,1.3999999999999986,2378.934
2024-04-19 08:06:00,76.5,519.9363,245.0,5.399999999999999,6.700000000000001,1.5,2348.74
2024-04-19 08:12:00,76.5,512.8038,245.0,5.600000000000001,6.700000000000001,1.1999999999999993,2337.766
2024-04-19 08:15:00,75.0,479.8466,245.0,5.5,6.700000000000001,1.1999999999999993,2301.081
2024-04-19 08:30:00,73.5,506.4091,245.0,5.300000000000001,6.6000000000000005,1.3000000000000007,2203.735
2024-04-19 08:33:00,72.0,506.4091,245.0,5.300000000000001,6.500000000000001,1.3000000000000007,2209.638
2024-04-19 08:36:00,72.5,503.2118,246.0,5.300000000000001,6.500000000000001,1.1999999999999993,2212.808
2024-04-19 08:42:00,73.0,505.9173,246.0,5.199999999999999,6.6000000000000005,1.3000000000000007,2211.172
2024-04-19 08:45:00,73.0,507.147,246.0,5.300000000000001,6.6000000000000005,1.1999999999999993,2205.077
2024-04-19 08:48:00,73.0,516.2471,246.0,5.199999999999999,6.500000000000001,1.3000000000000007,2212.18
2024-04-19 08:54:00,73.0,517.4769,246.0,5.199999999999999,6.500000000000001,1.3000000000000007,2218.506
2024-04-19 08:57:00,74.5,527.5607,246.0,5.300000000000001,6.4,1.3999999999999986,2257.01
2024-04-19 09:03:00,75.0,549.6962,246.0,5.300000000000001,6.4,1.3999999999999986,2257.717
2024-04-19 09:06:00,80.0,564.4531,246.0,5.5,6.4,1.5999999999999979,2430.451
2024-04-19 09:12:00,80.0,557.5665,246.0,5.5,6.6000000000000005,1.6999999999999993,2437.002
2024-04-19 09:15:00,80.0,556.3368,246.0,5.5,6.6000000000000005,1.5,2443.228
2024-04-19 09:18:00,80.0,569.618,246.0,5.599999999999998,6.4,1.5,2445.269
2024-04-19 09:24:00,82.0,574.0451,246.0,5.699999999999999,6.4,1.5,2480.046
2024-04-19 09:27:00,81.5,571.0938,246.0,5.699999999999999,6.5,1.5,2498.386
2024-04-19 09:33:00,82.0,575.2749,246.0,5.800000000000001,6.5,1.3999999999999986,2497.58
2024-04-19 09:36:00,82.0,574.783,246.0,5.600000000000001,6.6,1.5,2498.103
2024-04-19 09:39:00,81.5,567.8964,247.0,5.600000000000001,6.500000000000001,1.5,2498.213
2024-04-19 09:51:00,82.0,563.7153,247.0,5.800000000000001,6.6000000000000005,1.3999999999999986,2497.01
2024-04-19 09:54:00,81.0,560.7639,247.0,5.599999999999998,6.6000000000000005,1.3000000000000007,2487.819
2024-04-19 09:57:00,81.5,562.2396,247.0,5.300000000000001,6.6000000000000005,1.4000000000000021,2498.511
2024-04-19 10:03:00,81.0,556.3368,247.0,5.399999999999999,6.7,1.4000000000000021,2486.884
2024-04-19 10:06:00,82.0,565.6829,247.0,5.399999999999999,6.6000000000000005,1.4000000000000021,2505.609
2024-04-19 10:09:00,81.5,562.4855,247.0,5.300000000000001,6.6000000000000005,1.5,2471.389
2024-04-19 10:15:00,81.0,560.5179,247.0,5.399999999999999,6.6000000000000005,1.4000000000000021,2471.572
2024-04-19 10:18:00,81.5,556.0908,247.0,5.399999999999999,6.6000000000000005,1.4000000000000021,2464.091
2024-04-19 10:21:00,81.0,549.4502,247.0,5.200000000000003,6.6000000000000005,1.5,2446.372
2024-04-19 10:24:00,80.5,546.4988,247.0,5.300000000000001,6.6000000000000005,1.3999999999999986,2444.351
2024-04-19 10:30:00,80.0,543.7934,247.0,5.300000000000001,6.6000000000000005,1.3999999999999986,2426.269
2024-04-19 10:33:00,78.5,541.3339,247.0,5.100000000000001,6.6000000000000005,1.5,2380.878
2024-04-19 10:39:00,80.0,539.8582,248.0,5.100000000000001,6.500000000000001,1.3000000000000007,2440.278
2024-04-19 10:42:00,80.5,546.2529,248.0,5.100000000000001,6.500000000000001,1.5,2462.719
2024-04-19 10:48:00,81.5,543.5475,248.0,5.100000000000001,6.500000000000001,1.5,2478.232
2024-04-19 10:51:00,80.0,553.1395,248.0,5.200000000000003,6.500000000000001,1.5,2444.855
2024-04-19 10:54:00,80.5,556.8287,248.0,5.100000000000001,6.6000000000000005,1.5,2451.298
2024-04-19 11:00:00,81.0,552.4016,248.0,5.300000000000001,6.6000000000000005,1.5,2443.646
2024-04-19 11:03:00,81.0,555.5989,248.0,5.199999999999999,6.6000000000000005,1.6000000000000014,2461.833
2024-04-19 11:06:00,81.5,559.2882,248.0,5.199999999999999,6.500000000000001,1.4000000000000021,2532.195
2024-04-19 11:09:00,83.5,559.2882,248.0,5.199999999999999,6.3999999999999995,1.4000000000000021,2531.915
2024-04-19 11:12:00,83.0,563.7153,248.0,5.100000000000001,6.500000000000001,1.5,2528.742
2024-04-19 11:15:00,83.0,560.7639,248.0,5.199999999999999,6.500000000000001,1.4000000000000021,2535.346
2024-04-19 11:18:00,83.5,564.2072,248.0,5.199999999999999,6.500000000000001,1.6000000000000014,2529.044
2024-04-19 11:21:00,85.0,574.2911,248.0,5.300000000000001,6.7,1.5999999999999979,2583.529
2024-04-19 11:24:00,85.5,578.2263,248.0,5.299999999999997,6.6,1.6000000000000014,2589.512
2024-04-19 11:27:00,85.0,576.5046,248.0,5.399999999999999,6.5,1.6000000000000014,2606.644
2024-04-19 11:30:00,85.0,586.8345,248.0,5.399999999999999,6.5,1.6000000000000014,2641.637
2024-04-19 11:33:00,87.0,586.8345,248.0,5.399999999999999,6.6,1.6000000000000014,2652.099
2024-04-19 11:36:00,87.5,584.621,248.0,5.5,6.6,1.6000000000000014,2668.171
2024-04-19 11:39:00,87.5,586.3426,249.0,5.599999999999998,6.6,1.5999999999999979,2630.094
2024-04-19 11:42:00,87.0,583.8831,249.0,5.599999999999998,6.6,1.5999999999999979,2642.625
2024-04-19 11:45:00,86.5,588.3102,249.0,5.599999999999998,6.6,1.5999999999999979,2651.868
2024-04-19 11:48:00,86.5,589.048,249.0,5.5,6.6,1.6999999999999957,2648.923
2024-04-19 11:51:00,87.0,583.1453,249.0,5.599999999999998,6.699999999999999,1.5999999999999979,2636.893
2024-04-19 11:54:00,88.0,596.1805,249.0,5.699999999999999,6.6,1.4999999999999964,2680.834
2024-04-19 11:57:00,88.0,594.9508,249.0,5.600000000000001,6.6,1.5999999999999979,2682.758
2024-04-19 12:00:00,89.0,597.4103,249.0,5.699999999999999,6.8,1.8000000000000007,2724.513
2024-04-19 12:03:00,89.0,591.5075,249.0,5.699999999999999,6.7,1.7000000000000028,2738.664
2024-04-19 12:06:00,84.5,551.4178,249.0,5.5,6.8,1.5000000000000036,2586.619
2024-04-19 12:09:00,86.5,561.0098,249.0,5.400000000000002,6.8,1.6999999999999957,2640.933
2024-04-19 12:12:00,79.0,519.9363,249.0,5.400000000000002,6.699999999999999,1.1999999999999993,2449.601
2024-04-19 12:15:00,75.5,504.4415,249.0,5.100000000000001,6.800000000000001,1.3000000000000007,2293.064
2024-04-19 12:18:00,75.0,504.4415,249.0,5.0,6.7,1.4000000000000021,2313.792
2024-04-19 12:21:00,75.0,496.8171,249.0,5.0,6.9,1.4000000000000021,2304.944
2024-04-19 12:24:00,74.0,497.0631,249.0,5.0,6.9,1.4000000000000021,2272.264
2024-04-19 12:27:00,73.5,486.7332,249.0,5.0,6.9,1.3000000000000007,2246.085
2024-04-19 12:30:00,73.0,484.2737,249.0,4.800000000000001,6.9,1.3999999999999986,2238.802
2024-04-19 12:33:00,73.0,487.4711,249.0,4.800000000000001,6.9,1.3999999999999986,2250.808
2024-04-19 12:36:00,74.0,489.9306,249.0,4.800000000000001,6.9,1.3999999999999986,2243.228
2024-04-19 12:39:00,73.5,491.6522,250.0,4.800000000000001,6.8,1.3999999999999986,2246.353
2024-04-19 12:42:00,74.5,496.5712,250.0,4.800000000000001,6.8,1.5,2270.896
2024-04-19 12:45:00,73.5,494.6036,250.0,4.800000000000001,6.8,1.3999999999999986,2240.086
2024-04-19 12:48:00,71.5,490.9144,250.0,4.800000000000001,6.7,1.1999999999999993,2199.794
2024-04-19 12:51:00,72.5,488.2089,250.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2181.736
2024-04-19 12:54:00,71.0,486.9792,250.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2180.004
2024-04-19 12:57:00,71.0,483.2899,250.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2179.112
2024-04-19 13:00:00,70.5,481.0764,250.0,4.599999999999998,6.6000000000000005,1.3000000000000007,2163.059
2024-04-19 13:03:00,71.0,478.8629,250.0,4.699999999999999,6.7,1.3000000000000007,2163.207
2024-04-19 13:06:00,71.0,481.0764,250.0,4.699999999999999,6.7,1.3000000000000007,2169.111
2024-04-19 13:09:00,71.0,479.6007,250.0,4.699999999999999,6.8,1.3000000000000007,2164.263
2024-04-19 13:12:00,70.5,486.2413,250.0,4.699999999999999,6.7,1.3000000000000007,2167.798
2024-04-19 13:15:00,71.0,478.371,250.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2162.444
2024-04-19 13:18:00,70.0,478.8629,250.0,4.599999999999998,6.500000000000001,1.2000000000000028,2123.181
2024-04-19 13:21:00,69.5,473.9438,250.0,4.5,6.8,1.3000000000000007,2123.476
2024-04-19 13:24:00,70.0,468.287,250.0,4.5,6.7,1.3999999999999986,2128.294
2024-04-19 13:27:00,69.5,479.3548,250.0,4.599999999999998,6.7,1.3000000000000007,2120.816
2024-04-19 13:30:00,71.5,483.044,250.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2180.727
2024-04-19 13:33:00,70.5,482.0602,250.0,4.699999999999999,6.7,1.3000000000000007,2160.14
2024-04-19 13:36:00,70.5,483.7818,250.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2154.932
2024-04-19 13:39:00,71.0,485.9954,251.0,4.599999999999998,6.7,1.6000000000000014,2152.094
2024-04-19 13:42:00,70.0,479.6007,251.0,4.699999999999999,6.6000000000000005,1.1999999999999993,2151.936
2024-04-19 13:45:00,70.5,476.4034,251.0,4.5,6.7,1.3999999999999986,2155.654
2024-04-19 13:48:00,70.5,483.044,251.0,4.699999999999999,6.7,1.3000000000000007,2150.997
2024-04-19 13:51:00,70.0,476.1574,251.0,4.600000000000001,6.6000000000000005,1.1999999999999993,2139.636
2024-04-19 13:54:00,70.0,485.5035,251.0,4.5,6.6000000000000005,1.3000000000000007,2150.287
2024-04-19 13:57:00,71.0,487.963,251.0,4.600000000000001,6.6000000000000005,1.3000000000000007,2155.73
2024-04-19 14:00:00,70.0,483.2899,251.0,4.600000000000001,6.7,1.3000000000000007,2159.065
2024-04-19 14:03:00,70.5,480.5845,251.0,4.600000000000001,6.7,1.3000000000000007,2157.267
2024-04-19 14:06:00,71.0,484.7656,251.0,4.5,6.7,1.3000000000000007,2153.117
2024-04-19 14:09:00,71.0,488.7008,251.0,4.600000000000001,6.6000000000000005,1.3000000000000007,2150.394
2024-04-19 14:12:00,70.5,482.3062,251.0,4.600000000000001,6.7,1.1999999999999993,2154.355
2024-04-19 14:15:00,70.5,481.3224,251.0,4.600000000000001,6.7,1.1999999999999993,2157.939
2024-04-19 14:18:00,70.5,484.2737,251.0,4.600000000000001,6.7,1.3000000000000007,2156.898
2024-04-19 14:21:00,70.5,486.9792,251.0,4.5,6.6000000000000005,1.3000000000000007,2148.781
2024-04-19 14:24:00,70.5,485.7494,251.0,4.5,6.7,1.3000000000000007,2151.094
2024-04-19 14:27:00,70.0,485.5035,251.0,4.5,6.6000000000000005,1.3000000000000007,2155.896
2024-04-19 14:30:00,71.0,489.1927,251.0,4.600000000000001,6.6000000000000005,1.1999999999999993,2158.887
2024-04-19 14:33:00,71.0,492.1441,251.0,4.600000000000001,6.6000000000000005,1.1999999999999993,2158.283
2024-04-19 14:36:00,71.5,494.6036,251.0,4.600000000000001,6.7,1.1999999999999993,2167.086
2024-04-19 14:39:00,71.5,490.9144,252.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2195.932
2024-04-19 14:42:00,71.0,488.4549,252.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2153.423
2024-04-19 14:45:00,71.0,494.3576,252.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2176.21
2024-04-19 14:48:00,70.5,488.7008,252.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2168.072
2024-04-19 14:51:00,70.0,489.4387,252.0,4.5,6.6000000000000005,1.1999999999999993,2153.193
2024-04-19 14:54:00,70.5,485.0116,252.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2161.847
2024-04-19 14:57:00,71.5,491.1603,252.0,4.600000000000001,6.500000000000001,1.1999999999999993,2155.301
2024-04-19 15:00:00,72.0,488.2089,252.0,4.600000000000001,6.500000000000001,1.2999999999999972,2155.898
2024-04-19 15:03:00,71.5,488.7008,252.0,4.5,6.6000000000000005,1.2999999999999972,2161.75
2024-04-19 15:06:00,71.5,490.6684,252.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2164.349
2024-04-19 15:09:00,71.0,483.7818,252.0,4.600000000000001,6.500000000000001,1.2999999999999972,2153.473
2024-04-19 15:12:00,71.0,490.6684,252.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2155.372
2024-04-19 15:15:00,71.0,485.9954,252.0,4.5,6.500000000000001,1.2999999999999972,2153.431
2024-04-19 15:18:00,71.5,487.4711,252.0,4.600000000000001,6.500000000000001,1.3999999999999986,2151.655
2024-04-19 15:21:00,71.0,484.7656,252.0,4.399999999999999,6.500000000000001,1.3000000000000007,2125.436
2024-04-19 15:24:00,70.5,479.8466,252.0,4.5,6.500000000000001,1.3000000000000007,2129.827
2024-04-19 15:27:00,69.5,476.4034,252.0,4.5,6.500000000000001,1.0999999999999979,2106.36
2024-04-19 15:30:00,69.5,476.4034,252.0,4.5,6.500000000000001,1.1999999999999993,2093.831
2024-04-19 15:33:00,69.5,472.2223,252.0,4.399999999999999,6.500000000000001,1.1999999999999993,2091.254
2024-04-19 15:36:00,69.0,475.6655,252.0,4.399999999999999,6.500000000000001,1.1999999999999993,2091.983
2024-04-19 15:39:00,69.5,476.1574,253.0,4.299999999999997,6.500000000000001,1.3000000000000007,2092.916
2024-04-19 15:42:00,70.0,481.0764,253.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2126.329
2024-04-19 15:45:00,69.5,480.8304,253.0,4.299999999999997,6.4,1.3000000000000007,2093.408
2024-04-19 15:48:00,69.0,478.6169,253.0,4.399999999999999,6.4,1.1999999999999993,2082.042
2024-04-19 15:51:00,70.0,482.5521,253.0,4.399999999999999,6.500000000000001,1.3000000000000007,2116.744
2024-04-19 15:54:00,71.0,489.1927,253.0,4.399999999999999,6.500000000000001,1.3000000000000007,2121.354
2024-04-19 15:57:00,70.5,484.7656,253.0,4.399999999999999,6.500000000000001,1.3000000000000007,2121.482
2024-04-19 16:00:00,70.0,480.0926,253.0,4.5,6.500000000000001,1.3000000000000007,2121.111
2024-04-19 16:03:00,70.5,485.0116,253.0,4.5,6.500000000000001,1.3000000000000007,2123.446
2024-04-19 16:06:00,70.0,490.4225,253.0,4.5,6.500000000000001,1.3000000000000007,2118.753
2024-04-19 16:09:00,70.5,495.3414,253.0,4.5,6.4,1.3000000000000007,2122.698
2024-04-19 16:12:00,71.0,490.4225,253.0,4.5,6.500000000000001,1.3000000000000007,2123.062
2024-04-19 16:15:00,70.0,490.4225,253.0,4.5,6.5,1.3000000000000007,2123.48
2024-04-19 16:18:00,71.0,494.8495,253.0,4.5,6.6000000000000005,1.3000000000000007,2147.162
2024-04-19 16:21:00,71.0,488.4549,253.0,4.5,6.5,1.3000000000000007,2146.319
2024-04-19 16:24:00,71.0,486.7332,253.0,4.5,6.6000000000000005,1.3000000000000007,2144.392
2024-04-19 16:27:00,71.5,494.6036,253.0,4.5,6.7,1.5,2169.127
2024-04-19 16:30:00,71.5,492.1441,253.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2169.168
2024-04-19 16:33:00,71.5,491.8981,253.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2169.134
2024-04-19 16:36:00,72.0,484.5197,253.0,4.600000000000001,6.6000000000000005,1.1999999999999993,2168.127
2024-04-19 16:39:00,72.0,484.7656,254.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2170.365
2024-04-19 16:42:00,71.5,483.2899,254.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2160.899
2024-04-19 16:45:00,72.0,485.0116,254.0,4.600000000000001,6.500000000000001,1.2999999999999972,2164.636
2024-04-19 16:48:00,71.0,490.6684,254.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2161.201
2024-04-19 16:51:00,72.0,485.7494,254.0,4.600000000000001,6.500000000000001,1.3999999999999986,2160.33
2024-04-19 16:54:00,71.5,485.0116,254.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2170.333
2024-04-19 16:57:00,71.5,491.1603,254.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2169.713
2024-04-19 17:00:00,72.0,489.9306,254.0,4.5,6.7,1.3999999999999986,2169.273
2024-04-19 17:03:00,72.5,488.2089,254.0,4.599999999999998,6.7,1.3000000000000007,2199.292
2024-04-19 17:06:00,72.5,493.3738,254.0,4.699999999999999,6.7,1.3000000000000007,2203.816
2024-04-19 17:09:00,73.0,494.1117,254.0,4.5,6.6000000000000005,1.3999999999999986,2196.15
2024-04-19 17:12:00,73.0,495.5874,254.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2198.642
2024-04-19 17:15:00,72.5,495.5874,254.0,4.599999999999998,6.7,1.4000000000000021,2210.008
2024-04-19 17:18:00,72.5,491.8981,254.0,4.699999999999999,6.7,1.3000000000000007,2228.394
2024-04-19 17:21:00,72.0,486.2413,254.0,4.699999999999999,6.7,1.1999999999999993,2188.607
2024-04-19 17:24:00,73.0,486.2413,254.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2191.349
2024-04-19 17:27:00,72.5,486.2413,254.0,4.699999999999999,6.7,1.4000000000000021,2213.286
2024-04-19 17:30:00,72.5,481.0764,254.0,4.599999999999998,6.8,1.4000000000000021,2212.58
2024-04-19 17:33:00,72.5,478.8629,254.0,4.699999999999999,6.8,1.4000000000000021,2205.754
2024-04-19 17:36:00,73.0,477.1412,254.0,4.599999999999998,6.8,1.4000000000000021,2200.955
2024-04-19 17:39:00,72.5,482.0602,255.0,4.5,6.8,1.5,2203.11
2024-04-19 17:42:00,72.0,488.7008,255.0,4.599999999999998,6.8,1.4000000000000021,2207.705
2024-04-19 17:45:00,72.5,488.2089,255.0,4.599999999999998,6.8,1.4000000000000021,2206.608
2024-04-19 17:48:00,72.0,483.7818,255.0,4.699999999999999,6.8,1.4000000000000021,2204.525
2024-04-19 17:51:00,72.0,484.7656,255.0,4.699999999999999,6.8,1.4000000000000021,2208.92
2024-04-19 17:54:00,72.0,482.3062,255.0,4.699999999999999,6.8,1.4000000000000021,2207.115
2024-04-19 17:57:00,72.5,483.7818,255.0,4.699999999999999,6.8,1.3000000000000007,2201.675
2024-04-19 18:00:00,73.0,484.5197,255.0,4.699999999999999,6.8,1.4000000000000021,2211.958
2024-04-19 18:03:00,72.5,479.6007,255.0,4.599999999999998,6.8,1.3000000000000007,2205.777
2024-04-19 18:06:00,72.5,476.4034,255.0,4.600000000000001,6.8,1.3999999999999986,2208.497
2024-04-19 18:09:00,72.5,480.8304,255.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2201.334
2024-04-19 18:12:00,71.0,473.6979,255.0,4.600000000000001,6.8,1.1999999999999993,2162.721
2024-04-19 18:15:00,71.5,474.9276,255.0,4.5,6.8,1.3000000000000007,2165.71
2024-04-19 18:18:00,71.0,478.371,255.0,4.5,6.8,1.3000000000000007,2158.877
2024-04-19 18:21:00,71.0,480.0926,255.0,4.5,6.7,1.3000000000000007,2157.739
2024-04-19 18:24:00,71.0,481.0764,255.0,4.5,6.8,1.3000000000000007,2159.286
2024-04-19 18:27:00,71.0,478.8629,255.0,4.5,6.7,1.3000000000000007,2161.67
2024-04-19 18:30:00,71.0,480.5845,255.0,4.600000000000001,6.7,1.3000000000000007,2160.011
2024-04-19 18:33:00,71.0,474.4358,255.0,4.699999999999999,6.8,1.3000000000000007,2161.996
2024-04-19 18:36:00,71.0,471.9763,255.0,4.699999999999999,6.8,1.1999999999999993,2154.698
2024-04-19 18:39:00,71.0,472.7141,256.0,4.599999999999998,6.8,1.3000000000000007,2147.789
2024-04-19 18:42:00,71.0,472.7141,256.0,4.5,6.8,1.3000000000000007,2148.151
2024-04-19 18:45:00,71.0,474.6817,256.0,4.5,6.8,1.3999999999999986,2153.751
2024-04-19 18:48:00,71.0,470.7465,256.0,4.599999999999998,6.8,1.3000000000000007,2154.79
2024-04-19 18:51:00,71.0,470.0087,256.0,4.599999999999998,6.8,1.3000000000000007,2149.02
2024-04-19 18:54:00,71.0,474.6817,256.0,4.5,6.8,1.3999999999999986,2164.966
2024-04-19 18:57:00,71.5,472.7141,256.0,4.599999999999998,6.8,1.4000000000000021,2173.342
2024-04-19 19:00:00,70.5,473.206,256.0,4.400000000000002,6.7,1.3999999999999986,2134.15
2024-04-19 19:03:00,70.0,468.7789,256.0,4.5,6.7,1.3999999999999986,2182.93
2024-04-19 19:06:00,70.5,467.3032,256.0,4.599999999999998,6.8,1.3000000000000007,2145.32
2024-04-19 19:09:00,70.0,462.8762,256.0,4.5,6.8,1.3000000000000007,2147.757
2024-04-19 19:12:00,70.5,470.0087,256.0,4.599999999999998,6.8,1.3000000000000007,2150.521
2024-04-19 19:15:00,71.0,469.5168,256.0,4.5,6.8,1.3999999999999986,2149.624
2024-04-19 19:18:00,70.5,469.5168,256.0,4.5,6.8,1.3000000000000007,2152.447
2024-04-19 19:21:00,70.0,471.9763,256.0,4.599999999999998,6.8,1.3000000000000007,2148.435
2024-04-19 19:24:00,71.5,470.7465,256.0,4.5,6.7,1.3999999999999986,2143.198
2024-04-19 19:27:00,70.0,468.7789,256.0,4.5,6.8,1.3000000000000007,2125.547
2024-04-19 19:30:00,70.0,462.1383,256.0,4.5,6.7,1.1999999999999993,2102.763
2024-04-19 19:33:00,70.0,458.695,256.0,4.399999999999999,6.8,1.4000000000000021,2120.587
2024-04-19 19:36:00,69.5,466.0735,256.0,4.5,6.8,1.3000000000000007,2116.751
2024-04-19 19:39:00,69.5,463.614,257.0,4.5,6.8,1.3000000000000007,2117.125
2024-04-19 19:42:00,69.0,465.3356,257.0,4.5,6.8,1.3000000000000007,2111.106
2024-04-19 19:45:00,69.0,469.7627,257.0,4.5,6.8,1.3000000000000007,2097.661
2024-04-19 19:48:00,69.5,463.3681,257.0,4.5,6.8,1.3000000000000007,2110.388
2024-04-19 19:51:00,69.0,458.941,257.0,4.5,6.8,1.1999999999999993,2109.801
2024-04-19 19:54:00,69.5,464.8438,257.0,4.5,6.8,1.3000000000000007,2112.413
2024-04-19 19:57:00,69.5,462.1383,257.0,4.5,6.8,1.3000000000000007,2115.624
2024-04-19 20:00:00,69.5,464.5978,257.0,4.5,6.9,1.3000000000000007,2117.538
2024-04-19 20:03:00,69.5,472.4682,257.0,4.5,6.8,1.3000000000000007,2122.294
2024-04-19 20:06:00,69.5,472.2223,257.0,4.5,6.8,1.3000000000000007,2122.701
2024-04-19 20:09:00,70.0,467.7951,257.0,4.5,6.8,1.3999999999999986,2122.183
