Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-19 20:12:00,71.0,468.287,257.0,4.5,6.8,1.3999999999999986,2167.118
2024-04-19 20:15:00,70.5,460.9086,257.0,4.5,6.9,1.3000000000000007,2141.854
2024-04-19 20:18:00,70.0,461.4005,257.0,4.5,6.9,1.3999999999999986,2138.082
2024-04-19 20:21:00,70.0,461.4005,257.0,4.5,6.9,1.3000000000000007,2139.727
2024-04-19 20:24:00,70.5,462.3843,257.0,4.5,6.9,1.3999999999999986,2137.974
2024-04-19 20:27:00,70.0,457.2193,257.0,4.5,6.9,1.3000000000000007,2132.342
2024-04-19 20:30:00,69.0,453.7761,257.0,4.399999999999999,6.8,1.3000000000000007,2099.721
2024-04-19 20:33:00,68.5,458.4491,257.0,4.399999999999999,6.9,1.3000000000000007,2102.627
2024-04-19 20:36:00,71.0,470.0087,257.0,4.5,6.8,1.3999999999999986,2146.286
2024-04-19 20:39:00,69.5,454.7599,258.0,4.5,6.9,1.3000000000000007,2120.446
2024-04-19 20:42:00,68.5,442.7083,258.0,4.399999999999999,6.9,1.3000000000000007,2094.653
2024-04-19 20:45:00,68.5,443.9381,258.0,4.5,6.9,1.3000000000000007,2091.108
2024-04-19 20:48:00,67.0,440.4948,258.0,4.400000000000002,6.9,1.2999999999999972,2044.584
2024-04-19 20:51:00,67.0,443.6921,258.0,4.399999999999999,6.9,1.1000000000000014,2039.593
2024-04-19 20:54:00,67.0,448.1192,258.0,4.399999999999999,6.9,1.1999999999999993,2062.279
2024-04-19 21:00:00,67.5,449.8409,258.0,4.300000000000001,6.9,1.3999999999999986,2060.309
2024-04-19 21:03:00,67.5,452.5463,258.0,4.399999999999999,6.9,1.3000000000000007,2072.51
2024-04-19 21:09:00,67.5,448.6111,258.0,4.399999999999999,6.9,1.3000000000000007,2078.528
2024-04-19 21:12:00,68.0,451.8085,258.0,4.399999999999999,6.9,1.3000000000000007,2076.282
2024-04-19 21:15:00,68.5,461.1545,258.0,4.5,6.8,1.3000000000000007,2073.785
2024-04-19 21:18:00,68.5,450.5787,258.0,4.400000000000002,6.8,1.3000000000000007,2096.037
2024-04-19 21:24:00,68.5,450.3327,258.0,4.5,6.8,1.3000000000000007,2098.838
2024-04-19 21:27:00,67.5,446.3976,258.0,4.400000000000002,6.9,1.1999999999999993,2076.755
2024-04-19 21:30:00,67.0,444.43,258.0,4.300000000000001,6.9,1.1999999999999993,2077.135
2024-04-19 21:36:00,67.5,443.2002,258.0,4.400000000000002,6.9,1.3000000000000007,2069.695
2024-04-19 21:39:00,67.5,441.9705,259.0,4.300000000000001,6.9,1.1999999999999993,2063.511
2024-04-19 21:45:00,68.5,444.9219,259.0,4.300000000000001,6.9,1.1999999999999993,2063.055
2024-04-19 21:48:00,67.0,438.2813,259.0,4.300000000000001,6.800000000000001,1.1999999999999993,2034.534
2024-04-19 21:54:00,67.0,440.7407,259.0,4.300000000000001,6.800000000000001,1.1999999999999993,2037.324
2024-04-19 21:57:00,67.0,444.9219,259.0,4.199999999999999,6.9,1.3000000000000007,2035.818
2024-04-19 22:00:00,67.5,454.022,259.0,4.199999999999999,6.8,1.3000000000000007,2044.31
2024-04-19 22:06:00,67.5,450.5787,259.0,4.300000000000001,6.8,1.3000000000000007,2048.065
2024-04-19 22:09:00,68.0,455.2517,259.0,4.300000000000001,6.8,1.3000000000000007,2068.591
2024-04-19 22:15:00,68.0,456.2355,259.0,4.300000000000001,6.8,1.3000000000000007,2073.921
2024-04-19 22:18:00,68.0,455.4977,259.0,4.300000000000001,6.8,1.3999999999999986,2074.051
2024-04-19 22:24:00,67.5,450.3327,259.0,4.300000000000001,6.8,1.3000000000000007,2076.453
2024-04-19 22:27:00,68.0,449.8409,259.0,4.300000000000001,6.8,1.3000000000000007,2072.013
2024-04-19 22:30:00,67.5,454.7599,259.0,4.300000000000001,6.8,1.3000000000000007,2072.91
2024-04-19 22:36:00,68.5,453.0382,259.0,4.300000000000001,6.9,1.3999999999999986,2099.417
2024-04-19 22:39:00,68.5,454.2679,260.0,4.399999999999999,6.8,1.3000000000000007,2103.868
2024-04-19 22:42:00,68.0,441.9705,260.0,4.399999999999999,6.9,1.3000000000000007,2098.776
2024-04-19 22:45:00,61.0,385.4022,260.0,4.100000000000001,7.2,0.8999999999999986,1858.655
2024-04-19 22:51:00,60.5,384.6644,260.0,3.8999999999999986,7.199999999999999,0.9000000000000021,1832.728
2024-04-19 22:54:00,60.0,383.9265,260.0,3.8000000000000007,7.1,1.0999999999999979,1815.778
2024-04-19 22:57:00,66.5,459.9248,260.0,4.0,6.6,1.5,2003.483
2024-04-19 23:00:00,66.5,462.3843,260.0,4.100000000000001,6.5,1.3999999999999986,2025.563
2024-04-19 23:03:00,67.5,455.2517,260.0,4.300000000000001,6.7,1.3000000000000007,2047.136
2024-04-19 23:06:00,67.0,433.8542,260.0,4.099999999999998,6.9,1.3000000000000007,2029.61
2024-04-19 23:12:00,67.0,443.2002,260.0,4.199999999999999,6.9,1.3000000000000007,2031.889
2024-04-19 23:15:00,68.0,457.2193,260.0,4.300000000000001,6.800000000000001,1.3000000000000007,2068.427
2024-04-19 23:21:00,67.5,452.7923,260.0,4.300000000000001,6.9,1.3000000000000007,2065.773
2024-04-19 23:24:00,67.5,454.022,260.0,4.399999999999999,6.8,1.3000000000000007,2075.305
2024-04-19 23:30:00,68.5,456.4815,260.0,4.5,6.8999999999999995,1.1999999999999993,2088.666
2024-04-19 23:33:00,68.0,459.6788,260.0,4.5,6.7,1.3000000000000007,2086.771
2024-04-19 23:36:00,69.0,462.6302,260.0,4.399999999999999,6.8,1.1999999999999993,2088.409
2024-04-19 23:39:00,67.0,442.7083,261.0,4.300000000000001,6.9,1.3000000000000007,2055.471
2024-04-19 23:45:00,67.0,441.9705,261.0,4.199999999999999,6.800000000000001,1.3000000000000007,2062.488
2024-04-19 23:48:00,67.0,447.6273,261.0,4.199999999999999,6.9,1.3000000000000007,2054.285
2024-04-19 23:51:00,67.5,453.0382,261.0,4.300000000000001,6.800000000000001,1.3000000000000007,2059.355
2024-04-19 23:57:00,67.0,449.103,261.0,4.199999999999999,6.700000000000001,1.3000000000000007,2054.814
2024-04-20 00:00:00,66.5,442.4624,261.0,4.300000000000001,6.800000000000001,1.1999999999999993,2026.035
2024-04-20 00:06:00,65.5,443.2002,261.0,4.300000000000001,6.8,1.1999999999999993,2025.679
2024-04-20 00:09:00,66.0,440.7407,261.0,4.199999999999999,6.9,1.3000000000000007,2025.066
2024-04-20 00:12:00,66.0,442.9543,261.0,4.300000000000001,6.7,1.1999999999999993,2030.541
2024-04-20 00:18:00,66.0,440.0029,261.0,4.099999999999998,6.9,1.3000000000000007,2030.677
2024-04-20 00:21:00,64.5,424.7541,261.0,4.099999999999998,7.0,1.1999999999999993,1976.166
2024-04-20 00:27:00,64.0,422.0486,261.0,4.099999999999998,6.9,1.1999999999999993,1970.72
2024-04-20 00:30:00,63.0,420.5729,261.0,4.100000000000001,6.9,1.1999999999999993,1924.294
2024-04-20 00:33:00,62.5,421.0648,261.0,4.100000000000001,6.800000000000001,1.0999999999999979,1914.726
2024-04-20 00:36:00,63.0,424.0162,261.0,4.0,6.800000000000001,1.0999999999999979,1911.56
2024-04-20 00:39:00,62.0,419.5891,261.0,3.8999999999999986,6.800000000000001,1.1999999999999993,1912.952
2024-04-20 00:42:00,62.5,414.1782,262.0,3.8999999999999986,6.9,1.1999999999999993,1896.192
2024-04-20 00:48:00,62.0,412.2106,262.0,3.8999999999999986,6.9,1.1999999999999993,1895.27
2024-04-20 00:51:00,60.0,436.3137,262.0,3.6999999999999993,6.700000000000001,1.0999999999999979,1813.884
2024-04-20 00:57:00,64.5,455.2517,262.0,3.6999999999999993,6.300000000000001,1.3000000000000007,1958.432
2024-04-20 01:00:00,66.0,458.695,262.0,4.0,6.6000000000000005,1.2999999999999972,2020.488
2024-04-20 01:06:00,66.5,468.7789,262.0,4.0,6.6000000000000005,1.3999999999999986,2031.564
2024-04-20 01:09:00,67.0,463.3681,262.0,4.099999999999998,6.6000000000000005,1.3000000000000007,2058.083
2024-04-20 01:12:00,68.5,482.0602,262.0,4.0,6.6000000000000005,1.4000000000000021,2100.806
2024-04-20 01:18:00,68.5,478.371,262.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2109.416
2024-04-20 01:21:00,69.0,477.3871,262.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2103.76
2024-04-20 01:24:00,68.5,483.7818,262.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2114.521
2024-04-20 01:27:00,71.5,493.6198,262.0,4.399999999999999,6.7,1.5,2203.736
2024-04-20 01:33:00,72.0,493.1279,262.0,4.399999999999999,6.6000000000000005,1.5,2204.82
2024-04-20 01:36:00,71.0,483.044,263.0,4.399999999999999,6.7,1.5,2212.786
2024-04-20 01:42:00,71.5,482.3062,263.0,4.399999999999999,6.8,1.3000000000000007,2201.383
2024-04-20 01:45:00,70.5,485.0116,263.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2161.478
2024-04-20 01:48:00,70.5,478.8629,263.0,4.299999999999997,6.700000000000001,1.4000000000000021,2169.054
2024-04-20 01:54:00,69.0,474.4358,263.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2117.597
2024-04-20 01:57:00,67.0,461.1545,263.0,4.199999999999999,6.499999999999999,1.1999999999999993,2059.739
2024-04-20 02:03:00,66.5,462.3843,263.0,4.100000000000001,6.499999999999999,1.1999999999999993,2042.287
2024-04-20 02:06:00,66.0,470.7465,263.0,4.099999999999998,6.499999999999999,1.3000000000000007,2030.567
2024-04-20 02:12:00,67.0,468.287,263.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2035.19
2024-04-20 02:15:00,66.0,471.9763,263.0,4.0,6.499999999999999,1.3000000000000007,2034.25
2024-04-20 02:18:00,66.0,467.0573,263.0,4.099999999999998,6.6000000000000005,1.3000000000000007,2036.448
2024-04-20 02:24:00,66.0,464.5978,263.0,4.099999999999998,6.500000000000001,1.3000000000000007,2038.504
2024-04-20 02:27:00,66.5,474.9276,263.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2041.198
2024-04-20 02:30:00,66.0,469.7627,263.0,4.0,6.499999999999999,1.3000000000000007,2041.225
2024-04-20 02:33:00,67.0,466.0735,263.0,4.0,6.3999999999999995,1.3000000000000007,2038.952
2024-04-20 02:39:00,66.5,467.0573,264.0,4.0,6.500000000000001,1.3000000000000007,2046.031
2024-04-20 02:42:00,66.0,477.3871,264.0,4.0,6.500000000000001,1.3000000000000007,2045.508
2024-04-20 02:48:00,68.0,474.9276,264.0,4.099999999999998,6.3999999999999995,1.4000000000000021,2094.378
2024-04-20 02:51:00,68.0,473.206,264.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2090.53
2024-04-20 02:54:00,69.0,479.8466,264.0,4.100000000000001,6.499999999999999,1.3999999999999986,2129.37
2024-04-20 03:09:00,69.0,477.3871,264.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2124.766
2024-04-20 03:12:00,69.0,477.3871,264.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2127.791
2024-04-20 03:18:00,69.0,480.0926,264.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2132.087
2024-04-20 03:21:00,69.0,470.9925,264.0,4.199999999999999,6.499999999999999,1.3000000000000007,2125.212
2024-04-20 03:24:00,68.5,470.2546,264.0,4.199999999999999,6.700000000000001,1.3000000000000007,2122.744
2024-04-20 03:30:00,68.5,475.6655,264.0,4.199999999999999,6.700000000000001,1.3000000000000007,2108.87
2024-04-20 03:33:00,68.5,460.9086,264.0,4.100000000000001,6.700000000000001,1.3999999999999986,2120.895
2024-04-20 03:39:00,68.5,465.3356,265.0,4.199999999999999,6.700000000000001,1.3000000000000007,2096.276
2024-04-20 03:42:00,68.0,458.941,265.0,4.100000000000001,6.6,1.3999999999999986,2089.276
2024-04-20 03:48:00,67.5,458.695,265.0,4.100000000000001,6.6,1.3999999999999986,2094.582
2024-04-20 03:51:00,67.5,457.7112,265.0,4.100000000000001,6.700000000000001,1.3999999999999986,2086.772
2024-04-20 03:54:00,67.5,452.5463,265.0,4.100000000000001,6.700000000000001,1.3000000000000007,2083.018
2024-04-20 04:00:00,67.5,457.7112,265.0,4.100000000000001,6.700000000000001,1.3000000000000007,2084.549
2024-04-20 04:03:00,67.5,459.9248,265.0,4.100000000000001,6.700000000000001,1.3999999999999986,2092.663
2024-04-20 04:06:00,68.0,465.8275,265.0,4.100000000000001,6.6,1.3999999999999986,2093.647
2024-04-20 04:09:00,67.5,456.4815,265.0,4.100000000000001,6.699999999999999,1.3000000000000007,2080.822
2024-04-20 04:15:00,67.0,457.7112,265.0,4.100000000000001,6.6,1.3000000000000007,2073.366
2024-04-20 04:18:00,67.0,465.8275,265.0,4.100000000000001,6.6,1.3999999999999986,2064.618
2024-04-20 04:24:00,67.0,462.8762,265.0,4.100000000000001,6.6,1.3000000000000007,2064.267
2024-04-20 04:27:00,67.0,472.7141,265.0,4.100000000000001,6.499999999999999,1.3000000000000007,2071.368
2024-04-20 04:30:00,67.0,460.1707,265.0,4.100000000000001,6.499999999999999,1.3000000000000007,2052.194
2024-04-20 04:36:00,66.0,465.0897,265.0,4.100000000000001,6.499999999999999,1.1999999999999993,2033.38
2024-04-20 04:39:00,65.5,460.4167,266.0,3.8999999999999986,6.499999999999999,1.3000000000000007,2020.498
2024-04-20 04:45:00,65.5,463.614,266.0,4.0,6.499999999999999,1.3000000000000007,2020.775
2024-04-20 04:48:00,66.0,465.0897,266.0,4.0,6.499999999999999,1.3000000000000007,2045.193
2024-04-20 04:54:00,66.0,469.0249,266.0,4.100000000000001,6.499999999999999,1.3000000000000007,2048.138
2024-04-20 04:57:00,66.0,468.533,266.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2045.592
2024-04-20 05:00:00,66.5,469.0249,266.0,4.100000000000001,6.499999999999999,1.1999999999999993,2045.266
2024-04-20 05:06:00,66.0,476.1574,266.0,4.0,6.500000000000001,1.4000000000000021,2048.228
2024-04-20 05:09:00,67.0,474.9276,266.0,4.100000000000001,6.3,1.3000000000000007,2053.246
2024-04-20 05:12:00,66.5,477.1412,266.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2053.25
2024-04-20 05:15:00,67.0,484.2737,266.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2088.85
2024-04-20 05:21:00,68.0,480.0926,266.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2088.866
2024-04-20 05:24:00,68.0,492.39,266.0,4.100000000000001,6.499999999999999,1.3999999999999986,2088.756
2024-04-20 05:27:00,69.0,483.044,266.0,4.100000000000001,6.499999999999999,1.5,2114.557
2024-04-20 05:30:00,69.0,490.9144,266.0,4.199999999999999,6.3999999999999995,1.4000000000000021,2121.259
2024-04-20 05:36:00,69.0,487.4711,266.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2125.322
2024-04-20 05:39:00,69.5,491.8981,267.0,4.299999999999997,6.499999999999999,1.3000000000000007,2138.093
2024-04-20 05:45:00,69.5,489.9306,267.0,4.199999999999999,6.3999999999999995,1.5,2140.045
2024-04-20 05:48:00,69.5,484.2737,267.0,4.299999999999997,6.499999999999999,1.4000000000000021,2130.441
2024-04-20 05:51:00,69.0,484.2737,267.0,4.199999999999999,6.499999999999999,1.3999999999999986,2119.828
2024-04-20 05:57:00,67.5,470.0087,267.0,4.099999999999998,6.499999999999999,1.3000000000000007,2079.181
2024-04-20 06:00:00,66.5,478.8629,267.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2056.938
2024-04-20 06:06:00,67.0,481.0764,267.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2053.618
2024-04-20 06:09:00,67.0,479.8466,267.0,4.0,6.3999999999999995,1.3999999999999986,2054.085
2024-04-20 06:15:00,67.0,473.9438,267.0,4.0,6.3999999999999995,1.2999999999999972,2050.977
2024-04-20 06:18:00,66.5,471.9763,267.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2035.545
2024-04-20 06:21:00,66.5,473.452,267.0,4.100000000000001,6.3999999999999995,1.2999999999999972,2032.004
2024-04-20 06:27:00,66.5,477.3871,267.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2033.438
2024-04-20 06:30:00,66.5,473.206,267.0,4.0,6.499999999999999,1.3000000000000007,2037.562
2024-04-20 06:36:00,67.0,468.7789,267.0,4.0,6.499999999999999,1.3000000000000007,2032.947
2024-04-20 06:39:00,66.0,477.1412,268.0,4.100000000000001,6.499999999999999,1.1999999999999993,2028.148
2024-04-20 06:45:00,66.5,477.6331,268.0,4.0,6.3,1.4000000000000021,2036.482
2024-04-20 06:48:00,66.5,478.6169,268.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2036.025
2024-04-20 06:51:00,66.5,480.0926,268.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2039.765
2024-04-20 06:57:00,66.5,473.9438,268.0,4.100000000000001,6.499999999999999,1.1999999999999993,2040.38
2024-04-20 07:00:00,67.0,499.2766,268.0,4.199999999999999,6.3,1.3000000000000007,2055.844
2024-04-20 07:06:00,67.5,489.4387,268.0,4.199999999999999,6.3,1.3999999999999986,2073.936
2024-04-20 07:09:00,67.0,488.4549,268.0,4.199999999999999,6.3,1.3000000000000007,2072.744
2024-04-20 07:12:00,68.5,494.6036,268.0,4.199999999999999,6.3999999999999995,1.5,2102.109
2024-04-20 07:15:00,68.5,494.8495,268.0,4.300000000000001,6.3,1.3999999999999986,2105.238
2024-04-20 07:18:00,68.0,503.2118,268.0,4.200000000000003,6.3,1.2999999999999972,2086.051
2024-04-20 07:21:00,68.0,502.7199,268.0,4.200000000000003,6.2,1.2999999999999972,2108.675
2024-04-20 07:24:00,69.0,514.2795,268.0,4.200000000000003,6.3,1.3999999999999986,2129.332
2024-04-20 07:27:00,69.0,506.9011,268.0,4.300000000000001,6.2,1.3000000000000007,2124.182
2024-04-20 07:30:00,69.0,508.3767,268.0,4.300000000000001,6.3,1.3000000000000007,2126.576
2024-04-20 07:33:00,70.0,507.6389,268.0,4.300000000000001,6.3,1.3000000000000007,2126.875
2024-04-20 07:36:00,69.0,505.4254,268.0,4.5,6.3999999999999995,1.1999999999999993,2122.741
2024-04-20 07:39:00,69.5,501.9821,269.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2116.463
2024-04-20 07:42:00,69.0,497.309,269.0,4.300000000000001,6.2,1.3000000000000007,2112.973
2024-04-20 07:45:00,68.5,502.7199,269.0,4.199999999999999,6.2,1.3000000000000007,2121.828
2024-04-20 07:48:00,68.0,501.4901,269.0,4.300000000000001,6.3,1.3000000000000007,2097.935
2024-04-20 07:51:00,69.0,493.6198,269.0,4.100000000000001,6.2,1.3999999999999986,2089.389
2024-04-20 07:54:00,68.5,499.0307,269.0,4.100000000000001,6.3,1.2999999999999972,2076.941
2024-04-20 07:57:00,69.0,500.2604,269.0,4.100000000000001,6.3,1.3999999999999986,2088.083
2024-04-20 08:00:00,68.5,492.8819,269.0,4.199999999999999,6.3,1.3000000000000007,2084.039
2024-04-20 08:03:00,69.0,492.39,269.0,4.100000000000001,6.3,1.3999999999999986,2085.601
2024-04-20 08:06:00,68.0,494.3576,269.0,4.100000000000001,6.3,1.3999999999999986,2091.624
2024-04-20 08:09:00,67.5,494.8495,269.0,4.200000000000003,6.3,1.3999999999999986,2088.73
2024-04-20 08:12:00,67.0,467.0573,269.0,4.199999999999999,6.4,1.4000000000000021,2046.247
2024-04-20 08:15:00,67.0,489.1927,269.0,4.300000000000001,6.3,1.5,2078.09
2024-04-20 08:18:00,68.0,485.0116,269.0,4.5,6.3,1.3000000000000007,2086.127
2024-04-20 08:21:00,68.5,490.6684,269.0,4.5,6.5,1.3000000000000007,2106.2
2024-04-20 08:24:00,69.0,490.4225,269.0,4.600000000000001,6.4,1.3000000000000007,2125.461
2024-04-20 08:27:00,68.5,486.2413,269.0,4.800000000000001,6.5,1.1999999999999993,2129.135
2024-04-20 08:30:00,69.5,480.0926,269.0,4.600000000000001,6.5,1.3000000000000007,2125.058
2024-04-20 08:33:00,69.5,475.9114,269.0,4.699999999999999,6.5,1.3000000000000007,2086.943
2024-04-20 08:36:00,68.0,487.2251,269.0,4.699999999999999,6.3999999999999995,1.1999999999999993,2085.857
2024-04-20 08:39:00,68.0,491.6522,270.0,4.699999999999999,6.3999999999999995,1.1999999999999993,2088.289
2024-04-20 08:42:00,68.5,488.4549,270.0,4.699999999999999,6.3999999999999995,1.1999999999999993,2088.641
2024-04-20 08:45:00,68.5,481.0764,270.0,4.699999999999999,6.3999999999999995,1.1999999999999993,2081.141
2024-04-20 08:48:00,67.5,472.2223,270.0,4.5,6.5,1.3000000000000007,2061.618
2024-04-20 08:51:00,68.0,468.7789,270.0,4.699999999999999,6.5,1.2000000000000028,2050.734
2024-04-20 08:54:00,67.0,469.7627,270.0,4.5,6.5,1.3000000000000007,2039.903
2024-04-20 08:57:00,67.0,471.2384,270.0,4.5,6.3999999999999995,1.1999999999999993,2036.766
2024-04-20 09:00:00,67.0,471.2384,270.0,4.5,6.3999999999999995,1.3000000000000007,2035.479
2024-04-20 09:03:00,68.0,490.4225,270.0,4.5,6.3999999999999995,1.4000000000000021,2073.824
2024-04-20 09:06:00,72.0,531.004,270.0,4.899999999999999,6.2,1.5,2203.934
2024-04-20 09:09:00,70.5,526.577,270.0,4.800000000000001,6.1000000000000005,1.3000000000000007,2162.906
2024-04-20 09:12:00,70.0,510.5902,270.0,4.800000000000001,6.3,1.3000000000000007,2150.277
2024-04-20 09:15:00,70.0,507.8849,270.0,4.800000000000001,6.3,1.1999999999999993,2149.211
2024-04-20 09:18:00,70.0,507.6389,270.0,4.699999999999999,6.3,1.3000000000000007,2148.781
2024-04-20 09:21:00,71.0,509.3605,270.0,4.800000000000001,6.3,1.1999999999999993,2158.053
2024-04-20 09:24:00,71.0,515.5093,270.0,4.899999999999999,6.3,1.1999999999999993,2155.445
2024-04-20 09:27:00,72.0,516.493,270.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2201.659
2024-04-20 09:30:00,72.0,516.985,270.0,4.899999999999999,6.3,1.3999999999999986,2196.755
2024-04-20 09:33:00,71.5,512.5579,270.0,5.0,6.3,1.2999999999999972,2194.572
2024-04-20 09:36:00,72.5,515.2633,270.0,4.899999999999999,6.3,1.3000000000000007,2198.931
2024-04-20 09:39:00,72.0,512.5579,271.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2196.564
2024-04-20 09:42:00,72.0,511.3281,271.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2193.613
2024-04-20 09:45:00,72.5,521.412,271.0,5.0,6.3,1.2999999999999972,2223.676
2024-04-20 09:48:00,72.5,511.3281,271.0,4.899999999999999,6.3999999999999995,1.5,2211.116
2024-04-20 09:51:00,72.0,519.9363,271.0,5.0,6.3999999999999995,1.1999999999999993,2211.42
2024-04-20 09:54:00,72.5,513.0498,271.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2205.765
2024-04-20 09:57:00,72.5,510.5902,271.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2213.679
2024-04-20 10:00:00,72.5,511.82,271.0,4.800000000000001,6.5,1.5,2224.26
2024-04-20 10:03:00,72.5,515.2633,271.0,4.899999999999999,6.3999999999999995,1.3000000000000007,2207.756
2024-04-20 10:06:00,73.5,507.147,271.0,5.0,6.3999999999999995,1.3999999999999986,2211.238
2024-04-20 10:09:00,72.0,500.7523,271.0,5.0,6.3999999999999995,1.3999999999999986,2212.175
2024-04-20 10:12:00,72.5,507.6389,271.0,4.899999999999999,6.3999999999999995,1.3999999999999986,2217.262
2024-04-20 10:15:00,73.0,509.1146,271.0,4.899999999999999,6.3999999999999995,1.3999999999999986,2214.457
2024-04-20 10:18:00,72.5,512.5579,271.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2216.597
2024-04-20 10:21:00,72.0,511.82,271.0,5.0,6.3999999999999995,1.3999999999999986,2213.532
2024-04-20 10:24:00,72.0,505.6713,271.0,4.899999999999999,6.3999999999999995,1.3999999999999986,2210.039
2024-04-20 10:27:00,72.0,500.5063,271.0,4.900000000000002,6.499999999999999,1.1999999999999993,2182.114
2024-04-20 10:30:00,71.5,501.7361,271.0,4.800000000000001,6.3999999999999995,1.3000000000000007,2186.359
2024-04-20 10:33:00,72.5,505.9173,271.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2202.257
2024-04-20 10:36:00,71.5,514.0336,271.0,4.899999999999999,6.3,1.3999999999999986,2189.452
2024-04-20 10:39:00,72.5,520.1823,272.0,4.900000000000002,6.3999999999999995,1.3999999999999986,2224.23
2024-04-20 10:42:00,73.0,516.739,272.0,4.900000000000002,6.3999999999999995,1.3999999999999986,2218.271
2024-04-20 10:45:00,74.0,521.412,272.0,5.100000000000001,6.3999999999999995,1.3999999999999986,2258.986
2024-04-20 10:48:00,74.0,515.2633,272.0,5.0,6.500000000000001,1.4000000000000021,2261.935
2024-04-20 10:51:00,74.0,514.2795,272.0,4.899999999999999,6.500000000000001,1.5,2263.557
2024-04-20 10:54:00,74.5,511.82,272.0,5.0,6.500000000000001,1.5,2268.829
2024-04-20 11:03:00,74.5,520.4282,272.0,5.0,6.500000000000001,1.3999999999999986,2255.447
2024-04-20 11:06:00,74.0,519.4445,272.0,5.0,6.500000000000001,1.3999999999999986,2263.024
2024-04-20 11:09:00,73.5,514.0336,272.0,5.199999999999999,6.3999999999999995,1.1999999999999993,2269.724
2024-04-20 11:12:00,74.5,522.8877,272.0,5.0,6.500000000000001,1.5,2251.83
2024-04-20 11:15:00,75.0,522.3958,272.0,5.0,6.3999999999999995,1.4000000000000021,2283.48
2024-04-20 11:18:00,75.5,524.3634,272.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2281.14
2024-04-20 11:21:00,75.0,532.7257,272.0,5.100000000000001,6.3999999999999995,1.5,2287.318
2024-04-20 11:24:00,76.0,528.5446,272.0,5.200000000000003,6.3999999999999995,1.3999999999999986,2318.878
2024-04-20 11:27:00,75.5,535.4312,272.0,5.100000000000001,6.3999999999999995,1.3999999999999986,2311.924
2024-04-20 11:30:00,75.5,528.0527,272.0,5.0,6.500000000000001,1.5,2310.004
2024-04-20 11:33:00,75.5,538.8744,272.0,5.100000000000001,6.3999999999999995,1.3999999999999986,2313.323
2024-04-20 11:36:00,75.5,531.004,272.0,5.100000000000001,6.3999999999999995,1.3999999999999986,2318.14
2024-04-20 11:39:00,76.5,536.6609,273.0,5.100000000000001,6.3999999999999995,1.5,2329.513
2024-04-20 11:42:00,76.5,542.5637,273.0,5.199999999999999,6.3999999999999995,1.4000000000000021,2327.413
2024-04-20 11:45:00,76.0,537.8906,273.0,5.199999999999999,6.4,1.4000000000000021,2332.537
2024-04-20 11:48:00,76.5,532.9717,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2332.563
2024-04-20 11:51:00,76.0,538.3825,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2323.557
2024-04-20 11:54:00,76.0,535.1852,273.0,5.199999999999999,6.3999999999999995,1.4000000000000021,2328.003
2024-04-20 11:57:00,76.0,532.7257,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2327.454
2024-04-20 12:00:00,76.0,528.5446,273.0,5.199999999999999,6.500000000000001,1.5000000000000036,2332.337
2024-04-20 12:03:00,76.0,537.6447,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2363.862
2024-04-20 12:06:00,76.0,532.2338,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2334.936
2024-04-20 12:09:00,76.0,536.4149,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2338.419
2024-04-20 12:12:00,75.5,532.7257,273.0,5.099999999999998,6.500000000000001,1.4000000000000021,2338.744
2024-04-20 12:15:00,77.0,530.0203,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2334.788
2024-04-20 12:18:00,76.0,531.7419,273.0,5.099999999999998,6.500000000000001,1.4000000000000021,2330.082
2024-04-20 12:21:00,76.0,531.004,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2333.782
2024-04-20 12:24:00,76.5,540.1042,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2342.862
2024-04-20 12:27:00,76.5,541.3339,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2340.974
2024-04-20 12:30:00,77.0,530.2662,273.0,5.199999999999999,6.500000000000001,1.5000000000000036,2351.611
2024-04-20 12:33:00,76.0,545.761,273.0,5.199999999999999,6.4,1.5000000000000036,2358.919
2024-04-20 12:36:00,76.5,541.5799,273.0,5.199999999999999,6.500000000000001,1.4000000000000021,2338.236
2024-04-20 12:39:00,76.5,540.1042,274.0,5.199999999999999,6.4,1.4000000000000021,2343.695
2024-04-20 12:42:00,76.5,541.088,274.0,5.199999999999999,6.500000000000001,1.4000000000000021,2332.536
2024-04-20 12:45:00,77.0,540.1042,274.0,5.199999999999999,6.500000000000001,1.4000000000000021,2343.489
2024-04-20 12:48:00,76.5,537.3987,274.0,5.099999999999998,6.500000000000001,1.5000000000000036,2358.448
2024-04-20 12:51:00,76.5,539.1204,274.0,5.099999999999998,6.4,1.5000000000000036,2345.705
2024-04-20 12:54:00,78.0,541.3339,274.0,5.199999999999999,6.500000000000001,1.4999999999999964,2398.199
2024-04-20 12:57:00,77.5,543.3015,274.0,5.199999999999999,6.4,1.4999999999999964,2382.123
2024-04-20 13:00:00,77.0,548.9583,274.0,5.300000000000001,6.4,1.4999999999999964,2381.097
2024-04-20 13:03:00,78.0,545.0231,274.0,5.199999999999999,6.500000000000001,1.4999999999999964,2379.511
2024-04-20 13:06:00,77.5,547.4826,274.0,5.299999999999997,6.4,1.3999999999999986,2384.819
2024-04-20 13:09:00,78.0,545.761,274.0,5.299999999999997,6.500000000000001,1.3999999999999986,2383.276
2024-04-20 13:12:00,76.5,545.2691,274.0,5.199999999999999,6.4,1.4000000000000021,2357.188
2024-04-20 13:15:00,77.0,545.0231,274.0,5.299999999999997,6.500000000000001,1.3999999999999986,2372.691
2024-04-20 13:18:00,77.5,547.7286,274.0,5.299999999999997,6.500000000000001,1.3999999999999986,2370.492
2024-04-20 13:21:00,77.0,542.5637,274.0,5.199999999999999,6.500000000000001,1.4999999999999964,2371.148
2024-04-20 13:24:00,77.0,547.2367,274.0,5.399999999999999,6.500000000000001,1.3999999999999986,2375.08
2024-04-20 13:27:00,77.0,542.8096,274.0,5.299999999999997,6.4,1.3999999999999986,2360.884
2024-04-20 13:30:00,78.0,546.007,274.0,5.299999999999997,6.500000000000001,1.5,2411.479
2024-04-20 13:33:00,79.0,547.4826,274.0,5.399999999999999,6.500000000000001,1.3999999999999986,2409.481
2024-04-20 13:36:00,78.5,542.8096,274.0,5.399999999999999,6.500000000000001,1.3999999999999986,2410.912
2024-04-20 13:39:00,78.5,540.3501,275.0,5.300000000000001,6.500000000000001,1.5,2414.685
2024-04-20 13:42:00,78.0,542.8096,275.0,5.300000000000001,6.500000000000001,1.5,2417.566
2024-04-20 13:45:00,78.0,540.3501,275.0,5.300000000000001,6.500000000000001,1.3999999999999986,2406.105
2024-04-20 13:48:00,78.5,548.7124,275.0,5.300000000000001,6.500000000000001,1.3999999999999986,2410.251
2024-04-20 13:51:00,79.0,547.4826,275.0,5.300000000000001,6.500000000000001,1.5,2412.024
2024-04-20 13:54:00,78.0,539.1204,275.0,5.400000000000002,6.500000000000001,1.3999999999999986,2414.254
2024-04-20 13:57:00,78.5,539.6123,275.0,5.300000000000001,6.500000000000001,1.5,2404.75
2024-04-20 14:00:00,78.0,538.3825,275.0,5.300000000000001,6.6000000000000005,1.5,2400.686
2024-04-20 14:03:00,78.0,541.088,275.0,5.300000000000001,6.500000000000001,1.5,2408.691
2024-04-20 14:06:00,78.0,540.1042,275.0,5.199999999999999,6.500000000000001,1.4999999999999964,2406.174
2024-04-20 14:09:00,78.0,539.6123,275.0,5.199999999999999,6.6000000000000005,1.3999999999999986,2402.795
2024-04-20 14:12:00,78.5,542.0718,275.0,5.100000000000001,6.500000000000001,1.4999999999999964,2405.326
2024-04-20 14:15:00,78.5,539.6123,275.0,5.100000000000001,6.6000000000000005,1.4999999999999964,2422.021
2024-04-20 14:18:00,78.5,542.8096,275.0,5.199999999999999,6.6000000000000005,1.3999999999999986,2412.636
2024-04-20 14:21:00,78.5,541.3339,275.0,5.100000000000001,6.6000000000000005,1.4999999999999964,2408.699
2024-04-20 14:24:00,78.0,531.496,275.0,5.100000000000001,6.6000000000000005,1.4999999999999964,2414.555
2024-04-20 14:27:00,78.5,528.5446,275.0,5.199999999999999,6.6000000000000005,1.3999999999999986,2407.683
2024-04-20 14:30:00,78.0,537.8906,275.0,5.199999999999999,6.6000000000000005,1.5,2411.541
2024-04-20 14:33:00,79.0,535.4312,275.0,5.199999999999999,6.6000000000000005,1.5,2441.495
2024-04-20 14:36:00,79.0,530.5121,275.0,5.199999999999999,6.700000000000001,1.5,2437.155
2024-04-20 14:39:00,80.0,540.3501,276.0,5.199999999999999,6.700000000000001,1.6000000000000014,2447.771
2024-04-20 14:42:00,79.0,541.3339,276.0,5.199999999999999,6.6000000000000005,1.5,2450.629
2024-04-20 14:45:00,78.0,534.6933,276.0,5.199999999999999,6.6000000000000005,1.3999999999999986,2414.924
2024-04-20 14:48:00,77.5,527.8067,276.0,5.100000000000001,6.6000000000000005,1.4999999999999964,2392.525
2024-04-20 14:51:00,78.0,526.8229,276.0,5.100000000000001,6.6000000000000005,1.4999999999999964,2399.274
2024-04-20 14:54:00,78.0,523.8715,276.0,5.100000000000001,6.6000000000000005,1.4999999999999964,2390.037
2024-04-20 14:57:00,76.5,528.5446,276.0,4.600000000000001,6.6000000000000005,1.5,2358.897
2024-04-20 15:00:00,77.5,540.3501,276.0,4.699999999999999,6.6000000000000005,1.6000000000000014,2398.391
2024-04-20 15:03:00,76.0,537.8906,276.0,4.800000000000001,6.6000000000000005,1.5,2357.584
2024-04-20 15:06:00,77.0,540.1042,276.0,4.800000000000001,6.6000000000000005,1.5,2385.298
2024-04-20 15:09:00,77.5,540.1042,276.0,4.900000000000002,6.6000000000000005,1.5,2387.581
2024-04-20 15:12:00,77.0,533.7095,276.0,4.699999999999999,6.6000000000000005,1.5,2375.285
2024-04-20 15:15:00,76.5,531.496,276.0,4.699999999999999,6.6000000000000005,1.6000000000000014,2374.289
2024-04-20 15:18:00,77.0,532.2338,276.0,4.699999999999999,6.6000000000000005,1.6000000000000014,2381.829
2024-04-20 15:21:00,77.0,540.3501,276.0,4.800000000000001,6.6000000000000005,1.5,2381.022
2024-04-20 15:24:00,77.0,532.9717,276.0,4.800000000000001,6.500000000000001,1.5,2378.488
2024-04-20 15:27:00,77.0,536.1689,276.0,4.800000000000001,6.6000000000000005,1.5,2386.117
2024-04-20 15:30:00,78.0,535.923,276.0,4.800000000000001,6.6000000000000005,1.5,2390.524
2024-04-20 15:33:00,77.0,537.8906,276.0,4.800000000000001,6.6000000000000005,1.1999999999999993,2383.083
2024-04-20 15:36:00,77.0,539.8582,276.0,4.899999999999999,6.500000000000001,1.5999999999999979,2395.55
2024-04-20 15:39:00,77.5,543.3015,277.0,4.899999999999999,6.6000000000000005,1.5000000000000036,2396.245
2024-04-20 15:42:00,77.5,540.842,277.0,4.899999999999999,6.6000000000000005,1.5999999999999979,2393.635
2024-04-20 15:45:00,77.5,539.1204,277.0,5.0,6.500000000000001,1.4999999999999964,2399.673
2024-04-20 15:48:00,77.5,537.3987,277.0,5.0,6.6000000000000005,1.5999999999999979,2389.833
2024-04-20 15:51:00,78.5,537.8906,277.0,5.0,6.6000000000000005,1.4000000000000021,2407.989
2024-04-20 15:54:00,78.0,537.1528,277.0,5.0,6.6000000000000005,1.4000000000000021,2396.084
2024-04-20 15:57:00,77.5,536.1689,277.0,4.899999999999999,6.500000000000001,1.5999999999999979,2401.062
2024-04-20 16:00:00,77.0,531.7419,277.0,4.899999999999999,6.6000000000000005,1.5999999999999979,2398.428
2024-04-20 16:03:00,78.0,533.7095,277.0,4.899999999999999,6.6000000000000005,1.5000000000000036,2398.901
2024-04-20 16:06:00,78.0,542.8096,277.0,4.899999999999999,6.500000000000001,1.5999999999999979,2399.849
2024-04-20 16:09:00,77.5,537.3987,277.0,4.899999999999999,6.6000000000000005,1.5000000000000036,2391.688
2024-04-20 16:12:00,77.0,532.4797,277.0,4.899999999999999,6.6000000000000005,1.5000000000000036,2398.073
2024-04-20 16:15:00,76.0,529.7743,277.0,5.0,6.6000000000000005,1.4000000000000021,2356.076
2024-04-20 16:18:00,76.5,533.4636,277.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2362.499
2024-04-20 16:21:00,76.0,530.5121,277.0,4.899999999999999,6.500000000000001,1.5000000000000036,2358.957
2024-04-20 16:24:00,76.0,533.4636,277.0,4.899999999999999,6.500000000000001,1.5000000000000036,2352.757
2024-04-20 16:27:00,77.0,536.6609,277.0,4.899999999999999,6.500000000000001,1.4000000000000021,2353.573
2024-04-20 16:30:00,76.0,532.4797,277.0,4.899999999999999,6.500000000000001,1.4000000000000021,2350.601
2024-04-20 16:33:00,76.0,529.2824,277.0,4.800000000000001,6.500000000000001,1.5,2353.384
2024-04-20 16:36:00,76.5,537.8906,277.0,4.899999999999999,6.500000000000001,1.4000000000000021,2352.343
2024-04-20 16:39:00,77.0,541.088,277.0,4.899999999999999,6.500000000000001,1.5000000000000036,2359.168
2024-04-20 16:42:00,76.0,538.3825,278.0,4.899999999999999,6.500000000000001,1.4000000000000021,2362.411
2024-04-20 16:45:00,76.5,540.1042,278.0,4.899999999999999,6.500000000000001,1.5000000000000036,2354.813
2024-04-20 16:48:00,76.5,540.3501,278.0,4.899999999999999,6.500000000000001,1.5000000000000036,2356.316
2024-04-20 16:51:00,76.5,535.923,278.0,5.0,6.500000000000001,1.5000000000000036,2369.125
2024-04-20 16:54:00,76.5,536.4149,278.0,4.899999999999999,6.500000000000001,1.5000000000000036,2358.316
2024-04-20 16:57:00,77.0,542.0718,278.0,4.899999999999999,6.500000000000001,1.5000000000000036,2366.796
2024-04-20 17:00:00,77.0,538.6285,278.0,5.0,6.500000000000001,1.4000000000000021,2364.231
2024-04-20 17:03:00,76.5,531.7419,278.0,4.899999999999999,6.500000000000001,1.5000000000000036,2368.639
2024-04-20 17:06:00,76.5,538.6285,278.0,4.899999999999999,6.500000000000001,1.5000000000000036,2372.405
2024-04-20 17:09:00,77.0,537.3987,278.0,4.899999999999999,6.500000000000001,1.5000000000000036,2372.699
2024-04-20 17:12:00,76.5,535.923,278.0,4.899999999999999,6.500000000000001,1.5000000000000036,2363.327
2024-04-20 17:15:00,76.0,530.5121,278.0,4.899999999999999,6.3999999999999995,1.4000000000000021,2357.598
2024-04-20 17:21:00,76.0,532.7257,278.0,4.899999999999999,6.500000000000001,1.5000000000000036,2369.297
2024-04-20 17:24:00,76.0,533.7095,278.0,4.899999999999999,6.499999999999999,1.5000000000000036,2362.992
2024-04-20 17:27:00,78.0,546.9907,278.0,4.899999999999999,6.6000000000000005,1.5999999999999979,2395.662
2024-04-20 17:33:00,78.5,538.8744,278.0,5.0,6.6000000000000005,1.4999999999999964,2425.833
2024-04-20 17:36:00,78.0,540.1042,279.0,5.0,6.6000000000000005,1.4999999999999964,2424.542
2024-04-20 17:42:00,79.0,545.761,279.0,5.0,6.6000000000000005,1.4999999999999964,2421.927
2024-04-20 17:45:00,78.0,533.9554,279.0,5.0,6.6000000000000005,1.4000000000000021,2398.279
2024-04-20 17:51:00,77.5,533.7095,279.0,5.0,6.6000000000000005,1.4000000000000021,2394.1
2024-04-20 17:54:00,77.0,523.6256,279.0,4.899999999999999,6.6000000000000005,1.5000000000000036,2392.611
2024-04-20 17:57:00,77.0,519.1985,279.0,4.899999999999999,6.700000000000001,1.4000000000000021,2365.896
2024-04-20 18:03:00,76.5,518.2147,279.0,4.899999999999999,6.700000000000001,1.4000000000000021,2351.553
2024-04-20 18:06:00,76.0,520.1823,279.0,4.800000000000001,6.6000000000000005,1.5,2354.519
2024-04-20 18:09:00,76.0,513.7876,279.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2332.522
2024-04-20 18:12:00,76.0,516.739,279.0,4.900000000000002,6.700000000000001,1.5,2339.654
2024-04-20 18:18:00,75.5,514.0336,279.0,4.900000000000002,6.700000000000001,1.3999999999999986,2329.873
2024-04-20 18:21:00,76.0,521.1661,279.0,4.800000000000001,6.700000000000001,1.5,2328.012
2024-04-20 18:27:00,76.0,514.0336,279.0,4.800000000000001,6.6,1.5,2329.061
2024-04-20 18:30:00,76.0,514.5255,279.0,4.800000000000001,6.700000000000001,1.5,2330.674
2024-04-20 18:33:00,76.0,517.4769,279.0,4.800000000000001,6.6000000000000005,1.5,2329.497
2024-04-20 18:42:00,75.5,517.4769,280.0,4.800000000000001,6.6000000000000005,1.5,2331.488
2024-04-20 18:48:00,75.5,509.6065,280.0,4.899999999999999,6.700000000000001,1.3999999999999986,2329.82
2024-04-20 18:51:00,74.5,508.8687,280.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2287.817
2024-04-20 18:57:00,73.5,504.6875,280.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2282.826
2024-04-20 19:00:00,73.5,506.9011,280.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2268.814
2024-04-20 19:03:00,75.0,516.493,280.0,4.699999999999999,6.6000000000000005,1.5,2303.34
2024-04-20 19:06:00,74.0,515.7552,280.0,4.699999999999999,6.6000000000000005,1.5,2301.706
2024-04-20 19:12:00,75.0,516.2471,280.0,4.699999999999999,6.7,1.5,2300.243
2024-04-20 19:15:00,75.0,518.9525,280.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2298.024
2024-04-20 19:18:00,75.0,514.0336,280.0,4.800000000000001,6.6000000000000005,1.4000000000000021,2292.945
2024-04-20 19:24:00,74.0,517.9688,280.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2292.278
2024-04-20 19:27:00,76.5,529.0364,280.0,4.900000000000002,6.500000000000001,1.5,2365.768
2024-04-20 19:33:00,75.5,526.8229,280.0,4.800000000000001,6.500000000000001,1.3999999999999986,2324.672
2024-04-20 19:36:00,77.0,532.4797,281.0,5.0,6.6000000000000005,1.5,2375.921
2024-04-20 19:42:00,77.0,539.1204,281.0,4.800000000000001,6.6000000000000005,1.5999999999999979,2380.769
2024-04-20 19:45:00,77.0,535.923,281.0,4.899999999999999,6.6000000000000005,1.5,2380.705
2024-04-20 19:48:00,73.5,517.7228,281.0,4.699999999999999,6.500000000000001,1.4000000000000021,2290.402
2024-04-20 19:54:00,74.5,517.9688,281.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2280.587
2024-04-20 19:57:00,73.0,504.4415,281.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2263.631
2024-04-20 20:03:00,73.5,510.8362,281.0,4.699999999999999,6.7,1.4000000000000021,2256.92
2024-04-20 20:06:00,74.0,505.9173,281.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2271.519
2024-04-20 20:09:00,72.0,488.4549,281.0,4.699999999999999,6.700000000000001,1.4000000000000021,2202.873
2024-04-20 20:12:00,69.5,485.0116,281.0,4.5,6.700000000000001,1.3000000000000007,2148.544
2024-04-20 20:18:00,70.5,485.9954,281.0,4.5,6.6000000000000005,1.3000000000000007,2154.436
2024-04-20 20:21:00,70.0,488.4549,281.0,4.5,6.6000000000000005,1.3000000000000007,2144.607
2024-04-20 20:24:00,69.5,483.2899,281.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2137.57
2024-04-20 20:30:00,70.0,481.0764,281.0,4.399999999999999,6.500000000000001,1.3000000000000007,2125.04
2024-04-20 20:33:00,69.0,480.0926,281.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2109.855
2024-04-20 20:39:00,69.5,473.6979,282.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2108.683
2024-04-20 20:42:00,69.0,474.9276,282.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2103.211
2024-04-20 20:48:00,69.0,471.2384,282.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2101.337
2024-04-20 20:51:00,68.5,467.5492,282.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2092.963
2024-04-20 20:54:00,67.5,467.0573,282.0,4.300000000000001,6.700000000000001,1.3000000000000007,2074.302
2024-04-20 21:00:00,68.5,464.8438,282.0,4.199999999999999,6.6,1.4000000000000021,2082.277
2024-04-20 21:03:00,68.0,472.2223,282.0,4.199999999999999,6.499999999999999,1.3000000000000007,2071.55
2024-04-20 21:06:00,68.0,465.8275,282.0,4.300000000000001,6.6,1.1999999999999993,2058.577
2024-04-20 21:09:00,67.5,463.86,282.0,4.300000000000001,6.6,1.1999999999999993,2055.669
2024-04-20 21:15:00,68.0,460.1707,282.0,4.199999999999999,6.699999999999999,1.3000000000000007,2053.798
2024-04-20 21:18:00,67.0,456.4815,282.0,4.199999999999999,6.6,1.3000000000000007,2022.52
2024-04-20 21:21:00,66.0,454.2679,282.0,4.199999999999999,6.5,1.1999999999999993,2010.613
2024-04-20 21:24:00,67.0,453.7761,282.0,4.199999999999999,6.6,1.3000000000000007,2019.211
2024-04-20 21:30:00,66.5,455.4977,282.0,4.199999999999999,6.6,1.3000000000000007,2020.069
2024-04-20 21:33:00,66.5,452.5463,282.0,4.199999999999999,6.6,1.3000000000000007,2010.361
2024-04-20 21:39:00,66.0,449.3489,283.0,4.199999999999999,6.6,1.1999999999999993,2006.488
2024-04-20 21:42:00,66.0,453.7761,283.0,4.199999999999999,6.5,1.3000000000000007,2009.676
2024-04-20 21:45:00,63.5,433.3623,283.0,4.100000000000001,6.6,1.0999999999999979,1902.577
2024-04-20 21:51:00,62.0,430.1649,283.0,4.0,6.5,1.1000000000000014,1874.852
2024-04-20 21:54:00,61.0,432.6244,283.0,3.8000000000000007,6.5,1.1999999999999993,1839.654
2024-04-20 22:00:00,60.5,433.1163,283.0,3.8000000000000007,6.5,1.1999999999999993,1830.229
2024-04-20 22:03:00,58.5,420.8188,283.0,3.6999999999999993,6.4,1.1000000000000014,1770.089
2024-04-20 22:09:00,59.0,421.5567,283.0,3.6999999999999993,6.4,1.0,1767.02
2024-04-20 22:12:00,59.0,434.1001,283.0,3.6999999999999993,6.4,1.1000000000000014,1783.083
2024-04-20 22:15:00,58.5,436.5596,283.0,3.6999999999999993,6.3,1.1000000000000014,1766.919
2024-04-20 22:21:00,58.0,439.0191,283.0,3.6999999999999993,6.3,1.1000000000000014,1771.235
2024-04-20 22:24:00,59.0,450.3327,283.0,3.6999999999999993,6.2,1.1000000000000014,1774.14
2024-04-20 22:30:00,59.0,460.4167,283.0,3.6999999999999993,6.2,1.1000000000000014,1778.786
2024-04-20 22:33:00,59.5,464.8438,283.0,3.6999999999999993,6.0,1.1000000000000014,1783.786
2024-04-20 22:36:00,60.0,468.7789,284.0,3.799999999999997,6.2,1.2000000000000028,1823.095
2024-04-20 22:42:00,59.5,466.3194,284.0,3.6999999999999993,6.1,1.1999999999999993,1815.256
2024-04-20 22:45:00,60.0,465.0897,284.0,3.799999999999997,6.2,1.2000000000000028,1827.111
2024-04-20 22:48:00,60.0,466.0735,284.0,3.6999999999999993,6.0,1.3000000000000007,1822.841
2024-04-20 22:51:00,63.0,488.7008,284.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,1908.297
2024-04-20 22:57:00,63.5,493.1279,284.0,4.0,6.0,1.2999999999999972,1939.012
2024-04-20 23:00:00,66.0,484.2737,284.0,4.199999999999999,6.000000000000001,1.3000000000000007,1975.782
2024-04-20 23:06:00,65.0,474.9276,284.0,4.199999999999999,6.2,1.3000000000000007,1970.064
2024-04-20 23:09:00,64.0,450.5787,284.0,4.199999999999999,6.200000000000001,1.1999999999999993,1958.794
2024-04-20 23:15:00,64.5,441.7245,284.0,4.199999999999999,6.4,1.1000000000000014,1929.306
2024-04-20 23:18:00,61.5,433.3623,284.0,3.8999999999999986,6.300000000000001,1.1000000000000014,1855.181
2024-04-20 23:21:00,57.5,425.246,284.0,3.599999999999998,6.200000000000001,0.9000000000000021,1726.762
2024-04-20 23:27:00,57.0,421.0648,284.0,3.5,6.300000000000001,1.0,1726.007
2024-04-20 23:30:00,57.5,425.4919,284.0,3.5,6.199999999999999,1.0,1723.618
2024-04-20 23:33:00,56.0,414.4242,284.0,3.5,6.199999999999999,0.8999999999999986,1680.794
2024-04-20 23:36:00,54.5,402.3727,285.0,3.3999999999999986,6.1,0.9000000000000021,1624.322
2024-04-20 23:42:00,53.5,404.3403,285.0,3.3000000000000007,6.1,0.8999999999999986,1595.712
2024-04-20 23:45:00,53.5,403.3565,285.0,3.1999999999999993,6.0,1.0,1596.208
2024-04-20 23:48:00,54.0,410.9809,285.0,3.3000000000000007,6.0,1.0,1596.861
2024-04-20 23:51:00,53.0,413.6863,285.0,3.3999999999999986,6.0,0.8000000000000007,1593.825
2024-04-20 23:57:00,54.0,414.1782,285.0,3.3999999999999986,6.1,0.9000000000000021,1594.064
2024-04-21 00:00:00,53.0,413.6863,285.0,3.3999999999999986,5.999999999999999,0.8000000000000007,1596.526
2024-04-21 00:06:00,54.0,422.0486,285.0,3.299999999999997,5.999999999999999,1.0,1599.295
2024-04-21 00:09:00,54.0,425.4919,285.0,3.299999999999997,5.8999999999999995,1.1000000000000014,1602.571
2024-04-21 00:12:00,54.0,435.3299,285.0,3.299999999999997,5.9,1.1000000000000014,1612.384
2024-04-21 00:18:00,53.5,433.1163,285.0,3.3999999999999986,5.800000000000001,1.0,1608.936
2024-04-21 00:21:00,55.0,448.6111,285.0,3.3999999999999986,5.9,1.1000000000000014,1649.955
2024-04-21 00:27:00,56.0,457.4652,285.0,3.5,5.800000000000001,1.0999999999999979,1700.898
2024-04-21 00:30:00,60.5,482.3062,285.0,4.0,5.800000000000001,1.1000000000000014,1828.434
2024-04-21 00:36:00,61.5,493.1279,285.0,3.8999999999999986,6.000000000000001,1.3000000000000007,1913.599
2024-04-21 00:39:00,63.0,494.3576,286.0,4.199999999999999,5.9,1.3000000000000007,1918.11
2024-04-21 00:42:00,63.0,487.963,286.0,4.199999999999999,5.9,1.1999999999999993,1921.664
2024-04-21 00:45:00,63.0,495.5874,286.0,4.199999999999999,6.000000000000001,1.1999999999999993,1912.667
2024-04-21 00:51:00,63.0,489.1927,286.0,4.099999999999998,6.000000000000001,1.3000000000000007,1913.419
2024-04-21 00:54:00,62.5,475.1736,286.0,4.099999999999998,6.000000000000001,1.3000000000000007,1909.836
2024-04-21 00:57:00,61.0,448.8571,286.0,4.099999999999998,6.199999999999999,1.1000000000000014,1863.846
2024-04-21 01:03:00,60.0,447.8733,286.0,4.0,6.299999999999999,1.0,1780.686
2024-04-21 01:06:00,57.0,435.5758,286.0,3.6999999999999993,6.0,0.9000000000000021,1724.699
2024-04-21 01:12:00,57.0,437.0515,286.0,3.6999999999999993,6.0,1.0,1728.03
2024-04-21 01:15:00,56.0,433.1163,286.0,3.599999999999998,6.0,1.0,1685.187
2024-04-21 01:18:00,54.5,432.6244,286.0,3.400000000000002,5.9,1.0,1631.786
2024-04-21 01:24:00,54.0,430.6568,286.0,3.5,5.9,0.8999999999999986,1637.024
2024-04-21 01:27:00,54.0,414.4242,286.0,3.3999999999999986,6.1,1.0,1623.051
2024-04-21 01:33:00,54.5,417.1296,286.0,3.3999999999999986,6.1,1.0,1624.192
2024-04-21 01:36:00,54.0,426.4757,287.0,3.5,6.0,1.0,1630.536
2024-04-21 01:42:00,54.5,429.1812,287.0,3.5,6.0,1.0,1631.99
2024-04-21 01:45:00,54.5,426.4757,287.0,3.5,5.8999999999999995,1.0,1637.079
2024-04-21 01:48:00,54.0,435.5758,287.0,3.3999999999999986,5.8999999999999995,1.1000000000000014,1631.651
2024-04-21 01:54:00,54.0,432.8704,287.0,3.400000000000002,5.8999999999999995,1.0,1635.278
2024-04-21 01:57:00,55.0,439.0191,287.0,3.5,5.8999999999999995,1.0,1641.066
2024-04-21 02:03:00,55.0,452.5463,287.0,3.5,5.699999999999999,1.0,1652.097
2024-04-21 02:06:00,57.0,455.4977,287.0,3.599999999999998,5.8999999999999995,1.1000000000000014,1707.299
2024-04-21 02:12:00,57.0,454.7599,287.0,3.6999999999999993,5.8999999999999995,1.0,1707.555
2024-04-21 02:15:00,57.0,461.4005,287.0,3.599999999999998,5.8999999999999995,1.1000000000000014,1708.193
2024-04-21 02:18:00,62.0,498.0469,287.0,3.8999999999999986,5.799999999999999,1.3000000000000007,1872.859
2024-04-21 02:24:00,62.0,501.4901,287.0,3.900000000000002,5.799999999999999,1.1999999999999993,1881.781
2024-04-21 02:27:00,63.0,498.5388,287.0,4.199999999999999,5.8999999999999995,1.1999999999999993,1915.316
2024-04-21 02:33:00,63.5,498.5388,287.0,4.199999999999999,5.8999999999999995,1.1999999999999993,1907.805
2024-04-21 02:36:00,63.0,499.0307,287.0,4.0,5.8,1.1999999999999993,1907.367
2024-04-21 02:39:00,62.0,471.2384,288.0,4.100000000000001,5.8999999999999995,1.1999999999999993,1896.398
2024-04-21 02:45:00,62.0,469.0249,288.0,4.0,5.8999999999999995,1.1999999999999993,1888.955
2024-04-21 02:48:00,60.0,446.6435,288.0,3.8999999999999986,6.0,1.0,1786.469
2024-04-21 02:54:00,58.0,443.2002,288.0,3.799999999999997,6.0,1.0,1745.938
2024-04-21 02:57:00,55.0,439.265,288.0,3.599999999999998,5.9,0.9000000000000021,1661.933
2024-04-21 03:03:00,55.0,433.1163,288.0,3.400000000000002,5.800000000000001,1.0,1662.867
2024-04-21 03:06:00,54.0,423.5243,288.0,3.5,5.700000000000001,0.8999999999999986,1610.223
2024-04-21 03:09:00,53.5,414.9161,288.0,3.3999999999999986,5.800000000000001,1.0,1586.443
2024-04-21 03:12:00,52.0,418.1134,288.0,3.1000000000000014,5.800000000000001,1.0,1541.763
