Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-21 03:15:00,51.5,418.6053,288.0,3.1000000000000014,5.8,1.0,1529.418
2024-04-21 03:18:00,51.0,421.8027,288.0,3.1000000000000014,5.8,0.8999999999999986,1525.692
2024-04-21 03:21:00,51.5,421.5567,288.0,3.1999999999999993,5.8,0.8999999999999986,1527.47
2024-04-21 03:24:00,51.5,421.8027,288.0,3.1999999999999993,5.7,0.8999999999999986,1529.874
2024-04-21 03:27:00,51.5,429.673,288.0,3.1999999999999993,5.7,0.8999999999999986,1530.779
2024-04-21 03:30:00,52.5,431.3947,288.0,3.1000000000000014,5.8,1.0,1534.247
2024-04-21 03:33:00,52.0,441.9705,288.0,3.1000000000000014,5.6,1.0,1539.753
2024-04-21 03:36:00,52.0,442.9543,288.0,3.1999999999999993,5.6,1.0,1542.284
2024-04-21 03:39:00,53.0,459.1869,289.0,3.299999999999997,5.5,1.1000000000000014,1582.345
2024-04-21 03:42:00,54.0,461.1545,289.0,3.3000000000000007,5.6,1.1000000000000014,1632.467
2024-04-21 03:45:00,57.0,469.7627,289.0,3.400000000000002,5.6,1.1999999999999993,1706.823
2024-04-21 03:48:00,57.0,480.0926,289.0,3.599999999999998,5.8,1.1999999999999993,1720.745
2024-04-21 03:51:00,60.0,501.4901,289.0,3.6999999999999993,5.8,1.3000000000000007,1810.418
2024-04-21 03:54:00,60.5,516.2471,289.0,4.0,5.6,1.0999999999999979,1866.109
2024-04-21 03:57:00,63.5,531.004,289.0,4.0,5.6,1.4000000000000021,1962.724
2024-04-21 04:00:00,65.0,537.1528,289.0,4.199999999999999,5.6,1.3999999999999986,2002.186
2024-04-21 04:03:00,67.0,543.5475,289.0,4.5,5.699999999999999,1.3999999999999986,2065.154
2024-04-21 04:06:00,67.0,538.8744,289.0,4.400000000000002,5.8,1.3999999999999986,2067.086
2024-04-21 04:09:00,67.0,523.6256,289.0,4.5,5.8,1.3999999999999986,2069.501
2024-04-21 04:12:00,67.0,511.3281,289.0,4.5,5.8999999999999995,1.3999999999999986,2036.362
2024-04-21 04:15:00,65.0,477.3871,289.0,4.5,6.0,1.0999999999999979,1985.265
2024-04-21 04:18:00,62.0,467.3032,289.0,4.199999999999999,6.1,1.1999999999999993,1871.048
2024-04-21 04:21:00,59.5,441.9705,289.0,4.0,6.0,1.0,1773.005
2024-04-21 04:24:00,56.0,435.8218,289.0,3.6000000000000014,5.800000000000001,0.8999999999999986,1682.948
2024-04-21 04:27:00,54.5,428.4433,289.0,3.599999999999998,5.9,0.9000000000000021,1626.967
2024-04-21 04:30:00,53.5,425.4919,289.0,3.3999999999999986,5.800000000000001,1.0,1601.679
2024-04-21 04:33:00,53.0,420.327,289.0,3.3999999999999986,5.699999999999999,0.8999999999999986,1564.249
2024-04-21 04:36:00,51.5,415.8999,289.0,3.1000000000000014,5.699999999999999,0.8999999999999986,1530.908
2024-04-21 04:39:00,51.5,412.2106,290.0,3.1000000000000014,5.699999999999999,0.8999999999999986,1532.473
2024-04-21 04:42:00,51.0,408.7674,290.0,3.1999999999999993,5.6,0.8000000000000007,1496.658
2024-04-21 04:45:00,50.0,410.489,290.0,3.099999999999998,5.699999999999999,0.9000000000000021,1478.98
2024-04-21 04:48:00,50.0,407.2917,290.0,3.099999999999998,5.700000000000001,0.9000000000000021,1475.763
2024-04-21 04:51:00,49.5,404.8322,290.0,3.099999999999998,5.6000000000000005,0.9000000000000021,1461.073
2024-04-21 04:54:00,49.5,411.7188,290.0,3.099999999999998,5.6000000000000005,0.9000000000000021,1474.015
2024-04-21 04:57:00,49.5,423.5243,290.0,3.099999999999998,5.7,0.9000000000000021,1485.536
2024-04-21 05:00:00,50.0,425.4919,290.0,3.0,5.500000000000001,1.0,1482.248
2024-04-21 05:03:00,50.0,430.4109,290.0,3.0,5.5,1.0,1485.149
2024-04-21 05:06:00,50.0,439.511,290.0,3.099999999999998,5.4,0.9000000000000021,1487.954
2024-04-21 05:09:00,50.5,444.43,290.0,3.0,5.4,1.0,1495.377
2024-04-21 05:12:00,51.5,457.4652,290.0,3.099999999999998,5.5,1.0,1549.488
2024-04-21 05:15:00,54.5,474.9276,290.0,3.3000000000000007,5.5,1.1999999999999993,1644.419
2024-04-21 05:18:00,57.0,491.8981,290.0,3.6000000000000014,5.5,1.1999999999999993,1727.514
2024-04-21 05:21:00,59.5,503.9496,290.0,3.6999999999999993,5.5,1.3000000000000007,1795.188
2024-04-21 05:24:00,61.5,525.3472,290.0,3.8999999999999986,5.6,1.3000000000000007,1907.28
2024-04-21 05:27:00,65.0,546.9907,290.0,4.199999999999999,5.6,1.5,1984.537
2024-04-21 05:30:00,67.5,550.9259,290.0,4.5,5.6,1.3000000000000007,2068.366
2024-04-21 05:33:00,67.5,548.7124,290.0,4.5,5.6,1.3000000000000007,2092.458
2024-04-21 05:36:00,68.0,553.1395,290.0,4.5,5.6,1.2999999999999972,2099.472
2024-04-21 05:39:00,75.0,544.0394,291.0,4.600000000000001,5.6,1.5,2292.461
2024-04-21 05:42:00,72.0,526.0851,291.0,4.600000000000001,5.8,1.1999999999999993,2206.935
2024-04-21 05:45:00,70.5,521.9039,291.0,4.5,5.8999999999999995,1.3000000000000007,2173.986
2024-04-21 05:48:00,70.0,483.2899,291.0,4.399999999999999,5.8,1.2000000000000028,2131.491
2024-04-21 05:51:00,63.5,456.7274,291.0,4.100000000000001,5.800000000000001,1.0,1943.318
2024-04-21 05:54:00,63.0,454.022,291.0,4.0,6.000000000000001,1.0,1903.723
2024-04-21 05:57:00,60.5,447.6273,291.0,3.8000000000000007,5.799999999999999,1.0,1800.947
2024-04-21 06:00:00,57.5,442.4624,291.0,3.6999999999999993,5.799999999999999,0.9000000000000021,1742.173
2024-04-21 06:03:00,56.0,431.3947,291.0,3.5,5.6,0.8999999999999986,1659.805
2024-04-21 06:06:00,54.0,424.2621,291.0,3.5,5.6,0.8000000000000007,1603.162
2024-04-21 06:09:00,52.0,418.6053,291.0,3.3000000000000007,5.6,0.9000000000000021,1554.36
2024-04-21 06:12:00,50.0,415.408,291.0,3.1000000000000014,5.5,0.8000000000000007,1482.088
2024-04-21 06:15:00,50.0,416.1458,291.0,3.1000000000000014,5.5,0.8000000000000007,1480.073
2024-04-21 06:18:00,50.0,411.7188,291.0,3.1999999999999993,5.699999999999999,0.8000000000000007,1476.891
2024-04-21 06:21:00,50.0,412.2106,291.0,3.099999999999998,5.6,0.9000000000000021,1480.074
2024-04-21 06:24:00,50.0,424.0162,291.0,3.099999999999998,5.700000000000001,0.9000000000000021,1479.387
2024-04-21 06:27:00,50.5,421.5567,291.0,3.0,5.6000000000000005,1.0,1486.851
2024-04-21 06:30:00,50.0,425.246,291.0,3.099999999999998,5.500000000000001,0.9000000000000021,1491.41
2024-04-21 06:33:00,50.5,432.6244,291.0,3.1999999999999993,5.6000000000000005,0.9000000000000021,1489.357
2024-04-21 06:36:00,50.0,442.4624,291.0,3.1000000000000014,5.300000000000001,1.0,1490.135
2024-04-21 06:39:00,50.0,443.9381,292.0,3.1000000000000014,5.300000000000001,1.0,1499.623
2024-04-21 06:42:00,51.0,448.6111,292.0,3.1999999999999993,5.500000000000001,1.0,1531.373
2024-04-21 06:51:00,59.0,504.4415,292.0,3.6000000000000014,5.6,1.3000000000000007,1810.502
2024-04-21 06:54:00,61.5,523.6256,292.0,4.0,5.6,1.1999999999999993,1889.029
2024-04-21 06:57:00,64.0,533.9554,292.0,4.100000000000001,5.6,1.3999999999999986,1995.88
2024-04-21 07:00:00,66.0,601.0995,292.0,4.400000000000002,5.6,1.2999999999999972,2040.061
2024-04-21 07:03:00,76.0,598.1481,292.0,4.699999999999999,5.3999999999999995,1.6999999999999993,2374.923
2024-04-21 07:06:00,78.5,590.0319,292.0,5.0,5.699999999999999,1.5999999999999979,2430.853
2024-04-21 07:09:00,75.5,538.6285,292.0,5.0,5.8999999999999995,1.3999999999999986,2308.796
2024-04-21 07:12:00,72.5,513.2957,292.0,4.799999999999997,6.0,1.2000000000000028,2239.469
2024-04-21 07:15:00,69.5,511.5741,292.0,4.599999999999998,6.0,1.1999999999999993,2158.127
2024-04-21 07:18:00,69.5,510.8362,292.0,4.599999999999998,5.9,1.3000000000000007,2166.399
2024-04-21 07:21:00,69.0,500.2604,292.0,4.5,5.9,1.1000000000000014,2072.941
2024-04-21 07:24:00,65.0,486.9792,292.0,4.199999999999999,5.6,1.0,1988.916
2024-04-21 07:27:00,64.5,490.4225,292.0,4.099999999999998,5.699999999999999,1.1000000000000014,1972.248
2024-04-21 07:30:00,64.5,504.1956,292.0,4.099999999999998,5.6,1.1000000000000014,1987.404
2024-04-21 07:33:00,63.5,498.0469,292.0,4.099999999999998,5.4,1.0,1943.952
2024-04-21 07:36:00,63.0,493.3738,292.0,4.0,5.5,1.0,1908.455
2024-04-21 07:39:00,62.0,478.8629,293.0,3.8999999999999986,5.7,1.0,1886.888
2024-04-21 07:42:00,59.0,467.3032,293.0,3.6999999999999993,5.5,1.0,1783.923
2024-04-21 07:45:00,56.0,459.1869,293.0,3.599999999999998,5.6,0.9000000000000021,1689.447
2024-04-21 07:48:00,54.5,461.6464,293.0,3.5,5.5,0.8999999999999986,1648.726
2024-04-21 07:51:00,55.0,463.3681,293.0,3.3999999999999986,5.3999999999999995,1.0,1651.77
2024-04-21 07:54:00,55.0,462.8762,293.0,3.3999999999999986,5.499999999999999,1.0,1646.724
2024-04-21 07:57:00,55.0,476.4034,293.0,3.5,5.3999999999999995,1.1000000000000014,1654.281
2024-04-21 08:00:00,55.0,478.125,293.0,3.6000000000000014,5.500000000000001,1.0,1654.976
2024-04-21 08:03:00,55.5,484.5197,293.0,3.3999999999999986,5.4,1.1000000000000014,1669.632
2024-04-21 08:06:00,56.0,488.7008,293.0,3.5,5.300000000000001,1.1000000000000014,1666.188
2024-04-21 08:09:00,56.5,488.2089,293.0,3.6999999999999993,5.4,1.0,1701.8
2024-04-21 08:12:00,59.0,505.1794,293.0,3.6999999999999993,5.4,1.3000000000000007,1783.699
2024-04-21 08:15:00,62.0,517.4769,293.0,3.8000000000000007,5.5,1.3999999999999986,1900.905
2024-04-21 08:18:00,63.5,559.5342,293.0,4.100000000000001,5.5,1.3999999999999986,1954.507
2024-04-21 08:21:00,68.0,595.1968,293.0,4.5,5.5,1.3000000000000007,2072.952
2024-04-21 08:24:00,69.0,552.1556,293.0,4.800000000000001,5.699999999999999,1.3999999999999986,2124.21
2024-04-21 08:27:00,71.0,564.2072,293.0,4.699999999999999,5.700000000000001,1.5,2165.025
2024-04-21 08:30:00,72.5,581.4236,293.0,4.699999999999999,5.800000000000001,1.6000000000000014,2229.261
2024-04-21 08:33:00,71.0,559.7801,293.0,4.899999999999999,5.8,1.3000000000000007,2162.18
2024-04-21 08:36:00,72.0,544.0394,293.0,4.899999999999999,6.2,1.4000000000000021,2218.571
2024-04-21 08:39:00,71.0,526.8229,294.0,4.800000000000001,6.2,1.3999999999999986,2175.937
2024-04-21 08:42:00,69.5,513.2957,294.0,4.699999999999999,6.2,1.3000000000000007,2132.825
2024-04-21 08:45:00,68.0,501.4901,294.0,4.600000000000001,6.2,1.1999999999999993,2088.977
2024-04-21 08:48:00,68.0,500.5063,294.0,4.600000000000001,6.1000000000000005,1.3000000000000007,2075.319
2024-04-21 08:51:00,67.0,490.9144,294.0,4.5,6.200000000000001,1.1999999999999993,2038.717
2024-04-21 08:54:00,65.5,490.9144,294.0,4.399999999999999,6.1000000000000005,1.2000000000000028,1998.462
2024-04-21 08:57:00,66.0,499.5226,294.0,4.400000000000002,6.1000000000000005,1.3000000000000007,1997.637
2024-04-21 09:00:00,66.0,496.0793,294.0,4.400000000000002,5.999999999999999,1.3000000000000007,2007.168
2024-04-21 09:03:00,66.0,522.8877,294.0,4.400000000000002,6.000000000000001,1.3000000000000007,2013.944
2024-04-21 09:06:00,69.5,545.0231,294.0,4.5,5.8999999999999995,1.5,2124.789
2024-04-21 09:09:00,69.0,542.8096,294.0,4.600000000000001,5.8999999999999995,1.3999999999999986,2106.988
2024-04-21 09:12:00,68.5,546.4988,294.0,4.600000000000001,5.799999999999999,1.3999999999999986,2106.608
2024-04-21 09:15:00,71.0,545.2691,294.0,4.800000000000001,6.000000000000001,1.4000000000000021,2156.5
2024-04-21 09:18:00,71.0,545.2691,294.0,4.800000000000001,6.1000000000000005,1.4000000000000021,2168.907
2024-04-21 09:21:00,71.0,549.4502,294.0,4.800000000000001,5.9,1.4000000000000021,2179.115
2024-04-21 09:24:00,71.0,544.5313,294.0,5.0,6.0,1.3000000000000007,2180.726
2024-04-21 09:27:00,73.0,545.0231,294.0,4.900000000000002,6.1,1.5,2206.524
2024-04-21 09:30:00,72.0,545.761,294.0,5.0,6.1,1.5,2223.185
2024-04-21 09:33:00,72.0,536.6609,294.0,4.800000000000001,6.1,1.3999999999999986,2205.466
2024-04-21 09:36:00,72.5,540.842,294.0,4.900000000000002,6.0,1.3999999999999986,2207.221
2024-04-21 09:39:00,73.0,537.3987,295.0,4.900000000000002,6.0,1.3999999999999986,2217.485
2024-04-21 09:42:00,72.5,550.1881,295.0,4.900000000000002,6.1,1.5,2283.528
2024-04-21 09:45:00,75.0,552.1556,295.0,5.100000000000001,6.3,1.5,2256.784
2024-04-21 09:48:00,74.5,556.8287,295.0,5.100000000000001,6.199999999999999,1.6000000000000014,2297.842
2024-04-21 09:51:00,76.5,566.1748,295.0,5.200000000000003,6.299999999999999,1.5,2339.256
2024-04-21 09:54:00,78.0,568.1424,295.0,5.100000000000001,6.299999999999999,1.3999999999999986,2409.976
2024-04-21 09:57:00,77.5,564.2072,295.0,5.0,6.3999999999999995,1.6000000000000014,2381.449
2024-04-21 10:00:00,77.5,569.1262,295.0,5.200000000000003,6.3999999999999995,1.5,2383.976
2024-04-21 10:03:00,77.5,559.7801,295.0,5.200000000000003,6.3999999999999995,1.5,2376.647
2024-04-21 10:06:00,77.5,558.5504,295.0,5.0,6.3999999999999995,1.6000000000000014,2378.033
2024-04-21 10:09:00,77.0,563.7153,295.0,5.100000000000001,6.3999999999999995,1.5,2381.934
2024-04-21 10:12:00,77.0,563.2234,295.0,5.0,6.3999999999999995,1.6000000000000014,2386.896
2024-04-21 10:15:00,79.0,566.1748,295.0,5.100000000000001,6.500000000000001,1.5999999999999979,2383.709
2024-04-21 10:18:00,77.5,558.3044,295.0,5.200000000000003,6.500000000000001,1.5,2382.562
2024-04-21 10:21:00,77.5,564.945,295.0,5.200000000000003,6.500000000000001,1.5,2383.294
2024-04-21 10:24:00,78.0,559.5342,295.0,5.100000000000001,6.3999999999999995,1.5,2390.56
2024-04-21 10:27:00,76.5,552.1556,295.0,5.200000000000003,6.500000000000001,1.5,2347.023
2024-04-21 10:30:00,76.5,556.8287,295.0,5.100000000000001,6.500000000000001,1.6000000000000014,2360.859
2024-04-21 10:33:00,78.0,555.1071,295.0,5.0,6.500000000000001,1.6000000000000014,2375.583
2024-04-21 10:36:00,77.0,552.4016,295.0,5.100000000000001,6.500000000000001,1.6000000000000014,2362.841
2024-04-21 10:39:00,77.0,552.4016,296.0,5.100000000000001,6.500000000000001,1.6000000000000014,2365.679
2024-04-21 10:42:00,77.5,552.1556,296.0,5.100000000000001,6.6000000000000005,1.6000000000000014,2375.483
2024-04-21 10:45:00,77.0,550.68,296.0,5.100000000000001,6.500000000000001,1.6000000000000014,2370.572
2024-04-21 10:48:00,77.0,555.1071,296.0,5.100000000000001,6.500000000000001,1.5,2372.401
2024-04-21 10:51:00,76.5,554.8611,296.0,5.100000000000001,6.500000000000001,1.5,2399.109
2024-04-21 10:54:00,78.5,551.4178,296.0,5.199999999999999,6.500000000000001,1.5,2415.642
2024-04-21 10:57:00,78.0,548.4664,296.0,5.199999999999999,6.6000000000000005,1.5,2395.991
2024-04-21 11:00:00,78.5,548.7124,296.0,5.200000000000003,6.6000000000000005,1.5999999999999979,2406.129
2024-04-21 11:03:00,79.0,553.6313,296.0,5.100000000000001,6.6000000000000005,1.5999999999999979,2393.226
2024-04-21 11:06:00,77.5,546.007,296.0,5.199999999999999,6.6000000000000005,1.5,2391.619
2024-04-21 11:09:00,77.5,551.9097,296.0,5.100000000000001,6.6000000000000005,1.5999999999999979,2401.507
2024-04-21 11:12:00,77.5,544.7772,296.0,5.100000000000001,6.6000000000000005,1.5,2419.799
2024-04-21 11:15:00,78.5,541.3339,296.0,5.199999999999999,6.6000000000000005,1.5,2410.041
2024-04-21 11:18:00,79.0,546.2529,296.0,5.199999999999999,6.7,1.6000000000000014,2424.083
2024-04-21 11:21:00,78.0,532.7257,296.0,5.199999999999999,6.6000000000000005,1.5,2398.466
2024-04-21 11:24:00,76.5,514.5255,296.0,5.199999999999999,6.800000000000001,1.4000000000000021,2372.617
2024-04-21 11:27:00,75.0,502.228,296.0,5.100000000000001,6.800000000000001,1.3999999999999986,2304.318
2024-04-21 11:30:00,74.0,500.9983,296.0,4.899999999999999,6.9,1.5,2298.941
2024-04-21 11:33:00,73.5,489.1927,296.0,4.799999999999997,6.800000000000001,1.4000000000000021,2266.936
2024-04-21 11:36:00,70.5,478.6169,296.0,4.699999999999999,6.700000000000001,1.3000000000000007,2180.33
2024-04-21 11:39:00,71.5,472.7141,297.0,4.600000000000001,6.800000000000001,1.5,2212.701
2024-04-21 11:42:00,70.5,467.7951,297.0,4.699999999999999,6.700000000000001,1.3000000000000007,2171.157
2024-04-21 11:45:00,69.0,470.7465,297.0,4.599999999999998,6.700000000000001,1.3000000000000007,2136.185
2024-04-21 11:48:00,69.0,465.0897,297.0,4.5,6.800000000000001,1.3999999999999986,2145.399
2024-04-21 11:51:00,68.5,457.7112,297.0,4.5,6.9,1.3999999999999986,2113.672
2024-04-21 11:54:00,67.5,449.3489,297.0,4.400000000000002,6.800000000000001,1.1999999999999993,2078.099
2024-04-21 11:57:00,66.5,444.9219,297.0,4.300000000000001,6.800000000000001,1.3000000000000007,2049.894
2024-04-21 12:00:00,66.0,444.43,297.0,4.300000000000001,6.800000000000001,1.3000000000000007,2040.581
2024-04-21 12:03:00,66.0,444.43,297.0,4.300000000000001,6.800000000000001,1.3000000000000007,2039.438
2024-04-21 12:06:00,66.0,450.3327,297.0,4.300000000000001,6.800000000000001,1.3000000000000007,2023.053
2024-04-21 12:09:00,65.0,446.6435,297.0,4.300000000000001,6.800000000000001,1.1999999999999993,2018.773
2024-04-21 12:12:00,65.0,437.0515,297.0,4.300000000000001,6.699999999999999,1.1999999999999993,2004.489
2024-04-21 12:15:00,65.0,442.9543,297.0,4.199999999999999,6.799999999999999,1.3000000000000007,1997.487
2024-04-21 12:18:00,64.0,435.8218,297.0,4.199999999999999,6.699999999999999,1.2000000000000028,1953.792
2024-04-21 12:21:00,64.5,441.4786,297.0,4.100000000000001,6.699999999999999,1.3000000000000007,1974.073
2024-04-21 12:24:00,68.5,487.4711,297.0,4.300000000000001,6.299999999999999,1.6999999999999993,2095.33
2024-04-21 12:27:00,68.5,494.1117,297.0,4.399999999999999,6.3,1.5,2101.176
2024-04-21 12:30:00,68.5,493.3738,297.0,4.600000000000001,6.3999999999999995,1.5,2107.858
2024-04-21 12:33:00,69.5,491.1603,297.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2138.307
2024-04-21 12:36:00,69.5,514.2795,297.0,4.699999999999999,6.3,1.4000000000000021,2137.864
2024-04-21 12:39:00,69.0,508.8687,298.0,4.800000000000001,6.3,1.3000000000000007,2136.905
2024-04-21 12:42:00,69.0,513.7876,298.0,4.699999999999999,6.3,1.4000000000000021,2134.118
2024-04-21 12:45:00,69.0,512.8038,298.0,4.800000000000001,6.3,1.3000000000000007,2126.146
2024-04-21 12:48:00,68.5,512.8038,298.0,4.800000000000001,6.2,1.1999999999999993,2107.47
2024-04-21 12:51:00,68.5,505.6713,298.0,4.699999999999999,6.000000000000001,1.3000000000000007,2109.039
2024-04-21 12:57:00,69.0,522.6418,298.0,4.800000000000001,6.000000000000001,1.3000000000000007,2135.297
2024-04-21 13:00:00,69.5,524.3634,298.0,4.800000000000001,6.000000000000001,1.3000000000000007,2137.817
2024-04-21 13:03:00,70.0,524.1175,298.0,4.800000000000001,6.000000000000001,1.3000000000000007,2141.472
2024-04-21 13:06:00,70.0,530.2662,298.0,4.800000000000001,6.1000000000000005,1.3000000000000007,2136.765
2024-04-21 13:09:00,69.0,513.0498,298.0,4.800000000000001,6.000000000000001,1.3000000000000007,2140.386
2024-04-21 13:12:00,69.0,522.8877,298.0,4.600000000000001,5.9,1.3999999999999986,2117.01
2024-04-21 13:15:00,70.0,531.7419,298.0,4.600000000000001,5.9,1.5,2134.511
2024-04-21 13:18:00,69.0,527.8067,298.0,4.699999999999999,6.1000000000000005,1.3000000000000007,2121.09
2024-04-21 13:21:00,69.5,534.6933,298.0,4.800000000000001,6.1000000000000005,1.3000000000000007,2148.64
2024-04-21 13:24:00,71.0,549.6962,298.0,4.800000000000001,6.1000000000000005,1.3999999999999986,2187.158
2024-04-21 13:27:00,71.0,544.0394,298.0,4.800000000000001,5.9,1.3000000000000007,2182.775
2024-04-21 13:30:00,71.0,544.0394,298.0,4.800000000000001,6.0,1.3999999999999986,2190.071
2024-04-21 13:33:00,72.0,547.7286,298.0,5.0,6.1000000000000005,1.5,2217.625
2024-04-21 13:36:00,71.5,542.0718,298.0,4.900000000000002,6.2,1.3999999999999986,2216.323
2024-04-21 13:39:00,72.5,539.8582,299.0,4.900000000000002,6.1000000000000005,1.3999999999999986,2211.519
2024-04-21 13:42:00,72.0,538.3825,299.0,4.900000000000002,6.1000000000000005,1.3999999999999986,2192.397
2024-04-21 13:45:00,73.0,535.923,299.0,5.0,6.2,1.5,2235.188
2024-04-21 13:48:00,71.5,533.7095,299.0,4.900000000000002,6.1000000000000005,1.5,2247.831
2024-04-21 13:51:00,71.5,534.2014,299.0,4.900000000000002,6.1000000000000005,1.3999999999999986,2209.263
2024-04-21 13:54:00,72.0,533.7095,299.0,4.900000000000002,6.1000000000000005,1.3999999999999986,2216.488
2024-04-21 13:57:00,72.0,529.0364,299.0,4.900000000000002,6.2,1.3999999999999986,2232.485
2024-04-21 14:00:00,71.5,538.8744,299.0,4.900000000000002,6.2,1.3999999999999986,2233.841
2024-04-21 14:03:00,72.0,533.7095,299.0,4.900000000000002,6.3,1.3999999999999986,2232.788
2024-04-21 14:06:00,72.0,523.8715,299.0,4.900000000000002,6.2,1.3999999999999986,2231.627
2024-04-21 14:09:00,71.0,523.6256,299.0,4.900000000000002,6.1000000000000005,1.3999999999999986,2204.761
2024-04-21 14:12:00,71.0,525.5931,299.0,4.900000000000002,6.3,1.3999999999999986,2204.278
2024-04-21 14:15:00,71.5,525.1013,299.0,4.900000000000002,6.3,1.3999999999999986,2205.593
2024-04-21 14:18:00,71.0,517.9688,299.0,4.900000000000002,6.3,1.3999999999999986,2201.694
2024-04-21 14:21:00,70.5,515.0174,299.0,4.800000000000001,6.3,1.3000000000000007,2163.864
2024-04-21 14:24:00,70.0,522.6418,299.0,4.800000000000001,6.2,1.3000000000000007,2154.926
2024-04-21 14:27:00,69.5,513.0498,299.0,4.699999999999999,6.3,1.3000000000000007,2152.768
2024-04-21 14:30:00,69.5,518.9525,299.0,4.899999999999999,6.3,1.3000000000000007,2150.526
2024-04-21 14:33:00,70.0,525.3472,299.0,4.699999999999999,6.2,1.3000000000000007,2153.974
2024-04-21 14:36:00,69.5,522.3958,299.0,4.699999999999999,6.2,1.3000000000000007,2160.809
2024-04-21 14:39:00,70.0,516.985,300.0,4.699999999999999,6.1000000000000005,1.4000000000000021,2153.328
2024-04-21 14:42:00,70.0,516.493,300.0,4.699999999999999,6.1000000000000005,1.4000000000000021,2154.289
2024-04-21 14:45:00,69.0,487.4711,300.0,4.699999999999999,6.300000000000001,1.1999999999999993,2074.721
2024-04-21 14:48:00,65.0,460.4167,300.0,4.5,6.300000000000001,1.1999999999999993,1998.579
2024-04-21 14:51:00,64.0,474.4358,300.0,4.300000000000001,6.300000000000001,1.1999999999999993,1980.5
2024-04-21 14:54:00,64.0,473.206,300.0,4.300000000000001,6.200000000000001,1.1999999999999993,1980.102
2024-04-21 14:57:00,65.0,475.9114,300.0,4.399999999999999,6.200000000000001,1.1999999999999993,1982.671
2024-04-21 15:00:00,64.0,468.533,300.0,4.300000000000001,6.2,1.1000000000000014,1948.296
2024-04-21 15:03:00,64.0,456.2355,300.0,4.199999999999999,6.4,1.2000000000000028,1947.59
2024-04-21 15:06:00,61.0,449.103,300.0,4.199999999999999,6.4,1.0,1858.479
2024-04-21 15:09:00,61.5,436.5596,300.0,4.099999999999998,6.4,1.1000000000000014,1856.108
2024-04-21 15:12:00,61.0,433.3623,300.0,4.099999999999998,6.4,1.1000000000000014,1852.58
2024-04-21 15:15:00,58.5,428.9352,300.0,3.8999999999999986,6.4,1.1000000000000014,1777.402
2024-04-21 15:18:00,58.5,426.4757,300.0,3.8999999999999986,6.5,1.1000000000000014,1777.035
2024-04-21 15:21:00,58.5,432.1325,300.0,3.8999999999999986,6.5,1.1000000000000014,1778.345
2024-04-21 15:24:00,58.0,425.7379,300.0,3.8999999999999986,6.300000000000001,1.1000000000000014,1781.047
2024-04-21 15:27:00,59.0,432.6244,300.0,3.8999999999999986,6.5,1.1000000000000014,1774.41
2024-04-21 15:30:00,58.0,430.4109,300.0,3.8999999999999986,6.4,1.0,1754.155
2024-04-21 15:33:00,58.0,430.9027,300.0,3.799999999999997,6.300000000000001,1.1000000000000014,1757.37
2024-04-21 15:36:00,57.5,433.8542,300.0,3.799999999999997,6.2,1.1000000000000014,1748.561
2024-04-21 15:39:00,57.5,433.8542,301.0,3.799999999999997,6.200000000000001,1.1000000000000014,1742.893
2024-04-21 15:42:00,58.5,428.1974,301.0,3.799999999999997,6.300000000000001,1.1000000000000014,1754.91
2024-04-21 15:45:00,58.0,440.0029,301.0,3.799999999999997,6.300000000000001,1.1000000000000014,1749.179
2024-04-21 15:48:00,58.0,437.0515,301.0,3.799999999999997,6.300000000000001,1.1000000000000014,1756.69
2024-04-21 15:51:00,58.0,430.9027,301.0,3.799999999999997,6.3,1.6000000000000014,1757.048
2024-04-21 15:54:00,58.5,437.7894,301.0,4.399999999999999,6.3,1.3000000000000007,1772.321
2024-04-21 15:57:00,59.0,441.2326,301.0,4.699999999999999,6.3,1.0999999999999979,1776.602
2024-04-21 16:00:00,58.5,450.0868,301.0,4.599999999999998,6.1000000000000005,0.3000000000000007,1764.988
2024-04-21 16:03:00,58.5,457.9572,301.0,3.799999999999997,6.2,1.0,1775.699
2024-04-21 16:06:00,48.0,298.5822,301.0,3.5,6.6000000000000005,0.1999999999999993,1309.533
2024-04-21 16:09:00,39.0,264.6412,301.0,2.5,6.3,0.1999999999999993,1090.267
2024-04-21 16:12:00,39.0,267.1007,301.0,2.1999999999999993,6.199999999999999,0.5,1101.028
2024-04-22 10:45:00,43.0,303.9931,301.0,1.4000000000000021,4.3999999999999995,1.5999999999999979,1326.449
2024-04-22 10:48:00,37.5,284.0712,301.0,2.0,5.3999999999999995,1.1000000000000014,992.9808
2024-04-22 10:54:00,43.0,458.4491,301.0,2.3000000000000007,4.9,1.6999999999999993,1510.795
2024-04-22 10:57:00,76.0,544.0394,301.0,3.5,5.7,2.900000000000002,2533.298
2024-04-22 11:00:00,83.5,549.9421,301.0,4.800000000000001,6.699999999999999,2.0,2575.532
2024-04-22 11:03:00,81.0,475.1736,301.0,4.900000000000002,6.699999999999999,1.6999999999999993,2447.48
2024-04-22 11:06:00,73.5,471.2384,302.0,4.5,7.1000000000000005,1.1000000000000014,2237.541
2024-04-22 11:09:00,75.0,542.3177,302.0,4.400000000000002,6.700000000000001,1.6999999999999993,2294.217
2024-04-22 11:12:00,80.0,545.0231,302.0,4.800000000000001,6.500000000000001,1.8000000000000007,2472.344
2024-04-22 11:15:00,79.5,504.6875,302.0,4.900000000000002,6.6000000000000005,1.5999999999999979,2419.048
2024-04-22 11:18:00,73.5,484.7656,302.0,4.699999999999999,6.800000000000001,1.3000000000000007,2261.583
2024-04-22 11:21:00,74.5,484.2737,302.0,4.600000000000001,6.7,1.3000000000000007,2281.616
2024-04-22 11:24:00,74.0,484.7656,302.0,4.5,6.6,1.3000000000000007,2269.547
2024-04-22 11:27:00,73.0,483.2899,302.0,4.399999999999999,6.5,1.4000000000000021,2250.025
2024-04-22 11:30:00,72.0,475.9114,302.0,4.300000000000001,6.5,1.3999999999999986,2170.61
2024-04-22 11:33:00,70.0,469.0249,302.0,4.199999999999999,6.5,1.3000000000000007,2141.358
2024-04-22 11:36:00,70.0,466.3194,302.0,4.100000000000001,6.4,1.3000000000000007,2154.53
2024-04-22 11:39:00,69.5,466.3194,302.0,4.100000000000001,6.5,1.3999999999999986,2124.624
2024-04-22 11:42:00,69.0,465.0897,302.0,4.200000000000003,6.4,1.3999999999999986,2122.521
2024-04-22 11:45:00,69.5,465.3356,302.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2132.189
2024-04-22 11:48:00,69.5,453.7761,302.0,4.199999999999999,6.6,1.3000000000000007,2122.963
2024-04-22 11:51:00,70.0,452.7923,302.0,4.199999999999999,6.6,1.3000000000000007,2124.906
2024-04-22 11:54:00,70.0,452.3004,302.0,4.099999999999998,6.6,1.1999999999999993,2142.612
2024-04-22 11:57:00,70.5,449.8409,302.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2142.628
2024-04-22 12:00:00,71.0,446.1516,302.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2157.965
2024-04-22 12:03:00,69.5,451.8085,302.0,4.300000000000001,6.700000000000001,1.1999999999999993,2129.819
2024-04-22 12:06:00,70.0,459.1869,303.0,4.099999999999998,6.499999999999999,1.3000000000000007,2118.111
2024-04-22 12:09:00,69.0,457.7112,303.0,4.199999999999999,6.499999999999999,1.3000000000000007,2120.477
2024-04-22 12:12:00,69.0,455.4977,303.0,4.099999999999998,6.499999999999999,1.3000000000000007,2120.75
2024-04-22 12:15:00,69.0,461.4005,303.0,4.199999999999999,6.499999999999999,1.4000000000000021,2108.438
2024-04-22 12:18:00,68.5,460.9086,303.0,4.099999999999998,6.499999999999999,1.3000000000000007,2099.213
2024-04-22 12:21:00,70.0,455.9896,303.0,4.099999999999998,6.499999999999999,1.4000000000000021,2130.698
2024-04-22 12:24:00,70.0,456.2355,303.0,4.099999999999998,6.499999999999999,1.3000000000000007,2088.857
2024-04-22 12:27:00,68.5,455.4977,303.0,4.099999999999998,6.499999999999999,1.3000000000000007,2104.184
2024-04-22 12:30:00,69.0,457.2193,303.0,4.099999999999998,6.6000000000000005,1.3000000000000007,2098.485
2024-04-22 12:33:00,68.5,453.7761,303.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2109.656
2024-04-22 12:36:00,69.0,461.4005,303.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2109.987
2024-04-22 12:39:00,69.5,462.1383,303.0,4.199999999999999,6.3999999999999995,1.4000000000000021,2130.772
2024-04-22 12:42:00,69.0,455.2517,303.0,4.199999999999999,6.500000000000001,1.4000000000000021,2131.079
2024-04-22 12:45:00,69.5,459.1869,303.0,4.099999999999998,6.500000000000001,1.4000000000000021,2124.994
2024-04-22 12:48:00,69.5,465.8275,303.0,4.199999999999999,6.500000000000001,1.4000000000000021,2136.26
2024-04-22 12:51:00,71.5,465.0897,303.0,4.300000000000001,6.500000000000001,1.3000000000000007,2175.388
2024-04-22 12:54:00,70.5,478.6169,303.0,4.300000000000001,6.500000000000001,1.3000000000000007,2179.193
2024-04-22 12:57:00,71.5,480.0926,303.0,4.300000000000001,6.500000000000001,1.5,2213.528
2024-04-22 13:00:00,71.5,478.371,303.0,4.5,6.500000000000001,1.3000000000000007,2180.961
2024-04-22 13:03:00,71.5,477.3871,303.0,4.399999999999999,6.500000000000001,1.3000000000000007,2204.031
2024-04-22 13:06:00,72.5,480.0926,304.0,4.399999999999999,6.500000000000001,1.3000000000000007,2243.138
2024-04-22 13:09:00,74.0,482.0602,304.0,4.399999999999999,6.500000000000001,1.3999999999999986,2286.081
2024-04-22 13:12:00,73.0,478.6169,304.0,4.399999999999999,6.500000000000001,1.3999999999999986,2262.571
2024-04-22 13:15:00,73.0,480.8304,304.0,4.5,6.6000000000000005,1.3999999999999986,2236.49
2024-04-22 13:18:00,74.5,486.7332,304.0,4.600000000000001,6.500000000000001,1.3999999999999986,2325.207
2024-04-22 13:21:00,75.5,483.2899,304.0,4.5,6.500000000000001,1.3999999999999986,2324.352
2024-04-22 13:24:00,75.5,481.8142,304.0,4.600000000000001,6.500000000000001,1.3999999999999986,2312.298
2024-04-22 13:27:00,74.5,483.5359,304.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2246.334
2024-04-22 13:30:00,74.5,484.7656,304.0,4.5,6.500000000000001,1.2999999999999972,2302.869
2024-04-22 13:33:00,74.5,472.2223,304.0,4.5,6.6000000000000005,1.1999999999999993,2260.502
2024-04-22 13:36:00,73.5,474.9276,304.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2260.52
2024-04-22 13:39:00,72.5,469.5168,304.0,4.5,6.700000000000001,1.3999999999999986,2230.275
2024-04-22 13:42:00,73.0,467.5492,304.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2226.842
2024-04-22 13:45:00,71.5,470.9925,304.0,4.299999999999997,6.6000000000000005,1.4000000000000021,2196.15
2024-04-22 13:48:00,72.0,469.5168,304.0,4.299999999999997,6.500000000000001,1.3000000000000007,2229.382
2024-04-22 13:51:00,72.0,467.7951,304.0,4.399999999999999,6.6,1.5,2204.016
2024-04-22 13:54:00,72.0,470.0087,304.0,4.399999999999999,6.500000000000001,1.1999999999999993,2202.595
2024-04-22 13:57:00,72.0,470.9925,304.0,4.399999999999999,6.3999999999999995,1.1999999999999993,2201.589
2024-04-22 14:00:00,72.0,472.7141,304.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2210.029
2024-04-22 14:03:00,72.0,476.1574,304.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2212.022
2024-04-22 14:06:00,73.5,479.3548,305.0,4.399999999999999,6.499999999999999,1.3000000000000007,2219.724
2024-04-22 14:09:00,73.0,470.7465,305.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2219.822
2024-04-22 14:12:00,71.5,470.2546,305.0,4.199999999999999,6.500000000000001,1.3000000000000007,2191.107
2024-04-22 14:15:00,71.0,471.2384,305.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2180.865
2024-04-22 14:18:00,71.5,465.8275,305.0,4.299999999999997,6.499999999999999,1.3000000000000007,2160.342
2024-04-22 14:21:00,70.5,466.3194,305.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2152.69
2024-04-22 14:24:00,70.5,470.9925,305.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2163.336
2024-04-22 14:27:00,69.5,467.0573,305.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2138.562
2024-04-22 14:30:00,69.5,462.3843,305.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2138.026
2024-04-22 14:33:00,70.0,464.5978,305.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2135.169
2024-04-22 14:36:00,69.0,465.0897,305.0,4.099999999999998,6.3999999999999995,1.4000000000000021,2132.168
2024-04-22 14:39:00,69.5,465.0897,305.0,4.199999999999999,6.500000000000001,1.3000000000000007,2120.499
2024-04-22 14:42:00,70.0,465.8275,305.0,4.099999999999998,6.3999999999999995,1.4000000000000021,2128.173
2024-04-22 14:45:00,70.0,468.287,305.0,4.199999999999999,6.500000000000001,1.3000000000000007,2142.305
2024-04-22 14:48:00,70.0,465.0897,305.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2119.02
2024-04-22 14:51:00,70.5,461.6464,305.0,4.199999999999999,6.500000000000001,1.3000000000000007,2137.492
2024-04-22 14:54:00,70.5,467.0573,305.0,4.199999999999999,6.500000000000001,1.3000000000000007,2146.832
2024-04-22 14:57:00,70.0,467.7951,305.0,4.199999999999999,6.500000000000001,1.3000000000000007,2142.159
2024-04-22 15:00:00,69.0,471.9763,305.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2134.761
2024-04-22 15:03:00,71.0,467.3032,305.0,4.299999999999997,6.3999999999999995,1.2000000000000028,2175.625
2024-04-22 15:06:00,72.0,472.7141,306.0,4.299999999999997,6.500000000000001,1.3000000000000007,2188.893
2024-04-22 15:09:00,71.0,472.2223,306.0,4.399999999999999,6.3999999999999995,1.1999999999999993,2181.827
2024-04-22 15:12:00,71.5,470.7465,306.0,4.399999999999999,6.3999999999999995,1.1999999999999993,2174.399
2024-04-22 15:15:00,71.0,480.8304,306.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2171.738
2024-04-22 15:18:00,73.5,479.3548,306.0,4.399999999999999,6.500000000000001,1.3000000000000007,2254.826
2024-04-22 15:21:00,73.0,481.3224,306.0,4.399999999999999,6.500000000000001,1.3000000000000007,2231.967
2024-04-22 15:24:00,73.5,483.2899,306.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2214.934
2024-04-22 15:27:00,74.0,487.963,306.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2270.734
2024-04-22 15:30:00,73.0,478.8629,306.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2243.448
2024-04-22 15:33:00,74.0,476.1574,306.0,4.399999999999999,6.499999999999999,1.3000000000000007,2263.957
2024-04-22 15:36:00,73.5,483.7818,306.0,4.399999999999999,6.499999999999999,1.3000000000000007,2267.567
2024-04-22 15:39:00,74.0,478.8629,306.0,4.399999999999999,6.499999999999999,1.3000000000000007,2251.992
2024-04-22 15:42:00,72.0,470.9925,306.0,4.399999999999999,6.499999999999999,1.3000000000000007,2215.583
2024-04-22 15:45:00,71.5,473.452,306.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2181.556
2024-04-22 15:48:00,71.5,471.9763,306.0,4.399999999999999,6.499999999999999,1.3999999999999986,2188.986
2024-04-22 15:51:00,70.5,467.7951,306.0,4.399999999999999,6.499999999999999,1.1000000000000014,2179.905
2024-04-22 15:54:00,71.5,471.4844,306.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2189.158
2024-04-22 15:57:00,71.0,476.4034,306.0,4.299999999999997,6.3999999999999995,1.3000000000000007,2186.932
2024-04-22 16:00:00,71.5,480.5845,306.0,4.299999999999997,6.3999999999999995,1.5,2206.462
2024-04-22 16:03:00,72.5,476.1574,306.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2172.119
2024-04-22 16:06:00,72.0,483.7818,307.0,4.299999999999997,6.299999999999999,1.3000000000000007,2189.648
2024-04-22 16:09:00,71.5,480.5845,307.0,4.299999999999997,6.3999999999999995,1.3000000000000007,2178.761
2024-04-22 16:12:00,72.0,475.1736,307.0,4.299999999999997,6.3999999999999995,1.4000000000000021,2193.62
2024-04-22 16:15:00,71.5,471.9763,307.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2185.289
2024-04-22 16:18:00,71.0,475.9114,307.0,4.299999999999997,6.500000000000001,1.3000000000000007,2175.525
2024-04-22 16:21:00,71.5,483.5359,307.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2197.16
2024-04-22 16:24:00,71.0,478.125,307.0,4.5,6.500000000000001,1.3000000000000007,2190.216
2024-04-22 16:27:00,72.0,479.3548,307.0,4.399999999999999,6.499999999999999,1.3000000000000007,2216.731
2024-04-22 16:30:00,72.5,476.1574,307.0,4.399999999999999,6.500000000000001,1.1999999999999993,2243.065
2024-04-22 16:33:00,73.5,478.6169,307.0,4.399999999999999,6.500000000000001,1.3000000000000007,2250.207
2024-04-22 16:36:00,73.5,479.6007,307.0,4.399999999999999,6.500000000000001,1.3000000000000007,2282.015
2024-04-22 16:39:00,74.0,475.9114,307.0,4.399999999999999,6.500000000000001,1.3999999999999986,2256.806
2024-04-22 16:42:00,73.5,477.3871,307.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2262.971
2024-04-22 16:45:00,73.0,479.6007,307.0,4.399999999999999,6.500000000000001,1.3000000000000007,2245.349
2024-04-22 16:48:00,74.0,475.9114,307.0,4.399999999999999,6.500000000000001,1.3000000000000007,2252.056
2024-04-22 16:51:00,73.5,475.1736,307.0,4.399999999999999,6.500000000000001,1.5,2252.447
2024-04-22 16:57:00,73.5,479.3548,307.0,4.399999999999999,6.3999999999999995,1.3999999999999986,2258.301
2024-04-22 17:00:00,74.0,478.371,307.0,4.5,6.3999999999999995,1.2999999999999972,2264.429
2024-04-22 17:03:00,73.5,476.8952,307.0,4.5,6.499999999999999,1.2999999999999972,2260.878
2024-04-22 17:06:00,73.5,484.7656,308.0,4.399999999999999,6.499999999999999,1.3000000000000007,2255.969
2024-04-22 17:09:00,73.5,475.1736,308.0,4.399999999999999,6.499999999999999,1.3000000000000007,2253.191
2024-04-22 17:12:00,74.0,477.3871,308.0,4.399999999999999,6.499999999999999,1.3000000000000007,2259.261
2024-04-22 17:15:00,72.0,477.3871,308.0,4.399999999999999,6.6,1.3999999999999986,2208.935
2024-04-22 17:18:00,72.0,470.2546,308.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2221.18
2024-04-22 17:21:00,72.0,472.2223,308.0,4.299999999999997,6.3999999999999995,1.3000000000000007,2199.514
2024-04-22 17:24:00,72.0,462.6302,308.0,4.299999999999997,6.3999999999999995,1.3000000000000007,2185.828
2024-04-22 17:27:00,71.0,467.5492,308.0,4.299999999999997,6.499999999999999,1.3000000000000007,2188.807
2024-04-22 17:30:00,70.0,466.3194,308.0,4.299999999999997,6.3999999999999995,1.2000000000000028,2160.928
2024-04-22 17:36:00,70.0,468.287,308.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2146.303
2024-04-22 17:39:00,70.5,465.3356,308.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2154.317
2024-04-22 17:42:00,70.0,467.3032,308.0,4.299999999999997,6.500000000000001,1.2000000000000028,2153.5
2024-04-22 17:45:00,70.5,466.5654,308.0,4.299999999999997,6.3999999999999995,1.2000000000000028,2145.254
2024-04-22 17:48:00,70.5,463.614,308.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2147.481
2024-04-22 17:51:00,70.0,466.3194,308.0,4.199999999999999,6.500000000000001,1.3000000000000007,2180.806
2024-04-22 17:54:00,70.5,464.1059,308.0,4.299999999999997,6.6000000000000005,1.3000000000000007,2174.659
2024-04-22 17:57:00,70.5,467.5492,308.0,4.299999999999997,6.6000000000000005,1.3000000000000007,2174.61
2024-04-22 18:00:00,71.5,460.9086,308.0,4.299999999999997,6.6000000000000005,1.3000000000000007,2173.062
2024-04-22 18:03:00,71.5,462.3843,308.0,4.199999999999999,6.500000000000001,1.3999999999999986,2188.469
2024-04-22 18:06:00,71.5,467.3032,309.0,4.300000000000001,6.500000000000001,1.3999999999999986,2164.474
2024-04-22 18:09:00,71.0,464.1059,309.0,4.300000000000001,6.500000000000001,1.3000000000000007,2163.932
2024-04-22 18:12:00,71.0,461.1545,309.0,4.300000000000001,6.500000000000001,1.3999999999999986,2171.326
2024-04-22 18:15:00,70.0,463.86,309.0,4.399999999999999,6.500000000000001,1.3000000000000007,2163.831
2024-04-22 18:18:00,70.5,459.9248,309.0,4.300000000000001,6.500000000000001,1.3000000000000007,2159.267
2024-04-22 18:21:00,69.0,454.7599,309.0,4.300000000000001,6.500000000000001,1.3000000000000007,2128.402
2024-04-22 18:24:00,70.0,458.4491,309.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2131.353
2024-04-22 18:27:00,70.5,463.86,309.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2152.805
2024-04-22 18:30:00,71.0,459.1869,309.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2172.884
2024-04-22 18:33:00,71.0,458.695,309.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2164.189
2024-04-22 18:36:00,70.0,455.0058,309.0,4.300000000000001,6.700000000000001,1.3000000000000007,2119.262
2024-04-22 18:39:00,70.5,458.4491,309.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2137.921
2024-04-22 18:42:00,70.5,460.9086,309.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2165.022
2024-04-22 18:45:00,70.5,455.9896,309.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2162.396
2024-04-22 18:48:00,72.0,464.5978,309.0,4.300000000000001,6.700000000000001,1.3999999999999986,2195.135
2024-04-22 18:51:00,71.0,455.0058,309.0,4.300000000000001,6.499999999999999,1.3000000000000007,2144.819
2024-04-22 18:54:00,69.0,448.6111,309.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2104.754
2024-04-22 18:57:00,69.0,448.8571,309.0,4.199999999999999,6.700000000000001,1.3000000000000007,2100.28
2024-04-22 19:00:00,69.5,447.8733,309.0,4.200000000000003,6.6000000000000005,1.1999999999999993,2106.341
2024-04-22 19:03:00,70.0,455.4977,310.0,4.200000000000003,6.6000000000000005,1.1999999999999993,2126.644
2024-04-22 19:09:00,69.5,457.4652,310.0,4.300000000000001,6.700000000000001,1.3000000000000007,2136.303
2024-04-22 19:12:00,70.0,451.8085,310.0,4.300000000000001,6.700000000000001,1.3000000000000007,2153.568
2024-04-22 19:15:00,70.0,457.4652,310.0,4.300000000000001,6.499999999999999,1.3000000000000007,2156.391
2024-04-22 19:21:00,69.5,457.9572,310.0,4.300000000000001,6.700000000000001,1.1999999999999993,2126.354
2024-04-22 19:24:00,70.5,459.9248,310.0,4.399999999999999,6.700000000000001,1.3000000000000007,2149.874
2024-04-22 19:27:00,71.0,456.4815,310.0,4.399999999999999,6.6,1.3000000000000007,2183.741
2024-04-22 19:30:00,69.0,452.3004,310.0,4.200000000000003,6.6000000000000005,1.1999999999999993,2120.818
2024-04-22 19:36:00,69.5,455.4977,310.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2115.147
2024-04-22 19:39:00,69.5,455.0058,310.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2117.923
2024-04-22 19:42:00,69.0,456.2355,310.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2123.313
2024-04-22 19:45:00,70.5,455.2517,310.0,4.300000000000001,6.700000000000001,1.2999999999999972,2153.657
2024-04-22 19:51:00,70.5,453.0382,310.0,4.300000000000001,6.6,1.1999999999999993,2105.684
2024-04-22 19:54:00,69.0,452.3004,310.0,4.199999999999999,6.6,1.3000000000000007,2077.562
2024-04-22 19:57:00,69.0,446.8895,310.0,4.199999999999999,6.700000000000001,1.3000000000000007,2115.248
2024-04-22 20:00:00,69.0,452.5463,311.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2109.278
2024-04-22 20:06:00,69.5,450.0868,311.0,4.300000000000001,6.6,1.1999999999999993,2068.252
2024-04-22 20:09:00,68.5,455.2517,311.0,4.199999999999999,6.6000000000000005,1.1999999999999993,2098.146
2024-04-22 20:15:00,68.5,449.103,311.0,4.199999999999999,6.6000000000000005,1.1999999999999993,2097.427
2024-04-22 20:18:00,68.5,458.4491,311.0,4.199999999999999,6.499999999999999,1.1999999999999993,2118.859
2024-04-22 20:21:00,69.0,452.7923,311.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2118.726
2024-04-22 20:33:00,69.0,449.3489,311.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2110.944
2024-04-22 20:36:00,68.5,454.022,311.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2108.195
2024-04-22 20:39:00,69.0,450.5787,311.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2108.215
2024-04-22 20:45:00,69.0,449.8409,311.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2112.525
2024-04-22 20:48:00,69.0,453.5301,311.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2107.683
2024-04-22 20:51:00,70.0,455.4977,311.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2149.727
2024-04-22 20:57:00,70.0,455.4977,311.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2148.62
2024-04-22 21:00:00,70.0,451.8085,312.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2137.603
2024-04-22 21:06:00,69.5,450.3327,312.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2133.333
2024-04-22 21:09:00,69.0,454.022,312.0,4.199999999999999,6.6,1.3000000000000007,2125.864
2024-04-22 21:15:00,70.0,452.5463,312.0,4.199999999999999,6.700000000000001,1.3000000000000007,2126.854
2024-04-22 21:18:00,69.0,459.9248,312.0,4.400000000000002,6.6,1.1999999999999993,2137.887
2024-04-22 21:21:00,69.5,456.2355,312.0,4.300000000000001,6.6,1.3000000000000007,2138.783
2024-04-22 21:27:00,69.5,457.9572,312.0,4.300000000000001,6.6,1.3000000000000007,2139.377
2024-04-22 21:30:00,69.0,452.7923,312.0,4.400000000000002,6.6,1.1999999999999993,2136.873
2024-04-22 21:33:00,68.5,448.6111,312.0,4.400000000000002,6.6,1.0999999999999979,2088.952
2024-04-22 21:36:00,68.5,458.695,312.0,4.199999999999999,6.499999999999999,1.3000000000000007,2112.821
2024-04-22 21:39:00,69.0,455.0058,312.0,4.199999999999999,6.499999999999999,1.3000000000000007,2107.537
2024-04-22 21:42:00,68.5,452.3004,312.0,4.300000000000001,6.700000000000001,1.1999999999999993,2103.788
2024-04-22 21:48:00,68.0,449.103,312.0,4.300000000000001,6.499999999999999,1.1999999999999993,2095.359
2024-04-22 21:51:00,68.5,449.3489,312.0,4.199999999999999,6.499999999999999,1.3999999999999986,2098.237
2024-04-22 21:57:00,69.0,448.6111,312.0,4.199999999999999,6.700000000000001,1.3999999999999986,2091.582
2024-04-22 22:00:00,67.0,437.5434,313.0,4.199999999999999,6.6000000000000005,1.1999999999999993,2061.03
2024-04-22 22:06:00,67.5,441.2326,313.0,4.199999999999999,6.700000000000001,1.1999999999999993,2040.365
2024-04-22 22:09:00,66.0,444.43,313.0,4.099999999999998,6.6000000000000005,1.1000000000000014,2015.975
2024-04-22 22:12:00,66.0,445.6598,313.0,4.099999999999998,6.500000000000001,1.1000000000000014,2006.384
2024-04-22 22:18:00,66.5,452.7923,313.0,4.099999999999998,6.500000000000001,1.1000000000000014,2009.716
2024-04-22 22:21:00,66.5,447.6273,313.0,4.099999999999998,6.500000000000001,1.1999999999999993,2027.677
2024-04-22 22:27:00,66.0,451.0706,313.0,4.099999999999998,6.500000000000001,1.1000000000000014,2023.088
2024-04-22 22:30:00,66.5,455.4977,313.0,4.099999999999998,6.500000000000001,1.3000000000000007,2076.171
2024-04-22 22:36:00,67.5,455.9896,313.0,4.099999999999998,6.500000000000001,1.3000000000000007,2078.096
2024-04-22 22:39:00,67.0,463.614,313.0,4.099999999999998,6.500000000000001,1.3000000000000007,2067.651
2024-04-22 22:42:00,69.0,468.287,313.0,4.199999999999999,6.500000000000001,1.3999999999999986,2137.494
2024-04-22 22:48:00,70.5,473.206,313.0,4.299999999999997,6.500000000000001,1.4000000000000021,2158.652
2024-04-22 22:51:00,70.0,475.9114,313.0,4.5,6.500000000000001,1.3000000000000007,2157.154
2024-04-22 22:57:00,70.0,475.6655,313.0,4.399999999999999,6.4,1.3000000000000007,2169.414
2024-04-22 23:06:00,67.0,445.4138,314.0,4.199999999999999,6.499999999999999,1.1999999999999993,2047.916
2024-04-22 23:12:00,67.5,442.7083,314.0,4.099999999999998,6.6000000000000005,1.3000000000000007,2045.282
2024-04-22 23:15:00,67.0,451.5625,314.0,4.199999999999999,6.499999999999999,1.1999999999999993,2047.782
2024-04-22 23:18:00,67.5,442.7083,314.0,4.099999999999998,6.499999999999999,1.3000000000000007,2054.062
2024-04-22 23:24:00,66.0,428.4433,314.0,4.099999999999998,6.6,1.1000000000000014,2017.627
2024-04-22 23:27:00,63.0,427.2136,314.0,3.8999999999999986,6.6,1.1999999999999993,1929.787
2024-04-22 23:33:00,63.5,425.4919,314.0,3.8999999999999986,6.6,1.1999999999999993,1937.583
2024-04-22 23:36:00,63.0,424.0162,314.0,3.8999999999999986,6.6,1.1000000000000014,1928.285
2024-04-22 23:39:00,62.0,419.0972,314.0,3.799999999999997,6.499999999999999,1.1000000000000014,1854.727
2024-04-22 23:51:00,61.0,425.4919,314.0,3.799999999999997,6.3999999999999995,1.2000000000000028,1870.537
2024-04-22 23:54:00,61.0,423.2784,314.0,3.8999999999999986,6.6,1.1000000000000014,1870.794
2024-04-22 23:57:00,61.0,414.4242,314.0,3.6999999999999993,6.699999999999999,1.2000000000000028,1855.04
2024-04-23 00:03:00,61.0,419.0972,314.0,3.8000000000000007,6.699999999999999,1.1000000000000014,1852.953
2024-04-23 00:06:00,62.0,418.3594,315.0,3.8000000000000007,6.6,1.1999999999999993,1869.916
2024-04-23 00:09:00,61.0,422.0486,315.0,3.8000000000000007,6.6,1.1999999999999993,1863.131
2024-04-23 00:12:00,61.5,424.5081,315.0,3.6999999999999993,6.6,1.3000000000000007,1868.997
2024-04-23 00:18:00,61.0,425.246,315.0,3.8000000000000007,6.6,1.1999999999999993,1867.317
2024-04-23 00:21:00,62.0,424.5081,315.0,3.8000000000000007,6.6,1.1999999999999993,1871.887
2024-04-23 00:24:00,60.0,418.6053,315.0,3.8000000000000007,6.6,1.1999999999999993,1826.629
2024-04-23 00:30:00,59.5,423.5243,315.0,3.8000000000000007,6.5,1.0999999999999979,1822.652
2024-04-23 00:33:00,57.0,411.7188,315.0,3.6999999999999993,6.6,1.0,1751.259
2024-04-23 00:39:00,57.0,417.1296,315.0,3.599999999999998,6.5,1.2000000000000028,1747.626
2024-04-23 00:42:00,57.5,417.1296,315.0,3.6999999999999993,6.5,1.0,1737.894
