Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-23 00:48:00,57.5,417.3756,315.0,3.599999999999998,6.4,1.2000000000000028,1743.828
2024-04-23 00:51:00,57.5,420.327,315.0,3.6999999999999993,6.4,1.1000000000000014,1729.443
2024-04-23 00:54:00,56.5,417.1296,315.0,3.599999999999998,6.4,1.1000000000000014,1718.32
2024-04-23 01:00:00,57.0,414.6701,315.0,3.5,6.4,1.1999999999999993,1720.718
2024-04-23 01:03:00,56.0,422.0486,316.0,3.599999999999998,6.4,1.1000000000000014,1696.901
2024-04-23 01:09:00,56.5,425.7379,316.0,3.5,6.4,1.1999999999999993,1707.004
2024-04-23 01:12:00,56.0,423.2784,316.0,3.599999999999998,6.4,1.1000000000000014,1702.922
2024-04-23 01:15:00,56.0,423.5243,316.0,3.599999999999998,6.3,1.1000000000000014,1697.816
2024-04-23 01:21:00,55.5,420.327,316.0,3.599999999999998,6.4,1.1000000000000014,1695.845
2024-04-23 01:24:00,55.0,428.1974,316.0,3.400000000000002,6.3,1.0999999999999979,1683.999
2024-04-23 01:30:00,55.5,435.0839,316.0,3.400000000000002,6.1000000000000005,1.0999999999999979,1682.405
2024-04-23 01:33:00,55.0,425.4919,316.0,3.5,6.3,1.1000000000000014,1682.825
2024-04-23 01:39:00,56.0,426.4757,316.0,3.400000000000002,6.2,1.0999999999999979,1682.779
2024-04-23 01:42:00,55.0,425.246,316.0,3.400000000000002,6.3,1.1999999999999993,1680.084
2024-04-23 01:45:00,55.0,454.022,316.0,3.400000000000002,6.2,1.1999999999999993,1685.173
2024-04-23 01:51:00,56.0,457.4652,316.0,3.5,6.0,1.1000000000000014,1701.812
2024-04-23 01:54:00,58.0,450.0868,316.0,3.6000000000000014,6.1,1.1000000000000014,1740.535
2024-04-23 02:00:00,57.5,448.8571,316.0,3.6000000000000014,6.2,1.1000000000000014,1737.142
2024-04-23 02:03:00,58.0,458.4491,317.0,3.5,6.2,1.1999999999999993,1742.436
2024-04-23 02:09:00,58.0,460.9086,317.0,3.6000000000000014,6.1,1.1999999999999993,1744.726
2024-04-23 02:12:00,57.5,456.7274,317.0,3.700000000000003,6.0,1.0999999999999979,1743.387
2024-04-23 02:15:00,57.5,465.3356,317.0,3.700000000000003,5.800000000000001,1.0999999999999979,1742.32
2024-04-23 02:21:00,57.5,460.9086,317.0,3.700000000000003,5.800000000000001,1.0999999999999979,1745.191
2024-04-23 02:24:00,57.5,461.4005,317.0,3.6000000000000014,6.000000000000001,1.1000000000000014,1740.4
2024-04-23 02:30:00,57.5,463.86,317.0,3.6000000000000014,5.8999999999999995,1.1999999999999993,1742.348
2024-04-23 02:33:00,57.5,455.4977,317.0,3.5,6.000000000000001,1.1000000000000014,1735.887
2024-04-23 02:36:00,57.5,460.4167,317.0,3.6000000000000014,6.000000000000001,1.1000000000000014,1733.828
2024-04-23 02:42:00,57.5,459.1869,317.0,3.6000000000000014,5.8999999999999995,1.1000000000000014,1732.792
2024-04-23 02:45:00,57.5,458.4491,317.0,3.5,5.8999999999999995,1.1000000000000014,1739.35
2024-04-23 02:51:00,58.0,453.7761,317.0,3.700000000000003,5.8999999999999995,1.0,1739.504
2024-04-23 02:54:00,57.0,452.5463,317.0,3.700000000000003,5.999999999999999,1.0,1732.036
2024-04-23 03:00:00,57.5,455.0058,317.0,3.5,6.0,1.1000000000000014,1731.073
2024-04-23 03:03:00,57.5,453.0382,317.0,3.5,5.999999999999999,1.1000000000000014,1734.6
2024-04-23 03:06:00,57.0,459.9248,318.0,3.6000000000000014,5.8999999999999995,1.1000000000000014,1733.682
2024-04-23 03:12:00,57.5,453.0382,318.0,3.5,5.999999999999999,1.1000000000000014,1727.975
2024-04-23 03:15:00,57.5,455.0058,318.0,3.5,5.999999999999999,1.1999999999999993,1727.329
2024-04-23 03:18:00,57.0,450.3327,318.0,3.5,5.999999999999999,1.1000000000000014,1727.588
2024-04-23 03:21:00,57.0,446.1516,318.0,3.5,6.1,1.1000000000000014,1720.483
2024-04-23 03:27:00,57.0,444.184,318.0,3.5,6.1,1.1000000000000014,1720.364
2024-04-23 03:30:00,57.0,436.8056,318.0,3.5,6.1,1.1000000000000014,1703.915
2024-04-23 03:36:00,56.5,446.3976,318.0,3.5,6.1,1.1000000000000014,1709.093
2024-04-23 03:39:00,57.0,440.7407,318.0,3.5,6.1,1.1000000000000014,1702.987
2024-04-23 03:42:00,56.5,440.7407,318.0,3.5,6.1,1.1000000000000014,1704.324
2024-04-23 03:48:00,57.0,439.0191,318.0,3.6000000000000014,6.1,1.1000000000000014,1702.633
2024-04-23 03:51:00,55.0,442.4624,318.0,3.3999999999999986,6.1,1.0,1660.905
2024-04-23 03:57:00,55.0,439.0191,318.0,3.3000000000000007,5.999999999999999,1.0999999999999979,1661.611
2024-04-23 04:00:00,55.5,434.592,319.0,3.3999999999999986,5.999999999999999,1.0,1656.018
2024-04-23 04:06:00,55.5,439.265,319.0,3.3000000000000007,5.999999999999999,1.0999999999999979,1656.922
2024-04-23 04:09:00,55.0,426.4757,319.0,3.3000000000000007,5.999999999999999,1.0999999999999979,1660.955
2024-04-23 04:12:00,55.0,430.4109,319.0,3.3999999999999986,5.999999999999999,1.0,1655.231
2024-04-23 04:15:00,55.5,437.0515,319.0,3.3999999999999986,6.1000000000000005,1.1000000000000014,1659.608
2024-04-23 04:21:00,55.5,439.0191,319.0,3.3999999999999986,6.000000000000001,1.1000000000000014,1660.424
2024-04-23 04:24:00,55.0,441.4786,319.0,3.3999999999999986,6.000000000000001,1.1000000000000014,1661.995
2024-04-23 04:27:00,55.5,441.7245,319.0,3.3999999999999986,6.000000000000001,1.1000000000000014,1665.787
2024-04-23 04:33:00,55.5,442.9543,319.0,3.3999999999999986,6.000000000000001,1.1000000000000014,1666.47
2024-04-23 04:36:00,55.0,446.3976,319.0,3.3999999999999986,6.000000000000001,1.1000000000000014,1665.411
2024-04-23 04:42:00,56.0,451.8085,319.0,3.3999999999999986,6.000000000000001,1.1000000000000014,1663.683
2024-04-23 04:45:00,56.0,452.5463,319.0,3.5,5.800000000000001,1.1000000000000014,1671.051
2024-04-23 04:51:00,55.5,455.2517,319.0,3.5,5.800000000000001,1.1000000000000014,1677.268
2024-04-23 04:54:00,55.5,461.1545,319.0,3.5,5.800000000000001,1.1000000000000014,1677.294
2024-04-23 04:57:00,57.0,469.5168,319.0,3.5,5.699999999999999,1.1000000000000014,1705.898
2024-04-23 05:03:00,57.0,469.7627,319.0,3.5,5.799999999999999,1.1000000000000014,1707.91
2024-04-23 05:06:00,59.0,477.3871,320.0,3.6999999999999993,5.8999999999999995,1.1999999999999993,1784.444
2024-04-23 05:12:00,59.0,482.3062,320.0,3.6999999999999993,6.000000000000001,1.1999999999999993,1787.283
2024-04-23 05:15:00,60.5,481.0764,320.0,3.6999999999999993,5.8999999999999995,1.3000000000000007,1817.273
2024-04-23 05:18:00,60.5,479.3548,320.0,3.6999999999999993,5.8999999999999995,1.3000000000000007,1822.155
2024-04-23 05:21:00,60.0,477.6331,320.0,3.8000000000000007,5.999999999999999,1.1999999999999993,1818.698
2024-04-23 05:27:00,59.5,470.9925,320.0,3.6999999999999993,5.8999999999999995,1.1999999999999993,1809.173
2024-04-23 05:33:00,59.0,456.4815,320.0,3.6999999999999993,6.0,1.3000000000000007,1787.626
2024-04-23 05:36:00,58.0,451.3165,320.0,3.6999999999999993,6.1,1.1000000000000014,1756.292
2024-04-23 05:39:00,57.5,445.4138,320.0,3.6000000000000014,6.0,1.0999999999999979,1727.768
2024-04-23 05:42:00,55.5,440.7407,320.0,3.5,5.9,1.0,1669.635
2024-04-23 05:45:00,55.5,433.3623,320.0,3.3999999999999986,6.0,1.0,1659.477
2024-04-23 05:48:00,54.0,425.9838,320.0,3.3999999999999986,5.9,0.9000000000000021,1621.418
2024-04-23 05:51:00,53.5,426.4757,320.0,3.3000000000000007,6.0,1.0,1617.365
2024-04-23 05:54:00,53.0,422.0486,320.0,3.1999999999999993,5.9,1.0,1576.891
2024-04-23 05:57:00,53.0,426.7216,320.0,3.099999999999998,5.9,1.0,1572.31
2024-04-23 06:00:00,53.0,422.2946,320.0,3.1999999999999993,5.9,1.0,1578.112
2024-04-23 06:03:00,53.0,422.7865,320.0,3.1999999999999993,5.9,1.1000000000000014,1578.363
2024-04-23 06:06:00,53.0,424.2621,321.0,3.1999999999999993,5.9,1.1000000000000014,1580.375
2024-04-23 06:09:00,53.0,432.6244,321.0,3.1999999999999993,5.8999999999999995,1.1000000000000014,1582.117
2024-04-23 06:12:00,53.0,438.7731,321.0,3.099999999999998,5.8,1.1000000000000014,1582.857
2024-04-23 06:15:00,52.5,437.7894,321.0,3.1999999999999993,5.8999999999999995,1.1000000000000014,1587.366
2024-04-23 06:18:00,52.5,435.5758,321.0,3.1999999999999993,5.8999999999999995,1.1000000000000014,1590.758
2024-04-23 06:21:00,53.0,441.7245,321.0,3.1999999999999993,5.799999999999999,1.1000000000000014,1591.961
2024-04-23 06:24:00,53.0,439.265,321.0,3.1999999999999993,5.800000000000001,1.1000000000000014,1587.953
2024-04-23 06:27:00,53.0,437.7894,321.0,3.1999999999999993,5.800000000000001,1.1000000000000014,1590.161
2024-04-23 06:30:00,54.0,455.0058,321.0,3.1999999999999993,5.800000000000001,1.1999999999999993,1631.298
2024-04-23 06:33:00,56.5,456.2355,321.0,3.3000000000000007,6.000000000000001,1.3000000000000007,1706.089
2024-04-23 06:36:00,56.5,468.533,321.0,3.6000000000000014,5.800000000000001,1.1000000000000014,1711.742
2024-04-23 06:39:00,59.0,476.4034,321.0,3.700000000000003,5.9,1.1999999999999993,1787.958
2024-04-23 06:42:00,61.5,489.9306,321.0,3.8000000000000007,5.9,1.4000000000000021,1858.475
2024-04-23 06:45:00,61.5,487.963,321.0,3.900000000000002,5.9,1.3000000000000007,1869.348
2024-04-23 06:48:00,65.0,510.3443,321.0,4.100000000000001,6.0,1.3999999999999986,1987.771
2024-04-23 06:51:00,66.0,515.5093,321.0,4.100000000000001,5.9,1.6000000000000014,2032.387
2024-04-23 06:54:00,66.5,515.5093,321.0,4.300000000000001,6.000000000000001,1.4000000000000021,2023.959
2024-04-23 06:57:00,66.5,507.8849,321.0,4.399999999999999,5.8999999999999995,1.3000000000000007,2017.185
2024-04-23 07:00:00,66.0,507.147,321.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2011.13
2024-04-23 07:03:00,65.5,492.39,321.0,4.300000000000001,6.0,1.3999999999999986,1997.765
2024-04-23 07:06:00,65.0,482.0602,322.0,4.300000000000001,6.1,1.1999999999999993,1952.512
2024-04-23 07:09:00,64.5,483.2899,322.0,4.199999999999999,6.1,1.1999999999999993,1952.745
2024-04-23 07:12:00,63.0,477.3871,322.0,4.099999999999998,5.9,1.2000000000000028,1900.897
2024-04-23 07:15:00,63.0,481.0764,322.0,4.0,6.0,1.1999999999999993,1868.181
2024-04-23 07:18:00,60.5,474.4358,322.0,3.8999999999999986,5.800000000000001,1.1000000000000014,1797.118
2024-04-23 07:21:00,57.5,461.1545,322.0,3.6999999999999993,5.700000000000001,1.1000000000000014,1729.684
2024-04-23 07:24:00,56.0,451.8085,322.0,3.5,5.700000000000001,1.0,1686.397
2024-04-23 07:27:00,55.5,455.2517,322.0,3.5,5.700000000000001,0.8999999999999986,1623.994
2024-04-23 07:30:00,56.5,450.3327,322.0,3.3999999999999986,5.6000000000000005,1.0,1627.625
2024-04-23 07:33:00,55.5,452.3004,322.0,3.3999999999999986,5.7,1.1000000000000014,1639.997
2024-04-23 07:36:00,55.5,446.3976,322.0,3.5,5.7,1.1000000000000014,1641.649
2024-04-23 07:39:00,55.5,459.6788,322.0,3.3999999999999986,5.699999999999999,1.1000000000000014,1650.739
2024-04-23 07:42:00,55.5,455.0058,322.0,3.5,5.799999999999999,1.1000000000000014,1650.644
2024-04-23 07:45:00,56.0,461.4005,322.0,3.3999999999999986,5.699999999999999,1.1000000000000014,1657.485
2024-04-23 07:48:00,58.0,460.9086,322.0,3.5,5.9,1.3000000000000007,1733.262
2024-04-23 07:51:00,60.0,472.4682,322.0,3.6999999999999993,6.2,1.3000000000000007,1821.931
2024-04-23 07:54:00,60.0,476.1574,322.0,3.8000000000000007,5.800000000000001,1.3000000000000007,1830.102
2024-04-23 07:57:00,62.0,482.5521,322.0,4.0,6.1,1.3000000000000007,1902.204
2024-04-23 08:00:00,64.0,485.7494,322.0,4.0,6.0,1.4000000000000021,1919.805
2024-04-23 08:03:00,66.0,496.8171,322.0,4.299999999999997,6.1,1.4000000000000021,1991.681
2024-04-23 08:06:00,67.5,501.4901,323.0,4.300000000000001,6.3,1.3999999999999986,2034.162
2024-04-23 08:09:00,68.0,505.6713,323.0,4.5,6.3,1.3999999999999986,2057.416
2024-04-23 08:12:00,68.0,485.9954,323.0,4.600000000000001,6.3,1.3000000000000007,2043.347
2024-04-23 08:15:00,68.5,494.8495,323.0,4.600000000000001,6.199999999999999,1.3999999999999986,2080.638
2024-04-23 08:18:00,66.0,490.6684,323.0,4.600000000000001,6.3,1.3999999999999986,2046.631
2024-04-23 08:21:00,67.0,474.6817,323.0,4.5,6.3,1.4000000000000021,2008.924
2024-04-23 08:24:00,66.0,467.5492,323.0,4.5,6.4,1.3000000000000007,2003.099
2024-04-23 08:27:00,66.0,466.0735,323.0,4.5,6.300000000000001,1.1999999999999993,1982.855
2024-04-23 08:30:00,66.0,469.5168,323.0,4.5,6.300000000000001,1.1999999999999993,1980.709
2024-04-23 08:33:00,65.5,470.7465,323.0,4.5,6.300000000000001,1.3000000000000007,1974.996
2024-04-23 08:36:00,65.5,465.0897,323.0,4.5,6.300000000000001,1.3000000000000007,1972.641
2024-04-23 08:39:00,63.0,449.8409,323.0,4.400000000000002,6.300000000000001,1.0,1882.633
2024-04-23 08:42:00,61.5,444.184,323.0,4.300000000000001,6.300000000000001,1.0,1845.217
2024-04-23 08:45:00,62.0,444.9219,323.0,4.199999999999999,6.300000000000001,1.1999999999999993,1844.801
2024-04-23 08:48:00,62.0,441.7245,323.0,4.100000000000001,6.300000000000001,1.1999999999999993,1845.379
2024-04-23 08:51:00,62.5,434.1001,323.0,4.100000000000001,6.4,1.1999999999999993,1845.473
2024-04-23 08:54:00,61.5,494.1117,323.0,4.100000000000001,6.300000000000001,1.1999999999999993,1851.934
2024-04-23 09:03:00,70.0,552.4016,323.0,4.799999999999997,6.0,1.4000000000000021,2190.878
2024-04-23 09:06:00,74.0,567.8964,324.0,5.0,6.0,1.5999999999999979,2272.806
2024-04-23 09:09:00,74.5,574.783,324.0,5.099999999999998,6.0,1.5,2286.826
2024-04-23 09:12:00,77.0,580.9317,324.0,5.199999999999999,6.1,1.8000000000000007,2362.671
2024-04-23 09:15:00,77.5,591.7535,324.0,5.399999999999999,6.199999999999999,1.6000000000000014,2377.16
2024-04-23 09:18:00,78.0,589.048,324.0,5.199999999999999,6.1,1.5,2381.192
2024-04-23 09:21:00,78.0,589.048,324.0,5.199999999999999,6.1,1.6999999999999993,2419.058
2024-04-23 09:24:00,78.0,603.805,324.0,5.199999999999999,6.199999999999999,1.5,2413.35
2024-04-23 09:27:00,80.0,582.8993,324.0,5.199999999999999,6.199999999999999,1.6999999999999993,2452.043
2024-04-23 09:30:00,77.5,541.5799,324.0,5.199999999999999,6.6000000000000005,1.5,2390.949
2024-04-23 09:33:00,76.5,540.842,324.0,5.099999999999998,6.499999999999999,1.5,2351.104
2024-04-23 09:36:00,76.0,532.7257,324.0,5.099999999999998,6.6,1.4000000000000021,2320.692
2024-04-23 09:39:00,77.0,529.0364,324.0,5.0,6.699999999999999,1.5999999999999979,2351.353
2024-04-23 09:42:00,75.5,508.1308,324.0,5.0,6.799999999999999,1.5,2295.609
2024-04-23 09:45:00,75.0,511.82,324.0,4.899999999999999,6.699999999999999,1.5,2281.685
2024-04-23 09:48:00,74.0,510.8362,324.0,5.100000000000001,6.699999999999999,1.3999999999999986,2262.856
2024-04-23 09:51:00,72.5,508.3767,324.0,4.899999999999999,6.699999999999999,1.4000000000000021,2224.427
2024-04-23 09:54:00,74.0,514.5255,324.0,4.699999999999999,6.6,1.5,2251.062
2024-04-23 09:57:00,71.5,497.0631,324.0,4.899999999999999,6.699999999999999,1.3000000000000007,2189.794
2024-04-23 10:00:00,71.5,493.3738,324.0,4.899999999999999,6.6,1.4000000000000021,2188.993
2024-04-23 10:03:00,71.5,488.7008,324.0,4.899999999999999,6.700000000000001,1.3000000000000007,2179.515
2024-04-23 10:06:00,72.5,485.5035,325.0,4.800000000000001,6.9,1.5,2184.61
2024-04-23 10:09:00,72.0,495.8333,325.0,4.899999999999999,6.800000000000001,1.4000000000000021,2198.106
2024-04-23 10:12:00,73.0,493.3738,325.0,4.899999999999999,6.9,1.5,2215.979
2024-04-23 10:15:00,73.0,496.0793,325.0,4.899999999999999,6.700000000000001,1.6000000000000014,2250.671
2024-04-23 10:18:00,72.5,501.7361,325.0,5.0,6.700000000000001,1.3999999999999986,2231.384
2024-04-23 10:21:00,73.0,513.2957,325.0,5.100000000000001,6.6,1.3999999999999986,2248.974
2024-04-23 10:24:00,74.0,514.0336,325.0,4.899999999999999,6.700000000000001,1.5,2256.154
2024-04-23 10:27:00,73.5,500.9983,325.0,5.100000000000001,6.700000000000001,1.3999999999999986,2247.847
2024-04-23 10:30:00,71.5,488.2089,325.0,5.0,6.700000000000001,1.3000000000000007,2179.716
2024-04-23 10:33:00,69.5,477.6331,325.0,4.800000000000001,6.700000000000001,1.3000000000000007,2146.344
2024-04-23 10:36:00,70.0,471.2384,325.0,4.699999999999999,6.700000000000001,1.4000000000000021,2115.526
2024-04-23 10:39:00,69.0,472.7141,325.0,4.699999999999999,6.700000000000001,1.3000000000000007,2094.526
2024-04-23 10:42:00,69.0,473.6979,325.0,4.699999999999999,6.700000000000001,1.3000000000000007,2101.94
2024-04-23 10:45:00,69.0,474.6817,325.0,4.600000000000001,6.700000000000001,1.3999999999999986,2090.917
2024-04-23 10:48:00,69.5,480.5845,325.0,4.5,6.6,1.5,2115.578
2024-04-23 10:51:00,69.5,488.4549,325.0,4.699999999999999,6.6,1.4000000000000021,2114.045
2024-04-23 10:54:00,69.5,494.8495,325.0,4.800000000000001,6.499999999999999,1.3000000000000007,2113.35
2024-04-23 10:57:00,70.0,492.8819,325.0,4.599999999999998,6.499999999999999,1.4000000000000021,2136.409
2024-04-23 11:00:00,70.0,489.9306,325.0,4.699999999999999,6.6,1.4000000000000021,2121.895
2024-04-23 11:03:00,70.5,491.8981,325.0,4.699999999999999,6.5,1.5,2141.878
2024-04-23 11:06:00,69.5,491.8981,326.0,4.699999999999999,6.499999999999999,1.4000000000000021,2124.802
2024-04-23 11:09:00,69.5,494.3576,326.0,4.599999999999998,6.499999999999999,1.4000000000000021,2106.455
2024-04-23 11:12:00,69.0,499.2766,326.0,4.699999999999999,6.499999999999999,1.4000000000000021,2105.496
2024-04-23 11:15:00,69.0,499.7685,326.0,4.599999999999998,6.3999999999999995,1.3000000000000007,2124.042
2024-04-23 11:18:00,70.0,499.0307,326.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2107.014
2024-04-23 11:21:00,69.0,499.7685,326.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2112.307
2024-04-23 11:24:00,69.0,501.4901,326.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2115.672
2024-04-23 11:27:00,70.5,505.4254,326.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2154.617
2024-04-23 11:30:00,70.0,507.6389,326.0,4.699999999999999,6.3,1.4000000000000021,2129.891
2024-04-23 11:33:00,70.0,507.8849,326.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2133.561
2024-04-23 11:36:00,71.0,499.5226,326.0,4.800000000000001,6.499999999999999,1.3999999999999986,2154.719
2024-04-23 11:39:00,71.0,507.147,326.0,4.800000000000001,6.499999999999999,1.5,2184.037
2024-04-23 11:42:00,71.0,509.6065,326.0,4.800000000000001,6.499999999999999,1.5,2184.622
2024-04-23 11:45:00,72.0,521.9039,326.0,4.800000000000001,6.3999999999999995,1.5,2195.105
2024-04-23 11:48:00,73.0,517.9688,326.0,4.800000000000001,6.3999999999999995,1.6999999999999993,2232.051
2024-04-23 11:51:00,72.0,525.3472,326.0,5.0,6.3999999999999995,1.5,2225.427
2024-04-23 11:54:00,72.5,527.3148,326.0,5.0,6.3999999999999995,1.5,2225.014
2024-04-23 11:57:00,72.5,525.5931,326.0,5.0,6.3999999999999995,1.5,2227.745
2024-04-23 12:00:00,73.0,521.1661,326.0,5.0,6.3999999999999995,1.3999999999999986,2214.07
2024-04-23 12:03:00,72.0,528.7905,326.0,5.0,6.3999999999999995,1.5,2222.132
2024-04-23 12:06:00,72.5,524.8553,327.0,5.0,6.3999999999999995,1.3999999999999986,2207.345
2024-04-23 12:09:00,72.0,524.3634,327.0,4.899999999999999,6.3999999999999995,1.5,2213.443
2024-04-23 12:12:00,72.5,521.9039,327.0,4.899999999999999,6.500000000000001,1.5,2213.532
2024-04-23 12:15:00,73.0,529.2824,327.0,4.899999999999999,6.3999999999999995,1.5,2244.132
2024-04-23 12:18:00,73.5,529.2824,327.0,5.0,6.3999999999999995,1.5,2243.19
2024-04-23 12:21:00,73.5,537.1528,327.0,5.0,6.3999999999999995,1.5,2243.958
2024-04-23 12:24:00,75.5,545.761,327.0,5.099999999999998,6.299999999999999,1.5,2306.509
2024-04-23 12:27:00,76.0,547.7286,327.0,5.099999999999998,6.299999999999999,1.5,2316.464
2024-04-23 12:30:00,76.5,554.6152,327.0,5.099999999999998,6.299999999999999,1.6000000000000014,2329.118
2024-04-23 12:33:00,76.0,552.6476,327.0,5.199999999999999,6.3999999999999995,1.5,2333.926
2024-04-23 12:36:00,76.0,551.1719,327.0,5.199999999999999,6.3999999999999995,1.5,2322.615
2024-04-23 12:39:00,75.5,540.3501,327.0,5.100000000000001,6.3999999999999995,1.5,2324.543
2024-04-23 12:42:00,75.5,542.0718,327.0,5.199999999999999,6.3999999999999995,1.5,2325.189
2024-04-23 12:45:00,75.0,537.3987,327.0,5.199999999999999,6.3999999999999995,1.3999999999999986,2291.864
2024-04-23 12:48:00,74.5,531.25,327.0,5.100000000000001,6.499999999999999,1.3999999999999986,2286.301
2024-04-23 12:51:00,75.0,525.3472,327.0,5.100000000000001,6.6000000000000005,1.3999999999999986,2286.517
2024-04-23 12:54:00,74.0,525.3472,327.0,5.100000000000001,6.499999999999999,1.5,2271.817
2024-04-23 12:57:00,73.5,516.985,327.0,5.0,6.6000000000000005,1.5,2268.156
2024-04-23 13:00:00,73.5,515.0174,327.0,5.0,6.499999999999999,1.4000000000000021,2252.905
2024-04-23 13:03:00,73.0,515.5093,327.0,4.900000000000002,6.6000000000000005,1.5999999999999979,2261.986
2024-04-23 13:06:00,73.0,508.8687,328.0,5.0,6.499999999999999,1.4000000000000021,2250.118
2024-04-23 13:09:00,73.0,502.228,328.0,4.900000000000002,6.700000000000001,1.5,2234.729
2024-04-23 13:12:00,73.5,503.4577,328.0,4.900000000000002,6.6,1.5,2240.639
2024-04-23 13:15:00,72.5,497.309,328.0,4.900000000000002,6.6,1.3999999999999986,2223.43
2024-04-23 13:18:00,73.0,503.2118,328.0,4.900000000000002,6.700000000000001,1.5,2258.785
2024-04-23 13:21:00,72.5,498.0469,328.0,4.900000000000002,6.700000000000001,1.5,2226.167
2024-04-23 13:24:00,72.5,501.7361,328.0,4.900000000000002,6.700000000000001,1.5,2225.274
2024-04-23 13:27:00,71.5,490.4225,328.0,5.0,6.700000000000001,1.4000000000000021,2205.345
2024-04-23 13:30:00,71.5,488.7008,328.0,4.900000000000002,6.700000000000001,1.3999999999999986,2189.454
2024-04-23 13:33:00,71.0,497.0631,328.0,4.900000000000002,6.700000000000001,1.3999999999999986,2193.244
2024-04-23 13:36:00,70.0,494.6036,328.0,4.900000000000002,6.700000000000001,1.3999999999999986,2148.452
2024-04-23 13:39:00,70.5,486.9792,328.0,4.800000000000001,6.6,1.3999999999999986,2147.109
2024-04-23 13:42:00,71.0,488.4549,328.0,4.699999999999999,6.6,1.3999999999999986,2146.009
2024-04-23 13:45:00,70.5,489.1927,328.0,4.699999999999999,6.6,1.3999999999999986,2128.851
2024-04-23 13:48:00,69.5,478.125,328.0,4.699999999999999,6.6,1.3000000000000007,2122.748
2024-04-23 13:51:00,69.5,481.3224,328.0,4.699999999999999,6.6,1.3000000000000007,2121.082
2024-04-23 13:54:00,69.5,483.2899,328.0,4.699999999999999,6.6,1.3000000000000007,2124.494
2024-04-23 13:57:00,69.5,486.9792,328.0,4.699999999999999,6.3999999999999995,1.3000000000000007,2107.128
2024-04-23 14:00:00,70.0,490.4225,328.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2126.304
2024-04-23 14:03:00,69.0,486.2413,328.0,4.699999999999999,6.5,1.3000000000000007,2117.547
2024-04-23 14:06:00,68.0,474.6817,329.0,4.599999999999998,6.6,1.4000000000000021,2084.714
2024-04-23 14:09:00,69.0,478.6169,329.0,4.599999999999998,6.5,1.4000000000000021,2115.979
2024-04-23 14:12:00,68.5,478.8629,329.0,4.699999999999999,6.5,1.3000000000000007,2097.152
2024-04-23 14:15:00,69.0,482.5521,329.0,4.599999999999998,6.5,1.3000000000000007,2097.218
2024-04-23 14:18:00,68.5,483.7818,329.0,4.599999999999998,6.5,1.4000000000000021,2098.381
2024-04-23 14:21:00,68.5,476.1574,329.0,4.599999999999998,6.5,1.4000000000000021,2096.659
2024-04-23 14:24:00,67.0,469.5168,329.0,4.5,6.5,1.3000000000000007,2061.007
2024-04-23 14:27:00,67.0,472.2223,329.0,4.5,6.5,1.3000000000000007,2053.831
2024-04-23 14:30:00,67.5,482.5521,329.0,4.5,6.5,1.3999999999999986,2078.48
2024-04-23 14:33:00,68.0,485.7494,329.0,4.5,6.3999999999999995,1.3999999999999986,2060.919
2024-04-23 14:36:00,68.0,480.5845,329.0,4.5,6.3999999999999995,1.3999999999999986,2070.719
2024-04-23 14:39:00,67.5,482.3062,329.0,4.5,6.499999999999999,1.3999999999999986,2069.05
2024-04-23 14:42:00,67.5,481.3224,329.0,4.5,6.3999999999999995,1.3999999999999986,2069.665
2024-04-23 14:45:00,67.0,483.5359,329.0,4.5,6.3999999999999995,1.3000000000000007,2047.154
2024-04-23 14:48:00,66.5,482.3062,329.0,4.400000000000002,6.3,1.3999999999999986,2047.218
2024-04-23 14:51:00,67.0,486.2413,329.0,4.5,6.3999999999999995,1.3000000000000007,2042.907
2024-04-23 14:54:00,68.0,490.4225,329.0,4.5,6.3,1.3000000000000007,2067.436
2024-04-23 14:57:00,68.0,494.6036,329.0,4.5,6.3999999999999995,1.3999999999999986,2075.258
2024-04-23 15:00:00,68.0,490.6684,329.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2085.293
2024-04-23 15:03:00,68.0,497.0631,329.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2094.572
2024-04-23 15:06:00,68.5,494.1117,330.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2089.149
2024-04-23 15:09:00,69.0,494.1117,330.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2101.777
2024-04-23 15:12:00,67.5,491.8981,330.0,4.599999999999998,6.299999999999999,1.4000000000000021,2076.301
2024-04-23 15:24:00,68.0,494.8495,330.0,4.599999999999998,6.4,1.4000000000000021,2080.948
2024-04-23 15:27:00,68.0,499.7685,330.0,4.699999999999999,6.299999999999999,1.3000000000000007,2078.512
2024-04-23 15:30:00,68.5,494.3576,330.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2088.815
2024-04-23 15:33:00,68.0,500.5063,330.0,4.699999999999999,6.3999999999999995,1.3000000000000007,2082.358
2024-04-23 15:36:00,68.0,500.7523,330.0,4.699999999999999,6.3999999999999995,1.3000000000000007,2085.883
2024-04-23 15:42:00,68.0,495.5874,330.0,4.599999999999998,6.3,1.4000000000000021,2079.619
2024-04-23 15:45:00,68.0,493.1279,330.0,4.599999999999998,6.3,1.4000000000000021,2077.652
2024-04-23 16:00:00,69.0,510.3443,330.0,4.699999999999999,6.3,1.3000000000000007,2098.302
2024-04-23 16:03:00,69.0,513.0498,330.0,4.699999999999999,6.3,1.3999999999999986,2105.306
2024-04-23 16:06:00,68.0,510.0984,331.0,4.599999999999998,6.2,1.4000000000000021,2093.358
2024-04-23 16:12:00,68.0,507.147,331.0,4.699999999999999,6.2,1.3000000000000007,2099.666
2024-04-23 16:15:00,68.5,501.7361,331.0,4.699999999999999,6.2,1.3000000000000007,2098.15
2024-04-23 16:18:00,69.5,511.5741,331.0,4.600000000000001,6.3,1.3999999999999986,2098.839
2024-04-23 16:24:00,68.5,504.6875,331.0,4.600000000000001,6.2,1.3000000000000007,2094.905
2024-04-23 16:27:00,68.0,503.4577,331.0,4.600000000000001,6.2,1.3000000000000007,2087.285
2024-04-23 16:33:00,68.0,499.7685,331.0,4.699999999999999,6.3,1.3000000000000007,2091.795
2024-04-23 16:36:00,68.0,498.2928,331.0,4.600000000000001,6.3,1.3000000000000007,2082.976
2024-04-23 16:42:00,69.0,496.5712,331.0,4.600000000000001,6.3,1.3000000000000007,2083.162
2024-04-23 16:45:00,68.5,499.0307,331.0,4.699999999999999,6.3,1.3000000000000007,2088.807
2024-04-23 16:48:00,68.5,500.5063,331.0,4.600000000000001,6.3,1.3000000000000007,2088.89
2024-04-23 16:51:00,68.5,499.5226,331.0,4.600000000000001,6.3,1.3999999999999986,2103.718
2024-04-23 16:57:00,69.0,497.0631,331.0,4.600000000000001,6.3,1.3999999999999986,2098.875
2024-04-23 17:00:00,69.0,503.9496,331.0,4.600000000000001,6.3,1.3999999999999986,2107.613
2024-04-23 17:03:00,69.0,500.2604,331.0,4.600000000000001,6.3,1.5,2115.239
2024-04-23 17:06:00,68.5,495.5874,332.0,4.600000000000001,6.3,1.3999999999999986,2093.88
2024-04-23 17:12:00,68.5,499.0307,332.0,4.600000000000001,6.3,1.3999999999999986,2097.72
2024-04-23 17:15:00,69.0,492.1441,332.0,4.600000000000001,6.3,1.5,2101.697
2024-04-23 17:18:00,69.5,496.5712,332.0,4.5,6.3,1.5,2126.017
2024-04-23 17:24:00,69.0,498.2928,332.0,4.700000000000003,6.3,1.3999999999999986,2115.458
2024-04-23 17:27:00,69.5,500.7523,332.0,4.700000000000003,6.3,1.3999999999999986,2130.988
2024-04-23 17:30:00,69.0,495.5874,332.0,4.700000000000003,6.3999999999999995,1.3999999999999986,2117.778
2024-04-23 17:33:00,67.5,485.0116,332.0,4.600000000000001,6.3999999999999995,1.3000000000000007,2061.852
2024-04-23 17:39:00,67.5,487.963,332.0,4.600000000000001,6.3999999999999995,1.3000000000000007,2066.011
2024-04-23 17:42:00,67.5,489.1927,332.0,4.5,6.3999999999999995,1.3000000000000007,2067.991
2024-04-23 17:48:00,68.0,488.4549,332.0,4.5,6.3999999999999995,1.3000000000000007,2075.992
2024-04-23 17:51:00,68.0,491.1603,332.0,4.600000000000001,6.3999999999999995,1.3000000000000007,2071.668
2024-04-23 17:54:00,67.5,489.6846,332.0,4.600000000000001,6.3,1.3000000000000007,2068.295
2024-04-23 18:00:00,67.5,491.6522,332.0,4.5,6.3,1.3000000000000007,2067.419
2024-04-23 18:03:00,67.0,480.8304,333.0,4.5,6.3999999999999995,1.3000000000000007,2071.024
2024-04-23 18:09:00,67.5,484.7656,333.0,4.5,6.3999999999999995,1.3000000000000007,2056.24
2024-04-23 18:12:00,67.0,488.7008,333.0,4.5,6.3,1.3000000000000007,2060.898
2024-04-23 18:18:00,67.0,487.963,333.0,4.5,6.3,1.3000000000000007,2067.372
2024-04-23 18:21:00,68.5,489.9306,333.0,4.5,6.3999999999999995,1.5,2113.11
2024-04-23 18:24:00,69.0,487.963,333.0,4.5,6.3,1.3999999999999986,2098.419
2024-04-23 18:30:00,68.5,491.1603,333.0,4.5,6.3,1.5,2097.539
2024-04-23 18:33:00,68.0,486.7332,333.0,4.600000000000001,6.3,1.1999999999999993,2106.866
2024-04-23 18:39:00,68.5,487.2251,333.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2084.915
2024-04-23 18:42:00,68.0,486.7332,333.0,4.5,6.3999999999999995,1.3000000000000007,2085.34
2024-04-23 18:45:00,68.5,483.2899,333.0,4.5,6.499999999999999,1.3000000000000007,2101.893
2024-04-23 18:51:00,69.0,486.7332,333.0,4.5,6.3999999999999995,1.5,2118.003
2024-04-23 18:54:00,69.0,491.1603,333.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2115.505
2024-04-23 19:00:00,68.5,485.5035,333.0,4.700000000000003,6.3999999999999995,1.2999999999999972,2108.453
2024-04-23 19:03:00,68.5,476.8952,334.0,4.600000000000001,6.5,1.3999999999999986,2092.826
2024-04-23 19:09:00,68.5,479.6007,334.0,4.5,6.5,1.3000000000000007,2087.217
2024-04-23 19:12:00,68.5,476.1574,334.0,4.5,6.5,1.3999999999999986,2076.938
2024-04-23 19:15:00,68.5,478.6169,334.0,4.600000000000001,6.5,1.3000000000000007,2079.288
2024-04-23 19:18:00,68.0,479.8466,334.0,4.600000000000001,6.5,1.3000000000000007,2075.165
2024-04-23 19:24:00,68.5,476.8952,334.0,4.600000000000001,6.5,1.3000000000000007,2057.51
2024-04-23 19:27:00,68.0,474.4358,334.0,4.5,6.5,1.3000000000000007,2042.573
2024-04-23 19:30:00,66.5,472.7141,334.0,4.5,6.5,1.3000000000000007,2042.198
2024-04-23 19:36:00,67.0,475.1736,334.0,4.5,6.5,1.3999999999999986,2050.054
2024-04-23 19:39:00,67.5,480.0926,334.0,4.5,6.3999999999999995,1.3000000000000007,2055.875
2024-04-23 19:45:00,67.0,478.6169,334.0,4.5,6.3999999999999995,1.3999999999999986,2054.511
2024-04-23 19:48:00,67.0,481.8142,334.0,4.5,6.3999999999999995,1.3999999999999986,2055.616
2024-04-23 20:03:00,67.5,473.9438,334.0,4.5,6.5,1.3000000000000007,2055.686
2024-04-23 20:06:00,67.0,473.9438,335.0,4.5,6.5,1.3000000000000007,2057.32
2024-04-23 20:09:00,67.0,474.4358,335.0,4.5,6.5,1.3000000000000007,2053.329
2024-04-23 20:15:00,67.0,474.6817,335.0,4.399999999999999,6.5,1.4000000000000021,2057.559
2024-04-23 20:18:00,67.5,474.9276,335.0,4.5,6.5,1.3000000000000007,2054.943
2024-04-23 20:21:00,67.5,470.2546,335.0,4.399999999999999,6.5,1.4000000000000021,2047.582
2024-04-23 20:24:00,67.0,472.7141,335.0,4.5,6.5,1.3000000000000007,2032.594
2024-04-23 20:30:00,66.5,468.287,335.0,4.5,6.5,1.3000000000000007,2025.877
2024-04-23 20:33:00,66.5,463.86,335.0,4.5,6.5,1.3000000000000007,2024.604
2024-04-23 20:36:00,66.0,461.6464,335.0,4.5,6.5,1.3000000000000007,2030.16
2024-04-23 20:42:00,66.5,468.533,335.0,4.5,6.6,1.3000000000000007,2025.54
2024-04-23 20:45:00,67.0,475.1736,335.0,4.5,6.5,1.3000000000000007,2043.885
2024-04-23 20:51:00,67.0,467.7951,335.0,4.5,6.5,1.3000000000000007,2037.671
2024-04-23 20:54:00,66.5,468.7789,335.0,4.5,6.5,1.3000000000000007,2039.738
2024-04-23 20:57:00,67.0,462.3843,335.0,4.5,6.5,1.3000000000000007,2046.211
2024-04-23 21:00:00,66.5,469.5168,336.0,4.5,6.5,1.3000000000000007,2025.069
2024-04-23 21:06:00,66.5,469.5168,336.0,4.5,6.5,1.3000000000000007,2020.151
2024-04-23 21:09:00,67.0,473.452,336.0,4.5,6.5,1.4000000000000021,2056.97
2024-04-23 21:15:00,66.5,461.4005,336.0,4.5,6.5,1.4000000000000021,2048.416
2024-04-23 21:18:00,66.0,455.2517,336.0,4.400000000000002,6.6,1.3999999999999986,2025.668
2024-04-23 21:21:00,66.5,450.0868,336.0,4.400000000000002,6.699999999999999,1.3999999999999986,2023.356
2024-04-23 21:27:00,66.0,452.3004,336.0,4.300000000000001,6.6,1.5,2022.128
2024-04-23 21:30:00,66.0,451.5625,336.0,4.400000000000002,6.6,1.2999999999999972,2013.573
2024-04-23 21:33:00,66.0,446.1516,336.0,4.400000000000002,6.699999999999999,1.2999999999999972,2011.933
2024-04-23 21:36:00,63.0,438.7731,336.0,4.300000000000001,6.5,1.1000000000000014,1918.535
2024-04-23 21:42:00,63.0,446.6435,336.0,4.300000000000001,6.6,1.1000000000000014,1926.114
2024-04-23 21:45:00,62.5,444.184,336.0,4.199999999999999,6.5,1.3000000000000007,1917.197
2024-04-23 21:51:00,62.5,441.2326,336.0,4.199999999999999,6.6,1.2000000000000028,1919.676
2024-04-23 21:54:00,63.0,437.0515,336.0,4.100000000000001,6.5,1.3000000000000007,1914.989
2024-04-23 21:57:00,63.0,445.6598,336.0,4.299999999999997,6.5,1.2000000000000028,1920.232
2024-04-23 22:00:00,63.0,451.5625,337.0,4.199999999999999,6.499999999999999,1.3000000000000007,1918.613
2024-04-23 22:06:00,63.0,478.6169,337.0,4.199999999999999,6.6,1.3000000000000007,1940.942
2024-04-23 22:09:00,67.5,504.6875,337.0,4.5,6.1,1.5,2060.818
2024-04-23 22:12:00,70.0,515.2633,337.0,4.699999999999999,6.199999999999999,1.3999999999999986,2134.759
2024-04-23 22:18:00,70.0,521.1661,337.0,4.699999999999999,6.199999999999999,1.3999999999999986,2137.111
2024-04-23 22:21:00,71.0,529.2824,337.0,4.699999999999999,6.3999999999999995,1.5,2184.206
2024-04-23 22:27:00,71.0,525.3472,337.0,4.699999999999999,6.299999999999999,1.5,2190.966
2024-04-23 22:30:00,70.5,510.3443,337.0,4.799999999999997,6.499999999999999,1.3000000000000007,2185.799
2024-04-23 22:36:00,71.0,508.1308,337.0,4.699999999999999,6.499999999999999,1.3999999999999986,2161.774
2024-04-23 22:39:00,71.0,501.7361,337.0,4.699999999999999,6.499999999999999,1.3999999999999986,2167.669
2024-04-23 22:42:00,70.0,495.5874,337.0,4.599999999999998,6.499999999999999,1.5,2158.277
2024-04-23 22:48:00,69.0,490.9144,337.0,4.599999999999998,6.499999999999999,1.4000000000000021,2142.658
2024-04-23 22:51:00,68.0,471.2384,337.0,4.599999999999998,6.499999999999999,1.4000000000000021,2087.013
2024-04-23 22:57:00,67.5,467.7951,337.0,4.599999999999998,6.6,1.1999999999999993,2047.796
2024-04-23 23:00:00,65.5,459.6788,337.0,4.399999999999999,6.6,1.1999999999999993,2008.679
2024-04-23 23:03:00,64.0,443.9381,338.0,4.399999999999999,6.799999999999999,1.1999999999999993,1950.657
2024-04-23 23:09:00,64.5,443.6921,338.0,4.399999999999999,6.6,1.1999999999999993,1948.771
2024-04-23 23:12:00,64.5,442.7083,338.0,4.299999999999997,6.6,1.3000000000000007,1947.473
2024-04-23 23:18:00,64.0,441.4786,338.0,4.399999999999999,6.6,1.1000000000000014,1940.756
2024-04-23 23:21:00,61.0,431.3947,338.0,4.199999999999999,6.3999999999999995,1.1999999999999993,1857.871
2024-04-23 23:27:00,61.0,430.1649,338.0,4.099999999999998,6.5,1.1000000000000014,1849.828
2024-04-23 23:30:00,61.0,425.7379,338.0,4.099999999999998,6.6,1.3000000000000007,1856.021
2024-04-23 23:33:00,60.5,415.6539,338.0,4.099999999999998,6.699999999999999,1.1000000000000014,1844.596
2024-04-23 23:39:00,60.5,419.8351,338.0,4.0,6.699999999999999,1.1999999999999993,1843.575
2024-04-23 23:42:00,60.5,430.4109,338.0,4.0,6.499999999999999,1.1999999999999993,1843.52
2024-04-23 23:48:00,61.0,433.3623,338.0,4.199999999999999,6.499999999999999,1.1000000000000014,1844.321
2024-04-23 23:51:00,60.0,440.4948,338.0,4.099999999999998,6.499999999999999,1.1000000000000014,1850.968
2024-04-23 23:54:00,61.0,443.9381,338.0,4.099999999999998,6.3999999999999995,1.3000000000000007,1860.4
2024-04-24 00:00:00,61.0,448.1192,338.0,4.099999999999998,6.3999999999999995,2.0,1874.107
2024-04-24 00:03:00,62.5,456.4815,339.0,5.099999999999998,6.199999999999999,1.3000000000000007,1909.881
2024-04-24 00:09:00,62.5,458.695,339.0,5.199999999999999,6.199999999999999,1.1999999999999993,1911.276
2024-04-24 00:12:00,64.5,478.125,339.0,5.299999999999997,6.199999999999999,1.2000000000000028,1978.084
2024-04-24 00:18:00,66.0,482.0602,339.0,5.299999999999997,6.199999999999999,1.4000000000000021,2035.418
2024-04-24 00:21:00,65.5,493.3738,339.0,5.399999999999999,6.199999999999999,1.3000000000000007,2026.6
2024-04-24 00:24:00,68.0,503.4577,339.0,5.699999999999999,6.199999999999999,1.3000000000000007,2103.985
2024-04-24 00:30:00,68.0,505.4254,339.0,5.699999999999999,6.199999999999999,1.3000000000000007,2111.499
2024-04-24 00:33:00,68.0,507.6389,339.0,5.699999999999999,6.0,1.1999999999999993,2081.958
2024-04-24 00:36:00,68.0,510.8362,339.0,5.599999999999998,6.0,1.3000000000000007,2074.986
2024-04-24 00:39:00,68.0,512.5579,339.0,5.699999999999999,6.000000000000001,1.3000000000000007,2095.162
2024-04-24 00:45:00,67.5,511.5741,339.0,5.699999999999999,6.000000000000001,1.3000000000000007,2095.163
2024-04-24 00:48:00,67.0,506.9011,339.0,5.5,5.999999999999999,1.1999999999999993,2054.273
2024-04-24 00:54:00,66.0,504.1956,339.0,5.5,5.999999999999999,1.1999999999999993,2048.978
2024-04-24 00:57:00,65.5,491.6522,339.0,5.399999999999999,6.0,1.1999999999999993,1996.636
2024-04-24 01:03:00,65.0,493.6198,339.0,5.300000000000001,6.0,1.3000000000000007,1996.988
2024-04-24 01:06:00,65.0,488.7008,340.0,5.399999999999999,6.0,1.1999999999999993,1993.333
2024-04-24 01:09:00,64.5,481.8142,340.0,5.399999999999999,6.1,1.1000000000000014,1983.489
2024-04-24 01:15:00,64.5,479.6007,340.0,5.399999999999999,6.1,1.1999999999999993,1986.789
2024-04-24 01:18:00,65.0,467.5492,340.0,5.399999999999999,6.199999999999999,1.1999999999999993,1987.113
2024-04-24 01:24:00,65.0,462.1383,340.0,5.399999999999999,6.199999999999999,1.1999999999999993,1976.445
2024-04-24 01:27:00,63.0,458.941,340.0,5.399999999999999,6.199999999999999,0.8999999999999986,1914.719
2024-04-24 01:30:00,61.0,463.86,340.0,4.900000000000002,6.1,1.0,1840.656
2024-04-24 01:39:00,61.0,462.8762,340.0,5.099999999999998,6.1000000000000005,1.0,1848.882
2024-04-24 01:42:00,61.0,460.4167,340.0,5.0,5.999999999999999,1.0999999999999979,1857.081
2024-04-24 01:45:00,61.0,465.0897,340.0,4.900000000000002,6.1000000000000005,1.0999999999999979,1857.59
2024-04-24 01:48:00,61.5,458.4491,340.0,5.0,6.200000000000001,1.0999999999999979,1849.612
2024-04-24 01:51:00,61.0,457.9572,340.0,5.0,6.1000000000000005,1.0999999999999979,1851.216
2024-04-24 01:54:00,61.0,463.614,340.0,5.0,6.1000000000000005,1.0,1854.849
2024-04-24 01:57:00,61.5,470.7465,340.0,5.099999999999998,6.000000000000001,1.1000000000000014,1863.979
2024-04-24 02:00:00,62.0,474.9276,340.0,5.099999999999998,6.000000000000001,1.1999999999999993,1868.531
2024-04-24 02:03:00,62.0,484.2737,340.0,5.299999999999997,5.9,1.1000000000000014,1881.342
2024-04-24 02:06:00,62.0,485.0116,341.0,5.100000000000001,5.800000000000001,1.1999999999999993,1885.873
2024-04-24 02:09:00,62.0,487.4711,341.0,5.199999999999999,5.800000000000001,1.2000000000000028,1884.834
2024-04-24 02:12:00,65.0,487.2251,341.0,5.400000000000002,6.1000000000000005,1.1999999999999993,1966.926
2024-04-24 02:15:00,65.5,500.2604,341.0,5.5,6.0,1.1999999999999993,1991.519
2024-04-24 02:18:00,67.0,511.82,341.0,5.599999999999998,5.800000000000001,1.4000000000000021,2041.651
2024-04-24 02:21:00,67.5,517.9688,341.0,5.699999999999999,5.9,1.3000000000000007,2062.986
2024-04-24 02:24:00,68.5,529.7743,341.0,5.799999999999997,5.800000000000001,1.3000000000000007,2117.442
2024-04-24 02:27:00,69.5,539.1204,341.0,5.900000000000002,5.800000000000001,1.3999999999999986,2164.692
2024-04-24 02:30:00,70.0,539.6123,341.0,6.099999999999998,5.9,1.3000000000000007,2160.978
2024-04-24 02:33:00,70.5,540.842,341.0,6.0,6.000000000000001,1.3000000000000007,2165.507
2024-04-24 02:36:00,70.5,543.7934,341.0,6.0,5.800000000000001,1.4000000000000021,2204.273
2024-04-24 02:39:00,72.0,534.6933,341.0,6.399999999999999,6.000000000000001,1.2000000000000028,2203.486
2024-04-24 02:42:00,71.0,512.066,341.0,6.299999999999997,5.999999999999999,1.2000000000000028,2184.399
2024-04-24 02:45:00,68.5,500.7523,341.0,5.900000000000002,6.199999999999999,1.0999999999999979,1039.018
2024-04-24 02:48:00,67.5,482.5521,341.0,6.0,6.1,1.0999999999999979,2071.58
2024-04-24 02:51:00,66.0,485.5035,341.0,5.600000000000001,6.1,1.0999999999999979,2016.235
2024-04-24 02:54:00,65.5,492.8819,341.0,5.600000000000001,6.1,1.1999999999999993,2010.727
2024-04-24 02:57:00,65.5,482.5521,341.0,5.600000000000001,6.0,1.0,1975.71
2024-04-24 03:00:00,64.0,481.8142,341.0,5.5,6.1,1.0,1920.57
2024-04-24 03:03:00,62.5,489.4387,341.0,5.300000000000001,5.800000000000001,1.0,1907.587
2024-04-24 03:06:00,63.0,509.1146,342.0,5.300000000000001,5.700000000000001,1.1000000000000014,1925.347
2024-04-24 03:09:00,63.0,525.3472,342.0,5.300000000000001,5.4,1.1999999999999993,1921.67
2024-04-24 03:12:00,63.5,533.4636,342.0,5.300000000000001,5.6000000000000005,1.3000000000000007,1972.931
2024-04-24 03:15:00,64.5,525.3472,342.0,5.399999999999999,5.6,1.4000000000000021,2001.692
2024-04-24 03:18:00,64.5,516.739,342.0,5.600000000000001,5.7,1.1999999999999993,1995.76
2024-04-24 03:21:00,66.5,549.9421,342.0,5.5,5.6,0.40000000000000213,2049.93
2024-04-24 03:24:00,67.0,546.2529,342.0,4.900000000000002,5.8,1.0999999999999979,2065.789
2024-04-24 03:27:00,68.5,550.68,342.0,4.800000000000001,5.8999999999999995,1.3999999999999986,2117.455
2024-04-24 03:30:00,69.0,562.9774,342.0,4.699999999999999,5.699999999999999,1.3999999999999986,2121.573
2024-04-24 03:33:00,69.5,565.4369,342.0,4.800000000000001,5.699999999999999,1.3999999999999986,2156.037
2024-04-24 03:36:00,70.5,570.6019,342.0,4.899999999999999,5.699999999999999,1.4000000000000021,2173.543
2024-04-24 03:39:00,70.5,569.864,342.0,4.899999999999999,5.699999999999999,1.5,2213.83
2024-04-24 03:42:00,72.0,578.2263,342.0,4.899999999999999,5.699999999999999,1.5,2221.333
2024-04-24 03:45:00,73.0,576.7506,342.0,4.899999999999999,5.8999999999999995,1.6000000000000014,2244.959
2024-04-24 03:48:00,72.5,574.537,342.0,5.0,5.8999999999999995,1.5,2243.189
2024-04-24 03:51:00,72.5,574.537,342.0,5.0,5.8999999999999995,1.5,2242.371
2024-04-24 03:54:00,72.0,581.4236,342.0,5.0,5.799999999999999,1.5,2225.91
2024-04-24 03:57:00,74.0,585.8507,342.0,5.099999999999998,5.8999999999999995,1.5,2288.477
2024-04-24 04:00:00,74.0,573.5532,342.0,5.099999999999998,5.8999999999999995,1.6000000000000014,2300.615
2024-04-24 04:03:00,73.5,568.1424,342.0,5.099999999999998,5.999999999999999,1.5,2287.477
2024-04-24 04:06:00,73.5,559.2882,343.0,5.0,6.1000000000000005,1.3999999999999986,2278.988
2024-04-24 04:09:00,73.5,552.4016,343.0,4.899999999999999,6.2,1.6000000000000014,2282.357
2024-04-24 04:12:00,73.5,546.2529,343.0,4.899999999999999,6.3,1.6000000000000014,2280.89
2024-04-24 04:15:00,73.5,546.2529,343.0,4.899999999999999,6.3,1.6000000000000014,2278.0
2024-04-24 04:18:00,73.5,537.6447,343.0,4.899999999999999,6.4,1.5,2274.42
2024-04-24 04:21:00,73.0,535.1852,343.0,5.0,6.4,1.3999999999999986,2273.475
2024-04-24 04:24:00,73.0,541.5799,343.0,5.0,6.4,1.3999999999999986,2267.642
2024-04-24 04:27:00,73.0,544.0394,343.0,4.800000000000001,6.200000000000001,1.5999999999999979,2274.802
2024-04-24 04:30:00,72.5,540.3501,343.0,4.899999999999999,6.300000000000001,1.5,2244.061
2024-04-24 04:33:00,72.5,532.9717,343.0,4.899999999999999,6.200000000000001,1.5,2240.863
2024-04-24 04:36:00,71.5,521.658,343.0,4.899999999999999,6.300000000000001,1.4000000000000021,2227.135
2024-04-24 04:39:00,71.0,520.1823,343.0,4.800000000000001,6.300000000000001,1.3999999999999986,2171.208
2024-04-24 04:42:00,71.0,517.9688,343.0,4.699999999999999,6.200000000000001,1.5,2208.396
2024-04-24 04:45:00,71.0,519.1985,343.0,4.699999999999999,6.300000000000001,1.5,2192.335
2024-04-24 04:48:00,70.5,511.3281,343.0,4.699999999999999,6.200000000000001,1.3999999999999986,2162.055
2024-04-24 04:51:00,70.0,519.1985,343.0,4.699999999999999,6.200000000000001,1.3999999999999986,2160.275
2024-04-24 04:54:00,67.5,492.8819,343.0,4.699999999999999,6.300000000000001,1.1000000000000014,2081.222
2024-04-24 04:57:00,68.0,492.1441,343.0,4.400000000000002,6.300000000000001,1.3000000000000007,2080.932
2024-04-24 05:06:00,65.5,486.7332,344.0,4.5,6.200000000000001,1.3000000000000007,2017.586
2024-04-24 05:09:00,66.0,484.2737,344.0,4.5,6.200000000000001,1.3000000000000007,2009.106
2024-04-24 05:12:00,66.0,475.9114,344.0,4.5,6.200000000000001,1.3000000000000007,2012.462
2024-04-24 05:15:00,65.5,477.3871,344.0,4.5,6.300000000000001,1.3000000000000007,2010.414
2024-04-24 05:18:00,65.0,479.6007,344.0,4.5,6.200000000000001,1.3000000000000007,2014.035
2024-04-24 05:21:00,65.5,491.1603,344.0,4.5,6.200000000000001,1.3000000000000007,2012.061
2024-04-24 05:24:00,66.0,486.2413,344.0,4.5,6.200000000000001,1.3000000000000007,2016.866
2024-04-24 05:27:00,66.0,486.9792,344.0,4.5,6.200000000000001,1.3000000000000007,2019.612
2024-04-24 05:30:00,66.0,484.5197,344.0,4.5,6.1000000000000005,1.3000000000000007,2015.672
2024-04-24 05:33:00,66.0,487.963,344.0,4.400000000000002,6.1000000000000005,1.3000000000000007,2015.733
2024-04-24 05:36:00,66.5,494.6036,344.0,4.400000000000002,6.2,1.3000000000000007,2018.358
2024-04-24 05:39:00,66.5,499.0307,344.0,4.5,6.3,1.3000000000000007,2031.465
2024-04-24 05:42:00,67.0,515.7552,344.0,4.599999999999998,6.2,1.4000000000000021,2046.537
2024-04-24 05:45:00,68.0,528.5446,344.0,4.600000000000001,6.1,1.5,2095.43
2024-04-24 05:48:00,69.5,533.4636,344.0,4.800000000000001,6.1,1.3999999999999986,2159.03
2024-04-24 05:51:00,70.0,527.3148,344.0,4.899999999999999,6.1,1.4000000000000021,2146.509
2024-04-24 05:54:00,70.5,535.4312,344.0,4.800000000000001,6.1,1.4000000000000021,2164.9
2024-04-24 05:57:00,71.0,539.8582,344.0,4.800000000000001,6.0,1.5,2167.975
2024-04-24 06:00:00,70.5,536.1689,344.0,4.800000000000001,6.0,1.5,2165.841
2024-04-24 06:03:00,71.0,542.5637,345.0,4.800000000000001,6.1,1.5,2198.124
2024-04-24 06:06:00,77.0,594.9508,345.0,4.900000000000002,6.0,1.5,2351.514
2024-04-24 06:09:00,80.0,620.7755,345.0,5.100000000000001,6.0,1.6999999999999993,2475.147
2024-04-24 06:12:00,80.0,597.6563,345.0,5.199999999999999,6.1,1.6999999999999993,2471.441
2024-04-24 06:15:00,79.5,595.6887,345.0,5.199999999999999,6.1,1.6000000000000014,2474.812
2024-04-24 06:18:00,80.5,588.0643,345.0,5.199999999999999,6.1,1.6999999999999993,2462.283
2024-04-24 06:21:00,80.0,597.6563,345.0,5.100000000000001,6.1,1.6999999999999993,2453.243
2024-04-24 06:24:00,81.5,605.0347,345.0,5.200000000000003,6.199999999999999,1.6999999999999993,2508.494
2024-04-24 06:27:00,81.5,602.3293,345.0,5.300000000000001,6.199999999999999,1.6999999999999993,2515.321
2024-04-24 06:30:00,82.5,603.559,345.0,5.300000000000001,6.4,1.8000000000000007,2545.371
2024-04-24 06:33:00,83.5,607.7402,345.0,5.399999999999999,6.300000000000001,1.8000000000000007,2552.919
2024-04-24 06:36:00,83.5,600.6076,345.0,5.399999999999999,6.300000000000001,1.6999999999999993,2560.14
2024-04-24 06:39:00,83.0,596.4265,345.0,5.399999999999999,6.300000000000001,1.6999999999999993,2567.286
2024-04-24 06:42:00,82.0,594.4589,345.0,5.399999999999999,6.500000000000001,1.6999999999999993,2562.852
2024-04-24 06:45:00,82.5,597.9022,345.0,5.399999999999999,6.3999999999999995,1.6000000000000014,2557.621
2024-04-24 06:48:00,81.5,593.967,345.0,5.300000000000001,6.3999999999999995,1.6999999999999993,2562.667
2024-04-24 06:51:00,78.0,548.7124,345.0,5.399999999999999,6.5,1.4000000000000021,2440.66
2024-04-24 06:54:00,76.5,514.5255,345.0,5.300000000000001,6.6,1.3999999999999986,2358.712
2024-04-24 06:57:00,71.5,536.4149,345.0,5.0,6.4,1.1999999999999993,2244.421
2024-04-24 07:00:00,71.5,540.3501,345.0,4.699999999999999,6.4,1.3000000000000007,2240.029
2024-04-24 07:03:00,73.5,522.8877,345.0,4.599999999999998,6.5,1.5,2258.886
2024-04-24 07:06:00,70.5,526.8229,346.0,4.5,6.4,1.3999999999999986,2211.295
2024-04-24 07:09:00,69.5,514.2795,346.0,4.399999999999999,6.300000000000001,1.4000000000000021,2172.722
2024-04-24 07:12:00,69.5,509.1146,346.0,4.300000000000001,6.300000000000001,1.5,2140.049
2024-04-24 07:15:00,69.5,515.5093,346.0,4.400000000000002,6.300000000000001,1.5,2154.008
2024-04-24 07:18:00,68.0,507.8849,346.0,4.300000000000001,6.300000000000001,1.3999999999999986,2109.643
2024-04-24 07:21:00,68.5,505.9173,346.0,4.199999999999999,6.2,1.3000000000000007,2091.222
2024-04-24 07:24:00,67.5,497.8009,346.0,4.0,6.1000000000000005,1.5,2067.154
2024-04-24 07:27:00,66.0,499.7685,346.0,4.0,6.1000000000000005,1.3999999999999986,2029.622
2024-04-24 07:30:00,66.0,497.8009,346.0,4.0,6.1000000000000005,1.3999999999999986,2025.443
2024-04-24 07:33:00,66.0,497.8009,346.0,4.0,6.1000000000000005,1.5,2017.068
2024-04-24 07:36:00,66.0,505.6713,346.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2031.708
2024-04-24 07:39:00,66.0,510.0984,346.0,4.100000000000001,6.1000000000000005,1.5,2045.646
2024-04-24 07:42:00,68.0,513.0498,346.0,4.300000000000001,6.000000000000001,1.5,2065.027
