Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-24 07:45:00,67.5,510.0984,346.0,4.300000000000001,6.1000000000000005,1.3999999999999986,2069.323
2024-04-24 07:48:00,67.0,515.2633,346.0,4.400000000000002,6.2,1.3999999999999986,2069.232
2024-04-24 07:51:00,68.0,511.82,346.0,4.400000000000002,6.2,1.3999999999999986,2076.114
2024-04-24 07:54:00,68.0,511.3281,346.0,4.400000000000002,6.1000000000000005,1.3999999999999986,2075.6
2024-04-24 07:57:00,67.0,507.147,346.0,4.400000000000002,6.2,1.3999999999999986,2076.456
2024-04-24 08:00:00,67.5,507.6389,346.0,4.5,6.2,1.2999999999999972,2042.988
2024-04-24 08:03:00,67.5,511.82,346.0,4.399999999999999,6.2,1.3999999999999986,2073.216
2024-04-24 08:06:00,67.5,505.6713,347.0,4.399999999999999,6.2,1.3999999999999986,2079.538
2024-04-24 08:09:00,68.0,507.147,347.0,4.5,6.2,1.3999999999999986,2069.657
2024-04-24 08:12:00,68.0,510.0984,347.0,4.5,6.2,1.3999999999999986,2064.26
2024-04-24 08:15:00,68.0,512.5579,347.0,4.5,6.2,1.3999999999999986,2058.552
2024-04-24 08:18:00,67.0,501.7361,347.0,4.5,6.3,1.1999999999999993,2040.774
2024-04-24 08:21:00,68.5,516.985,347.0,4.399999999999999,6.1,1.3999999999999986,2064.337
2024-04-24 08:24:00,68.5,516.985,347.0,4.5,6.1,1.3999999999999986,2074.795
2024-04-24 08:27:00,70.0,523.8715,347.0,4.599999999999998,6.199999999999999,1.4000000000000021,2125.191
2024-04-24 08:30:00,70.0,518.2147,347.0,4.599999999999998,6.199999999999999,1.4000000000000021,2126.034
2024-04-24 08:33:00,70.0,523.1337,347.0,4.599999999999998,6.3,1.4000000000000021,2126.829
2024-04-24 08:36:00,76.0,527.3148,347.0,4.5,6.2,1.6999999999999993,2306.577
2024-04-24 08:39:00,75.0,524.3634,347.0,4.599999999999998,6.2,1.5,2290.799
2024-04-24 08:42:00,75.5,526.8229,347.0,4.699999999999999,6.2,1.3999999999999986,2297.209
2024-04-24 08:45:00,76.0,526.0851,347.0,4.599999999999998,6.2,1.5,2295.087
2024-04-24 08:48:00,75.5,530.0203,347.0,4.699999999999999,6.3,1.5,2312.572
2024-04-24 08:51:00,75.5,537.1528,347.0,4.799999999999997,6.3,1.5,2314.197
2024-04-24 08:54:00,77.0,536.1689,347.0,4.799999999999997,6.199999999999999,1.6000000000000014,2361.706
2024-04-24 08:57:00,77.0,551.4178,347.0,4.899999999999999,6.199999999999999,1.5,2337.758
2024-04-24 09:00:00,77.0,544.7772,347.0,4.899999999999999,6.3,1.5,2352.627
2024-04-24 09:03:00,76.0,543.5475,347.0,4.899999999999999,6.3,1.5,2341.311
2024-04-24 09:06:00,77.0,552.1556,348.0,4.899999999999999,6.3,1.5,2359.899
2024-04-24 09:09:00,77.0,554.3692,348.0,4.899999999999999,6.3,1.6000000000000014,2367.993
2024-04-24 09:12:00,73.0,484.7656,348.0,4.899999999999999,6.3999999999999995,1.1999999999999993,2245.843
2024-04-24 09:15:00,78.0,540.3501,348.0,4.899999999999999,6.299999999999999,1.6000000000000014,2399.771
2024-04-24 09:18:00,75.0,518.2147,348.0,4.799999999999997,6.3,1.3000000000000007,2269.407
2024-04-24 09:21:00,75.0,504.4415,348.0,4.699999999999999,6.3,1.4000000000000021,2294.561
2024-04-24 09:24:00,75.5,498.0469,348.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2288.924
2024-04-24 09:27:00,73.5,485.5035,348.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2249.917
2024-04-24 09:30:00,71.5,492.39,348.0,4.600000000000001,6.3999999999999995,1.2999999999999972,2184.529
2024-04-24 09:33:00,72.5,495.3414,348.0,4.5,6.3,1.3999999999999986,2207.9
2024-04-24 09:36:00,73.0,497.8009,348.0,4.399999999999999,6.3,1.5,2211.081
2024-04-24 09:39:00,73.0,503.9496,348.0,4.600000000000001,6.3,1.2999999999999972,2244.221
2024-04-24 09:42:00,75.0,506.4091,348.0,4.600000000000001,6.4,1.5,2260.613
2024-04-24 09:45:00,75.0,515.7552,348.0,4.600000000000001,6.3,1.5999999999999979,2302.385
2024-04-24 09:48:00,75.5,514.2795,348.0,4.699999999999999,6.3999999999999995,1.5,2305.656
2024-04-24 09:51:00,75.5,531.25,348.0,4.699999999999999,6.3,1.5,2311.754
2024-04-24 09:54:00,75.5,532.9717,348.0,4.699999999999999,6.3,1.6000000000000014,2315.816
2024-04-24 09:57:00,76.0,529.2824,348.0,4.800000000000001,6.3999999999999995,1.5,2327.534
2024-04-24 10:00:00,76.0,531.496,348.0,4.800000000000001,6.3,1.5,2315.117
2024-04-24 10:03:00,75.5,523.8715,348.0,4.800000000000001,6.3,1.5,2301.186
2024-04-24 10:06:00,76.0,521.9039,349.0,4.800000000000001,6.499999999999999,1.5999999999999979,2303.676
2024-04-24 10:09:00,75.5,515.7552,349.0,4.899999999999999,6.499999999999999,1.5,2303.009
2024-04-24 10:12:00,75.5,512.5579,349.0,4.800000000000001,6.6,1.5,2284.593
2024-04-24 10:15:00,75.0,511.82,349.0,4.699999999999999,6.6,1.6000000000000014,2261.491
2024-04-24 10:18:00,73.5,506.9011,349.0,4.699999999999999,6.6,1.6000000000000014,2266.885
2024-04-24 10:21:00,74.5,504.6875,349.0,4.699999999999999,6.6,1.6000000000000014,2271.057
2024-04-24 10:24:00,73.0,501.4901,349.0,4.699999999999999,6.6,1.4000000000000021,2223.297
2024-04-24 10:27:00,72.5,494.8495,349.0,4.600000000000001,6.6,1.5,2205.26
2024-04-24 10:30:00,71.5,495.8333,349.0,4.600000000000001,6.699999999999999,1.5,2199.693
2024-04-24 10:33:00,71.5,495.3414,349.0,4.5,6.6,1.5,2198.012
2024-04-24 10:36:00,74.5,495.5874,349.0,4.5,6.5,1.3000000000000007,2291.762
2024-04-24 10:39:00,74.5,497.0631,349.0,4.5,6.3999999999999995,1.3000000000000007,2283.126
2024-04-24 10:42:00,74.0,490.6684,349.0,4.5,6.3999999999999995,1.3000000000000007,2261.704
2024-04-24 10:45:00,74.0,493.6198,349.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2268.887
2024-04-24 10:48:00,72.0,488.2089,349.0,4.5,6.6,1.3000000000000007,2195.232
2024-04-24 10:51:00,72.5,478.8629,349.0,4.300000000000001,6.5,1.3999999999999986,2231.51
2024-04-24 10:54:00,72.5,471.9763,349.0,4.300000000000001,6.6,1.3999999999999986,2219.718
2024-04-24 10:57:00,72.0,471.4844,349.0,4.300000000000001,6.6,1.3999999999999986,2194.979
2024-04-24 11:00:00,72.0,473.206,349.0,4.300000000000001,6.699999999999999,1.5,2182.781
2024-04-24 11:03:00,71.5,467.7951,349.0,4.199999999999999,6.6,1.4000000000000021,2207.573
2024-04-24 11:06:00,72.5,474.6817,350.0,4.300000000000001,6.6,1.3999999999999986,2217.932
2024-04-24 11:09:00,72.5,474.4358,350.0,4.300000000000001,6.6000000000000005,1.5,2237.485
2024-04-24 11:12:00,73.5,472.2223,350.0,4.300000000000001,6.6000000000000005,1.5,2260.113
2024-04-24 11:15:00,72.0,481.0764,350.0,4.300000000000001,6.700000000000001,1.5,2281.051
2024-04-24 11:18:00,74.5,480.8304,350.0,4.399999999999999,6.700000000000001,1.5,2283.754
2024-04-24 11:27:00,72.5,489.1927,350.0,4.399999999999999,6.499999999999999,1.4000000000000021,2253.442
2024-04-24 11:30:00,74.5,488.7008,350.0,4.399999999999999,6.6000000000000005,1.7000000000000028,2259.558
2024-04-24 11:33:00,73.5,494.8495,350.0,4.5,6.500000000000001,1.6000000000000014,2260.549
2024-04-24 11:36:00,73.0,497.8009,350.0,4.600000000000001,6.500000000000001,1.5,2250.322
2024-04-24 11:39:00,73.0,499.2766,350.0,4.600000000000001,6.500000000000001,1.3999999999999986,2248.888
2024-04-24 11:42:00,73.5,499.2766,350.0,4.600000000000001,6.500000000000001,1.5,2241.6
2024-04-24 11:45:00,72.5,500.5063,350.0,4.600000000000001,6.500000000000001,1.3999999999999986,2248.773
2024-04-24 11:48:00,73.0,503.9496,350.0,4.600000000000001,6.4,1.5,2236.399
2024-04-24 11:51:00,74.0,503.9496,350.0,4.699999999999999,6.500000000000001,1.5,2272.427
2024-04-24 11:54:00,74.0,502.9659,350.0,4.699999999999999,6.500000000000001,1.6000000000000014,2270.177
2024-04-24 11:57:00,74.5,505.1794,350.0,4.699999999999999,6.6000000000000005,1.5999999999999979,2289.938
2024-04-24 12:00:00,74.5,505.4254,350.0,4.899999999999999,6.6000000000000005,1.5,2279.665
2024-04-24 12:03:00,74.0,505.6713,350.0,4.699999999999999,6.6000000000000005,1.5999999999999979,2274.451
2024-04-24 12:06:00,74.5,507.6389,351.0,4.799999999999997,6.6000000000000005,1.6000000000000014,2281.911
2024-04-24 12:09:00,74.0,510.5902,351.0,4.899999999999999,6.6000000000000005,1.5,2281.469
2024-04-24 12:12:00,73.5,515.0174,351.0,4.899999999999999,6.6000000000000005,1.5,2260.923
2024-04-24 12:15:00,74.0,512.5579,351.0,4.899999999999999,6.7,1.5,2273.764
2024-04-24 12:18:00,74.0,513.0498,351.0,4.800000000000001,6.7,1.5,2284.33
2024-04-24 12:21:00,74.0,516.2471,351.0,4.800000000000001,6.6000000000000005,1.5,2279.699
2024-04-24 12:24:00,73.5,518.9525,351.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2282.967
2024-04-24 12:27:00,74.5,523.8715,351.0,4.800000000000001,6.6000000000000005,1.5,2279.72
2024-04-24 12:30:00,73.5,524.1175,351.0,4.900000000000002,6.500000000000001,1.3999999999999986,2274.979
2024-04-24 12:33:00,73.5,523.6256,351.0,4.800000000000001,6.500000000000001,1.6000000000000014,2269.309
2024-04-24 12:36:00,74.0,524.3634,351.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2312.468
2024-04-24 12:39:00,76.5,516.493,351.0,4.800000000000001,6.299999999999999,1.5,2348.048
2024-04-24 12:42:00,77.0,519.9363,351.0,4.800000000000001,6.3999999999999995,1.5,2351.319
2024-04-24 12:45:00,76.5,515.7552,351.0,4.800000000000001,6.500000000000001,1.5,2345.332
2024-04-24 12:48:00,74.0,515.5093,351.0,4.800000000000001,6.6000000000000005,1.6999999999999993,2296.986
2024-04-24 12:51:00,73.5,518.7066,351.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2254.921
2024-04-24 12:54:00,73.5,512.5579,351.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2257.321
2024-04-24 12:57:00,73.0,509.1146,351.0,4.900000000000002,6.6000000000000005,1.5,2241.647
2024-04-24 13:00:00,73.0,503.9496,351.0,4.800000000000001,6.700000000000001,1.6000000000000014,2240.176
2024-04-24 13:03:00,73.0,509.6065,351.0,4.900000000000002,6.700000000000001,1.5,2236.87
2024-04-24 13:06:00,73.0,505.6713,352.0,4.900000000000002,6.6,1.5,2244.999
2024-04-24 13:09:00,73.0,506.6551,352.0,4.699999999999999,6.6,1.6000000000000014,2259.526
2024-04-24 13:12:00,73.0,501.7361,352.0,4.900000000000002,6.6,1.5,2239.175
2024-04-24 13:15:00,73.5,505.4254,352.0,4.900000000000002,6.700000000000001,1.5,2240.832
2024-04-24 13:18:00,72.0,506.4091,352.0,4.800000000000001,6.6,1.5,2199.708
2024-04-24 13:21:00,71.0,498.0469,352.0,4.699999999999999,6.499999999999999,1.3000000000000007,2162.759
2024-04-24 13:24:00,70.5,500.2604,352.0,4.800000000000001,6.499999999999999,1.3000000000000007,2140.773
2024-04-24 13:27:00,69.5,500.7523,352.0,4.5,6.499999999999999,1.5,2131.802
2024-04-24 13:30:00,70.5,493.6198,352.0,4.600000000000001,6.499999999999999,1.5,2130.903
2024-04-24 13:33:00,70.0,493.6198,352.0,4.5,6.499999999999999,1.5,2130.928
2024-04-24 13:36:00,70.0,497.309,352.0,4.599999999999998,6.499999999999999,1.5,2143.508
2024-04-24 13:39:00,70.0,494.6036,352.0,4.599999999999998,6.499999999999999,1.4000000000000021,2126.637
2024-04-24 13:42:00,70.0,495.5874,352.0,4.599999999999998,6.499999999999999,1.4000000000000021,2125.795
2024-04-24 13:45:00,70.0,498.0469,352.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2120.295
2024-04-24 13:48:00,70.0,495.3414,352.0,4.599999999999998,6.499999999999999,1.5,2148.742
2024-04-24 13:51:00,69.5,500.2604,352.0,4.699999999999999,6.500000000000001,1.3000000000000007,2121.337
2024-04-24 13:54:00,69.5,494.6036,352.0,4.699999999999999,6.500000000000001,1.3000000000000007,2133.163
2024-04-24 13:57:00,69.0,499.0307,352.0,4.5,6.500000000000001,1.4000000000000021,2119.763
2024-04-24 14:00:00,70.0,499.5226,352.0,4.599999999999998,6.500000000000001,1.4000000000000021,2128.177
2024-04-24 14:03:00,70.0,498.2928,352.0,4.5,6.500000000000001,1.4000000000000021,2124.409
2024-04-24 14:06:00,69.5,495.5874,353.0,4.599999999999998,6.500000000000001,1.4000000000000021,2120.263
2024-04-24 14:09:00,70.0,500.2604,353.0,4.599999999999998,6.500000000000001,1.5,2119.666
2024-04-24 14:12:00,69.5,499.5226,353.0,4.599999999999998,6.4,1.5,2122.284
2024-04-24 14:15:00,70.0,500.5063,353.0,4.5,6.500000000000001,1.4000000000000021,2121.899
2024-04-24 14:18:00,69.5,498.5388,353.0,4.5,6.500000000000001,1.4000000000000021,2121.446
2024-04-24 14:21:00,70.0,499.5226,353.0,4.599999999999998,6.4,1.4000000000000021,2123.328
2024-04-24 14:24:00,69.5,497.309,353.0,4.699999999999999,6.500000000000001,1.3999999999999986,2136.367
2024-04-24 14:27:00,70.0,504.4415,353.0,4.699999999999999,6.4,1.5,2156.388
2024-04-24 14:30:00,71.0,504.4415,353.0,4.600000000000001,6.500000000000001,1.5,2163.879
2024-04-24 14:33:00,71.0,504.6875,353.0,4.600000000000001,6.500000000000001,1.5,2171.826
2024-04-24 14:36:00,71.5,500.5063,353.0,4.700000000000003,6.500000000000001,1.3999999999999986,2180.972
2024-04-24 14:39:00,71.0,510.3443,353.0,4.600000000000001,6.500000000000001,1.5,2186.08
2024-04-24 14:42:00,72.5,518.7066,353.0,4.600000000000001,6.4,1.6000000000000014,2211.841
2024-04-24 14:45:00,72.0,516.985,353.0,4.800000000000001,6.500000000000001,1.5,2214.319
2024-04-24 14:48:00,72.0,517.7228,353.0,4.700000000000003,6.500000000000001,1.5999999999999979,2215.092
2024-04-24 14:57:00,73.0,523.8715,353.0,4.899999999999999,6.500000000000001,1.5,2222.914
2024-04-24 15:00:00,73.0,516.985,353.0,4.800000000000001,6.500000000000001,1.5999999999999979,2227.068
2024-04-24 15:03:00,72.5,519.4445,353.0,4.700000000000003,6.500000000000001,1.5,2221.538
2024-04-24 15:06:00,72.0,515.2633,354.0,4.899999999999999,6.500000000000001,1.5,2220.836
2024-04-24 15:09:00,72.0,515.0174,354.0,4.899999999999999,6.500000000000001,1.4000000000000021,2218.843
2024-04-24 15:12:00,72.5,514.0336,354.0,4.800000000000001,6.500000000000001,1.5,2209.14
2024-04-24 15:15:00,72.5,513.2957,354.0,4.800000000000001,6.3999999999999995,1.5,2208.3
2024-04-24 15:18:00,72.5,512.8038,354.0,4.700000000000003,6.6000000000000005,1.5,2208.288
2024-04-24 15:21:00,72.0,508.1308,354.0,4.700000000000003,6.499999999999999,1.5,2208.025
2024-04-24 15:24:00,72.0,513.2957,354.0,4.700000000000003,6.6000000000000005,1.5,2207.9
2024-04-24 15:27:00,72.0,508.1308,354.0,4.700000000000003,6.6000000000000005,1.5,2206.177
2024-04-24 15:30:00,72.5,504.6875,354.0,4.700000000000003,6.6000000000000005,1.5,2189.016
2024-04-24 15:33:00,71.5,508.1308,354.0,4.800000000000001,6.6000000000000005,1.5,2193.697
2024-04-24 15:36:00,71.0,509.1146,354.0,4.600000000000001,6.3999999999999995,1.5,2165.103
2024-04-24 15:39:00,70.0,510.8362,354.0,4.600000000000001,6.3999999999999995,1.5,2165.317
2024-04-24 15:42:00,71.0,505.6713,354.0,4.600000000000001,6.3999999999999995,1.5,2166.05
2024-04-24 15:45:00,70.0,503.4577,354.0,4.600000000000001,6.3999999999999995,1.6000000000000014,2164.995
2024-04-24 15:48:00,71.0,502.9659,354.0,4.700000000000003,6.3999999999999995,1.3999999999999986,2163.14
2024-04-24 15:51:00,71.0,502.7199,354.0,4.600000000000001,6.499999999999999,1.5,2160.864
2024-04-24 15:54:00,70.0,502.228,354.0,4.600000000000001,6.3999999999999995,1.5,2147.079
2024-04-24 15:57:00,71.0,497.8009,354.0,4.600000000000001,6.499999999999999,1.5,2151.071
2024-04-24 16:00:00,70.0,488.4549,354.0,4.600000000000001,6.6000000000000005,1.5,2146.006
2024-04-24 16:03:00,70.5,485.0116,354.0,4.600000000000001,6.499999999999999,1.5,2142.586
2024-04-24 16:06:00,69.5,486.2413,355.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2125.896
2024-04-24 16:09:00,70.0,482.0602,355.0,4.600000000000001,6.6000000000000005,1.5,2139.067
2024-04-24 16:12:00,69.5,484.5197,355.0,4.5,6.6000000000000005,1.5,2126.759
2024-04-24 16:15:00,69.5,482.0602,355.0,4.600000000000001,6.700000000000001,1.3999999999999986,2136.885
2024-04-24 16:18:00,70.0,480.0926,355.0,4.5,6.700000000000001,1.5,2133.497
2024-04-24 16:21:00,69.0,473.9438,355.0,4.600000000000001,6.700000000000001,1.3999999999999986,2103.949
2024-04-24 16:24:00,69.5,467.7951,355.0,4.5,6.700000000000001,1.3000000000000007,2109.369
2024-04-24 16:27:00,69.5,469.5168,355.0,4.5,6.6,1.3000000000000007,2107.402
2024-04-24 16:30:00,68.0,473.452,355.0,4.5,6.6,1.3000000000000007,2083.23
2024-04-24 16:33:00,68.5,467.7951,355.0,4.300000000000001,6.700000000000001,1.5,2088.725
2024-04-24 16:36:00,68.5,471.4844,355.0,4.300000000000001,6.700000000000001,1.5,2090.611
2024-04-24 16:39:00,68.5,465.0897,355.0,4.400000000000002,6.6,1.5,2088.771
2024-04-24 16:42:00,69.0,466.0735,355.0,4.5,6.6,1.4000000000000021,2087.16
2024-04-24 16:45:00,67.5,461.6464,355.0,4.300000000000001,6.700000000000001,1.3000000000000007,2053.08
2024-04-24 16:48:00,68.0,463.614,355.0,4.300000000000001,6.700000000000001,1.3999999999999986,2063.182
2024-04-24 16:51:00,67.5,467.0573,355.0,4.300000000000001,6.700000000000001,1.3999999999999986,2068.96
2024-04-24 16:54:00,68.0,467.5492,355.0,4.399999999999999,6.700000000000001,1.3000000000000007,2070.561
2024-04-24 16:57:00,68.5,465.0897,355.0,4.300000000000001,6.6000000000000005,1.5,2077.221
2024-04-24 17:00:00,68.0,465.8275,355.0,4.5,6.6000000000000005,1.4000000000000021,2076.48
2024-04-24 17:03:00,68.0,462.8762,356.0,4.400000000000002,6.700000000000001,1.3999999999999986,2059.546
2024-04-24 17:06:00,69.0,463.3681,356.0,4.400000000000002,6.800000000000001,1.3999999999999986,2082.535
2024-04-24 17:09:00,68.0,461.4005,356.0,4.300000000000001,6.7,1.3999999999999986,2072.957
2024-04-24 17:12:00,67.5,465.3356,356.0,4.300000000000001,6.7,1.3999999999999986,2064.695
2024-04-24 17:15:00,68.0,454.7599,356.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2067.09
2024-04-24 17:18:00,68.0,463.3681,356.0,4.600000000000001,6.7,1.5,2081.549
2024-04-24 17:21:00,68.0,463.614,356.0,4.700000000000003,6.6000000000000005,1.3999999999999986,2083.473
2024-04-24 17:24:00,68.5,462.3843,356.0,4.700000000000003,6.7,1.3999999999999986,2065.04
2024-04-24 17:27:00,68.0,470.9925,356.0,4.700000000000003,6.6000000000000005,1.3999999999999986,2083.116
2024-04-24 17:30:00,68.0,470.9925,356.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2085.179
2024-04-24 17:33:00,68.5,469.0249,356.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2089.711
2024-04-24 17:36:00,68.0,469.5168,356.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2070.592
2024-04-24 17:39:00,67.5,466.3194,356.0,4.700000000000003,6.6000000000000005,1.3999999999999986,2068.869
2024-04-24 17:42:00,68.0,468.533,356.0,4.700000000000003,6.6000000000000005,1.3999999999999986,2067.207
2024-04-24 17:45:00,68.0,471.9763,356.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2063.76
2024-04-24 17:48:00,68.0,472.4682,356.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2090.108
2024-04-24 17:51:00,68.5,475.9114,356.0,4.699999999999999,6.7,1.3000000000000007,2087.045
2024-04-24 17:54:00,69.0,470.2546,356.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2109.552
2024-04-24 17:57:00,69.0,470.0087,356.0,4.800000000000001,6.7,1.5,2109.01
2024-04-24 18:00:00,69.0,471.2384,356.0,4.699999999999999,6.7,1.4000000000000021,2105.006
2024-04-24 18:03:00,69.0,468.533,356.0,4.699999999999999,6.7,1.4000000000000021,2111.708
2024-04-24 18:06:00,70.0,463.614,357.0,4.699999999999999,6.700000000000001,1.4000000000000021,2112.221
2024-04-24 18:09:00,69.0,468.533,357.0,4.699999999999999,6.800000000000001,1.4000000000000021,2111.596
2024-04-24 18:12:00,70.0,470.9925,357.0,4.800000000000001,6.800000000000001,1.3999999999999986,2125.628
2024-04-24 18:15:00,69.0,469.0249,357.0,4.800000000000001,6.700000000000001,1.3999999999999986,2126.756
2024-04-24 18:18:00,68.5,466.0735,357.0,4.699999999999999,6.700000000000001,1.3000000000000007,2091.776
2024-04-24 18:21:00,68.5,462.1383,357.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2096.203
2024-04-24 18:24:00,68.0,456.2355,357.0,4.699999999999999,6.700000000000001,1.3000000000000007,2079.075
2024-04-24 18:27:00,68.5,455.9896,357.0,4.600000000000001,6.700000000000001,1.3999999999999986,2087.244
2024-04-24 18:30:00,68.0,459.9248,357.0,4.699999999999999,6.700000000000001,1.3000000000000007,2066.082
2024-04-24 18:33:00,68.0,459.9248,357.0,4.600000000000001,6.700000000000001,1.3999999999999986,2067.886
2024-04-24 18:36:00,68.0,457.2193,357.0,4.600000000000001,6.700000000000001,1.3999999999999986,2060.907
2024-04-24 18:39:00,67.5,450.0868,357.0,4.600000000000001,6.700000000000001,1.1999999999999993,2032.651
2024-04-24 18:42:00,67.0,457.2193,357.0,4.600000000000001,6.700000000000001,1.3000000000000007,2026.402
2024-04-24 18:45:00,67.0,452.3004,357.0,4.5,6.6,1.3000000000000007,2022.835
2024-04-24 18:48:00,67.0,454.2679,357.0,4.600000000000001,6.700000000000001,1.3000000000000007,2023.674
2024-04-24 18:51:00,67.0,457.4652,357.0,4.5,6.700000000000001,1.3000000000000007,2031.54
2024-04-24 18:54:00,67.5,457.9572,357.0,4.600000000000001,6.6,1.3999999999999986,2056.79
2024-04-24 18:57:00,67.0,455.2517,357.0,4.600000000000001,6.700000000000001,1.3000000000000007,2047.264
2024-04-24 19:00:00,67.0,449.8409,357.0,4.699999999999999,6.700000000000001,1.3000000000000007,2032.183
2024-04-24 19:03:00,66.5,451.0706,357.0,4.699999999999999,6.700000000000001,1.3000000000000007,2018.753
2024-04-24 19:06:00,67.0,444.9219,358.0,4.699999999999999,6.800000000000001,1.1999999999999993,2013.345
2024-04-24 19:09:00,66.5,449.8409,358.0,4.599999999999998,6.699999999999999,1.3000000000000007,2007.033
2024-04-24 19:12:00,66.0,437.0515,358.0,4.5,6.800000000000001,1.3000000000000007,2011.422
2024-04-24 19:15:00,66.0,443.9381,358.0,4.599999999999998,6.699999999999999,1.3000000000000007,2003.362
2024-04-24 19:18:00,65.5,443.9381,358.0,4.5,6.699999999999999,1.3000000000000007,1999.437
2024-04-24 19:21:00,66.0,447.6273,358.0,4.5,6.699999999999999,1.3000000000000007,1996.174
2024-04-24 19:24:00,65.0,443.2002,358.0,4.399999999999999,6.700000000000001,1.4000000000000021,1969.814
2024-04-24 19:27:00,65.0,448.1192,358.0,4.400000000000002,6.6,1.3000000000000007,1966.094
2024-04-24 19:30:00,64.5,441.4786,358.0,4.400000000000002,6.6,1.3000000000000007,1958.325
2024-04-24 19:33:00,65.0,442.9543,358.0,4.399999999999999,6.6,1.3000000000000007,1961.811
2024-04-24 19:36:00,64.5,435.5758,358.0,4.399999999999999,6.699999999999999,1.4000000000000021,1963.434
2024-04-24 19:39:00,64.5,435.0839,358.0,4.399999999999999,6.699999999999999,1.3000000000000007,1960.717
2024-04-24 19:42:00,65.0,437.7894,358.0,4.399999999999999,6.699999999999999,1.3000000000000007,1966.292
2024-04-24 19:45:00,64.5,447.3813,358.0,4.399999999999999,6.6,1.3000000000000007,1960.685
2024-04-24 19:48:00,65.0,444.9219,358.0,4.399999999999999,6.6,1.3000000000000007,1965.3
2024-04-24 19:51:00,65.0,441.4786,358.0,4.399999999999999,6.700000000000001,1.3000000000000007,1964.009
2024-04-24 19:54:00,65.0,443.6921,358.0,4.399999999999999,6.700000000000001,1.3000000000000007,1968.955
2024-04-24 19:57:00,64.0,442.7083,358.0,4.5,6.6,1.3000000000000007,1964.691
2024-04-24 20:00:00,64.0,443.6921,358.0,4.399999999999999,6.6,1.3000000000000007,1959.68
2024-04-24 20:03:00,64.5,447.8733,358.0,4.5,6.699999999999999,1.3000000000000007,1960.27
2024-04-24 20:06:00,65.0,445.4138,359.0,4.5,6.700000000000001,1.3000000000000007,1964.528
2024-04-24 20:09:00,65.0,444.43,359.0,4.399999999999999,6.700000000000001,1.3000000000000007,1961.181
2024-04-24 20:12:00,64.5,435.0839,359.0,4.5,6.699999999999999,1.1999999999999993,1956.991
2024-04-24 20:15:00,63.5,438.2813,359.0,4.400000000000002,6.700000000000001,1.1999999999999993,1915.147
2024-04-24 20:18:00,62.5,435.5758,359.0,4.400000000000002,6.6,1.1999999999999993,1906.399
2024-04-24 20:21:00,63.0,441.7245,359.0,4.300000000000001,6.6,1.3000000000000007,1914.642
2024-04-24 20:24:00,63.0,438.2813,359.0,4.300000000000001,6.499999999999999,1.3000000000000007,1908.888
2024-04-24 20:27:00,62.5,432.1325,359.0,4.300000000000001,6.6,1.3000000000000007,1906.473
2024-04-24 20:30:00,62.0,432.1325,359.0,4.300000000000001,6.700000000000001,1.1999999999999993,1901.594
2024-04-24 20:33:00,62.5,428.4433,359.0,4.300000000000001,6.700000000000001,1.1999999999999993,1900.57
2024-04-24 20:36:00,62.5,440.7407,359.0,4.300000000000001,6.700000000000001,1.1999999999999993,1898.231
2024-04-24 20:39:00,62.5,442.9543,359.0,4.300000000000001,6.6,1.1999999999999993,1898.43
2024-04-24 20:42:00,63.0,438.2813,359.0,4.300000000000001,6.6000000000000005,1.3000000000000007,1906.986
2024-04-24 20:45:00,62.5,447.3813,359.0,4.300000000000001,6.499999999999999,1.3000000000000007,1909.645
2024-04-24 20:48:00,62.5,447.6273,359.0,4.399999999999999,6.499999999999999,1.1999999999999993,1907.519
2024-04-24 20:51:00,62.0,444.184,359.0,4.300000000000001,6.499999999999999,1.1999999999999993,1896.989
2024-04-24 20:54:00,62.0,450.0868,359.0,4.399999999999999,6.499999999999999,1.1999999999999993,1901.177
2024-04-24 20:57:00,62.5,456.7274,359.0,4.399999999999999,6.6000000000000005,1.1999999999999993,1901.425
2024-04-24 21:00:00,62.0,450.5787,359.0,4.300000000000001,6.3999999999999995,1.3000000000000007,1910.005
2024-04-24 21:03:00,63.0,453.5301,359.0,4.399999999999999,6.3999999999999995,1.3000000000000007,1905.361
2024-04-24 21:06:00,62.5,464.5978,360.0,4.399999999999999,6.3999999999999995,1.3000000000000007,1914.38
2024-04-24 21:09:00,63.5,463.86,360.0,4.300000000000001,6.500000000000001,1.3000000000000007,1912.707
2024-04-24 21:12:00,63.0,467.0573,360.0,4.399999999999999,6.3999999999999995,1.3000000000000007,1910.608
2024-04-24 21:18:00,63.5,466.5654,360.0,4.300000000000001,6.3999999999999995,1.3000000000000007,1913.081
2024-04-24 21:21:00,63.0,460.9086,360.0,4.400000000000002,6.299999999999999,1.1999999999999993,1914.792
2024-04-24 21:24:00,63.0,458.4491,360.0,4.300000000000001,6.3999999999999995,1.3000000000000007,1912.504
2024-04-24 21:27:00,63.0,467.7951,360.0,4.300000000000001,6.4,1.3000000000000007,1913.958
2024-04-24 21:33:00,63.5,470.7465,360.0,4.399999999999999,6.299999999999999,1.3000000000000007,1915.43
2024-04-24 21:36:00,63.0,474.6817,360.0,4.300000000000001,6.199999999999999,1.3000000000000007,1914.823
2024-04-24 21:39:00,65.0,471.9763,360.0,4.300000000000001,6.3999999999999995,1.3999999999999986,1968.422
2024-04-24 21:42:00,66.0,479.6007,360.0,4.5,6.3999999999999995,1.5,2022.087
2024-04-24 21:48:00,65.5,482.5521,360.0,4.599999999999998,6.3999999999999995,1.3000000000000007,2007.966
2024-04-24 21:51:00,65.5,486.9792,360.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2013.725
2024-04-24 21:57:00,66.5,483.044,360.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2018.107
2024-04-24 22:00:00,65.5,485.0116,360.0,4.5,6.3999999999999995,1.3999999999999986,2014.581
2024-04-24 22:03:00,66.0,482.0602,361.0,4.599999999999998,6.3,1.3000000000000007,2011.291
2024-04-24 22:09:00,65.5,481.3224,361.0,4.600000000000001,6.3,1.3999999999999986,2009.256
2024-04-24 22:12:00,64.5,469.0249,361.0,4.5,6.3999999999999995,1.3000000000000007,1984.333
2024-04-24 22:18:00,64.5,468.287,361.0,4.5,6.5,1.3000000000000007,1983.465
2024-04-24 22:21:00,64.5,461.6464,361.0,4.5,6.5,1.3000000000000007,1981.723
2024-04-24 22:27:00,64.5,461.4005,361.0,4.5,6.5,1.3000000000000007,1979.06
2024-04-24 22:30:00,64.5,462.1383,361.0,4.5,6.5,1.3000000000000007,1973.877
2024-04-24 22:33:00,66.0,464.1059,361.0,4.5,6.5,1.3000000000000007,1978.545
2024-04-24 22:39:00,65.5,459.6788,361.0,4.5,6.5,1.3000000000000007,1977.356
2024-04-24 22:42:00,64.5,450.3327,361.0,4.399999999999999,6.5,1.2000000000000028,1947.257
2024-04-24 22:48:00,62.0,444.43,361.0,4.300000000000001,6.5,1.1999999999999993,1884.535
2024-04-24 22:51:00,62.5,447.3813,361.0,4.400000000000002,6.5,1.1999999999999993,1881.395
2024-04-24 22:54:00,62.0,446.6435,361.0,4.399999999999999,6.5,1.3000000000000007,1884.511
2024-04-24 23:00:00,62.5,446.1516,361.0,4.199999999999999,6.3,1.3000000000000007,1880.861
2024-04-24 23:03:00,57.0,410.9809,362.0,3.900000000000002,6.6,1.0,1706.108
2024-04-24 23:09:00,57.0,414.9161,362.0,3.8000000000000007,6.6,1.0999999999999979,1707.85
2024-04-24 23:12:00,64.5,463.3681,362.0,4.5,6.1,1.5,1951.464
2024-04-24 23:18:00,63.5,456.7274,362.0,4.400000000000002,6.200000000000001,1.3000000000000007,1934.846
2024-04-24 23:21:00,63.5,456.4815,362.0,4.600000000000001,6.6,1.1999999999999993,1940.256
2024-04-24 23:24:00,64.5,466.3194,362.0,4.699999999999999,6.499999999999999,1.3000000000000007,1947.747
2024-04-24 23:30:00,64.0,460.9086,362.0,4.600000000000001,6.3999999999999995,1.3000000000000007,1953.11
2024-04-24 23:33:00,63.5,462.8762,362.0,4.600000000000001,6.3999999999999995,1.1999999999999993,1946.057
2024-04-24 23:39:00,63.5,463.86,362.0,4.600000000000001,6.3999999999999995,1.1999999999999993,1945.34
2024-04-24 23:42:00,66.5,463.614,362.0,5.399999999999999,6.6000000000000005,1.6000000000000014,2036.08
2024-04-24 23:48:00,66.0,457.9572,362.0,5.5,6.499999999999999,1.5,2035.856
2024-04-24 23:51:00,66.5,469.0249,362.0,5.699999999999999,6.499999999999999,1.3000000000000007,2018.393
2024-04-24 23:54:00,68.0,485.0116,362.0,5.899999999999999,6.499999999999999,1.3000000000000007,2089.658
2024-04-25 00:00:00,67.5,481.0764,362.0,5.899999999999999,6.3999999999999995,1.3000000000000007,2091.722
2024-04-25 00:03:00,67.0,474.9276,363.0,5.700000000000003,6.3999999999999995,1.1999999999999993,2084.112
2024-04-25 00:09:00,67.5,480.8304,363.0,5.800000000000001,6.3999999999999995,1.2999999999999972,2089.631
2024-04-25 00:12:00,68.0,483.2899,363.0,5.800000000000001,6.3999999999999995,1.2999999999999972,2084.615
2024-04-25 00:15:00,66.5,468.7789,363.0,5.800000000000001,6.5,1.1999999999999993,2050.028
2024-04-25 00:21:00,66.0,460.1707,363.0,5.699999999999999,6.5,1.1999999999999993,2047.059
2024-04-25 00:24:00,64.5,455.0058,363.0,5.699999999999999,6.4,1.1999999999999993,1994.793
2024-04-25 00:30:00,65.0,458.695,363.0,5.699999999999999,6.5,1.1000000000000014,1995.065
2024-04-25 00:33:00,65.0,459.9248,363.0,5.5,6.5,1.3000000000000007,2020.819
2024-04-25 00:39:00,65.5,454.7599,363.0,5.599999999999998,6.6,1.2000000000000028,2011.652
2024-04-25 00:42:00,65.0,446.3976,363.0,5.699999999999999,6.6,1.1000000000000014,1984.346
2024-04-25 00:45:00,64.0,438.2813,363.0,5.5,6.6,1.1999999999999993,1978.384
2024-04-25 00:51:00,64.5,441.7245,363.0,5.5,6.699999999999999,1.1999999999999993,1978.113
2024-04-25 00:54:00,64.5,449.103,363.0,5.5,6.6,1.1999999999999993,1965.667
2024-04-25 00:57:00,64.0,437.5434,363.0,5.5,6.6,1.1999999999999993,1979.954
2024-04-25 01:00:00,62.5,437.5434,364.0,5.5,6.5,1.0,1872.799
2024-04-25 01:06:00,62.5,437.7894,364.0,5.300000000000001,6.3999999999999995,1.1999999999999993,1897.2
2024-04-25 01:09:00,61.0,441.2326,364.0,5.199999999999999,6.499999999999999,1.1000000000000014,1871.209
2024-04-25 01:12:00,62.0,439.0191,364.0,5.100000000000001,6.499999999999999,1.1000000000000014,1865.744
2024-04-25 01:15:00,62.0,435.0839,364.0,5.199999999999999,6.6000000000000005,1.1999999999999993,1873.211
2024-04-25 01:21:00,61.5,429.673,364.0,5.199999999999999,6.6000000000000005,1.1999999999999993,1870.208
2024-04-25 01:24:00,61.5,436.3137,364.0,5.100000000000001,6.6000000000000005,1.1999999999999993,1870.871
2024-04-25 01:30:00,61.5,437.0515,364.0,5.100000000000001,6.499999999999999,1.1999999999999993,1874.568
2024-04-25 01:33:00,62.0,447.8733,364.0,5.199999999999999,6.499999999999999,1.1999999999999993,1875.048
2024-04-25 01:36:00,62.5,459.9248,364.0,5.300000000000001,6.4,1.2999999999999972,1881.501
2024-04-25 01:42:00,62.0,463.614,364.0,5.399999999999999,6.300000000000001,1.1999999999999993,1904.54
2024-04-25 01:45:00,72.0,526.0851,364.0,5.800000000000001,6.299999999999999,1.5,2217.577
2024-04-25 01:51:00,72.0,528.7905,364.0,5.700000000000003,6.299999999999999,1.5,2216.104
2024-04-25 01:54:00,71.5,529.7743,364.0,5.700000000000003,6.199999999999999,1.5,2220.0
2024-04-25 01:57:00,71.5,529.0364,364.0,5.700000000000003,6.199999999999999,1.5,2234.07
2024-04-25 02:00:00,73.0,543.5475,365.0,5.699999999999999,6.3,1.5,2244.452
2024-04-25 02:06:00,72.0,544.0394,365.0,5.800000000000001,6.199999999999999,1.4000000000000021,2239.942
2024-04-25 02:09:00,72.5,536.6609,365.0,5.899999999999999,6.2,1.4000000000000021,2231.259
2024-04-25 02:15:00,73.0,531.004,365.0,5.699999999999999,6.2,1.4000000000000021,2236.882
2024-04-25 02:18:00,72.0,531.004,365.0,5.800000000000001,6.2,1.4000000000000021,2191.489
2024-04-25 02:21:00,71.0,521.412,365.0,5.900000000000002,6.2,1.3000000000000007,2195.62
2024-04-25 02:24:00,71.5,513.7876,365.0,5.600000000000001,6.3,1.5,2196.997
2024-04-25 02:30:00,71.5,514.5255,365.0,5.600000000000001,6.3,1.3999999999999986,2189.198
2024-04-25 02:33:00,71.0,509.1146,365.0,5.600000000000001,6.3,1.3999999999999986,2181.378
2024-04-25 02:36:00,70.5,500.7523,365.0,5.5,6.4,1.3999999999999986,2168.932
2024-04-25 02:42:00,71.0,505.9173,365.0,5.699999999999999,6.4,1.4000000000000021,2170.295
2024-04-25 02:45:00,71.5,506.4091,365.0,5.699999999999999,6.4,1.4000000000000021,2202.192
2024-04-25 02:51:00,71.5,510.5902,365.0,5.699999999999999,6.4,1.4000000000000021,2200.797
2024-04-25 02:54:00,72.0,513.7876,365.0,5.699999999999999,6.5,1.4000000000000021,2205.09
2024-04-25 02:57:00,70.5,495.5874,365.0,5.600000000000001,6.5,1.3999999999999986,2162.598
2024-04-25 03:03:00,70.0,501.4901,365.0,5.5,6.4,1.5,2168.132
2024-04-25 03:06:00,70.5,500.9983,366.0,5.600000000000001,6.4,1.3999999999999986,2169.729
2024-04-25 03:12:00,70.5,497.309,366.0,5.600000000000001,6.4,1.3999999999999986,2170.283
2024-04-25 03:15:00,71.0,505.6713,366.0,5.600000000000001,6.4,1.3999999999999986,2165.905
2024-04-25 03:21:00,70.0,499.7685,366.0,5.5,6.4,1.3999999999999986,2173.203
2024-04-25 03:24:00,70.5,509.3605,366.0,5.600000000000001,6.3,1.3999999999999986,2159.165
2024-04-25 03:27:00,69.0,504.6875,366.0,5.399999999999999,6.3,1.3000000000000007,2125.022
2024-04-25 03:33:00,68.5,499.2766,366.0,5.600000000000001,6.2,1.3999999999999986,2131.462
2024-04-25 03:36:00,70.0,501.4901,366.0,5.599999999999998,6.3,1.4000000000000021,2165.328
2024-04-25 03:39:00,70.0,504.4415,366.0,5.5,6.3999999999999995,1.3999999999999986,2164.166
2024-04-25 03:42:00,71.0,501.7361,366.0,5.599999999999998,6.3999999999999995,1.5,2193.155
2024-04-25 03:48:00,71.0,494.8495,366.0,5.599999999999998,6.3999999999999995,1.4000000000000021,2191.362
2024-04-25 03:51:00,71.5,501.9821,366.0,5.699999999999999,6.499999999999999,1.3000000000000007,2234.887
2024-04-25 03:54:00,71.5,508.1308,366.0,5.699999999999999,6.3999999999999995,1.3000000000000007,2203.405
2024-04-25 03:57:00,71.5,506.4091,366.0,5.600000000000001,6.3999999999999995,1.3999999999999986,2221.302
2024-04-25 04:03:00,72.0,508.1308,367.0,5.699999999999999,6.3999999999999995,1.3999999999999986,2220.896
2024-04-25 04:06:00,72.0,507.6389,367.0,5.699999999999999,6.3999999999999995,1.5,2232.426
2024-04-25 04:09:00,72.5,508.1308,367.0,5.699999999999999,6.499999999999999,1.5,2233.207
2024-04-25 04:12:00,70.5,488.2089,367.0,5.5,6.499999999999999,1.4000000000000021,2181.669
2024-04-25 04:18:00,71.0,489.9306,367.0,5.599999999999998,6.5,1.4000000000000021,2144.324
2024-04-25 04:21:00,70.0,493.1279,367.0,5.599999999999998,6.3999999999999995,1.4000000000000021,2148.993
2024-04-25 04:27:00,68.5,495.5874,367.0,5.599999999999998,6.3999999999999995,1.3000000000000007,2116.736
2024-04-25 04:30:00,69.0,494.3576,367.0,5.400000000000002,6.3999999999999995,1.3999999999999986,2118.388
2024-04-25 04:33:00,69.5,487.2251,367.0,5.400000000000002,6.3999999999999995,1.3999999999999986,2134.028
2024-04-25 04:36:00,69.0,475.1736,367.0,5.400000000000002,6.5,1.2999999999999972,2126.876
2024-04-25 04:42:00,69.0,482.0602,367.0,5.400000000000002,6.3999999999999995,1.2999999999999972,2097.919
2024-04-25 04:45:00,68.0,486.2413,367.0,5.300000000000001,6.3999999999999995,1.3999999999999986,2102.792
2024-04-25 04:48:00,68.0,481.0764,367.0,5.5,6.5,1.3000000000000007,2101.153
2024-04-25 04:54:00,68.0,478.125,367.0,5.5,6.5,1.1000000000000014,2096.96
2024-04-25 04:57:00,68.0,479.3548,367.0,5.400000000000002,6.5,1.1999999999999993,2100.162
2024-04-25 05:03:00,68.0,482.0602,367.0,5.400000000000002,6.5,1.1999999999999993,2095.05
2024-04-25 05:06:00,68.5,475.1736,368.0,5.300000000000001,6.5,1.3000000000000007,2094.62
2024-04-25 05:12:00,67.5,473.206,368.0,5.300000000000001,6.5,1.3000000000000007,2066.913
2024-04-25 05:15:00,66.5,466.5654,368.0,5.199999999999999,6.4,1.3000000000000007,2032.559
2024-04-25 05:18:00,66.5,471.9763,368.0,5.199999999999999,6.4,1.3000000000000007,2033.078
2024-04-25 05:24:00,66.5,477.3871,368.0,5.300000000000001,6.4,1.3999999999999986,2041.458
2024-04-25 05:27:00,66.5,479.3548,368.0,5.400000000000002,6.4,1.2999999999999972,2062.197
2024-04-25 05:30:00,67.0,471.9763,368.0,5.300000000000001,6.3,1.1999999999999993,2042.559
2024-04-25 05:33:00,67.0,466.3194,368.0,5.199999999999999,6.5,1.3000000000000007,2025.206
2024-04-25 05:39:00,66.0,469.5168,368.0,5.0,6.4,1.3999999999999986,2020.579
2024-04-25 05:42:00,66.0,465.0897,368.0,5.099999999999998,6.4,1.3000000000000007,2016.165
2024-04-25 05:45:00,67.0,465.3356,368.0,5.199999999999999,6.4,1.3000000000000007,2024.916
2024-04-25 05:48:00,65.5,458.4491,368.0,5.0,6.4,1.3000000000000007,1995.289
2024-04-25 05:54:00,66.5,462.8762,368.0,5.0,6.4,1.3999999999999986,2014.843
2024-04-25 05:57:00,66.5,467.0573,368.0,5.100000000000001,6.4,1.3999999999999986,2003.054
2024-04-25 06:03:00,66.0,472.4682,368.0,5.099999999999998,6.4,1.3000000000000007,2009.254
2024-04-25 06:06:00,66.0,473.6979,369.0,5.300000000000001,6.3,1.1999999999999993,2009.893
2024-04-25 06:09:00,65.5,469.7627,369.0,5.199999999999999,6.3,1.2000000000000028,2001.087
2024-04-25 06:12:00,65.5,461.1545,369.0,5.100000000000001,6.4,1.3000000000000007,1995.801
2024-04-25 06:18:00,65.5,465.3356,369.0,5.100000000000001,6.4,1.3000000000000007,1993.474
2024-04-25 06:21:00,65.0,458.4491,369.0,5.100000000000001,6.4,1.1999999999999993,1978.398
2024-04-25 06:24:00,65.5,463.3681,369.0,5.100000000000001,6.4,1.1999999999999993,1978.906
2024-04-25 06:27:00,65.0,474.4358,369.0,5.100000000000001,6.3,1.1999999999999993,1982.923
2024-04-25 06:33:00,65.0,469.5168,369.0,5.100000000000001,6.3,1.1999999999999993,1981.886
2024-04-25 06:36:00,65.0,473.9438,369.0,5.0,6.3,1.3000000000000007,1986.544
2024-04-25 06:39:00,65.5,475.6655,369.0,5.100000000000001,6.3,1.3000000000000007,1985.283
2024-04-25 06:42:00,66.0,480.0926,369.0,5.100000000000001,6.3,1.1999999999999993,1989.094
2024-04-25 06:48:00,65.5,480.0926,369.0,5.199999999999999,6.3,1.1999999999999993,1988.676
2024-04-25 06:51:00,64.0,473.206,369.0,5.099999999999998,6.3,1.3000000000000007,1982.356
2024-04-25 06:54:00,65.5,475.6655,369.0,5.099999999999998,6.3,1.3000000000000007,1981.172
2024-04-25 07:00:00,64.5,475.1736,369.0,5.0,6.3,1.3000000000000007,1979.97
2024-04-25 07:03:00,65.0,481.8142,369.0,5.099999999999998,6.2,1.3000000000000007,1972.005
2024-04-25 07:06:00,65.0,488.7008,370.0,5.099999999999998,6.2,1.3000000000000007,1972.639
2024-04-25 07:09:00,65.0,494.3576,370.0,5.099999999999998,6.2,1.3000000000000007,1985.111
2024-04-25 07:12:00,66.0,493.6198,370.0,5.099999999999998,6.1,1.3000000000000007,1977.378
2024-04-25 07:15:00,65.0,492.8819,370.0,5.099999999999998,6.2,1.3000000000000007,1976.188
2024-04-25 07:18:00,65.5,497.309,370.0,5.099999999999998,6.0,1.4000000000000021,1980.288
2024-04-25 07:21:00,66.0,516.739,370.0,5.199999999999999,6.0,1.1999999999999993,1981.108
2024-04-25 07:24:00,68.0,514.5255,370.0,5.099999999999998,6.0,1.5,2055.91
2024-04-25 07:27:00,69.5,525.1013,370.0,5.299999999999997,6.0,1.4000000000000021,2093.976
2024-04-25 07:30:00,70.5,540.3501,370.0,5.399999999999999,5.9,1.5,2136.711
2024-04-25 07:33:00,72.0,543.3015,370.0,5.5,5.9,1.5,2194.302
2024-04-25 07:36:00,71.5,551.9097,370.0,5.699999999999999,6.0,1.5,2240.248
2024-04-25 07:39:00,74.0,573.0613,370.0,5.699999999999999,5.9,1.5999999999999979,2276.951
2024-04-25 07:42:00,74.5,574.2911,370.0,5.899999999999999,6.0,1.6000000000000014,2326.512
2024-04-25 07:45:00,75.5,573.3073,370.0,5.899999999999999,6.0,1.6000000000000014,2325.237
2024-04-25 07:48:00,75.0,569.3721,370.0,5.899999999999999,6.0,1.6000000000000014,2316.361
2024-04-25 07:51:00,74.5,566.6667,370.0,6.100000000000001,6.0,1.3999999999999986,2307.286
2024-04-25 07:54:00,75.0,593.2292,370.0,6.0,6.2,1.6000000000000014,2330.792
2024-04-25 07:57:00,77.0,585.8507,370.0,5.5,6.2,1.1999999999999993,2386.502
2024-04-25 08:00:00,77.0,579.702,370.0,5.199999999999999,6.3,1.6000000000000014,2346.525
2024-04-25 08:03:00,77.0,576.0127,371.0,5.0,6.1000000000000005,1.5999999999999979,2372.906
2024-04-25 08:06:00,76.0,576.0127,371.0,5.0,6.2,1.5999999999999979,2337.362
2024-04-25 08:09:00,76.5,578.4722,371.0,4.899999999999999,6.3,1.6999999999999993,2323.733
2024-04-25 08:12:00,75.5,572.0775,371.0,5.0,6.1000000000000005,1.6000000000000014,2323.529
2024-04-25 08:15:00,74.5,558.3044,371.0,4.899999999999999,6.1000000000000005,1.5,2282.049
2024-04-25 08:18:00,74.0,556.0908,371.0,4.799999999999997,6.1000000000000005,1.6000000000000014,2279.752
2024-04-25 08:21:00,74.0,560.5179,371.0,4.899999999999999,6.1000000000000005,1.6000000000000014,2313.539
2024-04-25 08:24:00,76.0,560.0261,371.0,4.899999999999999,6.3,1.6000000000000014,2350.986
2024-04-25 08:27:00,76.0,563.2234,371.0,5.0,6.3,1.6000000000000014,2334.186
2024-04-25 08:30:00,77.0,562.9774,371.0,5.0,6.3,1.6000000000000014,2362.392
2024-04-25 08:33:00,76.5,551.9097,371.0,5.0,6.3999999999999995,1.6999999999999993,2350.061
2024-04-25 08:36:00,77.0,557.5665,371.0,5.0,6.3999999999999995,1.5999999999999979,2355.746
2024-04-25 08:39:00,76.0,553.6313,371.0,5.0,6.3999999999999995,1.6999999999999993,2350.483
2024-04-25 08:42:00,80.0,555.1071,371.0,5.0,6.3999999999999995,1.6999999999999993,2452.62
2024-04-25 08:45:00,79.0,561.2558,371.0,5.0,6.3,1.6999999999999993,2442.78
2024-04-25 08:48:00,79.5,555.8449,371.0,4.899999999999999,6.3999999999999995,1.6000000000000014,2434.643
2024-04-25 08:51:00,78.5,547.2367,371.0,5.0,6.3999999999999995,1.6000000000000014,2420.841
2024-04-25 08:54:00,77.5,550.9259,371.0,5.0,6.3999999999999995,1.5,2372.612
2024-04-25 08:57:00,77.0,550.9259,371.0,4.899999999999999,6.5,1.6000000000000014,2373.793
2024-04-25 09:00:00,77.5,555.1071,371.0,4.899999999999999,6.3,1.6000000000000014,2387.627
2024-04-25 09:03:00,77.5,570.8478,371.0,4.800000000000001,6.3,1.8000000000000007,2418.926
2024-04-25 09:06:00,78.5,581.9155,372.0,5.0,6.2,1.6999999999999993,2420.376
2024-04-25 09:09:00,79.0,579.702,372.0,5.0,6.1000000000000005,1.6999999999999993,2429.462
2024-04-25 09:12:00,78.5,575.7668,372.0,5.0,6.1000000000000005,1.6999999999999993,2417.0
2024-04-25 09:15:00,79.5,584.621,372.0,5.200000000000003,6.2,1.5999999999999979,2423.0
2024-04-25 09:18:00,79.0,587.0804,372.0,5.0,6.3,1.6999999999999993,2438.071
2024-04-25 09:21:00,79.5,582.6533,372.0,5.0,6.3,1.6999999999999993,2453.041
2024-04-25 09:24:00,79.0,582.1614,372.0,5.100000000000001,6.3,1.6999999999999993,2426.413
2024-04-25 09:27:00,79.0,576.9965,372.0,5.100000000000001,6.3,1.8000000000000007,2433.428
2024-04-25 09:30:00,80.0,586.5886,372.0,5.200000000000003,6.2,1.6999999999999993,2446.262
2024-04-25 09:33:00,80.0,585.8507,372.0,5.200000000000003,6.3,1.6999999999999993,2447.608
2024-04-25 09:36:00,81.5,587.5723,372.0,5.200000000000003,6.3999999999999995,1.7999999999999972,2481.737
2024-04-25 09:39:00,81.0,590.5237,372.0,5.200000000000003,6.3,1.6999999999999993,2483.605
2024-04-25 09:42:00,81.0,555.5989,372.0,5.300000000000001,6.3999999999999995,1.9000000000000021,2477.252
2024-04-25 09:45:00,76.5,510.3443,372.0,5.5,6.799999999999999,1.1999999999999993,2294.77
2024-04-25 09:48:00,74.0,513.7876,372.0,5.199999999999999,6.6,1.5,2258.342
2024-04-25 09:51:00,73.5,517.7228,372.0,5.100000000000001,6.6,1.5,2251.654
2024-04-25 09:54:00,73.0,513.2957,372.0,5.100000000000001,6.6,1.5,2255.817
2024-04-25 09:57:00,74.0,517.7228,372.0,5.199999999999999,6.6,1.5,2266.819
2024-04-25 10:00:00,75.5,511.3281,372.0,5.100000000000001,6.700000000000001,1.6999999999999993,2306.953
2024-04-25 10:03:00,74.5,511.5741,372.0,5.300000000000001,6.800000000000001,1.5,2295.219
2024-04-25 10:06:00,74.5,513.2957,373.0,5.100000000000001,6.9,1.6000000000000014,2309.718
2024-04-25 10:09:00,75.5,517.7228,373.0,5.200000000000003,6.800000000000001,1.5999999999999979,2322.106
2024-04-25 10:12:00,76.0,523.1337,373.0,5.200000000000003,6.700000000000001,1.5999999999999979,2329.957
2024-04-25 10:15:00,75.5,521.1661,373.0,5.200000000000003,6.800000000000001,1.5999999999999979,2309.98
2024-04-25 10:18:00,75.0,526.577,373.0,5.200000000000003,6.6000000000000005,1.5999999999999979,2314.125
2024-04-25 10:21:00,75.0,523.1337,373.0,5.200000000000003,6.6000000000000005,1.5,2299.643
2024-04-25 10:24:00,74.5,519.1985,373.0,5.200000000000003,6.6000000000000005,1.5,2291.722
2024-04-25 10:27:00,75.0,521.412,373.0,5.300000000000001,6.499999999999999,1.5999999999999979,2295.219
2024-04-25 10:30:00,75.0,526.0851,373.0,5.200000000000003,6.6000000000000005,1.5,2295.103
2024-04-25 10:33:00,75.5,529.0364,373.0,5.300000000000001,6.6000000000000005,1.5,2318.361
2024-04-25 10:36:00,76.0,531.496,373.0,5.300000000000001,6.6000000000000005,1.5999999999999979,2325.443
2024-04-25 10:39:00,76.5,537.8906,373.0,5.300000000000001,6.6000000000000005,1.5999999999999979,2342.78
2024-04-25 10:42:00,76.5,536.1689,373.0,5.300000000000001,6.6000000000000005,1.5999999999999979,2336.538
2024-04-25 10:45:00,76.0,534.2014,373.0,5.300000000000001,6.6000000000000005,1.5999999999999979,2336.54
2024-04-25 10:48:00,77.0,528.7905,373.0,5.300000000000001,6.6000000000000005,1.6999999999999993,2366.458
2024-04-25 10:51:00,76.0,529.7743,373.0,5.300000000000001,6.6000000000000005,1.6999999999999993,2355.505
2024-04-25 10:54:00,77.0,532.7257,373.0,5.300000000000001,6.700000000000001,1.6999999999999993,2362.06
2024-04-25 10:57:00,76.5,532.2338,373.0,5.300000000000001,6.700000000000001,1.6999999999999993,2358.959
2024-04-25 11:00:00,76.5,529.0364,373.0,5.300000000000001,6.6000000000000005,1.5999999999999979,2370.694
2024-04-25 11:03:00,77.0,537.3987,373.0,5.399999999999999,6.7,1.6000000000000014,2368.878
2024-04-25 11:06:00,77.0,531.25,374.0,5.399999999999999,6.6000000000000005,1.6000000000000014,2347.565
2024-04-25 11:09:00,78.0,532.2338,374.0,5.300000000000001,6.7,1.6000000000000014,2398.195
2024-04-25 11:12:00,76.5,531.496,374.0,5.300000000000001,6.6000000000000005,1.6999999999999993,2365.128
2024-04-25 11:15:00,76.5,533.4636,374.0,5.300000000000001,6.6000000000000005,1.6999999999999993,2365.192
2024-04-25 11:18:00,77.0,528.5446,374.0,5.300000000000001,6.6000000000000005,1.6999999999999993,2366.584
2024-04-25 11:21:00,77.0,532.4797,374.0,5.399999999999999,6.6000000000000005,1.6000000000000014,2368.288
2024-04-25 11:24:00,76.5,536.6609,374.0,5.200000000000003,6.7,1.6999999999999993,2373.193
2024-04-25 11:27:00,78.0,540.1042,374.0,5.399999999999999,6.7,1.6999999999999993,2404.624
2024-04-25 11:30:00,79.0,552.6476,374.0,5.399999999999999,6.7,1.8000000000000007,2436.78
2024-04-25 11:33:00,80.0,551.4178,374.0,5.5,6.6000000000000005,1.6999999999999993,2429.946
2024-04-25 11:36:00,79.5,554.8611,374.0,5.5,6.8,1.6999999999999993,2462.315
2024-04-25 11:39:00,80.0,554.3692,374.0,5.5,6.7,1.8000000000000007,2462.828
2024-04-25 11:42:00,81.0,557.3206,374.0,5.5,6.6000000000000005,1.8000000000000007,2467.275
2024-04-25 11:45:00,80.0,555.5989,374.0,5.5,6.7,1.6999999999999993,2466.659
2024-04-25 11:48:00,80.0,556.0908,374.0,5.5,6.7,1.6999999999999993,2457.037
2024-04-25 11:51:00,80.0,554.3692,374.0,5.5,6.7,1.6999999999999993,2465.319
2024-04-25 11:54:00,79.0,554.8611,374.0,5.5,6.7,1.6999999999999993,2460.276
2024-04-25 11:57:00,80.0,558.7963,374.0,5.5,6.7,1.8000000000000007,2465.773
2024-04-25 12:00:00,80.0,558.7963,374.0,5.5,6.7,1.6999999999999993,2472.224
2024-04-25 12:03:00,79.0,559.7801,374.0,5.5,6.7,1.6999999999999993,2438.545
2024-04-25 12:06:00,79.0,558.7963,375.0,5.5,6.7,1.6999999999999993,2454.839
2024-04-25 12:09:00,79.0,558.7963,375.0,5.400000000000002,6.6,1.6999999999999993,2457.207
2024-04-25 12:12:00,79.5,571.0938,375.0,5.5,6.4,1.6999999999999993,2452.679
2024-04-25 12:15:00,80.5,577.7344,375.0,5.5,6.5,1.6999999999999993,2486.103
2024-04-25 12:18:00,82.5,591.2616,375.0,5.699999999999999,6.6,1.8000000000000007,2529.284
2024-04-25 12:21:00,80.5,546.4988,375.0,5.800000000000001,6.8,1.3999999999999986,2483.63
2024-04-25 12:24:00,80.0,544.0394,375.0,5.5,6.8,1.6999999999999993,2464.003
2024-04-25 12:27:00,80.0,536.1689,375.0,5.599999999999998,6.8999999999999995,1.4000000000000021,2453.73
2024-04-25 12:30:00,80.5,532.4797,375.0,5.399999999999999,6.8999999999999995,1.8000000000000007,2451.349
2024-04-25 12:33:00,80.0,527.3148,375.0,5.399999999999999,6.8999999999999995,1.6999999999999993,2463.272
2024-04-25 12:36:00,79.5,522.3958,375.0,5.399999999999999,7.0,1.6000000000000014,2424.314
