Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-25 12:39:00,78.5,524.1175,375.0,5.399999999999999,6.8999999999999995,1.6000000000000014,2426.611
2024-04-25 12:42:00,78.0,514.0336,375.0,5.399999999999999,6.8999999999999995,1.5,2416.868
2024-04-25 12:45:00,77.0,519.9363,375.0,5.300000000000001,6.8999999999999995,1.5999999999999979,2403.422
2024-04-25 12:48:00,76.5,518.2147,375.0,5.300000000000001,7.0,1.5999999999999979,2354.79
2024-04-25 12:51:00,79.0,510.8362,375.0,5.300000000000001,6.8,1.3999999999999986,2462.556
2024-04-25 12:54:00,79.0,515.7552,375.0,5.200000000000003,6.8,1.5999999999999979,2449.781
2024-04-25 12:57:00,78.5,521.412,375.0,5.200000000000003,6.8,1.5999999999999979,2435.65
2024-04-25 13:00:00,80.0,525.5931,375.0,5.200000000000003,6.7,1.6999999999999993,2450.372
2024-04-25 13:03:00,78.5,527.3148,375.0,5.200000000000003,6.7,1.6999999999999993,2435.532
2024-04-25 13:06:00,78.5,523.1337,376.0,5.200000000000003,6.8,1.5999999999999979,2433.954
2024-04-25 13:09:00,77.5,517.7228,376.0,5.200000000000003,6.700000000000001,1.5999999999999979,2395.535
2024-04-25 13:12:00,76.5,515.2633,376.0,5.100000000000001,6.700000000000001,1.5999999999999979,2387.572
2024-04-25 13:15:00,76.0,503.4577,376.0,5.200000000000003,6.800000000000001,1.5,2356.143
2024-04-25 13:18:00,76.0,496.8171,376.0,5.0,6.700000000000001,1.5,2323.026
2024-04-25 13:21:00,75.0,498.0469,376.0,5.0,6.800000000000001,1.5,2288.765
2024-04-25 13:24:00,73.5,483.7818,376.0,4.899999999999999,6.800000000000001,1.3000000000000007,2271.504
2024-04-25 13:27:00,75.5,488.7008,376.0,4.800000000000001,6.7,1.5,2325.685
2024-04-25 13:30:00,75.5,485.0116,376.0,4.699999999999999,6.7,1.5,2317.195
2024-04-25 13:33:00,75.0,479.3548,376.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2314.955
2024-04-25 13:36:00,74.0,483.5359,376.0,4.800000000000001,6.700000000000001,1.5,2231.203
2024-04-25 13:39:00,73.0,472.2223,376.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2242.443
2024-04-25 13:42:00,72.5,467.0573,376.0,4.600000000000001,6.700000000000001,1.2999999999999972,2235.923
2024-04-25 13:45:00,72.5,468.7789,376.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2238.654
2024-04-25 13:48:00,72.5,472.7141,376.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2239.739
2024-04-25 13:51:00,72.5,469.7627,376.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2213.375
2024-04-25 13:54:00,73.5,478.6169,376.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2236.291
2024-04-25 13:57:00,74.0,476.8952,376.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2238.378
2024-04-25 14:00:00,74.0,479.6007,376.0,4.600000000000001,6.499999999999999,1.3999999999999986,2245.599
2024-04-25 14:03:00,72.5,467.5492,376.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2215.865
2024-04-25 14:06:00,70.5,462.1383,377.0,4.600000000000001,6.6,1.1999999999999993,2187.235
2024-04-25 14:09:00,72.0,466.5654,377.0,4.600000000000001,6.700000000000001,1.5,2189.114
2024-04-25 14:12:00,71.5,466.0735,377.0,4.699999999999999,6.6,1.4000000000000021,2190.037
2024-04-25 14:15:00,72.5,472.4682,377.0,4.600000000000001,6.6,1.5,2227.045
2024-04-25 14:18:00,73.0,468.533,377.0,4.399999999999999,6.6,1.5,2226.36
2024-04-25 14:21:00,73.0,470.0087,377.0,4.5,6.6,1.3999999999999986,2228.397
2024-04-25 14:24:00,73.0,471.2384,377.0,4.5,6.6,1.3999999999999986,2235.289
2024-04-25 14:27:00,72.0,473.206,377.0,4.600000000000001,6.5,1.5,2195.065
2024-04-25 14:30:00,73.5,477.3871,377.0,4.699999999999999,6.6,1.3000000000000007,2238.615
2024-04-25 14:33:00,73.5,479.6007,377.0,4.5,6.5,1.5,2235.176
2024-04-25 14:36:00,73.0,470.7465,377.0,4.5,6.6,1.5,2237.209
2024-04-25 14:39:00,73.0,469.7627,377.0,4.600000000000001,6.6,1.3999999999999986,2233.168
2024-04-25 14:42:00,71.5,465.0897,377.0,4.5,6.6,1.3999999999999986,2180.916
2024-04-25 14:45:00,71.0,468.533,377.0,4.5,6.499999999999999,1.3999999999999986,2155.697
2024-04-25 14:48:00,70.5,471.2384,377.0,4.5,6.6,1.3999999999999986,2147.908
2024-04-25 14:51:00,71.5,471.2384,377.0,4.399999999999999,6.499999999999999,1.3999999999999986,2193.171
2024-04-25 14:54:00,72.0,465.8275,377.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2182.693
2024-04-25 14:57:00,71.5,466.3194,377.0,4.399999999999999,6.499999999999999,1.3999999999999986,2184.466
2024-04-25 15:00:00,70.0,468.533,377.0,4.399999999999999,6.6,1.3999999999999986,2121.347
2024-04-25 15:03:00,70.5,469.7627,377.0,4.399999999999999,6.499999999999999,1.3000000000000007,2169.274
2024-04-25 15:06:00,70.5,476.4034,378.0,4.399999999999999,6.499999999999999,1.3000000000000007,2147.681
2024-04-25 15:09:00,70.5,467.7951,378.0,4.399999999999999,6.499999999999999,1.3000000000000007,2154.802
2024-04-25 15:12:00,70.5,470.7465,378.0,4.5,6.6,1.3999999999999986,2147.758
2024-04-25 15:15:00,72.0,470.7465,378.0,4.5,6.499999999999999,1.5,2176.795
2024-04-25 15:18:00,71.0,475.1736,378.0,4.5,6.499999999999999,1.5,2179.417
2024-04-25 15:21:00,72.0,473.206,378.0,4.5,6.499999999999999,1.5,2183.315
2024-04-25 15:24:00,71.5,472.4682,378.0,4.5,6.499999999999999,1.3999999999999986,2207.269
2024-04-25 15:27:00,71.0,478.125,378.0,4.5,6.3999999999999995,1.3999999999999986,2171.896
2024-04-25 15:30:00,71.5,474.6817,378.0,4.5,6.3999999999999995,1.3999999999999986,2180.628
2024-04-25 15:33:00,72.0,483.5359,378.0,4.5,6.3999999999999995,1.3999999999999986,2184.083
2024-04-25 15:36:00,71.0,482.3062,378.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2201.065
2024-04-25 15:39:00,72.0,487.4711,378.0,4.5,6.3999999999999995,1.4000000000000021,2196.647
2024-04-25 15:42:00,72.0,483.044,378.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2199.439
2024-04-25 15:45:00,72.5,482.0602,378.0,4.599999999999998,6.499999999999999,1.5,2204.101
2024-04-25 15:48:00,71.5,488.7008,378.0,4.5,6.3999999999999995,1.5,2183.489
2024-04-25 15:51:00,72.0,485.9954,378.0,4.5,6.3,1.4000000000000021,2184.442
2024-04-25 15:54:00,71.5,485.7494,378.0,4.5,6.3999999999999995,1.4000000000000021,2179.383
2024-04-25 15:57:00,71.5,486.9792,378.0,4.5,6.3999999999999995,1.4000000000000021,2183.947
2024-04-25 16:00:00,71.5,494.6036,378.0,4.5,6.3999999999999995,1.5,2212.772
2024-04-25 16:03:00,72.0,485.0116,379.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2191.09
2024-04-25 16:06:00,72.5,491.8981,379.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2209.955
2024-04-25 16:09:00,72.5,494.1117,379.0,4.5,6.3999999999999995,1.5,2188.932
2024-04-25 16:12:00,71.0,486.9792,379.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2147.743
2024-04-25 16:15:00,71.0,483.2899,379.0,4.5,6.3999999999999995,1.3000000000000007,2176.465
2024-04-25 16:18:00,72.0,481.3224,379.0,4.5,6.3999999999999995,1.4000000000000021,2175.324
2024-04-25 16:21:00,72.0,477.3871,379.0,4.5,6.3999999999999995,1.4000000000000021,2180.144
2024-04-25 16:24:00,70.5,478.125,379.0,4.5,6.3999999999999995,1.4000000000000021,2141.863
2024-04-25 16:27:00,71.0,482.5521,379.0,4.5,6.299999999999999,1.4000000000000021,2153.877
2024-04-25 16:30:00,71.5,486.2413,379.0,4.5,6.299999999999999,1.4000000000000021,2166.956
2024-04-25 16:33:00,72.0,483.2899,379.0,4.399999999999999,6.299999999999999,1.4000000000000021,2183.494
2024-04-25 16:36:00,73.5,494.6036,379.0,4.399999999999999,6.3999999999999995,1.5,2210.41
2024-04-25 16:39:00,73.0,496.5712,379.0,4.600000000000001,6.3999999999999995,1.5,2224.987
2024-04-25 16:42:00,73.0,501.9821,379.0,4.600000000000001,6.299999999999999,1.3999999999999986,2222.648
2024-04-25 16:45:00,73.0,500.5063,379.0,4.5,6.299999999999999,1.5,2237.498
2024-04-25 16:48:00,73.0,494.3576,379.0,4.5,6.3999999999999995,1.5,2238.558
2024-04-25 16:51:00,73.5,494.1117,379.0,4.599999999999998,6.3999999999999995,1.5,2242.825
2024-04-25 16:54:00,73.5,489.1927,379.0,4.5,6.3999999999999995,1.5,2244.259
2024-04-25 16:57:00,74.0,489.9306,379.0,4.699999999999999,6.299999999999999,1.3999999999999986,2247.583
2024-04-25 17:00:00,75.0,496.5712,379.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2283.372
2024-04-25 17:03:00,74.5,493.6198,379.0,4.5,6.3999999999999995,1.5,2288.855
2024-04-25 17:06:00,75.5,487.2251,380.0,4.699999999999999,6.3999999999999995,1.3999999999999986,2304.593
2024-04-25 17:09:00,75.0,489.4387,380.0,4.699999999999999,6.3999999999999995,1.3999999999999986,2308.926
2024-04-25 17:12:00,75.0,489.1927,380.0,4.599999999999998,6.3,1.5,2298.17
2024-04-25 17:15:00,75.0,494.3576,380.0,4.699999999999999,6.3,1.5,2294.737
2024-04-25 17:18:00,74.5,492.8819,380.0,4.699999999999999,6.3,1.3999999999999986,2288.036
2024-04-25 17:21:00,75.0,487.2251,380.0,4.699999999999999,6.3999999999999995,1.3999999999999986,2280.321
2024-04-25 17:24:00,74.5,490.9144,380.0,4.699999999999999,6.3999999999999995,1.5,2280.775
2024-04-25 17:27:00,75.0,485.7494,380.0,4.699999999999999,6.3999999999999995,1.5,2272.445
2024-04-25 17:30:00,74.0,487.4711,380.0,4.599999999999998,6.3,1.4000000000000021,2268.206
2024-04-25 17:33:00,74.0,492.39,380.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2260.425
2024-04-25 17:36:00,74.5,493.1279,380.0,4.5,6.3999999999999995,1.5,2274.302
2024-04-25 17:39:00,74.0,489.6846,380.0,4.600000000000001,6.499999999999999,1.3999999999999986,2254.686
2024-04-25 17:42:00,74.0,489.4387,380.0,4.600000000000001,6.499999999999999,1.5,2283.609
2024-04-25 17:45:00,75.0,495.5874,380.0,4.600000000000001,6.499999999999999,1.5,2280.199
2024-04-25 17:48:00,75.0,487.4711,380.0,4.699999999999999,6.499999999999999,1.5,2275.592
2024-04-25 17:51:00,74.0,488.2089,380.0,4.699999999999999,6.3999999999999995,1.3999999999999986,2288.044
2024-04-25 17:54:00,75.0,478.8629,380.0,4.600000000000001,6.499999999999999,1.5,2284.367
2024-04-25 17:57:00,75.0,483.2899,380.0,4.700000000000003,6.3999999999999995,1.3999999999999986,2290.95
2024-04-25 18:00:00,74.5,476.4034,380.0,4.600000000000001,6.499999999999999,1.3999999999999986,2290.761
2024-04-25 18:03:00,74.5,483.5359,380.0,4.699999999999999,6.499999999999999,1.3000000000000007,2295.883
2024-04-25 18:06:00,73.5,484.7656,381.0,4.600000000000001,6.499999999999999,1.3999999999999986,2274.744
2024-04-25 18:09:00,74.5,491.6522,381.0,4.600000000000001,6.499999999999999,1.5,2280.587
2024-04-25 18:12:00,74.0,491.1603,381.0,4.600000000000001,6.3,1.5,2279.957
2024-04-25 18:15:00,74.0,484.7656,381.0,4.600000000000001,6.3999999999999995,1.5,2273.274
2024-04-25 18:18:00,74.5,482.5521,381.0,4.5,6.499999999999999,1.5,2268.034
2024-04-25 18:21:00,74.0,473.9438,381.0,4.600000000000001,6.499999999999999,1.3999999999999986,2256.238
2024-04-25 18:24:00,74.0,472.2223,381.0,4.600000000000001,6.6,1.5,2269.531
2024-04-25 18:27:00,74.0,479.6007,381.0,4.5,6.499999999999999,1.5,2262.053
2024-04-25 18:30:00,74.0,481.8142,381.0,4.600000000000001,6.499999999999999,1.5,2279.907
2024-04-25 18:33:00,75.0,483.5359,381.0,4.600000000000001,6.6,1.5,2294.462
2024-04-25 18:36:00,74.5,479.3548,381.0,4.700000000000003,6.499999999999999,1.3999999999999986,2283.726
2024-04-25 18:39:00,75.0,485.9954,381.0,4.600000000000001,6.499999999999999,1.5,2288.853
2024-04-25 18:42:00,75.5,485.0116,381.0,4.600000000000001,6.499999999999999,1.3999999999999986,2309.866
2024-04-25 18:45:00,75.0,485.9954,381.0,4.700000000000003,6.499999999999999,1.3999999999999986,2306.656
2024-04-25 18:48:00,76.0,483.5359,381.0,4.700000000000003,6.499999999999999,1.3999999999999986,2308.375
2024-04-25 18:51:00,75.0,479.3548,381.0,4.700000000000003,6.499999999999999,1.3999999999999986,3428.915
2024-04-25 18:54:00,74.0,478.125,381.0,4.600000000000001,6.499999999999999,1.5,2263.756
2024-04-25 18:57:00,74.0,475.9114,381.0,4.5,6.499999999999999,1.5,2272.901
2024-04-25 19:00:00,74.0,483.7818,381.0,4.699999999999999,6.499999999999999,1.3999999999999986,2266.289
2024-04-25 19:03:00,74.0,475.9114,382.0,4.699999999999999,6.6,1.5,2262.784
2024-04-25 19:06:00,74.0,482.3062,382.0,4.600000000000001,6.499999999999999,1.5,2267.346
2024-04-25 19:09:00,74.5,478.125,382.0,4.699999999999999,6.5,1.5,2279.208
2024-04-25 19:12:00,75.0,482.0602,382.0,4.699999999999999,6.6,1.5,2283.861
2024-04-25 19:15:00,73.5,478.8629,382.0,4.699999999999999,6.5,1.5,2271.115
2024-04-25 19:18:00,75.0,481.3224,382.0,4.699999999999999,6.6,1.5,2286.262
2024-04-25 19:21:00,75.0,477.1412,382.0,4.600000000000001,6.699999999999999,1.5,2239.899
2024-04-25 19:24:00,74.0,475.9114,382.0,4.699999999999999,6.5,1.3999999999999986,2263.084
2024-04-25 19:27:00,73.5,483.5359,382.0,4.5,6.499999999999999,1.4000000000000021,2248.699
2024-04-25 19:30:00,73.5,474.9276,382.0,4.599999999999998,6.499999999999999,1.4000000000000021,2253.993
2024-04-25 19:33:00,73.5,477.1412,382.0,4.5,6.499999999999999,1.5,2236.593
2024-04-25 19:36:00,73.5,477.3871,382.0,4.5,6.499999999999999,1.5,2238.381
2024-04-25 19:39:00,72.5,474.6817,382.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2193.966
2024-04-25 19:42:00,73.0,475.6655,382.0,4.399999999999999,6.6000000000000005,1.5,2239.007
2024-04-25 19:45:00,73.0,474.6817,382.0,4.399999999999999,6.499999999999999,1.5,2216.048
2024-04-25 19:48:00,73.5,480.5845,382.0,4.5,6.499999999999999,1.5,2208.368
2024-04-25 19:51:00,72.5,478.371,382.0,4.5,6.499999999999999,1.3999999999999986,2214.972
2024-04-25 19:54:00,73.0,474.9276,382.0,4.5,6.3999999999999995,1.3000000000000007,2228.255
2024-04-25 19:57:00,72.5,479.6007,382.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2225.626
2024-04-25 20:00:00,73.0,478.371,382.0,4.399999999999999,6.499999999999999,1.5,2217.054
2024-04-25 20:03:00,74.0,479.3548,382.0,4.600000000000001,6.499999999999999,1.3999999999999986,2243.668
2024-04-25 20:06:00,73.5,474.4358,383.0,4.5,6.3999999999999995,1.5,2254.254
2024-04-25 20:09:00,73.5,475.6655,383.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2258.13
2024-04-25 20:12:00,74.0,473.9438,383.0,4.5,6.500000000000001,1.5,2255.12
2024-04-25 20:15:00,73.0,474.9276,383.0,4.399999999999999,6.499999999999999,1.6000000000000014,2219.171
2024-04-25 20:18:00,72.5,480.5845,383.0,4.600000000000001,6.499999999999999,1.3999999999999986,2236.382
2024-04-25 20:21:00,73.0,481.0764,383.0,4.5,6.3999999999999995,1.4000000000000021,2241.175
2024-04-25 20:24:00,72.5,482.3062,383.0,4.5,6.500000000000001,1.5,2235.726
2024-04-25 20:27:00,73.0,473.452,383.0,4.600000000000001,6.499999999999999,1.3999999999999986,2249.358
2024-04-25 20:30:00,71.0,485.7494,383.0,4.5,6.499999999999999,1.5,2201.181
2024-04-25 20:33:00,72.0,479.6007,383.0,4.5,6.3999999999999995,1.5,2230.851
2024-04-25 20:36:00,71.0,482.3062,383.0,4.5,6.3999999999999995,1.4000000000000021,2188.955
2024-04-25 20:39:00,71.0,483.2899,383.0,4.5,6.499999999999999,1.4000000000000021,2197.291
2024-04-25 20:42:00,72.0,483.044,383.0,4.600000000000001,6.499999999999999,1.3999999999999986,2195.472
2024-04-25 20:45:00,72.0,482.0602,383.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2202.459
2024-04-25 20:48:00,71.5,485.9954,383.0,4.5,6.3999999999999995,1.4000000000000021,2194.516
2024-04-25 20:51:00,72.0,488.4549,383.0,4.5,6.3999999999999995,1.4000000000000021,2203.217
2024-04-25 20:54:00,71.5,481.3224,383.0,4.5,6.3999999999999995,1.4000000000000021,2194.64
2024-04-25 20:57:00,74.0,484.2737,383.0,4.599999999999998,6.3999999999999995,1.6000000000000014,2250.048
2024-04-25 21:00:00,73.0,488.7008,383.0,4.599999999999998,6.3999999999999995,1.5,2260.301
2024-04-25 21:03:00,73.0,483.2899,383.0,4.599999999999998,6.3999999999999995,1.5,2275.592
2024-04-25 21:06:00,73.0,491.1603,384.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2253.102
2024-04-25 21:09:00,72.0,487.2251,384.0,4.599999999999998,6.3999999999999995,1.6000000000000014,2218.979
2024-04-25 21:12:00,72.0,491.6522,384.0,4.599999999999998,6.3999999999999995,1.5,2231.054
2024-04-25 21:15:00,72.0,487.963,384.0,4.599999999999998,6.3999999999999995,1.5,2230.271
2024-04-25 21:18:00,72.0,493.6198,384.0,4.599999999999998,6.3999999999999995,1.5,2230.33
2024-04-25 21:21:00,72.0,490.4225,384.0,4.599999999999998,6.499999999999999,1.6000000000000014,2195.493
2024-04-25 21:24:00,72.0,489.9306,384.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2221.722
2024-04-25 21:27:00,71.5,487.963,384.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2209.465
2024-04-25 21:30:00,71.5,493.1279,384.0,4.599999999999998,6.3999999999999995,1.4000000000000021,2209.989
2024-04-25 21:33:00,71.5,489.9306,384.0,4.5,6.3999999999999995,1.4000000000000021,2207.521
2024-04-25 21:36:00,73.0,491.1603,384.0,4.599999999999998,6.3999999999999995,1.5,2259.772
2024-04-25 21:39:00,72.5,488.7008,384.0,4.599999999999998,6.499999999999999,1.6000000000000014,2296.074
2024-04-25 21:42:00,73.5,484.2737,384.0,4.699999999999999,6.499999999999999,1.3999999999999986,2271.035
2024-04-25 21:45:00,73.0,482.5521,384.0,4.599999999999998,6.5,1.5,2235.652
2024-04-25 21:48:00,72.0,480.8304,384.0,4.699999999999999,6.5,1.3999999999999986,2223.787
2024-04-25 21:51:00,71.0,486.2413,384.0,4.599999999999998,6.499999999999999,1.4000000000000021,2191.53
2024-04-25 21:54:00,70.5,485.5035,384.0,4.5,6.499999999999999,1.5,2191.896
2024-04-25 21:57:00,72.0,481.3224,384.0,4.599999999999998,6.499999999999999,1.4000000000000021,2216.878
2024-04-25 22:00:00,72.0,476.1574,384.0,4.5,6.499999999999999,1.5,2246.866
2024-04-25 22:03:00,72.5,472.4682,385.0,4.5,6.499999999999999,1.5,2241.718
2024-04-25 22:06:00,72.0,442.9543,385.0,4.399999999999999,6.6,1.3000000000000007,2150.788
2024-04-25 22:09:00,68.0,431.6406,385.0,4.299999999999997,6.699999999999999,1.3000000000000007,2091.343
2024-04-25 22:12:00,65.5,432.8704,385.0,4.199999999999999,6.6,1.1999999999999993,2023.123
2024-04-25 22:15:00,66.0,432.6244,385.0,4.199999999999999,6.6,1.3000000000000007,2029.611
2024-04-25 22:18:00,65.5,422.7865,385.0,4.099999999999998,6.6,1.3000000000000007,2026.645
2024-04-25 22:21:00,65.5,429.673,385.0,4.099999999999998,6.6,1.3000000000000007,1996.754
2024-04-25 22:24:00,65.0,423.5243,385.0,4.0,6.800000000000001,1.2999999999999972,1965.639
2024-04-25 22:27:00,64.5,416.8837,385.0,4.0,6.800000000000001,1.3999999999999986,1965.928
2024-04-25 22:30:00,64.0,426.7216,385.0,4.0,6.700000000000001,1.1999999999999993,1943.644
2024-04-25 22:33:00,63.5,427.7054,385.0,3.8999999999999986,6.6000000000000005,1.3000000000000007,1934.672
2024-04-25 22:36:00,63.0,419.5891,385.0,3.8999999999999986,6.700000000000001,1.1999999999999993,1933.544
2024-04-25 22:39:00,63.0,417.1296,385.0,3.8999999999999986,6.800000000000001,1.3999999999999986,1926.974
2024-04-25 22:42:00,62.5,423.0324,385.0,3.8999999999999986,6.700000000000001,1.1000000000000014,1920.592
2024-04-25 22:45:00,62.5,419.3432,385.0,3.8999999999999986,6.7,1.1000000000000014,1910.515
2024-04-25 22:48:00,62.0,427.7054,385.0,3.8999999999999986,6.6000000000000005,1.1000000000000014,1908.944
2024-04-25 22:51:00,62.5,432.6244,385.0,4.0,6.6000000000000005,1.3000000000000007,1915.625
2024-04-25 22:54:00,62.5,430.4109,385.0,4.100000000000001,6.6000000000000005,1.1999999999999993,1956.743
2024-04-25 22:57:00,64.0,431.6406,385.0,4.0,6.7,1.3000000000000007,1962.319
2024-04-25 23:00:00,64.0,425.4919,385.0,4.0,6.7,1.1999999999999993,1961.125
2024-04-25 23:03:00,65.0,417.3756,386.0,3.8999999999999986,6.6000000000000005,1.3000000000000007,1944.506
2024-04-25 23:06:00,63.0,414.1782,386.0,4.0,6.9,1.3000000000000007,1922.678
2024-04-25 23:09:00,63.0,410.9809,386.0,3.8999999999999986,6.8,1.1999999999999993,1925.274
2024-04-25 23:12:00,63.0,415.8999,386.0,4.0,6.7,1.1000000000000014,1911.166
2024-04-25 23:15:00,63.0,420.8188,386.0,3.799999999999997,6.8,1.3000000000000007,1917.686
2024-04-25 23:18:00,63.0,423.5243,386.0,4.0,6.9,1.1999999999999993,1925.973
2024-04-25 23:21:00,63.0,418.6053,386.0,4.0,6.8,1.1999999999999993,1923.385
2024-04-25 23:24:00,63.0,413.1944,386.0,4.0,6.9,1.1999999999999993,1918.764
2024-04-25 23:27:00,62.5,410.9809,386.0,4.0,6.9,1.1999999999999993,1906.786
2024-04-25 23:30:00,62.0,414.1782,386.0,4.0,6.800000000000001,1.1000000000000014,1900.983
2024-04-25 23:33:00,62.5,435.8218,386.0,3.8999999999999986,6.6000000000000005,1.2000000000000028,1900.944
2024-04-25 23:36:00,67.5,471.4844,386.0,3.900000000000002,6.300000000000001,1.6999999999999993,2056.679
2024-04-25 23:39:00,71.0,462.8762,386.0,4.600000000000001,6.299999999999999,1.8999999999999986,2164.112
2024-04-25 23:42:00,70.0,476.8952,386.0,5.100000000000001,6.3999999999999995,1.3999999999999986,2144.543
2024-04-25 23:45:00,70.5,467.0573,386.0,5.199999999999999,6.3999999999999995,1.3000000000000007,2140.276
2024-04-25 23:48:00,69.5,466.0735,386.0,5.300000000000001,6.3,1.1999999999999993,2143.641
2024-04-25 23:51:00,70.0,475.1736,386.0,5.199999999999999,6.3,1.3000000000000007,2159.66
2024-04-25 23:54:00,70.5,475.1736,386.0,5.300000000000001,6.3,1.1999999999999993,2164.804
2024-04-25 23:57:00,70.5,481.3224,386.0,5.300000000000001,6.3,1.3000000000000007,2168.209
2024-04-26 00:00:00,70.5,472.2223,386.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2134.935
2024-04-26 00:03:00,71.0,469.0249,386.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2160.158
2024-04-26 00:06:00,70.5,468.7789,387.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2154.67
2024-04-26 00:09:00,71.0,470.9925,387.0,5.600000000000001,6.3999999999999995,1.3000000000000007,2156.948
2024-04-26 00:12:00,70.0,477.6331,387.0,5.5,6.499999999999999,1.1999999999999993,2151.69
2024-04-26 00:15:00,70.5,460.4167,387.0,5.399999999999999,6.3999999999999995,1.2000000000000028,2138.415
2024-04-26 00:18:00,70.0,456.2355,387.0,5.399999999999999,6.3999999999999995,1.2000000000000028,2145.621
2024-04-26 00:21:00,70.0,463.86,387.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2135.439
2024-04-26 00:24:00,68.0,466.5654,387.0,5.399999999999999,6.3999999999999995,1.1000000000000014,2130.399
2024-04-26 00:27:00,69.5,470.0087,387.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2153.851
2024-04-26 00:30:00,69.0,465.3356,387.0,5.399999999999999,6.3999999999999995,1.3000000000000007,2143.268
2024-04-26 00:33:00,69.5,461.4005,387.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2146.073
2024-04-26 00:36:00,68.0,457.9572,387.0,5.300000000000001,6.3999999999999995,1.1999999999999993,2137.281
2024-04-26 00:39:00,69.0,454.2679,387.0,5.300000000000001,6.3999999999999995,1.1999999999999993,2125.983
2024-04-26 00:42:00,69.0,462.8762,387.0,5.300000000000001,6.499999999999999,1.1999999999999993,2122.477
2024-04-26 00:45:00,68.0,456.2355,387.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2106.601
2024-04-26 00:48:00,68.0,456.7274,387.0,5.300000000000001,6.499999999999999,1.3999999999999986,2135.077
2024-04-26 00:51:00,69.0,454.7599,387.0,5.399999999999999,6.499999999999999,1.2000000000000028,2138.537
2024-04-26 00:54:00,68.5,451.8085,387.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2127.342
2024-04-26 00:57:00,67.5,455.4977,387.0,5.300000000000001,6.3999999999999995,1.1999999999999993,2076.529
2024-04-26 01:00:00,67.0,452.7923,387.0,5.400000000000002,6.3999999999999995,1.1999999999999993,2083.35
2024-04-26 01:03:00,67.0,458.941,388.0,5.400000000000002,6.3999999999999995,1.1999999999999993,2093.255
2024-04-26 01:06:00,68.0,454.022,388.0,5.199999999999999,6.3999999999999995,1.3000000000000007,2075.443
2024-04-26 01:09:00,66.5,455.4977,388.0,5.199999999999999,6.499999999999999,1.1000000000000014,2055.11
2024-04-26 01:12:00,66.5,461.4005,388.0,5.199999999999999,6.3,1.1999999999999993,2068.742
2024-04-26 01:15:00,66.5,451.0706,388.0,5.300000000000001,6.3999999999999995,1.1000000000000014,2052.874
2024-04-26 01:18:00,67.0,459.1869,388.0,5.300000000000001,6.3999999999999995,1.1000000000000014,2062.776
2024-04-26 01:21:00,67.0,467.0573,388.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2058.802
2024-04-26 01:24:00,68.5,459.9248,388.0,5.400000000000002,6.3,1.1999999999999993,2072.102
2024-04-26 01:27:00,68.0,459.9248,388.0,5.300000000000001,6.3,1.1999999999999993,2067.853
2024-04-26 01:30:00,68.0,466.3194,388.0,5.300000000000001,6.3,1.3000000000000007,2063.899
2024-04-26 01:33:00,69.0,470.2546,388.0,5.199999999999999,6.3,1.3000000000000007,2102.133
2024-04-26 01:36:00,67.5,467.7951,388.0,5.400000000000002,6.3999999999999995,1.1999999999999993,2075.261
2024-04-26 01:39:00,68.0,464.8438,388.0,5.300000000000001,6.3,1.3000000000000007,2073.226
2024-04-26 01:42:00,67.5,467.0573,388.0,5.399999999999999,6.3999999999999995,1.1999999999999993,2064.208
2024-04-26 01:45:00,68.5,468.7789,388.0,5.300000000000001,6.3,1.3000000000000007,2085.128
2024-04-26 01:48:00,68.5,468.287,388.0,5.300000000000001,6.3,1.3000000000000007,2101.68
2024-04-26 01:51:00,68.0,472.4682,388.0,5.400000000000002,6.3999999999999995,1.1999999999999993,2103.036
2024-04-26 01:54:00,69.0,464.8438,388.0,5.199999999999999,6.3,1.3000000000000007,2095.531
2024-04-26 01:57:00,68.0,464.5978,388.0,5.300000000000001,6.3999999999999995,1.1999999999999993,2100.673
2024-04-26 02:00:00,69.0,462.1383,388.0,5.300000000000001,6.3,1.3999999999999986,2099.59
2024-04-26 02:03:00,68.5,466.5654,388.0,5.300000000000001,6.3,1.1999999999999993,2107.039
2024-04-26 02:06:00,68.5,465.3356,389.0,5.400000000000002,6.3,1.1999999999999993,2093.777
2024-04-26 02:09:00,68.5,472.2223,389.0,5.300000000000001,6.3,1.1999999999999993,2094.85
2024-04-26 02:12:00,68.5,470.2546,389.0,5.400000000000002,6.3,1.1999999999999993,2096.695
2024-04-26 02:15:00,67.0,467.3032,389.0,5.0,6.3,1.4000000000000021,2077.607
2024-04-26 02:18:00,68.0,471.9763,389.0,5.300000000000001,6.3,1.3000000000000007,2085.663
2024-04-26 02:30:00,69.0,473.6979,389.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2124.585
2024-04-26 02:33:00,69.5,474.4358,389.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2132.185
2024-04-26 02:36:00,70.0,477.3871,389.0,5.5,6.2,1.1999999999999993,2139.947
2024-04-26 02:42:00,68.5,484.2737,389.0,5.5,6.2,1.1000000000000014,2118.502
2024-04-26 02:45:00,68.5,471.2384,389.0,5.300000000000001,6.3,1.1999999999999993,2107.924
2024-04-26 02:48:00,68.0,465.3356,389.0,5.300000000000001,6.3,1.1999999999999993,2103.072
2024-04-26 02:54:00,67.5,465.0897,389.0,5.300000000000001,6.3,1.1999999999999993,2096.218
2024-04-26 02:57:00,68.0,461.4005,389.0,5.400000000000002,6.3,1.1999999999999993,2096.713
2024-04-26 03:00:00,68.0,471.9763,389.0,5.300000000000001,6.3,1.1999999999999993,2097.689
2024-04-26 03:03:00,69.0,461.6464,390.0,5.300000000000001,6.3999999999999995,1.1999999999999993,2098.841
2024-04-26 03:09:00,69.0,458.695,390.0,5.300000000000001,6.3999999999999995,1.3000000000000007,2121.126
2024-04-26 03:12:00,67.5,466.0735,390.0,5.399999999999999,6.3,1.2000000000000028,2081.527
2024-04-26 03:18:00,67.5,457.7112,390.0,5.300000000000001,6.3,1.1999999999999993,2077.081
2024-04-26 03:21:00,66.5,460.9086,390.0,5.199999999999999,6.2,1.1000000000000014,2047.66
2024-04-26 03:27:00,67.0,456.4815,390.0,5.100000000000001,6.3,1.1999999999999993,2054.832
2024-04-26 03:30:00,66.5,457.4652,390.0,5.100000000000001,6.3,1.1999999999999993,2038.298
2024-04-26 03:33:00,66.5,468.7789,390.0,5.199999999999999,6.3,1.1999999999999993,2046.443
2024-04-26 03:39:00,66.5,467.3032,390.0,5.100000000000001,6.3,1.1999999999999993,2052.541
2024-04-26 03:42:00,67.5,467.7951,390.0,5.199999999999999,6.2,1.1999999999999993,2061.612
2024-04-26 03:45:00,67.5,466.5654,390.0,5.199999999999999,6.3999999999999995,1.3000000000000007,2061.792
2024-04-26 03:48:00,67.0,473.206,390.0,5.300000000000001,6.3,1.1999999999999993,2067.597
2024-04-26 03:51:00,67.5,464.8438,390.0,5.399999999999999,6.3,1.1000000000000014,2090.477
2024-04-26 03:57:00,67.5,470.0087,390.0,5.300000000000001,6.3,1.1999999999999993,2089.015
2024-04-26 04:00:00,68.0,481.3224,390.0,5.300000000000001,6.3,1.1999999999999993,2089.986
2024-04-26 04:03:00,68.5,469.7627,391.0,5.300000000000001,6.3,1.3999999999999986,2081.096
2024-04-26 04:09:00,68.5,474.4358,391.0,5.300000000000001,6.3,1.3000000000000007,2106.331
2024-04-26 04:12:00,69.0,484.2737,391.0,5.399999999999999,6.3,1.3000000000000007,2122.026
2024-04-26 04:15:00,68.5,474.4358,391.0,5.399999999999999,6.3,1.3000000000000007,2120.331
2024-04-26 04:18:00,70.0,479.8466,391.0,5.399999999999999,6.3,1.1999999999999993,2162.445
2024-04-26 04:24:00,70.0,486.7332,391.0,5.5,6.3,1.1999999999999993,2161.888
2024-04-26 04:27:00,70.5,482.3062,391.0,5.399999999999999,6.3,1.3000000000000007,2162.491
2024-04-26 04:30:00,71.0,483.5359,391.0,5.699999999999999,6.3,1.4000000000000021,2199.78
2024-04-26 04:33:00,72.0,488.7008,391.0,5.600000000000001,6.3999999999999995,1.3999999999999986,2212.015
2024-04-26 04:39:00,71.5,485.9954,391.0,5.599999999999998,6.3999999999999995,1.3000000000000007,2209.946
2024-04-26 04:42:00,71.5,477.1412,391.0,5.599999999999998,6.3,1.3000000000000007,2211.902
2024-04-26 04:45:00,71.5,482.0602,391.0,5.599999999999998,6.3,1.3000000000000007,2214.104
2024-04-26 04:48:00,72.0,478.8629,391.0,5.599999999999998,6.4,1.3000000000000007,2218.179
2024-04-26 04:51:00,72.0,475.1736,391.0,5.699999999999999,6.4,1.5,2210.911
2024-04-26 04:54:00,70.5,464.1059,391.0,5.599999999999998,6.4,1.3000000000000007,2144.032
2024-04-26 05:00:00,70.5,458.4491,391.0,5.5,6.4,1.3999999999999986,2164.108
2024-04-26 05:03:00,67.0,445.6598,392.0,5.399999999999999,6.3,1.1999999999999993,2076.008
2024-04-26 05:09:00,67.5,457.4652,392.0,5.399999999999999,6.3,1.1999999999999993,2074.498
2024-04-26 05:12:00,68.0,456.4815,392.0,5.199999999999999,6.3999999999999995,1.3000000000000007,2086.908
2024-04-26 05:18:00,67.0,457.9572,392.0,5.199999999999999,6.3,1.1999999999999993,2067.185
2024-04-26 05:21:00,67.5,456.4815,392.0,5.100000000000001,6.3999999999999995,1.3000000000000007,2069.225
2024-04-26 05:24:00,67.0,458.941,392.0,5.199999999999999,6.3,1.3000000000000007,2051.902
2024-04-26 05:30:00,67.5,466.3194,392.0,5.199999999999999,6.3,1.3000000000000007,2054.88
2024-04-26 05:33:00,67.0,465.0897,392.0,5.199999999999999,6.2,1.3000000000000007,2063.427
2024-04-26 05:36:00,68.5,475.1736,392.0,5.300000000000001,6.3,1.1999999999999993,2111.732
2024-04-26 05:39:00,71.0,474.6817,392.0,5.599999999999998,6.3,1.4000000000000021,2191.251
2024-04-26 05:45:00,71.5,475.1736,392.0,5.600000000000001,6.3999999999999995,1.3999999999999986,2211.338
2024-04-26 05:48:00,71.0,481.8142,392.0,5.600000000000001,6.3,1.3000000000000007,2174.729
2024-04-26 05:51:00,72.5,491.8981,392.0,5.600000000000001,6.3999999999999995,1.3999999999999986,2231.431
2024-04-26 05:54:00,74.0,494.6036,392.0,5.800000000000001,6.3999999999999995,1.3000000000000007,2268.759
2024-04-26 06:12:00,74.0,485.7494,393.0,5.800000000000001,6.3,1.3000000000000007,2276.298
2024-04-26 06:15:00,73.5,482.3062,393.0,5.800000000000001,6.3999999999999995,1.3000000000000007,2270.378
2024-04-26 06:18:00,75.0,485.7494,393.0,6.0,6.499999999999999,1.3000000000000007,2289.163
2024-04-26 06:24:00,75.0,479.6007,393.0,5.899999999999999,6.499999999999999,1.4000000000000021,2279.833
2024-04-26 06:27:00,73.5,487.4711,393.0,6.0,6.499999999999999,1.3000000000000007,2272.097
2024-04-26 06:30:00,75.0,490.4225,393.0,6.0,6.6,1.4000000000000021,2301.292
2024-04-26 06:33:00,74.0,479.3548,393.0,5.900000000000002,6.6,1.3999999999999986,2277.109
2024-04-26 06:39:00,73.0,475.9114,393.0,5.899999999999999,6.5,1.1999999999999993,2268.888
2024-04-26 06:42:00,73.0,471.9763,393.0,5.800000000000001,6.5,1.2999999999999972,2237.356
2024-04-26 06:45:00,74.0,476.1574,393.0,5.699999999999999,6.6,1.3000000000000007,2255.244
2024-04-26 06:51:00,73.5,472.4682,393.0,5.800000000000001,6.499999999999999,1.3000000000000007,2254.726
2024-04-26 06:54:00,72.0,467.7951,393.0,5.900000000000002,6.6,1.3999999999999986,2215.576
2024-04-26 07:00:00,73.5,468.533,393.0,5.800000000000001,6.499999999999999,1.1999999999999993,2245.188
2024-04-26 07:03:00,73.0,477.6331,394.0,5.600000000000001,6.499999999999999,1.3999999999999986,2251.936
2024-04-26 07:09:00,74.0,486.2413,394.0,5.699999999999999,6.499999999999999,1.4000000000000021,2263.137
2024-04-26 07:12:00,73.5,489.4387,394.0,5.800000000000001,6.3999999999999995,1.1999999999999993,2264.936
2024-04-26 07:15:00,74.0,491.6522,394.0,5.699999999999999,6.3,1.3000000000000007,2269.561
2024-04-26 07:21:00,73.5,491.1603,394.0,5.800000000000001,6.3,1.3999999999999986,2253.345
2024-04-26 07:24:00,74.0,494.8495,394.0,5.800000000000001,6.3,1.3000000000000007,2294.425
2024-04-26 07:27:00,75.0,507.8849,394.0,5.699999999999999,6.199999999999999,1.4000000000000021,2324.122
2024-04-26 07:30:00,77.5,511.5741,394.0,5.099999999999998,6.3,1.4000000000000021,2357.645
2024-04-26 07:36:00,76.0,513.2957,394.0,5.0,6.3999999999999995,1.3999999999999986,2322.529
2024-04-26 07:39:00,78.0,508.1308,394.0,4.799999999999997,6.3999999999999995,1.6000000000000014,2367.513
2024-04-26 07:45:00,77.0,511.5741,394.0,4.899999999999999,6.3999999999999995,1.5,2367.983
2024-04-26 07:48:00,76.0,517.4769,394.0,4.899999999999999,6.3999999999999995,1.5,2347.095
2024-04-26 07:51:00,77.0,522.6418,394.0,4.899999999999999,6.3999999999999995,1.6000000000000014,2354.105
2024-04-26 07:57:00,77.0,525.3472,394.0,4.899999999999999,6.500000000000001,1.6000000000000014,2369.156
2024-04-26 08:00:00,77.5,523.8715,394.0,4.899999999999999,6.499999999999999,1.6999999999999993,2366.91
2024-04-26 08:03:00,75.5,525.5931,395.0,4.899999999999999,6.499999999999999,1.6999999999999993,2351.959
2024-04-26 08:06:00,76.0,516.985,395.0,5.0,6.6,1.5999999999999979,2353.215
2024-04-26 08:12:00,76.5,518.9525,395.0,5.0,6.6,1.5999999999999979,2356.163
2024-04-26 08:15:00,77.0,521.9039,395.0,4.799999999999997,6.3999999999999995,1.5,2362.896
2024-04-26 08:21:00,77.0,510.3443,395.0,4.899999999999999,6.3999999999999995,1.5,2370.404
2024-04-26 08:24:00,76.0,503.9496,395.0,4.799999999999997,6.5,1.6000000000000014,2304.253
2024-04-26 08:30:00,75.0,510.3443,395.0,4.899999999999999,6.499999999999999,1.5,2306.371
2024-04-26 08:33:00,77.0,509.6065,395.0,4.699999999999999,6.499999999999999,1.5999999999999979,2374.617
2024-04-26 08:36:00,78.0,519.4445,395.0,5.0,6.499999999999999,1.5,2389.575
2024-04-26 08:42:00,76.5,515.5093,395.0,5.0,6.499999999999999,1.5,2367.22
2024-04-26 08:45:00,76.5,509.6065,395.0,4.899999999999999,6.499999999999999,1.5,2361.289
2024-04-26 08:48:00,76.5,517.9688,395.0,4.899999999999999,6.499999999999999,1.5,2369.206
2024-04-26 08:51:00,76.5,520.1823,395.0,5.0,6.499999999999999,1.6000000000000014,2345.933
2024-04-26 08:57:00,77.0,518.2147,395.0,5.0,6.499999999999999,1.6000000000000014,2342.353
2024-04-26 09:00:00,76.0,523.1337,395.0,5.0,6.6000000000000005,1.6000000000000014,2351.625
2024-04-26 09:03:00,77.0,520.6742,396.0,5.100000000000001,6.6000000000000005,1.5,2363.948
2024-04-26 09:06:00,78.0,548.7124,396.0,5.0,6.6000000000000005,1.6999999999999993,2427.355
2024-04-26 09:12:00,78.0,545.761,396.0,5.199999999999999,6.499999999999999,1.6000000000000014,2416.89
2024-04-26 09:15:00,76.0,521.9039,396.0,5.100000000000001,6.5,1.5999999999999979,2346.941
2024-04-26 09:18:00,75.0,502.228,396.0,5.0,6.6,1.5,2287.642
2024-04-26 09:21:00,75.0,497.309,396.0,4.5,6.3999999999999995,1.5,2316.6
2024-04-26 09:27:00,75.0,484.5197,396.0,4.600000000000001,6.3999999999999995,1.5,2292.129
2024-04-26 09:30:00,74.5,481.0764,396.0,4.600000000000001,6.6000000000000005,1.5999999999999979,2287.523
2024-04-26 09:33:00,72.0,471.9763,396.0,4.600000000000001,6.700000000000001,1.3999999999999986,2214.865
2024-04-26 09:36:00,71.5,472.7141,396.0,4.5,6.6,1.5,2186.548
2024-04-26 09:42:00,71.0,471.2384,396.0,4.5,6.6000000000000005,1.5,2185.591
2024-04-26 09:45:00,71.5,473.452,396.0,4.5,6.499999999999999,1.3000000000000007,2195.81
2024-04-26 09:51:00,72.0,480.8304,396.0,4.5,6.499999999999999,1.3999999999999986,2205.882
2024-04-26 09:54:00,71.0,476.8952,396.0,4.5,6.6000000000000005,1.5,2169.151
2024-04-26 09:57:00,71.0,480.8304,396.0,4.5,6.499999999999999,1.3999999999999986,2191.301
2024-04-26 10:03:00,70.5,478.8629,397.0,4.5,6.499999999999999,1.3999999999999986,2183.918
2024-04-26 10:06:00,70.5,477.3871,397.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2165.387
2024-04-26 10:12:00,71.5,482.5521,397.0,4.5,6.3999999999999995,1.3000000000000007,2189.455
2024-04-26 10:15:00,70.5,481.0764,397.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2163.544
2024-04-26 10:18:00,71.5,488.4549,397.0,4.300000000000001,6.299999999999999,1.5,2201.965
2024-04-26 10:24:00,72.0,489.9306,397.0,4.300000000000001,6.1,1.5,2195.096
2024-04-26 10:27:00,71.0,500.2604,397.0,4.5,6.199999999999999,1.3000000000000007,2185.019
2024-04-26 10:33:00,72.0,495.5874,397.0,4.399999999999999,6.199999999999999,1.4000000000000021,2207.034
2024-04-26 10:36:00,71.5,499.0307,397.0,4.5,6.3999999999999995,1.5,2174.559
2024-04-26 10:42:00,73.5,493.3738,397.0,4.5,6.3,1.5,2244.264
2024-04-26 10:45:00,72.5,504.1956,397.0,4.5,6.3,1.3999999999999986,2229.611
2024-04-26 10:48:00,73.5,508.8687,397.0,4.600000000000001,6.3,1.5999999999999979,2281.001
2024-04-26 10:54:00,74.0,512.066,397.0,4.600000000000001,6.199999999999999,1.3999999999999986,2299.993
2024-04-26 10:57:00,76.0,515.7552,397.0,4.600000000000001,6.3999999999999995,1.5,2333.242
2024-04-26 11:03:00,75.0,515.2633,397.0,4.800000000000001,6.3,1.4000000000000021,2333.198
2024-04-26 11:06:00,75.0,519.1985,398.0,4.699999999999999,6.2,1.4000000000000021,2294.603
2024-04-26 11:12:00,74.5,521.658,398.0,4.700000000000003,6.3,1.5,2304.42
2024-04-26 11:15:00,75.0,522.6418,398.0,4.700000000000003,6.2,1.5,2293.089
2024-04-26 11:18:00,75.5,519.9363,398.0,4.699999999999999,6.2,1.5,2308.292
2024-04-26 11:24:00,74.0,522.8877,398.0,4.700000000000003,6.2,1.5999999999999979,2278.809
2024-04-26 11:27:00,75.5,529.2824,398.0,4.800000000000001,6.2,1.5,2311.001
2024-04-26 11:30:00,75.0,530.0203,398.0,4.800000000000001,6.3,1.5,2306.892
2024-04-26 11:33:00,74.5,524.3634,398.0,4.899999999999999,6.3999999999999995,1.5,2300.595
2024-04-26 11:39:00,74.0,523.1337,398.0,4.899999999999999,6.3999999999999995,1.6000000000000014,2268.689
2024-04-26 11:42:00,77.5,519.4445,398.0,4.800000000000001,6.3,1.5,2396.027
2024-04-26 11:48:00,76.5,520.1823,398.0,4.899999999999999,6.3,1.4000000000000021,2363.689
2024-04-26 11:51:00,76.0,524.8553,398.0,4.800000000000001,6.3,1.5,2373.713
2024-04-26 11:54:00,75.0,521.658,398.0,4.899999999999999,6.3999999999999995,1.6000000000000014,2332.177
2024-04-26 12:00:00,76.0,522.3958,398.0,4.800000000000001,6.3999999999999995,1.5,2333.448
2024-04-26 12:03:00,76.0,519.9363,399.0,4.800000000000001,6.3,1.5,2349.161
2024-04-26 12:09:00,75.5,518.7066,399.0,4.800000000000001,6.3,1.5,2341.459
2024-04-26 12:12:00,75.5,515.0174,399.0,4.800000000000001,6.3999999999999995,1.5,2341.741
2024-04-26 12:18:00,74.0,516.493,399.0,4.800000000000001,6.499999999999999,1.6999999999999993,2291.071
2024-04-26 12:21:00,78.0,513.2957,399.0,4.899999999999999,6.3999999999999995,1.5,2413.588
2024-04-26 12:24:00,78.0,515.7552,399.0,4.899999999999999,6.3999999999999995,1.5,2411.166
2024-04-26 12:27:00,78.5,521.658,399.0,4.900000000000002,6.499999999999999,1.5999999999999979,2427.163
2024-04-26 12:33:00,78.5,518.7066,399.0,5.0,6.700000000000001,1.6999999999999993,2385.986
2024-04-26 12:36:00,78.0,516.739,399.0,5.199999999999999,6.700000000000001,1.5,2428.106
2024-04-26 12:39:00,78.0,528.7905,399.0,5.099999999999998,6.6,1.7000000000000028,2417.327
2024-04-26 12:45:00,78.5,534.9393,399.0,5.199999999999999,6.700000000000001,1.5,2427.751
2024-04-26 12:48:00,78.5,537.6447,399.0,5.199999999999999,6.6,1.6999999999999993,2426.471
2024-04-26 12:54:00,79.0,534.2014,399.0,5.100000000000001,6.700000000000001,1.6999999999999993,2428.948
2024-04-26 12:57:00,78.5,535.923,399.0,5.300000000000001,6.6,1.5999999999999979,2437.598
2024-04-26 13:00:00,78.0,540.842,399.0,5.100000000000001,6.6,1.6999999999999993,2452.148
2024-04-26 13:03:00,79.0,540.1042,399.0,5.300000000000001,6.700000000000001,1.6999999999999993,2466.714
2024-04-26 13:06:00,79.5,545.761,400.0,5.399999999999999,6.6,1.6000000000000014,2455.123
2024-04-26 13:09:00,79.5,549.4502,400.0,5.399999999999999,6.6,1.6000000000000014,2470.479
2024-04-26 13:12:00,79.5,550.9259,400.0,5.399999999999999,6.700000000000001,1.8000000000000007,2474.911
2024-04-26 13:15:00,80.0,556.0908,400.0,5.400000000000002,6.700000000000001,1.6999999999999993,2487.248
2024-04-26 13:18:00,79.5,552.4016,400.0,5.300000000000001,6.6000000000000005,1.6999999999999993,2471.59
2024-04-26 13:21:00,79.5,556.0908,400.0,5.300000000000001,6.6000000000000005,1.6999999999999993,2487.231
2024-04-26 13:24:00,80.0,559.7801,400.0,5.400000000000002,6.6000000000000005,1.6999999999999993,2489.793
2024-04-26 13:27:00,80.5,565.4369,400.0,5.400000000000002,6.6000000000000005,1.8000000000000007,2469.465
2024-04-26 13:30:00,80.5,566.1748,400.0,5.400000000000002,6.6000000000000005,1.8000000000000007,2480.654
2024-04-26 13:33:00,80.5,576.7506,400.0,5.400000000000002,6.500000000000001,1.8000000000000007,2480.148
2024-04-26 13:36:00,79.5,535.923,400.0,5.5,6.500000000000001,1.6999999999999993,2445.124
2024-04-26 13:39:00,78.0,525.3472,400.0,5.300000000000001,6.800000000000001,1.5,2404.419
2024-04-26 13:42:00,77.0,515.7552,400.0,5.300000000000001,6.800000000000001,1.3999999999999986,2350.209
2024-04-26 13:45:00,74.5,536.6609,400.0,5.100000000000001,6.700000000000001,1.5999999999999979,2299.765
2024-04-26 13:48:00,72.5,516.985,400.0,5.0,6.699999999999999,1.5,2241.717
2024-04-26 13:51:00,75.0,510.5902,400.0,5.100000000000001,6.800000000000001,1.5999999999999979,2301.345
2024-04-26 13:54:00,75.0,505.6713,400.0,5.100000000000001,6.800000000000001,1.5999999999999979,2303.283
2024-04-26 13:57:00,76.0,523.8715,400.0,5.100000000000001,6.8,1.6999999999999993,2340.737
2024-04-26 14:00:00,76.0,521.658,400.0,5.100000000000001,6.8,1.6999999999999993,2338.851
2024-04-26 14:03:00,75.5,517.7228,401.0,5.199999999999999,6.8,1.6000000000000014,2346.754
2024-04-26 14:06:00,76.5,516.739,401.0,5.199999999999999,6.8,1.6000000000000014,2347.382
2024-04-26 14:09:00,77.0,521.1661,401.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2384.919
2024-04-26 14:12:00,78.0,516.985,401.0,5.199999999999999,6.999999999999999,1.5999999999999979,2409.994
2024-04-26 14:15:00,76.0,497.0631,401.0,5.300000000000001,7.1,1.5,2360.22
2024-04-26 14:18:00,76.0,495.8333,401.0,5.199999999999999,7.1,1.5,2330.198
2024-04-26 14:21:00,75.5,495.5874,401.0,5.100000000000001,7.0,1.5,2290.697
2024-04-26 14:24:00,74.5,499.0307,401.0,5.0,7.0,1.5999999999999979,2298.578
2024-04-26 14:27:00,75.0,500.2604,401.0,5.0,7.0,1.5999999999999979,2314.417
2024-04-26 14:30:00,79.0,552.1556,401.0,5.199999999999999,6.699999999999999,1.8000000000000007,2432.514
2024-04-26 14:33:00,78.0,539.8582,401.0,5.199999999999999,6.799999999999999,1.8000000000000007,2428.021
2024-04-26 14:36:00,77.5,538.3825,401.0,5.299999999999997,6.8999999999999995,1.6000000000000014,2402.7
2024-04-26 14:39:00,78.0,525.1013,401.0,5.299999999999997,6.8999999999999995,1.7000000000000028,2420.131
2024-04-26 14:42:00,77.0,529.0364,401.0,5.399999999999999,6.8,1.6000000000000014,2405.53
2024-04-26 14:45:00,78.0,529.0364,401.0,5.100000000000001,6.8999999999999995,1.8000000000000007,2425.386
2024-04-26 14:48:00,78.0,532.4797,401.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2448.523
2024-04-26 14:51:00,80.0,536.4149,401.0,5.299999999999997,6.8999999999999995,1.7000000000000028,2467.16
2024-04-26 14:54:00,79.0,532.4797,401.0,5.399999999999999,6.8,1.6000000000000014,2454.867
2024-04-26 14:57:00,79.5,536.4149,401.0,5.399999999999999,6.8999999999999995,1.6000000000000014,2459.645
2024-04-26 15:00:00,79.5,533.4636,401.0,5.300000000000001,6.8999999999999995,1.6000000000000014,2460.162
2024-04-26 15:03:00,78.5,534.9393,402.0,5.399999999999999,6.8999999999999995,1.6999999999999993,2449.945
2024-04-26 15:06:00,79.5,533.7095,402.0,5.300000000000001,6.8,1.6999999999999993,2451.648
2024-04-26 15:09:00,79.0,540.842,402.0,5.300000000000001,6.8,1.6000000000000014,2457.816
2024-04-26 15:12:00,78.5,534.6933,402.0,5.300000000000001,6.8999999999999995,1.6000000000000014,2452.262
2024-04-26 15:15:00,79.5,533.9554,402.0,5.399999999999999,6.8999999999999995,1.6000000000000014,2449.632
2024-04-26 15:18:00,78.0,536.6609,402.0,5.300000000000001,6.8,1.6000000000000014,2428.514
2024-04-26 15:21:00,78.0,529.0364,402.0,5.300000000000001,6.8,1.6000000000000014,2423.222
2024-04-26 15:24:00,78.0,533.7095,402.0,5.300000000000001,6.8999999999999995,1.6000000000000014,2389.374
2024-04-26 15:27:00,77.0,526.3311,402.0,5.300000000000001,6.8,1.6000000000000014,2398.486
2024-04-26 15:30:00,76.5,526.3311,402.0,5.199999999999999,6.8,1.6000000000000014,2367.891
2024-04-26 15:33:00,78.5,524.3634,402.0,5.199999999999999,6.7,1.5,2466.042
2024-04-26 15:36:00,79.0,529.0364,402.0,5.100000000000001,6.7,1.6999999999999993,2481.799
2024-04-26 15:39:00,79.0,525.1013,402.0,5.100000000000001,6.7,1.6999999999999993,2468.393
2024-04-26 15:42:00,79.5,524.3634,402.0,5.199999999999999,6.8,1.6000000000000014,2475.38
2024-04-26 15:45:00,78.5,515.0174,402.0,5.300000000000001,6.8999999999999995,1.6000000000000014,2437.304
2024-04-26 15:48:00,79.0,519.9363,402.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2439.662
2024-04-26 15:51:00,78.0,516.493,402.0,5.199999999999999,7.0,1.6000000000000014,2432.887
2024-04-26 15:54:00,78.5,512.8038,402.0,5.300000000000001,7.0,1.6000000000000014,2442.385
2024-04-26 15:57:00,78.0,514.0336,402.0,5.300000000000001,7.0,1.6000000000000014,2424.168
2024-04-26 16:00:00,77.5,505.6713,402.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2391.009
2024-04-26 16:03:00,76.5,515.0174,403.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2386.526
2024-04-26 16:06:00,76.0,507.147,403.0,5.0,6.8999999999999995,1.6999999999999993,2379.585
2024-04-26 16:09:00,76.5,511.82,403.0,5.0,6.8999999999999995,1.6999999999999993,2379.835
2024-04-26 16:12:00,77.0,516.2471,403.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2377.003
2024-04-26 16:15:00,76.5,517.7228,403.0,5.0,6.8999999999999995,1.6999999999999993,2377.203
2024-04-26 16:18:00,77.0,505.1794,403.0,5.099999999999998,6.8999999999999995,1.7000000000000028,2393.27
2024-04-26 16:21:00,75.5,510.3443,403.0,5.199999999999999,6.8999999999999995,1.5,2343.576
2024-04-26 16:24:00,75.5,514.2795,403.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2369.995
2024-04-26 16:27:00,76.0,514.2795,403.0,5.199999999999999,6.8999999999999995,1.5,2359.897
2024-04-26 16:30:00,75.0,513.7876,403.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2347.819
2024-04-26 16:33:00,76.0,514.5255,403.0,5.0,6.8999999999999995,1.6999999999999993,2351.262
2024-04-26 16:36:00,75.5,515.7552,403.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2337.704
2024-04-26 16:39:00,75.5,514.2795,403.0,5.099999999999998,6.8,1.6000000000000014,2336.772
2024-04-26 16:42:00,76.0,520.1823,403.0,5.099999999999998,6.8,1.7000000000000028,2360.889
2024-04-26 16:45:00,77.5,514.2795,403.0,5.099999999999998,6.8999999999999995,1.7000000000000028,2403.024
2024-04-26 16:48:00,76.0,519.4445,403.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2388.905
2024-04-26 16:51:00,76.0,515.0174,403.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2379.883
2024-04-26 16:54:00,76.0,514.0336,403.0,5.199999999999999,6.8,1.6000000000000014,2413.146
2024-04-26 16:57:00,76.5,514.0336,403.0,5.300000000000001,6.8999999999999995,1.5999999999999979,2385.732
2024-04-26 17:00:00,76.5,514.2795,403.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2389.68
2024-04-26 17:03:00,77.0,517.7228,403.0,5.199999999999999,6.8999999999999995,1.6999999999999993,2393.22
2024-04-26 17:06:00,76.5,516.985,404.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2381.407
2024-04-26 17:09:00,75.0,494.1117,404.0,5.099999999999998,7.0,1.6000000000000014,2329.198
2024-04-26 17:12:00,75.0,495.8333,404.0,5.0,7.1,1.5,2316.195
2024-04-26 17:15:00,75.0,497.309,404.0,5.0,7.0,1.5999999999999979,2308.233
2024-04-26 17:18:00,75.0,491.1603,404.0,5.0,7.1,1.6999999999999993,2330.242
2024-04-26 17:21:00,74.5,497.309,404.0,4.900000000000002,6.8999999999999995,1.5,2310.122
2024-04-26 17:24:00,76.0,503.2118,404.0,5.0,7.0,1.8000000000000007,2342.19
2024-04-26 17:27:00,75.0,496.8171,404.0,5.099999999999998,6.8999999999999995,1.5,2336.268
