Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-26 17:30:00,74.5,494.6036,404.0,5.0,6.8999999999999995,1.6999999999999993,2325.671
2024-04-26 17:33:00,74.5,497.8009,404.0,5.0,6.8999999999999995,1.5999999999999979,2302.961
2024-04-26 17:36:00,75.0,493.6198,404.0,5.0,7.0,1.5,2286.942
2024-04-26 17:39:00,73.0,491.6522,404.0,5.0,6.8999999999999995,1.5,2279.127
2024-04-26 17:42:00,73.5,497.0631,404.0,5.0,6.8999999999999995,1.5,2283.614
2024-04-26 17:45:00,73.5,497.309,404.0,4.900000000000002,6.8999999999999995,1.5,2281.599
2024-04-26 17:48:00,74.5,499.5226,404.0,5.0,6.8999999999999995,1.5,2279.929
2024-04-26 17:51:00,73.5,495.3414,404.0,4.800000000000001,6.8999999999999995,1.5,2280.603
2024-04-26 17:54:00,73.5,491.6522,404.0,5.0,6.8999999999999995,1.5,2298.939
2024-04-26 17:57:00,73.5,491.8981,404.0,4.900000000000002,6.8999999999999995,1.5,2275.042
2024-04-26 18:00:00,73.0,490.9144,404.0,5.0,6.8999999999999995,1.5,2281.37
2024-04-26 18:03:00,72.5,479.8466,404.0,4.900000000000002,6.8999999999999995,1.3999999999999986,2244.06
2024-04-26 18:06:00,72.0,478.8629,405.0,4.800000000000001,6.8999999999999995,1.5,2239.604
2024-04-26 18:09:00,71.5,469.5168,405.0,4.800000000000001,7.0,1.4000000000000021,2217.444
2024-04-26 18:12:00,71.0,471.9763,405.0,4.800000000000001,7.0,1.5,2209.333
2024-04-26 18:15:00,72.0,476.4034,405.0,4.800000000000001,6.8999999999999995,1.4000000000000021,2202.809
2024-04-26 18:18:00,72.5,479.3548,405.0,4.800000000000001,6.8999999999999995,1.5,2209.599
2024-04-26 18:21:00,72.5,478.125,405.0,4.800000000000001,6.8999999999999995,1.5,2206.112
2024-04-26 18:24:00,72.5,483.2899,405.0,4.700000000000003,6.8999999999999995,1.5999999999999979,2229.624
2024-04-26 18:27:00,73.0,480.5845,405.0,4.800000000000001,6.8999999999999995,1.5,2205.369
2024-04-26 18:30:00,72.0,478.6169,405.0,4.800000000000001,6.8999999999999995,1.5,2205.254
2024-04-26 18:33:00,71.5,481.0764,405.0,4.800000000000001,6.8999999999999995,1.4000000000000021,2209.498
2024-04-26 18:36:00,75.0,517.9688,405.0,4.700000000000003,6.8,1.5999999999999979,2269.726
2024-04-26 18:39:00,79.0,523.8715,405.0,4.899999999999999,6.5,1.6000000000000014,2433.861
2024-04-26 18:42:00,80.0,532.4797,405.0,5.0,6.6,1.6999999999999993,2442.363
2024-04-26 18:45:00,81.0,535.4312,405.0,4.800000000000001,6.699999999999999,1.6999999999999993,2480.398
2024-04-26 18:48:00,81.5,535.4312,405.0,4.899999999999999,6.699999999999999,1.7000000000000028,2500.257
2024-04-26 18:51:00,81.0,537.8906,405.0,5.100000000000001,6.8,1.6000000000000014,2503.127
2024-04-26 18:54:00,82.0,536.6609,405.0,5.100000000000001,6.8,1.6000000000000014,2505.649
2024-04-26 18:57:00,81.5,542.0718,405.0,5.100000000000001,6.8999999999999995,1.8000000000000007,2513.641
2024-04-26 19:00:00,81.5,535.4312,405.0,5.100000000000001,6.8,1.6000000000000014,2510.741
2024-04-26 19:03:00,81.5,535.1852,405.0,5.100000000000001,6.8,1.6999999999999993,2505.551
2024-04-26 19:06:00,82.0,539.8582,406.0,5.100000000000001,6.8999999999999995,1.6999999999999993,2508.56
2024-04-26 19:09:00,82.0,534.2014,406.0,5.100000000000001,6.8999999999999995,1.6999999999999993,2512.983
2024-04-26 19:12:00,81.0,535.923,406.0,5.100000000000001,6.8,1.6000000000000014,2480.206
2024-04-26 19:15:00,80.5,530.2662,406.0,5.100000000000001,6.8,1.6999999999999993,2488.199
2024-04-26 19:18:00,81.0,536.6609,406.0,5.100000000000001,6.8999999999999995,1.6999999999999993,2488.147
2024-04-26 19:21:00,81.0,528.0527,406.0,5.100000000000001,6.8,1.6999999999999993,2464.286
2024-04-26 19:24:00,81.0,528.0527,406.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2454.178
2024-04-26 19:27:00,80.0,528.5446,406.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2442.782
2024-04-26 19:30:00,80.0,529.7743,406.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2457.616
2024-04-26 19:33:00,80.0,534.6933,406.0,5.100000000000001,6.8,1.6000000000000014,2459.926
2024-04-26 19:36:00,82.0,536.6609,406.0,5.199999999999999,6.8,1.6000000000000014,2516.635
2024-04-26 19:39:00,81.0,538.3825,406.0,5.100000000000001,6.7,1.6000000000000014,2529.256
2024-04-26 19:42:00,81.0,534.9393,406.0,5.100000000000001,6.7,1.5,2506.346
2024-04-26 19:45:00,82.0,537.6447,406.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2503.575
2024-04-26 19:48:00,81.0,534.9393,406.0,5.100000000000001,6.8,1.5,2491.375
2024-04-26 19:51:00,81.0,533.7095,406.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2496.731
2024-04-26 19:54:00,81.5,531.496,406.0,5.199999999999999,6.8,1.6000000000000014,2490.854
2024-04-26 19:57:00,80.0,527.8067,406.0,5.100000000000001,6.8,1.6000000000000014,2471.561
2024-04-26 20:00:00,79.0,536.1689,406.0,5.099999999999998,6.8999999999999995,1.7000000000000028,2466.822
2024-04-26 20:03:00,78.5,526.577,406.0,5.199999999999999,6.8,1.5,2447.321
2024-04-26 20:06:00,77.5,530.5121,407.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2412.849
2024-04-26 20:09:00,78.5,523.1337,407.0,5.0,6.8,1.5999999999999979,2414.096
2024-04-26 20:12:00,78.0,524.8553,407.0,5.0,6.8,1.5999999999999979,2411.54
2024-04-26 20:15:00,77.5,518.2147,407.0,5.0,6.9,1.5,2402.353
2024-04-26 20:18:00,78.0,525.5931,407.0,5.0,7.0,1.5999999999999979,2407.143
2024-04-26 20:21:00,77.5,520.4282,407.0,5.0,6.9,1.5999999999999979,2401.221
2024-04-26 20:24:00,77.5,512.8038,407.0,5.0,6.9,1.5,2391.668
2024-04-26 20:27:00,77.0,516.493,407.0,5.100000000000001,6.9,1.5,2381.232
2024-04-26 20:30:00,77.0,520.6742,407.0,5.0,6.9,1.5,2399.558
2024-04-26 20:33:00,78.0,517.7228,407.0,4.899999999999999,7.0,1.6999999999999993,2405.974
2024-04-26 20:36:00,77.0,513.7876,407.0,5.0,7.0,1.6000000000000014,2399.44
2024-04-26 20:39:00,78.0,517.9688,407.0,5.100000000000001,7.0,1.5,2409.18
2024-04-26 20:42:00,77.5,497.309,407.0,5.100000000000001,7.0,1.6999999999999993,2394.309
2024-04-26 20:45:00,73.0,500.2604,407.0,4.900000000000002,6.9,1.3999999999999986,2260.594
2024-04-26 20:48:00,72.0,481.0764,407.0,4.800000000000001,7.0,1.3000000000000007,2206.417
2024-04-26 20:51:00,71.5,472.2223,407.0,4.600000000000001,7.0,1.5,2212.865
2024-04-26 20:54:00,69.5,471.4844,407.0,4.600000000000001,7.1,1.3000000000000007,2155.514
2024-04-26 20:57:00,70.5,459.6788,407.0,4.5,7.0,1.4000000000000021,2157.254
2024-04-26 21:00:00,69.0,461.6464,407.0,4.5,7.0,1.4000000000000021,2145.816
2024-04-26 21:03:00,69.0,457.4652,408.0,4.5,7.1,1.4000000000000021,2144.055
2024-04-26 21:06:00,69.5,451.5625,408.0,4.5,7.1,1.4000000000000021,2147.775
2024-04-26 21:09:00,68.0,459.1869,408.0,4.5,7.0,1.3999999999999986,2106.189
2024-04-26 21:12:00,68.0,461.6464,408.0,4.400000000000002,7.0,1.2999999999999972,2145.729
2024-04-26 21:15:00,70.0,457.2193,408.0,4.399999999999999,6.8,1.3000000000000007,2184.166
2024-04-26 21:18:00,71.5,457.7112,408.0,4.399999999999999,6.8999999999999995,1.3999999999999986,2196.974
2024-04-26 21:21:00,72.0,508.3767,408.0,4.300000000000001,7.0,1.3000000000000007,2243.897
2024-04-26 21:24:00,79.5,534.2014,408.0,4.699999999999999,6.6,2.0,2479.236
2024-04-26 21:27:00,78.0,531.25,408.0,4.800000000000001,6.9,1.8000000000000007,2441.011
2024-04-26 21:30:00,78.0,535.923,408.0,5.0,6.8999999999999995,1.6999999999999993,2445.662
2024-04-26 21:33:00,78.5,546.9907,408.0,5.0,6.8999999999999995,1.6999999999999993,2476.714
2024-04-26 21:36:00,80.5,543.5475,408.0,5.099999999999998,6.8999999999999995,1.8000000000000007,2509.694
2024-04-26 21:39:00,79.5,553.1395,408.0,5.199999999999999,6.8999999999999995,1.6999999999999993,2497.083
2024-04-26 21:42:00,80.5,557.3206,408.0,5.099999999999998,6.8999999999999995,1.8000000000000007,2511.052
2024-04-26 21:45:00,79.0,550.68,408.0,5.0,6.8,1.7999999999999972,2468.63
2024-04-26 21:48:00,79.5,548.4664,408.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2464.504
2024-04-26 21:51:00,80.5,554.6152,408.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2478.406
2024-04-26 21:54:00,80.0,548.4664,408.0,5.0,6.8999999999999995,1.6999999999999993,2468.671
2024-04-26 21:57:00,79.0,545.0231,408.0,5.099999999999998,6.8,1.6000000000000014,2454.819
2024-04-26 22:00:00,79.5,542.3177,408.0,5.099999999999998,6.8,1.6000000000000014,2467.654
2024-04-26 22:03:00,78.5,541.5799,409.0,5.0,6.8,1.6999999999999993,2452.386
2024-04-26 22:06:00,79.5,544.0394,409.0,5.0,6.8,1.6999999999999993,2465.069
2024-04-26 22:09:00,80.0,538.8744,409.0,5.0,6.800000000000001,1.6999999999999993,2455.912
2024-04-26 22:12:00,80.0,538.3825,409.0,4.899999999999999,6.800000000000001,1.8000000000000007,2453.151
2024-04-26 22:15:00,78.5,536.1689,409.0,5.0,6.800000000000001,1.6999999999999993,2419.549
2024-04-26 22:18:00,78.5,527.5607,409.0,5.0,6.9,1.5999999999999979,2439.687
2024-04-26 22:21:00,79.5,530.0203,409.0,5.0,6.9,1.5999999999999979,2431.166
2024-04-26 22:24:00,77.5,531.496,409.0,4.800000000000001,7.0,1.6999999999999993,2393.539
2024-04-26 22:27:00,78.0,532.9717,409.0,4.800000000000001,6.9,1.6999999999999993,2429.351
2024-04-26 22:30:00,79.0,534.2014,409.0,4.899999999999999,6.9,1.6999999999999993,2438.473
2024-04-26 22:33:00,78.0,532.7257,409.0,4.900000000000002,6.9,1.6999999999999993,2429.704
2024-04-26 22:36:00,77.5,537.3987,409.0,5.0,6.800000000000001,1.6999999999999993,2432.234
2024-04-26 22:39:00,77.0,517.7228,409.0,5.0,6.9,1.5,2403.986
2024-04-26 22:42:00,76.0,524.1175,409.0,4.899999999999999,6.800000000000001,1.5,2351.005
2024-04-26 22:45:00,77.0,517.9688,409.0,4.799999999999997,6.700000000000001,1.6000000000000014,2424.171
2024-04-26 22:48:00,78.5,516.985,409.0,4.699999999999999,6.700000000000001,1.6999999999999993,2431.674
2024-04-26 22:51:00,78.5,516.739,409.0,4.699999999999999,6.700000000000001,1.6999999999999993,2435.219
2024-04-26 22:54:00,78.0,511.82,409.0,4.699999999999999,6.700000000000001,1.6999999999999993,2424.87
2024-04-26 22:57:00,77.0,523.8715,409.0,4.699999999999999,6.9,1.6999999999999993,2348.873
2024-04-26 23:00:00,76.0,511.82,409.0,4.799999999999997,6.700000000000001,1.6000000000000014,2355.521
2024-04-26 23:03:00,75.5,531.004,410.0,5.0,6.6000000000000005,1.5,2339.256
2024-04-26 23:06:00,75.0,532.2338,410.0,5.0,6.6000000000000005,1.5,2337.884
2024-04-26 23:09:00,74.5,531.25,410.0,5.0,6.6000000000000005,1.5,2327.958
2024-04-26 23:12:00,75.5,531.7419,410.0,5.0,6.7,1.5999999999999979,2342.55
2024-04-26 23:15:00,73.5,501.9821,410.0,5.100000000000001,6.9,1.5,2259.74
2024-04-26 23:18:00,77.0,501.4901,410.0,5.100000000000001,6.7,1.3999999999999986,2391.166
2024-04-26 23:21:00,78.0,505.4254,410.0,5.0,6.699999999999999,1.3999999999999986,2409.722
2024-04-26 23:24:00,78.0,503.9496,410.0,5.0,6.6,1.5,2414.599
2024-04-26 23:27:00,75.0,493.3738,410.0,5.100000000000001,6.8999999999999995,1.3999999999999986,2328.159
2024-04-26 23:30:00,76.0,499.0307,410.0,5.0,6.8999999999999995,1.5,2359.532
2024-04-26 23:33:00,76.0,505.6713,410.0,5.100000000000001,6.8,1.5,2364.107
2024-04-26 23:36:00,76.0,506.9011,410.0,5.100000000000001,6.8999999999999995,1.5999999999999979,2357.231
2024-04-26 23:39:00,76.0,517.4769,410.0,5.199999999999999,6.8999999999999995,1.5,2357.953
2024-04-26 23:42:00,76.5,513.2957,410.0,5.199999999999999,6.799999999999999,1.5,2369.628
2024-04-26 23:45:00,75.5,515.2633,410.0,5.300000000000001,6.799999999999999,1.3999999999999986,2381.63
2024-04-26 23:48:00,76.0,511.3281,410.0,5.300000000000001,6.8,1.5,2361.168
2024-04-26 23:51:00,76.5,519.9363,410.0,5.300000000000001,6.699999999999999,1.5,2384.073
2024-04-26 23:54:00,76.5,521.658,410.0,5.300000000000001,6.699999999999999,1.5,2399.056
2024-04-26 23:57:00,77.0,511.3281,410.0,5.300000000000001,6.8,1.5,2393.481
2024-04-27 00:00:00,76.0,517.4769,410.0,5.199999999999999,6.8,1.6000000000000014,2353.997
2024-04-27 00:03:00,76.0,515.5093,411.0,5.300000000000001,6.8,1.5,2352.884
2024-04-27 00:06:00,75.5,518.7066,411.0,5.300000000000001,6.8,1.5,2352.234
2024-04-27 00:09:00,75.0,514.5255,411.0,5.300000000000001,6.8,1.5,2359.56
2024-04-27 00:12:00,75.0,517.9688,411.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2355.881
2024-04-27 00:15:00,75.0,511.82,411.0,5.300000000000001,6.8999999999999995,1.5,2362.638
2024-04-27 00:18:00,75.0,505.9173,411.0,5.199999999999999,6.8999999999999995,1.5,2328.508
2024-04-27 00:21:00,75.0,503.2118,411.0,5.199999999999999,6.8999999999999995,1.5,2317.875
2024-04-27 00:24:00,73.5,510.3443,411.0,5.100000000000001,6.8999999999999995,1.5,2258.26
2024-04-27 00:27:00,74.5,510.3443,411.0,5.199999999999999,6.8,1.4000000000000021,2267.63
2024-04-27 00:30:00,73.0,495.8333,411.0,5.100000000000001,6.8,1.5,2255.628
2024-04-27 00:33:00,73.0,493.1279,411.0,5.100000000000001,6.8999999999999995,1.3999999999999986,2246.172
2024-04-27 00:36:00,73.0,489.9306,411.0,5.100000000000001,7.0,1.3999999999999986,2253.234
2024-04-27 00:39:00,73.0,495.3414,411.0,5.0,6.8,1.6000000000000014,2270.594
2024-04-27 00:42:00,73.5,499.7685,411.0,5.0,6.8,1.5,2253.263
2024-04-27 00:45:00,74.0,495.3414,411.0,5.0,6.9,1.6000000000000014,2266.59
2024-04-27 00:48:00,73.0,494.6036,411.0,5.100000000000001,6.8,1.3999999999999986,2254.401
2024-04-27 00:51:00,72.5,482.3062,411.0,5.0,6.9,1.5,2211.035
2024-04-27 00:54:00,72.5,482.0602,411.0,5.0,6.8,1.5,2235.537
2024-04-27 00:57:00,72.0,493.6198,411.0,5.0,6.8,1.5,2237.461
2024-04-27 01:00:00,72.5,487.963,411.0,5.0,6.9,1.5,2231.321
2024-04-27 01:03:00,72.0,498.5388,412.0,5.100000000000001,6.8999999999999995,1.5,2238.32
2024-04-27 01:06:00,74.0,492.1441,412.0,5.100000000000001,7.0,1.5,2268.447
2024-04-27 01:09:00,73.5,491.6522,412.0,5.100000000000001,7.0,1.3999999999999986,2246.211
2024-04-27 01:12:00,72.5,483.2899,412.0,5.0,7.0,1.5,2257.861
2024-04-27 01:15:00,73.0,483.5359,412.0,5.100000000000001,7.0,1.5,2253.384
2024-04-27 01:18:00,73.0,487.2251,412.0,5.0,7.0,1.5,2238.109
2024-04-27 01:21:00,71.5,485.0116,412.0,5.0,7.0,1.5,2241.836
2024-04-27 01:24:00,72.0,484.2737,412.0,5.0,7.0,1.5,2247.615
2024-04-27 01:27:00,71.5,491.6522,412.0,5.0,7.0,1.5,2227.262
2024-04-27 01:30:00,72.0,481.0764,412.0,5.0,6.8999999999999995,1.5,2238.681
2024-04-27 01:33:00,72.0,482.3062,412.0,5.0,7.0,1.5,2257.119
2024-04-27 01:36:00,73.0,489.4387,412.0,5.100000000000001,7.0,1.5,2260.937
2024-04-27 01:39:00,72.5,486.7332,412.0,5.100000000000001,7.0,1.5,2254.874
2024-04-27 01:42:00,72.0,486.2413,412.0,5.100000000000001,7.0,1.5,2251.134
2024-04-27 01:45:00,72.5,488.2089,412.0,5.0,7.0,1.6000000000000014,2256.918
2024-04-27 01:48:00,72.5,484.2737,412.0,5.100000000000001,7.0,1.3999999999999986,2256.58
2024-04-27 01:51:00,71.5,477.3871,412.0,5.0,7.0,1.5,2219.604
2024-04-27 01:54:00,71.0,472.7141,412.0,4.899999999999999,7.0,1.5,2210.618
2024-04-27 01:57:00,71.5,487.963,412.0,5.0,7.0,1.5,2221.266
2024-04-27 02:00:00,72.0,490.4225,412.0,5.0,6.8999999999999995,1.5,2224.604
2024-04-27 02:03:00,72.0,489.9306,413.0,5.0,6.8999999999999995,1.5,2226.863
2024-04-27 02:06:00,71.5,483.044,413.0,5.0,6.8999999999999995,1.5,2224.015
2024-04-27 02:09:00,72.0,479.3548,413.0,5.0,6.8999999999999995,1.5,2224.926
2024-04-27 02:12:00,71.0,481.0764,413.0,5.0,7.1,1.5,2218.984
2024-04-27 02:15:00,71.0,480.0926,413.0,5.0,6.8999999999999995,1.5,2217.102
2024-04-27 02:18:00,71.0,484.5197,413.0,5.0,6.8999999999999995,1.5,2220.44
2024-04-27 02:21:00,72.0,481.8142,413.0,5.100000000000001,6.8999999999999995,1.3999999999999986,2222.52
2024-04-27 02:24:00,71.5,486.2413,413.0,5.0,6.8999999999999995,1.5,2222.374
2024-04-27 02:27:00,72.0,490.6684,413.0,4.899999999999999,6.8999999999999995,1.5,2223.092
2024-04-27 02:30:00,72.0,494.6036,413.0,5.0,6.8999999999999995,1.5,2220.515
2024-04-27 02:33:00,71.5,488.2089,413.0,5.0,6.8999999999999995,1.3999999999999986,2234.302
2024-04-27 02:36:00,72.0,491.6522,413.0,5.0,6.8999999999999995,1.5,2229.849
2024-04-27 02:39:00,72.0,492.39,413.0,5.0,6.8999999999999995,1.5,2231.271
2024-04-27 02:42:00,72.0,491.8981,413.0,5.0,6.8,1.5,2231.159
2024-04-27 02:45:00,72.0,489.1927,413.0,5.0,6.8999999999999995,1.5,2226.269
2024-04-27 02:48:00,72.0,494.6036,413.0,5.0,6.8999999999999995,1.5,2232.666
2024-04-27 02:51:00,72.0,497.0631,413.0,5.099999999999998,6.8999999999999995,1.5,2234.042
2024-04-27 02:54:00,71.0,493.6198,413.0,5.0,6.8999999999999995,1.5999999999999979,2234.678
2024-04-27 02:57:00,71.5,495.5874,413.0,5.099999999999998,6.8999999999999995,1.5,2242.45
2024-04-27 03:00:00,73.0,492.1441,413.0,5.099999999999998,6.8999999999999995,1.5,2263.512
2024-04-27 03:03:00,72.0,489.6846,414.0,5.0,6.8999999999999995,1.5999999999999979,2264.594
2024-04-27 03:06:00,72.5,495.3414,414.0,5.099999999999998,6.8,1.5,2255.323
2024-04-27 03:09:00,72.5,499.7685,414.0,5.099999999999998,6.8,1.5,2259.083
2024-04-27 03:12:00,72.5,494.6036,414.0,5.0,7.0,1.5,2256.716
2024-04-27 03:15:00,72.5,495.5874,414.0,5.0,6.9,1.5,2262.058
2024-04-27 03:18:00,72.5,495.5874,414.0,5.0,6.9,1.5,2260.61
2024-04-27 03:21:00,72.0,489.4387,414.0,5.0,6.9,1.5,2252.858
2024-04-27 03:24:00,71.0,491.6522,414.0,5.099999999999998,6.8,1.4000000000000021,2232.422
2024-04-27 03:27:00,71.5,488.2089,414.0,5.0,6.8,1.4000000000000021,2222.719
2024-04-27 03:30:00,72.0,487.2251,414.0,5.0,6.8,1.5,2232.522
2024-04-27 03:33:00,71.0,493.1279,414.0,5.0,6.8,1.5,2230.175
2024-04-27 03:36:00,71.5,491.1603,414.0,5.0,6.8,1.5,2224.342
2024-04-27 03:39:00,72.0,489.9306,414.0,5.0,6.9,1.5,2243.859
2024-04-27 03:42:00,71.5,483.5359,414.0,5.0,6.9,1.5,2226.848
2024-04-27 03:45:00,71.0,486.2413,414.0,4.900000000000002,6.9,1.5,2208.501
2024-04-27 03:48:00,71.0,487.2251,414.0,4.900000000000002,6.9,1.5,2224.956
2024-04-27 03:51:00,71.0,484.2737,414.0,4.900000000000002,6.9,1.5,2224.593
2024-04-27 03:54:00,71.5,489.9306,414.0,5.0,6.9,1.4000000000000021,2218.124
2024-04-27 03:57:00,71.0,488.2089,414.0,5.100000000000001,6.8,1.3999999999999986,2215.468
2024-04-27 04:00:00,70.5,487.963,414.0,5.0,6.7,1.5,2212.124
2024-04-27 04:03:00,71.0,482.5521,415.0,5.0,6.9,1.4000000000000021,2214.41
2024-04-27 04:06:00,70.5,481.0764,415.0,5.0,6.9,1.4000000000000021,2206.685
2024-04-27 04:09:00,70.5,487.2251,415.0,4.800000000000001,6.9,1.5999999999999979,2208.849
2024-04-27 04:12:00,70.0,484.2737,415.0,5.0,6.9,1.4000000000000021,2190.982
2024-04-27 04:15:00,69.0,485.0116,415.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2172.465
2024-04-27 04:18:00,69.5,483.5359,415.0,4.900000000000002,6.8,1.5,2171.169
2024-04-27 04:21:00,69.5,486.7332,415.0,4.900000000000002,6.8,1.3999999999999986,2170.79
2024-04-27 04:24:00,69.5,480.5845,415.0,4.800000000000001,6.8,1.3999999999999986,2165.14
2024-04-27 04:27:00,70.0,481.3224,415.0,4.800000000000001,6.8,1.3999999999999986,2176.351
2024-04-27 04:30:00,71.5,486.2413,415.0,4.800000000000001,6.8,1.3999999999999986,2247.269
2024-04-27 04:33:00,74.0,489.4387,415.0,4.900000000000002,6.6,1.3999999999999986,2319.733
2024-04-27 04:36:00,75.0,487.2251,415.0,4.800000000000001,6.6,1.3999999999999986,2324.422
2024-04-27 04:39:00,74.5,491.1603,415.0,4.900000000000002,6.6,1.3999999999999986,2354.783
2024-04-27 04:42:00,74.0,486.9792,415.0,4.899999999999999,6.8,1.5,2320.492
2024-04-27 04:45:00,74.5,492.39,415.0,4.899999999999999,6.8,1.5,2331.811
2024-04-27 04:48:00,74.0,494.6036,415.0,4.899999999999999,6.8,1.5,2325.958
2024-04-27 04:51:00,74.5,494.3576,415.0,5.0,6.7,1.5,2326.029
2024-04-27 04:54:00,74.0,499.5226,415.0,5.100000000000001,6.8,1.5,2326.021
2024-04-27 04:57:00,74.5,502.228,415.0,5.0,6.7,1.5,2326.54
2024-04-27 05:00:00,74.0,508.8687,415.0,5.0,6.7,1.5,2328.207
2024-04-27 05:03:00,74.5,513.0498,416.0,5.0,6.7,1.5,2323.461
2024-04-27 05:06:00,74.5,502.228,416.0,5.199999999999999,6.7,1.4000000000000021,2319.843
2024-04-27 05:09:00,74.0,510.3443,416.0,5.0,6.8,1.5,2307.246
2024-04-27 05:12:00,74.0,497.0631,416.0,5.0,6.7,1.3000000000000007,2333.067
2024-04-27 05:15:00,75.0,497.0631,416.0,4.899999999999999,6.7,1.5,2346.354
2024-04-27 05:18:00,74.5,502.7199,416.0,4.899999999999999,6.7,1.5,2338.63
2024-04-27 05:21:00,75.0,496.5712,416.0,4.899999999999999,6.7,1.5,2342.105
2024-04-27 05:24:00,74.5,498.0469,416.0,5.100000000000001,6.7,1.5,2321.754
2024-04-27 05:27:00,74.5,491.8981,416.0,5.0,6.7,1.3999999999999986,2325.296
2024-04-27 05:30:00,74.0,502.9659,416.0,5.0,6.6000000000000005,1.3999999999999986,2321.215
2024-04-27 05:33:00,74.5,510.0984,416.0,5.0,6.7,1.5,2317.066
2024-04-27 05:36:00,75.5,506.4091,416.0,4.899999999999999,6.4,1.4000000000000021,2350.234
2024-04-27 05:39:00,76.0,496.8171,416.0,4.899999999999999,6.5,1.4000000000000021,2354.512
2024-04-27 05:42:00,75.0,498.5388,416.0,4.899999999999999,6.5,1.4000000000000021,2347.027
2024-04-27 05:45:00,76.0,500.5063,416.0,4.800000000000001,6.5,1.5,2346.658
2024-04-27 05:48:00,74.0,504.4415,416.0,5.0,6.6000000000000005,1.3999999999999986,2329.192
2024-04-27 05:51:00,75.0,512.5579,416.0,4.899999999999999,6.4,1.4000000000000021,2359.961
2024-04-27 05:54:00,76.0,503.9496,416.0,4.899999999999999,6.5,1.5,2395.634
2024-04-27 05:57:00,76.5,509.6065,416.0,5.0,6.5,1.5,2395.644
2024-04-27 06:00:00,77.0,505.9173,416.0,5.0,6.6000000000000005,1.5,2406.378
2024-04-27 06:03:00,77.0,507.147,417.0,5.0,6.6000000000000005,1.5,2401.895
2024-04-27 06:06:00,75.5,509.1146,417.0,5.0,6.500000000000001,1.5,2365.675
2024-04-27 06:09:00,75.5,518.2147,417.0,5.0,6.6000000000000005,1.5,2363.238
2024-04-27 06:12:00,75.5,508.8687,417.0,5.099999999999998,6.7,1.6000000000000014,2348.746
2024-04-27 06:15:00,74.5,505.9173,417.0,5.199999999999999,6.6000000000000005,1.3999999999999986,2334.506
2024-04-27 06:18:00,75.0,504.4415,417.0,5.099999999999998,6.6000000000000005,1.6000000000000014,2343.308
2024-04-27 06:21:00,75.0,514.5255,417.0,5.099999999999998,6.800000000000001,1.6000000000000014,2326.784
2024-04-27 06:24:00,76.0,507.8849,417.0,5.100000000000001,6.700000000000001,1.5,2371.58
2024-04-27 06:27:00,75.5,518.9525,417.0,5.199999999999999,6.700000000000001,1.6000000000000014,2351.893
2024-04-27 06:30:00,75.0,504.6875,417.0,5.199999999999999,6.700000000000001,1.5,2316.929
2024-04-27 06:33:00,75.0,501.7361,417.0,5.199999999999999,6.800000000000001,1.3999999999999986,2299.701
2024-04-27 06:36:00,73.0,496.5712,417.0,5.099999999999998,6.700000000000001,1.3000000000000007,2252.965
2024-04-27 06:39:00,75.0,485.9954,417.0,4.899999999999999,6.6000000000000005,1.5,2332.088
2024-04-27 06:42:00,74.0,489.1927,417.0,4.899999999999999,6.6000000000000005,1.5,2324.161
2024-04-27 06:45:00,74.5,481.8142,417.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2322.335
2024-04-27 06:48:00,74.5,484.5197,417.0,4.899999999999999,6.700000000000001,1.5,2312.67
2024-04-27 06:51:00,74.0,483.5359,417.0,4.800000000000001,6.500000000000001,1.3999999999999986,2312.127
2024-04-27 06:54:00,74.0,481.8142,417.0,4.699999999999999,6.500000000000001,1.5,2297.33
2024-04-27 06:57:00,73.0,490.4225,417.0,4.800000000000001,6.500000000000001,1.3999999999999986,2296.568
2024-04-27 07:00:00,74.0,485.5035,417.0,4.800000000000001,6.6000000000000005,1.5,2294.561
2024-04-27 07:03:00,74.5,486.9792,418.0,4.800000000000001,6.4,1.3999999999999986,2315.531
2024-04-27 07:06:00,75.0,505.9173,418.0,4.699999999999999,6.4,1.5,2330.779
2024-04-27 07:09:00,77.0,504.1956,418.0,4.899999999999999,6.5,1.5,2406.395
2024-04-27 07:12:00,77.0,506.6551,418.0,4.899999999999999,6.5,1.5,2400.897
2024-04-27 07:15:00,78.0,512.5579,418.0,5.0,6.4,1.5999999999999979,2434.721
2024-04-27 07:18:00,79.5,523.1337,418.0,5.099999999999998,6.4,1.7000000000000028,2477.249
2024-04-27 07:21:00,79.0,537.3987,418.0,5.199999999999999,6.500000000000001,1.6000000000000014,2467.293
2024-04-27 07:24:00,81.0,548.9583,418.0,5.300000000000001,6.6000000000000005,1.5999999999999979,2509.607
2024-04-27 07:27:00,80.0,546.007,418.0,5.300000000000001,6.4,1.5999999999999979,2542.271
2024-04-27 07:30:00,82.0,548.4664,418.0,5.300000000000001,6.6000000000000005,1.6999999999999993,2550.589
2024-04-27 07:33:00,82.5,539.6123,418.0,5.5,6.7,1.6999999999999993,2548.429
2024-04-27 07:36:00,82.5,543.5475,418.0,5.5,6.7,1.5999999999999979,2546.246
2024-04-27 07:39:00,82.0,537.8906,418.0,5.399999999999999,6.6000000000000005,1.6000000000000014,2510.279
2024-04-27 07:42:00,80.5,542.0718,418.0,5.399999999999999,6.6000000000000005,1.5,2473.669
2024-04-27 07:45:00,81.0,526.577,418.0,5.399999999999999,6.700000000000001,1.6000000000000014,2482.889
2024-04-27 07:48:00,80.0,526.3311,418.0,5.399999999999999,6.6,1.5,2466.327
2024-04-27 07:51:00,79.0,526.3311,418.0,5.300000000000001,6.6,1.5,2428.625
2024-04-27 07:54:00,78.0,526.577,418.0,5.399999999999999,6.6,1.5,2403.745
2024-04-27 07:57:00,78.5,530.5121,418.0,5.300000000000001,6.6,1.5,2402.793
2024-04-27 08:00:00,78.0,529.0364,418.0,5.300000000000001,6.6,1.5,2402.027
2024-04-27 08:03:00,76.5,519.1985,419.0,5.199999999999999,6.6,1.5,2365.916
2024-04-27 08:06:00,75.0,507.147,419.0,5.300000000000001,6.6,1.3000000000000007,2325.616
2024-04-27 08:09:00,75.0,499.7685,419.0,5.099999999999998,6.699999999999999,1.4000000000000021,2316.272
2024-04-27 08:12:00,75.0,499.5226,419.0,5.0,6.800000000000001,1.5,2305.355
2024-04-27 08:15:00,74.5,503.4577,419.0,5.0,6.800000000000001,1.5,2290.552
2024-04-27 08:18:00,74.5,505.6713,419.0,5.0,6.800000000000001,1.5,2301.415
2024-04-27 08:21:00,74.5,508.1308,419.0,5.099999999999998,6.800000000000001,1.4000000000000021,2297.929
2024-04-27 08:24:00,74.5,504.6875,419.0,5.100000000000001,6.800000000000001,1.5,2294.015
2024-04-27 08:27:00,74.0,506.6551,419.0,5.100000000000001,6.800000000000001,1.5,2300.645
2024-04-27 08:30:00,73.0,494.3576,419.0,5.100000000000001,6.700000000000001,1.5,2261.44
2024-04-27 08:33:00,74.0,498.0469,419.0,5.100000000000001,6.800000000000001,1.5,2253.432
2024-04-27 08:36:00,73.0,497.309,419.0,5.100000000000001,6.700000000000001,1.3999999999999986,2248.408
2024-04-27 08:39:00,73.5,496.0793,419.0,5.100000000000001,6.700000000000001,1.3999999999999986,2254.619
2024-04-27 08:42:00,73.0,497.0631,419.0,5.100000000000001,6.700000000000001,1.3999999999999986,2223.791
2024-04-27 08:45:00,72.5,495.8333,419.0,5.0,6.700000000000001,1.5,2220.898
2024-04-27 08:48:00,73.0,491.8981,419.0,5.099999999999998,6.700000000000001,1.5,2224.328
2024-04-27 08:51:00,72.0,496.0793,419.0,5.0,6.700000000000001,1.5,2223.936
2024-04-27 08:54:00,72.0,499.7685,419.0,5.099999999999998,6.800000000000001,1.5,2223.7
2024-04-27 08:57:00,72.0,507.147,419.0,4.800000000000001,6.6000000000000005,1.5999999999999979,2227.945
2024-04-27 09:00:00,73.0,506.9011,419.0,5.099999999999998,6.7,1.5,2232.306
2024-04-27 09:03:00,73.0,505.9173,420.0,5.0,6.7,1.5,2193.566
2024-04-27 09:06:00,72.5,505.4254,420.0,5.0,6.6000000000000005,1.4000000000000021,2219.665
2024-04-27 09:09:00,73.0,516.493,420.0,5.099999999999998,6.500000000000001,1.5,2235.958
2024-04-27 09:12:00,73.0,515.0174,420.0,5.0,6.6000000000000005,1.5,2234.243
2024-04-27 09:15:00,73.0,515.5093,420.0,5.0,6.6000000000000005,1.5,2239.824
2024-04-27 09:18:00,76.5,558.0585,420.0,5.0,6.4,1.6000000000000014,2372.295
2024-04-27 09:21:00,79.0,555.8449,420.0,5.0,6.4,1.6999999999999993,2435.354
2024-04-27 09:24:00,79.0,557.0746,420.0,5.100000000000001,6.299999999999999,1.5,2447.655
2024-04-27 09:27:00,80.0,558.0585,420.0,5.199999999999999,6.3999999999999995,1.6999999999999993,2459.369
2024-04-27 09:30:00,80.5,552.1556,420.0,5.0,6.300000000000001,1.6999999999999993,2497.531
2024-04-27 09:33:00,79.0,543.7934,420.0,5.099999999999998,6.8,1.6000000000000014,2456.385
2024-04-27 09:36:00,75.0,487.4711,420.0,5.0,7.0,1.3999999999999986,2303.866
2024-04-27 09:39:00,73.5,502.228,420.0,4.799999999999997,6.8,1.5,2264.215
2024-04-27 09:42:00,72.0,487.4711,420.0,4.599999999999998,6.699999999999999,1.5,2166.317
2024-04-27 09:45:00,68.0,448.8571,420.0,4.5,6.699999999999999,1.1999999999999993,2035.655
2024-04-27 09:48:00,66.0,439.265,420.0,4.299999999999997,7.000000000000001,1.2000000000000028,1992.513
2024-04-27 09:51:00,65.5,425.7379,420.0,4.099999999999998,7.0,1.4000000000000021,1996.082
2024-04-27 09:54:00,65.0,430.6568,420.0,4.099999999999998,7.1,1.4000000000000021,1987.447
2024-04-27 09:57:00,63.5,430.1649,420.0,4.099999999999998,6.9,1.1999999999999993,1928.642
2024-04-27 10:00:00,64.0,424.2621,420.0,4.0,6.9,1.1999999999999993,1930.252
2024-04-27 10:03:00,63.5,417.3756,421.0,4.0,7.0,1.1999999999999993,1918.193
2024-04-27 10:06:00,62.0,414.9161,421.0,3.8999999999999986,6.9,1.1999999999999993,1887.226
2024-04-27 10:09:00,62.0,422.0486,421.0,3.8999999999999986,6.800000000000001,1.1999999999999993,1890.486
2024-04-27 10:12:00,62.5,422.0486,421.0,3.8999999999999986,6.9,1.1999999999999993,1886.446
2024-04-27 10:15:00,63.0,419.8351,421.0,3.8999999999999986,6.9,1.1999999999999993,1886.594
2024-04-27 10:18:00,62.0,420.8188,421.0,3.8999999999999986,6.9,1.3000000000000007,1887.113
2024-04-27 10:21:00,62.0,414.6701,421.0,3.8999999999999986,6.9,1.1999999999999993,1882.077
2024-04-27 10:24:00,62.5,417.3756,421.0,3.8999999999999986,7.0,1.1999999999999993,1884.889
2024-04-27 10:27:00,62.5,420.8188,421.0,3.8999999999999986,7.0,1.1999999999999993,1889.442
2024-04-27 10:30:00,62.0,421.0648,421.0,3.8999999999999986,6.9,1.3000000000000007,1890.336
2024-04-27 10:33:00,62.0,421.5567,421.0,3.8999999999999986,7.0,1.3000000000000007,1888.288
2024-04-27 10:36:00,62.5,423.0324,421.0,3.8999999999999986,7.0,1.3000000000000007,1889.227
2024-04-27 10:39:00,62.5,424.5081,421.0,3.8999999999999986,6.8999999999999995,1.3000000000000007,1892.435
2024-04-27 10:42:00,63.0,424.0162,421.0,3.8999999999999986,6.8999999999999995,1.3000000000000007,1896.272
2024-04-27 10:45:00,62.5,428.1974,421.0,3.8999999999999986,6.8999999999999995,1.3000000000000007,1893.337
2024-04-27 10:48:00,62.5,430.4109,421.0,3.8999999999999986,6.8,1.3000000000000007,1886.163
2024-04-27 10:51:00,63.0,464.8438,421.0,3.8999999999999986,6.699999999999999,1.5,1908.146
2024-04-27 10:54:00,65.0,473.452,421.0,4.0,6.6,1.5,2017.983
2024-04-27 10:57:00,67.0,484.2737,421.0,4.199999999999999,6.6,1.5,2072.791
2024-04-27 11:00:00,69.5,482.0602,421.0,4.399999999999999,6.8,1.5,2103.128
2024-04-27 11:03:00,73.0,475.6655,422.0,4.299999999999997,6.5,1.4000000000000021,2247.656
2024-04-27 11:06:00,74.0,477.6331,422.0,4.299999999999997,6.6,1.6000000000000014,2271.604
2024-04-27 11:09:00,75.5,495.8333,422.0,4.399999999999999,6.5,1.6000000000000014,2286.323
2024-04-27 11:12:00,74.0,497.309,422.0,4.5,6.6,1.5,2277.252
2024-04-27 11:15:00,76.0,491.1603,422.0,4.599999999999998,6.8,1.6000000000000014,2321.095
2024-04-27 11:18:00,75.0,493.1279,422.0,4.599999999999998,6.8,1.6000000000000014,2310.233
2024-04-27 11:21:00,77.5,501.4901,422.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2397.604
2024-04-27 11:24:00,75.0,471.4844,422.0,4.699999999999999,7.0,1.3999999999999986,2311.246
2024-04-27 11:27:00,74.0,450.5787,422.0,4.599999999999998,7.0,1.4000000000000021,2274.532
2024-04-27 11:30:00,74.5,443.9381,422.0,4.5,7.0,1.3999999999999986,2260.825
2024-04-27 11:33:00,73.5,440.7407,422.0,4.5,7.1,1.3999999999999986,2231.313
2024-04-27 11:36:00,70.5,440.2488,422.0,4.5,6.9,1.3000000000000007,2182.226
2024-04-27 11:39:00,71.0,431.8866,422.0,4.399999999999999,6.9,1.3000000000000007,2143.262
2024-04-27 11:42:00,70.0,435.5758,422.0,4.299999999999997,6.9,1.2000000000000028,2117.179
2024-04-27 11:45:00,68.0,438.2813,422.0,4.199999999999999,6.700000000000001,1.3000000000000007,2068.172
2024-04-27 11:48:00,68.0,438.0353,422.0,4.099999999999998,6.700000000000001,1.3000000000000007,2073.716
2024-04-27 11:51:00,66.0,441.7245,422.0,4.199999999999999,6.700000000000001,1.3000000000000007,2021.586
2024-04-27 11:54:00,67.0,437.5434,422.0,4.0,6.6000000000000005,1.1999999999999993,2027.82
2024-04-27 11:57:00,66.0,437.5434,422.0,4.100000000000001,6.700000000000001,1.1999999999999993,2015.148
2024-04-27 12:00:00,67.0,434.1001,422.0,4.0,6.6000000000000005,1.1999999999999993,2026.348
2024-04-27 12:03:00,65.5,440.0029,423.0,4.100000000000001,6.6000000000000005,1.1999999999999993,2016.026
2024-04-27 12:06:00,67.5,440.2488,423.0,4.0,6.6000000000000005,1.3999999999999986,2055.807
2024-04-27 12:09:00,67.5,454.7599,423.0,4.0,6.7,1.3999999999999986,2057.864
2024-04-27 12:12:00,68.5,450.5787,423.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2127.69
2024-04-27 12:15:00,69.5,455.2517,423.0,4.199999999999999,6.7,1.3000000000000007,2121.263
2024-04-27 12:18:00,70.0,453.0382,423.0,4.300000000000001,6.7,1.3999999999999986,2136.09
2024-04-27 12:21:00,70.0,465.8275,423.0,4.099999999999998,6.6,1.5,2154.095
2024-04-27 12:24:00,70.0,463.3681,423.0,4.300000000000001,6.6,1.3999999999999986,2148.846
2024-04-27 12:27:00,70.5,462.8762,423.0,4.199999999999999,6.6,1.3999999999999986,2149.62
2024-04-27 12:30:00,71.0,466.0735,423.0,4.399999999999999,6.5,1.4000000000000021,2183.551
2024-04-27 12:33:00,71.0,470.0087,423.0,4.299999999999997,6.5,1.4000000000000021,2162.487
2024-04-27 12:36:00,73.0,476.4034,423.0,4.399999999999999,6.7,1.6000000000000014,2216.781
2024-04-27 12:39:00,73.0,482.0602,423.0,4.399999999999999,6.6,1.6000000000000014,2236.01
2024-04-27 12:42:00,73.0,479.8466,423.0,4.600000000000001,6.7,1.5,2245.251
2024-04-27 12:45:00,72.0,476.4034,423.0,4.5,6.7,1.5,2221.72
2024-04-27 12:48:00,72.5,484.2737,423.0,4.600000000000001,6.4,1.3999999999999986,2225.905
2024-04-27 12:51:00,71.5,472.7141,423.0,4.5,6.4,1.3999999999999986,2203.208
2024-04-27 12:54:00,72.0,466.3194,423.0,4.600000000000001,6.7,1.3999999999999986,2208.108
2024-04-27 12:57:00,70.5,467.7951,423.0,4.5,6.7,1.3000000000000007,2184.51
2024-04-27 13:00:00,71.0,464.5978,423.0,4.5,6.5,1.3000000000000007,2174.084
2024-04-27 13:03:00,69.5,460.9086,424.0,4.299999999999997,6.7,1.4000000000000021,2140.845
2024-04-27 13:06:00,69.0,465.0897,424.0,4.199999999999999,6.7,1.3999999999999986,2109.166
2024-04-27 13:09:00,69.5,456.7274,424.0,4.299999999999997,6.6000000000000005,1.3000000000000007,2112.215
2024-04-27 13:12:00,68.0,458.4491,424.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2087.952
2024-04-27 13:15:00,68.0,464.1059,424.0,4.199999999999999,6.5,1.3000000000000007,2085.112
2024-04-27 13:18:00,68.5,462.3843,424.0,4.099999999999998,6.5,1.4000000000000021,2090.055
2024-04-27 13:21:00,69.5,460.4167,424.0,4.199999999999999,6.7,1.3999999999999986,2120.667
2024-04-27 13:24:00,70.5,467.7951,424.0,4.199999999999999,6.6000000000000005,1.5,2157.57
2024-04-27 13:27:00,70.0,458.941,424.0,4.299999999999997,6.7,1.4000000000000021,2153.131
2024-04-27 13:30:00,71.0,461.6464,424.0,4.300000000000001,6.6,1.3999999999999986,2166.283
2024-04-27 13:33:00,70.5,465.0897,424.0,4.300000000000001,6.6,1.3999999999999986,2177.073
2024-04-27 13:36:00,71.0,462.3843,424.0,4.400000000000002,6.7,1.3999999999999986,2159.76
2024-04-27 13:39:00,70.5,466.0735,424.0,4.300000000000001,6.7,1.3999999999999986,2161.323
2024-04-27 13:42:00,72.5,469.5168,424.0,4.300000000000001,6.7,1.3999999999999986,2226.463
2024-04-27 13:45:00,71.5,476.4034,424.0,4.400000000000002,6.6000000000000005,1.5,2199.256
2024-04-27 13:48:00,71.5,475.6655,424.0,4.5,6.6000000000000005,1.4000000000000021,2193.878
2024-04-27 13:51:00,71.5,474.6817,424.0,4.399999999999999,6.6000000000000005,1.4000000000000021,2193.632
2024-04-27 13:54:00,73.0,477.1412,424.0,4.399999999999999,6.6000000000000005,1.5,2232.368
2024-04-27 13:57:00,72.0,470.7465,424.0,4.399999999999999,6.6000000000000005,1.4000000000000021,2209.334
2024-04-27 14:00:00,72.0,468.7789,424.0,4.399999999999999,6.6000000000000005,1.4000000000000021,2209.11
2024-04-27 14:03:00,71.5,466.3194,424.0,4.399999999999999,6.6000000000000005,1.4000000000000021,2165.917
2024-04-27 14:06:00,72.5,469.5168,425.0,4.5,6.7,1.4000000000000021,2208.639
2024-04-27 14:09:00,69.0,439.0191,425.0,4.300000000000001,6.800000000000001,1.3999999999999986,2119.226
2024-04-27 14:12:00,69.5,446.1516,425.0,4.300000000000001,6.7,1.2999999999999972,2129.759
2024-04-27 14:15:00,69.5,457.9572,425.0,4.300000000000001,6.7,1.3999999999999986,2143.243
2024-04-27 14:18:00,71.0,466.5654,425.0,4.300000000000001,6.7,1.5,2178.153
2024-04-27 14:21:00,70.5,462.3843,425.0,4.399999999999999,6.7,1.4000000000000021,2163.416
2024-04-27 14:24:00,70.0,454.2679,425.0,4.300000000000001,6.7,1.3999999999999986,2155.663
2024-04-27 14:27:00,69.0,441.7245,425.0,4.300000000000001,6.7,1.2999999999999972,2112.407
2024-04-27 14:30:00,69.5,443.6921,425.0,4.199999999999999,6.8,1.3000000000000007,2126.0
2024-04-27 14:33:00,69.0,440.4948,425.0,4.199999999999999,6.7,1.3000000000000007,2125.416
2024-04-27 14:36:00,68.5,442.9543,425.0,4.199999999999999,6.8,1.3000000000000007,2111.403
2024-04-27 14:39:00,69.5,437.7894,425.0,4.199999999999999,6.8,1.3000000000000007,2121.942
2024-04-27 14:42:00,70.0,443.9381,425.0,4.300000000000001,6.8,1.2999999999999972,2119.736
2024-04-27 14:45:00,69.0,444.9219,425.0,4.300000000000001,6.8,1.3999999999999986,2132.337
2024-04-27 14:48:00,69.5,447.6273,425.0,4.300000000000001,6.8,1.3999999999999986,2136.366
2024-04-27 14:51:00,69.0,450.0868,425.0,4.300000000000001,6.8,1.3999999999999986,2134.071
2024-04-27 14:54:00,70.0,453.5301,425.0,4.300000000000001,6.7,1.3999999999999986,2159.224
2024-04-27 14:57:00,70.0,455.4977,425.0,4.300000000000001,6.7,1.3999999999999986,2159.242
2024-04-27 15:00:00,70.5,457.9572,425.0,4.300000000000001,6.7,1.3999999999999986,2154.877
2024-04-27 15:03:00,72.5,446.1516,426.0,4.300000000000001,6.8,1.3999999999999986,2225.95
2024-04-27 15:06:00,71.5,451.8085,426.0,4.300000000000001,6.8,1.3000000000000007,2195.895
2024-04-27 15:09:00,71.5,452.7923,426.0,4.399999999999999,6.8999999999999995,1.5,2202.994
2024-04-27 15:12:00,71.0,455.9896,426.0,4.399999999999999,6.8,1.5,2190.276
2024-04-27 15:15:00,71.0,461.1545,426.0,4.300000000000001,6.9,1.4000000000000021,2186.296
2024-04-27 15:18:00,71.0,461.4005,426.0,4.300000000000001,6.8,1.4000000000000021,2197.555
2024-04-27 15:21:00,71.5,463.3681,426.0,4.300000000000001,6.8,1.4000000000000021,2227.052
2024-04-27 15:24:00,72.5,462.6302,426.0,4.400000000000002,6.8,1.3999999999999986,2238.803
2024-04-27 15:27:00,72.5,459.9248,426.0,4.300000000000001,6.8,1.5,2238.887
2024-04-27 15:30:00,72.0,462.6302,426.0,4.199999999999999,6.9,1.5,2235.799
2024-04-27 15:33:00,71.0,464.8438,426.0,4.199999999999999,6.8,1.3000000000000007,2193.008
2024-04-27 15:36:00,71.5,456.4815,426.0,4.100000000000001,6.8,1.3999999999999986,2198.848
2024-04-27 15:39:00,71.5,449.103,426.0,4.100000000000001,6.8,1.3999999999999986,2179.195
2024-04-27 15:42:00,70.5,447.3813,426.0,4.100000000000001,6.800000000000001,1.2999999999999972,2194.031
2024-04-27 15:45:00,70.5,440.2488,426.0,4.100000000000001,6.800000000000001,1.3999999999999986,2163.64
2024-04-27 15:48:00,69.0,438.2813,426.0,4.100000000000001,6.800000000000001,1.2999999999999972,2111.26
2024-04-27 15:51:00,70.0,446.3976,426.0,4.200000000000003,6.7,1.5,2144.815
2024-04-27 15:54:00,69.5,447.8733,426.0,4.300000000000001,6.7,1.4000000000000021,2141.649
2024-04-27 15:57:00,70.5,450.3327,426.0,4.300000000000001,6.7,1.3000000000000007,2167.074
2024-04-27 16:00:00,70.0,455.0058,426.0,4.199999999999999,6.7,1.4000000000000021,2153.31
2024-04-27 16:03:00,70.0,445.4138,427.0,4.199999999999999,6.8,1.4000000000000021,2148.327
2024-04-27 16:06:00,69.5,446.1516,427.0,4.199999999999999,6.9,1.3000000000000007,2129.971
2024-04-27 16:09:00,70.0,446.1516,427.0,4.199999999999999,6.7,1.4000000000000021,2148.327
2024-04-27 16:12:00,70.0,443.2002,427.0,4.199999999999999,6.8,1.4000000000000021,2145.522
2024-04-27 16:15:00,69.5,446.1516,427.0,4.199999999999999,6.7,1.3000000000000007,2135.774
2024-04-27 16:18:00,69.5,447.6273,427.0,4.199999999999999,6.8,1.4000000000000021,2141.787
2024-04-27 16:21:00,71.0,453.0382,427.0,4.300000000000001,6.7,1.3000000000000007,2194.725
2024-04-27 16:24:00,71.5,451.3165,427.0,4.199999999999999,6.7,1.5,2193.367
2024-04-27 16:27:00,71.0,457.2193,427.0,4.300000000000001,6.7,1.3999999999999986,2195.9
2024-04-27 16:30:00,69.5,461.4005,427.0,4.300000000000001,6.6,1.3000000000000007,2171.079
2024-04-27 16:33:00,72.0,466.5654,427.0,4.399999999999999,6.8,1.5,2218.846
2024-04-27 16:36:00,71.5,464.8438,427.0,4.399999999999999,6.7,1.4000000000000021,2196.489
2024-04-27 16:39:00,71.5,465.3356,427.0,4.5,6.8,1.3000000000000007,2199.316
2024-04-27 16:42:00,71.5,460.4167,427.0,4.5,6.7,1.3999999999999986,2197.998
2024-04-27 16:45:00,71.0,462.1383,427.0,4.399999999999999,6.7,1.4000000000000021,2211.924
2024-04-27 16:48:00,72.0,457.2193,427.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2255.02
2024-04-27 16:51:00,73.5,456.2355,427.0,4.5,6.8,1.3999999999999986,2264.056
2024-04-27 16:54:00,76.0,483.044,427.0,4.600000000000001,6.699999999999999,1.5,2334.221
2024-04-27 16:57:00,75.5,467.0573,427.0,4.600000000000001,6.7,1.3999999999999986,2337.028
2024-04-27 17:00:00,71.0,445.6598,427.0,4.299999999999997,7.0,1.3000000000000007,2185.73
2024-04-27 17:03:00,71.5,446.8895,428.0,4.300000000000001,6.800000000000001,1.3999999999999986,2181.238
2024-04-27 17:06:00,71.0,450.0868,428.0,4.399999999999999,6.8,1.4000000000000021,2192.028
2024-04-27 17:09:00,71.0,455.4977,428.0,4.300000000000001,6.7,1.3999999999999986,2188.257
2024-04-27 17:12:00,72.0,459.6788,428.0,4.300000000000001,6.8,1.5,2215.694
2024-04-27 17:15:00,71.5,451.0706,428.0,4.299999999999997,6.8,1.4000000000000021,2211.321
2024-04-27 17:18:00,71.0,450.0868,428.0,4.399999999999999,6.7,1.3000000000000007,2166.793
2024-04-27 17:21:00,69.5,455.2517,428.0,4.300000000000001,6.8,1.3000000000000007,2139.015
2024-04-27 17:24:00,70.5,457.2193,428.0,4.300000000000001,6.8,1.3999999999999986,2166.393
2024-04-27 17:27:00,71.0,451.3165,428.0,4.199999999999999,6.7,1.5,2185.998
2024-04-27 17:30:00,71.5,453.5301,428.0,4.399999999999999,6.8,1.3000000000000007,2194.385
2024-04-27 17:33:00,71.5,451.5625,428.0,4.300000000000001,6.8,1.5,2203.786
2024-04-27 17:36:00,71.0,447.8733,428.0,4.5,6.8,1.3000000000000007,2204.325
2024-04-27 17:39:00,71.5,452.7923,428.0,4.300000000000001,6.8999999999999995,1.5,2206.695
2024-04-27 17:42:00,72.5,458.941,428.0,4.5,6.8,1.3999999999999986,2242.283
2024-04-27 17:45:00,72.0,460.1707,428.0,4.399999999999999,6.8,1.4000000000000021,2236.481
2024-04-27 17:48:00,72.5,457.9572,428.0,4.5,6.8,1.3000000000000007,2241.316
2024-04-27 17:51:00,72.5,457.9572,428.0,4.5,6.8,1.3999999999999986,2238.696
2024-04-27 17:54:00,72.0,456.7274,428.0,4.399999999999999,6.8999999999999995,1.3999999999999986,2241.043
2024-04-27 17:57:00,74.0,455.0058,428.0,4.399999999999999,6.8999999999999995,1.5,2275.461
2024-04-27 18:00:00,73.5,451.3165,428.0,4.399999999999999,6.9,1.5,2267.399
2024-04-27 18:03:00,73.0,448.6111,429.0,4.5,6.9,1.3999999999999986,2250.472
2024-04-27 18:06:00,73.0,447.8733,429.0,4.399999999999999,6.9,1.3000000000000007,2240.137
2024-04-27 18:09:00,72.5,448.1192,429.0,4.399999999999999,7.0,1.3000000000000007,2241.033
2024-04-27 18:12:00,72.0,444.184,429.0,4.199999999999999,6.8,1.5,2199.161
2024-04-27 18:15:00,72.5,443.2002,429.0,4.299999999999997,6.9,1.5,2229.036
2024-04-27 18:18:00,72.0,446.8895,429.0,4.399999999999999,7.0,1.3000000000000007,2198.133
2024-04-27 18:21:00,72.0,437.7894,429.0,4.399999999999999,7.0,1.3000000000000007,2198.708
2024-04-27 18:24:00,70.0,440.0029,429.0,4.299999999999997,6.8,1.2000000000000028,2186.55
2024-04-27 18:27:00,71.0,441.7245,429.0,4.199999999999999,6.8,1.3999999999999986,2170.297
2024-04-27 18:30:00,71.5,445.4138,429.0,4.299999999999997,6.8,1.4000000000000021,2170.87
2024-04-27 18:33:00,69.5,442.7083,429.0,4.299999999999997,6.8,1.2000000000000028,2133.829
2024-04-27 18:36:00,71.0,439.265,429.0,4.199999999999999,6.8,1.3000000000000007,2171.751
2024-04-27 18:39:00,70.5,439.0191,429.0,4.199999999999999,6.8,1.3000000000000007,2163.237
2024-04-27 18:42:00,70.0,436.3137,429.0,4.300000000000001,6.8,1.3000000000000007,2147.539
2024-04-27 18:45:00,70.0,441.4786,429.0,4.199999999999999,6.8,1.3999999999999986,2170.481
2024-04-27 18:48:00,70.0,446.6435,429.0,4.199999999999999,6.7,1.3000000000000007,2161.17
2024-04-27 18:51:00,70.5,445.1678,429.0,4.300000000000001,6.8,1.3000000000000007,2151.49
2024-04-27 18:54:00,69.5,443.6921,429.0,4.199999999999999,6.8,1.3000000000000007,2135.435
2024-04-27 18:57:00,70.0,441.4786,429.0,4.199999999999999,6.8,1.3999999999999986,2138.514
2024-04-27 19:00:00,70.5,449.103,429.0,4.199999999999999,6.8,1.3999999999999986,2164.848
2024-04-27 19:03:00,70.5,445.6598,430.0,4.199999999999999,6.8,1.3999999999999986,2162.329
2024-04-27 19:06:00,70.5,450.5787,430.0,4.199999999999999,6.8,1.3999999999999986,2161.685
2024-04-27 19:09:00,70.5,448.6111,430.0,4.299999999999997,6.8999999999999995,1.4000000000000021,2158.25
2024-04-27 19:12:00,72.0,453.5301,430.0,4.299999999999997,6.8,1.4000000000000021,2217.434
2024-04-27 19:15:00,72.5,455.9896,430.0,4.299999999999997,6.8,1.4000000000000021,2214.271
2024-04-27 19:18:00,72.5,457.7112,430.0,4.399999999999999,6.8,1.3000000000000007,2236.439
2024-04-27 19:21:00,73.0,461.4005,430.0,4.399999999999999,6.8,1.5,2234.734
2024-04-27 19:24:00,72.5,461.6464,430.0,4.399999999999999,7.0,1.5,2239.473
2024-04-27 19:27:00,75.0,459.1869,430.0,4.399999999999999,6.8,1.5,2320.32
2024-04-27 19:30:00,74.5,459.9248,430.0,4.399999999999999,6.8,1.5,2307.411
2024-04-27 19:33:00,74.5,460.9086,430.0,4.5,6.8999999999999995,1.3999999999999986,2302.108
2024-04-27 19:36:00,74.0,465.3356,430.0,4.600000000000001,6.9,1.5,2280.539
2024-04-27 19:39:00,74.5,464.1059,430.0,4.5,6.8,1.3999999999999986,2282.609
2024-04-27 19:42:00,74.0,459.1869,430.0,4.600000000000001,6.9,1.3999999999999986,2276.172
2024-04-27 19:45:00,72.0,458.941,430.0,4.5,6.9,1.3999999999999986,2250.58
2024-04-27 19:48:00,72.5,460.9086,430.0,4.5,6.800000000000001,1.2999999999999972,2262.084
2024-04-27 19:51:00,73.0,441.4786,430.0,4.399999999999999,7.0,1.3999999999999986,2255.945
2024-04-27 19:54:00,73.0,444.9219,430.0,4.399999999999999,6.9,1.3000000000000007,2230.625
2024-04-27 19:57:00,72.5,442.9543,430.0,4.399999999999999,7.0,1.3000000000000007,2222.23
2024-04-27 20:00:00,71.0,444.43,430.0,4.199999999999999,6.9,1.3999999999999986,2181.734
2024-04-27 20:03:00,71.0,442.9543,431.0,4.199999999999999,6.9,1.3000000000000007,2193.207
2024-04-27 20:06:00,71.0,436.3137,431.0,4.300000000000001,6.9,1.3000000000000007,2195.105
2024-04-27 20:09:00,71.0,429.1812,431.0,4.199999999999999,6.9,1.3000000000000007,2179.138
2024-04-27 20:12:00,69.5,430.1649,431.0,4.099999999999998,6.9,1.4000000000000021,2132.072
2024-04-27 20:15:00,68.0,429.673,431.0,4.099999999999998,7.0,1.3000000000000007,2093.557
2024-04-27 20:18:00,69.5,435.5758,431.0,4.199999999999999,6.9,1.4000000000000021,2127.341
2024-04-27 20:21:00,69.5,438.0353,431.0,4.099999999999998,6.8,1.4000000000000021,2125.016
2024-04-27 20:24:00,69.5,440.0029,431.0,4.199999999999999,6.8,1.3000000000000007,2140.156
2024-04-27 20:27:00,69.0,439.0191,431.0,4.199999999999999,6.8,1.4000000000000021,2123.427
2024-04-27 20:30:00,69.5,437.7894,431.0,4.099999999999998,6.8,1.4000000000000021,2130.069
2024-04-27 20:33:00,69.0,435.5758,431.0,4.0,6.7,1.5,2173.097
2024-04-27 20:36:00,70.5,445.6598,431.0,4.099999999999998,6.8,1.4000000000000021,2163.021
2024-04-27 20:39:00,70.5,453.0382,431.0,4.199999999999999,6.7,1.3999999999999986,2195.865
2024-04-27 20:42:00,72.0,452.7923,431.0,4.399999999999999,6.8999999999999995,1.5,2214.943
2024-04-27 20:45:00,72.0,456.2355,431.0,4.399999999999999,6.8999999999999995,1.5,2234.701
2024-04-27 20:48:00,74.0,460.4167,431.0,4.399999999999999,6.8,1.5,2284.564
2024-04-27 20:51:00,74.5,455.4977,431.0,4.399999999999999,6.8,1.5,2308.141
2024-04-27 20:54:00,74.5,451.3165,431.0,4.5,6.8999999999999995,1.5,2299.768
2024-04-27 20:57:00,73.5,449.3489,431.0,4.5,7.0,1.5,2254.488
2024-04-27 21:00:00,74.0,449.3489,431.0,4.5,6.8999999999999995,1.3999999999999986,2265.147
2024-04-27 21:03:00,73.0,454.022,432.0,4.5,6.8999999999999995,1.3999999999999986,2265.197
2024-04-27 21:06:00,73.0,455.2517,432.0,4.5,6.8999999999999995,1.3999999999999986,2269.383
2024-04-27 21:09:00,73.5,455.4977,432.0,4.5,6.8999999999999995,1.3000000000000007,2260.347
2024-04-27 21:12:00,73.0,452.5463,432.0,4.5,6.8999999999999995,1.3000000000000007,2261.42
2024-04-27 21:15:00,72.5,449.3489,432.0,4.5,7.0,1.3000000000000007,2246.437
2024-04-27 21:18:00,72.0,446.3976,432.0,4.399999999999999,6.9,1.4000000000000021,2242.374
2024-04-27 21:21:00,71.0,446.8895,432.0,4.399999999999999,6.9,1.4000000000000021,2180.424
2024-04-27 21:24:00,69.0,449.103,432.0,4.300000000000001,6.9,1.3999999999999986,2146.675
2024-04-27 21:27:00,69.5,448.6111,432.0,4.399999999999999,6.8,1.3000000000000007,2147.675
2024-04-27 21:30:00,70.5,450.5787,432.0,4.300000000000001,6.8,1.5,2177.156
