Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-27 21:33:00,70.5,452.3004,432.0,4.300000000000001,6.8,1.3999999999999986,2190.979
2024-04-27 21:36:00,71.5,452.3004,432.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2188.789
2024-04-27 21:39:00,71.5,453.0382,432.0,4.300000000000001,6.8,1.3999999999999986,2196.449
2024-04-27 21:42:00,72.0,449.3489,432.0,4.300000000000001,7.0,1.3999999999999986,2177.094
2024-04-27 21:45:00,72.0,447.3813,432.0,4.400000000000002,6.8999999999999995,1.3999999999999986,2188.823
2024-04-27 21:48:00,71.0,448.1192,432.0,4.300000000000001,6.8999999999999995,1.4000000000000021,2174.078
2024-04-27 21:51:00,71.0,442.4624,432.0,4.300000000000001,6.8999999999999995,1.4000000000000021,2180.029
2024-04-27 21:54:00,71.0,445.1678,432.0,4.400000000000002,7.0,1.3000000000000007,2165.595
2024-04-27 21:57:00,71.0,446.6435,432.0,4.300000000000001,6.8,1.4000000000000021,2166.595
2024-04-27 22:00:00,70.5,451.3165,432.0,4.300000000000001,6.8,1.4000000000000021,2159.044
2024-04-27 22:03:00,70.5,449.8409,432.0,4.300000000000001,6.8999999999999995,1.4000000000000021,2162.004
2024-04-27 22:06:00,69.5,455.2517,433.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2163.072
2024-04-27 22:09:00,71.0,453.7761,433.0,4.300000000000001,6.6,1.3000000000000007,2166.631
2024-04-27 22:12:00,70.0,451.8085,433.0,4.300000000000001,6.699999999999999,1.3999999999999986,2142.087
2024-04-27 22:15:00,70.0,450.3327,433.0,4.300000000000001,6.699999999999999,1.3999999999999986,2148.831
2024-04-27 22:18:00,69.0,458.695,433.0,4.399999999999999,6.8,1.1999999999999993,2138.673
2024-04-27 22:21:00,71.0,455.0058,433.0,4.399999999999999,6.8,1.3000000000000007,2174.642
2024-04-27 22:24:00,71.0,462.1383,433.0,4.300000000000001,6.8,1.5,2179.904
2024-04-27 22:27:00,72.0,468.7789,433.0,4.399999999999999,6.699999999999999,1.4000000000000021,2216.708
2024-04-27 22:30:00,73.5,472.2223,433.0,4.399999999999999,6.699999999999999,1.5,2263.258
2024-04-27 22:33:00,75.0,474.4358,433.0,4.5,6.8,1.5,2298.065
2024-04-27 22:36:00,74.5,473.9438,433.0,4.5,6.699999999999999,1.5,2282.293
2024-04-27 22:39:00,75.0,478.8629,433.0,4.5,6.699999999999999,1.5999999999999979,2311.042
2024-04-27 22:42:00,74.5,480.0926,433.0,4.699999999999999,6.8999999999999995,1.5,2297.905
2024-04-27 22:45:00,75.0,471.2384,433.0,4.599999999999998,6.7,1.4000000000000021,2317.136
2024-04-27 22:48:00,76.0,473.6979,433.0,4.699999999999999,6.8,1.3999999999999986,2319.169
2024-04-27 22:51:00,76.0,472.4682,433.0,4.699999999999999,6.8,1.5,2316.418
2024-04-27 22:54:00,75.0,458.695,433.0,4.699999999999999,6.8999999999999995,1.5,2309.226
2024-04-27 22:57:00,73.0,455.0058,433.0,4.5,6.9,1.3999999999999986,2232.233
2024-04-27 23:00:00,72.0,448.8571,433.0,4.5,6.9,1.3999999999999986,2218.341
2024-04-27 23:03:00,72.0,431.8866,434.0,4.5,6.9,1.3000000000000007,2197.763
2024-04-27 23:06:00,77.5,511.82,434.0,4.399999999999999,6.4,1.8000000000000007,2404.556
2024-04-27 23:09:00,77.5,510.8362,434.0,4.5,6.4,1.5999999999999979,2393.31
2024-04-27 23:12:00,78.0,514.0336,434.0,4.5,6.5,1.5,2392.629
2024-04-27 23:15:00,77.0,513.0498,434.0,4.5,6.4,1.5,2392.803
2024-04-27 23:18:00,77.5,518.9525,434.0,4.5,6.6000000000000005,1.6999999999999993,2368.565
2024-04-27 23:21:00,76.5,517.4769,434.0,4.5,6.6000000000000005,1.6999999999999993,2357.172
2024-04-27 23:24:00,77.5,522.3958,434.0,4.699999999999999,6.7,1.6000000000000014,2387.083
2024-04-27 23:27:00,78.0,522.3958,434.0,4.699999999999999,6.7,1.6000000000000014,2419.315
2024-04-27 23:30:00,77.5,525.3472,434.0,4.699999999999999,6.7,1.6999999999999993,2382.496
2024-04-27 23:33:00,78.0,529.0364,434.0,4.699999999999999,6.7,1.6999999999999993,2414.754
2024-04-27 23:36:00,78.5,536.6609,434.0,4.699999999999999,6.6,1.6999999999999993,2429.318
2024-04-27 23:39:00,80.0,532.7257,434.0,4.800000000000001,6.7,1.6999999999999993,2461.868
2024-04-27 23:42:00,78.5,534.6933,434.0,4.900000000000002,6.7,1.5999999999999979,2448.951
2024-04-27 23:45:00,79.0,532.9717,434.0,4.800000000000001,6.7,1.6999999999999993,2440.53
2024-04-27 23:48:00,79.0,523.8715,434.0,4.800000000000001,6.7,1.6999999999999993,2438.373
2024-04-27 23:51:00,77.5,528.7905,434.0,4.800000000000001,6.8,1.6999999999999993,2402.063
2024-04-27 23:54:00,77.0,519.1985,434.0,4.800000000000001,6.8,1.5999999999999979,2408.446
2024-04-27 23:57:00,77.0,518.9525,434.0,4.699999999999999,6.9,1.6999999999999993,2384.189
2024-04-28 00:00:00,76.5,508.3767,434.0,4.800000000000001,6.9,1.6000000000000014,2367.072
2024-04-28 00:03:00,76.0,500.7523,435.0,4.699999999999999,6.9,1.6000000000000014,2345.887
2024-04-28 00:06:00,75.5,511.3281,435.0,4.800000000000001,6.9,1.5,2324.072
2024-04-28 00:09:00,76.0,512.066,435.0,4.800000000000001,6.800000000000001,1.6000000000000014,2330.303
2024-04-28 00:12:00,75.0,500.9983,435.0,4.699999999999999,6.9,1.5,2314.096
2024-04-28 00:15:00,74.0,490.6684,435.0,4.699999999999999,7.0,1.5,2278.398
2024-04-28 00:18:00,73.0,491.6522,435.0,4.600000000000001,7.0,1.5999999999999979,2248.636
2024-04-28 00:21:00,71.0,480.8304,435.0,4.5,7.0,1.5,2203.852
2024-04-28 00:24:00,71.0,480.8304,435.0,4.5,6.9,1.5,2197.087
2024-04-28 00:27:00,72.0,488.2089,435.0,4.5,7.0,1.5,2277.127
2024-04-28 00:30:00,76.0,492.1441,435.0,4.5,6.7,1.5,2335.984
2024-04-28 00:33:00,74.0,489.4387,435.0,4.400000000000002,6.7,1.5999999999999979,2313.959
2024-04-28 00:36:00,74.5,487.2251,435.0,4.400000000000002,6.7,1.5,2305.809
2024-04-28 00:39:00,74.0,487.963,435.0,4.400000000000002,6.8,1.6999999999999993,2283.026
2024-04-28 00:42:00,74.0,483.044,435.0,4.400000000000002,6.7,1.5,2293.41
2024-04-28 00:45:00,73.5,492.1441,435.0,4.400000000000002,6.7,1.5,2297.57
2024-04-28 00:48:00,74.5,490.9144,435.0,4.400000000000002,6.8,1.5,2320.225
2024-04-28 00:51:00,74.5,499.7685,435.0,4.400000000000002,6.8,1.5999999999999979,2317.557
2024-04-28 00:54:00,75.5,507.8849,435.0,4.5,6.8,1.6000000000000014,2368.447
2024-04-28 00:57:00,78.0,497.0631,435.0,4.600000000000001,6.8999999999999995,1.6999999999999993,2406.945
2024-04-28 01:00:00,78.0,516.493,435.0,4.600000000000001,6.8,1.6999999999999993,2406.853
2024-04-28 01:03:00,76.5,512.5579,436.0,4.899999999999999,6.8999999999999995,1.5,2381.868
2024-04-28 01:06:00,77.0,515.5093,436.0,4.799999999999997,6.8,1.6000000000000014,2405.316
2024-04-28 01:09:00,77.0,516.985,436.0,4.800000000000001,6.8999999999999995,1.5,2398.65
2024-04-28 01:12:00,77.0,510.3443,436.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2391.051
2024-04-28 01:15:00,76.0,513.7876,436.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2374.579
2024-04-28 01:18:00,75.0,508.3767,436.0,4.699999999999999,6.8,1.5999999999999979,2334.066
2024-04-28 01:21:00,75.0,507.147,436.0,4.699999999999999,6.8,1.6999999999999993,2338.393
2024-04-28 01:24:00,75.5,512.066,436.0,4.799999999999997,6.8999999999999995,1.6000000000000014,2315.7
2024-04-28 01:27:00,74.5,499.5226,436.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2305.315
2024-04-28 01:30:00,74.0,497.309,436.0,4.699999999999999,6.8999999999999995,1.5,2300.906
2024-04-28 01:33:00,74.0,500.9983,436.0,4.599999999999998,6.8,1.6000000000000014,2300.483
2024-04-28 01:36:00,73.5,504.1956,436.0,4.699999999999999,7.0,1.5,2290.237
2024-04-28 01:39:00,77.5,498.0469,436.0,4.599999999999998,6.6,1.5,2435.5
2024-04-28 01:42:00,76.0,506.4091,436.0,4.599999999999998,6.7,1.5,2373.712
2024-04-28 01:45:00,76.5,497.0631,436.0,4.5,6.7,1.5999999999999979,2378.01
2024-04-28 01:48:00,76.5,498.2928,436.0,4.599999999999998,6.7,1.5,2375.787
2024-04-28 01:51:00,77.0,493.3738,436.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2327.434
2024-04-28 01:54:00,75.5,508.3767,436.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2327.694
2024-04-28 01:57:00,75.0,500.9983,436.0,4.899999999999999,6.8,1.6000000000000014,2332.701
2024-04-28 02:00:00,75.0,500.7523,436.0,5.0,6.8999999999999995,1.5999999999999979,2327.639
2024-04-28 02:03:00,74.0,501.4901,437.0,5.0,6.8,1.5,2299.074
2024-04-28 02:06:00,77.0,501.9821,437.0,4.899999999999999,6.699999999999999,1.5,2391.056
2024-04-28 02:09:00,76.5,504.6875,437.0,4.899999999999999,6.6,1.5,2388.575
2024-04-28 02:12:00,77.5,502.9659,437.0,4.899999999999999,6.6,1.5,2397.929
2024-04-28 02:15:00,77.5,509.3605,437.0,4.899999999999999,6.7,1.6999999999999993,2384.394
2024-04-28 02:18:00,76.5,507.147,437.0,5.0,6.8999999999999995,1.5,2377.187
2024-04-28 02:21:00,76.0,500.2604,437.0,4.899999999999999,6.8,1.6000000000000014,2369.677
2024-04-28 02:24:00,77.0,506.4091,437.0,5.0,6.7,1.5,2371.995
2024-04-28 02:27:00,75.5,505.9173,437.0,5.0,6.7,1.5,2337.671
2024-04-28 02:30:00,75.0,502.9659,437.0,4.899999999999999,6.7,1.6000000000000014,2341.615
2024-04-28 02:33:00,75.0,513.7876,437.0,5.0,6.8,1.5,2341.611
2024-04-28 02:36:00,75.5,510.0984,437.0,5.0,6.7,1.5999999999999979,2340.891
2024-04-28 02:39:00,74.5,513.0498,437.0,5.0,6.8,1.5999999999999979,2323.512
2024-04-28 02:42:00,75.0,515.7552,437.0,5.0,6.7,1.5999999999999979,2327.948
2024-04-28 02:45:00,75.0,508.1308,437.0,5.0,6.7,1.5,2309.876
2024-04-28 02:48:00,74.5,515.7552,437.0,5.0,6.7,1.5999999999999979,2294.263
2024-04-28 02:51:00,74.5,509.6065,437.0,5.0,6.8999999999999995,1.5,2285.278
2024-04-28 02:54:00,73.0,504.6875,437.0,5.0,6.7,1.5,2285.857
2024-04-28 02:57:00,74.5,502.228,437.0,4.899999999999999,6.8,1.5,2321.006
2024-04-28 03:00:00,76.5,502.9659,437.0,4.899999999999999,6.7,1.5,2377.431
2024-04-28 03:03:00,76.0,505.4254,438.0,4.899999999999999,6.7,1.5,2375.596
2024-04-28 03:06:00,76.0,499.2766,438.0,4.899999999999999,6.7,1.5,2376.938
2024-04-28 03:09:00,75.0,503.4577,438.0,4.899999999999999,6.8,1.5,2326.92
2024-04-28 03:12:00,75.5,505.4254,438.0,4.899999999999999,6.7,1.5,2373.739
2024-04-28 03:15:00,76.0,497.8009,438.0,5.0,6.8,1.5,2356.511
2024-04-28 03:18:00,75.5,500.5063,438.0,4.899999999999999,6.8,1.6000000000000014,2355.474
2024-04-28 03:21:00,75.0,504.6875,438.0,4.899999999999999,6.8,1.6000000000000014,2331.452
2024-04-28 03:24:00,75.0,499.5226,438.0,5.0,6.8,1.3999999999999986,2336.325
2024-04-28 03:27:00,75.0,502.228,438.0,4.899999999999999,6.8,1.5,2332.844
2024-04-28 03:30:00,75.0,502.9659,438.0,5.0,6.9,1.5999999999999979,2342.568
2024-04-28 03:33:00,75.0,501.7361,438.0,5.0,6.8,1.5,2328.554
2024-04-28 03:36:00,75.0,498.2928,438.0,4.899999999999999,6.9,1.6000000000000014,2330.119
2024-04-28 03:39:00,74.5,491.8981,438.0,4.899999999999999,6.9,1.5,2292.635
2024-04-28 03:42:00,73.5,485.7494,438.0,4.899999999999999,6.9,1.5,2286.348
2024-04-28 03:45:00,75.5,485.9954,438.0,4.699999999999999,6.7,1.5,2354.472
2024-04-28 03:48:00,75.5,479.3548,438.0,4.699999999999999,6.7,1.5,2354.169
2024-04-28 03:51:00,75.5,494.6036,438.0,4.699999999999999,6.6000000000000005,1.5,2346.259
2024-04-28 03:54:00,74.0,485.9954,438.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2291.968
2024-04-28 04:00:00,73.5,485.7494,438.0,4.699999999999999,6.6000000000000005,1.5,2320.172
2024-04-28 04:09:00,73.0,492.8819,439.0,4.699999999999999,6.6000000000000005,1.5,2296.401
2024-04-28 04:12:00,75.0,494.6036,439.0,4.699999999999999,6.7,1.5,2358.605
2024-04-28 04:18:00,75.5,498.0469,439.0,4.699999999999999,6.6,1.6000000000000014,2360.851
2024-04-28 04:21:00,75.0,504.6875,439.0,4.800000000000001,6.7,1.6999999999999993,2333.01
2024-04-28 04:24:00,75.5,501.9821,439.0,4.800000000000001,6.6,1.5,2330.343
2024-04-28 04:30:00,76.0,508.8687,439.0,4.800000000000001,6.6,1.5,2342.845
2024-04-28 04:33:00,76.0,508.1308,439.0,4.800000000000001,6.7,1.5,2347.736
2024-04-28 04:36:00,76.0,506.4091,439.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2336.227
2024-04-28 04:39:00,75.5,499.5226,439.0,4.900000000000002,6.7,1.5,2303.514
2024-04-28 04:45:00,74.5,500.9983,439.0,4.900000000000002,6.7,1.5,2297.708
2024-04-28 04:48:00,75.0,478.6169,439.0,4.800000000000001,6.7,1.5,2313.19
2024-04-28 04:54:00,75.0,478.371,439.0,4.800000000000001,6.8,1.5,2296.555
2024-04-28 04:57:00,74.5,468.7789,439.0,4.699999999999999,6.800000000000001,1.3999999999999986,2274.469
2024-04-28 05:00:00,72.5,457.7112,440.0,4.5,6.800000000000001,1.3999999999999986,2216.469
2024-04-28 05:06:00,72.0,448.6111,440.0,4.5,6.9,1.5,2215.868
2024-04-28 05:09:00,71.5,440.4948,440.0,4.300000000000001,6.800000000000001,1.3999999999999986,2184.798
2024-04-28 05:15:00,71.0,441.2326,440.0,4.400000000000002,6.800000000000001,1.3999999999999986,2169.32
2024-04-28 05:18:00,66.0,438.0353,440.0,4.099999999999998,6.6,1.2000000000000028,2042.536
2024-04-28 05:24:00,67.5,432.8704,440.0,4.199999999999999,6.700000000000001,1.1999999999999993,2075.48
2024-04-28 05:27:00,67.5,441.2326,440.0,4.199999999999999,6.6,1.1999999999999993,2067.058
2024-04-28 05:30:00,67.0,428.9352,440.0,4.199999999999999,6.6,1.1000000000000014,2004.368
2024-04-28 05:36:00,65.5,428.4433,440.0,4.0,6.699999999999999,1.1999999999999993,1986.691
2024-04-28 05:39:00,65.5,424.7541,440.0,4.0,6.6,1.3000000000000007,1987.723
2024-04-28 05:45:00,65.0,435.0839,440.0,4.0,6.6,1.3000000000000007,1978.664
2024-04-28 05:48:00,65.0,434.3461,440.0,3.8999999999999986,6.6,1.3000000000000007,1981.69
2024-04-28 05:51:00,65.0,432.1325,440.0,3.8999999999999986,6.5,1.3000000000000007,1982.741
2024-04-28 05:57:00,65.0,434.592,440.0,3.8999999999999986,6.5,1.3000000000000007,1974.068
2024-04-28 06:00:00,65.5,440.2488,441.0,3.8999999999999986,6.5,1.3000000000000007,1994.358
2024-04-28 06:06:00,65.0,442.4624,441.0,4.0,6.5,1.1999999999999993,1988.949
2024-04-28 06:09:00,65.0,438.0353,441.0,3.900000000000002,6.6,1.1999999999999993,1970.501
2024-04-28 06:15:00,64.5,432.6244,441.0,3.8999999999999986,6.5,1.4000000000000021,1993.148
2024-04-28 06:18:00,65.0,438.2813,441.0,3.8000000000000007,6.4,1.3000000000000007,1966.739
2024-04-28 06:21:00,62.5,440.4948,441.0,4.899999999999999,6.4,1.1000000000000014,1940.084
2024-04-28 06:27:00,63.5,447.3813,441.0,4.800000000000001,6.3,1.1000000000000014,1952.837
2024-04-28 06:30:00,62.5,442.9543,441.0,4.800000000000001,6.3,1.1000000000000014,1926.407
2024-04-28 06:36:00,63.5,445.6598,441.0,4.800000000000001,6.3,1.1999999999999993,1920.493
2024-04-28 06:39:00,62.0,451.0706,441.0,4.800000000000001,6.3,1.1000000000000014,1915.073
2024-04-28 06:45:00,62.0,449.3489,441.0,4.800000000000001,6.3,1.1000000000000014,1914.896
2024-04-28 06:48:00,63.0,448.8571,441.0,4.800000000000001,6.3,1.1000000000000014,1921.457
2024-04-28 06:51:00,62.5,451.5625,441.0,4.899999999999999,6.2,1.1000000000000014,1919.53
2024-04-28 06:57:00,62.0,453.0382,441.0,4.900000000000002,6.2,1.0999999999999979,1920.441
2024-04-28 07:00:00,62.5,467.0573,442.0,4.900000000000002,6.1,1.0999999999999979,1927.443
2024-04-28 07:06:00,62.5,470.9925,442.0,4.900000000000002,6.1,1.0,1928.331
2024-04-28 07:09:00,64.5,498.2928,442.0,4.900000000000002,5.9,1.1999999999999993,2008.589
2024-04-28 07:12:00,65.5,498.5388,442.0,4.300000000000001,6.000000000000001,0.9000000000000021,1987.015
2024-04-28 07:15:00,67.5,501.7361,442.0,4.100000000000001,5.8999999999999995,1.1999999999999993,2121.625
2024-04-28 07:21:00,68.5,498.5388,442.0,3.900000000000002,5.8999999999999995,1.5,2122.345
2024-04-28 07:24:00,69.0,520.4282,442.0,4.100000000000001,5.8999999999999995,1.3000000000000007,2143.694
2024-04-28 07:27:00,71.5,538.3825,442.0,4.300000000000001,5.8,1.4000000000000021,2207.197
2024-04-28 07:33:00,72.0,533.7095,442.0,4.300000000000001,5.8,1.5,2218.213
2024-04-28 07:36:00,70.0,535.4312,442.0,4.300000000000001,5.8,1.3000000000000007,2158.871
2024-04-28 07:42:00,70.0,525.5931,442.0,4.200000000000003,5.8,1.3999999999999986,2137.073
2024-04-28 07:45:00,69.5,533.9554,442.0,4.100000000000001,5.800000000000001,1.5,2138.762
2024-04-28 07:51:00,71.0,534.9393,442.0,4.200000000000003,5.7,1.3999999999999986,2155.297
2024-04-28 07:54:00,70.5,534.9393,442.0,4.100000000000001,5.6000000000000005,1.3999999999999986,2160.166
2024-04-28 07:57:00,68.5,516.493,442.0,4.199999999999999,5.700000000000001,1.3000000000000007,2114.098
2024-04-28 08:03:00,69.0,516.493,443.0,4.100000000000001,5.700000000000001,1.3000000000000007,2125.716
2024-04-28 08:06:00,68.0,503.9496,443.0,4.0,5.800000000000001,1.3000000000000007,2063.864
2024-04-28 08:12:00,67.5,509.3605,443.0,4.099999999999998,5.800000000000001,1.3000000000000007,2068.883
2024-04-28 08:15:00,68.5,497.8009,443.0,4.0,5.700000000000001,1.3000000000000007,2089.219
2024-04-28 08:18:00,70.0,508.1308,443.0,4.100000000000001,5.8,1.3000000000000007,2136.562
2024-04-28 08:27:00,69.0,499.2766,443.0,4.0,6.000000000000001,1.4000000000000021,2106.32
2024-04-28 08:33:00,70.0,495.3414,443.0,4.100000000000001,6.000000000000001,1.3000000000000007,2155.427
2024-04-28 08:36:00,68.0,490.6684,443.0,4.199999999999999,5.8999999999999995,1.3000000000000007,2089.763
2024-04-28 08:42:00,68.0,496.0793,443.0,4.199999999999999,5.8,1.1999999999999993,2085.297
2024-04-28 08:45:00,69.0,508.8687,443.0,4.100000000000001,5.8,1.1999999999999993,2094.797
2024-04-28 08:48:00,69.0,521.9039,443.0,4.199999999999999,5.8,1.3000000000000007,2106.868
2024-04-28 08:54:00,69.0,521.9039,443.0,4.099999999999998,5.7,1.4000000000000021,2117.351
2024-04-28 08:57:00,70.0,540.842,443.0,4.099999999999998,5.7,1.4000000000000021,2143.499
2024-04-28 09:03:00,70.0,555.8449,444.0,4.199999999999999,5.6,1.3000000000000007,2148.551
2024-04-28 09:06:00,75.0,583.8831,444.0,4.399999999999999,5.5,1.5,2338.318
2024-04-28 09:12:00,75.5,582.6533,444.0,4.5,5.5,1.5,2329.008
2024-04-28 09:15:00,76.5,585.8507,444.0,4.5,5.6,1.6999999999999993,2375.154
2024-04-28 09:18:00,77.5,600.6076,444.0,4.699999999999999,5.6,1.5,2403.911
2024-04-28 09:24:00,79.5,592.9832,444.0,4.699999999999999,5.699999999999999,1.6000000000000014,2458.433
2024-04-28 09:27:00,79.0,593.967,444.0,4.899999999999999,5.8999999999999995,1.8000000000000007,2451.614
2024-04-28 09:30:00,79.0,553.1395,444.0,5.0,6.000000000000001,1.8999999999999986,2426.916
2024-04-28 09:33:00,72.5,522.3958,444.0,4.699999999999999,6.1,1.3000000000000007,2252.059
2024-04-28 09:39:00,72.0,518.9525,444.0,4.5,5.8999999999999995,1.3000000000000007,2246.388
2024-04-28 09:42:00,69.5,483.044,444.0,4.199999999999999,6.2,1.1999999999999993,2096.556
2024-04-28 09:45:00,69.5,473.9438,444.0,4.0,6.1000000000000005,1.3999999999999986,2138.83
2024-04-28 09:48:00,69.0,468.7789,444.0,4.099999999999998,6.3,1.3000000000000007,2128.343
2024-04-28 09:51:00,69.5,470.2546,444.0,4.0,6.3,1.3999999999999986,2122.595
2024-04-28 09:54:00,68.5,458.4491,444.0,4.199999999999999,6.4,1.3000000000000007,2107.295
2024-04-28 10:00:00,67.0,451.3165,444.0,4.199999999999999,6.4,1.3000000000000007,2053.556
2024-04-28 10:03:00,67.0,474.9276,445.0,4.0,6.3,1.3000000000000007,2067.897
2024-04-28 10:09:00,69.0,473.9438,445.0,4.0,6.2,1.3999999999999986,2091.88
2024-04-28 10:12:00,68.5,491.1603,445.0,4.099999999999998,6.1,1.3000000000000007,2103.388
2024-04-28 10:18:00,69.0,493.1279,445.0,4.099999999999998,5.999999999999999,1.4000000000000021,2113.697
2024-04-28 10:21:00,68.5,488.4549,445.0,4.099999999999998,6.1,1.3000000000000007,2104.598
2024-04-28 10:24:00,66.5,469.5168,445.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,2030.437
2024-04-28 10:30:00,67.0,466.3194,445.0,3.8999999999999986,5.999999999999999,1.3000000000000007,2033.131
2024-04-28 10:33:00,65.5,459.6788,445.0,3.8000000000000007,6.1000000000000005,1.2999999999999972,1993.531
2024-04-28 10:39:00,64.0,455.0058,445.0,3.8000000000000007,6.200000000000001,1.1999999999999993,1957.78
2024-04-28 10:42:00,65.5,464.5978,445.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,1981.969
2024-04-28 10:45:00,63.0,459.6788,445.0,3.8000000000000007,6.1000000000000005,1.0999999999999979,1925.754
2024-04-28 10:51:00,63.0,451.5625,445.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,1921.474
2024-04-28 10:54:00,63.0,466.0735,445.0,3.8999999999999986,6.1000000000000005,1.0,1934.436
2024-04-28 11:00:00,64.0,470.7465,445.0,3.6999999999999993,6.000000000000001,1.3000000000000007,1959.524
2024-04-28 11:03:00,64.0,466.3194,446.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,1965.838
2024-04-28 11:06:00,67.0,473.206,446.0,3.900000000000002,6.000000000000001,1.3999999999999986,2033.479
2024-04-28 11:09:00,66.0,473.6979,446.0,3.900000000000002,6.1000000000000005,1.3999999999999986,2008.174
2024-04-28 11:15:00,65.5,468.287,446.0,4.0,6.2,1.3000000000000007,2008.72
2024-04-28 11:18:00,65.0,470.9925,446.0,4.0,6.3,1.1999999999999993,2012.869
2024-04-28 11:24:00,66.0,474.9276,446.0,3.900000000000002,6.1000000000000005,1.3999999999999986,2019.985
2024-04-28 11:27:00,67.0,467.0573,446.0,3.900000000000002,6.2,1.3999999999999986,2045.564
2024-04-28 11:30:00,67.5,470.7465,446.0,4.0,6.2,1.4000000000000021,2065.188
2024-04-28 11:36:00,67.0,470.2546,446.0,4.0,6.3,1.4000000000000021,2062.215
2024-04-28 11:39:00,67.5,473.9438,446.0,4.0,6.2,1.4000000000000021,2070.768
2024-04-28 11:42:00,67.5,480.8304,446.0,4.0,6.2,1.4000000000000021,2078.798
2024-04-28 11:45:00,68.0,480.0926,446.0,4.199999999999999,6.000000000000001,1.3000000000000007,2089.465
2024-04-28 11:51:00,68.0,475.1736,446.0,4.0,6.2,1.4000000000000021,2097.056
2024-04-28 11:54:00,68.0,476.4034,446.0,4.100000000000001,6.1000000000000005,1.3999999999999986,2103.793
2024-04-28 11:57:00,68.0,476.4034,446.0,4.100000000000001,6.1000000000000005,1.3999999999999986,2099.247
2024-04-28 12:00:00,67.0,473.9438,447.0,4.0,6.1000000000000005,1.3000000000000007,2043.764
2024-04-28 12:06:00,67.0,473.9438,447.0,4.0,6.200000000000001,1.3000000000000007,2044.728
2024-04-28 12:09:00,67.5,468.533,447.0,4.0,6.200000000000001,1.4000000000000021,2073.585
2024-04-28 12:12:00,66.0,470.2546,447.0,4.0,6.200000000000001,1.3000000000000007,2024.228
2024-04-28 12:15:00,65.0,461.4005,447.0,3.8999999999999986,6.200000000000001,1.1999999999999993,1951.661
2024-04-28 12:21:00,64.0,460.1707,447.0,3.8000000000000007,6.1000000000000005,1.1999999999999993,1946.187
2024-04-28 12:24:00,63.0,460.4167,447.0,3.8999999999999986,6.200000000000001,1.3000000000000007,1942.313
2024-04-28 12:30:00,64.0,461.4005,447.0,3.8000000000000007,6.300000000000001,1.1999999999999993,1954.822
2024-04-28 12:33:00,63.0,464.8438,447.0,3.8000000000000007,6.1000000000000005,1.1999999999999993,1939.909
2024-04-28 12:36:00,63.0,468.7789,447.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,1934.125
2024-04-28 12:42:00,63.5,459.1869,447.0,3.8000000000000007,6.200000000000001,1.3999999999999986,1933.796
2024-04-28 12:45:00,63.0,465.3356,447.0,3.799999999999997,6.000000000000001,1.3000000000000007,1931.871
2024-04-28 12:51:00,63.0,467.0573,447.0,3.799999999999997,6.000000000000001,1.2000000000000028,1938.559
2024-04-28 12:54:00,64.5,470.9925,447.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,1953.889
2024-04-28 13:00:00,64.0,469.0249,447.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,1957.489
2024-04-28 13:03:00,64.5,467.7951,448.0,3.8999999999999986,6.3,1.3000000000000007,1962.969
2024-04-28 13:06:00,66.5,483.7818,448.0,3.8999999999999986,6.2,1.3999999999999986,2039.927
2024-04-28 13:12:00,67.0,485.7494,448.0,4.0,6.1,1.3999999999999986,2045.672
2024-04-28 13:15:00,69.0,487.963,448.0,4.099999999999998,6.2,1.5,2102.148
2024-04-28 13:21:00,69.0,489.6846,448.0,4.199999999999999,6.3,1.5,2144.382
2024-04-28 13:24:00,70.0,492.1441,448.0,4.199999999999999,6.2,1.5,2137.499
2024-04-28 13:27:00,70.0,490.6684,448.0,4.199999999999999,6.1000000000000005,1.3999999999999986,2154.165
2024-04-28 13:39:00,69.0,473.6979,448.0,4.099999999999998,6.1000000000000005,1.4000000000000021,2110.679
2024-04-28 13:42:00,68.0,470.2546,448.0,4.099999999999998,6.1000000000000005,1.4000000000000021,2084.061
2024-04-28 13:45:00,67.5,467.3032,448.0,4.099999999999998,6.200000000000001,1.4000000000000021,2109.574
2024-04-28 13:51:00,68.0,461.6464,448.0,4.099999999999998,6.200000000000001,1.3000000000000007,2071.226
2024-04-28 13:54:00,67.5,459.9248,448.0,4.099999999999998,6.200000000000001,1.3000000000000007,2071.397
2024-04-28 13:57:00,66.0,448.6111,448.0,4.0,6.300000000000001,1.1999999999999993,2022.198
2024-04-28 14:03:00,66.0,447.6273,449.0,4.0,6.300000000000001,1.1999999999999993,1958.462
2024-04-28 14:15:00,63.0,453.5301,449.0,3.799999999999997,6.200000000000001,1.2000000000000028,1923.662
2024-04-28 14:18:00,63.0,457.7112,449.0,3.6999999999999993,6.200000000000001,1.3000000000000007,1922.49
2024-04-28 14:21:00,63.0,452.7923,449.0,3.799999999999997,6.300000000000001,1.3000000000000007,1919.941
2024-04-28 14:27:00,63.0,455.0058,449.0,3.8999999999999986,6.200000000000001,1.1999999999999993,1922.31
2024-04-28 14:30:00,62.5,455.2517,449.0,3.799999999999997,6.1,1.2000000000000028,1904.602
2024-04-28 14:36:00,62.0,459.6788,449.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,1883.554
2024-04-28 14:39:00,62.5,462.3843,449.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,1886.325
2024-04-28 14:42:00,62.0,455.9896,449.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,1891.577
2024-04-28 14:48:00,62.5,457.7112,449.0,3.6999999999999993,6.2,1.3000000000000007,1894.97
2024-04-28 14:51:00,63.0,462.6302,449.0,3.799999999999997,6.2,1.2000000000000028,1893.255
2024-04-28 14:54:00,62.5,465.3356,449.0,3.799999999999997,6.1000000000000005,1.3000000000000007,1895.645
2024-04-28 14:57:00,63.5,470.2546,449.0,3.8999999999999986,6.2,1.3000000000000007,1925.766
2024-04-28 15:03:00,64.0,474.4358,450.0,3.8999999999999986,6.2,1.3000000000000007,1937.867
2024-04-28 15:06:00,64.0,468.7789,450.0,4.0,6.2,1.1999999999999993,1958.867
2024-04-28 15:12:00,65.0,481.3224,450.0,3.8999999999999986,6.1,1.3000000000000007,1994.634
2024-04-28 15:15:00,65.0,460.4167,450.0,3.8999999999999986,6.1,1.1999999999999993,1973.2
2024-04-28 15:18:00,63.5,448.1192,450.0,3.8999999999999986,6.3,1.1000000000000014,1940.979
2024-04-28 15:21:00,63.0,436.8056,450.0,3.8999999999999986,6.4,1.1999999999999993,1931.217
2024-04-28 15:27:00,63.5,437.0515,450.0,3.799999999999997,6.4,1.2000000000000028,1925.33
2024-04-28 15:30:00,63.0,442.7083,450.0,3.799999999999997,6.4,1.2000000000000028,1924.124
2024-04-28 15:33:00,63.0,440.2488,450.0,3.6999999999999993,6.4,1.3000000000000007,1919.959
2024-04-28 15:36:00,60.5,425.7379,450.0,3.6999999999999993,6.5,1.1999999999999993,1799.889
2024-04-28 15:42:00,58.5,424.2621,450.0,3.6999999999999993,6.300000000000001,1.0,1765.081
2024-04-28 15:45:00,58.5,415.6539,450.0,3.5,6.300000000000001,1.1999999999999993,1759.14
2024-04-28 15:48:00,69.5,528.7905,450.0,4.0,6.0,1.5,2172.416
2024-04-28 15:54:00,71.0,489.1927,450.0,4.199999999999999,6.1000000000000005,1.5,2134.985
2024-04-28 15:57:00,68.5,482.3062,450.0,4.099999999999998,6.1000000000000005,1.3000000000000007,2082.718
2024-04-28 16:00:00,68.0,489.4387,450.0,4.099999999999998,6.2,1.4000000000000021,2104.369
2024-04-28 16:03:00,70.0,503.2118,451.0,4.099999999999998,6.2,1.5,2159.938
2024-04-28 16:09:00,70.5,506.6551,451.0,4.099999999999998,6.2,1.5,2163.71
2024-04-28 16:12:00,69.5,487.963,451.0,4.199999999999999,6.3,1.3999999999999986,2136.073
2024-04-28 16:18:00,69.5,492.8819,451.0,4.199999999999999,6.2,1.5,2136.46
2024-04-28 16:21:00,69.0,493.6198,451.0,4.299999999999997,6.2,1.4000000000000021,2150.496
2024-04-28 16:24:00,69.0,501.4901,451.0,4.399999999999999,6.2,1.3000000000000007,2171.074
2024-04-28 16:30:00,72.0,494.3576,451.0,4.199999999999999,6.1000000000000005,1.4000000000000021,2208.24
2024-04-28 16:33:00,71.0,485.9954,451.0,4.300000000000001,6.2,1.3000000000000007,2194.526
2024-04-28 16:39:00,71.0,483.044,451.0,4.300000000000001,6.200000000000001,1.3000000000000007,2126.075
2024-04-28 16:42:00,70.5,477.6331,451.0,4.199999999999999,6.1000000000000005,1.4000000000000021,2181.711
2024-04-28 16:48:00,71.0,485.7494,451.0,4.199999999999999,6.1000000000000005,1.4000000000000021,2176.322
2024-04-28 16:51:00,70.0,479.3548,451.0,4.199999999999999,6.300000000000001,1.5,2145.404
2024-04-28 16:54:00,70.0,470.7465,451.0,4.199999999999999,6.4,1.3999999999999986,2154.555
2024-04-28 17:00:00,70.0,471.4844,451.0,4.199999999999999,6.4,1.3000000000000007,2153.308
2024-04-28 17:03:00,57.0,409.5052,452.0,3.6000000000000014,6.300000000000001,1.0,1710.89
2024-04-28 17:09:00,56.5,401.1429,452.0,3.3999999999999986,6.200000000000001,1.0,1694.696
2024-04-28 17:12:00,43.5,278.9063,452.0,2.6999999999999993,6.2,0.6000000000000014,1151.652
2024-04-28 17:18:00,37.0,286.2847,452.0,2.6000000000000014,5.9,0.1999999999999993,1030.438
2024-04-28 17:21:00,36.5,249.6383,452.0,2.0,5.7,0.5,951.7623
2024-04-29 11:15:00,41.0,259.2303,452.0,0.9000000000000021,3.500000000000001,1.8999999999999986,1292.01
2024-04-29 11:18:00,57.0,444.184,452.0,2.0,4.5,1.6999999999999993,1645.779
2024-04-29 11:21:00,84.0,522.8877,452.0,4.399999999999999,6.6,2.0,2582.596
2024-04-29 11:27:00,84.0,521.412,452.0,4.5,6.699999999999999,1.8000000000000007,2564.868
2024-04-29 11:30:00,85.0,520.4282,452.0,4.800000000000001,6.699999999999999,1.6999999999999993,2607.418
2024-04-29 11:33:00,86.0,540.1042,452.0,4.699999999999999,6.699999999999999,1.8000000000000007,2671.162
2024-04-29 11:36:00,88.5,536.6609,452.0,4.899999999999999,6.8999999999999995,1.9000000000000021,2675.594
2024-04-29 11:39:00,88.0,528.0527,452.0,5.0,6.999999999999999,1.8000000000000007,2700.27
2024-04-29 11:42:00,78.0,473.9438,452.0,4.699999999999999,7.0,1.3999999999999986,2371.648
2024-04-29 11:48:00,77.0,470.0087,452.0,4.5,7.1,1.5,2319.917
2024-04-29 11:51:00,71.5,455.9896,453.0,4.199999999999999,6.699999999999999,1.3000000000000007,2177.344
2024-04-29 11:57:00,70.5,448.6111,453.0,4.199999999999999,6.699999999999999,1.3000000000000007,2156.57
2024-04-29 12:00:00,69.5,439.0191,453.0,4.0,6.800000000000001,1.3999999999999986,2120.63
2024-04-29 12:03:00,67.5,437.0515,453.0,3.8999999999999986,6.7,1.3000000000000007,2058.059
2024-04-29 12:09:00,67.5,440.0029,453.0,3.8000000000000007,6.7,1.3999999999999986,2050.5
2024-04-29 12:12:00,68.0,434.592,453.0,3.8999999999999986,6.7,1.4000000000000021,2094.47
2024-04-29 12:18:00,68.5,441.9705,453.0,3.8999999999999986,6.8,1.4000000000000021,2095.945
2024-04-29 12:21:00,69.0,440.4948,453.0,3.8999999999999986,6.8,1.4000000000000021,2105.662
2024-04-29 12:24:00,71.0,453.0382,453.0,4.0,6.7,1.5,2172.594
2024-04-29 12:30:00,71.0,472.4682,453.0,4.0,6.6,1.5,2193.859
2024-04-29 12:33:00,78.0,502.9659,453.0,4.5,6.699999999999999,1.6999999999999993,2413.537
2024-04-29 12:39:00,78.5,505.9173,453.0,4.5,6.699999999999999,1.6999999999999993,2417.446
2024-04-29 12:42:00,78.5,486.9792,453.0,4.599999999999998,6.999999999999999,1.6000000000000014,2394.736
2024-04-29 12:48:00,77.5,478.125,454.0,4.699999999999999,7.1,1.5,2379.394
2024-04-29 12:51:00,77.0,468.7789,454.0,4.599999999999998,7.1,1.6000000000000014,2349.024
2024-04-29 12:54:00,76.0,462.6302,454.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2341.72
2024-04-29 13:00:00,75.5,464.5978,454.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2316.384
2024-04-29 13:03:00,74.5,458.695,454.0,4.300000000000001,6.8999999999999995,1.5,2282.568
2024-04-29 13:09:00,73.5,447.3813,454.0,4.399999999999999,7.1,1.4000000000000021,2245.767
2024-04-29 13:12:00,74.0,447.3813,454.0,4.300000000000001,7.0,1.3999999999999986,2276.952
2024-04-29 13:18:00,75.0,450.0868,454.0,4.199999999999999,7.0,1.5,2270.99
2024-04-29 13:21:00,73.5,449.3489,454.0,4.300000000000001,7.0,1.3999999999999986,2268.906
2024-04-29 13:24:00,74.5,445.1678,454.0,4.300000000000001,7.0,1.3999999999999986,2264.283
2024-04-29 13:30:00,74.0,445.6598,454.0,4.300000000000001,7.1,1.3999999999999986,2265.818
2024-04-29 13:33:00,74.0,441.4786,454.0,4.300000000000001,7.0,1.3999999999999986,2259.387
2024-04-29 13:36:00,73.0,440.4948,454.0,4.300000000000001,6.999999999999999,1.2999999999999972,2229.321
2024-04-29 13:39:00,73.0,440.7407,454.0,4.199999999999999,6.8999999999999995,1.3999999999999986,2221.975
2024-04-29 13:45:00,73.5,441.7245,454.0,4.199999999999999,6.8999999999999995,1.3999999999999986,2251.573
2024-04-29 13:48:00,73.0,450.0868,455.0,4.199999999999999,6.8999999999999995,1.3999999999999986,2234.041
2024-04-29 13:54:00,73.5,447.6273,455.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2234.283
2024-04-29 13:57:00,71.5,445.6598,455.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2188.495
2024-04-29 14:00:00,74.0,451.8085,455.0,4.300000000000001,6.999999999999999,1.3999999999999986,2263.536
2024-04-29 14:06:00,74.5,452.7923,455.0,4.300000000000001,6.999999999999999,1.5,2276.04
2024-04-29 14:09:00,75.5,464.5978,455.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2323.029
2024-04-29 14:15:00,76.0,456.7274,455.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2317.942
2024-04-29 14:18:00,74.5,457.7112,455.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2294.156
2024-04-29 14:24:00,75.0,462.3843,455.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2299.501
2024-04-29 14:27:00,75.5,462.6302,455.0,4.300000000000001,6.8999999999999995,1.5,2302.521
2024-04-29 14:30:00,77.5,455.9896,455.0,4.399999999999999,7.000000000000001,1.5,2363.851
2024-04-29 14:36:00,77.0,463.86,455.0,4.399999999999999,7.000000000000001,1.5,2365.156
2024-04-29 14:39:00,75.5,460.4167,455.0,4.5,6.999999999999999,1.3000000000000007,2320.557
2024-04-29 14:45:00,76.5,461.1545,455.0,4.399999999999999,6.999999999999999,1.5,2344.565
2024-04-29 14:48:00,76.5,462.6302,456.0,4.399999999999999,6.8999999999999995,1.5,2351.207
2024-04-29 14:51:00,75.0,458.695,456.0,4.5,7.1,1.5999999999999979,2305.183
2024-04-29 14:57:00,75.5,460.4167,456.0,4.5,6.999999999999999,1.5,2323.542
2024-04-29 15:00:00,75.5,459.1869,456.0,4.5,7.1,1.5,2318.969
2024-04-29 15:06:00,76.0,463.614,456.0,4.400000000000002,6.999999999999999,1.5,2319.408
2024-04-29 15:09:00,76.0,460.4167,456.0,4.400000000000002,6.999999999999999,1.5,2317.851
2024-04-29 15:15:00,75.0,457.2193,456.0,4.400000000000002,6.999999999999999,1.5,2311.709
2024-04-29 15:18:00,75.5,452.3004,456.0,4.300000000000001,6.999999999999999,1.5999999999999979,2299.16
2024-04-29 15:21:00,75.5,451.3165,456.0,4.300000000000001,6.999999999999999,1.5,2307.973
2024-04-29 15:27:00,76.0,451.5625,456.0,4.300000000000001,6.999999999999999,1.5,2304.902
2024-04-29 15:30:00,74.0,449.8409,456.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2264.939
2024-04-29 15:36:00,74.0,445.6598,456.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2259.32
2024-04-29 15:39:00,74.5,451.0706,456.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2272.21
2024-04-29 15:45:00,74.5,458.4491,456.0,4.099999999999998,6.8999999999999995,1.5,2274.108
2024-04-29 15:48:00,74.5,456.7274,457.0,4.199999999999999,6.8999999999999995,1.5,2277.421
2024-04-29 15:51:00,75.0,455.9896,457.0,4.399999999999999,6.999999999999999,1.5,2306.044
2024-04-29 15:57:00,75.0,457.4652,457.0,4.399999999999999,7.1,1.5,2302.273
2024-04-29 16:00:00,75.0,451.0706,457.0,4.5,7.1,1.5,2300.258
2024-04-29 16:03:00,75.5,459.1869,457.0,4.399999999999999,7.1,1.5,2307.468
2024-04-29 16:06:00,76.0,457.4652,457.0,4.399999999999999,6.999999999999999,1.3999999999999986,2311.136
2024-04-29 16:12:00,75.5,458.4491,457.0,4.399999999999999,6.999999999999999,1.5,2317.96
2024-04-29 16:15:00,73.5,448.1192,457.0,4.300000000000001,6.999999999999999,1.3000000000000007,2252.172
2024-04-29 16:21:00,74.5,448.6111,457.0,4.199999999999999,6.8,1.4000000000000021,2275.229
2024-04-29 16:24:00,74.0,451.3165,457.0,4.199999999999999,6.8,1.3999999999999986,2254.192
2024-04-29 16:27:00,73.5,443.2002,457.0,4.100000000000001,6.8999999999999995,1.5,2240.965
2024-04-29 16:33:00,73.0,444.184,457.0,4.100000000000001,6.8,1.5,2237.691
2024-04-29 16:36:00,74.5,456.4815,457.0,4.300000000000001,6.999999999999999,1.3999999999999986,2274.843
2024-04-29 16:42:00,75.0,453.7761,457.0,4.300000000000001,6.999999999999999,1.3999999999999986,2282.376
2024-04-29 16:45:00,75.5,458.695,457.0,4.300000000000001,6.999999999999999,1.3999999999999986,2315.613
2024-04-29 16:48:00,74.0,451.5625,458.0,4.300000000000001,6.999999999999999,1.3999999999999986,2289.487
2024-04-29 16:51:00,73.0,455.0058,458.0,4.299999999999997,6.999999999999999,1.4000000000000021,2257.714
2024-04-29 16:57:00,74.0,448.8571,458.0,4.199999999999999,6.999999999999999,1.4000000000000021,2255.565
2024-04-29 17:00:00,74.5,452.3004,458.0,4.100000000000001,6.8999999999999995,1.5,2278.715
2024-04-29 17:06:00,74.0,454.7599,458.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2280.977
2024-04-29 17:09:00,74.0,445.6598,458.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2261.138
2024-04-29 17:12:00,73.0,454.022,458.0,4.199999999999999,6.8,1.3000000000000007,2248.463
2024-04-29 17:18:00,73.0,451.0706,458.0,4.100000000000001,6.8,1.3999999999999986,2250.672
2024-04-29 17:21:00,74.5,450.5787,458.0,4.199999999999999,6.8,1.4000000000000021,2258.878
2024-04-29 17:27:00,73.0,453.5301,458.0,4.100000000000001,6.8,1.5,2245.112
2024-04-29 17:30:00,74.0,449.3489,458.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2256.668
2024-04-29 17:33:00,74.0,453.5301,458.0,4.199999999999999,6.8,1.4000000000000021,2257.623
2024-04-29 17:39:00,74.5,452.3004,458.0,4.199999999999999,6.999999999999999,1.5,2293.717
2024-04-29 17:42:00,75.0,447.3813,458.0,4.199999999999999,6.999999999999999,1.4000000000000021,2304.167
2024-04-29 17:48:00,75.0,451.3165,458.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2298.88
2024-04-29 17:51:00,75.5,443.6921,459.0,4.300000000000001,7.0,1.3999999999999986,2321.803
2024-04-29 17:57:00,74.0,447.8733,459.0,4.300000000000001,7.0,1.3999999999999986,2260.895
2024-04-29 18:00:00,75.0,440.2488,459.0,4.300000000000001,7.0,1.5,2257.53
2024-04-29 18:03:00,73.0,441.4786,459.0,4.300000000000001,7.1,1.3999999999999986,2236.862
2024-04-29 18:09:00,73.5,443.9381,459.0,4.199999999999999,7.0,1.4000000000000021,2241.334
2024-04-29 18:12:00,73.0,442.4624,459.0,4.100000000000001,7.0,1.5,2241.431
2024-04-29 18:15:00,73.0,439.0191,459.0,4.100000000000001,7.0,1.5,2235.868
2024-04-29 18:18:00,69.5,424.0162,459.0,4.0,7.0,1.3000000000000007,2127.402
2024-04-29 18:24:00,69.5,422.0486,459.0,4.0,6.8999999999999995,1.4000000000000021,2148.944
2024-04-29 18:27:00,76.0,475.1736,459.0,4.199999999999999,6.8999999999999995,1.8000000000000007,2319.272
2024-04-29 18:33:00,76.0,467.3032,459.0,4.300000000000001,6.8999999999999995,1.6000000000000014,2310.617
2024-04-29 18:36:00,77.0,473.9438,459.0,4.300000000000001,6.8999999999999995,1.6000000000000014,2371.757
2024-04-29 18:39:00,78.0,479.6007,459.0,4.400000000000002,6.8,1.5999999999999979,2403.448
2024-04-29 18:45:00,77.0,478.125,459.0,4.400000000000002,6.8999999999999995,1.5999999999999979,2386.553
2024-04-29 18:48:00,77.0,481.8142,460.0,4.5,6.8999999999999995,1.6000000000000014,2373.221
2024-04-29 18:54:00,77.5,487.963,460.0,4.5,6.8999999999999995,1.6000000000000014,2370.413
2024-04-29 18:57:00,78.0,490.9144,460.0,4.5,6.8999999999999995,1.6000000000000014,2410.775
2024-04-29 19:03:00,78.5,488.2089,460.0,4.5,6.8999999999999995,1.6000000000000014,2406.766
2024-04-29 19:06:00,77.5,487.4711,460.0,4.600000000000001,6.8999999999999995,1.5,2400.154
2024-04-29 19:09:00,78.5,489.4387,460.0,4.5,6.8,1.6000000000000014,2410.201
2024-04-29 19:12:00,76.0,489.1927,460.0,4.600000000000001,6.8999999999999995,1.5,2332.43
2024-04-29 19:18:00,76.0,489.4387,460.0,4.600000000000001,6.8999999999999995,1.5,2340.156
2024-04-29 19:21:00,76.5,487.4711,460.0,4.600000000000001,6.8999999999999995,1.5,2336.842
2024-04-29 19:24:00,74.5,489.1927,460.0,4.5,6.8999999999999995,1.5,2291.467
2024-04-29 19:30:00,74.5,486.9792,460.0,4.600000000000001,7.0,1.5,2279.528
2024-04-29 19:33:00,73.5,472.4682,460.0,4.5,7.1,1.5,2260.647
2024-04-29 19:39:00,73.0,474.9276,460.0,4.600000000000001,7.0,1.3999999999999986,2232.755
2024-04-29 19:42:00,73.0,470.0087,460.0,4.600000000000001,7.0,1.3999999999999986,2247.271
2024-04-29 19:48:00,73.0,469.5168,461.0,4.5,7.0,1.5,2248.758
2024-04-29 19:51:00,72.5,474.6817,461.0,4.5,7.1,1.5,2218.968
2024-04-29 19:54:00,72.0,462.8762,461.0,4.5,7.0,1.4000000000000021,2193.506
2024-04-29 19:57:00,71.0,460.9086,461.0,4.300000000000001,7.0,1.3999999999999986,2172.697
2024-04-29 20:03:00,70.5,466.3194,461.0,4.300000000000001,6.9,1.5,2176.071
2024-04-29 20:06:00,71.0,470.0087,461.0,4.300000000000001,7.0,1.5,2173.817
2024-04-29 20:09:00,71.5,467.7951,461.0,4.300000000000001,6.8999999999999995,1.5,2178.455
2024-04-29 20:15:00,71.0,469.0249,461.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2183.4
2024-04-29 20:18:00,70.5,464.1059,461.0,4.300000000000001,6.8999999999999995,1.5,2172.418
2024-04-29 20:24:00,70.5,462.6302,461.0,4.400000000000002,7.0,1.5,2177.618
2024-04-29 20:27:00,70.5,463.3681,461.0,4.300000000000001,7.0,1.5,2171.55
2024-04-29 20:39:00,70.0,456.4815,461.0,4.300000000000001,7.0,1.3999999999999986,2155.643
2024-04-29 20:42:00,71.0,471.4844,461.0,4.300000000000001,6.8999999999999995,1.5,2180.867
2024-04-29 20:45:00,71.0,470.2546,462.0,4.300000000000001,7.0,1.5,2178.298
2024-04-29 20:51:00,71.0,468.287,462.0,4.5,6.8999999999999995,1.4000000000000021,2179.066
2024-04-29 20:54:00,70.5,465.3356,462.0,4.300000000000001,6.8999999999999995,1.5,2185.229
2024-04-29 20:57:00,70.5,464.5978,462.0,4.399999999999999,7.0,1.4000000000000021,2178.092
2024-04-29 21:00:00,71.0,467.7951,462.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2188.961
2024-04-29 21:06:00,70.5,467.3032,462.0,4.300000000000001,6.999999999999999,1.5,2190.404
2024-04-29 21:09:00,70.5,471.9763,462.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2184.013
2024-04-29 21:12:00,70.5,470.2546,462.0,4.300000000000001,6.8999999999999995,1.5,2185.74
2024-04-29 21:15:00,70.5,466.3194,462.0,4.300000000000001,6.8999999999999995,1.5,2176.284
2024-04-29 21:21:00,70.5,470.0087,462.0,4.300000000000001,6.8999999999999995,1.5,2176.372
2024-04-29 21:24:00,70.5,471.9763,462.0,4.400000000000002,6.8999999999999995,1.3999999999999986,2186.203
2024-04-29 21:27:00,70.0,467.3032,462.0,4.400000000000002,7.0,1.3999999999999986,2177.447
2024-04-29 21:30:00,70.0,464.8438,462.0,4.300000000000001,7.0,1.5,2180.363
2024-04-29 21:36:00,70.0,461.6464,462.0,4.300000000000001,7.0,1.5,2177.321
2024-04-29 21:39:00,70.5,464.8438,462.0,4.400000000000002,7.0,1.3999999999999986,2151.563
2024-04-29 21:45:00,70.5,459.9248,462.0,4.400000000000002,7.0,1.3999999999999986,2168.613
2024-04-29 21:48:00,70.0,466.0735,462.0,4.300000000000001,7.0,1.5,2167.019
2024-04-29 21:51:00,71.0,468.533,463.0,4.400000000000002,6.8999999999999995,1.3999999999999986,2171.687
2024-04-29 21:57:00,70.5,467.3032,463.0,4.400000000000002,6.8999999999999995,1.3999999999999986,2169.454
2024-04-29 22:00:00,71.0,459.9248,463.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2167.125
2024-04-29 22:06:00,70.5,459.1869,463.0,4.400000000000002,7.0,1.3999999999999986,2160.995
2024-04-29 22:09:00,70.0,458.4491,463.0,4.300000000000001,7.0,1.5,2163.56
2024-04-29 22:15:00,70.0,456.2355,463.0,4.400000000000002,7.0,1.3999999999999986,2166.468
2024-04-29 22:18:00,70.5,460.9086,463.0,4.300000000000001,7.0,1.5,2199.01
2024-04-29 22:21:00,71.0,464.5978,463.0,4.400000000000002,7.1,1.5,2199.145
2024-04-29 22:27:00,71.0,465.0897,463.0,4.400000000000002,7.0,1.3999999999999986,2197.874
2024-04-29 22:30:00,70.0,460.4167,463.0,4.300000000000001,7.0,1.3999999999999986,2152.568
2024-04-29 22:36:00,70.0,463.614,463.0,4.300000000000001,7.0,1.3999999999999986,2140.427
2024-04-29 22:39:00,68.5,453.5301,463.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2118.636
2024-04-29 22:45:00,68.5,453.0382,463.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2139.471
2024-04-29 22:48:00,68.5,460.4167,464.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2107.913
2024-04-29 22:51:00,68.5,458.941,464.0,4.199999999999999,6.8999999999999995,1.5,2117.208
2024-04-29 22:57:00,69.0,458.4491,464.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2117.323
2024-04-29 23:00:00,71.5,478.8629,464.0,4.5,6.8,1.6999999999999993,2203.465
2024-04-29 23:06:00,70.0,482.0602,464.0,4.599999999999998,6.7,1.3000000000000007,2175.927
2024-04-29 23:09:00,71.0,479.3548,464.0,4.899999999999999,6.8,1.3000000000000007,2186.83
2024-04-29 23:12:00,71.5,481.0764,464.0,4.799999999999997,6.8,1.4000000000000021,2190.631
2024-04-29 23:18:00,71.0,481.8142,464.0,4.899999999999999,6.8,1.3000000000000007,2197.041
2024-04-29 23:21:00,71.0,485.7494,464.0,4.899999999999999,6.8,1.5,2206.582
2024-04-29 23:27:00,71.5,489.4387,464.0,4.899999999999999,6.8,1.3999999999999986,2192.666
2024-04-29 23:39:00,74.0,504.6875,464.0,5.099999999999998,6.8,1.4000000000000021,2267.672
2024-04-29 23:42:00,73.0,499.7685,464.0,5.0,6.8,1.3999999999999986,2253.667
2024-04-29 23:45:00,73.0,495.8333,465.0,5.0,6.8999999999999995,1.5,2270.202
2024-04-29 23:51:00,73.5,492.8819,465.0,5.0,6.8,1.3999999999999986,2256.817
2024-04-29 23:54:00,73.5,507.6389,465.0,5.099999999999998,6.8,1.4000000000000021,2282.066
2024-04-29 23:57:00,73.0,504.1956,465.0,5.099999999999998,6.7,1.4000000000000021,2279.466
2024-04-30 00:03:00,73.5,498.2928,465.0,5.199999999999999,6.7,1.4000000000000021,2282.6
2024-04-30 00:06:00,72.5,486.7332,465.0,5.0,6.9,1.5,2227.905
2024-04-30 00:12:00,71.0,489.9306,465.0,5.0,6.8,1.3000000000000007,2206.662
2024-04-30 00:15:00,71.5,482.3062,465.0,5.0,6.8,1.3000000000000007,2215.059
2024-04-30 00:18:00,71.0,482.0602,465.0,4.899999999999999,6.8,1.4000000000000021,2189.643
2024-04-30 00:27:00,70.5,472.7141,465.0,4.899999999999999,6.8,1.3000000000000007,2170.919
2024-04-30 00:33:00,70.0,475.6655,465.0,4.800000000000001,6.9,1.3999999999999986,2169.509
2024-04-30 00:36:00,69.5,470.2546,465.0,4.800000000000001,6.8,1.3999999999999986,2153.921
2024-04-30 00:42:00,70.0,474.6817,465.0,4.800000000000001,6.8,1.3999999999999986,2152.646
2024-04-30 00:45:00,70.0,471.2384,465.0,4.800000000000001,6.8,1.3999999999999986,2159.879
2024-04-30 00:48:00,70.0,472.7141,466.0,4.800000000000001,6.8,1.3999999999999986,2160.463
2024-04-30 00:54:00,70.0,473.206,466.0,4.800000000000001,6.8,1.3999999999999986,2171.166
2024-04-30 00:57:00,70.5,469.5168,466.0,4.800000000000001,6.8,1.3999999999999986,2175.994
2024-04-30 01:03:00,70.0,476.1574,466.0,4.800000000000001,6.8,1.3999999999999986,2176.593
2024-04-30 01:06:00,70.0,478.125,466.0,4.800000000000001,6.8,1.5,2211.814
2024-04-30 01:09:00,71.5,480.5845,466.0,4.899999999999999,6.8,1.4000000000000021,2208.119
2024-04-30 01:12:00,71.0,470.9925,466.0,4.900000000000002,6.9,1.5,2193.627
2024-04-30 01:18:00,71.0,472.4682,466.0,4.800000000000001,6.9,1.5,2194.951
2024-04-30 01:21:00,70.5,467.7951,466.0,4.800000000000001,6.9,1.3999999999999986,2167.934
2024-04-30 01:27:00,70.0,470.9925,466.0,4.900000000000002,6.9,1.3999999999999986,2167.087
2024-04-30 01:30:00,70.5,467.0573,466.0,4.699999999999999,6.9,1.5,2165.403
2024-04-30 01:33:00,69.5,469.0249,466.0,4.800000000000001,6.8,1.4000000000000021,2150.356
2024-04-30 01:39:00,69.5,467.3032,466.0,4.800000000000001,7.0,1.4000000000000021,2145.776
2024-04-30 01:42:00,69.5,468.533,466.0,4.800000000000001,6.8,1.4000000000000021,2153.4
2024-04-30 01:48:00,70.0,471.9763,466.0,4.900000000000002,6.8,1.3999999999999986,2160.658
2024-04-30 01:51:00,70.0,470.9925,467.0,4.900000000000002,6.8,1.3999999999999986,2155.788
2024-04-30 01:54:00,71.0,468.7789,467.0,4.900000000000002,6.8,1.3999999999999986,2213.049
2024-04-30 01:57:00,69.5,472.4682,467.0,4.900000000000002,6.8,1.3999999999999986,2154.391
2024-04-30 02:03:00,70.0,478.6169,467.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2173.117
2024-04-30 02:06:00,69.5,480.8304,467.0,4.900000000000002,6.8,1.3999999999999986,2159.511
2024-04-30 02:09:00,69.5,472.2223,467.0,4.900000000000002,6.8999999999999995,1.3000000000000007,2135.865
2024-04-30 02:15:00,70.5,466.0735,467.0,4.800000000000001,6.8999999999999995,1.5,2162.384
2024-04-30 02:18:00,69.5,472.4682,467.0,4.800000000000001,6.8,1.4000000000000021,2145.909
2024-04-30 02:24:00,70.5,480.8304,467.0,4.800000000000001,6.8,1.5,2154.706
2024-04-30 02:27:00,69.0,473.206,467.0,4.800000000000001,6.7,1.3000000000000007,2128.382
2024-04-30 02:33:00,68.5,475.1736,467.0,4.800000000000001,6.7,1.4000000000000021,2128.787
2024-04-30 02:36:00,69.0,477.1412,467.0,4.800000000000001,6.7,1.4000000000000021,2122.814
2024-04-30 02:39:00,69.0,476.4034,467.0,4.800000000000001,6.7,1.3000000000000007,2115.354
