Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-04-30 02:45:00,68.0,471.4844,467.0,4.800000000000001,6.7,1.3000000000000007,2114.615
2024-04-30 02:48:00,68.5,473.6979,467.0,4.800000000000001,6.7,1.3000000000000007,2117.027
2024-04-30 02:51:00,69.0,478.371,468.0,4.800000000000001,6.7,1.4000000000000021,2132.405
2024-04-30 02:54:00,70.5,482.3062,468.0,4.900000000000002,6.7,1.3999999999999986,2176.225
2024-04-30 03:00:00,71.0,487.2251,468.0,4.900000000000002,6.7,1.3999999999999986,2183.018
2024-04-30 03:03:00,71.0,487.4711,468.0,4.900000000000002,6.7,1.3999999999999986,2182.935
2024-04-30 03:09:00,71.0,488.4549,468.0,4.800000000000001,6.7,1.3999999999999986,2180.865
2024-04-30 03:12:00,70.5,488.2089,468.0,5.100000000000001,6.7,1.3000000000000007,2179.867
2024-04-30 03:15:00,71.0,488.4549,468.0,4.800000000000001,6.7,1.3999999999999986,2178.026
2024-04-30 03:21:00,71.0,490.9144,468.0,4.900000000000002,6.7,1.5,2183.415
2024-04-30 03:24:00,70.5,488.2089,468.0,4.800000000000001,6.7,1.3999999999999986,2178.685
2024-04-30 03:30:00,70.0,481.3224,468.0,4.900000000000002,6.7,1.3999999999999986,2179.916
2024-04-30 03:33:00,69.0,481.8142,468.0,4.900000000000002,6.8,1.3000000000000007,2145.825
2024-04-30 03:39:00,70.0,485.0116,468.0,4.800000000000001,6.6000000000000005,1.4000000000000021,2144.849
2024-04-30 03:42:00,70.0,489.9306,468.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2155.145
2024-04-30 03:45:00,70.0,484.7656,469.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2160.39
2024-04-30 03:51:00,70.0,485.0116,469.0,4.900000000000002,6.7,1.3999999999999986,2159.165
2024-04-30 03:54:00,70.0,484.2737,469.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2156.035
2024-04-30 03:57:00,70.0,486.9792,469.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2155.581
2024-04-30 04:00:00,71.0,482.5521,469.0,4.900000000000002,6.7,1.5,2186.656
2024-04-30 04:06:00,71.5,487.4711,469.0,4.900000000000002,6.8,1.5,2204.143
2024-04-30 04:09:00,71.0,489.6846,469.0,4.900000000000002,6.7,1.5,2202.642
2024-04-30 04:12:00,71.5,491.8981,469.0,5.0,6.7,1.4000000000000021,2201.979
2024-04-30 04:15:00,69.5,474.6817,469.0,4.800000000000001,6.7,1.3999999999999986,2139.213
2024-04-30 04:21:00,69.5,484.5197,469.0,4.699999999999999,6.7,1.4000000000000021,2143.183
2024-04-30 04:24:00,68.0,472.2223,469.0,4.699999999999999,6.7,1.3000000000000007,2094.761
2024-04-30 04:30:00,68.0,475.1736,469.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2097.455
2024-04-30 04:33:00,68.0,477.3871,469.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2102.123
2024-04-30 04:36:00,68.0,480.0926,469.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2098.26
2024-04-30 04:42:00,67.5,470.0087,469.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2096.464
2024-04-30 04:45:00,70.0,473.206,470.0,4.699999999999999,6.7,1.5,2133.51
2024-04-30 04:51:00,69.0,484.5197,470.0,4.800000000000001,6.7,1.3999999999999986,2136.569
2024-04-30 04:54:00,69.0,487.963,470.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2137.913
2024-04-30 05:00:00,69.5,485.5035,470.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2135.219
2024-04-30 05:03:00,70.0,494.1117,470.0,4.800000000000001,6.6000000000000005,1.5,2163.472
2024-04-30 05:06:00,70.0,489.6846,470.0,4.800000000000001,6.7,1.3999999999999986,2171.72
2024-04-30 05:12:00,70.0,484.2737,470.0,4.800000000000001,6.6000000000000005,1.5,2158.359
2024-04-30 05:15:00,70.0,482.3062,470.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2148.221
2024-04-30 05:18:00,69.5,492.8819,470.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2153.479
2024-04-30 05:21:00,70.0,481.0764,470.0,4.699999999999999,6.7,1.3999999999999986,2142.605
2024-04-30 05:27:00,70.0,483.5359,470.0,4.800000000000001,6.7,1.3999999999999986,2148.994
2024-04-30 05:30:00,69.0,485.9954,470.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2145.556
2024-04-30 05:36:00,69.5,482.0602,470.0,4.800000000000001,6.500000000000001,1.3999999999999986,2144.934
2024-04-30 05:39:00,70.0,482.0602,470.0,4.800000000000001,6.7,1.3999999999999986,2148.904
2024-04-30 05:42:00,69.0,481.8142,470.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2142.507
2024-04-30 05:48:00,70.0,480.8304,471.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2147.644
2024-04-30 05:51:00,70.0,489.4387,471.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2151.101
2024-04-30 05:57:00,69.5,487.4711,471.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2122.871
2024-04-30 06:00:00,70.5,479.6007,471.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2143.72
2024-04-30 06:06:00,70.5,476.1574,471.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2157.995
2024-04-30 06:09:00,70.0,478.8629,471.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2158.66
2024-04-30 06:12:00,69.5,484.5197,471.0,4.800000000000001,6.7,1.3999999999999986,2161.825
2024-04-30 06:18:00,70.0,484.2737,471.0,4.800000000000001,6.6000000000000005,1.5,2165.093
2024-04-30 06:21:00,69.0,478.6169,471.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2144.669
2024-04-30 06:27:00,69.0,479.6007,471.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2133.058
2024-04-30 06:30:00,69.0,483.5359,471.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2124.261
2024-04-30 06:33:00,68.0,475.6655,471.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2121.828
2024-04-30 06:39:00,69.0,480.0926,471.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2125.179
2024-04-30 06:42:00,68.5,469.5168,471.0,4.800000000000001,6.7,1.3000000000000007,2120.641
2024-04-30 06:48:00,69.5,473.9438,471.0,4.800000000000001,6.7,1.3000000000000007,2123.585
2024-04-30 06:51:00,69.5,478.125,472.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2143.088
2024-04-30 06:57:00,70.0,481.0764,472.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2142.102
2024-04-30 07:00:00,69.0,478.125,472.0,4.800000000000001,6.7,1.3999999999999986,2143.855
2024-04-30 07:03:00,70.0,483.044,472.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2140.274
2024-04-30 07:06:00,71.5,498.5388,472.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2181.84
2024-04-30 07:12:00,71.0,499.2766,472.0,4.799999999999997,6.499999999999999,1.4000000000000021,2177.938
2024-04-30 07:15:00,70.5,487.4711,472.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2179.247
2024-04-30 07:18:00,70.5,502.228,472.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2180.526
2024-04-30 07:21:00,69.5,499.2766,472.0,4.899999999999999,6.500000000000001,1.4000000000000021,2183.217
2024-04-30 07:27:00,71.0,500.5063,472.0,4.699999999999999,6.6000000000000005,1.5,2179.18
2024-04-30 07:30:00,71.5,503.9496,472.0,4.899999999999999,6.500000000000001,1.4000000000000021,2178.165
2024-04-30 07:33:00,71.0,504.4415,472.0,5.0,6.3999999999999995,1.3000000000000007,2181.108
2024-04-30 07:39:00,71.0,503.4577,472.0,5.100000000000001,6.500000000000001,1.3000000000000007,2185.894
2024-04-30 07:42:00,71.0,512.5579,472.0,5.0,6.500000000000001,1.3000000000000007,2186.943
2024-04-30 07:45:00,70.5,503.4577,472.0,4.899999999999999,6.500000000000001,1.3000000000000007,2187.851
2024-04-30 07:48:00,71.5,506.9011,473.0,4.899999999999999,6.500000000000001,1.3999999999999986,2222.479
2024-04-30 07:54:00,72.5,515.7552,473.0,4.899999999999999,6.500000000000001,1.5,2234.658
2024-04-30 07:57:00,74.0,520.4282,473.0,5.0,6.500000000000001,1.5,2256.749
2024-04-30 08:00:00,74.0,530.2662,473.0,5.0,6.500000000000001,1.5,2283.03
2024-04-30 08:03:00,74.0,522.6418,473.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2279.982
2024-04-30 08:09:00,74.0,528.5446,473.0,5.099999999999998,6.500000000000001,1.5,2273.496
2024-04-30 08:12:00,74.0,531.7419,473.0,5.199999999999999,6.3999999999999995,1.4000000000000021,2260.632
2024-04-30 08:15:00,74.0,526.0851,473.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2275.332
2024-04-30 08:18:00,74.0,528.7905,473.0,5.099999999999998,6.3999999999999995,1.5,2296.949
2024-04-30 08:24:00,74.5,527.5607,473.0,5.099999999999998,6.500000000000001,1.5,2301.069
2024-04-30 08:27:00,73.5,526.0851,473.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2277.322
2024-04-30 08:33:00,74.0,521.1661,473.0,5.099999999999998,6.500000000000001,1.4000000000000021,2276.539
2024-04-30 08:36:00,73.5,519.9363,473.0,5.099999999999998,6.3999999999999995,1.4000000000000021,2238.312
2024-04-30 08:39:00,74.5,522.3958,473.0,5.099999999999998,6.499999999999999,1.5,2301.475
2024-04-30 08:45:00,75.5,523.1337,473.0,5.099999999999998,6.6000000000000005,1.5,2297.425
2024-04-30 08:48:00,75.0,521.1661,474.0,5.199999999999999,6.6000000000000005,1.5,2323.757
2024-04-30 08:54:00,76.0,521.9039,474.0,5.199999999999999,6.6000000000000005,1.5,2324.485
2024-04-30 08:57:00,76.0,518.9525,474.0,5.199999999999999,6.6000000000000005,1.3999999999999986,2315.514
2024-04-30 09:00:00,76.5,529.2824,474.0,5.199999999999999,6.499999999999999,1.5,2322.09
2024-04-30 09:03:00,76.0,537.8906,474.0,5.199999999999999,6.6000000000000005,1.5,2320.934
2024-04-30 09:09:00,77.5,551.4178,474.0,5.199999999999999,6.500000000000001,1.6999999999999993,2396.356
2024-04-30 09:12:00,77.0,540.842,474.0,5.0,6.499999999999999,1.5,2365.498
2024-04-30 09:18:00,77.0,545.0231,474.0,5.0,6.499999999999999,1.5,2349.126
2024-04-30 09:21:00,77.5,541.3339,474.0,5.0,6.5,1.5999999999999979,2378.968
2024-04-30 09:24:00,77.5,542.5637,474.0,5.099999999999998,6.499999999999999,1.6000000000000014,2405.551
2024-04-30 09:27:00,78.5,546.9907,474.0,5.099999999999998,6.6000000000000005,1.6000000000000014,2403.412
2024-04-30 09:42:00,83.0,547.7286,474.0,5.099999999999998,6.500000000000001,1.6000000000000014,2543.06
2024-04-30 09:45:00,82.0,546.9907,474.0,5.199999999999999,6.6000000000000005,1.5999999999999979,2546.227
2024-04-30 09:48:00,82.5,549.4502,475.0,5.099999999999998,6.6000000000000005,1.6999999999999993,2530.406
2024-04-30 09:54:00,82.5,548.9583,475.0,5.199999999999999,6.7,1.6999999999999993,2537.549
2024-04-30 09:57:00,81.5,549.4502,475.0,5.199999999999999,6.7,1.5999999999999979,2525.437
2024-04-30 10:00:00,82.0,553.6313,475.0,5.199999999999999,6.7,1.6999999999999993,2519.48
2024-04-30 10:06:00,82.5,543.7934,475.0,5.199999999999999,6.7,1.6999999999999993,2537.943
2024-04-30 10:09:00,81.5,550.9259,475.0,5.199999999999999,6.800000000000001,1.6999999999999993,2529.449
2024-04-30 10:15:00,81.5,548.4664,475.0,5.199999999999999,6.800000000000001,1.6999999999999993,2521.847
2024-04-30 10:18:00,81.5,548.4664,475.0,5.199999999999999,6.800000000000001,1.6999999999999993,2513.811
2024-04-30 10:21:00,82.0,548.2205,475.0,5.199999999999999,6.800000000000001,1.6999999999999993,2534.77
2024-04-30 10:24:00,80.5,544.5313,475.0,5.199999999999999,6.7,1.6999999999999993,2502.382
2024-04-30 10:30:00,81.0,550.9259,475.0,5.199999999999999,6.9,1.6999999999999993,2508.814
2024-04-30 10:33:00,80.5,545.761,475.0,5.199999999999999,6.8,1.6999999999999993,2512.684
2024-04-30 10:39:00,81.0,544.5313,475.0,5.199999999999999,6.8,1.6999999999999993,2518.169
2024-04-30 10:42:00,81.5,543.3015,475.0,5.299999999999997,6.8999999999999995,1.6000000000000014,2569.975
2024-04-30 10:45:00,81.5,545.761,476.0,5.5,6.8999999999999995,1.6000000000000014,2543.863
2024-04-30 10:51:00,82.5,541.088,476.0,5.299999999999997,6.999999999999999,1.7000000000000028,2559.31
2024-04-30 10:54:00,81.5,547.7286,476.0,5.199999999999999,6.8,1.6999999999999993,2534.839
2024-04-30 11:00:00,80.5,543.3015,476.0,5.199999999999999,6.8,1.6999999999999993,2529.568
2024-04-30 11:03:00,81.0,548.7124,476.0,5.199999999999999,6.8,1.6999999999999993,2538.684
2024-04-30 11:06:00,80.5,545.0231,476.0,5.300000000000001,6.8999999999999995,1.5999999999999979,2514.707
2024-04-30 11:12:00,81.0,555.8449,476.0,5.199999999999999,6.8,1.5999999999999979,2520.482
2024-04-30 11:15:00,81.0,551.1719,476.0,5.300000000000001,6.8999999999999995,1.6999999999999993,2525.494
2024-04-30 11:21:00,80.5,556.3368,476.0,5.300000000000001,6.8,1.6999999999999993,2538.156
2024-04-30 11:24:00,81.0,557.3206,476.0,5.300000000000001,6.7,1.6999999999999993,2535.6
2024-04-30 11:30:00,81.0,560.7639,476.0,5.300000000000001,6.7,1.6999999999999993,2541.712
2024-04-30 11:33:00,82.0,558.5504,476.0,5.300000000000001,6.8,1.6999999999999993,2548.104
2024-04-30 11:36:00,83.0,580.6857,476.0,5.399999999999999,6.699999999999999,1.7000000000000028,2583.983
2024-04-30 11:42:00,82.0,574.2911,476.0,5.300000000000001,6.6,1.8000000000000007,2591.26
2024-04-30 11:45:00,80.0,526.0851,477.0,5.199999999999999,7.0,1.4000000000000021,2469.883
2024-04-30 11:51:00,78.5,538.6285,477.0,5.200000000000003,6.9,1.5,2452.755
2024-04-30 11:54:00,76.0,509.1146,477.0,4.899999999999999,6.8999999999999995,1.3000000000000007,2381.866
2024-04-30 12:00:00,78.5,503.9496,477.0,4.899999999999999,6.8999999999999995,1.4000000000000021,2414.399
2024-04-30 12:03:00,75.5,504.6875,477.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2320.212
2024-04-30 12:06:00,73.5,488.7008,477.0,4.600000000000001,7.0,1.5,2255.186
2024-04-30 12:12:00,72.0,487.2251,477.0,4.699999999999999,7.0,1.4000000000000021,2231.121
2024-04-30 12:15:00,73.5,491.6522,477.0,4.600000000000001,6.8999999999999995,1.5,2244.19
2024-04-30 12:18:00,73.5,490.6684,477.0,4.600000000000001,7.0,1.5,2255.068
2024-04-30 12:21:00,72.5,489.6846,477.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2214.691
2024-04-30 12:27:00,72.0,485.5035,477.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2227.658
2024-04-30 12:30:00,72.5,495.5874,477.0,4.700000000000003,6.8999999999999995,1.5,2229.292
2024-04-30 12:36:00,73.5,496.8171,477.0,4.600000000000001,6.8999999999999995,1.5,2248.346
2024-04-30 12:39:00,73.5,497.8009,477.0,4.600000000000001,6.8999999999999995,1.5999999999999979,2265.9
2024-04-30 12:42:00,74.0,507.147,477.0,4.600000000000001,6.999999999999999,1.5999999999999979,2272.074
2024-04-30 12:48:00,74.5,507.8849,477.0,4.700000000000003,6.8,1.5999999999999979,2284.572
2024-04-30 12:51:00,75.5,510.0984,478.0,4.699999999999999,6.8,1.6000000000000014,2308.166
2024-04-30 12:57:00,74.5,518.2147,478.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2297.733
2024-04-30 13:00:00,75.5,497.8009,478.0,4.699999999999999,6.999999999999999,1.6000000000000014,2304.096
2024-04-30 13:06:00,75.0,498.2928,478.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2307.949
2024-04-30 13:09:00,75.5,498.5388,478.0,4.800000000000001,6.8999999999999995,1.5,2275.324
2024-04-30 13:12:00,74.5,500.5063,478.0,4.699999999999999,6.8,1.5,2285.091
2024-04-30 13:15:00,75.0,514.2795,478.0,4.699999999999999,6.699999999999999,1.6000000000000014,2315.135
2024-04-30 13:21:00,75.5,514.2795,478.0,4.800000000000001,6.8,1.5,2293.877
2024-04-30 13:24:00,75.0,513.7876,478.0,4.699999999999999,6.8,1.6000000000000014,2317.548
2024-04-30 13:27:00,75.5,515.5093,478.0,4.900000000000002,6.8999999999999995,1.5,2313.218
2024-04-30 13:33:00,75.5,507.8849,478.0,4.699999999999999,6.8,1.6000000000000014,2312.1
2024-04-30 13:36:00,75.0,513.2957,478.0,4.699999999999999,6.8,1.6000000000000014,2310.524
2024-04-30 13:39:00,75.0,516.739,478.0,4.699999999999999,6.8,1.6000000000000014,2306.402
2024-04-30 13:42:00,81.0,517.7228,478.0,4.800000000000001,6.6,1.6999999999999993,2482.699
2024-04-30 13:48:00,79.0,516.493,479.0,4.899999999999999,6.8,1.6000000000000014,2415.526
2024-04-30 13:51:00,78.5,518.9525,479.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2409.254
2024-04-30 13:54:00,79.0,512.066,479.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2379.293
2024-04-30 13:57:00,77.0,505.4254,479.0,4.800000000000001,7.1,1.6999999999999993,2366.103
2024-04-30 14:00:00,77.0,510.0984,479.0,4.800000000000001,7.1,1.6999999999999993,2365.013
2024-04-30 14:03:00,77.0,499.5226,479.0,5.0,7.1,1.6000000000000014,2343.448
2024-04-30 14:09:00,76.5,500.7523,479.0,4.800000000000001,7.0,1.6999999999999993,2356.734
2024-04-30 14:12:00,76.0,494.1117,479.0,4.800000000000001,7.0,1.5,2321.025
2024-04-30 14:18:00,75.5,498.0469,479.0,4.699999999999999,7.0,1.5,2317.319
2024-04-30 14:21:00,73.0,490.9144,479.0,4.699999999999999,6.8,1.5,2228.648
2024-04-30 14:27:00,73.0,478.6169,479.0,4.699999999999999,6.8,1.4000000000000021,2225.538
2024-04-30 14:30:00,73.5,487.2251,479.0,4.600000000000001,6.9,1.5999999999999979,2250.602
2024-04-30 14:33:00,74.0,491.1603,479.0,4.600000000000001,7.0,1.5,2197.495
2024-04-30 14:39:00,73.0,492.8819,479.0,4.5,6.8999999999999995,1.5,2218.023
2024-04-30 14:42:00,72.5,489.6846,479.0,4.600000000000001,6.8,1.5,2225.149
2024-04-30 14:45:00,73.0,496.8171,479.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2224.487
2024-04-30 14:48:00,72.5,496.0793,480.0,4.5,6.8999999999999995,1.5,2226.688
2024-04-30 14:54:00,73.0,495.5874,480.0,4.5,6.8,1.5,2219.898
2024-04-30 14:57:00,74.5,499.0307,480.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2275.231
2024-04-30 15:03:00,74.0,502.228,480.0,4.699999999999999,6.8999999999999995,1.5,2280.419
2024-04-30 15:06:00,75.0,498.5388,480.0,4.600000000000001,6.8999999999999995,1.5,2289.043
2024-04-30 15:09:00,75.0,500.9983,480.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2294.688
2024-04-30 15:15:00,74.5,504.4415,480.0,4.799999999999997,6.8999999999999995,1.5,2310.619
2024-04-30 15:18:00,75.0,507.147,480.0,4.600000000000001,6.8,1.6999999999999993,2287.847
2024-04-30 15:24:00,75.0,505.4254,480.0,4.699999999999999,6.8,1.6000000000000014,2286.552
2024-04-30 15:27:00,74.5,503.2118,480.0,4.699999999999999,6.8,1.6000000000000014,2287.525
2024-04-30 15:33:00,75.0,504.4415,480.0,4.800000000000001,6.8,1.5,2285.488
2024-04-30 15:36:00,75.0,510.8362,480.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2282.0
2024-04-30 15:39:00,74.0,496.0793,480.0,4.699999999999999,6.8999999999999995,1.5,2280.968
2024-04-30 15:42:00,74.5,503.2118,480.0,4.699999999999999,6.8,1.5,2274.982
2024-04-30 15:48:00,74.5,507.8849,481.0,4.699999999999999,6.8,1.5,2278.799
2024-04-30 15:51:00,74.0,496.0793,481.0,4.699999999999999,6.8,1.5,2279.378
2024-04-30 15:54:00,75.0,497.309,481.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2281.853
2024-04-30 16:00:00,74.5,496.0793,481.0,4.699999999999999,6.8999999999999995,1.5,2284.083
2024-04-30 16:03:00,75.0,502.7199,481.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2299.588
2024-04-30 16:09:00,74.5,499.7685,481.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2295.538
2024-04-30 16:12:00,74.5,503.2118,481.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2306.365
2024-04-30 16:15:00,75.0,504.4415,481.0,4.800000000000001,6.8999999999999995,1.5,2308.157
2024-04-30 16:24:00,75.0,494.3576,481.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2299.978
2024-04-30 16:30:00,75.0,496.8171,481.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2298.182
2024-04-30 16:33:00,74.5,495.5874,481.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2300.97
2024-04-30 16:39:00,75.0,496.0793,481.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2299.111
2024-04-30 16:42:00,75.0,496.0793,481.0,4.700000000000003,6.8999999999999995,1.5,2295.894
2024-04-30 16:45:00,75.0,495.5874,481.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2291.353
2024-04-30 16:48:00,74.0,481.8142,482.0,4.600000000000001,6.9,1.5,2258.339
2024-04-30 16:54:00,72.5,480.0926,482.0,4.699999999999999,7.0,1.5,2226.78
2024-04-30 16:57:00,73.5,473.9438,482.0,4.599999999999998,7.0,1.5,2211.441
2024-04-30 17:00:00,73.0,481.3224,482.0,4.699999999999999,7.0,1.5,2242.566
2024-04-30 17:06:00,73.0,480.8304,482.0,4.600000000000001,7.0,1.5,2252.838
2024-04-30 17:09:00,73.5,490.4225,482.0,4.5,6.8,1.6000000000000014,2273.566
2024-04-30 17:15:00,74.0,487.2251,482.0,4.5,7.0,1.6000000000000014,2275.118
2024-04-30 17:18:00,73.0,484.7656,482.0,4.600000000000001,6.8999999999999995,1.5,2252.064
2024-04-30 17:24:00,72.5,486.2413,482.0,4.600000000000001,6.8999999999999995,1.5,2223.166
2024-04-30 17:27:00,73.0,487.2251,482.0,4.5,6.8999999999999995,1.5,2243.404
2024-04-30 17:30:00,73.0,489.6846,482.0,4.600000000000001,6.8,1.6000000000000014,2255.239
2024-04-30 17:36:00,73.5,485.5035,482.0,4.600000000000001,6.8999999999999995,1.5,2255.664
2024-04-30 17:39:00,73.5,490.9144,482.0,4.5,6.8999999999999995,1.5,2254.079
2024-04-30 17:42:00,73.0,491.6522,482.0,4.5,6.8999999999999995,1.5,2237.844
2024-04-30 17:45:00,73.5,491.6522,483.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2253.313
2024-04-30 17:51:00,74.0,490.9144,483.0,4.5,6.8999999999999995,1.5,2252.554
2024-04-30 17:54:00,74.0,487.4711,483.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2255.824
2024-04-30 18:00:00,73.0,491.1603,483.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2257.328
2024-04-30 18:03:00,74.0,494.1117,483.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2255.46
2024-04-30 18:06:00,73.5,489.9306,483.0,4.5,6.8,1.6000000000000014,2262.765
2024-04-30 18:12:00,74.0,489.9306,483.0,4.600000000000001,6.8999999999999995,1.5999999999999979,2282.18
2024-04-30 18:15:00,74.5,489.9306,483.0,4.600000000000001,6.8999999999999995,1.5,2285.195
2024-04-30 18:18:00,74.5,486.9792,483.0,4.600000000000001,6.999999999999999,1.5,2283.744
2024-04-30 18:21:00,74.5,490.4225,483.0,4.600000000000001,6.999999999999999,1.5,2278.313
2024-04-30 18:24:00,76.0,490.4225,483.0,4.600000000000001,6.999999999999999,1.5999999999999979,2281.633
2024-04-30 18:30:00,74.5,490.9144,483.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2283.598
2024-04-30 18:33:00,74.5,486.2413,483.0,4.600000000000001,6.999999999999999,1.5,2283.896
2024-04-30 18:36:00,74.5,483.7818,483.0,4.5,6.8999999999999995,1.6000000000000014,2266.484
2024-04-30 18:42:00,73.0,484.2737,483.0,4.5,6.8999999999999995,1.5,2213.872
2024-04-30 18:45:00,73.0,485.5035,483.0,4.5,6.8999999999999995,1.5,2239.345
2024-04-30 18:48:00,72.0,488.7008,484.0,4.5,6.7,1.3999999999999986,2205.588
2024-04-30 18:51:00,72.5,486.7332,484.0,4.5,6.8,1.5,2213.268
2024-04-30 18:57:00,72.0,483.5359,484.0,4.399999999999999,6.8,1.5,2214.648
2024-04-30 19:00:00,71.5,476.4034,484.0,4.400000000000002,6.8,1.5,2189.726
2024-04-30 19:06:00,71.5,486.9792,484.0,4.399999999999999,6.7,1.4000000000000021,2186.073
2024-04-30 19:09:00,71.5,477.6331,484.0,4.399999999999999,6.8,1.4000000000000021,2186.022
2024-04-30 19:12:00,71.0,485.7494,484.0,4.399999999999999,6.8999999999999995,1.5,2188.161
2024-04-30 19:18:00,71.5,484.5197,484.0,4.399999999999999,6.7,1.4000000000000021,2186.767
2024-04-30 19:21:00,72.0,484.7656,484.0,4.5,6.7,1.6000000000000014,2202.093
2024-04-30 19:27:00,72.0,491.1603,484.0,4.399999999999999,6.7,1.4000000000000021,2187.297
2024-04-30 19:30:00,72.0,488.2089,484.0,4.399999999999999,6.7,1.5,2196.434
2024-04-30 19:33:00,72.0,488.7008,484.0,4.5,6.7,1.5,2204.506
2024-04-30 19:36:00,72.5,484.7656,484.0,4.5,6.7,1.5,2200.934
2024-04-30 19:42:00,72.0,491.1603,484.0,4.5,6.7,1.3999999999999986,2200.576
2024-04-30 19:45:00,72.5,497.0631,485.0,4.5,6.7,1.5,2203.927
2024-04-30 19:51:00,72.5,492.1441,485.0,4.5,6.7,1.5,2205.82
2024-04-30 19:54:00,72.0,491.1603,485.0,4.5,6.7,1.3999999999999986,2200.058
2024-04-30 19:57:00,72.0,489.6846,485.0,4.5,6.7,1.5,2199.637
2024-04-30 20:03:00,72.0,480.8304,485.0,4.5,6.7,1.5,2200.604
2024-04-30 20:06:00,72.5,492.1441,485.0,4.5,6.8,1.5,2219.338
2024-04-30 20:12:00,72.5,488.2089,485.0,4.5,6.8,1.5,2223.716
2024-04-30 20:15:00,73.0,486.7332,485.0,4.5,6.8,1.5,2218.218
2024-04-30 20:18:00,72.5,491.1603,485.0,4.5,6.8,1.5,2214.494
2024-04-30 20:24:00,71.0,481.3224,485.0,4.5,6.8,1.5,2201.888
2024-04-30 20:27:00,71.5,488.2089,485.0,4.5,6.8,1.5,2210.023
2024-04-30 20:30:00,71.5,490.6684,485.0,4.5,6.7,1.5,2203.466
2024-04-30 20:33:00,71.0,487.963,485.0,4.5,6.7,1.5,2199.986
2024-04-30 20:39:00,71.0,494.1117,485.0,4.5,6.7,1.5,2202.863
2024-04-30 20:42:00,70.5,484.7656,485.0,4.5,6.7,1.3000000000000007,2184.534
2024-04-30 20:48:00,69.5,483.2899,486.0,4.600000000000001,6.8,1.1999999999999993,2142.013
2024-04-30 20:51:00,71.0,482.5521,486.0,4.399999999999999,6.8,1.5,2169.266
2024-04-30 20:57:00,70.5,483.2899,486.0,4.399999999999999,6.7,1.4000000000000021,2172.041
2024-04-30 21:00:00,71.0,484.7656,486.0,4.399999999999999,6.7,1.4000000000000021,2188.699
2024-04-30 21:03:00,71.0,483.5359,486.0,4.300000000000001,6.7,1.5999999999999979,2202.31
2024-04-30 21:09:00,70.0,484.5197,486.0,4.300000000000001,6.8,1.5,2172.286
2024-04-30 21:12:00,71.0,481.8142,486.0,4.5,6.8,1.5,2206.484
2024-04-30 21:18:00,70.5,483.7818,486.0,4.5,6.7,1.3000000000000007,2192.585
2024-04-30 21:21:00,71.0,485.9954,486.0,4.399999999999999,6.7,1.4000000000000021,2185.893
2024-04-30 21:27:00,70.5,492.39,486.0,4.399999999999999,6.7,1.5,2182.188
2024-04-30 21:30:00,70.5,494.1117,486.0,4.399999999999999,6.7,1.4000000000000021,2192.431
2024-04-30 21:33:00,71.0,495.5874,486.0,4.399999999999999,6.7,1.4000000000000021,2187.976
2024-04-30 21:39:00,70.5,497.8009,486.0,4.399999999999999,6.7,1.4000000000000021,2198.756
2024-04-30 21:42:00,71.5,501.4901,486.0,4.5,6.7,1.5,2230.756
2024-04-30 21:48:00,71.5,502.9659,487.0,4.5,6.6,1.5,2201.673
2024-04-30 21:51:00,71.5,500.5063,487.0,4.5,6.7,1.5,2202.678
2024-04-30 21:54:00,70.5,474.9276,487.0,4.5,6.7,1.3000000000000007,2175.892
2024-04-30 22:00:00,68.0,448.1192,487.0,4.300000000000001,6.9,1.3000000000000007,2097.728
2024-04-30 22:03:00,65.5,423.0324,487.0,4.0,7.1,1.1999999999999993,2010.623
2024-04-30 22:09:00,64.5,408.0295,487.0,4.100000000000001,7.0,1.1999999999999993,1976.351
2024-04-30 22:12:00,61.5,405.0781,487.0,3.8000000000000007,7.0,1.1999999999999993,1874.142
2024-04-30 22:18:00,60.0,416.6377,487.0,3.6999999999999993,6.9,1.1999999999999993,1836.873
2024-04-30 22:21:00,62.5,447.3813,487.0,3.8000000000000007,6.5,1.3000000000000007,1919.244
2024-04-30 22:24:00,62.5,445.1678,487.0,3.6999999999999993,6.4,1.3000000000000007,1916.641
2024-04-30 22:30:00,62.5,434.3461,487.0,3.8000000000000007,6.6000000000000005,1.3000000000000007,1912.948
2024-04-30 22:33:00,62.0,445.1678,487.0,3.8000000000000007,6.6000000000000005,1.3000000000000007,1905.802
2024-04-30 22:39:00,63.0,453.0382,487.0,3.8000000000000007,6.500000000000001,1.3000000000000007,1910.366
2024-04-30 22:42:00,62.5,459.6788,487.0,3.8000000000000007,6.299999999999999,1.3000000000000007,1911.461
2024-04-30 22:48:00,62.0,465.3356,488.0,3.8000000000000007,6.299999999999999,1.3000000000000007,1913.535
2024-04-30 22:51:00,62.0,470.2546,488.0,3.8000000000000007,6.4,1.3000000000000007,1914.108
2024-04-30 22:54:00,65.5,470.0087,488.0,4.899999999999999,6.299999999999999,1.6000000000000014,2017.035
2024-04-30 23:00:00,67.0,465.0897,488.0,5.100000000000001,6.1,1.1999999999999993,2131.249
2024-04-30 23:03:00,69.0,456.7274,488.0,4.699999999999999,6.299999999999999,0.8000000000000007,2108.905
2024-04-30 23:06:00,53.5,308.4201,488.0,3.8000000000000007,7.0,0.3000000000000007,1539.485
2024-04-30 23:09:00,40.5,283.0874,488.0,2.5,6.3999999999999995,0.3000000000000007,1152.869
2024-04-30 23:12:00,35.5,256.2789,488.0,2.0,5.9,0.1999999999999993,866.9537
2024-05-31 08:51:00,37.5,274.7251,488.0,0.3000000000000007,1.700000000000001,1.5,1146.471
2024-05-31 08:54:00,50.0,370.3993,488.0,1.5,4.4,1.6000000000000014,1590.12
2024-05-31 08:57:00,47.5,364.0046,488.0,2.099999999999998,5.6,1.5,1479.992
2024-05-31 09:00:00,49.5,536.1689,488.0,2.6000000000000014,5.1000000000000005,1.5,1561.134
2024-05-31 09:03:00,61.5,539.1204,488.0,2.6999999999999993,4.8,1.3000000000000007,1750.761
2024-05-31 09:06:00,87.0,565.4369,488.0,3.6999999999999993,6.8999999999999995,2.3000000000000007,2773.587
2024-05-31 09:09:00,93.0,572.3235,488.0,4.400000000000002,7.0,2.1000000000000014,2855.209
2024-05-31 09:12:00,92.0,581.4236,488.0,4.399999999999999,6.8999999999999995,2.0000000000000036,2857.843
2024-05-31 09:15:00,92.5,579.2101,488.0,4.399999999999999,6.8,2.0000000000000036,2854.0
2024-05-31 09:18:00,88.0,516.739,488.0,4.300000000000001,7.1,1.7999999999999972,2681.399
2024-05-31 09:21:00,82.5,494.8495,489.0,4.199999999999999,7.0,1.1999999999999993,2519.062
2024-05-31 09:24:00,89.0,514.0336,489.0,4.099999999999998,7.0,1.8000000000000007,2718.333
2024-05-31 09:27:00,86.0,482.5521,489.0,4.300000000000001,6.9,1.5999999999999979,2660.764
2024-05-31 09:30:00,83.5,469.0249,489.0,4.300000000000001,6.9,1.2999999999999972,2528.603
2024-05-31 09:33:00,78.5,462.8762,489.0,4.0,6.800000000000001,1.3999999999999986,2402.996
2024-05-31 09:36:00,75.5,458.4491,489.0,3.8999999999999986,6.6000000000000005,1.3000000000000007,2326.683
2024-05-31 09:39:00,75.0,464.5978,489.0,3.8999999999999986,6.700000000000001,1.4000000000000021,2261.424
2024-05-31 09:42:00,74.5,458.941,489.0,3.8000000000000007,6.499999999999999,1.3999999999999986,2289.155
2024-05-31 09:45:00,75.5,452.7923,489.0,3.8999999999999986,6.7,1.4000000000000021,2307.848
2024-05-31 09:48:00,74.5,452.5463,489.0,4.0,6.800000000000001,1.4000000000000021,2310.855
2024-05-31 09:51:00,74.5,452.7923,489.0,4.0,6.9,1.3000000000000007,2287.54
2024-05-31 09:54:00,75.0,456.7274,489.0,3.8999999999999986,6.8,1.4000000000000021,2316.004
2024-05-31 09:57:00,75.5,450.3327,489.0,3.8999999999999986,6.8,1.5,2337.287
2024-05-31 10:00:00,76.5,448.1192,489.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2345.661
2024-05-31 10:03:00,76.0,457.2193,489.0,4.300000000000001,6.8,1.5,2339.312
2024-05-31 10:06:00,75.5,454.2679,489.0,4.600000000000001,7.0,1.5,2309.917
2024-05-31 10:09:00,75.0,457.9572,489.0,4.5,7.0,1.3999999999999986,2332.234
2024-05-31 10:12:00,75.5,462.3843,489.0,4.5,7.0,1.5,2337.903
2024-05-31 10:15:00,76.0,460.4167,489.0,4.699999999999999,7.0,1.3000000000000007,2335.272
2024-05-31 10:18:00,77.0,462.3843,489.0,4.5,6.8,1.3999999999999986,2358.662
2024-05-31 10:21:00,77.0,466.0735,490.0,4.5,6.8,1.3999999999999986,2365.652
2024-05-31 10:24:00,80.0,478.125,490.0,4.699999999999999,6.6,1.6000000000000014,2439.531
2024-05-31 10:27:00,79.0,491.6522,490.0,4.800000000000001,6.8,1.5,2444.208
2024-05-31 10:30:00,79.5,487.963,490.0,4.800000000000001,6.8,1.3999999999999986,2422.011
2024-05-31 10:33:00,79.5,484.2737,490.0,4.900000000000002,6.8,1.3999999999999986,2486.084
2024-05-31 10:36:00,79.5,495.5874,490.0,4.800000000000001,6.8999999999999995,1.5,2452.7
2024-05-31 10:39:00,80.5,491.1603,490.0,4.899999999999999,6.8999999999999995,1.5000000000000036,2483.96
2024-05-31 10:42:00,81.0,493.1279,490.0,4.899999999999999,6.8999999999999995,1.4000000000000021,2492.27
2024-05-31 10:45:00,81.0,499.5226,490.0,4.899999999999999,6.8999999999999995,1.5000000000000036,2452.997
2024-05-31 10:48:00,87.0,488.7008,490.0,4.899999999999999,6.8999999999999995,1.8000000000000007,2652.551
2024-05-31 10:51:00,81.5,482.0602,490.0,5.199999999999999,7.199999999999999,1.2999999999999972,2522.863
2024-05-31 10:54:00,84.0,476.1574,490.0,5.0,7.1,1.4999999999999964,2577.16
2024-05-31 10:57:00,83.0,469.7627,490.0,5.0,7.199999999999999,1.4999999999999964,2558.452
2024-05-31 11:00:00,81.5,478.6169,490.0,4.899999999999999,7.199999999999999,1.5000000000000036,2518.979
2024-05-31 11:03:00,81.0,464.8438,490.0,5.0,7.199999999999999,1.3000000000000007,2494.836
2024-05-31 11:06:00,78.0,466.0735,490.0,5.0,7.299999999999999,1.1999999999999993,2386.574
2024-05-31 11:09:00,79.5,464.5978,490.0,4.699999999999999,6.999999999999999,1.3000000000000007,2445.686
2024-05-31 11:12:00,79.5,456.2355,490.0,4.699999999999999,6.999999999999999,1.3000000000000007,2434.301
2024-05-31 11:15:00,78.5,451.0706,490.0,4.699999999999999,7.0,1.3000000000000007,2398.555
2024-05-31 11:18:00,77.5,446.6435,490.0,4.699999999999999,7.1,1.5,2299.433
2024-05-31 11:21:00,79.0,445.4138,491.0,4.5,6.8999999999999995,1.5,2429.027
2024-05-31 11:24:00,76.5,454.022,491.0,4.699999999999999,7.1,1.0,2351.246
2024-05-31 11:27:00,77.0,457.2193,491.0,4.599999999999998,7.0,1.4000000000000021,2379.641
2024-05-31 11:30:00,77.0,457.4652,491.0,4.699999999999999,7.0,1.3000000000000007,2384.816
2024-05-31 11:33:00,78.0,461.6464,491.0,4.600000000000001,7.1,1.3999999999999986,2392.025
2024-05-31 11:36:00,78.0,454.2679,491.0,4.800000000000001,7.1,1.3999999999999986,2388.071
2024-05-31 11:39:00,77.0,464.8438,491.0,4.800000000000001,7.0,1.2999999999999972,2358.525
2024-05-31 11:42:00,77.0,455.2517,491.0,4.800000000000001,7.1,1.1999999999999993,2353.53
2024-05-31 11:45:00,77.0,452.7923,491.0,4.699999999999999,7.0,1.1999999999999993,2389.129
2024-05-31 11:48:00,77.5,454.022,491.0,4.699999999999999,6.999999999999999,1.3000000000000007,2385.781
2024-05-31 11:51:00,76.5,445.4138,491.0,4.699999999999999,7.1,1.1999999999999993,2362.24
2024-05-31 11:54:00,76.5,442.7083,491.0,4.5,7.1,1.3999999999999986,2360.814
2024-05-31 11:57:00,76.5,446.6435,491.0,4.699999999999999,7.0,1.1999999999999993,2347.272
2024-05-31 12:00:00,76.5,457.7112,491.0,4.5,7.0,1.3999999999999986,2347.452
2024-05-31 12:03:00,76.0,448.8571,491.0,4.5,7.0,1.3999999999999986,2350.217
2024-05-31 12:06:00,76.0,447.6273,491.0,4.5,7.0,1.3999999999999986,2350.099
2024-05-31 12:09:00,76.5,454.2679,491.0,4.5,6.8999999999999995,1.3000000000000007,2367.24
2024-05-31 12:12:00,76.5,446.3976,491.0,4.5,6.8999999999999995,1.3000000000000007,2331.003
2024-05-31 12:15:00,75.5,450.3327,491.0,4.5,6.8999999999999995,1.3000000000000007,2333.997
2024-05-31 12:18:00,75.5,451.8085,491.0,4.599999999999998,6.8,1.3000000000000007,2330.352
2024-05-31 12:21:00,76.0,456.2355,492.0,4.599999999999998,7.0,1.4000000000000021,2335.369
2024-05-31 12:24:00,77.5,459.6788,492.0,4.5,6.8999999999999995,1.3999999999999986,2402.913
2024-05-31 12:27:00,78.0,462.6302,492.0,4.599999999999998,6.8999999999999995,1.3000000000000007,2395.005
2024-05-31 12:30:00,78.5,466.3194,492.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2440.791
2024-05-31 12:33:00,77.5,470.2546,492.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2396.955
2024-05-31 12:36:00,78.0,470.0087,492.0,4.800000000000001,6.8999999999999995,1.2999999999999972,2376.582
2024-05-31 12:39:00,78.0,464.1059,492.0,4.600000000000001,6.8999999999999995,1.5,2407.182
2024-05-31 12:42:00,76.5,467.0573,492.0,4.700000000000003,6.999999999999999,1.3999999999999986,2363.629
2024-05-31 12:45:00,77.0,465.3356,492.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2404.248
2024-05-31 12:48:00,77.5,470.2546,492.0,4.699999999999999,6.8999999999999995,1.5,2397.89
2024-05-31 12:51:00,78.0,470.0087,492.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2418.078
2024-05-31 12:54:00,78.5,469.7627,492.0,4.800000000000001,6.999999999999999,1.4000000000000021,2433.927
2024-05-31 12:57:00,79.0,472.7141,492.0,4.800000000000001,6.8999999999999995,1.3000000000000007,2439.013
2024-05-31 13:00:00,78.5,474.6817,492.0,4.700000000000003,6.8,1.3999999999999986,2436.021
2024-05-31 13:03:00,79.0,474.9276,492.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2439.146
2024-05-31 13:06:00,79.5,475.9114,492.0,4.800000000000001,6.999999999999999,1.4000000000000021,2445.772
2024-05-31 13:09:00,78.5,478.371,492.0,4.800000000000001,6.999999999999999,1.4000000000000021,2432.869
2024-05-31 13:12:00,79.0,474.9276,492.0,4.800000000000001,6.999999999999999,1.4000000000000021,2446.024
2024-05-31 13:15:00,79.0,473.6979,492.0,4.800000000000001,6.999999999999999,1.4000000000000021,2449.695
2024-05-31 13:18:00,80.0,474.9276,492.0,4.699999999999999,7.1,1.4000000000000021,2443.643
2024-05-31 13:21:00,81.0,473.6979,493.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2479.998
2024-05-31 13:24:00,80.0,470.7465,493.0,4.800000000000001,6.999999999999999,1.4000000000000021,2469.571
2024-05-31 13:27:00,80.0,470.0087,493.0,4.699999999999999,6.999999999999999,1.4000000000000021,2446.271
2024-05-31 13:30:00,81.0,468.7789,493.0,4.699999999999999,6.999999999999999,1.5000000000000036,2441.762
2024-05-31 13:33:00,80.5,465.3356,493.0,4.800000000000001,7.199999999999999,1.4000000000000021,2451.657
2024-05-31 13:36:00,79.0,462.6302,493.0,4.800000000000001,7.1,1.3000000000000007,2446.472
2024-05-31 13:39:00,80.0,458.695,493.0,4.699999999999999,7.199999999999999,1.4000000000000021,2448.087
2024-05-31 13:42:00,78.5,462.1383,493.0,4.800000000000001,7.199999999999999,1.3000000000000007,2406.815
2024-05-31 13:45:00,80.0,460.9086,493.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2447.086
2024-05-31 13:48:00,77.5,457.9572,493.0,4.800000000000001,7.199999999999999,1.3000000000000007,2351.806
2024-05-31 13:51:00,77.5,451.0706,493.0,4.699999999999999,7.1,1.3000000000000007,2336.678
2024-05-31 13:54:00,76.0,447.6273,493.0,4.600000000000001,6.8,1.1999999999999993,2325.867
2024-05-31 13:57:00,75.5,451.3165,493.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2314.405
2024-05-31 14:00:00,77.5,444.43,493.0,4.5,6.8999999999999995,1.3000000000000007,2356.148
2024-05-31 14:03:00,77.0,448.1192,493.0,4.5,7.0,1.3999999999999986,2339.04
2024-05-31 14:06:00,77.0,446.3976,493.0,4.600000000000001,7.0,1.2999999999999972,2339.716
2024-05-31 14:09:00,77.5,443.6921,493.0,4.599999999999998,6.8999999999999995,1.3000000000000007,2361.494
2024-05-31 14:12:00,76.5,451.3165,493.0,4.599999999999998,7.0,1.3000000000000007,2341.682
2024-05-31 14:15:00,77.0,451.0706,493.0,4.5,7.1,1.3999999999999986,2338.604
2024-05-31 14:18:00,77.0,457.9572,493.0,4.599999999999998,6.999999999999999,1.3000000000000007,2355.086
2024-05-31 14:21:00,77.0,459.6788,494.0,4.599999999999998,6.8999999999999995,1.3000000000000007,2372.336
2024-05-31 14:24:00,78.5,457.9572,494.0,4.5,6.8999999999999995,1.3999999999999986,2383.759
2024-05-31 14:27:00,77.5,463.86,494.0,4.599999999999998,6.8999999999999995,1.5000000000000036,2395.662
2024-05-31 14:30:00,78.0,461.1545,494.0,4.599999999999998,6.8999999999999995,1.4000000000000021,2423.087
2024-05-31 14:33:00,75.5,460.4167,494.0,4.599999999999998,6.8,1.0,2357.313
2024-05-31 14:36:00,78.5,466.3194,494.0,4.699999999999999,7.0,1.4000000000000021,2405.877
2024-05-31 14:39:00,78.5,462.6302,494.0,4.599999999999998,6.8999999999999995,1.5000000000000036,2415.172
2024-05-31 14:42:00,78.0,458.695,494.0,4.599999999999998,6.8999999999999995,1.3000000000000007,2381.201
2024-05-31 14:45:00,77.5,464.8438,494.0,4.599999999999998,6.999999999999999,1.5000000000000036,2382.093
2024-05-31 14:48:00,78.5,465.3356,494.0,4.699999999999999,6.999999999999999,1.4000000000000021,2416.337
2024-05-31 14:51:00,78.5,464.5978,494.0,4.699999999999999,6.999999999999999,1.4000000000000021,2412.698
2024-05-31 14:54:00,78.0,467.0573,494.0,4.599999999999998,6.999999999999999,1.5000000000000036,2391.415
2024-05-31 14:57:00,80.0,465.0897,494.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2428.117
2024-05-31 15:00:00,78.5,462.8762,494.0,4.699999999999999,6.8999999999999995,1.3000000000000007,2423.871
2024-05-31 15:03:00,79.0,466.0735,494.0,4.699999999999999,6.8999999999999995,1.3000000000000007,2426.386
2024-05-31 15:06:00,79.5,472.4682,494.0,4.599999999999998,6.8999999999999995,1.4000000000000021,2421.355
2024-05-31 15:09:00,79.0,465.0897,494.0,4.599999999999998,6.8,1.4000000000000021,2415.538
2024-05-31 15:12:00,76.5,467.5492,494.0,4.599999999999998,7.0,1.3000000000000007,2345.86
2024-05-31 15:15:00,76.5,459.9248,494.0,4.5,6.8999999999999995,1.3999999999999986,2344.613
2024-05-31 15:18:00,77.0,460.4167,494.0,4.5,6.8,1.2999999999999972,2354.05
2024-05-31 15:21:00,77.0,464.1059,495.0,4.5,6.999999999999999,1.2999999999999972,2357.237
2024-05-31 15:24:00,77.0,470.9925,495.0,4.5,6.8,1.3999999999999986,2398.522
2024-05-31 15:27:00,78.5,470.9925,495.0,4.599999999999998,6.8999999999999995,1.4000000000000021,2391.001
2024-05-31 15:30:00,80.0,474.6817,495.0,4.5,6.8,1.5,2467.05
2024-05-31 15:33:00,78.0,476.8952,495.0,4.599999999999998,7.0,1.5000000000000036,2395.111
2024-05-31 15:36:00,78.5,472.4682,495.0,4.599999999999998,6.8999999999999995,1.4000000000000021,2403.849
2024-05-31 15:39:00,77.5,473.452,495.0,4.5,6.8999999999999995,1.3999999999999986,2395.99
2024-05-31 15:42:00,77.5,467.0573,495.0,4.5,6.8999999999999995,1.3999999999999986,2368.42
2024-05-31 15:45:00,76.0,470.9925,495.0,4.599999999999998,7.0,1.3000000000000007,2351.741
2024-05-31 15:48:00,76.5,469.7627,495.0,4.599999999999998,7.0,1.4000000000000021,2381.925
2024-05-31 15:51:00,79.0,471.2384,495.0,4.5,6.8,1.3999999999999986,2415.584
2024-05-31 15:54:00,79.0,467.5492,495.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2408.735
2024-05-31 15:57:00,79.0,470.0087,495.0,4.5,6.8999999999999995,1.3999999999999986,2403.447
2024-05-31 16:00:00,78.5,470.2546,495.0,4.5,6.8999999999999995,1.3999999999999986,2402.312
2024-05-31 16:03:00,77.5,471.9763,495.0,4.599999999999998,7.0,1.3000000000000007,2383.282
2024-05-31 16:06:00,78.0,465.3356,495.0,4.599999999999998,7.0,1.4000000000000021,2390.405
2024-05-31 16:09:00,76.0,470.0087,495.0,4.5,6.9,1.3999999999999986,2335.314
2024-05-31 16:12:00,77.0,468.7789,495.0,4.600000000000001,6.8,1.1999999999999993,2369.72
2024-05-31 16:15:00,77.0,464.8438,495.0,4.5,6.7,1.2999999999999972,2384.958
2024-05-31 16:18:00,77.5,465.0897,495.0,4.399999999999999,6.8,1.3999999999999986,2380.239
2024-05-31 16:21:00,76.0,463.614,496.0,4.599999999999998,6.9,1.4000000000000021,2303.163
2024-05-31 16:24:00,76.5,462.8762,496.0,4.399999999999999,6.699999999999999,1.3999999999999986,2362.722
2024-05-31 16:27:00,76.5,460.9086,496.0,4.5,6.8,1.2999999999999972,2335.763
2024-05-31 16:30:00,76.0,451.8085,496.0,4.5,6.8,1.1999999999999993,2331.814
2024-05-31 16:33:00,74.5,454.2679,496.0,4.399999999999999,6.8,1.3000000000000007,2282.658
2024-05-31 16:36:00,76.0,448.6111,496.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2332.202
2024-05-31 16:39:00,75.5,452.3004,496.0,4.5,6.8999999999999995,1.1999999999999993,2333.58
2024-05-31 16:42:00,76.0,451.3165,496.0,4.600000000000001,6.8,1.1999999999999993,2346.617
2024-05-31 16:45:00,76.0,452.3004,496.0,4.399999999999999,6.8999999999999995,1.5,2344.385
2024-05-31 16:48:00,74.5,453.0382,496.0,4.5,6.9,1.2999999999999972,2289.75
2024-05-31 16:51:00,74.0,455.4977,496.0,4.5,6.8999999999999995,1.2999999999999972,2273.411
2024-05-31 16:54:00,76.0,448.1192,496.0,4.399999999999999,6.699999999999999,1.3000000000000007,2355.607
2024-05-31 16:57:00,76.5,453.0382,496.0,4.399999999999999,6.8,1.3000000000000007,2327.833
2024-05-31 17:00:00,76.0,446.6435,496.0,4.399999999999999,6.8,1.3000000000000007,2340.493
2024-05-31 17:03:00,75.0,446.6435,496.0,4.399999999999999,6.8,1.3000000000000007,2305.839
2024-05-31 17:06:00,74.0,442.7083,496.0,4.399999999999999,6.8,1.1999999999999993,2285.279
2024-05-31 17:09:00,74.0,438.0353,496.0,4.399999999999999,6.9,1.1999999999999993,2281.175
2024-05-31 17:12:00,73.5,435.0839,496.0,4.399999999999999,6.9,1.1999999999999993,2257.38
2024-05-31 17:15:00,73.0,437.7894,496.0,4.399999999999999,6.9,1.3000000000000007,2223.141
2024-05-31 17:18:00,72.5,434.592,496.0,4.299999999999997,6.8,1.2000000000000028,2235.975
2024-05-31 17:21:00,72.5,436.3137,496.0,4.199999999999999,6.8,1.3000000000000007,2244.013
2024-05-31 17:24:00,73.0,461.1545,497.0,4.299999999999997,6.8,1.2000000000000028,2247.303
2024-05-31 17:27:00,73.0,473.452,497.0,4.5,6.8,1.3999999999999986,2277.455
2024-05-31 17:39:00,85.0,488.4549,497.0,4.599999999999998,6.800000000000001,1.8000000000000007,2628.003
2024-05-31 17:42:00,81.0,494.6036,497.0,5.0,7.1000000000000005,1.3999999999999986,2476.455
2024-05-31 17:45:00,85.0,487.963,497.0,4.599999999999998,6.6000000000000005,1.6999999999999993,2625.165
2024-05-31 17:48:00,83.0,489.9306,497.0,4.899999999999999,7.0,1.3999999999999986,2579.784
2024-05-31 17:51:00,83.0,484.5197,497.0,5.0,6.9,1.2999999999999972,2554.29
2024-05-31 17:57:00,81.0,486.9792,497.0,4.899999999999999,6.9,1.2999999999999972,2507.753
2024-05-31 18:00:00,80.5,485.7494,497.0,4.899999999999999,6.800000000000001,1.2999999999999972,2484.696
2024-05-31 18:03:00,79.5,485.7494,497.0,4.899999999999999,6.800000000000001,1.2000000000000028,2465.265
2024-05-31 18:06:00,80.0,476.1574,497.0,4.899999999999999,6.800000000000001,1.2000000000000028,2446.905
2024-05-31 18:09:00,76.5,473.6979,497.0,4.599999999999998,6.9,1.3000000000000007,2322.222
2024-05-31 18:12:00,76.0,473.206,497.0,4.599999999999998,6.6000000000000005,1.3000000000000007,2358.553
2024-05-31 18:15:00,75.5,467.7951,497.0,4.5,6.6000000000000005,1.3999999999999986,2320.797
2024-05-31 18:18:00,76.0,470.0087,497.0,4.599999999999998,6.700000000000001,1.3000000000000007,2335.686
2024-05-31 18:21:00,75.5,473.206,498.0,4.5,6.6000000000000005,1.1999999999999993,2339.254
2024-05-31 18:24:00,75.5,464.5978,498.0,4.5,6.499999999999999,1.1999999999999993,2322.445
2024-05-31 18:27:00,75.0,470.0087,498.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2315.042
2024-05-31 18:30:00,75.5,470.7465,498.0,4.5,6.500000000000001,1.1999999999999993,2318.032
2024-05-31 18:33:00,76.0,470.2546,498.0,4.600000000000001,6.500000000000001,1.1999999999999993,2340.105
2024-05-31 18:36:00,76.0,468.533,498.0,4.5,6.500000000000001,1.2999999999999972,2327.98
2024-05-31 18:39:00,77.0,469.0249,498.0,4.5,6.6000000000000005,1.2999999999999972,2363.78
2024-05-31 18:42:00,77.5,474.6817,498.0,4.5,6.6000000000000005,1.3999999999999986,2377.73
2024-05-31 18:45:00,77.5,472.4682,498.0,4.5,6.7,1.3999999999999986,2377.063
2024-05-31 18:48:00,77.5,475.1736,498.0,4.599999999999998,6.7,1.4000000000000021,2400.897
2024-05-31 18:51:00,77.5,484.2737,498.0,4.599999999999998,6.7,1.4000000000000021,2382.514
2024-05-31 18:54:00,77.0,493.3738,498.0,4.599999999999998,6.7,1.5000000000000036,2385.887
2024-05-31 18:57:00,78.0,486.9792,498.0,4.800000000000001,6.7,1.3000000000000007,2385.703
2024-05-31 19:00:00,77.5,492.8819,498.0,4.699999999999999,6.7,1.4000000000000021,2388.604
2024-05-31 19:03:00,77.0,481.0764,498.0,4.699999999999999,6.7,1.3000000000000007,2374.447
2024-05-31 19:06:00,78.0,487.2251,498.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2379.513
2024-05-31 19:09:00,77.0,488.7008,498.0,4.699999999999999,6.7,1.4000000000000021,2396.172
2024-05-31 19:12:00,78.0,487.4711,498.0,4.699999999999999,6.500000000000001,1.3000000000000007,2387.518
2024-05-31 19:15:00,78.0,488.4549,498.0,4.599999999999998,6.7,1.5000000000000036,2387.435
2024-05-31 19:18:00,80.0,485.5035,498.0,4.599999999999998,6.7,1.5999999999999979,2458.615
2024-05-31 19:21:00,79.5,485.0116,499.0,4.399999999999999,6.1000000000000005,1.3000000000000007,2480.163
2024-05-31 19:24:00,81.0,482.3062,499.0,4.699999999999999,6.700000000000001,1.4999999999999964,2488.272
2024-05-31 19:27:00,76.0,488.4549,499.0,4.699999999999999,6.2,0.6999999999999993,2404.942
2024-05-31 19:30:00,84.0,492.1441,499.0,4.699999999999999,6.700000000000001,1.6999999999999993,2595.188
2024-05-31 19:33:00,78.5,491.1603,499.0,4.899999999999999,6.800000000000001,0.8000000000000007,2355.896
2024-05-31 19:36:00,84.0,489.9306,499.0,4.699999999999999,6.700000000000001,1.4999999999999964,2603.891
2024-05-31 19:39:00,83.5,495.5874,499.0,5.0,7.1000000000000005,1.3999999999999986,2541.619
2024-05-31 19:42:00,79.5,493.1279,499.0,4.899999999999999,6.800000000000001,0.8999999999999986,2379.196
2024-05-31 19:45:00,84.5,488.2089,499.0,4.799999999999997,6.9,1.7000000000000028,2565.926
2024-05-31 19:48:00,78.5,494.1117,499.0,4.800000000000001,6.800000000000001,1.4999999999999964,2359.966
2024-05-31 19:51:00,82.0,489.1927,499.0,4.699999999999999,6.7,1.5999999999999979,2505.42
2024-05-31 19:54:00,80.0,478.8629,499.0,4.799999999999997,6.800000000000001,1.3999999999999986,2467.032
2024-05-31 19:57:00,78.5,480.5845,499.0,4.799999999999997,6.800000000000001,1.3999999999999986,2436.843
2024-05-31 20:00:00,78.5,479.6007,499.0,4.699999999999999,6.800000000000001,1.4000000000000021,2418.822
2024-05-31 20:03:00,75.5,478.371,499.0,4.699999999999999,6.800000000000001,1.3000000000000007,2345.708
2024-05-31 20:06:00,75.0,468.533,499.0,4.699999999999999,6.700000000000001,1.3000000000000007,2344.748
2024-05-31 20:09:00,75.5,472.4682,499.0,4.599999999999998,6.700000000000001,1.3000000000000007,2352.073
2024-05-31 20:12:00,75.5,465.8275,499.0,4.5,6.700000000000001,1.3999999999999986,2341.87
2024-05-31 20:15:00,75.0,460.9086,499.0,4.600000000000001,6.800000000000001,1.3999999999999986,2323.679
