Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-05-31 20:18:00,76.0,468.533,499.0,4.5,6.6000000000000005,1.2999999999999972,2363.236
2024-05-31 20:21:00,76.0,465.0897,500.0,4.5,6.700000000000001,1.3999999999999986,2360.539
2024-05-31 20:24:00,76.0,466.3194,500.0,4.5,6.9,1.3999999999999986,2380.004
2024-05-31 20:27:00,75.0,473.206,500.0,4.5,6.800000000000001,1.3999999999999986,2333.306
2024-05-31 20:30:00,74.5,463.86,500.0,4.600000000000001,6.6000000000000005,1.1999999999999993,2350.36
2024-05-31 20:33:00,75.5,463.86,500.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2350.046
2024-05-31 20:36:00,75.0,469.5168,500.0,4.5,6.6000000000000005,1.1999999999999993,2343.525
2024-05-31 20:39:00,75.0,464.5978,500.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2347.104
2024-05-31 20:42:00,75.0,465.3356,500.0,4.5,6.500000000000001,1.1999999999999993,2315.661
2024-05-31 20:45:00,75.0,473.206,500.0,4.399999999999999,6.500000000000001,1.3000000000000007,2320.615
2024-05-31 20:48:00,77.0,478.371,500.0,4.600000000000001,6.500000000000001,1.1999999999999993,2352.233
2024-05-31 20:51:00,76.5,476.1574,500.0,4.600000000000001,6.500000000000001,1.1999999999999993,2345.816
2024-05-31 20:54:00,75.0,473.206,500.0,4.5,6.6000000000000005,1.1999999999999993,1140.999
2024-05-31 20:57:00,77.0,476.4034,500.0,4.5,6.5,1.3999999999999986,2372.71
2024-05-31 21:00:00,76.0,481.8142,500.0,4.5,6.6000000000000005,1.3999999999999986,2370.567
2024-05-31 21:03:00,77.0,479.3548,500.0,4.599999999999998,6.6000000000000005,1.3000000000000007,2381.478
2024-05-31 21:06:00,75.5,488.2089,500.0,4.699999999999999,6.500000000000001,1.3000000000000007,2338.667
2024-05-31 21:09:00,77.0,480.5845,500.0,4.599999999999998,6.4,1.1999999999999993,2368.989
2024-05-31 21:12:00,76.5,482.0602,500.0,4.599999999999998,6.6000000000000005,1.3000000000000007,2354.247
2024-05-31 21:15:00,76.5,485.9954,500.0,4.599999999999998,6.500000000000001,1.3000000000000007,2359.689
2024-05-31 21:18:00,77.0,486.9792,500.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2351.465
2024-05-31 21:21:00,77.0,482.5521,501.0,4.599999999999998,6.7,1.4000000000000021,2368.585
2024-05-31 21:24:00,76.0,487.963,501.0,4.599999999999998,6.500000000000001,1.3000000000000007,2389.44
2024-05-31 21:27:00,77.5,484.2737,501.0,4.699999999999999,6.500000000000001,1.3000000000000007,2395.931
2024-05-31 21:30:00,78.0,482.0602,501.0,4.699999999999999,6.7,1.4000000000000021,2402.398
2024-05-31 21:33:00,78.0,483.044,501.0,4.599999999999998,6.6000000000000005,1.5000000000000036,2401.137
2024-05-31 21:36:00,78.0,482.0602,501.0,4.699999999999999,6.7,1.4000000000000021,2405.691
2024-05-31 21:39:00,77.5,485.5035,501.0,4.800000000000001,6.700000000000001,1.3000000000000007,2395.56
2024-05-31 21:42:00,78.5,482.5521,501.0,4.800000000000001,6.800000000000001,1.3000000000000007,2415.045
2024-05-31 21:45:00,78.0,484.2737,501.0,4.800000000000001,6.700000000000001,1.3000000000000007,2366.188
2024-05-31 21:48:00,77.0,479.6007,501.0,4.699999999999999,6.700000000000001,1.4000000000000021,2374.196
2024-05-31 21:51:00,77.5,478.125,501.0,4.699999999999999,6.700000000000001,1.3000000000000007,2391.575
2024-05-31 21:54:00,77.0,476.1574,501.0,4.599999999999998,6.700000000000001,1.3000000000000007,2375.821
2024-05-31 21:57:00,77.0,466.5654,501.0,4.699999999999999,6.800000000000001,1.3000000000000007,2356.527
2024-05-31 22:00:00,76.5,465.3356,501.0,4.699999999999999,6.800000000000001,1.3000000000000007,2357.08
2024-05-31 22:03:00,75.0,465.3356,501.0,4.600000000000001,6.6000000000000005,1.1999999999999993,2336.72
2024-05-31 22:06:00,75.5,473.6979,501.0,4.399999999999999,6.500000000000001,1.3000000000000007,2324.159
2024-05-31 22:09:00,75.0,464.1059,501.0,4.5,6.6000000000000005,1.3000000000000007,2330.755
2024-05-31 22:12:00,75.0,461.1545,501.0,4.600000000000001,6.700000000000001,1.3999999999999986,2297.124
2024-05-31 22:15:00,75.0,462.8762,501.0,4.600000000000001,6.6000000000000005,1.1999999999999993,2330.542
2024-05-31 22:18:00,74.0,462.3843,501.0,4.399999999999999,6.6000000000000005,1.1999999999999993,2312.704
2024-05-31 22:21:00,75.0,471.9763,502.0,4.5,6.500000000000001,1.1999999999999993,2316.6
2024-05-31 22:24:00,74.0,474.6817,502.0,4.5,6.6000000000000005,1.5,2322.545
2024-05-31 22:27:00,75.0,470.2546,502.0,4.5,6.500000000000001,1.3000000000000007,2309.941
2024-05-31 22:30:00,74.5,474.9276,502.0,4.5,6.500000000000001,1.3000000000000007,2308.477
2024-05-31 22:33:00,75.0,483.5359,502.0,4.5,6.500000000000001,1.3000000000000007,2323.637
2024-05-31 22:36:00,75.5,482.0602,502.0,4.600000000000001,6.6000000000000005,1.5,2343.712
2024-05-31 22:39:00,76.5,485.9954,502.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2389.285
2024-05-31 22:42:00,76.0,481.3224,502.0,4.699999999999999,6.7,1.3000000000000007,2381.55
2024-05-31 22:45:00,77.0,490.6684,502.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2389.631
2024-05-31 22:48:00,78.0,493.1279,502.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2389.422
2024-05-31 22:51:00,78.5,489.6846,502.0,4.800000000000001,6.7,1.3000000000000007,2406.681
2024-05-31 22:54:00,76.0,491.6522,502.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2399.17
2024-05-31 22:57:00,78.0,492.1441,502.0,4.599999999999998,6.500000000000001,1.3000000000000007,2407.364
2024-05-31 23:00:00,76.5,491.1603,502.0,4.699999999999999,6.500000000000001,1.3000000000000007,2378.141
2024-05-31 23:03:00,76.5,483.7818,502.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2372.665
2024-05-31 23:06:00,75.0,463.614,502.0,4.600000000000001,6.800000000000001,1.3999999999999986,2321.616
2024-05-31 23:09:00,73.5,447.6273,502.0,4.5,6.800000000000001,1.1999999999999993,2287.359
2024-05-31 23:12:00,73.5,442.9543,502.0,4.5,6.800000000000001,1.1999999999999993,2284.444
2024-05-31 23:15:00,73.5,441.2326,502.0,4.5,6.9,1.1999999999999993,2292.046
2024-05-31 23:18:00,73.5,445.1678,502.0,4.399999999999999,6.7,1.2000000000000028,2278.683
2024-05-31 23:21:00,73.5,440.4948,503.0,4.5,6.800000000000001,1.1000000000000014,2289.75
2024-05-31 23:24:00,78.0,498.5388,503.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2447.073
2024-05-31 23:27:00,77.0,495.8333,503.0,4.600000000000001,6.500000000000001,1.3999999999999986,2412.017
2024-05-31 23:30:00,77.0,495.5874,503.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2414.96
2024-05-31 23:33:00,77.0,493.1279,503.0,4.599999999999998,6.500000000000001,1.3000000000000007,2425.295
2024-05-31 23:36:00,76.0,488.7008,503.0,4.600000000000001,6.4,1.0999999999999979,2450.829
2024-05-31 23:39:00,77.5,499.5226,503.0,4.699999999999999,6.700000000000001,1.4000000000000021,2409.309
2024-05-31 23:42:00,80.0,501.4901,503.0,4.599999999999998,6.7,1.4000000000000021,2491.688
2024-05-31 23:45:00,80.0,505.6713,503.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2492.31
2024-05-31 23:48:00,81.0,508.1308,503.0,4.699999999999999,6.6000000000000005,1.4999999999999964,2507.293
2024-05-31 23:51:00,81.0,516.493,503.0,4.699999999999999,6.7,1.4999999999999964,2548.203
2024-05-31 23:54:00,82.5,507.147,503.0,4.699999999999999,6.300000000000001,1.4000000000000021,2628.584
2024-05-31 23:57:00,84.5,508.8687,503.0,5.0,6.9,1.5,2597.848
2024-06-01 00:00:00,82.5,506.4091,503.0,5.0,6.9,1.5,2570.82
2024-06-01 00:03:00,82.5,505.9173,503.0,5.0,7.0,1.3999999999999986,2590.388
2024-06-01 00:06:00,82.0,502.228,503.0,5.0,6.9,1.3999999999999986,2569.958
2024-06-01 00:09:00,82.0,505.9173,503.0,4.899999999999999,7.0,1.5,2573.235
2024-06-01 00:12:00,83.5,505.4254,503.0,5.100000000000001,7.0,1.3999999999999986,2608.978
2024-06-01 00:15:00,85.0,490.6684,503.0,4.699999999999999,6.7,1.5999999999999979,2637.784
2024-06-01 00:18:00,80.5,494.1117,503.0,4.800000000000001,6.7,1.1999999999999993,2548.458
2024-06-01 00:21:00,81.0,499.0307,504.0,4.699999999999999,6.9,1.4999999999999964,2512.295
2024-06-01 00:24:00,81.5,488.7008,504.0,4.699999999999999,6.700000000000001,1.5000000000000036,2508.358
2024-06-01 00:27:00,78.0,484.7656,504.0,4.599999999999998,6.7,1.1999999999999993,2414.887
2024-06-01 00:30:00,78.0,490.6684,504.0,4.5,6.6000000000000005,1.3999999999999986,2465.571
2024-06-01 00:33:00,78.5,490.6684,504.0,4.599999999999998,6.700000000000001,1.4000000000000021,2441.771
2024-06-01 00:36:00,78.0,484.5197,504.0,4.599999999999998,6.7,1.4000000000000021,2436.727
2024-06-01 00:39:00,77.0,485.5035,504.0,4.699999999999999,6.800000000000001,1.4000000000000021,2428.623
2024-06-01 00:42:00,77.5,487.2251,504.0,4.599999999999998,6.800000000000001,1.4000000000000021,2401.439
2024-06-01 00:45:00,80.5,493.1279,504.0,4.599999999999998,6.5,1.3000000000000007,2519.282
2024-06-01 00:48:00,76.5,487.2251,504.0,4.599999999999998,6.5,0.9000000000000021,2431.651
2024-06-01 00:51:00,84.0,490.6684,504.0,4.599999999999998,6.7,1.8000000000000007,2622.09
2024-06-01 00:54:00,81.0,489.4387,504.0,4.899999999999999,6.9,1.2999999999999972,2564.632
2024-06-01 00:57:00,82.0,493.3738,504.0,4.899999999999999,6.9,1.3999999999999986,2583.486
2024-06-01 01:00:00,81.0,496.8171,504.0,4.799999999999997,6.800000000000001,1.3999999999999986,2550.52
2024-06-01 01:03:00,80.5,497.309,504.0,4.799999999999997,6.800000000000001,1.3999999999999986,2526.852
2024-06-01 01:06:00,80.0,496.0793,504.0,4.899999999999999,6.800000000000001,1.2999999999999972,2519.097
2024-06-01 01:09:00,79.5,490.9144,504.0,4.899999999999999,6.700000000000001,1.1000000000000014,2448.804
2024-06-01 01:12:00,78.0,484.7656,504.0,4.599999999999998,6.6000000000000005,1.3000000000000007,2458.849
2024-06-01 01:15:00,78.0,483.5359,504.0,4.599999999999998,6.6000000000000005,1.3000000000000007,2450.695
2024-06-01 01:18:00,78.0,482.5521,504.0,4.599999999999998,6.7,1.3000000000000007,2449.353
2024-06-01 01:21:00,78.0,474.9276,505.0,4.699999999999999,6.9,1.4000000000000021,2426.731
2024-06-01 01:24:00,78.0,480.8304,505.0,4.699999999999999,6.9,1.4000000000000021,2444.303
2024-06-01 01:27:00,79.0,483.044,505.0,4.599999999999998,6.800000000000001,1.5000000000000036,2454.109
2024-06-01 01:30:00,78.5,481.8142,505.0,4.699999999999999,6.800000000000001,1.4000000000000021,2431.45
2024-06-01 01:33:00,74.0,482.5521,505.0,4.599999999999998,6.7,0.9000000000000021,2367.411
2024-06-01 01:36:00,82.0,484.2737,505.0,4.5,6.500000000000001,1.6000000000000014,2561.96
2024-06-01 01:39:00,78.0,483.2899,505.0,4.799999999999997,6.9,1.1000000000000014,2416.955
2024-06-01 01:42:00,82.5,481.0764,505.0,4.5,6.6000000000000005,1.6000000000000014,2598.58
2024-06-01 01:45:00,79.5,481.8142,505.0,4.699999999999999,7.0,1.3999999999999986,2468.868
2024-06-01 01:48:00,81.0,488.2089,505.0,4.5,6.300000000000001,1.3999999999999986,2581.119
2024-06-01 01:51:00,82.5,495.8333,505.0,4.899999999999999,7.1,1.5,2578.699
2024-06-01 01:54:00,82.0,496.0793,505.0,4.899999999999999,7.0,1.5,2563.88
2024-06-01 01:57:00,82.0,497.8009,505.0,4.899999999999999,6.800000000000001,1.5,2564.505
2024-06-01 02:00:00,80.5,494.3576,505.0,4.899999999999999,6.9,1.3999999999999986,2516.601
2024-06-01 02:03:00,80.0,499.0307,505.0,4.899999999999999,6.700000000000001,1.2999999999999972,2518.34
2024-06-01 02:06:00,79.5,501.7361,505.0,4.799999999999997,6.7,1.1000000000000014,2550.246
2024-06-01 02:09:00,81.0,488.4549,505.0,4.899999999999999,6.9,1.2999999999999972,2555.591
2024-06-01 02:12:00,80.0,483.7818,505.0,4.899999999999999,7.0,1.2000000000000028,2489.428
2024-06-01 02:15:00,80.0,491.1603,505.0,4.799999999999997,6.800000000000001,1.3000000000000043,2496.834
2024-06-01 02:18:00,79.0,482.3062,505.0,4.699999999999999,6.9,1.4000000000000021,2471.595
2024-06-01 02:21:00,78.0,480.8304,506.0,4.599999999999998,6.7,1.3000000000000007,2451.422
2024-06-01 02:24:00,78.0,485.5035,506.0,4.599999999999998,6.6000000000000005,1.3000000000000007,2438.932
2024-06-01 02:27:00,78.0,477.3871,506.0,4.599999999999998,6.8,1.3000000000000007,2425.127
2024-06-01 02:30:00,78.5,480.0926,506.0,4.599999999999998,6.800000000000001,1.4000000000000021,2442.12
2024-06-01 02:33:00,78.0,479.3548,506.0,4.599999999999998,6.9,1.4000000000000021,2442.517
2024-06-01 02:36:00,78.0,486.7332,506.0,4.799999999999997,6.800000000000001,1.3000000000000043,2445.599
2024-06-01 02:39:00,78.0,483.2899,506.0,4.699999999999999,6.700000000000001,1.4000000000000021,2452.928
2024-06-01 02:42:00,82.0,488.7008,506.0,4.599999999999998,6.800000000000001,1.4000000000000021,2521.444
2024-06-01 02:45:00,79.0,494.1117,506.0,4.5,6.4,1.3999999999999986,2529.283
2024-06-01 02:48:00,80.0,487.963,506.0,4.699999999999999,7.0,1.4999999999999964,2461.66
2024-06-01 02:51:00,80.0,484.5197,506.0,4.599999999999998,6.800000000000001,1.5999999999999979,2495.423
2024-06-01 02:54:00,78.5,489.6846,506.0,4.5,6.2,1.1000000000000014,2532.066
2024-06-01 02:57:00,81.5,489.6846,506.0,4.699999999999999,6.9,1.5999999999999979,2541.235
2024-06-01 03:00:00,80.0,485.0116,506.0,4.600000000000001,6.2,1.0999999999999979,2522.616
2024-06-01 03:03:00,81.0,489.9306,506.0,4.699999999999999,6.9,1.4999999999999964,2552.813
2024-06-01 03:06:00,74.5,489.4387,506.0,4.699999999999999,6.800000000000001,0.6999999999999993,2420.769
2024-06-01 03:09:00,83.5,493.3738,506.0,4.699999999999999,6.7,1.8000000000000007,2640.461
2024-06-01 03:12:00,82.0,491.8981,506.0,4.899999999999999,6.9,1.3999999999999986,2572.099
2024-06-01 03:15:00,82.0,493.3738,506.0,4.899999999999999,7.0,1.3999999999999986,2573.514
2024-06-01 03:18:00,82.0,495.8333,506.0,4.899999999999999,6.9,1.2999999999999972,2569.352
2024-06-01 03:21:00,80.5,498.2928,507.0,4.799999999999997,6.9,1.3999999999999986,2508.032
2024-06-01 03:24:00,82.5,491.1603,507.0,4.800000000000001,6.9,1.5999999999999979,2577.897
2024-06-01 03:27:00,80.0,485.9954,507.0,4.699999999999999,6.7,1.0999999999999979,2499.276
2024-06-01 03:30:00,79.5,478.8629,507.0,4.699999999999999,6.9,1.4000000000000021,2479.166
2024-06-01 03:33:00,79.0,476.1574,507.0,4.699999999999999,6.9,1.4000000000000021,2484.344
2024-06-01 03:36:00,78.5,485.0116,507.0,4.699999999999999,7.0,1.3000000000000007,2468.946
2024-06-01 03:39:00,77.5,473.206,507.0,4.699999999999999,6.9,1.3000000000000007,2424.106
2024-06-01 03:42:00,77.5,483.5359,507.0,4.5,6.6000000000000005,1.2999999999999972,2434.519
2024-06-01 03:45:00,75.0,476.1574,507.0,4.5,6.6000000000000005,1.0999999999999979,2384.196
2024-06-01 03:48:00,76.5,470.0087,507.0,4.599999999999998,6.800000000000001,1.3000000000000007,2339.03
2024-06-01 03:51:00,77.0,470.7465,507.0,4.600000000000001,6.800000000000001,1.5,2400.485
2024-06-01 03:54:00,74.0,468.287,507.0,4.600000000000001,6.700000000000001,1.0999999999999979,2331.688
2024-06-01 03:57:00,75.0,480.5845,507.0,4.5,6.500000000000001,1.3000000000000007,2344.473
2024-06-01 04:00:00,76.5,482.3062,507.0,4.5,6.6000000000000005,1.3000000000000007,2386.729
2024-06-01 04:03:00,76.0,489.1927,507.0,4.5,6.500000000000001,1.3000000000000007,2376.558
2024-06-01 04:06:00,75.0,485.0116,507.0,4.600000000000001,6.700000000000001,1.5,2342.52
2024-06-01 04:09:00,77.5,484.7656,507.0,4.600000000000001,6.7,1.3999999999999986,2395.61
2024-06-01 04:12:00,78.5,488.7008,507.0,4.699999999999999,6.8,1.5000000000000036,2462.978
2024-06-01 04:15:00,80.0,482.5521,507.0,4.5,6.1000000000000005,1.1999999999999993,2532.032
2024-06-01 04:18:00,79.0,491.6522,507.0,4.699999999999999,6.9,1.5999999999999979,2484.571
2024-06-01 04:21:00,80.0,499.5226,508.0,4.899999999999999,6.9,1.5,2527.9
2024-06-01 04:27:00,78.5,508.8687,508.0,4.799999999999997,6.8,0.7000000000000028,2416.534
2024-06-01 04:30:00,80.5,504.4415,508.0,5.100000000000001,7.0,1.3999999999999986,2523.308
2024-06-01 04:36:00,78.5,510.5902,508.0,4.899999999999999,6.5,0.8000000000000007,2534.697
2024-06-01 04:39:00,83.5,507.147,508.0,4.800000000000001,6.800000000000001,1.5999999999999979,2588.636
2024-06-01 04:45:00,81.0,501.4901,508.0,4.899999999999999,6.800000000000001,1.3999999999999986,2542.752
2024-06-01 04:48:00,80.0,495.8333,508.0,4.899999999999999,6.9,1.3999999999999986,2546.39
2024-06-01 04:51:00,78.0,489.6846,508.0,4.699999999999999,6.6000000000000005,1.1000000000000014,2461.235
2024-06-01 04:57:00,78.5,489.4387,508.0,4.600000000000001,6.6000000000000005,1.1999999999999993,2456.79
2024-06-01 05:00:00,77.0,480.8304,508.0,4.5,6.6000000000000005,1.3000000000000007,2412.387
2024-06-01 05:06:00,78.0,478.8629,508.0,4.600000000000001,6.6,1.3999999999999986,2439.417
2024-06-01 05:09:00,77.0,478.371,508.0,4.699999999999999,6.699999999999999,1.3000000000000007,2375.363
2024-06-01 05:12:00,75.5,478.125,508.0,4.600000000000001,6.700000000000001,1.2999999999999972,2336.072
2024-06-01 05:18:00,75.5,475.1736,508.0,4.600000000000001,6.700000000000001,1.0999999999999979,2343.697
2024-06-01 05:21:00,75.5,467.0573,509.0,4.5,6.700000000000001,1.3000000000000007,2348.305
2024-06-01 05:27:00,76.0,473.206,509.0,4.5,6.700000000000001,1.3000000000000007,2357.695
2024-06-01 05:30:00,75.0,470.2546,509.0,4.5,6.6000000000000005,1.1999999999999993,2330.792
2024-06-01 05:36:00,74.5,474.4358,509.0,4.5,6.700000000000001,1.3000000000000007,2343.68
2024-06-01 05:39:00,74.5,466.3194,509.0,4.5,6.6000000000000005,1.3000000000000007,2331.768
2024-06-01 05:42:00,75.0,470.2546,509.0,4.600000000000001,6.6000000000000005,1.1999999999999993,2343.597
2024-06-01 05:48:00,75.5,476.4034,509.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2357.524
2024-06-01 05:51:00,73.0,468.287,509.0,4.5,6.699999999999999,1.0,2282.753
2024-06-01 05:57:00,75.0,467.3032,509.0,4.399999999999999,6.499999999999999,1.2000000000000028,2343.625
2024-06-01 06:00:00,74.5,475.9114,509.0,4.300000000000001,6.499999999999999,1.3000000000000007,2324.725
2024-06-01 06:06:00,74.5,478.6169,509.0,4.399999999999999,6.499999999999999,1.3000000000000007,2319.576
2024-06-01 06:09:00,75.0,473.9438,509.0,4.5,6.6,1.3000000000000007,2333.103
2024-06-01 06:12:00,75.0,470.7465,509.0,4.5,6.700000000000001,1.3000000000000007,2334.25
2024-06-01 06:15:00,75.5,475.1736,509.0,4.5,6.699999999999999,1.3000000000000007,2335.935
2024-06-01 06:18:00,75.0,477.1412,509.0,4.5,6.6,1.1999999999999993,2345.841
2024-06-01 06:21:00,75.0,476.8952,510.0,4.5,6.499999999999999,1.3000000000000007,2332.15
2024-06-01 06:24:00,75.5,480.0926,510.0,4.5,6.6,1.3000000000000007,2342.33
2024-06-01 06:27:00,76.0,477.6331,510.0,4.5,6.6,1.3999999999999986,2316.984
2024-06-01 06:30:00,76.0,480.0926,510.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2356.213
2024-06-01 06:33:00,76.0,475.1736,510.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2355.277
2024-06-01 06:36:00,76.0,485.5035,510.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2363.498
2024-06-01 06:39:00,75.0,478.125,510.0,4.5,6.6000000000000005,1.3000000000000007,2336.932
2024-06-01 06:42:00,75.5,478.8629,510.0,4.5,6.6,1.3999999999999986,2358.456
2024-06-01 06:45:00,76.0,489.9306,510.0,4.5,6.6,1.3999999999999986,2357.287
2024-06-01 06:48:00,76.0,490.6684,510.0,4.600000000000001,6.499999999999999,1.3999999999999986,2367.473
2024-06-01 06:51:00,76.5,495.5874,510.0,4.699999999999999,6.6,1.3000000000000007,2374.28
2024-06-01 06:54:00,78.0,502.7199,510.0,4.600000000000001,6.499999999999999,1.3999999999999986,2388.701
2024-06-01 06:57:00,77.5,498.0469,510.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2371.927
2024-06-01 07:00:00,77.5,500.5063,510.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2376.755
2024-06-01 07:03:00,76.0,511.3281,510.0,4.699999999999999,6.3999999999999995,1.3000000000000007,2377.786
2024-06-01 07:06:00,76.0,513.0498,510.0,4.699999999999999,6.299999999999999,1.1000000000000014,2432.727
2024-06-01 07:09:00,79.0,513.7876,510.0,4.699999999999999,6.3999999999999995,1.4000000000000021,2454.858
2024-06-01 07:12:00,78.0,510.0984,510.0,4.399999999999999,5.799999999999999,1.2000000000000028,2524.076
2024-06-01 07:15:00,83.5,521.412,510.0,4.800000000000001,6.6,1.6999999999999993,2613.167
2024-06-01 07:18:00,80.5,528.7905,510.0,4.800000000000001,6.3999999999999995,1.0,2557.198
2024-06-01 07:21:00,84.0,531.25,511.0,4.899999999999999,6.6,1.7000000000000028,2622.601
2024-06-01 07:24:00,82.0,549.4502,511.0,5.100000000000001,6.6,1.5,2583.689
2024-06-01 07:27:00,87.5,555.5989,511.0,4.899999999999999,6.199999999999999,1.6000000000000014,2732.063
2024-06-01 07:30:00,87.0,542.3177,511.0,5.199999999999999,6.699999999999999,1.5999999999999979,2705.218
2024-06-01 07:33:00,85.5,541.088,511.0,5.199999999999999,6.800000000000001,1.5000000000000036,2679.296
2024-06-01 07:36:00,82.0,493.6198,511.0,5.199999999999999,6.9,1.0999999999999979,2522.096
2024-06-01 07:39:00,78.5,474.4358,511.0,4.899999999999999,6.699999999999999,0.9000000000000021,2423.854
2024-06-01 07:42:00,77.5,465.0897,511.0,4.600000000000001,6.699999999999999,1.1999999999999993,2405.982
2024-06-01 07:45:00,77.5,465.3356,511.0,4.600000000000001,6.6,1.1999999999999993,2388.07
2024-06-01 07:48:00,75.0,460.1707,511.0,4.5,6.6,1.1999999999999993,2344.583
2024-06-01 07:51:00,74.0,461.4005,511.0,4.5,6.699999999999999,1.1999999999999993,2302.476
2024-06-01 07:54:00,74.0,460.4167,511.0,4.5,6.699999999999999,1.1999999999999993,2299.629
2024-06-01 07:57:00,73.0,455.4977,511.0,4.5,6.6,1.1999999999999993,2280.185
2024-06-01 08:00:00,71.0,452.3004,511.0,4.300000000000001,6.5,1.1999999999999993,2228.893
2024-06-01 08:03:00,72.0,449.103,511.0,4.300000000000001,6.3999999999999995,1.1999999999999993,2231.077
2024-06-01 08:06:00,72.5,455.9896,511.0,4.199999999999999,6.6,1.3000000000000007,2219.498
2024-06-01 08:09:00,73.0,455.0058,511.0,4.300000000000001,6.499999999999999,1.3000000000000007,2242.92
2024-06-01 08:12:00,73.0,458.695,511.0,4.300000000000001,6.3999999999999995,1.1999999999999993,2254.815
2024-06-01 08:15:00,73.5,452.5463,511.0,4.300000000000001,6.500000000000001,1.3000000000000007,2255.514
2024-06-01 08:18:00,73.0,455.9896,511.0,4.199999999999999,6.500000000000001,1.3000000000000007,2269.086
2024-06-01 08:21:00,72.5,462.6302,512.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2240.185
2024-06-01 08:24:00,72.5,455.0058,512.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2262.068
2024-06-01 08:27:00,73.0,462.1383,512.0,4.199999999999999,6.499999999999999,1.4000000000000021,2260.392
2024-06-01 08:30:00,73.0,458.941,512.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2268.763
2024-06-01 08:33:00,74.0,466.3194,512.0,4.300000000000001,6.500000000000001,1.3000000000000007,2291.699
2024-06-01 08:36:00,74.0,463.3681,512.0,4.300000000000001,6.500000000000001,1.3000000000000007,2295.877
2024-06-01 08:39:00,75.5,465.3356,512.0,4.300000000000001,6.500000000000001,1.3000000000000007,2321.266
2024-06-01 08:42:00,75.5,472.2223,512.0,4.5,6.500000000000001,1.1999999999999993,2327.172
2024-06-01 08:45:00,74.5,470.2546,512.0,4.5,6.6000000000000005,1.3000000000000007,2304.361
2024-06-01 08:48:00,75.5,472.2223,512.0,4.5,6.6000000000000005,1.3000000000000007,2307.769
2024-06-01 08:51:00,76.0,481.0764,512.0,4.5,6.500000000000001,1.3000000000000007,2348.673
2024-06-01 08:54:00,77.0,479.3548,512.0,4.5,6.500000000000001,1.3000000000000007,2379.735
2024-06-01 08:57:00,77.5,483.5359,512.0,4.5,6.500000000000001,1.3000000000000007,2378.335
2024-06-01 09:00:00,76.0,483.5359,512.0,4.5,6.6000000000000005,1.3999999999999986,2352.712
2024-06-01 09:03:00,76.0,468.533,512.0,4.600000000000001,6.700000000000001,1.1999999999999993,2353.051
2024-06-01 09:06:00,76.5,489.6846,512.0,4.5,6.6000000000000005,1.3999999999999986,2365.8
2024-06-01 09:09:00,78.5,511.3281,512.0,4.699999999999999,6.6000000000000005,1.5000000000000036,2416.799
2024-06-01 09:12:00,78.5,514.5255,512.0,4.800000000000001,6.499999999999999,1.3000000000000007,2417.859
2024-06-01 09:15:00,79.5,517.9688,512.0,4.800000000000001,6.499999999999999,1.4000000000000021,2438.987
2024-06-01 09:18:00,79.5,521.412,512.0,4.800000000000001,6.499999999999999,1.4000000000000021,2444.356
2024-06-01 09:21:00,82.5,517.4769,513.0,4.5,6.1,1.5,2570.276
2024-06-01 09:24:00,81.5,517.4769,513.0,4.800000000000001,6.6,1.4999999999999964,2511.331
2024-06-01 09:27:00,81.0,515.7552,513.0,5.0,6.6,1.2999999999999972,2523.959
2024-06-01 09:30:00,81.0,513.7876,513.0,5.0,6.6,1.2999999999999972,2515.08
2024-06-01 09:33:00,80.5,514.5255,513.0,4.899999999999999,6.700000000000001,1.3999999999999986,2517.629
2024-06-01 09:36:00,78.0,511.5741,513.0,4.800000000000001,6.300000000000001,1.0,2594.608
2024-06-01 09:39:00,83.5,517.9688,513.0,5.0,6.700000000000001,1.5,2610.118
2024-06-01 09:42:00,82.0,503.9496,513.0,5.100000000000001,6.800000000000001,1.2999999999999972,2527.904
2024-06-01 09:45:00,81.0,507.147,513.0,5.200000000000003,6.800000000000001,1.1999999999999957,2524.057
2024-06-01 09:48:00,82.0,512.8038,513.0,5.100000000000001,6.800000000000001,1.1999999999999957,2556.271
2024-06-01 09:51:00,78.5,510.8362,513.0,5.0,6.800000000000001,1.2999999999999972,2454.135
2024-06-01 09:54:00,84.0,503.9496,513.0,4.800000000000001,6.6000000000000005,1.4999999999999964,2607.802
2024-06-01 09:57:00,80.5,493.3738,513.0,4.699999999999999,6.800000000000001,1.3000000000000007,2514.529
2024-06-01 10:00:00,80.0,494.3576,513.0,4.699999999999999,6.800000000000001,1.4000000000000021,2473.884
2024-06-01 10:03:00,78.5,489.9306,513.0,4.699999999999999,6.800000000000001,1.4000000000000021,2462.806
2024-06-01 10:06:00,76.0,480.0926,513.0,4.699999999999999,6.6,0.9000000000000021,2395.227
2024-06-01 10:09:00,78.0,494.1117,513.0,4.600000000000001,6.6,1.3999999999999986,2417.173
2024-06-01 10:12:00,79.0,492.8819,513.0,4.600000000000001,6.6,1.3999999999999986,2436.754
2024-06-01 10:15:00,77.5,489.1927,513.0,4.600000000000001,6.700000000000001,1.3999999999999986,2417.805
2024-06-01 10:18:00,78.0,488.2089,513.0,4.600000000000001,6.6,1.3999999999999986,2432.94
2024-06-01 10:21:00,78.0,492.8819,514.0,4.600000000000001,6.700000000000001,1.3999999999999986,2431.684
2024-06-01 10:24:00,77.5,496.8171,514.0,4.600000000000001,6.700000000000001,1.0,2365.484
2024-06-01 10:27:00,80.5,502.228,514.0,4.699999999999999,6.700000000000001,1.5000000000000036,2488.624
2024-06-01 10:30:00,79.5,497.309,514.0,4.699999999999999,6.800000000000001,1.4000000000000021,2424.233
2024-06-01 10:33:00,80.5,496.5712,514.0,4.699999999999999,6.800000000000001,1.4000000000000021,2492.352
2024-06-01 10:36:00,79.0,496.0793,514.0,4.600000000000001,6.5,1.1999999999999993,2464.046
2024-06-01 10:39:00,79.5,495.5874,514.0,4.699999999999999,6.9,1.5999999999999979,2440.962
2024-06-01 10:42:00,82.0,495.5874,514.0,4.599999999999998,6.8,1.5999999999999979,2563.928
2024-06-01 10:45:00,77.0,489.4387,514.0,4.899999999999999,7.0,0.7000000000000028,2412.07
2024-06-01 10:48:00,84.0,495.5874,514.0,4.699999999999999,6.8999999999999995,1.5999999999999979,2636.937
2024-06-01 10:51:00,81.5,497.8009,514.0,4.899999999999999,7.0,1.3999999999999986,2538.534
2024-06-01 10:54:00,81.5,499.2766,514.0,4.699999999999999,7.0,1.4999999999999964,2533.353
2024-06-01 10:57:00,81.5,506.6551,514.0,4.899999999999999,6.8999999999999995,1.2999999999999972,2550.138
2024-06-01 11:00:00,82.0,505.4254,514.0,4.699999999999999,6.5,1.0999999999999979,2557.237
2024-06-01 11:03:00,82.0,502.9659,514.0,4.800000000000001,6.8,1.4999999999999964,2557.443
2024-06-01 11:06:00,81.5,501.7361,514.0,4.699999999999999,6.7,1.4000000000000021,2546.415
2024-06-01 11:09:00,81.0,502.228,514.0,4.699999999999999,6.800000000000001,1.4000000000000021,2546.253
2024-06-01 11:12:00,81.0,506.9011,514.0,4.800000000000001,6.7,1.4000000000000021,2519.362
2024-06-01 11:15:00,80.0,503.2118,514.0,4.599999999999998,6.5,1.3000000000000007,2518.22
2024-06-01 11:18:00,80.0,500.9983,514.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2504.869
2024-06-01 11:21:00,79.5,500.7523,515.0,4.799999999999997,6.800000000000001,1.5,2496.987
2024-06-01 11:24:00,80.0,497.8009,515.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2508.08
2024-06-01 11:27:00,79.5,501.4901,515.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2487.648
2024-06-01 11:30:00,80.0,499.2766,515.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2483.126
2024-06-01 11:33:00,82.0,503.4577,515.0,4.599999999999998,6.7,1.5999999999999979,2533.209
2024-06-01 11:36:00,81.0,504.6875,515.0,4.699999999999999,6.9,1.4999999999999964,2532.944
2024-06-01 11:39:00,81.5,501.9821,515.0,4.699999999999999,6.8,1.4999999999999964,2528.64
2024-06-01 11:42:00,81.5,503.9496,515.0,4.800000000000001,6.8,1.4999999999999964,2532.319
2024-06-01 11:45:00,80.5,503.9496,515.0,4.899999999999999,6.9,1.3999999999999986,2512.904
2024-06-01 11:48:00,84.0,504.6875,515.0,4.699999999999999,6.9,1.5999999999999979,2621.891
2024-06-01 11:51:00,82.5,503.9496,515.0,4.899999999999999,7.0,1.2999999999999972,2562.197
2024-06-01 11:54:00,82.5,503.9496,515.0,4.899999999999999,6.9,1.2999999999999972,2563.953
2024-06-01 11:57:00,83.0,500.2604,515.0,4.899999999999999,7.0,1.3999999999999986,2529.057
2024-06-01 12:00:00,82.0,501.7361,515.0,4.899999999999999,7.0,1.2999999999999972,2534.915
2024-06-01 12:03:00,86.5,500.7523,515.0,4.699999999999999,6.800000000000001,1.5999999999999979,2724.95
2024-06-01 12:06:00,84.0,495.8333,515.0,4.899999999999999,7.0,1.3999999999999986,2646.386
2024-06-01 12:09:00,82.5,492.39,515.0,4.799999999999997,7.0,1.3999999999999986,2553.581
2024-06-01 12:12:00,83.0,496.0793,515.0,4.799999999999997,6.9,1.3999999999999986,2571.488
2024-06-01 12:15:00,83.0,488.4549,515.0,4.799999999999997,6.9,1.3999999999999986,2554.271
2024-06-01 12:18:00,84.0,487.4711,515.0,4.599999999999998,6.6000000000000005,1.5000000000000036,2624.893
2024-06-01 12:21:00,82.0,484.7656,516.0,4.599999999999998,6.7,1.3000000000000007,2603.393
2024-06-01 12:24:00,81.0,478.125,516.0,4.699999999999999,7.0,1.3000000000000007,2526.981
2024-06-01 12:27:00,81.5,483.7818,516.0,4.599999999999998,7.0,1.4000000000000021,2524.532
2024-06-01 12:30:00,81.5,483.044,516.0,4.699999999999999,7.0,1.4000000000000021,2534.097
2024-06-01 12:33:00,81.0,488.2089,516.0,4.699999999999999,6.9,1.4999999999999964,2525.325
2024-06-01 12:36:00,83.0,486.9792,516.0,4.699999999999999,6.8,1.4999999999999964,2589.238
2024-06-01 12:39:00,79.0,481.8142,516.0,4.699999999999999,6.9,1.0,2474.467
2024-06-01 12:42:00,80.5,478.125,516.0,4.599999999999998,6.9,1.4000000000000021,2491.229
2024-06-01 12:45:00,80.0,476.1574,516.0,4.699999999999999,7.0,1.4000000000000021,2483.369
2024-06-01 12:48:00,78.5,476.8952,516.0,4.599999999999998,6.9,1.4000000000000021,2442.609
2024-06-01 12:51:00,79.0,483.2899,516.0,4.599999999999998,6.9,1.4000000000000021,2475.559
2024-06-01 12:54:00,78.5,475.1736,516.0,4.699999999999999,7.0,1.3000000000000007,2444.076
2024-06-01 12:57:00,81.5,482.5521,516.0,4.399999999999999,6.5,1.5,2601.731
2024-06-01 13:00:00,79.5,480.0926,516.0,4.599999999999998,7.1,1.5999999999999979,2428.672
2024-06-01 13:03:00,81.5,481.8142,516.0,4.599999999999998,6.8,1.5000000000000036,2519.332
2024-06-01 13:06:00,75.0,483.2899,516.0,4.5,6.7,0.6999999999999993,2385.087
2024-06-01 13:09:00,83.5,486.2413,516.0,4.5,6.5,1.3999999999999986,2601.912
2024-06-01 13:12:00,82.5,495.5874,516.0,4.799999999999997,6.9,1.3999999999999986,2579.659
2024-06-01 13:15:00,84.0,490.9144,516.0,4.899999999999999,6.9,1.2999999999999972,2580.685
2024-06-01 13:18:00,82.5,489.4387,516.0,4.800000000000001,6.9,1.2999999999999972,2579.413
2024-06-01 13:21:00,83.5,497.0631,517.0,4.899999999999999,7.1,1.6000000000000014,2607.405
2024-06-01 13:24:00,81.5,500.9983,517.0,5.0,7.1,1.5,2524.492
2024-06-01 13:27:00,85.0,490.9144,517.0,4.799999999999997,6.9,1.6000000000000014,2639.83
2024-06-01 13:30:00,83.0,489.9306,517.0,4.699999999999999,6.7,1.4000000000000021,2567.596
2024-06-01 13:33:00,81.0,483.2899,517.0,4.699999999999999,6.9,1.4000000000000021,2493.78
2024-06-01 13:36:00,80.0,485.7494,517.0,4.699999999999999,6.9,1.3000000000000007,2484.326
2024-06-01 13:39:00,78.5,479.8466,517.0,4.599999999999998,6.9,1.4000000000000021,2458.889
2024-06-01 13:42:00,78.0,481.0764,517.0,4.599999999999998,6.9,1.5000000000000036,2449.452
2024-06-01 13:45:00,78.0,484.7656,517.0,4.699999999999999,6.9,1.3000000000000007,2444.659
2024-06-01 13:48:00,78.5,479.6007,517.0,4.599999999999998,6.8,1.3000000000000007,2470.88
2024-06-01 13:51:00,78.5,480.5845,517.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2436.59
2024-06-01 13:54:00,78.0,478.8629,517.0,4.599999999999998,6.7,1.3000000000000007,2420.363
2024-06-01 14:15:00,79.5,498.0469,517.0,4.599999999999998,6.7,1.5999999999999979,2482.703
2024-06-01 14:18:00,80.0,501.4901,517.0,4.799999999999997,6.800000000000001,1.3999999999999986,2495.552
2024-06-01 14:21:00,80.0,496.5712,518.0,4.699999999999999,6.800000000000001,1.4999999999999964,2482.971
2024-06-01 14:24:00,84.5,503.4577,518.0,4.800000000000001,6.9,1.6000000000000014,2604.357
2024-06-01 14:30:00,81.5,494.8495,518.0,4.900000000000002,7.0,1.3999999999999986,2548.466
2024-06-01 14:33:00,81.5,498.2928,518.0,4.800000000000001,6.9,1.3999999999999986,2550.151
2024-06-01 14:39:00,81.0,496.8171,518.0,4.900000000000002,7.0,1.2999999999999972,2538.157
2024-06-01 14:42:00,85.5,494.6036,518.0,4.600000000000001,6.6,1.4999999999999964,2662.07
2024-06-01 14:45:00,79.5,495.5874,518.0,4.799999999999997,6.9,1.1000000000000014,2450.114
2024-06-01 14:51:00,79.0,496.5712,518.0,4.699999999999999,6.7,1.1999999999999993,2463.399
2024-06-01 14:54:00,80.0,496.8171,518.0,4.600000000000001,6.7,1.4000000000000021,2506.471
2024-06-01 15:00:00,80.5,489.6846,518.0,4.699999999999999,6.7,1.4000000000000021,2475.041
2024-06-01 15:03:00,78.5,489.9306,518.0,4.600000000000001,6.7,1.4000000000000021,2468.361
2024-06-01 15:18:00,80.0,500.2604,518.0,4.399999999999999,6.9,1.5000000000000036,2496.341
2024-06-01 15:21:00,80.0,504.1956,519.0,4.5,6.9,1.5000000000000036,2510.657
2024-06-01 15:24:00,82.0,496.5712,519.0,4.5,6.9,1.4999999999999964,2528.809
2024-06-01 15:30:00,81.5,497.0631,519.0,4.600000000000001,6.800000000000001,1.4000000000000021,2531.581
2024-06-01 15:33:00,81.0,491.8981,519.0,4.600000000000001,6.800000000000001,1.4999999999999964,2529.077
2024-06-01 15:36:00,80.0,494.6036,519.0,4.5,6.7,1.3000000000000007,2511.42
2024-06-01 15:42:00,80.5,491.6522,519.0,4.400000000000002,6.8,1.5,2488.523
2024-06-01 15:45:00,80.0,485.5035,519.0,4.399999999999999,7.0,1.5999999999999979,2484.758
2024-06-01 15:51:00,79.0,486.7332,519.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2451.507
2024-06-01 15:54:00,79.0,485.0116,519.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2451.32
2024-06-01 16:00:00,79.0,483.044,519.0,4.5,6.6000000000000005,1.3000000000000007,2449.651
2024-06-01 16:03:00,79.0,487.4711,519.0,4.399999999999999,6.800000000000001,1.4000000000000021,2463.287
2024-06-01 16:06:00,79.0,489.6846,519.0,4.5,6.800000000000001,1.4000000000000021,2468.825
2024-06-01 16:12:00,79.5,494.3576,519.0,4.5,6.800000000000001,1.5000000000000036,2472.503
2024-06-01 16:15:00,79.5,487.2251,519.0,4.600000000000001,6.800000000000001,1.4000000000000021,2460.981
2024-06-01 16:21:00,79.5,485.9954,520.0,4.600000000000001,6.800000000000001,1.3000000000000007,2460.976
2024-06-01 16:24:00,79.5,489.4387,520.0,4.5,6.700000000000001,1.4000000000000021,2474.469
2024-06-01 16:27:00,81.5,490.9144,520.0,4.600000000000001,7.0,1.4999999999999964,2533.883
2024-06-01 16:33:00,80.5,478.6169,520.0,4.600000000000001,7.0,1.4000000000000021,2495.091
2024-06-01 16:36:00,76.5,477.1412,520.0,4.400000000000002,6.300000000000001,0.8999999999999986,2434.688
2024-06-01 16:42:00,81.5,482.3062,520.0,4.199999999999999,6.6000000000000005,1.6000000000000014,2564.813
2024-06-01 16:45:00,79.0,486.9792,520.0,4.5,7.1000000000000005,1.5999999999999979,2479.13
2024-06-01 16:48:00,78.0,471.9763,520.0,4.400000000000002,6.7,1.1999999999999993,2415.176
2024-06-01 16:51:00,77.5,474.9276,520.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2451.965
2024-06-01 16:54:00,79.0,476.8952,520.0,4.400000000000002,6.800000000000001,1.3999999999999986,2452.271
2024-06-01 16:57:00,79.0,484.2737,520.0,4.5,6.7,1.3000000000000007,2441.56
2024-06-01 17:00:00,78.0,481.0764,520.0,4.400000000000002,6.9,1.3999999999999986,2418.729
2024-06-01 17:03:00,78.0,482.5521,520.0,4.400000000000002,6.800000000000001,1.5,2425.721
2024-06-01 17:06:00,77.5,480.0926,520.0,4.5,6.9,1.3000000000000007,2409.776
2024-06-01 17:09:00,78.0,483.2899,520.0,4.5,6.700000000000001,1.4000000000000021,2413.073
2024-06-01 17:12:00,76.5,481.3224,520.0,4.5,6.9,1.3000000000000007,2356.068
2024-06-01 17:15:00,77.0,481.0764,520.0,4.400000000000002,6.800000000000001,1.3999999999999986,2388.125
2024-06-01 17:18:00,76.5,481.8142,520.0,4.5,6.800000000000001,1.3999999999999986,2387.478
2024-06-01 17:21:00,76.0,476.8952,521.0,4.400000000000002,6.7,1.2999999999999972,2363.914
2024-06-01 17:24:00,75.0,478.371,521.0,4.300000000000001,6.7,1.5,2330.458
2024-06-01 17:27:00,75.5,473.6979,521.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2347.597
2024-06-01 17:30:00,75.5,475.9114,521.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2354.202
2024-06-01 17:33:00,75.5,466.0735,521.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2335.456
2024-06-01 17:36:00,74.5,471.9763,521.0,4.300000000000001,6.700000000000001,1.3000000000000007,2276.037
2024-06-01 17:39:00,76.0,477.3871,521.0,4.199999999999999,6.500000000000001,1.3000000000000007,2393.697
2024-06-01 17:42:00,76.0,470.2546,521.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2349.39
2024-06-01 17:45:00,76.0,479.8466,521.0,4.300000000000001,6.7,1.3000000000000007,2351.161
2024-06-01 17:48:00,77.0,479.6007,521.0,4.300000000000001,6.7,1.5,2385.774
2024-06-01 17:51:00,78.0,482.3062,521.0,4.400000000000002,6.800000000000001,1.3999999999999986,2381.004
2024-06-01 17:54:00,77.0,485.5035,521.0,4.400000000000002,6.800000000000001,1.3999999999999986,2396.939
2024-06-01 17:57:00,76.5,485.0116,521.0,4.400000000000002,6.800000000000001,1.3999999999999986,2377.795
2024-06-01 18:00:00,77.0,483.044,521.0,4.5,6.700000000000001,1.3999999999999986,2385.702
2024-06-01 18:03:00,76.5,476.1574,521.0,4.400000000000002,6.7,1.0999999999999979,2392.511
2024-06-01 18:06:00,77.0,470.2546,521.0,4.399999999999999,6.500000000000001,1.3000000000000007,2380.869
2024-06-01 18:09:00,76.0,465.8275,521.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2370.98
2024-06-01 18:12:00,75.0,461.4005,521.0,4.299999999999997,6.6000000000000005,1.3000000000000007,2323.948
2024-06-01 18:15:00,74.0,462.8762,521.0,4.300000000000001,6.700000000000001,1.1000000000000014,2317.117
2024-06-01 18:18:00,75.5,467.0573,521.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2348.971
2024-06-01 18:21:00,75.5,469.0249,522.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2346.661
2024-06-01 18:24:00,75.5,465.0897,522.0,4.299999999999997,6.700000000000001,1.3000000000000007,2334.989
2024-06-01 18:27:00,74.5,469.7627,522.0,4.199999999999999,6.700000000000001,1.4000000000000021,2278.731
2024-06-01 18:30:00,72.5,457.9572,522.0,4.199999999999999,6.800000000000001,1.2000000000000028,2256.832
2024-06-01 18:33:00,74.5,462.8762,522.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2327.863
2024-06-01 18:36:00,75.0,465.8275,522.0,4.100000000000001,6.700000000000001,1.3999999999999986,2344.701
2024-06-01 18:39:00,76.0,464.1059,522.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2359.59
2024-06-01 18:42:00,75.0,465.3356,522.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2322.523
2024-06-01 18:45:00,75.0,456.4815,522.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2311.424
2024-06-01 18:48:00,74.5,462.8762,522.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2312.835
2024-06-01 18:51:00,74.5,461.6464,522.0,4.199999999999999,6.6000000000000005,1.2000000000000028,2308.156
2024-06-01 18:54:00,75.0,451.0706,522.0,4.100000000000001,6.700000000000001,1.3000000000000007,2301.751
2024-06-01 18:57:00,75.0,459.9248,522.0,4.100000000000001,6.700000000000001,1.3000000000000007,2325.054
2024-06-01 19:00:00,74.0,456.4815,522.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2300.535
2024-06-01 19:03:00,74.0,451.8085,522.0,4.199999999999999,6.6,1.3000000000000007,2298.955
2024-06-01 19:06:00,74.0,460.4167,522.0,4.100000000000001,6.700000000000001,1.3000000000000007,2277.965
2024-06-01 19:09:00,72.0,453.5301,522.0,4.100000000000001,6.6,1.1999999999999993,2235.331
2024-06-01 19:12:00,74.0,458.941,522.0,4.099999999999998,6.499999999999999,1.3000000000000007,2280.923
2024-06-01 19:15:00,74.0,463.3681,522.0,4.099999999999998,6.499999999999999,1.3000000000000007,2286.976
2024-06-01 19:18:00,74.5,460.9086,522.0,4.099999999999998,6.499999999999999,1.4000000000000021,2289.379
2024-06-01 19:21:00,72.0,455.0058,523.0,4.0,6.499999999999999,1.1999999999999993,2217.627
2024-06-01 19:24:00,73.0,459.6788,523.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2243.134
2024-06-01 19:27:00,72.0,457.7112,523.0,4.0,6.3999999999999995,1.3000000000000007,2228.399
2024-06-01 19:30:00,72.0,464.5978,523.0,4.0,6.3999999999999995,1.3000000000000007,2234.921
2024-06-01 19:33:00,74.0,467.0573,523.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2292.63
2024-06-01 19:36:00,74.0,469.7627,523.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2296.831
2024-06-01 19:39:00,74.0,465.0897,523.0,4.0,6.3999999999999995,1.4000000000000021,2288.734
2024-06-01 19:42:00,74.5,465.3356,523.0,4.0,6.3999999999999995,1.4000000000000021,2319.331
2024-06-01 19:45:00,74.0,467.3032,523.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2296.869
2024-06-01 19:48:00,74.5,465.8275,523.0,4.199999999999999,6.499999999999999,1.3000000000000007,2311.343
2024-06-01 19:51:00,75.0,470.7465,523.0,4.100000000000001,6.499999999999999,1.3000000000000007,2321.169
2024-06-01 19:54:00,74.5,476.1574,523.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2305.615
2024-06-01 19:57:00,74.0,467.7951,523.0,4.100000000000001,6.499999999999999,1.3000000000000007,2289.197
2024-06-01 20:00:00,74.5,468.7789,523.0,4.100000000000001,6.499999999999999,1.3000000000000007,2307.337
2024-06-01 20:03:00,74.5,470.2546,523.0,4.199999999999999,6.499999999999999,1.3999999999999986,2318.369
2024-06-01 20:06:00,75.0,468.287,523.0,4.100000000000001,6.499999999999999,1.3000000000000007,2312.995
2024-06-01 20:09:00,75.0,467.5492,523.0,4.100000000000001,6.499999999999999,1.3000000000000007,2317.884
2024-06-01 20:12:00,74.5,468.533,523.0,4.100000000000001,6.6,1.3000000000000007,2316.609
2024-06-01 20:15:00,73.5,470.2546,523.0,4.199999999999999,6.6,1.3000000000000007,2276.741
2024-06-01 20:18:00,73.5,462.8762,523.0,4.100000000000001,6.5,1.3000000000000007,2275.117
2024-06-01 20:21:00,73.5,460.9086,524.0,4.199999999999999,6.499999999999999,1.1999999999999993,2290.834
2024-06-01 20:24:00,73.0,461.1545,524.0,4.0,6.499999999999999,1.3000000000000007,2257.863
2024-06-01 20:27:00,73.0,453.0382,524.0,4.0,6.499999999999999,1.3000000000000007,2260.48
2024-06-01 20:30:00,73.5,463.3681,524.0,4.099999999999998,6.3999999999999995,1.4000000000000021,2269.051
2024-06-01 20:33:00,74.0,463.3681,524.0,4.0,6.499999999999999,1.4000000000000021,2296.282
2024-06-01 20:36:00,72.5,460.4167,524.0,4.0,6.499999999999999,1.4000000000000021,2272.304
2024-06-01 20:39:00,74.0,459.6788,524.0,4.100000000000001,6.499999999999999,1.3000000000000007,2268.373
2024-06-01 20:42:00,74.5,460.4167,524.0,4.100000000000001,6.5,1.5,2298.095
2024-06-01 20:45:00,75.0,458.695,524.0,4.100000000000001,6.6,1.3000000000000007,2310.676
2024-06-01 20:48:00,74.5,460.1707,524.0,4.100000000000001,6.5,1.3000000000000007,2278.926
2024-06-01 20:51:00,73.5,459.1869,524.0,4.199999999999999,6.6,1.3000000000000007,2314.603
2024-06-01 20:54:00,73.0,457.9572,524.0,4.0,6.699999999999999,1.4000000000000021,2275.793
2024-06-01 20:57:00,73.5,456.7274,524.0,4.100000000000001,6.6,1.3000000000000007,2282.157
2024-06-01 21:00:00,72.5,454.7599,524.0,4.199999999999999,6.6,1.1999999999999993,2245.778
2024-06-01 21:03:00,72.5,452.5463,524.0,4.0,6.6,1.3000000000000007,2257.902
2024-06-01 21:06:00,73.0,456.2355,524.0,4.0,6.6,1.4000000000000021,2241.764
2024-06-01 21:09:00,73.5,450.3327,524.0,4.099999999999998,6.6,1.4000000000000021,2281.636
2024-06-01 21:12:00,72.5,456.2355,524.0,4.0,6.6,1.3000000000000007,2240.014
2024-06-01 21:15:00,72.5,446.8895,524.0,4.099999999999998,6.6,1.3000000000000007,2244.882
2024-06-01 21:18:00,72.0,452.5463,524.0,4.100000000000001,6.699999999999999,1.1999999999999993,2124.878
2024-06-01 21:21:00,74.0,446.1516,525.0,3.900000000000002,6.3999999999999995,1.3999999999999986,2266.855
2024-06-01 21:24:00,70.5,449.103,525.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2190.766
2024-06-01 21:27:00,72.0,451.3165,525.0,3.900000000000002,6.499999999999999,1.1999999999999993,2216.892
2024-06-01 21:30:00,71.5,460.1707,525.0,3.900000000000002,6.3999999999999995,1.2999999999999972,2254.841
2024-06-01 21:33:00,72.5,456.2355,525.0,4.0,6.499999999999999,1.3000000000000007,2250.764
2024-06-01 21:36:00,72.0,457.4652,525.0,3.900000000000002,6.199999999999999,1.1999999999999993,2230.676
2024-06-01 21:39:00,75.0,464.8438,525.0,4.0,6.299999999999999,1.1000000000000014,2281.428
2024-06-01 21:42:00,72.5,459.6788,525.0,4.0,6.6,1.1999999999999993,2264.944
2024-06-01 21:45:00,73.5,462.8762,525.0,4.0,6.3999999999999995,1.1999999999999993,2268.02
2024-06-01 21:48:00,74.0,466.0735,525.0,4.0,6.3999999999999995,1.3000000000000007,2270.831
2024-06-01 21:51:00,75.0,465.3356,525.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2299.979
2024-06-01 21:54:00,74.0,472.4682,525.0,4.100000000000001,6.499999999999999,1.3000000000000007,2276.704
2024-06-01 21:57:00,74.0,463.3681,525.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2279.423
2024-06-01 22:00:00,74.0,472.4682,525.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2280.914
2024-06-01 22:03:00,73.5,468.533,525.0,4.100000000000001,6.500000000000001,1.3000000000000007,2288.934
2024-06-01 22:06:00,74.5,475.6655,525.0,4.100000000000001,6.299999999999999,1.3000000000000007,2317.637
2024-06-01 22:09:00,75.0,477.1412,525.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2316.182
2024-06-01 22:12:00,74.5,470.0087,525.0,4.100000000000001,6.500000000000001,1.3000000000000007,2318.179
2024-06-01 22:15:00,74.0,470.0087,525.0,4.0,6.3999999999999995,1.3000000000000007,2316.458
2024-06-01 22:18:00,73.5,470.9925,525.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2300.918
2024-06-01 22:21:00,73.5,467.3032,526.0,4.100000000000001,6.499999999999999,1.3000000000000007,2314.236
2024-06-01 22:24:00,74.0,469.7627,526.0,4.100000000000001,6.499999999999999,1.3000000000000007,2275.923
2024-06-01 22:27:00,75.0,475.6655,526.0,4.100000000000001,6.499999999999999,1.3000000000000007,2282.473
2024-06-01 22:30:00,74.5,470.2546,526.0,4.100000000000001,6.499999999999999,1.3999999999999986,2303.826
2024-06-01 22:33:00,75.0,468.533,526.0,4.100000000000001,6.499999999999999,1.3999999999999986,2305.49
2024-06-01 22:36:00,74.5,471.4844,526.0,4.100000000000001,6.499999999999999,1.3000000000000007,2302.282
2024-06-01 22:39:00,76.0,471.4844,526.0,4.100000000000001,6.499999999999999,1.3999999999999986,2302.023
2024-06-01 22:42:00,74.0,470.7465,526.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2271.98
2024-06-01 22:45:00,73.0,467.0573,526.0,4.100000000000001,6.3,1.3000000000000007,2264.254
2024-06-01 22:48:00,72.5,462.1383,526.0,4.0,6.3999999999999995,1.3000000000000007,2246.131
2024-06-01 22:51:00,72.0,458.695,526.0,3.8999999999999986,6.499999999999999,1.3000000000000007,2221.264
2024-06-01 22:54:00,72.0,460.1707,526.0,4.0,6.499999999999999,1.3000000000000007,2225.363
2024-06-01 22:57:00,72.0,454.2679,526.0,4.0,6.3999999999999995,1.3000000000000007,2223.037
2024-06-01 23:00:00,72.0,457.4652,526.0,4.0,6.3999999999999995,1.3000000000000007,2216.421
2024-06-01 23:03:00,68.0,450.0868,526.0,4.0,6.199999999999999,0.8000000000000007,2182.746
2024-06-01 23:06:00,73.5,432.6244,526.0,3.900000000000002,6.699999999999999,1.3999999999999986,2275.963
2024-06-01 23:09:00,75.5,468.287,526.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2347.751
2024-06-01 23:12:00,75.0,472.2223,526.0,4.400000000000002,6.499999999999999,1.3999999999999986,2325.178
2024-06-01 23:15:00,75.0,477.3871,526.0,4.5,6.6000000000000005,1.3000000000000007,2324.828
