Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-01 23:18:00,75.0,475.9114,526.0,4.599999999999998,6.6,1.4000000000000021,2343.962
2024-06-01 23:21:00,75.5,475.1736,527.0,4.5,6.6,1.4000000000000021,2354.124
2024-06-01 23:24:00,75.0,469.5168,527.0,4.600000000000001,6.6,1.3000000000000007,2322.864
2024-06-01 23:27:00,75.5,468.533,527.0,4.699999999999999,6.6,1.3000000000000007,2321.393
2024-06-01 23:30:00,76.0,476.4034,527.0,4.600000000000001,6.499999999999999,1.1999999999999993,2367.537
2024-06-01 23:33:00,74.5,481.8142,527.0,4.5,6.499999999999999,1.3000000000000007,2354.121
2024-06-01 23:36:00,75.5,474.4358,527.0,4.600000000000001,6.499999999999999,1.3000000000000007,2340.477
2024-06-01 23:39:00,74.0,469.0249,527.0,4.5,6.499999999999999,1.3000000000000007,2330.912
2024-06-01 23:42:00,72.0,472.4682,527.0,4.5,6.499999999999999,0.8000000000000007,2208.588
2024-06-01 23:45:00,78.0,468.287,527.0,4.300000000000001,6.199999999999999,1.3999999999999986,2422.904
2024-06-01 23:48:00,77.0,462.1383,527.0,4.699999999999999,6.799999999999999,1.3999999999999986,2381.405
2024-06-01 23:51:00,75.5,462.3843,527.0,4.699999999999999,6.699999999999999,1.2000000000000028,2347.049
2024-06-01 23:54:00,76.5,476.8952,527.0,4.600000000000001,6.699999999999999,1.4000000000000021,2379.635
2024-06-01 23:57:00,75.5,473.206,527.0,4.600000000000001,6.800000000000001,1.3000000000000007,2347.634
2024-06-02 00:00:00,73.5,480.5845,527.0,4.600000000000001,6.6,0.8000000000000007,2214.896
2024-06-02 00:03:00,78.5,471.2384,527.0,4.5,6.6,1.5999999999999979,2453.318
2024-06-02 00:06:00,74.0,469.0249,527.0,4.600000000000001,6.499999999999999,1.0,2349.772
2024-06-02 00:09:00,74.0,465.0897,527.0,4.600000000000001,6.800000000000001,1.1999999999999993,2295.278
2024-06-02 00:12:00,75.0,464.5978,527.0,4.5,6.700000000000001,1.3000000000000007,2325.523
2024-06-02 00:15:00,75.0,471.4844,527.0,4.600000000000001,6.6,1.3000000000000007,2358.348
2024-06-02 00:18:00,74.5,458.695,527.0,4.600000000000001,6.699999999999999,1.1999999999999993,2321.511
2024-06-02 00:21:00,72.5,437.7894,528.0,4.5,6.699999999999999,1.0,2225.837
2024-06-02 00:33:00,71.5,454.2679,528.0,4.400000000000002,6.3999999999999995,0.8999999999999986,2307.468
2024-06-02 00:36:00,74.5,453.0382,528.0,4.400000000000002,6.6,1.3999999999999986,2296.693
2024-06-02 00:39:00,73.5,455.0058,528.0,4.5,6.6,1.3000000000000007,2290.501
2024-06-02 00:42:00,73.5,449.103,528.0,4.399999999999999,6.800000000000001,1.3000000000000007,2293.346
2024-06-02 00:45:00,73.5,452.3004,528.0,4.5,6.700000000000001,1.3000000000000007,2293.015
2024-06-02 00:48:00,75.0,453.0382,528.0,4.300000000000001,6.300000000000001,1.1999999999999993,2395.307
2024-06-02 00:51:00,75.0,453.0382,528.0,4.5,6.800000000000001,1.4000000000000021,2253.404
2024-06-02 00:54:00,73.5,464.1059,528.0,4.300000000000001,6.1000000000000005,1.1000000000000014,2318.229
2024-06-02 00:57:00,79.0,462.3843,528.0,4.600000000000001,6.700000000000001,1.4999999999999964,2449.529
2024-06-02 01:00:00,77.5,460.1707,528.0,4.699999999999999,6.800000000000001,1.3999999999999986,2397.453
2024-06-02 01:03:00,77.0,468.533,528.0,4.800000000000001,6.700000000000001,1.2999999999999972,2403.265
2024-06-02 01:06:00,77.0,463.3681,528.0,4.699999999999999,6.700000000000001,1.3000000000000043,2410.252
2024-06-02 01:09:00,76.5,466.5654,528.0,4.800000000000001,6.9,1.3999999999999986,2359.408
2024-06-02 01:12:00,74.0,473.206,528.0,4.699999999999999,6.700000000000001,1.2999999999999972,2344.142
2024-06-02 01:15:00,74.5,464.8438,528.0,4.800000000000001,6.700000000000001,1.2999999999999972,2333.406
2024-06-02 01:18:00,75.0,459.1869,528.0,4.600000000000001,6.500000000000001,1.0999999999999979,2341.212
2024-06-02 01:21:00,74.0,457.9572,529.0,4.600000000000001,6.800000000000001,1.3000000000000007,2314.832
2024-06-02 01:24:00,74.5,454.2679,529.0,4.600000000000001,6.700000000000001,1.3000000000000007,2334.227
2024-06-02 01:27:00,74.0,459.6788,529.0,4.699999999999999,6.6,1.2000000000000028,2322.995
2024-06-02 01:30:00,73.0,454.2679,529.0,4.699999999999999,6.800000000000001,1.3000000000000043,2308.654
2024-06-02 01:33:00,73.0,466.0735,529.0,4.800000000000001,6.700000000000001,0.6999999999999993,2239.673
2024-06-02 01:36:00,77.0,459.1869,529.0,4.400000000000002,6.300000000000001,1.3999999999999986,2396.156
2024-06-02 01:39:00,77.5,457.7112,529.0,4.800000000000001,7.000000000000001,1.3999999999999986,2388.7
2024-06-02 01:42:00,75.5,456.4815,529.0,4.900000000000002,6.799999999999999,1.1999999999999957,2364.151
2024-06-02 01:45:00,74.0,459.1869,529.0,4.899999999999999,6.799999999999999,1.1000000000000014,2305.615
2024-06-02 01:48:00,74.0,456.7274,529.0,4.699999999999999,6.800000000000001,1.2000000000000028,2302.183
2024-06-02 01:51:00,72.5,467.5492,529.0,4.5,6.300000000000001,1.0,2341.45
2024-06-02 01:54:00,75.5,472.4682,529.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2349.722
2024-06-02 01:57:00,75.0,458.941,529.0,4.800000000000001,6.6,1.1000000000000014,2294.448
2024-06-02 02:00:00,72.5,450.3327,529.0,4.600000000000001,6.6,1.1999999999999993,2270.343
2024-06-02 02:03:00,73.0,458.4491,529.0,4.600000000000001,6.700000000000001,1.6999999999999993,2292.654
2024-06-02 02:06:00,73.5,471.9763,529.0,5.300000000000001,6.1000000000000005,1.0,2295.565
2024-06-02 02:09:00,80.5,462.8762,529.0,5.5,6.4,1.4000000000000021,2492.846
2024-06-02 02:12:00,76.5,472.7141,529.0,5.900000000000002,6.9,1.2999999999999972,2365.301
2024-06-02 02:15:00,78.5,460.1707,529.0,5.5,6.300000000000001,1.5000000000000036,2483.344
2024-06-02 02:18:00,78.0,462.3843,529.0,6.099999999999998,7.000000000000001,1.3000000000000043,2420.992
2024-06-02 02:21:00,78.0,461.4005,530.0,5.600000000000001,6.500000000000001,1.3000000000000007,2494.913
2024-06-02 02:24:00,78.5,478.371,530.0,6.0000000000000036,6.800000000000001,1.2999999999999972,2411.846
2024-06-02 02:27:00,81.5,476.1574,530.0,5.800000000000001,6.6000000000000005,1.6000000000000014,2572.891
2024-06-02 02:30:00,78.5,476.4034,530.0,6.099999999999998,6.9,1.0,2389.901
2024-06-02 02:33:00,81.5,466.3194,530.0,5.900000000000002,6.700000000000001,1.3999999999999986,2533.531
2024-06-02 02:36:00,82.5,473.452,530.0,5.899999999999999,6.6000000000000005,1.5,2579.772
2024-06-02 02:39:00,83.0,476.4034,530.0,6.0000000000000036,6.9,1.5,2588.758
2024-06-02 02:42:00,80.5,481.0764,530.0,6.300000000000001,7.000000000000001,1.2999999999999972,2483.348
2024-06-02 02:45:00,82.0,459.6788,530.0,6.099999999999998,6.700000000000001,1.3000000000000043,2563.471
2024-06-02 02:48:00,78.5,468.533,530.0,6.399999999999999,7.000000000000001,1.1000000000000014,2419.522
2024-06-02 02:51:00,80.0,468.7789,530.0,5.900000000000002,6.500000000000001,1.1999999999999957,2527.722
2024-06-02 02:54:00,80.0,465.3356,530.0,6.400000000000002,7.000000000000001,1.2999999999999972,2465.092
2024-06-02 02:57:00,76.0,458.695,530.0,6.300000000000001,6.9,1.0,2369.334
2024-06-02 03:00:00,76.0,465.8275,530.0,6.299999999999997,6.800000000000001,1.1000000000000014,2374.491
2024-06-02 03:03:00,76.0,457.4652,530.0,6.099999999999998,6.800000000000001,1.1000000000000014,2371.827
2024-06-02 03:06:00,74.5,470.2546,530.0,5.800000000000001,6.200000000000001,0.6000000000000014,2327.459
2024-06-02 03:09:00,80.0,461.4005,530.0,5.800000000000001,6.500000000000001,1.5,2494.215
2024-06-02 03:12:00,74.5,457.9572,530.0,6.099999999999998,7.000000000000001,0.7000000000000028,2293.401
2024-06-02 03:15:00,80.0,456.7274,530.0,5.800000000000001,6.700000000000001,1.5,2511.47
2024-06-02 03:18:00,79.0,457.7112,530.0,6.199999999999999,7.1000000000000005,1.2000000000000028,2401.428
2024-06-02 03:21:00,81.5,468.287,531.0,5.900000000000002,6.500000000000001,1.3999999999999986,2563.209
2024-06-02 03:24:00,79.0,464.8438,531.0,6.300000000000001,7.000000000000001,1.2000000000000028,2484.969
2024-06-02 03:27:00,80.5,461.4005,531.0,5.900000000000002,6.3999999999999995,1.1999999999999957,2514.63
2024-06-02 03:30:00,79.5,466.0735,531.0,6.199999999999999,7.000000000000001,1.3999999999999986,2473.199
2024-06-02 03:33:00,77.5,458.941,531.0,6.100000000000001,6.199999999999999,1.0,2473.237
2024-06-02 03:36:00,79.0,463.614,531.0,6.300000000000001,7.000000000000001,1.2000000000000028,2459.424
2024-06-02 03:39:00,79.5,473.6979,531.0,5.800000000000001,6.300000000000001,1.2000000000000028,2501.001
2024-06-02 03:42:00,79.0,465.3356,531.0,6.099999999999998,6.9,1.3000000000000043,2483.743
2024-06-02 03:45:00,75.0,463.614,531.0,5.899999999999999,6.200000000000001,0.7000000000000028,2399.262
2024-06-02 03:48:00,79.5,467.7951,531.0,6.100000000000001,6.700000000000001,1.3999999999999986,2475.71
2024-06-02 03:51:00,75.5,468.533,531.0,6.100000000000001,6.199999999999999,0.5999999999999943,2460.225
2024-06-02 03:54:00,76.5,471.4844,531.0,6.0000000000000036,6.800000000000001,1.2999999999999972,2404.337
2024-06-02 03:57:00,76.5,464.1059,531.0,6.299999999999997,6.699999999999999,1.1000000000000014,2376.486
2024-06-02 04:00:00,76.0,467.7951,531.0,5.699999999999999,6.200000000000001,0.7000000000000028,2355.674
2024-06-02 04:03:00,80.0,478.125,531.0,6.0,6.3999999999999995,1.3999999999999986,2514.376
2024-06-02 04:06:00,75.5,465.3356,531.0,6.300000000000001,7.000000000000001,0.5,2288.0
2024-06-02 04:09:00,82.0,469.0249,531.0,6.0000000000000036,6.6000000000000005,1.5,2572.886
2024-06-02 04:12:00,77.5,462.1383,531.0,6.399999999999999,7.000000000000001,0.7000000000000028,2365.85
2024-06-02 04:15:00,80.0,473.206,531.0,6.0000000000000036,6.9,1.3999999999999986,2527.544
2024-06-02 04:18:00,74.0,477.6331,531.0,6.299999999999997,6.4,0.30000000000000426,2417.148
2024-06-02 04:21:00,83.0,483.2899,532.0,6.0000000000000036,6.700000000000001,1.5999999999999943,2607.208
2024-06-02 04:24:00,80.0,474.6817,532.0,6.5,7.000000000000001,1.1999999999999957,2481.674
2024-06-02 04:27:00,81.0,482.5521,532.0,6.199999999999996,6.700000000000001,1.3000000000000043,2544.487
2024-06-02 04:30:00,80.5,473.6979,532.0,6.399999999999999,6.9,1.2000000000000028,2421.302
2024-06-02 04:33:00,80.0,474.4358,532.0,6.0,6.500000000000001,1.1999999999999957,2506.338
2024-06-02 04:36:00,76.0,476.8952,532.0,6.199999999999996,6.699999999999999,0.7000000000000028,2324.691
2024-06-02 04:39:00,81.0,467.0573,532.0,6.0000000000000036,6.6,1.3999999999999986,2523.897
2024-06-02 04:42:00,73.5,465.8275,532.0,6.100000000000001,6.6,1.0,2273.271
2024-06-02 04:45:00,80.0,462.8762,532.0,6.0,6.3999999999999995,1.2999999999999972,2500.476
2024-06-02 04:48:00,77.0,466.0735,532.0,6.399999999999999,6.799999999999999,1.2999999999999972,2309.135
2024-06-02 04:51:00,79.5,465.0897,532.0,5.899999999999999,6.3999999999999995,1.2000000000000028,2524.351
2024-06-02 04:54:00,76.5,467.0573,532.0,6.199999999999996,6.8999999999999995,1.2000000000000028,2397.99
2024-06-02 04:57:00,78.5,462.3843,532.0,5.699999999999999,6.199999999999999,1.0,2480.987
2024-06-02 05:00:00,77.5,475.6655,532.0,6.100000000000001,6.699999999999999,1.2999999999999972,2403.007
2024-06-02 05:03:00,78.0,464.5978,532.0,5.799999999999997,6.1,1.1000000000000014,2464.813
2024-06-02 05:06:00,81.0,472.7141,532.0,6.199999999999996,6.999999999999999,1.4000000000000057,2511.242
2024-06-02 05:09:00,75.5,465.8275,532.0,6.199999999999996,6.3999999999999995,0.5,2393.561
2024-06-02 05:12:00,79.0,471.9763,532.0,6.100000000000001,6.799999999999999,1.3999999999999986,2476.666
2024-06-02 05:15:00,77.5,468.287,532.0,5.799999999999997,6.199999999999999,1.1000000000000014,2463.885
2024-06-02 05:18:00,81.5,473.6979,532.0,6.0,6.699999999999999,1.6000000000000014,2530.867
2024-06-02 05:21:00,75.0,470.9925,533.0,6.199999999999996,6.199999999999999,0.5,2442.151
2024-06-02 05:24:00,81.0,462.3843,533.0,6.199999999999996,6.8999999999999995,1.5,2504.188
2024-06-02 05:27:00,76.0,465.3356,533.0,6.0,6.199999999999999,0.6999999999999957,2457.551
2024-06-02 05:30:00,80.0,464.8438,533.0,6.0,6.6,1.1999999999999957,2485.583
2024-06-02 05:33:00,80.0,469.0249,533.0,6.100000000000001,6.6,1.0999999999999943,2488.313
2024-06-02 05:36:00,78.0,468.7789,533.0,6.0,6.6,1.1000000000000014,2442.971
2024-06-02 05:39:00,77.5,465.3356,533.0,6.100000000000001,6.6,1.0,2416.383
2024-06-02 05:42:00,76.5,470.2546,533.0,6.199999999999996,6.799999999999999,1.2000000000000028,2387.528
2024-06-02 05:45:00,76.5,477.1412,533.0,6.100000000000001,6.6,1.0999999999999943,2372.811
2024-06-02 05:48:00,76.0,464.1059,533.0,6.0,6.6,1.1000000000000014,2350.27
2024-06-02 05:51:00,72.0,464.1059,533.0,6.0,6.6,0.6999999999999957,2195.563
2024-06-02 05:54:00,75.5,465.0897,533.0,5.5,6.1,1.1000000000000014,2363.337
2024-06-02 05:57:00,76.5,462.8762,533.0,5.899999999999999,6.6,1.2000000000000028,2391.91
2024-06-02 06:00:00,75.5,459.6788,533.0,6.0,6.6,1.1999999999999957,2365.5
2024-06-02 06:03:00,76.0,457.9572,533.0,6.100000000000001,6.6,1.0,2364.224
2024-06-02 06:06:00,74.0,455.2517,533.0,6.0,6.6,1.0,2322.155
2024-06-02 06:09:00,74.0,459.1869,533.0,6.0,6.699999999999999,1.1000000000000014,2309.775
2024-06-02 06:12:00,74.0,464.1059,533.0,6.0,6.699999999999999,1.1000000000000014,2319.7
2024-06-02 06:15:00,75.5,467.3032,533.0,6.100000000000001,6.6,1.1999999999999957,2365.895
2024-06-02 06:18:00,75.0,469.0249,533.0,6.100000000000001,6.699999999999999,1.0,2352.526
2024-06-02 06:21:00,76.5,471.4844,534.0,5.5,6.1,1.1999999999999957,2411.385
2024-06-02 06:24:00,81.5,483.5359,534.0,5.899999999999999,6.699999999999999,1.6000000000000014,2559.852
2024-06-02 06:27:00,78.0,470.9925,534.0,6.399999999999999,6.8999999999999995,0.8999999999999986,2336.621
2024-06-02 06:30:00,79.0,460.4167,534.0,5.899999999999999,6.6,1.2999999999999972,2466.154
2024-06-02 06:33:00,76.0,457.7112,534.0,6.0,6.699999999999999,1.1000000000000014,2368.436
2024-06-02 06:36:00,76.5,457.2193,534.0,6.0,6.799999999999999,1.1000000000000014,2363.874
2024-06-02 06:39:00,74.5,461.6464,534.0,6.100000000000001,6.700000000000001,1.0,2352.017
2024-06-02 06:42:00,75.5,458.4491,534.0,6.0,6.699999999999999,1.1000000000000014,2332.047
2024-06-02 06:45:00,74.5,459.6788,534.0,5.599999999999998,6.1,0.8000000000000007,2317.368
2024-06-02 06:48:00,78.0,465.0897,534.0,5.899999999999999,6.499999999999999,1.3999999999999986,2450.082
2024-06-02 06:51:00,75.5,465.8275,534.0,6.100000000000001,6.799999999999999,1.1999999999999957,2333.922
2024-06-02 06:54:00,75.5,467.5492,534.0,5.599999999999998,6.0,0.9000000000000021,2395.941
2024-06-02 06:57:00,77.5,461.4005,534.0,6.0,6.799999999999999,1.3999999999999986,2431.995
2024-06-02 07:00:00,73.5,460.9086,534.0,5.799999999999997,6.3999999999999995,0.6000000000000014,2292.764
2024-06-02 07:03:00,79.0,471.9763,534.0,5.799999999999997,6.6,1.3000000000000043,2441.516
2024-06-02 07:06:00,77.5,475.6655,534.0,6.0,6.6,1.1999999999999957,2413.727
2024-06-02 07:09:00,77.0,487.4711,534.0,6.100000000000001,6.5,1.0999999999999943,2411.91
2024-06-02 07:12:00,78.0,489.6846,534.0,6.100000000000001,6.3999999999999995,1.0999999999999943,2425.479
2024-06-02 07:15:00,79.5,492.8819,534.0,6.199999999999996,6.5,1.3000000000000043,2433.957
2024-06-02 07:18:00,78.0,499.7685,534.0,6.399999999999999,6.4,1.0,2416.878
2024-06-02 07:21:00,77.0,490.6684,535.0,6.299999999999997,6.5,1.1000000000000014,2411.99
2024-06-02 07:24:00,78.0,491.6522,535.0,6.299999999999997,6.5,1.1000000000000014,2414.542
2024-06-02 07:27:00,75.5,483.2899,535.0,5.799999999999997,6.0,0.6000000000000014,2376.255
2024-06-02 07:30:00,81.0,491.8981,535.0,6.100000000000001,6.3999999999999995,1.3999999999999986,2539.171
2024-06-02 07:33:00,77.5,496.0793,535.0,6.199999999999996,6.699999999999999,1.2000000000000028,2387.444
2024-06-02 07:36:00,80.5,494.1117,535.0,6.100000000000001,6.5,1.2999999999999972,2503.564
2024-06-02 07:39:00,76.5,481.0764,535.0,6.0,6.1,0.6000000000000014,2423.982
2024-06-02 07:42:00,81.0,489.6846,535.0,6.0,6.6,1.2999999999999972,2497.1
2024-06-02 07:45:00,75.5,489.9306,535.0,6.199999999999996,6.3999999999999995,0.30000000000000426,2413.662
2024-06-02 07:48:00,81.0,491.6522,535.0,6.200000000000003,6.5,1.3999999999999986,2512.246
2024-06-02 07:51:00,79.0,496.5712,535.0,6.299999999999997,6.699999999999999,1.2000000000000028,2467.475
2024-06-02 07:54:00,81.0,494.8495,535.0,6.0,6.1,1.3999999999999986,2543.93
2024-06-02 07:57:00,82.5,499.0307,535.0,6.399999999999999,6.699999999999999,1.2000000000000028,2558.491
2024-06-02 08:00:00,78.5,492.39,535.0,6.399999999999999,6.5,0.5,2406.592
2024-06-02 08:03:00,81.5,496.0793,535.0,6.199999999999996,6.6,1.4000000000000057,2501.219
2024-06-02 08:06:00,81.0,490.4225,535.0,6.299999999999997,6.6,1.1000000000000014,2470.966
2024-06-02 08:09:00,80.5,499.7685,535.0,6.299999999999997,6.6,1.1000000000000014,2489.713
2024-06-02 08:15:00,77.5,501.9821,535.0,4.699999999999999,5.8999999999999995,0.6000000000000014,2467.484
2024-06-02 08:18:00,82.0,494.3576,535.0,4.399999999999999,6.699999999999999,1.6000000000000014,2517.166
2024-06-02 08:21:00,80.0,487.963,536.0,4.199999999999999,6.1,1.1999999999999993,2491.077
2024-06-02 08:24:00,80.0,483.5359,536.0,4.399999999999999,6.8,1.5,2447.69
2024-06-02 08:27:00,77.0,485.5035,536.0,4.099999999999998,6.1,1.1000000000000014,2466.816
2024-06-02 08:30:00,77.0,489.9306,536.0,4.199999999999999,6.6,1.3999999999999986,2392.795
2024-06-02 08:33:00,77.5,490.9144,536.0,4.199999999999999,6.3,1.3000000000000007,2398.008
2024-06-02 08:36:00,76.5,484.5197,536.0,4.300000000000001,6.5,1.3000000000000007,2350.282
2024-06-02 08:39:00,77.0,487.2251,536.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2357.532
2024-06-02 08:42:00,76.0,490.9144,536.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2343.003
2024-06-02 08:45:00,76.0,499.5226,536.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2344.747
2024-06-02 08:48:00,77.0,495.5874,536.0,4.199999999999999,6.499999999999999,1.3999999999999986,2337.255
2024-06-02 08:51:00,76.0,505.1794,536.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2348.328
2024-06-02 08:54:00,75.5,500.9983,536.0,4.299999999999997,6.3999999999999995,1.3000000000000007,2314.548
2024-06-02 08:57:00,76.0,501.4901,536.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2378.741
2024-06-02 09:00:00,76.5,501.7361,536.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2389.14
2024-06-02 09:03:00,77.5,504.6875,536.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2410.677
2024-06-02 09:06:00,79.0,541.5799,536.0,4.299999999999997,6.299999999999999,1.6000000000000014,2458.848
2024-06-02 09:09:00,80.0,543.7934,536.0,4.5,6.3,1.3999999999999986,2477.653
2024-06-02 09:12:00,80.0,549.4502,536.0,4.599999999999998,6.3,1.4000000000000021,2519.696
2024-06-02 09:15:00,81.0,579.4561,536.0,4.599999999999998,6.3,1.3000000000000007,2528.536
2024-06-02 09:18:00,84.0,562.9774,536.0,4.699999999999999,6.3999999999999995,1.4999999999999964,2622.93
2024-06-02 09:21:00,83.0,563.2234,537.0,4.699999999999999,6.3999999999999995,1.4999999999999964,2601.903
2024-06-02 09:24:00,83.0,555.5989,537.0,4.699999999999999,6.3999999999999995,1.4999999999999964,2597.165
2024-06-02 09:27:00,83.0,550.68,537.0,4.699999999999999,6.499999999999999,1.4999999999999964,2588.814
2024-06-02 09:30:00,81.5,548.2205,537.0,4.699999999999999,6.499999999999999,1.5000000000000036,2546.254
2024-06-02 09:33:00,82.5,549.9421,537.0,4.800000000000001,6.6000000000000005,1.4999999999999964,2575.44
2024-06-02 09:36:00,82.5,539.6123,537.0,4.699999999999999,6.499999999999999,1.4000000000000021,2566.816
2024-06-02 09:39:00,82.5,549.4502,537.0,4.699999999999999,6.6,1.5999999999999979,2573.682
2024-06-02 09:42:00,88.0,550.1881,537.0,4.5,6.300000000000001,1.6999999999999957,2783.942
2024-06-02 09:45:00,88.0,548.4664,537.0,4.899999999999999,6.699999999999999,1.7000000000000028,2759.116
2024-06-02 09:48:00,86.5,542.5637,537.0,4.899999999999999,6.699999999999999,1.5,2712.436
2024-06-02 09:51:00,85.5,554.8611,537.0,4.899999999999999,6.6,1.5,2694.722
2024-06-02 09:54:00,84.5,549.4502,537.0,4.899999999999999,6.6,1.3999999999999986,2675.319
2024-06-02 09:57:00,85.5,555.1071,537.0,4.799999999999997,6.699999999999999,1.6000000000000014,2623.195
2024-06-02 10:00:00,85.0,546.2529,537.0,4.899999999999999,6.6,1.5,2667.568
2024-06-02 10:03:00,85.0,544.0394,537.0,4.699999999999999,6.6,1.5999999999999979,2631.051
2024-06-02 10:06:00,85.0,540.3501,537.0,4.699999999999999,6.699999999999999,1.4999999999999964,2645.593
2024-06-02 10:09:00,82.5,536.4149,537.0,4.699999999999999,6.6,1.3000000000000007,2585.099
2024-06-02 10:12:00,86.5,529.2824,537.0,4.599999999999998,6.499999999999999,1.5000000000000036,2694.594
2024-06-02 10:15:00,86.0,537.6447,537.0,4.599999999999998,6.6,1.5000000000000036,2698.166
2024-06-02 10:18:00,86.0,534.6933,537.0,4.699999999999999,6.499999999999999,1.4999999999999964,2699.543
2024-06-02 10:21:00,87.0,534.6933,538.0,4.699999999999999,6.6,1.4999999999999964,2719.418
2024-06-02 10:24:00,86.0,535.4312,538.0,4.899999999999999,6.699999999999999,1.3999999999999986,2686.645
2024-06-02 10:27:00,87.5,532.7257,538.0,4.699999999999999,6.699999999999999,1.5999999999999979,2690.196
2024-06-02 10:30:00,87.0,526.0851,538.0,4.799999999999997,6.699999999999999,1.3999999999999986,2683.647
2024-06-02 10:33:00,84.5,534.2014,538.0,4.699999999999999,6.700000000000001,1.4999999999999964,2613.792
2024-06-02 10:36:00,83.5,538.6285,538.0,4.699999999999999,6.700000000000001,1.4999999999999964,2630.521
2024-06-02 10:39:00,84.0,537.8906,538.0,4.799999999999997,6.6000000000000005,1.3999999999999986,2594.516
2024-06-02 10:42:00,85.5,535.4312,538.0,4.799999999999997,6.7,1.5,2637.212
2024-06-02 10:45:00,85.0,543.3015,538.0,4.800000000000001,6.7,1.5,2648.607
2024-06-02 10:48:00,86.0,536.6609,538.0,4.899999999999999,6.8,1.6000000000000014,2648.663
2024-06-02 10:51:00,86.0,542.5637,538.0,4.800000000000001,6.7,1.6000000000000014,2657.713
2024-06-02 10:54:00,85.0,542.0718,538.0,4.900000000000002,6.8,1.3999999999999986,2664.454
2024-06-02 10:57:00,86.0,543.3015,538.0,4.900000000000002,6.8,1.5,2694.375
2024-06-02 11:00:00,84.5,547.7286,538.0,5.0,6.8,1.5,2646.612
2024-06-02 11:03:00,86.0,545.0231,538.0,4.900000000000002,6.7,1.5,2636.96
2024-06-02 11:06:00,85.5,551.4178,538.0,4.900000000000002,6.7,1.5,2640.25
2024-06-02 11:09:00,85.5,553.1395,538.0,4.900000000000002,6.7,1.6000000000000014,2660.498
2024-06-02 11:12:00,85.5,560.0261,538.0,4.900000000000002,6.7,1.5,2661.9
2024-06-02 11:15:00,85.0,555.5989,538.0,4.900000000000002,6.7,1.6000000000000014,2646.614
2024-06-02 11:18:00,85.0,548.4664,538.0,4.900000000000002,6.7,1.6000000000000014,2651.785
2024-06-02 11:21:00,86.0,548.2205,539.0,4.900000000000002,6.7,1.6000000000000014,2647.225
2024-06-02 11:24:00,85.5,551.1719,539.0,4.900000000000002,6.7,1.6000000000000014,2660.497
2024-06-02 11:27:00,85.5,543.5475,539.0,4.900000000000002,6.7,1.6000000000000014,2649.556
2024-06-02 11:30:00,85.5,547.2367,539.0,4.900000000000002,6.6000000000000005,1.5,2641.742
2024-06-02 11:33:00,85.0,548.4664,539.0,4.900000000000002,6.800000000000001,1.6000000000000014,2627.398
2024-06-02 11:36:00,84.5,548.4664,539.0,4.900000000000002,6.6000000000000005,1.5,2608.613
2024-06-02 11:39:00,85.0,536.1689,539.0,4.800000000000001,6.6000000000000005,1.5,2628.513
2024-06-02 11:42:00,85.0,539.1204,539.0,4.800000000000001,6.7,1.5,2653.418
2024-06-02 11:45:00,86.0,544.5313,539.0,4.800000000000001,6.7,1.5,2651.57
2024-06-02 11:48:00,88.0,543.3015,539.0,4.699999999999999,6.500000000000001,1.5,2681.616
2024-06-02 11:51:00,88.5,546.9907,539.0,4.900000000000002,6.6000000000000005,1.5,2721.363
2024-06-02 11:54:00,88.0,546.9907,539.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2712.962
2024-06-02 11:57:00,86.0,547.4826,539.0,4.899999999999999,6.7,1.4000000000000021,2687.92
2024-06-02 12:00:00,88.0,543.3015,539.0,5.0,6.6000000000000005,1.5000000000000036,2714.567
2024-06-02 12:03:00,87.5,546.2529,539.0,5.0,6.7,1.5999999999999979,2736.124
2024-06-02 12:06:00,89.0,548.7124,539.0,4.899999999999999,6.7,1.5999999999999979,2736.717
2024-06-02 12:09:00,88.0,545.0231,539.0,4.899999999999999,6.7,1.5000000000000036,2712.321
2024-06-02 12:12:00,87.5,552.4016,539.0,4.899999999999999,6.7,1.5999999999999979,2705.59
2024-06-02 12:15:00,87.5,546.007,539.0,4.899999999999999,6.800000000000001,1.6999999999999993,2710.815
2024-06-02 12:18:00,87.0,544.5313,539.0,4.899999999999999,6.800000000000001,1.5999999999999979,2699.824
2024-06-02 12:21:00,86.5,549.9421,540.0,4.899999999999999,6.800000000000001,1.5999999999999979,2702.922
2024-06-02 12:24:00,86.5,543.3015,540.0,5.0,6.800000000000001,1.4999999999999964,2696.988
2024-06-02 12:27:00,87.0,541.5799,540.0,4.899999999999999,6.800000000000001,1.5999999999999979,2689.546
2024-06-02 12:30:00,86.0,547.4826,540.0,4.899999999999999,6.700000000000001,1.5999999999999979,2675.097
2024-06-02 12:33:00,84.5,540.3501,540.0,4.899999999999999,6.7,1.5000000000000036,2616.009
2024-06-02 12:39:00,84.5,543.3015,540.0,4.800000000000001,6.7,1.5000000000000036,2648.598
2024-06-02 12:42:00,85.0,547.7286,540.0,4.899999999999999,6.6000000000000005,1.5000000000000036,2613.589
2024-06-02 12:45:00,85.0,543.5475,540.0,4.899999999999999,6.7,1.5999999999999979,2646.647
2024-06-02 12:51:00,86.0,545.2691,540.0,4.900000000000002,6.7,1.5999999999999979,2676.942
2024-06-02 12:54:00,86.0,548.9583,540.0,4.900000000000002,6.500000000000001,1.4999999999999964,2657.315
2024-06-02 13:00:00,85.5,547.4826,540.0,4.800000000000001,6.7,1.4999999999999964,2645.058
2024-06-02 13:03:00,85.5,551.9097,540.0,4.899999999999999,6.6000000000000005,1.3999999999999986,2661.299
2024-06-02 13:09:00,86.5,555.5989,540.0,4.900000000000002,6.6000000000000005,1.4999999999999964,2650.094
2024-06-02 13:12:00,85.0,554.3692,540.0,4.900000000000002,6.6000000000000005,1.4999999999999964,2652.396
2024-06-02 13:15:00,86.5,561.2558,540.0,4.800000000000001,6.6,1.5000000000000036,2681.416
2024-06-02 13:21:00,86.0,559.5342,541.0,4.699999999999999,6.5,1.6999999999999993,2728.975
2024-06-02 13:24:00,89.0,569.618,541.0,4.800000000000001,6.5,1.5999999999999979,2698.237
2024-06-02 13:27:00,87.5,574.537,541.0,4.800000000000001,6.4,1.5999999999999979,2722.464
2024-06-02 13:30:00,86.5,539.1204,541.0,4.600000000000001,6.4,1.3999999999999986,2741.163
2024-06-02 13:36:00,88.5,530.5121,541.0,4.600000000000001,6.7,1.6999999999999957,2627.494
2024-06-02 13:39:00,85.5,530.2662,541.0,4.600000000000001,6.7,1.6000000000000014,2640.2
2024-06-02 13:42:00,81.5,492.8819,541.0,4.600000000000001,6.3999999999999995,0.8999999999999986,2604.237
2024-06-02 13:45:00,79.0,462.3843,541.0,4.299999999999997,6.800000000000001,1.3000000000000043,2451.936
2024-06-02 13:51:00,80.0,456.2355,541.0,4.399999999999999,6.9,1.2000000000000028,2454.93
2024-06-02 13:54:00,78.0,448.8571,541.0,4.299999999999997,6.9,1.2000000000000028,2401.293
2024-06-02 13:57:00,76.5,442.4624,541.0,4.199999999999999,6.800000000000001,1.1999999999999993,2350.269
2024-06-02 14:00:00,73.5,425.9838,541.0,4.099999999999998,6.9,1.3000000000000007,2250.429
2024-06-02 14:06:00,72.5,426.4757,541.0,4.099999999999998,6.800000000000001,1.1999999999999993,2227.018
2024-06-02 14:09:00,72.0,424.2621,541.0,4.0,6.700000000000001,1.1000000000000014,2200.598
2024-06-02 14:15:00,72.5,427.7054,541.0,3.900000000000002,6.9,1.2999999999999972,2203.626
2024-06-02 14:18:00,72.5,429.1812,541.0,3.8000000000000007,6.4,1.1000000000000014,2228.733
2024-06-02 14:21:00,71.0,421.5567,542.0,3.900000000000002,6.800000000000001,1.1999999999999993,2194.607
2024-06-02 14:27:00,71.0,425.7379,542.0,3.900000000000002,6.800000000000001,1.1999999999999993,2198.902
2024-06-02 14:30:00,72.5,427.9514,542.0,3.900000000000002,6.7,1.1999999999999993,2220.84
2024-06-02 14:36:00,72.0,435.0839,542.0,3.900000000000002,6.7,1.1999999999999993,2210.364
2024-06-02 14:39:00,72.5,424.5081,542.0,4.0,6.9,1.2999999999999972,2235.907
2024-06-02 14:45:00,73.0,432.6244,542.0,4.0,6.800000000000001,1.2999999999999972,2225.798
2024-06-02 14:48:00,73.5,430.6568,542.0,4.0,6.800000000000001,1.1999999999999993,2254.826
2024-06-02 14:51:00,71.0,434.592,542.0,3.8999999999999986,6.800000000000001,1.1999999999999993,2191.773
2024-06-02 14:57:00,73.5,440.7407,542.0,3.8999999999999986,6.800000000000001,1.3000000000000007,2262.029
2024-06-02 15:00:00,72.5,441.9705,542.0,3.8999999999999986,6.700000000000001,1.1999999999999993,2230.236
2024-06-02 15:06:00,73.5,443.9381,542.0,4.0,6.6000000000000005,1.1999999999999993,2272.922
2024-06-02 15:09:00,73.5,448.6111,542.0,4.0,6.700000000000001,1.1999999999999993,2253.883
2024-06-02 15:12:00,75.5,445.6598,542.0,4.0,6.6000000000000005,1.3999999999999986,2318.111
2024-06-02 15:18:00,73.0,447.6273,542.0,4.100000000000001,6.800000000000001,1.3999999999999986,2270.662
2024-06-02 15:21:00,73.0,441.4786,543.0,4.100000000000001,6.800000000000001,1.1999999999999993,2269.561
2024-06-02 15:27:00,74.5,438.2813,543.0,4.100000000000001,6.800000000000001,1.1999999999999993,2266.086
2024-06-02 15:30:00,71.0,427.9514,543.0,3.900000000000002,6.6000000000000005,1.1999999999999993,2204.392
2024-06-02 15:36:00,71.0,433.3623,543.0,3.8000000000000007,6.500000000000001,1.3000000000000007,2183.58
2024-06-02 15:39:00,71.0,427.9514,543.0,3.6999999999999993,6.6000000000000005,1.3000000000000007,2197.209
2024-06-02 15:42:00,71.5,432.1325,543.0,4.0,6.700000000000001,1.3000000000000007,2223.778
2024-06-02 15:48:00,72.5,434.592,543.0,3.8000000000000007,6.700000000000001,1.3000000000000007,2219.266
2024-06-02 15:51:00,71.5,431.6406,543.0,3.8000000000000007,6.700000000000001,1.3000000000000007,2191.286
2024-06-02 15:54:00,72.0,438.7731,543.0,3.900000000000002,6.700000000000001,1.3000000000000007,2224.592
2024-06-02 15:57:00,72.5,440.4948,543.0,4.0,6.700000000000001,1.2000000000000028,2233.056
2024-06-02 16:03:00,71.5,440.2488,543.0,4.0,6.700000000000001,1.1999999999999993,2204.356
2024-06-02 16:06:00,71.5,434.1001,543.0,4.0,6.700000000000001,1.1999999999999993,2202.081
2024-06-02 16:12:00,72.0,429.4271,543.0,3.8999999999999986,6.700000000000001,1.3000000000000007,2202.007
2024-06-02 16:15:00,71.5,435.5758,543.0,3.8000000000000007,6.4,1.0,2206.753
2024-06-02 16:18:00,72.5,432.6244,543.0,3.8999999999999986,6.700000000000001,1.4000000000000021,2190.259
2024-06-02 16:21:00,70.5,432.1325,544.0,3.8999999999999986,6.700000000000001,1.1000000000000014,2128.774
2024-06-02 16:27:00,71.0,436.3137,544.0,3.8000000000000007,6.4,1.0999999999999979,2186.991
2024-06-02 16:30:00,72.0,434.3461,544.0,3.700000000000003,6.3999999999999995,1.1999999999999993,2274.598
2024-06-02 16:33:00,75.0,432.8704,544.0,3.8000000000000007,6.6000000000000005,1.3999999999999986,2292.73
2024-06-02 16:36:00,70.5,436.5596,544.0,3.8999999999999986,6.300000000000001,1.0,2190.039
2024-06-02 16:39:00,74.5,437.7894,544.0,3.8999999999999986,6.700000000000001,1.4000000000000021,2246.844
2024-06-02 16:42:00,72.5,436.3137,544.0,4.0,6.6,1.1999999999999993,2238.083
2024-06-02 16:45:00,73.0,445.6598,544.0,4.0,6.6,1.3000000000000007,2277.174
2024-06-02 16:48:00,73.5,441.2326,544.0,4.0,6.6,1.1999999999999993,2250.097
2024-06-02 16:51:00,71.5,442.7083,544.0,3.8999999999999986,6.700000000000001,1.4000000000000021,2224.137
2024-06-02 16:54:00,71.5,442.9543,544.0,4.0,6.700000000000001,1.1999999999999993,2218.683
2024-06-02 16:57:00,71.5,437.5434,544.0,4.0,6.700000000000001,1.1999999999999993,2216.323
2024-06-02 17:00:00,72.0,438.0353,544.0,4.0,6.700000000000001,1.3000000000000007,2206.997
2024-06-02 17:03:00,70.5,433.1163,544.0,4.0,6.700000000000001,1.1999999999999993,2188.097
2024-06-02 17:06:00,71.0,432.1325,544.0,4.0,6.6000000000000005,1.3000000000000007,2191.993
2024-06-02 17:09:00,70.5,435.3299,544.0,3.8999999999999986,6.700000000000001,1.3000000000000007,2182.914
2024-06-02 17:12:00,70.0,430.9027,544.0,4.0,6.700000000000001,1.1999999999999993,2172.45
2024-06-02 17:15:00,71.0,435.0839,544.0,4.0,6.700000000000001,1.1999999999999993,2194.146
2024-06-02 17:18:00,71.0,432.6244,544.0,3.8999999999999986,6.700000000000001,1.3000000000000007,2182.788
2024-06-02 17:21:00,70.0,431.6406,545.0,3.8999999999999986,6.700000000000001,1.3000000000000007,2185.6
2024-06-02 17:24:00,70.0,439.265,545.0,3.6999999999999993,6.4,1.1999999999999993,2195.403
2024-06-02 17:27:00,71.0,437.5434,545.0,3.8000000000000007,6.4,1.1999999999999993,2181.819
2024-06-02 17:30:00,70.5,435.0839,545.0,3.8000000000000007,6.4,1.0999999999999979,2193.484
2024-06-02 17:33:00,71.5,441.7245,545.0,3.8000000000000007,6.500000000000001,1.3999999999999986,2225.923
2024-06-02 17:36:00,72.5,435.0839,545.0,3.8999999999999986,6.5,1.3000000000000007,2245.685
2024-06-02 17:39:00,71.0,440.0029,545.0,3.8999999999999986,6.6000000000000005,1.1999999999999993,2215.29
2024-06-02 17:42:00,72.0,444.43,545.0,3.8999999999999986,6.500000000000001,1.3000000000000007,2231.098
2024-06-02 17:45:00,73.0,446.6435,545.0,4.0,6.4,1.1999999999999993,2260.403
2024-06-02 17:48:00,73.0,447.6273,545.0,3.8999999999999986,6.500000000000001,1.3000000000000007,2265.669
2024-06-02 17:51:00,73.0,455.9896,545.0,4.0,6.500000000000001,1.3999999999999986,2250.889
2024-06-02 17:54:00,73.0,462.1383,545.0,4.0,6.500000000000001,1.3999999999999986,2253.665
2024-06-02 17:57:00,73.0,454.7599,545.0,4.0,6.6000000000000005,1.3000000000000007,2261.334
2024-06-02 18:00:00,73.0,456.2355,545.0,4.0,6.500000000000001,1.3000000000000007,2256.858
2024-06-02 18:03:00,74.0,455.0058,545.0,4.0,6.500000000000001,1.3000000000000007,2309.261
2024-06-02 18:06:00,74.0,456.7274,545.0,4.0,6.500000000000001,1.3000000000000007,2294.738
2024-06-02 18:09:00,73.5,451.5625,545.0,4.0,6.7,1.3000000000000007,2264.304
2024-06-02 18:12:00,74.0,451.3165,545.0,4.0,6.6000000000000005,1.3000000000000007,2241.622
2024-06-02 18:15:00,72.0,442.7083,545.0,4.0,6.6000000000000005,1.1999999999999993,2226.401
2024-06-02 18:18:00,71.0,446.6435,545.0,3.8999999999999986,6.6000000000000005,1.3000000000000007,2201.307
2024-06-02 18:21:00,72.0,446.8895,546.0,3.8999999999999986,6.499999999999999,1.3000000000000007,2207.408
2024-06-02 18:24:00,71.5,448.1192,546.0,3.8999999999999986,6.6,1.4000000000000021,2182.694
2024-06-02 18:27:00,70.5,439.511,546.0,4.0,6.499999999999999,1.3000000000000007,2186.168
2024-06-02 18:30:00,69.0,437.5434,546.0,3.900000000000002,6.4,1.0,2140.074
2024-06-02 18:33:00,70.0,439.265,546.0,3.8000000000000007,6.300000000000001,1.1999999999999993,2175.448
2024-06-02 18:36:00,70.0,437.7894,546.0,3.6999999999999993,6.4,1.1999999999999993,2160.929
2024-06-02 18:39:00,71.0,433.3623,546.0,3.6999999999999993,6.4,1.1999999999999993,2180.159
2024-06-02 18:42:00,71.0,441.7245,546.0,3.8000000000000007,6.499999999999999,1.1999999999999993,2206.037
2024-06-02 18:45:00,71.0,440.2488,546.0,4.0,6.6000000000000005,1.1999999999999993,2211.525
2024-06-02 18:48:00,72.5,445.1678,546.0,4.0,6.6000000000000005,1.3000000000000007,2245.683
2024-06-02 18:51:00,73.0,456.7274,546.0,4.0,6.6000000000000005,1.3000000000000007,2240.084
2024-06-02 18:54:00,73.0,452.5463,546.0,4.0,6.6000000000000005,1.3000000000000007,2231.151
2024-06-02 18:57:00,73.5,460.9086,546.0,4.0,6.500000000000001,1.3000000000000007,2248.772
2024-06-02 19:00:00,73.0,464.8438,546.0,4.0,6.500000000000001,1.3000000000000007,2258.479
2024-06-02 19:03:00,72.5,459.6788,546.0,4.0,6.6000000000000005,1.3000000000000007,2242.386
2024-06-02 19:06:00,72.0,453.7761,546.0,4.0,6.500000000000001,1.3000000000000007,2236.403
2024-06-02 19:09:00,71.5,451.5625,546.0,4.0,6.300000000000001,0.9000000000000021,2201.214
2024-06-02 19:12:00,72.5,445.1678,546.0,4.100000000000001,6.700000000000001,1.3000000000000007,2235.292
2024-06-02 19:15:00,72.5,442.4624,546.0,4.100000000000001,6.6000000000000005,1.1999999999999993,2250.637
2024-06-02 19:18:00,73.0,449.8409,546.0,4.0,6.6000000000000005,1.3000000000000007,2239.705
2024-06-02 19:21:00,73.5,450.0868,547.0,4.0,6.700000000000001,1.4000000000000021,2238.98
2024-06-02 19:24:00,72.5,455.9896,547.0,4.100000000000001,6.6,1.1999999999999993,2211.338
2024-06-02 19:27:00,73.5,452.7923,547.0,4.0,6.700000000000001,1.3000000000000007,2243.313
2024-06-02 19:30:00,73.0,451.3165,547.0,4.100000000000001,6.700000000000001,1.1999999999999993,2240.988
2024-06-02 19:33:00,73.0,451.0706,547.0,4.0,6.6000000000000005,1.3000000000000007,2245.597
2024-06-02 19:36:00,74.0,454.022,547.0,4.0,6.6000000000000005,1.3000000000000007,2269.445
2024-06-02 19:39:00,74.0,450.0868,547.0,4.0,6.6000000000000005,1.3000000000000007,2270.307
2024-06-02 19:42:00,73.5,458.695,547.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2283.224
2024-06-02 19:45:00,74.0,446.6435,547.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2293.468
2024-06-02 19:48:00,73.0,450.0868,547.0,4.100000000000001,6.700000000000001,1.3000000000000007,2255.205
2024-06-02 19:51:00,73.5,445.6598,547.0,4.100000000000001,6.700000000000001,1.3000000000000007,2280.977
2024-06-02 19:54:00,72.5,440.4948,547.0,4.100000000000001,6.700000000000001,1.3000000000000007,2243.186
2024-06-02 19:57:00,73.5,446.3976,547.0,4.100000000000001,6.700000000000001,1.3000000000000007,2243.518
2024-06-02 20:00:00,74.0,446.3976,547.0,4.0,6.500000000000001,1.3000000000000007,2298.265
2024-06-02 20:03:00,73.0,441.4786,547.0,4.0,6.700000000000001,1.3000000000000007,2271.616
2024-06-02 20:06:00,73.5,441.7245,547.0,4.0,6.700000000000001,1.3000000000000007,2265.263
2024-06-02 20:09:00,73.0,444.184,547.0,4.100000000000001,6.800000000000001,1.3000000000000007,2259.567
2024-06-02 20:12:00,74.0,440.7407,547.0,4.100000000000001,6.800000000000001,1.3999999999999986,2245.332
2024-06-02 20:15:00,73.5,443.2002,547.0,4.0,6.6000000000000005,1.3000000000000007,2261.783
2024-06-02 20:18:00,73.0,438.0353,547.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2248.063
2024-06-02 20:21:00,73.0,432.6244,548.0,3.8999999999999986,6.700000000000001,1.4000000000000021,2250.0
2024-06-02 20:33:00,72.5,442.9543,548.0,4.0,6.700000000000001,1.3000000000000007,2242.344
2024-06-02 20:36:00,72.5,441.7245,548.0,4.0,6.800000000000001,1.3000000000000007,2237.198
2024-06-02 20:39:00,72.5,445.6598,548.0,4.0,6.6000000000000005,1.3000000000000007,2238.783
2024-06-02 20:45:00,72.5,446.8895,548.0,4.0,6.6000000000000005,1.3000000000000007,2238.329
2024-06-02 20:48:00,72.5,443.6921,548.0,4.0,6.6000000000000005,1.3000000000000007,2232.44
2024-06-02 20:54:00,71.5,442.9543,548.0,4.0,6.7,1.3000000000000007,2236.09
2024-06-02 20:57:00,73.0,443.9381,548.0,4.0,6.7,1.3000000000000007,2241.911
2024-06-02 21:03:00,72.0,442.4624,548.0,4.0,6.8,1.3000000000000007,2243.901
2024-06-02 21:06:00,73.5,441.4786,548.0,4.099999999999998,6.7,1.3000000000000007,2276.761
2024-06-02 21:09:00,72.0,447.3813,548.0,3.900000000000002,6.7,1.3000000000000007,2222.785
2024-06-02 21:15:00,73.0,478.125,548.0,4.0,6.6000000000000005,1.3000000000000007,2360.504
2024-06-02 21:18:00,77.0,487.963,549.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2393.678
2024-06-02 21:24:00,78.0,488.7008,549.0,4.199999999999999,6.4,1.4000000000000021,2417.746
2024-06-02 21:27:00,80.0,495.5874,549.0,4.5,6.6000000000000005,1.5,2479.006
2024-06-02 21:33:00,79.5,502.228,549.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2483.055
2024-06-02 21:36:00,79.5,504.1956,549.0,4.5,6.6000000000000005,1.3999999999999986,2484.943
2024-06-02 21:39:00,78.0,507.6389,549.0,4.5,6.4,1.1999999999999957,2455.206
2024-06-02 21:45:00,83.0,505.4254,549.0,4.5,6.6000000000000005,1.6000000000000014,2584.913
2024-06-02 21:48:00,80.5,507.147,549.0,4.599999999999998,6.8,1.4000000000000021,2514.56
2024-06-02 21:54:00,80.5,505.1794,549.0,4.599999999999998,6.7,1.4000000000000021,2511.886
2024-06-02 21:57:00,80.5,502.7199,549.0,4.599999999999998,6.7,1.4000000000000021,2503.901
2024-06-02 22:00:00,78.0,488.7008,549.0,4.5,6.700000000000001,1.3999999999999986,2431.806
2024-06-02 22:06:00,78.5,495.8333,549.0,4.5,6.700000000000001,1.3999999999999986,2349.531
2024-06-02 22:09:00,76.0,489.9306,549.0,4.399999999999999,6.299999999999999,0.8000000000000007,2448.493
2024-06-02 22:15:00,82.0,493.6198,549.0,4.399999999999999,6.3999999999999995,1.3999999999999986,2581.659
2024-06-02 22:18:00,82.5,488.7008,550.0,4.5,6.699999999999999,1.6000000000000014,2553.958
2024-06-02 22:24:00,80.0,497.309,550.0,4.599999999999998,7.000000000000001,1.4000000000000021,2476.928
2024-06-02 22:27:00,82.5,500.2604,550.0,4.399999999999999,6.500000000000001,1.6000000000000014,2571.248
2024-06-02 22:30:00,81.5,499.5226,550.0,4.5,6.800000000000001,1.6000000000000014,2511.206
2024-06-02 22:36:00,79.5,495.5874,550.0,4.400000000000002,6.5,1.1000000000000014,2563.254
2024-06-02 22:39:00,83.5,489.6846,550.0,4.5,6.9,1.6000000000000014,2605.079
2024-06-02 22:45:00,82.0,499.5226,550.0,4.599999999999998,6.800000000000001,1.5000000000000036,2555.938
2024-06-02 22:48:00,76.0,487.963,550.0,4.399999999999999,6.500000000000001,0.8000000000000007,2477.001
2024-06-02 22:54:00,81.5,487.963,550.0,4.399999999999999,6.500000000000001,1.5,2560.663
2024-06-02 22:57:00,76.0,493.1279,550.0,4.5,6.700000000000001,1.0,2379.946
2024-06-02 23:00:00,75.5,455.0058,550.0,4.5,6.9,1.1999999999999957,2301.686
2024-06-02 23:06:00,75.0,451.5625,550.0,4.299999999999997,6.6000000000000005,1.1000000000000014,2351.417
2024-06-02 23:09:00,75.5,446.3976,550.0,4.199999999999999,6.800000000000001,1.3000000000000007,2352.928
2024-06-02 23:12:00,74.5,446.3976,550.0,4.199999999999999,6.700000000000001,1.3000000000000007,2342.704
2024-06-02 23:15:00,76.5,443.9381,550.0,4.199999999999999,6.9,1.3000000000000007,2330.362
2024-06-02 23:18:00,74.5,440.7407,550.0,4.199999999999999,7.0,1.3000000000000007,2252.674
2024-06-02 23:21:00,80.0,488.7008,551.0,4.5,6.9,1.6000000000000014,2455.827
2024-06-02 23:27:00,80.0,485.9954,551.0,4.399999999999999,6.200000000000001,1.2999999999999972,2549.301
2024-06-02 23:30:00,81.0,486.9792,551.0,4.899999999999999,6.6000000000000005,1.5,2527.957
2024-06-02 23:36:00,80.5,485.9954,551.0,5.0,6.700000000000001,1.3999999999999986,2486.23
2024-06-02 23:39:00,79.5,489.4387,551.0,4.699999999999999,6.1000000000000005,1.1999999999999993,2553.054
2024-06-02 23:45:00,84.0,480.8304,551.0,4.899999999999999,6.7,1.7000000000000028,2620.287
2024-06-02 23:48:00,81.0,488.4549,551.0,5.099999999999998,7.0,1.5000000000000036,2453.815
2024-06-02 23:51:00,82.0,490.6684,551.0,5.0,6.9,1.5000000000000036,2553.864
2024-06-02 23:57:00,77.5,492.1441,551.0,5.099999999999998,6.9,0.9000000000000021,2376.546
2024-06-03 00:00:00,80.0,489.1927,551.0,5.199999999999999,7.2,1.2000000000000028,2497.964
2024-06-03 00:06:00,83.5,486.2413,551.0,5.099999999999998,6.800000000000001,1.5000000000000036,2601.353
2024-06-03 00:09:00,81.0,489.4387,551.0,5.0,6.6000000000000005,1.3999999999999986,2538.526
2024-06-03 00:15:00,81.0,486.7332,551.0,5.099999999999998,6.6000000000000005,1.3000000000000007,2544.619
2024-06-03 00:18:00,79.5,465.8275,551.0,5.0,6.800000000000001,1.1999999999999957,2458.989
2024-06-03 00:21:00,78.5,479.3548,552.0,5.0,6.800000000000001,1.2999999999999972,2438.031
2024-06-03 00:27:00,79.0,478.371,552.0,4.900000000000002,6.700000000000001,1.2999999999999972,2450.556
2024-06-03 00:30:00,78.0,481.8142,552.0,4.900000000000002,6.700000000000001,1.2999999999999972,2406.662
2024-06-03 00:36:00,78.0,479.8466,552.0,4.900000000000002,6.700000000000001,1.2999999999999972,2404.475
2024-06-03 00:39:00,77.5,479.6007,552.0,4.900000000000002,6.700000000000001,1.2999999999999972,2406.62
2024-06-03 00:42:00,82.5,473.452,552.0,4.699999999999999,6.500000000000001,1.5,2568.067
2024-06-03 00:48:00,80.5,473.206,552.0,4.900000000000002,6.700000000000001,1.3999999999999986,2458.141
2024-06-03 00:51:00,79.0,467.7951,552.0,4.900000000000002,6.700000000000001,1.1999999999999957,2451.045
2024-06-03 00:57:00,79.5,473.452,552.0,4.800000000000001,6.700000000000001,1.2999999999999972,2468.577
2024-06-03 01:00:00,79.5,489.4387,552.0,5.0,6.700000000000001,1.3000000000000007,2472.181
2024-06-03 01:06:00,79.5,487.2251,552.0,5.0,6.800000000000001,1.3000000000000007,2469.499
2024-06-03 01:09:00,80.0,491.8981,552.0,5.099999999999998,6.800000000000001,1.3000000000000007,2484.814
2024-06-03 01:12:00,75.0,475.9114,552.0,4.900000000000002,6.6000000000000005,0.8999999999999986,2405.588
2024-06-03 01:18:00,77.5,479.3548,552.0,4.899999999999999,6.500000000000001,1.2000000000000028,2410.664
2024-06-03 01:21:00,78.0,481.8142,553.0,4.899999999999999,6.500000000000001,1.2000000000000028,2419.322
2024-06-03 01:24:00,77.0,471.9763,553.0,4.800000000000001,6.500000000000001,1.1000000000000014,2414.263
2024-06-03 01:27:00,75.5,468.533,553.0,4.800000000000001,6.500000000000001,1.1000000000000014,2378.105
2024-06-03 01:33:00,77.5,473.452,553.0,4.600000000000001,6.6000000000000005,1.4999999999999964,2400.328
2024-06-03 01:36:00,76.5,478.6169,553.0,4.800000000000001,6.7,1.2999999999999972,2405.487
2024-06-03 01:39:00,78.0,486.9792,553.0,5.0,6.6000000000000005,1.1999999999999957,2434.903
2024-06-03 01:42:00,78.0,489.4387,553.0,5.0,6.6000000000000005,1.3000000000000007,2419.092
2024-06-03 01:48:00,77.5,492.39,553.0,5.0,6.6000000000000005,1.3000000000000007,2420.515
2024-06-03 01:51:00,75.5,495.8333,553.0,5.099999999999998,6.7,1.3000000000000007,2332.112
2024-06-03 01:57:00,78.5,494.1117,553.0,4.800000000000001,6.1000000000000005,0.7999999999999972,2476.803
2024-06-03 02:00:00,83.0,496.5712,553.0,5.0,6.7,1.5999999999999979,2559.029
2024-06-03 02:03:00,81.0,496.8171,553.0,5.100000000000001,6.800000000000001,1.3000000000000007,2547.752
2024-06-03 02:09:00,81.5,492.39,553.0,5.100000000000001,6.800000000000001,1.3000000000000007,2541.942
2024-06-03 02:12:00,80.5,494.1117,553.0,5.0,6.800000000000001,1.4000000000000021,2531.71
2024-06-03 02:18:00,81.0,495.8333,553.0,5.199999999999999,6.700000000000001,1.3000000000000007,2520.534
2024-06-03 02:21:00,79.5,491.1603,554.0,5.099999999999998,6.800000000000001,1.3000000000000007,2500.768
2024-06-03 02:27:00,79.5,485.5035,554.0,5.199999999999999,6.800000000000001,1.3000000000000007,2472.489
2024-06-03 02:30:00,79.5,478.8629,554.0,5.0,6.6000000000000005,1.2999999999999972,2480.063
2024-06-03 02:33:00,79.5,479.6007,554.0,5.0,6.7,1.2999999999999972,2484.956
2024-06-03 02:54:00,78.0,483.044,554.0,4.5,6.1000000000000005,1.1999999999999957,2468.503
2024-06-03 02:57:00,80.0,485.5035,554.0,5.099999999999998,6.6000000000000005,1.0999999999999979,2541.972
2024-06-03 03:03:00,79.5,479.8466,554.0,5.0,6.800000000000001,1.3999999999999986,2470.962
2024-06-03 03:06:00,79.0,480.5845,554.0,5.099999999999998,6.800000000000001,1.3000000000000007,2464.555
2024-06-03 03:09:00,78.0,489.9306,554.0,5.099999999999998,6.800000000000001,1.3000000000000007,2453.435
2024-06-03 03:15:00,76.5,488.2089,554.0,5.0,6.6000000000000005,0.8999999999999986,2411.368
2024-06-03 03:18:00,83.0,480.8304,555.0,4.899999999999999,6.800000000000001,1.6000000000000014,2611.617
2024-06-03 03:24:00,82.5,488.4549,555.0,5.300000000000001,7.000000000000001,1.4999999999999964,2583.193
2024-06-03 03:27:00,81.5,483.2899,555.0,5.099999999999998,7.0,1.5000000000000036,2511.296
2024-06-03 03:33:00,79.5,482.3062,555.0,5.099999999999998,6.800000000000001,1.3000000000000007,2492.522
2024-06-03 03:36:00,80.0,484.7656,555.0,5.099999999999998,6.800000000000001,1.3000000000000007,2499.145
2024-06-03 03:39:00,78.5,490.6684,555.0,4.800000000000001,6.6000000000000005,1.2999999999999972,2450.104
2024-06-03 03:45:00,78.5,485.9954,555.0,5.0,6.500000000000001,1.1999999999999957,2460.74
2024-06-03 03:48:00,77.5,478.371,555.0,4.899999999999999,6.6000000000000005,1.2999999999999972,2455.611
2024-06-03 03:54:00,78.0,489.6846,555.0,5.0,6.700000000000001,1.2999999999999972,2458.498
2024-06-03 03:57:00,78.5,479.3548,555.0,4.899999999999999,6.800000000000001,1.2999999999999972,2412.259
2024-06-03 04:03:00,77.5,483.044,555.0,5.0,6.800000000000001,1.1999999999999957,2426.399
2024-06-03 04:06:00,78.0,477.1412,555.0,5.100000000000001,6.800000000000001,1.2999999999999972,2436.046
2024-06-03 04:09:00,77.5,482.0602,555.0,4.899999999999999,6.800000000000001,1.2999999999999972,2437.5
2024-06-03 04:15:00,77.0,481.3224,555.0,5.0,6.800000000000001,1.1999999999999957,2401.706
2024-06-03 04:18:00,76.5,482.3062,555.0,4.899999999999999,6.700000000000001,1.1000000000000014,2399.065
2024-06-03 04:21:00,76.0,477.1412,556.0,4.899999999999999,6.700000000000001,1.2000000000000028,2393.841
2024-06-03 04:24:00,75.5,469.0249,556.0,4.899999999999999,6.800000000000001,1.3000000000000043,2363.945
