Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-03 04:30:00,75.0,462.3843,556.0,4.899999999999999,6.800000000000001,1.1000000000000014,2324.582
2024-06-03 04:33:00,76.5,466.3194,556.0,4.800000000000001,6.9,1.4000000000000021,2365.226
2024-06-03 04:39:00,73.5,462.1383,556.0,4.800000000000001,6.699999999999999,0.8000000000000007,2291.635
2024-06-03 04:42:00,75.0,456.4815,556.0,4.699999999999999,6.699999999999999,1.3000000000000007,2301.787
2024-06-03 04:45:00,75.5,476.8952,556.0,4.600000000000001,6.499999999999999,1.2999999999999972,2349.747
2024-06-03 04:51:00,76.0,475.6655,556.0,4.699999999999999,6.6000000000000005,1.1999999999999993,2388.353
2024-06-03 04:54:00,74.0,457.7112,556.0,4.800000000000001,6.700000000000001,1.0999999999999979,2306.133
2024-06-03 05:00:00,73.5,459.6788,556.0,4.699999999999999,6.6,1.0999999999999979,2294.728
2024-06-03 05:03:00,78.0,472.4682,556.0,4.699999999999999,6.699999999999999,1.5000000000000036,2421.769
2024-06-03 05:09:00,74.5,467.3032,556.0,4.800000000000001,6.8999999999999995,1.1999999999999993,2344.662
2024-06-03 05:12:00,77.0,474.4358,556.0,4.800000000000001,6.699999999999999,1.3000000000000007,2395.584
2024-06-03 05:15:00,74.0,467.0573,556.0,4.600000000000001,6.6,1.1999999999999957,2307.484
2024-06-03 05:21:00,74.5,477.6331,557.0,4.600000000000001,6.6,1.1999999999999957,2335.904
2024-06-03 05:24:00,72.5,461.4005,557.0,4.700000000000003,6.6,1.1000000000000014,2266.346
2024-06-03 05:30:00,72.5,461.6464,557.0,4.599999999999998,6.5,1.2000000000000028,2263.844
2024-06-03 05:33:00,69.5,462.3843,557.0,4.599999999999998,6.1,0.7000000000000028,2293.322
2024-06-03 05:36:00,77.0,454.022,557.0,4.399999999999999,6.499999999999999,1.5999999999999979,2424.209
2024-06-03 05:39:00,76.0,455.4977,557.0,4.5,6.3999999999999995,1.4000000000000021,2393.793
2024-06-03 05:45:00,77.0,457.7112,557.0,4.699999999999999,6.8999999999999995,1.2999999999999972,2322.29
2024-06-03 05:48:00,74.5,455.0058,557.0,4.5,6.3999999999999995,1.1999999999999993,2350.562
2024-06-03 05:51:00,71.0,457.9572,557.0,4.5,6.3999999999999995,0.8999999999999986,2284.796
2024-06-03 05:57:00,75.0,463.86,557.0,4.5,6.3999999999999995,1.3000000000000007,2353.491
2024-06-03 06:00:00,73.5,462.3843,557.0,4.5,6.6,1.3000000000000007,2289.073
2024-06-03 06:06:00,74.0,451.5625,557.0,4.5,6.6,1.3000000000000007,2286.745
2024-06-03 06:09:00,72.0,455.0058,557.0,4.5,6.6,1.1999999999999993,2226.801
2024-06-03 06:15:00,72.5,449.103,557.0,4.300000000000001,6.3,1.0,2269.14
2024-06-03 06:18:00,73.5,448.6111,557.0,4.5,6.5,1.3000000000000007,2287.806
2024-06-03 06:21:00,72.5,450.5787,558.0,4.5,6.5,1.1999999999999993,2270.136
2024-06-03 06:27:00,72.5,454.2679,558.0,4.399999999999999,6.6,1.1999999999999993,2240.701
2024-06-03 06:30:00,70.5,453.7761,558.0,4.300000000000001,6.1,1.0,2185.274
2024-06-03 06:33:00,72.5,447.3813,558.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2238.004
2024-06-03 06:36:00,73.0,456.7274,558.0,4.5,6.3,1.1999999999999993,2235.047
2024-06-03 06:42:00,71.5,464.1059,558.0,4.400000000000002,6.5,1.1999999999999993,2228.737
2024-06-03 06:45:00,71.5,462.3843,558.0,4.300000000000001,6.1,1.0,2212.176
2024-06-03 06:48:00,75.0,464.5978,558.0,4.5,6.3,1.3000000000000007,2348.321
2024-06-03 06:51:00,72.0,461.4005,558.0,4.5,6.5,1.3000000000000007,2254.053
2024-06-03 06:57:00,72.5,461.1545,558.0,4.699999999999999,6.5,1.1999999999999993,2248.018
2024-06-03 07:00:00,71.0,462.6302,558.0,4.5,6.5,0.9000000000000021,2251.452
2024-06-03 07:03:00,74.0,467.5492,558.0,4.400000000000002,6.5,1.3999999999999986,2282.23
2024-06-03 07:06:00,73.5,470.2546,558.0,4.5,6.3,1.1000000000000014,2269.376
2024-06-03 07:12:00,74.0,468.7789,558.0,4.599999999999998,6.3,1.1000000000000014,2260.422
2024-06-03 07:15:00,74.5,475.9114,558.0,4.599999999999998,6.3,1.3000000000000007,2287.5
2024-06-03 07:21:00,71.5,415.408,559.0,4.5,6.7,0.9000000000000021,2062.504
2024-06-03 07:24:00,70.5,457.9572,559.0,4.199999999999999,5.9,1.0,2172.457
2024-06-03 07:27:00,75.0,474.6817,559.0,4.399999999999999,6.3,1.3999999999999986,2254.709
2024-06-03 07:30:00,73.0,470.9925,559.0,4.599999999999998,6.3,1.1999999999999993,2242.712
2024-06-03 07:33:00,73.5,481.8142,559.0,4.599999999999998,6.4,1.1999999999999993,2266.961
2024-06-03 07:36:00,76.0,494.6036,559.0,4.599999999999998,6.1,1.4000000000000021,2331.259
2024-06-03 07:39:00,75.5,482.0602,559.0,4.699999999999999,6.2,1.1999999999999993,2319.075
2024-06-03 07:42:00,75.0,483.5359,559.0,4.599999999999998,6.3,1.3000000000000007,2311.928
2024-06-03 07:45:00,74.0,480.8304,559.0,4.599999999999998,6.4,1.1999999999999993,2231.941
2024-06-03 07:48:00,75.0,477.3871,559.0,4.599999999999998,6.3,1.3000000000000007,2315.138
2024-06-03 07:51:00,74.5,477.1412,559.0,4.599999999999998,6.3,1.1999999999999993,2291.059
2024-06-03 07:54:00,74.0,483.5359,559.0,4.599999999999998,6.3,1.3000000000000007,2280.123
2024-06-03 07:57:00,74.5,489.4387,559.0,4.599999999999998,6.3,0.9000000000000021,2277.656
2024-06-03 08:00:00,74.0,485.7494,559.0,4.199999999999999,6.4,1.1999999999999993,2204.173
2024-06-03 08:03:00,77.0,486.2413,559.0,4.0,6.3,1.5,2362.37
2024-06-03 08:06:00,73.0,483.2899,559.0,4.0,6.2,1.1999999999999993,2266.742
2024-06-03 08:09:00,74.5,484.7656,559.0,4.0,6.3,1.3999999999999986,2345.58
2024-06-03 08:12:00,74.5,483.2899,559.0,4.099999999999998,6.4,1.3000000000000007,2306.89
2024-06-03 08:15:00,73.0,484.2737,559.0,4.0,6.4,1.3999999999999986,2284.25
2024-06-03 08:18:00,75.0,482.3062,559.0,4.099999999999998,6.3,1.1999999999999993,2301.387
2024-06-03 08:21:00,74.0,480.0926,560.0,4.0,6.3,1.1999999999999993,2284.453
2024-06-03 08:24:00,73.5,483.2899,560.0,4.0,6.2,1.1999999999999993,2257.339
2024-06-03 08:27:00,74.0,478.125,560.0,4.0,6.3,1.1999999999999993,2271.478
2024-06-03 08:30:00,72.5,471.9763,560.0,3.8999999999999986,6.3,1.3000000000000007,2234.733
2024-06-03 08:33:00,72.0,477.6331,560.0,4.0,6.2,1.0999999999999979,2208.057
2024-06-03 08:36:00,71.5,483.5359,560.0,3.8999999999999986,6.2,1.1999999999999993,2228.863
2024-06-03 08:39:00,73.0,474.4358,560.0,4.0,6.4,1.1999999999999993,2207.46
2024-06-03 08:42:00,72.0,478.125,560.0,3.8999999999999986,6.3,1.3000000000000007,2238.313
2024-06-03 08:45:00,72.0,477.1412,560.0,3.8999999999999986,6.3,1.3000000000000007,2218.378
2024-06-03 08:48:00,71.5,476.4034,560.0,4.0,6.2,1.1999999999999993,2220.447
2024-06-03 08:51:00,71.0,478.371,560.0,3.8999999999999986,6.3,1.3000000000000007,2225.754
2024-06-03 08:54:00,72.0,486.7332,560.0,4.0,6.2,1.1999999999999993,2227.087
2024-06-03 08:57:00,73.0,488.7008,560.0,4.0,6.2,1.1999999999999993,2254.639
2024-06-03 09:00:00,73.5,485.9954,560.0,4.0,6.2,1.1999999999999993,2262.444
2024-06-03 09:03:00,73.0,489.1927,560.0,4.0,6.3,1.1999999999999993,2275.163
2024-06-03 09:06:00,77.0,522.8877,560.0,4.099999999999998,5.9,1.4000000000000021,2339.39
2024-06-03 09:09:00,75.0,520.1823,560.0,4.099999999999998,6.000000000000001,1.4000000000000021,2339.165
2024-06-03 09:12:00,75.0,519.4445,560.0,4.099999999999998,6.000000000000001,1.4000000000000021,2328.905
2024-06-03 09:15:00,76.5,528.7905,560.0,4.199999999999999,6.000000000000001,1.3999999999999986,2372.362
2024-06-03 09:18:00,76.0,533.4636,560.0,4.199999999999999,6.2,1.5,2365.133
2024-06-03 09:21:00,77.0,530.5121,561.0,4.299999999999997,6.2,1.5,2392.892
2024-06-03 09:24:00,77.5,529.7743,561.0,4.399999999999999,6.3,1.3999999999999986,2400.083
2024-06-03 09:27:00,77.5,524.1175,561.0,4.399999999999999,6.3,1.3999999999999986,2390.773
2024-06-03 09:30:00,77.0,515.2633,561.0,4.299999999999997,6.2,1.3000000000000007,2389.395
2024-06-03 09:33:00,77.0,522.8877,561.0,4.199999999999999,6.2,1.3999999999999986,2396.376
2024-06-03 09:36:00,77.5,520.4282,561.0,4.199999999999999,6.2,1.3999999999999986,2400.262
2024-06-03 09:39:00,77.5,519.1985,561.0,4.199999999999999,6.2,1.3999999999999986,2400.471
2024-06-03 09:42:00,77.0,524.1175,561.0,4.199999999999999,6.4,1.5999999999999979,2400.92
2024-06-03 09:45:00,78.0,517.7228,561.0,4.299999999999997,6.4,1.4000000000000021,2375.288
2024-06-03 09:48:00,76.5,509.3605,561.0,4.399999999999999,6.3,1.3000000000000007,2371.073
2024-06-03 09:51:00,77.5,519.4445,561.0,4.399999999999999,6.4,1.3999999999999986,2385.896
2024-06-03 09:54:00,78.5,515.7552,561.0,4.299999999999997,6.3,1.6000000000000014,2431.064
2024-06-03 09:57:00,77.5,515.5093,561.0,4.399999999999999,6.4,1.3999999999999986,2404.854
2024-06-03 10:00:00,77.0,513.0498,561.0,4.399999999999999,6.5,1.5,2401.113
2024-06-03 10:03:00,77.5,518.7066,561.0,4.5,6.5,1.3999999999999986,2415.936
2024-06-03 10:06:00,78.0,508.8687,561.0,4.399999999999999,6.4,1.1000000000000014,2417.731
2024-06-03 10:09:00,79.0,515.7552,561.0,4.199999999999999,6.2,1.3999999999999986,2429.474
2024-06-03 10:12:00,78.0,516.2471,561.0,4.199999999999999,6.2,1.3000000000000007,2420.415
2024-06-03 10:15:00,77.5,502.9659,561.0,4.199999999999999,6.2,1.3000000000000007,2393.245
2024-06-03 10:18:00,76.5,509.3605,561.0,4.299999999999997,6.4,1.3000000000000007,2379.254
2024-06-03 10:21:00,76.5,504.6875,562.0,4.199999999999999,6.4,1.3999999999999986,2372.178
2024-06-03 10:24:00,76.5,511.82,562.0,4.299999999999997,6.3,1.3000000000000007,2359.277
2024-06-03 10:27:00,76.5,508.1308,562.0,4.199999999999999,6.4,1.5,2356.222
2024-06-03 10:30:00,76.0,511.3281,562.0,4.299999999999997,6.4,1.4000000000000021,2356.792
2024-06-03 10:33:00,77.0,512.066,562.0,4.300000000000001,6.4,1.3000000000000007,2364.057
2024-06-03 10:36:00,77.0,515.5093,562.0,4.299999999999997,6.2,1.2000000000000028,2426.914
2024-06-03 10:39:00,78.5,521.1661,562.0,4.399999999999999,6.5,1.5,2421.524
2024-06-03 10:42:00,82.5,520.4282,562.0,4.599999999999998,6.6,1.5000000000000036,2521.321
2024-06-03 10:45:00,81.0,515.7552,562.0,4.399999999999999,6.199999999999999,1.3000000000000007,2542.498
2024-06-03 10:48:00,80.0,510.3443,562.0,4.5,6.699999999999999,1.5,2465.743
2024-06-03 10:51:00,83.0,521.658,562.0,4.5,6.6,1.5,2591.755
2024-06-03 10:54:00,78.0,521.9039,562.0,4.599999999999998,6.699999999999999,1.3000000000000007,2524.163
2024-06-03 10:57:00,82.0,517.4769,562.0,4.5,6.699999999999999,1.6000000000000014,2515.938
2024-06-03 11:00:00,82.0,516.739,562.0,4.399999999999999,6.3,1.5,2551.828
2024-06-03 11:03:00,78.5,506.6551,562.0,4.5,6.3999999999999995,1.0999999999999979,2452.346
2024-06-03 11:06:00,79.5,512.066,562.0,4.5,6.5,1.3999999999999986,2471.038
2024-06-03 11:09:00,80.0,509.6065,562.0,4.399999999999999,6.4,1.5,2472.153
2024-06-03 11:12:00,80.0,512.5579,562.0,4.399999999999999,6.4,1.3999999999999986,2458.818
2024-06-03 11:15:00,78.5,506.6551,562.0,4.399999999999999,6.5,1.5,2433.593
2024-06-03 11:18:00,78.0,505.6713,562.0,4.400000000000002,6.5,1.3999999999999986,2400.508
2024-06-03 11:21:00,77.5,502.228,563.0,4.5,6.6,1.3999999999999986,2408.301
2024-06-03 11:24:00,78.0,500.5063,563.0,4.300000000000001,6.5,1.5,2417.557
2024-06-03 11:27:00,77.0,503.4577,563.0,4.399999999999999,6.5,1.3999999999999986,2374.116
2024-06-03 11:30:00,77.5,502.228,563.0,4.299999999999997,6.3,1.3000000000000007,2387.154
2024-06-03 11:33:00,76.5,498.5388,563.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2366.003
2024-06-03 11:36:00,77.0,499.0307,563.0,4.100000000000001,6.3,1.3000000000000007,2350.844
2024-06-03 11:39:00,75.0,493.3738,563.0,4.299999999999997,6.4,1.4000000000000021,2332.178
2024-06-03 11:42:00,75.0,488.4549,563.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2353.575
2024-06-03 11:45:00,76.0,492.8819,563.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2365.766
2024-06-03 11:48:00,77.5,504.1956,563.0,4.199999999999999,6.3999999999999995,1.4000000000000021,2397.494
2024-06-03 11:51:00,77.0,501.7361,563.0,4.299999999999997,6.3999999999999995,1.4000000000000021,2361.562
2024-06-03 11:54:00,76.0,503.2118,563.0,4.399999999999999,6.2,1.3000000000000007,2365.384
2024-06-03 11:57:00,76.5,516.739,563.0,4.300000000000001,6.3,1.3000000000000007,2378.832
2024-06-03 12:00:00,77.5,505.4254,563.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2385.63
2024-06-03 12:03:00,77.5,508.1308,563.0,4.300000000000001,6.5,1.5,2384.619
2024-06-03 12:06:00,77.0,509.1146,563.0,4.5,6.5,1.3999999999999986,2389.052
2024-06-03 12:09:00,76.5,506.9011,563.0,4.5,6.5,1.3999999999999986,2381.345
2024-06-03 12:12:00,76.0,514.2795,563.0,4.300000000000001,6.1,1.1000000000000014,2366.836
2024-06-03 12:15:00,79.0,511.82,563.0,4.300000000000001,6.3999999999999995,1.5,2452.434
2024-06-03 12:18:00,78.0,507.8849,563.0,4.400000000000002,6.5,1.3999999999999986,2428.806
2024-06-03 12:21:00,77.0,510.8362,564.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2393.146
2024-06-03 12:24:00,77.5,509.1146,564.0,4.300000000000001,6.3999999999999995,1.5,2399.451
2024-06-03 12:27:00,79.0,519.1985,564.0,4.300000000000001,6.3,1.3000000000000007,2444.112
2024-06-03 12:30:00,77.0,513.0498,564.0,4.400000000000002,6.5,1.3999999999999986,2384.268
2024-06-03 12:33:00,79.0,521.1661,564.0,4.399999999999999,6.5,1.4000000000000021,2449.604
2024-06-03 12:36:00,79.0,510.3443,564.0,4.400000000000002,6.2,1.2999999999999972,2457.888
2024-06-03 12:39:00,80.5,508.3767,564.0,4.300000000000001,6.3,1.3999999999999986,2494.786
2024-06-03 12:42:00,76.5,512.8038,564.0,4.400000000000002,6.6,1.5,2382.23
2024-06-03 12:45:00,78.0,515.5093,564.0,4.300000000000001,6.3,1.3000000000000007,2433.79
2024-06-03 12:48:00,78.0,511.82,564.0,4.300000000000001,6.199999999999999,1.3999999999999986,2429.084
2024-06-03 12:51:00,78.5,513.2957,564.0,4.300000000000001,6.3,1.3000000000000007,2420.523
2024-06-03 12:54:00,78.0,512.5579,564.0,4.199999999999999,6.3,1.3999999999999986,2453.643
2024-06-03 12:57:00,79.0,510.0984,564.0,4.400000000000002,6.5,1.3999999999999986,2444.831
2024-06-03 13:00:00,79.0,509.6065,564.0,4.300000000000001,6.5,1.3999999999999986,2416.864
2024-06-03 13:03:00,80.0,516.739,564.0,4.399999999999999,6.5,1.3000000000000007,2443.924
2024-06-03 13:06:00,80.0,518.9525,564.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2444.094
2024-06-03 13:09:00,80.0,519.1985,564.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2469.846
2024-06-03 13:12:00,80.5,513.7876,564.0,4.399999999999999,6.5,1.4000000000000021,2468.275
2024-06-03 13:15:00,79.0,505.9173,564.0,4.5,6.5,1.4000000000000021,2401.33
2024-06-03 13:18:00,79.5,508.1308,564.0,4.300000000000001,6.3,1.3999999999999986,2435.446
2024-06-03 13:21:00,79.5,512.066,565.0,4.300000000000001,6.3,1.3999999999999986,2429.9
2024-06-03 13:24:00,79.5,509.1146,565.0,4.300000000000001,6.3,1.3999999999999986,2434.513
2024-06-03 13:27:00,79.5,509.3605,565.0,4.300000000000001,6.5,1.5,2423.259
2024-06-03 13:30:00,78.5,499.2766,565.0,4.300000000000001,6.5,1.5,2414.342
2024-06-03 13:33:00,79.0,505.4254,565.0,4.399999999999999,6.5,1.3000000000000007,2404.149
2024-06-03 13:36:00,79.5,507.8849,565.0,4.399999999999999,6.5,1.4000000000000021,2408.444
2024-06-03 13:39:00,78.5,508.8687,565.0,4.399999999999999,6.5,1.0,2382.905
2024-06-03 13:42:00,79.5,516.985,565.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2447.477
2024-06-03 13:45:00,80.0,486.9792,565.0,4.300000000000001,6.5,1.5,2447.861
2024-06-03 13:48:00,77.0,460.9086,565.0,4.300000000000001,6.5,1.2999999999999972,2339.371
2024-06-03 13:51:00,73.5,453.7761,565.0,4.0,6.6,1.3000000000000007,2241.516
2024-06-03 13:54:00,76.0,475.1736,565.0,4.099999999999998,6.3,1.4000000000000021,2324.177
2024-06-03 13:57:00,69.5,443.6921,565.0,3.8999999999999986,6.200000000000001,0.9000000000000021,2151.183
2024-06-03 14:00:00,71.0,451.5625,565.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,2184.797
2024-06-03 14:03:00,71.0,447.3813,565.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,2173.293
2024-06-03 14:06:00,70.0,439.265,565.0,3.8000000000000007,6.5,1.1999999999999993,2116.577
2024-06-03 14:09:00,70.0,443.9381,565.0,3.6999999999999993,6.3999999999999995,1.1999999999999993,2117.425
2024-06-03 14:12:00,71.0,444.9219,565.0,3.8000000000000007,6.3,1.1999999999999993,2173.731
2024-06-03 14:15:00,70.5,445.4138,565.0,3.6999999999999993,6.3,1.1999999999999993,2143.669
2024-06-03 14:18:00,71.5,435.5758,565.0,3.8000000000000007,6.6,1.1999999999999993,2148.382
2024-06-03 14:21:00,71.0,451.3165,566.0,3.8000000000000007,6.3,1.0999999999999979,2162.042
2024-06-03 14:24:00,71.0,449.8409,566.0,3.8000000000000007,6.3,1.0999999999999979,2176.308
2024-06-03 14:27:00,72.5,462.3843,566.0,3.8000000000000007,6.3,1.1999999999999993,2202.683
2024-06-03 14:30:00,73.0,458.941,566.0,3.8000000000000007,6.3999999999999995,1.3999999999999986,2244.224
2024-06-03 14:33:00,72.5,452.7923,566.0,3.900000000000002,6.3999999999999995,1.3000000000000007,2215.684
2024-06-03 14:36:00,76.0,469.7627,566.0,3.900000000000002,6.3,1.5,2329.714
2024-06-03 14:39:00,74.5,481.3224,566.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2281.405
2024-06-03 14:42:00,76.0,463.3681,566.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2301.295
2024-06-03 14:45:00,75.0,470.9925,566.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2290.374
2024-06-03 14:48:00,73.5,469.0249,566.0,4.199999999999999,6.5,1.3000000000000007,2263.42
2024-06-03 14:51:00,74.5,469.0249,566.0,4.099999999999998,6.3999999999999995,1.2000000000000028,2267.813
2024-06-03 14:54:00,74.0,466.5654,566.0,4.0,6.3999999999999995,1.3000000000000007,2253.397
2024-06-03 14:57:00,74.0,465.3356,566.0,4.099999999999998,6.3999999999999995,1.2000000000000028,2265.386
2024-06-03 15:00:00,73.5,466.0735,566.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2252.78
2024-06-03 15:03:00,74.0,458.4491,566.0,4.199999999999999,6.5,1.1000000000000014,2210.001
2024-06-03 15:06:00,72.5,459.9248,566.0,4.0,6.5,1.3000000000000007,2210.799
2024-06-03 15:09:00,72.0,453.0382,566.0,3.8999999999999986,6.5,1.4000000000000021,2209.824
2024-06-03 15:12:00,73.0,447.6273,566.0,3.8999999999999986,6.3,1.1000000000000014,2272.926
2024-06-03 15:15:00,71.5,446.6435,566.0,3.8000000000000007,6.5,1.1999999999999993,2174.826
2024-06-03 15:18:00,71.5,448.1192,566.0,3.8000000000000007,6.3999999999999995,1.2999999999999972,2174.342
2024-06-03 15:21:00,71.0,453.5301,567.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,2173.551
2024-06-03 15:24:00,71.5,447.8733,567.0,3.8000000000000007,6.3,1.1999999999999993,2175.003
2024-06-03 15:27:00,71.0,446.8895,567.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,2173.561
2024-06-03 15:30:00,72.0,452.7923,567.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,2175.633
2024-06-03 15:33:00,71.5,455.0058,567.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,2178.403
2024-06-03 15:36:00,72.5,467.0573,567.0,3.8000000000000007,6.3999999999999995,1.3999999999999986,2219.271
2024-06-03 15:39:00,73.0,465.8275,567.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2232.253
2024-06-03 15:42:00,73.0,467.3032,567.0,4.0,6.3999999999999995,1.1999999999999993,2233.819
2024-06-03 15:45:00,72.0,466.0735,567.0,4.0,6.3999999999999995,1.3000000000000007,2205.445
2024-06-03 15:48:00,71.5,462.8762,567.0,4.0,6.3999999999999995,1.1000000000000014,2193.788
2024-06-03 15:51:00,71.5,447.3813,567.0,3.8000000000000007,6.5,1.1999999999999993,2183.65
2024-06-03 15:54:00,71.5,455.0058,567.0,4.0,6.5,1.1999999999999993,2197.966
2024-06-03 15:57:00,71.0,451.3165,567.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2168.238
2024-06-03 16:00:00,71.5,451.5625,567.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2197.587
2024-06-03 16:03:00,71.0,459.6788,567.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2193.392
2024-06-03 16:06:00,71.5,452.7923,567.0,3.900000000000002,6.3,1.1999999999999993,2181.855
2024-06-03 16:09:00,72.0,449.8409,567.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2185.181
2024-06-03 16:12:00,71.0,454.022,567.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2170.676
2024-06-03 16:15:00,71.5,456.7274,567.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2180.898
2024-06-03 16:18:00,72.0,451.8085,567.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2159.269
2024-06-03 16:21:00,71.0,449.103,568.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,2155.925
2024-06-03 16:24:00,72.0,455.9896,568.0,3.8000000000000007,6.199999999999999,1.1999999999999993,2216.329
2024-06-03 16:27:00,72.5,449.3489,568.0,3.8000000000000007,6.5,1.3000000000000007,2205.188
2024-06-03 16:30:00,71.0,452.5463,568.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2174.683
2024-06-03 16:33:00,71.5,456.7274,568.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2183.494
2024-06-03 16:36:00,71.0,459.6788,568.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2193.078
2024-06-03 16:39:00,72.0,457.2193,568.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2177.011
2024-06-03 16:42:00,71.5,448.8571,568.0,3.6999999999999993,6.3999999999999995,1.3000000000000007,2172.215
2024-06-03 16:45:00,68.0,444.184,568.0,3.8000000000000007,6.5,0.8999999999999986,2048.165
2024-06-03 16:48:00,71.5,443.9381,568.0,3.6999999999999993,6.3999999999999995,1.4000000000000021,2175.353
2024-06-03 16:51:00,70.5,445.1678,568.0,3.8999999999999986,6.1,1.0,2179.437
2024-06-03 16:54:00,71.5,447.6273,568.0,3.8000000000000007,6.5,1.3000000000000007,2182.331
2024-06-03 16:57:00,71.5,448.6111,568.0,3.900000000000002,6.5,1.1999999999999993,2207.977
2024-06-03 17:00:00,72.0,447.6273,568.0,3.900000000000002,6.5,1.1999999999999993,2206.283
2024-06-03 17:03:00,72.5,454.2679,568.0,3.900000000000002,6.5,1.1999999999999993,2209.065
2024-06-03 17:06:00,71.5,450.3327,568.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2211.945
2024-06-03 17:09:00,72.0,452.7923,568.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2205.765
2024-06-03 17:12:00,72.0,450.0868,568.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2210.034
2024-06-03 17:24:00,73.0,441.2326,569.0,3.900000000000002,6.6,1.1999999999999993,2230.482
2024-06-03 17:27:00,72.5,440.0029,569.0,3.900000000000002,6.699999999999999,1.1999999999999993,2195.904
2024-06-03 17:33:00,72.0,433.8542,569.0,3.900000000000002,6.6,1.1999999999999993,2196.797
2024-06-03 17:36:00,69.5,427.2136,569.0,3.6999999999999993,6.3999999999999995,1.2000000000000028,2117.879
2024-06-03 17:39:00,69.5,427.7054,569.0,3.6000000000000014,6.3999999999999995,1.1999999999999993,2123.987
2024-06-03 17:57:00,75.0,491.6522,569.0,4.100000000000001,6.3,1.3000000000000007,2306.336
2024-06-03 18:00:00,75.5,489.9306,569.0,4.100000000000001,6.3,1.3000000000000007,2315.542
2024-06-03 18:03:00,75.5,494.3576,569.0,4.100000000000001,6.3,1.3000000000000007,2319.228
2024-06-03 18:06:00,76.0,502.228,569.0,4.199999999999999,6.3,1.4000000000000021,2331.671
2024-06-03 18:12:00,76.0,500.7523,569.0,4.300000000000001,6.3,1.3000000000000007,2325.349
2024-06-03 18:15:00,76.0,496.5712,569.0,4.300000000000001,6.3,1.3000000000000007,2314.906
2024-06-03 18:18:00,78.0,498.0469,570.0,4.199999999999999,6.3,1.4000000000000021,2361.78
2024-06-03 18:24:00,76.0,500.9983,570.0,4.300000000000001,6.3,1.3000000000000007,2358.332
2024-06-03 18:27:00,77.0,497.8009,570.0,4.400000000000002,6.499999999999999,1.3999999999999986,2363.425
2024-06-03 18:33:00,76.0,495.3414,570.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2377.319
2024-06-03 18:36:00,76.5,495.8333,570.0,4.199999999999999,6.3999999999999995,1.4000000000000021,2369.169
2024-06-03 18:42:00,77.5,497.309,570.0,4.199999999999999,6.3999999999999995,1.5,2394.342
2024-06-03 18:45:00,75.0,493.3738,570.0,4.300000000000001,6.5,1.3999999999999986,2376.778
2024-06-03 18:48:00,76.5,496.8171,570.0,4.300000000000001,6.5,1.3999999999999986,2358.028
2024-06-03 18:54:00,76.0,499.7685,570.0,4.300000000000001,6.5,1.3000000000000007,2350.925
2024-06-03 18:57:00,75.5,485.9954,570.0,4.300000000000001,6.5,1.1999999999999993,2334.454
2024-06-03 19:03:00,75.0,487.2251,570.0,4.300000000000001,6.5,1.3000000000000007,2334.305
2024-06-03 19:06:00,77.0,485.0116,570.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2378.968
2024-06-03 19:21:00,75.0,470.0087,571.0,4.199999999999999,6.6,1.3999999999999986,2293.924
2024-06-03 19:24:00,75.0,472.2223,571.0,4.0,6.3999999999999995,1.4000000000000021,2330.753
2024-06-03 19:27:00,73.0,464.8438,571.0,4.099999999999998,6.3,1.1999999999999993,2277.825
2024-06-03 19:33:00,73.5,463.614,571.0,3.900000000000002,6.5,1.3999999999999986,2277.001
2024-06-03 19:36:00,73.5,465.3356,571.0,4.0,6.5,1.3000000000000007,2248.838
2024-06-03 19:39:00,72.5,472.4682,571.0,4.0,6.4,1.3999999999999986,2271.398
2024-06-03 19:42:00,75.0,471.9763,571.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2301.526
2024-06-03 19:48:00,74.5,476.1574,571.0,4.099999999999998,6.4,1.3000000000000007,2306.565
2024-06-03 19:51:00,74.5,466.3194,571.0,4.099999999999998,6.5,1.3000000000000007,2294.503
2024-06-03 19:54:00,74.5,474.4358,571.0,4.099999999999998,6.3,1.3000000000000007,2280.621
2024-06-03 20:00:00,73.0,477.3871,571.0,4.099999999999998,6.5,1.3000000000000007,2265.721
2024-06-03 20:03:00,72.5,474.4358,571.0,4.099999999999998,6.3999999999999995,1.1000000000000014,2229.909
2024-06-03 20:24:00,73.0,469.7627,572.0,4.0,6.3,1.1999999999999993,2246.268
2024-06-03 20:27:00,72.0,484.2737,572.0,4.0,6.3,1.1999999999999993,2225.272
2024-06-03 20:33:00,72.0,475.9114,572.0,3.8999999999999986,6.3,1.3000000000000007,2243.757
2024-06-03 20:36:00,72.0,469.0249,572.0,4.0,6.3,1.1999999999999993,2229.042
2024-06-03 20:39:00,72.0,478.125,572.0,4.0,6.2,1.1999999999999993,2201.872
2024-06-03 20:45:00,72.0,477.3871,572.0,3.8999999999999986,6.3,1.3000000000000007,2215.08
2024-06-03 20:48:00,71.5,465.0897,572.0,3.8999999999999986,6.3,1.1999999999999993,2183.678
2024-06-03 20:51:00,72.5,474.9276,572.0,3.8999999999999986,6.2,1.3000000000000007,2224.141
2024-06-03 20:54:00,72.0,478.125,572.0,3.8999999999999986,6.3,1.3000000000000007,2216.636
2024-06-03 21:00:00,73.5,482.5521,572.0,3.8999999999999986,6.2,1.3000000000000007,2258.356
2024-06-03 21:03:00,73.5,480.8304,572.0,3.8999999999999986,5.9,1.3000000000000007,2304.357
2024-06-03 21:06:00,73.5,482.0602,572.0,4.0,6.4,1.5,2213.762
2024-06-03 21:09:00,73.5,485.7494,572.0,4.0,6.2,1.3999999999999986,2247.369
2024-06-03 21:15:00,74.0,485.5035,572.0,4.099999999999998,6.2,1.3000000000000007,2237.643
2024-06-03 21:18:00,73.0,484.7656,572.0,4.100000000000001,6.3,1.1999999999999993,2232.251
2024-06-03 21:21:00,73.0,482.3062,573.0,4.0,6.2,1.1999999999999993,2260.131
2024-06-03 21:24:00,72.0,484.5197,573.0,4.0,6.3,1.3999999999999986,2238.164
2024-06-03 21:30:00,73.0,477.3871,573.0,4.0,6.3,1.1999999999999993,2252.071
2024-06-03 21:33:00,73.0,478.371,573.0,3.8999999999999986,6.2,1.3000000000000007,2237.431
2024-06-03 21:39:00,71.0,473.9438,573.0,4.0,6.2,1.3999999999999986,2203.505
2024-06-03 21:42:00,71.5,472.2223,573.0,3.8999999999999986,6.2,1.3000000000000007,2201.979
2024-06-03 21:45:00,71.0,472.2223,573.0,3.8999999999999986,6.2,1.1999999999999993,2197.542
2024-06-03 21:51:00,69.0,471.9763,573.0,3.799999999999997,5.9,0.9000000000000021,2161.918
2024-06-03 21:54:00,72.0,469.7627,573.0,4.0,6.300000000000001,1.1999999999999993,2232.215
2024-06-03 22:00:00,72.0,471.2384,573.0,4.0,6.200000000000001,1.1999999999999993,2210.45
2024-06-03 22:03:00,70.0,469.0249,573.0,3.8000000000000007,5.800000000000001,1.0,2201.792
2024-06-03 22:09:00,72.5,470.7465,573.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,2272.498
2024-06-03 22:12:00,71.5,476.1574,573.0,3.8999999999999986,6.300000000000001,1.1999999999999993,2202.299
2024-06-03 22:15:00,71.5,465.8275,573.0,3.8999999999999986,6.200000000000001,1.3000000000000007,2198.173
2024-06-03 22:18:00,72.0,460.4167,573.0,4.0,6.300000000000001,1.1999999999999993,2191.674
2024-06-03 22:21:00,71.0,455.9896,574.0,3.8999999999999986,6.300000000000001,1.1000000000000014,2163.874
2024-06-03 22:24:00,72.0,467.5492,574.0,3.6999999999999993,5.9,1.1999999999999993,2214.592
2024-06-03 22:27:00,71.5,467.0573,574.0,4.0,6.4,1.1999999999999993,2205.22
2024-06-03 22:30:00,72.0,462.3843,574.0,4.0,6.200000000000001,1.3000000000000007,2220.768
2024-06-03 22:33:00,72.0,464.1059,574.0,4.0,6.300000000000001,1.1999999999999993,2200.863
2024-06-03 22:36:00,71.0,465.3356,574.0,3.8999999999999986,6.300000000000001,1.3000000000000007,2205.403
2024-06-03 22:39:00,71.0,457.9572,574.0,4.0,6.300000000000001,1.1999999999999993,2198.938
2024-06-03 22:42:00,71.0,464.8438,574.0,3.8999999999999986,6.200000000000001,1.1999999999999993,2224.733
2024-06-03 22:45:00,71.5,461.1545,574.0,3.8999999999999986,6.300000000000001,1.1999999999999993,2208.966
2024-06-03 22:48:00,71.5,458.4491,574.0,3.8999999999999986,6.300000000000001,1.1999999999999993,2182.617
2024-06-03 22:51:00,71.0,460.4167,574.0,3.799999999999997,6.200000000000001,1.2000000000000028,2172.517
2024-06-03 22:54:00,70.5,460.9086,574.0,3.799999999999997,6.200000000000001,1.2000000000000028,2176.089
2024-06-03 22:57:00,71.0,461.1545,574.0,3.799999999999997,6.200000000000001,1.3000000000000007,2185.0
2024-06-03 23:00:00,70.0,461.1545,574.0,3.8000000000000007,5.9,1.1999999999999993,2187.291
2024-06-03 23:03:00,71.0,446.8895,574.0,3.8000000000000007,6.1000000000000005,1.1999999999999993,2157.582
2024-06-03 23:06:00,66.5,423.5243,574.0,3.8999999999999986,6.300000000000001,1.6999999999999993,2039.83
2024-06-03 23:09:00,65.5,418.3594,574.0,4.800000000000001,6.4,1.1999999999999993,2000.527
2024-06-03 23:12:00,64.0,418.6053,574.0,4.699999999999999,6.4,1.0,1958.102
2024-06-03 23:15:00,67.5,418.3594,574.0,4.699999999999999,6.3,1.0999999999999979,2071.995
2024-06-03 23:18:00,68.5,420.8188,574.0,5.0,6.300000000000001,1.0,2081.042
2024-06-03 23:21:00,65.5,422.2946,575.0,4.799999999999997,6.2,0.9000000000000021,2012.676
2024-06-03 23:24:00,66.5,426.4757,575.0,4.800000000000001,6.2,1.0,2031.163
2024-06-03 23:27:00,66.0,426.7216,575.0,4.699999999999999,6.1000000000000005,1.0,2019.862
2024-06-03 23:30:00,66.0,435.5758,575.0,4.699999999999999,6.2,1.0,2022.25
2024-06-03 23:33:00,67.5,447.3813,575.0,5.0,6.2,1.1000000000000014,2033.036
2024-06-03 23:36:00,66.5,428.9352,575.0,5.0,6.1,1.0,2052.997
2024-06-03 23:39:00,66.5,437.0515,575.0,4.899999999999999,6.1,1.0,2044.986
2024-06-03 23:42:00,66.0,441.4786,575.0,5.0,6.1,1.0,2049.545
2024-06-03 23:45:00,67.5,437.0515,575.0,5.099999999999998,6.2,1.0999999999999979,2128.318
2024-06-03 23:48:00,70.0,446.6435,575.0,5.5,6.3,1.0,2155.475
2024-06-03 23:51:00,70.5,452.7923,575.0,5.399999999999999,6.3999999999999995,1.1000000000000014,2176.403
2024-06-03 23:54:00,71.0,462.1383,575.0,5.599999999999998,6.3,1.0999999999999979,2227.33
2024-06-03 23:57:00,73.0,462.1383,575.0,5.699999999999999,6.3,1.1999999999999993,2249.711
2024-06-04 00:00:00,72.0,470.2546,575.0,5.800000000000001,6.3,1.0999999999999979,2237.106
2024-06-04 00:03:00,72.5,473.452,575.0,5.800000000000001,6.3,1.1999999999999993,2200.351
2024-06-04 00:06:00,72.0,461.6464,575.0,5.699999999999999,6.2,0.9000000000000021,2218.97
2024-06-04 00:09:00,70.5,458.695,575.0,5.599999999999998,6.3,1.0000000000000036,2245.926
2024-06-04 00:12:00,71.0,455.2517,575.0,5.600000000000001,6.3,1.1000000000000014,2201.726
2024-06-04 00:15:00,70.5,452.5463,575.0,5.699999999999999,6.4,1.0999999999999979,2153.742
2024-06-04 00:18:00,69.5,431.6406,575.0,5.299999999999997,6.2,0.8999999999999986,2156.161
2024-06-04 00:21:00,69.0,429.4271,576.0,5.600000000000001,6.4,1.0,2118.912
2024-06-04 00:24:00,68.5,431.6406,576.0,5.600000000000001,6.5,1.0,2118.463
2024-06-04 00:27:00,68.5,425.9838,576.0,5.399999999999999,6.5,1.0,2113.456
2024-06-04 00:30:00,67.5,425.4919,576.0,5.399999999999999,6.200000000000001,0.7999999999999972,2094.152
2024-06-04 00:33:00,66.0,425.9838,576.0,5.100000000000001,6.2,0.8999999999999986,2046.02
2024-06-04 00:36:00,67.0,430.1649,576.0,5.0,6.1000000000000005,0.8999999999999986,2052.313
2024-06-04 00:39:00,67.0,424.5081,576.0,5.0,6.1000000000000005,0.8999999999999986,2047.609
2024-06-04 00:42:00,66.5,417.1296,576.0,5.0,6.200000000000001,0.8999999999999986,2046.17
2024-06-04 00:45:00,68.5,424.7541,576.0,5.199999999999999,6.4,1.0999999999999979,2110.564
2024-06-04 00:48:00,68.0,430.4109,576.0,5.5,6.4,0.7999999999999972,2087.208
2024-06-04 00:51:00,67.5,423.5243,576.0,5.399999999999999,6.300000000000001,0.7999999999999972,2117.412
2024-06-04 00:54:00,67.5,423.0324,576.0,5.399999999999999,6.4,0.8999999999999986,2083.73
2024-06-04 00:57:00,67.0,430.1649,576.0,5.099999999999998,6.2,0.9000000000000021,2073.402
2024-06-04 01:00:00,68.5,423.2784,576.0,5.199999999999999,6.4,1.1999999999999993,2157.002
2024-06-04 01:03:00,66.5,414.1782,576.0,5.5,6.7,0.7999999999999972,2020.73
2024-06-04 01:06:00,65.0,421.8027,576.0,5.300000000000001,6.300000000000001,0.9000000000000021,2014.572
2024-06-04 01:09:00,65.0,415.408,576.0,5.300000000000001,6.300000000000001,0.8000000000000007,2000.324
2024-06-04 01:12:00,62.0,426.9676,576.0,5.199999999999999,6.300000000000001,0.5,1960.112
2024-06-04 01:15:00,65.0,426.4757,576.0,5.0,6.2,0.8999999999999986,2018.362
2024-06-04 01:18:00,65.5,427.9514,576.0,4.899999999999999,6.3,1.0,2025.823
2024-06-04 01:21:00,65.5,419.3432,577.0,5.0,6.2,0.8999999999999986,2024.937
2024-06-04 01:24:00,64.5,418.6053,577.0,5.0,6.4,0.8999999999999986,2003.569
2024-06-04 01:27:00,65.0,415.8999,577.0,5.0,6.4,1.0,2011.013
2024-06-04 01:30:00,65.5,419.3432,577.0,5.100000000000001,6.4,1.0,1996.167
2024-06-04 01:33:00,65.0,422.7865,577.0,5.0,6.300000000000001,1.0,1997.246
2024-06-04 01:36:00,66.5,421.8027,577.0,5.100000000000001,6.2,0.8999999999999986,2058.244
2024-06-04 01:39:00,66.0,424.5081,577.0,5.099999999999998,6.4,1.0999999999999979,2055.392
2024-06-04 01:42:00,66.0,428.1974,577.0,5.199999999999999,6.4,1.0000000000000036,2064.081
2024-06-04 01:45:00,65.0,433.3623,577.0,5.099999999999998,6.2,0.8000000000000007,1999.635
2024-06-04 01:48:00,65.5,421.0648,577.0,5.0,6.2,0.8999999999999986,2013.428
2024-06-04 01:51:00,65.0,416.1458,577.0,4.899999999999999,6.2,0.8999999999999986,2006.723
2024-06-04 01:54:00,65.0,421.0648,577.0,4.899999999999999,6.2,0.8999999999999986,2006.983
2024-06-04 01:57:00,66.0,419.8351,577.0,5.0,6.3,1.0,2050.793
2024-06-04 02:00:00,67.0,418.6053,577.0,5.199999999999999,6.4,1.0000000000000036,2080.123
2024-06-04 02:03:00,66.0,429.4271,577.0,5.300000000000001,6.4,0.8000000000000007,2043.419
2024-06-04 02:06:00,66.5,432.6244,577.0,5.199999999999999,6.3,0.9000000000000021,2049.842
2024-06-04 02:09:00,65.5,433.8542,577.0,5.199999999999999,6.3,1.0000000000000036,2040.957
2024-06-04 02:12:00,65.5,433.8542,577.0,5.100000000000001,6.1000000000000005,0.8999999999999986,2023.444
2024-06-04 02:15:00,66.0,435.3299,577.0,5.100000000000001,6.1000000000000005,1.0,2021.411
2024-06-04 02:18:00,66.0,426.9676,577.0,5.100000000000001,6.1000000000000005,0.7999999999999972,2028.827
2024-06-04 02:21:00,66.0,430.9027,578.0,5.100000000000001,6.2,0.8999999999999986,2040.43
2024-06-04 02:24:00,66.5,438.0353,578.0,5.100000000000001,6.1000000000000005,1.0,2002.674
2024-06-04 02:27:00,65.0,433.1163,578.0,5.100000000000001,6.1000000000000005,0.7999999999999972,2016.549
2024-06-04 02:30:00,65.5,436.3137,578.0,5.100000000000001,6.1000000000000005,0.8999999999999986,2033.098
2024-06-04 02:33:00,65.5,443.9381,578.0,4.899999999999999,6.1000000000000005,1.0,2031.801
2024-06-04 02:36:00,65.0,434.1001,578.0,5.100000000000001,6.1000000000000005,1.0,2022.184
2024-06-04 02:39:00,65.0,436.3137,578.0,5.100000000000001,6.1000000000000005,1.0,2010.512
2024-06-04 02:42:00,65.0,444.184,578.0,5.100000000000001,6.1000000000000005,1.0,2032.425
2024-06-04 02:45:00,65.0,437.5434,578.0,5.199999999999999,6.1000000000000005,1.0000000000000036,2013.316
2024-06-04 02:48:00,65.0,447.3813,578.0,5.199999999999999,6.000000000000001,0.8000000000000007,2035.869
2024-06-04 02:51:00,65.0,446.3976,578.0,5.0,6.000000000000001,0.8999999999999986,2015.76
2024-06-04 02:54:00,65.5,441.2326,578.0,5.100000000000001,5.9,0.8999999999999986,2022.051
2024-06-04 02:57:00,66.0,441.4786,578.0,5.0,6.000000000000001,0.8999999999999986,2042.01
2024-06-04 03:00:00,66.5,437.0515,578.0,5.0,6.200000000000001,1.1999999999999957,2074.827
2024-06-04 03:03:00,65.5,436.5596,578.0,5.199999999999999,6.1000000000000005,0.9000000000000021,2022.556
2024-06-04 03:06:00,64.5,440.2488,578.0,5.199999999999999,6.1000000000000005,0.9000000000000021,2004.515
2024-06-04 03:09:00,65.5,438.7731,578.0,5.199999999999999,6.1000000000000005,0.9000000000000021,1979.446
2024-06-04 03:12:00,64.5,433.8542,578.0,5.100000000000001,5.9,0.7999999999999972,2012.479
2024-06-04 03:15:00,65.0,439.511,578.0,4.899999999999999,6.000000000000001,1.0,2003.281
2024-06-04 03:18:00,65.0,431.8866,578.0,5.100000000000001,6.000000000000001,0.8999999999999986,2010.158
2024-06-04 03:21:00,64.5,432.1325,579.0,5.100000000000001,6.1000000000000005,1.0,1987.623
2024-06-04 03:24:00,64.5,429.4271,579.0,5.199999999999999,6.200000000000001,1.0000000000000036,2006.034
2024-06-04 03:27:00,64.5,419.8351,579.0,5.199999999999999,6.1,0.9000000000000021,1957.925
2024-06-04 03:30:00,64.0,427.2136,579.0,5.099999999999998,6.1000000000000005,0.9000000000000021,1957.459
2024-06-04 03:33:00,63.5,428.9352,579.0,5.199999999999999,6.1,0.8000000000000007,1938.004
2024-06-04 03:36:00,63.5,435.0839,579.0,5.0,6.000000000000001,0.8000000000000007,1942.75
2024-06-04 03:39:00,63.5,434.1001,579.0,4.899999999999999,6.000000000000001,0.8999999999999986,1963.301
2024-06-04 03:42:00,63.5,426.7216,579.0,4.899999999999999,5.8999999999999995,0.8000000000000007,1935.588
2024-06-04 03:45:00,63.5,429.1812,579.0,4.799999999999997,6.000000000000001,0.9000000000000021,1938.489
2024-06-04 03:48:00,64.5,430.4109,579.0,5.0,5.999999999999999,1.0,1960.128
2024-06-04 03:51:00,63.5,430.4109,579.0,5.099999999999998,6.1,0.9000000000000021,1946.826
2024-06-04 04:00:00,65.0,435.0839,579.0,5.100000000000001,5.8999999999999995,0.8999999999999986,1978.977
2024-06-04 04:03:00,65.0,427.7054,579.0,5.099999999999998,6.1,1.0000000000000036,1986.144
2024-06-04 04:06:00,65.5,422.7865,579.0,5.199999999999999,6.199999999999999,0.9999999999999964,2004.83
2024-06-04 04:09:00,64.5,415.6539,579.0,5.199999999999999,6.199999999999999,0.8000000000000007,1978.355
2024-06-04 04:12:00,62.0,421.5567,579.0,5.0,6.199999999999999,0.8999999999999986,1894.588
2024-06-04 04:15:00,60.0,420.5729,579.0,5.0,5.999999999999999,0.5,1850.186
2024-06-04 04:18:00,61.5,429.673,579.0,4.699999999999999,5.8999999999999995,0.8999999999999986,1876.968
2024-06-04 04:21:00,60.5,419.5891,580.0,4.799999999999997,5.8999999999999995,0.8000000000000007,1843.187
2024-06-04 04:24:00,60.0,408.7674,580.0,4.699999999999999,5.999999999999999,0.9000000000000021,1819.672
2024-06-04 04:27:00,60.5,411.9647,580.0,4.899999999999999,6.1,0.8000000000000007,1834.736
2024-06-04 04:30:00,61.0,405.57,580.0,4.699999999999999,6.1,0.8999999999999986,1829.724
2024-06-04 04:33:00,60.5,410.489,580.0,4.800000000000001,6.199999999999999,0.8999999999999986,1832.539
2024-06-04 04:36:00,60.0,417.1296,580.0,4.899999999999999,6.1,0.9000000000000021,1831.614
2024-06-04 04:39:00,60.0,421.8027,580.0,4.800000000000001,5.8999999999999995,0.6999999999999993,1823.506
2024-06-04 04:42:00,62.0,422.7865,580.0,4.800000000000001,5.8999999999999995,0.8999999999999986,1889.989
2024-06-04 04:45:00,62.0,423.0324,580.0,5.100000000000001,5.8999999999999995,0.8999999999999986,1876.72
2024-06-04 04:48:00,61.5,426.4757,580.0,5.0,6.0,0.8000000000000007,1871.205
2024-06-04 04:51:00,61.5,425.246,580.0,5.0,6.0,0.8999999999999986,1880.352
2024-06-04 04:54:00,61.5,432.6244,580.0,5.0,6.0,0.8999999999999986,1880.96
2024-06-04 04:57:00,62.0,431.6406,580.0,4.899999999999999,5.8,0.8000000000000007,1884.738
2024-06-04 05:00:00,62.5,430.9027,580.0,4.800000000000001,5.8999999999999995,0.8999999999999986,1908.141
2024-06-04 05:03:00,62.0,428.9352,580.0,4.800000000000001,5.8,0.8999999999999986,1896.395
2024-06-04 05:06:00,62.0,417.1296,580.0,4.800000000000001,5.999999999999999,1.0,1903.675
2024-06-04 05:09:00,62.0,423.5243,580.0,5.0,6.1,0.8000000000000007,1873.64
2024-06-04 05:12:00,61.0,423.0324,580.0,5.0,5.8999999999999995,0.6999999999999993,1873.573
2024-06-04 05:15:00,61.5,430.1649,580.0,4.899999999999999,5.8,0.8000000000000007,1878.31
2024-06-04 05:18:00,62.0,436.5596,580.0,4.899999999999999,5.8999999999999995,0.9000000000000021,1890.946
2024-06-04 05:21:00,63.5,433.8542,581.0,5.100000000000001,6.0,1.0,1885.465
2024-06-04 05:24:00,62.0,436.3137,581.0,5.0,5.8,0.6999999999999993,1903.854
2024-06-04 05:27:00,63.0,425.246,581.0,4.899999999999999,5.8999999999999995,0.8000000000000007,1898.096
2024-06-04 05:30:00,62.5,426.9676,581.0,4.800000000000001,5.8999999999999995,0.8000000000000007,1888.15
2024-06-04 05:33:00,64.0,432.8704,581.0,4.899999999999999,6.0,1.1000000000000014,1921.816
2024-06-04 05:36:00,63.0,429.673,581.0,5.0,6.0,1.0,1925.218
2024-06-04 05:39:00,62.5,427.7054,581.0,5.0,5.8999999999999995,0.8000000000000007,1889.566
2024-06-04 05:42:00,62.0,433.3623,581.0,5.0,5.999999999999999,0.8999999999999986,1899.155
2024-06-04 05:45:00,62.0,433.8542,581.0,5.0,5.8999999999999995,0.8999999999999986,1860.311
2024-06-04 05:48:00,61.5,429.4271,581.0,4.800000000000001,5.8999999999999995,0.8000000000000007,1869.929
2024-06-04 05:51:00,62.5,441.7245,581.0,4.800000000000001,5.8,0.8999999999999986,1900.761
2024-06-04 05:54:00,63.0,433.3623,581.0,4.899999999999999,5.8999999999999995,0.8000000000000007,1917.135
2024-06-04 05:57:00,61.0,428.9352,581.0,5.0,6.0,0.8999999999999986,1897.593
2024-06-04 06:00:00,62.0,441.9705,581.0,5.100000000000001,6.0,0.8999999999999986,1899.475
2024-06-04 06:03:00,61.5,425.246,581.0,5.100000000000001,6.0,0.6999999999999993,1889.018
2024-06-04 06:06:00,61.0,423.2784,581.0,5.0,6.0,0.8000000000000007,1867.933
2024-06-04 06:09:00,58.5,429.673,581.0,4.899999999999999,5.8,0.7000000000000028,1802.247
2024-06-04 06:12:00,60.5,433.3623,581.0,4.699999999999999,5.8999999999999995,0.9000000000000021,1843.641
2024-06-04 06:15:00,60.0,430.1649,581.0,4.800000000000001,5.8,0.8000000000000007,1842.324
2024-06-04 06:18:00,61.0,437.7894,581.0,4.800000000000001,5.8,0.8000000000000007,1843.133
2024-06-04 06:21:00,60.0,430.9027,582.0,4.800000000000001,5.8999999999999995,0.8000000000000007,1833.589
2024-06-04 06:24:00,60.5,424.7541,582.0,4.800000000000001,5.8999999999999995,0.8000000000000007,1832.007
2024-06-04 06:27:00,60.0,437.0515,582.0,4.800000000000001,6.0,0.8999999999999986,1845.315
2024-06-04 06:30:00,60.0,432.1325,582.0,4.800000000000001,5.8999999999999995,0.8999999999999986,1851.394
2024-06-04 06:33:00,57.5,439.0191,582.0,4.699999999999999,5.6,0.6000000000000014,1821.439
2024-06-04 06:36:00,59.0,435.0839,582.0,4.699999999999999,5.6,0.8000000000000007,1815.917
2024-06-04 06:39:00,60.0,432.1325,582.0,4.699999999999999,5.8,0.8000000000000007,1828.484
2024-06-04 06:42:00,60.0,443.6921,582.0,4.699999999999999,5.699999999999999,0.8000000000000007,1858.435
2024-06-04 06:45:00,62.0,447.6273,582.0,4.800000000000001,5.8999999999999995,1.1999999999999993,1887.192
2024-06-04 06:48:00,63.0,445.6598,582.0,5.100000000000001,5.8,1.0,1918.762
2024-06-04 06:51:00,63.0,444.9219,582.0,5.100000000000001,5.8999999999999995,0.8999999999999986,1892.895
2024-06-04 06:54:00,62.5,467.0573,582.0,5.100000000000001,5.8,0.8999999999999986,1947.664
2024-06-04 06:57:00,68.0,482.5521,582.0,5.0,5.6,0.8000000000000007,2084.825
2024-06-04 07:00:00,69.0,493.1279,582.0,4.199999999999999,5.699999999999999,0.8000000000000007,2113.068
2024-06-04 07:03:00,68.5,466.0735,582.0,4.100000000000001,5.8,1.0,2086.1
2024-06-04 07:06:00,67.0,476.8952,582.0,3.8000000000000007,5.8,1.1999999999999993,2055.905
2024-06-04 07:09:00,65.5,479.3548,582.0,4.0,5.8999999999999995,1.0,1998.213
2024-06-04 07:12:00,66.0,488.2089,582.0,3.8000000000000007,5.6,1.0,2025.766
2024-06-04 07:15:00,66.0,487.2251,582.0,3.6999999999999993,5.5,1.0,2028.67
2024-06-04 07:18:00,66.0,474.6817,582.0,3.6000000000000014,5.6,1.0999999999999979,2028.936
2024-06-04 07:21:00,67.0,461.6464,583.0,3.6999999999999993,5.9,1.1999999999999993,2070.356
2024-06-04 07:24:00,66.5,462.3843,583.0,3.6999999999999993,5.9,1.1000000000000014,2041.568
2024-06-04 07:27:00,66.5,466.0735,583.0,3.900000000000002,5.9,1.0999999999999979,2036.522
2024-06-04 07:30:00,66.0,464.8438,583.0,3.8000000000000007,5.9,1.0,2006.843
2024-06-04 07:33:00,64.5,471.9763,583.0,3.6999999999999993,5.800000000000001,0.9000000000000021,1951.528
2024-06-04 07:36:00,65.0,470.7465,583.0,3.6999999999999993,5.6000000000000005,0.9000000000000021,1964.207
2024-06-04 07:39:00,63.5,458.695,583.0,3.6000000000000014,5.7,0.8999999999999986,1928.954
2024-06-04 07:42:00,63.0,451.0706,583.0,3.5,5.7,1.0,1919.561
2024-06-04 07:45:00,63.5,456.4815,583.0,3.5,5.7,1.1000000000000014,1931.618
2024-06-04 07:48:00,63.5,460.9086,583.0,3.8000000000000007,5.8,1.0,1933.918
2024-06-04 07:51:00,64.0,462.8762,583.0,3.6000000000000014,5.8,1.0999999999999979,1966.778
2024-06-04 07:54:00,64.5,472.2223,583.0,3.6999999999999993,5.8,1.0,1964.259
2024-06-04 07:57:00,65.0,465.8275,583.0,3.6000000000000014,5.8,1.0,1956.931
2024-06-04 08:00:00,64.5,460.4167,583.0,3.6000000000000014,5.8,1.0,1955.776
2024-06-04 08:03:00,64.5,469.0249,583.0,3.6000000000000014,5.8,1.0,1955.643
2024-06-04 08:06:00,65.5,474.9276,583.0,3.6000000000000014,5.7,1.0999999999999979,1989.869
2024-06-04 08:09:00,66.0,470.2546,583.0,3.6000000000000014,5.7,1.0,1990.108
2024-06-04 08:12:00,66.0,471.9763,583.0,3.6000000000000014,5.7,1.0,1997.688
2024-06-04 08:15:00,66.0,469.0249,583.0,3.6000000000000014,5.7,1.0,1984.151
2024-06-04 08:18:00,65.0,467.0573,583.0,3.5,5.8,1.1000000000000014,1979.926
2024-06-04 08:30:00,68.0,476.8952,584.0,3.8000000000000007,5.9,1.1999999999999993,2033.262
2024-06-04 08:33:00,69.0,477.6331,584.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,2136.276
2024-06-04 08:39:00,69.5,474.6817,584.0,4.0,5.8999999999999995,1.1000000000000014,2137.324
2024-06-04 08:42:00,69.0,474.6817,584.0,3.8000000000000007,5.8999999999999995,1.0,2163.287
2024-06-04 08:48:00,71.0,477.3871,584.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,2189.503
2024-06-04 08:51:00,71.0,476.4034,584.0,4.0,6.1,1.1999999999999993,2154.355
2024-06-04 08:54:00,68.5,466.3194,584.0,4.0,6.0,1.1999999999999993,2070.684
2024-06-04 09:00:00,69.0,453.7761,584.0,3.8000000000000007,5.8,1.0,2133.581
2024-06-04 09:03:00,70.0,497.309,584.0,4.0,5.8,1.1999999999999993,2114.881
2024-06-04 09:09:00,68.0,499.5226,584.0,4.0,5.7,1.1000000000000014,2096.801
2024-06-04 09:12:00,69.0,489.9306,584.0,3.8999999999999986,5.7,1.1000000000000014,2107.71
2024-06-04 09:18:00,69.5,492.1441,584.0,3.8999999999999986,5.7,1.1000000000000014,2133.871
2024-06-04 09:21:00,69.0,481.0764,585.0,3.8999999999999986,5.7,1.1000000000000014,2133.13
2024-06-04 09:24:00,71.5,483.7818,585.0,4.100000000000001,6.0,1.1999999999999993,2197.254
2024-06-04 09:30:00,71.5,477.6331,585.0,4.100000000000001,6.0,1.1999999999999993,2199.174
2024-06-04 09:33:00,71.0,488.4549,585.0,4.100000000000001,5.999999999999999,1.1999999999999993,2210.152
2024-06-04 09:39:00,72.0,484.5197,585.0,4.200000000000003,5.8999999999999995,1.1999999999999993,2222.339
2024-06-04 09:42:00,72.0,485.7494,585.0,4.199999999999999,5.999999999999999,1.1000000000000014,2224.325
2024-06-04 09:45:00,72.5,504.4415,585.0,4.199999999999999,5.999999999999999,1.1999999999999993,2244.671
2024-06-04 09:51:00,73.0,496.8171,585.0,4.199999999999999,5.999999999999999,1.1999999999999993,2221.649
2024-06-04 09:54:00,71.5,488.7008,585.0,4.100000000000001,5.999999999999999,1.3999999999999986,2169.145
2024-06-04 10:00:00,72.0,481.8142,585.0,4.100000000000001,5.8999999999999995,1.1999999999999993,2216.071
2024-06-04 10:03:00,72.0,483.7818,585.0,4.0,5.8999999999999995,1.1999999999999993,2199.332
2024-06-04 10:09:00,71.0,492.1441,585.0,4.0,5.8999999999999995,1.3000000000000007,2215.854
2024-06-04 10:12:00,71.5,487.4711,585.0,4.100000000000001,5.999999999999999,1.1999999999999993,2192.545
2024-06-04 10:15:00,72.0,475.6655,586.0,4.100000000000001,5.999999999999999,1.1999999999999993,2199.217
2024-06-04 10:21:00,70.5,484.2737,586.0,4.100000000000001,6.1,1.0,2169.202
2024-06-04 10:24:00,75.5,494.3576,586.0,4.300000000000001,6.200000000000001,1.3000000000000007,2314.15
