Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-04 10:30:00,75.0,489.9306,586.0,4.300000000000001,6.1,1.3000000000000007,2303.556
2024-06-04 10:33:00,75.0,493.3738,586.0,4.300000000000001,6.4,1.5,2284.37
2024-06-04 10:39:00,75.5,492.1441,586.0,4.199999999999999,6.1000000000000005,1.4000000000000021,2325.215
2024-06-04 11:39:00,71.5,471.4844,587.0,4.100000000000001,6.200000000000001,1.1999999999999993,2196.494
2024-06-04 11:42:00,71.0,468.533,587.0,4.0,5.9,1.0,2226.191
2024-06-04 11:45:00,73.5,466.3194,587.0,4.199999999999999,6.300000000000001,1.1000000000000014,2265.496
2024-06-04 11:51:00,73.5,465.3356,587.0,4.100000000000001,6.300000000000001,1.1999999999999993,2257.812
2024-06-04 11:54:00,73.0,465.3356,587.0,4.300000000000001,6.300000000000001,1.1999999999999993,2235.569
2024-06-04 12:00:00,73.0,476.1574,587.0,4.199999999999999,6.300000000000001,1.3000000000000007,2244.315
2024-06-04 12:03:00,72.0,473.6979,587.0,4.300000000000001,6.2,1.1000000000000014,2221.253
2024-06-04 12:06:00,71.0,466.5654,587.0,4.100000000000001,6.1000000000000005,1.1999999999999993,2188.385
2024-06-04 12:12:00,71.5,468.287,587.0,4.100000000000001,6.1000000000000005,1.1999999999999993,2188.613
2024-06-04 12:15:00,72.0,472.2223,587.0,4.100000000000001,6.2,1.3000000000000007,2211.97
2024-06-04 12:21:00,71.5,455.9896,588.0,4.300000000000001,6.200000000000001,1.1999999999999993,2185.127
2024-06-04 12:24:00,73.0,467.5492,588.0,3.900000000000002,6.000000000000001,1.3000000000000007,2272.703
2024-06-04 12:27:00,71.0,466.0735,588.0,4.100000000000001,6.4,1.1999999999999993,2184.968
2024-06-04 12:39:00,71.5,467.5492,588.0,4.300000000000001,6.300000000000001,1.1999999999999993,2211.851
2024-06-04 12:42:00,72.0,472.2223,588.0,4.200000000000003,6.4,1.1999999999999993,2208.486
2024-06-04 12:45:00,72.0,463.3681,588.0,4.200000000000003,6.300000000000001,1.1999999999999993,2206.382
2024-06-04 12:51:00,71.0,462.1383,588.0,4.200000000000003,6.300000000000001,1.1999999999999993,2194.701
2024-06-04 12:54:00,71.0,463.614,588.0,4.100000000000001,6.4,1.1999999999999993,2187.8
2024-06-04 12:57:00,71.5,472.4682,588.0,4.199999999999999,6.2,1.1999999999999993,2206.661
2024-06-04 13:03:00,71.5,467.7951,588.0,4.300000000000001,6.3,1.0999999999999979,2222.733
2024-06-04 13:06:00,71.0,463.86,588.0,4.100000000000001,6.2,1.1000000000000014,2174.843
2024-06-04 13:12:00,70.5,456.4815,588.0,4.0,6.1000000000000005,1.2000000000000028,2170.325
2024-06-04 13:15:00,71.0,457.7112,588.0,4.100000000000001,6.300000000000001,1.1999999999999993,2180.993
2024-06-04 13:21:00,71.0,458.4491,589.0,4.100000000000001,6.200000000000001,1.3000000000000007,2174.539
2024-06-04 13:24:00,71.0,459.1869,589.0,4.100000000000001,6.300000000000001,1.1999999999999993,2177.623
2024-06-04 13:27:00,70.5,463.3681,589.0,4.100000000000001,6.200000000000001,1.1999999999999993,2171.869
2024-06-04 13:30:00,71.0,465.3356,589.0,4.199999999999999,6.2,1.1999999999999993,2173.441
2024-06-04 13:36:00,70.5,467.7951,589.0,4.100000000000001,6.1000000000000005,1.1999999999999993,2172.884
2024-06-04 13:39:00,71.0,462.3843,589.0,4.100000000000001,6.2,1.1999999999999993,2185.384
2024-06-04 13:42:00,70.0,460.4167,589.0,4.199999999999999,6.1000000000000005,1.1999999999999993,2156.379
2024-06-04 13:48:00,71.0,461.1545,589.0,4.100000000000001,6.2,1.3000000000000007,2163.734
2024-06-04 13:51:00,70.0,466.5654,589.0,4.100000000000001,6.1000000000000005,1.1000000000000014,2151.573
2024-06-04 13:54:00,69.0,463.3681,589.0,4.100000000000001,6.1000000000000005,1.1000000000000014,2138.804
2024-06-04 13:57:00,67.5,462.1383,589.0,4.0,5.800000000000001,0.9000000000000021,2159.571
2024-06-04 14:03:00,72.0,463.86,589.0,4.0,6.000000000000001,1.3000000000000007,2197.667
2024-06-04 14:06:00,71.0,469.7627,589.0,3.900000000000002,5.800000000000001,1.1999999999999993,2213.342
2024-06-04 14:12:00,72.0,472.4682,589.0,4.100000000000001,6.200000000000001,1.3000000000000007,2196.264
2024-06-04 14:15:00,71.5,473.9438,589.0,4.100000000000001,6.1000000000000005,1.1999999999999993,2191.36
2024-06-04 14:18:00,72.0,474.9276,590.0,4.100000000000001,6.2,1.1999999999999993,2222.325
2024-06-04 14:24:00,70.5,483.044,590.0,4.100000000000001,6.4,1.3999999999999986,2208.654
2024-06-04 14:27:00,75.0,473.452,590.0,4.300000000000001,6.4,1.3000000000000007,2316.871
2024-06-04 14:33:00,75.5,476.8952,590.0,4.400000000000002,6.5,1.3000000000000007,2325.765
2024-06-04 14:36:00,73.5,481.8142,590.0,4.400000000000002,6.5,1.3999999999999986,2281.335
2024-06-04 14:42:00,74.0,489.6846,590.0,4.5,6.4,1.2000000000000028,2301.845
2024-06-04 14:45:00,76.0,491.1603,590.0,4.300000000000001,6.2,1.3000000000000007,2334.789
2024-06-04 14:48:00,74.5,493.6198,590.0,4.199999999999999,6.300000000000001,1.5,2290.028
2024-06-04 14:54:00,73.5,487.4711,590.0,4.400000000000002,6.300000000000001,1.1999999999999993,2284.395
2024-06-04 14:57:00,74.0,487.4711,590.0,4.300000000000001,6.200000000000001,1.1999999999999993,2267.68
2024-06-04 15:03:00,73.5,479.6007,590.0,4.300000000000001,6.200000000000001,1.1999999999999993,2281.595
2024-06-04 15:06:00,73.0,481.3224,590.0,4.300000000000001,6.200000000000001,1.1999999999999993,2277.188
2024-06-04 15:09:00,73.5,474.9276,590.0,4.199999999999999,6.200000000000001,1.3000000000000007,2269.509
2024-06-04 15:18:00,72.5,472.7141,591.0,4.199999999999999,6.300000000000001,1.3000000000000007,2234.908
2024-06-04 15:24:00,72.5,476.8952,591.0,4.300000000000001,6.1000000000000005,1.1000000000000014,2230.606
2024-06-04 15:27:00,72.5,477.3871,591.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2239.391
2024-06-04 15:33:00,72.5,470.2546,591.0,4.100000000000001,6.3,1.2999999999999972,2205.339
2024-06-04 15:36:00,71.5,461.1545,591.0,4.100000000000001,6.4,1.1999999999999993,2197.457
2024-06-04 15:39:00,71.5,462.6302,591.0,4.0,6.1000000000000005,1.1000000000000014,2201.611
2024-06-04 15:45:00,73.5,464.1059,591.0,4.0,6.1000000000000005,1.1000000000000014,2251.652
2024-06-04 15:48:00,72.0,490.4225,591.0,4.100000000000001,6.1000000000000005,1.1999999999999993,2232.335
2024-06-04 15:54:00,73.5,482.5521,591.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2264.526
2024-06-04 15:57:00,71.5,470.7465,591.0,4.199999999999999,6.3,1.1000000000000014,2207.042
2024-06-04 16:03:00,71.5,472.2223,591.0,4.100000000000001,6.2,1.1999999999999993,2194.575
2024-06-04 16:06:00,70.5,461.6464,591.0,4.100000000000001,6.3,1.0999999999999979,2165.862
2024-06-04 16:09:00,71.0,463.614,591.0,4.100000000000001,6.4,1.1999999999999993,2208.349
2024-06-04 16:15:00,72.0,466.5654,591.0,4.200000000000003,6.300000000000001,1.1999999999999993,2230.368
2024-06-04 16:18:00,70.5,459.1869,592.0,4.199999999999999,6.4,1.1000000000000014,2182.759
2024-06-04 16:24:00,71.0,468.533,592.0,4.100000000000001,6.3,1.1999999999999993,2204.979
2024-06-04 16:27:00,72.0,474.4358,592.0,4.100000000000001,6.3,1.1999999999999993,2238.301
2024-06-04 16:30:00,71.0,449.103,592.0,4.100000000000001,6.4,1.3999999999999986,2106.665
2024-06-04 16:42:00,71.5,454.2679,592.0,4.100000000000001,6.4,1.1999999999999993,2188.451
2024-06-04 16:45:00,70.5,451.8085,592.0,4.100000000000001,6.4,1.0999999999999979,2169.128
2024-06-04 16:48:00,70.0,449.103,592.0,4.0,6.4,1.1999999999999993,2157.858
2024-06-04 16:54:00,69.5,452.7923,592.0,4.0,6.300000000000001,1.1999999999999993,2163.882
2024-06-04 16:57:00,70.5,455.4977,592.0,4.0,6.4,1.1999999999999993,2171.674
2024-06-04 17:00:00,71.0,451.5625,592.0,3.8000000000000007,6.300000000000001,1.3999999999999986,2184.094
2024-06-04 17:06:00,70.5,444.9219,592.0,4.0,6.4,1.1999999999999993,2136.319
2024-06-04 17:09:00,67.5,442.7083,592.0,4.0,6.200000000000001,1.1000000000000014,2093.982
2024-06-04 17:15:00,68.0,440.7407,592.0,3.8999999999999986,6.200000000000001,1.1000000000000014,2087.824
2024-06-04 17:18:00,68.0,444.9219,593.0,3.8999999999999986,6.1000000000000005,1.1000000000000014,2099.248
2024-06-04 17:24:00,68.0,452.3004,593.0,3.8000000000000007,6.1000000000000005,1.1999999999999993,2091.545
2024-06-04 17:27:00,68.0,446.3976,593.0,3.8000000000000007,6.000000000000001,1.0999999999999979,2056.665
2024-06-04 17:30:00,68.0,449.8409,593.0,3.6999999999999993,6.000000000000001,1.0999999999999979,2093.666
2024-06-04 17:36:00,69.5,453.7761,593.0,3.8000000000000007,6.000000000000001,1.3000000000000007,2179.009
2024-06-04 17:39:00,68.0,455.0058,593.0,4.0,6.1000000000000005,1.0,2144.004
2024-06-04 17:45:00,69.0,454.022,593.0,3.8000000000000007,6.1000000000000005,1.1999999999999993,2138.074
2024-06-04 17:48:00,69.5,462.3843,593.0,3.8999999999999986,6.000000000000001,1.2000000000000028,2155.693
2024-06-04 17:51:00,72.5,463.614,593.0,4.199999999999999,6.200000000000001,1.4000000000000021,2244.663
2024-06-04 17:57:00,72.5,463.614,593.0,4.300000000000001,6.200000000000001,1.3000000000000007,2238.331
2024-06-04 18:00:00,73.0,464.1059,593.0,4.5,6.200000000000001,1.1999999999999993,2233.892
2024-06-04 18:06:00,73.0,458.695,593.0,4.5,6.300000000000001,1.1999999999999993,2109.599
2024-06-04 18:09:00,73.0,467.3032,593.0,4.300000000000001,6.1000000000000005,1.1999999999999993,2241.699
2024-06-04 18:12:00,71.0,455.2517,593.0,4.399999999999999,6.200000000000001,1.2000000000000028,2165.749
2024-06-04 18:15:00,67.0,458.4491,593.0,4.100000000000001,6.000000000000001,0.8999999999999986,2090.878
2024-06-04 18:21:00,71.0,452.3004,594.0,4.100000000000001,5.9,1.0999999999999979,2164.219
2024-06-04 18:24:00,72.0,452.5463,594.0,4.199999999999999,6.200000000000001,1.3000000000000007,2196.784
2024-06-04 18:30:00,69.0,451.0706,594.0,4.300000000000001,6.300000000000001,1.3000000000000007,2069.52
2024-06-04 18:33:00,70.5,453.0382,594.0,4.199999999999999,6.000000000000001,1.0,2135.002
2024-06-04 18:36:00,70.0,454.7599,594.0,4.100000000000001,6.000000000000001,1.0999999999999979,2147.936
2024-06-04 18:42:00,70.5,446.8895,594.0,4.100000000000001,6.200000000000001,1.1999999999999993,2158.431
2024-06-04 18:45:00,71.5,455.9896,594.0,4.199999999999999,6.200000000000001,1.1999999999999993,2146.358
2024-06-04 18:48:00,70.5,450.0868,594.0,4.300000000000001,6.200000000000001,1.0999999999999979,2147.384
2024-06-04 18:51:00,70.5,459.9248,594.0,4.300000000000001,6.200000000000001,1.1999999999999993,2159.757
2024-06-04 18:57:00,68.5,468.7789,594.0,4.300000000000001,6.1000000000000005,0.8000000000000007,2108.454
2024-06-04 19:00:00,69.5,445.4138,594.0,4.199999999999999,6.000000000000001,1.0,2118.554
2024-06-04 19:06:00,70.0,448.1192,594.0,4.100000000000001,6.1000000000000005,1.0999999999999979,2117.525
2024-06-04 19:09:00,70.0,448.6111,594.0,4.100000000000001,6.1000000000000005,1.0999999999999979,2138.679
2024-06-04 19:12:00,70.0,453.5301,594.0,4.199999999999999,6.300000000000001,1.1000000000000014,2124.399
2024-06-04 19:18:00,70.0,452.5463,594.0,4.199999999999999,6.1,1.1000000000000014,2129.619
2024-06-04 19:21:00,68.5,454.022,595.0,4.100000000000001,6.300000000000001,1.1999999999999993,2090.096
2024-06-04 19:27:00,68.5,452.7923,595.0,4.0,6.000000000000001,1.0,2079.707
2024-06-04 19:30:00,70.0,452.3004,595.0,4.199999999999999,6.300000000000001,1.3000000000000007,2117.74
2024-06-04 19:36:00,68.5,461.1545,595.0,4.199999999999999,6.000000000000001,0.9000000000000021,2147.795
2024-06-04 19:39:00,71.0,449.103,595.0,4.300000000000001,6.500000000000001,1.4000000000000021,2131.422
2024-06-04 19:42:00,68.5,439.511,595.0,4.100000000000001,6.200000000000001,1.0999999999999979,2100.712
2024-06-04 19:48:00,68.5,445.1678,595.0,4.199999999999999,6.200000000000001,1.0,2106.206
2024-06-04 19:51:00,69.0,442.7083,595.0,4.199999999999999,6.300000000000001,1.1000000000000014,2073.526
2024-06-04 19:54:00,70.5,444.184,595.0,4.100000000000001,6.1000000000000005,1.1999999999999993,2163.788
2024-06-04 19:57:00,67.0,444.43,595.0,4.0,6.000000000000001,1.0,2069.203
2024-06-04 20:03:00,67.0,444.43,595.0,4.100000000000001,6.1000000000000005,1.0,2037.486
2024-06-04 20:06:00,66.5,433.8542,595.0,4.100000000000001,6.200000000000001,1.1000000000000014,2034.244
2024-06-04 20:12:00,65.0,436.8056,595.0,4.100000000000001,6.200000000000001,1.1000000000000014,1988.963
2024-06-04 20:15:00,65.5,444.43,595.0,4.0,6.200000000000001,1.1000000000000014,2000.976
2024-06-04 20:18:00,67.0,448.8571,596.0,4.200000000000003,6.000000000000001,1.5,2060.215
2024-06-04 20:30:00,66.0,443.6921,596.0,4.800000000000001,6.000000000000001,1.0,2030.811
2024-06-04 20:33:00,66.5,456.7274,596.0,4.800000000000001,6.000000000000001,0.8999999999999986,2035.369
2024-06-04 20:36:00,68.0,453.0382,596.0,5.100000000000001,6.1000000000000005,1.1000000000000014,2102.387
2024-06-04 20:42:00,66.5,446.1516,596.0,5.200000000000003,6.1000000000000005,0.8999999999999986,2046.976
2024-06-04 20:45:00,68.5,445.4138,596.0,4.900000000000002,6.000000000000001,1.0,2096.095
2024-06-04 20:48:00,70.5,461.1545,596.0,5.300000000000001,6.000000000000001,1.1000000000000014,2158.914
2024-06-04 20:54:00,70.0,465.0897,596.0,5.300000000000001,6.000000000000001,1.0999999999999979,2142.625
2024-06-04 20:57:00,68.5,466.5654,596.0,5.400000000000002,6.000000000000001,0.9999999999999964,2150.206
2024-06-04 21:00:00,69.0,461.1545,596.0,5.200000000000003,5.9,0.8999999999999986,2149.38
2024-06-04 21:03:00,70.0,460.9086,596.0,5.300000000000001,5.8999999999999995,1.1000000000000014,2178.53
2024-06-04 21:09:00,70.0,460.1707,596.0,5.300000000000001,5.999999999999999,1.0000000000000036,2154.65
2024-06-04 21:12:00,69.0,457.2193,596.0,5.199999999999999,5.999999999999999,1.0000000000000036,2155.021
2024-06-04 21:15:00,68.0,451.8085,596.0,5.200000000000003,6.200000000000001,1.0,2107.021
2024-06-04 21:18:00,68.0,444.184,597.0,4.900000000000002,5.999999999999999,1.0,2080.024
2024-06-04 21:24:00,66.5,441.7245,597.0,5.199999999999999,6.1,0.6000000000000014,2022.648
2024-06-04 21:27:00,67.0,450.0868,597.0,4.899999999999999,5.8999999999999995,1.1000000000000014,2029.42
2024-06-04 21:33:00,67.0,449.3489,597.0,4.900000000000002,5.8999999999999995,0.8999999999999986,2033.24
2024-06-04 21:36:00,68.0,439.511,597.0,4.900000000000002,5.999999999999999,1.0,2054.831
2024-06-04 21:39:00,66.0,435.8218,597.0,4.899999999999999,5.999999999999999,0.9000000000000021,2008.47
2024-06-04 21:45:00,66.0,446.3976,597.0,4.899999999999999,5.8999999999999995,0.9000000000000021,2011.193
2024-06-04 21:48:00,68.5,445.4138,597.0,5.199999999999999,6.1,1.0,2103.261
2024-06-04 21:54:00,68.5,451.3165,597.0,5.199999999999999,6.1,1.0,2082.346
2024-06-04 21:57:00,69.0,455.9896,597.0,5.300000000000001,6.1,1.0,2119.32
2024-06-04 22:03:00,67.0,462.8762,597.0,5.200000000000003,5.999999999999999,0.6999999999999993,2039.414
2024-06-04 22:06:00,71.0,465.3356,597.0,5.100000000000001,5.999999999999999,1.2000000000000028,2168.214
2024-06-04 22:09:00,71.0,469.5168,597.0,5.300000000000001,5.999999999999999,1.1000000000000014,2208.128
2024-06-04 22:12:00,71.5,462.3843,597.0,5.300000000000001,6.1,1.0999999999999979,2178.624
2024-06-04 22:15:00,70.0,455.0058,597.0,5.399999999999999,6.1,0.9000000000000021,2145.321
2024-06-04 22:18:00,69.0,446.3976,597.0,5.300000000000001,6.1,0.8999999999999986,2081.15
2024-06-04 22:21:00,67.0,455.2517,598.0,5.300000000000001,6.1,0.8999999999999986,2080.37
2024-06-04 22:24:00,68.5,462.3843,598.0,5.099999999999998,5.999999999999999,1.1000000000000014,2119.922
2024-06-04 22:27:00,69.0,456.4815,598.0,5.300000000000001,5.999999999999999,0.8999999999999986,2106.157
2024-06-04 22:30:00,66.5,448.8571,598.0,5.199999999999999,5.999999999999999,0.8999999999999986,2054.129
2024-06-04 22:33:00,67.0,443.2002,598.0,5.099999999999998,6.0,1.1000000000000014,2055.529
2024-06-04 22:36:00,66.0,448.8571,598.0,5.199999999999999,6.1,1.0,2061.736
2024-06-04 22:39:00,65.5,446.8895,598.0,4.899999999999999,5.8999999999999995,0.9000000000000021,2007.908
2024-06-04 22:42:00,65.0,451.0706,598.0,4.899999999999999,5.8,0.9000000000000021,2009.823
2024-06-04 22:45:00,67.0,451.5625,598.0,4.899999999999999,5.699999999999999,0.9000000000000021,2039.46
2024-06-04 22:48:00,66.0,448.6111,598.0,4.899999999999999,5.8999999999999995,0.9000000000000021,2046.449
2024-06-04 22:51:00,68.0,441.7245,598.0,5.199999999999999,6.1,1.0,2085.099
2024-06-04 22:54:00,68.0,450.5787,598.0,5.199999999999999,6.1,1.0,2108.35
2024-06-04 22:57:00,68.5,450.0868,598.0,5.300000000000001,6.1,0.8999999999999986,2104.677
2024-06-04 23:00:00,68.5,452.7923,598.0,5.300000000000001,6.1,1.0,2099.265
2024-06-04 23:03:00,69.5,449.8409,598.0,5.199999999999999,5.8999999999999995,1.0,2167.829
2024-06-04 23:06:00,64.5,439.0191,598.0,5.300000000000001,6.300000000000001,0.6999999999999993,1981.139
2024-06-04 23:09:00,66.5,433.3623,598.0,5.0,6.1000000000000005,0.8999999999999986,2040.619
2024-06-04 23:12:00,65.5,421.5567,598.0,4.899999999999999,6.1,0.9000000000000021,2005.519
2024-06-04 23:15:00,65.5,414.1782,598.0,4.899999999999999,6.1000000000000005,0.9000000000000021,2020.154
2024-06-04 23:18:00,66.5,418.6053,598.0,4.800000000000001,6.200000000000001,1.0,2024.43
2024-06-04 23:21:00,67.0,428.1974,599.0,5.0,6.300000000000001,1.0,2039.406
2024-06-04 23:24:00,65.5,420.8188,599.0,5.099999999999998,6.300000000000001,0.9000000000000021,1981.457
2024-06-04 23:27:00,64.0,415.8999,599.0,5.199999999999999,6.200000000000001,0.8000000000000007,1977.055
2024-06-04 23:30:00,64.0,417.1296,599.0,5.0,6.200000000000001,0.8999999999999986,1960.433
2024-06-04 23:33:00,65.0,415.8999,599.0,4.899999999999999,6.200000000000001,0.9000000000000021,1996.686
2024-06-04 23:36:00,62.0,406.7998,599.0,4.800000000000001,6.200000000000001,0.6999999999999993,1923.701
2024-06-04 23:39:00,62.5,403.6024,599.0,4.800000000000001,6.200000000000001,0.6999999999999993,1914.512
2024-06-04 23:42:00,62.5,404.8322,599.0,4.699999999999999,6.200000000000001,1.0,1937.961
2024-06-04 23:45:00,61.5,412.2106,599.0,4.699999999999999,6.300000000000001,1.0,1925.87
2024-06-04 23:48:00,62.5,407.2917,599.0,4.800000000000001,6.300000000000001,0.8999999999999986,1923.067
2024-06-04 23:51:00,62.0,406.7998,599.0,4.899999999999999,6.300000000000001,0.9000000000000021,1923.616
2024-06-04 23:54:00,61.0,406.3079,599.0,4.800000000000001,6.300000000000001,0.8999999999999986,1838.964
2024-06-04 23:57:00,62.0,410.489,599.0,4.5,6.200000000000001,0.9000000000000021,1902.516
2024-06-05 00:00:00,62.5,414.1782,599.0,4.699999999999999,6.1000000000000005,1.0,1907.72
2024-06-05 00:03:00,62.5,411.2269,599.0,4.699999999999999,6.1000000000000005,0.8999999999999986,1918.731
2024-06-05 00:06:00,63.0,407.5376,599.0,4.800000000000001,6.200000000000001,0.8999999999999986,1897.414
2024-06-05 00:09:00,63.0,415.6539,599.0,4.800000000000001,6.200000000000001,0.8999999999999986,1912.312
2024-06-05 00:12:00,61.0,405.816,599.0,4.800000000000001,6.300000000000001,0.8999999999999986,1870.039
2024-06-05 00:15:00,61.0,407.5376,599.0,4.800000000000001,6.200000000000001,0.8999999999999986,1871.465
2024-06-05 00:18:00,61.0,424.0162,599.0,4.800000000000001,6.300000000000001,0.6999999999999993,1888.867
2024-06-05 00:21:00,63.0,414.9161,600.0,4.699999999999999,6.1000000000000005,0.8999999999999986,1920.035
2024-06-05 00:24:00,62.0,417.1296,600.0,4.699999999999999,6.1000000000000005,0.8000000000000007,1923.094
2024-06-05 00:27:00,63.0,420.327,600.0,4.600000000000001,6.2,1.0,1944.043
2024-06-05 00:30:00,64.0,421.5567,600.0,4.899999999999999,6.200000000000001,1.0,1944.138
2024-06-05 00:33:00,61.5,416.8837,600.0,4.699999999999999,6.2,0.8000000000000007,1889.871
2024-06-05 00:36:00,61.0,422.2946,600.0,4.599999999999998,6.1000000000000005,0.9000000000000021,1885.145
2024-06-05 00:39:00,62.0,420.5729,600.0,4.800000000000001,6.1000000000000005,0.8999999999999986,1905.747
2024-06-05 00:42:00,63.0,423.0324,600.0,4.899999999999999,6.200000000000001,0.9000000000000021,1914.715
2024-06-05 00:45:00,62.5,420.327,600.0,4.699999999999999,6.1000000000000005,1.0,1916.045
2024-06-05 00:48:00,63.0,416.8837,600.0,4.800000000000001,6.1000000000000005,0.8999999999999986,1935.318
2024-06-05 00:51:00,62.5,424.7541,600.0,4.800000000000001,6.1000000000000005,0.8999999999999986,1931.511
2024-06-05 00:54:00,62.5,423.2784,600.0,4.800000000000001,6.2,0.8999999999999986,1966.304
2024-06-05 00:57:00,63.5,426.9676,600.0,4.899999999999999,6.200000000000001,1.0,1946.749
2024-06-05 01:00:00,63.0,419.8351,600.0,4.899999999999999,6.1000000000000005,0.9000000000000021,1941.408
2024-06-05 01:03:00,62.0,425.4919,600.0,4.899999999999999,6.200000000000001,0.9000000000000021,1916.147
2024-06-05 01:06:00,62.5,425.246,600.0,4.800000000000001,6.000000000000001,0.6999999999999993,1922.956
2024-06-05 01:09:00,61.0,419.8351,600.0,4.599999999999998,6.000000000000001,0.9000000000000021,1891.087
2024-06-05 01:12:00,61.5,425.7379,600.0,4.699999999999999,6.000000000000001,0.8000000000000007,1886.39
2024-06-05 01:15:00,61.5,414.6701,600.0,4.699999999999999,6.1000000000000005,1.0,1888.771
2024-06-05 01:18:00,61.5,419.8351,600.0,4.800000000000001,6.1000000000000005,1.0,1912.135
2024-06-05 01:21:00,61.0,423.2784,601.0,4.899999999999999,6.1000000000000005,0.8000000000000007,1874.099
2024-06-05 01:30:00,61.0,425.246,601.0,4.599999999999998,6.000000000000001,0.8000000000000007,1851.68
2024-06-05 01:33:00,60.5,423.5243,601.0,4.599999999999998,5.9,0.8000000000000007,1847.479
2024-06-05 01:36:00,60.0,428.9352,601.0,4.5,6.000000000000001,0.8999999999999986,1852.355
2024-06-05 01:39:00,60.0,424.5081,601.0,4.699999999999999,6.1000000000000005,1.0,1847.354
2024-06-05 01:42:00,62.0,425.246,601.0,4.699999999999999,5.9,0.8999999999999986,1888.655
2024-06-05 01:45:00,61.0,427.7054,601.0,4.699999999999999,6.000000000000001,0.8999999999999986,1892.144
2024-06-05 01:48:00,61.5,429.673,601.0,4.800000000000001,6.000000000000001,0.7999999999999972,1886.339
2024-06-05 01:51:00,62.5,431.6406,601.0,4.800000000000001,6.000000000000001,1.0,1927.297
2024-06-05 01:54:00,62.0,427.7054,601.0,4.899999999999999,5.9,0.9000000000000021,1898.226
2024-06-05 01:57:00,62.5,446.1516,601.0,4.899999999999999,5.9,0.9000000000000021,1934.979
2024-06-05 02:00:00,64.5,456.7274,601.0,4.899999999999999,5.800000000000001,1.1000000000000014,1992.394
2024-06-05 02:03:00,66.5,453.5301,601.0,5.0,6.000000000000001,1.1999999999999993,2042.976
2024-06-05 02:06:00,66.5,469.7627,601.0,5.300000000000001,5.9,0.7999999999999972,2001.754
2024-06-05 02:09:00,67.5,453.5301,601.0,5.199999999999999,5.800000000000001,0.8999999999999986,2077.045
2024-06-05 02:12:00,68.0,450.5787,601.0,5.300000000000001,6.1000000000000005,1.0,2113.334
2024-06-05 02:15:00,67.5,448.6111,601.0,5.300000000000001,6.1000000000000005,1.0,2092.6
2024-06-05 02:18:00,68.0,453.5301,601.0,5.399999999999999,6.1,1.0000000000000036,2093.406
2024-06-05 02:21:00,67.0,444.184,602.0,5.300000000000001,5.8999999999999995,0.7999999999999972,2068.768
2024-06-05 02:24:00,66.5,442.7083,602.0,5.099999999999998,5.8999999999999995,0.9000000000000021,2051.32
2024-06-05 02:27:00,66.5,442.7083,602.0,5.099999999999998,6.000000000000001,0.9000000000000021,2056.865
2024-06-05 02:30:00,66.0,425.246,602.0,5.199999999999999,5.999999999999999,0.8999999999999986,2022.627
2024-06-05 02:33:00,63.5,421.0648,602.0,5.199999999999999,6.199999999999999,0.8999999999999986,1956.846
2024-06-05 02:36:00,63.0,425.7379,602.0,5.099999999999998,6.199999999999999,0.8000000000000007,1915.703
2024-06-05 02:39:00,62.0,419.3432,602.0,5.0,6.199999999999999,0.8000000000000007,1905.241
2024-06-05 02:42:00,62.0,415.6539,602.0,4.899999999999999,6.1,0.9000000000000021,1891.234
2024-06-05 02:45:00,61.0,422.0486,602.0,4.800000000000001,6.0,0.8999999999999986,1871.331
2024-06-05 02:48:00,60.5,407.5376,602.0,4.699999999999999,6.1,0.8000000000000007,1865.869
2024-06-05 02:51:00,60.0,398.4375,602.0,4.699999999999999,6.1,0.8000000000000007,1839.797
2024-06-05 02:54:00,60.0,400.1591,602.0,4.699999999999999,6.199999999999999,0.8000000000000007,1850.165
2024-06-05 02:57:00,60.5,409.9971,602.0,4.699999999999999,5.999999999999999,0.8000000000000007,1801.127
2024-06-05 03:00:00,58.5,412.9485,602.0,4.599999999999998,5.999999999999999,0.8000000000000007,1783.173
2024-06-05 03:03:00,58.5,411.9647,602.0,4.5,5.999999999999999,0.8999999999999986,1778.313
2024-06-05 03:06:00,59.0,412.2106,602.0,4.5,5.8999999999999995,1.0,1811.06
2024-06-05 03:09:00,59.0,410.489,602.0,4.699999999999999,6.1,1.0,1818.952
2024-06-05 03:12:00,59.5,404.5862,602.0,4.800000000000001,6.1,0.6999999999999993,1820.385
2024-06-05 03:15:00,59.5,408.5214,602.0,4.699999999999999,6.1,0.8999999999999986,1828.506
2024-06-05 03:18:00,57.5,411.7188,602.0,4.5,5.8999999999999995,0.8000000000000007,1761.154
2024-06-05 03:21:00,57.5,412.2106,603.0,4.5,5.8999999999999995,0.6999999999999993,1756.651
2024-06-05 03:24:00,59.0,418.6053,603.0,4.5,5.8999999999999995,0.8999999999999986,1793.252
2024-06-05 03:27:00,58.5,415.8999,603.0,4.699999999999999,5.8999999999999995,0.8000000000000007,1796.725
2024-06-05 03:30:00,60.0,409.5052,603.0,4.800000000000001,5.999999999999999,1.0,1827.816
2024-06-05 03:33:00,60.0,419.5891,603.0,4.899999999999999,5.999999999999999,0.8000000000000007,1823.069
2024-06-05 03:36:00,60.0,424.5081,603.0,4.800000000000001,5.8999999999999995,0.8999999999999986,1832.188
2024-06-05 03:39:00,60.0,437.0515,603.0,4.899999999999999,6.1000000000000005,0.9000000000000021,1837.411
2024-06-05 03:42:00,63.5,434.1001,603.0,5.0,6.000000000000001,1.0,1956.98
2024-06-05 03:45:00,64.0,432.6244,603.0,5.099999999999998,6.000000000000001,1.0,1985.353
2024-06-05 03:48:00,64.5,433.8542,603.0,5.099999999999998,6.000000000000001,1.0,1994.095
2024-06-05 03:51:00,64.0,433.1163,603.0,5.099999999999998,6.000000000000001,0.8000000000000007,1985.267
2024-06-05 03:54:00,64.5,437.7894,603.0,5.0,6.000000000000001,1.0,1991.9
2024-06-05 03:57:00,65.5,439.0191,603.0,5.199999999999999,6.1000000000000005,1.1000000000000014,2024.248
2024-06-05 04:00:00,64.0,442.7083,603.0,5.300000000000001,6.1000000000000005,0.6999999999999993,1953.909
2024-06-05 04:03:00,65.0,440.0029,603.0,5.199999999999999,6.000000000000001,0.8999999999999986,2008.743
2024-06-05 04:06:00,65.0,431.3947,603.0,5.099999999999998,6.000000000000001,0.9000000000000021,2013.984
2024-06-05 04:09:00,65.0,431.8866,603.0,5.199999999999999,6.1000000000000005,0.8000000000000007,1997.562
2024-06-05 04:12:00,66.0,429.1812,603.0,5.099999999999998,6.1000000000000005,1.1000000000000014,2039.692
2024-06-05 04:15:00,64.5,426.4757,603.0,5.300000000000001,6.1,0.8999999999999986,1977.354
2024-06-05 04:18:00,61.0,420.327,603.0,5.199999999999999,6.1,0.8000000000000007,1885.958
2024-06-05 04:21:00,61.5,423.5243,604.0,5.0,6.200000000000001,0.8999999999999986,1884.436
2024-06-05 04:24:00,61.0,427.9514,604.0,5.099999999999998,6.1,0.9000000000000021,1889.706
2024-06-05 04:27:00,61.0,426.4757,604.0,5.0,5.999999999999999,0.8000000000000007,1886.936
2024-06-05 04:30:00,62.5,424.5081,604.0,4.899999999999999,5.999999999999999,1.0,1915.009
2024-06-05 04:33:00,61.0,420.327,604.0,4.899999999999999,5.999999999999999,0.9000000000000021,1883.689
2024-06-05 04:36:00,61.5,418.3594,604.0,4.899999999999999,6.1,1.0,1886.501
2024-06-05 04:39:00,60.5,423.2784,604.0,4.899999999999999,5.999999999999999,0.8000000000000007,1889.29
2024-06-05 04:42:00,60.5,413.1944,604.0,4.899999999999999,6.0,0.8000000000000007,1853.125
2024-06-05 04:45:00,60.0,412.9485,604.0,4.899999999999999,5.999999999999999,0.8000000000000007,1837.431
2024-06-05 04:48:00,59.5,414.6701,604.0,4.800000000000001,5.999999999999999,0.6999999999999993,1824.11
2024-06-05 04:51:00,59.5,410.735,604.0,4.899999999999999,6.199999999999999,0.8000000000000007,1824.799
2024-06-05 04:54:00,60.5,412.2106,604.0,4.800000000000001,6.1,0.8999999999999986,1862.909
2024-06-05 04:57:00,59.5,419.0972,604.0,4.899999999999999,5.999999999999999,0.8000000000000007,1833.763
2024-06-05 05:00:00,60.0,422.0486,604.0,4.800000000000001,5.999999999999999,0.8999999999999986,1831.321
2024-06-05 05:03:00,61.0,422.2946,604.0,4.899999999999999,5.999999999999999,0.9000000000000021,1861.101
2024-06-05 05:06:00,61.0,429.4271,604.0,4.899999999999999,5.999999999999999,0.9000000000000021,1863.774
2024-06-05 05:09:00,61.0,423.2784,604.0,4.899999999999999,5.999999999999999,1.0,1865.686
2024-06-05 05:12:00,60.5,429.1812,604.0,5.0,5.999999999999999,0.8000000000000007,1861.025
2024-06-05 05:15:00,61.0,430.9027,604.0,4.899999999999999,5.8999999999999995,0.9000000000000021,1865.811
2024-06-05 05:18:00,60.0,431.8866,604.0,4.899999999999999,5.8999999999999995,0.6999999999999993,1930.17
2024-06-05 05:21:00,64.0,432.1325,605.0,5.0,5.999999999999999,1.0999999999999979,1960.135
2024-06-05 05:24:00,62.5,425.9838,605.0,5.099999999999998,6.1,0.9000000000000021,1919.376
2024-06-05 05:27:00,62.5,434.1001,605.0,5.099999999999998,5.999999999999999,0.8000000000000007,1911.781
2024-06-05 05:30:00,62.5,433.8542,605.0,5.199999999999999,5.999999999999999,0.8000000000000007,1899.789
2024-06-05 05:33:00,60.5,438.0353,605.0,5.099999999999998,5.699999999999999,0.6000000000000014,1902.232
2024-06-05 05:36:00,63.0,449.3489,605.0,4.899999999999999,5.8999999999999995,1.0,1929.543
2024-06-05 05:39:00,65.0,442.9543,605.0,5.099999999999998,5.699999999999999,1.0,1973.688
2024-06-05 05:42:00,64.5,439.265,605.0,5.300000000000001,5.8999999999999995,0.8999999999999986,1985.86
2024-06-05 05:45:00,66.5,473.452,605.0,5.300000000000001,5.699999999999999,1.0,2053.683
2024-06-05 05:48:00,67.5,473.452,605.0,5.199999999999999,5.6,1.0,2065.939
2024-06-05 05:51:00,67.0,490.4225,605.0,5.300000000000001,5.5,0.8999999999999986,2093.793
2024-06-05 05:54:00,70.0,493.3738,605.0,5.399999999999999,5.6000000000000005,1.0999999999999979,2179.543
2024-06-05 05:57:00,70.0,491.6522,605.0,5.699999999999999,5.7,1.1000000000000014,2165.362
2024-06-05 06:00:00,71.5,493.1279,605.0,5.800000000000001,5.8,1.0,2190.515
2024-06-05 06:03:00,70.5,465.0897,605.0,5.800000000000001,5.8,1.0,2173.991
2024-06-05 06:06:00,67.0,470.7465,605.0,5.5,5.8,0.6999999999999993,2090.989
2024-06-05 06:09:00,71.0,470.7465,605.0,5.5,5.8999999999999995,1.3000000000000007,2215.26
2024-06-05 06:12:00,68.5,473.6979,605.0,5.599999999999998,5.6,0.8000000000000043,2201.383
2024-06-05 06:15:00,71.5,462.8762,605.0,5.699999999999999,6.0,1.2000000000000028,2200.26
2024-06-05 06:18:00,71.0,459.9248,605.0,5.699999999999999,5.9,1.1000000000000014,2194.178
2024-06-05 06:21:00,69.0,465.0897,606.0,5.599999999999998,5.9,0.8999999999999986,2111.351
2024-06-05 06:24:00,68.0,434.592,606.0,5.599999999999998,5.9,0.8999999999999986,2092.639
2024-06-05 06:27:00,60.0,419.3432,606.0,5.199999999999999,6.0,0.5,1887.308
2024-06-05 06:30:00,61.5,421.0648,606.0,4.899999999999999,5.999999999999999,0.9000000000000021,1902.109
2024-06-05 06:33:00,62.0,408.5214,606.0,4.899999999999999,6.1,0.9000000000000021,1870.329
2024-06-05 06:36:00,60.5,404.3403,606.0,4.800000000000001,6.1,0.8999999999999986,1866.123
2024-06-05 06:39:00,60.5,410.489,606.0,4.899999999999999,6.1,0.9000000000000021,1843.164
2024-06-05 06:42:00,60.5,411.2269,606.0,4.899999999999999,6.199999999999999,0.8000000000000007,1839.284
2024-06-05 06:45:00,60.5,412.2106,606.0,4.899999999999999,6.199999999999999,0.9000000000000021,1853.943
2024-06-05 06:48:00,61.0,456.2355,606.0,5.0,5.699999999999999,0.8000000000000007,1895.689
2024-06-05 06:51:00,63.5,454.7599,606.0,5.0,5.7,1.0,1955.14
2024-06-05 06:54:00,64.0,462.8762,606.0,5.199999999999999,5.8,1.0,1948.201
2024-06-05 06:57:00,63.5,460.1707,606.0,5.199999999999999,5.7,0.8999999999999986,1949.157
2024-06-05 07:00:00,63.5,458.695,606.0,5.199999999999999,5.7,0.8999999999999986,1956.469
2024-06-05 07:03:00,63.5,465.3356,606.0,5.199999999999999,5.6,0.6000000000000014,1951.113
2024-06-05 07:06:00,67.5,482.0602,606.0,5.0,5.5,1.1999999999999993,2065.462
2024-06-05 07:09:00,66.0,491.8981,606.0,5.399999999999999,5.5,0.8000000000000007,2054.397
2024-06-05 07:12:00,70.5,491.8981,606.0,5.300000000000001,5.6,1.1999999999999957,2170.133
2024-06-05 07:15:00,68.0,477.6331,606.0,5.599999999999998,5.5,0.6000000000000014,2106.022
2024-06-05 07:18:00,66.0,443.9381,606.0,5.400000000000002,5.8,0.6999999999999993,2031.322
2024-06-05 07:21:00,66.5,452.3004,607.0,5.199999999999999,5.8,1.0,2050.676
2024-06-05 07:24:00,66.0,453.0382,607.0,5.199999999999999,5.8,0.8999999999999986,2045.366
2024-06-05 07:27:00,68.0,452.7923,607.0,5.199999999999999,5.8999999999999995,1.1000000000000014,2104.511
2024-06-05 07:30:00,70.0,453.5301,607.0,5.5,6.0,1.1999999999999993,2143.945
2024-06-05 07:33:00,68.5,457.2193,607.0,5.800000000000001,6.0,0.8999999999999986,2145.518
2024-06-05 07:36:00,69.5,455.9896,607.0,5.599999999999998,6.1,1.0,2138.458
2024-06-05 07:39:00,68.5,458.941,607.0,5.599999999999998,6.0,0.8999999999999986,2120.026
2024-06-05 07:42:00,68.0,454.022,607.0,5.300000000000001,5.7,0.8999999999999986,2100.922
2024-06-05 07:45:00,67.5,457.9572,607.0,5.300000000000001,5.7,0.8999999999999986,2074.217
2024-06-05 07:48:00,67.5,454.2679,607.0,5.199999999999999,5.8,1.0,2058.937
2024-06-05 07:51:00,67.5,451.0706,607.0,5.199999999999999,5.8,0.8999999999999986,2074.157
2024-06-05 07:54:00,68.0,444.9219,607.0,5.399999999999999,6.1,1.0000000000000036,2067.847
2024-06-05 07:57:00,64.5,440.4948,607.0,5.300000000000001,6.0,0.7999999999999972,1973.274
2024-06-05 08:00:00,64.5,443.2002,607.0,5.199999999999999,5.9,0.8999999999999986,1962.199
2024-06-05 08:03:00,63.5,447.3813,607.0,5.199999999999999,6.0,1.0,1941.748
2024-06-05 08:06:00,58.0,436.8056,607.0,4.899999999999999,6.1,0.5,1773.433
2024-06-05 08:09:00,62.0,439.511,607.0,4.899999999999999,5.8,0.9000000000000021,1908.036
2024-06-05 08:15:00,63.0,447.8733,607.0,4.899999999999999,5.8,0.9000000000000021,1934.493
2024-06-05 08:21:00,49.5,303.0093,608.0,3.3999999999999986,6.5,0.10000000000000142,1322.931
2024-06-14 13:00:00,95.0,537.8906,608.0,5.400000000000002,7.199999999999999,1.8999999999999986,2987.371
2024-06-14 13:09:00,91.0,494.1117,608.0,5.300000000000001,7.500000000000001,1.3999999999999986,2788.916
2024-06-14 13:12:00,87.5,478.125,608.0,4.9999999999999964,7.4,1.5,2745.86
2024-06-14 13:36:00,72.0,405.57,609.0,4.0,7.199999999999999,1.3000000000000007,2245.072
2024-06-14 14:06:00,87.5,525.1013,609.0,4.900000000000002,6.8,1.5,2760.258
2024-06-14 14:09:00,89.0,526.0851,609.0,5.0,6.8,1.5,2743.254
2024-06-14 14:12:00,88.0,526.0851,609.0,5.0,6.8,1.5,2737.977
2024-06-14 14:15:00,87.5,527.8067,609.0,5.0,6.8999999999999995,1.5,2734.41
2024-06-14 14:18:00,86.5,525.5931,609.0,5.0,6.8,1.5,2696.779
2024-06-14 14:24:00,88.5,526.3311,609.0,5.0,6.8,1.5,2677.038
2024-06-14 14:27:00,87.0,510.3443,610.0,5.0,6.8999999999999995,1.5,2705.357
2024-06-14 14:33:00,85.5,503.4577,610.0,5.0,6.999999999999999,1.3999999999999986,2634.132
2024-06-14 14:36:00,85.0,502.228,610.0,4.899999999999999,6.999999999999999,1.5,2644.593
2024-06-14 14:39:00,87.0,500.7523,610.0,5.0,7.1,1.5,2727.558
2024-06-14 14:48:00,85.5,494.3576,610.0,4.899999999999999,7.199999999999999,1.5,2663.177
2024-06-14 14:54:00,86.0,499.0307,610.0,4.899999999999999,7.1,1.5,2660.829
2024-06-14 14:57:00,86.0,487.963,610.0,4.600000000000001,6.8999999999999995,1.4000000000000021,2699.791
2024-06-14 15:03:00,86.0,491.8981,610.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2700.606
2024-06-14 15:06:00,86.0,486.2413,610.0,4.699999999999999,6.8,1.4000000000000021,2673.939
2024-06-14 15:09:00,84.0,481.8142,610.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2633.863
2024-06-14 15:15:00,84.0,485.7494,610.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2655.33
2024-06-14 15:18:00,84.5,484.5197,610.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2654.414
2024-06-14 15:21:00,85.0,497.0631,610.0,4.899999999999999,7.0,1.5,2660.549
2024-06-14 15:24:00,87.5,493.3738,610.0,5.0000000000000036,7.1,1.5,2740.927
2024-06-14 15:30:00,87.5,494.3576,611.0,5.0000000000000036,7.0,1.3999999999999986,2730.946
2024-06-14 15:33:00,87.0,500.7523,611.0,5.099999999999998,7.1,1.4000000000000057,2715.208
2024-06-14 15:39:00,87.0,495.3414,611.0,5.099999999999998,7.1,1.4000000000000057,2743.75
2024-06-14 15:42:00,87.0,489.6846,611.0,5.099999999999998,7.200000000000001,1.5,2686.838
2024-06-14 15:48:00,86.5,489.6846,611.0,5.099999999999998,7.200000000000001,1.4000000000000057,2691.592
2024-06-14 15:51:00,86.5,496.0793,611.0,5.099999999999998,7.1,1.3000000000000043,2691.574
2024-06-14 15:54:00,86.0,493.1279,611.0,5.199999999999999,7.1000000000000005,1.2999999999999972,2693.722
2024-06-14 16:00:00,86.5,505.1794,611.0,5.099999999999998,7.200000000000001,1.5,2692.314
2024-06-14 16:03:00,84.5,487.2251,611.0,5.199999999999999,7.200000000000001,1.2999999999999972,2689.029
2024-06-14 16:09:00,86.5,490.4225,611.0,5.199999999999999,7.199999999999999,1.3999999999999986,2635.708
2024-06-14 16:12:00,85.0,481.3224,611.0,5.100000000000001,7.200000000000001,1.2999999999999972,2650.874
2024-06-14 16:15:00,85.0,486.9792,611.0,5.0,7.200000000000001,1.3999999999999986,2672.707
2024-06-14 16:21:00,86.5,493.1279,611.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2676.284
2024-06-14 16:24:00,85.0,489.6846,611.0,5.100000000000001,7.200000000000001,1.5,2660.441
2024-06-14 16:27:00,86.0,490.6684,611.0,5.100000000000001,7.200000000000001,1.3999999999999986,2667.764
2024-06-14 16:30:00,86.5,497.0631,612.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2686.902
2024-06-14 16:36:00,85.5,489.9306,612.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2662.82
2024-06-14 16:42:00,88.5,487.2251,612.0,5.0,7.000000000000001,1.3999999999999986,2806.094
2024-06-14 16:48:00,90.0,483.5359,612.0,5.0,7.000000000000001,1.3999999999999986,2814.638
2024-06-14 16:51:00,88.5,488.4549,612.0,5.0,7.1000000000000005,1.3999999999999986,2774.42
2024-06-14 16:54:00,88.5,488.4549,612.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2787.114
2024-06-14 16:57:00,89.0,486.9792,612.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2796.723
2024-06-14 17:00:00,88.5,492.8819,612.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2788.606
2024-06-14 17:03:00,89.0,489.9306,612.0,5.100000000000001,7.200000000000001,1.5,2795.2
2024-06-14 17:06:00,88.5,494.1117,612.0,5.200000000000003,7.1000000000000005,1.5,2770.874
2024-06-14 17:09:00,87.5,488.4549,612.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2749.773
2024-06-14 17:12:00,88.0,486.2413,612.0,5.0,7.200000000000001,1.5,2738.759
2024-06-14 17:15:00,88.5,484.7656,612.0,5.100000000000001,7.200000000000001,1.3999999999999986,2706.886
2024-06-14 17:18:00,87.5,480.0926,612.0,5.100000000000001,7.200000000000001,1.3999999999999986,2708.055
2024-06-14 17:21:00,89.0,483.7818,612.0,5.0,7.300000000000001,1.3999999999999986,2702.089
2024-06-14 17:24:00,88.0,483.5359,612.0,5.0,7.200000000000001,1.5,2717.999
2024-06-14 17:27:00,85.5,483.2899,612.0,5.0,7.1,1.2999999999999972,2654.808
2024-06-14 17:30:00,87.0,487.963,613.0,5.0,7.200000000000001,1.3999999999999986,2705.792
2024-06-14 17:33:00,86.0,489.6846,613.0,5.100000000000001,7.200000000000001,1.3999999999999986,2680.635
2024-06-14 17:36:00,86.5,494.8495,613.0,5.0,7.200000000000001,1.5,2692.566
2024-06-14 17:39:00,86.5,494.1117,613.0,5.100000000000001,6.999999999999999,1.3999999999999986,2697.613
2024-06-14 17:42:00,86.0,491.8981,613.0,5.100000000000001,7.1000000000000005,1.2999999999999972,2690.875
2024-06-14 17:45:00,87.0,491.1603,613.0,5.0,7.200000000000001,1.5,2663.71
2024-06-14 17:48:00,86.5,492.39,613.0,5.0,7.200000000000001,1.3999999999999986,2671.563
2024-06-14 17:51:00,85.5,495.5874,613.0,5.0,7.200000000000001,1.3999999999999986,2660.199
2024-06-14 17:54:00,86.0,496.8171,613.0,5.0,6.999999999999999,1.5,2657.287
2024-06-14 17:57:00,86.0,494.1117,613.0,5.0,7.1000000000000005,1.3999999999999986,2659.741
2024-06-14 18:00:00,85.5,493.3738,613.0,5.0,6.999999999999999,1.3999999999999986,2655.508
2024-06-14 18:03:00,85.5,492.1441,613.0,5.0,7.1000000000000005,1.3999999999999986,2655.469
2024-06-14 18:06:00,86.0,498.0469,613.0,5.0,7.1000000000000005,1.3999999999999986,2660.89
2024-06-14 18:09:00,86.0,499.2766,613.0,5.0,6.999999999999999,1.5,2672.325
2024-06-14 18:12:00,88.5,499.2766,613.0,5.0,6.700000000000001,1.2999999999999972,2773.567
2024-06-14 18:15:00,88.5,497.8009,613.0,5.100000000000001,7.1000000000000005,1.6000000000000014,2745.185
2024-06-14 18:18:00,90.0,507.6389,613.0,5.200000000000003,7.1000000000000005,1.5,2743.22
2024-06-14 18:21:00,89.5,503.4577,613.0,5.200000000000003,7.200000000000001,1.5,2745.452
2024-06-14 18:24:00,88.0,507.8849,613.0,5.200000000000003,7.200000000000001,1.5,2739.423
2024-06-14 18:27:00,89.5,515.5093,613.0,5.200000000000003,7.1000000000000005,1.5,2797.425
2024-06-14 18:30:00,92.0,508.1308,614.0,5.200000000000003,7.1000000000000005,1.5,2803.344
2024-06-14 18:33:00,89.5,494.8495,614.0,5.200000000000003,7.1000000000000005,1.3999999999999986,2753.26
2024-06-14 18:36:00,88.5,498.2928,614.0,5.200000000000003,7.200000000000001,1.5,2760.008
2024-06-14 18:39:00,88.0,487.963,614.0,5.100000000000001,7.200000000000001,1.3999999999999986,2735.686
2024-06-14 18:42:00,87.5,491.1603,614.0,5.100000000000001,7.300000000000001,1.5,2696.981
2024-06-14 18:45:00,87.0,481.0764,614.0,5.0,7.000000000000001,1.2000000000000028,2692.818
2024-06-14 18:48:00,88.0,484.5197,614.0,5.0,7.000000000000001,1.2000000000000028,2665.935
2024-06-14 18:51:00,88.0,480.5845,614.0,4.899999999999999,6.8999999999999995,1.3000000000000043,2717.426
2024-06-14 18:54:00,87.5,475.1736,614.0,4.899999999999999,6.999999999999999,1.3000000000000043,2686.71
2024-06-14 18:57:00,86.0,470.2546,614.0,4.799999999999997,7.1,1.4000000000000057,2674.271
2024-06-14 19:00:00,85.5,473.9438,614.0,4.799999999999997,7.1,1.3000000000000043,2646.756
2024-06-14 19:03:00,88.0,477.1412,614.0,4.799999999999997,7.0,1.4000000000000057,2669.922
2024-06-14 19:06:00,85.0,485.0116,614.0,4.799999999999997,6.999999999999999,1.3000000000000043,2648.569
2024-06-14 19:09:00,86.0,483.5359,614.0,4.799999999999997,7.1,1.4000000000000057,2643.236
2024-06-14 19:12:00,85.5,482.5521,614.0,4.799999999999997,6.999999999999999,1.4000000000000057,2657.439
2024-06-14 19:15:00,86.0,486.7332,614.0,4.899999999999999,6.999999999999999,1.4000000000000057,2655.746
2024-06-14 19:18:00,86.5,488.7008,614.0,4.899999999999999,6.999999999999999,1.3999999999999986,2656.043
2024-06-14 19:21:00,87.0,489.9306,614.0,4.799999999999997,6.699999999999999,1.3000000000000043,2655.191
2024-06-14 19:24:00,84.0,484.7656,614.0,4.899999999999999,6.999999999999999,1.4000000000000057,2599.489
2024-06-14 19:27:00,89.5,487.4711,614.0,4.700000000000003,6.699999999999999,1.5,2778.31
2024-06-14 19:30:00,90.0,483.044,615.0,5.100000000000001,7.200000000000001,1.3999999999999986,2788.069
2024-06-14 19:33:00,89.0,484.2737,615.0,5.0,7.1,1.3999999999999986,2771.197
2024-06-14 19:36:00,89.0,489.6846,615.0,5.0,7.1,1.2999999999999972,2779.469
2024-06-14 19:39:00,89.0,485.5035,615.0,5.0,7.1,1.3999999999999986,2772.174
2024-06-14 19:42:00,89.5,492.39,615.0,5.0,7.1,1.5,2764.779
2024-06-14 19:45:00,88.5,493.1279,615.0,5.0,7.1,1.3999999999999986,2744.649
2024-06-14 19:48:00,88.0,483.044,615.0,5.0,7.1,1.3999999999999986,2729.823
2024-06-14 19:51:00,88.5,479.6007,615.0,5.0,7.1,1.3999999999999986,2732.803
2024-06-14 19:54:00,87.0,484.5197,615.0,5.0,7.1,1.2999999999999972,2693.112
2024-06-14 19:57:00,86.5,475.6655,615.0,4.899999999999999,7.199999999999999,1.3999999999999986,2683.287
2024-06-14 20:00:00,85.5,473.206,615.0,4.899999999999999,7.199999999999999,1.3999999999999986,2660.537
2024-06-14 20:03:00,86.5,476.4034,615.0,4.899999999999999,7.199999999999999,1.3999999999999986,2666.263
2024-06-14 20:06:00,88.0,474.4358,615.0,4.799999999999997,6.999999999999999,1.5,2640.295
2024-06-14 20:09:00,85.0,473.206,615.0,4.899999999999999,7.199999999999999,1.3000000000000043,2602.659
2024-06-14 20:12:00,81.5,469.0249,615.0,4.799999999999997,6.8,0.6000000000000014,2551.613
2024-06-14 20:15:00,85.0,463.86,615.0,4.600000000000001,7.0,1.3999999999999986,2604.348
2024-06-14 20:18:00,83.5,464.8438,615.0,4.399999999999999,6.3,0.8000000000000043,2572.261
2024-06-14 20:21:00,85.5,470.2546,615.0,4.600000000000001,7.1,1.6000000000000014,2633.154
2024-06-14 20:24:00,83.5,473.9438,615.0,4.799999999999997,6.8999999999999995,1.2000000000000028,2613.508
2024-06-14 20:27:00,83.0,472.7141,615.0,4.799999999999997,7.199999999999999,1.4000000000000057,2561.099
2024-06-14 20:30:00,86.0,476.1574,616.0,4.700000000000003,7.1,1.5,2632.827
2024-06-14 20:33:00,84.5,479.6007,616.0,4.799999999999997,7.1,1.4000000000000057,2599.782
2024-06-14 20:36:00,85.0,473.206,616.0,4.799999999999997,7.1,1.4000000000000057,2613.385
2024-06-14 20:39:00,83.5,477.6331,616.0,4.799999999999997,7.1,1.4000000000000057,2598.946
2024-06-14 20:42:00,84.0,474.9276,616.0,4.799999999999997,7.199999999999999,1.4000000000000057,2575.797
2024-06-14 20:45:00,84.0,475.9114,616.0,5.0,7.1,1.2999999999999972,2601.901
2024-06-14 20:48:00,84.0,472.7141,616.0,5.100000000000001,7.1,1.2000000000000028,2584.522
2024-06-14 20:51:00,83.5,473.9438,616.0,4.799999999999997,7.1,1.3000000000000043,2579.906
2024-06-14 20:54:00,84.0,473.206,616.0,4.899999999999999,7.199999999999999,1.3000000000000043,2610.813
2024-06-14 20:57:00,86.0,477.3871,616.0,4.799999999999997,6.8999999999999995,1.4000000000000057,2640.873
2024-06-14 21:00:00,82.5,476.8952,616.0,4.799999999999997,7.1,1.4000000000000057,2575.06
2024-06-14 21:03:00,86.0,481.8142,616.0,4.700000000000003,6.8999999999999995,1.5,2687.809
2024-06-14 21:06:00,80.5,471.2384,616.0,4.799999999999997,7.1,1.1000000000000014,2552.739
2024-06-14 21:09:00,82.0,470.9925,616.0,4.700000000000003,7.1,1.3999999999999986,2520.995
2024-06-14 21:12:00,81.0,473.9438,616.0,4.700000000000003,6.999999999999999,1.3999999999999986,2502.307
2024-06-14 21:15:00,80.5,465.0897,616.0,4.700000000000003,6.8,1.0999999999999943,2524.661
2024-06-14 21:18:00,79.5,472.7141,616.0,4.700000000000003,7.1,1.2999999999999972,2434.023
2024-06-14 21:21:00,85.0,471.4844,616.0,4.700000000000003,7.1,1.6999999999999957,2620.926
2024-06-14 21:24:00,81.0,472.2223,616.0,4.899999999999999,7.1000000000000005,1.0,2547.827
2024-06-14 21:27:00,86.0,470.7465,616.0,4.799999999999997,7.199999999999999,1.7000000000000028,2610.941
2024-06-14 21:30:00,84.0,467.7951,617.0,4.799999999999997,6.9,1.3000000000000043,2622.511
2024-06-14 21:33:00,84.0,471.2384,617.0,4.899999999999999,7.300000000000001,1.5,2623.396
2024-06-14 21:36:00,83.0,478.125,617.0,4.899999999999999,6.8999999999999995,1.0,2634.563
2024-06-14 21:39:00,84.5,473.9438,617.0,4.899999999999999,7.299999999999999,1.5,2599.159
2024-06-14 21:42:00,86.0,473.9438,617.0,4.700000000000003,6.999999999999999,1.5999999999999943,2653.683
2024-06-14 21:45:00,83.0,475.9114,617.0,4.899999999999999,7.199999999999999,1.5,2559.168
2024-06-14 21:48:00,83.0,465.8275,617.0,4.799999999999997,7.1,1.4000000000000057,2569.837
2024-06-14 21:51:00,78.5,474.6817,617.0,4.700000000000003,6.999999999999999,1.3999999999999986,2463.98
2024-06-14 21:54:00,80.5,471.4844,617.0,4.700000000000003,7.1,1.3999999999999986,2531.958
2024-06-14 21:57:00,82.0,478.6169,617.0,4.600000000000001,6.6,1.3999999999999986,2553.059
2024-06-14 22:00:00,80.0,468.7789,617.0,4.799999999999997,7.199999999999999,1.4000000000000057,2460.375
2024-06-14 22:03:00,82.5,473.206,617.0,4.700000000000003,6.8999999999999995,1.5,2544.648
2024-06-14 22:06:00,80.5,474.6817,617.0,4.899999999999999,7.199999999999999,1.3999999999999986,2510.606
2024-06-14 22:09:00,84.0,473.9438,617.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2599.496
2024-06-14 22:12:00,84.0,480.8304,617.0,4.799999999999997,7.199999999999999,1.6000000000000014,2601.033
2024-06-14 22:15:00,84.5,478.371,617.0,4.600000000000001,6.699999999999999,1.5,2643.148
2024-06-14 22:18:00,84.5,477.6331,617.0,5.0,7.299999999999999,1.5,2636.689
2024-06-14 22:21:00,81.0,486.2413,617.0,5.0,7.1,0.7999999999999972,2486.004
2024-06-14 22:24:00,87.0,478.8629,617.0,4.799999999999997,7.199999999999999,1.7000000000000028,2652.322
2024-06-14 22:27:00,84.0,474.6817,617.0,5.0,7.3999999999999995,1.5,2605.773
2024-06-14 22:30:00,86.0,478.125,618.0,4.799999999999997,6.999999999999999,1.4000000000000057,2630.622
2024-06-14 22:33:00,83.0,465.0897,618.0,5.0,7.199999999999999,1.2999999999999972,2542.099
2024-06-14 22:36:00,84.5,473.206,618.0,4.700000000000003,7.1,1.5,2626.693
2024-06-14 22:39:00,82.5,467.7951,618.0,5.0,7.299999999999999,1.2000000000000028,2492.384
