Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-14 22:42:00,84.5,467.5492,618.0,4.799999999999997,7.299999999999999,1.5,2595.902
2024-06-14 22:45:00,81.0,464.8438,618.0,4.700000000000003,6.8,1.1999999999999957,2593.908
2024-06-14 22:48:00,81.0,470.2546,618.0,4.799999999999997,7.199999999999999,1.3000000000000043,2437.026
2024-06-14 22:51:00,83.0,469.0249,618.0,4.700000000000003,7.0,1.5,2563.45
2024-06-14 22:54:00,78.5,466.5654,618.0,4.5,6.6,1.0,2487.59
2024-06-14 22:57:00,83.0,468.287,618.0,4.700000000000003,7.0,1.3999999999999986,2584.375
2024-06-14 23:00:00,83.0,467.5492,618.0,5.0,7.3999999999999995,1.3999999999999986,2530.419
2024-06-14 23:03:00,81.5,459.9248,618.0,4.700000000000003,6.999999999999999,1.3999999999999986,2525.873
2024-06-14 23:06:00,77.0,447.3813,618.0,4.300000000000001,6.499999999999999,0.9999999999999964,2408.774
2024-06-14 23:09:00,80.5,439.511,618.0,4.5,7.200000000000001,1.5,2512.749
2024-06-14 23:12:00,73.0,435.8218,618.0,4.600000000000001,7.4,1.0,2254.197
2024-06-14 23:15:00,81.0,468.7789,618.0,4.399999999999999,7.1000000000000005,1.6000000000000014,2523.075
2024-06-14 23:18:00,85.0,478.8629,618.0,4.5,7.200000000000001,1.5,2637.647
2024-06-14 23:21:00,85.5,502.9659,618.0,4.700000000000003,7.1000000000000005,1.5,2692.615
2024-06-14 23:24:00,84.0,489.4387,618.0,4.700000000000003,7.000000000000001,1.3999999999999986,2631.244
2024-06-14 23:27:00,82.0,486.9792,618.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2567.082
2024-06-14 23:30:00,81.5,496.5712,619.0,4.600000000000001,6.999999999999999,1.3999999999999986,2553.3
2024-06-14 23:33:00,82.0,488.7008,619.0,4.600000000000001,6.999999999999999,1.3999999999999986,2574.986
2024-06-14 23:36:00,82.5,488.4549,619.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2547.486
2024-06-14 23:39:00,86.5,487.2251,619.0,4.5,7.1000000000000005,1.7000000000000028,2702.473
2024-06-14 23:42:00,85.0,483.7818,619.0,4.700000000000003,7.299999999999999,1.5,2611.558
2024-06-14 23:45:00,83.0,477.6331,619.0,4.5,6.500000000000001,1.0,2636.794
2024-06-14 23:48:00,85.0,483.5359,619.0,4.600000000000001,7.199999999999999,1.6000000000000014,2642.647
2024-06-14 23:51:00,82.0,488.4549,619.0,4.700000000000003,7.1,1.3999999999999986,2521.793
2024-06-14 23:54:00,86.0,487.2251,619.0,4.600000000000001,6.999999999999999,1.6000000000000014,2678.724
2024-06-14 23:57:00,81.5,484.7656,619.0,4.700000000000003,7.299999999999999,1.1999999999999957,2417.296
2024-06-15 00:00:00,85.0,488.2089,619.0,4.600000000000001,7.1,1.5,2634.781
2024-06-15 00:03:00,83.0,485.5035,619.0,4.700000000000003,7.199999999999999,1.5,2577.975
2024-06-15 00:06:00,84.5,487.963,619.0,4.5,6.8999999999999995,1.2999999999999972,2634.216
2024-06-15 00:09:00,83.0,478.8629,619.0,4.600000000000001,7.199999999999999,1.5,2571.958
2024-06-15 00:12:00,83.5,483.044,619.0,4.300000000000001,6.6,1.4000000000000021,2603.401
2024-06-15 00:15:00,84.0,475.9114,619.0,4.600000000000001,7.299999999999999,1.6000000000000014,2596.316
2024-06-15 00:18:00,83.5,474.6817,619.0,4.400000000000002,6.6,0.9999999999999964,2610.331
2024-06-15 00:21:00,84.5,469.7627,619.0,4.600000000000001,7.3999999999999995,1.6000000000000014,2609.537
2024-06-15 00:24:00,79.0,475.9114,619.0,4.399999999999999,7.1,0.8999999999999986,2572.281
2024-06-15 00:27:00,82.0,485.0116,619.0,4.600000000000001,7.199999999999999,1.3999999999999986,2562.438
2024-06-15 00:30:00,82.0,478.8629,620.0,4.600000000000001,7.0,1.3999999999999986,2573.24
2024-06-15 00:33:00,82.0,473.452,620.0,4.600000000000001,7.1,1.2999999999999972,2545.353
2024-06-15 00:36:00,81.0,464.8438,620.0,4.5,7.1,1.2999999999999972,2508.829
2024-06-15 00:39:00,80.5,470.0087,620.0,4.600000000000001,7.0,1.2999999999999972,2518.553
2024-06-15 00:42:00,81.0,469.0249,620.0,4.300000000000001,6.8,1.4000000000000021,2526.395
2024-06-15 00:45:00,79.5,469.5168,620.0,4.399999999999999,6.8,1.2000000000000028,2492.342
2024-06-15 00:48:00,80.0,463.86,620.0,4.300000000000001,6.8,1.3000000000000007,2480.313
2024-06-15 00:51:00,79.0,466.5654,620.0,4.300000000000001,6.8,1.3000000000000007,2488.67
2024-06-15 00:54:00,79.5,470.0087,620.0,4.199999999999999,6.8,1.4000000000000021,2490.091
2024-06-15 00:57:00,80.0,473.9438,620.0,4.300000000000001,7.1,1.4999999999999964,2489.117
2024-06-15 01:00:00,81.0,478.125,620.0,4.399999999999999,7.1,1.3999999999999986,2522.064
2024-06-15 01:03:00,81.0,478.8629,620.0,4.5,7.0,1.3999999999999986,2526.938
2024-06-15 01:06:00,82.0,480.8304,620.0,4.600000000000001,6.999999999999999,1.5,2567.286
2024-06-15 01:09:00,81.0,489.6846,620.0,4.600000000000001,6.999999999999999,1.2000000000000028,2496.068
2024-06-15 01:12:00,85.5,485.0116,620.0,4.700000000000003,7.199999999999999,1.5,2651.49
2024-06-15 01:15:00,80.5,479.8466,620.0,4.700000000000003,7.199999999999999,1.2999999999999972,2477.112
2024-06-15 01:18:00,84.5,478.371,620.0,4.600000000000001,6.999999999999999,1.6000000000000014,2610.162
2024-06-15 01:21:00,82.0,482.0602,620.0,4.900000000000002,7.299999999999999,1.3999999999999986,2550.343
2024-06-15 01:24:00,84.5,480.0926,620.0,4.599999999999998,6.999999999999999,1.6000000000000014,2642.657
2024-06-15 01:27:00,81.5,480.0926,620.0,4.600000000000001,7.1,1.5,2545.825
2024-06-15 01:30:00,84.5,473.6979,621.0,4.399999999999999,6.6,1.5999999999999979,2666.639
2024-06-15 01:33:00,83.5,481.8142,621.0,4.800000000000001,7.3999999999999995,1.5,2622.837
2024-06-15 01:36:00,83.5,486.7332,621.0,4.5,6.8999999999999995,1.4999999999999964,2624.338
2024-06-15 01:39:00,82.5,474.4358,621.0,4.699999999999999,7.199999999999999,1.5,2581.157
2024-06-15 01:42:00,82.5,482.0602,621.0,4.300000000000001,6.6,1.3999999999999986,2642.507
2024-06-15 01:45:00,86.0,479.3548,621.0,4.699999999999999,7.3999999999999995,1.7000000000000028,2668.468
2024-06-15 01:48:00,83.5,480.5845,621.0,4.800000000000001,7.3999999999999995,1.1999999999999957,2480.954
2024-06-15 01:51:00,84.0,472.7141,621.0,4.599999999999998,7.1,1.5,2641.077
2024-06-15 01:54:00,82.0,478.6169,621.0,4.699999999999999,7.199999999999999,1.2999999999999972,2554.247
2024-06-15 01:57:00,81.5,483.044,621.0,4.599999999999998,6.999999999999999,1.3999999999999986,2565.815
2024-06-15 02:00:00,82.0,471.4844,621.0,4.599999999999998,7.1,1.3000000000000043,2556.269
2024-06-15 02:03:00,79.5,476.1574,621.0,4.399999999999999,7.000000000000001,1.0000000000000036,2513.881
2024-06-15 02:06:00,83.5,485.5035,621.0,4.5,7.1,1.5999999999999979,2587.491
2024-06-15 02:09:00,79.0,486.9792,621.0,4.5,6.8999999999999995,0.8000000000000007,2583.247
2024-06-15 02:12:00,83.0,477.6331,621.0,4.599999999999998,7.199999999999999,1.6000000000000014,2591.796
2024-06-15 02:15:00,79.5,475.6655,621.0,4.5,6.999999999999999,0.8000000000000007,2519.92
2024-06-15 02:18:00,81.5,472.7141,621.0,4.5,7.199999999999999,1.5999999999999979,2572.068
2024-06-15 02:21:00,79.0,474.6817,621.0,4.399999999999999,6.499999999999999,0.8000000000000007,2495.519
2024-06-15 02:24:00,85.0,478.371,621.0,4.5,7.1,1.6999999999999993,2670.949
2024-06-15 02:27:00,82.5,471.4844,621.0,4.699999999999999,7.3999999999999995,1.5,2579.785
2024-06-15 02:30:00,83.0,478.8629,622.0,4.400000000000002,6.6,1.5,2629.175
2024-06-15 02:33:00,85.5,481.8142,622.0,4.699999999999999,7.3999999999999995,1.6000000000000014,2653.818
2024-06-15 02:36:00,81.0,479.3548,622.0,4.699999999999999,7.199999999999999,1.2000000000000028,2482.517
2024-06-15 02:39:00,78.0,479.3548,622.0,4.600000000000001,6.999999999999999,0.8000000000000007,2496.141
2024-06-15 02:45:00,84.5,481.3224,622.0,4.5,6.8,1.5999999999999979,2671.96
2024-06-15 02:48:00,82.5,480.5845,622.0,4.300000000000001,6.6,1.3999999999999986,2638.451
2024-06-15 02:54:00,85.5,487.4711,622.0,4.5,7.1,1.5999999999999979,2660.683
2024-06-15 02:57:00,82.0,485.7494,622.0,4.699999999999999,7.199999999999999,1.5,2574.123
2024-06-15 03:00:00,80.5,486.2413,622.0,4.900000000000002,7.299999999999999,1.5,2567.756
2024-06-15 03:03:00,84.0,474.9276,622.0,4.5,6.8999999999999995,1.4000000000000021,2648.335
2024-06-15 03:06:00,82.5,482.5521,622.0,4.699999999999999,7.199999999999999,1.3999999999999986,2561.164
2024-06-15 03:09:00,78.0,459.6788,622.0,4.400000000000002,6.8999999999999995,1.0,2439.746
2024-06-15 03:15:00,79.5,459.1869,622.0,4.300000000000001,6.999999999999999,1.3999999999999986,2511.168
2024-06-15 03:18:00,79.0,463.3681,622.0,4.399999999999999,6.8999999999999995,1.2999999999999972,2483.895
2024-06-15 03:24:00,79.5,472.2223,622.0,4.399999999999999,6.8999999999999995,1.3999999999999986,2495.204
2024-06-15 03:27:00,78.5,462.3843,622.0,4.5,7.1,1.3999999999999986,2463.813
2024-06-15 03:30:00,78.5,472.7141,623.0,4.600000000000001,6.999999999999999,1.3999999999999986,2481.304
2024-06-15 03:36:00,78.5,471.9763,623.0,4.5,7.1,1.3999999999999986,2477.71
2024-06-15 03:39:00,83.5,484.5197,623.0,4.599999999999998,7.199999999999999,1.5000000000000036,2654.621
2024-06-15 03:45:00,84.5,478.125,623.0,4.699999999999999,7.199999999999999,1.4000000000000021,2611.099
2024-06-15 03:48:00,82.0,485.5035,623.0,4.599999999999998,7.1,1.4000000000000021,2565.823
2024-06-15 03:51:00,82.5,491.1603,623.0,4.800000000000001,6.999999999999999,1.4000000000000021,2620.721
2024-06-15 03:57:00,81.0,483.7818,623.0,4.599999999999998,7.1,1.5000000000000036,2476.116
2024-06-15 04:00:00,84.0,473.206,623.0,4.5,6.999999999999999,1.6000000000000014,2622.667
2024-06-15 04:06:00,80.5,473.9438,623.0,4.599999999999998,7.199999999999999,1.4000000000000021,2543.32
2024-06-15 04:09:00,82.5,481.8142,623.0,4.5,7.1,1.5,2601.707
2024-06-15 04:15:00,82.0,481.3224,623.0,4.5,7.1,1.5,2592.223
2024-06-15 04:18:00,82.5,470.9925,623.0,4.599999999999998,7.1,1.4000000000000021,2605.818
2024-06-15 04:21:00,83.0,478.6169,623.0,4.599999999999998,7.199999999999999,1.5000000000000036,2600.143
2024-06-15 04:27:00,83.0,477.3871,623.0,4.599999999999998,7.1,1.5000000000000036,2604.361
2024-06-15 04:30:00,82.5,476.4034,624.0,4.599999999999998,7.1,1.5000000000000036,2607.735
2024-06-15 04:33:00,83.0,473.9438,624.0,4.699999999999999,7.299999999999999,1.4000000000000021,2602.431
2024-06-15 04:36:00,81.0,478.371,624.0,4.699999999999999,7.199999999999999,1.4000000000000021,2562.178
2024-06-15 04:42:00,81.5,471.4844,624.0,4.599999999999998,7.199999999999999,1.4000000000000021,2539.268
2024-06-15 04:45:00,77.5,456.7274,624.0,4.5,7.0,1.3999999999999986,2404.571
2024-06-15 04:51:00,79.5,457.9572,624.0,4.399999999999999,6.999999999999999,1.5,2508.085
2024-06-15 04:54:00,76.0,461.6464,624.0,4.399999999999999,6.8999999999999995,1.1000000000000014,2418.273
2024-06-15 04:57:00,78.0,461.4005,624.0,4.399999999999999,7.0,1.3999999999999986,2444.431
2024-06-15 05:03:00,78.5,467.0573,624.0,4.300000000000001,7.0,1.5,2449.547
2024-06-15 05:06:00,78.5,476.1574,624.0,4.600000000000001,7.199999999999999,1.1999999999999993,2436.213
2024-06-15 05:12:00,83.0,476.1574,624.0,4.300000000000001,6.699999999999999,1.5,2594.386
2024-06-15 05:15:00,85.0,489.1927,624.0,4.799999999999997,6.999999999999999,1.5,2667.079
2024-06-15 05:21:00,80.5,481.0764,624.0,4.600000000000001,7.1,1.4999999999999964,2543.225
2024-06-15 05:24:00,82.5,481.8142,624.0,4.5,7.1000000000000005,1.5000000000000036,2613.894
2024-06-15 05:27:00,82.0,478.125,625.0,4.600000000000001,7.1,1.4000000000000021,2578.252
2024-06-15 05:33:00,83.0,476.4034,625.0,4.600000000000001,7.0,1.4000000000000021,2580.927
2024-06-15 05:36:00,80.5,474.9276,625.0,4.699999999999999,7.0,0.8999999999999986,2502.268
2024-06-15 05:42:00,84.0,478.6169,625.0,4.5,6.8999999999999995,1.5000000000000036,2647.051
2024-06-15 05:45:00,79.0,473.206,625.0,4.600000000000001,7.1,1.1999999999999993,2477.458
2024-06-15 05:48:00,77.5,476.8952,625.0,4.399999999999999,6.5,0.9000000000000021,2524.448
2024-06-15 05:54:00,83.5,476.1574,625.0,4.199999999999999,6.8999999999999995,1.7000000000000028,2605.925
2024-06-15 05:57:00,81.0,470.7465,625.0,4.5,7.199999999999999,1.4000000000000021,2555.977
2024-06-15 06:03:00,81.5,462.6302,625.0,4.600000000000001,7.199999999999999,1.4000000000000021,2544.245
2024-06-15 06:06:00,81.5,468.287,625.0,4.5,7.1,1.4999999999999964,2548.543
2024-06-15 06:12:00,79.5,468.533,625.0,4.599999999999998,7.299999999999999,1.3000000000000043,2414.814
2024-06-15 06:15:00,81.5,470.0087,625.0,4.399999999999999,6.8999999999999995,1.5000000000000036,2541.059
2024-06-15 06:18:00,82.0,473.206,625.0,4.5,7.1,1.4999999999999964,2558.277
2024-06-15 06:24:00,81.5,468.533,625.0,4.5,7.1,1.4999999999999964,2564.639
2024-06-15 06:27:00,80.5,474.6817,626.0,4.5,7.1,1.4000000000000021,2506.556
2024-06-15 06:33:00,78.5,480.0926,626.0,4.5,6.999999999999999,0.9999999999999964,2367.514
2024-06-15 06:36:00,83.0,477.6331,626.0,4.699999999999999,7.199999999999999,1.3999999999999986,2609.815
2024-06-15 06:42:00,83.0,478.6169,626.0,4.600000000000001,7.199999999999999,1.5,2604.595
2024-06-15 06:45:00,83.0,486.2413,626.0,4.700000000000003,7.199999999999999,1.3999999999999986,2603.441
2024-06-15 06:48:00,84.5,486.2413,626.0,4.700000000000003,7.1,1.5,2618.06
2024-06-15 06:54:00,84.0,479.6007,626.0,4.600000000000001,7.199999999999999,1.3999999999999986,2595.498
2024-06-15 06:57:00,82.0,471.4844,626.0,4.800000000000001,7.199999999999999,1.2999999999999972,2537.019
2024-06-15 07:00:00,82.0,478.8629,626.0,4.699999999999999,7.199999999999999,1.5,2561.376
2024-06-15 07:03:00,84.5,492.1441,626.0,4.800000000000004,7.299999999999999,1.3999999999999986,2621.965
2024-06-15 07:09:00,84.5,485.9954,626.0,4.700000000000003,7.199999999999999,1.5,2608.785
2024-06-15 07:12:00,86.0,488.4549,626.0,4.700000000000003,7.0,1.3999999999999986,2674.88
2024-06-15 07:18:00,86.0,491.8981,626.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2667.086
2024-06-15 07:21:00,85.5,490.6684,626.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2674.363
2024-06-15 07:24:00,86.5,502.228,626.0,4.800000000000001,7.0,1.3999999999999986,2683.838
2024-06-15 07:30:00,87.0,496.5712,627.0,4.800000000000001,7.0,1.3999999999999986,2697.76
2024-06-15 07:33:00,86.5,505.6713,627.0,4.800000000000001,7.0,1.3999999999999986,2673.319
2024-06-15 07:39:00,86.5,501.9821,627.0,4.699999999999999,7.0,1.5,2676.931
2024-06-15 07:42:00,86.5,499.2766,627.0,4.699999999999999,7.1,1.5,2670.5
2024-06-15 07:45:00,87.0,490.6684,627.0,4.800000000000001,7.0,1.5,2653.817
2024-06-15 07:48:00,85.5,489.4387,627.0,4.5,6.7,1.3000000000000007,2674.41
2024-06-15 07:54:00,85.5,482.5521,627.0,4.600000000000001,7.0,1.4999999999999964,2686.579
2024-06-15 07:57:00,85.5,485.7494,627.0,4.600000000000001,7.0,1.4000000000000021,2641.987
2024-06-15 08:03:00,85.0,470.2546,627.0,4.600000000000001,7.1,1.4000000000000021,2622.684
2024-06-15 08:06:00,81.0,463.614,627.0,4.5,7.0,0.9000000000000021,2424.456
2024-06-15 08:09:00,78.0,458.695,627.0,4.399999999999999,6.800000000000001,1.2000000000000028,2398.689
2024-06-15 08:15:00,78.5,456.4815,627.0,4.199999999999999,6.9,1.3000000000000043,2395.176
2024-06-15 08:18:00,77.0,458.695,627.0,4.199999999999999,6.8,1.3999999999999986,2414.68
2024-06-15 08:24:00,78.0,460.1707,627.0,4.300000000000001,7.0,1.3999999999999986,2397.399
2024-06-15 08:27:00,76.5,453.5301,627.0,4.300000000000001,7.0,1.2999999999999972,2340.795
2024-06-15 08:30:00,79.0,457.2193,628.0,4.100000000000001,6.800000000000001,1.5999999999999979,2430.112
2024-06-15 08:36:00,77.5,461.6464,628.0,4.300000000000001,7.0,1.6000000000000014,2320.935
2024-06-15 08:39:00,75.0,457.4652,628.0,4.300000000000001,7.0,1.1000000000000014,2337.47
2024-06-15 08:45:00,75.5,450.5787,628.0,4.100000000000001,6.800000000000001,1.3000000000000007,2373.407
2024-06-15 08:48:00,76.5,461.1545,628.0,4.199999999999999,6.7,1.3000000000000043,2381.099
2024-06-15 08:54:00,77.0,460.9086,628.0,4.300000000000001,6.800000000000001,1.3999999999999986,2380.203
2024-06-15 08:57:00,76.0,462.3843,628.0,4.300000000000001,6.700000000000001,1.2999999999999972,2398.439
2024-06-15 09:00:00,77.5,492.8819,628.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2423.684
2024-06-15 09:06:00,79.0,494.8495,628.0,4.300000000000001,6.500000000000001,1.5,2442.688
2024-06-15 09:09:00,78.0,500.7523,628.0,4.5,6.499999999999999,1.3000000000000007,2429.002
2024-06-15 09:15:00,78.0,496.5712,628.0,4.5,6.499999999999999,1.3000000000000007,2418.71
2024-06-15 09:18:00,80.5,497.8009,628.0,4.099999999999998,6.1,1.3999999999999986,2555.234
2024-06-15 09:24:00,82.5,488.2089,628.0,4.399999999999999,6.699999999999999,1.5999999999999979,2561.005
2024-06-15 09:27:00,75.5,488.7008,628.0,4.399999999999999,6.699999999999999,1.5000000000000036,2328.75
2024-06-15 09:30:00,79.5,489.4387,629.0,4.5,6.8,1.4000000000000021,2457.849
2024-06-15 09:36:00,81.5,504.1956,629.0,4.399999999999999,6.6,1.5000000000000036,2536.974
2024-06-15 09:39:00,81.5,506.9011,629.0,4.5,6.699999999999999,1.4000000000000021,2503.945
2024-06-15 09:45:00,81.0,500.7523,629.0,4.5,6.699999999999999,1.4000000000000021,2518.605
2024-06-15 09:48:00,79.5,496.8171,629.0,4.5,6.699999999999999,1.4000000000000021,2481.607
2024-06-15 09:51:00,81.5,498.2928,629.0,4.300000000000001,6.299999999999999,1.3999999999999986,2550.522
2024-06-15 09:57:00,82.0,500.5063,629.0,4.399999999999999,6.6,1.5999999999999979,2531.417
2024-06-15 10:00:00,80.0,487.2251,629.0,4.399999999999999,6.699999999999999,1.5000000000000036,2480.744
2024-06-15 10:06:00,79.5,489.1927,629.0,4.5,6.699999999999999,1.4000000000000021,2409.289
2024-06-15 10:09:00,79.5,501.4901,629.0,4.400000000000002,6.6,1.4000000000000021,2522.298
2024-06-15 10:24:00,82.0,503.9496,629.0,4.600000000000001,6.700000000000001,1.5,2545.722
2024-06-15 10:30:00,82.0,503.4577,630.0,4.600000000000001,6.7,1.3999999999999986,2553.353
2024-06-15 10:33:00,82.5,502.228,630.0,4.600000000000001,6.8,1.3999999999999986,2561.918
2024-06-15 10:36:00,86.0,495.8333,630.0,4.599999999999998,6.9,1.7000000000000028,2682.8
2024-06-15 10:42:00,86.5,498.0469,630.0,4.699999999999999,7.0,1.6000000000000014,2641.931
2024-06-15 10:45:00,83.0,500.5063,630.0,4.700000000000003,6.9,1.3999999999999986,2626.133
2024-06-15 10:48:00,85.0,500.9983,630.0,4.700000000000003,6.9,1.3999999999999986,2646.774
2024-06-15 10:51:00,83.0,503.9496,630.0,4.800000000000001,7.0,1.5,2551.09
2024-06-15 10:57:00,81.5,511.5741,630.0,4.600000000000001,6.3,1.0,2605.723
2024-06-15 11:00:00,84.5,507.8849,630.0,4.800000000000001,6.9,1.5,2651.073
2024-06-15 11:06:00,84.0,507.147,630.0,4.600000000000001,6.9,1.5,2648.336
2024-06-15 11:09:00,84.5,503.9496,630.0,4.800000000000001,6.9,1.3999999999999986,2647.683
2024-06-15 11:12:00,84.5,512.8038,630.0,4.600000000000001,6.9,1.5,2612.91
2024-06-15 11:21:00,83.5,514.5255,630.0,4.800000000000001,6.800000000000001,1.5,2621.341
2024-06-15 11:27:00,84.0,519.9363,630.0,4.700000000000003,6.7,1.3999999999999986,2646.2
2024-06-15 11:30:00,85.0,517.4769,631.0,4.700000000000003,6.9,1.3999999999999986,2645.562
2024-06-15 11:36:00,84.5,524.1175,631.0,4.700000000000003,6.9,1.3999999999999986,2666.382
2024-06-15 11:39:00,84.0,516.739,631.0,4.700000000000003,6.8,1.5,2659.497
2024-06-15 11:42:00,85.5,531.25,631.0,4.700000000000003,6.9,1.3999999999999986,2646.583
2024-06-15 11:48:00,83.5,517.9688,631.0,4.700000000000003,6.7,1.3999999999999986,2683.188
2024-06-15 11:51:00,85.0,517.9688,631.0,4.700000000000003,6.8,1.3999999999999986,2649.358
2024-06-15 11:57:00,85.0,520.4282,631.0,4.700000000000003,6.8,1.3999999999999986,2668.026
2024-06-15 12:00:00,85.0,516.985,631.0,4.700000000000003,6.7,1.3999999999999986,2644.461
2024-06-15 12:06:00,85.0,525.3472,631.0,4.600000000000001,6.7,1.6000000000000014,2651.99
2024-06-15 12:09:00,85.0,521.412,631.0,4.700000000000003,6.8999999999999995,1.5,2668.772
2024-06-15 12:12:00,89.0,539.8582,631.0,4.799999999999997,6.699999999999999,1.7000000000000028,2796.744
2024-06-15 12:18:00,90.0,545.0231,631.0,4.899999999999999,6.8,1.6000000000000014,2798.573
2024-06-15 12:21:00,90.0,543.3015,631.0,4.899999999999999,6.699999999999999,1.6000000000000014,2806.601
2024-06-15 12:27:00,90.0,543.7934,631.0,5.0,6.8,1.5,2834.76
2024-06-15 12:30:00,88.5,548.7124,632.0,5.0,6.8,1.5,2799.041
2024-06-15 12:33:00,88.5,545.0231,632.0,5.0,6.8,1.5,2783.207
2024-06-15 12:39:00,90.0,542.3177,632.0,5.0,6.8,1.5,2799.774
2024-06-15 12:42:00,88.5,551.9097,632.0,5.0,6.7,1.5,2781.316
2024-06-15 12:48:00,88.5,551.9097,632.0,5.0,6.8,1.5,2781.639
2024-06-15 12:51:00,88.5,545.0231,632.0,5.100000000000001,6.8,1.6000000000000014,2775.791
2024-06-15 12:57:00,89.0,544.0394,632.0,5.100000000000001,6.7,1.6000000000000014,2750.292
2024-06-15 13:00:00,88.5,546.9907,632.0,5.100000000000001,6.7,1.5,2753.348
2024-06-15 13:03:00,88.0,542.5637,632.0,5.0,6.8999999999999995,1.5,2775.339
2024-06-15 13:18:00,89.0,532.7257,632.0,5.100000000000001,6.8,1.5,2772.36
2024-06-15 13:21:00,89.5,537.1528,632.0,4.9999999999999964,6.8999999999999995,1.7000000000000028,2762.598
2024-06-15 13:27:00,88.5,530.2662,632.0,5.099999999999998,6.8999999999999995,1.5,2754.934
2024-06-15 13:30:00,88.0,527.3148,633.0,4.9999999999999964,6.8999999999999995,1.6000000000000014,2756.876
2024-06-15 13:33:00,88.0,537.6447,633.0,5.099999999999998,7.0,1.5,2738.216
2024-06-15 13:36:00,88.5,540.3501,633.0,4.9999999999999964,6.8999999999999995,1.6000000000000014,2770.628
2024-06-15 13:42:00,89.0,541.088,633.0,4.9999999999999964,6.8999999999999995,1.6000000000000014,2785.461
2024-06-15 13:45:00,88.5,538.6285,633.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2763.754
2024-06-15 13:48:00,88.5,539.8582,633.0,5.099999999999998,6.8999999999999995,1.5,2778.298
2024-06-15 13:54:00,88.0,536.1689,633.0,4.9999999999999964,6.8999999999999995,1.6000000000000014,2783.646
2024-06-15 13:57:00,89.0,543.3015,633.0,5.099999999999998,6.8999999999999995,1.5,2779.097
2024-06-15 14:03:00,89.0,545.2691,633.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2783.066
2024-06-15 14:06:00,88.5,543.5475,633.0,5.099999999999998,6.8999999999999995,1.5,2787.58
2024-06-15 14:09:00,89.0,548.7124,633.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2784.406
2024-06-15 14:15:00,89.0,551.9097,633.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2787.213
2024-06-15 14:18:00,89.0,552.6476,633.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2791.589
2024-06-15 14:24:00,89.5,547.2367,633.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2789.943
2024-06-15 14:27:00,90.0,551.1719,634.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2792.142
2024-06-15 14:33:00,89.5,563.7153,634.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2813.93
2024-06-15 14:36:00,89.0,561.7477,634.0,5.199999999999999,6.799999999999999,1.5,2820.134
2024-06-15 14:39:00,89.5,560.7639,634.0,5.099999999999998,6.799999999999999,1.6000000000000014,2815.541
2024-06-15 14:42:00,90.0,558.0585,634.0,5.199999999999999,6.799999999999999,1.6000000000000014,2813.277
2024-06-15 14:45:00,90.0,558.0585,634.0,5.099999999999998,6.699999999999999,1.6000000000000014,2831.645
2024-06-15 14:48:00,91.0,568.1424,634.0,5.199999999999999,6.799999999999999,1.6000000000000014,2844.422
2024-06-15 14:51:00,91.0,564.945,634.0,5.300000000000001,6.799999999999999,1.6000000000000014,2836.583
2024-06-15 14:54:00,92.0,562.2396,634.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2870.472
2024-06-15 14:57:00,92.0,564.6991,634.0,5.400000000000002,6.8999999999999995,1.6000000000000014,2874.2
2024-06-15 15:00:00,90.5,571.5856,634.0,5.400000000000002,6.8999999999999995,1.5,2866.868
2024-06-15 15:03:00,91.5,572.3235,634.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2861.225
2024-06-15 15:06:00,92.0,575.7668,634.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2867.979
2024-06-15 15:09:00,91.5,556.8287,634.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2865.664
2024-06-15 15:12:00,92.0,563.7153,634.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2869.274
2024-06-15 15:15:00,91.5,564.945,634.0,5.300000000000001,6.8999999999999995,1.6000000000000014,2878.054
2024-06-15 15:18:00,91.5,568.1424,634.0,5.199999999999999,6.8,1.7000000000000028,2869.319
2024-06-15 15:21:00,92.0,572.8154,634.0,5.199999999999999,6.8,1.7000000000000028,2869.555
2024-06-15 15:24:00,91.0,565.9288,634.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2859.341
2024-06-15 15:27:00,92.0,560.0261,634.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2879.157
2024-06-15 15:30:00,91.5,568.6343,635.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2855.761
2024-06-15 15:33:00,91.0,560.7639,635.0,5.099999999999998,7.0,1.7000000000000028,2840.504
2024-06-15 15:36:00,90.5,561.7477,635.0,5.199999999999996,7.0,1.6000000000000014,2865.526
2024-06-15 15:39:00,92.0,553.6313,635.0,5.300000000000001,7.0,1.6000000000000014,2863.403
2024-06-15 15:42:00,90.0,538.3825,635.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2813.053
2024-06-15 15:45:00,89.0,531.496,635.0,5.199999999999999,7.0,1.5,2783.989
2024-06-15 15:48:00,88.0,524.1175,635.0,5.0000000000000036,7.0,1.5,2750.736
2024-06-15 15:51:00,87.0,520.4282,635.0,4.900000000000002,6.8999999999999995,1.5,2710.981
2024-06-15 15:54:00,86.5,519.4445,635.0,5.0000000000000036,7.0,1.3999999999999986,2733.388
2024-06-15 15:57:00,85.5,523.1337,635.0,5.0000000000000036,7.0,1.3999999999999986,2675.506
2024-06-15 16:00:00,87.0,516.493,635.0,4.900000000000002,7.0,1.6000000000000014,2702.709
2024-06-15 16:03:00,86.0,519.9363,635.0,5.0000000000000036,7.0,1.3999999999999986,2698.406
2024-06-15 16:06:00,86.5,518.9525,635.0,5.0000000000000036,7.0,1.3999999999999986,2688.596
2024-06-15 16:09:00,86.5,528.7905,635.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2711.018
2024-06-15 16:12:00,86.0,528.5446,635.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2725.807
2024-06-15 16:15:00,85.5,534.9393,635.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2671.94
2024-06-15 16:18:00,86.0,541.3339,635.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2716.079
2024-06-15 16:21:00,87.0,534.9393,635.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2748.915
2024-06-15 16:24:00,87.0,531.25,635.0,5.0000000000000036,6.8999999999999995,1.5,2705.616
2024-06-15 16:27:00,86.0,537.8906,635.0,4.800000000000001,6.8,1.5,2674.623
2024-06-15 16:30:00,87.5,545.2691,636.0,5.0000000000000036,6.8,1.5,2730.796
2024-06-15 16:33:00,89.0,549.4502,636.0,4.900000000000002,6.8,1.5,2766.949
2024-06-15 16:36:00,87.5,549.9421,636.0,5.099999999999998,6.8,1.5,2744.468
2024-06-15 16:39:00,88.5,550.9259,636.0,5.099999999999998,6.8,1.6000000000000014,2763.114
2024-06-15 16:42:00,87.5,551.4178,636.0,5.099999999999998,6.8,1.5,2762.537
2024-06-15 16:45:00,89.0,556.3368,636.0,5.199999999999999,6.8,1.3999999999999986,2778.96
2024-06-15 16:48:00,89.0,553.3854,636.0,5.099999999999998,6.8,1.6000000000000014,2779.908
2024-06-15 16:51:00,90.0,559.5342,636.0,4.9999999999999964,6.8,1.6000000000000014,2784.37
2024-06-15 16:54:00,90.5,567.4045,636.0,5.199999999999999,6.8,1.6000000000000014,2828.362
2024-06-15 16:57:00,89.0,564.945,636.0,5.300000000000001,6.8,1.5,2816.382
2024-06-15 17:00:00,89.0,560.7639,636.0,5.199999999999999,6.699999999999999,1.5,2793.412
2024-06-15 17:03:00,90.5,563.2234,636.0,5.199999999999999,6.8,1.6000000000000014,2809.727
2024-06-15 17:06:00,90.0,561.0098,636.0,5.199999999999999,6.8,1.7000000000000028,2816.558
2024-06-15 17:09:00,89.5,553.8773,636.0,5.099999999999998,6.8,1.6000000000000014,2810.777
2024-06-15 17:12:00,89.0,551.1719,636.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2799.288
2024-06-15 17:15:00,89.0,545.0231,636.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2806.883
2024-06-15 17:18:00,89.0,551.1719,636.0,5.199999999999999,6.8,1.6000000000000014,2812.863
2024-06-15 17:21:00,90.0,542.8096,636.0,5.300000000000001,6.8999999999999995,1.5,2798.134
2024-06-15 17:24:00,89.0,542.5637,636.0,5.199999999999999,6.8999999999999995,1.5,2794.868
2024-06-15 17:27:00,89.5,543.5475,636.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2774.372
2024-06-15 17:30:00,88.5,531.7419,637.0,4.9999999999999964,7.0,1.6000000000000014,2783.636
2024-06-15 17:33:00,88.0,530.2662,637.0,4.9999999999999964,7.0,1.5,2763.092
2024-06-15 17:36:00,88.0,533.4636,637.0,4.9999999999999964,7.0,1.6000000000000014,2739.09
2024-06-15 17:39:00,87.5,531.004,637.0,4.9999999999999964,6.8999999999999995,1.5,2733.717
2024-06-15 17:42:00,86.0,532.2338,637.0,4.900000000000002,7.0,1.5999999999999943,2683.77
2024-06-15 17:45:00,87.0,540.1042,637.0,4.900000000000002,6.8999999999999995,1.5,2716.981
2024-06-15 17:48:00,87.0,525.5931,637.0,4.900000000000002,6.8999999999999995,1.5,2711.672
2024-06-15 17:51:00,86.5,527.8067,637.0,4.9999999999999964,6.8999999999999995,1.4000000000000057,2713.658
2024-06-15 17:54:00,87.5,534.2014,637.0,4.9999999999999964,6.8999999999999995,1.6000000000000014,2761.892
2024-06-15 17:57:00,87.0,532.4797,637.0,5.099999999999998,6.8999999999999995,1.5,2728.158
2024-06-15 18:00:00,87.5,531.7419,637.0,4.9999999999999964,6.8,1.5,2760.537
2024-06-15 18:03:00,87.5,533.4636,637.0,5.099999999999998,6.8999999999999995,1.5,2748.079
2024-06-15 18:06:00,89.0,539.1204,637.0,4.9999999999999964,6.8999999999999995,1.7000000000000028,2779.745
2024-06-15 18:09:00,89.0,536.6609,637.0,5.100000000000001,6.999999999999999,1.5,2797.411
2024-06-15 18:12:00,89.0,534.9393,637.0,5.100000000000001,6.999999999999999,1.6000000000000014,2776.024
2024-06-15 18:15:00,89.0,538.6285,637.0,5.0,6.999999999999999,1.6000000000000014,2798.988
2024-06-15 18:18:00,89.5,537.1528,637.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2797.336
2024-06-15 18:21:00,90.0,533.9554,637.0,5.100000000000001,6.999999999999999,1.5,2789.732
2024-06-15 18:24:00,89.5,528.0527,637.0,5.100000000000001,6.999999999999999,1.5,2800.732
2024-06-15 18:27:00,88.0,530.0203,637.0,5.100000000000001,6.999999999999999,1.5,2764.022
2024-06-15 18:30:00,87.5,527.5607,638.0,5.0,6.999999999999999,1.5,2748.168
2024-06-15 18:33:00,88.0,537.8906,638.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2749.781
2024-06-15 18:36:00,89.5,532.2338,638.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2779.547
2024-06-15 18:39:00,88.0,520.4282,638.0,5.0,6.999999999999999,1.5,2764.147
2024-06-15 18:42:00,86.5,499.7685,638.0,4.899999999999999,6.999999999999999,1.3000000000000043,2705.874
2024-06-15 18:45:00,85.0,490.9144,638.0,4.899999999999999,7.1,1.4000000000000057,2642.671
2024-06-15 18:48:00,84.0,486.2413,638.0,4.899999999999999,7.1,1.3000000000000043,2656.786
2024-06-15 18:51:00,85.5,494.3576,638.0,4.600000000000001,6.999999999999999,1.3999999999999986,2687.028
2024-06-15 18:54:00,86.0,489.1927,638.0,4.600000000000001,6.8999999999999995,1.5,2704.065
2024-06-15 18:57:00,84.5,487.963,638.0,4.700000000000003,6.999999999999999,1.3999999999999986,2667.124
2024-06-15 19:00:00,83.0,485.5035,638.0,4.600000000000001,6.8999999999999995,1.2999999999999972,2646.629
2024-06-15 19:03:00,83.0,476.8952,638.0,4.600000000000001,6.999999999999999,1.3999999999999986,2604.458
2024-06-15 19:06:00,85.5,475.1736,638.0,4.5,6.8999999999999995,1.2999999999999972,2700.168
2024-06-15 19:09:00,85.5,478.371,638.0,4.600000000000001,7.0,1.3999999999999986,2680.223
2024-06-15 19:12:00,84.5,481.8142,638.0,4.5,6.8999999999999995,1.2999999999999972,2648.749
2024-06-15 19:15:00,84.0,471.4844,638.0,4.5,7.0,1.2999999999999972,2615.687
2024-06-15 19:18:00,83.5,463.614,638.0,4.5,7.1,1.3999999999999986,2562.372
2024-06-15 19:21:00,83.0,464.1059,638.0,4.300000000000001,6.8999999999999995,1.4000000000000021,2605.555
2024-06-15 19:24:00,81.0,460.1707,638.0,4.5,7.1,1.2000000000000028,2490.372
2024-06-15 19:27:00,82.0,469.5168,638.0,4.300000000000001,7.0,1.4000000000000021,2552.078
2024-06-15 19:30:00,81.0,474.4358,639.0,4.300000000000001,6.8999999999999995,0.9999999999999964,2497.785
2024-06-15 19:33:00,79.0,469.5168,639.0,4.300000000000001,6.8999999999999995,1.4000000000000021,2478.021
2024-06-15 19:36:00,78.5,468.7789,639.0,4.300000000000001,7.0,1.3000000000000007,2446.151
2024-06-15 19:39:00,77.5,459.9248,639.0,4.300000000000001,7.0,1.3000000000000007,2420.64
2024-06-15 19:42:00,76.0,463.614,639.0,4.300000000000001,6.9,1.4000000000000021,2413.446
2024-06-15 19:45:00,78.0,456.7274,639.0,4.100000000000001,6.7,1.3999999999999986,2442.039
2024-06-15 19:48:00,77.5,461.6464,639.0,4.300000000000001,7.0,1.4000000000000021,2327.585
2024-06-15 19:51:00,79.5,465.3356,639.0,4.100000000000001,6.7,1.5,2498.438
2024-06-15 19:54:00,76.5,465.8275,639.0,4.300000000000001,6.9,1.1999999999999993,2354.172
2024-06-15 19:57:00,76.5,462.3843,639.0,4.100000000000001,6.7,1.2999999999999972,2377.752
2024-06-15 20:00:00,77.0,467.7951,639.0,4.199999999999999,6.7,1.3000000000000007,2389.384
2024-06-15 20:03:00,76.5,465.3356,639.0,4.100000000000001,6.6000000000000005,1.2999999999999972,2390.561
2024-06-15 20:06:00,78.0,475.9114,639.0,4.199999999999999,6.700000000000001,1.5000000000000036,2426.966
2024-06-15 20:09:00,77.0,472.2223,639.0,4.300000000000001,6.800000000000001,1.3000000000000007,2398.317
2024-06-15 20:12:00,76.5,463.3681,639.0,4.199999999999999,6.800000000000001,1.4000000000000021,2398.273
2024-06-15 20:15:00,76.0,460.1707,639.0,4.300000000000001,6.800000000000001,1.3000000000000007,2394.506
2024-06-15 20:18:00,73.0,473.6979,639.0,4.100000000000001,6.6000000000000005,0.7999999999999972,2274.147
2024-06-15 20:21:00,81.0,469.7627,639.0,4.0,6.300000000000001,1.5,2559.889
2024-06-15 20:24:00,77.5,463.86,639.0,4.399999999999999,7.000000000000001,1.2000000000000028,2355.758
2024-06-15 20:27:00,80.0,465.0897,639.0,4.0,6.6000000000000005,1.6000000000000014,2518.684
2024-06-15 20:30:00,76.5,469.7627,640.0,4.300000000000001,6.9,1.4000000000000021,2342.505
2024-06-15 21:15:00,74.0,472.4682,640.0,4.0,6.699999999999999,1.2999999999999972,2282.086
2024-06-16 00:03:00,76.0,452.5463,643.0,4.0,6.699999999999999,1.5,2329.682
2024-06-16 00:06:00,71.5,451.3165,643.0,4.100000000000001,6.3999999999999995,0.7999999999999972,2238.538
2024-06-16 00:09:00,75.0,455.2517,643.0,4.200000000000003,6.6,1.3999999999999986,2362.307
2024-06-16 00:12:00,75.0,459.9248,643.0,4.199999999999999,6.6,1.3000000000000007,2325.103
2024-06-16 00:15:00,74.0,458.941,643.0,4.100000000000001,6.6,1.2999999999999972,2340.171
2024-06-16 00:18:00,75.0,465.8275,643.0,4.100000000000001,6.6,1.2999999999999972,2335.577
2024-06-16 00:21:00,75.0,463.614,643.0,4.300000000000001,6.699999999999999,1.3000000000000007,2334.941
2024-06-16 00:24:00,73.0,463.614,643.0,4.200000000000003,6.499999999999999,1.1999999999999957,2284.406
2024-06-16 00:27:00,73.5,459.1869,643.0,4.200000000000003,6.499999999999999,1.1000000000000014,2287.728
2024-06-16 00:30:00,73.0,456.4815,644.0,4.199999999999999,6.499999999999999,1.2000000000000028,2284.718
2024-06-16 00:33:00,73.0,453.5301,644.0,4.199999999999999,6.6000000000000005,1.2000000000000028,2249.025
2024-06-16 00:36:00,73.0,454.7599,644.0,4.0,6.199999999999999,1.1999999999999993,2298.917
2024-06-16 00:39:00,74.0,455.9896,644.0,4.199999999999999,6.6,1.2999999999999972,2323.951
2024-06-16 00:42:00,74.0,451.8085,644.0,4.300000000000001,6.6,1.1999999999999957,2316.384
2024-06-16 00:45:00,73.0,454.7599,644.0,4.300000000000001,6.6,1.1999999999999957,2294.834
2024-06-16 00:48:00,74.0,455.4977,644.0,4.100000000000001,6.700000000000001,1.3999999999999986,2334.306
2024-06-16 00:51:00,73.5,459.1869,644.0,4.399999999999999,6.699999999999999,1.1999999999999993,2296.695
2024-06-16 00:54:00,74.0,467.3032,644.0,4.399999999999999,6.700000000000001,1.3000000000000007,2303.853
2024-06-16 00:57:00,74.0,464.8438,644.0,4.300000000000001,6.6,1.3000000000000007,2310.205
2024-06-16 01:00:00,74.5,467.5492,644.0,4.399999999999999,6.699999999999999,1.3000000000000007,2301.738
2024-06-16 01:03:00,78.0,466.0735,644.0,4.300000000000001,6.499999999999999,1.3999999999999986,2430.641
2024-06-16 01:06:00,72.5,462.6302,644.0,4.300000000000001,6.6,0.8999999999999986,2279.336
2024-06-16 01:09:00,75.0,466.5654,644.0,4.300000000000001,6.699999999999999,1.3999999999999986,2325.619
2024-06-16 01:12:00,75.5,458.695,644.0,4.199999999999999,6.3999999999999995,1.2999999999999972,2370.449
2024-06-16 01:15:00,71.5,453.5301,644.0,4.300000000000001,6.699999999999999,1.0,2228.828
2024-06-16 01:18:00,74.5,451.5625,644.0,4.199999999999999,6.6,1.3999999999999986,2326.05
2024-06-16 01:21:00,72.5,445.1678,644.0,4.199999999999999,6.6,1.2000000000000028,2266.453
2024-06-16 01:24:00,72.5,449.103,644.0,4.199999999999999,6.699999999999999,1.2999999999999972,2261.942
2024-06-16 01:27:00,72.5,450.0868,644.0,4.199999999999999,6.699999999999999,1.2000000000000028,2305.161
2024-06-16 01:30:00,71.5,453.5301,645.0,4.199999999999999,6.6,0.8999999999999986,2280.507
2024-06-16 01:33:00,73.0,463.614,645.0,4.199999999999999,6.5,1.2000000000000028,2295.725
2024-06-16 01:36:00,73.0,458.695,645.0,4.199999999999999,6.6,1.2000000000000028,2294.887
2024-06-16 01:39:00,72.5,446.8895,645.0,4.199999999999999,6.6,1.2000000000000028,2264.693
2024-06-16 01:42:00,73.0,454.022,645.0,4.199999999999999,6.6,1.2000000000000028,2307.638
2024-06-16 01:45:00,71.0,457.2193,645.0,4.099999999999998,6.499999999999999,1.0,2245.808
2024-06-16 01:48:00,73.0,458.695,645.0,4.099999999999998,6.499999999999999,1.2000000000000028,2277.988
2024-06-16 01:51:00,73.0,454.022,645.0,4.300000000000001,6.499999999999999,1.1000000000000014,2266.669
2024-06-16 01:54:00,72.0,453.5301,645.0,4.099999999999998,6.499999999999999,1.2000000000000028,2229.582
2024-06-16 01:57:00,71.0,446.6435,645.0,4.100000000000001,6.499999999999999,1.3000000000000007,2218.753
2024-06-16 02:00:00,71.5,443.9381,645.0,3.8999999999999986,6.299999999999999,1.0999999999999979,2275.776
2024-06-16 02:03:00,73.0,450.0868,645.0,4.199999999999999,6.699999999999999,1.3999999999999986,2214.769
2024-06-16 02:06:00,75.0,456.4815,645.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2339.539
2024-06-16 02:09:00,73.0,468.287,645.0,4.300000000000001,6.699999999999999,1.3999999999999986,2257.339
2024-06-16 02:12:00,75.0,464.8438,645.0,4.199999999999999,6.499999999999999,1.2999999999999972,2320.419
2024-06-16 02:15:00,75.5,469.7627,645.0,4.099999999999998,6.199999999999999,1.3000000000000043,2441.502
2024-06-16 02:18:00,75.5,471.4844,645.0,4.5,6.699999999999999,1.4000000000000021,2369.434
2024-06-16 02:21:00,76.0,472.7141,645.0,4.300000000000001,6.499999999999999,1.2999999999999972,2399.076
2024-06-16 02:24:00,76.5,480.8304,645.0,4.400000000000002,6.499999999999999,1.3999999999999986,2410.194
2024-06-16 02:27:00,76.0,481.3224,645.0,4.300000000000001,6.499999999999999,1.3999999999999986,2408.279
2024-06-16 02:30:00,76.0,481.8142,646.0,4.399999999999999,6.6,1.4000000000000021,2391.593
2024-06-16 02:33:00,76.0,474.9276,646.0,4.5,6.6,1.4000000000000021,2387.845
2024-06-16 02:36:00,75.5,467.7951,646.0,4.5,6.699999999999999,1.3000000000000007,2357.109
2024-06-16 02:39:00,75.5,459.9248,646.0,4.5,6.699999999999999,1.3000000000000007,2333.394
2024-06-16 02:42:00,77.0,463.86,646.0,4.199999999999999,6.6,1.2999999999999972,2324.472
2024-06-16 02:45:00,74.5,456.4815,646.0,4.300000000000001,6.6,1.2999999999999972,2317.274
2024-06-16 02:48:00,73.0,452.7923,646.0,4.300000000000001,6.6,1.2000000000000028,2279.021
2024-06-16 02:51:00,73.5,446.8895,646.0,4.300000000000001,6.6,1.2000000000000028,2282.043
2024-06-16 02:54:00,72.0,456.4815,646.0,4.300000000000001,6.699999999999999,1.0,2181.388
2024-06-16 02:57:00,75.5,449.8409,646.0,4.0,6.3999999999999995,1.3000000000000007,2341.196
2024-06-16 03:00:00,73.5,450.3327,646.0,4.300000000000001,6.799999999999999,1.2999999999999972,2272.659
2024-06-16 03:03:00,74.5,453.5301,646.0,4.100000000000001,6.499999999999999,1.4000000000000021,2329.89
2024-06-16 03:06:00,72.5,451.0706,646.0,4.199999999999999,6.6,1.2000000000000028,2273.933
2024-06-16 03:09:00,73.0,451.3165,646.0,4.100000000000001,6.699999999999999,1.3000000000000007,2266.858
2024-06-16 03:12:00,72.5,466.5654,646.0,4.199999999999999,6.6,1.3000000000000007,2274.273
2024-06-16 03:15:00,73.0,462.6302,646.0,4.399999999999999,6.6,1.2999999999999972,2286.992
2024-06-16 03:18:00,73.0,462.3843,646.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2281.49
2024-06-16 03:21:00,73.0,464.1059,646.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2291.897
2024-06-16 03:24:00,73.0,466.0735,646.0,4.199999999999999,6.499999999999999,1.1999999999999993,2279.872
2024-06-16 03:27:00,73.5,460.4167,646.0,4.300000000000001,6.499999999999999,1.3000000000000007,2298.898
2024-06-16 03:30:00,72.5,461.6464,647.0,4.099999999999998,6.6,1.3000000000000007,2243.165
2024-06-16 03:33:00,70.5,457.9572,647.0,4.099999999999998,6.499999999999999,1.0999999999999979,2232.842
2024-06-16 03:36:00,71.5,465.3356,647.0,4.199999999999999,6.499999999999999,1.1999999999999993,2238.401
2024-06-16 03:39:00,72.5,459.9248,647.0,4.199999999999999,6.499999999999999,1.1999999999999993,2261.342
2024-06-16 03:42:00,73.0,461.4005,647.0,4.100000000000001,6.3999999999999995,1.2999999999999972,2257.246
2024-06-16 03:45:00,72.0,466.5654,647.0,4.100000000000001,6.3999999999999995,1.1999999999999957,2254.987
2024-06-16 03:48:00,72.5,462.8762,647.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2245.097
2024-06-16 03:51:00,75.0,466.3194,647.0,4.0,6.199999999999999,1.1000000000000014,2340.658
2024-06-16 03:54:00,75.0,469.0249,647.0,4.099999999999998,6.6,1.5000000000000036,2307.924
2024-06-16 03:57:00,74.5,464.5978,647.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2355.312
2024-06-16 04:00:00,75.0,474.6817,647.0,4.300000000000001,6.499999999999999,1.3000000000000007,2337.651
2024-06-16 04:06:00,75.5,490.9144,647.0,4.300000000000001,6.499999999999999,1.3000000000000007,2371.313
2024-06-16 04:09:00,77.0,496.0793,647.0,4.400000000000002,6.3999999999999995,1.4000000000000021,2388.018
2024-06-16 04:12:00,75.0,486.2413,647.0,4.300000000000001,6.499999999999999,1.4000000000000021,2356.672
2024-06-16 04:15:00,75.5,481.0764,647.0,4.400000000000002,6.499999999999999,1.3000000000000007,2359.604
2024-06-16 04:21:00,75.0,483.044,647.0,4.300000000000001,6.499999999999999,1.3000000000000007,2356.384
2024-06-16 04:24:00,75.0,486.9792,647.0,4.400000000000002,6.499999999999999,1.4000000000000021,2364.222
2024-06-16 04:30:00,75.5,487.2251,648.0,4.600000000000001,6.6,1.2000000000000028,2338.022
2024-06-16 04:33:00,74.5,479.3548,648.0,4.400000000000002,6.5,1.4000000000000021,2307.708
2024-06-16 04:36:00,72.5,477.1412,648.0,4.200000000000003,6.3999999999999995,1.1999999999999957,2291.499
2024-06-16 04:42:00,73.5,475.6655,648.0,4.100000000000001,6.3999999999999995,1.1999999999999957,2298.833
2024-06-16 04:45:00,73.5,468.7789,648.0,4.200000000000003,6.3999999999999995,1.3999999999999986,2261.533
2024-06-16 04:48:00,75.0,467.7951,648.0,4.100000000000001,6.199999999999999,1.2999999999999972,2335.688
2024-06-16 04:51:00,72.0,463.86,648.0,4.300000000000001,6.699999999999999,1.0999999999999979,2229.099
2024-06-16 04:57:00,72.5,467.7951,648.0,4.200000000000003,6.3999999999999995,1.0,2265.465
2024-06-16 05:00:00,73.5,477.1412,648.0,4.200000000000003,6.3,1.1999999999999957,2303.744
2024-06-16 05:06:00,74.0,480.5845,648.0,4.200000000000003,6.3,1.3999999999999986,2293.108
2024-06-16 05:09:00,73.5,480.8304,648.0,4.300000000000001,6.3,1.3000000000000007,2293.832
2024-06-16 05:12:00,76.0,485.0116,648.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2355.903
2024-06-16 05:21:00,75.0,483.044,648.0,4.300000000000001,6.3999999999999995,1.4000000000000021,2338.536
2024-06-16 05:27:00,75.0,487.963,648.0,4.5,6.5,1.3000000000000007,2333.79
2024-06-16 05:30:00,74.0,481.8142,649.0,4.399999999999999,6.5,1.4000000000000021,2332.056
2024-06-16 05:33:00,75.0,477.1412,649.0,4.5,6.5,1.3000000000000007,2333.877
2024-06-16 05:36:00,73.5,472.4682,649.0,4.399999999999999,6.3999999999999995,1.0999999999999979,2294.276
2024-06-16 05:42:00,73.5,466.0735,649.0,4.300000000000001,6.5,1.1999999999999957,2283.323
2024-06-16 05:45:00,72.0,453.7761,649.0,4.099999999999998,6.3999999999999995,1.1000000000000014,2233.471
2024-06-16 05:51:00,71.5,455.9896,649.0,4.099999999999998,6.4,1.3999999999999986,2177.104
2024-06-16 05:54:00,73.0,475.1736,649.0,3.8999999999999986,6.3,1.4000000000000021,2276.88
2024-06-16 05:57:00,73.5,466.0735,649.0,4.199999999999999,6.3999999999999995,1.2999999999999972,2296.968
2024-06-16 06:03:00,73.5,471.2384,649.0,4.199999999999999,6.5,1.2999999999999972,2286.432
2024-06-16 06:06:00,73.5,471.2384,649.0,4.300000000000001,6.3999999999999995,1.2999999999999972,2306.697
2024-06-16 06:12:00,73.5,479.6007,649.0,4.300000000000001,6.6,1.5,2214.968
2024-06-16 06:15:00,76.0,470.2546,649.0,4.099999999999998,6.199999999999999,1.3999999999999986,2401.839
2024-06-16 06:18:00,73.0,478.8629,649.0,4.399999999999999,6.5,1.0000000000000036,2262.296
2024-06-16 06:21:00,76.0,483.7818,649.0,4.399999999999999,6.5,1.4000000000000021,2360.36
2024-06-16 06:27:00,75.5,480.5845,649.0,4.399999999999999,6.6,1.3000000000000007,2346.224
2024-06-16 06:30:00,76.0,485.0116,650.0,4.399999999999999,6.6,1.3000000000000007,2367.113
2024-06-16 06:33:00,75.0,485.5035,650.0,4.399999999999999,6.5,1.4000000000000021,2335.509
2024-06-16 06:42:00,75.0,475.9114,650.0,4.300000000000001,6.3999999999999995,1.2999999999999972,2326.377
2024-06-16 06:48:00,74.5,476.4034,650.0,4.300000000000001,6.5,1.2999999999999972,2329.99
2024-06-16 06:51:00,75.5,486.9792,650.0,4.399999999999999,6.5,1.3000000000000007,2351.613
2024-06-16 06:57:00,75.5,492.39,650.0,4.399999999999999,6.3999999999999995,1.4000000000000021,2360.135
2024-06-16 07:00:00,76.0,490.6684,650.0,4.5,6.3,1.3000000000000007,2362.254
2024-06-16 07:03:00,76.0,494.3576,650.0,4.5,6.3999999999999995,1.3000000000000007,2362.629
2024-06-16 07:06:00,76.0,525.1013,650.0,4.599999999999998,6.3,1.3000000000000043,2392.64
2024-06-16 07:12:00,76.0,527.3148,650.0,4.599999999999998,6.3,1.3000000000000043,2390.601
2024-06-16 07:15:00,78.0,533.4636,650.0,4.599999999999998,6.2,1.3999999999999986,2427.244
2024-06-16 07:18:00,77.5,530.5121,650.0,4.699999999999999,6.1000000000000005,1.2999999999999972,2434.85
2024-06-16 07:21:00,80.0,540.1042,650.0,4.700000000000003,6.2,1.2999999999999972,2483.622
2024-06-16 07:27:00,79.0,541.088,650.0,4.800000000000001,6.2,1.3999999999999986,2480.242
2024-06-16 07:30:00,79.5,550.9259,651.0,4.899999999999999,6.2,1.3000000000000007,2513.661
2024-06-16 07:33:00,76.5,495.8333,651.0,4.400000000000002,6.4,1.4000000000000021,2372.645
2024-06-16 07:39:00,76.0,494.8495,651.0,4.5,6.5,1.4000000000000021,2328.198
2024-06-16 07:42:00,75.0,485.9954,651.0,4.100000000000001,6.3,1.3999999999999986,2348.561
2024-06-16 07:48:00,75.0,485.0116,651.0,4.199999999999999,6.4,1.3000000000000007,2331.531
2024-06-16 07:51:00,75.5,488.7008,651.0,4.400000000000002,6.6,1.1999999999999993,2281.641
2024-06-16 07:57:00,78.0,488.4549,651.0,4.199999999999999,6.3999999999999995,1.5000000000000036,2417.871
2024-06-16 08:00:00,76.0,491.1603,651.0,4.300000000000001,6.3999999999999995,1.1999999999999993,2341.566
2024-06-16 08:03:00,76.5,487.2251,651.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2369.482
2024-06-16 08:09:00,77.0,490.9144,651.0,4.300000000000001,6.3999999999999995,1.4000000000000021,2374.4
2024-06-16 08:12:00,76.0,486.9792,651.0,4.5,6.5,1.2999999999999972,2364.026
2024-06-16 08:18:00,77.0,498.5388,651.0,4.5,6.5,1.2999999999999972,2372.292
2024-06-16 08:21:00,77.0,489.9306,651.0,4.5,6.5,1.2999999999999972,2383.585
2024-06-16 08:24:00,77.0,496.0793,651.0,4.300000000000001,6.3999999999999995,1.4000000000000021,2390.064
2024-06-16 08:30:00,78.0,487.2251,652.0,4.399999999999999,6.499999999999999,1.2000000000000028,2382.84
2024-06-16 08:33:00,80.0,505.4254,652.0,4.5,6.700000000000001,1.3999999999999986,2488.365
2024-06-16 08:39:00,81.0,502.9659,652.0,4.599999999999998,6.6000000000000005,1.4000000000000021,2504.705
2024-06-16 08:42:00,82.0,508.1308,652.0,4.800000000000001,6.700000000000001,1.4000000000000021,2537.589
2024-06-16 08:45:00,81.0,511.5741,652.0,4.699999999999999,6.700000000000001,1.4000000000000021,2543.111
2024-06-16 08:48:00,80.5,507.6389,652.0,4.699999999999999,6.700000000000001,1.4000000000000021,2521.544
2024-06-16 08:54:00,81.0,513.7876,652.0,4.699999999999999,6.700000000000001,1.4999999999999964,2524.292
