Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-16 08:57:00,83.0,512.5579,652.0,4.399999999999999,6.300000000000001,1.2999999999999972,2616.093
2024-06-16 09:03:00,84.5,520.6742,652.0,4.599999999999998,6.6000000000000005,1.5999999999999979,2614.073
2024-06-16 09:06:00,82.5,546.4988,652.0,4.699999999999999,6.700000000000001,1.5999999999999979,2574.421
2024-06-16 09:09:00,80.5,516.493,652.0,4.699999999999999,6.4,1.3000000000000007,2513.537
2024-06-16 09:15:00,79.5,521.1661,652.0,4.599999999999998,6.4,1.3000000000000007,2495.039
2024-06-16 09:18:00,75.0,490.9144,652.0,4.199999999999999,6.1,0.9000000000000021,2342.406
2024-06-16 09:24:00,78.0,484.7656,652.0,4.199999999999999,6.1,1.1999999999999993,2427.684
2024-06-16 09:27:00,77.0,483.5359,652.0,4.399999999999999,6.6,1.5,2316.281
2024-06-16 09:30:00,77.5,484.2737,653.0,4.399999999999999,6.5,1.3999999999999986,2391.071
2024-06-16 09:36:00,76.5,480.5845,653.0,4.5,6.5,1.2999999999999972,2383.477
2024-06-16 09:39:00,72.5,481.8142,653.0,4.399999999999999,6.199999999999999,0.7000000000000028,2302.72
2024-06-16 09:45:00,78.0,479.3548,653.0,4.199999999999999,6.1,1.1999999999999993,2418.697
2024-06-16 09:48:00,78.0,478.371,653.0,4.399999999999999,6.800000000000001,1.5,2416.553
2024-06-16 09:51:00,79.5,475.1736,653.0,4.399999999999999,6.6,1.5,2457.168
2024-06-16 09:54:00,83.0,494.3576,653.0,4.5,6.700000000000001,1.6000000000000014,2575.811
2024-06-16 10:00:00,83.5,495.3414,653.0,4.699999999999999,6.9,1.6999999999999993,2591.584
2024-06-16 10:03:00,78.5,478.8629,653.0,4.699999999999999,7.000000000000001,1.1999999999999993,2416.735
2024-06-16 10:09:00,80.0,478.371,653.0,4.399999999999999,6.3999999999999995,1.2999999999999972,2509.906
2024-06-16 10:12:00,80.5,482.0602,653.0,4.599999999999998,6.9,1.5000000000000036,2447.634
2024-06-16 10:15:00,82.5,481.3224,653.0,4.5,6.5,1.2999999999999972,2576.616
2024-06-16 10:21:00,83.0,478.8629,653.0,4.699999999999999,6.9,1.4000000000000021,2599.737
2024-06-16 10:24:00,85.0,481.8142,653.0,4.699999999999999,7.1,1.6999999999999993,2639.943
2024-06-16 10:30:00,83.0,484.2737,654.0,4.899999999999999,7.199999999999999,1.5,2543.997
2024-06-16 10:33:00,76.0,471.4844,654.0,4.699999999999999,6.7,0.5999999999999979,2394.327
2024-06-16 10:39:00,82.5,474.6817,654.0,4.300000000000001,6.7,1.5,2590.078
2024-06-16 10:42:00,80.5,482.3062,654.0,4.600000000000001,7.0,1.4999999999999964,2496.189
2024-06-16 10:45:00,81.0,472.4682,654.0,4.600000000000001,7.0,1.4000000000000021,2516.531
2024-06-16 10:51:00,79.5,477.3871,654.0,4.600000000000001,7.0,1.4000000000000021,2489.995
2024-06-16 10:54:00,80.0,474.4358,654.0,4.699999999999999,6.9,1.3000000000000043,2507.908
2024-06-16 10:57:00,79.0,482.5521,654.0,4.699999999999999,7.0,1.3000000000000043,2431.35
2024-06-16 11:00:00,81.0,477.6331,654.0,4.600000000000001,7.0,1.4000000000000021,2508.978
2024-06-16 11:06:00,80.5,476.8952,654.0,4.699999999999999,7.0,1.3000000000000043,2542.15
2024-06-16 11:09:00,82.0,471.2384,654.0,4.5,6.8,1.5000000000000036,2567.258
2024-06-16 11:15:00,82.5,471.4844,654.0,4.699999999999999,7.1,1.6000000000000014,2543.557
2024-06-16 11:18:00,78.5,473.6979,654.0,4.5,6.8,0.9000000000000021,2507.717
2024-06-16 11:21:00,81.0,467.0573,654.0,4.699999999999999,7.1,1.2999999999999972,2519.686
2024-06-16 11:27:00,81.0,477.3871,654.0,4.800000000000001,7.0,1.2999999999999972,2525.085
2024-06-16 11:30:00,80.0,474.9276,655.0,4.5,6.999999999999999,1.4999999999999964,2501.941
2024-06-16 11:36:00,79.0,475.6655,655.0,4.599999999999998,6.8999999999999995,1.3000000000000043,2465.08
2024-06-16 11:39:00,79.5,473.452,655.0,4.599999999999998,6.8999999999999995,1.3999999999999986,2477.849
2024-06-16 11:45:00,79.5,476.1574,655.0,4.599999999999998,6.8999999999999995,1.3999999999999986,2472.089
2024-06-16 11:48:00,81.5,478.6169,655.0,4.5,6.699999999999999,1.4999999999999964,2556.994
2024-06-16 11:51:00,81.0,479.6007,655.0,4.800000000000001,7.0,1.3999999999999986,2546.957
2024-06-16 11:57:00,82.5,479.3548,655.0,4.699999999999999,7.0,1.5,2572.164
2024-06-16 12:00:00,83.5,493.3738,655.0,4.900000000000002,7.1,1.5,2608.161
2024-06-16 12:06:00,83.0,490.9144,655.0,4.9999999999999964,7.1,1.3000000000000043,2586.869
2024-06-16 12:09:00,84.0,492.1441,655.0,4.699999999999999,6.6,1.2999999999999972,2664.875
2024-06-16 12:24:00,84.5,489.9306,655.0,4.900000000000002,7.1,1.3999999999999986,2645.335
2024-06-16 12:27:00,83.5,479.6007,655.0,4.800000000000004,7.1,1.3999999999999986,2630.343
2024-06-16 12:30:00,81.5,485.7494,656.0,4.800000000000001,7.1,1.5,2552.235
2024-06-16 12:36:00,82.5,486.2413,656.0,4.900000000000002,7.1,1.3999999999999986,2579.363
2024-06-16 12:39:00,84.0,487.4711,656.0,4.699999999999999,6.5,1.2999999999999972,2664.199
2024-06-16 12:42:00,84.5,482.0602,656.0,4.800000000000001,6.999999999999999,1.5,2658.242
2024-06-16 12:48:00,84.0,490.6684,656.0,4.900000000000002,7.1,1.3999999999999986,2617.39
2024-06-16 12:51:00,84.5,480.5845,656.0,4.800000000000001,7.0,1.5,2618.515
2024-06-16 12:54:00,84.5,483.7818,656.0,4.900000000000002,7.1,1.3999999999999986,2639.921
2024-06-16 12:57:00,81.5,480.8304,656.0,4.800000000000001,7.1,1.3999999999999986,2551.256
2024-06-16 13:03:00,81.5,483.2899,656.0,4.800000000000001,7.1,1.3999999999999986,2549.667
2024-06-16 13:06:00,81.0,474.6817,656.0,4.800000000000001,7.1,1.1999999999999957,2521.423
2024-06-16 13:12:00,84.0,468.7789,656.0,4.599999999999998,6.8999999999999995,1.5,2610.0
2024-06-16 13:15:00,80.0,466.3194,656.0,4.699999999999999,6.999999999999999,1.3999999999999986,2500.701
2024-06-16 13:21:00,78.5,472.4682,656.0,4.700000000000003,7.1,1.1000000000000014,2388.948
2024-06-16 13:24:00,83.0,471.9763,656.0,4.400000000000002,6.799999999999999,1.5999999999999979,2596.452
2024-06-16 13:27:00,83.5,473.206,657.0,4.900000000000002,7.1,1.3999999999999986,2588.318
2024-06-16 13:33:00,83.0,477.3871,657.0,4.900000000000002,7.1,1.3999999999999986,2581.911
2024-06-16 13:36:00,83.5,496.5712,657.0,4.899999999999999,7.1,1.5,2645.734
2024-06-16 13:42:00,84.5,489.1927,657.0,4.899999999999999,7.1,1.4000000000000057,2628.704
2024-06-16 13:45:00,83.0,488.2089,657.0,4.899999999999999,7.1,1.4000000000000057,2618.909
2024-06-16 13:48:00,82.5,475.9114,657.0,4.799999999999997,7.1,1.3000000000000043,2589.944
2024-06-16 13:54:00,83.0,475.6655,657.0,4.899999999999999,7.1,1.3000000000000043,2578.904
2024-06-16 13:57:00,82.5,481.0764,657.0,4.700000000000003,6.999999999999999,1.3999999999999986,2606.725
2024-06-16 14:03:00,82.0,474.6817,657.0,4.700000000000003,7.0,1.3999999999999986,2583.765
2024-06-16 14:06:00,81.5,458.941,657.0,4.700000000000003,7.1,1.2999999999999972,2550.776
2024-06-16 14:12:00,81.5,469.0249,657.0,4.700000000000003,7.1,1.2999999999999972,2544.531
2024-06-16 14:15:00,79.5,469.0249,657.0,4.600000000000001,6.6,1.0,2565.691
2024-06-16 14:18:00,82.0,470.0087,657.0,4.700000000000003,7.1,1.3999999999999986,2559.388
2024-06-16 14:24:00,82.0,470.2546,657.0,4.900000000000002,7.1,1.2999999999999972,2564.508
2024-06-16 14:27:00,82.0,468.7789,658.0,4.900000000000002,7.1,1.3999999999999986,2555.275
2024-06-16 14:33:00,81.5,474.9276,658.0,4.700000000000003,7.1,1.3999999999999986,2570.682
2024-06-16 14:36:00,78.0,478.8629,658.0,4.700000000000003,7.1,1.1000000000000014,2450.567
2024-06-16 14:42:00,83.0,473.6979,658.0,4.5,6.6,1.4000000000000021,2626.125
2024-06-16 14:45:00,82.5,473.452,658.0,4.800000000000001,7.199999999999999,1.5,2584.939
2024-06-16 14:48:00,82.5,473.9438,658.0,4.699999999999999,7.199999999999999,1.6000000000000014,2589.705
2024-06-16 15:03:00,84.5,486.7332,658.0,4.9999999999999964,7.199999999999999,1.4000000000000057,2658.558
2024-06-16 15:06:00,81.5,475.6655,658.0,4.9999999999999964,7.300000000000001,1.3000000000000043,2561.054
2024-06-16 15:09:00,80.5,474.9276,658.0,4.900000000000002,7.199999999999999,1.2999999999999972,2557.451
2024-06-16 15:12:00,78.0,477.6331,658.0,4.699999999999999,6.799999999999999,0.7999999999999972,2641.906
2024-06-16 15:15:00,86.0,476.8952,658.0,4.800000000000001,7.199999999999999,1.5,2688.869
2024-06-16 15:18:00,83.0,472.4682,658.0,4.800000000000001,7.1,1.3999999999999986,2623.642
2024-06-16 15:21:00,82.0,473.452,658.0,4.800000000000001,7.200000000000001,1.2999999999999972,2589.885
2024-06-16 15:24:00,82.5,484.5197,658.0,4.800000000000001,7.1,1.3999999999999986,2591.102
2024-06-16 15:27:00,82.0,478.371,658.0,4.800000000000001,7.199999999999999,1.5,2571.794
2024-06-16 15:30:00,79.5,474.6817,659.0,4.800000000000001,7.0,1.1000000000000014,2449.589
2024-06-16 15:33:00,84.0,465.8275,659.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2641.832
2024-06-16 15:36:00,80.0,466.0735,659.0,4.800000000000001,7.299999999999999,1.3999999999999986,2489.171
2024-06-16 15:39:00,81.0,473.452,659.0,4.599999999999998,6.999999999999999,1.5,2567.108
2024-06-16 15:42:00,77.5,470.0087,659.0,4.800000000000001,7.199999999999999,1.1999999999999957,2427.754
2024-06-16 15:45:00,83.0,481.8142,659.0,4.600000000000001,6.800000000000001,1.4999999999999964,2589.743
2024-06-16 15:48:00,84.0,485.7494,659.0,4.800000000000001,7.1,1.5,2644.012
2024-06-16 15:51:00,84.0,484.7656,659.0,5.0000000000000036,7.199999999999999,1.3999999999999986,2636.722
2024-06-16 15:54:00,84.0,482.0602,659.0,4.900000000000002,7.200000000000001,1.5,2606.069
2024-06-16 15:57:00,81.0,484.2737,659.0,4.900000000000002,7.1,1.3999999999999986,2584.033
2024-06-16 16:00:00,82.0,489.4387,659.0,4.900000000000002,7.1000000000000005,1.5,2585.456
2024-06-16 16:03:00,82.0,488.4549,659.0,4.900000000000002,7.1,1.3999999999999986,2582.817
2024-06-16 16:06:00,81.5,477.3871,659.0,4.600000000000001,6.299999999999999,0.9999999999999964,2565.959
2024-06-16 16:09:00,84.0,472.2223,659.0,4.699999999999999,7.199999999999999,1.6000000000000014,2584.256
2024-06-16 16:12:00,83.0,474.4358,659.0,4.800000000000001,7.199999999999999,1.3999999999999986,2617.721
2024-06-16 16:15:00,81.5,468.7789,659.0,4.800000000000001,7.1,1.2999999999999972,2535.939
2024-06-16 16:18:00,81.0,474.4358,659.0,4.800000000000001,7.1,1.2999999999999972,2536.125
2024-06-16 16:21:00,81.5,478.6169,659.0,4.800000000000001,7.1,1.3999999999999986,2562.993
2024-06-16 16:24:00,82.0,481.3224,659.0,4.800000000000001,7.1,1.3999999999999986,2550.839
2024-06-16 16:27:00,79.5,468.533,659.0,4.699999999999999,7.1,1.1000000000000014,2400.216
2024-06-16 16:30:00,83.0,470.0087,660.0,4.5,7.0,1.5000000000000036,2610.818
2024-06-16 16:33:00,80.5,468.287,660.0,4.800000000000001,7.3,1.3999999999999986,2507.369
2024-06-16 16:36:00,82.0,469.5168,660.0,4.5,6.8,1.5,2598.274
2024-06-16 16:39:00,79.0,471.2384,660.0,4.699999999999999,7.199999999999999,1.3000000000000007,2381.358
2024-06-16 16:42:00,83.0,473.206,660.0,4.5,6.8999999999999995,1.5,2610.722
2024-06-16 16:45:00,82.5,465.8275,660.0,4.699999999999999,7.299999999999999,1.5999999999999979,2603.201
2024-06-16 16:48:00,77.5,463.614,660.0,4.699999999999999,7.199999999999999,0.9000000000000021,2442.356
2024-06-16 16:51:00,80.5,464.5978,660.0,4.5,7.1,1.6000000000000014,2520.858
2024-06-16 16:54:00,76.5,470.2546,660.0,4.599999999999998,7.1,1.0999999999999979,2289.32
2024-06-16 16:57:00,83.0,479.8466,660.0,4.399999999999999,6.5,1.5,2615.699
2024-06-16 17:00:00,84.0,478.6169,660.0,4.899999999999999,7.199999999999999,1.5,2627.116
2024-06-16 17:03:00,81.5,480.5845,660.0,4.699999999999999,7.0,1.4000000000000021,2548.704
2024-06-16 17:06:00,81.5,473.9438,660.0,4.699999999999999,7.0,1.4000000000000021,2545.268
2024-06-16 17:09:00,82.0,478.6169,660.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2547.38
2024-06-16 17:12:00,81.0,487.4711,660.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2558.8
2024-06-16 17:15:00,81.0,477.3871,660.0,4.799999999999997,7.1,1.3000000000000043,2527.476
2024-06-16 17:18:00,81.5,479.8466,660.0,4.699999999999999,7.0,1.4000000000000021,2552.634
2024-06-16 17:21:00,81.5,480.8304,660.0,4.699999999999999,7.0,1.4000000000000021,2552.479
2024-06-16 17:24:00,80.0,480.5845,660.0,4.699999999999999,7.0,1.4000000000000021,2527.001
2024-06-16 17:27:00,80.5,479.3548,660.0,4.699999999999999,7.0,1.4000000000000021,2532.14
2024-06-16 17:30:00,80.0,474.9276,661.0,4.699999999999999,7.1,1.4000000000000021,2512.385
2024-06-16 17:33:00,78.0,476.4034,661.0,4.599999999999998,7.0,1.4000000000000021,2463.184
2024-06-16 17:36:00,83.0,475.6655,661.0,4.5,6.8,1.6000000000000014,2637.417
2024-06-16 17:39:00,80.0,475.1736,661.0,4.799999999999997,7.199999999999999,1.3999999999999986,2475.107
2024-06-16 17:42:00,83.0,476.4034,661.0,4.599999999999998,6.8,1.4000000000000021,2592.792
2024-06-16 17:45:00,81.0,476.1574,661.0,4.899999999999999,7.3,1.3999999999999986,2513.077
2024-06-16 17:48:00,80.5,475.6655,661.0,4.599999999999998,6.6,1.1999999999999993,2554.437
2024-06-16 17:51:00,82.5,478.6169,661.0,4.699999999999999,7.1,1.4999999999999964,2564.438
2024-06-16 17:54:00,82.5,480.5845,661.0,4.799999999999997,7.1,1.3000000000000043,2598.136
2024-06-16 17:57:00,83.0,480.0926,661.0,4.800000000000001,7.199999999999999,1.2000000000000028,2578.429
2024-06-16 18:00:00,82.5,473.206,661.0,4.699999999999999,7.1,1.4999999999999964,2554.947
2024-06-16 18:03:00,77.5,474.4358,661.0,4.699999999999999,6.8999999999999995,0.8000000000000007,2455.903
2024-06-16 18:06:00,81.5,472.7141,661.0,4.699999999999999,7.0,1.4999999999999964,2523.232
2024-06-16 18:09:00,81.0,466.0735,661.0,4.699999999999999,7.1,1.3000000000000043,2511.216
2024-06-16 18:12:00,79.0,462.6302,661.0,4.600000000000001,7.1,1.4000000000000021,2460.133
2024-06-16 18:15:00,77.5,467.5492,661.0,4.600000000000001,7.0,0.9999999999999964,2431.712
2024-06-16 18:18:00,79.0,471.2384,661.0,4.600000000000001,7.1,1.4000000000000021,2489.282
2024-06-16 18:21:00,78.0,464.5978,661.0,4.5,6.6,0.9000000000000021,2414.865
2024-06-16 18:24:00,82.5,460.9086,661.0,4.5,6.8999999999999995,1.5000000000000036,2596.067
2024-06-16 18:27:00,78.5,462.8762,661.0,4.800000000000001,7.3,1.0,2390.242
2024-06-16 18:30:00,83.5,465.0897,662.0,4.5,7.1,1.6999999999999993,2588.785
2024-06-16 18:33:00,82.5,468.7789,662.0,4.800000000000001,7.199999999999999,1.2999999999999972,2567.33
2024-06-16 18:36:00,82.0,470.9925,662.0,4.800000000000001,7.1,1.2999999999999972,2570.697
2024-06-16 18:39:00,83.0,470.2546,662.0,4.800000000000001,7.1,1.3999999999999986,2592.122
2024-06-16 18:42:00,82.0,471.9763,662.0,4.699999999999999,7.1,1.3999999999999986,2516.026
2024-06-16 18:45:00,83.0,467.7951,662.0,4.5,6.8999999999999995,1.5000000000000036,2626.276
2024-06-16 18:48:00,81.5,463.3681,662.0,4.699999999999999,7.199999999999999,1.3999999999999986,2529.042
2024-06-16 18:51:00,78.5,465.0897,662.0,4.399999999999999,6.5,1.0000000000000036,2510.707
2024-06-16 18:54:00,83.0,475.1736,662.0,4.599999999999998,7.199999999999999,1.6000000000000014,2569.836
2024-06-16 18:57:00,80.5,465.8275,662.0,4.699999999999999,7.199999999999999,1.2999999999999972,2499.01
2024-06-16 19:00:00,80.5,464.8438,662.0,4.699999999999999,7.1,1.2999999999999972,2533.172
2024-06-16 19:03:00,80.0,467.0573,662.0,4.599999999999998,7.1,1.3000000000000043,2495.027
2024-06-16 19:06:00,77.0,466.5654,662.0,4.599999999999998,7.1,1.1000000000000014,2444.111
2024-06-16 19:09:00,80.5,470.2546,662.0,4.599999999999998,7.1,1.3999999999999986,2497.121
2024-06-16 19:12:00,80.5,468.7789,662.0,4.699999999999999,7.1,1.2999999999999972,2501.771
2024-06-16 19:15:00,79.5,465.8275,662.0,4.699999999999999,7.1,1.2000000000000028,2455.024
2024-06-16 19:18:00,80.0,464.8438,662.0,4.699999999999999,7.0,1.2999999999999972,2494.479
2024-06-16 19:21:00,76.5,470.0087,662.0,4.599999999999998,7.1,1.1000000000000014,2379.549
2024-06-16 19:24:00,82.0,466.5654,662.0,4.5,7.0,1.6999999999999993,2539.096
2024-06-16 19:27:00,80.5,464.5978,662.0,4.699999999999999,7.1,1.3999999999999986,2503.343
2024-06-16 19:30:00,80.0,461.4005,663.0,4.699999999999999,7.1,1.3999999999999986,2501.863
2024-06-16 19:33:00,81.0,467.7951,663.0,4.699999999999999,7.0,1.2999999999999972,2508.5
2024-06-16 19:36:00,81.0,467.3032,663.0,4.699999999999999,7.1,1.3999999999999986,2508.099
2024-06-16 19:39:00,82.5,468.533,663.0,4.5,7.0,1.5999999999999979,2551.048
2024-06-16 19:42:00,76.0,469.0249,663.0,4.699999999999999,6.8,0.6000000000000014,2355.938
2024-06-16 19:45:00,83.0,469.7627,663.0,4.400000000000002,7.1,1.5999999999999979,2579.055
2024-06-16 19:48:00,82.5,470.0087,663.0,4.800000000000001,7.3,1.5,2532.182
2024-06-16 19:51:00,82.0,473.452,663.0,4.400000000000002,6.8,1.4000000000000021,2556.119
2024-06-16 19:54:00,81.5,471.9763,663.0,4.600000000000001,7.1,1.6000000000000014,2525.17
2024-06-16 19:57:00,82.0,471.9763,663.0,4.400000000000002,6.6,1.4999999999999964,2594.523
2024-06-16 20:00:00,84.0,470.9925,663.0,4.700000000000003,7.1,1.6000000000000014,2584.297
2024-06-16 20:03:00,78.5,478.125,663.0,4.600000000000001,6.6,0.7999999999999972,2532.042
2024-06-16 20:06:00,82.5,476.4034,663.0,4.700000000000003,7.1,1.5,2569.329
2024-06-16 20:09:00,84.0,479.3548,663.0,4.700000000000003,7.1,1.3999999999999986,2611.272
2024-06-16 20:12:00,84.0,483.7818,663.0,4.800000000000004,7.1,1.3999999999999986,2607.428
2024-06-16 20:15:00,83.5,473.6979,663.0,4.800000000000004,7.1,1.3999999999999986,2557.978
2024-06-16 20:18:00,83.0,483.2899,663.0,4.700000000000003,7.1,1.3999999999999986,2572.565
2024-06-16 20:21:00,82.5,480.0926,663.0,4.700000000000003,7.1,1.3999999999999986,2556.817
2024-06-16 20:24:00,82.0,477.1412,663.0,4.700000000000003,7.1,1.3999999999999986,2529.059
2024-06-16 20:27:00,82.0,477.3871,663.0,4.700000000000003,7.1,1.3999999999999986,2492.723
2024-06-16 20:30:00,80.5,473.6979,664.0,4.5,7.0,1.2999999999999972,2488.054
2024-06-16 22:06:00,84.0,490.9144,665.0,4.800000000000004,7.199999999999999,1.5,2610.792
2024-06-16 22:12:00,81.5,467.5492,665.0,4.5,6.8,1.3000000000000007,2540.872
2024-06-16 22:18:00,79.0,479.8466,665.0,4.300000000000001,6.4,1.1999999999999957,2489.695
2024-06-16 22:21:00,80.0,472.2223,665.0,4.5,6.9,1.4999999999999964,2485.285
2024-06-16 22:24:00,80.0,466.0735,665.0,4.300000000000001,6.5,1.3999999999999986,2523.56
2024-06-16 22:27:00,79.5,477.6331,665.0,4.599999999999998,7.0,1.3999999999999986,2449.466
2024-06-16 22:30:00,82.0,470.0087,666.0,4.5,6.8,1.4999999999999964,2566.332
2024-06-16 22:33:00,79.0,468.533,666.0,4.699999999999999,7.1,1.1000000000000014,2341.64
2024-06-16 22:36:00,81.5,467.5492,666.0,4.5,7.0,1.4999999999999964,2500.023
2024-06-16 22:39:00,75.0,470.7465,666.0,4.5,6.7,0.6999999999999993,2469.877
2024-06-16 22:42:00,82.5,472.4682,666.0,4.5,7.0,1.5999999999999979,2543.461
2024-06-16 22:45:00,78.0,478.6169,666.0,4.699999999999999,6.8,0.7000000000000028,2407.669
2024-06-16 22:48:00,83.0,474.9276,666.0,4.5,6.8,1.5999999999999979,2561.128
2024-06-16 22:51:00,81.0,474.4358,666.0,4.800000000000001,7.199999999999999,1.3999999999999986,2472.016
2024-06-16 22:54:00,82.0,479.3548,666.0,4.399999999999999,6.4,1.3000000000000007,2573.745
2024-06-16 22:57:00,81.0,469.0249,666.0,4.699999999999999,6.9,1.2999999999999972,2519.756
2024-06-16 23:00:00,81.0,469.5168,666.0,4.599999999999998,6.9,1.3000000000000043,2492.167
2024-06-16 23:03:00,80.5,465.3356,666.0,4.5,6.9,1.4000000000000021,2459.544
2024-06-16 23:06:00,78.0,453.5301,666.0,4.5,7.1,1.4000000000000021,2413.668
2024-06-16 23:09:00,75.0,436.5596,666.0,4.399999999999999,7.0,1.1999999999999993,2299.247
2024-06-16 23:12:00,75.0,438.0353,666.0,4.399999999999999,7.0,1.3000000000000007,2278.099
2024-06-16 23:15:00,73.5,425.246,666.0,4.099999999999998,6.5,1.0,2290.578
2024-06-16 23:18:00,75.5,429.673,666.0,4.100000000000001,7.0,1.2000000000000028,2324.154
2024-06-16 23:21:00,75.5,426.7216,666.0,4.100000000000001,6.9,1.2000000000000028,2330.614
2024-06-16 23:24:00,75.0,418.1134,666.0,4.100000000000001,7.0,1.2000000000000028,2314.082
2024-06-16 23:27:00,75.5,418.6053,666.0,4.100000000000001,7.0,1.2000000000000028,2305.323
2024-06-16 23:30:00,78.0,469.5168,667.0,4.200000000000003,6.9,1.3999999999999986,2386.481
2024-06-16 23:33:00,77.5,470.9925,667.0,4.300000000000001,6.9,1.3000000000000007,2387.195
2024-06-16 23:36:00,78.0,469.7627,667.0,4.399999999999999,6.9,1.3000000000000007,2385.613
2024-06-16 23:39:00,76.0,464.8438,667.0,4.199999999999999,6.9,1.0999999999999979,2283.973
2024-06-16 23:42:00,80.0,467.5492,667.0,4.100000000000001,6.4,1.5,2536.956
2024-06-16 23:45:00,83.0,473.6979,667.0,4.400000000000002,7.0,1.6999999999999993,2583.431
2024-06-16 23:48:00,79.5,464.8438,667.0,4.199999999999999,6.5,1.1999999999999993,2561.478
2024-06-16 23:51:00,80.0,470.9925,667.0,4.399999999999999,7.1,1.6000000000000014,2496.854
2024-06-16 23:54:00,81.0,481.3224,667.0,4.100000000000001,6.5,1.3999999999999986,2545.051
2024-06-16 23:57:00,82.5,483.5359,667.0,4.5,7.1,1.6000000000000014,2587.055
2024-06-17 00:00:00,79.0,468.533,667.0,4.600000000000001,7.2,1.3999999999999986,2436.783
2024-06-17 00:03:00,80.5,468.7789,667.0,4.100000000000001,6.6,1.3999999999999986,2563.445
2024-06-17 00:06:00,78.5,467.3032,667.0,4.300000000000001,7.2,1.4999999999999964,2438.888
2024-06-17 00:09:00,81.0,469.5168,667.0,4.100000000000001,6.7,1.3999999999999986,2537.89
2024-06-17 00:12:00,76.0,459.9248,667.0,4.300000000000001,7.0,1.4000000000000021,2376.07
2024-06-17 00:15:00,80.0,460.1707,667.0,4.0,6.5,1.5,2516.322
2024-06-17 00:18:00,79.0,462.1383,667.0,4.300000000000001,7.2,1.4999999999999964,2483.334
2024-06-17 00:21:00,77.0,474.4358,667.0,4.199999999999999,6.4,1.0000000000000036,2465.378
2024-06-17 00:24:00,84.0,488.4549,667.0,4.300000000000001,6.9,1.8000000000000007,2633.525
2024-06-17 00:27:00,80.0,485.0116,667.0,4.5,6.5,1.0,2500.522
2024-06-17 00:30:00,81.0,486.9792,668.0,4.5,7.0,1.5,2541.396
2024-06-17 00:33:00,79.0,489.9306,668.0,4.300000000000001,6.4,1.1999999999999993,2508.838
2024-06-17 00:36:00,83.0,481.8142,668.0,4.300000000000001,6.9,1.6999999999999993,2585.213
2024-06-17 00:39:00,80.0,481.3224,668.0,4.600000000000001,7.1,1.3999999999999986,2483.419
2024-06-17 00:42:00,84.0,492.1441,668.0,4.300000000000001,6.7,1.6999999999999993,2632.015
2024-06-17 00:45:00,82.0,482.3062,668.0,4.600000000000001,7.0,1.2999999999999972,2549.626
2024-06-17 00:48:00,80.5,481.8142,668.0,4.5,6.9,1.2999999999999972,2537.575
2024-06-17 00:51:00,80.5,478.6169,668.0,4.5,7.1,1.2999999999999972,2518.03
2024-06-17 00:54:00,80.0,484.2737,668.0,4.5,6.9,1.2999999999999972,2507.765
2024-06-17 00:57:00,82.0,478.6169,668.0,4.199999999999999,6.4,1.5000000000000036,2589.241
2024-06-17 01:00:00,81.0,473.6979,668.0,4.5,7.1,1.5,2507.072
2024-06-17 01:03:00,80.0,462.1383,668.0,4.100000000000001,6.4,1.2999999999999972,2508.297
2024-06-17 01:06:00,77.0,465.3356,668.0,4.300000000000001,6.9,1.4000000000000021,2453.606
2024-06-17 01:09:00,78.0,466.0735,668.0,4.199999999999999,6.9,1.5000000000000036,2452.959
2024-06-17 01:12:00,79.0,474.6817,668.0,4.300000000000001,6.700000000000001,1.4000000000000021,2466.535
2024-06-17 01:15:00,80.0,468.533,668.0,4.300000000000001,6.800000000000001,1.4999999999999964,2499.963
2024-06-17 01:18:00,77.0,477.1412,668.0,4.300000000000001,6.800000000000001,1.4000000000000021,2412.05
2024-06-17 01:21:00,77.5,467.7951,668.0,4.300000000000001,6.9,1.4000000000000021,2423.197
2024-06-17 01:24:00,77.0,464.8438,668.0,4.300000000000001,6.9,1.4000000000000021,2414.588
2024-06-17 01:27:00,77.0,466.0735,668.0,4.300000000000001,7.0,1.4000000000000021,2333.753
2024-06-17 01:30:00,79.0,468.7789,669.0,4.0,6.4,1.5,2500.096
2024-06-17 01:33:00,78.0,468.7789,669.0,4.300000000000001,7.0,1.4000000000000021,2439.191
2024-06-17 01:36:00,79.0,465.3356,669.0,4.100000000000001,6.8,1.6000000000000014,2473.58
2024-06-17 01:39:00,73.0,471.9763,669.0,4.199999999999999,6.6000000000000005,0.6999999999999993,2318.305
2024-06-17 01:42:00,80.5,467.5492,669.0,4.100000000000001,6.7,1.6000000000000014,2494.661
2024-06-17 01:45:00,74.5,470.0087,669.0,4.300000000000001,6.800000000000001,0.9000000000000021,2336.726
2024-06-17 01:48:00,77.5,466.3194,669.0,4.199999999999999,6.800000000000001,1.4000000000000021,2413.578
2024-06-17 01:51:00,73.0,464.5978,669.0,4.199999999999999,6.500000000000001,0.6999999999999993,2399.387
2024-06-17 01:54:00,80.0,479.8466,669.0,4.199999999999999,6.9,1.5999999999999979,2506.469
2024-06-17 01:57:00,78.0,485.0116,669.0,4.300000000000001,6.8,0.9000000000000021,2451.603
2024-06-17 02:00:00,82.5,479.6007,669.0,4.399999999999999,6.9,1.7000000000000028,2565.522
2024-06-17 02:03:00,80.5,479.6007,669.0,4.5,7.0,1.2999999999999972,2530.528
2024-06-17 02:06:00,80.5,485.5035,669.0,4.5,7.0,1.3999999999999986,2539.977
2024-06-17 02:09:00,80.5,478.6169,669.0,4.5,6.9,1.2999999999999972,2514.635
2024-06-17 02:12:00,79.5,479.6007,669.0,4.199999999999999,6.5,1.3000000000000007,2549.041
2024-06-17 02:15:00,78.5,474.4358,669.0,4.300000000000001,7.1000000000000005,1.4999999999999964,2479.449
2024-06-17 02:18:00,79.5,472.7141,669.0,4.100000000000001,6.5,1.6000000000000014,2513.821
2024-06-17 02:21:00,75.5,461.1545,669.0,4.300000000000001,6.9,0.9000000000000021,2344.414
2024-06-17 02:24:00,78.5,462.1383,669.0,4.0,6.5,1.2999999999999972,2520.668
2024-06-17 02:27:00,79.0,459.6788,669.0,4.199999999999999,7.000000000000001,1.5000000000000036,2477.522
2024-06-17 02:30:00,75.5,462.8762,670.0,4.100000000000001,6.300000000000001,1.1000000000000014,2382.17
2024-06-17 02:33:00,77.5,463.86,670.0,4.200000000000003,6.9,1.5,2434.149
2024-06-17 02:36:00,74.5,469.7627,670.0,4.100000000000001,6.6000000000000005,1.1000000000000014,2338.29
2024-06-17 02:39:00,75.0,468.7789,670.0,4.100000000000001,6.700000000000001,1.2999999999999972,2352.601
2024-06-17 02:45:00,75.0,475.1736,670.0,4.0,6.6,1.2999999999999972,2359.247
2024-06-17 02:48:00,76.0,469.0249,670.0,3.6999999999999993,6.200000000000001,1.3000000000000007,2473.715
2024-06-17 02:54:00,79.5,473.6979,670.0,4.0,6.500000000000001,1.6000000000000014,2494.735
2024-06-17 02:57:00,76.5,470.0087,670.0,4.300000000000001,6.9,1.3000000000000007,2344.313
2024-06-17 03:00:00,74.5,469.5168,670.0,4.199999999999999,6.6000000000000005,1.0,2396.146
2024-06-17 03:06:00,76.5,475.9114,670.0,4.199999999999999,6.700000000000001,1.5,2394.061
2024-06-17 03:09:00,79.0,477.3871,670.0,4.0,6.300000000000001,1.4999999999999964,2520.796
2024-06-17 03:12:00,79.5,476.4034,670.0,4.399999999999999,6.9,1.5000000000000036,2451.526
2024-06-17 03:15:00,78.0,476.1574,670.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2457.646
2024-06-17 03:18:00,78.5,482.0602,670.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2428.532
2024-06-17 03:24:00,78.0,479.6007,670.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2442.819
2024-06-17 03:27:00,78.5,471.2384,670.0,4.300000000000001,6.699999999999999,1.3999999999999986,2432.406
2024-06-17 03:30:00,76.0,468.533,671.0,4.199999999999999,6.800000000000001,1.2999999999999972,2359.129
2024-06-17 03:33:00,80.5,467.0573,671.0,4.100000000000001,6.700000000000001,1.6999999999999993,2516.518
2024-06-17 03:39:00,78.0,462.1383,671.0,4.199999999999999,7.000000000000001,1.5,2417.644
2024-06-17 03:42:00,76.5,459.1869,671.0,4.199999999999999,6.699999999999999,1.2999999999999972,2375.949
2024-06-17 03:45:00,74.5,465.8275,671.0,4.199999999999999,6.699999999999999,1.0,2324.358
2024-06-17 03:51:00,77.5,468.287,671.0,4.100000000000001,6.6,1.4999999999999964,2407.85
2024-06-17 03:54:00,74.5,435.8218,671.0,3.900000000000002,6.699999999999999,1.1999999999999957,2305.523
2024-06-17 04:00:00,73.0,445.1678,671.0,4.0,6.699999999999999,1.3000000000000007,2282.779
2024-06-17 04:03:00,73.5,455.9896,671.0,4.0,6.6,1.3000000000000007,2307.208
2024-06-17 04:06:00,74.5,453.0382,671.0,4.100000000000001,6.6,1.3000000000000007,2306.911
2024-06-17 04:09:00,73.5,465.8275,671.0,4.199999999999999,6.6,1.3000000000000007,2270.391
2024-06-17 04:15:00,74.0,454.022,671.0,4.100000000000001,6.6,1.3000000000000007,2266.988
2024-06-17 04:18:00,71.5,451.5625,671.0,4.100000000000001,6.6,1.1999999999999993,2204.85
2024-06-17 04:21:00,71.0,458.4491,671.0,4.099999999999998,6.499999999999999,1.0999999999999979,2205.318
2024-06-17 04:27:00,72.0,455.9896,671.0,4.0,6.499999999999999,1.1999999999999957,2227.355
2024-06-17 04:30:00,71.0,452.7923,672.0,3.6999999999999993,6.199999999999999,1.1999999999999993,2209.032
2024-06-17 04:36:00,71.0,452.3004,672.0,3.8000000000000007,6.199999999999999,1.1999999999999993,2205.77
2024-06-17 04:39:00,71.5,453.7761,672.0,3.6999999999999993,6.1,1.1999999999999993,2214.837
2024-06-17 04:42:00,72.5,457.9572,672.0,3.8999999999999986,6.3999999999999995,1.2000000000000028,2282.965
2024-06-17 04:45:00,76.5,488.4549,672.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2370.9
2024-06-17 04:51:00,76.5,493.3738,672.0,4.5,6.500000000000001,1.2999999999999972,2421.72
2024-06-17 04:54:00,81.0,494.3576,672.0,4.5,6.4,1.3999999999999986,2519.116
2024-06-17 05:00:00,80.0,485.7494,672.0,4.600000000000001,6.700000000000001,1.3999999999999986,2458.266
2024-06-17 05:03:00,81.5,493.3738,672.0,4.5,6.6000000000000005,1.5,2531.11
2024-06-17 05:06:00,78.0,499.5226,672.0,4.199999999999999,6.200000000000001,1.1999999999999993,2440.75
2024-06-17 05:09:00,76.0,467.3032,672.0,4.400000000000002,6.499999999999999,1.1999999999999993,2362.696
2024-06-17 05:15:00,74.0,463.86,672.0,4.300000000000001,6.6,1.1999999999999993,2290.749
2024-06-17 05:18:00,74.0,466.5654,672.0,4.300000000000001,6.3,1.0999999999999979,2283.486
2024-06-17 05:21:00,71.5,464.8438,672.0,4.100000000000001,6.2,0.8000000000000007,2268.673
2024-06-17 05:27:00,75.0,468.533,672.0,4.100000000000001,6.3,1.2999999999999972,2340.051
2024-06-17 05:30:00,75.5,457.7112,673.0,4.100000000000001,6.3999999999999995,1.5,2364.853
2024-06-17 05:36:00,73.5,457.7112,673.0,4.100000000000001,6.6,1.3999999999999986,2297.292
2024-06-17 05:39:00,74.5,457.9572,673.0,3.8000000000000007,6.3999999999999995,1.4000000000000021,2302.594
2024-06-17 05:42:00,74.5,463.3681,673.0,4.199999999999999,6.499999999999999,1.1999999999999993,2308.374
2024-06-17 05:48:00,74.5,464.8438,673.0,4.100000000000001,6.5,1.2999999999999972,2309.304
2024-06-17 05:51:00,75.0,470.2546,673.0,4.199999999999999,6.5,1.3000000000000007,2298.84
2024-06-17 05:57:00,74.0,472.7141,673.0,4.199999999999999,6.6,1.4000000000000021,2307.982
2024-06-17 06:00:00,73.0,470.7465,673.0,4.100000000000001,6.1,0.8999999999999986,2303.054
2024-06-17 06:06:00,78.0,474.6817,673.0,4.100000000000001,6.299999999999999,1.2999999999999972,2425.717
2024-06-17 06:09:00,77.0,468.287,673.0,4.300000000000001,6.699999999999999,1.4999999999999964,2393.938
2024-06-17 06:12:00,73.0,451.3165,673.0,4.199999999999999,6.699999999999999,1.3000000000000007,2298.839
2024-06-17 06:18:00,74.0,461.6464,673.0,4.199999999999999,6.699999999999999,1.3000000000000007,2309.379
2024-06-17 06:21:00,70.0,467.0573,673.0,4.100000000000001,6.3999999999999995,0.7999999999999972,2258.621
2024-06-17 06:27:00,73.0,463.3681,673.0,3.8999999999999986,6.199999999999999,1.1000000000000014,2322.93
2024-06-17 06:30:00,75.5,464.8438,674.0,4.199999999999999,6.6,1.3000000000000007,2351.586
2024-06-17 06:36:00,76.0,465.0897,674.0,4.199999999999999,6.6,1.3000000000000007,2349.903
2024-06-17 06:39:00,75.0,464.1059,674.0,4.199999999999999,6.6,1.4000000000000021,2354.493
2024-06-17 06:42:00,75.0,465.8275,674.0,4.399999999999999,6.6,1.3000000000000043,2330.775
2024-06-17 06:48:00,75.0,474.4358,674.0,4.399999999999999,6.6,1.3000000000000043,2338.867
2024-06-17 06:51:00,74.5,471.9763,674.0,4.199999999999999,6.6,1.4000000000000021,2336.718
2024-06-17 06:54:00,72.5,473.6979,674.0,4.300000000000001,6.1,0.8000000000000007,2299.157
2024-06-17 06:57:00,73.0,479.6007,674.0,4.099999999999998,6.199999999999999,0.9000000000000021,2308.77
2024-06-17 07:03:00,79.0,480.0926,674.0,4.099999999999998,6.199999999999999,1.1999999999999993,2461.597
2024-06-17 07:06:00,80.0,499.5226,674.0,4.199999999999999,6.2,1.4999999999999964,2547.32
2024-06-17 07:12:00,83.0,498.0469,674.0,4.5,6.5,1.6000000000000014,2545.642
2024-06-17 07:15:00,77.5,499.7685,674.0,4.5,6.5,0.6999999999999957,2339.732
2024-06-17 07:18:00,75.5,512.8038,674.0,4.599999999999998,6.4,0.8000000000000007,2399.382
2024-06-17 07:24:00,82.5,510.3443,674.0,4.399999999999999,6.1,1.5,2601.797
2024-06-17 07:27:00,80.5,509.1146,675.0,4.599999999999998,6.6,1.5000000000000036,2518.232
2024-06-17 07:33:00,78.5,510.0984,675.0,4.699999999999999,6.6,1.4000000000000021,2395.357
2024-06-17 07:36:00,80.0,499.0307,675.0,4.599999999999998,6.4,1.3000000000000007,2490.404
2024-06-17 07:42:00,80.0,498.2928,675.0,4.5,6.5,1.4000000000000021,2494.886
2024-06-17 07:45:00,80.0,500.9983,675.0,4.5,6.6,1.4000000000000021,2489.706
2024-06-17 07:48:00,78.5,500.9983,675.0,4.5,6.5,1.4000000000000021,2455.566
2024-06-17 07:54:00,78.5,501.7361,675.0,4.599999999999998,6.6,1.4000000000000021,2456.933
2024-06-17 07:57:00,78.5,498.0469,675.0,4.699999999999999,6.6,1.3000000000000007,2446.991
2024-06-17 08:00:00,76.0,499.7685,675.0,4.399999999999999,6.1,0.8999999999999986,2460.404
2024-06-17 08:03:00,81.0,499.5226,675.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2521.596
2024-06-17 08:27:00,80.5,506.4091,675.0,4.599999999999998,6.6,1.5000000000000036,2492.026
2024-06-17 08:42:00,80.5,506.9011,676.0,4.699999999999999,6.700000000000001,1.4000000000000021,2533.514
2024-06-17 08:57:00,83.5,505.4254,676.0,4.699999999999999,6.499999999999999,1.4999999999999964,2583.829
2024-06-17 09:12:00,87.5,547.2367,676.0,5.0000000000000036,6.5,1.5,2727.386
2024-06-17 09:18:00,88.0,568.3883,676.0,5.099999999999998,6.499999999999999,1.5,2753.667
2024-06-17 09:57:00,86.0,541.088,677.0,4.900000000000002,6.499999999999999,1.5,2648.255
2024-06-17 10:12:00,88.0,549.4502,677.0,5.099999999999998,6.7,1.5,2715.451
2024-06-17 10:15:00,89.0,551.9097,677.0,5.099999999999998,6.7,1.6000000000000014,2715.479
2024-06-17 10:18:00,86.5,520.1823,677.0,5.099999999999998,6.8999999999999995,1.3000000000000043,2664.021
2024-06-17 10:24:00,88.0,517.4769,677.0,4.9999999999999964,6.8,1.4000000000000057,2695.741
2024-06-17 10:27:00,87.5,515.2633,677.0,5.099999999999998,6.999999999999999,1.5,2692.279
2024-06-17 10:30:00,85.0,514.0336,678.0,4.9999999999999964,6.8,1.1000000000000014,2733.393
2024-06-17 10:36:00,88.5,513.2957,678.0,4.9999999999999964,6.8,1.4000000000000057,2695.582
2024-06-17 10:39:00,90.0,515.7552,678.0,4.600000000000001,6.4,1.1999999999999957,2776.526
2024-06-17 10:45:00,92.0,514.5255,678.0,4.900000000000002,6.7,1.5,2801.892
2024-06-17 10:48:00,90.0,509.6065,678.0,4.799999999999997,6.8,1.6000000000000014,2811.88
2024-06-17 10:54:00,89.0,516.493,678.0,5.0,6.8,1.3999999999999986,2793.938
2024-06-17 10:57:00,89.0,518.2147,678.0,5.0,6.9,1.3999999999999986,2797.408
2024-06-17 11:00:00,89.0,513.2957,678.0,5.0,6.9,1.5,2799.707
2024-06-17 11:06:00,89.5,515.2633,678.0,5.0,6.9,1.5,2814.892
2024-06-17 11:09:00,87.5,519.9363,678.0,5.0,7.1,1.5,2738.237
2024-06-17 11:12:00,87.5,509.6065,678.0,5.0,7.1,1.5,2760.419
2024-06-17 11:15:00,86.5,504.4415,678.0,5.0,7.0,1.3999999999999986,2699.872
2024-06-17 11:21:00,86.5,503.4577,678.0,5.0,7.0,1.5,2714.318
2024-06-17 11:24:00,87.5,515.7552,678.0,5.100000000000001,7.0,1.5,2713.682
2024-06-17 11:30:00,87.5,511.82,679.0,5.100000000000001,7.0,1.3999999999999986,2737.679
2024-06-17 11:33:00,86.0,512.066,679.0,5.0,7.0,1.3999999999999986,2687.334
2024-06-17 11:36:00,87.0,506.6551,679.0,5.0,7.0,1.3999999999999986,2734.657
2024-06-17 11:42:00,86.5,501.9821,679.0,5.100000000000001,7.0,1.2999999999999972,2662.279
2024-06-17 11:45:00,85.5,502.9659,679.0,5.0,6.999999999999999,1.2999999999999972,2684.551
2024-06-17 11:51:00,87.5,496.5712,679.0,4.899999999999999,6.8999999999999995,1.5,2760.636
2024-06-17 11:54:00,87.5,499.5226,679.0,4.899999999999999,7.1,1.6000000000000014,2725.206
2024-06-17 12:00:00,86.5,504.1956,679.0,5.0,7.199999999999999,1.3999999999999986,2712.532
2024-06-17 12:03:00,87.0,506.4091,679.0,4.899999999999999,7.1,1.6000000000000014,2731.01
2024-06-17 12:06:00,87.5,501.9821,679.0,5.0,7.1,1.5,2698.548
2024-06-17 12:09:00,86.0,495.8333,679.0,4.900000000000002,7.0,1.5,2695.741
2024-06-17 12:15:00,85.5,501.7361,679.0,4.900000000000002,7.1,1.5,2665.63
2024-06-17 12:18:00,85.5,499.7685,679.0,4.900000000000002,7.0,1.5,2698.226
2024-06-17 12:21:00,86.5,501.9821,679.0,4.900000000000002,7.0,1.5,2704.016
2024-06-17 12:24:00,86.0,495.5874,679.0,4.800000000000001,6.699999999999999,1.2999999999999972,2761.014
2024-06-17 12:30:00,87.0,502.228,680.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2736.369
2024-06-17 12:33:00,86.5,495.8333,680.0,4.800000000000001,6.8999999999999995,1.2999999999999972,2740.375
2024-06-17 12:36:00,87.0,503.9496,680.0,4.900000000000002,6.8999999999999995,1.5,2722.859
2024-06-17 12:42:00,86.5,506.4091,680.0,4.900000000000002,6.8999999999999995,1.3999999999999986,2717.941
2024-06-17 12:45:00,86.5,503.2118,680.0,4.900000000000002,6.8999999999999995,1.3999999999999986,2711.074
2024-06-17 12:48:00,86.0,504.6875,680.0,4.900000000000002,6.8999999999999995,1.3999999999999986,2722.402
2024-06-17 12:51:00,87.0,509.3605,680.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2739.514
2024-06-17 12:57:00,87.5,515.0174,680.0,5.0000000000000036,6.8999999999999995,1.5,2752.121
2024-06-17 13:00:00,87.0,516.493,680.0,5.0000000000000036,6.8999999999999995,1.5,2724.66
2024-06-17 13:06:00,87.0,519.1985,680.0,5.0000000000000036,6.8999999999999995,1.5,2722.51
2024-06-17 13:09:00,87.5,515.0174,680.0,5.0000000000000036,6.8999999999999995,1.5,2756.511
2024-06-17 13:12:00,88.0,519.1985,680.0,5.0000000000000036,6.999999999999999,1.5,2739.112
2024-06-17 13:18:00,87.5,518.2147,680.0,5.099999999999998,6.999999999999999,1.4000000000000057,2760.18
2024-06-17 13:21:00,88.0,518.9525,680.0,5.0000000000000036,6.8999999999999995,1.5,2748.759
2024-06-17 13:24:00,88.0,524.8553,680.0,5.0000000000000036,6.8999999999999995,1.5,2742.072
2024-06-17 13:27:00,87.0,513.2957,681.0,5.099999999999998,7.0,1.5,2764.164
2024-06-17 13:33:00,87.0,505.6713,681.0,5.099999999999998,6.8999999999999995,1.4000000000000057,2717.621
2024-06-17 13:36:00,86.5,503.2118,681.0,5.0000000000000036,7.0,1.3999999999999986,2683.725
2024-06-17 13:42:00,87.0,507.6389,681.0,5.0000000000000036,7.1,1.5,2678.344
2024-06-17 13:45:00,87.0,502.7199,681.0,4.900000000000002,7.0,1.5,2687.082
2024-06-17 13:51:00,86.0,507.8849,681.0,4.900000000000002,7.0,1.3999999999999986,2694.796
2024-06-17 13:54:00,85.5,506.6551,681.0,5.0000000000000036,7.0,1.3999999999999986,2683.392
2024-06-17 13:57:00,86.5,507.147,681.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2691.326
2024-06-17 14:03:00,85.5,507.8849,681.0,4.900000000000002,6.8999999999999995,1.5,2689.003
2024-06-17 14:06:00,85.5,499.2766,681.0,4.900000000000002,7.0,1.5,2664.099
2024-06-17 14:12:00,87.0,499.0307,681.0,4.900000000000002,7.0,1.5,2684.029
2024-06-17 14:15:00,85.5,500.7523,681.0,4.900000000000002,7.1,1.5,2705.783
2024-06-17 14:21:00,86.5,502.7199,681.0,4.900000000000002,7.1,1.5,2694.546
2024-06-17 14:24:00,86.0,505.4254,681.0,4.900000000000002,7.1,1.3999999999999986,2687.804
2024-06-17 14:27:00,86.0,498.5388,682.0,5.0,7.0,1.5,2707.195
2024-06-17 14:33:00,87.0,502.9659,682.0,4.900000000000002,7.0,1.5,2690.602
2024-06-17 14:36:00,85.5,502.7199,682.0,5.0,7.0,1.5,2703.372
2024-06-17 14:42:00,86.5,500.2604,682.0,4.900000000000002,7.1,1.5,2688.549
2024-06-17 14:45:00,85.5,502.7199,682.0,5.0,7.1,1.5,2689.896
2024-06-17 14:48:00,86.0,497.0631,682.0,5.0,7.1,1.3999999999999986,2684.861
2024-06-17 14:57:00,85.0,500.2604,682.0,5.0,7.0,1.3999999999999986,2687.802
2024-06-17 15:03:00,85.5,500.5063,682.0,4.800000000000001,7.1,1.5,2685.095
2024-06-17 15:06:00,85.0,500.7523,682.0,4.899999999999999,6.999999999999999,1.3999999999999986,2646.86
2024-06-17 15:15:00,84.5,504.4415,682.0,4.899999999999999,6.8999999999999995,1.2999999999999972,2657.573
2024-06-17 15:18:00,86.0,494.8495,682.0,4.699999999999996,6.8,1.4000000000000057,2691.953
2024-06-17 15:21:00,85.0,496.8171,682.0,4.799999999999997,6.8999999999999995,1.3000000000000043,2690.639
2024-06-17 15:24:00,85.5,499.2766,682.0,4.899999999999999,6.8999999999999995,1.2999999999999972,2675.461
2024-06-17 15:27:00,85.0,495.8333,682.0,4.899999999999999,6.8999999999999995,1.2999999999999972,2670.218
2024-06-17 15:30:00,86.0,501.9821,683.0,4.699999999999996,6.8,1.4000000000000057,2700.653
2024-06-17 15:33:00,86.5,502.7199,683.0,4.799999999999997,6.8,1.3000000000000043,2690.873
2024-06-17 15:36:00,85.5,508.8687,683.0,5.0,6.8,1.3999999999999986,2661.904
2024-06-17 15:39:00,84.5,511.5741,683.0,5.0,6.999999999999999,1.3999999999999986,2657.254
2024-06-17 15:42:00,86.0,512.066,683.0,4.899999999999999,6.999999999999999,1.3999999999999986,2663.946
2024-06-17 15:45:00,87.5,520.1823,683.0,5.0,6.8999999999999995,1.5,2668.191
2024-06-17 15:48:00,86.0,517.9688,683.0,5.0,6.8999999999999995,1.3999999999999986,2679.053
2024-06-17 15:51:00,87.5,515.0174,683.0,5.0,6.8999999999999995,1.3999999999999986,2686.712
2024-06-17 15:54:00,86.0,523.6256,683.0,5.0,6.999999999999999,1.2999999999999972,2655.404
2024-06-17 15:57:00,86.0,513.0498,683.0,5.0,6.8999999999999995,1.3999999999999986,2655.585
2024-06-17 16:00:00,86.0,514.5255,683.0,5.0,6.8999999999999995,1.3999999999999986,2659.676
2024-06-17 16:03:00,86.0,516.985,683.0,5.0,6.8999999999999995,1.3999999999999986,2657.968
2024-06-17 16:06:00,86.0,511.82,683.0,4.899999999999999,6.8999999999999995,1.3999999999999986,2649.445
2024-06-17 16:09:00,85.5,516.493,683.0,4.899999999999999,6.8999999999999995,1.3999999999999986,2654.407
2024-06-17 16:12:00,87.0,519.9363,683.0,4.899999999999999,6.8,1.3000000000000043,2680.567
2024-06-17 16:15:00,87.5,516.985,683.0,4.899999999999999,6.699999999999999,1.4000000000000057,2669.423
2024-06-17 16:18:00,87.0,507.147,683.0,4.799999999999997,6.699999999999999,1.3000000000000043,2697.231
2024-06-17 16:21:00,87.0,516.2471,683.0,4.799999999999997,6.699999999999999,1.3000000000000043,2676.696
2024-06-17 16:24:00,85.0,516.739,683.0,4.799999999999997,6.8,1.4000000000000057,2651.245
2024-06-17 16:27:00,86.0,515.7552,683.0,4.799999999999997,6.8,1.5,2641.833
2024-06-17 16:30:00,85.5,518.2147,684.0,5.0,6.8,1.3999999999999986,2655.432
2024-06-17 16:33:00,88.0,525.3472,684.0,4.799999999999997,6.5,1.4000000000000057,2754.372
2024-06-17 16:36:00,88.5,531.496,684.0,5.100000000000001,6.8,1.5,2702.182
2024-06-17 16:39:00,88.5,532.2338,684.0,5.100000000000001,6.8,1.6000000000000014,2739.385
2024-06-17 16:42:00,87.0,534.2014,684.0,5.100000000000001,6.8,1.5,2726.671
2024-06-17 16:45:00,87.0,526.0851,684.0,5.100000000000001,6.8,1.5,2716.366
2024-06-17 16:48:00,88.0,528.5446,684.0,5.100000000000001,6.8999999999999995,1.5,2705.148
2024-06-17 16:51:00,87.0,517.4769,684.0,5.100000000000001,6.8999999999999995,1.3999999999999986,2717.336
2024-06-17 16:54:00,85.0,509.1146,684.0,5.0,6.8999999999999995,1.3000000000000043,2661.346
2024-06-17 16:57:00,85.5,509.3605,684.0,4.9999999999999964,6.8999999999999995,1.4000000000000057,2648.639
2024-06-17 17:00:00,83.5,503.2118,684.0,4.900000000000002,6.8999999999999995,1.2999999999999972,2600.103
2024-06-17 17:03:00,88.0,499.2766,684.0,4.900000000000002,6.7,1.2999999999999972,2716.05
2024-06-17 17:06:00,87.0,500.5063,684.0,4.800000000000001,6.8,1.3999999999999986,2700.203
2024-06-17 17:09:00,88.0,507.8849,684.0,4.800000000000001,6.7,1.3999999999999986,2703.548
2024-06-17 17:12:00,87.5,507.147,684.0,4.800000000000001,6.8,1.3999999999999986,2712.953
2024-06-17 17:15:00,87.0,507.6389,684.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2720.701
2024-06-17 17:18:00,88.0,510.5902,684.0,4.800000000000001,6.8999999999999995,1.5,2707.52
2024-06-17 17:21:00,88.0,508.8687,684.0,5.0000000000000036,6.8999999999999995,1.2999999999999972,2705.225
2024-06-17 17:24:00,87.5,509.6065,684.0,4.900000000000002,6.8999999999999995,1.5,2700.241
2024-06-17 17:27:00,88.0,515.0174,684.0,5.100000000000001,6.8,1.3999999999999986,2723.656
2024-06-17 17:30:00,87.5,513.2957,685.0,5.0,6.8999999999999995,1.3999999999999986,2696.497
2024-06-17 17:33:00,86.5,508.3767,685.0,5.0,6.8999999999999995,1.3999999999999986,2681.278
2024-06-17 17:36:00,86.0,496.0793,685.0,5.0,6.8999999999999995,1.3999999999999986,2672.87
2024-06-17 17:39:00,84.5,496.8171,685.0,5.0,7.0,1.3999999999999986,2637.327
2024-06-17 17:42:00,85.5,490.6684,685.0,4.899999999999999,7.0,1.3999999999999986,2639.231
2024-06-17 17:45:00,84.5,489.4387,685.0,4.799999999999997,6.9,1.3999999999999986,2612.135
2024-06-17 17:48:00,82.5,492.8819,685.0,4.699999999999999,6.9,1.4000000000000021,2567.52
2024-06-17 17:51:00,86.5,494.8495,685.0,4.699999999999999,6.7,1.4000000000000021,2668.289
2024-06-17 17:54:00,85.5,480.8304,685.0,4.699999999999999,6.8,1.4000000000000021,2663.509
2024-06-17 17:57:00,85.5,488.2089,685.0,4.699999999999999,6.8,1.3000000000000007,2646.657
2024-06-17 18:00:00,85.5,491.6522,685.0,4.699999999999999,6.8,1.3000000000000007,2660.124
2024-06-17 18:03:00,85.0,490.6684,685.0,4.699999999999999,6.9,1.4000000000000021,2632.731
2024-06-17 18:06:00,85.5,491.6522,685.0,4.699999999999999,7.0,1.4000000000000021,2650.421
2024-06-17 18:09:00,86.0,491.6522,685.0,4.799999999999997,6.8999999999999995,1.3000000000000043,2652.25
2024-06-17 18:12:00,86.5,494.6036,685.0,4.799999999999997,6.8999999999999995,1.3999999999999986,2657.24
2024-06-17 18:15:00,85.5,492.39,685.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2648.279
2024-06-17 18:18:00,85.0,490.9144,685.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2608.31
2024-06-17 18:21:00,85.5,484.5197,685.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2650.353
2024-06-17 18:24:00,85.0,487.4711,685.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2648.281
2024-06-17 18:27:00,85.5,486.9792,685.0,4.699999999999999,7.0,1.4000000000000021,2628.807
2024-06-17 18:30:00,84.5,486.9792,686.0,4.799999999999997,7.0,1.3999999999999986,2639.124
2024-06-17 18:33:00,85.0,487.4711,686.0,4.800000000000001,7.0,1.2999999999999972,2648.604
2024-06-17 18:36:00,85.0,481.3224,686.0,4.699999999999999,7.0,1.3999999999999986,2635.586
2024-06-17 18:39:00,84.0,481.8142,686.0,4.699999999999999,7.0,1.3999999999999986,2596.802
2024-06-17 18:42:00,82.5,483.7818,686.0,4.699999999999999,7.0,1.3999999999999986,2584.395
2024-06-17 18:45:00,83.0,486.9792,686.0,4.800000000000001,7.0,1.2999999999999972,2588.718
2024-06-17 18:48:00,80.0,483.2899,686.0,4.600000000000001,6.4,0.8000000000000007,2544.686
2024-06-17 18:51:00,86.0,478.371,686.0,4.600000000000001,6.9,1.4999999999999964,2593.394
2024-06-17 18:54:00,82.5,476.1574,686.0,4.600000000000001,7.1,1.4999999999999964,2565.558
2024-06-17 18:57:00,85.0,475.6655,686.0,4.600000000000001,6.8,1.4999999999999964,2644.25
2024-06-17 19:00:00,82.5,480.5845,686.0,4.800000000000001,7.0,1.3999999999999986,2566.498
2024-06-17 19:03:00,83.0,480.8304,686.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2636.682
2024-06-17 19:06:00,83.0,481.8142,686.0,4.699999999999999,7.1,1.3999999999999986,2569.234
2024-06-17 19:09:00,82.0,481.3224,686.0,4.699999999999999,7.1,1.3999999999999986,2570.709
2024-06-17 19:12:00,82.0,475.9114,686.0,4.699999999999999,7.0,1.2999999999999972,2540.956
2024-06-17 19:15:00,81.5,474.6817,686.0,4.699999999999999,7.1,1.2999999999999972,2540.91
2024-06-17 19:18:00,81.0,478.371,686.0,4.699999999999999,7.0,1.1000000000000014,2490.074
2024-06-17 19:21:00,84.0,476.1574,686.0,4.699999999999999,7.1,1.5,2616.532
2024-06-17 19:24:00,82.0,471.9763,686.0,4.800000000000001,7.1,1.2999999999999972,2561.702
2024-06-17 19:27:00,82.5,471.4844,686.0,4.700000000000003,7.1,1.2999999999999972,2554.517
2024-06-17 19:30:00,81.0,477.3871,687.0,4.700000000000003,7.0,1.2999999999999972,2536.204
2024-06-17 19:33:00,81.5,476.8952,687.0,4.600000000000001,7.1,1.3999999999999986,2527.592
2024-06-17 19:36:00,81.5,473.452,687.0,4.600000000000001,7.1,1.3999999999999986,2533.261
2024-06-17 19:39:00,82.0,478.8629,687.0,4.600000000000001,7.0,1.3999999999999986,2532.102
2024-06-17 19:42:00,81.5,469.7627,687.0,4.600000000000001,7.1,1.3999999999999986,2530.94
2024-06-17 19:45:00,82.5,473.9438,687.0,4.5,7.0,1.5,2560.384
2024-06-17 19:48:00,81.5,472.7141,687.0,4.300000000000001,6.5,1.4000000000000021,2565.176
2024-06-17 19:51:00,79.0,469.0249,687.0,4.5,7.1,1.2999999999999972,2439.114
2024-06-17 19:54:00,82.0,461.1545,687.0,4.299999999999997,7.0,1.6000000000000014,2540.652
2024-06-17 19:57:00,74.0,466.0735,687.0,4.5,6.6,0.7000000000000028,2385.515
