Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-17 20:00:00,82.0,466.3194,687.0,4.300000000000001,6.8999999999999995,1.6999999999999993,2562.074
2024-06-17 20:03:00,80.0,472.4682,687.0,4.5,7.1,1.5,2468.475
2024-06-17 20:06:00,80.5,472.2223,687.0,4.300000000000001,6.6,1.4000000000000021,2553.84
2024-06-17 20:09:00,82.5,478.125,687.0,4.5,7.1,1.6000000000000014,2576.765
2024-06-17 20:12:00,79.5,472.2223,687.0,4.399999999999999,6.6,1.1000000000000014,2503.306
2024-06-17 20:39:00,82.5,475.6655,688.0,4.599999999999998,7.0,1.4000000000000057,2570.291
2024-06-17 23:33:00,74.5,430.1649,691.0,4.300000000000001,7.1,1.2999999999999972,2302.808
2024-06-17 23:39:00,75.0,424.0162,691.0,4.100000000000001,7.1,1.4000000000000021,2295.868
2024-06-17 23:42:00,73.0,419.8351,691.0,4.0,6.9,1.3000000000000007,2287.338
2024-06-17 23:45:00,74.0,427.9514,691.0,4.100000000000001,6.9,1.3000000000000007,2267.536
2024-06-17 23:48:00,72.5,427.7054,691.0,4.0,6.9,1.1999999999999993,2249.137
2024-06-17 23:51:00,70.0,436.3137,691.0,4.0,6.7,0.8000000000000007,2174.552
2024-06-17 23:54:00,75.0,441.7245,691.0,3.8000000000000007,6.5,1.3999999999999986,2358.601
2024-06-17 23:57:00,77.0,437.7894,691.0,4.199999999999999,7.0,1.6000000000000014,2380.776
2024-06-18 00:00:00,71.0,434.3461,691.0,4.0,6.7,0.9000000000000021,2245.744
2024-06-18 00:03:00,75.5,432.6244,691.0,4.0,6.8,1.3000000000000007,2350.65
2024-06-18 00:06:00,69.5,432.1325,691.0,4.199999999999999,6.9,0.8000000000000043,2150.628
2024-06-18 00:09:00,73.0,426.7216,691.0,3.900000000000002,6.7,1.1999999999999957,2310.842
2024-06-18 00:12:00,75.5,421.8027,691.0,4.100000000000001,7.0,1.3000000000000007,2336.28
2024-06-18 00:15:00,75.0,419.3432,691.0,4.100000000000001,7.0,1.3000000000000007,2340.74
2024-06-18 00:18:00,74.0,425.246,691.0,4.100000000000001,7.0,1.3000000000000007,2340.168
2024-06-18 00:21:00,74.5,437.0515,691.0,4.100000000000001,7.0,1.4000000000000021,2354.093
2024-06-18 00:24:00,70.5,431.8866,691.0,4.0,6.7,0.8000000000000007,2210.005
2024-06-18 00:27:00,75.5,431.6406,691.0,3.900000000000002,6.6,1.3999999999999986,2367.557
2024-06-18 00:30:00,72.5,424.5081,692.0,4.099999999999998,7.1,1.1000000000000014,2241.816
2024-06-18 00:33:00,71.5,428.4433,692.0,3.8000000000000007,6.6,1.1000000000000014,2231.41
2024-06-18 00:36:00,74.0,417.1296,692.0,3.8999999999999986,7.0,1.4000000000000021,2338.546
2024-06-18 00:39:00,69.0,418.3594,692.0,3.8999999999999986,6.7,0.9000000000000021,2187.727
2024-06-18 00:42:00,73.0,414.4242,692.0,4.0,7.1,1.5000000000000036,2287.72
2024-06-18 00:45:00,68.0,412.4566,692.0,3.8999999999999986,6.7,0.9000000000000021,2147.893
2024-06-18 00:48:00,71.5,432.1325,692.0,3.6999999999999993,6.6000000000000005,1.2999999999999972,2247.441
2024-06-18 00:51:00,79.0,485.5035,692.0,4.0,6.4,1.4999999999999964,2497.802
2024-06-18 00:54:00,78.0,482.0602,692.0,4.400000000000002,6.7,1.3999999999999986,2450.537
2024-06-18 00:57:00,76.5,464.1059,692.0,4.400000000000002,6.8,1.3999999999999986,2411.754
2024-06-18 01:00:00,77.0,485.7494,692.0,4.400000000000002,6.7,1.3999999999999986,2447.407
2024-06-18 01:03:00,78.5,487.963,692.0,4.4999999999999964,6.7,1.4000000000000057,2462.632
2024-06-18 01:06:00,82.0,491.6522,692.0,4.400000000000002,6.4,1.5,2601.432
2024-06-18 01:09:00,81.5,486.7332,692.0,4.699999999999999,6.9,1.5,2558.327
2024-06-18 01:12:00,81.5,486.2413,692.0,4.699999999999999,6.9,1.3999999999999986,2574.249
2024-06-18 01:15:00,81.0,479.6007,692.0,4.699999999999999,6.9,1.2999999999999972,2548.62
2024-06-18 01:18:00,80.5,482.5521,692.0,4.699999999999999,6.9,1.2999999999999972,2536.743
2024-06-18 01:21:00,77.5,475.1736,692.0,4.300000000000004,6.300000000000001,1.0999999999999943,2460.022
2024-06-18 01:24:00,80.0,468.287,692.0,4.4999999999999964,6.800000000000001,1.5,2485.167
2024-06-18 01:27:00,78.0,469.5168,692.0,4.300000000000001,6.5,1.1000000000000014,2420.391
2024-06-18 01:30:00,82.0,475.9114,693.0,4.400000000000002,7.0,1.5999999999999943,2532.337
2024-06-18 01:33:00,75.5,466.0735,693.0,4.4999999999999964,6.5,0.7000000000000028,2369.721
2024-06-18 01:36:00,81.0,468.533,693.0,4.400000000000002,6.800000000000001,1.5,2533.664
2024-06-18 01:39:00,76.5,466.0735,693.0,4.5,6.9,0.8000000000000043,2349.794
2024-06-18 01:42:00,80.0,464.8438,693.0,4.300000000000004,6.800000000000001,1.3999999999999986,2467.205
2024-06-18 01:45:00,73.5,458.695,693.0,4.399999999999999,6.7,0.6000000000000014,2327.423
2024-06-18 01:48:00,82.0,464.1059,693.0,4.100000000000001,6.800000000000001,1.7000000000000028,2540.811
2024-06-18 01:51:00,77.0,465.3356,693.0,4.4999999999999964,6.9,0.9000000000000057,2333.673
2024-06-18 01:54:00,82.0,462.1383,693.0,4.400000000000002,7.0,1.5,2554.551
2024-06-18 01:57:00,79.0,456.7274,693.0,4.599999999999998,7.2,1.3000000000000043,2355.923
2024-06-18 02:00:00,81.0,467.7951,693.0,4.200000000000003,6.6,1.5,2557.337
2024-06-18 02:03:00,79.5,466.0735,693.0,4.5,7.0,1.2000000000000028,2377.983
2024-06-18 02:06:00,80.5,468.287,693.0,4.200000000000003,6.4,1.3999999999999986,2516.404
2024-06-18 02:09:00,78.0,468.7789,693.0,4.399999999999999,7.000000000000001,1.5,2422.306
2024-06-18 02:12:00,79.0,469.5168,693.0,4.199999999999999,6.300000000000001,1.2999999999999972,2506.026
2024-06-18 02:15:00,79.0,470.0087,693.0,4.399999999999999,6.9,1.4000000000000057,2403.969
2024-06-18 02:18:00,79.0,469.5168,693.0,4.200000000000003,6.199999999999999,1.1999999999999957,2469.441
2024-06-18 02:21:00,79.5,476.1574,693.0,4.5,6.799999999999999,1.5,2459.227
2024-06-18 02:24:00,79.0,478.125,693.0,4.200000000000003,6.1,1.2999999999999972,2461.901
2024-06-18 02:27:00,78.5,479.6007,693.0,4.399999999999999,6.6,1.5,2465.442
2024-06-18 02:30:00,80.5,482.0602,694.0,4.300000000000004,6.500000000000001,1.3999999999999986,2531.172
2024-06-18 02:33:00,80.5,482.3062,694.0,4.600000000000001,6.9,1.5,2481.817
2024-06-18 02:36:00,81.5,476.4034,694.0,4.400000000000002,6.6000000000000005,1.5999999999999943,2551.715
2024-06-18 02:39:00,80.0,484.7656,694.0,4.600000000000001,6.800000000000001,1.5,2517.601
2024-06-18 02:42:00,79.0,482.5521,694.0,4.5,6.3999999999999995,1.1000000000000014,2504.918
2024-06-18 02:45:00,79.5,475.1736,694.0,4.600000000000001,6.800000000000001,1.3999999999999986,2480.021
2024-06-18 02:48:00,81.0,480.5845,694.0,4.300000000000004,6.4,1.3999999999999986,2534.712
2024-06-18 02:51:00,80.0,477.6331,694.0,4.5,6.800000000000001,1.5,2510.03
2024-06-18 02:54:00,79.0,469.7627,694.0,4.300000000000004,6.500000000000001,1.2999999999999972,2487.833
2024-06-18 02:57:00,78.5,465.3356,694.0,4.5,6.9,1.3000000000000043,2404.68
2024-06-18 03:00:00,80.0,466.0735,694.0,4.100000000000001,6.500000000000001,1.2999999999999972,2495.628
2024-06-18 03:03:00,80.5,466.3194,694.0,4.4999999999999964,6.9,1.5,2478.233
2024-06-18 03:06:00,80.0,457.9572,694.0,4.200000000000003,6.500000000000001,1.3999999999999986,2503.014
2024-06-18 03:09:00,77.0,457.2193,694.0,4.399999999999999,6.9,1.3000000000000043,2370.146
2024-06-18 03:12:00,79.5,455.9896,694.0,4.199999999999999,6.700000000000001,1.2999999999999972,2478.136
2024-06-18 03:15:00,77.5,462.3843,694.0,4.399999999999999,7.1000000000000005,1.5,2378.233
2024-06-18 03:18:00,79.5,457.9572,694.0,4.199999999999999,6.6000000000000005,1.2999999999999972,2497.536
2024-06-18 03:21:00,76.0,455.0058,694.0,4.400000000000002,7.0,1.2999999999999972,2386.949
2024-06-18 03:24:00,76.0,450.0868,694.0,4.400000000000002,7.0,1.2999999999999972,2379.865
2024-06-18 03:27:00,76.0,458.4491,694.0,4.400000000000002,6.9,1.2999999999999972,2386.624
2024-06-18 03:30:00,78.0,452.3004,695.0,4.100000000000001,6.4,1.4000000000000021,2453.87
2024-06-18 03:33:00,77.0,452.5463,695.0,4.400000000000002,7.0,1.5,2415.002
2024-06-18 03:36:00,76.5,450.5787,695.0,4.100000000000001,6.6000000000000005,1.0999999999999979,2392.955
2024-06-18 03:39:00,76.5,438.2813,695.0,4.300000000000001,6.9,1.2999999999999972,2295.206
2024-06-18 03:42:00,72.5,432.6244,695.0,3.900000000000002,6.4,1.0,2264.754
2024-06-18 03:45:00,76.5,446.3976,695.0,4.0,6.700000000000001,1.5000000000000036,2388.93
2024-06-18 03:48:00,74.5,442.7083,695.0,4.100000000000001,6.800000000000001,1.3000000000000007,2356.016
2024-06-18 03:51:00,73.0,432.6244,695.0,4.100000000000001,6.9,1.1999999999999993,2274.009
2024-06-18 03:54:00,72.0,436.3137,695.0,4.099999999999998,6.800000000000001,1.3000000000000007,2261.219
2024-06-18 03:57:00,73.5,457.7112,695.0,4.099999999999998,6.800000000000001,1.4000000000000021,2301.775
2024-06-18 04:00:00,74.5,465.0897,695.0,4.299999999999997,6.700000000000001,1.3000000000000043,2338.158
2024-06-18 04:03:00,74.5,461.1545,695.0,4.299999999999997,6.700000000000001,1.3000000000000043,2314.166
2024-06-18 04:06:00,70.0,453.0382,695.0,4.100000000000001,6.300000000000001,0.7999999999999972,2256.885
2024-06-18 04:09:00,77.0,452.3004,695.0,4.0,6.500000000000001,1.3999999999999986,2406.944
2024-06-18 04:12:00,73.0,453.5301,695.0,4.199999999999999,6.9,1.3000000000000007,2306.336
2024-06-18 04:15:00,78.0,448.6111,695.0,4.0,6.500000000000001,1.2999999999999972,2432.015
2024-06-18 04:18:00,76.0,456.7274,695.0,4.199999999999999,6.9,1.5000000000000036,2364.981
2024-06-18 04:21:00,72.0,463.86,695.0,4.0,6.200000000000001,1.0,2257.812
2024-06-18 04:24:00,79.5,469.5168,695.0,4.100000000000001,6.3999999999999995,1.6000000000000014,2485.354
2024-06-18 04:27:00,76.0,458.4491,696.0,4.300000000000001,6.699999999999999,1.4000000000000021,2366.949
2024-06-18 04:33:00,76.0,462.8762,696.0,4.300000000000001,6.699999999999999,1.3000000000000007,2361.072
2024-06-18 04:36:00,77.0,483.5359,696.0,4.199999999999999,6.6,1.5000000000000036,2394.186
2024-06-18 04:39:00,75.5,462.6302,696.0,4.399999999999999,6.6000000000000005,1.1999999999999993,2346.564
2024-06-18 04:45:00,74.5,464.5978,696.0,4.300000000000001,6.6,1.1999999999999957,2326.348
2024-06-18 04:48:00,75.0,455.2517,696.0,4.300000000000001,6.699999999999999,1.3999999999999986,2323.095
2024-06-18 04:51:00,74.5,454.7599,696.0,3.900000000000002,6.299999999999999,0.9999999999999964,2324.99
2024-06-18 04:54:00,75.0,450.5787,696.0,4.0,6.6,1.4000000000000021,2295.219
2024-06-18 05:00:00,71.5,441.9705,696.0,4.300000000000001,6.699999999999999,1.2000000000000028,2153.019
2024-06-18 05:03:00,73.5,443.2002,696.0,3.900000000000002,6.3999999999999995,1.1999999999999957,2301.321
2024-06-18 05:06:00,74.0,452.7923,696.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2317.472
2024-06-18 05:09:00,75.5,465.0897,696.0,4.099999999999998,6.499999999999999,1.3000000000000007,2347.983
2024-06-18 05:15:00,76.5,466.3194,696.0,4.199999999999999,6.499999999999999,1.3000000000000007,2382.508
2024-06-18 05:18:00,76.5,478.6169,696.0,4.399999999999999,6.6,1.2999999999999972,2380.061
2024-06-18 05:24:00,77.0,481.3224,696.0,4.399999999999999,6.700000000000001,1.2999999999999972,2399.393
2024-06-18 05:27:00,76.0,468.7789,696.0,4.399999999999999,6.699999999999999,1.2000000000000028,2362.655
2024-06-18 05:30:00,76.5,468.7789,697.0,4.199999999999999,6.6,1.5000000000000036,2313.661
2024-06-18 05:36:00,72.0,470.2546,697.0,4.300000000000001,6.499999999999999,0.8000000000000007,2276.092
2024-06-18 05:39:00,76.0,465.3356,697.0,4.100000000000001,6.499999999999999,1.3999999999999986,2394.629
2024-06-18 05:45:00,77.0,452.3004,697.0,4.100000000000001,6.6,1.3999999999999986,2388.281
2024-06-18 05:48:00,76.5,460.4167,697.0,4.200000000000003,6.6,1.1999999999999957,2376.006
2024-06-18 05:54:00,75.5,461.1545,697.0,4.199999999999999,6.6,1.3000000000000007,2383.521
2024-06-18 05:57:00,74.0,466.5654,697.0,4.300000000000001,6.6,1.3000000000000007,2299.093
2024-06-18 06:00:00,74.0,473.9438,697.0,4.200000000000003,6.6,1.3999999999999986,2313.047
2024-06-18 06:03:00,74.5,473.6979,697.0,4.300000000000001,6.6,1.3000000000000007,2327.594
2024-06-18 06:06:00,74.5,469.7627,697.0,4.399999999999999,6.699999999999999,1.4000000000000021,2317.619
2024-06-18 06:09:00,77.5,472.7141,697.0,4.199999999999999,6.1,1.2000000000000028,2393.484
2024-06-18 06:12:00,78.0,473.9438,697.0,4.399999999999999,6.699999999999999,1.5000000000000036,2418.805
2024-06-18 06:15:00,76.5,467.0573,697.0,4.400000000000002,6.800000000000001,1.1999999999999993,2396.936
2024-06-18 06:18:00,75.0,463.614,697.0,4.400000000000002,6.9,0.9999999999999964,2228.173
2024-06-18 06:21:00,73.5,449.3489,697.0,4.200000000000003,6.700000000000001,1.1999999999999957,2275.618
2024-06-18 06:24:00,74.0,457.2193,697.0,4.200000000000003,6.6,1.1999999999999957,2274.742
2024-06-18 06:27:00,73.5,456.2355,697.0,4.200000000000003,6.6,1.1999999999999957,2281.893
2024-06-18 06:30:00,72.5,460.9086,698.0,4.200000000000003,6.499999999999999,1.1999999999999957,2244.641
2024-06-18 06:33:00,70.0,464.1059,698.0,4.100000000000001,6.199999999999999,0.6999999999999993,2220.805
2024-06-18 06:36:00,77.0,467.0573,698.0,4.100000000000001,6.500000000000001,1.5,2388.709
2024-06-18 06:39:00,74.5,470.0087,698.0,4.199999999999999,6.700000000000001,1.4000000000000021,2294.151
2024-06-18 06:42:00,76.5,466.0735,698.0,4.199999999999999,6.700000000000001,1.3000000000000007,2332.817
2024-06-18 06:45:00,74.5,461.1545,698.0,4.300000000000001,6.700000000000001,1.3000000000000007,2315.394
2024-06-18 06:48:00,75.5,478.371,698.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2329.092
2024-06-18 06:51:00,76.0,489.6846,698.0,4.300000000000001,6.3999999999999995,1.4000000000000021,2353.517
2024-06-18 06:54:00,75.5,486.7332,698.0,4.399999999999999,6.499999999999999,1.2000000000000028,2236.097
2024-06-18 06:57:00,75.5,487.963,698.0,4.0,5.999999999999999,1.2000000000000028,2377.075
2024-06-18 07:00:00,82.5,498.0469,698.0,4.5,6.499999999999999,1.5,2517.743
2024-06-18 07:03:00,79.5,505.4254,698.0,4.699999999999999,6.699999999999999,1.4000000000000021,2430.428
2024-06-18 07:06:00,83.5,509.3605,698.0,4.600000000000001,6.6,1.6000000000000014,2596.681
2024-06-18 07:09:00,80.5,507.6389,698.0,4.699999999999999,6.8,1.5000000000000036,2498.248
2024-06-18 07:12:00,84.0,525.3472,698.0,4.600000000000001,6.1,1.3999999999999986,2627.154
2024-06-18 07:15:00,82.0,484.2737,698.0,4.699999999999999,6.6,1.4000000000000021,2526.565
2024-06-18 07:18:00,75.0,462.1383,698.0,4.600000000000001,6.8,1.1999999999999957,2284.456
2024-06-18 07:21:00,76.0,467.0573,698.0,4.199999999999999,6.3999999999999995,1.4000000000000021,2310.414
2024-06-18 07:24:00,71.0,461.4005,698.0,3.8999999999999986,6.1,1.0,2205.123
2024-06-18 07:27:00,71.0,460.4167,698.0,3.799999999999997,6.1,1.1000000000000014,2199.194
2024-06-18 07:30:00,72.0,451.0706,699.0,3.6999999999999993,6.299999999999999,1.1999999999999993,2200.913
2024-06-18 07:33:00,71.0,441.9705,699.0,3.6999999999999993,6.3,1.1999999999999993,2183.496
2024-06-18 07:36:00,72.5,445.4138,699.0,3.6999999999999993,6.4,1.3000000000000007,2249.168
2024-06-18 07:39:00,74.5,464.5978,699.0,4.099999999999998,6.5,1.4000000000000021,2290.954
2024-06-18 07:42:00,75.5,481.3224,699.0,4.199999999999999,6.5,1.4000000000000021,2345.889
2024-06-18 07:45:00,76.0,478.6169,699.0,4.199999999999999,6.499999999999999,1.3000000000000043,2347.93
2024-06-18 07:48:00,77.0,480.0926,699.0,4.300000000000001,6.499999999999999,1.2999999999999972,2363.507
2024-06-18 07:51:00,76.5,474.4358,699.0,4.400000000000002,6.6,1.2999999999999972,2357.537
2024-06-18 07:54:00,75.5,475.9114,699.0,4.300000000000001,6.6,1.2999999999999972,2327.606
2024-06-18 07:57:00,76.0,473.6979,699.0,4.400000000000002,6.6000000000000005,1.1999999999999957,2329.098
2024-06-18 08:00:00,75.5,484.5197,699.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2337.325
2024-06-18 08:03:00,77.5,469.7627,699.0,4.199999999999999,6.500000000000001,1.2000000000000028,2353.062
2024-06-18 08:06:00,76.0,462.3843,699.0,4.199999999999999,6.499999999999999,1.3000000000000043,2331.339
2024-06-18 08:09:00,74.0,463.614,699.0,4.100000000000001,6.5,1.3000000000000007,2276.546
2024-06-18 08:12:00,74.5,464.8438,699.0,4.199999999999999,6.5,1.3999999999999986,2300.836
2024-06-18 08:15:00,74.0,464.1059,699.0,4.0,6.2,1.0999999999999979,2305.163
2024-06-18 08:18:00,72.5,470.7465,699.0,4.199999999999999,6.4,1.3000000000000043,2268.165
2024-06-18 08:21:00,73.5,459.6788,699.0,4.300000000000001,6.5,1.2000000000000028,2273.59
2024-06-18 08:24:00,74.0,457.7112,699.0,4.300000000000001,6.6,1.2000000000000028,2291.396
2024-06-18 08:27:00,72.5,448.6111,699.0,4.199999999999999,6.800000000000001,1.2000000000000028,2241.534
2024-06-18 08:30:00,74.0,457.9572,700.0,4.0,6.3,1.3000000000000007,2332.617
2024-06-18 08:33:00,80.0,457.9572,700.0,4.300000000000001,6.8999999999999995,1.6999999999999957,2533.877
2024-06-18 08:36:00,76.5,461.6464,700.0,4.699999999999999,7.0,0.7000000000000028,2339.262
2024-06-18 08:39:00,83.5,466.3194,700.0,4.5,6.8999999999999995,1.6999999999999993,2595.838
2024-06-18 08:42:00,83.0,468.7789,700.0,4.800000000000001,7.3,1.5,2538.428
2024-06-18 08:45:00,83.5,487.2251,700.0,4.699999999999999,6.8999999999999995,1.5,2613.843
2024-06-18 08:48:00,85.0,483.7818,700.0,4.900000000000002,7.1,1.5,2641.321
2024-06-18 08:51:00,83.0,478.6169,700.0,4.9999999999999964,7.1,1.3000000000000043,2573.709
2024-06-18 08:54:00,82.5,470.9925,700.0,4.900000000000002,7.1,1.3999999999999986,2571.601
2024-06-18 08:57:00,81.0,476.1574,700.0,4.800000000000001,7.0,1.3999999999999986,2526.142
2024-06-18 09:00:00,83.5,481.3224,700.0,4.800000000000004,7.0,1.3999999999999986,2579.246
2024-06-18 09:03:00,83.0,476.1574,700.0,4.600000000000001,6.8,1.2000000000000028,2570.048
2024-06-18 09:06:00,82.0,491.1603,700.0,4.700000000000003,7.1,1.3999999999999986,2583.124
2024-06-18 09:09:00,82.5,484.2737,700.0,4.700000000000003,6.9,1.3999999999999986,2559.513
2024-06-18 09:12:00,83.0,501.7361,700.0,4.700000000000003,6.700000000000001,1.3999999999999986,2588.733
2024-06-18 09:15:00,75.0,482.5521,700.0,4.800000000000004,6.8,1.0,2289.056
2024-06-18 09:18:00,79.5,475.1736,700.0,4.200000000000003,6.3999999999999995,1.1999999999999957,2474.868
2024-06-18 09:21:00,84.5,482.5521,700.0,4.700000000000003,6.8999999999999995,1.6999999999999957,2637.011
2024-06-18 09:24:00,79.5,480.8304,700.0,4.600000000000001,6.5,1.0,2507.841
2024-06-18 09:27:00,83.0,477.1412,700.0,4.600000000000001,6.9,1.5,2563.763
2024-06-18 10:00:00,82.0,493.3738,701.0,4.899999999999999,7.0,1.3000000000000043,2540.754
2024-06-18 10:12:00,81.0,484.5197,701.0,4.600000000000001,7.0,1.3999999999999986,2530.297
2024-06-18 10:15:00,82.0,494.6036,701.0,4.600000000000001,6.8999999999999995,1.5,2546.87
2024-06-18 10:18:00,82.0,493.3738,701.0,4.699999999999996,6.8999999999999995,1.5,2569.819
2024-06-18 10:21:00,83.0,502.228,701.0,4.899999999999999,6.8999999999999995,1.3999999999999986,2594.455
2024-06-18 10:27:00,83.5,507.147,701.0,4.799999999999997,6.8999999999999995,1.6000000000000014,2601.184
2024-06-18 10:30:00,86.0,519.4445,702.0,5.0,6.8999999999999995,1.6000000000000014,2670.107
2024-06-18 10:36:00,85.0,511.3281,702.0,5.0000000000000036,7.1,1.3999999999999986,2669.501
2024-06-18 10:39:00,85.5,510.8362,702.0,5.0000000000000036,6.999999999999999,1.3999999999999986,2665.537
2024-06-18 10:42:00,86.0,513.0498,702.0,5.0000000000000036,6.999999999999999,1.5,2702.499
2024-06-18 10:45:00,86.5,512.066,702.0,5.0000000000000036,6.8999999999999995,1.5,2717.88
2024-06-18 10:51:00,86.5,509.1146,702.0,5.0000000000000036,7.0,1.5,2700.059
2024-06-18 10:54:00,85.0,502.7199,702.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2667.246
2024-06-18 10:57:00,84.0,503.2118,702.0,4.900000000000002,6.999999999999999,1.5,2629.395
2024-06-18 11:03:00,84.0,507.6389,702.0,5.0000000000000036,6.8999999999999995,1.3999999999999986,2646.237
2024-06-18 11:06:00,85.5,500.5063,702.0,5.0000000000000036,6.999999999999999,1.5,2680.972
2024-06-18 11:12:00,85.0,500.2604,702.0,5.0000000000000036,6.999999999999999,1.5,2678.537
2024-06-18 11:15:00,86.5,503.4577,702.0,5.0000000000000036,6.8999999999999995,1.2999999999999972,2724.235
2024-06-18 11:18:00,87.0,503.2118,702.0,4.900000000000002,6.8999999999999995,1.3999999999999986,2736.292
2024-06-18 11:24:00,88.0,497.309,702.0,4.900000000000002,6.8,1.3999999999999986,2737.152
2024-06-18 11:27:00,88.5,503.2118,703.0,4.9999999999999964,6.8999999999999995,1.4000000000000057,2752.68
2024-06-18 11:33:00,88.0,500.2604,703.0,4.9999999999999964,6.999999999999999,1.4000000000000057,2728.923
2024-06-18 11:36:00,87.5,504.1956,703.0,4.9999999999999964,6.999999999999999,1.5,2711.24
2024-06-18 11:42:00,88.5,510.8362,703.0,4.9999999999999964,6.999999999999999,1.5,2696.21
2024-06-18 11:45:00,86.0,500.2604,703.0,4.900000000000002,6.8999999999999995,1.5,2699.041
2024-06-18 11:48:00,86.0,505.4254,703.0,4.9999999999999964,6.999999999999999,1.4000000000000057,2690.028
2024-06-18 11:54:00,86.0,503.2118,703.0,4.899999999999999,6.999999999999999,1.4000000000000057,2676.083
2024-06-18 11:57:00,85.5,503.2118,703.0,5.0,6.999999999999999,1.3000000000000043,2677.236
2024-06-18 12:03:00,85.5,503.4577,703.0,5.099999999999998,6.8999999999999995,1.3999999999999986,2691.828
2024-06-18 12:06:00,85.0,500.2604,703.0,4.9999999999999964,6.8999999999999995,1.4000000000000057,2687.271
2024-06-18 12:09:00,88.5,507.6389,703.0,4.900000000000002,6.699999999999999,1.3999999999999986,2754.922
2024-06-18 12:12:00,87.5,504.6875,703.0,4.800000000000004,6.699999999999999,1.3999999999999986,2747.847
2024-06-18 12:18:00,88.5,500.7523,703.0,4.800000000000004,6.699999999999999,1.3999999999999986,2785.004
2024-06-18 12:21:00,88.0,510.5902,703.0,4.899999999999999,6.8999999999999995,1.4000000000000057,2777.798
2024-06-18 12:27:00,90.0,510.5902,703.0,4.899999999999999,6.799999999999999,1.4000000000000057,2812.594
2024-06-18 12:30:00,91.0,516.985,704.0,5.0,6.799999999999999,1.5,2805.504
2024-06-18 12:33:00,91.0,521.9039,704.0,5.0,7.000000000000001,1.5,2832.796
2024-06-18 12:39:00,90.5,523.8715,704.0,5.0,6.799999999999999,1.5,2826.509
2024-06-18 12:42:00,90.5,523.8715,704.0,5.100000000000001,6.799999999999999,1.5,2817.333
2024-06-18 12:48:00,90.0,521.658,704.0,5.100000000000001,6.8999999999999995,1.3999999999999986,2781.677
2024-06-18 12:51:00,90.0,519.9363,704.0,5.200000000000003,6.8999999999999995,1.3999999999999986,2818.538
2024-06-18 12:54:00,88.0,521.9039,704.0,5.100000000000001,6.999999999999999,1.5,2762.955
2024-06-18 13:00:00,88.0,521.9039,704.0,5.200000000000003,6.999999999999999,1.3999999999999986,2763.027
2024-06-18 13:03:00,88.5,512.8038,704.0,5.100000000000001,6.8999999999999995,1.3999999999999986,2753.646
2024-06-18 13:09:00,87.5,514.5255,704.0,5.200000000000003,6.8999999999999995,1.3999999999999986,2727.898
2024-06-18 13:12:00,86.5,506.9011,704.0,5.0,7.1,1.5,2698.546
2024-06-18 13:18:00,86.5,510.5902,704.0,5.0,6.999999999999999,1.3999999999999986,2714.424
2024-06-18 13:21:00,86.5,502.9659,704.0,5.0,7.0,1.2999999999999972,2729.226
2024-06-18 13:24:00,89.0,500.9983,704.0,4.799999999999997,6.699999999999999,1.4000000000000057,2766.143
2024-06-18 13:30:00,87.0,491.8981,705.0,4.700000000000003,6.8,1.5,2731.657
2024-06-18 13:33:00,88.0,499.7685,705.0,4.799999999999997,6.8,1.4000000000000057,2729.534
2024-06-18 13:36:00,87.5,495.8333,705.0,4.799999999999997,6.8,1.4000000000000057,2726.843
2024-06-18 13:39:00,87.0,504.4415,705.0,4.799999999999997,6.999999999999999,1.5,2766.219
2024-06-18 13:45:00,89.0,507.6389,705.0,4.899999999999999,6.999999999999999,1.5,2771.646
2024-06-18 13:48:00,88.5,508.1308,705.0,5.100000000000001,6.999999999999999,1.3999999999999986,2758.75
2024-06-18 13:54:00,88.5,509.3605,705.0,5.0,6.999999999999999,1.5,2775.49
2024-06-18 13:57:00,88.5,505.6713,705.0,5.100000000000001,6.8999999999999995,1.2999999999999972,2750.208
2024-06-18 14:00:00,88.0,511.5741,705.0,4.899999999999999,6.8999999999999995,1.5,2720.311
2024-06-18 14:06:00,88.5,510.0984,705.0,4.799999999999997,7.000000000000001,1.5,2767.721
2024-06-18 14:09:00,89.5,515.7552,705.0,5.0,7.1000000000000005,1.6000000000000014,2799.113
2024-06-18 14:15:00,88.5,518.2147,705.0,5.0,6.999999999999999,1.5,2790.142
2024-06-18 14:18:00,89.5,523.1337,705.0,5.100000000000001,6.999999999999999,1.5,2815.383
2024-06-18 14:24:00,89.5,520.6742,705.0,5.0,6.999999999999999,1.5,2795.163
2024-06-18 14:27:00,89.0,523.1337,705.0,5.100000000000001,6.999999999999999,1.5,2787.436
2024-06-18 14:30:00,88.5,515.2633,706.0,5.100000000000001,6.999999999999999,1.5,2746.82
2024-06-18 14:36:00,88.5,518.9525,706.0,5.100000000000001,6.999999999999999,1.5,2765.15
2024-06-18 14:39:00,88.0,515.7552,706.0,5.0,7.1000000000000005,1.5,2755.623
2024-06-18 14:42:00,89.0,515.7552,706.0,5.100000000000001,6.999999999999999,1.5,2766.859
2024-06-18 14:45:00,87.0,509.6065,706.0,5.100000000000001,6.999999999999999,1.3999999999999986,2727.591
2024-06-18 14:51:00,88.0,512.8038,706.0,4.899999999999999,7.1,1.5,2761.862
2024-06-18 14:54:00,86.5,506.6551,706.0,5.0,7.1,1.3999999999999986,2713.228
2024-06-18 14:57:00,87.5,504.4415,706.0,4.899999999999999,7.0,1.5,2722.842
2024-06-18 15:00:00,87.0,510.0984,706.0,4.799999999999997,7.0,1.5,2719.786
2024-06-18 15:06:00,88.0,505.9173,706.0,4.799999999999997,7.1,1.5,2729.02
2024-06-18 15:09:00,86.5,502.228,706.0,4.799999999999997,7.0,1.5,2704.29
2024-06-18 15:15:00,86.5,500.5063,706.0,4.799999999999997,7.1,1.5,2715.855
2024-06-18 15:18:00,84.5,499.2766,706.0,4.799999999999997,7.1,1.4000000000000057,2709.832
2024-06-18 15:21:00,86.0,499.2766,706.0,4.799999999999997,7.0,1.4000000000000057,2671.797
2024-06-18 15:27:00,86.0,499.5226,706.0,4.899999999999999,7.1,1.5,2698.813
2024-06-18 15:30:00,88.0,494.6036,707.0,4.899999999999999,6.999999999999999,1.3999999999999986,2711.68
2024-06-18 15:36:00,88.0,493.6198,707.0,4.899999999999999,7.1,1.3999999999999986,2716.772
2024-06-18 15:39:00,87.0,497.0631,707.0,4.799999999999997,7.1,1.3999999999999986,2693.538
2024-06-18 15:45:00,86.5,487.4711,707.0,4.699999999999996,7.1,1.5,2690.372
2024-06-18 15:48:00,86.5,485.7494,707.0,4.699999999999996,7.1,1.5,2691.696
2024-06-18 15:51:00,91.5,495.8333,707.0,4.699999999999996,6.699999999999999,1.4000000000000057,2832.329
2024-06-18 15:57:00,91.5,497.0631,707.0,4.699999999999996,6.699999999999999,1.4000000000000057,2797.569
2024-06-18 16:00:00,91.0,496.8171,707.0,4.899999999999999,7.1,1.3999999999999986,2822.561
2024-06-18 16:06:00,91.0,499.2766,707.0,4.899999999999999,7.1,1.5,2802.536
2024-06-18 16:09:00,91.0,515.2633,707.0,4.899999999999999,7.1,1.5,2818.172
2024-06-18 16:15:00,91.0,509.1146,707.0,4.899999999999999,7.1,1.6000000000000014,2751.988
2024-06-18 16:18:00,89.5,502.9659,707.0,5.100000000000001,7.200000000000001,1.3999999999999986,2748.304
2024-06-18 16:21:00,88.5,502.9659,707.0,5.0,7.1,1.5,2749.336
2024-06-18 16:27:00,88.5,499.2766,707.0,5.0,7.1,1.5,2751.63
2024-06-18 16:30:00,86.5,487.2251,708.0,4.899999999999999,7.199999999999999,1.3000000000000043,2663.443
2024-06-18 16:36:00,85.5,484.2737,708.0,4.700000000000003,7.199999999999999,1.3999999999999986,2658.03
2024-06-18 16:42:00,86.0,484.7656,708.0,4.700000000000003,7.0,1.2999999999999972,2686.951
2024-06-18 16:57:00,86.0,489.6846,708.0,4.699999999999999,6.6,1.1000000000000014,2694.299
2024-06-18 17:00:00,87.0,492.8819,708.0,4.900000000000002,7.1,1.5,2681.533
2024-06-18 17:06:00,86.0,497.8009,708.0,4.900000000000002,7.1,1.5,2676.598
2024-06-18 17:09:00,86.5,496.0793,708.0,4.900000000000002,7.1,1.3999999999999986,2678.077
2024-06-18 17:12:00,87.5,491.1603,708.0,4.900000000000002,7.200000000000001,1.5,2704.599
2024-06-18 17:18:00,86.5,497.0631,708.0,4.900000000000002,7.200000000000001,1.3999999999999986,2691.847
2024-06-18 17:21:00,87.5,499.0307,708.0,5.0,7.1,1.5,2642.316
2024-06-18 17:24:00,87.5,499.7685,708.0,4.800000000000001,7.000000000000001,1.3999999999999986,2726.034
2024-06-18 17:27:00,87.5,494.1117,709.0,4.699999999999999,7.1000000000000005,1.3999999999999986,2694.043
2024-06-18 17:33:00,88.0,488.4549,709.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2717.884
2024-06-18 17:36:00,86.5,493.6198,709.0,4.899999999999999,7.200000000000001,1.3999999999999986,2688.193
2024-06-18 17:39:00,86.5,492.8819,709.0,4.799999999999997,7.1,1.5,2668.596
2024-06-18 17:42:00,84.0,495.3414,709.0,4.699999999999996,6.999999999999999,1.4000000000000057,2605.344
2024-06-18 17:48:00,86.0,500.2604,709.0,4.700000000000003,6.8999999999999995,1.1999999999999957,2698.06
2024-06-18 17:51:00,84.0,494.3576,709.0,4.799999999999997,6.999999999999999,1.4000000000000057,2612.633
2024-06-18 17:57:00,85.0,496.8171,709.0,4.799999999999997,6.999999999999999,1.1000000000000014,2630.759
2024-06-18 18:00:00,87.5,496.8171,709.0,4.799999999999997,6.999999999999999,1.4000000000000057,2724.351
2024-06-18 18:03:00,86.0,497.309,709.0,4.899999999999999,7.1,1.4000000000000057,2652.685
2024-06-18 18:06:00,85.5,491.1603,709.0,4.899999999999999,7.1,1.4000000000000057,2642.929
2024-06-18 18:12:00,85.0,491.1603,709.0,4.899999999999999,7.1,1.4000000000000057,2652.008
2024-06-18 18:15:00,86.0,491.6522,709.0,4.9999999999999964,7.1,1.2000000000000028,2601.233
2024-06-18 18:18:00,84.0,493.3738,709.0,4.800000000000004,7.1,1.2999999999999972,2603.476
2024-06-18 18:24:00,88.0,485.0116,709.0,4.699999999999999,6.8999999999999995,1.5,2754.739
2024-06-18 18:27:00,86.0,481.0764,709.0,4.699999999999999,6.999999999999999,1.2999999999999972,2675.072
2024-06-18 18:30:00,86.0,483.2899,710.0,4.699999999999999,6.999999999999999,1.2999999999999972,2692.981
2024-06-18 18:33:00,86.0,480.5845,710.0,4.599999999999998,6.999999999999999,1.3999999999999986,2679.438
2024-06-18 18:36:00,85.0,489.1927,710.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2639.523
2024-06-18 18:39:00,85.5,485.7494,710.0,4.699999999999999,6.999999999999999,1.3999999999999986,2652.55
2024-06-18 18:42:00,84.5,490.4225,710.0,4.699999999999999,6.999999999999999,1.2999999999999972,2641.649
2024-06-18 18:45:00,85.5,486.9792,710.0,4.800000000000001,6.999999999999999,1.3999999999999986,2653.806
2024-06-18 18:48:00,86.0,493.3738,710.0,4.900000000000002,7.1,1.3999999999999986,2653.528
2024-06-18 18:51:00,84.0,490.9144,710.0,4.699999999999999,6.999999999999999,1.2999999999999972,2613.957
2024-06-18 18:54:00,84.0,487.2251,710.0,4.800000000000001,6.999999999999999,1.2999999999999972,2612.513
2024-06-18 18:57:00,81.5,489.9306,710.0,4.699999999999999,6.999999999999999,1.1000000000000014,2556.152
2024-06-18 19:00:00,87.0,484.7656,710.0,4.600000000000001,6.999999999999999,1.4999999999999964,2672.427
2024-06-18 19:03:00,85.0,478.125,710.0,4.800000000000001,6.999999999999999,1.2000000000000028,2680.959
2024-06-18 19:06:00,85.5,484.2737,710.0,4.699999999999999,6.999999999999999,1.3000000000000043,2686.601
2024-06-18 19:09:00,86.0,479.8466,710.0,4.699999999999999,6.999999999999999,1.3999999999999986,2673.304
2024-06-18 19:12:00,85.0,480.8304,710.0,4.800000000000001,7.0,1.3999999999999986,2672.441
2024-06-18 19:15:00,83.5,489.4387,710.0,4.699999999999999,6.8999999999999995,1.2000000000000028,2607.833
2024-06-18 19:18:00,84.5,484.7656,710.0,4.699999999999999,6.999999999999999,1.2999999999999972,2628.141
2024-06-18 19:21:00,83.5,480.8304,710.0,4.699999999999999,7.0,1.2999999999999972,2613.354
2024-06-18 19:24:00,83.0,483.5359,710.0,4.599999999999998,6.999999999999999,1.3999999999999986,2578.729
2024-06-18 19:27:00,83.5,486.2413,710.0,4.599999999999998,6.8999999999999995,1.3999999999999986,2599.376
2024-06-18 19:30:00,82.5,483.044,711.0,4.699999999999999,7.0,1.2999999999999972,2578.136
2024-06-18 19:33:00,86.0,480.5845,711.0,4.399999999999999,6.5,1.5000000000000036,2717.138
2024-06-18 19:36:00,85.5,485.7494,711.0,4.699999999999999,7.0,1.3999999999999986,2670.072
2024-06-18 19:39:00,85.0,471.9763,711.0,4.599999999999998,7.0,1.3000000000000043,2637.089
2024-06-18 19:42:00,84.0,473.6979,711.0,4.599999999999998,7.0,1.3000000000000043,2639.922
2024-06-18 19:45:00,84.5,476.8952,711.0,4.5,7.0,1.4999999999999964,2654.454
2024-06-18 19:48:00,84.0,478.8629,711.0,4.699999999999999,7.1,1.3999999999999986,2628.318
2024-06-18 19:51:00,82.5,478.125,711.0,4.699999999999999,7.1,1.2000000000000028,2579.727
2024-06-18 19:54:00,82.5,472.7141,711.0,4.699999999999999,7.0,1.2999999999999972,2585.477
2024-06-18 19:57:00,82.0,473.9438,711.0,4.5,7.0,1.4000000000000021,2531.128
2024-06-18 20:00:00,84.5,471.9763,711.0,4.399999999999999,6.8,1.5000000000000036,2655.789
2024-06-18 20:03:00,81.5,460.4167,711.0,4.600000000000001,7.3,1.2999999999999972,2505.455
2024-06-18 20:06:00,82.0,464.8438,711.0,4.5,7.0,1.4999999999999964,2525.52
2024-06-18 20:09:00,81.0,468.287,711.0,4.300000000000001,7.1,1.4000000000000021,2523.096
2024-06-18 20:12:00,79.5,467.0573,711.0,4.5,7.0,1.4000000000000021,2479.696
2024-06-18 20:15:00,80.5,467.7951,711.0,4.400000000000002,6.9,1.4999999999999964,2548.79
2024-06-18 20:18:00,79.5,463.614,711.0,4.5,7.0,1.3000000000000043,2473.678
2024-06-18 20:21:00,80.0,470.9925,711.0,4.400000000000002,6.8999999999999995,1.3000000000000007,2476.375
2024-06-18 20:24:00,78.0,476.4034,711.0,4.400000000000002,6.8,1.3000000000000007,2449.184
2024-06-18 22:06:00,84.0,477.6331,713.0,4.5000000000000036,7.0,1.5999999999999943,2594.613
2024-06-18 22:09:00,82.5,474.9276,713.0,4.599999999999998,7.1,1.4000000000000057,2550.903
2024-06-18 22:12:00,82.0,476.8952,713.0,4.599999999999998,7.0,1.4000000000000057,2555.102
2024-06-18 22:15:00,82.0,477.1412,713.0,4.699999999999999,7.1,1.3000000000000043,2552.769
2024-06-18 22:18:00,79.0,468.533,713.0,4.4999999999999964,7.1,1.1000000000000014,2392.99
2024-06-18 22:21:00,82.0,465.3356,713.0,4.400000000000002,6.9,1.6000000000000014,2527.688
2024-06-18 22:24:00,81.0,471.2384,713.0,4.300000000000001,6.8,1.2999999999999972,2525.469
2024-06-18 22:27:00,81.5,464.1059,713.0,4.5000000000000036,7.1,1.5,2504.896
2024-06-18 22:30:00,80.0,473.206,714.0,4.400000000000002,7.1,1.3999999999999986,2487.226
2024-06-18 22:33:00,79.5,469.7627,714.0,4.4999999999999964,7.0,1.3000000000000043,2464.545
2024-06-18 22:36:00,78.0,466.0735,714.0,4.400000000000002,6.9,1.0999999999999943,2322.226
2024-06-18 22:39:00,80.0,468.7789,714.0,4.099999999999998,6.4,1.3000000000000043,2566.718
2024-06-18 22:42:00,81.0,461.1545,714.0,4.4999999999999964,7.1,1.4000000000000057,2515.968
2024-06-18 22:45:00,80.0,462.8762,714.0,4.4999999999999964,7.0,1.4000000000000057,2483.693
2024-06-18 22:48:00,80.0,464.8438,714.0,4.399999999999999,7.0,1.4000000000000057,2490.99
2024-06-18 22:51:00,80.0,469.5168,714.0,4.399999999999999,7.0,1.4000000000000057,2493.698
2024-06-18 22:54:00,79.0,468.533,714.0,4.5,7.1,1.3999999999999986,2477.387
2024-06-18 22:57:00,80.5,463.3681,714.0,4.200000000000003,6.6,1.3999999999999986,2522.188
2024-06-18 23:00:00,80.0,455.4977,714.0,4.300000000000004,7.0,1.5,2505.389
2024-06-18 23:03:00,79.0,448.8571,714.0,4.399999999999999,7.1,1.3000000000000043,2444.175
2024-06-18 23:06:00,76.5,441.4786,714.0,4.200000000000003,7.1,1.2999999999999972,2380.526
2024-06-18 23:09:00,75.0,429.673,714.0,4.300000000000004,7.199999999999999,1.1999999999999957,2348.538
2024-06-18 23:12:00,70.5,435.0839,714.0,4.0,6.5,0.8999999999999986,2223.994
2024-06-18 23:15:00,75.0,437.7894,714.0,3.8000000000000007,6.8,1.4000000000000021,2396.404
2024-06-18 23:18:00,74.5,439.265,714.0,4.100000000000001,7.0,1.5,2324.902
2024-06-18 23:21:00,73.5,437.0515,714.0,3.900000000000002,6.5,1.1999999999999993,2331.094
2024-06-18 23:24:00,78.0,435.0839,714.0,4.100000000000001,7.1,1.5,2425.454
2024-06-18 23:27:00,72.5,448.1192,714.0,4.100000000000001,6.8999999999999995,0.6999999999999957,2302.529
2024-06-18 23:30:00,79.5,451.8085,715.0,4.100000000000001,6.699999999999999,1.2999999999999972,2524.427
2024-06-18 23:33:00,79.0,452.3004,715.0,4.299999999999997,7.199999999999999,1.4000000000000057,2417.495
2024-06-18 23:36:00,81.5,462.6302,715.0,4.100000000000001,6.5,1.3999999999999986,2566.064
2024-06-18 23:39:00,81.5,461.4005,715.0,4.5,7.199999999999999,1.5,2550.656
2024-06-18 23:42:00,82.0,467.7951,715.0,4.600000000000001,7.1,1.2999999999999972,2541.844
2024-06-18 23:45:00,82.5,461.6464,715.0,4.600000000000001,7.1,1.3999999999999986,2553.408
2024-06-18 23:48:00,80.5,460.9086,715.0,4.600000000000001,7.1,1.2000000000000028,2488.4
2024-06-18 23:51:00,80.0,450.3327,715.0,4.100000000000001,6.8,0.8999999999999986,2463.245
2024-06-18 23:54:00,79.0,447.8733,715.0,4.200000000000003,7.0,1.5,2437.105
2024-06-18 23:57:00,76.5,440.7407,715.0,4.100000000000001,6.7,1.1000000000000014,2409.781
2024-06-19 00:00:00,78.5,446.1516,715.0,4.100000000000001,7.0,1.5,2430.844
2024-06-19 00:03:00,76.0,443.6921,715.0,4.100000000000001,6.5,1.0,2350.771
2024-06-19 00:06:00,79.5,447.8733,715.0,4.0,6.9,1.6000000000000014,2442.782
2024-06-19 00:09:00,73.0,440.4948,715.0,4.200000000000003,7.0,0.7999999999999972,2252.413
2024-06-19 00:12:00,78.5,443.9381,715.0,4.0,6.800000000000001,1.5,2431.589
2024-06-19 00:15:00,75.0,434.592,715.0,4.100000000000001,7.2,1.3999999999999986,2262.738
2024-06-19 00:18:00,77.0,441.7245,715.0,3.8000000000000007,6.7,1.4000000000000021,2418.073
2024-06-19 00:21:00,78.5,436.8056,715.0,4.100000000000001,7.1,1.5,2373.819
2024-06-19 00:24:00,70.5,446.1516,715.0,4.100000000000001,6.6,0.6999999999999957,2236.362
2024-06-19 00:27:00,77.5,440.7407,715.0,3.8999999999999986,6.7,1.3999999999999986,2455.625
2024-06-19 00:30:00,76.5,440.7407,716.0,4.200000000000003,7.199999999999999,1.3999999999999986,2343.937
2024-06-19 00:33:00,76.5,437.7894,716.0,3.8999999999999986,6.6,1.3000000000000043,2457.366
2024-06-19 00:36:00,79.5,439.265,716.0,4.200000000000003,7.1,1.3999999999999986,2481.997
2024-06-19 00:39:00,79.0,440.0029,716.0,4.200000000000003,7.1,1.2999999999999972,2455.536
2024-06-19 00:42:00,79.0,444.43,716.0,4.200000000000003,7.0,1.3999999999999986,2469.175
2024-06-19 00:45:00,78.0,444.184,716.0,4.100000000000001,7.1,1.3999999999999986,2448.632
2024-06-19 00:48:00,76.0,438.0353,716.0,4.299999999999997,7.199999999999999,1.3000000000000043,2370.022
2024-06-19 00:51:00,76.0,441.4786,716.0,4.100000000000001,7.1,1.2999999999999972,2370.201
2024-06-19 00:54:00,76.5,440.0029,716.0,4.100000000000001,7.1,1.3999999999999986,2389.337
2024-06-19 00:57:00,75.5,437.0515,716.0,4.100000000000001,7.1,1.3999999999999986,2352.465
2024-06-19 01:00:00,74.0,425.246,716.0,4.0,6.8,1.0,2332.432
2024-06-19 01:03:00,69.0,415.8999,716.0,4.0,7.199999999999999,0.6999999999999957,2150.576
2024-06-19 01:06:00,71.5,419.8351,716.0,3.8000000000000007,6.5,1.0999999999999979,2226.032
2024-06-19 01:09:00,70.5,425.4919,716.0,3.599999999999998,6.6,1.0999999999999979,2199.744
2024-06-19 01:12:00,70.0,420.8188,716.0,3.599999999999998,6.6,1.0999999999999979,2183.84
2024-06-19 01:15:00,70.0,428.4433,716.0,3.599999999999998,6.6,1.0999999999999979,2197.216
2024-06-19 01:18:00,74.5,422.7865,716.0,3.6999999999999993,7.0,1.4999999999999964,2329.553
2024-06-19 01:21:00,68.0,423.5243,716.0,3.8999999999999986,6.8,0.7000000000000028,2161.816
2024-06-19 01:24:00,73.5,445.4138,716.0,3.599999999999998,6.5,1.4000000000000021,2328.348
2024-06-19 01:27:00,77.0,451.3165,716.0,4.0,7.0,1.5,2423.719
2024-06-19 01:30:00,78.0,458.941,717.0,4.199999999999996,6.8999999999999995,1.3000000000000043,2453.231
2024-06-19 01:33:00,78.0,448.8571,717.0,4.299999999999997,7.0,1.2000000000000028,2441.242
2024-06-19 01:36:00,77.5,459.1869,717.0,4.199999999999996,6.8999999999999995,1.4000000000000057,2467.423
2024-06-19 01:39:00,78.0,460.1707,717.0,4.399999999999999,7.0,1.3999999999999986,2418.035
2024-06-19 01:42:00,77.5,457.7112,717.0,4.399999999999999,6.9,1.2000000000000028,2429.381
2024-06-19 01:45:00,76.0,441.4786,717.0,4.299999999999997,7.0,1.2000000000000028,2371.994
2024-06-19 01:48:00,74.5,439.511,717.0,4.100000000000001,6.9,1.2999999999999972,2325.363
2024-06-19 01:51:00,74.0,427.7054,717.0,3.8999999999999986,6.6000000000000005,1.2000000000000028,2315.461
2024-06-19 01:54:00,68.0,429.1812,717.0,3.8999999999999986,6.800000000000001,0.7999999999999972,2093.691
2024-06-19 01:57:00,68.5,415.8999,717.0,3.599999999999998,6.3,1.0000000000000036,2125.75
2024-06-19 02:00:00,67.0,419.5891,717.0,3.5,6.3,1.0,2081.957
2024-06-19 02:03:00,66.0,424.0162,717.0,3.3999999999999986,6.4,1.0,2037.191
2024-06-19 02:06:00,69.0,429.1812,717.0,3.3999999999999986,6.3999999999999995,1.2999999999999972,2165.862
2024-06-19 02:09:00,70.5,425.9838,717.0,3.8000000000000007,6.6,1.3000000000000007,2195.709
2024-06-19 02:12:00,70.0,439.265,717.0,3.8999999999999986,6.5,1.2000000000000028,2202.249
2024-06-19 02:15:00,70.5,441.2326,717.0,3.8999999999999986,6.6,1.2000000000000028,2202.475
2024-06-19 02:18:00,72.0,448.6111,717.0,4.0,6.499999999999999,1.1999999999999957,2237.641
2024-06-19 02:21:00,69.5,455.4977,717.0,3.8999999999999986,6.1,0.7999999999999972,2226.5
2024-06-19 02:24:00,74.5,453.0382,717.0,3.6999999999999993,6.4,1.4000000000000021,2334.066
2024-06-19 02:27:00,75.5,448.8571,717.0,4.0,6.800000000000001,1.5,2330.302
2024-06-19 02:30:00,73.0,454.2679,718.0,3.8999999999999986,6.300000000000001,1.0,2278.75
2024-06-19 02:33:00,77.5,452.5463,718.0,4.0,6.6,1.5,2439.585
2024-06-19 02:36:00,76.0,452.3004,718.0,4.199999999999996,7.000000000000001,1.4000000000000057,2356.262
2024-06-19 02:39:00,72.5,450.5787,718.0,3.8999999999999986,6.199999999999999,1.0,2330.283
2024-06-19 02:42:00,77.5,449.3489,718.0,4.0,6.699999999999999,1.5,2421.537
2024-06-19 02:45:00,70.0,450.3327,718.0,4.0,6.5,0.6999999999999957,2188.276
2024-06-19 02:48:00,74.0,451.8085,718.0,3.6000000000000014,6.3,1.4000000000000021,2310.171
2024-06-19 02:51:00,74.0,446.3976,718.0,4.0,6.6,1.3999999999999986,2299.148
2024-06-19 02:54:00,73.0,446.3976,718.0,4.100000000000001,6.6,1.2999999999999972,2299.059
2024-06-19 02:57:00,72.5,437.7894,718.0,4.100000000000001,6.699999999999999,1.1999999999999957,2267.582
2024-06-19 03:00:00,70.0,437.5434,718.0,4.0,6.6,1.1000000000000014,2203.567
2024-06-19 03:03:00,69.5,443.6921,718.0,3.6999999999999993,6.3,0.9999999999999964,2156.189
2024-06-19 03:06:00,69.0,439.265,718.0,3.599999999999998,6.1,1.0999999999999979,2154.409
2024-06-19 03:09:00,68.0,436.8056,718.0,3.599999999999998,6.199999999999999,1.0999999999999979,2140.515
2024-06-19 03:12:00,68.5,440.2488,718.0,3.599999999999998,6.199999999999999,1.0999999999999979,2168.504
2024-06-19 03:15:00,71.0,434.1001,718.0,3.6999999999999993,6.3999999999999995,1.1999999999999993,2217.308
2024-06-19 03:18:00,71.5,440.2488,718.0,3.799999999999997,6.699999999999999,1.3000000000000043,2178.469
2024-06-19 03:21:00,69.0,452.3004,718.0,3.599999999999998,6.199999999999999,1.0000000000000036,2178.563
2024-06-19 03:24:00,72.5,461.6464,718.0,3.599999999999998,6.199999999999999,1.3000000000000007,2281.834
2024-06-19 03:27:00,75.0,465.3356,718.0,4.100000000000001,6.6,1.5,2376.146
2024-06-19 03:30:00,73.5,467.5492,719.0,4.0,6.1,0.7999999999999972,2314.032
2024-06-19 03:33:00,78.5,464.8438,719.0,4.0,6.3999999999999995,1.3999999999999986,2477.28
2024-06-19 03:36:00,78.5,472.2223,719.0,4.299999999999997,6.9,1.5,2407.081
2024-06-19 03:39:00,77.5,478.6169,719.0,4.0,6.300000000000001,1.2999999999999972,2506.879
2024-06-19 03:42:00,77.5,458.941,719.0,4.399999999999999,7.000000000000001,1.4000000000000057,2436.591
2024-06-19 03:45:00,75.5,468.533,719.0,4.200000000000003,6.500000000000001,1.0,2431.647
2024-06-19 03:48:00,77.0,462.6302,719.0,4.200000000000003,6.699999999999999,1.3999999999999986,2417.538
2024-06-19 03:51:00,76.0,454.022,719.0,4.100000000000001,6.499999999999999,1.2000000000000028,2380.765
2024-06-19 03:54:00,70.0,446.8895,719.0,3.900000000000002,6.3999999999999995,0.9000000000000021,2203.911
2024-06-19 03:57:00,71.5,436.5596,719.0,3.8000000000000007,6.4,1.1999999999999993,2221.998
2024-06-19 04:00:00,70.5,434.3461,719.0,3.8999999999999986,6.5,1.0999999999999979,2207.754
2024-06-19 04:03:00,68.0,432.1325,719.0,3.8000000000000007,6.5,1.1000000000000014,2149.287
2024-06-19 04:06:00,69.0,428.4433,719.0,3.8000000000000007,6.5,1.0,2110.884
2024-06-19 04:09:00,66.0,432.1325,719.0,3.5,6.2,0.9999999999999964,2026.134
2024-06-19 04:12:00,65.5,426.7216,719.0,3.3999999999999986,6.3,1.0000000000000036,2016.222
2024-06-19 04:15:00,65.0,418.6053,719.0,3.3999999999999986,6.3,1.0000000000000036,2011.407
2024-06-19 04:18:00,65.0,416.1458,719.0,3.400000000000002,6.3999999999999995,1.1000000000000014,2020.011
2024-06-19 04:21:00,64.5,413.6863,719.0,3.3999999999999986,6.5,1.0999999999999979,2002.85
2024-06-19 04:24:00,65.0,423.2784,719.0,3.5,6.3999999999999995,1.0999999999999979,1987.096
2024-06-19 04:27:00,66.0,430.4109,719.0,3.3999999999999986,6.3999999999999995,1.0999999999999979,2076.599
2024-06-19 04:30:00,68.0,440.4948,720.0,3.6999999999999993,6.500000000000001,1.2000000000000028,2094.41
2024-06-19 04:33:00,72.5,440.0029,720.0,3.8000000000000007,6.500000000000001,1.2000000000000028,2273.372
2024-06-19 04:36:00,74.5,441.9705,720.0,4.0,6.700000000000001,1.3000000000000007,2301.908
2024-06-19 04:39:00,74.5,451.8085,720.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2317.074
2024-06-19 04:42:00,74.5,450.5787,720.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2325.922
2024-06-19 04:45:00,75.5,460.4167,720.0,4.100000000000001,6.6000000000000005,1.4000000000000021,2352.189
2024-06-19 04:48:00,75.0,463.614,720.0,4.199999999999999,6.800000000000001,1.3000000000000043,2337.906
2024-06-19 04:51:00,75.0,442.4624,720.0,4.100000000000001,6.9,1.4000000000000021,2331.779
2024-06-19 04:54:00,73.0,445.4138,720.0,4.199999999999999,6.800000000000001,1.3000000000000007,2289.233
2024-06-19 04:57:00,69.5,439.265,720.0,4.099999999999998,6.9,0.8000000000000007,2173.195
2024-06-19 05:00:00,71.5,421.5567,720.0,3.8999999999999986,6.699999999999999,1.1000000000000014,2218.35
2024-06-19 05:03:00,71.0,417.8675,720.0,3.8999999999999986,6.699999999999999,1.1000000000000014,2154.076
2024-06-19 05:06:00,69.0,417.1296,720.0,3.799999999999997,6.6,1.1000000000000014,2139.828
2024-06-19 05:09:00,64.5,408.2755,720.0,3.599999999999998,6.3,0.8000000000000007,1981.612
2024-06-19 05:12:00,64.5,407.2917,720.0,3.3999999999999986,6.3,0.8999999999999986,1975.371
2024-06-19 05:15:00,64.0,415.8999,720.0,3.3000000000000007,6.4,1.0999999999999979,1970.385
2024-06-19 05:18:00,64.0,412.2106,720.0,3.3000000000000007,6.4,1.0999999999999979,1983.073
2024-06-19 05:21:00,65.0,407.2917,720.0,3.3000000000000007,6.5,1.1999999999999993,1973.915
2024-06-19 05:24:00,64.0,420.8188,720.0,3.6000000000000014,6.5,1.0,1988.126
2024-06-19 05:27:00,67.0,435.8218,720.0,3.6000000000000014,6.6,1.1000000000000014,2083.802
2024-06-19 05:30:00,67.5,429.673,721.0,3.6999999999999993,6.499999999999999,1.2000000000000028,2099.195
2024-06-19 05:33:00,67.5,428.4433,721.0,3.8000000000000007,6.6000000000000005,1.1000000000000014,2062.875
2024-06-19 05:36:00,69.0,430.4109,721.0,3.6999999999999993,6.500000000000001,1.1000000000000014,2119.648
2024-06-19 05:39:00,69.5,437.7894,721.0,3.6999999999999993,6.500000000000001,1.2000000000000028,2157.779
2024-06-19 05:42:00,70.0,437.0515,721.0,3.8000000000000007,6.500000000000001,1.2000000000000028,2156.439
2024-06-19 05:45:00,70.0,446.6435,721.0,3.8999999999999986,6.500000000000001,1.2000000000000028,2153.607
2024-06-19 05:48:00,70.0,451.0706,721.0,3.8999999999999986,6.500000000000001,1.2999999999999972,2127.031
2024-06-19 05:51:00,74.5,452.7923,721.0,3.8999999999999986,6.5,1.2999999999999972,2309.175
2024-06-19 05:54:00,72.5,456.7274,721.0,4.0,6.6000000000000005,1.1000000000000014,2227.687
2024-06-19 05:57:00,73.0,462.8762,721.0,4.100000000000001,6.500000000000001,1.1000000000000014,2243.478
2024-06-19 06:00:00,72.0,458.4491,721.0,4.0,6.500000000000001,1.1000000000000014,2211.626
2024-06-19 06:03:00,71.0,461.1545,721.0,3.8999999999999986,6.3999999999999995,1.2000000000000028,2216.644
2024-06-19 06:06:00,72.0,450.3327,721.0,4.0,6.499999999999999,1.2000000000000028,2206.132
2024-06-19 06:09:00,70.5,445.6598,721.0,4.0,6.6,1.1000000000000014,2218.778
2024-06-19 06:12:00,72.0,451.0706,721.0,4.100000000000001,6.6,1.1000000000000014,2224.14
2024-06-19 06:15:00,71.5,455.0058,721.0,4.0,6.6,1.2000000000000028,2166.597
2024-06-19 06:18:00,71.5,452.3004,721.0,3.8000000000000007,6.3,1.1999999999999993,2229.074
2024-06-19 06:21:00,70.5,441.9705,721.0,4.0,6.8,1.1999999999999993,2158.341
2024-06-19 06:24:00,69.0,435.3299,721.0,3.8999999999999986,6.4,0.9000000000000021,2094.539
2024-06-19 06:27:00,67.5,443.2002,721.0,3.8000000000000007,6.200000000000001,1.0,2094.249
2024-06-19 06:30:00,67.0,442.7083,722.0,3.599999999999998,6.200000000000001,1.1000000000000014,2057.748
