Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-19 06:33:00,66.5,445.1678,722.0,3.6999999999999993,6.300000000000001,1.1000000000000014,2054.742
2024-06-19 06:36:00,66.0,437.5434,722.0,3.6999999999999993,6.300000000000001,1.1000000000000014,2050.577
2024-06-19 06:39:00,66.0,440.2488,722.0,3.6999999999999993,6.300000000000001,1.1000000000000014,2065.944
2024-06-19 06:42:00,67.0,440.7407,722.0,3.5,6.3,1.1999999999999993,2056.785
2024-06-19 06:45:00,69.0,457.4652,722.0,3.6999999999999993,6.3,1.1000000000000014,2134.324
2024-06-19 06:48:00,69.0,448.6111,722.0,3.6999999999999993,6.4,1.1999999999999993,2093.352
2024-06-19 06:51:00,67.0,450.5787,722.0,3.8000000000000007,6.4,1.1000000000000014,2032.572
2024-06-19 06:54:00,67.0,451.5625,722.0,3.8000000000000007,6.4,1.1000000000000014,2061.049
2024-06-19 06:57:00,69.5,460.4167,722.0,3.6999999999999993,6.1,1.2000000000000028,2202.116
2024-06-19 07:00:00,71.0,468.287,722.0,4.0,6.6,1.1999999999999993,2173.815
2024-06-19 07:03:00,72.0,471.2384,722.0,3.900000000000002,6.2,1.1999999999999993,2221.891
2024-06-19 07:06:00,72.5,469.5168,722.0,3.900000000000002,6.2,1.2999999999999972,2249.439
2024-06-19 07:09:00,72.0,471.4844,722.0,4.0,6.1,1.0,2204.576
2024-06-19 07:12:00,72.0,465.3356,722.0,3.900000000000002,6.3,1.3999999999999986,2231.866
2024-06-19 07:15:00,73.0,475.1736,722.0,4.0,6.3,1.3000000000000007,2222.194
2024-06-19 07:18:00,72.0,467.7951,722.0,4.100000000000001,6.3,1.1999999999999993,2237.586
2024-06-19 07:21:00,72.0,472.2223,722.0,4.100000000000001,6.3,1.1999999999999993,2228.725
2024-06-19 07:24:00,72.5,477.1412,722.0,4.100000000000001,6.3,1.3000000000000007,2217.189
2024-06-19 07:27:00,72.0,472.2223,722.0,3.8000000000000007,6.199999999999999,1.1999999999999993,2244.255
2024-06-19 07:30:00,72.5,466.5654,723.0,4.0,6.5,1.3000000000000007,2232.636
2024-06-19 07:33:00,72.5,474.4358,723.0,4.0,6.4,1.3000000000000007,2273.977
2024-06-19 07:36:00,74.0,470.2546,723.0,4.199999999999999,6.4,1.1000000000000014,2270.697
2024-06-19 07:39:00,73.0,478.371,723.0,4.0,6.4,1.3000000000000007,2262.987
2024-06-19 07:42:00,74.0,479.3548,723.0,4.099999999999998,6.4,1.3999999999999986,2272.079
2024-06-19 07:45:00,74.0,468.533,723.0,4.0,6.4,1.4000000000000021,2281.55
2024-06-19 07:48:00,73.0,462.8762,723.0,4.099999999999998,6.5,1.3000000000000043,2257.032
2024-06-19 07:51:00,73.0,465.8275,723.0,4.099999999999998,6.5,1.2000000000000028,2251.999
2024-06-19 07:54:00,73.5,466.0735,723.0,4.099999999999998,6.5,1.3000000000000043,2245.177
2024-06-19 07:57:00,72.5,454.2679,723.0,4.099999999999998,6.5,1.2000000000000028,2198.177
2024-06-19 08:00:00,67.0,446.6435,723.0,3.700000000000003,6.2,0.6999999999999993,2025.688
2024-06-19 08:03:00,66.5,457.4652,723.0,3.6000000000000014,6.1000000000000005,1.0,2065.74
2024-06-19 08:06:00,67.0,448.8571,723.0,3.400000000000002,6.000000000000001,1.1999999999999993,2033.316
2024-06-19 09:51:00,77.5,505.4254,725.0,4.399999999999999,6.499999999999999,1.4000000000000021,2396.778
2024-06-19 10:09:00,78.0,496.0793,725.0,4.399999999999999,6.499999999999999,1.3000000000000007,2392.159
2024-06-19 10:12:00,78.5,491.6522,725.0,4.399999999999999,6.499999999999999,1.4000000000000021,2432.935
2024-06-19 10:15:00,80.0,498.0469,725.0,4.300000000000001,6.499999999999999,1.5000000000000036,2448.306
2024-06-19 10:18:00,82.0,501.4901,725.0,4.300000000000001,6.499999999999999,1.5999999999999979,2527.706
2024-06-19 10:21:00,81.0,493.3738,725.0,4.400000000000002,6.299999999999999,0.9999999999999964,2511.914
2024-06-19 10:24:00,82.0,496.0793,725.0,4.600000000000001,6.699999999999999,1.2999999999999972,2540.339
2024-06-19 10:30:00,82.0,499.5226,726.0,4.600000000000001,6.700000000000001,1.3999999999999986,2550.705
2024-06-19 10:33:00,83.0,493.3738,726.0,4.600000000000001,6.800000000000001,1.3999999999999986,2512.057
2024-06-19 10:36:00,81.0,494.6036,726.0,4.600000000000001,6.9,1.3999999999999986,2457.029
2024-06-19 10:42:00,82.5,485.5035,726.0,4.399999999999999,6.300000000000001,1.1000000000000014,2554.056
2024-06-19 10:45:00,84.0,490.4225,726.0,4.5,6.6000000000000005,1.5,2593.024
2024-06-19 10:51:00,82.0,488.7008,726.0,4.600000000000001,6.9,1.5,2523.818
2024-06-19 10:54:00,80.5,480.8304,726.0,4.5,7.0,1.5,2508.687
2024-06-19 11:00:00,81.5,488.2089,726.0,4.5,6.9,1.5,2530.486
2024-06-19 11:03:00,82.0,491.1603,726.0,4.600000000000001,6.9,1.3999999999999986,2543.94
2024-06-19 11:06:00,82.0,487.963,726.0,4.600000000000001,6.8,1.2999999999999972,2553.695
2024-06-19 11:12:00,82.5,485.7494,726.0,4.600000000000001,7.0,1.5,2552.686
2024-06-19 11:15:00,82.0,483.2899,726.0,4.599999999999998,7.0,1.4000000000000057,2563.787
2024-06-19 11:21:00,83.0,483.2899,726.0,4.599999999999998,7.1,1.4000000000000057,2555.988
2024-06-19 11:24:00,81.0,477.3871,726.0,4.599999999999998,7.0,1.4000000000000057,2533.62
2024-06-19 11:27:00,81.5,485.9954,727.0,4.400000000000002,6.8,1.3999999999999986,2500.658
2024-06-19 11:33:00,81.0,483.5359,727.0,4.400000000000002,6.9,1.5,2514.347
2024-06-19 11:36:00,81.5,489.4387,727.0,4.699999999999999,6.9,1.2000000000000028,2534.805
2024-06-19 11:42:00,82.0,482.0602,727.0,4.599999999999998,6.9,1.3999999999999986,2563.413
2024-06-19 11:45:00,81.5,478.371,727.0,4.600000000000001,7.1,1.5,2470.719
2024-06-19 11:51:00,79.0,475.1736,727.0,4.300000000000004,6.5,1.0,2499.545
2024-06-19 11:54:00,78.0,466.5654,727.0,4.400000000000002,7.0,1.5,2442.745
2024-06-19 11:57:00,80.5,471.2384,727.0,4.100000000000001,6.4,1.2999999999999972,2520.311
2024-06-19 12:00:00,81.0,475.1736,727.0,4.300000000000004,6.6,1.3999999999999986,2547.247
2024-06-19 12:06:00,80.5,472.7141,727.0,4.5,7.0,1.3999999999999986,2506.35
2024-06-19 12:09:00,81.5,483.2899,727.0,4.299999999999997,6.6,1.3000000000000043,2536.911
2024-06-19 12:12:00,82.5,491.8981,727.0,4.5,6.9,1.6000000000000014,2568.916
2024-06-19 12:15:00,83.5,483.5359,727.0,4.399999999999999,6.9,1.7000000000000028,2602.1
2024-06-19 12:21:00,83.0,482.0602,727.0,4.399999999999999,7.0,1.6000000000000014,2600.036
2024-06-19 12:24:00,84.0,489.6846,727.0,4.600000000000001,7.0,1.3999999999999986,2622.042
2024-06-19 12:27:00,83.5,488.7008,727.0,4.600000000000001,6.9,1.3999999999999986,2613.354
2024-06-19 12:30:00,85.0,497.8009,728.0,4.699999999999996,7.0,1.5,2664.273
2024-06-19 12:36:00,85.5,499.7685,728.0,4.699999999999996,7.0,1.5,2651.433
2024-06-19 12:39:00,84.5,494.3576,728.0,4.699999999999996,7.1,1.4000000000000057,2638.085
2024-06-19 12:42:00,85.0,499.5226,728.0,4.699999999999996,7.0,1.5,2669.166
2024-06-19 12:45:00,85.5,496.0793,728.0,4.699999999999996,7.1,1.5,2650.378
2024-06-19 12:48:00,86.0,492.1441,728.0,4.799999999999997,7.1,1.3999999999999986,2681.986
2024-06-19 12:54:00,86.5,494.6036,728.0,4.899999999999999,7.1,1.3999999999999986,2699.2
2024-06-19 12:57:00,87.0,497.0631,728.0,4.699999999999996,7.1,1.5,2683.288
2024-06-19 13:00:00,85.0,488.2089,728.0,4.699999999999996,7.0,1.5,2652.634
2024-06-19 13:03:00,84.5,487.2251,728.0,4.699999999999996,7.0,1.4000000000000057,2637.267
2024-06-19 13:12:00,82.0,476.8952,728.0,4.600000000000001,7.0,1.3999999999999986,2548.433
2024-06-19 13:18:00,85.0,473.9438,728.0,4.5,6.9,1.3999999999999986,2648.548
2024-06-19 13:21:00,83.5,475.6655,728.0,4.5,6.9,1.3999999999999986,2603.696
2024-06-19 13:27:00,83.0,473.9438,728.0,4.5,7.1,1.3999999999999986,2590.167
2024-06-19 13:30:00,83.5,481.0764,729.0,4.600000000000001,7.0,1.3999999999999986,2588.515
2024-06-19 13:33:00,83.5,482.0602,729.0,4.5,6.9,1.3999999999999986,2603.464
2024-06-19 13:39:00,84.5,478.6169,729.0,4.600000000000001,7.0,1.3999999999999986,2600.919
2024-06-19 13:42:00,82.5,488.4549,729.0,4.600000000000001,6.9,1.3999999999999986,2577.933
2024-06-19 13:48:00,81.5,484.5197,729.0,4.600000000000001,6.9,1.3999999999999986,2555.896
2024-06-19 13:51:00,84.0,485.7494,729.0,4.5000000000000036,6.9,1.5,2604.671
2024-06-19 13:57:00,83.5,486.7332,729.0,4.599999999999998,6.9,1.4000000000000057,2594.367
2024-06-19 14:00:00,84.0,486.9792,729.0,4.599999999999998,7.0,1.4000000000000057,2580.368
2024-06-19 14:03:00,84.0,497.309,729.0,4.800000000000001,7.0,1.3999999999999986,2621.766
2024-06-19 14:09:00,84.5,501.4901,729.0,4.800000000000001,7.0,1.3999999999999986,2628.227
2024-06-19 14:12:00,84.0,500.2604,729.0,4.699999999999999,6.8999999999999995,1.2999999999999972,2611.57
2024-06-19 14:15:00,83.5,502.228,729.0,4.599999999999998,7.0,1.3999999999999986,2618.366
2024-06-19 14:18:00,84.5,502.9659,729.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2646.972
2024-06-19 14:24:00,85.0,503.4577,729.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2652.282
2024-06-19 14:27:00,85.5,513.0498,730.0,4.800000000000001,6.8999999999999995,1.5,2652.432
2024-06-19 14:33:00,85.0,515.2633,730.0,4.800000000000001,6.8,1.5,2648.991
2024-06-19 14:36:00,86.5,515.0174,730.0,4.800000000000001,6.8999999999999995,1.5,2688.309
2024-06-19 14:39:00,86.5,516.493,730.0,4.800000000000004,6.8999999999999995,1.3999999999999986,2704.094
2024-06-19 14:48:00,86.0,504.4415,730.0,4.900000000000002,6.999999999999999,1.5,2695.299
2024-06-19 14:54:00,86.5,497.8009,730.0,4.800000000000004,6.999999999999999,1.5,2694.924
2024-06-19 14:57:00,86.0,492.1441,730.0,4.800000000000004,6.999999999999999,1.3999999999999986,2685.577
2024-06-19 15:00:00,87.5,492.39,730.0,4.800000000000001,6.8,1.3999999999999986,2738.023
2024-06-19 15:03:00,86.0,481.3224,730.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2712.402
2024-06-19 15:09:00,87.0,484.2737,730.0,4.600000000000001,6.8999999999999995,1.2999999999999972,2686.146
2024-06-19 15:12:00,86.0,478.6169,730.0,4.600000000000001,6.6,1.2000000000000028,2756.822
2024-06-19 15:18:00,86.5,477.1412,730.0,4.700000000000003,7.0,1.3999999999999986,2717.118
2024-06-19 15:21:00,84.5,478.6169,730.0,4.700000000000003,7.0,1.1999999999999957,2626.006
2024-06-19 15:24:00,86.5,479.6007,731.0,4.5,6.9,1.3000000000000043,2676.626
2024-06-19 15:30:00,86.0,477.3871,731.0,4.5,6.9,1.3999999999999986,2679.462
2024-06-19 15:33:00,86.0,471.9763,731.0,4.399999999999999,6.9,1.3000000000000043,2669.8
2024-06-19 15:36:00,84.5,471.4844,731.0,4.600000000000001,6.9,1.2999999999999972,2646.546
2024-06-19 15:39:00,85.5,478.125,731.0,4.600000000000001,6.999999999999999,1.3999999999999986,2647.081
2024-06-19 15:45:00,85.5,473.6979,731.0,4.5,6.999999999999999,1.3999999999999986,2668.871
2024-06-19 15:48:00,85.5,480.0926,731.0,4.5,6.8999999999999995,1.5,2655.119
2024-06-19 15:54:00,85.0,479.3548,731.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2661.383
2024-06-19 15:57:00,85.0,484.2737,731.0,4.5,6.8999999999999995,1.3999999999999986,2675.777
2024-06-19 16:00:00,85.5,491.1603,731.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2671.568
2024-06-19 16:09:00,87.5,494.3576,731.0,4.700000000000003,6.999999999999999,1.5,2739.727
2024-06-19 16:15:00,86.5,499.0307,731.0,4.800000000000004,6.999999999999999,1.5,2715.096
2024-06-19 16:18:00,86.5,503.4577,731.0,4.800000000000004,6.8999999999999995,1.5,2725.874
2024-06-19 16:24:00,86.5,500.9983,731.0,4.800000000000004,6.8999999999999995,1.5,2738.272
2024-06-19 16:27:00,87.0,501.7361,731.0,4.900000000000002,6.8999999999999995,1.5,2743.994
2024-06-19 16:30:00,87.5,494.3576,732.0,4.800000000000001,6.999999999999999,1.3999999999999986,2722.376
2024-06-19 16:36:00,86.5,489.6846,732.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2681.634
2024-06-19 16:39:00,86.0,489.9306,732.0,4.800000000000001,6.999999999999999,1.3999999999999986,2687.617
2024-06-19 16:45:00,86.0,487.2251,732.0,4.699999999999999,6.999999999999999,1.5,2694.078
2024-06-19 16:48:00,85.5,478.8629,732.0,4.800000000000001,7.1,1.2999999999999972,2655.392
2024-06-19 16:54:00,85.5,481.8142,732.0,4.800000000000001,7.1,1.2999999999999972,2652.582
2024-06-19 16:57:00,85.0,481.8142,732.0,4.699999999999999,7.1,1.3000000000000043,2663.808
2024-06-19 17:00:00,83.0,475.6655,732.0,4.699999999999999,7.1,1.3999999999999986,2600.77
2024-06-19 17:06:00,86.0,475.9114,732.0,4.5000000000000036,6.6,1.1999999999999957,2762.689
2024-06-19 17:09:00,87.0,472.4682,732.0,4.699999999999999,7.1,1.3999999999999986,2692.207
2024-06-19 17:12:00,84.0,475.1736,732.0,4.699999999999996,7.1,1.2000000000000028,2599.585
2024-06-19 17:15:00,82.5,475.9114,732.0,4.600000000000001,7.1,1.0999999999999943,2564.985
2024-06-19 17:21:00,85.0,470.7465,732.0,4.5,6.8999999999999995,1.3999999999999986,2621.972
2024-06-19 17:24:00,84.0,469.0249,733.0,4.5,7.0,1.3999999999999986,2624.718
2024-06-19 17:30:00,83.0,471.9763,733.0,4.600000000000001,7.0,1.3999999999999986,2609.283
2024-06-19 17:33:00,83.0,473.452,733.0,4.5,7.0,1.2999999999999972,2582.714
2024-06-19 17:36:00,81.5,473.206,733.0,4.5,7.0,1.2999999999999972,2549.418
2024-06-19 17:42:00,82.0,467.5492,733.0,4.5,7.0,1.2999999999999972,2550.564
2024-06-19 17:45:00,80.5,468.287,733.0,4.4999999999999964,6.699999999999999,1.3000000000000043,2577.349
2024-06-19 17:51:00,80.5,462.8762,733.0,4.600000000000001,7.0,1.2000000000000028,2501.594
2024-06-19 17:54:00,79.5,469.5168,733.0,4.400000000000002,7.0,1.3999999999999986,2512.101
2024-06-19 18:00:00,79.0,463.86,733.0,4.4999999999999964,7.0,1.2000000000000028,2453.325
2024-06-19 18:03:00,81.0,457.2193,733.0,4.300000000000001,7.1,1.5,2524.393
2024-06-19 18:06:00,83.0,463.86,733.0,4.599999999999998,7.3999999999999995,1.5,2587.967
2024-06-19 18:12:00,80.0,465.0897,733.0,4.699999999999996,7.3999999999999995,1.4000000000000057,2423.563
2024-06-19 18:15:00,80.5,464.1059,733.0,4.600000000000001,7.1,1.3999999999999986,2524.544
2024-06-19 18:21:00,81.5,469.0249,733.0,4.600000000000001,7.1,1.2999999999999972,2538.684
2024-06-19 18:24:00,82.0,469.7627,733.0,4.600000000000001,7.1,1.3999999999999986,2568.437
2024-06-19 18:39:00,83.5,481.0764,734.0,4.800000000000001,7.199999999999999,1.2999999999999972,2598.944
2024-06-19 18:42:00,84.0,483.7818,734.0,4.699999999999999,7.1,1.3999999999999986,2595.462
2024-06-19 18:45:00,77.5,471.9763,734.0,4.600000000000001,6.6,0.6999999999999993,2512.806
2024-06-19 18:51:00,82.5,478.371,734.0,4.400000000000002,6.8999999999999995,1.6000000000000014,2582.521
2024-06-19 18:54:00,81.5,474.4358,734.0,4.600000000000001,7.199999999999999,1.4000000000000021,2561.244
2024-06-19 18:57:00,81.5,474.6817,734.0,4.699999999999999,7.1,1.3000000000000007,2534.57
2024-06-19 19:03:00,81.0,468.287,734.0,4.600000000000001,7.1,1.4000000000000021,2533.241
2024-06-19 19:06:00,79.5,463.614,734.0,4.599999999999998,7.199999999999999,1.5000000000000036,2434.627
2024-06-19 19:12:00,80.5,464.1059,734.0,4.399999999999999,6.699999999999999,1.2000000000000028,2533.04
2024-06-19 19:15:00,79.5,464.8438,734.0,4.5,7.199999999999999,1.3999999999999986,2467.011
2024-06-19 19:21:00,80.5,469.5168,734.0,4.599999999999998,7.199999999999999,1.3000000000000007,2513.44
2024-06-19 19:24:00,78.5,463.3681,734.0,4.5,7.199999999999999,1.2999999999999972,2424.631
2024-06-19 19:27:00,79.5,455.9896,735.0,4.399999999999999,6.999999999999999,1.2999999999999972,2487.257
2024-06-19 19:33:00,78.0,451.8085,735.0,4.399999999999999,7.1,1.5,2444.061
2024-06-19 19:36:00,78.5,452.5463,735.0,4.300000000000001,6.699999999999999,1.1999999999999993,2496.586
2024-06-19 19:39:00,80.0,462.6302,735.0,4.399999999999999,7.3999999999999995,1.6000000000000014,2492.105
2024-06-19 19:42:00,82.0,475.1736,735.0,4.699999999999999,7.1,1.5000000000000036,2567.176
2024-06-19 19:48:00,83.0,481.3224,735.0,4.699999999999999,7.1,1.4000000000000021,2580.478
2024-06-19 19:51:00,81.0,478.125,735.0,4.599999999999998,7.1,1.4000000000000021,2515.842
2024-06-19 19:57:00,81.5,480.8304,735.0,4.699999999999999,7.1,1.3000000000000007,2509.188
2024-06-19 20:03:00,82.0,478.6169,735.0,4.600000000000001,6.6,1.1000000000000014,2546.476
2024-06-19 20:06:00,80.5,474.9276,735.0,4.600000000000001,7.1,1.5,2446.424
2024-06-19 20:09:00,81.0,473.206,735.0,4.300000000000001,6.8,1.4999999999999964,2493.892
2024-06-19 20:12:00,75.0,475.6655,735.0,4.5,6.6,1.0,2336.044
2024-06-19 20:15:00,81.0,468.7789,735.0,4.300000000000001,6.9,1.4000000000000021,2512.429
2024-06-19 20:18:00,78.0,473.206,735.0,4.399999999999999,7.0,1.2000000000000028,2298.619
2024-06-19 20:21:00,80.5,478.6169,735.0,4.300000000000001,6.6000000000000005,1.4999999999999964,2559.062
2024-06-19 20:24:00,78.5,471.2384,735.0,4.5,6.9,1.1000000000000014,2343.272
2024-06-19 20:27:00,81.5,476.1574,735.0,4.399999999999999,6.9,1.5,2525.444
2024-06-19 20:30:00,78.5,479.6007,736.0,4.600000000000001,7.0,1.0,2376.203
2024-06-19 20:33:00,83.0,479.3548,736.0,4.399999999999999,6.7,1.3999999999999986,2587.031
2024-06-19 20:36:00,80.5,484.5197,736.0,4.699999999999999,7.199999999999999,1.5000000000000036,2476.862
2024-06-19 20:51:00,80.0,471.2384,736.0,4.600000000000001,7.1,1.2999999999999972,2484.51
2024-06-20 00:03:00,70.5,417.3756,739.0,3.8000000000000007,7.0,1.2999999999999972,2193.511
2024-06-20 00:06:00,70.0,414.1782,739.0,3.8999999999999986,7.0,1.3000000000000007,2208.94
2024-06-20 00:09:00,71.0,424.5081,739.0,3.8000000000000007,6.8,1.1000000000000014,2220.894
2024-06-20 00:12:00,73.5,418.3594,739.0,3.8000000000000007,7.0,1.3999999999999986,2295.986
2024-06-20 00:15:00,73.0,420.327,739.0,3.8999999999999986,7.0,1.3000000000000007,2295.019
2024-06-20 00:18:00,73.0,419.3432,739.0,3.8999999999999986,7.0,1.3000000000000007,2286.903
2024-06-20 00:21:00,72.5,417.8675,739.0,3.8999999999999986,7.1,1.4000000000000021,2274.435
2024-06-20 00:24:00,71.5,425.9838,739.0,4.0,7.1,1.3000000000000007,2261.311
2024-06-20 00:27:00,72.5,424.0162,739.0,4.0,7.1,1.3000000000000007,2257.967
2024-06-20 00:30:00,73.0,426.7216,740.0,4.0,7.1,1.4000000000000021,2258.214
2024-06-20 00:33:00,73.0,425.9838,740.0,4.099999999999998,7.1,1.3000000000000043,2256.181
2024-06-20 00:36:00,72.0,419.5891,740.0,3.8999999999999986,6.699999999999999,1.0999999999999979,2244.45
2024-06-20 00:39:00,75.5,419.5891,740.0,4.0,7.0,1.4000000000000021,2334.446
2024-06-20 00:42:00,74.0,422.2946,740.0,4.100000000000001,7.1,1.2999999999999972,2291.268
2024-06-20 00:45:00,74.0,418.1134,740.0,4.100000000000001,7.1,1.2999999999999972,2279.102
2024-06-20 00:48:00,72.0,409.2593,740.0,4.100000000000001,7.1,1.2000000000000028,2224.544
2024-06-20 00:51:00,69.5,417.8675,740.0,3.8999999999999986,7.1,0.8999999999999986,2112.719
2024-06-20 00:54:00,73.5,417.3756,740.0,3.8000000000000007,6.8,1.3000000000000007,2281.352
2024-06-20 00:57:00,70.0,411.2269,740.0,3.8000000000000007,6.8,0.9000000000000021,2175.07
2024-06-20 01:00:00,72.5,414.1782,740.0,3.6999999999999993,7.1,1.4000000000000021,2269.754
2024-06-20 01:03:00,73.5,420.8188,740.0,3.8999999999999986,7.1,1.2999999999999972,2302.373
2024-06-20 01:06:00,73.5,424.2621,740.0,3.8999999999999986,7.1,1.3999999999999986,2284.772
2024-06-20 01:09:00,72.5,420.327,740.0,4.0,7.0,1.1999999999999957,2263.745
2024-06-20 01:12:00,73.0,427.2136,740.0,3.900000000000002,7.1,1.3999999999999986,2269.967
2024-06-20 01:15:00,71.0,422.2946,740.0,3.8000000000000007,6.6,1.0,2216.689
2024-06-20 01:18:00,77.0,422.7865,740.0,3.8000000000000007,6.999999999999999,1.5,2401.721
2024-06-20 01:21:00,71.5,429.4271,740.0,4.100000000000001,7.1,0.9999999999999964,2212.97
2024-06-20 01:24:00,73.0,428.9352,740.0,3.900000000000002,6.6,1.0,2288.31
2024-06-20 01:27:00,76.0,424.7541,740.0,3.900000000000002,7.0,1.5,2399.831
2024-06-20 01:30:00,73.0,430.6568,741.0,4.0,6.8,1.1999999999999993,2316.275
2024-06-20 01:33:00,74.5,427.9514,741.0,4.100000000000001,7.1,1.3000000000000007,2299.326
2024-06-20 01:36:00,73.0,424.7541,741.0,4.0,7.0,1.1999999999999993,2296.989
2024-06-20 01:39:00,74.0,426.9676,741.0,4.0,7.0,1.3000000000000007,2307.905
2024-06-20 01:42:00,75.0,430.4109,741.0,4.0,6.8999999999999995,1.4000000000000021,2331.238
2024-06-20 01:45:00,73.5,433.3623,741.0,4.199999999999999,7.1,1.2999999999999972,2304.735
2024-06-20 01:48:00,73.5,427.2136,741.0,4.199999999999999,7.1,1.2000000000000028,2286.465
2024-06-20 01:51:00,73.0,430.9027,741.0,3.8999999999999986,6.5,1.0999999999999979,2315.954
2024-06-20 01:54:00,74.0,423.2784,741.0,4.0,7.1,1.4000000000000021,2306.529
2024-06-20 01:57:00,73.5,417.8675,741.0,3.900000000000002,6.7,1.0999999999999979,2291.38
2024-06-20 02:00:00,68.0,422.2946,741.0,4.0,7.1,1.1000000000000014,2128.49
2024-06-20 02:03:00,70.0,414.6701,741.0,3.700000000000003,6.7,1.1000000000000014,2193.03
2024-06-20 02:06:00,70.0,424.2621,741.0,3.6999999999999993,6.500000000000001,1.2000000000000028,2191.229
2024-06-20 02:09:00,74.0,426.4757,741.0,3.6999999999999993,6.800000000000001,1.3000000000000007,2312.775
2024-06-20 02:12:00,74.0,423.5243,741.0,3.8000000000000007,7.2,1.4999999999999964,2261.575
2024-06-20 02:15:00,71.5,419.3432,741.0,3.700000000000003,6.500000000000001,1.1000000000000014,2222.677
2024-06-20 02:18:00,72.5,432.8704,741.0,3.8000000000000007,6.800000000000001,1.3000000000000007,2262.678
2024-06-20 02:21:00,73.0,439.0191,741.0,3.8999999999999986,6.800000000000001,1.3000000000000043,2268.184
2024-06-20 02:24:00,74.5,442.4624,741.0,3.8999999999999986,6.8,1.3000000000000043,2313.603
2024-06-20 02:27:00,72.5,435.3299,741.0,4.100000000000001,6.8,1.2000000000000028,2272.431
2024-06-20 02:30:00,73.0,439.511,742.0,3.8999999999999986,6.9,1.3999999999999986,2273.03
2024-06-20 02:33:00,72.5,444.43,742.0,3.900000000000002,6.300000000000001,1.0999999999999979,2295.419
2024-06-20 02:36:00,78.0,441.9705,742.0,4.0,6.9,1.5,2419.929
2024-06-20 02:39:00,76.0,441.9705,742.0,4.100000000000001,6.9,1.2999999999999972,2374.663
2024-06-20 02:42:00,75.5,438.7731,742.0,4.200000000000003,6.9,1.1999999999999957,2357.096
2024-06-20 02:45:00,73.0,438.0353,742.0,4.0,6.9,1.2000000000000028,2289.071
2024-06-20 02:48:00,73.5,440.7407,742.0,4.0,6.800000000000001,1.2999999999999972,2291.251
2024-06-20 02:51:00,73.5,437.7894,742.0,3.6999999999999993,6.300000000000001,1.1999999999999993,2307.778
2024-06-20 02:54:00,74.0,424.2621,742.0,4.0,6.9,1.2999999999999972,2304.968
2024-06-20 02:57:00,69.5,430.1649,742.0,3.8000000000000007,6.6000000000000005,0.8000000000000007,2193.134
2024-06-20 03:00:00,74.0,434.1001,742.0,3.8000000000000007,6.700000000000001,1.3000000000000007,2293.031
2024-06-20 03:03:00,73.0,430.1649,742.0,3.8999999999999986,6.800000000000001,1.2000000000000028,2296.844
2024-06-20 03:06:00,74.0,436.8056,742.0,3.8000000000000007,6.7,1.4000000000000021,2293.982
2024-06-20 03:09:00,73.5,429.1812,742.0,3.8999999999999986,6.7,1.3000000000000043,2279.312
2024-06-20 03:12:00,73.0,428.9352,742.0,4.0,6.9,1.2999999999999972,2267.378
2024-06-20 03:15:00,71.0,427.9514,742.0,4.0,6.9,1.1000000000000014,2200.143
2024-06-20 03:18:00,73.0,435.8218,742.0,3.8000000000000007,6.6000000000000005,1.4000000000000021,2267.01
2024-06-20 03:21:00,68.5,430.9027,742.0,3.8999999999999986,6.7,0.8000000000000043,2190.691
2024-06-20 03:24:00,73.0,426.4757,742.0,3.8000000000000007,6.7,1.3000000000000007,2259.649
2024-06-20 03:27:00,72.5,429.1812,742.0,3.8999999999999986,6.8,1.1000000000000014,2250.051
2024-06-20 03:30:00,71.0,415.6539,743.0,3.8000000000000007,6.800000000000001,1.1999999999999993,2223.619
2024-06-20 03:33:00,71.5,424.7541,743.0,3.8000000000000007,6.700000000000001,1.1999999999999993,2207.717
2024-06-20 03:36:00,67.5,427.2136,743.0,3.8000000000000007,6.6000000000000005,0.9000000000000021,2096.094
2024-06-20 03:39:00,72.5,423.5243,743.0,3.6999999999999993,6.6000000000000005,1.4000000000000021,2238.059
2024-06-20 03:42:00,71.5,423.5243,743.0,3.6999999999999993,6.700000000000001,1.1999999999999993,2243.578
2024-06-20 03:45:00,72.0,425.7379,743.0,3.8000000000000007,6.800000000000001,1.1999999999999993,2241.04
2024-06-20 03:48:00,71.5,427.2136,743.0,3.6999999999999993,6.9,1.3000000000000007,2225.544
2024-06-20 03:51:00,69.0,427.2136,743.0,3.8999999999999986,6.800000000000001,1.1000000000000014,2111.013
2024-06-20 03:54:00,72.0,428.9352,743.0,3.6999999999999993,6.7,1.1999999999999993,2252.899
2024-06-20 03:57:00,73.0,425.7379,743.0,3.8999999999999986,6.8,1.2000000000000028,2280.9
2024-06-20 04:00:00,73.0,425.246,743.0,3.8999999999999986,6.8,1.2000000000000028,2284.953
2024-06-20 04:03:00,74.0,425.4919,743.0,3.8999999999999986,6.9,1.2000000000000028,2298.952
2024-06-20 04:06:00,73.5,428.4433,743.0,4.0,6.9,1.1999999999999957,2305.584
2024-06-20 04:09:00,71.5,426.7216,743.0,4.0,6.9,1.1999999999999957,2241.951
2024-06-20 04:12:00,68.5,426.4757,743.0,3.8999999999999986,6.7,0.7999999999999972,2149.362
2024-06-20 04:15:00,72.5,428.9352,743.0,3.799999999999997,6.9,1.3999999999999986,2281.363
2024-06-20 04:18:00,70.5,426.7216,743.0,3.799999999999997,6.6,1.0,2228.412
2024-06-20 04:21:00,73.5,422.0486,743.0,3.8999999999999986,6.9,1.2000000000000028,2297.649
2024-06-20 04:24:00,70.5,414.4242,743.0,3.8999999999999986,7.0,1.1000000000000014,2191.491
2024-06-20 04:27:00,69.0,419.5891,743.0,3.799999999999997,6.800000000000001,1.1000000000000014,2132.71
2024-06-20 04:30:00,67.5,410.9809,744.0,3.6999999999999993,6.700000000000001,1.1999999999999993,2086.404
2024-06-20 04:33:00,66.0,414.4242,744.0,3.6999999999999993,6.3999999999999995,0.9000000000000021,2034.869
2024-06-20 04:36:00,68.0,414.9161,744.0,3.5,6.499999999999999,1.1999999999999957,2136.853
2024-06-20 04:39:00,69.0,410.9809,744.0,3.599999999999998,6.6,1.1999999999999993,2130.251
2024-06-20 04:42:00,69.5,413.6863,744.0,3.599999999999998,6.800000000000001,1.1999999999999993,2141.817
2024-06-20 04:45:00,68.0,424.2621,744.0,3.8000000000000007,6.700000000000001,1.1999999999999993,2146.666
2024-06-20 04:48:00,68.0,421.5567,744.0,3.6999999999999993,6.700000000000001,1.3000000000000007,2123.401
2024-06-20 04:51:00,69.5,424.2621,744.0,3.6000000000000014,6.6000000000000005,1.1000000000000014,2177.3
2024-06-20 04:54:00,67.5,417.8675,744.0,3.6999999999999993,6.800000000000001,1.3000000000000007,2066.636
2024-06-20 04:57:00,69.5,416.6377,744.0,3.6000000000000014,6.6000000000000005,1.1000000000000014,2174.966
2024-06-20 05:00:00,69.5,414.6701,744.0,3.8000000000000007,6.699999999999999,1.0999999999999979,2164.98
2024-06-20 05:03:00,69.5,422.7865,744.0,3.8000000000000007,6.700000000000001,1.0999999999999979,2179.589
2024-06-20 05:06:00,69.5,425.4919,744.0,3.8000000000000007,6.800000000000001,1.1999999999999993,2158.947
2024-06-20 05:09:00,66.0,428.4433,744.0,3.8999999999999986,6.7,0.6999999999999993,2051.672
2024-06-20 05:12:00,70.5,430.4109,744.0,3.6999999999999993,6.5,1.2000000000000028,2211.654
2024-06-20 05:15:00,71.5,433.1163,744.0,3.8999999999999986,6.7,1.1999999999999993,2241.511
2024-06-20 05:18:00,71.0,428.4433,744.0,3.8999999999999986,6.7,1.1999999999999993,2230.668
2024-06-20 05:21:00,70.5,434.592,744.0,3.900000000000002,6.6000000000000005,1.1999999999999957,2198.323
2024-06-20 05:24:00,70.0,435.8218,744.0,3.8000000000000007,6.6000000000000005,1.1999999999999957,2230.637
2024-06-20 05:27:00,69.0,435.5758,744.0,3.8000000000000007,6.300000000000001,0.8999999999999986,2176.739
2024-06-20 05:30:00,71.0,433.1163,745.0,3.8000000000000007,6.6000000000000005,1.1999999999999957,2226.447
2024-06-20 05:33:00,71.0,436.8056,745.0,3.900000000000002,6.6000000000000005,1.1999999999999957,2226.376
2024-06-20 05:36:00,72.5,439.0191,745.0,3.900000000000002,6.800000000000001,1.1999999999999957,2254.283
2024-06-20 05:39:00,72.5,438.2813,745.0,3.900000000000002,6.7,1.1999999999999957,2262.104
2024-06-20 05:42:00,70.5,439.511,745.0,4.0,6.800000000000001,1.0000000000000036,2119.773
2024-06-20 05:45:00,72.0,431.8866,745.0,3.900000000000002,6.7,1.1999999999999957,2223.983
2024-06-20 05:48:00,71.5,436.3137,745.0,3.8000000000000007,6.300000000000001,1.0,2232.961
2024-06-20 05:51:00,71.0,433.1163,745.0,3.900000000000002,6.800000000000001,1.3999999999999986,2147.276
2024-06-20 05:54:00,73.5,431.3947,745.0,3.8000000000000007,6.7,1.2999999999999972,2305.135
2024-06-20 05:57:00,71.5,435.3299,745.0,3.8999999999999986,6.500000000000001,0.7999999999999972,2287.442
2024-06-20 06:00:00,76.0,435.5758,745.0,3.8999999999999986,6.800000000000001,1.5,2292.403
2024-06-20 06:03:00,71.0,435.0839,745.0,3.8999999999999986,6.6000000000000005,1.0,2259.485
2024-06-20 06:06:00,70.0,432.6244,745.0,3.8999999999999986,6.800000000000001,1.0,2171.779
2024-06-20 06:09:00,72.0,422.2946,745.0,3.8000000000000007,6.6000000000000005,1.1999999999999993,2234.894
2024-06-20 06:12:00,70.0,426.7216,745.0,3.8000000000000007,6.6,1.1999999999999993,2195.64
2024-06-20 06:15:00,71.0,423.5243,745.0,3.8000000000000007,6.700000000000001,1.1999999999999993,2197.842
2024-06-20 06:18:00,70.0,431.8866,745.0,4.0,6.700000000000001,1.0999999999999979,2179.254
2024-06-20 06:21:00,68.0,431.6406,745.0,3.8999999999999986,6.800000000000001,1.0999999999999979,2134.068
2024-06-20 06:24:00,69.5,430.1649,745.0,3.8999999999999986,6.700000000000001,1.0999999999999979,2083.512
2024-06-20 06:27:00,67.5,431.3947,745.0,3.6999999999999993,6.500000000000001,1.0,2097.276
2024-06-20 06:30:00,67.0,428.4433,746.0,3.6000000000000014,6.500000000000001,1.0,2092.807
2024-06-20 06:33:00,68.0,428.4433,746.0,3.599999999999998,6.6000000000000005,1.1000000000000014,2092.862
2024-06-20 06:36:00,69.0,438.2813,746.0,3.599999999999998,6.6000000000000005,1.3000000000000007,2177.567
2024-06-20 06:39:00,68.0,439.0191,746.0,3.6999999999999993,6.499999999999999,1.1999999999999993,2122.26
2024-06-20 06:42:00,70.0,449.103,746.0,3.6999999999999993,6.499999999999999,1.1999999999999993,2154.212
2024-06-20 06:45:00,71.5,455.9896,746.0,3.8999999999999986,6.3999999999999995,1.2000000000000028,2179.537
2024-06-20 06:48:00,70.0,462.1383,746.0,3.8999999999999986,6.500000000000001,1.2000000000000028,2193.078
2024-06-20 06:51:00,74.0,467.3032,746.0,3.8999999999999986,6.300000000000001,1.3000000000000043,2317.569
2024-06-20 06:54:00,74.0,467.7951,746.0,4.100000000000001,6.7,1.3999999999999986,2268.645
2024-06-20 06:57:00,76.0,471.9763,746.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2354.475
2024-06-20 07:00:00,75.5,469.7627,746.0,4.300000000000001,6.6000000000000005,1.1999999999999957,2339.627
2024-06-20 07:03:00,75.0,469.5168,746.0,4.300000000000001,6.6000000000000005,1.1999999999999957,2330.657
2024-06-20 07:06:00,75.0,449.3489,746.0,4.300000000000001,6.7,1.1999999999999957,2327.411
2024-06-20 07:09:00,72.0,453.0382,746.0,4.199999999999999,6.800000000000001,0.8000000000000007,2227.88
2024-06-20 07:12:00,72.5,441.4786,746.0,4.199999999999999,6.800000000000001,1.1000000000000014,2261.526
2024-06-20 07:15:00,72.0,436.3137,746.0,4.100000000000001,6.699999999999999,1.1999999999999993,2220.009
2024-06-20 07:18:00,68.5,430.1649,746.0,3.6999999999999993,6.4,0.9000000000000021,2083.615
2024-06-20 07:21:00,67.5,422.0486,746.0,3.6000000000000014,6.4,1.0,2073.695
2024-06-20 07:24:00,66.0,415.8999,746.0,3.5,6.4,1.0,2016.918
2024-06-20 07:27:00,64.5,417.3756,746.0,3.5,6.300000000000001,1.0,1995.139
2024-06-20 07:30:00,64.5,417.1296,747.0,3.5,6.5,1.0,1966.61
2024-06-20 07:33:00,63.5,415.408,747.0,3.5,6.5,1.0,1950.647
2024-06-20 07:36:00,64.0,418.1134,747.0,3.5,6.5,1.1000000000000014,1963.968
2024-06-20 07:39:00,63.5,417.8675,747.0,3.5,6.5,1.0,1932.79
2024-06-20 07:42:00,64.5,416.1458,747.0,3.400000000000002,6.3,1.0,1962.079
2024-06-20 07:45:00,64.5,425.7379,747.0,3.5,6.3999999999999995,1.0999999999999979,1982.345
2024-06-20 07:48:00,66.5,435.8218,747.0,3.5,6.3,1.1000000000000014,2056.748
2024-06-20 07:51:00,67.5,431.6406,747.0,3.6000000000000014,6.3999999999999995,1.0,2080.13
2024-06-20 07:54:00,68.5,431.3947,747.0,3.6000000000000014,6.3999999999999995,1.1999999999999993,2091.756
2024-06-20 07:57:00,69.0,434.592,747.0,3.6000000000000014,6.499999999999999,1.1999999999999993,2134.79
2024-06-20 08:00:00,72.0,442.7083,747.0,3.8000000000000007,6.499999999999999,1.3000000000000007,2197.396
2024-06-20 08:03:00,70.5,449.3489,747.0,3.8000000000000007,6.6000000000000005,1.1999999999999993,2178.108
2024-06-20 08:06:00,71.0,456.7274,747.0,4.0,6.500000000000001,1.1999999999999993,2191.077
2024-06-20 08:09:00,72.5,462.3843,747.0,3.8999999999999986,6.3999999999999995,1.4000000000000021,2254.862
2024-06-20 08:12:00,72.0,467.0573,747.0,4.0,6.3999999999999995,1.3000000000000007,2230.168
2024-06-20 08:15:00,70.5,456.2355,747.0,4.0,6.499999999999999,1.1999999999999993,2180.564
2024-06-20 08:18:00,70.0,456.7274,747.0,3.8999999999999986,6.3999999999999995,0.9000000000000021,2103.669
2024-06-20 08:21:00,73.0,456.7274,747.0,3.8000000000000007,6.3999999999999995,1.3999999999999986,2306.76
2024-06-20 08:24:00,74.0,456.7274,747.0,4.0,6.499999999999999,1.3000000000000007,2271.649
2024-06-20 08:27:00,73.0,450.0868,747.0,4.0,6.3999999999999995,1.3000000000000007,2259.644
2024-06-20 08:30:00,72.0,445.1678,748.0,3.8000000000000007,6.5,1.1999999999999993,2192.401
2024-06-20 08:33:00,71.0,455.9896,748.0,3.8000000000000007,6.5,1.3000000000000007,2106.573
2024-06-20 08:36:00,70.5,453.5301,748.0,3.6999999999999993,6.3,1.1000000000000014,2168.165
2024-06-20 08:39:00,71.0,446.3976,748.0,3.599999999999998,6.3,1.1999999999999993,2163.585
2024-06-20 08:42:00,69.5,447.8733,748.0,3.599999999999998,6.3999999999999995,1.1999999999999993,2138.434
2024-06-20 08:45:00,71.0,444.9219,748.0,3.6999999999999993,6.3999999999999995,1.3000000000000007,2144.995
2024-06-20 08:48:00,70.0,448.1192,748.0,3.8000000000000007,6.3,1.2000000000000028,2154.548
2024-06-20 08:51:00,70.5,451.3165,748.0,3.8999999999999986,6.3999999999999995,1.2000000000000028,2173.149
2024-06-20 08:54:00,70.5,457.4652,748.0,3.8000000000000007,6.3999999999999995,1.2999999999999972,2170.038
2024-06-20 08:57:00,70.5,463.614,748.0,3.900000000000002,6.1,0.8999999999999986,2154.879
2024-06-20 09:00:00,75.5,464.5978,748.0,3.900000000000002,6.3999999999999995,1.3999999999999986,2309.384
2024-06-20 09:03:00,72.0,476.8952,748.0,4.0,6.6,1.4999999999999964,2267.178
2024-06-20 09:06:00,77.0,505.1794,748.0,4.199999999999999,6.3999999999999995,1.5,2414.8
2024-06-20 09:09:00,77.5,499.7685,748.0,4.300000000000001,6.499999999999999,1.3999999999999986,2402.582
2024-06-20 09:12:00,77.5,499.0307,748.0,4.399999999999999,6.500000000000001,1.3000000000000007,2408.584
2024-06-20 09:15:00,76.0,488.7008,748.0,4.399999999999999,6.500000000000001,1.3000000000000007,2382.167
2024-06-20 09:27:00,77.0,483.5359,748.0,4.399999999999999,6.499999999999999,1.3000000000000007,2385.415
2024-06-20 09:30:00,75.5,483.2899,749.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2344.201
2024-06-20 09:36:00,76.0,479.8466,749.0,4.200000000000003,6.3999999999999995,1.2999999999999972,2341.116
2024-06-20 09:39:00,77.0,481.0764,749.0,4.400000000000002,6.700000000000001,1.4000000000000021,2384.659
2024-06-20 09:45:00,77.0,482.3062,749.0,4.300000000000001,6.7,1.4000000000000021,2399.507
2024-06-20 09:48:00,78.5,476.4034,749.0,4.399999999999999,6.8,1.3999999999999986,2437.854
2024-06-20 09:51:00,78.0,476.1574,749.0,4.299999999999997,6.8,1.3999999999999986,2441.632
2024-06-20 09:54:00,77.5,481.3224,749.0,4.399999999999999,6.8,1.2000000000000028,2423.754
2024-06-20 09:57:00,80.0,473.6979,749.0,4.5,7.0,1.3999999999999986,2445.624
2024-06-20 10:00:00,80.5,471.9763,749.0,4.5,6.8999999999999995,1.5,2518.107
2024-06-20 10:06:00,79.0,470.0087,749.0,4.600000000000001,7.0,1.2999999999999972,2469.764
2024-06-20 10:09:00,79.5,463.86,749.0,4.5,6.9,1.2999999999999972,2450.085
2024-06-20 10:12:00,78.0,474.4358,749.0,4.400000000000002,6.9,1.3999999999999986,2444.611
2024-06-20 10:15:00,82.0,475.1736,749.0,4.400000000000002,6.8,1.6000000000000014,2552.241
2024-06-20 10:21:00,81.5,475.9114,749.0,4.5000000000000036,7.1,1.5,2535.716
2024-06-20 10:24:00,82.5,472.7141,750.0,4.4999999999999964,7.1,1.4000000000000057,2551.733
2024-06-20 10:30:00,82.5,473.452,750.0,4.599999999999998,7.1,1.4000000000000057,2549.312
2024-06-20 10:33:00,83.0,475.1736,750.0,4.400000000000002,6.6,1.1999999999999957,2551.506
2024-06-20 10:36:00,83.5,470.9925,750.0,4.400000000000002,6.8,1.3999999999999986,2579.448
2024-06-20 10:42:00,82.0,468.533,750.0,4.599999999999998,7.1,1.4000000000000057,2537.551
2024-06-20 10:45:00,80.0,456.4815,750.0,4.5000000000000036,7.1,1.2999999999999972,2464.003
2024-06-20 10:51:00,80.0,455.9896,750.0,4.400000000000002,7.1,1.3999999999999986,2464.339
2024-06-20 10:54:00,80.0,447.8733,750.0,4.4999999999999964,7.299999999999999,1.4000000000000057,2371.003
2024-06-20 11:00:00,79.0,444.43,750.0,4.199999999999999,6.800000000000001,1.1000000000000014,2478.162
2024-06-20 11:03:00,81.0,441.7245,750.0,4.400000000000002,7.500000000000001,1.5999999999999943,2443.172
2024-06-20 11:06:00,83.5,469.7627,750.0,4.599999999999998,7.200000000000001,1.3999999999999986,2587.141
2024-06-20 11:12:00,83.5,466.0735,750.0,4.699999999999999,7.200000000000001,1.3999999999999986,2589.115
2024-06-20 11:15:00,84.5,478.371,750.0,4.699999999999999,7.200000000000001,1.3999999999999986,2624.369
2024-06-20 11:18:00,85.0,474.4358,750.0,4.699999999999999,7.200000000000001,1.3999999999999986,2614.182
2024-06-20 11:21:00,85.0,483.2899,750.0,4.800000000000001,7.1000000000000005,1.5,2612.863
2024-06-20 11:24:00,84.0,482.3062,750.0,4.699999999999999,7.200000000000001,1.5,2579.457
2024-06-20 11:30:00,82.5,478.125,751.0,4.699999999999999,7.200000000000001,1.3999999999999986,2563.602
2024-06-20 11:33:00,83.0,462.1383,751.0,4.699999999999999,7.200000000000001,1.3999999999999986,2554.835
2024-06-20 11:36:00,87.0,468.533,751.0,4.800000000000001,7.300000000000001,1.3999999999999986,2660.815
2024-06-20 11:42:00,85.0,470.7465,751.0,4.800000000000001,7.200000000000001,1.2999999999999972,2619.153
2024-06-20 11:45:00,84.0,473.6979,751.0,4.700000000000003,7.300000000000001,1.5,2600.003
2024-06-20 11:51:00,83.0,466.3194,751.0,4.700000000000003,7.1,1.1000000000000014,2501.09
2024-06-20 11:54:00,85.5,459.1869,751.0,4.600000000000001,7.300000000000001,1.5,2631.137
2024-06-20 11:57:00,84.5,453.5301,751.0,4.600000000000001,7.300000000000001,1.3999999999999986,2614.933
2024-06-20 12:03:00,84.0,459.9248,751.0,4.600000000000001,7.300000000000001,1.3999999999999986,2609.17
2024-06-20 12:06:00,82.0,459.1869,751.0,4.600000000000001,7.200000000000001,1.3999999999999986,2530.638
2024-06-20 12:12:00,82.0,457.9572,751.0,4.5,7.200000000000001,1.3999999999999986,2538.287
2024-06-20 12:15:00,82.5,455.4977,751.0,4.199999999999996,6.6000000000000005,1.0,2605.179
2024-06-20 12:18:00,85.0,478.6169,751.0,4.5,7.200000000000001,1.6000000000000014,2619.115
2024-06-20 12:21:00,84.0,477.3871,751.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2591.3
2024-06-20 12:27:00,84.0,473.452,751.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2609.1
2024-06-20 12:30:00,85.5,472.7141,752.0,4.599999999999998,7.2,1.4000000000000057,2636.713
2024-06-20 12:36:00,85.0,476.4034,752.0,4.799999999999997,7.200000000000001,1.3999999999999986,2654.434
2024-06-20 12:39:00,85.5,479.6007,752.0,4.799999999999997,7.300000000000001,1.3999999999999986,2669.969
2024-06-20 12:42:00,87.0,481.0764,752.0,4.899999999999999,7.300000000000001,1.5,2696.205
2024-06-20 12:48:00,87.0,481.0764,752.0,4.900000000000002,7.300000000000001,1.5,2697.503
2024-06-20 12:51:00,87.5,484.2737,752.0,4.900000000000002,7.300000000000001,1.3999999999999986,2710.354
2024-06-20 12:54:00,87.5,491.8981,752.0,4.900000000000002,7.300000000000001,1.3999999999999986,2702.838
2024-06-20 12:57:00,88.0,486.2413,752.0,4.800000000000001,7.3,1.5,2704.094
2024-06-20 13:03:00,88.0,490.4225,752.0,4.800000000000001,7.3,1.5,2693.274
2024-06-20 13:06:00,88.0,481.3224,752.0,4.900000000000002,7.3,1.5,2707.801
2024-06-20 13:12:00,91.0,476.1574,752.0,4.900000000000002,7.3,1.3999999999999986,2781.175
2024-06-20 13:15:00,89.5,473.452,752.0,4.900000000000002,7.4,1.3999999999999986,2782.188
2024-06-20 13:18:00,90.5,467.7951,752.0,4.900000000000002,7.4,1.3999999999999986,2793.102
2024-06-20 13:24:00,89.0,466.3194,752.0,4.900000000000002,7.5,1.3999999999999986,2746.31
2024-06-20 13:27:00,89.0,465.8275,753.0,4.800000000000001,7.5,1.3999999999999986,2760.381
2024-06-20 13:33:00,89.5,458.941,753.0,4.800000000000001,7.5,1.5,2731.509
2024-06-20 13:36:00,89.0,470.0087,753.0,4.800000000000001,7.4,1.5,2748.714
2024-06-20 13:42:00,88.5,471.9763,753.0,4.800000000000001,7.300000000000001,1.3999999999999986,2735.773
2024-06-20 13:45:00,88.0,478.6169,753.0,4.900000000000002,7.300000000000001,1.3999999999999986,2699.936
2024-06-20 13:48:00,86.0,471.4844,753.0,4.699999999999999,7.200000000000001,1.3999999999999986,2670.658
2024-06-20 13:54:00,86.0,474.4358,753.0,4.800000000000001,7.300000000000001,1.3999999999999986,2668.126
2024-06-20 13:57:00,85.5,465.0897,753.0,4.699999999999999,7.200000000000001,1.2999999999999972,2635.482
2024-06-20 14:03:00,85.0,460.4167,753.0,4.699999999999999,7.200000000000001,1.2999999999999972,2620.683
2024-06-20 14:06:00,89.5,460.9086,753.0,4.4999999999999964,7.200000000000001,1.6000000000000014,2739.59
2024-06-20 14:21:00,86.0,448.6111,753.0,4.4999999999999964,7.1000000000000005,1.4000000000000057,2638.682
2024-06-20 14:24:00,83.0,455.2517,753.0,4.4999999999999964,7.1,1.4000000000000057,2581.971
2024-06-20 14:27:00,85.5,463.3681,754.0,4.599999999999998,7.1,1.3999999999999986,2636.218
2024-06-20 14:33:00,85.0,461.1545,754.0,4.599999999999998,7.1,1.3999999999999986,2639.67
2024-06-20 14:36:00,85.0,461.4005,754.0,4.5,7.1,1.3000000000000043,2618.955
2024-06-20 14:39:00,84.0,456.4815,754.0,4.5,7.1,1.2999999999999972,2595.031
2024-06-20 14:45:00,84.5,463.3681,754.0,4.5,7.1,1.2999999999999972,2578.725
2024-06-20 14:48:00,84.0,459.1869,754.0,4.5,7.1,1.2999999999999972,2594.734
2024-06-20 14:51:00,80.0,457.2193,754.0,4.5,6.799999999999999,0.7999999999999972,2525.9
2024-06-20 14:54:00,83.5,451.8085,754.0,4.5,7.1,1.2999999999999972,2571.463
2024-06-20 15:00:00,81.5,451.0706,754.0,4.5,7.199999999999999,1.2999999999999972,2568.08
2024-06-20 15:03:00,83.0,459.9248,754.0,4.600000000000001,7.199999999999999,1.3999999999999986,2556.072
2024-06-20 15:09:00,82.5,454.022,754.0,4.5,7.199999999999999,1.2999999999999972,2539.905
2024-06-20 15:12:00,83.0,457.2193,754.0,4.5,7.200000000000001,1.3999999999999986,2542.549
2024-06-20 15:18:00,81.5,459.1869,754.0,4.199999999999996,6.6000000000000005,1.1000000000000014,2590.574
2024-06-20 15:21:00,86.5,455.9896,754.0,4.5,7.300000000000001,1.6000000000000014,2684.511
2024-06-20 15:24:00,85.0,464.8438,754.0,4.600000000000001,7.300000000000001,1.3999999999999986,2639.083
2024-06-20 15:30:00,85.5,465.8275,755.0,4.600000000000001,7.200000000000001,1.3999999999999986,2630.93
2024-06-20 15:33:00,86.0,486.7332,755.0,4.600000000000001,7.1000000000000005,1.5,2655.901
2024-06-20 15:36:00,85.5,468.533,755.0,4.699999999999996,7.200000000000001,1.4000000000000057,2626.091
2024-06-20 15:39:00,83.0,468.7789,755.0,4.599999999999998,7.200000000000001,1.3000000000000043,2563.603
2024-06-20 15:42:00,84.0,468.533,755.0,4.600000000000001,7.200000000000001,1.5,2609.602
2024-06-20 15:45:00,85.0,476.4034,755.0,4.599999999999998,7.200000000000001,1.5,2635.963
2024-06-20 15:51:00,84.5,472.2223,755.0,4.599999999999998,7.1,1.4000000000000057,2628.002
2024-06-20 15:54:00,85.0,462.8762,755.0,4.5000000000000036,6.799999999999999,1.3999999999999986,2681.533
2024-06-20 16:00:00,87.5,469.5168,755.0,4.5000000000000036,7.199999999999999,1.5999999999999943,2686.709
2024-06-20 16:03:00,87.0,472.7141,755.0,4.599999999999998,7.1,1.4000000000000057,2698.833
2024-06-20 16:06:00,87.0,473.9438,755.0,4.599999999999998,7.200000000000001,1.4000000000000057,2712.616
2024-06-20 16:09:00,84.5,482.3062,755.0,4.599999999999998,7.1,1.4000000000000057,2634.376
2024-06-20 16:15:00,85.5,479.6007,755.0,4.699999999999996,7.200000000000001,1.5,2637.245
2024-06-20 16:18:00,86.5,486.2413,755.0,4.699999999999996,7.1000000000000005,1.5,2674.553
2024-06-20 16:24:00,86.5,481.8142,755.0,4.699999999999996,7.200000000000001,1.6000000000000014,2644.572
2024-06-20 16:27:00,87.0,480.8304,755.0,4.699999999999996,7.1000000000000005,1.5,2673.958
2024-06-20 16:30:00,89.0,483.2899,756.0,4.699999999999996,7.1000000000000005,1.4000000000000057,2751.447
2024-06-20 16:36:00,88.5,477.3871,756.0,4.699999999999996,7.1000000000000005,1.4000000000000057,2738.623
2024-06-20 16:39:00,89.5,481.3224,756.0,4.799999999999997,7.000000000000001,1.3999999999999986,2749.261
2024-06-20 16:45:00,88.0,485.9954,756.0,4.799999999999997,7.1000000000000005,1.3999999999999986,2764.151
2024-06-20 16:48:00,91.0,491.1603,756.0,4.799999999999997,7.1000000000000005,1.6000000000000014,2796.258
2024-06-20 16:54:00,90.5,491.6522,756.0,4.899999999999999,7.2,1.5,2799.665
2024-06-20 16:57:00,90.5,492.39,756.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2814.466
2024-06-20 17:00:00,91.5,499.2766,756.0,5.0,7.2,1.5,2822.325
2024-06-20 17:06:00,91.5,495.5874,756.0,5.100000000000001,7.300000000000001,1.5,2802.064
2024-06-20 17:09:00,86.0,479.6007,756.0,4.799999999999997,7.200000000000001,1.3000000000000043,2676.402
2024-06-20 17:15:00,90.0,476.4034,756.0,4.700000000000003,7.000000000000001,1.3999999999999986,2766.919
2024-06-20 17:18:00,88.5,464.1059,756.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2691.789
2024-06-20 17:21:00,87.0,478.125,756.0,4.700000000000003,7.1,1.2999999999999972,2690.309
2024-06-20 17:27:00,86.5,469.7627,756.0,4.700000000000003,7.1,1.3999999999999986,2686.388
2024-06-20 17:30:00,85.5,456.7274,757.0,4.399999999999999,7.0,1.4000000000000057,2641.242
2024-06-20 17:36:00,85.5,470.7465,757.0,4.5,6.8999999999999995,1.3000000000000043,2655.531
2024-06-20 17:39:00,85.5,474.6817,757.0,4.4999999999999964,6.8999999999999995,1.4000000000000057,2657.49
2024-06-20 17:45:00,86.0,467.7951,757.0,4.4999999999999964,6.8999999999999995,1.4000000000000057,2681.221
2024-06-20 17:48:00,85.0,477.1412,757.0,4.599999999999998,6.8999999999999995,1.3000000000000043,2654.031
2024-06-20 17:51:00,85.0,469.0249,757.0,4.599999999999998,7.1,1.4000000000000057,2645.948
2024-06-20 17:57:00,85.5,472.4682,757.0,4.699999999999999,7.1,1.3000000000000043,2666.715
2024-06-20 18:00:00,83.5,464.8438,757.0,4.5000000000000036,7.1,1.3999999999999986,2616.642
2024-06-20 18:06:00,84.0,463.3681,757.0,4.600000000000001,7.1,1.3999999999999986,2613.768
2024-06-20 18:09:00,84.5,463.3681,757.0,4.699999999999996,7.1,1.4000000000000057,2608.473
2024-06-20 18:12:00,84.0,463.3681,757.0,4.699999999999996,7.1,1.3000000000000043,2623.929
2024-06-20 18:15:00,86.0,462.8762,757.0,4.600000000000001,7.1000000000000005,1.2999999999999972,2676.278
2024-06-20 18:21:00,86.0,462.8762,757.0,4.5,7.1000000000000005,1.3999999999999986,2656.613
2024-06-20 18:24:00,85.0,457.7112,757.0,4.5,7.1000000000000005,1.2999999999999972,2635.096
2024-06-20 18:27:00,84.0,467.3032,758.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2657.019
2024-06-20 18:33:00,85.0,470.2546,758.0,4.700000000000003,7.1000000000000005,1.2999999999999972,2624.35
2024-06-20 18:36:00,85.0,464.8438,758.0,4.600000000000001,7.200000000000001,1.3999999999999986,2639.776
2024-06-20 18:42:00,85.5,472.2223,758.0,4.700000000000003,7.200000000000001,1.3999999999999986,2646.68
2024-06-20 18:45:00,87.5,467.0573,758.0,4.800000000000001,7.300000000000001,1.2999999999999972,2644.133
2024-06-20 18:51:00,86.0,473.6979,758.0,4.800000000000001,7.300000000000001,1.2999999999999972,2640.058
2024-06-20 18:54:00,85.0,469.7627,758.0,4.699999999999999,7.300000000000001,1.2999999999999972,2620.37
2024-06-20 18:57:00,85.0,467.0573,758.0,4.699999999999999,7.200000000000001,1.3999999999999986,2625.634
2024-06-20 19:00:00,86.0,450.0868,758.0,4.399999999999999,7.000000000000001,1.5,2661.823
2024-06-20 19:06:00,84.5,461.1545,758.0,4.600000000000001,7.200000000000001,1.3999999999999986,2609.562
2024-06-20 19:09:00,85.0,450.3327,758.0,4.700000000000003,7.200000000000001,1.2999999999999972,2604.924
2024-06-20 19:12:00,82.0,452.3004,758.0,4.600000000000001,7.4,1.1999999999999957,2590.655
2024-06-20 19:18:00,81.0,451.0706,758.0,4.600000000000001,7.300000000000001,1.2999999999999972,2544.476
2024-06-20 19:21:00,83.0,450.0868,758.0,4.699999999999999,7.300000000000001,1.2999999999999972,2562.005
2024-06-20 19:24:00,81.5,446.8895,758.0,4.699999999999999,7.300000000000001,1.2000000000000028,2524.143
2024-06-20 19:27:00,81.5,449.3489,758.0,4.699999999999999,7.4,1.3000000000000043,2553.285
2024-06-20 19:30:00,81.5,440.7407,759.0,4.600000000000001,7.6000000000000005,1.4000000000000021,2464.212
2024-06-20 19:36:00,81.5,443.2002,759.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2537.691
