Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-20 19:39:00,77.0,441.9705,759.0,4.5,7.4,1.1999999999999957,2400.929
2024-06-20 19:42:00,77.0,439.511,759.0,4.199999999999999,7.000000000000001,1.3000000000000007,2385.062
2024-06-20 19:48:00,76.0,435.5758,759.0,4.300000000000001,7.1000000000000005,1.3000000000000007,2377.342
2024-06-20 19:51:00,76.0,437.5434,759.0,4.300000000000001,7.2,1.3000000000000007,2351.699
2024-06-20 19:57:00,75.0,440.4948,759.0,4.300000000000001,7.2,1.3000000000000007,2348.705
2024-06-20 20:00:00,77.0,446.3976,759.0,4.399999999999999,7.2,1.3000000000000043,2386.456
2024-06-20 20:03:00,78.0,455.0058,759.0,4.5,7.2,1.3999999999999986,2430.528
2024-06-20 20:09:00,77.0,452.3004,759.0,4.300000000000001,6.8,1.0000000000000036,2468.361
2024-06-20 20:12:00,85.0,459.9248,759.0,4.599999999999998,7.4,1.8000000000000043,2660.344
2024-06-20 20:15:00,80.5,461.1545,759.0,4.899999999999999,7.6000000000000005,1.4000000000000021,2520.068
2024-06-20 20:18:00,82.5,461.4005,759.0,4.699999999999999,7.0,1.2999999999999972,2609.667
2024-06-20 20:21:00,82.0,464.5978,759.0,4.800000000000001,7.4,1.3999999999999986,2559.019
2024-06-20 20:24:00,83.5,477.3871,759.0,4.800000000000001,7.300000000000001,1.3999999999999986,2620.373
2024-06-20 20:27:00,83.0,459.6788,759.0,4.699999999999999,7.4,1.5,2575.444
2024-06-20 20:30:00,80.0,448.6111,760.0,4.699999999999999,7.300000000000001,1.2000000000000028,2469.086
2024-06-20 22:06:00,78.0,467.0573,761.0,4.5,7.1000000000000005,1.3999999999999986,2419.992
2024-06-20 22:09:00,78.5,474.6817,761.0,4.5,7.1000000000000005,1.5,2443.773
2024-06-20 22:12:00,77.5,470.2546,761.0,4.600000000000001,7.1000000000000005,1.2999999999999972,2419.657
2024-06-20 22:15:00,77.0,467.3032,761.0,4.5,6.799999999999999,1.2000000000000028,2396.693
2024-06-20 22:18:00,77.0,463.614,761.0,4.299999999999997,6.8999999999999995,1.3000000000000043,2394.693
2024-06-20 22:21:00,77.0,462.1383,761.0,4.399999999999999,6.8999999999999995,1.2000000000000028,2394.452
2024-06-20 22:24:00,77.0,453.5301,761.0,4.299999999999997,6.8999999999999995,1.3000000000000043,2382.5
2024-06-20 22:27:00,75.5,444.184,761.0,4.099999999999998,6.799999999999999,1.1999999999999993,2370.068
2024-06-20 22:30:00,76.0,451.0706,762.0,4.399999999999999,7.1,1.5,2351.206
2024-06-20 22:33:00,79.0,451.3165,762.0,4.199999999999999,6.699999999999999,1.4999999999999964,2428.994
2024-06-20 22:36:00,74.0,449.103,762.0,4.399999999999999,7.1,1.0,2311.979
2024-06-20 22:39:00,75.5,462.6302,762.0,4.399999999999999,7.0,1.2000000000000028,2370.896
2024-06-20 22:42:00,76.5,462.3843,762.0,4.5,7.1,1.5,2377.082
2024-06-20 22:45:00,81.0,460.9086,762.0,4.199999999999999,6.6,1.4000000000000021,2556.841
2024-06-20 22:48:00,79.0,460.1707,762.0,4.599999999999998,7.199999999999999,1.5000000000000036,2459.114
2024-06-20 22:51:00,80.0,459.1869,762.0,4.5,6.8999999999999995,1.5,2533.788
2024-06-20 22:54:00,80.0,457.2193,762.0,4.5,6.8999999999999995,1.1999999999999957,2483.026
2024-06-20 22:57:00,79.0,456.7274,762.0,4.5,7.199999999999999,1.3000000000000007,2401.242
2024-06-20 23:00:00,79.5,467.5492,762.0,4.5,6.999999999999999,1.4000000000000021,2461.881
2024-06-20 23:03:00,77.5,446.8895,762.0,4.400000000000002,7.1,1.3999999999999986,2402.68
2024-06-20 23:06:00,74.0,424.7541,762.0,4.400000000000002,7.199999999999999,1.1999999999999957,2314.169
2024-06-20 23:09:00,73.0,428.4433,762.0,4.300000000000001,7.1,1.2000000000000028,2293.843
2024-06-20 23:12:00,72.0,416.1458,762.0,4.199999999999999,7.1,1.0,2228.895
2024-06-20 23:15:00,71.5,414.4242,762.0,4.0,7.200000000000001,1.1999999999999993,2226.261
2024-06-20 23:18:00,71.5,419.3432,762.0,4.0,7.1,1.3000000000000007,2229.569
2024-06-20 23:21:00,70.0,415.8999,762.0,3.8999999999999986,6.799999999999999,0.9000000000000021,2183.285
2024-06-20 23:24:00,73.5,414.4242,762.0,3.8000000000000007,7.200000000000001,1.3999999999999986,2291.015
2024-06-20 23:27:00,68.5,409.9971,762.0,4.0,6.8999999999999995,0.8000000000000007,2184.311
2024-06-20 23:30:00,74.0,415.408,763.0,4.0,7.1000000000000005,1.3000000000000007,2331.764
2024-06-20 23:33:00,71.5,410.9809,763.0,4.099999999999998,7.300000000000001,1.2000000000000028,2225.016
2024-06-20 23:36:00,71.5,414.6701,763.0,4.0,7.200000000000001,1.3000000000000043,2269.993
2024-06-20 23:39:00,73.5,420.5729,763.0,4.100000000000001,7.200000000000001,1.2999999999999972,2288.83
2024-06-20 23:42:00,73.0,421.8027,763.0,4.199999999999999,7.1000000000000005,1.2000000000000028,2262.315
2024-06-20 23:45:00,73.5,428.9352,763.0,4.100000000000001,7.1000000000000005,1.2999999999999972,2271.901
2024-06-20 23:48:00,73.0,428.9352,763.0,4.199999999999999,7.1000000000000005,1.2999999999999972,2256.23
2024-06-20 23:51:00,72.5,426.7216,763.0,4.199999999999999,7.1000000000000005,1.2999999999999972,2269.998
2024-06-20 23:54:00,72.0,424.2621,763.0,3.900000000000002,6.700000000000001,1.0,2228.828
2024-06-20 23:57:00,76.5,430.6568,763.0,4.0,6.9,1.4999999999999964,2411.404
2024-06-21 00:00:00,76.0,424.7541,763.0,4.300000000000001,7.200000000000001,1.1999999999999957,2353.529
2024-06-21 00:03:00,75.5,421.0648,763.0,4.199999999999999,7.200000000000001,1.2999999999999972,2361.721
2024-06-21 00:06:00,74.5,420.327,763.0,4.199999999999999,7.200000000000001,1.2000000000000028,2329.941
2024-06-21 00:09:00,76.5,426.9676,763.0,4.300000000000001,7.300000000000001,1.3999999999999986,2370.796
2024-06-21 00:12:00,75.5,427.2136,763.0,4.300000000000001,7.300000000000001,1.2999999999999972,2325.403
2024-06-21 00:15:00,74.0,430.9027,763.0,4.200000000000003,7.300000000000001,1.2999999999999972,2330.968
2024-06-21 00:18:00,74.0,425.7379,763.0,4.300000000000001,7.199999999999999,1.3999999999999986,2331.669
2024-06-21 00:21:00,69.5,435.0839,763.0,4.300000000000001,7.000000000000001,0.5999999999999979,2187.813
2024-06-21 00:24:00,75.5,433.1163,763.0,3.900000000000002,6.800000000000001,1.3000000000000007,2380.379
2024-06-21 00:27:00,79.0,422.2946,763.0,4.200000000000003,7.4,1.6000000000000014,2429.054
2024-06-21 00:30:00,74.0,420.8188,764.0,4.300000000000001,7.300000000000001,1.0999999999999979,2340.599
2024-06-21 00:33:00,71.0,412.4566,764.0,4.100000000000001,6.8999999999999995,0.8000000000000007,2208.631
2024-06-21 00:36:00,72.0,412.4566,764.0,4.100000000000001,7.199999999999999,1.2999999999999972,2257.933
2024-06-21 00:39:00,71.5,429.1812,764.0,4.0,7.1,1.2999999999999972,2248.461
2024-06-21 00:42:00,71.0,408.7674,764.0,3.8000000000000007,6.8999999999999995,1.0,2178.849
2024-06-21 00:45:00,69.5,405.57,764.0,3.6999999999999993,6.8999999999999995,1.1000000000000014,2133.44
2024-06-21 00:48:00,69.5,418.6053,764.0,3.8000000000000007,6.8,1.1000000000000014,2165.925
2024-06-21 00:51:00,71.5,426.9676,764.0,3.6999999999999993,6.6,1.1999999999999993,2238.013
2024-06-21 00:54:00,72.5,414.4242,764.0,3.8999999999999986,6.999999999999999,1.2000000000000028,2251.15
2024-06-21 00:57:00,72.0,414.6701,764.0,4.0,6.999999999999999,1.2000000000000028,2251.749
2024-06-21 01:00:00,73.5,419.0972,764.0,4.0,7.1000000000000005,1.2000000000000028,2262.621
2024-06-21 01:03:00,73.5,428.1974,764.0,4.0,7.1000000000000005,1.2999999999999972,2284.226
2024-06-21 01:06:00,74.5,441.2326,764.0,4.199999999999999,7.1000000000000005,1.3000000000000007,2308.511
2024-06-21 01:09:00,74.0,437.7894,764.0,4.099999999999998,7.1000000000000005,1.4000000000000021,2314.021
2024-06-21 01:12:00,74.5,440.2488,764.0,4.199999999999999,7.1000000000000005,1.3000000000000007,2298.505
2024-06-21 01:15:00,74.0,445.6598,764.0,4.399999999999999,7.0,1.2000000000000028,2284.572
2024-06-21 01:18:00,77.0,437.5434,764.0,4.199999999999999,6.999999999999999,1.3999999999999986,2411.671
2024-06-21 01:21:00,75.0,433.3623,764.0,4.300000000000001,6.999999999999999,1.2000000000000028,2341.951
2024-06-21 01:24:00,74.0,432.8704,764.0,4.300000000000001,6.999999999999999,1.2000000000000028,2303.747
2024-06-21 01:27:00,74.0,427.2136,764.0,4.099999999999998,6.999999999999999,1.3000000000000043,2304.078
2024-06-21 01:30:00,73.5,430.4109,765.0,4.099999999999998,7.0,1.3000000000000043,2301.103
2024-06-21 01:33:00,73.5,431.6406,765.0,4.100000000000001,7.1,1.2999999999999972,2280.474
2024-06-21 01:36:00,74.0,423.2784,765.0,3.900000000000002,6.8,1.3000000000000007,2315.672
2024-06-21 01:39:00,71.0,419.5891,765.0,4.0,7.1,1.1000000000000014,2223.397
2024-06-21 01:42:00,72.5,419.8351,765.0,4.0,7.1,1.2000000000000028,2249.079
2024-06-21 01:45:00,72.5,417.3756,765.0,4.0,7.0,1.2000000000000028,2249.239
2024-06-21 01:48:00,71.5,413.6863,765.0,4.0,7.1,1.2000000000000028,2219.353
2024-06-21 01:51:00,72.0,408.0295,765.0,3.8000000000000007,6.8,1.0999999999999979,2253.593
2024-06-21 01:54:00,69.5,415.8999,765.0,4.0,7.1,1.2999999999999972,2191.445
2024-06-21 01:57:00,69.5,396.9618,765.0,3.8999999999999986,7.0,1.1000000000000014,2151.916
2024-06-21 02:00:00,68.0,398.4375,765.0,3.6000000000000014,6.8999999999999995,1.0,2095.011
2024-06-21 02:03:00,67.0,401.1429,765.0,3.5,6.8,1.0,2066.181
2024-06-21 02:06:00,68.0,404.8322,765.0,3.5,6.8,1.1000000000000014,2099.707
2024-06-21 02:09:00,69.0,408.5214,765.0,3.6000000000000014,6.8,1.1999999999999957,2153.074
2024-06-21 02:12:00,70.0,407.0457,765.0,3.6999999999999993,7.0,1.3000000000000007,2179.315
2024-06-21 02:15:00,69.5,413.4404,765.0,3.6999999999999993,6.8,1.3000000000000007,2162.077
2024-06-21 02:18:00,69.0,423.0324,765.0,3.6999999999999993,6.8,1.3000000000000007,2167.136
2024-06-21 02:21:00,70.5,432.8704,765.0,3.8999999999999986,6.8,1.2000000000000028,2195.67
2024-06-21 02:24:00,72.5,438.2813,765.0,3.6999999999999993,6.5,1.3000000000000007,2286.547
2024-06-21 02:27:00,74.0,425.7379,765.0,4.0,6.8999999999999995,1.3999999999999986,2285.683
2024-06-21 02:30:00,73.5,435.8218,766.0,4.0,6.8999999999999995,1.3999999999999986,2290.038
2024-06-21 02:33:00,74.0,443.2002,766.0,4.099999999999998,6.8,1.3000000000000007,2296.879
2024-06-21 02:36:00,75.0,445.4138,766.0,4.100000000000001,6.8,1.3000000000000007,2349.39
2024-06-21 02:39:00,75.0,443.9381,766.0,4.299999999999997,6.999999999999999,1.3000000000000043,2329.333
2024-06-21 02:42:00,73.5,431.8866,766.0,4.100000000000001,6.999999999999999,1.1999999999999993,2290.724
2024-06-21 02:45:00,73.0,433.1163,766.0,4.100000000000001,6.8999999999999995,1.1999999999999993,2275.104
2024-06-21 02:48:00,72.5,437.7894,766.0,4.0,6.8999999999999995,1.3000000000000007,2267.106
2024-06-21 02:51:00,72.0,430.4109,766.0,4.100000000000001,6.9,1.1999999999999993,2264.937
2024-06-21 02:54:00,73.5,424.5081,766.0,3.900000000000002,6.7,1.3999999999999986,2301.528
2024-06-21 02:57:00,69.0,414.1782,766.0,3.900000000000002,6.7,0.7999999999999972,2155.172
2024-06-21 03:00:00,72.0,422.7865,766.0,3.900000000000002,6.9,1.3999999999999986,2237.307
2024-06-21 03:03:00,69.5,424.5081,766.0,4.0,6.8,1.0999999999999979,2174.699
2024-06-21 03:06:00,66.5,409.9971,766.0,3.8000000000000007,6.6,0.6999999999999957,2070.926
2024-06-21 03:09:00,68.0,417.3756,766.0,3.599999999999998,6.6,1.1000000000000014,2121.859
2024-06-21 03:12:00,68.0,416.8837,766.0,3.6999999999999993,6.699999999999999,1.0,2126.951
2024-06-21 03:15:00,68.0,409.9971,766.0,3.599999999999998,6.6,1.1000000000000014,2124.525
2024-06-21 03:18:00,71.0,407.0457,766.0,3.6999999999999993,6.9,1.2999999999999972,2196.761
2024-06-21 03:21:00,70.0,417.1296,766.0,3.8000000000000007,6.9,1.1999999999999957,2175.983
2024-06-21 03:24:00,71.5,424.0162,766.0,3.8999999999999986,6.8,1.1999999999999993,2238.535
2024-06-21 03:27:00,72.0,437.7894,766.0,3.900000000000002,6.8,1.3000000000000007,2252.121
2024-06-21 03:30:00,73.5,442.7083,767.0,4.100000000000001,6.8999999999999995,1.2999999999999972,2292.456
2024-06-21 03:33:00,73.5,444.43,767.0,4.199999999999999,6.8,1.2000000000000028,2295.629
2024-06-21 03:36:00,70.5,434.1001,767.0,4.100000000000001,6.8999999999999995,1.1000000000000014,2164.977
2024-06-21 03:39:00,73.5,434.1001,767.0,4.0,6.8999999999999995,1.4000000000000021,2278.475
2024-06-21 03:42:00,73.5,440.4948,767.0,3.8000000000000007,6.5,1.1999999999999993,2370.33
2024-06-21 03:45:00,76.0,430.9027,767.0,4.200000000000003,7.1,1.5,2369.114
2024-06-21 03:48:00,75.0,425.7379,767.0,4.0,6.8999999999999995,1.3000000000000043,2340.157
2024-06-21 03:51:00,72.5,429.1812,767.0,4.100000000000001,7.1,1.2000000000000028,2210.799
2024-06-21 03:54:00,72.0,429.673,767.0,4.099999999999998,7.0,1.3000000000000043,2239.321
2024-06-21 03:57:00,71.5,421.8027,767.0,3.8000000000000007,6.7,1.1999999999999993,2244.794
2024-06-21 04:00:00,65.0,413.1944,767.0,3.900000000000002,6.800000000000001,0.5999999999999979,2037.721
2024-06-21 04:03:00,68.0,408.7674,767.0,3.6000000000000014,6.6000000000000005,1.1000000000000014,2125.197
2024-06-21 04:06:00,69.0,411.7188,767.0,3.6000000000000014,6.6000000000000005,1.1000000000000014,2135.707
2024-06-21 04:09:00,68.0,411.2269,767.0,3.6000000000000014,6.6000000000000005,1.2000000000000028,2126.983
2024-06-21 04:12:00,69.0,409.9971,767.0,3.700000000000003,6.8,1.1999999999999957,2150.812
2024-06-21 04:15:00,68.0,403.1105,767.0,3.8000000000000007,6.9,1.0999999999999979,2124.405
2024-06-21 04:18:00,68.5,408.7674,767.0,3.6000000000000014,6.9,1.1999999999999957,2138.398
2024-06-21 04:21:00,68.0,414.4242,767.0,3.8000000000000007,6.8,1.1999999999999993,2133.267
2024-06-21 04:24:00,69.5,427.2136,767.0,3.6999999999999993,6.8,1.1999999999999993,2099.559
2024-06-21 04:27:00,73.0,426.7216,767.0,3.900000000000002,6.7,1.3000000000000007,2274.59
2024-06-21 04:30:00,72.5,432.6244,768.0,3.8999999999999986,6.8,1.3000000000000043,2255.143
2024-06-21 04:33:00,72.0,428.1974,768.0,3.8000000000000007,6.8999999999999995,1.3000000000000007,2255.399
2024-06-21 04:36:00,72.0,429.4271,768.0,3.900000000000002,6.8999999999999995,1.3000000000000007,2261.892
2024-06-21 04:39:00,70.0,441.7245,768.0,3.8999999999999986,6.8999999999999995,1.3000000000000043,2182.611
2024-06-21 04:42:00,74.5,430.9027,768.0,3.8999999999999986,6.8,1.3000000000000043,2323.757
2024-06-21 04:45:00,72.0,430.9027,768.0,4.0,6.8,1.2000000000000028,2265.385
2024-06-21 04:48:00,72.0,428.4433,768.0,4.0,6.8,1.2000000000000028,2256.96
2024-06-21 04:51:00,72.0,424.0162,768.0,3.8999999999999986,6.8,1.2000000000000028,2250.344
2024-06-21 04:54:00,69.0,424.5081,768.0,4.0,7.0,0.8999999999999986,2157.254
2024-06-21 04:57:00,72.5,428.1974,768.0,3.8000000000000007,6.9,1.4999999999999964,2260.418
2024-06-21 05:00:00,70.5,420.327,768.0,3.6999999999999993,6.6,0.9999999999999964,2223.06
2024-06-21 05:03:00,70.0,418.1134,768.0,3.8999999999999986,7.0,1.2000000000000028,2194.602
2024-06-21 05:06:00,70.5,417.3756,768.0,3.599999999999998,6.6,1.1999999999999993,2212.72
2024-06-21 05:09:00,71.5,413.6863,768.0,3.799999999999997,7.0,1.3000000000000043,2208.23
2024-06-21 05:12:00,71.5,416.1458,768.0,3.6999999999999993,6.8,1.3000000000000007,2267.159
2024-06-21 05:15:00,69.5,417.8675,768.0,3.799999999999997,6.8,0.8999999999999986,2224.595
2024-06-21 05:18:00,72.5,418.1134,768.0,3.799999999999997,6.9,1.2000000000000028,2256.524
2024-06-21 05:21:00,71.5,417.8675,768.0,3.8999999999999986,6.9,1.2000000000000028,2251.452
2024-06-21 05:24:00,72.0,419.3432,768.0,3.8999999999999986,6.9,1.2000000000000028,2254.985
2024-06-21 05:27:00,71.0,422.2946,768.0,3.8999999999999986,6.800000000000001,1.3000000000000043,2204.258
2024-06-21 05:30:00,68.5,413.6863,769.0,3.8000000000000007,6.8,0.9999999999999964,2202.283
2024-06-21 05:33:00,71.5,418.6053,769.0,3.8999999999999986,6.800000000000001,1.3000000000000043,2235.298
2024-06-21 05:36:00,72.0,421.8027,769.0,3.8000000000000007,6.800000000000001,1.4000000000000021,2254.469
2024-06-21 05:39:00,72.5,421.5567,769.0,3.8999999999999986,6.9,1.2000000000000028,2260.703
2024-06-21 05:42:00,72.5,419.0972,769.0,4.0,6.9,1.2000000000000028,2271.861
2024-06-21 05:45:00,71.5,413.4404,769.0,3.8999999999999986,7.0,1.3000000000000043,2220.424
2024-06-21 05:48:00,69.5,419.0972,769.0,3.8000000000000007,6.8,0.9000000000000021,2196.553
2024-06-21 05:51:00,69.5,413.6863,769.0,3.900000000000002,7.0,1.0999999999999979,2161.501
2024-06-21 05:54:00,69.0,403.6024,769.0,3.700000000000003,6.8,1.0,2137.248
2024-06-21 05:57:00,69.0,413.6863,769.0,3.6000000000000014,6.7,1.1000000000000014,2140.709
2024-06-21 06:00:00,69.0,409.2593,769.0,3.700000000000003,6.7,1.0,2134.439
2024-06-21 06:03:00,70.0,408.2755,769.0,3.6999999999999993,6.9,1.1000000000000014,2187.062
2024-06-21 06:06:00,70.5,409.9971,769.0,3.8000000000000007,7.0,1.1999999999999957,2159.921
2024-06-21 06:09:00,69.5,409.9971,769.0,3.900000000000002,7.0,1.1999999999999957,2166.665
2024-06-21 06:12:00,69.0,403.3565,769.0,3.900000000000002,7.0,1.0,2141.444
2024-06-21 06:15:00,69.5,410.489,769.0,3.8000000000000007,7.0,1.1000000000000014,2130.138
2024-06-21 06:18:00,71.0,416.6377,769.0,3.6999999999999993,6.8,1.1999999999999993,2212.698
2024-06-21 06:21:00,69.0,414.4242,769.0,3.8999999999999986,6.8999999999999995,0.7999999999999972,2135.933
2024-06-21 06:24:00,73.0,423.5243,769.0,4.0,6.9,1.2999999999999972,2256.185
2024-06-21 06:27:00,73.0,427.2136,769.0,3.8000000000000007,6.7,1.3000000000000007,2270.53
2024-06-21 06:30:00,70.5,428.9352,770.0,3.8000000000000007,6.8,0.9999999999999964,2218.722
2024-06-21 06:33:00,75.5,422.2946,770.0,4.199999999999999,7.1,1.2999999999999972,2305.363
2024-06-21 06:36:00,72.5,424.2621,770.0,3.8999999999999986,6.6,1.0999999999999979,2257.907
2024-06-21 06:39:00,70.5,417.8675,770.0,4.0,6.9,1.0999999999999979,2188.304
2024-06-21 06:42:00,71.0,416.1458,770.0,4.099999999999998,6.9,1.0999999999999979,2193.678
2024-06-21 06:45:00,68.5,421.8027,770.0,4.0,6.8999999999999995,0.8999999999999986,2124.361
2024-06-21 06:48:00,69.5,425.7379,770.0,3.6999999999999993,6.6,1.0,2154.382
2024-06-21 06:51:00,71.0,426.4757,770.0,3.6999999999999993,6.7,1.3000000000000007,2194.059
2024-06-21 06:54:00,71.5,418.3594,770.0,3.8000000000000007,6.8999999999999995,1.1999999999999993,2190.562
2024-06-21 06:57:00,69.5,423.2784,770.0,3.900000000000002,6.8999999999999995,1.1999999999999993,2169.173
2024-06-21 07:00:00,69.0,424.5081,770.0,3.8999999999999986,6.8999999999999995,1.1999999999999993,2167.539
2024-06-21 07:03:00,70.0,425.246,770.0,3.8999999999999986,7.0,1.1999999999999993,2193.662
2024-06-21 07:06:00,72.0,432.6244,770.0,4.0,6.8999999999999995,1.3000000000000007,2227.44
2024-06-21 07:09:00,71.5,429.673,770.0,4.0,7.0,1.3000000000000007,2214.823
2024-06-21 07:12:00,72.0,434.3461,770.0,4.099999999999998,6.9,1.3000000000000007,2226.088
2024-06-21 07:15:00,72.0,435.5758,770.0,4.099999999999998,7.0,1.3000000000000007,2237.476
2024-06-21 07:18:00,72.5,435.0839,770.0,4.099999999999998,6.8999999999999995,1.1999999999999993,2246.708
2024-06-21 07:21:00,72.0,442.4624,770.0,4.100000000000001,7.0,1.2999999999999972,2259.408
2024-06-21 07:24:00,72.0,430.9027,770.0,4.100000000000001,7.0,1.1999999999999993,2236.703
2024-06-21 07:27:00,72.5,431.3947,770.0,4.100000000000001,7.0,1.1999999999999993,2235.554
2024-06-21 07:30:00,72.5,434.3461,771.0,4.100000000000001,6.9,1.1999999999999993,2221.297
2024-06-21 07:33:00,72.0,431.6406,771.0,4.0,6.9,1.3000000000000007,2251.664
2024-06-21 07:36:00,71.0,426.4757,771.0,4.0,6.9,1.3000000000000007,2195.79
2024-06-21 07:39:00,70.5,419.3432,771.0,4.0,7.0,1.1999999999999993,2169.765
2024-06-21 07:42:00,70.0,425.9838,771.0,3.8000000000000007,6.8,1.0999999999999979,2145.74
2024-06-21 07:48:00,70.0,423.2784,771.0,3.8000000000000007,6.8,1.0999999999999979,2139.654
2024-06-21 07:51:00,68.0,422.2946,771.0,3.900000000000002,6.8,0.8999999999999986,2080.702
2024-06-21 07:57:00,68.0,422.0486,771.0,3.6999999999999993,6.8,1.1000000000000014,2089.521
2024-06-21 08:00:00,68.0,418.6053,771.0,3.8000000000000007,6.7,1.0,2101.184
2024-06-21 08:03:00,71.0,436.3137,771.0,3.900000000000002,6.8,1.2999999999999972,2185.925
2024-06-21 08:27:00,78.5,482.3062,771.0,4.5,6.8,1.4999999999999964,2448.741
2024-06-21 08:42:00,75.5,472.7141,772.0,4.399999999999999,6.9,1.4000000000000021,2340.981
2024-06-21 08:57:00,74.0,450.3327,772.0,4.199999999999999,6.9,1.3999999999999986,2290.413
2024-06-21 09:12:00,75.5,476.4034,772.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2333.663
2024-06-21 09:48:00,84.0,492.8819,773.0,4.899999999999999,7.0,1.2999999999999972,2588.873
2024-06-21 10:03:00,81.0,482.3062,773.0,4.599999999999998,6.9,1.3000000000000043,2493.986
2024-06-21 10:06:00,80.5,483.5359,773.0,4.800000000000001,7.0,1.2999999999999972,2496.494
2024-06-21 10:09:00,80.5,480.8304,773.0,4.5,6.7,1.3000000000000007,2478.089
2024-06-21 10:12:00,80.0,477.1412,773.0,4.5,6.8,1.4000000000000021,2478.949
2024-06-21 10:15:00,80.0,480.5845,773.0,4.600000000000001,6.8999999999999995,1.2999999999999972,2467.798
2024-06-21 10:21:00,80.0,484.5197,773.0,4.600000000000001,6.8999999999999995,1.2999999999999972,2449.48
2024-06-21 10:24:00,79.5,487.963,774.0,4.600000000000001,6.8,1.3999999999999986,2482.038
2024-06-21 10:30:00,80.0,486.9792,774.0,4.600000000000001,6.8999999999999995,1.5,2451.393
2024-06-21 10:33:00,84.0,494.8495,774.0,4.699999999999999,6.999999999999999,1.4000000000000021,2585.952
2024-06-21 10:39:00,84.5,492.1441,774.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2626.504
2024-06-21 10:42:00,84.5,499.2766,774.0,4.699999999999999,6.8999999999999995,1.5,2629.83
2024-06-21 10:45:00,85.5,500.9983,774.0,4.900000000000002,7.1000000000000005,1.3999999999999986,2636.162
2024-06-21 10:51:00,86.5,502.7199,774.0,4.900000000000002,7.1000000000000005,1.5,2665.072
2024-06-21 10:54:00,85.5,507.6389,774.0,4.899999999999999,7.1000000000000005,1.5,2652.966
2024-06-21 11:00:00,86.0,511.5741,774.0,5.0,7.000000000000001,1.3999999999999986,2665.163
2024-06-21 11:03:00,88.0,503.4577,774.0,5.0,7.1000000000000005,1.5,2645.234
2024-06-21 11:09:00,85.5,502.7199,774.0,5.0,7.1000000000000005,1.3999999999999986,2683.521
2024-06-21 11:12:00,87.5,495.5874,774.0,4.899999999999999,7.1000000000000005,1.5,2684.416
2024-06-21 11:15:00,87.0,499.0307,774.0,4.899999999999999,7.1000000000000005,1.5,2641.668
2024-06-21 11:21:00,86.0,497.309,774.0,4.899999999999999,7.1000000000000005,1.5,2682.926
2024-06-21 11:24:00,87.0,492.39,775.0,4.800000000000001,7.1,1.5,2695.258
2024-06-21 11:30:00,86.5,489.1927,775.0,4.900000000000002,7.200000000000001,1.3999999999999986,2703.332
2024-06-21 11:33:00,87.0,498.0469,775.0,4.800000000000001,7.200000000000001,1.5,2704.186
2024-06-21 11:36:00,88.0,487.4711,775.0,4.800000000000001,7.000000000000001,1.3999999999999986,2733.343
2024-06-21 11:42:00,89.0,492.39,775.0,4.800000000000001,7.000000000000001,1.5,2741.265
2024-06-21 11:45:00,89.5,490.4225,775.0,4.900000000000002,7.000000000000001,1.5,2762.946
2024-06-21 11:48:00,88.0,491.8981,775.0,4.900000000000002,7.2,1.5,2729.596
2024-06-21 11:51:00,88.0,490.9144,775.0,4.900000000000002,7.2,1.5,2753.118
2024-06-21 11:57:00,88.5,489.6846,775.0,4.900000000000002,7.2,1.5,2763.715
2024-06-21 12:00:00,89.5,494.6036,775.0,4.9999999999999964,7.3,1.5,2726.163
2024-06-21 12:06:00,89.0,498.2928,775.0,4.9999999999999964,7.1000000000000005,1.5,2753.463
2024-06-21 12:09:00,87.0,496.8171,775.0,5.0,7.1000000000000005,1.3999999999999986,2693.812
2024-06-21 12:15:00,87.0,495.3414,775.0,5.0,7.1000000000000005,1.3999999999999986,2707.123
2024-06-21 12:18:00,87.0,500.2604,775.0,5.0,7.1000000000000005,1.3999999999999986,2674.326
2024-06-21 12:21:00,88.0,503.4577,775.0,4.899999999999999,7.000000000000001,1.3999999999999986,2709.692
2024-06-21 12:27:00,88.0,506.9011,775.0,4.899999999999999,7.000000000000001,1.5,2694.037
2024-06-21 12:30:00,87.5,508.3767,776.0,5.0,7.000000000000001,1.2999999999999972,2688.543
2024-06-21 12:33:00,88.0,509.6065,776.0,4.899999999999999,7.000000000000001,1.5,2708.208
2024-06-21 12:36:00,89.5,509.1146,776.0,5.0,7.1000000000000005,1.5,2744.713
2024-06-21 12:42:00,90.0,508.1308,776.0,5.0,7.000000000000001,1.5,2757.213
2024-06-21 12:45:00,88.5,506.6551,776.0,5.0,7.1000000000000005,1.5,2769.374
2024-06-21 12:48:00,89.0,508.3767,776.0,5.0,7.000000000000001,1.5,2755.026
2024-06-21 12:51:00,89.0,508.3767,776.0,5.0,7.1000000000000005,1.5,2740.363
2024-06-21 12:57:00,89.0,498.2928,776.0,4.900000000000002,7.000000000000001,1.5,2760.856
2024-06-21 13:00:00,89.0,507.6389,776.0,5.0000000000000036,7.000000000000001,1.3999999999999986,2750.575
2024-06-21 13:03:00,89.5,499.5226,776.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,2761.674
2024-06-21 13:06:00,88.0,500.9983,776.0,5.0000000000000036,7.1000000000000005,1.3999999999999986,2708.126
2024-06-21 13:12:00,88.5,496.0793,776.0,4.900000000000002,7.1000000000000005,1.5,2709.734
2024-06-21 13:15:00,90.5,496.8171,776.0,4.800000000000001,6.799999999999999,1.3999999999999986,2790.649
2024-06-21 13:21:00,91.0,494.6036,776.0,4.800000000000001,6.999999999999999,1.5,2748.421
2024-06-21 13:24:00,88.0,493.1279,776.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2724.515
2024-06-21 13:27:00,88.0,489.4387,777.0,4.800000000000001,6.999999999999999,1.3999999999999986,2718.499
2024-06-21 13:33:00,88.0,485.7494,777.0,4.800000000000001,6.999999999999999,1.3999999999999986,2720.559
2024-06-21 13:36:00,86.5,478.6169,777.0,4.800000000000001,7.1,1.3999999999999986,2703.9
2024-06-21 13:42:00,86.5,478.6169,777.0,4.699999999999999,7.1,1.5,2700.749
2024-06-21 13:45:00,86.5,480.0926,777.0,4.800000000000001,7.1,1.3999999999999986,2674.394
2024-06-21 13:51:00,86.5,473.9438,777.0,4.800000000000001,7.1,1.3999999999999986,2665.257
2024-06-21 13:54:00,86.0,479.8466,777.0,4.800000000000001,7.1,1.3999999999999986,2654.603
2024-06-21 13:57:00,86.0,479.8466,777.0,4.800000000000001,6.999999999999999,1.3999999999999986,2654.934
2024-06-21 14:00:00,86.0,472.4682,777.0,4.800000000000001,7.1,1.3999999999999986,2623.775
2024-06-21 14:06:00,86.5,473.452,777.0,4.699999999999999,6.999999999999999,1.2000000000000028,2682.167
2024-06-21 14:09:00,87.0,466.0735,777.0,4.5,6.8999999999999995,1.2000000000000028,2683.992
2024-06-21 14:12:00,88.0,471.4844,777.0,4.600000000000001,6.8999999999999995,1.5,2724.822
2024-06-21 14:18:00,86.0,471.2384,777.0,4.5,6.999999999999999,1.3999999999999986,2703.98
2024-06-21 14:21:00,88.0,483.7818,777.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2725.885
2024-06-21 14:27:00,89.0,484.7656,777.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2721.834
2024-06-21 14:30:00,89.0,483.044,778.0,4.600000000000001,6.999999999999999,1.3999999999999986,2735.946
2024-06-21 14:33:00,89.5,484.7656,778.0,4.700000000000003,6.999999999999999,1.5,2752.281
2024-06-21 14:39:00,88.5,479.3548,778.0,4.700000000000003,7.1,1.5,2765.076
2024-06-21 14:42:00,88.5,480.5845,778.0,4.700000000000003,6.999999999999999,1.5,2730.969
2024-06-21 14:48:00,87.0,487.963,778.0,4.799999999999997,7.1000000000000005,1.4000000000000057,2729.358
2024-06-21 14:51:00,88.5,487.4711,778.0,4.700000000000003,6.999999999999999,1.5,2737.463
2024-06-21 14:57:00,87.5,483.2899,778.0,4.799999999999997,7.1,1.4000000000000057,2712.671
2024-06-21 15:00:00,87.5,482.3062,778.0,4.799999999999997,7.1,1.4000000000000057,2698.431
2024-06-21 15:03:00,88.0,480.5845,778.0,4.799999999999997,7.1,1.4000000000000057,2704.537
2024-06-21 15:09:00,87.5,482.5521,778.0,4.700000000000003,7.1,1.5,2695.247
2024-06-21 15:12:00,87.0,478.125,778.0,4.700000000000003,7.1000000000000005,1.5,2686.081
2024-06-21 15:15:00,87.0,478.6169,778.0,4.799999999999997,7.1000000000000005,1.4000000000000057,2688.714
2024-06-21 15:18:00,86.5,467.5492,778.0,4.799999999999997,7.000000000000001,1.2000000000000028,2742.118
2024-06-21 15:24:00,87.0,466.5654,778.0,4.600000000000001,7.1000000000000005,1.5,2725.336
2024-06-21 15:27:00,85.0,466.5654,779.0,4.700000000000003,7.000000000000001,1.2999999999999972,2670.634
2024-06-21 15:33:00,85.5,470.2546,779.0,4.600000000000001,7.000000000000001,1.2999999999999972,2684.041
2024-06-21 15:36:00,87.0,472.7141,779.0,4.600000000000001,7.000000000000001,1.5,2671.41
2024-06-21 15:39:00,87.0,472.4682,779.0,4.699999999999996,7.1000000000000005,1.4000000000000057,2675.052
2024-06-21 15:45:00,87.5,477.3871,779.0,4.600000000000001,7.1000000000000005,1.5,2698.62
2024-06-21 15:48:00,88.0,478.371,779.0,4.699999999999996,7.1000000000000005,1.5,2773.616
2024-06-21 15:54:00,88.5,481.3224,779.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2736.172
2024-06-21 15:57:00,90.0,494.1117,779.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2768.028
2024-06-21 16:03:00,89.5,496.0793,779.0,4.899999999999999,7.1000000000000005,1.5,2761.586
2024-06-21 16:06:00,90.5,494.3576,779.0,4.899999999999999,7.200000000000001,1.5,2815.006
2024-06-21 16:09:00,89.0,483.5359,779.0,4.899999999999999,7.200000000000001,1.5,2686.882
2024-06-21 16:15:00,88.0,481.8142,779.0,4.899999999999999,7.1000000000000005,1.2999999999999972,2708.425
2024-06-21 16:18:00,89.0,472.4682,779.0,4.699999999999996,7.1000000000000005,1.4000000000000057,2752.475
2024-06-21 16:24:00,88.5,465.0897,779.0,4.699999999999996,7.2,1.4000000000000057,2735.36
2024-06-21 16:27:00,87.5,472.2223,780.0,4.5000000000000036,6.800000000000001,1.2999999999999972,2722.705
2024-06-21 16:33:00,88.5,476.8952,780.0,4.599999999999998,7.000000000000001,1.4000000000000057,2732.213
2024-06-21 16:36:00,88.0,472.2223,780.0,4.599999999999998,7.000000000000001,1.4000000000000057,2741.72
2024-06-21 16:39:00,88.0,468.7789,780.0,4.599999999999998,7.000000000000001,1.4000000000000057,2720.578
2024-06-21 16:45:00,87.0,470.7465,780.0,4.599999999999998,7.1000000000000005,1.5,2697.728
2024-06-21 16:48:00,88.0,473.6979,780.0,4.599999999999998,7.000000000000001,1.4000000000000057,2695.926
2024-06-21 16:51:00,86.0,469.5168,780.0,4.4999999999999964,7.000000000000001,1.5,2700.955
2024-06-21 16:54:00,88.0,474.9276,780.0,4.699999999999999,7.1000000000000005,1.2999999999999972,2698.436
2024-06-21 17:00:00,87.0,474.6817,780.0,4.699999999999999,7.1000000000000005,1.5,2693.299
2024-06-21 17:03:00,86.5,473.452,780.0,4.699999999999999,7.1000000000000005,1.3999999999999986,2686.14
2024-06-21 17:06:00,87.0,472.4682,780.0,4.699999999999999,7.1000000000000005,1.3999999999999986,2690.44
2024-06-21 17:09:00,86.5,461.4005,780.0,4.600000000000001,6.999999999999999,1.2999999999999972,2684.108
2024-06-21 17:15:00,85.5,456.4815,780.0,4.699999999999999,6.999999999999999,1.2999999999999972,2655.494
2024-06-21 17:18:00,86.0,466.0735,780.0,4.599999999999998,7.199999999999999,1.3999999999999986,2642.34
2024-06-21 17:24:00,85.0,462.3843,780.0,4.699999999999999,7.199999999999999,1.2999999999999972,2646.522
2024-06-21 17:27:00,86.0,467.0573,780.0,4.600000000000001,7.199999999999999,1.2999999999999972,2658.469
2024-06-21 17:30:00,85.5,462.8762,781.0,4.699999999999999,7.199999999999999,1.2999999999999972,2685.074
2024-06-21 17:36:00,84.0,462.6302,781.0,4.699999999999999,7.199999999999999,1.2999999999999972,2620.03
2024-06-21 17:39:00,84.5,460.4167,781.0,4.699999999999999,7.199999999999999,1.3999999999999986,2566.003
2024-06-21 17:42:00,83.5,455.2517,781.0,4.599999999999998,7.199999999999999,1.3000000000000043,2580.033
2024-06-21 17:45:00,83.5,459.1869,781.0,4.599999999999998,7.199999999999999,1.3000000000000043,2593.972
2024-06-21 17:48:00,79.5,436.5596,781.0,4.5,7.299999999999999,1.1999999999999957,2463.327
2024-06-21 17:54:00,77.0,435.8218,781.0,4.399999999999999,7.199999999999999,1.2000000000000028,2402.645
2024-06-21 17:57:00,78.5,430.1649,781.0,4.0,6.699999999999999,1.1999999999999957,2436.724
2024-06-21 18:00:00,78.5,439.511,781.0,4.299999999999997,7.299999999999999,1.4000000000000057,2428.834
2024-06-21 18:06:00,77.5,435.3299,781.0,4.100000000000001,6.6,1.0,2409.873
2024-06-21 18:09:00,83.5,453.0382,781.0,4.4999999999999964,7.4,1.6000000000000014,2604.501
2024-06-21 18:15:00,83.5,451.5625,781.0,4.599999999999998,7.4,1.3999999999999986,2575.025
2024-06-21 18:18:00,83.0,448.6111,781.0,4.599999999999998,7.299999999999999,1.3000000000000043,2588.372
2024-06-21 18:21:00,84.0,471.2384,781.0,4.599999999999998,7.200000000000001,1.4000000000000057,2581.309
2024-06-21 18:27:00,84.0,466.0735,781.0,4.699999999999999,7.200000000000001,1.3999999999999986,2587.955
2024-06-21 18:30:00,81.5,458.4491,782.0,4.5,6.700000000000001,1.1000000000000014,2542.827
2024-06-21 18:36:00,84.0,458.695,782.0,4.400000000000002,7.000000000000001,1.3999999999999986,2579.917
2024-06-21 18:39:00,74.5,441.7245,782.0,4.399999999999999,6.8999999999999995,0.6000000000000014,2325.742
2024-06-21 18:45:00,78.5,436.8056,782.0,4.100000000000001,6.6,1.0999999999999943,2430.874
2024-06-21 18:48:00,81.5,444.184,782.0,4.199999999999999,6.999999999999999,1.3999999999999986,2510.678
2024-06-21 18:51:00,79.5,452.7923,782.0,4.100000000000001,6.6,1.2999999999999972,2473.0
2024-06-21 18:57:00,82.0,450.3327,782.0,4.199999999999996,6.799999999999999,1.4000000000000057,2530.594
2024-06-21 19:00:00,85.5,462.3843,782.0,4.699999999999996,7.199999999999999,1.4000000000000057,2633.565
2024-06-21 19:06:00,85.0,462.3843,782.0,4.699999999999996,7.4,1.3000000000000043,2567.907
2024-06-21 19:09:00,83.5,470.0087,782.0,4.700000000000003,7.1,1.5,2566.787
2024-06-21 19:15:00,83.0,468.533,782.0,4.600000000000001,7.199999999999999,1.3999999999999986,2568.965
2024-06-21 19:18:00,79.0,457.4652,782.0,4.700000000000003,7.1000000000000005,0.6999999999999957,2382.334
2024-06-21 19:21:00,82.0,453.7761,782.0,4.200000000000003,6.9,1.3999999999999986,2551.36
2024-06-21 19:24:00,84.0,453.0382,782.0,4.5,7.1,1.3999999999999986,2589.542
2024-06-21 19:27:00,82.0,446.1516,782.0,4.600000000000001,7.3999999999999995,1.2999999999999972,2485.846
2024-06-21 19:30:00,74.5,444.43,783.0,4.300000000000004,6.8999999999999995,0.7999999999999972,2358.295
2024-06-21 19:33:00,81.5,454.7599,783.0,4.100000000000001,6.799999999999999,1.3999999999999986,2526.635
2024-06-21 19:36:00,83.0,460.9086,783.0,4.400000000000002,6.999999999999999,1.5,2553.315
2024-06-21 19:39:00,82.0,462.3843,783.0,4.599999999999998,7.199999999999999,1.3999999999999986,2532.198
2024-06-21 19:42:00,76.0,444.9219,783.0,4.400000000000002,6.8999999999999995,0.7999999999999972,2406.948
2024-06-21 19:45:00,82.5,453.0382,783.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2551.229
2024-06-21 19:48:00,84.0,464.1059,783.0,4.699999999999999,7.199999999999999,1.5,2590.481
2024-06-21 19:51:00,81.5,468.287,783.0,4.800000000000001,7.300000000000001,1.2999999999999972,2512.904
2024-06-21 19:54:00,80.0,453.0382,783.0,4.5000000000000036,6.8999999999999995,0.8999999999999986,2498.448
2024-06-21 19:57:00,83.5,462.3843,783.0,4.5,7.1000000000000005,1.5,2579.242
2024-06-21 20:00:00,82.5,451.3165,783.0,4.699999999999996,7.4,1.3000000000000043,2539.201
2024-06-21 20:03:00,78.5,450.3327,783.0,4.600000000000001,7.299999999999999,0.6999999999999957,2422.216
2024-06-21 20:06:00,80.0,448.1192,783.0,4.399999999999999,7.199999999999999,1.3000000000000043,2486.318
2024-06-21 22:06:00,75.5,441.4786,785.0,4.399999999999999,7.1,1.1999999999999993,2335.678
2024-06-21 22:12:00,75.5,445.4138,785.0,4.399999999999999,7.199999999999999,1.4000000000000021,2341.819
2024-06-21 22:15:00,75.5,445.6598,785.0,4.399999999999999,7.199999999999999,1.3000000000000007,2358.393
2024-06-21 22:18:00,75.5,446.1516,785.0,4.399999999999999,7.0,1.4000000000000021,2360.627
2024-06-21 22:21:00,75.0,447.8733,785.0,4.5,7.199999999999999,1.3000000000000007,2354.095
2024-06-21 22:24:00,75.5,448.8571,785.0,4.5,7.1,1.3000000000000007,2341.129
2024-06-21 22:27:00,78.0,452.5463,785.0,4.399999999999999,6.999999999999999,1.4000000000000021,2424.013
2024-06-21 22:30:00,75.5,453.0382,786.0,4.5,7.199999999999999,1.4000000000000021,2355.48
2024-06-21 22:33:00,76.5,450.0868,786.0,4.300000000000001,7.1,1.3000000000000007,2385.096
2024-06-21 22:36:00,76.5,446.8895,786.0,4.5,6.999999999999999,1.3000000000000007,2385.986
2024-06-21 22:39:00,76.5,451.8085,786.0,4.300000000000001,7.1,1.4000000000000021,2392.163
2024-06-21 22:42:00,77.0,443.6921,786.0,4.400000000000002,7.1,1.3000000000000007,2387.216
2024-06-21 22:45:00,75.0,441.4786,786.0,4.400000000000002,7.199999999999999,1.3000000000000007,2342.177
2024-06-21 22:48:00,75.5,444.43,786.0,4.399999999999999,7.199999999999999,1.2000000000000028,2353.932
2024-06-21 22:51:00,74.5,443.2002,786.0,4.300000000000001,7.1,1.3000000000000007,2327.714
2024-06-21 22:54:00,74.5,450.5787,786.0,4.300000000000001,7.1,1.1999999999999993,2324.361
2024-06-21 22:57:00,75.5,450.0868,786.0,4.199999999999999,6.999999999999999,1.4000000000000021,2368.625
2024-06-21 23:00:00,74.5,444.43,786.0,4.099999999999998,7.1000000000000005,1.3000000000000007,2350.563
2024-06-21 23:03:00,76.0,449.8409,786.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2357.276
2024-06-21 23:06:00,74.0,430.4109,786.0,4.199999999999999,7.1,1.3000000000000007,2302.083
2024-06-21 23:09:00,71.0,425.246,786.0,4.300000000000001,7.199999999999999,0.8999999999999986,2186.738
2024-06-21 23:12:00,74.5,425.4919,786.0,3.8999999999999986,6.8999999999999995,1.3000000000000007,2328.56
2024-06-21 23:15:00,76.5,425.9838,786.0,4.099999999999998,7.199999999999999,1.4000000000000021,2395.757
2024-06-21 23:18:00,71.0,406.0619,786.0,4.199999999999999,7.499999999999999,1.0999999999999979,2152.722
2024-06-21 23:21:00,80.0,489.9306,786.0,4.199999999999999,6.499999999999999,1.4000000000000021,2564.372
2024-06-21 23:24:00,86.0,547.7286,786.0,4.5,6.6,1.8999999999999986,2803.381
2024-06-21 23:27:00,91.0,553.6313,786.0,5.0,6.8,1.6999999999999957,2884.964
2024-06-21 23:30:00,89.5,505.6713,787.0,5.0,7.0,1.6000000000000014,2800.809
2024-06-21 23:33:00,81.5,489.1927,787.0,4.699999999999999,7.199999999999999,1.3000000000000007,2599.996
2024-06-21 23:36:00,84.5,494.8495,787.0,4.699999999999999,7.1,1.4999999999999964,2662.811
2024-06-21 23:39:00,85.0,499.0307,787.0,4.899999999999999,7.199999999999999,1.3999999999999986,2684.802
2024-06-21 23:42:00,85.0,485.9954,787.0,4.899999999999999,7.199999999999999,1.5,2689.259
2024-06-21 23:45:00,81.0,462.6302,787.0,4.599999999999998,7.199999999999999,1.4000000000000021,2541.018
2024-06-21 23:48:00,84.0,467.0573,787.0,4.399999999999999,6.8999999999999995,1.3999999999999986,2572.74
2024-06-21 23:51:00,82.5,473.9438,787.0,4.5,6.999999999999999,1.2999999999999972,2569.36
2024-06-21 23:54:00,81.5,457.7112,787.0,4.399999999999999,7.1,1.3999999999999986,2514.176
2024-06-21 23:57:00,79.0,452.3004,787.0,4.399999999999999,7.199999999999999,1.2999999999999972,2449.065
2024-06-22 00:00:00,78.5,464.5978,787.0,4.399999999999999,7.199999999999999,1.2999999999999972,2425.966
2024-06-22 00:03:00,78.5,464.5978,787.0,4.5,7.199999999999999,1.2999999999999972,2437.831
2024-06-22 00:06:00,79.0,469.5168,787.0,4.5,7.199999999999999,1.2999999999999972,2448.66
2024-06-22 00:09:00,79.0,463.86,787.0,4.5,7.1,1.2999999999999972,2429.876
2024-06-22 00:12:00,78.0,472.4682,787.0,4.300000000000001,7.1,1.3999999999999986,2429.229
2024-06-22 00:15:00,77.5,465.0897,787.0,4.300000000000001,6.999999999999999,1.3999999999999986,2422.824
2024-06-22 00:18:00,77.5,467.3032,787.0,4.300000000000001,7.1,1.3999999999999986,2393.907
2024-06-22 00:21:00,75.5,463.614,787.0,4.100000000000001,6.499999999999999,1.0,2394.321
2024-06-22 00:24:00,82.0,451.0706,787.0,4.100000000000001,7.000000000000001,1.4999999999999964,2548.603
2024-06-22 00:27:00,82.5,457.2193,787.0,4.400000000000002,7.300000000000001,1.5,2552.268
2024-06-22 00:30:00,81.0,461.6464,788.0,4.5,7.299999999999999,1.4999999999999964,2489.116
2024-06-22 00:33:00,79.0,457.2193,788.0,4.199999999999999,6.8999999999999995,1.2999999999999972,2502.819
2024-06-22 00:36:00,81.0,477.1412,788.0,4.400000000000002,7.1,1.6000000000000014,2573.873
2024-06-22 00:39:00,81.5,481.8142,788.0,4.5,7.199999999999999,1.5999999999999979,2546.996
2024-06-22 00:42:00,78.5,475.1736,788.0,4.599999999999998,7.199999999999999,1.1000000000000014,2418.213
2024-06-22 00:45:00,82.0,465.3356,788.0,4.399999999999999,6.999999999999999,1.4000000000000021,2576.489
2024-06-22 00:48:00,81.5,480.5845,788.0,4.5,7.199999999999999,1.4999999999999964,2553.271
2024-06-22 00:51:00,82.5,483.2899,788.0,4.699999999999999,7.199999999999999,1.3999999999999986,2593.293
2024-06-22 00:54:00,80.0,457.7112,788.0,4.599999999999998,7.199999999999999,1.3000000000000043,2497.198
2024-06-22 00:57:00,79.5,474.6817,788.0,4.099999999999998,6.6,1.1000000000000014,2466.891
2024-06-22 01:00:00,83.0,470.7465,788.0,4.199999999999999,6.800000000000001,1.5,2615.412
2024-06-22 01:03:00,83.5,466.0735,788.0,4.399999999999999,7.1,1.6999999999999993,2620.496
2024-06-22 01:06:00,80.5,455.9896,788.0,4.599999999999998,7.3999999999999995,1.3999999999999986,2517.417
2024-06-22 01:09:00,78.5,459.9248,788.0,4.199999999999999,6.5,1.1000000000000014,2463.338
2024-06-22 01:12:00,83.0,468.7789,788.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2615.08
2024-06-22 01:15:00,83.0,471.9763,788.0,4.400000000000002,7.199999999999999,1.6999999999999993,2603.326
2024-06-22 01:18:00,82.0,466.3194,788.0,4.699999999999999,7.199999999999999,1.5,2530.918
2024-06-22 01:21:00,79.5,458.941,788.0,4.300000000000001,6.699999999999999,1.1999999999999957,2495.585
2024-06-22 01:24:00,82.0,478.8629,788.0,4.300000000000001,6.999999999999999,1.6000000000000014,2588.159
2024-06-22 01:27:00,83.5,477.6331,788.0,4.699999999999999,7.199999999999999,1.5,2610.585
2024-06-22 01:30:00,82.5,455.4977,789.0,4.699999999999999,7.199999999999999,1.3999999999999986,2535.806
2024-06-22 01:33:00,79.0,461.6464,789.0,4.200000000000003,6.699999999999999,1.1000000000000014,2484.689
2024-06-22 01:36:00,82.0,472.7141,789.0,4.300000000000001,6.8999999999999995,1.5999999999999979,2593.395
2024-06-22 01:39:00,81.0,475.9114,789.0,4.5,7.199999999999999,1.5,2557.62
2024-06-22 01:42:00,80.5,468.287,789.0,4.600000000000001,7.299999999999999,1.5,2478.197
2024-06-22 01:45:00,80.5,461.6464,789.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2534.391
2024-06-22 01:48:00,82.0,464.8438,789.0,4.399999999999999,7.1,1.6000000000000014,2574.052
2024-06-22 01:51:00,80.5,469.0249,789.0,4.600000000000001,7.199999999999999,1.3999999999999986,2527.131
2024-06-22 01:54:00,79.5,463.86,789.0,4.600000000000001,7.1,1.3999999999999986,2499.092
2024-06-22 01:57:00,78.0,462.1383,789.0,4.099999999999998,6.6,1.1999999999999993,2465.207
2024-06-22 02:00:00,81.5,466.0735,789.0,4.199999999999999,6.8999999999999995,1.5999999999999979,2576.772
2024-06-22 02:03:00,82.0,469.7627,789.0,4.399999999999999,7.1,1.6000000000000014,2553.871
2024-06-22 02:06:00,78.5,461.1545,789.0,4.599999999999998,7.199999999999999,1.3000000000000007,2459.574
2024-06-22 02:09:00,79.5,456.2355,789.0,4.299999999999997,6.999999999999999,1.3999999999999986,2503.555
2024-06-22 02:12:00,80.5,471.4844,789.0,4.400000000000002,7.199999999999999,1.6000000000000014,2512.513
2024-06-22 02:15:00,81.5,472.4682,789.0,4.5,7.199999999999999,1.5000000000000036,2545.188
2024-06-22 02:18:00,79.5,463.614,789.0,4.5,7.1,1.4000000000000021,2482.789
2024-06-22 02:21:00,78.0,460.1707,789.0,4.199999999999999,6.8999999999999995,1.2999999999999972,2427.032
2024-06-22 02:24:00,78.0,461.4005,789.0,4.199999999999999,6.8,1.2999999999999972,2457.486
2024-06-22 02:27:00,78.0,464.5978,789.0,4.199999999999999,6.8999999999999995,1.3999999999999986,2442.665
2024-06-22 02:30:00,77.5,441.2326,790.0,4.100000000000001,6.8999999999999995,1.3999999999999986,2401.802
2024-06-22 02:33:00,76.0,453.7761,790.0,4.100000000000001,7.0,1.3999999999999986,2379.264
2024-06-22 02:36:00,76.5,464.5978,790.0,4.199999999999999,7.1,1.3000000000000007,2402.177
2024-06-22 02:39:00,78.5,474.4358,790.0,4.300000000000001,6.8999999999999995,1.4000000000000021,2453.56
2024-06-22 02:42:00,79.0,476.1574,790.0,4.300000000000001,6.8999999999999995,1.4999999999999964,2454.638
2024-06-22 02:45:00,79.0,482.3062,790.0,4.300000000000001,6.8,1.4999999999999964,2461.574
2024-06-22 02:48:00,81.0,462.6302,790.0,4.099999999999998,6.499999999999999,1.3000000000000007,2498.652
2024-06-22 02:51:00,81.0,462.6302,790.0,4.199999999999999,6.8999999999999995,1.5999999999999979,2577.583
2024-06-22 02:54:00,81.5,475.9114,790.0,4.5,7.1,1.5,2569.881
2024-06-22 02:57:00,81.5,477.6331,790.0,4.5,7.1,1.5,2563.4
2024-06-22 03:00:00,83.0,477.1412,790.0,4.5000000000000036,7.200000000000001,1.5,2599.987
2024-06-22 03:03:00,83.5,483.044,790.0,4.599999999999998,7.1,1.4000000000000057,2627.245
2024-06-22 03:06:00,83.0,488.4549,790.0,4.5000000000000036,7.1,1.5,2597.355
2024-06-22 03:09:00,79.0,466.5654,790.0,4.599999999999998,6.8999999999999995,1.0,2522.007
2024-06-22 03:12:00,80.0,463.86,790.0,4.400000000000002,7.1,1.3999999999999986,2508.141
2024-06-22 03:15:00,79.5,467.3032,790.0,4.400000000000002,7.0,1.3999999999999986,2493.674
2024-06-22 03:18:00,79.5,461.1545,790.0,4.5000000000000036,7.1,1.3999999999999986,2464.673
2024-06-22 03:21:00,77.0,462.3843,790.0,4.300000000000001,7.1,1.3999999999999986,2434.11
2024-06-22 03:24:00,75.0,456.2355,790.0,4.300000000000001,6.8999999999999995,0.7999999999999972,2253.621
2024-06-22 03:27:00,78.5,450.0868,790.0,4.0,6.6,1.4000000000000021,2494.188
2024-06-22 03:30:00,81.5,461.6464,791.0,4.199999999999999,7.0,1.6000000000000014,2567.309
2024-06-22 03:33:00,80.5,448.1192,791.0,4.400000000000002,7.3,1.3999999999999986,2463.954
2024-06-22 03:36:00,78.5,448.6111,791.0,4.099999999999998,6.8,1.3000000000000043,2468.206
2024-06-22 03:39:00,80.5,457.2193,791.0,4.200000000000003,7.1,1.5,2529.347
2024-06-22 03:42:00,80.0,456.2355,791.0,4.400000000000002,7.1,1.5,2500.198
2024-06-22 03:45:00,76.5,461.6464,791.0,4.100000000000001,6.6,1.0,2464.636
2024-06-22 03:48:00,80.5,448.1192,791.0,4.200000000000003,7.0,1.5,2527.584
2024-06-22 03:51:00,81.0,467.0573,791.0,4.399999999999999,7.1,1.4000000000000057,2549.451
2024-06-22 03:54:00,81.0,464.5978,791.0,4.399999999999999,7.1,1.4000000000000057,2538.018
2024-06-22 03:57:00,81.0,461.1545,791.0,4.399999999999999,7.1,1.4000000000000057,2547.937
2024-06-22 04:00:00,80.0,461.6464,791.0,4.399999999999999,7.1,1.3000000000000043,2463.136
2024-06-22 04:03:00,78.0,453.0382,791.0,4.300000000000004,7.1,1.0999999999999943,2385.902
2024-06-22 04:06:00,78.0,441.2326,791.0,3.900000000000002,6.699999999999999,1.3000000000000007,2439.482
2024-06-22 04:09:00,79.0,442.4624,791.0,3.900000000000002,6.8999999999999995,1.4999999999999964,2481.093
2024-06-22 04:12:00,78.5,446.8895,791.0,4.200000000000003,7.3,1.5,2456.341
2024-06-22 04:15:00,72.5,447.3813,791.0,4.100000000000001,6.6,0.7000000000000028,2297.722
2024-06-22 04:18:00,76.5,444.9219,791.0,3.8000000000000007,6.699999999999999,1.4000000000000021,2412.536
2024-06-22 04:21:00,80.5,467.3032,791.0,4.100000000000001,6.8,1.5,2546.384
2024-06-22 04:24:00,81.5,465.0897,791.0,4.4999999999999964,7.1,1.5,2555.771
2024-06-22 04:27:00,73.5,447.3813,791.0,4.200000000000003,6.8999999999999995,0.6999999999999957,2334.464
2024-06-22 04:30:00,78.5,455.9896,792.0,3.900000000000002,6.6,1.4000000000000021,2488.066
2024-06-22 04:33:00,82.0,477.1412,792.0,4.300000000000001,6.8999999999999995,1.5,2586.529
2024-06-22 04:36:00,83.0,477.3871,792.0,4.399999999999999,7.1,1.7000000000000028,2638.878
2024-06-22 04:39:00,80.5,462.8762,792.0,4.600000000000001,7.199999999999999,1.2999999999999972,2478.446
2024-06-22 04:42:00,79.5,469.0249,792.0,4.100000000000001,6.6,1.2999999999999972,2520.552
2024-06-22 04:45:00,82.5,475.6655,792.0,4.300000000000004,6.8999999999999995,1.3999999999999986,2585.036
2024-06-22 04:48:00,81.5,484.7656,792.0,4.599999999999998,7.1,1.3999999999999986,2565.751
2024-06-22 04:51:00,77.5,462.3843,792.0,4.5,7.199999999999999,0.8000000000000043,2420.458
2024-06-22 04:54:00,80.5,465.0897,792.0,4.200000000000003,6.8999999999999995,1.5,2518.606
2024-06-22 04:57:00,80.0,472.2223,792.0,4.400000000000002,7.1,1.5,2506.257
2024-06-22 05:00:00,76.5,466.5654,792.0,4.400000000000002,6.6,0.7999999999999972,2454.729
2024-06-22 05:03:00,79.5,446.6435,792.0,4.200000000000003,6.9,1.2999999999999972,2493.034
2024-06-22 05:06:00,77.0,451.5625,792.0,4.200000000000003,7.199999999999999,1.3999999999999986,2415.172
2024-06-22 05:09:00,80.0,465.8275,792.0,4.099999999999998,6.6,1.3999999999999986,2531.327
2024-06-22 05:12:00,81.0,463.3681,792.0,4.300000000000001,6.9,1.5,2553.91
2024-06-22 05:15:00,80.5,461.1545,792.0,4.4999999999999964,7.1,1.3000000000000043,2501.312
2024-06-22 05:18:00,78.5,461.1545,792.0,4.199999999999999,6.699999999999999,1.2000000000000028,2506.02
2024-06-22 05:21:00,80.0,455.4977,792.0,4.300000000000001,7.0,1.5,2517.724
