Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-22 05:24:00,77.0,461.6464,792.0,4.300000000000001,7.0,1.3999999999999986,2403.939
2024-06-22 05:27:00,79.5,465.8275,792.0,4.0,6.6,1.4000000000000021,2534.1
2024-06-22 05:30:00,80.5,457.2193,793.0,4.200000000000003,7.1,1.5,2506.066
2024-06-22 05:33:00,79.0,459.9248,793.0,4.300000000000001,7.199999999999999,1.5,2420.686
2024-06-22 05:36:00,79.5,470.0087,793.0,4.100000000000001,6.8,1.3999999999999986,2501.249
2024-06-22 05:39:00,79.5,462.1383,793.0,4.400000000000002,7.1,1.5,2487.688
2024-06-22 05:42:00,77.5,457.2193,793.0,4.100000000000001,6.5,0.7999999999999972,2424.739
2024-06-22 05:45:00,81.5,457.9572,793.0,4.100000000000001,6.8,1.3999999999999986,2530.29
2024-06-22 05:48:00,79.5,448.8571,793.0,4.300000000000001,7.1,1.5,2483.624
2024-06-22 05:51:00,77.5,455.0058,793.0,4.400000000000002,7.0,1.2999999999999972,2401.139
2024-06-22 05:54:00,78.5,458.941,793.0,4.0,6.4,1.3000000000000007,2440.718
2024-06-22 05:57:00,81.5,465.8275,793.0,4.099999999999998,6.7,1.5,2575.792
2024-06-22 06:00:00,81.0,462.6302,793.0,4.300000000000004,7.0,1.3999999999999986,2537.688
2024-06-22 06:03:00,81.0,463.614,793.0,4.400000000000002,7.1,1.3999999999999986,2533.731
2024-06-22 06:06:00,80.0,467.3032,793.0,4.400000000000002,7.1,1.3999999999999986,2520.603
2024-06-22 06:09:00,80.0,476.4034,793.0,4.400000000000002,7.0,1.3999999999999986,2546.07
2024-06-22 06:12:00,81.0,477.6331,793.0,4.4999999999999964,7.1,1.4000000000000057,2563.617
2024-06-22 06:15:00,80.0,467.5492,793.0,4.599999999999998,7.1,1.3000000000000043,2482.702
2024-06-22 06:18:00,80.5,464.5978,793.0,4.199999999999999,6.8,1.2000000000000028,2524.41
2024-06-22 06:21:00,82.0,461.6464,793.0,4.199999999999999,7.0,1.6000000000000014,2523.377
2024-06-22 06:24:00,80.0,460.4167,793.0,4.400000000000002,7.199999999999999,1.3999999999999986,2488.626
2024-06-22 06:27:00,80.0,459.1869,793.0,4.100000000000001,6.699999999999999,1.2999999999999972,2492.882
2024-06-22 06:30:00,79.0,457.7112,794.0,4.300000000000001,7.1,1.3999999999999986,2452.118
2024-06-22 06:33:00,78.5,461.4005,794.0,4.400000000000002,7.1,1.3999999999999986,2392.978
2024-06-22 06:36:00,80.5,454.2679,794.0,4.0,6.6,1.4999999999999964,2536.32
2024-06-22 06:39:00,80.5,451.3165,794.0,4.300000000000001,7.0,1.3999999999999986,2511.203
2024-06-22 06:42:00,75.0,462.8762,794.0,4.199999999999999,6.8,0.7999999999999972,2373.367
2024-06-22 06:45:00,80.5,490.6684,794.0,4.0,6.5,1.4999999999999964,2555.896
2024-06-22 06:48:00,82.0,470.7465,794.0,4.300000000000001,7.0,1.6000000000000014,2568.25
2024-06-22 06:51:00,79.0,468.7789,794.0,4.599999999999998,7.1,1.2000000000000028,2456.265
2024-06-22 06:54:00,79.5,460.9086,794.0,4.300000000000001,6.8999999999999995,1.2999999999999972,2491.501
2024-06-22 06:57:00,79.5,467.0573,794.0,4.400000000000002,7.1,1.3999999999999986,2485.423
2024-06-22 07:00:00,71.5,448.1192,794.0,4.300000000000001,6.8999999999999995,0.3999999999999986,2265.297
2024-06-22 07:03:00,77.0,470.7465,794.0,3.8000000000000007,6.6,1.2999999999999972,2430.358
2024-06-22 07:15:00,79.0,485.9954,794.0,4.600000000000001,6.8999999999999995,0.6999999999999957,2456.402
2024-06-22 07:21:00,86.5,521.9039,794.0,4.700000000000003,6.7,1.6000000000000014,2718.767
2024-06-22 07:24:00,81.5,485.5035,794.0,4.800000000000001,7.199999999999999,1.1999999999999957,2481.061
2024-06-22 07:27:00,83.0,473.452,794.0,4.400000000000002,6.8,1.3999999999999986,2607.816
2024-06-22 07:30:00,86.0,492.1441,795.0,4.600000000000001,7.0,1.4999999999999964,2632.684
2024-06-22 07:33:00,84.5,485.9954,795.0,4.699999999999999,7.199999999999999,1.4999999999999964,2620.103
2024-06-22 07:36:00,79.0,474.9276,795.0,4.5,6.8,0.6999999999999957,2423.697
2024-06-22 07:39:00,82.0,476.4034,795.0,4.199999999999999,6.6,1.3000000000000007,2543.828
2024-06-22 07:42:00,84.5,487.2251,795.0,4.5,6.8999999999999995,1.3999999999999986,2607.874
2024-06-22 07:45:00,84.0,490.6684,795.0,4.5,6.9,1.5,2595.809
2024-06-22 07:48:00,82.0,470.2546,795.0,4.5,6.9,1.2999999999999972,2569.386
2024-06-22 07:51:00,82.0,479.8466,795.0,4.5,6.9,1.4000000000000021,2543.607
2024-06-22 07:54:00,84.5,490.4225,795.0,4.699999999999999,7.0,1.5,2632.775
2024-06-22 07:57:00,82.5,485.5035,795.0,4.699999999999999,7.1,1.2999999999999972,2559.199
2024-06-22 08:00:00,82.0,485.9954,795.0,4.599999999999998,7.1,1.3000000000000043,2540.598
2024-06-22 08:03:00,82.0,483.2899,795.0,4.600000000000001,7.0,1.4000000000000021,2547.424
2024-06-22 08:06:00,81.5,481.0764,795.0,4.5,7.0,1.5000000000000036,2514.97
2024-06-22 08:09:00,81.0,483.044,795.0,4.699999999999999,7.1,1.4000000000000021,2506.525
2024-06-22 08:12:00,77.0,480.5845,795.0,4.5,6.5,0.6999999999999993,2454.569
2024-06-22 08:15:00,81.0,455.9896,795.0,4.300000000000001,6.8,1.4000000000000021,2520.329
2024-06-22 08:18:00,80.0,465.3356,795.0,4.5,7.1,1.6000000000000014,2489.037
2024-06-22 09:57:00,81.0,491.8981,797.0,4.699999999999999,7.0,1.5000000000000036,2492.18
2024-06-22 10:09:00,82.0,489.9306,797.0,4.799999999999997,6.8,1.3000000000000043,2549.534
2024-06-22 10:12:00,80.5,485.9954,797.0,4.799999999999997,7.0,1.3999999999999986,2501.762
2024-06-22 10:15:00,76.0,481.3224,797.0,4.799999999999997,6.5,0.6000000000000014,2440.49
2024-06-22 10:18:00,84.5,492.8819,797.0,4.5,6.6,1.5000000000000036,2626.245
2024-06-22 10:21:00,86.0,489.6846,797.0,4.900000000000002,7.1,1.6000000000000014,2663.735
2024-06-22 10:24:00,85.5,489.1927,797.0,5.0,7.3,1.4000000000000021,2615.47
2024-06-22 10:27:00,83.0,487.2251,797.0,5.100000000000001,7.199999999999999,1.4999999999999964,2585.319
2024-06-22 10:30:00,82.0,496.0793,798.0,5.0,7.199999999999999,1.4999999999999964,2557.447
2024-06-22 10:33:00,82.0,502.9659,798.0,5.0,7.1,1.5999999999999979,2589.249
2024-06-22 10:36:00,80.0,490.6684,798.0,5.0,6.8,0.9999999999999964,2512.355
2024-06-22 10:39:00,83.5,488.7008,798.0,4.900000000000002,7.0,1.4000000000000021,2597.323
2024-06-22 10:42:00,83.5,492.39,798.0,4.800000000000001,7.1,1.4999999999999964,2633.074
2024-06-22 10:45:00,82.5,481.8142,798.0,4.800000000000001,7.1,1.4000000000000021,2589.397
2024-06-22 10:48:00,82.5,471.4844,798.0,4.800000000000001,7.199999999999999,1.4000000000000021,2570.576
2024-06-22 10:51:00,80.5,476.1574,798.0,4.800000000000001,7.1,1.4000000000000021,2524.032
2024-06-22 10:54:00,78.5,479.6007,798.0,4.699999999999999,6.800000000000001,0.5999999999999979,2492.815
2024-06-22 10:57:00,84.0,481.3224,798.0,4.600000000000001,6.699999999999999,1.3999999999999986,2640.295
2024-06-22 11:00:00,86.0,485.9954,798.0,4.899999999999999,7.200000000000001,1.6000000000000014,2709.567
2024-06-22 11:03:00,86.0,485.0116,798.0,5.0,7.4,1.5,2678.831
2024-06-22 11:06:00,83.5,486.7332,798.0,5.0,7.4,1.5,2625.363
2024-06-22 11:09:00,85.0,510.0984,798.0,5.100000000000001,7.300000000000001,1.5999999999999943,2653.214
2024-06-22 11:12:00,85.5,510.5902,798.0,5.100000000000001,7.200000000000001,1.5999999999999943,2646.278
2024-06-22 11:15:00,83.0,485.5035,798.0,5.199999999999996,7.300000000000001,1.4000000000000057,2602.191
2024-06-22 11:18:00,81.5,481.0764,798.0,5.199999999999996,7.300000000000001,1.2000000000000028,2551.522
2024-06-22 11:21:00,85.0,487.963,798.0,4.900000000000002,6.8999999999999995,1.3999999999999986,2667.868
2024-06-22 11:24:00,85.0,482.3062,798.0,4.900000000000002,7.000000000000001,1.3999999999999986,2639.109
2024-06-22 11:27:00,82.5,465.8275,798.0,4.800000000000001,7.1,1.2999999999999972,2584.523
2024-06-22 11:30:00,82.5,467.0573,799.0,4.699999999999999,7.1,1.2999999999999972,2576.662
2024-06-22 11:33:00,81.5,467.0573,799.0,4.699999999999999,7.1,1.2999999999999972,2484.712
2024-06-22 11:36:00,82.0,475.6655,799.0,4.5,6.8999999999999995,1.3999999999999986,2560.531
2024-06-22 11:39:00,81.0,474.6817,799.0,4.700000000000003,7.0,1.3999999999999986,2550.469
2024-06-22 11:42:00,81.0,474.9276,799.0,4.700000000000003,7.0,1.3999999999999986,2550.571
2024-06-22 11:45:00,81.5,474.6817,799.0,4.799999999999997,7.0,1.4000000000000057,2565.563
2024-06-22 11:48:00,83.5,491.6522,799.0,4.799999999999997,6.8999999999999995,1.5,2604.378
2024-06-22 11:51:00,85.0,497.8009,799.0,4.900000000000002,7.200000000000001,1.5,2669.738
2024-06-22 11:54:00,86.0,494.3576,799.0,5.0000000000000036,7.1000000000000005,1.5,2677.88
2024-06-22 11:57:00,86.5,496.0793,799.0,4.900000000000002,7.300000000000001,1.5,2678.229
2024-06-22 12:00:00,85.5,494.6036,799.0,4.9999999999999964,7.1000000000000005,1.5,2676.418
2024-06-22 12:03:00,85.0,496.5712,799.0,4.9999999999999964,7.1000000000000005,1.5,2677.813
2024-06-22 12:06:00,84.0,485.7494,799.0,4.899999999999999,7.2,1.5,2637.874
2024-06-22 12:09:00,84.5,487.963,799.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2659.951
2024-06-22 12:12:00,86.0,493.6198,799.0,5.100000000000001,7.2,1.5,2684.261
2024-06-22 12:15:00,86.0,492.8819,799.0,5.0,7.3,1.5,2696.896
2024-06-22 12:18:00,86.0,488.4549,799.0,5.100000000000001,7.3,1.3999999999999986,2687.557
2024-06-22 12:21:00,86.5,489.6846,799.0,5.0,7.2,1.5,2706.52
2024-06-22 12:24:00,86.0,481.3224,799.0,5.0,7.2,1.3999999999999986,2696.713
2024-06-22 12:27:00,86.0,489.6846,799.0,5.0,7.2,1.3999999999999986,2697.921
2024-06-22 12:30:00,85.5,483.5359,800.0,5.0,7.2,1.3999999999999986,2665.129
2024-06-22 12:33:00,87.0,489.4387,800.0,5.0,7.2,1.5,2726.649
2024-06-22 12:36:00,87.0,470.7465,800.0,5.0,7.4,1.5,2728.379
2024-06-22 12:39:00,86.5,470.9925,800.0,5.0,7.3,1.5,2699.644
2024-06-22 12:42:00,87.0,478.371,800.0,4.900000000000002,7.2,1.5,2721.674
2024-06-22 12:45:00,86.0,474.6817,800.0,4.900000000000002,7.2,1.2999999999999972,2700.165
2024-06-22 12:48:00,87.5,473.9438,800.0,4.800000000000001,7.1000000000000005,1.2999999999999972,2704.227
2024-06-22 12:51:00,86.5,470.7465,800.0,4.800000000000001,7.1000000000000005,1.2999999999999972,2711.946
2024-06-22 12:54:00,86.0,469.0249,800.0,4.899999999999999,7.1000000000000005,1.2999999999999972,2682.171
2024-06-22 12:57:00,84.5,471.4844,800.0,4.800000000000001,7.1000000000000005,1.2000000000000028,2656.417
2024-06-22 13:00:00,85.0,478.125,800.0,4.699999999999999,7.000000000000001,1.3999999999999986,2648.752
2024-06-22 13:03:00,84.5,477.1412,800.0,4.800000000000001,7.000000000000001,1.2999999999999972,2641.568
2024-06-22 13:06:00,85.0,478.371,800.0,4.699999999999999,7.000000000000001,1.3999999999999986,2648.671
2024-06-22 13:09:00,84.5,485.7494,800.0,4.800000000000001,7.000000000000001,1.3999999999999986,2686.632
2024-06-22 13:12:00,88.5,480.0926,800.0,4.900000000000002,6.699999999999999,1.3999999999999986,2781.377
2024-06-22 13:15:00,88.0,483.2899,800.0,4.800000000000001,7.000000000000001,1.3999999999999986,2765.72
2024-06-22 13:18:00,88.0,483.2899,800.0,4.800000000000001,7.000000000000001,1.3999999999999986,2772.904
2024-06-22 13:21:00,88.5,485.9954,800.0,4.800000000000001,7.000000000000001,1.3999999999999986,2765.794
2024-06-22 13:24:00,88.5,480.0926,800.0,4.900000000000002,7.1000000000000005,1.3999999999999986,2775.345
2024-06-22 13:27:00,88.5,483.5359,800.0,4.900000000000002,6.999999999999999,1.5,2801.478
2024-06-22 13:30:00,89.0,492.1441,801.0,4.9999999999999964,7.1000000000000005,1.4000000000000057,2788.644
2024-06-22 13:33:00,89.0,489.6846,801.0,4.9999999999999964,6.999999999999999,1.4000000000000057,2784.067
2024-06-22 13:36:00,89.0,487.963,801.0,4.900000000000002,7.200000000000001,1.5,2785.455
2024-06-22 13:39:00,87.5,497.309,801.0,4.9999999999999964,7.1,1.5,2769.467
2024-06-22 13:42:00,88.5,492.39,801.0,4.899999999999999,7.1,1.5,2757.967
2024-06-22 13:45:00,86.5,486.9792,801.0,5.0,7.1,1.3999999999999986,2755.646
2024-06-22 13:48:00,87.0,489.4387,801.0,4.899999999999999,7.1,1.4000000000000057,2730.675
2024-06-22 13:51:00,87.0,478.371,801.0,4.899999999999999,7.1,1.4000000000000057,2676.949
2024-06-22 13:54:00,86.5,477.3871,801.0,4.799999999999997,7.199999999999999,1.4000000000000057,2698.413
2024-06-22 13:57:00,84.0,468.7789,801.0,4.899999999999999,7.199999999999999,1.2000000000000028,2643.394
2024-06-22 14:00:00,87.5,471.9763,801.0,4.700000000000003,7.1,1.6000000000000014,2760.176
2024-06-22 14:03:00,87.5,476.8952,801.0,4.899999999999999,7.0,1.4000000000000057,2752.104
2024-06-22 14:06:00,86.5,472.7141,801.0,4.799999999999997,7.1,1.3000000000000043,2750.721
2024-06-22 14:09:00,87.5,474.9276,801.0,4.799999999999997,7.1,1.4000000000000057,2734.417
2024-06-22 14:12:00,87.0,473.452,801.0,4.799999999999997,7.1,1.4000000000000057,2732.811
2024-06-22 14:15:00,86.5,475.6655,801.0,4.799999999999997,7.199999999999999,1.4000000000000057,2708.91
2024-06-22 14:18:00,88.0,473.9438,801.0,4.799999999999997,7.1,1.5,2740.927
2024-06-22 14:21:00,87.0,475.9114,801.0,4.799999999999997,7.199999999999999,1.5,2716.263
2024-06-22 14:24:00,86.5,478.8629,801.0,5.0,7.200000000000001,1.2999999999999972,2744.621
2024-06-22 14:27:00,88.0,473.9438,801.0,4.899999999999999,7.200000000000001,1.5,2730.309
2024-06-22 14:30:00,87.5,474.6817,802.0,5.0,7.300000000000001,1.2999999999999972,2738.507
2024-06-22 14:33:00,87.0,471.9763,802.0,5.0,7.300000000000001,1.2999999999999972,2706.43
2024-06-22 14:36:00,88.5,467.7951,802.0,4.899999999999999,7.1,1.3999999999999986,2725.483
2024-06-22 14:39:00,87.0,467.3032,802.0,5.100000000000001,7.200000000000001,1.2999999999999972,2690.461
2024-06-22 14:42:00,87.0,466.3194,802.0,5.100000000000001,7.200000000000001,1.2999999999999972,2684.634
2024-06-22 14:45:00,86.5,470.7465,802.0,5.0,7.200000000000001,1.3999999999999986,2681.416
2024-06-22 14:48:00,87.0,463.86,802.0,5.100000000000001,7.200000000000001,1.2999999999999972,2693.643
2024-06-22 14:51:00,89.5,464.1059,802.0,5.0,7.1000000000000005,1.3999999999999986,2775.835
2024-06-22 14:54:00,89.0,470.9925,802.0,5.0,7.1000000000000005,1.3999999999999986,2748.915
2024-06-22 14:57:00,88.5,471.2384,802.0,5.0,7.1000000000000005,1.3999999999999986,2751.184
2024-06-22 15:00:00,88.5,474.4358,802.0,5.100000000000001,7.1000000000000005,1.2999999999999972,2752.417
2024-06-22 15:03:00,89.0,481.3224,802.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2782.857
2024-06-22 15:06:00,91.0,479.8466,802.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2788.574
2024-06-22 15:09:00,88.5,483.7818,802.0,5.200000000000003,7.2,1.3999999999999986,2762.109
2024-06-22 15:12:00,89.5,485.5035,802.0,5.100000000000001,7.2,1.3999999999999986,2764.053
2024-06-22 15:15:00,90.0,492.8819,802.0,5.100000000000001,7.1000000000000005,1.5,2774.744
2024-06-22 15:18:00,88.5,480.8304,802.0,5.199999999999996,7.2,1.3000000000000043,2734.917
2024-06-22 15:21:00,89.0,479.8466,802.0,5.100000000000001,7.2,1.2999999999999972,2745.236
2024-06-22 15:24:00,90.0,488.2089,802.0,5.0,7.2,1.3999999999999986,2771.977
2024-06-22 15:27:00,89.5,483.7818,802.0,5.0,7.3,1.5,2770.17
2024-06-22 15:30:00,88.0,489.4387,803.0,5.0,7.2,1.3999999999999986,2750.241
2024-06-22 15:33:00,88.5,492.39,803.0,5.0,7.1000000000000005,1.5,2751.973
2024-06-22 15:36:00,89.5,485.0116,803.0,5.100000000000001,7.2,1.3999999999999986,2761.521
2024-06-22 15:39:00,90.0,490.4225,803.0,5.100000000000001,7.2,1.3999999999999986,2783.28
2024-06-22 15:42:00,88.5,484.5197,803.0,5.100000000000001,7.200000000000001,1.3999999999999986,2752.918
2024-06-22 15:45:00,90.5,485.7494,803.0,4.899999999999999,6.9,1.2999999999999972,2833.068
2024-06-22 15:48:00,92.0,484.2737,803.0,4.900000000000002,7.1000000000000005,1.5,2834.181
2024-06-22 15:51:00,90.0,486.2413,803.0,5.0,7.300000000000001,1.5,2818.128
2024-06-22 15:54:00,90.0,483.044,803.0,5.0000000000000036,7.200000000000001,1.3999999999999986,2788.844
2024-06-22 15:57:00,89.0,476.8952,803.0,5.100000000000001,7.200000000000001,1.3999999999999986,2759.462
2024-06-22 16:00:00,90.5,480.8304,803.0,4.800000000000001,6.9,1.2000000000000028,2811.664
2024-06-22 16:03:00,91.0,482.3062,803.0,4.899999999999999,6.9,1.2999999999999972,2810.158
2024-06-22 16:06:00,90.5,471.2384,803.0,4.800000000000001,7.1000000000000005,1.2999999999999972,2808.005
2024-06-22 16:09:00,90.5,474.9276,803.0,4.899999999999999,7.1000000000000005,1.2999999999999972,2806.427
2024-06-22 16:12:00,90.5,473.206,803.0,4.899999999999999,7.200000000000001,1.5,2820.227
2024-06-22 16:15:00,90.5,479.3548,803.0,4.900000000000002,7.200000000000001,1.3999999999999986,2803.482
2024-06-22 16:18:00,90.5,477.6331,803.0,4.900000000000002,7.200000000000001,1.3999999999999986,2789.943
2024-06-22 16:21:00,90.5,484.7656,803.0,4.900000000000002,7.200000000000001,1.3999999999999986,2796.558
2024-06-22 16:24:00,90.0,481.3224,803.0,4.900000000000002,7.1,1.5,2786.267
2024-06-22 16:27:00,89.5,484.5197,803.0,4.900000000000002,7.200000000000001,1.5,2794.575
2024-06-22 16:30:00,91.0,489.6846,804.0,5.0000000000000036,7.200000000000001,1.5,2827.339
2024-06-22 16:33:00,89.0,477.3871,804.0,5.0000000000000036,7.200000000000001,1.3999999999999986,2770.429
2024-06-22 16:36:00,89.5,474.4358,804.0,5.0000000000000036,7.199999999999999,1.3999999999999986,2765.044
2024-06-22 16:39:00,89.0,474.4358,804.0,5.0000000000000036,7.199999999999999,1.3999999999999986,2766.926
2024-06-22 16:42:00,86.0,471.2384,804.0,4.900000000000002,7.1,1.3999999999999986,2689.48
2024-06-22 16:45:00,88.0,471.9763,804.0,4.800000000000001,7.000000000000001,1.2999999999999972,2723.852
2024-06-22 16:48:00,87.5,467.5492,804.0,4.699999999999999,6.8999999999999995,1.2999999999999972,2733.044
2024-06-22 16:51:00,88.0,470.9925,804.0,4.800000000000001,6.8999999999999995,1.2999999999999972,2708.432
2024-06-22 16:54:00,87.5,467.7951,804.0,4.800000000000001,6.999999999999999,1.2999999999999972,2725.301
2024-06-22 16:57:00,87.0,467.0573,804.0,4.699999999999999,6.999999999999999,1.3999999999999986,2714.131
2024-06-22 17:00:00,86.0,474.9276,804.0,4.900000000000002,7.1,1.3999999999999986,2698.343
2024-06-22 17:03:00,87.5,468.533,804.0,4.800000000000001,7.1,1.5,2705.748
2024-06-22 17:06:00,89.0,468.533,804.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2755.747
2024-06-22 17:09:00,88.5,477.1412,804.0,4.900000000000002,7.1000000000000005,1.5,2798.664
2024-06-22 17:12:00,90.0,474.6817,804.0,4.900000000000002,7.200000000000001,1.3999999999999986,2778.562
2024-06-22 17:15:00,89.5,471.4844,804.0,4.900000000000002,7.200000000000001,1.3999999999999986,2731.312
2024-06-22 17:18:00,88.5,472.7141,804.0,4.800000000000001,7.200000000000001,1.3999999999999986,2755.634
2024-06-22 17:21:00,89.0,468.287,804.0,4.700000000000003,7.1000000000000005,1.3999999999999986,2741.938
2024-06-22 17:24:00,88.0,463.86,804.0,4.800000000000001,7.200000000000001,1.5,2742.441
2024-06-22 17:27:00,86.5,460.4167,804.0,4.800000000000001,7.200000000000001,1.3999999999999986,2693.407
2024-06-22 17:30:00,87.0,463.3681,805.0,4.800000000000004,7.300000000000001,1.3999999999999986,2719.314
2024-06-22 17:33:00,87.5,462.3843,805.0,4.700000000000003,7.200000000000001,1.3999999999999986,2718.821
2024-06-22 17:36:00,86.5,457.7112,805.0,4.900000000000002,7.300000000000001,1.2999999999999972,2675.624
2024-06-22 17:39:00,87.0,455.0058,805.0,4.700000000000003,7.200000000000001,1.3999999999999986,2685.679
2024-06-22 17:42:00,85.5,455.2517,805.0,4.700000000000003,7.200000000000001,1.3999999999999986,2667.435
2024-06-22 17:45:00,86.5,454.2679,805.0,4.800000000000004,7.1,1.2999999999999972,2668.747
2024-06-22 17:48:00,86.0,450.0868,805.0,4.299999999999997,6.800000000000001,1.2000000000000028,2629.328
2024-06-22 17:51:00,84.5,451.8085,805.0,4.399999999999999,6.8999999999999995,1.3000000000000043,2602.085
2024-06-22 17:54:00,84.0,448.6111,805.0,4.399999999999999,6.999999999999999,1.4000000000000057,2592.502
2024-06-22 17:57:00,83.5,451.5625,805.0,4.299999999999997,7.000000000000001,1.4000000000000057,2584.775
2024-06-22 18:00:00,83.5,454.2679,805.0,4.399999999999999,7.1000000000000005,1.3999999999999986,2599.377
2024-06-22 18:03:00,84.5,467.3032,805.0,4.5,7.000000000000001,1.2999999999999972,2611.9
2024-06-22 18:06:00,86.5,475.1736,805.0,4.5,7.000000000000001,1.6000000000000014,2690.819
2024-06-22 18:09:00,88.0,476.1574,805.0,4.899999999999999,7.200000000000001,1.5,2729.708
2024-06-22 18:12:00,89.0,480.5845,805.0,4.899999999999999,7.300000000000001,1.4000000000000057,2755.608
2024-06-22 18:15:00,90.0,491.6522,805.0,4.9999999999999964,7.1000000000000005,1.4000000000000057,2771.267
2024-06-22 18:18:00,89.5,490.9144,805.0,4.900000000000002,7.0,1.3999999999999986,2782.336
2024-06-22 18:21:00,90.0,483.2899,805.0,4.900000000000002,7.1000000000000005,1.3999999999999986,2772.787
2024-06-22 18:24:00,89.0,477.3871,805.0,4.900000000000002,7.2,1.2999999999999972,2741.479
2024-06-22 18:27:00,89.0,476.8952,805.0,4.800000000000001,7.2,1.5,2733.14
2024-06-22 18:30:00,90.0,470.7465,806.0,5.0000000000000036,7.300000000000001,1.5,2783.915
2024-06-22 18:33:00,88.5,468.533,806.0,5.0000000000000036,7.300000000000001,1.3999999999999986,2736.487
2024-06-22 18:36:00,87.5,472.2223,806.0,4.900000000000002,7.300000000000001,1.3999999999999986,2704.251
2024-06-22 18:39:00,87.0,472.4682,806.0,4.900000000000002,7.300000000000001,1.3999999999999986,2687.71
2024-06-22 18:42:00,86.0,467.5492,806.0,4.900000000000002,7.299999999999999,1.2999999999999972,2649.859
2024-06-22 18:45:00,84.5,464.1059,806.0,4.899999999999999,7.199999999999999,1.2999999999999972,2649.704
2024-06-22 18:48:00,82.0,460.1707,806.0,4.699999999999996,7.1,1.3000000000000043,2569.458
2024-06-22 18:51:00,82.0,459.6788,806.0,4.699999999999996,7.200000000000001,1.2000000000000028,2567.638
2024-06-22 18:54:00,83.5,446.6435,806.0,4.699999999999996,7.200000000000001,1.3000000000000043,2593.244
2024-06-22 18:57:00,81.5,444.43,806.0,4.600000000000001,7.300000000000001,1.3999999999999986,2524.348
2024-06-22 19:00:00,81.0,443.6921,806.0,4.399999999999999,6.8999999999999995,1.3000000000000043,2514.362
2024-06-22 19:03:00,75.5,447.6273,806.0,4.399999999999999,6.699999999999999,0.7000000000000028,2372.197
2024-06-22 19:09:00,78.5,440.2488,806.0,4.200000000000003,6.6,1.1999999999999957,2486.386
2024-06-22 19:12:00,81.5,436.8056,806.0,4.299999999999997,7.1,1.5,2518.635
2024-06-22 19:15:00,79.5,440.4948,806.0,4.600000000000001,7.4,1.2999999999999972,2463.89
2024-06-22 19:18:00,76.5,448.1192,806.0,4.200000000000003,6.6000000000000005,1.0,2441.905
2024-06-22 19:21:00,82.5,447.3813,806.0,4.300000000000001,7.000000000000001,1.6000000000000014,2592.378
2024-06-22 19:24:00,84.0,451.8085,806.0,4.699999999999999,7.300000000000001,1.5,2638.532
2024-06-22 19:27:00,78.5,467.3032,807.0,4.800000000000001,7.000000000000001,0.6999999999999957,2490.461
2024-06-22 19:33:00,82.5,462.1383,807.0,4.4999999999999964,7.000000000000001,1.4000000000000057,2585.712
2024-06-22 19:36:00,85.0,470.9925,807.0,4.699999999999999,7.200000000000001,1.5,2643.303
2024-06-22 19:39:00,82.5,457.2193,807.0,4.599999999999998,7.199999999999999,1.3000000000000043,2555.368
2024-06-22 19:45:00,82.0,460.1707,807.0,4.699999999999999,7.199999999999999,1.3000000000000043,2558.602
2024-06-22 19:48:00,78.0,440.2488,807.0,4.300000000000001,6.8,1.1000000000000014,2460.747
2024-06-22 19:54:00,78.5,428.1974,807.0,4.399999999999999,7.0,1.1000000000000014,2450.072
2024-06-22 19:57:00,74.5,432.8704,807.0,4.100000000000001,6.6,1.0,2338.437
2024-06-22 20:03:00,77.0,438.7731,807.0,4.100000000000001,6.8,1.1999999999999957,2413.153
2024-06-22 20:09:00,77.5,453.0382,807.0,4.600000000000001,7.1,1.2000000000000028,2410.63
2024-06-22 20:27:00,79.0,466.3194,808.0,4.599999999999998,7.199999999999999,1.4000000000000057,2450.127
2024-06-22 20:39:00,79.0,473.6979,808.0,4.600000000000001,6.6,1.1000000000000014,2482.365
2024-06-22 20:42:00,82.0,454.2679,808.0,4.600000000000001,7.0,1.3999999999999986,2548.24
2024-06-22 20:57:00,74.5,451.8085,808.0,4.5,6.8999999999999995,0.5999999999999979,2344.354
2024-06-22 21:00:00,80.0,446.8895,808.0,4.300000000000001,6.8,1.3999999999999986,2506.735
2024-06-22 21:03:00,76.0,438.2813,808.0,4.399999999999999,7.0,1.1000000000000014,2391.269
2024-06-22 21:09:00,76.5,442.9543,808.0,4.399999999999999,7.0,1.2000000000000028,2394.825
2024-06-22 21:12:00,76.0,445.1678,808.0,4.5,7.1,1.2999999999999972,2372.582
2024-06-22 21:15:00,74.0,440.4948,808.0,4.300000000000001,7.0,1.3000000000000007,2313.29
2024-06-22 21:21:00,74.0,433.8542,808.0,4.400000000000002,7.1,1.1999999999999993,2295.295
2024-06-22 21:24:00,78.0,454.022,809.0,4.300000000000001,7.0,1.3999999999999986,2381.652
2024-06-22 21:30:00,75.0,452.3004,809.0,4.5,7.1,1.3000000000000007,2345.803
2024-06-22 21:33:00,76.0,454.2679,809.0,4.5,7.1,1.3000000000000007,2351.17
2024-06-22 21:39:00,75.5,454.022,809.0,4.5,7.1,1.3000000000000007,2353.104
2024-06-22 21:42:00,77.5,458.4491,809.0,4.5,7.0,1.3999999999999986,2421.331
2024-06-22 21:45:00,78.5,458.4491,809.0,4.600000000000001,7.0,1.3999999999999986,2412.727
2024-06-22 21:51:00,77.0,455.2517,809.0,4.600000000000001,7.1,1.3999999999999986,2412.14
2024-06-22 21:54:00,73.5,455.0058,809.0,4.600000000000001,7.0,0.6999999999999993,2268.57
2024-06-22 22:00:00,76.0,446.6435,809.0,4.300000000000001,6.6,1.1999999999999993,2404.407
2024-06-22 22:03:00,77.0,447.8733,809.0,4.5,7.1,1.2000000000000028,2357.845
2024-06-22 22:06:00,73.0,447.8733,809.0,4.400000000000002,7.0,0.8999999999999986,2238.208
2024-06-22 22:09:00,75.0,452.7923,809.0,4.5,6.8999999999999995,1.3000000000000007,2335.719
2024-06-22 22:15:00,75.5,458.695,809.0,4.300000000000001,6.8999999999999995,1.2999999999999972,2334.646
2024-06-22 22:18:00,74.5,453.7761,809.0,4.399999999999999,6.8999999999999995,1.1999999999999993,2312.729
2024-06-22 22:21:00,75.5,459.6788,809.0,4.399999999999999,7.0,1.3000000000000007,2333.618
2024-06-22 22:27:00,75.0,459.6788,809.0,4.599999999999998,6.8999999999999995,1.3000000000000007,2332.12
2024-06-22 22:30:00,76.0,465.0897,810.0,4.599999999999998,6.999999999999999,1.3000000000000007,2371.764
2024-06-22 22:36:00,76.5,465.3356,810.0,4.599999999999998,6.8999999999999995,1.3000000000000007,2365.288
2024-06-22 22:39:00,76.0,464.8438,810.0,4.599999999999998,7.1,1.3000000000000007,2387.871
2024-06-22 22:45:00,76.0,464.1059,810.0,4.599999999999998,7.0,1.3000000000000007,2384.547
2024-06-22 22:48:00,76.0,463.614,810.0,4.599999999999998,7.0,1.3000000000000007,2348.377
2024-06-22 22:51:00,75.5,459.6788,810.0,4.5,7.0,1.3999999999999986,2344.446
2024-06-22 22:57:00,74.5,456.4815,810.0,4.5,7.0,1.3999999999999986,2341.951
2024-06-22 23:00:00,74.0,444.184,810.0,4.5,7.1,1.2999999999999972,2285.748
2024-06-22 23:06:00,73.5,427.9514,810.0,4.399999999999999,6.8999999999999995,1.1000000000000014,2281.338
2024-06-22 23:09:00,73.0,426.4757,810.0,4.299999999999997,7.0,1.2000000000000028,2262.97
2024-06-22 23:12:00,71.5,425.246,810.0,4.100000000000001,7.1,1.3000000000000007,2220.943
2024-06-22 23:24:00,70.5,416.6377,810.0,4.0,7.0,1.1999999999999993,2167.148
2024-06-22 23:27:00,68.0,426.9676,810.0,4.0,6.8999999999999995,1.1999999999999993,2082.741
2024-06-22 23:30:00,73.0,430.6568,811.0,4.0,6.999999999999999,1.3999999999999986,2250.818
2024-06-22 23:36:00,72.0,428.4433,811.0,4.199999999999999,6.999999999999999,1.1999999999999993,2237.332
2024-06-22 23:39:00,71.5,435.0839,811.0,4.199999999999999,6.999999999999999,1.1999999999999993,2219.425
2024-06-22 23:42:00,74.0,465.8275,811.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2311.211
2024-06-22 23:48:00,76.0,459.6788,811.0,4.300000000000001,6.799999999999999,1.4000000000000021,2352.71
2024-06-22 23:51:00,76.5,451.0706,811.0,4.5,7.1,1.3999999999999986,2367.346
2024-06-22 23:54:00,76.0,445.1678,811.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2366.695
2024-06-22 23:57:00,76.5,454.7599,811.0,4.399999999999999,6.999999999999999,1.3999999999999986,2389.384
2024-06-23 00:00:00,76.0,450.3327,811.0,4.5,7.1,1.2999999999999972,2354.903
2024-06-23 00:06:00,74.5,447.6273,811.0,4.5,7.1,1.2000000000000028,2324.675
2024-06-23 00:09:00,74.0,440.0029,811.0,4.5,7.0,1.2000000000000028,2283.74
2024-06-23 00:12:00,74.0,441.2326,811.0,4.300000000000001,6.9,1.3000000000000007,2297.431
2024-06-23 00:15:00,69.5,433.1163,811.0,4.099999999999998,6.9,1.3000000000000007,2098.976
2024-06-23 00:21:00,70.0,423.2784,811.0,4.0,6.6,1.0,2186.554
2024-06-23 00:24:00,71.0,428.1974,811.0,4.0,6.8,1.1999999999999993,2251.915
2024-06-23 00:27:00,71.0,421.8027,812.0,3.900000000000002,6.8,1.1999999999999993,2220.888
2024-06-23 00:33:00,71.0,424.5081,812.0,4.0,7.0,1.1999999999999993,2217.0
2024-06-23 00:36:00,72.0,427.2136,812.0,4.0,7.0,1.3000000000000007,2247.105
2024-06-23 00:42:00,71.5,424.5081,812.0,4.0,7.0,1.3000000000000007,2241.87
2024-06-23 00:45:00,72.5,439.511,812.0,4.099999999999998,7.0,1.3999999999999986,2278.883
2024-06-23 00:48:00,75.5,439.511,812.0,4.0,6.8,1.4999999999999964,2370.816
2024-06-23 00:54:00,76.0,441.4786,812.0,4.100000000000001,7.0,1.5,2369.489
2024-06-23 00:57:00,78.0,442.7083,812.0,4.200000000000003,7.0,1.3999999999999986,2416.526
2024-06-23 01:03:00,77.0,445.4138,812.0,4.300000000000001,7.1,1.5000000000000036,2388.379
2024-06-23 01:06:00,76.0,438.7731,812.0,4.400000000000002,7.1,1.3000000000000007,2377.041
2024-06-23 01:12:00,75.0,439.511,812.0,4.400000000000002,7.1,1.3000000000000007,2337.613
2024-06-23 01:15:00,75.0,436.3137,812.0,4.400000000000002,7.0,1.3000000000000007,2347.017
2024-06-23 01:18:00,72.0,428.4433,812.0,4.200000000000003,7.1,1.1999999999999957,2255.48
2024-06-23 01:24:00,72.5,426.9676,812.0,4.100000000000001,6.9,1.1999999999999957,2248.248
2024-06-23 01:27:00,71.0,412.2106,812.0,4.0,7.1,1.2000000000000028,2222.558
2024-06-23 01:30:00,67.0,401.8808,813.0,3.6999999999999993,6.8,0.9000000000000021,2097.22
2024-06-23 01:33:00,68.0,406.7998,813.0,3.8000000000000007,7.0,1.1999999999999993,2117.254
2024-06-23 01:39:00,68.0,404.8322,813.0,3.8000000000000007,6.9,1.1999999999999993,2103.794
2024-06-23 01:42:00,68.0,412.9485,813.0,3.8000000000000007,6.9,1.1999999999999993,2101.373
2024-06-23 01:48:00,68.5,421.0648,813.0,3.8000000000000007,6.8999999999999995,1.1999999999999993,2133.791
2024-06-23 01:51:00,70.5,419.3432,813.0,3.8000000000000007,6.8,1.3000000000000007,2222.114
2024-06-23 01:54:00,69.5,427.7054,813.0,4.100000000000001,6.8,0.8000000000000007,2202.713
2024-06-23 02:03:00,73.5,438.2813,813.0,4.200000000000003,6.8999999999999995,1.1999999999999957,2314.568
2024-06-23 02:09:00,74.0,435.5758,813.0,4.100000000000001,6.8999999999999995,1.1999999999999957,2303.821
2024-06-23 02:12:00,73.5,441.4786,813.0,4.199999999999999,7.0,1.3000000000000007,2287.79
2024-06-23 02:18:00,72.5,443.9381,813.0,4.199999999999999,6.9,1.3000000000000007,2275.531
2024-06-23 02:21:00,70.5,441.9705,813.0,4.199999999999999,6.9,1.3000000000000007,2187.646
2024-06-23 02:24:00,70.5,433.3623,814.0,4.100000000000001,7.0,1.1000000000000014,2146.717
2024-06-23 02:30:00,71.0,424.5081,814.0,4.0,6.7,1.0,2236.476
2024-06-23 02:33:00,70.0,430.4109,814.0,3.8000000000000007,6.8,1.1999999999999993,2178.897
2024-06-23 02:39:00,71.0,423.5243,814.0,3.8999999999999986,6.8,1.2000000000000028,2224.096
2024-06-23 02:42:00,68.0,426.9676,814.0,3.6999999999999993,6.7,1.1000000000000014,2124.518
2024-06-23 02:48:00,71.0,424.2621,814.0,3.900000000000002,6.8,1.0,2187.932
2024-06-23 02:51:00,71.0,419.8351,814.0,3.900000000000002,6.9,1.1999999999999957,2199.176
2024-06-23 02:54:00,72.0,427.7054,814.0,4.0,6.9,1.3000000000000007,2232.865
2024-06-23 03:00:00,72.0,429.4271,814.0,3.8999999999999986,6.9,1.4000000000000021,2249.271
2024-06-23 03:03:00,73.5,441.9705,814.0,4.300000000000001,6.9,1.2999999999999972,2299.56
2024-06-23 03:09:00,73.0,439.265,814.0,4.200000000000003,6.9,1.1999999999999957,2262.315
2024-06-23 03:12:00,71.5,439.511,814.0,4.0,6.6000000000000005,1.1000000000000014,2259.92
2024-06-23 03:15:00,71.5,426.4757,814.0,3.8999999999999986,6.7,1.1000000000000014,2234.68
2024-06-23 03:21:00,72.5,422.0486,814.0,3.8000000000000007,6.8,1.3000000000000007,2269.062
2024-06-23 03:24:00,72.0,427.7054,815.0,3.8999999999999986,6.8,1.2000000000000028,2271.321
2024-06-23 03:30:00,74.0,422.7865,815.0,4.0,6.8,1.2999999999999972,2317.779
2024-06-23 03:33:00,70.5,409.9971,815.0,3.8999999999999986,7.1,1.2999999999999972,2191.973
2024-06-23 03:39:00,70.5,415.408,815.0,4.0,7.1,1.1999999999999957,2195.44
2024-06-23 03:42:00,71.5,414.1782,815.0,3.8999999999999986,7.1,1.3999999999999986,2229.352
2024-06-23 03:45:00,72.0,414.1782,815.0,3.8999999999999986,6.8999999999999995,1.2000000000000028,2220.355
2024-06-23 03:51:00,71.0,409.2593,815.0,3.900000000000002,7.0,1.1999999999999957,2217.25
2024-06-23 03:54:00,71.5,415.408,815.0,3.900000000000002,7.0,1.2999999999999972,2224.59
2024-06-23 04:00:00,69.5,422.0486,815.0,4.0,7.0,1.0999999999999979,2126.893
2024-06-23 04:03:00,69.0,412.4566,815.0,4.100000000000001,7.1,1.3000000000000007,2124.461
2024-06-23 04:09:00,70.5,425.246,815.0,4.0,6.8,1.0000000000000036,2200.851
2024-06-23 04:12:00,72.5,431.3947,815.0,4.0,6.8,1.3000000000000007,2270.274
2024-06-23 04:15:00,77.0,448.6111,815.0,4.0,6.8,1.4999999999999964,2405.991
2024-06-23 04:21:00,78.0,445.1678,815.0,4.199999999999999,6.8,1.5,2451.071
2024-06-23 04:24:00,77.5,441.9705,815.0,4.400000000000002,7.0,1.5,2431.926
2024-06-23 04:27:00,77.0,435.3299,815.0,4.400000000000002,7.199999999999999,1.3999999999999986,2407.404
2024-06-23 04:30:00,73.0,434.3461,816.0,4.400000000000002,6.8999999999999995,1.1000000000000014,2290.435
2024-06-23 04:36:00,74.5,433.1163,816.0,4.300000000000001,6.999999999999999,1.1000000000000014,2336.086
2024-06-23 04:39:00,74.0,430.6568,816.0,4.300000000000001,7.1,1.1999999999999957,2312.093
2024-06-23 04:42:00,73.0,420.5729,816.0,4.199999999999999,7.1,1.2000000000000028,2279.51
2024-06-23 04:45:00,71.5,416.1458,816.0,3.900000000000002,6.8,1.1000000000000014,2233.695
2024-06-23 04:51:00,72.5,410.735,816.0,3.8999999999999986,7.0,1.3000000000000007,2226.936
2024-06-23 04:54:00,70.5,415.8999,816.0,3.6999999999999993,6.699999999999999,1.2000000000000028,2199.132
2024-06-23 05:00:00,71.5,410.9809,816.0,3.8000000000000007,6.8,1.1999999999999957,2240.092
2024-06-23 05:03:00,73.0,411.2269,816.0,3.8999999999999986,6.999999999999999,1.3000000000000007,2304.449
2024-06-23 05:06:00,74.5,411.7188,816.0,4.099999999999998,7.1,1.2000000000000028,2303.91
2024-06-23 05:12:00,74.5,425.7379,816.0,4.0,7.1,1.4000000000000021,2323.668
2024-06-23 05:15:00,76.0,433.8542,816.0,4.400000000000002,7.200000000000001,1.2999999999999972,2389.706
2024-06-23 05:21:00,76.5,427.2136,816.0,4.300000000000001,7.300000000000001,1.3999999999999986,2382.445
2024-06-23 05:24:00,75.0,424.2621,817.0,4.199999999999999,7.199999999999999,1.2999999999999972,2327.473
2024-06-23 05:30:00,75.0,419.5891,817.0,4.199999999999999,7.199999999999999,1.2999999999999972,2326.96
2024-06-23 05:33:00,73.5,412.9485,817.0,4.100000000000001,6.8999999999999995,1.1999999999999993,2295.319
2024-06-23 05:36:00,67.0,403.6024,817.0,3.8000000000000007,6.7,0.8999999999999986,2070.892
2024-06-23 05:42:00,67.0,399.9132,817.0,3.6000000000000014,6.6000000000000005,1.0999999999999979,2073.924
2024-06-23 05:45:00,66.5,404.8322,817.0,3.6000000000000014,6.6000000000000005,1.0999999999999979,2068.347
2024-06-23 05:51:00,67.5,400.1591,817.0,3.6000000000000014,6.6000000000000005,1.1999999999999993,2074.862
2024-06-23 05:54:00,67.0,408.0295,817.0,3.6999999999999993,6.700000000000001,1.2000000000000028,2077.426
2024-06-23 05:57:00,67.0,421.8027,817.0,3.8000000000000007,6.7,1.2000000000000028,2098.72
2024-06-23 06:00:00,66.5,425.9838,817.0,3.900000000000002,6.500000000000001,1.1000000000000014,2042.654
2024-06-23 06:06:00,70.0,426.9676,817.0,3.8000000000000007,6.5,1.1000000000000014,2185.885
2024-06-23 06:09:00,71.5,433.3623,817.0,3.900000000000002,6.7,1.1999999999999957,2240.23
2024-06-23 06:12:00,72.0,441.9705,817.0,4.100000000000001,6.9,1.3000000000000007,2270.952
2024-06-23 06:15:00,73.0,449.8409,817.0,4.100000000000001,6.8,1.3000000000000007,2304.065
2024-06-23 06:18:00,73.0,447.8733,817.0,4.199999999999999,6.7,1.2000000000000028,2293.414
2024-06-23 06:21:00,74.0,447.8733,817.0,4.0,6.8,1.4000000000000021,2300.114
2024-06-23 06:24:00,74.0,445.1678,817.0,4.100000000000001,6.7,1.3000000000000007,2293.701
2024-06-23 06:27:00,68.5,430.4109,817.0,4.100000000000001,6.800000000000001,0.6999999999999993,2112.208
2024-06-23 06:30:00,72.5,427.2136,818.0,3.900000000000002,6.6000000000000005,1.1999999999999957,2201.075
2024-06-23 06:33:00,69.5,429.673,818.0,4.0,6.700000000000001,1.1999999999999993,2167.541
2024-06-23 06:36:00,68.5,414.1782,818.0,3.8000000000000007,6.500000000000001,1.0,2136.41
2024-06-23 06:39:00,68.5,408.2755,818.0,3.8000000000000007,6.699999999999999,1.1000000000000014,2155.657
2024-06-23 06:42:00,67.5,417.3756,818.0,3.8000000000000007,6.699999999999999,1.1000000000000014,2118.887
2024-06-23 06:45:00,68.5,415.408,818.0,3.8000000000000007,6.700000000000001,1.2000000000000028,2141.399
2024-06-23 06:48:00,67.0,415.8999,818.0,3.8000000000000007,6.700000000000001,1.2000000000000028,2085.689
2024-06-23 06:51:00,67.0,425.7379,818.0,3.8000000000000007,6.700000000000001,1.1000000000000014,2054.03
2024-06-23 06:54:00,66.5,421.5567,818.0,3.5,6.300000000000001,1.0999999999999979,2072.62
2024-06-23 07:06:00,68.5,429.1812,818.0,3.6999999999999993,6.6000000000000005,1.2000000000000028,2152.996
2024-06-23 07:12:00,72.0,452.3004,818.0,4.0,6.500000000000001,1.2999999999999972,2238.254
2024-06-23 07:15:00,72.0,453.5301,818.0,4.099999999999998,6.500000000000001,1.1999999999999993,2243.689
2024-06-23 07:18:00,75.0,461.1545,818.0,4.099999999999998,6.500000000000001,1.4000000000000021,2304.256
2024-06-23 07:21:00,73.0,465.3356,818.0,4.099999999999998,6.500000000000001,1.4000000000000021,2314.914
2024-06-23 07:24:00,74.5,464.8438,818.0,4.199999999999999,6.500000000000001,1.3000000000000007,2292.626
2024-06-23 07:27:00,74.0,466.0735,818.0,4.199999999999999,6.7,1.3000000000000007,2299.077
2024-06-23 07:30:00,74.5,458.4491,819.0,4.300000000000001,6.500000000000001,1.1999999999999993,2307.866
2024-06-23 07:33:00,73.5,450.5787,819.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2297.184
2024-06-23 07:36:00,72.0,444.43,819.0,4.100000000000001,6.700000000000001,1.1999999999999957,2242.042
2024-06-23 07:39:00,68.5,440.4948,819.0,3.8000000000000007,6.199999999999999,0.9000000000000021,2132.842
2024-06-23 07:42:00,68.0,438.0353,819.0,3.700000000000003,6.299999999999999,1.0,2124.208
2024-06-23 07:45:00,67.5,431.3947,819.0,3.8000000000000007,6.3,1.0,2107.499
2024-06-23 07:48:00,68.0,435.5758,819.0,3.8000000000000007,6.3,1.0,2099.5
2024-06-23 07:51:00,69.0,433.1163,819.0,3.900000000000002,6.6,1.1000000000000014,2152.013
2024-06-23 07:54:00,70.0,439.511,819.0,3.8000000000000007,6.5,1.1999999999999957,2161.631
2024-06-23 07:57:00,70.0,445.4138,819.0,4.0,6.499999999999999,1.1999999999999957,2197.021
2024-06-23 08:00:00,71.0,451.0706,819.0,4.0,6.499999999999999,1.1999999999999957,2200.469
2024-06-23 08:03:00,72.0,457.4652,819.0,4.0,6.6000000000000005,1.2999999999999972,2230.164
2024-06-23 08:06:00,73.5,455.0058,819.0,4.300000000000001,6.6000000000000005,1.3000000000000007,2271.488
2024-06-23 08:09:00,72.0,447.3813,819.0,4.100000000000001,6.500000000000001,1.0,2246.281
2024-06-23 08:12:00,72.5,451.8085,819.0,4.0,6.500000000000001,1.1999999999999993,2232.578
2024-06-23 08:15:00,73.0,442.7083,819.0,4.099999999999998,6.6000000000000005,1.1000000000000014,2249.353
2024-06-23 08:18:00,72.0,436.8056,819.0,4.0,6.6000000000000005,1.1999999999999993,2217.983
2024-06-23 08:21:00,72.0,434.3461,819.0,4.099999999999998,6.800000000000001,1.3000000000000007,2171.181
2024-06-23 08:24:00,69.0,435.5758,819.0,3.799999999999997,6.3999999999999995,1.1000000000000014,2135.279
2024-06-23 08:27:00,70.0,434.1001,819.0,3.8999999999999986,6.6,1.2000000000000028,2144.311
2024-06-23 08:30:00,69.0,430.6568,820.0,3.8999999999999986,6.6,1.1000000000000014,2138.219
2024-06-23 08:33:00,67.0,430.6568,820.0,3.900000000000002,6.699999999999999,0.8999999999999986,2048.721
2024-06-23 08:36:00,67.0,426.4757,820.0,3.6999999999999993,6.499999999999999,1.0,2051.949
2024-06-23 08:39:00,67.0,438.7731,820.0,3.6999999999999993,6.3999999999999995,1.0,2065.024
2024-06-23 08:42:00,68.0,438.2813,820.0,3.8000000000000007,6.6000000000000005,1.1999999999999993,2118.832
2024-06-23 08:45:00,67.5,438.7731,820.0,4.0,6.700000000000001,1.0,2067.419
2024-06-23 08:48:00,66.5,441.7245,820.0,3.6999999999999993,6.500000000000001,1.1000000000000014,2050.719
2024-06-23 08:51:00,68.5,445.4138,820.0,3.799999999999997,6.500000000000001,1.1000000000000014,2113.599
2024-06-23 08:54:00,70.0,454.7599,820.0,4.0,6.6000000000000005,1.1999999999999993,2180.738
2024-06-23 08:57:00,70.0,458.941,820.0,3.8999999999999986,6.6000000000000005,1.3000000000000007,2175.7
2024-06-23 09:00:00,70.5,461.4005,820.0,4.0,6.300000000000001,1.1000000000000014,2209.827
2024-06-23 09:03:00,73.0,471.4844,820.0,4.100000000000001,6.500000000000001,1.1999999999999993,2262.487
2024-06-23 09:06:00,77.0,517.7228,820.0,4.300000000000001,6.300000000000001,1.5,2423.679
2024-06-23 09:09:00,77.0,518.7066,820.0,4.700000000000003,6.500000000000001,1.3999999999999986,2407.311
2024-06-23 09:12:00,77.0,514.0336,820.0,4.600000000000001,6.300000000000001,1.3000000000000007,2460.883
2024-06-23 09:15:00,80.0,513.7876,820.0,4.600000000000001,6.499999999999999,1.5,2473.708
2024-06-23 09:18:00,79.5,518.9525,820.0,4.800000000000001,6.500000000000001,1.1999999999999993,2493.532
2024-06-23 09:21:00,80.0,503.2118,820.0,4.700000000000003,6.499999999999999,1.3999999999999986,2456.558
2024-06-23 09:24:00,78.0,493.3738,820.0,4.600000000000001,6.499999999999999,1.2999999999999972,2433.326
2024-06-23 09:27:00,76.0,485.9954,820.0,4.5,6.6,1.3000000000000007,2394.842
2024-06-23 09:30:00,74.0,477.6331,821.0,4.399999999999999,6.6,1.3000000000000007,2298.121
2024-06-23 09:33:00,71.5,474.4358,821.0,4.199999999999999,6.3,1.1000000000000014,2223.213
2024-06-23 09:36:00,72.5,472.7141,821.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2238.5
2024-06-23 09:39:00,71.0,458.695,821.0,4.100000000000001,6.3,1.1999999999999993,2202.468
2024-06-23 09:42:00,70.5,456.4815,821.0,4.199999999999999,6.4,1.1999999999999993,2184.531
2024-06-23 09:45:00,70.0,453.7761,821.0,4.0,6.4,1.1999999999999993,2171.466
2024-06-23 09:48:00,70.5,458.941,821.0,4.0,6.5,1.1999999999999993,2182.557
2024-06-23 09:51:00,70.5,453.7761,821.0,4.099999999999998,6.5,1.1999999999999993,2195.145
2024-06-23 09:54:00,70.5,459.6788,821.0,4.099999999999998,6.5,1.3000000000000007,2176.521
2024-06-23 09:57:00,71.5,460.1707,821.0,4.0,6.3999999999999995,1.1000000000000014,2203.647
2024-06-23 10:00:00,72.0,463.614,821.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2242.527
2024-06-23 10:03:00,72.0,466.3194,821.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2244.38
2024-06-23 10:06:00,73.0,471.2384,821.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2283.969
2024-06-23 10:09:00,73.0,475.9114,821.0,4.300000000000001,6.3999999999999995,1.1999999999999993,2266.479
2024-06-23 10:12:00,74.0,478.8629,821.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2288.104
2024-06-23 10:15:00,74.5,487.4711,821.0,4.199999999999999,6.500000000000001,1.3000000000000007,2298.759
2024-06-23 10:18:00,75.5,484.5197,821.0,4.399999999999999,6.300000000000001,1.3000000000000007,2313.339
2024-06-23 10:21:00,77.0,493.6198,821.0,4.399999999999999,6.300000000000001,1.3000000000000007,2387.467
2024-06-23 10:24:00,77.5,495.3414,821.0,4.399999999999999,6.4,1.3000000000000007,2397.962
2024-06-23 10:27:00,79.0,497.0631,821.0,4.399999999999999,6.4,1.5000000000000036,2430.638
2024-06-23 10:30:00,78.0,492.8819,822.0,4.5,6.6000000000000005,1.4000000000000021,2428.271
2024-06-23 10:33:00,79.0,496.8171,822.0,4.599999999999998,6.6000000000000005,1.3999999999999986,2458.675
2024-06-23 10:36:00,79.0,497.8009,822.0,4.599999999999998,6.7,1.3999999999999986,2439.248
2024-06-23 10:39:00,79.5,494.8495,822.0,4.600000000000001,6.8,1.2999999999999972,2442.725
2024-06-23 10:42:00,78.5,492.8819,822.0,4.800000000000001,6.8,1.3999999999999986,2445.688
2024-06-23 10:45:00,78.5,490.4225,822.0,4.600000000000001,6.8,1.3999999999999986,2453.054
2024-06-23 10:48:00,78.0,476.8952,822.0,4.600000000000001,6.8,1.3999999999999986,2432.803
2024-06-23 10:51:00,78.5,473.6979,822.0,4.600000000000001,7.0,1.3999999999999986,2425.106
2024-06-23 10:54:00,77.5,472.2223,822.0,4.5,7.0,1.3999999999999986,2406.853
2024-06-23 10:57:00,77.0,457.9572,822.0,4.599999999999998,6.9,1.1999999999999993,2371.127
2024-06-23 11:00:00,76.5,460.4167,822.0,4.400000000000002,6.9,1.3999999999999986,2362.316
2024-06-23 11:03:00,76.5,456.7274,822.0,4.5,6.9,1.3000000000000007,2356.497
2024-06-23 11:06:00,76.0,457.2193,822.0,4.399999999999999,6.9,1.4000000000000021,2343.88
2024-06-23 11:09:00,73.0,454.2679,822.0,4.300000000000001,6.9,1.0999999999999979,2182.856
2024-06-23 11:12:00,76.5,445.1678,822.0,4.200000000000003,6.7,1.1999999999999957,2353.944
2024-06-23 11:15:00,77.0,447.8733,822.0,4.300000000000001,6.9,1.4000000000000021,2367.495
2024-06-23 11:18:00,75.5,446.6435,822.0,4.399999999999999,7.1,1.3000000000000043,2274.59
2024-06-23 11:21:00,76.5,448.8571,822.0,4.100000000000001,6.6,1.1999999999999957,2375.228
2024-06-23 11:24:00,78.5,450.5787,822.0,4.199999999999999,6.9,1.5000000000000036,2451.55
2024-06-23 11:27:00,79.0,456.4815,822.0,4.5,7.0,1.3999999999999986,2417.389
2024-06-23 11:30:00,76.5,458.4491,823.0,4.399999999999999,6.8,1.2000000000000028,2369.805
2024-06-23 11:33:00,77.0,461.4005,823.0,4.399999999999999,6.8999999999999995,1.2999999999999972,2385.948
2024-06-23 11:36:00,77.0,457.9572,823.0,4.399999999999999,6.8,1.2999999999999972,2397.28
2024-06-23 11:39:00,78.5,464.1059,823.0,4.399999999999999,6.7,1.2999999999999972,2417.38
2024-06-23 11:42:00,79.0,464.1059,823.0,4.5,6.9,1.5,2423.915
2024-06-23 11:45:00,73.5,465.8275,823.0,4.400000000000002,6.6,1.0,2263.6
2024-06-23 11:48:00,80.5,467.3032,823.0,4.199999999999999,6.5,1.4000000000000021,2516.59
2024-06-23 11:51:00,83.5,470.2546,823.0,4.400000000000002,6.9,1.6000000000000014,2590.244
2024-06-23 11:54:00,82.0,465.0897,823.0,4.699999999999999,7.2,1.5,2540.101
2024-06-23 11:57:00,77.0,463.3681,823.0,4.699999999999999,6.7,1.0,2360.235
2024-06-23 12:00:00,81.5,473.206,823.0,4.399999999999999,6.8,1.4000000000000021,2533.781
2024-06-23 12:03:00,83.0,484.2737,823.0,4.599999999999998,7.0,1.6000000000000014,2592.758
2024-06-23 12:06:00,83.0,474.9276,823.0,4.800000000000001,7.199999999999999,1.3999999999999986,2532.239
2024-06-23 12:09:00,80.0,458.4491,823.0,4.800000000000001,7.0,1.1999999999999957,2471.078
2024-06-23 12:12:00,80.5,477.6331,823.0,4.600000000000001,7.1,1.2999999999999972,2482.303
2024-06-23 12:15:00,81.0,475.6655,823.0,4.600000000000001,7.0,1.3999999999999986,2507.049
2024-06-23 12:18:00,80.5,462.8762,823.0,4.5,6.699999999999999,1.3000000000000043,2489.753
2024-06-23 12:21:00,78.5,465.3356,823.0,4.5,6.9,1.2999999999999972,2448.592
2024-06-23 12:24:00,76.5,466.5654,823.0,4.399999999999999,7.0,0.8999999999999986,2375.666
2024-06-23 12:27:00,82.0,462.8762,823.0,4.300000000000001,6.7,1.4000000000000021,2523.311
2024-06-23 12:30:00,81.0,461.4005,824.0,4.399999999999999,7.0,1.6000000000000014,2513.689
2024-06-23 12:33:00,76.5,464.1059,824.0,4.600000000000001,7.1,0.7999999999999972,2321.914
2024-06-23 12:36:00,82.0,467.7951,824.0,4.299999999999997,6.6,1.3999999999999986,2528.728
2024-06-23 12:39:00,82.5,474.4358,824.0,4.5000000000000036,7.1,1.5999999999999943,2572.405
2024-06-23 12:42:00,83.0,490.9144,824.0,4.800000000000001,7.1,1.5,2588.394
2024-06-23 12:45:00,78.0,472.7141,824.0,4.800000000000001,6.8,0.7000000000000028,2484.066
2024-06-23 12:48:00,84.5,474.4358,824.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2637.262
2024-06-23 12:51:00,85.0,485.9954,824.0,4.800000000000001,7.1,1.6000000000000014,2647.748
2024-06-23 12:54:00,84.0,474.6817,824.0,4.800000000000001,7.199999999999999,1.5,2604.408
2024-06-23 12:57:00,81.5,463.86,824.0,4.800000000000001,7.199999999999999,1.2999999999999972,2470.392
2024-06-23 13:00:00,84.0,484.2737,824.0,4.599999999999998,6.8999999999999995,1.3999999999999986,2625.051
2024-06-23 13:03:00,85.0,474.9276,824.0,4.700000000000003,7.199999999999999,1.6000000000000014,2657.972
2024-06-23 13:06:00,83.5,461.1545,824.0,4.800000000000004,7.299999999999999,1.3999999999999986,2546.058
2024-06-23 13:09:00,79.5,465.8275,824.0,4.300000000000004,6.6,1.0999999999999943,2474.569
