Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-23 13:12:00,83.5,467.5492,824.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2593.859
2024-06-23 13:15:00,84.0,469.7627,824.0,4.700000000000003,7.1,1.5,2601.321
2024-06-23 13:18:00,84.0,470.2546,824.0,4.800000000000004,7.199999999999999,1.5,2590.539
2024-06-23 13:21:00,80.5,467.0573,824.0,4.700000000000003,6.999999999999999,1.0,2539.565
2024-06-23 13:24:00,84.5,489.6846,824.0,4.700000000000003,6.999999999999999,1.5,2616.987
2024-06-23 13:27:00,85.5,488.7008,824.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2657.532
2024-06-23 13:30:00,84.5,463.3681,825.0,4.799999999999997,7.1000000000000005,1.4000000000000057,2619.003
2024-06-23 13:33:00,82.5,461.1545,825.0,4.700000000000003,7.200000000000001,1.3999999999999986,2569.971
2024-06-23 13:36:00,83.0,471.4844,825.0,4.600000000000001,7.200000000000001,1.5,2568.113
2024-06-23 13:39:00,83.5,465.0897,825.0,4.699999999999996,7.200000000000001,1.4000000000000057,2582.199
2024-06-23 13:42:00,83.0,460.9086,825.0,4.600000000000001,7.200000000000001,1.5,2568.222
2024-06-23 13:45:00,83.0,471.2384,825.0,4.699999999999996,7.200000000000001,1.4000000000000057,2566.274
2024-06-23 13:48:00,80.0,468.533,825.0,4.699999999999996,7.200000000000001,1.0,2488.522
2024-06-23 13:51:00,84.0,466.3194,825.0,4.5,6.8999999999999995,1.5,2594.932
2024-06-23 13:54:00,82.5,461.4005,825.0,4.5000000000000036,7.199999999999999,1.5,2579.798
2024-06-23 13:57:00,82.5,454.7599,825.0,4.599999999999998,7.299999999999999,1.4000000000000057,2548.882
2024-06-23 14:00:00,81.0,459.1869,825.0,4.599999999999998,7.199999999999999,1.4000000000000057,2522.106
2024-06-23 14:03:00,81.0,465.8275,825.0,4.599999999999998,7.1,1.3000000000000043,2518.431
2024-06-23 14:06:00,81.0,462.3843,825.0,4.599999999999998,7.1,1.4000000000000057,2523.055
2024-06-23 14:09:00,81.0,461.6464,825.0,4.599999999999998,7.199999999999999,1.4000000000000057,2529.35
2024-06-23 14:12:00,79.0,466.5654,825.0,4.599999999999998,6.8999999999999995,0.8000000000000043,2367.528
2024-06-23 14:15:00,81.5,471.4844,825.0,4.300000000000001,6.6,1.3999999999999986,2543.901
2024-06-23 14:18:00,83.0,469.7627,825.0,4.599999999999998,6.8999999999999995,1.4000000000000057,2572.054
2024-06-23 14:21:00,82.0,460.9086,825.0,4.4999999999999964,7.0,1.3000000000000043,2557.109
2024-06-23 14:24:00,81.0,455.2517,825.0,4.400000000000002,7.0,1.3999999999999986,2510.374
2024-06-23 14:27:00,81.5,465.0897,825.0,4.4999999999999964,7.0,1.4000000000000057,2536.133
2024-06-23 14:30:00,83.0,466.5654,826.0,4.599999999999998,7.0,1.3999999999999986,2560.935
2024-06-23 14:33:00,82.5,472.4682,826.0,4.699999999999999,7.0,1.3999999999999986,2573.439
2024-06-23 14:36:00,83.0,472.4682,826.0,4.699999999999999,7.1,1.3999999999999986,2579.349
2024-06-23 14:39:00,83.5,471.4844,826.0,4.800000000000001,7.1,1.3999999999999986,2584.371
2024-06-23 14:42:00,84.5,466.0735,826.0,4.700000000000003,7.1,1.5,2621.89
2024-06-23 14:45:00,84.0,470.9925,826.0,4.800000000000004,7.1,1.2999999999999972,2607.048
2024-06-23 14:48:00,83.5,466.0735,826.0,4.800000000000004,7.199999999999999,1.2999999999999972,2593.057
2024-06-23 14:51:00,84.0,458.941,826.0,4.700000000000003,7.199999999999999,1.3999999999999986,2583.752
2024-06-23 14:54:00,80.0,456.7274,826.0,4.700000000000003,7.199999999999999,1.0,2406.243
2024-06-23 14:57:00,81.5,454.022,826.0,4.300000000000004,6.8999999999999995,1.3999999999999986,2561.166
2024-06-23 15:00:00,81.5,453.7761,826.0,4.5,7.1,1.3999999999999986,2543.093
2024-06-23 15:03:00,82.0,457.7112,826.0,4.600000000000001,7.199999999999999,1.3999999999999986,2530.818
2024-06-23 15:06:00,82.5,458.695,826.0,4.5,7.1,1.3999999999999986,2549.968
2024-06-23 15:09:00,82.5,459.1869,826.0,4.600000000000001,7.1,1.3999999999999986,2569.965
2024-06-23 15:12:00,83.5,467.0573,826.0,4.600000000000001,7.1,1.3999999999999986,2594.809
2024-06-23 15:15:00,83.5,469.0249,826.0,4.700000000000003,7.199999999999999,1.3999999999999986,2586.479
2024-06-23 15:18:00,81.5,462.1383,826.0,4.5,6.699999999999999,1.2000000000000028,2556.499
2024-06-23 15:21:00,83.0,457.9572,826.0,4.600000000000001,7.1,1.3999999999999986,2600.255
2024-06-23 15:24:00,85.0,464.8438,826.0,4.700000000000003,7.199999999999999,1.3999999999999986,2636.649
2024-06-23 15:27:00,85.0,469.5168,826.0,4.600000000000001,7.1,1.3999999999999986,2634.978
2024-06-23 15:30:00,84.0,469.0249,827.0,4.700000000000003,7.199999999999999,1.3999999999999986,2595.15
2024-06-23 15:33:00,84.0,465.0897,827.0,4.700000000000003,7.1,1.3999999999999986,2616.562
2024-06-23 15:36:00,83.5,464.5978,827.0,4.799999999999997,7.199999999999999,1.4000000000000057,2603.402
2024-06-23 15:39:00,82.0,462.8762,827.0,4.799999999999997,7.199999999999999,1.3000000000000043,2546.424
2024-06-23 15:42:00,82.0,462.8762,827.0,4.5,6.499999999999999,1.1000000000000014,2524.269
2024-06-23 15:45:00,85.0,467.7951,827.0,4.399999999999999,6.999999999999999,1.6000000000000014,2623.17
2024-06-23 15:48:00,83.5,455.4977,827.0,4.700000000000003,7.1,1.3999999999999986,2595.77
2024-06-23 15:51:00,84.0,457.7112,827.0,4.600000000000001,7.199999999999999,1.3999999999999986,2593.25
2024-06-23 15:54:00,84.0,457.9572,827.0,4.700000000000003,7.199999999999999,1.3999999999999986,2622.082
2024-06-23 15:57:00,85.0,468.533,827.0,4.799999999999997,7.199999999999999,1.4000000000000057,2632.366
2024-06-23 16:00:00,85.0,467.0573,827.0,4.799999999999997,7.300000000000001,1.4000000000000057,2609.78
2024-06-23 16:03:00,84.5,462.3843,827.0,4.700000000000003,7.199999999999999,1.5,2620.209
2024-06-23 16:06:00,84.0,466.0735,827.0,4.799999999999997,7.199999999999999,1.4000000000000057,2615.989
2024-06-23 16:09:00,84.0,469.5168,827.0,4.799999999999997,7.199999999999999,1.4000000000000057,2613.45
2024-06-23 16:12:00,85.0,476.4034,827.0,4.699999999999996,7.199999999999999,1.4000000000000057,2632.457
2024-06-23 16:15:00,84.0,462.6302,827.0,4.799999999999997,7.199999999999999,1.4000000000000057,2625.227
2024-06-23 16:18:00,81.5,459.6788,827.0,4.799999999999997,7.199999999999999,1.2000000000000028,2448.819
2024-06-23 16:21:00,82.5,459.6788,827.0,4.299999999999997,6.800000000000001,1.4000000000000057,2592.428
2024-06-23 16:33:00,86.0,463.86,828.0,4.5,6.699999999999999,1.3999999999999986,2660.782
2024-06-23 16:36:00,86.0,469.0249,828.0,4.5,7.000000000000001,1.5,2685.124
2024-06-23 16:39:00,86.5,474.4358,828.0,4.799999999999997,7.000000000000001,1.4000000000000057,2683.981
2024-06-23 16:42:00,87.0,476.4034,828.0,4.699999999999996,7.000000000000001,1.4000000000000057,2700.604
2024-06-23 16:45:00,91.5,495.8333,828.0,5.0,7.300000000000001,1.6000000000000014,2873.88
2024-06-23 16:51:00,91.5,495.3414,828.0,5.100000000000001,7.4,1.5999999999999943,2849.249
2024-06-23 16:54:00,91.5,490.4225,828.0,5.100000000000001,7.300000000000001,1.5999999999999943,2866.859
2024-06-23 16:57:00,93.0,494.3576,828.0,5.100000000000001,6.9,1.2999999999999972,2898.185
2024-06-23 17:00:00,91.0,468.533,828.0,4.799999999999997,6.800000000000001,1.1000000000000014,2828.194
2024-06-23 17:09:00,87.0,462.1383,828.0,4.699999999999996,7.199999999999999,1.4000000000000057,2704.94
2024-06-23 17:12:00,87.0,458.941,828.0,4.699999999999996,7.199999999999999,1.4000000000000057,2692.493
2024-06-23 17:15:00,85.0,461.6464,828.0,4.699999999999996,7.1,1.4000000000000057,2678.705
2024-06-23 17:18:00,84.0,460.4167,828.0,4.599999999999998,7.3,1.4000000000000057,2628.324
2024-06-23 17:21:00,83.5,465.3356,828.0,4.699999999999996,7.1,1.4000000000000057,2613.924
2024-06-23 18:03:00,83.0,461.1545,829.0,4.599999999999998,7.1,1.5,2599.074
2024-06-23 18:06:00,84.5,464.1059,829.0,4.800000000000001,7.1,1.3999999999999986,2628.648
2024-06-23 18:09:00,82.5,459.1869,829.0,4.599999999999998,7.199999999999999,1.3000000000000043,2555.859
2024-06-23 18:12:00,82.0,459.1869,829.0,4.599999999999998,7.200000000000001,1.4000000000000057,2559.914
2024-06-23 18:15:00,83.0,459.9248,829.0,4.599999999999998,7.1,1.3999999999999986,2561.966
2024-06-23 18:18:00,82.5,456.7274,829.0,4.599999999999998,7.199999999999999,1.3999999999999986,2511.369
2024-06-23 18:21:00,81.0,444.9219,829.0,4.300000000000001,6.799999999999999,1.1999999999999957,2544.522
2024-06-23 18:24:00,82.5,447.6273,829.0,4.400000000000002,7.199999999999999,1.5,2549.834
2024-06-23 18:27:00,81.0,447.6273,829.0,4.4999999999999964,7.299999999999999,1.5,2509.341
2024-06-23 18:30:00,79.5,454.2679,830.0,4.400000000000002,6.8999999999999995,1.0999999999999943,2482.569
2024-06-23 18:33:00,81.5,449.8409,830.0,4.400000000000002,7.0,1.5,2514.568
2024-06-23 18:36:00,81.0,457.2193,830.0,4.4999999999999964,7.199999999999999,1.5,2518.882
2024-06-23 18:39:00,79.0,454.2679,830.0,4.4999999999999964,6.8999999999999995,1.0,2466.161
2024-06-23 18:42:00,80.0,450.0868,830.0,4.300000000000001,6.799999999999999,1.1999999999999957,2462.314
2024-06-23 18:45:00,80.0,455.0058,830.0,4.300000000000001,6.699999999999999,1.1999999999999957,2462.632
2024-06-23 18:48:00,83.0,460.4167,830.0,4.400000000000002,6.8999999999999995,1.5,2590.09
2024-06-23 18:51:00,82.5,445.1678,830.0,4.4999999999999964,7.199999999999999,1.5,2504.941
2024-06-23 18:54:00,79.0,451.3165,830.0,4.199999999999999,6.6,1.2000000000000028,2501.833
2024-06-23 18:57:00,82.5,455.0058,830.0,4.300000000000001,6.8999999999999995,1.5,2560.556
2024-06-23 19:00:00,85.0,461.6464,830.0,4.699999999999999,7.1,1.5,2654.202
2024-06-23 19:03:00,83.0,458.695,830.0,4.699999999999999,7.1,0.8999999999999986,2539.537
2024-06-23 19:06:00,83.5,458.4491,830.0,4.400000000000002,6.8999999999999995,1.2999999999999972,2576.753
2024-06-23 19:09:00,83.0,459.6788,830.0,4.400000000000002,6.8999999999999995,1.3999999999999986,2575.942
2024-06-23 19:12:00,84.5,462.1383,830.0,4.4999999999999964,6.8999999999999995,1.3000000000000043,2594.008
2024-06-23 19:15:00,83.5,459.6788,830.0,4.5000000000000036,6.8999999999999995,1.3999999999999986,2604.528
2024-06-23 19:18:00,84.0,461.1545,830.0,4.4999999999999964,7.1,1.5,2621.329
2024-06-23 19:21:00,85.0,462.1383,830.0,4.699999999999999,7.199999999999999,1.3999999999999986,2628.184
2024-06-23 19:24:00,83.0,451.0706,830.0,4.599999999999998,7.0,1.4000000000000057,2588.159
2024-06-23 19:27:00,81.5,452.3004,830.0,4.599999999999998,7.1,1.2000000000000028,2515.158
2024-06-23 19:30:00,80.0,446.1516,831.0,4.400000000000002,7.1,1.3999999999999986,2489.369
2024-06-23 19:33:00,77.5,437.5434,831.0,4.5,7.1,1.1000000000000014,2412.226
2024-06-23 19:36:00,76.5,437.7894,831.0,4.399999999999999,7.1,1.2000000000000028,2380.021
2024-06-23 19:39:00,77.0,436.3137,831.0,4.5,7.1,1.2000000000000028,2386.627
2024-06-23 19:42:00,73.5,436.3137,831.0,4.200000000000003,6.6,0.7999999999999972,2289.351
2024-06-23 19:45:00,78.0,427.2136,831.0,4.0,6.8,1.2999999999999972,2446.216
2024-06-23 19:48:00,79.0,424.0162,831.0,4.200000000000003,7.1,1.3999999999999986,2451.89
2024-06-23 19:51:00,75.5,429.673,831.0,4.299999999999997,7.3,1.2000000000000028,2316.341
2024-06-23 19:54:00,74.5,430.9027,831.0,3.8999999999999986,6.5,1.1000000000000014,2312.117
2024-06-23 19:57:00,76.0,431.6406,831.0,4.0,6.7,1.2000000000000028,2405.114
2024-06-23 20:00:00,80.5,444.9219,831.0,4.200000000000003,7.0,1.5,2509.401
2024-06-23 20:03:00,78.0,437.7894,831.0,4.4999999999999964,7.199999999999999,1.4000000000000057,2444.841
2024-06-23 20:06:00,74.5,430.6568,831.0,4.199999999999999,6.6,0.7999999999999972,2336.006
2024-06-23 20:09:00,79.0,444.43,831.0,4.199999999999999,6.8,1.2999999999999972,2477.302
2024-06-23 20:12:00,82.5,455.2517,831.0,4.399999999999999,7.0,1.5,2572.622
2024-06-23 20:15:00,83.0,452.5463,831.0,4.699999999999999,7.199999999999999,1.5,2584.041
2024-06-23 20:18:00,77.5,437.5434,831.0,4.699999999999999,7.3,1.1000000000000014,2328.825
2024-06-23 20:21:00,80.0,453.5301,831.0,4.300000000000001,6.8,1.2999999999999972,2509.702
2024-06-23 20:24:00,81.0,457.2193,831.0,4.4999999999999964,7.0,1.4000000000000057,2527.95
2024-06-23 20:27:00,75.0,452.5463,831.0,4.4999999999999964,7.0,1.2000000000000028,2303.743
2024-06-23 20:30:00,76.5,425.7379,832.0,4.099999999999998,6.5,1.2000000000000028,2394.852
2024-06-23 20:33:00,80.0,442.9543,832.0,4.199999999999999,6.8999999999999995,1.3999999999999986,2492.334
2024-06-23 20:36:00,79.0,441.7245,832.0,4.300000000000001,7.1,1.3999999999999986,2462.552
2024-06-23 20:39:00,80.0,441.7245,832.0,4.400000000000002,7.1,1.2999999999999972,2483.138
2024-06-23 20:42:00,79.0,443.2002,832.0,4.399999999999999,7.1,1.2999999999999972,2469.49
2024-06-23 20:45:00,81.0,451.5625,832.0,4.399999999999999,7.1,1.5,2490.316
2024-06-23 20:48:00,78.5,455.2517,832.0,4.600000000000001,7.1,1.1999999999999957,2433.138
2024-06-23 20:51:00,77.0,441.7245,832.0,4.5,7.1,1.2000000000000028,2394.918
2024-06-23 20:54:00,76.5,441.9705,832.0,4.399999999999999,7.1,1.2000000000000028,2388.554
2024-06-23 20:57:00,75.5,445.6598,832.0,4.399999999999999,7.1,1.3000000000000043,2358.571
2024-06-23 21:00:00,74.0,443.9381,832.0,4.099999999999998,6.3999999999999995,1.0,2293.743
2024-06-23 21:03:00,77.0,440.0029,832.0,4.0,6.6,1.3000000000000007,2439.093
2024-06-23 21:06:00,80.0,435.5758,832.0,4.199999999999999,7.0,1.5,2501.379
2024-06-23 21:09:00,77.5,432.8704,832.0,4.400000000000002,7.3999999999999995,1.2999999999999972,2419.277
2024-06-23 21:12:00,71.0,432.1325,832.0,4.199999999999999,6.8,0.8000000000000043,2262.391
2024-06-23 21:15:00,75.5,445.6598,832.0,4.0,6.5,1.0999999999999979,2371.018
2024-06-23 21:18:00,80.0,457.9572,832.0,4.199999999999999,6.699999999999999,1.4000000000000021,2498.259
2024-06-23 21:21:00,79.5,450.3327,832.0,4.399999999999999,7.0,1.5,2486.226
2024-06-23 21:24:00,72.0,436.8056,832.0,4.5,7.1,0.7000000000000028,2226.71
2024-06-23 21:27:00,77.5,455.2517,832.0,4.100000000000001,6.6,1.1999999999999957,2456.406
2024-06-23 21:30:00,83.5,479.8466,833.0,4.400000000000002,6.6,1.4999999999999964,2617.515
2024-06-23 21:33:00,84.0,470.2546,833.0,4.800000000000001,7.0,1.5,2610.188
2024-06-23 21:36:00,73.5,440.0029,833.0,4.699999999999999,7.3999999999999995,0.29999999999999716,2287.003
2024-06-23 21:39:00,78.5,456.2355,833.0,4.300000000000001,6.6,1.2000000000000028,2498.652
2024-06-23 21:42:00,82.5,466.5654,833.0,4.5,7.0,1.5000000000000036,2589.087
2024-06-23 21:45:00,81.5,467.3032,833.0,4.699999999999999,7.199999999999999,1.4999999999999964,2543.388
2024-06-23 21:48:00,74.0,454.022,833.0,4.699999999999999,7.0,0.40000000000000213,2347.527
2024-06-23 21:51:00,80.5,459.6788,833.0,4.399999999999999,6.8999999999999995,1.3999999999999986,2538.519
2024-06-23 21:54:00,79.0,458.4491,833.0,4.600000000000001,7.1,1.3999999999999986,2510.555
2024-06-23 21:57:00,75.5,464.8438,833.0,4.600000000000001,6.8,0.6000000000000014,2406.56
2024-06-23 22:00:00,80.5,436.8056,833.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2485.989
2024-06-23 22:03:00,78.5,441.9705,833.0,4.5,7.299999999999999,1.3000000000000007,2421.859
2024-06-23 22:06:00,77.0,445.1678,833.0,4.699999999999999,7.3,1.3000000000000043,2344.608
2024-06-23 22:09:00,77.0,436.8056,833.0,4.400000000000002,6.8,1.1999999999999957,2388.999
2024-06-23 22:12:00,75.5,436.8056,833.0,4.400000000000002,7.1,1.1999999999999957,2314.237
2024-06-23 22:15:00,75.0,449.103,833.0,4.399999999999999,6.8,1.0,2322.287
2024-06-23 22:18:00,76.5,443.6921,833.0,4.399999999999999,6.8999999999999995,1.2999999999999972,2360.309
2024-06-23 22:21:00,74.5,441.9705,833.0,4.399999999999999,7.1,1.2999999999999972,2261.265
2024-06-23 22:24:00,76.5,442.4624,833.0,4.099999999999998,6.8,1.3000000000000007,2369.48
2024-06-23 22:27:00,77.0,444.43,833.0,4.300000000000001,7.0,1.4999999999999964,2377.785
2024-06-23 22:30:00,73.5,443.6921,834.0,4.399999999999999,7.1,1.1000000000000014,2281.626
2024-06-23 22:33:00,74.0,441.7245,834.0,4.199999999999999,6.9,1.3000000000000007,2314.417
2024-06-23 22:36:00,75.0,444.43,834.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2331.105
2024-06-23 22:39:00,75.0,452.5463,834.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2323.011
2024-06-23 22:42:00,75.0,448.6111,834.0,4.399999999999999,7.0,1.3000000000000007,2339.685
2024-06-23 22:45:00,74.0,450.5787,834.0,4.5,7.0,1.3000000000000007,2324.426
2024-06-23 22:48:00,74.0,445.4138,834.0,4.5,7.0,1.1999999999999993,2313.803
2024-06-23 22:51:00,73.0,447.8733,834.0,4.400000000000002,7.0,1.3999999999999986,2287.406
2024-06-23 22:54:00,77.0,450.3327,834.0,4.300000000000001,6.8,1.3000000000000007,2390.988
2024-06-23 22:57:00,76.0,452.7923,834.0,4.5,7.1,1.3999999999999986,2343.018
2024-06-23 23:00:00,71.5,449.103,834.0,4.300000000000001,6.8,1.1999999999999993,2201.062
2024-06-23 23:03:00,75.0,446.6435,834.0,4.099999999999998,6.5,1.1000000000000014,2359.67
2024-06-23 23:06:00,77.5,433.8542,834.0,4.299999999999997,7.0,1.3000000000000007,2456.58
2024-06-23 23:09:00,76.5,424.7541,834.0,4.399999999999999,7.3,1.3999999999999986,2366.683
2024-06-23 23:12:00,73.5,420.5729,834.0,4.399999999999999,7.3,1.1999999999999993,2257.931
2024-06-23 23:15:00,74.0,426.9676,834.0,4.199999999999999,7.1,1.3000000000000007,2285.085
2024-06-23 23:18:00,75.0,433.3623,834.0,4.199999999999999,7.1,1.3000000000000007,2310.71
2024-06-23 23:21:00,74.5,433.8542,834.0,4.399999999999999,7.199999999999999,1.3000000000000007,2292.989
2024-06-23 23:24:00,73.0,421.8027,834.0,4.399999999999999,7.199999999999999,1.1000000000000014,2258.32
2024-06-23 23:27:00,73.5,426.4757,834.0,4.100000000000001,7.1,1.3000000000000007,2258.058
2024-06-23 23:30:00,75.0,429.1812,835.0,4.199999999999999,7.1,1.3000000000000007,2287.813
2024-06-23 23:33:00,74.5,431.6406,835.0,4.300000000000001,7.1,1.3000000000000007,2315.865
2024-06-23 23:36:00,68.0,412.2106,835.0,4.199999999999999,7.1,0.7000000000000028,2120.777
2024-06-23 23:39:00,69.5,408.2755,835.0,3.900000000000002,6.8999999999999995,1.0999999999999979,2150.047
2024-06-23 23:42:00,72.0,416.1458,835.0,3.8999999999999986,6.8999999999999995,1.1000000000000014,2227.43
2024-06-23 23:45:00,71.5,415.408,835.0,4.0,7.1,1.3999999999999986,2207.787
2024-06-23 23:48:00,71.5,414.9161,835.0,3.8999999999999986,6.8,1.1000000000000014,2209.591
2024-06-23 23:51:00,72.0,430.6568,835.0,4.0,7.1,1.3000000000000007,2255.589
2024-06-23 23:54:00,74.0,439.511,835.0,4.200000000000003,7.1,1.3999999999999986,2297.656
2024-06-23 23:57:00,75.0,448.8571,835.0,4.100000000000001,6.6,1.1999999999999993,2353.733
2024-06-24 00:00:00,74.5,440.7407,835.0,4.399999999999999,7.0,1.3000000000000007,2316.096
2024-06-24 00:03:00,73.5,441.7245,835.0,4.300000000000001,7.0,1.3000000000000007,2294.436
2024-06-24 00:06:00,74.0,443.6921,835.0,4.199999999999999,6.999999999999999,1.3000000000000007,2298.112
2024-06-24 00:09:00,74.0,437.5434,835.0,4.300000000000001,7.1,1.3000000000000007,2311.293
2024-06-24 00:12:00,73.5,440.7407,835.0,4.300000000000001,7.1,1.3000000000000007,2255.319
2024-06-24 00:15:00,75.5,437.7894,835.0,4.199999999999999,6.999999999999999,1.4000000000000021,2329.333
2024-06-24 00:18:00,73.5,424.5081,835.0,4.199999999999999,7.1,1.3000000000000007,2287.118
2024-06-24 00:21:00,72.5,423.5243,835.0,4.199999999999999,7.0,1.3000000000000007,2263.125
2024-06-24 00:24:00,72.0,423.0324,835.0,4.199999999999999,7.0,1.1999999999999993,2234.385
2024-06-24 00:27:00,71.0,418.6053,835.0,4.199999999999999,7.0,1.1000000000000014,2227.856
2024-06-24 00:30:00,71.5,423.5243,836.0,4.199999999999999,6.9,1.1999999999999993,2233.456
2024-06-24 00:33:00,70.5,412.4566,836.0,4.0,7.1,1.1999999999999993,2198.533
2024-06-24 00:36:00,68.0,415.8999,836.0,3.799999999999997,6.8,1.1000000000000014,2117.008
2024-06-24 00:39:00,70.5,423.5243,836.0,3.799999999999997,6.8,1.2000000000000028,2194.118
2024-06-24 00:42:00,71.5,427.2136,836.0,4.0,6.999999999999999,1.1999999999999993,2262.709
2024-06-24 00:45:00,70.5,419.0972,836.0,4.099999999999998,7.0,1.3000000000000007,2210.586
2024-06-24 00:48:00,71.0,422.0486,836.0,4.0,6.8999999999999995,1.3000000000000007,2207.978
2024-06-24 00:51:00,71.0,430.1649,836.0,4.100000000000001,6.999999999999999,1.1999999999999993,2216.011
2024-06-24 00:54:00,73.5,439.511,836.0,4.199999999999999,6.8999999999999995,1.3999999999999986,2297.949
2024-06-24 00:57:00,73.5,431.3947,836.0,4.300000000000001,6.999999999999999,1.2999999999999972,2303.143
2024-06-24 01:00:00,72.5,439.265,836.0,4.300000000000001,7.1,1.1999999999999957,2290.5
2024-06-24 01:03:00,74.5,433.8542,836.0,4.300000000000001,6.999999999999999,1.2999999999999972,2334.965
2024-06-24 01:06:00,74.5,444.43,836.0,4.300000000000001,6.999999999999999,1.2999999999999972,2331.767
2024-06-24 01:09:00,75.5,441.4786,836.0,4.300000000000001,6.999999999999999,1.3999999999999986,2359.188
2024-06-24 01:12:00,75.0,431.3947,836.0,4.300000000000001,7.199999999999999,1.4000000000000021,2305.613
2024-06-24 01:15:00,71.5,424.2621,836.0,4.100000000000001,6.699999999999999,0.8999999999999986,2263.825
2024-06-24 01:18:00,75.0,420.8188,836.0,4.0,6.8999999999999995,1.2999999999999972,2328.545
2024-06-24 01:21:00,71.5,416.1458,836.0,4.100000000000001,7.3,1.2999999999999972,2225.8
2024-06-24 01:24:00,71.0,420.5729,836.0,3.8000000000000007,6.699999999999999,1.1999999999999993,2223.188
2024-06-24 01:27:00,73.0,424.5081,836.0,3.8999999999999986,6.9,1.3000000000000043,2285.167
2024-06-24 01:30:00,74.0,423.5243,837.0,4.199999999999999,7.1,1.4000000000000021,2310.566
2024-06-24 01:33:00,67.5,427.7054,837.0,4.0,6.7,0.7999999999999972,2170.957
2024-06-24 01:36:00,71.5,424.0162,837.0,3.8999999999999986,6.8,1.2000000000000028,2247.786
2024-06-24 01:39:00,73.0,424.2621,837.0,4.0,7.0,1.3999999999999986,2291.505
2024-06-24 01:42:00,72.5,425.246,837.0,4.199999999999999,7.0,1.1999999999999993,2267.336
2024-06-24 01:45:00,72.5,422.0486,837.0,4.199999999999999,7.0,1.1999999999999993,2272.835
2024-06-24 01:48:00,72.0,427.9514,837.0,4.099999999999998,7.1,1.3000000000000007,2260.378
2024-06-24 01:51:00,73.0,427.2136,837.0,4.199999999999999,7.0,1.1999999999999993,2287.089
2024-06-24 01:54:00,72.5,425.7379,837.0,4.199999999999999,7.0,1.3000000000000007,2268.203
2024-06-24 01:57:00,72.0,424.0162,837.0,4.299999999999997,7.1,1.2000000000000028,2232.744
2024-06-24 02:00:00,72.0,423.5243,837.0,4.199999999999999,7.0,1.1999999999999993,2259.096
2024-06-24 02:03:00,71.5,416.1458,837.0,4.099999999999998,7.0,1.1999999999999993,2241.928
2024-06-24 02:06:00,72.0,413.6863,837.0,4.0,7.0,1.1999999999999957,2202.735
2024-06-24 02:09:00,69.5,409.7512,837.0,4.0,7.1,1.1000000000000014,2102.792
2024-06-24 02:12:00,68.0,407.0457,837.0,3.599999999999998,6.8,1.1999999999999993,2119.568
2024-06-24 02:15:00,68.0,413.6863,837.0,3.6999999999999993,6.8,1.0999999999999979,2127.354
2024-06-24 02:18:00,69.5,414.1782,837.0,3.6999999999999993,6.8,1.3000000000000007,2197.68
2024-06-24 02:21:00,70.5,414.9161,837.0,4.0,7.0,1.2999999999999972,2236.888
2024-06-24 02:24:00,70.5,423.0324,837.0,4.099999999999998,7.1,1.1999999999999993,2224.901
2024-06-24 02:27:00,71.5,435.3299,837.0,4.099999999999998,7.0,1.3000000000000007,2245.822
2024-06-24 02:30:00,72.5,439.511,838.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2280.159
2024-06-24 02:33:00,73.5,448.1192,838.0,4.300000000000001,7.0,1.2999999999999972,2304.713
2024-06-24 02:36:00,72.5,428.1974,838.0,4.199999999999999,6.699999999999999,0.8999999999999986,2292.973
2024-06-24 02:39:00,73.0,424.5081,838.0,4.100000000000001,7.0,1.3000000000000007,2306.725
2024-06-24 02:42:00,72.0,441.4786,838.0,4.199999999999999,7.0,1.2999999999999972,2254.958
2024-06-24 02:45:00,73.5,441.2326,838.0,3.8999999999999986,6.5,1.4000000000000021,2339.206
2024-06-24 02:48:00,75.5,430.1649,838.0,4.099999999999998,6.8,1.3000000000000043,2374.65
2024-06-24 02:51:00,75.0,435.3299,838.0,4.200000000000003,7.0,1.3999999999999986,2364.084
2024-06-24 02:54:00,74.5,427.7054,838.0,4.200000000000003,7.0,1.3999999999999986,2341.899
2024-06-24 02:57:00,72.5,427.7054,838.0,4.200000000000003,7.0,1.1999999999999957,2279.227
2024-06-24 03:00:00,72.5,430.9027,838.0,4.0,6.9,1.2999999999999972,2267.41
2024-06-24 03:03:00,72.5,434.1001,838.0,4.0,6.5,1.1000000000000014,2278.707
2024-06-24 03:06:00,73.5,428.4433,838.0,4.100000000000001,6.8,1.2999999999999972,2301.746
2024-06-24 03:09:00,71.5,418.3594,838.0,4.100000000000001,7.0,1.2999999999999972,2246.826
2024-06-24 03:12:00,71.0,424.2621,838.0,3.8999999999999986,6.6,1.0,2253.772
2024-06-24 03:15:00,74.5,419.8351,838.0,4.0,6.8999999999999995,1.2999999999999972,2315.908
2024-06-24 03:18:00,72.0,419.5891,838.0,4.100000000000001,7.199999999999999,1.3999999999999986,2280.619
2024-06-24 03:21:00,72.0,425.9838,838.0,3.8999999999999986,6.6,1.1000000000000014,2235.065
2024-06-24 03:24:00,74.0,422.0486,838.0,3.8999999999999986,6.8,1.3000000000000043,2309.114
2024-06-24 03:27:00,75.0,430.6568,838.0,4.0,6.9,1.5,2316.466
2024-06-24 03:30:00,75.0,442.4624,839.0,4.199999999999999,7.0,1.5000000000000036,2335.891
2024-06-24 03:33:00,75.0,432.6244,839.0,4.100000000000001,6.7,1.1000000000000014,2324.404
2024-06-24 03:36:00,75.5,434.592,839.0,4.099999999999998,7.0,1.4000000000000021,2354.192
2024-06-24 03:48:00,74.0,433.8542,839.0,4.0,6.5,1.1000000000000014,2294.36
2024-06-24 03:51:00,73.5,410.9809,839.0,4.099999999999998,7.0,1.1999999999999993,2253.001
2024-06-24 03:57:00,72.5,414.6701,839.0,4.0,6.9,1.1999999999999957,2248.044
2024-06-24 04:00:00,73.0,426.4757,839.0,4.099999999999998,7.1,1.3000000000000007,2268.752
2024-06-24 04:06:00,73.5,422.2946,839.0,4.199999999999999,7.0,1.3000000000000007,2262.719
2024-06-24 04:09:00,72.5,428.1974,839.0,4.100000000000001,6.9,1.1999999999999993,2265.086
2024-06-24 04:12:00,75.5,423.5243,839.0,3.900000000000002,6.8999999999999995,1.2999999999999972,2338.287
2024-06-24 04:18:00,76.0,420.5729,839.0,4.0,7.0,1.4000000000000021,2347.344
2024-06-24 04:21:00,73.0,408.7674,839.0,3.8000000000000007,6.8,1.2000000000000028,2250.483
2024-06-24 04:27:00,73.5,418.6053,839.0,3.900000000000002,6.8,1.1999999999999957,2280.899
2024-06-24 04:30:00,76.0,421.0648,840.0,4.0,7.0,1.5000000000000036,2364.582
2024-06-24 04:33:00,74.5,426.9676,840.0,3.900000000000002,6.8,1.3999999999999986,2327.132
2024-06-24 04:39:00,76.0,426.4757,840.0,4.0,6.9,1.4000000000000021,2363.092
2024-06-24 04:42:00,73.5,429.4271,840.0,4.099999999999998,7.0,1.3000000000000043,2284.935
2024-06-24 04:48:00,72.0,427.2136,840.0,4.099999999999998,7.1,1.2000000000000028,2254.401
2024-06-24 04:51:00,71.5,423.2784,840.0,3.8999999999999986,6.5,1.0000000000000036,2241.699
2024-06-24 04:57:00,73.0,414.1782,840.0,3.8999999999999986,6.7,1.3000000000000007,2307.757
2024-06-24 05:00:00,73.5,409.7512,840.0,3.8999999999999986,7.0,1.4000000000000021,2305.306
2024-06-24 05:03:00,71.0,412.2106,840.0,3.900000000000002,7.0,1.1999999999999993,2205.326
2024-06-24 05:09:00,71.5,412.2106,840.0,3.900000000000002,7.0,1.1999999999999993,2205.887
2024-06-24 05:12:00,71.0,419.8351,840.0,3.900000000000002,6.9,1.3000000000000007,2219.601
2024-06-24 05:15:00,70.5,425.9838,840.0,4.0,7.0,1.1000000000000014,2136.266
2024-06-24 05:18:00,71.5,418.1134,840.0,3.6000000000000014,6.7,1.1999999999999957,2212.182
2024-06-24 05:24:00,71.0,417.8675,840.0,3.6999999999999993,6.7,1.0999999999999979,2207.576
2024-06-24 05:27:00,76.0,416.1458,841.0,3.8000000000000007,7.0,1.4999999999999964,2355.892
2024-06-24 05:33:00,76.5,423.5243,841.0,4.0,7.1,1.5,2364.346
2024-06-24 05:36:00,74.5,429.4271,841.0,4.200000000000003,7.1,1.3999999999999986,2281.064
2024-06-24 05:57:00,78.5,431.3947,841.0,4.100000000000001,6.8,1.3999999999999986,2447.125
2024-06-24 06:00:00,76.5,420.5729,841.0,4.199999999999996,7.2,1.3000000000000043,2381.98
2024-06-24 06:03:00,72.5,416.6377,841.0,4.199999999999996,7.2,1.1000000000000014,2200.037
2024-06-24 06:06:00,71.0,424.2621,841.0,3.799999999999997,6.6,1.0,2207.288
2024-06-24 06:09:00,75.0,434.3461,841.0,3.8999999999999986,6.6000000000000005,1.2000000000000028,2337.857
2024-06-24 06:12:00,75.5,423.2784,841.0,4.100000000000001,6.9,1.3999999999999986,2341.701
2024-06-24 06:15:00,68.0,406.3079,841.0,4.0,7.2,0.8999999999999986,2061.591
2024-06-24 06:18:00,69.0,412.2106,841.0,3.6999999999999993,6.6000000000000005,0.9999999999999964,2155.757
2024-06-24 06:21:00,70.5,440.7407,841.0,3.6999999999999993,6.5,1.1999999999999993,2217.649
2024-06-24 06:24:00,74.5,441.7245,841.0,3.799999999999997,6.4,1.3000000000000043,2336.656
2024-06-24 06:27:00,75.5,424.7541,841.0,4.0,6.8,1.3999999999999986,2345.61
2024-06-24 06:30:00,73.5,431.3947,842.0,4.100000000000001,7.1,1.3999999999999986,2292.561
2024-06-24 06:33:00,72.5,434.1001,842.0,3.8999999999999986,6.4,1.1000000000000014,2286.179
2024-06-24 06:36:00,76.5,453.0382,842.0,3.8999999999999986,6.5,1.2999999999999972,2412.902
2024-06-24 06:39:00,80.0,453.7761,842.0,4.199999999999996,6.7,1.4000000000000057,2522.2
2024-06-24 06:42:00,78.5,437.7894,842.0,4.399999999999999,7.2,1.2999999999999972,2423.218
2024-06-24 06:45:00,70.5,437.0515,842.0,4.299999999999997,6.8,0.6000000000000014,2199.221
2024-06-24 06:48:00,75.0,442.4624,842.0,3.8999999999999986,6.5,1.2000000000000028,2367.021
2024-06-24 06:51:00,79.0,443.6921,842.0,4.199999999999996,6.8,1.3000000000000043,2477.815
2024-06-24 06:54:00,78.0,428.9352,842.0,4.399999999999999,7.1,1.2999999999999972,2410.863
2024-06-24 06:57:00,70.5,421.5567,842.0,4.100000000000001,7.0,0.6999999999999957,2128.564
2024-06-24 07:00:00,72.0,428.4433,842.0,3.799999999999997,6.5,1.1000000000000014,2244.091
2024-06-24 07:03:00,75.0,438.7731,842.0,3.799999999999997,6.4,1.3000000000000043,2316.261
2024-06-24 07:06:00,77.0,441.9705,842.0,4.0,6.7,1.2999999999999972,2383.896
2024-06-24 07:09:00,75.5,407.5376,842.0,4.100000000000001,7.000000000000001,1.3999999999999986,2284.77
2024-06-24 07:12:00,68.5,423.5243,842.0,4.0,6.800000000000001,0.6999999999999957,2134.769
2024-06-24 07:15:00,70.5,437.5434,842.0,3.6999999999999993,6.300000000000001,1.1999999999999993,2220.891
2024-06-24 07:18:00,75.0,447.8733,842.0,3.8999999999999986,6.4,1.2000000000000028,2346.001
2024-06-24 07:21:00,77.5,436.5596,842.0,4.0,6.7,1.3999999999999986,2433.162
2024-06-24 07:24:00,76.5,425.9838,842.0,4.199999999999996,6.9,1.3000000000000043,2348.971
2024-06-24 07:27:00,75.5,435.0839,843.0,4.100000000000001,6.9,1.3999999999999986,2348.202
2024-06-24 07:30:00,77.5,459.6788,843.0,4.199999999999996,6.7,1.4000000000000057,2420.644
2024-06-24 07:33:00,78.0,465.8275,843.0,4.199999999999996,6.7,1.4000000000000057,2449.436
2024-06-24 07:36:00,78.5,446.6435,843.0,4.5,7.0,1.2000000000000028,2428.132
2024-06-24 07:39:00,75.5,435.3299,843.0,4.299999999999997,7.0,1.2000000000000028,2343.004
2024-06-24 07:42:00,74.0,446.8895,843.0,4.300000000000004,6.9,1.2999999999999972,2338.553
2024-06-24 07:45:00,75.0,455.0058,843.0,4.300000000000004,6.9,1.2999999999999972,2348.349
2024-06-24 07:48:00,74.5,447.8733,843.0,4.300000000000001,6.800000000000001,1.1000000000000014,2258.939
2024-06-24 07:51:00,73.5,419.3432,843.0,3.8999999999999986,6.4,1.0999999999999979,2259.315
2024-06-24 07:54:00,76.0,418.3594,843.0,3.8999999999999986,6.800000000000001,1.3000000000000007,2316.974
2024-06-24 07:57:00,75.5,417.1296,843.0,4.100000000000001,7.0,1.4000000000000021,2319.228
2024-06-24 08:00:00,71.0,419.3432,843.0,4.0,6.6000000000000005,0.8000000000000007,2176.573
2024-06-24 08:03:00,71.0,422.0486,843.0,3.8000000000000007,6.5,1.0,2175.074
2024-06-24 08:06:00,73.5,444.184,843.0,3.6999999999999993,6.4,1.3000000000000043,2253.386
2024-06-24 08:09:00,75.0,443.2002,843.0,4.0,6.5,1.1999999999999957,2354.286
2024-06-24 08:12:00,77.5,427.9514,843.0,4.099999999999998,6.9,1.4000000000000021,2404.081
2024-06-24 08:15:00,75.5,435.8218,843.0,4.199999999999999,7.0,1.3000000000000007,2338.446
2024-06-24 08:18:00,75.0,438.0353,843.0,4.199999999999999,7.0,1.3000000000000007,2330.496
2024-06-24 08:21:00,76.5,457.7112,843.0,4.199999999999999,6.8,1.4000000000000021,2368.524
2024-06-24 08:24:00,77.0,464.5978,843.0,4.299999999999997,6.8,1.3000000000000043,2412.295
2024-06-24 08:27:00,75.5,452.7923,843.0,4.399999999999999,6.9,1.2999999999999972,2293.719
2024-06-24 08:30:00,76.0,444.43,844.0,4.0,6.5,1.2000000000000028,2339.822
2024-06-24 08:33:00,79.5,452.5463,844.0,4.100000000000001,6.6,1.3999999999999986,2448.006
2024-06-24 08:36:00,81.5,460.9086,844.0,4.300000000000001,6.8,1.4999999999999964,2523.307
2024-06-24 08:39:00,80.5,441.4786,844.0,4.5,7.1,1.3999999999999986,2464.902
2024-06-24 08:42:00,75.0,450.5787,844.0,4.5,6.9,0.7999999999999972,2311.191
2024-06-24 08:45:00,77.0,451.3165,844.0,4.300000000000001,6.8,1.3000000000000007,2361.444
2024-06-24 08:48:00,78.0,460.4167,844.0,4.300000000000001,6.7,1.3000000000000007,2389.398
2024-06-24 08:51:00,77.5,455.4977,844.0,4.399999999999999,6.9,1.3000000000000007,2374.902
2024-06-24 08:54:00,74.5,441.4786,844.0,4.399999999999999,6.9,1.0999999999999979,2283.394
2024-06-24 08:57:00,75.5,451.5625,844.0,4.400000000000002,6.800000000000001,1.1999999999999957,2313.502
2024-06-24 09:00:00,75.5,456.2355,844.0,4.300000000000001,6.9,1.2999999999999972,2328.828
2024-06-24 09:03:00,77.5,485.7494,844.0,4.299999999999997,6.5,1.2000000000000028,2408.953
2024-06-24 09:06:00,80.5,483.5359,844.0,4.399999999999999,6.7,1.2999999999999972,2465.311
2024-06-24 09:09:00,80.0,478.6169,844.0,4.5,6.8,1.2999999999999972,2459.93
2024-06-24 09:12:00,80.0,487.4711,844.0,4.5,6.7,1.2000000000000028,2469.765
2024-06-24 09:15:00,79.5,488.2089,844.0,4.300000000000001,6.8,1.4000000000000021,2462.931
2024-06-24 09:18:00,79.5,491.1603,844.0,4.5,6.800000000000001,1.4999999999999964,2453.513
2024-06-24 09:21:00,80.5,491.1603,844.0,4.699999999999999,6.8,1.2999999999999972,2490.668
2024-06-24 09:24:00,80.0,500.2604,844.0,4.599999999999998,6.8,1.3999999999999986,2499.205
2024-06-24 09:27:00,82.0,499.2766,844.0,4.600000000000001,6.8999999999999995,1.4999999999999964,2510.986
2024-06-24 09:30:00,79.5,500.5063,845.0,4.600000000000001,6.6,1.0999999999999979,2489.574
2024-06-24 09:33:00,85.0,500.2604,845.0,4.600000000000001,6.8999999999999995,1.4999999999999964,2594.393
2024-06-24 09:36:00,84.0,496.0793,845.0,4.699999999999999,7.0,1.4000000000000021,2585.138
2024-06-24 09:39:00,84.0,495.5874,845.0,4.800000000000001,7.0,1.4000000000000021,2599.682
2024-06-24 09:42:00,83.0,497.0631,845.0,4.800000000000001,7.0,1.4000000000000021,2581.482
2024-06-24 09:45:00,84.0,498.0469,845.0,4.800000000000001,7.0,1.4000000000000021,2589.434
2024-06-24 09:48:00,83.0,499.2766,845.0,4.800000000000001,7.1,1.4000000000000021,2566.82
2024-06-24 09:51:00,83.0,492.1441,845.0,4.699999999999999,7.1,1.4000000000000021,2549.183
2024-06-24 09:54:00,81.0,492.39,845.0,4.800000000000001,7.1,1.3000000000000007,2497.69
2024-06-24 09:57:00,84.5,496.5712,845.0,4.699999999999999,6.8,1.5,2611.847
2024-06-24 10:00:00,82.0,483.2899,845.0,4.800000000000001,7.1,1.3999999999999986,2525.776
2024-06-24 10:03:00,80.5,481.8142,845.0,4.5,6.8999999999999995,1.3000000000000007,2468.032
2024-06-24 10:06:00,80.5,477.3871,845.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2474.541
2024-06-24 10:09:00,81.5,480.5845,845.0,4.5,7.0,1.4000000000000021,2486.89
2024-06-24 10:12:00,80.5,481.3224,845.0,4.599999999999998,7.0,1.3999999999999986,2481.483
2024-06-24 10:15:00,80.5,472.4682,845.0,4.5,7.1,1.4999999999999964,2464.008
2024-06-24 10:18:00,81.0,481.3224,845.0,4.599999999999998,7.0,1.3999999999999986,2507.783
2024-06-24 10:21:00,80.5,487.2251,845.0,4.800000000000001,7.0,1.3999999999999986,2507.415
2024-06-24 10:24:00,81.5,486.9792,845.0,4.699999999999999,7.0,1.3999999999999986,2524.961
2024-06-24 10:27:00,81.5,491.6522,845.0,4.699999999999999,7.0,1.5,2535.558
2024-06-24 10:30:00,81.5,478.8629,846.0,4.699999999999999,7.199999999999999,1.2999999999999972,2518.506
2024-06-24 10:33:00,81.0,488.4549,846.0,4.699999999999999,7.1,1.5,2487.182
2024-06-24 10:36:00,82.5,491.6522,846.0,4.599999999999998,6.999999999999999,1.5,2564.397
2024-06-24 10:39:00,80.5,486.9792,846.0,4.699999999999999,6.999999999999999,1.2999999999999972,2506.745
2024-06-24 10:42:00,81.0,485.9954,846.0,4.699999999999999,7.200000000000001,1.3999999999999986,2523.951
2024-06-24 10:45:00,81.0,484.7656,846.0,4.699999999999999,7.1000000000000005,1.5,2531.65
2024-06-24 10:48:00,81.5,481.8142,846.0,4.800000000000001,7.200000000000001,1.3999999999999986,2527.779
2024-06-24 10:51:00,82.5,482.5521,846.0,4.699999999999999,6.800000000000001,1.2999999999999972,2605.578
2024-06-24 10:54:00,85.5,484.7656,846.0,4.800000000000001,7.200000000000001,1.5,2643.523
2024-06-24 10:57:00,85.0,487.963,846.0,4.800000000000001,7.200000000000001,1.5000000000000036,2642.32
2024-06-24 11:00:00,84.5,489.1927,846.0,4.699999999999999,7.200000000000001,1.5000000000000036,2649.112
2024-06-24 11:03:00,85.5,494.6036,846.0,4.800000000000001,7.1,1.4000000000000021,2652.314
2024-06-24 11:06:00,85.5,499.2766,846.0,4.800000000000001,7.1000000000000005,1.4999999999999964,2648.746
2024-06-24 11:09:00,84.5,497.309,846.0,4.899999999999999,7.200000000000001,1.3999999999999986,2644.574
2024-06-24 11:12:00,85.5,491.1603,846.0,4.899999999999999,7.200000000000001,1.5,2665.314
2024-06-24 11:15:00,85.5,497.0631,846.0,4.899999999999999,7.1000000000000005,1.5,2667.693
2024-06-24 11:18:00,84.5,492.1441,846.0,4.899999999999999,7.1000000000000005,1.5,2629.879
2024-06-24 11:21:00,83.5,488.7008,846.0,4.800000000000001,7.200000000000001,1.5,2589.977
2024-06-24 11:24:00,83.0,482.3062,846.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2570.942
2024-06-24 11:27:00,82.5,482.3062,846.0,4.699999999999999,7.200000000000001,1.3999999999999986,2573.047
2024-06-24 11:30:00,82.0,480.0926,847.0,4.699999999999999,7.1000000000000005,1.2000000000000028,2525.53
2024-06-24 11:33:00,85.5,482.5521,847.0,4.699999999999999,6.8999999999999995,1.5,2660.01
2024-06-24 11:36:00,85.5,489.6846,847.0,4.700000000000003,7.1,1.5,2636.4
2024-06-24 11:39:00,86.0,484.2737,847.0,4.699999999999999,7.1,1.5000000000000036,2697.927
2024-06-24 11:42:00,86.0,490.6684,847.0,4.699999999999999,7.1000000000000005,1.4000000000000021,2695.38
2024-06-24 11:45:00,86.0,499.0307,847.0,4.799999999999997,6.999999999999999,1.3999999999999986,2699.579
2024-06-24 11:48:00,86.0,508.3767,847.0,4.799999999999997,7.1000000000000005,1.3999999999999986,2717.276
2024-06-24 11:51:00,85.5,495.3414,847.0,4.800000000000001,7.1000000000000005,1.5,2686.728
2024-06-24 11:54:00,86.5,492.8819,847.0,4.800000000000001,7.1000000000000005,1.5,2707.349
2024-06-24 11:57:00,87.5,487.963,847.0,4.800000000000001,7.200000000000001,1.5,2707.062
2024-06-24 12:00:00,87.5,491.1603,847.0,4.800000000000001,7.200000000000001,1.6000000000000014,2733.559
2024-06-24 12:03:00,87.0,497.309,847.0,4.900000000000002,7.200000000000001,1.5,2727.725
2024-06-24 12:06:00,87.5,493.3738,847.0,4.9999999999999964,7.1000000000000005,1.5,2728.956
2024-06-24 12:09:00,87.5,491.6522,847.0,4.799999999999997,7.300000000000001,1.5,2742.595
2024-06-24 12:12:00,86.5,483.7818,847.0,4.799999999999997,7.300000000000001,1.5,2705.98
2024-06-24 12:15:00,87.0,477.3871,847.0,4.799999999999997,7.200000000000001,1.5,2670.929
2024-06-24 12:18:00,86.5,484.2737,847.0,4.799999999999997,7.200000000000001,1.5,2666.242
2024-06-24 12:21:00,86.5,479.3548,847.0,4.799999999999997,7.300000000000001,1.5,2674.417
2024-06-24 12:24:00,89.0,481.3224,847.0,4.600000000000001,7.1000000000000005,1.5999999999999943,2765.679
2024-06-24 12:27:00,87.5,484.7656,848.0,4.800000000000001,7.300000000000001,1.3999999999999986,2751.351
2024-06-24 12:30:00,86.0,482.5521,848.0,4.899999999999999,7.300000000000001,1.5,2709.505
2024-06-24 12:33:00,87.0,483.5359,848.0,4.800000000000001,7.200000000000001,1.5,2705.807
2024-06-24 12:36:00,87.0,483.7818,848.0,4.899999999999999,7.300000000000001,1.5,2718.933
2024-06-24 12:39:00,86.5,485.5035,848.0,4.800000000000001,7.300000000000001,1.6000000000000014,2692.617
2024-06-24 12:42:00,86.5,482.0602,848.0,4.800000000000001,7.200000000000001,1.3999999999999986,2718.209
2024-06-24 12:45:00,86.5,484.2737,848.0,4.800000000000001,7.300000000000001,1.5,2698.139
2024-06-24 12:48:00,87.5,484.5197,848.0,4.800000000000001,7.300000000000001,1.6000000000000014,2696.872
2024-06-24 12:51:00,85.5,478.8629,848.0,4.800000000000001,7.300000000000001,1.5,2673.759
2024-06-24 12:54:00,85.5,466.3194,848.0,4.800000000000001,7.4,1.5,2671.094
2024-06-24 12:57:00,84.5,466.3194,848.0,4.800000000000001,7.4,1.2999999999999972,2606.696
2024-06-24 13:00:00,87.0,456.7274,848.0,4.599999999999998,7.2,1.4000000000000057,2715.206
2024-06-24 13:03:00,87.0,461.6464,848.0,4.699999999999999,7.200000000000001,1.5,2678.424
2024-06-24 13:06:00,83.0,463.3681,848.0,4.699999999999999,7.1000000000000005,1.0,2648.604
2024-06-24 13:09:00,87.0,466.5654,848.0,4.4999999999999964,7.300000000000001,1.6000000000000014,2710.311
2024-06-24 13:12:00,86.5,461.1545,848.0,4.699999999999999,7.300000000000001,1.3999999999999986,2689.852
2024-06-24 13:15:00,86.5,470.7465,848.0,4.699999999999999,7.199999999999999,1.5,2700.875
2024-06-24 13:18:00,86.0,466.5654,848.0,4.699999999999999,7.200000000000001,1.3999999999999986,2687.85
2024-06-24 13:21:00,86.0,462.3843,848.0,4.600000000000001,7.300000000000001,1.5,2674.391
2024-06-24 13:24:00,86.5,467.0573,848.0,4.700000000000003,7.1,1.3999999999999986,2677.262
2024-06-24 13:27:00,86.0,466.3194,848.0,4.700000000000003,7.200000000000001,1.3999999999999986,2665.997
2024-06-24 13:30:00,84.0,467.0573,849.0,4.600000000000001,7.200000000000001,1.3999999999999986,2648.669
2024-06-24 13:33:00,84.5,465.0897,849.0,4.600000000000001,7.200000000000001,1.2999999999999972,2646.661
2024-06-24 13:36:00,87.0,464.8438,849.0,4.5,6.800000000000001,1.3999999999999986,2726.677
2024-06-24 13:39:00,86.0,462.6302,849.0,4.5,7.000000000000001,1.3999999999999986,2674.482
2024-06-24 13:42:00,85.5,468.287,849.0,4.5,7.1000000000000005,1.3999999999999986,2675.03
2024-06-24 13:45:00,85.5,465.3356,849.0,4.5,7.000000000000001,1.3999999999999986,2680.474
2024-06-24 13:48:00,86.0,464.8438,849.0,4.5,7.1000000000000005,1.3999999999999986,2655.86
2024-06-24 13:51:00,85.5,470.9925,849.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2657.878
2024-06-24 13:54:00,85.0,473.6979,849.0,4.600000000000001,6.999999999999999,1.3999999999999986,2664.672
2024-06-24 13:57:00,86.5,471.2384,849.0,4.5,6.999999999999999,1.5,2686.324
2024-06-24 14:00:00,85.0,476.1574,849.0,4.600000000000001,6.999999999999999,1.3999999999999986,2685.316
2024-06-24 14:03:00,87.5,483.2899,849.0,4.600000000000001,7.1000000000000005,1.5,2689.997
2024-06-24 14:06:00,85.0,495.8333,849.0,4.699999999999996,7.1000000000000005,1.5,2662.302
2024-06-24 14:09:00,85.5,490.4225,849.0,4.699999999999996,7.1000000000000005,1.5,2664.627
2024-06-24 14:12:00,85.5,490.9144,849.0,4.699999999999996,7.1000000000000005,1.5,2660.532
2024-06-24 14:15:00,85.0,496.5712,849.0,4.599999999999998,7.1000000000000005,1.5,2656.592
2024-06-24 14:18:00,90.0,490.4225,849.0,4.799999999999997,7.1000000000000005,1.5,2780.812
2024-06-24 14:21:00,87.5,476.8952,849.0,4.800000000000001,7.200000000000001,1.5,2743.455
2024-06-24 14:24:00,86.5,485.0116,849.0,4.800000000000001,7.200000000000001,1.3999999999999986,2686.253
2024-06-24 14:27:00,88.5,485.5035,849.0,4.5000000000000036,6.800000000000001,1.5,2767.276
2024-06-24 14:30:00,88.0,483.044,850.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2739.138
2024-06-24 14:33:00,87.0,485.0116,850.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2703.662
2024-06-24 14:36:00,86.0,488.7008,850.0,4.800000000000001,7.200000000000001,1.5,2707.687
2024-06-24 14:39:00,87.0,489.4387,850.0,4.900000000000002,7.1000000000000005,1.2999999999999972,2686.744
2024-06-24 14:42:00,88.5,491.6522,850.0,4.699999999999999,7.000000000000001,1.3999999999999986,2752.351
2024-06-24 14:45:00,88.0,490.9144,850.0,4.699999999999999,7.000000000000001,1.3999999999999986,2765.929
2024-06-24 14:48:00,87.5,488.4549,850.0,4.699999999999999,7.000000000000001,1.2999999999999972,2745.891
2024-06-24 14:51:00,88.5,487.963,850.0,4.699999999999999,7.000000000000001,1.5,2757.749
2024-06-24 14:54:00,88.5,486.2413,850.0,4.900000000000002,7.1000000000000005,1.3999999999999986,2757.86
2024-06-24 14:57:00,88.0,491.8981,850.0,4.800000000000001,7.1000000000000005,1.5,2764.467
2024-06-24 15:00:00,88.0,485.7494,850.0,4.900000000000002,7.1000000000000005,1.3999999999999986,2756.754
2024-06-24 15:03:00,88.0,489.9306,850.0,4.699999999999999,7.1000000000000005,1.5,2743.82
2024-06-24 15:06:00,88.0,493.3738,850.0,4.800000000000001,7.1,1.3999999999999986,2745.151
2024-06-24 15:09:00,87.0,494.6036,850.0,4.800000000000001,7.200000000000001,1.3999999999999986,2741.963
2024-06-24 15:12:00,87.0,489.4387,850.0,4.800000000000001,7.1,1.5,2748.478
2024-06-24 15:15:00,88.0,491.8981,850.0,4.800000000000001,6.999999999999999,1.5,2737.661
2024-06-24 15:18:00,87.0,489.1927,850.0,4.800000000000001,7.1,1.5,2743.931
2024-06-24 15:21:00,87.0,496.0793,850.0,4.800000000000001,7.1,1.5,2727.047
2024-06-24 15:24:00,88.0,491.1603,850.0,4.800000000000001,7.1,1.5,2727.573
2024-06-24 15:27:00,87.5,489.9306,850.0,4.800000000000001,7.1,1.5,2713.395
2024-06-24 15:30:00,86.0,487.2251,851.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2669.305
2024-06-24 15:33:00,86.5,490.4225,851.0,4.800000000000001,6.999999999999999,1.3999999999999986,2689.69
2024-06-24 15:36:00,87.0,495.8333,851.0,4.800000000000001,6.999999999999999,1.5,2705.668
2024-06-24 15:39:00,85.5,490.4225,851.0,4.700000000000003,6.999999999999999,1.5,2698.754
2024-06-24 15:42:00,90.0,491.1603,851.0,4.699999999999999,6.699999999999999,1.2999999999999972,2818.237
2024-06-24 15:45:00,89.0,496.0793,851.0,4.800000000000001,7.000000000000001,1.3999999999999986,2810.154
2024-06-24 15:48:00,89.5,492.8819,851.0,4.699999999999999,6.699999999999999,1.1000000000000014,2821.439
2024-06-24 15:51:00,94.0,494.1117,851.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2927.035
2024-06-24 15:54:00,93.0,494.1117,851.0,4.900000000000002,7.300000000000001,1.5999999999999943,2904.69
2024-06-24 16:06:00,92.0,506.6551,851.0,5.100000000000001,7.200000000000001,1.5,2867.286
2024-06-24 16:09:00,90.5,489.1927,851.0,5.0,7.300000000000001,1.3999999999999986,2840.049
2024-06-24 16:12:00,91.5,488.4549,851.0,4.899999999999999,7.200000000000001,1.5,2830.154
2024-06-24 16:15:00,89.5,492.1441,851.0,4.899999999999999,7.200000000000001,1.4000000000000057,2823.294
2024-06-24 16:18:00,87.0,467.7951,851.0,4.700000000000003,7.300000000000001,1.5,2695.075
2024-06-24 16:24:00,86.5,468.7789,851.0,4.700000000000003,7.300000000000001,1.3999999999999986,2694.716
2024-06-24 16:27:00,84.0,472.4682,852.0,4.700000000000003,7.199999999999999,1.3999999999999986,2639.233
2024-06-24 16:33:00,87.0,473.452,852.0,4.399999999999999,6.6,1.3000000000000043,2726.413
2024-06-24 16:36:00,86.5,462.8762,852.0,4.5,6.8999999999999995,1.2000000000000028,2688.885
2024-06-24 16:39:00,85.0,478.125,852.0,4.5,7.1000000000000005,1.3999999999999986,2658.765
2024-06-24 16:45:00,85.5,465.8275,852.0,4.5,7.1000000000000005,1.5,2670.694
2024-06-24 16:48:00,85.0,482.3062,852.0,4.700000000000003,7.200000000000001,1.3999999999999986,2654.845
2024-06-24 16:54:00,84.5,481.3224,852.0,4.600000000000001,7.200000000000001,1.5,2644.478
2024-06-24 16:57:00,84.0,486.9792,852.0,4.600000000000001,7.1000000000000005,1.5,2634.477
2024-06-24 17:00:00,84.5,486.2413,852.0,4.700000000000003,7.200000000000001,1.5999999999999943,2646.914
2024-06-24 17:06:00,84.5,484.5197,852.0,4.700000000000003,7.200000000000001,1.3999999999999986,2619.665
2024-06-24 17:09:00,86.0,483.2899,852.0,4.600000000000001,6.9,1.3999999999999986,2647.551
2024-06-24 17:15:00,86.0,484.5197,852.0,4.600000000000001,6.9,1.3999999999999986,2635.641
2024-06-24 17:30:00,85.5,486.7332,853.0,4.700000000000003,7.1000000000000005,1.3999999999999986,2636.367
2024-06-24 17:48:00,87.0,476.4034,853.0,4.600000000000001,7.2,1.5,2675.191
2024-06-24 18:00:00,84.0,475.9114,853.0,4.600000000000001,7.200000000000001,1.3999999999999986,2599.429
2024-06-24 18:03:00,84.5,475.6655,853.0,4.5,6.9,1.1999999999999957,2600.754
2024-06-24 18:09:00,84.0,469.5168,853.0,4.5,7.000000000000001,1.3999999999999986,2606.828
2024-06-24 18:12:00,83.0,473.6979,853.0,4.5,7.000000000000001,1.3999999999999986,2574.987
2024-06-24 18:15:00,83.5,465.3356,853.0,4.5,7.000000000000001,1.3999999999999986,2570.609
2024-06-24 18:21:00,83.5,465.3356,853.0,4.5,7.1000000000000005,1.3999999999999986,2577.585
