Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-24 18:24:00,84.0,474.6817,853.0,4.5,7.000000000000001,1.3999999999999986,2570.094
2024-06-24 18:27:00,83.5,467.3032,853.0,4.5,7.1000000000000005,1.3999999999999986,2566.308
2024-06-24 18:30:00,84.5,469.5168,854.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2606.441
2024-06-24 18:36:00,84.0,473.9438,854.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2594.568
2024-06-24 18:39:00,83.0,476.1574,854.0,4.5000000000000036,7.1000000000000005,1.5,2604.354
2024-06-24 18:45:00,82.0,474.6817,854.0,4.699999999999996,7.2,1.1000000000000014,2585.653
2024-06-24 18:48:00,85.0,471.4844,854.0,4.5000000000000036,7.2,1.5,2668.248
2024-06-24 18:51:00,85.0,476.1574,854.0,4.5000000000000036,7.1000000000000005,1.5,2653.177
2024-06-24 18:57:00,85.5,470.0087,854.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2638.13
2024-06-24 19:00:00,83.5,473.452,854.0,4.599999999999998,7.200000000000001,1.4000000000000057,2604.998
2024-06-24 19:06:00,83.5,474.9276,854.0,4.599999999999998,7.200000000000001,1.4000000000000057,2603.41
2024-06-24 19:09:00,82.5,467.7951,854.0,4.5000000000000036,7.000000000000001,1.0,2601.835
2024-06-24 19:15:00,84.0,467.0573,854.0,4.400000000000002,6.800000000000001,1.3999999999999986,2608.973
2024-06-24 19:18:00,84.5,462.6302,854.0,4.600000000000001,7.1000000000000005,1.5,2621.586
2024-06-24 19:21:00,84.0,456.7274,854.0,4.5000000000000036,7.200000000000001,1.3999999999999986,2621.454
2024-06-24 19:27:00,84.0,457.7112,855.0,4.5000000000000036,7.300000000000001,1.3999999999999986,2611.443
2024-06-24 19:30:00,83.5,460.9086,855.0,4.5000000000000036,7.199999999999999,1.5,2598.103
2024-06-24 19:33:00,84.5,453.5301,855.0,4.5000000000000036,7.300000000000001,1.5,2610.325
2024-06-24 19:36:00,82.0,458.695,855.0,4.5000000000000036,7.300000000000001,1.3999999999999986,2555.878
2024-06-24 19:42:00,80.5,460.4167,855.0,4.5000000000000036,7.200000000000001,1.0,2466.601
2024-06-24 19:45:00,83.0,451.5625,855.0,4.300000000000001,7.1000000000000005,1.2999999999999972,2595.478
2024-06-24 19:48:00,82.5,448.8571,855.0,4.400000000000002,7.300000000000001,1.5,2573.492
2024-06-24 19:51:00,81.0,441.4786,855.0,4.400000000000002,7.1,1.3999999999999986,2517.106
2024-06-24 19:57:00,76.0,457.2193,855.0,4.300000000000001,6.8999999999999995,0.7999999999999972,2392.545
2024-06-24 20:00:00,82.0,450.0868,855.0,4.5,7.300000000000001,1.5,2565.046
2024-06-24 20:06:00,81.0,441.2326,855.0,4.400000000000002,7.299999999999999,1.2999999999999972,2499.669
2024-06-24 20:09:00,79.5,433.8542,855.0,4.300000000000001,7.300000000000001,1.2999999999999972,2477.172
2024-06-24 20:12:00,84.0,461.4005,855.0,4.399999999999999,7.1000000000000005,1.5,2606.056
2024-06-24 20:18:00,84.0,457.2193,855.0,4.5,7.200000000000001,1.3999999999999986,2602.397
2024-06-24 20:21:00,82.5,458.4491,855.0,4.600000000000001,7.200000000000001,1.2999999999999972,2592.263
2024-06-24 20:27:00,84.0,462.6302,856.0,4.5,7.1,1.5,2608.582
2024-06-24 20:30:00,81.0,452.7923,856.0,4.600000000000001,7.199999999999999,1.2999999999999972,2514.258
2024-06-24 20:36:00,76.5,447.6273,856.0,4.399999999999999,6.699999999999999,0.6000000000000014,2416.517
2024-06-24 20:39:00,82.0,451.0706,856.0,4.100000000000001,6.8999999999999995,1.3999999999999986,2567.233
2024-06-24 20:42:00,81.0,440.4948,856.0,4.5,7.299999999999999,1.3000000000000043,2399.941
2024-06-24 20:48:00,79.0,442.4624,856.0,4.100000000000001,6.799999999999999,1.2000000000000028,2466.362
2024-06-24 20:51:00,81.0,460.1707,856.0,4.300000000000001,6.999999999999999,1.5,2520.734
2024-06-24 20:54:00,82.5,462.1383,856.0,4.4999999999999964,7.1,1.5,2560.594
2024-06-24 20:57:00,80.0,460.9086,856.0,4.400000000000002,7.199999999999999,1.3999999999999986,2496.161
2024-06-24 21:03:00,81.0,461.1545,856.0,4.4999999999999964,7.1,1.4000000000000057,2533.352
2024-06-24 21:06:00,80.0,452.3004,856.0,4.400000000000002,7.300000000000001,1.5,2529.114
2024-06-24 21:12:00,81.5,452.7923,856.0,4.4999999999999964,7.300000000000001,1.3000000000000043,2539.951
2024-06-24 21:15:00,81.0,451.5625,856.0,4.4999999999999964,7.300000000000001,1.3000000000000043,2518.596
2024-06-24 21:18:00,81.5,440.2488,856.0,4.099999999999998,6.8999999999999995,1.4000000000000057,2545.86
2024-06-24 21:24:00,81.5,440.7407,856.0,4.199999999999999,7.199999999999999,1.5,2552.716
2024-06-24 21:27:00,81.5,452.7923,856.0,4.400000000000002,7.3999999999999995,1.3999999999999986,2498.986
2024-06-24 21:30:00,74.5,444.43,857.0,4.199999999999996,6.6,0.8000000000000043,2366.564
2024-06-24 21:33:00,81.0,464.5978,857.0,4.5,7.199999999999999,1.3999999999999986,2544.09
2024-06-24 21:39:00,82.0,453.5301,857.0,4.5,7.199999999999999,1.5,2559.347
2024-06-24 21:42:00,79.5,459.1869,857.0,4.100000000000001,6.6,1.2000000000000028,2533.157
2024-06-24 21:48:00,84.0,471.4844,857.0,4.400000000000002,6.699999999999999,1.3999999999999986,2633.072
2024-06-24 21:51:00,81.5,450.5787,857.0,4.5000000000000036,7.3999999999999995,1.2999999999999972,2560.776
2024-06-24 21:57:00,81.5,460.1707,857.0,4.600000000000001,7.199999999999999,1.2999999999999972,2548.936
2024-06-24 22:00:00,82.5,468.287,857.0,4.600000000000001,7.200000000000001,1.3999999999999986,2596.496
2024-06-24 22:03:00,78.5,449.3489,857.0,4.599999999999998,7.3999999999999995,1.2000000000000028,2436.898
2024-06-24 22:09:00,79.5,438.7731,857.0,4.5,7.299999999999999,1.1999999999999993,2449.368
2024-06-24 22:12:00,77.5,445.6598,857.0,4.5,7.299999999999999,1.0999999999999979,2400.146
2024-06-24 22:15:00,77.5,453.7761,857.0,4.5,7.1,1.1999999999999957,2396.031
2024-06-24 22:18:00,75.5,439.265,857.0,4.400000000000002,7.1,0.9999999999999964,2347.055
2024-06-24 22:24:00,75.0,432.1325,857.0,4.300000000000001,7.1,1.1999999999999957,2337.266
2024-06-24 22:27:00,73.0,429.4271,858.0,4.0,6.8,1.1000000000000014,2290.211
2024-06-24 22:33:00,74.5,431.6406,858.0,4.0,6.8999999999999995,1.1999999999999993,2286.815
2024-06-24 22:36:00,74.5,437.0515,858.0,4.0,6.8,1.1999999999999993,2262.084
2024-06-24 22:39:00,72.5,435.3299,858.0,4.100000000000001,7.0,1.0999999999999979,2235.424
2024-06-24 22:45:00,74.0,443.2002,858.0,4.0,6.8999999999999995,1.3000000000000007,2258.821
2024-06-24 22:48:00,74.5,450.5787,858.0,4.200000000000003,6.999999999999999,1.2999999999999972,2264.329
2024-06-24 22:54:00,72.5,457.4652,858.0,4.200000000000003,6.8999999999999995,1.0,2285.973
2024-06-24 22:57:00,75.0,458.4491,858.0,4.300000000000001,7.1,1.3999999999999986,2337.826
2024-06-24 23:03:00,76.0,455.2517,858.0,4.399999999999999,7.0,1.4000000000000021,2355.009
2024-06-24 23:06:00,74.5,439.511,858.0,4.5,7.1,1.1999999999999993,2324.131
2024-06-24 23:09:00,76.5,444.43,858.0,4.0,6.699999999999999,1.3000000000000007,2392.236
2024-06-24 23:12:00,72.0,432.1325,858.0,4.400000000000002,7.1,0.5999999999999979,2196.051
2024-06-24 23:18:00,73.5,435.5758,858.0,4.0,6.6,1.1000000000000014,2299.835
2024-06-24 23:21:00,76.0,437.0515,858.0,4.100000000000001,7.0,1.3000000000000007,2386.447
2024-06-24 23:24:00,74.5,425.246,859.0,4.199999999999999,7.0,1.1999999999999993,2280.756
2024-06-24 23:30:00,71.0,419.0972,859.0,4.099999999999998,7.1,1.1000000000000014,2213.024
2024-06-24 23:33:00,70.0,430.6568,859.0,3.8999999999999986,6.8999999999999995,1.1000000000000014,2179.536
2024-06-24 23:39:00,70.0,435.3299,859.0,3.8999999999999986,6.8,1.1000000000000014,2194.029
2024-06-24 23:42:00,70.0,430.4109,859.0,3.8999999999999986,6.8999999999999995,1.1000000000000014,2200.965
2024-06-24 23:48:00,70.0,432.6244,859.0,3.8999999999999986,6.999999999999999,1.1999999999999993,2183.409
2024-06-24 23:51:00,70.0,431.3947,859.0,4.0,6.999999999999999,1.1999999999999993,2208.96
2024-06-24 23:54:00,74.0,454.7599,859.0,4.099999999999998,6.8999999999999995,1.5,2319.49
2024-06-25 00:00:00,74.0,456.4815,859.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2298.926
2024-06-25 00:03:00,76.5,467.5492,859.0,4.300000000000001,6.699999999999999,1.3000000000000007,2381.088
2024-06-25 00:09:00,76.5,458.4491,859.0,4.199999999999999,7.000000000000001,1.4000000000000021,2378.753
2024-06-25 00:12:00,75.5,448.1192,859.0,4.300000000000001,6.999999999999999,1.3999999999999986,2334.298
2024-06-25 00:15:00,79.0,455.0058,859.0,4.300000000000001,7.0,1.5,2471.162
2024-06-25 00:21:00,78.5,452.3004,859.0,4.300000000000001,7.199999999999999,1.5,2440.572
2024-06-25 00:24:00,75.0,442.4624,860.0,4.199999999999999,7.0,1.3000000000000007,2299.27
2024-06-25 00:30:00,74.0,443.9381,860.0,4.199999999999999,7.0,1.3000000000000007,2295.281
2024-06-25 00:33:00,69.0,425.246,860.0,3.8000000000000007,6.699999999999999,0.9000000000000021,2153.574
2024-06-25 00:39:00,70.5,428.4433,860.0,3.8000000000000007,6.6,1.0999999999999979,2187.546
2024-06-25 00:42:00,72.5,426.9676,860.0,3.700000000000003,6.8,1.1999999999999993,2251.639
2024-06-25 00:45:00,71.5,421.0648,860.0,4.0,6.8999999999999995,1.1999999999999993,2217.821
2024-06-25 00:51:00,71.5,424.7541,860.0,3.8000000000000007,6.8999999999999995,1.1999999999999993,2216.441
2024-06-25 00:54:00,73.0,437.5434,860.0,3.900000000000002,6.8,1.3000000000000007,2257.991
2024-06-25 00:57:00,74.0,440.4948,860.0,4.0,7.0,1.3999999999999986,2278.272
2024-06-25 01:00:00,73.0,438.0353,860.0,4.100000000000001,7.1,1.3999999999999986,2268.962
2024-06-25 01:03:00,75.5,452.5463,860.0,4.100000000000001,6.8999999999999995,1.3999999999999986,2379.021
2024-06-25 01:09:00,75.5,449.103,860.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2339.468
2024-06-25 01:12:00,74.5,431.6406,860.0,4.199999999999999,6.999999999999999,1.3000000000000007,2274.108
2024-06-25 01:15:00,72.5,437.5434,860.0,4.199999999999999,7.0,1.3000000000000007,2258.938
2024-06-25 01:21:00,73.0,441.7245,860.0,4.099999999999998,7.0,1.1999999999999993,2276.523
2024-06-25 01:24:00,73.0,445.1678,860.0,4.100000000000001,6.8999999999999995,1.3999999999999986,2278.426
2024-06-25 01:27:00,73.5,439.511,860.0,4.199999999999999,7.0,1.1999999999999993,2273.512
2024-06-25 01:30:00,74.5,436.8056,861.0,3.8999999999999986,6.6,1.3000000000000007,2316.47
2024-06-25 01:36:00,75.5,434.592,861.0,3.8999999999999986,6.8,1.3999999999999986,2387.972
2024-06-25 01:39:00,75.5,433.8542,861.0,4.099999999999998,7.1,1.4000000000000021,2360.674
2024-06-25 01:42:00,74.0,436.5596,861.0,4.199999999999999,7.1,1.4000000000000021,2300.317
2024-06-25 01:45:00,72.5,442.7083,861.0,4.199999999999999,7.1,1.0999999999999979,2230.643
2024-06-25 01:51:00,71.5,437.0515,861.0,4.0,6.499999999999999,1.0,2258.841
2024-06-25 01:54:00,75.0,430.4109,861.0,4.0,7.0,1.3000000000000007,2351.508
2024-06-25 02:00:00,75.5,430.9027,861.0,4.099999999999998,7.0,1.3000000000000007,2359.631
2024-06-25 02:03:00,76.0,429.4271,861.0,4.0,7.0,1.4000000000000021,2371.442
2024-06-25 02:06:00,75.0,444.184,861.0,4.199999999999999,6.8999999999999995,1.3000000000000043,2310.515
2024-06-25 02:12:00,74.5,441.7245,861.0,4.299999999999997,6.8999999999999995,1.3000000000000043,2305.319
2024-06-25 02:15:00,73.5,436.3137,861.0,4.100000000000001,7.0,1.3000000000000007,2309.34
2024-06-25 02:21:00,75.0,441.9705,861.0,4.100000000000001,7.0,1.3000000000000007,2318.336
2024-06-25 02:24:00,74.0,427.7054,862.0,4.0,7.1,1.4000000000000021,2313.684
2024-06-25 02:30:00,73.0,428.1974,862.0,4.199999999999999,7.199999999999999,1.3000000000000007,2268.074
2024-06-25 02:33:00,72.0,427.7054,862.0,3.8000000000000007,6.6,1.1000000000000014,2246.66
2024-06-25 02:36:00,73.0,427.9514,862.0,3.900000000000002,6.8,1.0,2259.497
2024-06-25 02:42:00,73.5,416.6377,862.0,3.8000000000000007,6.8,1.1999999999999993,2276.441
2024-06-25 02:45:00,74.0,422.0486,862.0,3.900000000000002,7.1,1.3999999999999986,2278.824
2024-06-25 02:48:00,74.0,430.9027,862.0,4.099999999999998,7.0,1.3000000000000007,2287.2
2024-06-25 02:51:00,73.5,427.9514,862.0,4.0,7.199999999999999,1.3000000000000007,2275.255
2024-06-25 02:57:00,73.0,435.0839,862.0,4.099999999999998,7.1,1.3000000000000007,2277.375
2024-06-25 03:00:00,73.5,425.9838,862.0,4.0,7.1,1.4000000000000021,2279.271
2024-06-25 03:06:00,73.0,427.2136,862.0,4.099999999999998,7.1,1.3000000000000007,2254.691
2024-06-25 03:09:00,72.0,433.8542,862.0,4.099999999999998,7.0,1.3000000000000007,2259.589
2024-06-25 03:12:00,71.5,432.6244,862.0,4.0,7.1,1.3000000000000007,2164.415
2024-06-25 03:18:00,70.5,428.4433,862.0,3.8000000000000007,6.6,1.0,2202.292
2024-06-25 03:21:00,70.0,417.8675,862.0,3.8999999999999986,7.1,1.3000000000000007,2192.524
2024-06-25 03:27:00,69.0,415.408,862.0,3.8000000000000007,6.8,0.8999999999999986,2172.692
2024-06-25 03:30:00,69.0,414.9161,863.0,3.8000000000000007,7.0,0.9000000000000021,2134.108
2024-06-25 03:36:00,69.0,414.1782,863.0,3.6000000000000014,6.8,1.0999999999999979,2169.819
2024-06-25 03:39:00,71.0,416.1458,863.0,3.6000000000000014,6.8999999999999995,1.2999999999999972,2227.425
2024-06-25 03:42:00,69.0,416.6377,863.0,3.8999999999999986,6.8999999999999995,1.0,2208.729
2024-06-25 03:48:00,72.0,423.2784,863.0,3.6999999999999993,6.8999999999999995,1.4000000000000021,2252.751
2024-06-25 03:51:00,70.0,429.4271,863.0,3.8000000000000007,6.5,1.1000000000000014,2198.511
2024-06-25 03:57:00,70.5,425.9838,863.0,3.6999999999999993,6.5,1.1000000000000014,2226.55
2024-06-25 04:00:00,71.0,424.0162,863.0,3.6999999999999993,6.8,1.2000000000000028,2228.351
2024-06-25 06:00:00,74.5,443.2002,865.0,3.8999999999999986,6.700000000000001,1.3000000000000007,2320.698
2024-06-25 06:03:00,74.5,426.9676,865.0,3.900000000000002,6.799999999999999,1.3000000000000007,2274.392
2024-06-25 06:06:00,70.5,413.6863,865.0,3.8000000000000007,6.8999999999999995,1.1999999999999993,2179.993
2024-06-25 06:09:00,68.5,413.6863,865.0,3.700000000000003,6.800000000000001,1.1999999999999957,2141.173
2024-06-25 06:12:00,70.0,421.0648,865.0,3.8000000000000007,6.800000000000001,1.2999999999999972,2176.419
2024-06-25 06:15:00,68.0,425.246,865.0,3.6000000000000014,6.4,0.8999999999999986,2128.392
2024-06-25 06:18:00,68.0,415.8999,865.0,3.5,6.500000000000001,1.1999999999999993,2117.417
2024-06-25 06:21:00,66.0,387.3698,865.0,3.3999999999999986,6.800000000000001,1.0999999999999979,2037.581
2024-06-25 06:24:00,67.0,406.7998,865.0,3.3000000000000007,6.700000000000001,1.0999999999999979,2061.473
2024-06-25 06:27:00,68.5,412.2106,866.0,3.400000000000002,6.6000000000000005,1.1999999999999993,2118.803
2024-06-25 06:30:00,71.0,421.0648,866.0,3.6000000000000014,6.7,1.2999999999999972,2215.059
2024-06-25 06:33:00,72.5,436.8056,866.0,3.8000000000000007,6.800000000000001,1.4000000000000021,2234.025
2024-06-25 06:36:00,71.5,441.9705,866.0,3.700000000000003,6.300000000000001,1.1000000000000014,2239.193
2024-06-25 06:39:00,73.5,441.7245,866.0,3.700000000000003,6.4,1.1999999999999957,2273.47
2024-06-25 06:42:00,76.5,454.7599,866.0,3.6999999999999993,6.6,1.3000000000000007,2371.418
2024-06-25 06:45:00,78.5,460.9086,866.0,4.0,6.6,1.4000000000000021,2461.971
2024-06-25 06:48:00,79.5,462.6302,866.0,4.300000000000004,7.0,1.3999999999999986,2469.018
2024-06-25 06:51:00,78.5,460.9086,866.0,4.399999999999999,7.1,1.3000000000000043,2427.653
2024-06-25 06:54:00,80.0,461.4005,866.0,4.100000000000001,6.5,1.2000000000000028,2503.573
2024-06-25 06:57:00,83.5,459.6788,866.0,4.300000000000004,7.0,1.3999999999999986,2601.078
2024-06-25 07:00:00,81.0,449.8409,866.0,4.4999999999999964,7.3,1.5,2484.718
2024-06-25 07:03:00,74.0,441.7245,866.0,4.200000000000003,6.9,0.7999999999999972,2348.485
2024-06-25 07:06:00,78.5,440.2488,866.0,4.0,6.700000000000001,1.3999999999999986,2428.58
2024-06-25 07:09:00,77.5,444.184,866.0,4.300000000000004,7.000000000000001,1.3999999999999986,2399.081
2024-06-25 07:12:00,73.0,432.8704,866.0,4.300000000000004,7.1000000000000005,0.7999999999999972,2281.314
2024-06-25 07:15:00,72.0,412.2106,866.0,3.8000000000000007,6.9,1.1999999999999993,2244.421
2024-06-25 07:18:00,72.0,425.4919,866.0,3.8000000000000007,6.700000000000001,1.3000000000000007,2250.762
2024-06-25 07:21:00,72.0,425.4919,866.0,3.8000000000000007,6.700000000000001,1.3000000000000007,2253.627
2024-06-25 07:24:00,72.5,411.2269,866.0,3.900000000000002,6.9,1.1999999999999993,2242.352
2024-06-25 07:27:00,71.0,436.3137,867.0,3.8000000000000007,6.700000000000001,1.1999999999999993,2215.539
2024-06-25 07:30:00,71.5,438.7731,867.0,3.8000000000000007,6.7,1.3000000000000007,2236.223
2024-06-25 07:33:00,70.0,421.5567,867.0,3.900000000000002,6.800000000000001,1.1999999999999993,2178.929
2024-06-25 07:36:00,67.5,418.3594,867.0,3.6000000000000014,6.4,0.7999999999999972,2107.325
2024-06-25 07:39:00,68.0,420.327,867.0,3.5,6.4,1.1000000000000014,2131.389
2024-06-25 07:42:00,68.5,420.8188,867.0,3.5,6.4,1.1000000000000014,2162.421
2024-06-25 07:45:00,71.0,425.9838,867.0,3.6000000000000014,6.6000000000000005,1.1999999999999957,2213.729
2024-06-25 07:48:00,73.5,427.7054,867.0,3.6999999999999993,6.7,1.4000000000000021,2303.231
2024-06-25 07:51:00,74.5,444.184,867.0,3.8000000000000007,6.7,1.4000000000000021,2306.142
2024-06-25 07:54:00,75.5,443.6921,867.0,4.0,6.8,1.2000000000000028,2328.834
2024-06-25 07:57:00,77.0,467.0573,867.0,4.100000000000001,6.7,1.2999999999999972,2373.894
2024-06-25 08:00:00,79.0,465.8275,867.0,4.300000000000001,6.8,1.3999999999999986,2431.653
2024-06-25 08:03:00,77.5,455.0058,867.0,4.400000000000002,6.8999999999999995,1.2999999999999972,2392.491
2024-06-25 08:06:00,80.0,465.0897,867.0,4.199999999999999,6.6,1.5,2459.612
2024-06-25 08:09:00,80.0,465.0897,867.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2451.342
2024-06-25 08:12:00,79.0,459.1869,867.0,4.300000000000001,6.8999999999999995,1.2999999999999972,2436.193
2024-06-25 08:15:00,77.5,450.5787,867.0,4.300000000000001,7.0,1.2999999999999972,2409.389
2024-06-25 08:18:00,75.5,432.6244,867.0,4.300000000000001,7.0,1.1000000000000014,2289.865
2024-06-25 08:21:00,71.5,441.9705,867.0,3.900000000000002,6.300000000000001,0.7999999999999972,2208.453
2024-06-25 08:24:00,74.0,437.7894,867.0,3.8000000000000007,6.3999999999999995,1.2000000000000028,2279.783
2024-06-25 08:27:00,75.5,437.5434,867.0,3.8999999999999986,6.700000000000001,1.2999999999999972,2321.612
2024-06-25 08:30:00,75.5,440.4948,868.0,4.0,6.700000000000001,1.1999999999999957,2298.76
2024-06-25 08:33:00,75.0,449.103,868.0,3.8999999999999986,6.700000000000001,1.2999999999999972,2317.119
2024-06-25 08:36:00,76.0,453.5301,868.0,3.900000000000002,6.7,1.3999999999999986,2326.965
2024-06-25 08:39:00,76.5,453.5301,868.0,4.099999999999998,6.800000000000001,1.4000000000000021,2364.064
2024-06-25 08:42:00,76.0,446.6435,868.0,4.199999999999999,6.9,1.3000000000000007,2345.856
2024-06-25 08:45:00,76.0,453.7761,868.0,4.199999999999999,6.9,1.3000000000000007,2320.367
2024-06-25 08:48:00,76.0,452.5463,868.0,4.099999999999998,6.9,1.4000000000000021,2326.525
2024-06-25 08:51:00,75.5,459.1869,868.0,4.199999999999999,6.8,1.3000000000000007,2335.655
2024-06-25 08:54:00,79.0,453.0382,868.0,4.100000000000001,6.6,1.3999999999999986,2446.026
2024-06-25 08:57:00,79.5,450.5787,868.0,4.199999999999999,7.0,1.5000000000000036,2448.019
2024-06-25 09:00:00,79.0,458.941,868.0,4.300000000000001,7.1,1.4999999999999964,2439.67
2024-06-25 09:03:00,78.5,463.86,868.0,4.199999999999999,6.6,1.0000000000000036,2478.374
2024-06-25 09:06:00,84.5,495.8333,868.0,4.199999999999999,6.6,1.5999999999999979,2595.38
2024-06-25 09:09:00,84.5,500.2604,868.0,4.600000000000001,6.9,1.5,2605.536
2024-06-25 09:12:00,85.0,492.8819,868.0,4.699999999999999,6.9,1.3999999999999986,2615.329
2024-06-25 09:15:00,83.0,488.7008,868.0,4.800000000000001,6.9,1.2999999999999972,2577.169
2024-06-25 09:18:00,83.0,496.0793,868.0,4.600000000000001,6.9,1.4000000000000021,2574.191
2024-06-25 09:21:00,82.0,502.228,868.0,4.699999999999999,6.9,1.4000000000000021,2567.556
2024-06-25 09:24:00,81.5,495.5874,868.0,4.699999999999999,7.0,1.3000000000000007,2518.238
2024-06-25 09:27:00,81.5,491.1603,869.0,4.699999999999999,7.1,1.4000000000000021,2523.111
2024-06-25 09:30:00,81.0,497.309,869.0,4.600000000000001,7.0,1.1000000000000014,2488.694
2024-06-25 09:33:00,84.0,485.9954,869.0,4.300000000000001,6.6,1.4000000000000021,2642.79
2024-06-25 09:36:00,86.0,478.371,869.0,4.699999999999999,7.199999999999999,1.5,2654.572
2024-06-25 09:39:00,80.5,474.4358,869.0,4.900000000000002,7.3,1.1999999999999957,2497.649
2024-06-25 09:42:00,81.0,469.0249,869.0,4.5,6.8999999999999995,1.1999999999999993,2525.434
2024-06-25 09:45:00,81.5,482.5521,869.0,4.599999999999998,7.1,1.5000000000000036,2501.414
2024-06-25 09:48:00,82.0,484.5197,869.0,4.699999999999999,7.1,1.4000000000000021,2532.771
2024-06-25 09:51:00,81.0,467.3032,869.0,4.599999999999998,7.1,1.3000000000000007,2455.742
2024-06-25 09:54:00,77.0,467.0573,869.0,4.199999999999999,6.5,1.1000000000000014,2424.142
2024-06-25 09:57:00,83.0,475.9114,869.0,4.099999999999998,6.8,1.5999999999999979,2572.814
2024-06-25 10:00:00,82.5,473.6979,869.0,4.600000000000001,7.1,1.5,2559.867
2024-06-25 10:03:00,78.0,471.9763,869.0,4.5,7.1,1.1000000000000014,2433.249
2024-06-25 10:06:00,80.0,481.8142,869.0,4.5,7.0,1.4000000000000021,2495.023
2024-06-25 10:09:00,81.0,485.0116,869.0,4.599999999999998,7.1,1.3999999999999986,2498.163
2024-06-25 10:12:00,81.0,485.0116,869.0,4.699999999999999,7.0,1.3000000000000043,2499.531
2024-06-25 10:15:00,76.5,467.3032,869.0,4.699999999999999,7.1,0.5999999999999979,2293.102
2024-06-25 10:18:00,80.5,480.8304,869.0,4.199999999999999,6.5,1.3000000000000007,2484.525
2024-06-25 10:21:00,83.5,487.2251,869.0,4.399999999999999,6.8,1.5,2580.346
2024-06-25 10:24:00,83.0,482.3062,869.0,4.699999999999999,7.1,1.5000000000000036,2549.416
2024-06-25 10:27:00,81.0,468.7789,869.0,4.699999999999999,7.199999999999999,1.3000000000000007,2472.491
2024-06-25 10:30:00,79.5,483.2899,870.0,4.5,7.1,1.5,2468.618
2024-06-25 10:33:00,81.0,498.5388,870.0,4.600000000000001,7.0,1.3999999999999986,2495.992
2024-06-25 10:36:00,81.0,493.3738,870.0,4.600000000000001,7.0,1.3999999999999986,2521.19
2024-06-25 10:39:00,79.0,480.0926,870.0,4.800000000000001,6.8,1.0999999999999979,2464.874
2024-06-25 10:42:00,83.0,485.9954,870.0,4.599999999999998,6.8999999999999995,1.5,2560.825
2024-06-25 10:45:00,82.0,487.2251,870.0,4.800000000000001,7.1,1.3999999999999986,2545.851
2024-06-25 10:48:00,81.0,485.5035,870.0,4.700000000000003,7.1,1.5,2503.203
2024-06-25 10:51:00,83.0,471.9763,870.0,4.5,6.699999999999999,1.3000000000000007,2579.95
2024-06-25 10:54:00,85.5,481.3224,870.0,4.700000000000003,7.200000000000001,1.5,2661.654
2024-06-25 10:57:00,82.5,483.044,870.0,4.899999999999999,7.199999999999999,1.4000000000000021,2583.722
2024-06-25 11:00:00,83.0,484.2737,870.0,4.800000000000001,7.1,1.3000000000000007,2565.624
2024-06-25 11:03:00,82.0,484.7656,870.0,4.700000000000003,7.199999999999999,1.3999999999999986,2529.676
2024-06-25 11:06:00,82.5,492.8819,870.0,4.800000000000001,7.199999999999999,1.4000000000000021,2547.377
2024-06-25 11:09:00,82.0,490.9144,870.0,4.699999999999999,7.1,1.4000000000000021,2538.446
2024-06-25 11:12:00,81.5,479.6007,870.0,4.5,6.8999999999999995,1.3000000000000007,2521.759
2024-06-25 11:15:00,82.0,481.0764,870.0,4.5,6.999999999999999,1.5,2533.357
2024-06-25 11:18:00,81.5,475.6655,870.0,4.600000000000001,6.999999999999999,1.3999999999999986,2529.183
2024-06-25 11:21:00,81.5,476.4034,870.0,4.600000000000001,7.1,1.3999999999999986,2514.836
2024-06-25 11:24:00,80.0,475.9114,870.0,4.600000000000001,7.1,1.3999999999999986,2458.366
2024-06-25 11:27:00,80.0,477.1412,870.0,4.5,7.1,1.1999999999999993,2467.786
2024-06-25 11:30:00,82.0,483.2899,871.0,4.199999999999999,6.699999999999999,1.5,2562.539
2024-06-25 11:33:00,85.0,480.5845,871.0,4.5,7.1,1.6999999999999957,2636.811
2024-06-25 11:36:00,83.0,483.5359,871.0,4.699999999999999,7.299999999999999,1.4999999999999964,2554.962
2024-06-25 11:39:00,81.0,489.6846,871.0,4.699999999999999,7.299999999999999,1.4999999999999964,2500.402
2024-06-25 11:42:00,84.5,503.2118,871.0,4.5,6.6,1.5,2665.261
2024-06-25 11:45:00,86.0,511.5741,871.0,4.699999999999999,7.1000000000000005,1.6999999999999993,2701.932
2024-06-25 11:48:00,83.5,486.9792,871.0,4.899999999999999,7.199999999999999,1.6000000000000014,2596.941
2024-06-25 11:51:00,82.0,490.6684,871.0,4.899999999999999,7.300000000000001,1.5,2564.385
2024-06-25 11:54:00,82.5,493.6198,871.0,4.600000000000001,6.800000000000001,1.1999999999999993,2607.969
2024-06-25 11:57:00,86.0,504.4415,871.0,4.800000000000001,7.1000000000000005,1.6000000000000014,2704.886
2024-06-25 12:00:00,86.0,491.1603,871.0,4.900000000000002,7.2,1.5,2702.332
2024-06-25 12:03:00,86.0,480.8304,871.0,4.900000000000002,7.200000000000001,1.5,2665.061
2024-06-25 12:06:00,86.5,489.6846,871.0,4.899999999999999,7.4,1.5000000000000036,2708.087
2024-06-25 12:09:00,86.0,484.7656,871.0,4.899999999999999,7.300000000000001,1.5999999999999979,2707.342
2024-06-25 12:12:00,84.5,490.9144,871.0,4.900000000000002,7.300000000000001,1.4999999999999964,2654.525
2024-06-25 12:15:00,85.0,486.9792,871.0,5.0,7.4,1.4999999999999964,2683.011
2024-06-25 12:18:00,84.5,488.2089,871.0,4.800000000000001,7.4,1.4999999999999964,2688.326
2024-06-25 12:21:00,86.0,486.9792,871.0,4.899999999999999,7.4,1.6000000000000014,2646.492
2024-06-25 12:24:00,86.0,490.4225,871.0,4.799999999999997,7.4,1.6000000000000014,2681.075
2024-06-25 12:27:00,85.5,484.7656,871.0,4.899999999999999,7.3,1.5,2666.339
2024-06-25 12:30:00,84.5,489.4387,872.0,4.899999999999999,7.3,1.5,2655.42
2024-06-25 12:33:00,85.0,491.8981,872.0,4.800000000000001,7.3,1.5,2654.95
2024-06-25 12:36:00,84.0,488.7008,872.0,4.800000000000001,7.3,1.5,2596.249
2024-06-25 12:39:00,84.5,486.7332,872.0,4.800000000000001,7.3,1.5,2639.834
2024-06-25 12:42:00,85.0,489.9306,872.0,5.0,7.3,1.5000000000000036,2682.798
2024-06-25 12:45:00,85.5,490.4225,872.0,4.899999999999999,7.4,1.5000000000000036,2681.385
2024-06-25 12:48:00,85.0,492.1441,872.0,5.0,7.3,1.4000000000000021,2683.973
2024-06-25 12:51:00,85.5,495.5874,872.0,5.0,7.3,1.4999999999999964,2678.382
2024-06-25 12:54:00,87.0,496.5712,872.0,4.800000000000001,7.3999999999999995,1.5999999999999979,2715.615
2024-06-25 12:57:00,86.0,494.6036,872.0,4.899999999999999,7.3,1.6000000000000014,2710.915
2024-06-25 13:00:00,86.5,493.3738,872.0,4.899999999999999,7.3999999999999995,1.6000000000000014,2704.729
2024-06-25 13:03:00,86.0,497.0631,872.0,4.899999999999999,7.3999999999999995,1.5,2709.228
2024-06-25 13:06:00,85.5,493.6198,872.0,4.899999999999999,7.3999999999999995,1.6000000000000014,2694.882
2024-06-25 13:09:00,86.5,490.6684,872.0,5.0,7.3,1.6000000000000014,2707.019
2024-06-25 13:12:00,84.5,492.39,872.0,4.900000000000002,7.3,1.5,2655.253
2024-06-25 13:15:00,87.5,485.7494,872.0,4.800000000000001,7.199999999999999,1.5,2740.881
2024-06-25 13:18:00,88.5,490.6684,872.0,4.800000000000001,7.3,1.5,2773.184
2024-06-25 13:21:00,88.5,489.1927,872.0,4.800000000000001,7.2,1.5,2769.791
2024-06-25 13:24:00,88.5,488.2089,872.0,4.900000000000002,7.2,1.3999999999999986,2761.977
2024-06-25 13:27:00,88.0,490.4225,873.0,4.900000000000002,7.3,1.3999999999999986,2749.156
2024-06-25 13:30:00,88.5,492.8819,873.0,4.900000000000002,7.3,1.5,2769.718
2024-06-25 13:33:00,89.0,491.6522,873.0,4.800000000000004,7.2,1.5,2772.847
2024-06-25 13:36:00,88.5,491.6522,873.0,4.800000000000004,7.2,1.5,2753.749
2024-06-25 13:39:00,88.0,494.1117,873.0,4.9999999999999964,7.2,1.5,2750.48
2024-06-25 13:42:00,89.5,500.5063,873.0,4.899999999999999,7.3,1.6000000000000014,2775.936
2024-06-25 13:45:00,88.5,499.2766,873.0,5.0,7.3,1.5,2752.039
2024-06-25 13:48:00,89.0,500.9983,873.0,4.899999999999999,7.2,1.5,2773.946
2024-06-25 13:51:00,88.5,502.9659,873.0,4.899999999999999,7.3,1.6000000000000014,2763.262
2024-06-25 13:54:00,88.0,498.5388,873.0,4.899999999999999,7.3,1.5,2761.951
2024-06-25 13:57:00,87.5,499.2766,873.0,4.899999999999999,7.3,1.6000000000000014,2740.06
2024-06-25 14:00:00,88.0,495.8333,873.0,5.0,7.3,1.5,2767.916
2024-06-25 14:03:00,86.5,494.8495,873.0,5.0,7.3,1.5,2709.121
2024-06-25 14:06:00,86.5,491.8981,873.0,4.899999999999999,7.3,1.3999999999999986,2690.831
2024-06-25 14:09:00,86.0,494.1117,873.0,4.799999999999997,7.2,1.5,2677.799
2024-06-25 14:12:00,86.5,489.6846,873.0,4.799999999999997,7.2,1.6000000000000014,2684.093
2024-06-25 14:15:00,86.0,492.39,873.0,4.800000000000001,7.3,1.5,2687.722
2024-06-25 14:18:00,86.0,493.3738,873.0,4.800000000000001,7.3,1.5,2686.019
2024-06-25 14:21:00,87.0,491.8981,873.0,4.699999999999999,7.3,1.5,2710.049
2024-06-25 14:24:00,88.5,486.9792,873.0,4.800000000000001,7.1,1.5,2791.831
2024-06-25 14:27:00,88.5,490.4225,874.0,4.800000000000001,7.3,1.5,2746.926
2024-06-25 14:30:00,88.5,495.3414,874.0,4.800000000000001,7.3,1.5,2787.296
2024-06-25 14:33:00,89.5,494.6036,874.0,4.800000000000001,7.3,1.6000000000000014,2782.774
2024-06-25 14:36:00,88.0,499.0307,874.0,4.800000000000001,7.3,1.6000000000000014,2783.646
2024-06-25 14:39:00,89.0,500.9983,874.0,4.900000000000002,7.3,1.5999999999999943,2818.681
2024-06-25 14:42:00,88.5,497.309,874.0,4.900000000000002,7.3,1.5,2748.474
2024-06-25 14:45:00,88.0,490.4225,874.0,4.900000000000002,7.3,1.5,2768.58
2024-06-25 14:48:00,89.0,499.5226,874.0,4.899999999999999,7.3,1.5,2773.002
2024-06-25 14:51:00,88.5,494.8495,874.0,4.899999999999999,7.3,1.5,2763.583
2024-06-25 14:54:00,87.5,494.1117,874.0,4.899999999999999,7.3,1.5,2768.708
2024-06-25 14:57:00,88.0,492.1441,874.0,4.899999999999999,7.3,1.5,2779.406
2024-06-25 15:00:00,88.0,494.3576,874.0,4.899999999999999,7.3,1.6000000000000014,2775.875
2024-06-25 15:03:00,86.5,494.1117,874.0,4.899999999999999,7.4,1.5,2748.585
2024-06-25 15:06:00,87.5,487.2251,874.0,4.799999999999997,7.4,1.5,2761.35
2024-06-25 15:09:00,88.0,488.2089,874.0,4.799999999999997,7.4,1.6000000000000014,2755.019
2024-06-25 15:12:00,88.5,493.6198,874.0,4.799999999999997,7.4,1.6000000000000014,2755.661
2024-06-25 15:15:00,88.0,490.9144,874.0,4.899999999999999,7.4,1.6000000000000014,2739.944
2024-06-25 15:18:00,87.0,490.9144,874.0,4.799999999999997,7.3,1.5,2716.456
2024-06-25 15:21:00,87.5,487.963,874.0,4.799999999999997,7.3,1.5,2734.314
2024-06-25 15:24:00,87.0,485.9954,874.0,4.899999999999999,7.3,1.3999999999999986,2706.716
2024-06-25 15:27:00,87.0,489.4387,874.0,4.799999999999997,7.3,1.3999999999999986,2700.884
2024-06-25 15:30:00,86.5,486.7332,875.0,4.899999999999999,7.3,1.3999999999999986,2710.12
2024-06-25 15:33:00,87.5,484.5197,875.0,4.899999999999999,7.3,1.3999999999999986,2708.513
2024-06-25 15:36:00,86.5,485.7494,875.0,4.899999999999999,7.3,1.3999999999999986,2717.559
2024-06-25 15:39:00,87.0,486.2413,875.0,4.899999999999999,7.3,1.5,2696.273
2024-06-25 15:42:00,85.5,483.044,875.0,4.800000000000001,7.2,1.3999999999999986,2705.243
2024-06-25 15:45:00,85.5,484.5197,875.0,4.800000000000001,7.2,1.3999999999999986,2689.871
2024-06-25 15:48:00,90.5,492.39,875.0,4.699999999999999,7.0,1.6000000000000014,2852.226
2024-06-25 15:51:00,90.0,489.4387,875.0,4.900000000000002,7.3,1.5,2818.147
2024-06-25 15:54:00,89.5,493.1279,875.0,4.800000000000001,7.3,1.6000000000000014,2785.761
2024-06-25 15:57:00,90.0,493.3738,875.0,5.0000000000000036,7.4,1.5,2778.77
2024-06-25 16:00:00,89.5,499.0307,875.0,4.800000000000001,7.3,1.6000000000000014,2808.444
2024-06-25 16:03:00,89.5,502.7199,875.0,4.900000000000002,7.3,1.5,2782.336
2024-06-25 16:06:00,89.5,505.6713,875.0,4.900000000000002,7.3,1.5,2797.349
2024-06-25 16:09:00,91.0,506.6551,875.0,4.9999999999999964,7.3,1.5,2829.392
2024-06-25 16:12:00,89.5,502.228,875.0,4.9999999999999964,7.3,1.5,2786.334
2024-06-25 16:15:00,90.0,494.8495,875.0,4.900000000000002,7.3,1.5999999999999943,2802.19
2024-06-25 16:18:00,89.0,496.8171,875.0,4.900000000000002,7.3,1.5999999999999943,2802.565
2024-06-25 16:21:00,88.0,491.8981,875.0,4.900000000000002,7.4,1.5,2761.905
2024-06-25 16:24:00,88.0,490.4225,875.0,4.900000000000002,7.3,1.3999999999999986,2736.849
2024-06-25 16:27:00,87.5,489.9306,875.0,4.900000000000002,7.3,1.5,2763.081
2024-06-25 16:30:00,88.5,487.4711,876.0,4.900000000000002,7.3,1.5,2723.95
2024-06-25 16:33:00,88.0,490.6684,876.0,4.900000000000002,7.3,1.3999999999999986,2710.93
2024-06-25 16:36:00,87.0,491.1603,876.0,4.900000000000002,7.3,1.3999999999999986,2736.373
2024-06-25 16:39:00,88.0,493.6198,876.0,4.700000000000003,7.2,1.6000000000000014,2732.449
2024-06-25 16:42:00,88.0,495.5874,876.0,4.900000000000002,7.2,1.5,2737.064
2024-06-25 16:45:00,88.0,496.0793,876.0,4.900000000000002,7.2,1.5,2729.576
2024-06-25 16:48:00,88.5,493.3738,876.0,4.900000000000002,7.2,1.5,2730.7
2024-06-25 16:51:00,87.0,498.2928,876.0,4.900000000000002,7.3,1.5999999999999943,2769.678
2024-06-25 16:54:00,88.5,494.1117,876.0,4.899999999999999,7.3,1.5,2763.763
2024-06-25 16:57:00,88.5,504.1956,876.0,4.899999999999999,7.3,1.5,2769.801
2024-06-25 17:00:00,89.0,503.4577,876.0,4.800000000000004,7.3,1.5999999999999943,2751.957
2024-06-25 17:03:00,89.0,499.2766,876.0,4.9999999999999964,7.3,1.5,2781.943
2024-06-25 17:06:00,89.0,509.6065,876.0,4.9999999999999964,7.199999999999999,1.5,2831.114
2024-06-25 17:09:00,90.0,503.4577,876.0,4.9999999999999964,7.3,1.6000000000000014,2815.171
2024-06-25 17:12:00,90.0,504.4415,876.0,5.099999999999998,7.3999999999999995,1.3999999999999986,2820.699
2024-06-25 17:15:00,92.0,509.3605,876.0,4.9999999999999964,7.2,1.5,2851.861
2024-06-25 17:18:00,90.0,484.7656,876.0,5.199999999999999,7.3999999999999995,1.5,2801.735
2024-06-25 17:21:00,89.5,525.3472,876.0,4.899999999999999,7.1,1.6000000000000014,2784.166
2024-06-25 17:24:00,90.0,521.1661,876.0,5.100000000000001,7.1000000000000005,1.5,2817.006
2024-06-25 17:27:00,90.0,508.3767,876.0,5.199999999999999,7.1000000000000005,1.5,2811.535
2024-06-25 17:30:00,83.0,460.1707,877.0,5.099999999999998,7.300000000000001,0.8999999999999986,2627.764
2024-06-25 17:33:00,87.0,457.4652,877.0,4.800000000000001,7.3,1.1999999999999957,2722.968
2024-06-25 17:36:00,86.5,464.1059,877.0,4.699999999999999,7.3,1.2999999999999972,2711.699
2024-06-25 17:39:00,87.0,461.6464,877.0,4.600000000000001,7.2,1.2999999999999972,2717.437
2024-06-25 17:42:00,86.5,451.3165,877.0,4.600000000000001,7.3,1.2999999999999972,2717.929
2024-06-25 17:45:00,85.5,447.3813,877.0,4.699999999999999,7.4,1.3999999999999986,2646.623
2024-06-25 17:48:00,85.5,444.43,877.0,4.600000000000001,7.5,1.2999999999999972,2635.742
2024-06-25 17:51:00,84.5,437.7894,877.0,4.699999999999999,7.5,1.2999999999999972,2589.312
2024-06-25 17:54:00,84.5,437.5434,877.0,4.399999999999999,7.4,1.3000000000000043,2641.974
2024-06-25 17:57:00,85.0,425.4919,877.0,4.4999999999999964,7.4,1.3000000000000043,2613.855
2024-06-25 18:00:00,82.5,418.1134,877.0,4.300000000000004,7.4,1.2999999999999972,2561.577
2024-06-25 18:03:00,81.0,423.2784,877.0,4.300000000000001,7.200000000000001,1.2999999999999972,2530.227
2024-06-25 18:06:00,79.0,417.8675,877.0,4.300000000000001,7.300000000000001,1.2999999999999972,2417.539
2024-06-25 18:09:00,79.5,422.0486,877.0,4.199999999999999,7.1000000000000005,1.2000000000000028,2449.358
2024-06-25 18:12:00,75.0,414.1782,877.0,4.100000000000001,7.300000000000001,1.2999999999999972,2323.14
2024-06-25 18:15:00,74.0,416.8837,877.0,3.8000000000000043,6.700000000000001,1.0,2287.241
2024-06-25 18:18:00,78.5,453.5301,877.0,3.900000000000002,6.800000000000001,1.3999999999999986,2471.731
2024-06-25 18:21:00,83.0,452.5463,877.0,4.300000000000001,7.0,1.6000000000000014,2617.113
2024-06-25 18:24:00,85.5,453.7761,877.0,4.599999999999998,7.4,1.6000000000000014,2661.274
2024-06-25 18:27:00,85.5,452.3004,878.0,4.600000000000001,7.5,1.3999999999999986,2675.945
2024-06-25 18:30:00,87.5,483.5359,878.0,4.699999999999999,7.3,1.5,2726.803
2024-06-25 18:33:00,89.0,500.7523,878.0,4.600000000000001,7.2,1.6000000000000014,2788.312
2024-06-25 18:36:00,89.5,497.309,878.0,4.800000000000001,7.2,1.6000000000000014,2796.007
2024-06-25 18:39:00,87.5,468.533,878.0,4.700000000000003,7.4,1.5,2695.758
2024-06-25 18:42:00,85.5,473.9438,878.0,4.699999999999999,7.300000000000001,1.3999999999999986,2661.898
2024-06-25 18:45:00,86.5,489.4387,878.0,4.600000000000001,7.3,1.5,2690.833
2024-06-25 18:48:00,87.5,488.7008,878.0,4.800000000000001,7.2,1.3999999999999986,2716.0
2024-06-25 18:51:00,88.0,483.044,878.0,4.800000000000001,7.300000000000001,1.5,2697.779
2024-06-25 18:54:00,86.5,484.2737,878.0,4.700000000000003,7.300000000000001,1.3999999999999986,2697.964
2024-06-25 18:57:00,86.5,483.7818,878.0,4.5,7.300000000000001,1.5,2678.64
2024-06-25 19:00:00,86.0,489.4387,878.0,4.700000000000003,7.1,1.5,2678.538
2024-06-25 19:03:00,87.0,485.5035,878.0,4.800000000000001,7.199999999999999,1.3999999999999986,2721.058
2024-06-25 19:06:00,86.0,477.1412,878.0,4.700000000000003,7.199999999999999,1.3999999999999986,2639.395
2024-06-25 19:09:00,83.0,468.287,878.0,4.600000000000001,7.300000000000001,1.2000000000000028,2534.394
2024-06-25 19:12:00,83.5,466.0735,878.0,4.300000000000004,7.1000000000000005,1.5,2607.043
2024-06-25 19:15:00,83.0,455.4977,878.0,4.399999999999999,7.200000000000001,1.4000000000000057,2593.574
2024-06-25 19:18:00,83.0,450.0868,878.0,4.4999999999999964,7.300000000000001,1.4000000000000057,2578.49
2024-06-25 19:21:00,84.0,451.8085,878.0,4.300000000000004,7.200000000000001,1.3999999999999986,2557.089
2024-06-25 19:24:00,81.5,450.0868,878.0,4.400000000000002,7.200000000000001,1.3999999999999986,2523.555
2024-06-25 19:27:00,82.0,451.0706,878.0,4.300000000000004,7.300000000000001,1.3999999999999986,2422.864
2024-06-25 19:30:00,81.5,449.103,879.0,4.0,7.000000000000001,1.3999999999999986,2526.41
2024-06-25 19:33:00,83.0,439.0191,879.0,4.200000000000003,7.199999999999999,1.5,2575.233
2024-06-25 19:36:00,81.0,437.5434,879.0,4.300000000000004,7.199999999999999,1.3999999999999986,2494.563
2024-06-25 19:39:00,79.5,437.5434,879.0,4.300000000000001,7.300000000000001,1.2999999999999972,2465.681
2024-06-25 19:42:00,80.0,444.184,879.0,4.300000000000001,7.200000000000001,1.3999999999999986,2471.415
2024-06-25 19:45:00,82.0,456.2355,879.0,4.400000000000002,7.200000000000001,1.5,2556.177
2024-06-25 19:48:00,82.0,452.5463,879.0,4.300000000000004,7.200000000000001,1.5,2556.444
2024-06-25 19:51:00,82.0,455.0058,879.0,4.299999999999997,7.300000000000001,1.4000000000000057,2553.62
2024-06-25 19:54:00,81.5,445.1678,879.0,4.300000000000004,7.300000000000001,1.3999999999999986,2522.545
2024-06-25 19:57:00,82.0,449.8409,879.0,4.400000000000002,7.300000000000001,1.3999999999999986,2529.435
2024-06-25 20:00:00,80.0,457.9572,879.0,4.400000000000002,7.200000000000001,1.3999999999999986,2497.903
2024-06-25 20:03:00,76.5,447.3813,879.0,4.100000000000001,6.699999999999999,0.7999999999999972,2388.026
2024-06-25 20:06:00,81.0,443.6921,879.0,3.9999999999999964,6.8999999999999995,1.5,2519.775
2024-06-25 20:09:00,81.5,441.2326,879.0,4.300000000000001,7.1,1.5,2533.276
2024-06-25 20:12:00,77.0,439.511,879.0,4.400000000000002,7.1,0.8999999999999986,2294.857
2024-06-25 20:15:00,79.0,442.4624,879.0,3.900000000000002,6.6,1.3999999999999986,2467.936
2024-06-25 20:18:00,83.0,450.3327,879.0,4.199999999999999,6.8999999999999995,1.5,2597.02
2024-06-25 20:21:00,84.5,452.7923,879.0,4.400000000000002,7.3999999999999995,1.5,2638.691
2024-06-25 20:24:00,78.5,439.0191,879.0,4.400000000000002,7.3999999999999995,1.0999999999999943,2292.681
2024-06-25 20:27:00,79.0,431.6406,879.0,3.900000000000002,6.8999999999999995,1.3999999999999986,2431.817
2024-06-25 20:30:00,80.0,449.8409,880.0,4.199999999999999,7.0,1.5,2487.643
2024-06-25 20:33:00,79.0,439.265,880.0,4.300000000000001,7.299999999999999,1.2999999999999972,2448.425
2024-06-25 20:36:00,74.5,424.7541,880.0,3.900000000000002,6.6,1.0,2350.068
2024-06-25 20:39:00,78.5,429.673,880.0,3.900000000000002,7.0,1.3999999999999986,2445.194
2024-06-25 20:42:00,78.5,432.1325,880.0,4.099999999999998,7.3,1.3999999999999986,2436.122
2024-06-25 20:45:00,73.5,428.4433,880.0,4.199999999999999,7.3,1.1000000000000014,2246.36
2024-06-25 20:48:00,72.5,400.1591,880.0,3.6999999999999993,6.8999999999999995,1.1000000000000014,2273.628
2024-06-25 20:51:00,75.0,408.7674,880.0,3.6999999999999993,7.0,1.2999999999999972,2317.74
2024-06-25 20:54:00,73.0,416.6377,880.0,3.900000000000002,7.3,1.2999999999999972,2291.375
2024-06-25 20:57:00,71.5,407.5376,880.0,3.6999999999999993,6.8999999999999995,1.0,2247.655
2024-06-25 21:00:00,71.5,395.978,880.0,3.6999999999999993,7.0,1.2000000000000028,2195.634
2024-06-25 21:03:00,71.0,408.0295,880.0,3.6000000000000014,6.9,1.1999999999999993,2187.242
2024-06-25 21:06:00,70.5,406.3079,880.0,3.6000000000000014,6.9,1.1999999999999993,2167.675
2024-06-25 21:09:00,68.5,397.4537,880.0,3.6000000000000014,7.0,1.1999999999999993,2113.198
2024-06-25 21:12:00,64.0,388.8455,880.0,3.6000000000000014,6.8,0.5999999999999979,1997.536
2024-06-25 21:15:00,68.0,399.4213,880.0,3.3000000000000007,6.7,1.2000000000000028,2104.685
2024-06-25 21:18:00,69.0,406.0619,880.0,3.5,6.8999999999999995,1.3000000000000007,2136.048
2024-06-25 21:21:00,68.0,400.1591,880.0,3.5,6.8,1.1999999999999993,2086.76
2024-06-25 21:24:00,68.0,403.8484,880.0,3.5,6.9,1.1999999999999993,2108.527
2024-06-25 21:27:00,67.5,412.2106,880.0,3.5,6.9,1.1999999999999993,2111.914
2024-06-25 21:30:00,67.0,427.2136,881.0,3.5,6.5,1.0000000000000036,2136.822
2024-06-25 21:33:00,70.5,426.4757,881.0,3.400000000000002,6.5,1.1999999999999957,2186.591
2024-06-25 21:36:00,72.0,430.6568,881.0,3.5,6.5,1.1999999999999993,2235.103
2024-06-25 21:39:00,74.5,436.5596,881.0,3.6999999999999993,6.7,1.3000000000000007,2314.509
2024-06-25 21:42:00,75.0,426.7216,881.0,3.6999999999999993,7.0,1.3999999999999986,2350.55
2024-06-25 21:45:00,74.5,436.8056,881.0,4.0,7.0,1.2999999999999972,2318.619
2024-06-25 21:48:00,72.0,434.3461,881.0,3.6999999999999993,6.5,0.9999999999999964,2255.887
2024-06-25 21:51:00,74.5,440.7407,881.0,3.599999999999998,6.4,1.3000000000000007,2320.304
2024-06-25 21:54:00,76.0,439.0191,881.0,3.799999999999997,6.6,1.3000000000000043,2410.934
2024-06-25 21:57:00,79.0,437.0515,881.0,4.0,6.9,1.3999999999999986,2411.628
2024-06-25 22:00:00,73.5,423.5243,881.0,4.0,7.0,1.1000000000000014,2284.284
2024-06-25 22:03:00,72.0,435.5758,881.0,3.799999999999997,6.9,1.3000000000000043,2220.79
2024-06-25 22:06:00,73.0,444.184,881.0,3.8999999999999986,6.7,1.2000000000000028,2269.832
2024-06-25 22:09:00,70.0,437.7894,881.0,3.799999999999997,6.7,0.8000000000000043,2145.231
2024-06-25 22:12:00,70.5,413.4404,881.0,3.6000000000000014,6.500000000000001,1.0,2179.084
2024-06-25 22:15:00,72.5,424.2621,881.0,3.6000000000000014,6.700000000000001,1.2000000000000028,2224.421
2024-06-25 22:18:00,71.5,425.246,881.0,3.8000000000000007,6.800000000000001,1.1999999999999957,2196.325
2024-06-25 22:21:00,69.5,428.4433,881.0,3.6999999999999993,6.4,0.7999999999999972,2134.703
2024-06-25 22:24:00,70.5,429.1812,881.0,3.6000000000000014,6.499999999999999,1.0999999999999979,2176.224
2024-06-25 22:27:00,71.0,425.7379,881.0,3.6000000000000014,6.700000000000001,1.0999999999999979,2177.369
2024-06-25 22:30:00,71.0,426.4757,882.0,3.6999999999999993,6.6000000000000005,1.0999999999999979,2197.592
2024-06-25 22:33:00,70.5,425.9838,882.0,3.6999999999999993,6.700000000000001,1.1999999999999993,2151.373
2024-06-25 22:36:00,70.0,433.3623,882.0,3.8000000000000007,6.700000000000001,1.0999999999999979,2156.366
2024-06-25 22:39:00,70.0,432.8704,882.0,3.8000000000000007,6.700000000000001,1.1999999999999957,2177.955
2024-06-25 22:42:00,70.0,440.7407,882.0,3.599999999999998,6.300000000000001,1.1000000000000014,2177.353
2024-06-25 22:45:00,73.0,436.5596,882.0,3.6999999999999993,6.6000000000000005,1.2000000000000028,2248.395
2024-06-25 22:48:00,74.5,430.4109,882.0,3.8999999999999986,6.700000000000001,1.2999999999999972,2307.024
2024-06-25 22:51:00,74.0,437.5434,882.0,3.8999999999999986,6.800000000000001,1.1000000000000014,2290.395
2024-06-25 22:54:00,74.0,440.0029,882.0,4.0,6.800000000000001,1.2000000000000028,2324.687
2024-06-25 22:57:00,75.0,438.7731,882.0,3.8999999999999986,6.800000000000001,1.3000000000000043,2323.139
2024-06-25 23:00:00,73.0,440.7407,882.0,4.0,6.800000000000001,1.3000000000000007,2266.1
2024-06-25 23:03:00,72.5,430.6568,882.0,3.8999999999999986,6.500000000000001,0.9000000000000021,2232.694
2024-06-25 23:06:00,72.5,414.6701,882.0,3.900000000000002,6.9,1.1999999999999993,2235.78
2024-06-25 23:09:00,69.0,408.5214,882.0,3.8000000000000007,6.800000000000001,1.1000000000000014,2123.727
2024-06-25 23:12:00,67.5,410.489,882.0,3.6000000000000014,6.800000000000001,1.0,2041.115
2024-06-25 23:15:00,65.5,397.2078,882.0,3.5,6.6000000000000005,0.8999999999999986,2013.094
2024-06-25 23:18:00,65.0,419.3432,882.0,3.3999999999999986,6.700000000000001,1.0,2035.034
2024-06-25 23:21:00,75.5,495.5874,882.0,3.6999999999999993,6.1000000000000005,1.5,2387.801
2024-06-25 23:24:00,79.5,493.6198,882.0,3.8999999999999986,6.4,1.4000000000000021,2509.291
2024-06-25 23:27:00,80.5,489.6846,882.0,4.300000000000001,6.700000000000001,1.5000000000000036,2458.959
2024-06-25 23:30:00,79.0,498.2928,883.0,4.400000000000002,6.800000000000001,1.4999999999999964,2483.434
2024-06-25 23:33:00,81.0,507.8849,883.0,4.300000000000001,6.300000000000001,1.2999999999999972,2527.477
2024-06-25 23:36:00,84.5,546.2529,883.0,4.600000000000001,6.4,1.5999999999999979,2652.646
2024-06-25 23:39:00,83.0,555.1071,883.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2614.763
2024-06-25 23:42:00,79.5,511.3281,883.0,4.699999999999999,6.8,0.9000000000000021,2464.938
2024-06-25 23:45:00,83.0,509.1146,883.0,4.5,6.6,1.3999999999999986,2611.597
2024-06-25 23:48:00,84.0,518.9525,883.0,4.599999999999998,6.9,1.5000000000000036,2627.04
2024-06-25 23:51:00,85.0,531.496,883.0,4.699999999999999,6.9,1.4999999999999964,2657.028
2024-06-25 23:54:00,85.0,504.4415,883.0,4.699999999999999,6.9,1.4999999999999964,2655.045
2024-06-25 23:57:00,80.5,494.3576,883.0,4.699999999999999,7.0,1.3000000000000007,2539.476
2024-06-26 00:00:00,82.0,500.5063,883.0,4.699999999999999,7.0,1.4000000000000021,2575.934
2024-06-26 00:03:00,80.5,512.8038,883.0,4.699999999999999,6.800000000000001,1.4000000000000021,2503.588
2024-06-26 00:06:00,79.5,506.6551,883.0,4.399999999999999,6.499999999999999,1.2000000000000028,2478.875
2024-06-26 00:09:00,78.5,496.0793,883.0,4.300000000000001,6.700000000000001,1.3999999999999986,2437.688
2024-06-26 00:12:00,77.0,498.0469,883.0,4.199999999999999,6.700000000000001,1.4000000000000021,2429.533
2024-06-26 00:15:00,77.0,480.5845,883.0,4.300000000000001,6.700000000000001,1.4000000000000021,2396.279
2024-06-26 00:18:00,74.0,478.8629,883.0,4.200000000000003,6.800000000000001,1.3999999999999986,2325.114
2024-06-26 00:21:00,73.5,477.3871,883.0,4.200000000000003,6.800000000000001,1.3999999999999986,2319.568
2024-06-26 00:24:00,74.5,478.8629,883.0,4.200000000000003,6.800000000000001,1.3999999999999986,2323.174
2024-06-26 00:27:00,75.0,470.7465,883.0,4.399999999999999,6.9,1.3000000000000007,2331.791
2024-06-26 00:30:00,76.0,475.6655,884.0,4.300000000000001,6.9,1.3999999999999986,2359.266
2024-06-26 00:33:00,75.0,469.0249,884.0,4.399999999999999,6.800000000000001,1.3000000000000007,2347.669
2024-06-26 00:36:00,74.5,473.9438,884.0,4.300000000000001,6.800000000000001,1.3000000000000007,2334.806
2024-06-26 00:39:00,75.0,483.5359,884.0,4.300000000000001,6.700000000000001,1.4000000000000021,2291.194
2024-06-26 00:42:00,75.5,481.8142,884.0,4.100000000000001,6.7,1.3999999999999986,2360.876
2024-06-26 00:45:00,75.0,484.2737,884.0,4.200000000000003,6.7,1.3999999999999986,2351.122
2024-06-26 00:48:00,75.0,478.125,884.0,4.300000000000001,6.7,1.3000000000000007,2337.209
2024-06-26 00:51:00,74.5,480.0926,884.0,4.300000000000001,6.8,1.3000000000000007,2346.142
2024-06-26 00:54:00,75.5,477.1412,884.0,4.200000000000003,6.7,1.3999999999999986,2366.757
2024-06-26 00:57:00,75.0,489.4387,884.0,4.100000000000001,6.7,1.3999999999999986,2368.33
2024-06-26 01:00:00,75.5,484.5197,884.0,4.199999999999999,6.7,1.3000000000000007,2369.91
2024-06-26 01:03:00,75.5,484.2737,884.0,4.100000000000001,6.7,1.5,2379.856
2024-06-26 01:06:00,74.5,492.39,884.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2372.719
2024-06-26 01:09:00,76.0,489.1927,884.0,4.300000000000001,6.7,1.3000000000000007,2357.712
2024-06-26 01:12:00,75.5,489.4387,884.0,4.300000000000001,6.7,1.3999999999999986,2382.324
2024-06-26 01:15:00,76.0,498.0469,884.0,4.300000000000001,6.7,1.3999999999999986,2390.854
2024-06-26 01:18:00,77.0,494.8495,884.0,4.300000000000001,6.7,1.5,2432.616
