Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-06-26 01:21:00,77.0,496.8171,884.0,4.399999999999999,6.8,1.5,2418.191
2024-06-26 01:24:00,77.0,503.2118,884.0,4.399999999999999,6.8,1.3999999999999986,2440.56
2024-06-26 01:27:00,77.5,504.1956,884.0,4.399999999999999,6.8,1.5,2432.71
2024-06-26 01:30:00,78.0,506.6551,885.0,4.5,6.7,1.3999999999999986,2448.345
2024-06-26 01:33:00,80.5,508.8687,885.0,4.399999999999999,6.7,1.5,2523.042
2024-06-26 01:36:00,77.5,502.9659,885.0,4.5,6.9,1.0,2459.235
2024-06-26 01:39:00,79.0,505.1794,885.0,4.399999999999999,6.5,1.3000000000000007,2512.301
2024-06-26 01:42:00,79.5,503.2118,885.0,4.5,6.8,1.3999999999999986,2514.463
2024-06-26 01:45:00,79.5,495.5874,885.0,4.5,6.8,1.3999999999999986,2511.099
2024-06-26 01:48:00,78.0,495.8333,885.0,4.5,6.8,1.3999999999999986,2465.618
2024-06-26 01:51:00,78.0,492.1441,885.0,4.5,6.800000000000001,1.3999999999999986,2448.198
2024-06-26 01:54:00,79.0,492.1441,885.0,4.5,6.800000000000001,1.3999999999999986,2458.287
2024-06-26 01:57:00,79.0,493.1279,885.0,4.5,7.0,1.3999999999999986,2466.118
2024-06-26 02:09:00,77.5,475.6655,885.0,4.299999999999997,6.7,1.4000000000000021,2405.757
2024-06-26 02:12:00,78.5,476.4034,885.0,4.300000000000001,6.800000000000001,1.3999999999999986,2411.688
2024-06-26 02:15:00,76.0,481.0764,885.0,4.300000000000001,6.9,1.3000000000000007,2365.574
2024-06-26 02:18:00,77.0,476.4034,885.0,4.300000000000001,6.800000000000001,1.3000000000000007,2398.631
2024-06-26 02:21:00,76.5,479.3548,885.0,4.399999999999999,6.9,1.5,2390.024
2024-06-26 02:27:00,76.0,479.8466,885.0,4.400000000000002,6.700000000000001,1.1999999999999993,2379.365
2024-06-26 02:30:00,76.5,487.2251,886.0,4.5,6.700000000000001,1.1999999999999993,2372.011
2024-06-26 02:36:00,76.0,480.0926,886.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2374.16
2024-06-26 02:39:00,76.0,479.8466,886.0,4.199999999999999,6.7,1.3000000000000007,2381.788
2024-06-26 02:42:00,75.0,470.2546,886.0,4.199999999999999,6.7,1.3999999999999986,2357.602
2024-06-26 02:48:00,75.5,473.206,886.0,4.299999999999997,6.9,1.3000000000000007,2352.939
2024-06-26 02:51:00,74.5,480.8304,886.0,4.199999999999999,6.800000000000001,1.3999999999999986,2315.537
2024-06-26 02:57:00,74.5,485.5035,886.0,4.199999999999999,6.7,1.1999999999999993,2327.239
2024-06-26 03:00:00,75.5,491.1603,886.0,4.099999999999998,6.6000000000000005,1.3000000000000007,2364.703
2024-06-26 03:03:00,75.5,485.7494,886.0,4.099999999999998,6.6000000000000005,1.4000000000000021,2362.859
2024-06-26 03:06:00,76.0,491.1603,886.0,4.299999999999997,6.7,1.5,2373.669
2024-06-26 03:12:00,76.5,499.0307,886.0,4.199999999999999,6.7,1.3999999999999986,2401.146
2024-06-26 03:24:00,79.0,505.9173,886.0,4.5,6.7,1.3999999999999986,2454.153
2024-06-26 03:27:00,81.0,516.2471,887.0,4.599999999999998,6.7,1.4000000000000021,2514.448
2024-06-26 03:33:00,81.0,519.1985,887.0,4.599999999999998,6.7,1.4000000000000021,2516.089
2024-06-26 03:36:00,80.5,499.7685,887.0,4.5,6.7,1.5000000000000036,2469.121
2024-06-26 03:42:00,80.5,490.4225,887.0,4.5,6.7,1.3999999999999986,2526.88
2024-06-26 03:45:00,78.5,499.2766,887.0,4.400000000000002,6.6000000000000005,1.0999999999999979,2484.872
2024-06-26 03:51:00,80.5,500.7523,887.0,4.300000000000001,6.6000000000000005,1.5,2514.625
2024-06-26 03:54:00,80.0,493.3738,887.0,4.400000000000002,6.7,1.3999999999999986,2467.939
2024-06-26 03:57:00,77.5,481.0764,887.0,4.400000000000002,6.800000000000001,1.3999999999999986,2421.526
2024-06-26 04:03:00,77.5,481.0764,887.0,4.400000000000002,6.800000000000001,1.3999999999999986,2428.615
2024-06-26 04:06:00,77.0,481.8142,887.0,4.400000000000002,6.800000000000001,1.3999999999999986,2397.164
2024-06-26 04:12:00,76.5,485.5035,887.0,4.400000000000002,6.800000000000001,1.3999999999999986,2397.492
2024-06-26 04:15:00,76.5,477.6331,887.0,4.300000000000001,6.9,1.3999999999999986,2370.563
2024-06-26 04:18:00,76.0,479.3548,887.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2374.239
2024-06-26 04:21:00,76.0,476.4034,887.0,4.199999999999999,6.7,1.3999999999999986,2372.261
2024-06-26 04:27:00,77.0,486.9792,887.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2417.456
2024-06-26 04:30:00,77.0,483.7818,888.0,4.300000000000001,6.700000000000001,1.3999999999999986,2393.787
2024-06-26 04:33:00,77.0,485.0116,888.0,4.300000000000001,6.800000000000001,1.4000000000000021,2355.031
2024-06-26 04:39:00,76.0,478.8629,888.0,4.300000000000001,6.800000000000001,1.4000000000000021,2382.058
2024-06-26 04:42:00,76.5,485.7494,888.0,4.300000000000001,6.800000000000001,1.4000000000000021,2412.931
2024-06-26 04:48:00,77.0,484.2737,888.0,4.199999999999999,6.800000000000001,1.4000000000000021,2394.265
2024-06-26 04:51:00,77.5,486.9792,888.0,4.199999999999999,6.6000000000000005,1.4999999999999964,2427.749
2024-06-26 04:57:00,77.0,478.8629,888.0,4.299999999999997,6.7,1.3999999999999986,2395.797
2024-06-26 05:00:00,77.0,478.371,888.0,4.300000000000001,6.8,1.3999999999999986,2407.327
2024-06-26 05:03:00,76.0,477.3871,888.0,4.300000000000001,6.7,1.2999999999999972,2363.412
2024-06-26 05:09:00,76.5,476.4034,888.0,4.199999999999999,6.7,1.3999999999999986,2361.799
2024-06-26 05:12:00,76.0,485.5035,888.0,4.300000000000001,6.7,1.3999999999999986,2384.702
2024-06-26 05:15:00,77.0,489.6846,888.0,4.200000000000003,6.7,1.5,2382.865
2024-06-26 05:18:00,77.5,477.6331,888.0,4.200000000000003,6.500000000000001,1.3999999999999986,2397.459
2024-06-26 05:21:00,79.0,497.309,888.0,4.199999999999999,6.6000000000000005,1.5000000000000036,2446.162
2024-06-26 05:27:00,79.0,493.3738,888.0,4.300000000000001,6.7,1.4999999999999964,2461.337
2024-06-26 05:30:00,79.5,504.4415,889.0,4.399999999999999,6.8,1.3999999999999986,2472.174
2024-06-26 05:33:00,80.0,504.1956,889.0,4.5,6.6000000000000005,1.2999999999999972,2466.591
2024-06-26 05:36:00,81.5,498.0469,889.0,4.5,6.800000000000001,1.6000000000000014,2553.226
2024-06-26 05:42:00,82.0,501.7361,889.0,4.5,6.9,1.6000000000000014,2543.371
2024-06-26 05:45:00,80.0,511.82,889.0,4.599999999999998,6.9,1.1999999999999993,2407.656
2024-06-26 05:48:00,87.5,516.493,889.0,4.5,6.9,1.8000000000000007,2731.599
2024-06-26 05:54:00,88.0,520.6742,889.0,4.699999999999999,7.0,1.7000000000000028,2720.424
2024-06-26 05:57:00,82.5,507.147,889.0,4.199999999999999,6.300000000000001,1.2999999999999972,2564.422
2024-06-26 06:03:00,85.5,518.9525,889.0,4.199999999999999,6.5,1.7000000000000028,2668.678
2024-06-26 06:06:00,88.0,517.9688,889.0,4.600000000000001,6.9,1.8000000000000007,2723.498
2024-06-26 06:09:00,80.0,494.6036,889.0,4.399999999999999,6.2,0.8000000000000007,2503.116
2024-06-26 06:15:00,83.0,513.2957,889.0,4.300000000000001,6.5,1.3999999999999986,2630.401
2024-06-26 06:18:00,87.5,505.6713,889.0,4.800000000000001,6.800000000000001,1.5,2755.844
2024-06-26 06:24:00,86.5,499.7685,889.0,4.700000000000003,7.0,1.3999999999999986,2656.728
2024-06-26 06:27:00,87.5,521.1661,890.0,4.600000000000001,6.9,1.6000000000000014,2691.109
2024-06-26 06:33:00,87.0,522.3958,890.0,4.800000000000001,6.9,1.5,2679.628
2024-06-26 06:36:00,85.5,505.4254,890.0,4.700000000000003,6.9,1.5,2654.396
2024-06-26 06:39:00,83.5,506.4091,890.0,4.600000000000001,6.9,1.5,2570.322
2024-06-26 06:45:00,84.0,498.0469,890.0,4.600000000000001,6.9,1.5,2585.945
2024-06-26 06:48:00,81.5,490.9144,890.0,4.600000000000001,7.0,1.0,2561.093
2024-06-26 06:54:00,83.5,495.5874,890.0,4.5,6.8,1.3999999999999986,2605.404
2024-06-26 06:57:00,83.0,502.228,890.0,4.5,7.0,1.3999999999999986,2559.576
2024-06-26 07:00:00,85.0,502.7199,890.0,4.5,6.800000000000001,1.5,2615.591
2024-06-26 07:09:00,82.5,505.4254,890.0,4.5,6.9,1.5,2573.505
2024-06-26 07:15:00,83.0,502.228,890.0,4.5,6.9,1.5,2606.482
2024-06-26 07:18:00,84.5,505.9173,890.0,4.600000000000001,6.9,1.5,2624.002
2024-06-26 07:24:00,84.0,513.2957,890.0,4.600000000000001,6.9,1.5,2623.263
2024-06-26 07:27:00,84.5,513.2957,890.0,4.799999999999997,6.9,1.4000000000000057,2647.742
2024-06-26 07:30:00,83.5,521.1661,891.0,4.700000000000003,6.8,1.3999999999999986,2637.668
2024-06-26 07:36:00,83.5,518.9525,891.0,4.600000000000001,6.8,1.5,2638.121
2024-06-26 07:39:00,84.0,521.1661,891.0,4.700000000000003,6.8999999999999995,1.5,2654.215
2024-06-26 07:45:00,85.0,521.9039,891.0,4.700000000000003,6.8999999999999995,1.5,2669.111
2024-06-26 07:48:00,85.5,517.4769,891.0,4.700000000000003,6.8999999999999995,1.5,2657.755
2024-06-26 07:54:00,85.0,522.3958,891.0,4.700000000000003,6.8999999999999995,1.5,2660.966
2024-06-26 07:57:00,86.0,521.412,891.0,4.700000000000003,6.8999999999999995,1.5999999999999943,2709.722
2024-06-26 08:00:00,88.5,526.577,891.0,4.799999999999997,6.8999999999999995,1.6000000000000014,2737.821
2024-06-26 08:06:00,89.0,538.8744,891.0,4.799999999999997,6.8,1.7000000000000028,2741.095
2024-06-26 08:09:00,88.0,535.923,891.0,4.799999999999997,6.8,1.6000000000000014,2737.49
2024-06-26 08:12:00,88.0,546.9907,891.0,4.799999999999997,6.8,1.6000000000000014,2743.689
2024-06-26 08:15:00,89.5,557.3206,891.0,4.899999999999999,6.8,1.6000000000000014,2749.852
2024-06-26 08:21:00,89.0,554.6152,891.0,4.799999999999997,6.699999999999999,1.6000000000000014,2748.591
2024-06-26 08:24:00,85.5,516.985,892.0,4.700000000000003,6.9,1.3999999999999986,2647.331
2024-06-26 08:30:00,86.5,519.4445,892.0,4.700000000000003,6.9,1.3999999999999986,2644.119
2024-06-26 08:33:00,85.5,515.0174,892.0,4.700000000000003,6.8,1.3999999999999986,2677.048
2024-06-26 08:36:00,87.5,490.4225,892.0,4.600000000000001,6.8999999999999995,1.5,2693.861
2024-06-26 08:42:00,87.0,500.5063,892.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2673.171
2024-06-26 08:45:00,87.5,492.39,892.0,4.600000000000001,6.999999999999999,1.5,2697.994
2024-06-26 08:51:00,86.0,490.9144,892.0,4.600000000000001,7.1,1.5,2700.329
2024-06-26 08:54:00,86.5,483.5359,892.0,4.599999999999998,7.0,1.3999999999999986,2625.216
2024-06-26 09:00:00,86.0,484.2737,892.0,4.5,7.0,1.4999999999999964,2645.306
2024-06-26 09:03:00,87.0,487.4711,892.0,4.5,7.1,1.4999999999999964,2647.455
2024-06-26 09:06:00,88.5,536.4149,892.0,4.800000000000001,6.8,1.5,2735.818
2024-06-26 09:12:00,88.5,531.25,892.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2738.337
2024-06-26 09:15:00,88.5,513.0498,892.0,5.0,6.8999999999999995,1.6000000000000014,2715.67
2024-06-26 09:21:00,87.0,509.1146,892.0,5.0,7.0,1.5,2684.276
2024-06-26 09:24:00,84.0,490.9144,892.0,5.0,7.0,1.1999999999999957,2581.0
2024-06-26 09:27:00,84.0,493.1279,892.0,4.800000000000001,6.8,0.9999999999999964,2630.025
2024-06-26 09:30:00,88.0,502.228,893.0,4.800000000000001,6.8,1.4000000000000021,2714.712
2024-06-26 09:36:00,87.5,486.2413,893.0,4.800000000000001,6.8999999999999995,1.4000000000000021,2702.342
2024-06-26 09:39:00,87.5,481.3224,893.0,4.699999999999999,6.8999999999999995,1.5000000000000036,2710.975
2024-06-26 09:42:00,87.0,473.6979,893.0,4.600000000000001,6.5,1.2999999999999972,2672.759
2024-06-26 09:48:00,87.5,476.1574,893.0,4.600000000000001,6.699999999999999,1.3999999999999986,2693.024
2024-06-26 09:51:00,88.0,474.6817,893.0,4.800000000000001,7.1,1.4000000000000021,2689.076
2024-06-26 09:57:00,87.5,473.206,893.0,4.899999999999999,7.199999999999999,1.3000000000000007,2688.612
2024-06-26 10:00:00,88.0,482.5521,893.0,4.899999999999999,7.199999999999999,1.4000000000000021,2699.815
2024-06-26 10:06:00,86.0,474.4358,893.0,4.899999999999999,7.0,1.3000000000000007,2630.46
2024-06-26 10:09:00,85.0,487.963,893.0,4.800000000000001,7.0,1.2999999999999972,2614.399
2024-06-26 10:12:00,82.5,476.8952,893.0,4.800000000000001,7.1,1.2999999999999972,2569.697
2024-06-26 10:18:00,83.0,470.2546,893.0,4.800000000000001,7.1,1.2999999999999972,2541.646
2024-06-26 10:21:00,87.5,476.8952,893.0,4.5,6.8,1.5,2701.17
2024-06-26 10:24:00,86.0,469.7627,893.0,4.800000000000001,7.1,1.4000000000000021,2651.941
2024-06-26 10:27:00,81.0,470.2546,894.0,4.700000000000003,7.1,1.1999999999999957,2531.387
2024-06-26 10:33:00,82.0,473.206,894.0,4.800000000000001,7.1,1.2999999999999972,2528.571
2024-06-26 10:36:00,82.0,468.7789,894.0,4.599999999999998,6.799999999999999,1.3000000000000043,2569.956
2024-06-26 10:39:00,80.5,465.8275,894.0,4.800000000000001,7.1,1.2999999999999972,2508.846
2024-06-26 10:42:00,83.0,479.3548,894.0,4.899999999999999,7.200000000000001,1.2999999999999972,2601.687
2024-06-26 10:48:00,83.0,485.7494,894.0,4.899999999999999,7.300000000000001,1.3999999999999986,2602.118
2024-06-26 10:51:00,84.0,487.4711,894.0,4.800000000000001,7.2,1.4000000000000021,2610.563
2024-06-26 10:54:00,84.0,491.8981,894.0,5.0,7.2,1.4000000000000021,2607.782
2024-06-26 10:57:00,86.0,479.8466,894.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2671.342
2024-06-26 11:03:00,85.5,483.2899,894.0,4.900000000000002,7.2,1.3999999999999986,2671.107
2024-06-26 11:06:00,86.0,485.0116,894.0,5.0,7.300000000000001,1.3999999999999986,2680.993
2024-06-26 11:12:00,86.0,482.3062,894.0,4.899999999999999,7.200000000000001,1.5,2679.319
2024-06-26 11:15:00,87.0,492.39,894.0,5.0,7.200000000000001,1.5,2693.321
2024-06-26 11:18:00,86.0,489.9306,894.0,5.200000000000003,7.200000000000001,1.3999999999999986,2684.218
2024-06-26 11:21:00,84.5,484.7656,894.0,4.899999999999999,7.199999999999999,1.4000000000000021,2633.741
2024-06-26 11:27:00,85.0,489.4387,894.0,4.899999999999999,7.200000000000001,1.4000000000000021,2629.996
2024-06-26 11:30:00,84.0,479.6007,895.0,5.0,7.199999999999999,1.4000000000000021,2609.0
2024-06-26 11:33:00,83.0,484.5197,895.0,4.900000000000002,7.300000000000001,1.3999999999999986,2583.568
2024-06-26 11:39:00,82.0,474.9276,895.0,4.900000000000002,7.300000000000001,1.3999999999999986,2562.958
2024-06-26 11:42:00,84.5,471.2384,895.0,4.899999999999999,7.200000000000001,1.4000000000000021,2623.208
2024-06-26 11:48:00,84.0,474.9276,895.0,4.800000000000001,7.200000000000001,1.3000000000000007,2628.593
2024-06-26 11:51:00,84.5,477.3871,895.0,4.800000000000001,7.200000000000001,1.4000000000000021,2637.85
2024-06-26 11:57:00,84.5,479.6007,895.0,4.800000000000001,7.1000000000000005,1.4000000000000021,2628.342
2024-06-26 12:00:00,84.5,474.4358,895.0,4.800000000000001,7.300000000000001,1.3999999999999986,2593.116
2024-06-26 12:03:00,84.5,485.7494,895.0,4.800000000000001,7.3,1.5,2638.217
2024-06-26 12:09:00,84.5,490.9144,895.0,4.899999999999999,7.3,1.4000000000000021,2628.464
2024-06-26 12:12:00,85.5,482.5521,895.0,5.0,7.4,1.5,2666.512
2024-06-26 12:18:00,85.0,489.6846,895.0,5.0,7.5,1.5,2662.822
2024-06-26 12:21:00,85.5,485.9954,895.0,5.100000000000001,7.5,1.3999999999999986,2689.1
2024-06-26 12:24:00,86.0,491.6522,896.0,5.199999999999999,7.499999999999999,1.4000000000000021,2708.338
2024-06-26 12:30:00,86.5,489.1927,896.0,5.199999999999999,7.499999999999999,1.4000000000000021,2655.77
2024-06-26 12:33:00,86.0,493.3738,896.0,5.199999999999999,7.6,1.5000000000000036,2677.012
2024-06-26 12:39:00,86.0,487.4711,896.0,5.199999999999999,7.6,1.5000000000000036,2648.334
2024-06-26 12:42:00,86.0,489.9306,896.0,5.099999999999998,7.6,1.5999999999999979,2662.42
2024-06-26 12:48:00,85.5,489.4387,896.0,5.199999999999999,7.6,1.4000000000000021,2655.27
2024-06-26 12:51:00,84.5,483.2899,896.0,5.199999999999999,7.6,1.5000000000000036,2659.527
2024-06-26 12:54:00,85.0,471.4844,896.0,5.099999999999998,7.699999999999999,1.5000000000000036,2625.694
2024-06-26 13:00:00,83.0,474.9276,896.0,5.099999999999998,7.699999999999999,1.4000000000000021,2592.327
2024-06-26 13:03:00,84.0,476.1574,896.0,5.099999999999998,7.6,1.5000000000000036,2592.187
2024-06-26 13:06:00,83.0,470.0087,896.0,5.099999999999998,7.6,1.4000000000000021,2592.708
2024-06-26 13:09:00,84.5,472.2223,896.0,5.0,7.699999999999999,1.5000000000000036,2586.591
2024-06-26 13:12:00,85.5,463.86,896.0,4.900000000000002,7.3999999999999995,1.3999999999999986,2649.3
2024-06-26 13:18:00,86.0,470.7465,896.0,4.900000000000002,7.3999999999999995,1.5,2637.407
2024-06-26 13:21:00,85.5,468.287,896.0,4.900000000000002,7.499999999999999,1.3999999999999986,2640.711
2024-06-26 13:24:00,83.0,472.7141,897.0,4.899999999999999,7.499999999999999,0.8000000000000007,2627.561
2024-06-26 13:45:00,87.5,494.6036,897.0,5.199999999999999,7.6,1.5999999999999979,2715.847
2024-06-26 13:48:00,86.5,481.3224,897.0,5.199999999999999,7.6,1.4999999999999964,2673.014
2024-06-26 13:54:00,85.0,484.7656,897.0,5.0,7.3999999999999995,1.5000000000000036,2622.671
2024-06-26 13:57:00,85.5,483.044,897.0,5.0,7.3999999999999995,1.5000000000000036,2622.342
2024-06-26 14:00:00,84.0,469.7627,897.0,4.899999999999999,7.5,1.5000000000000036,2609.975
2024-06-26 14:03:00,84.0,471.9763,897.0,4.899999999999999,7.5,1.5000000000000036,2609.975
2024-06-26 14:06:00,88.0,471.9763,897.0,4.800000000000001,7.0,1.2999999999999972,2742.15
2024-06-26 14:09:00,89.5,479.3548,897.0,4.899999999999999,7.3999999999999995,1.5999999999999979,2754.914
2024-06-26 14:12:00,89.0,476.8952,897.0,4.900000000000002,7.3,1.4000000000000021,2749.684
2024-06-26 14:15:00,89.0,474.4358,897.0,4.900000000000002,7.3999999999999995,1.4000000000000021,2736.273
2024-06-26 14:18:00,88.5,473.6979,897.0,4.800000000000001,7.3,1.4999999999999964,2741.751
2024-06-26 14:21:00,89.5,485.7494,897.0,5.0,7.3,1.5,2734.726
2024-06-26 14:24:00,89.0,477.3871,897.0,5.0,7.3999999999999995,1.5,2745.065
2024-06-26 14:27:00,88.5,475.9114,898.0,5.100000000000001,7.3999999999999995,1.3999999999999986,2736.055
2024-06-26 14:30:00,88.5,475.1736,898.0,5.0,7.3999999999999995,1.3999999999999986,2749.884
2024-06-26 14:33:00,89.5,479.6007,898.0,5.099999999999998,7.5,1.5000000000000036,2729.383
2024-06-26 14:36:00,88.5,476.8952,898.0,5.0,7.5,1.5000000000000036,2734.204
2024-06-26 14:39:00,87.5,478.8629,898.0,5.0,7.5,1.5000000000000036,2712.188
2024-06-26 14:42:00,87.5,486.9792,898.0,5.100000000000001,7.3,1.4999999999999964,2732.608
2024-06-26 14:45:00,88.5,483.2899,898.0,5.0,7.4,1.5999999999999979,2735.66
2024-06-26 14:48:00,88.0,484.2737,898.0,5.199999999999999,7.4,1.5,2728.713
2024-06-26 14:51:00,89.5,491.8981,898.0,5.0,7.4,1.6000000000000014,2766.826
2024-06-26 14:54:00,89.5,492.1441,898.0,5.100000000000001,7.5,1.5,2755.929
2024-06-26 14:57:00,89.0,485.9954,898.0,5.100000000000001,7.5,1.5,2750.408
2024-06-26 15:00:00,89.0,490.4225,898.0,5.100000000000001,7.5,1.5,2742.768
2024-06-26 15:03:00,88.5,487.4711,898.0,5.0,7.4,1.6000000000000014,2751.404
2024-06-26 15:06:00,89.0,495.8333,898.0,5.200000000000003,7.5,1.5,2743.112
2024-06-26 16:24:00,87.5,505.1794,899.0,4.900000000000002,7.1000000000000005,1.5,2717.063
2024-06-26 16:27:00,89.0,501.9821,900.0,4.899999999999999,7.2,1.5,2745.302
2024-06-27 09:09:00,83.0,492.8819,916.0,4.800000000000001,6.8999999999999995,1.5,2547.136
2024-06-27 09:12:00,81.5,483.5359,916.0,4.900000000000002,7.0,1.3999999999999986,2524.245
2024-06-27 09:15:00,81.0,482.5521,916.0,4.900000000000002,7.1,1.2999999999999972,2505.353
2024-06-27 09:18:00,81.0,485.7494,916.0,4.800000000000001,6.9,1.3999999999999986,2514.568
2024-06-27 09:21:00,81.5,484.5197,916.0,4.900000000000002,7.1,1.2999999999999972,2462.498
2024-06-27 09:24:00,82.0,483.044,916.0,4.600000000000001,6.7,1.4000000000000021,2548.84
2024-06-27 09:27:00,82.0,479.6007,917.0,4.800000000000001,6.9,1.5,2536.476
2024-06-27 09:30:00,82.0,486.9792,917.0,4.900000000000002,7.0,1.3999999999999986,2554.958
2024-06-27 09:33:00,83.0,489.6846,917.0,4.900000000000002,7.0,1.3999999999999986,2562.129
2024-06-27 09:36:00,83.0,484.5197,917.0,4.900000000000002,6.9,1.3999999999999986,2577.049
2024-06-27 09:39:00,83.0,498.2928,917.0,4.900000000000002,6.9,1.3999999999999986,2556.527
2024-06-27 09:42:00,84.0,495.3414,917.0,4.900000000000002,7.0,1.2999999999999972,2567.464
2024-06-27 09:45:00,84.0,493.6198,917.0,5.0000000000000036,7.0,1.3999999999999986,2579.286
2024-06-27 09:48:00,84.0,508.1308,917.0,5.0000000000000036,7.0,1.3999999999999986,2569.041
2024-06-27 09:51:00,83.0,505.9173,917.0,5.0000000000000036,6.9,1.3999999999999986,2570.974
2024-06-27 09:54:00,84.0,505.6713,917.0,5.0000000000000036,6.9,1.3999999999999986,2573.108
2024-06-27 09:57:00,84.5,508.8687,917.0,4.900000000000002,7.0,1.6000000000000014,2621.865
2024-06-27 10:00:00,83.0,502.9659,917.0,5.0000000000000036,7.0,1.3999999999999986,2574.594
2024-06-27 10:03:00,83.5,500.7523,917.0,5.0000000000000036,7.0,1.3999999999999986,2573.262
2024-06-27 10:06:00,83.0,514.5255,917.0,5.100000000000001,7.0,1.3999999999999986,2617.832
2024-06-27 10:09:00,82.5,514.2795,917.0,5.0000000000000036,6.999999999999999,1.3999999999999986,2596.295
2024-06-27 10:12:00,82.0,517.7228,917.0,5.200000000000003,6.8,1.3999999999999986,2592.41
2024-06-27 10:15:00,85.0,531.496,917.0,5.200000000000003,6.8999999999999995,1.5,2653.554
2024-06-27 10:18:00,85.5,529.0364,917.0,5.200000000000003,6.8,1.3999999999999986,2664.485
2024-06-27 10:21:00,86.0,523.8715,917.0,5.200000000000003,6.8999999999999995,1.5,2662.432
2024-06-27 10:24:00,87.5,530.0203,917.0,5.200000000000003,6.999999999999999,1.5,2718.187
2024-06-27 10:27:00,87.0,540.3501,918.0,5.399999999999999,6.8999999999999995,1.4000000000000057,2725.501
2024-06-27 10:30:00,89.5,553.1395,918.0,5.4999999999999964,7.000000000000001,1.6000000000000014,2797.052
2024-06-27 10:33:00,90.0,549.4502,918.0,5.4999999999999964,6.8999999999999995,1.6000000000000014,2786.927
2024-06-27 10:36:00,90.0,553.3854,918.0,5.4999999999999964,6.8999999999999995,1.6000000000000014,2795.119
2024-06-27 10:39:00,89.5,551.4178,918.0,5.4999999999999964,6.9,1.5,2796.443
2024-06-27 10:42:00,85.5,517.7228,918.0,5.400000000000002,7.000000000000001,1.2999999999999972,2719.41
2024-06-27 10:45:00,86.5,511.82,918.0,5.199999999999999,7.1000000000000005,1.5,2697.038
2024-06-27 10:48:00,86.5,500.2604,918.0,5.199999999999999,7.1000000000000005,1.3999999999999986,2674.824
2024-06-27 10:51:00,86.0,503.4577,918.0,5.199999999999999,7.300000000000001,1.3999999999999986,2693.297
2024-06-27 10:54:00,86.5,509.3605,918.0,5.300000000000001,7.200000000000001,1.3999999999999986,2696.751
2024-06-27 10:57:00,85.0,504.1956,918.0,5.100000000000001,7.200000000000001,1.4999999999999964,2668.422
2024-06-27 11:00:00,85.0,497.0631,918.0,5.100000000000001,7.2,1.4999999999999964,2650.731
2024-06-27 11:03:00,85.0,494.6036,918.0,5.100000000000001,7.200000000000001,1.4000000000000021,2633.417
2024-06-27 11:06:00,84.0,492.8819,918.0,5.100000000000001,7.200000000000001,1.4000000000000021,2633.876
2024-06-27 11:09:00,84.5,487.2251,918.0,5.199999999999999,7.300000000000001,1.3000000000000007,2612.771
2024-06-27 11:12:00,84.5,490.4225,918.0,5.099999999999998,7.200000000000001,1.3000000000000007,2640.421
2024-06-27 11:15:00,83.5,491.1603,918.0,5.0,7.1000000000000005,1.3999999999999986,2615.188
2024-06-27 11:18:00,83.5,483.5359,918.0,5.0,6.999999999999999,1.3999999999999986,2623.833
2024-06-27 11:21:00,84.0,491.6522,918.0,4.899999999999999,7.200000000000001,1.3999999999999986,2603.729
2024-06-27 11:24:00,84.5,482.5521,918.0,4.799999999999997,6.800000000000001,1.3000000000000043,2679.638
2024-06-27 11:27:00,85.0,488.4549,919.0,4.800000000000001,6.8999999999999995,1.4999999999999964,2662.842
2024-06-27 11:30:00,85.0,485.5035,919.0,4.899999999999999,7.000000000000001,1.3000000000000043,2688.098
2024-06-27 11:33:00,86.0,486.7332,919.0,4.899999999999999,7.000000000000001,1.3999999999999986,2691.934
2024-06-27 11:36:00,85.0,485.9954,919.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2657.456
2024-06-27 11:39:00,85.5,485.5035,919.0,5.0,7.1000000000000005,1.2999999999999972,2635.988
2024-06-27 11:42:00,84.5,491.1603,919.0,4.899999999999999,7.000000000000001,1.3999999999999986,2645.074
2024-06-27 11:45:00,84.5,492.39,919.0,4.899999999999999,7.000000000000001,1.3000000000000043,2650.12
2024-06-27 11:48:00,85.0,493.6198,919.0,5.0,7.1000000000000005,1.3999999999999986,2647.887
2024-06-27 11:51:00,85.0,501.4901,919.0,5.0,7.1000000000000005,1.3999999999999986,2651.773
2024-06-27 11:54:00,85.0,498.0469,919.0,5.0,7.2,1.2999999999999972,2678.701
2024-06-27 11:57:00,86.0,495.3414,919.0,5.0,7.1000000000000005,1.3999999999999986,2671.901
2024-06-27 12:00:00,86.0,503.4577,919.0,5.199999999999999,7.1000000000000005,1.3999999999999986,2682.191
2024-06-27 12:03:00,86.0,504.4415,919.0,5.100000000000001,7.1000000000000005,1.5,2703.188
2024-06-27 12:06:00,86.0,500.5063,919.0,5.199999999999999,7.1000000000000005,1.5,2689.718
2024-06-27 12:09:00,86.0,502.9659,919.0,5.300000000000001,7.1000000000000005,1.2999999999999972,2652.491
2024-06-27 12:12:00,85.5,502.228,919.0,5.199999999999999,7.000000000000001,1.3999999999999986,2663.445
2024-06-27 12:15:00,85.5,501.7361,919.0,5.199999999999999,7.1000000000000005,1.3999999999999986,2650.684
2024-06-27 12:18:00,84.5,503.9496,919.0,5.199999999999999,7.1000000000000005,1.3999999999999986,2647.362
2024-06-27 12:21:00,84.5,509.3605,919.0,5.199999999999999,7.1000000000000005,1.5,2670.985
2024-06-27 12:24:00,84.0,506.4091,919.0,5.199999999999999,7.1000000000000005,1.5,2644.083
2024-06-27 12:27:00,84.5,503.2118,920.0,5.199999999999999,7.1000000000000005,1.5,2645.271
2024-06-27 12:30:00,84.5,505.1794,920.0,5.199999999999999,7.1000000000000005,1.5,2661.925
2024-06-27 12:33:00,84.0,499.5226,920.0,5.199999999999999,7.1000000000000005,1.3999999999999986,2633.849
2024-06-27 12:36:00,83.5,491.8981,920.0,5.199999999999999,7.1000000000000005,1.2999999999999972,2602.061
2024-06-27 12:39:00,84.0,497.309,920.0,5.099999999999998,7.1000000000000005,1.3999999999999986,2597.89
2024-06-27 12:42:00,84.0,492.8819,920.0,5.199999999999999,7.2,1.3999999999999986,2612.532
2024-06-27 12:45:00,84.0,492.1441,920.0,5.100000000000001,7.2,1.5,2613.861
2024-06-27 12:48:00,83.5,488.2089,920.0,5.100000000000001,7.2,1.3999999999999986,2606.816
2024-06-27 12:51:00,82.5,488.2089,920.0,5.0,7.2,1.3999999999999986,2593.631
2024-06-27 12:54:00,87.5,486.7332,920.0,4.900000000000002,7.1000000000000005,1.5999999999999979,2747.1
2024-06-27 12:57:00,87.5,488.4549,920.0,5.0,7.2,1.2999999999999972,2723.593
2024-06-27 13:00:00,87.0,494.1117,920.0,5.0,7.2,1.3999999999999986,2722.323
2024-06-27 13:03:00,87.5,493.1279,920.0,5.0,7.2,1.2999999999999972,2746.043
2024-06-27 13:06:00,87.0,494.1117,920.0,5.0,7.3,1.6000000000000014,2740.821
2024-06-27 13:09:00,89.0,496.8171,920.0,5.100000000000001,7.3,1.5,2750.833
2024-06-27 13:12:00,87.5,500.2604,920.0,5.100000000000001,7.3,1.5,2755.858
2024-06-27 13:15:00,88.5,499.0307,920.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2786.984
2024-06-27 13:18:00,89.5,508.1308,920.0,5.199999999999999,7.3999999999999995,1.5000000000000036,2799.779
2024-06-27 13:21:00,88.5,499.7685,920.0,5.300000000000001,7.3999999999999995,1.5000000000000036,2760.814
2024-06-27 13:24:00,88.5,500.2604,920.0,5.399999999999999,7.3999999999999995,1.5000000000000036,2760.541
2024-06-27 13:27:00,88.5,502.9659,921.0,5.300000000000001,7.3999999999999995,1.5000000000000036,2754.148
2024-06-27 13:30:00,89.0,500.7523,921.0,5.300000000000001,7.499999999999999,1.6000000000000014,2755.247
2024-06-27 13:33:00,86.5,497.8009,921.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2740.493
2024-06-27 13:36:00,87.0,491.1603,921.0,5.200000000000003,7.6,1.6000000000000014,2694.429
2024-06-27 13:39:00,87.5,496.0793,921.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2732.32
2024-06-27 13:42:00,87.0,502.9659,921.0,5.200000000000003,7.3999999999999995,1.5,2708.112
2024-06-27 13:45:00,87.0,501.4901,921.0,5.300000000000001,7.3999999999999995,1.5,2698.165
2024-06-27 13:48:00,86.5,495.8333,921.0,5.200000000000003,7.3999999999999995,1.5,2679.609
2024-06-27 13:51:00,86.5,500.7523,921.0,5.300000000000001,7.3,1.5,2683.383
2024-06-27 13:54:00,85.0,495.8333,921.0,5.100000000000001,7.3,1.3999999999999986,2647.148
2024-06-27 13:57:00,85.5,500.9983,921.0,5.200000000000003,7.3,1.5,2666.558
2024-06-27 14:00:00,85.5,491.1603,921.0,5.199999999999999,7.3,1.5000000000000036,2668.909
2024-06-27 14:03:00,85.5,500.5063,921.0,5.199999999999999,7.3,1.5000000000000036,2700.56
2024-06-27 14:06:00,85.5,501.7361,921.0,5.199999999999999,7.3,1.5000000000000036,2690.894
2024-06-27 14:09:00,87.0,503.4577,921.0,5.199999999999999,7.3,1.5000000000000036,2703.367
2024-06-27 14:12:00,87.5,503.2118,921.0,5.300000000000001,7.4,1.4999999999999964,2717.015
2024-06-27 14:15:00,86.5,502.7199,921.0,5.300000000000001,7.3999999999999995,1.4000000000000021,2690.15
2024-06-27 14:18:00,84.0,499.5226,921.0,5.199999999999999,7.3999999999999995,1.5000000000000036,2667.479
2024-06-27 14:21:00,85.0,499.5226,921.0,5.199999999999999,7.3,1.5000000000000036,2676.763
2024-06-27 14:24:00,84.0,498.0469,921.0,5.199999999999999,7.3,1.5000000000000036,2662.217
2024-06-27 14:27:00,85.5,498.5388,922.0,5.199999999999999,7.3,1.5000000000000036,2664.116
2024-06-27 14:30:00,84.5,502.228,922.0,5.199999999999999,7.3,1.4000000000000021,2646.256
2024-06-27 14:33:00,85.5,498.5388,922.0,5.199999999999999,7.3999999999999995,1.5000000000000036,2685.373
2024-06-27 14:36:00,85.0,501.9821,922.0,5.300000000000001,7.3,1.4000000000000021,2686.667
2024-06-27 14:39:00,85.5,498.5388,922.0,5.300000000000001,7.3,1.4000000000000021,2660.046
2024-06-27 14:42:00,85.5,498.2928,922.0,5.199999999999999,7.3999999999999995,1.5000000000000036,2676.52
2024-06-27 14:45:00,86.5,503.9496,922.0,5.300000000000001,7.3999999999999995,1.4000000000000021,2666.644
2024-06-27 14:48:00,86.0,500.2604,922.0,5.199999999999999,7.3999999999999995,1.4000000000000021,2679.139
2024-06-27 14:51:00,86.0,502.228,922.0,5.199999999999999,7.2,1.4000000000000021,2669.958
2024-06-27 14:54:00,85.5,499.5226,922.0,5.199999999999999,7.3,1.4000000000000021,2667.221
2024-06-27 14:57:00,86.5,500.7523,922.0,5.199999999999999,7.3,1.4999999999999964,2694.619
2024-06-27 15:00:00,86.5,496.0793,922.0,5.199999999999999,7.3,1.4999999999999964,2715.621
2024-06-27 15:03:00,86.5,500.7523,922.0,5.199999999999999,7.3999999999999995,1.3999999999999986,2692.144
2024-06-27 15:06:00,85.5,499.2766,922.0,5.199999999999999,7.3,1.5,2688.02
2024-06-27 15:09:00,87.0,503.2118,922.0,5.199999999999999,7.3,1.5,2709.935
2024-06-27 15:12:00,86.5,499.7685,922.0,5.199999999999999,7.3,1.6000000000000014,2679.17
2024-06-27 15:15:00,86.5,497.0631,922.0,5.200000000000003,7.3,1.5,2696.003
2024-06-27 15:18:00,86.5,496.5712,922.0,5.200000000000003,7.3,1.5,2691.745
2024-06-27 15:21:00,86.5,505.1794,922.0,5.200000000000003,7.3,1.5,2698.912
2024-06-27 15:24:00,87.0,502.7199,922.0,5.100000000000001,7.3999999999999995,1.5,2692.088
2024-06-27 15:27:00,85.5,507.8849,923.0,5.199999999999996,7.2,1.4000000000000057,2655.897
2024-06-27 15:30:00,86.5,500.5063,923.0,5.199999999999996,7.2,1.5,2682.503
2024-06-27 15:33:00,86.0,501.9821,923.0,5.099999999999998,7.2,1.5,2681.362
2024-06-27 15:36:00,87.0,501.4901,923.0,5.199999999999999,7.2,1.3999999999999986,2684.232
2024-06-27 15:39:00,86.0,500.2604,923.0,5.099999999999998,7.2,1.5,2714.623
2024-06-27 15:42:00,86.5,503.4577,923.0,5.199999999999999,7.2,1.5,2722.522
2024-06-27 15:45:00,87.0,505.4254,923.0,5.199999999999999,7.2,1.6000000000000014,2740.867
2024-06-27 15:48:00,86.5,505.6713,923.0,5.200000000000003,7.1,1.5,2716.551
2024-06-27 15:51:00,86.5,512.066,923.0,5.100000000000001,7.1,1.6000000000000014,2726.327
2024-06-27 15:54:00,86.5,516.493,923.0,5.100000000000001,7.1,1.5,2745.374
2024-06-27 15:57:00,87.5,515.0174,923.0,5.200000000000003,7.1,1.5,2734.021
2024-06-27 16:00:00,87.5,514.5255,923.0,5.100000000000001,7.2,1.6000000000000014,2730.711
2024-06-27 16:03:00,88.5,521.658,923.0,5.200000000000003,7.3,1.5,2769.001
2024-06-27 16:06:00,88.0,513.7876,923.0,5.200000000000003,7.3,1.5,2764.58
2024-06-27 16:09:00,88.5,515.5093,923.0,5.200000000000003,7.2,1.5,2756.857
2024-06-27 16:12:00,88.0,518.2147,923.0,5.299999999999997,7.3,1.5,2781.737
2024-06-27 16:15:00,89.0,521.658,923.0,5.299999999999997,7.1,1.5,2785.078
2024-06-27 16:18:00,89.5,526.3311,923.0,5.299999999999997,7.1,1.7000000000000028,2799.052
2024-06-27 16:21:00,89.5,526.8229,923.0,5.199999999999996,7.2,1.7000000000000028,2799.498
2024-06-27 16:24:00,89.5,529.0364,923.0,5.399999999999999,7.2,1.5,2807.961
2024-06-27 16:27:00,90.5,527.3148,924.0,5.399999999999999,7.2,1.6000000000000014,2816.831
2024-06-27 16:30:00,89.0,521.9039,924.0,5.300000000000001,7.2,1.6000000000000014,2814.815
2024-06-27 16:33:00,90.0,527.5607,924.0,5.400000000000002,7.2,1.5,2831.994
2024-06-27 16:36:00,89.0,525.3472,924.0,5.300000000000001,7.2,1.3999999999999986,2801.826
2024-06-27 16:39:00,89.5,524.1175,924.0,5.099999999999998,7.2,1.6000000000000014,2803.487
2024-06-27 16:42:00,89.5,518.2147,924.0,5.199999999999999,7.2,1.5,2807.134
2024-06-27 16:45:00,90.0,510.8362,924.0,5.100000000000001,7.3,1.5,2793.603
2024-06-27 16:48:00,88.0,505.6713,924.0,5.0,7.3,1.5,2776.439
2024-06-27 16:51:00,88.0,507.8849,924.0,5.0,7.3,1.5,2778.915
2024-06-27 16:54:00,88.0,506.6551,924.0,5.0,7.2,1.5,2756.069
2024-06-27 16:57:00,88.0,507.8849,924.0,4.899999999999999,7.2,1.5,2763.499
2024-06-27 17:00:00,87.5,508.8687,924.0,4.899999999999999,7.3,1.6000000000000014,2752.954
2024-06-27 17:03:00,87.5,503.4577,924.0,4.899999999999999,7.1000000000000005,1.5,2756.254
2024-06-27 17:06:00,88.0,503.2118,924.0,5.0,7.2,1.6000000000000014,2777.451
2024-06-27 17:09:00,88.0,499.7685,924.0,4.899999999999999,7.2,1.5,2756.803
2024-06-27 17:12:00,87.5,509.6065,924.0,4.899999999999999,7.2,1.5,2758.571
2024-06-27 17:15:00,88.0,507.8849,924.0,4.899999999999999,7.2,1.5,2771.237
2024-06-27 17:18:00,89.0,501.7361,924.0,4.899999999999999,7.2,1.5,2769.24
2024-06-27 17:21:00,88.0,506.6551,924.0,4.899999999999999,7.3,1.5,2765.556
2024-06-27 17:24:00,88.0,502.9659,924.0,4.899999999999999,7.2,1.6000000000000014,2785.067
2024-06-27 17:27:00,88.5,504.1956,925.0,5.0,7.3,1.5,2780.485
2024-06-27 17:30:00,88.0,498.0469,925.0,5.0,7.3,1.5,2761.4
2024-06-27 17:33:00,88.0,500.7523,925.0,4.899999999999999,7.3,1.5,2763.1
2024-06-27 17:36:00,88.0,498.5388,925.0,4.899999999999999,7.3,1.5,2770.773
2024-06-27 17:39:00,88.5,497.0631,925.0,4.899999999999999,7.4,1.5,2771.976
2024-06-27 17:48:00,88.5,503.4577,925.0,5.0,7.3,1.5,2777.983
2024-06-27 17:51:00,89.0,506.9011,925.0,4.899999999999999,7.3,1.6000000000000014,2775.396
2024-06-27 17:54:00,88.5,494.8495,925.0,5.0,7.3,1.5,2771.194
2024-06-27 17:57:00,88.0,496.0793,925.0,4.900000000000002,7.3,1.5,2776.119
2024-06-27 18:00:00,88.0,499.2766,925.0,5.0,7.3,1.5,2779.039
2024-06-27 18:03:00,89.0,493.3738,925.0,4.900000000000002,7.3,1.5,2766.291
2024-06-27 18:09:00,89.0,493.6198,925.0,4.900000000000002,7.3,1.5,2786.146
2024-06-27 18:12:00,89.5,504.1956,925.0,4.900000000000002,7.3,1.6000000000000014,2802.652
2024-06-27 18:15:00,88.5,500.9983,925.0,4.900000000000002,7.3999999999999995,1.5,2778.21
2024-06-27 18:18:00,89.5,492.1441,925.0,5.0000000000000036,7.3999999999999995,1.5,2820.417
2024-06-27 18:24:00,88.5,496.5712,925.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2779.415
2024-06-27 18:27:00,89.0,489.6846,926.0,4.800000000000001,7.4,1.5,2775.434
2024-06-27 18:33:00,88.5,494.3576,926.0,4.900000000000002,7.4,1.5,2743.66
2024-06-27 18:36:00,89.0,485.5035,926.0,4.900000000000002,7.4,1.5,2754.319
2024-06-27 18:39:00,88.5,487.963,926.0,4.900000000000002,7.4,1.6000000000000014,2775.795
2024-06-27 18:42:00,88.0,483.7818,926.0,5.0000000000000036,7.4,1.3999999999999986,2774.689
2024-06-27 18:45:00,89.0,490.4225,926.0,4.800000000000001,7.4,1.5,2775.963
2024-06-27 18:48:00,86.0,475.6655,926.0,4.900000000000002,7.3,1.3999999999999986,2688.626
2024-06-27 18:54:00,86.0,475.1736,926.0,4.900000000000002,7.3,1.3999999999999986,2710.595
2024-06-27 18:57:00,85.0,475.9114,926.0,4.800000000000001,7.3,1.5,2710.696
2024-06-27 19:00:00,86.0,482.3062,926.0,4.800000000000001,7.3,1.5,2697.546
2024-06-27 19:06:00,87.5,477.3871,926.0,4.599999999999998,6.9,1.1000000000000014,2727.582
2024-06-27 19:09:00,95.5,474.4358,926.0,4.800000000000001,7.5,1.6000000000000014,3027.199
2024-06-27 19:15:00,96.5,474.4358,926.0,4.800000000000001,7.5,1.7000000000000028,3006.693
2024-06-27 19:18:00,92.0,504.4415,926.0,4.900000000000002,7.5,1.6000000000000014,2872.017
2024-06-27 19:24:00,92.5,510.0984,926.0,5.100000000000001,7.4,1.5999999999999943,2879.486
2024-06-27 19:27:00,92.0,497.0631,926.0,5.0000000000000036,7.5,1.6999999999999957,2853.81
2024-06-27 19:30:00,88.0,489.4387,927.0,5.0,7.5,1.3999999999999986,2777.95
2024-06-27 19:36:00,87.5,491.6522,927.0,5.0,7.5,1.5,2774.947
2024-06-27 19:39:00,88.0,473.206,927.0,5.0,7.5,1.3999999999999986,2751.499
2024-06-27 19:42:00,86.5,463.3681,927.0,4.799999999999997,7.5,1.3999999999999986,2709.42
2024-06-27 19:45:00,84.5,466.0735,927.0,4.699999999999996,7.4,1.4000000000000057,2661.289
2024-06-27 19:51:00,85.5,462.8762,927.0,4.699999999999996,7.300000000000001,1.4000000000000057,2662.821
2024-06-27 19:54:00,84.0,461.6464,927.0,4.399999999999999,7.2,1.5,2634.841
2024-06-27 20:00:00,84.0,453.7761,927.0,4.5,7.3,1.3999999999999986,2607.605
2024-06-27 20:03:00,82.5,454.2679,927.0,4.5,7.4,1.5,2600.298
2024-06-27 20:09:00,83.0,456.2355,927.0,4.5,7.4,1.5,2591.438
2024-06-27 20:12:00,83.5,454.2679,927.0,4.600000000000001,7.4,1.5,2622.811
2024-06-27 20:15:00,83.0,460.9086,927.0,4.5000000000000036,7.4,1.3999999999999986,2587.033
2024-06-27 20:21:00,83.5,462.6302,927.0,4.5000000000000036,7.4,1.5,2597.8
2024-06-27 20:24:00,83.0,453.0382,928.0,4.599999999999998,7.5,1.4000000000000057,2591.253
2024-06-27 20:30:00,83.0,455.0058,928.0,4.5000000000000036,7.5,1.5,2587.838
2024-06-27 20:33:00,81.5,455.2517,928.0,4.5000000000000036,7.5,1.3999999999999986,2571.534
2024-06-27 20:36:00,83.5,447.3813,928.0,4.300000000000001,7.3,1.5,2595.327
2024-06-27 20:42:00,81.5,437.7894,928.0,4.400000000000002,7.5,1.5,2554.563
2024-06-27 20:45:00,81.5,446.8895,928.0,4.400000000000002,7.6,1.3999999999999986,2529.461
2024-06-27 20:48:00,79.0,423.0324,928.0,4.400000000000002,7.4,1.1999999999999957,2452.317
2024-06-27 20:51:00,80.0,454.022,928.0,4.300000000000001,7.300000000000001,1.5,2446.005
2024-06-27 20:57:00,81.0,457.7112,928.0,4.300000000000001,7.1000000000000005,1.3999999999999986,2541.069
2024-06-27 21:00:00,80.5,454.7599,928.0,4.400000000000002,7.300000000000001,1.3999999999999986,2517.322
2024-06-27 21:06:00,81.5,466.0735,928.0,4.400000000000002,7.2,1.3999999999999986,2577.949
2024-06-28 14:12:00,43.5,247.6707,928.0,2.1000000000000014,6.999999999999999,1.1999999999999993,1353.138
2024-06-28 14:15:00,38.5,259.2303,928.0,2.3000000000000007,7.699999999999999,1.0,1195.081
2024-06-28 14:18:00,40.5,351.4612,928.0,2.3000000000000007,6.7,1.0,1376.663
2024-06-28 14:21:00,61.5,392.7807,928.0,2.900000000000002,6.1,1.1999999999999993,1754.458
2024-06-28 14:24:00,58.5,418.3594,929.0,3.0,6.0,1.1000000000000014,2744.609
2024-06-28 14:27:00,81.5,419.0972,929.0,4.0,7.3,1.6999999999999993,2476.551
2024-06-28 14:30:00,79.5,412.4566,929.0,4.199999999999999,7.3999999999999995,1.5,2464.548
2024-06-28 14:33:00,79.0,421.8027,929.0,4.300000000000001,7.4,1.3999999999999986,2457.922
2024-06-28 14:36:00,80.0,420.327,929.0,4.300000000000001,7.300000000000001,1.5000000000000036,2450.309
2024-06-28 14:39:00,76.0,414.9161,929.0,4.300000000000001,7.3,1.4000000000000021,2351.764
2024-06-28 14:42:00,73.5,417.3756,929.0,4.199999999999999,7.199999999999999,1.1999999999999993,2251.256
2024-06-28 14:45:00,71.0,418.6053,929.0,4.100000000000001,7.1,1.1999999999999957,2182.208
2024-06-28 14:48:00,71.0,589.5399,929.0,4.0,6.9,1.1999999999999957,2267.509
2024-06-28 14:51:00,86.5,574.537,929.0,3.900000000000002,5.4,1.6999999999999957,2719.106
2024-06-28 14:54:00,95.0,548.7124,929.0,4.699999999999996,6.3999999999999995,1.9000000000000057,2981.529
2024-06-28 14:57:00,86.5,534.9393,929.0,4.899999999999999,6.999999999999999,1.5,2703.281
2024-06-28 15:00:00,87.5,558.3044,929.0,4.699999999999996,6.699999999999999,1.7000000000000028,2742.061
2024-06-28 15:03:00,88.5,561.0098,929.0,4.899999999999999,6.5,1.6000000000000014,2796.098
2024-06-28 15:06:00,88.0,545.761,929.0,4.800000000000001,6.6,1.6000000000000014,2787.436
2024-06-28 15:09:00,82.5,536.1689,929.0,4.599999999999998,6.5,1.4000000000000057,2578.858
2024-06-28 15:12:00,83.0,546.4988,929.0,4.599999999999998,6.5,1.6000000000000014,2607.732
2024-06-28 15:30:00,76.5,497.309,930.0,4.299999999999997,6.499999999999999,1.3000000000000043,2406.756
2024-06-28 15:33:00,79.0,501.4901,930.0,3.8999999999999986,6.1000000000000005,1.3000000000000043,2445.555
2024-06-28 15:36:00,80.5,514.2795,930.0,3.8999999999999986,6.0,1.2999999999999972,2532.12
2024-06-28 15:39:00,91.0,496.5712,930.0,4.199999999999996,6.6,1.9000000000000057,2876.149
2024-06-28 15:42:00,99.5,564.2072,930.0,5.099999999999998,6.999999999999999,1.9000000000000057,3116.364
2024-06-28 15:48:00,97.5,526.577,930.0,5.199999999999999,6.9,1.8000000000000043,3041.912
2024-06-28 15:51:00,96.5,543.3015,930.0,5.199999999999999,7.1,1.6000000000000014,3034.008
2024-06-28 15:54:00,92.0,491.1603,930.0,5.199999999999999,7.299999999999999,1.3999999999999986,2889.062
2024-06-28 15:57:00,88.5,461.1545,930.0,4.700000000000003,7.4,1.3999999999999986,2751.604
2024-06-28 16:03:00,87.0,450.5787,930.0,4.700000000000003,7.4,1.3999999999999986,2723.572
2024-06-28 16:06:00,84.5,448.8571,930.0,4.600000000000001,7.300000000000001,1.2999999999999972,2617.673
2024-06-28 16:09:00,83.5,436.8056,930.0,4.100000000000001,6.499999999999999,1.1999999999999957,2642.674
2024-06-28 16:12:00,75.5,429.1812,930.0,3.8999999999999986,6.8,1.1000000000000014,2335.668
2024-06-28 16:18:00,79.0,429.1812,930.0,3.8999999999999986,7.0,1.6000000000000014,2463.714
2024-06-28 16:21:00,75.0,420.327,931.0,3.8999999999999986,6.699999999999999,1.1000000000000014,2318.479
2024-06-28 16:30:00,74.5,414.6701,931.0,3.6999999999999993,6.800000000000001,1.2000000000000028,2311.984
2024-06-28 16:33:00,75.5,416.8837,931.0,3.8000000000000007,6.800000000000001,1.1000000000000014,2330.173
2024-06-28 16:36:00,75.5,408.7674,931.0,3.8000000000000007,7.000000000000001,1.2000000000000028,2331.204
2024-06-28 16:39:00,76.0,425.7379,931.0,3.8000000000000007,6.800000000000001,1.2000000000000028,2367.517
2024-06-28 16:42:00,82.5,427.9514,931.0,3.900000000000002,7.000000000000001,1.6000000000000014,2599.008
2024-06-28 16:45:00,82.0,435.0839,931.0,4.400000000000002,7.500000000000001,1.6000000000000014,2552.079
2024-06-28 16:48:00,76.0,443.6921,931.0,4.199999999999999,6.700000000000001,0.8999999999999986,2360.776
2024-06-28 16:51:00,78.5,451.5625,931.0,3.900000000000002,6.500000000000001,1.2999999999999972,2467.213
2024-06-28 16:54:00,86.5,473.6979,931.0,4.099999999999998,6.700000000000001,1.6000000000000014,2727.609
2024-06-28 16:57:00,87.5,464.5978,931.0,4.5000000000000036,7.1,1.5999999999999943,2724.913
2024-06-28 17:00:00,86.5,469.0249,931.0,4.599999999999998,7.3999999999999995,1.4000000000000057,2692.241
2024-06-28 17:03:00,86.5,489.1927,931.0,4.5000000000000036,6.8999999999999995,1.3999999999999986,2696.437
2024-06-28 17:06:00,86.5,495.8333,931.0,4.5000000000000036,6.7,1.3999999999999986,2707.984
2024-06-28 17:09:00,84.5,470.9925,931.0,4.600000000000001,6.800000000000001,1.2999999999999972,2642.722
2024-06-28 17:12:00,80.5,446.1516,931.0,4.5,7.1000000000000005,1.1999999999999957,2525.708
2024-06-28 17:15:00,78.5,452.3004,931.0,4.399999999999999,7.1000000000000005,1.2000000000000028,2455.98
2024-06-28 17:18:00,77.5,448.8571,931.0,4.299999999999997,7.0,1.2000000000000028,2396.98
2024-06-28 17:21:00,76.0,432.8704,931.0,4.199999999999996,7.1,1.3000000000000043,2373.321
2024-06-28 17:24:00,75.5,422.0486,932.0,4.199999999999996,7.3,1.2000000000000028,2296.188
2024-06-28 17:27:00,72.5,411.7188,932.0,3.6999999999999957,6.699999999999999,1.1000000000000014,2245.245
2024-06-28 17:30:00,76.0,476.8952,932.0,3.799999999999997,6.3999999999999995,1.2000000000000028,2400.107
2024-06-28 17:33:00,83.0,473.6979,932.0,4.100000000000001,6.4,1.5,2626.799
2024-06-28 17:36:00,84.5,458.4491,932.0,4.399999999999999,7.200000000000001,1.5,2620.681
2024-06-28 17:39:00,81.0,463.614,932.0,4.299999999999997,7.1,1.3000000000000043,2518.851
2024-06-28 17:42:00,82.0,491.8981,932.0,4.299999999999997,7.0,1.3999999999999986,2601.235
2024-06-28 17:45:00,85.5,515.7552,932.0,4.5,6.8,1.5,2684.848
2024-06-28 17:48:00,84.0,485.9954,932.0,4.600000000000001,7.0,1.5,2639.284
2024-06-28 17:51:00,82.0,476.1574,932.0,4.600000000000001,7.1,1.3999999999999986,2583.964
2024-06-28 17:54:00,82.5,488.7008,932.0,4.399999999999999,7.0,1.5,2583.572
2024-06-28 17:57:00,83.0,494.3576,932.0,4.600000000000001,7.0,1.6000000000000014,2606.476
2024-06-28 18:00:00,79.5,474.4358,932.0,4.600000000000001,6.8,0.6999999999999957,2440.086
2024-06-28 18:03:00,78.5,483.044,932.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,2455.202
2024-06-28 18:06:00,83.0,474.6817,932.0,3.8999999999999986,6.5,1.5,2613.866
2024-06-28 18:09:00,88.0,478.8629,932.0,4.5,7.3,1.7999999999999972,2744.628
2024-06-28 18:12:00,85.0,478.371,932.0,4.600000000000001,7.4,1.3999999999999986,2640.767
2024-06-28 18:15:00,77.5,483.5359,932.0,4.5,6.5,0.5,2382.883
2024-06-28 18:18:00,79.0,516.493,932.0,4.0,6.1,1.2000000000000028,2559.996
2024-06-28 18:21:00,92.5,493.3738,932.0,4.399999999999999,6.6,1.8999999999999986,2921.07
2024-06-28 18:24:00,89.0,465.0897,933.0,4.600000000000001,7.4,1.5,2771.938
2024-06-28 18:27:00,85.0,475.9114,933.0,4.600000000000001,7.3999999999999995,1.3999999999999986,2655.308
2024-06-28 18:30:00,87.5,521.412,933.0,4.5,7.0,1.6000000000000014,2747.51
2024-06-28 18:33:00,90.5,521.1661,933.0,4.699999999999996,6.8,1.7000000000000028,2824.274
2024-06-28 18:36:00,82.0,449.103,933.0,4.700000000000003,7.3999999999999995,1.2999999999999972,2549.383
2024-06-28 18:39:00,75.5,451.8085,933.0,4.0,6.4,1.0,2339.822
2024-06-28 18:42:00,77.0,488.4549,933.0,3.6999999999999957,6.4,1.3000000000000043,2417.886
2024-06-28 18:45:00,81.5,469.5168,933.0,3.799999999999997,6.2,1.3999999999999986,2588.607
2024-06-28 18:48:00,84.0,451.8085,933.0,4.199999999999996,7.2,1.7000000000000028,2610.57
2024-06-28 18:51:00,77.0,446.1516,933.0,4.299999999999997,7.3,0.8999999999999986,2372.769
2024-06-28 18:54:00,76.5,472.2223,933.0,3.799999999999997,6.1000000000000005,1.2000000000000028,2388.999
2024-06-28 18:57:00,80.5,505.6713,933.0,3.8999999999999986,6.1000000000000005,1.2999999999999972,2507.79
2024-06-28 19:00:00,80.5,492.8819,933.0,3.8999999999999986,6.0,1.2999999999999972,2516.305
2024-06-28 19:03:00,79.0,463.614,933.0,3.8999999999999986,6.4,1.2000000000000028,2477.662
2024-06-28 19:06:00,80.0,474.6817,933.0,3.8999999999999986,6.4,1.2000000000000028,2489.363
2024-06-28 19:09:00,82.0,521.658,933.0,4.0,6.0,1.2999999999999972,2569.667
2024-06-28 19:12:00,82.0,524.1175,933.0,3.900000000000002,5.8999999999999995,1.3999999999999986,2565.277
2024-06-28 19:15:00,82.5,520.1823,933.0,4.0000000000000036,5.8999999999999995,1.2999999999999972,2567.331
2024-06-28 19:18:00,83.0,533.4636,933.0,4.0000000000000036,5.8,1.2999999999999972,2583.75
2024-06-28 19:21:00,83.0,544.0394,933.0,4.100000000000001,5.7,1.2999999999999972,2577.721
2024-06-28 19:24:00,83.5,554.6152,934.0,4.0000000000000036,5.6,1.3999999999999986,2596.598
2024-06-28 19:27:00,83.0,551.4178,934.0,4.0000000000000036,5.6,1.3999999999999986,2603.521
2024-06-28 19:30:00,82.5,471.4844,934.0,4.300000000000001,5.4,1.7999999999999972,2514.831
2024-06-28 19:33:00,80.5,494.3576,934.0,4.599999999999998,6.2,1.2000000000000028,2509.639
2024-06-28 19:36:00,79.0,497.0631,934.0,4.599999999999998,5.800000000000001,1.2000000000000028,2455.286
2024-06-28 19:39:00,77.0,413.6863,934.0,4.4999999999999964,5.999999999999999,1.1000000000000014,2355.789
2024-06-28 19:42:00,71.0,380.2373,934.0,4.300000000000001,6.6,0.8999999999999986,2191.908
2024-06-28 19:45:00,65.0,364.2506,934.0,3.9999999999999964,6.8999999999999995,0.8000000000000043,1984.046
2024-06-28 19:48:00,60.5,299.0741,934.0,3.6999999999999993,7.1000000000000005,0.7000000000000028,1846.517
2024-06-28 19:51:00,53.0,274.7251,934.0,3.3000000000000007,7.200000000000001,0.5,1541.781
2024-06-28 19:54:00,47.0,268.3304,934.0,2.8000000000000007,7.000000000000001,0.5,1368.113
2024-06-28 19:57:00,46.5,259.9682,934.0,2.6999999999999993,6.800000000000001,0.5,1353.984
2024-07-03 09:33:00,46.5,360.0694,934.0,1.1000000000000014,3.8000000000000007,1.7999999999999972,1459.68
2024-07-03 09:36:00,50.0,387.8617,934.0,2.5,5.7,1.6999999999999993,1575.204
2024-07-03 09:39:00,50.0,587.8183,934.0,3.099999999999998,5.0,1.5,1597.674
